PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122024500,150.0,150.600006,49.215688,38,97.800003,100,65.300003,68.5,65.5
20161122030000,150.0,148.199997,48.431372,38,108.199997,100,65.599998,68.5,65.5
20161122031500,150.0,150.0,49.019608,38,75.099998,0,65.800003,68.5,65.5
20161122033000,150.0,150.0,49.019608,38,51.900002,100,65.099998,68.5,65.5
20161122034500,150.0,150.0,49.019608,38,65.5,100,64.300003,68.5,65.5
20161122040000,150.0,148.199997,48.431372,38,107.300003,100,64.900002,68.5,65.5
20161122041500,150.0,148.199997,48.431372,38,97.300003,100,65.300003,68.5,65.5
20161122043000,150.0,148.199997,48.431372,38,111.699997,100,65.599998,68.5,65.5
20161122044500,150.0,150.600006,49.215688,38,93.0,0,65.800003,68.5,65.5
20161122050000,150.0,150.600006,49.215688,38,51.900002,100,65.199997,68.5,65.5
20161122051500,150.0,153.0,50.0,38,52.599998,100,64.400002,68.5,65.5
20161122053000,150.0,147.0,48.039216,38,112.599998,100,64.800003,68.5,65.5
20161122054500,150.0,147.0,48.039216,38,98.300003,100,65.099998,68.5,65.5
20161122060000,150.0,148.800003,48.627452,38,109.5,100,65.5,68.5,65.5
20161122061500,150.0,148.800003,48.627452,38,98.400002,100,65.699997,68.5,65.5
20161122063000,150.0,148.800003,48.627452,38,54.700001,0,65.5,68.5,65.5
20161122064500,150.0,146.399994,47.843135,38,51.799999,100,64.699997,68.5,65.5
20161122070000,150.0,150.0,49.019608,38,102.900002,100,64.599998,68.5,65.5
20161122071500,150.0,148.199997,48.431372,38,98.199997,100,65.099998,68.5,65.5
20161122073000,150.0,150.600006,49.215688,38,107.699997,100,65.400002,68.5,65.5
20161122074500,150.0,148.800003,48.627452,38,99.0,100,65.599998,68.5,65.5
20161122080000,150.0,150.600006,49.215688,38,56.400002,0,65.699997,68.5,65.5
20161122081500,150.0,153.0,50.0,38,51.5,0,65.5,68.5,65.5
20161122083000,150.0,153.0,50.0,38,51.5,100,65.0,68.5,65.5
20161122084500,150.0,153.0,50.0,38,51.5,100,65.0,68.5,65.5
20161122090000,150.0,150.600006,49.215688,38,53.5,100,65.300003,68.5,65.5
20161122091500,150.0,153.0,50.0,38,53.5,100,65.199997,68.5,65.5
20161122093000,150.0,148.800003,48.627452,38,55.099998,100,65.0,68.5,65.5
20161122094500,150.0,150.600006,49.215688,38,70.199997,100,65.0,68.5,65.5
20161122100000,150.0,150.600006,49.215688,38,75.400002,0,65.800003,68.5,65.5
20161122101500,150.0,150.600006,49.215688,38,55.700001,0,65.599998,68.5,65.5
20161122103000,150.0,146.399994,47.843135,38,54.700001,0,65.699997,68.5,65.5
20161122104500,150.0,148.800003,48.627452,38,54.700001,0,65.800003,68.5,65.5
20161122110000,150.0,153.0,50.0,38,54.700001,0,66.0,68.5,65.5
20161122111500,150.0,150.0,49.019608,38,54.700001,0,66.099998,68.5,65.5
20161122113000,150.0,154.800003,50.588236,38,54.700001,0,66.199997,68.5,65.5
20161122114500,150.0,151.199997,49.411764,38,55.5,0,66.300003,68.5,65.5
20161122120000,150.0,156.0,50.980392,38,55.5,0,66.400002,68.5,65.5
20161122121500,150.0,153.600006,50.19608,38,54.900002,0,66.300003,68.5,65.5
20161122123000,150.0,151.199997,49.411764,38,54.900002,0,66.400002,68.5,65.5
20161122124500,150.0,153.600006,50.19608,38,55.5,0,66.699997,68.5,65.5
20161122130000,150.0,153.600006,50.19608,38,55.5,0,66.900002,68.5,65.5
20161122131500,150.0,151.199997,49.411764,38,55.5,0,67.099998,68.5,65.5
20161122133000,150.0,153.0,50.0,38,55.5,0,67.400002,68.5,65.5
20161122134500,150.0,153.0,50.0,38,55.5,0,67.599998,68.5,65.5
20161122140000,150.0,153.0,50.0,38,55.5,0,67.800003,68.5,65.5
20161122141500,150.0,150.0,49.019608,38,55.5,0,67.800003,68.5,65.5
20161122143000,150.0,150.0,49.019608,38,55.5,0,68.099998,68.5,65.5
20161122144500,150.0,160.199997,52.35294,40,55.5,0,68.300003,68.5,65.5
20161122150000,150.0,163.800003,53.529413,41,55.5,0,68.300003,68.5,65.5
20161122151500,150.0,160.800003,52.549021,39,55.5,0,68.199997,68.5,65.5
20161122153000,150.0,157.199997,51.372548,38,55.5,0,68.300003,68.5,65.5
20161122154500,150.0,157.199997,51.372548,38,55.5,0,68.400002,68.5,65.5
20161122160000,150.0,153.600006,50.19608,38,55.5,0,68.300003,68.5,65.5
20161122161500,150.0,157.800003,51.568628,38,55.5,0,68.199997,68.5,65.5
20161122163000,150.0,153.0,50.0,38,55.5,0,67.900002,68.5,65.5
20161122164500,150.0,153.0,50.0,38,55.5,0,67.800003,68.5,65.5
20161122170000,150.0,153.0,50.0,38,54.900002,0,67.599998,68.5,65.5
20161122171500,150.0,153.0,50.0,38,54.900002,0,67.400002,68.5,65.5
20161122173000,150.0,154.800003,50.588236,38,54.900002,0,67.300003,68.5,65.5
20161122174500,150.0,154.800003,50.588236,38,54.900002,0,67.199997,68.5,65.5
20161122180000,150.0,157.800003,51.568628,38,55.5,0,67.099998,68.5,65.5
20161122181500,150.0,154.800003,50.588236,37,55.5,0,67.0,68.5,65.5
20161122183000,150.0,154.800003,50.588236,37,55.5,0,66.900002,68.5,65.5
20161122184500,150.0,151.199997,49.411764,37,55.5,0,66.900002,68.5,65.5
20161122190000,150.0,153.600006,50.19608,37,55.5,0,66.800003,68.5,65.5
20161122191500,150.0,150.600006,49.215688,37,55.5,0,66.699997,68.5,65.5
20161122193000,150.0,150.600006,49.215688,37,55.5,0,66.599998,68.5,65.5
20161122194500,150.0,155.399994,50.784312,37,55.5,0,66.5,68.5,65.5
20161122200000,150.0,153.0,50.0,37,55.5,0,66.400002,68.5,65.5
20161122201500,150.0,151.199997,49.411764,37,55.5,0,66.300003,68.5,65.5
20161122203000,150.0,151.199997,49.411764,37,55.5,0,66.199997,68.5,65.5
20161122204500,150.0,153.600006,50.19608,37,55.5,0,66.099998,68.5,65.5
20161122210000,150.0,150.0,49.019608,37,55.5,0,66.0,68.5,65.5
20161122211500,150.0,150.0,49.019608,37,55.5,0,66.0,68.5,65.5
20161122213000,150.0,153.0,50.0,37,55.5,0,65.800003,68.5,65.5
20161122214500,150.0,150.600006,49.215688,37,55.5,0,65.800003,68.5,65.5
20161122220000,150.0,148.800003,48.627452,37,55.5,0,65.800003,68.5,65.5
20161122221500,150.0,151.199997,49.411764,37,55.5,0,65.699997,68.5,65.5
20161122223000,150.0,148.800003,48.627452,37,55.5,0,65.599998,68.5,65.5
20161122224500,150.0,153.600006,50.19608,37,55.5,0,65.599998,68.5,65.5
20161122230000,150.0,151.199997,49.411764,37,55.5,0,65.599998,68.5,65.5
20161122231500,150.0,153.600006,50.19608,37,55.5,0,65.5,68.5,65.5
20161122233000,150.0,147.0,48.039216,37,55.5,0,65.5,68.5,65.5
20161122234500,150.0,150.0,49.019608,37,55.5,0,65.5,68.5,65.5
20161123000000,150.0,146.399994,47.843135,37,55.5,0,65.5,68.5,65.5
20161123001500,150.0,148.800003,48.627452,37,55.5,0,65.400002,68.5,65.5
20161123003000,150.0,150.600006,49.215688,37,55.5,0,65.300003,68.5,65.5
20161123004500,150.0,148.199997,48.431372,37,55.5,100,65.199997,68.5,65.5
20161123010000,150.0,148.199997,48.431372,37,55.5,100,65.300003,68.5,65.5
20161123011500,150.0,144.0,47.058824,37,55.5,100,65.199997,68.5,65.5
20161123013000,150.0,148.800003,48.627452,37,55.5,100,65.199997,68.5,65.5
20161123014500,150.0,151.199997,49.411764,37,55.5,100,65.199997,68.5,65.5
20161123020000,150.0,148.199997,48.431372,37,55.5,100,65.099998,68.5,65.5
20161123021500,150.0,142.800003,46.666668,38,55.5,100,65.099998,68.5,65.5
20161123023000,150.0,147.0,48.039216,39,56.700001,100,65.0,68.5,65.5
20161123024500,150.0,147.0,48.039216,39,59.5,100,65.099998,68.5,65.5
20161123030000,150.0,144.600006,47.254904,39,60.299999,100,65.099998,68.5,65.5
20161123031500,150.0,147.0,48.039216,39,73.900002,100,65.199997,68.5,65.5
20161123033000,150.0,151.199997,49.411764,39,76.400002,100,65.599998,68.5,65.5
20161123034500,150.0,148.800003,48.627452,39,59.599998,0,65.800003,68.5,65.5
20161123040000,150.0,151.199997,49.411764,39,57.200001,0,65.599998,68.5,65.5
20161123041500,150.0,151.199997,49.411764,39,56.400002,0,65.400002,68.5,65.5
20161123043000,150.0,151.199997,49.411764,39,56.400002,100,65.199997,68.5,65.5
20161123044500,150.0,148.800003,48.627452,39,56.400002,100,65.199997,68.5,65.5
20161123050000,150.0,148.800003,48.627452,39,56.400002,100,65.099998,68.5,65.5
20161123051500,150.0,151.199997,49.411764,39,56.400002,100,65.0,68.5,65.5
20161123053000,150.0,148.800003,48.627452,39,57.5,100,65.0,68.5,65.5
20161123054500,150.0,148.800003,48.627452,39,59.099998,100,65.0,68.5,65.5
20161123060000,150.0,148.800003,48.627452,39,61.099998,100,65.0,68.5,65.5
20161123061500,150.0,153.0,50.0,39,89.300003,100,65.5,68.5,65.5
20161123063000,150.0,147.0,48.039216,39,65.300003,0,65.900002,68.5,65.5
20161123064500,150.0,150.600006,49.215688,39,57.599998,0,65.699997,68.5,65.5
20161123070000,150.0,150.600006,49.215688,39,56.400002,0,65.5,68.5,65.5
20161123071500,150.0,147.0,48.039216,39,55.799999,0,65.300003,68.5,65.5
20161123073000,150.0,148.800003,48.627452,39,55.799999,100,65.099998,68.5,65.5
20161123074500,150.0,148.800003,48.627452,39,55.200001,100,65.300003,68.5,65.5
20161123080000,150.0,153.600006,50.19608,39,55.200001,100,65.599998,68.5,65.5
20161123081500,150.0,150.600006,49.215688,39,55.200001,100,65.699997,68.5,65.5
20161123083000,150.0,150.600006,49.215688,39,55.200001,0,65.900002,68.5,65.5
20161123084500,150.0,150.600006,49.215688,39,55.900002,0,66.099998,68.5,65.5
20161123090000,150.0,148.800003,48.627452,39,55.900002,0,66.099998,68.5,65.5
20161123091500,150.0,150.600006,49.215688,39,55.900002,0,66.0,68.5,65.5
20161123093000,150.0,150.600006,49.215688,39,55.099998,0,65.900002,68.5,65.5
20161123094500,150.0,153.0,50.0,39,55.099998,0,65.900002,68.5,65.5
20161123100000,150.0,153.0,50.0,39,55.099998,0,66.099998,68.5,65.5
20161123101500,150.0,153.0,50.0,39,55.099998,0,66.400002,68.5,65.5
20161123103000,150.0,151.199997,49.411764,39,55.099998,0,66.400002,68.5,65.5
20161123104500,150.0,154.800003,50.588236,39,55.099998,0,66.599998,68.5,65.5
20161123110000,150.0,153.0,50.0,39,55.099998,0,66.599998,68.5,65.5
20161123111500,150.0,153.0,50.0,39,54.400002,0,66.800003,68.5,65.5
20161123113000,150.0,156.0,50.980392,39,54.400002,0,66.900002,68.5,65.5
20161123114500,150.0,156.0,50.980392,39,54.400002,0,67.099998,68.5,65.5
20161123120000,150.0,156.0,50.980392,39,54.400002,0,67.199997,68.5,65.5
20161123121500,150.0,153.600006,50.19608,39,54.400002,0,67.300003,68.5,65.5
20161123123000,150.0,150.600006,49.215688,39,54.400002,0,67.199997,68.5,65.5
20161123124500,150.0,153.0,50.0,39,54.400002,0,67.599998,68.5,65.5
20161123130000,150.0,153.0,50.0,39,54.400002,0,67.599998,68.5,65.5
20161123131500,150.0,153.0,50.0,39,54.400002,0,67.599998,68.5,65.5
20161123133000,150.0,153.0,50.0,39,54.400002,0,67.5,68.5,65.5
20161123134500,150.0,150.0,49.019608,39,54.400002,0,67.400002,68.5,65.5
20161123140000,150.0,150.0,49.019608,39,54.400002,0,67.400002,68.5,65.5
20161123141500,150.0,150.0,49.019608,39,54.400002,0,67.300003,68.5,65.5
20161123143000,150.0,150.0,49.019608,39,54.400002,0,67.099998,68.5,65.5
20161123144500,150.0,150.0,49.019608,39,54.400002,0,66.900002,68.5,65.5
20161123150000,150.0,150.0,49.019608,39,54.400002,0,66.800003,68.5,65.5
20161123151500,150.0,150.0,49.019608,39,54.400002,0,66.699997,68.5,65.5
20161123153000,150.0,148.199997,48.431372,39,54.400002,0,66.599998,68.5,65.5
20161123154500,150.0,150.600006,49.215688,39,54.400002,0,66.5,68.5,65.5
20161123160000,150.0,150.600006,49.215688,39,54.400002,0,66.400002,68.5,65.5
20161123161500,150.0,150.600006,49.215688,39,54.400002,0,66.400002,68.5,65.5
20161123163000,150.0,148.199997,48.431372,39,54.400002,0,66.300003,68.5,65.5
20161123164500,150.0,153.0,50.0,39,54.400002,0,66.300003,68.5,65.5
20161123170000,150.0,150.600006,49.215688,39,54.400002,0,66.300003,68.5,65.5
20161123171500,150.0,153.600006,50.19608,39,54.400002,0,66.300003,68.5,65.5
20161123173000,150.0,153.600006,50.19608,39,55.099998,0,66.300003,68.5,65.5
20161123174500,150.0,153.600006,50.19608,39,55.099998,0,66.400002,68.5,65.5
20161123180000,150.0,153.600006,50.19608,39,55.099998,0,66.400002,68.5,65.5
20161123181500,150.0,156.0,50.980392,39,55.099998,0,66.300003,68.5,65.5
20161123183000,150.0,153.600006,50.19608,39,55.099998,0,66.300003,68.5,65.5
20161123184500,150.0,151.199997,49.411764,39,55.099998,0,66.300003,68.5,65.5
20161123190000,150.0,154.800003,50.588236,39,55.099998,0,66.300003,68.5,65.5
20161123191500,150.0,154.800003,50.588236,39,55.099998,0,66.199997,68.5,65.5
20161123193000,150.0,154.800003,50.588236,39,55.099998,0,66.199997,68.5,65.5
20161123194500,150.0,154.800003,50.588236,39,55.099998,0,66.099998,68.5,65.5
20161123200000,150.0,154.800003,50.588236,39,54.299999,0,66.0,68.5,65.5
20161123201500,150.0,154.800003,50.588236,39,54.299999,0,66.0,68.5,65.5
20161123203000,150.0,153.0,50.0,39,54.299999,0,65.800003,68.5,65.5
20161123204500,150.0,153.0,50.0,39,54.299999,0,65.800003,68.5,65.5
20161123210000,150.0,153.0,50.0,39,54.299999,0,65.699997,68.5,65.5
20161123211500,150.0,154.800003,50.588236,39,54.299999,0,65.699997,68.5,65.5
20161123213000,150.0,154.800003,50.588236,39,54.299999,0,65.599998,68.5,65.5
20161123214500,150.0,154.800003,50.588236,39,54.299999,0,65.599998,68.5,65.5
20161123220000,150.0,153.0,50.0,39,54.299999,0,65.5,68.5,65.5
20161123221500,150.0,150.0,49.019608,39,54.299999,0,65.5,68.5,65.5
20161123223000,150.0,153.600006,50.19608,39,54.299999,0,65.300003,68.5,65.5
20161123224500,150.0,151.199997,49.411764,39,54.299999,0,65.300003,68.5,65.5
20161123230000,150.0,153.600006,50.19608,39,53.5,100,65.199997,68.5,65.5
20161123231500,150.0,150.600006,49.215688,39,53.5,100,65.099998,68.5,65.5
20161123233000,150.0,153.0,50.0,39,54.700001,100,65.199997,68.5,65.5
20161123234500,150.0,155.399994,50.784312,39,54.700001,100,65.099998,68.5,65.5
20161124000000,150.0,157.199997,51.372548,39,55.900002,100,65.099998,68.5,65.5
20161124001500,150.0,151.199997,49.411764,39,57.900002,100,65.099998,68.5,65.5
20161124003000,150.0,153.0,50.0,39,58.700001,100,65.099998,68.5,65.5
20161124004500,150.0,153.0,50.0,39,62.799999,100,65.099998,68.5,65.5
20161124010000,150.0,150.0,49.019608,39,84.400002,100,65.5,68.5,65.5
20161124011500,150.0,155.399994,50.784312,39,58.0,0,65.699997,68.5,65.5
20161124013000,150.0,155.399994,50.784312,39,55.200001,0,65.300003,68.5,65.5
20161124014500,150.0,153.0,50.0,39,54.400002,100,65.199997,68.5,65.5
20161124020000,150.0,153.0,50.0,39,54.400002,100,65.099998,68.5,65.5
20161124021500,150.0,154.800003,50.588236,39,55.099998,100,65.0,68.5,65.5
20161124023000,150.0,157.199997,51.372548,39,56.299999,100,64.900002,68.5,65.5
20161124024500,150.0,153.0,50.0,39,79.800003,100,64.900002,68.5,65.5
20161124030000,150.0,153.0,50.0,39,90.199997,100,65.699997,68.5,65.5
20161124031500,150.0,154.800003,50.588236,39,56.0,0,65.599998,68.5,65.5
20161124033000,150.0,153.0,50.0,39,54.700001,0,65.300003,68.5,65.5
20161124034500,150.0,154.800003,50.588236,39,53.900002,100,65.099998,68.5,65.5
20161124040000,150.0,153.0,50.0,39,53.900002,100,64.800003,68.5,65.5
20161124041500,150.0,153.0,50.0,39,73.800003,100,64.699997,68.5,65.5
20161124043000,150.0,154.800003,50.588236,39,92.699997,100,65.5,68.5,65.5
20161124044500,150.0,154.800003,50.588236,39,56.799999,0,65.699997,68.5,65.5
20161124050000,150.0,154.800003,50.588236,39,53.5,100,65.099998,68.5,65.5
20161124051500,150.0,157.199997,51.372548,39,54.299999,100,64.800003,68.5,65.5
20161124053000,150.0,157.199997,51.372548,39,56.799999,100,64.599998,68.5,65.5
20161124054500,150.0,157.199997,51.372548,39,102.699997,100,65.400002,68.5,65.5
20161124060000,150.0,157.199997,51.372548,39,72.0,0,65.900002,68.5,65.5
20161124061500,150.0,157.199997,51.372548,39,53.900002,0,65.300003,68.5,65.5
20161124063000,150.0,157.199997,51.372548,39,53.099998,100,64.800003,68.5,65.5
20161124064500,150.0,154.800003,50.588236,39,64.300003,100,64.599998,68.5,65.5
20161124070000,150.0,150.600006,49.215688,39,96.599998,100,65.300003,68.5,65.5
20161124071500,150.0,150.600006,49.215688,39,83.800003,100,65.699997,68.5,65.5
20161124073000,150.0,157.199997,51.372548,39,55.599998,0,65.400002,68.5,65.5
20161124074500,150.0,157.199997,51.372548,39,53.5,100,64.800003,68.5,65.5
20161124080000,150.0,154.800003,50.588236,39,98.400002,100,64.699997,68.5,65.5
20161124081500,150.0,150.600006,49.215688,39,82.599998,100,65.400002,68.5,65.5
20161124083000,150.0,155.399994,50.784312,39,92.300003,100,65.699997,68.5,65.5
20161124084500,150.0,151.199997,49.411764,39,54.400002,0,65.300003,68.5,65.5
20161124090000,150.0,153.600006,50.19608,39,54.400002,100,64.699997,68.5,65.5
20161124091500,150.0,156.0,50.980392,39,88.0,100,64.800003,68.5,65.5
20161124093000,150.0,156.0,50.980392,39,103.699997,100,65.5,68.5,65.5
20161124094500,150.0,157.800003,51.568628,39,65.099998,0,65.900002,68.5,65.5
20161124100000,150.0,155.399994,50.784312,39,54.700001,0,65.300003,68.5,65.5
20161124101500,150.0,155.399994,50.784312,39,53.5,100,64.900002,68.5,65.5
20161124103000,150.0,155.399994,50.784312,39,56.299999,100,64.699997,68.5,65.5
20161124104500,150.0,150.600006,49.215688,39,90.800003,100,65.099998,68.5,65.5
20161124110000,150.0,156.0,50.980392,39,78.900002,0,65.800003,68.5,65.5
20161124111500,150.0,153.600006,50.19608,39,56.0,0,65.599998,68.5,65.5
20161124113000,150.0,153.600006,50.19608,39,54.700001,0,65.300003,68.5,65.5
20161124114500,150.0,151.199997,49.411764,39,54.700001,100,65.099998,68.5,65.5
20161124120000,150.0,155.399994,50.784312,39,54.700001,100,65.099998,68.5,65.5
20161124121500,150.0,155.399994,50.784312,39,54.700001,100,65.099998,68.5,65.5
20161124123000,150.0,155.399994,50.784312,39,55.5,100,65.199997,68.5,65.5
20161124124500,150.0,155.399994,50.784312,39,55.5,100,65.199997,68.5,65.5
20161124130000,150.0,157.199997,51.372548,39,55.5,100,65.300003,68.5,65.5
20161124131500,150.0,153.600006,50.19608,39,55.5,100,65.400002,68.5,65.5
20161124133000,150.0,153.600006,50.19608,39,55.5,100,65.5,68.5,65.5
20161124134500,150.0,153.600006,50.19608,39,55.5,100,65.599998,68.5,65.5
20161124140000,150.0,155.399994,50.784312,39,55.5,0,65.800003,68.5,65.5
20161124141500,150.0,155.399994,50.784312,39,54.299999,0,65.900002,68.5,65.5
20161124143000,150.0,151.199997,49.411764,39,54.299999,0,66.099998,68.5,65.5
20161124144500,150.0,155.399994,50.784312,39,54.299999,0,66.199997,68.5,65.5
20161124150000,150.0,153.0,50.0,39,54.299999,0,66.300003,68.5,65.5
20161124151500,150.0,155.399994,50.784312,39,54.299999,0,66.5,68.5,65.5
20161124153000,150.0,153.0,50.0,39,54.299999,0,66.599998,68.5,65.5
20161124154500,150.0,153.0,50.0,39,55.099998,0,66.699997,68.5,65.5
20161124160000,150.0,153.0,50.0,39,55.099998,0,66.900002,68.5,65.5
20161124161500,150.0,151.199997,49.411764,39,54.299999,0,66.900002,68.5,65.5
20161124163000,150.0,153.0,50.0,39,54.299999,0,67.0,68.5,65.5
20161124164500,150.0,153.0,50.0,39,54.299999,0,67.0,68.5,65.5
20161124170000,150.0,153.0,50.0,39,54.299999,0,67.099998,68.5,65.5
20161124171500,150.0,153.0,50.0,39,54.299999,0,67.099998,68.5,65.5
20161124173000,150.0,150.0,49.019608,39,54.299999,0,67.199997,68.5,65.5
20161124174500,150.0,150.0,49.019608,39,54.299999,0,67.199997,68.5,65.5
20161124180000,150.0,150.0,49.019608,39,54.299999,0,67.199997,68.5,65.5
20161124181500,150.0,150.0,49.019608,39,54.299999,0,67.099998,68.5,65.5
20161124183000,150.0,150.0,49.019608,39,54.299999,0,66.900002,68.5,65.5
20161124184500,150.0,150.0,49.019608,39,54.299999,0,66.900002,68.5,65.5
20161124190000,150.0,150.0,49.019608,39,53.5,0,66.800003,68.5,65.5
20161124191500,150.0,150.0,49.019608,39,53.5,0,66.599998,68.5,65.5
20161124193000,150.0,146.399994,47.843135,39,53.5,0,66.599998,68.5,65.5
20161124194500,150.0,150.0,49.019608,39,53.5,0,66.400002,68.5,65.5
20161124200000,150.0,150.0,49.019608,39,53.5,0,66.199997,68.5,65.5
20161124201500,150.0,150.0,49.019608,39,53.5,0,66.099998,68.5,65.5
20161124203000,150.0,150.0,49.019608,39,53.5,0,66.0,68.5,65.5
20161124204500,150.0,150.0,49.019608,39,53.5,0,65.800003,68.5,65.5
20161124210000,150.0,150.0,49.019608,39,53.5,0,65.699997,68.5,65.5
20161124211500,150.0,146.399994,47.843135,39,52.700001,0,65.599998,68.5,65.5
20161124213000,150.0,148.800003,48.627452,39,52.700001,0,65.5,68.5,65.5
20161124214500,150.0,147.0,48.039216,39,53.5,0,65.300003,68.5,65.5
20161124220000,150.0,147.0,48.039216,39,52.299999,100,65.199997,68.5,65.5
20161124221500,150.0,153.0,50.0,39,52.299999,100,65.0,68.5,65.5
20161124223000,150.0,150.0,49.019608,39,54.299999,100,65.0,68.5,65.5
20161124224500,150.0,150.0,49.019608,39,55.5,100,64.900002,68.5,65.5
20161124230000,150.0,150.0,49.019608,39,76.800003,100,65.099998,68.5,65.5
20161124231500,150.0,144.0,47.058824,39,82.0,100,65.699997,68.5,65.5
20161124233000,150.0,150.0,49.019608,39,54.700001,0,65.5,68.5,65.5
20161124234500,150.0,148.199997,48.431372,39,53.099998,100,65.099998,68.5,65.5
20161125000000,150.0,148.199997,48.431372,39,53.099998,100,64.800003,68.5,65.5
20161125001500,150.0,150.0,49.019608,39,66.099998,100,64.699997,68.5,65.5
20161125003000,150.0,147.0,48.039216,39,92.099998,100,65.400002,68.5,65.5
20161125004500,150.0,147.0,48.039216,39,64.599998,0,65.800003,68.5,65.5
20161125010000,150.0,147.0,48.039216,39,53.5,0,65.199997,68.5,65.5
20161125011500,150.0,151.199997,49.411764,39,53.5,100,64.800003,68.5,65.5
20161125013000,150.0,148.199997,48.431372,39,62.200001,100,64.599998,68.5,65.5
20161125014500,150.0,148.199997,48.431372,39,94.699997,100,65.300003,68.5,65.5
20161125020000,150.0,150.600006,49.215688,39,86.5,0,65.800003,68.5,65.5
20161125021500,150.0,150.600006,49.215688,39,53.5,0,65.400002,68.5,65.5
20161125023000,150.0,150.600006,49.215688,39,52.299999,100,64.800003,68.5,65.5
20161125024500,150.0,148.800003,48.627452,39,70.800003,100,64.599998,68.5,65.5
20161125030000,150.0,148.800003,48.627452,39,101.199997,100,65.300003,68.5,65.5
20161125031500,150.0,147.0,48.039216,39,91.0,100,65.699997,68.5,65.5
20161125033000,150.0,153.0,50.0,39,55.200001,0,65.5,68.5,65.5
20161125034500,150.0,150.0,49.019608,39,53.5,100,64.699997,68.5,65.5
20161125040000,150.0,150.0,49.019608,39,84.900002,100,64.699997,68.5,65.5
20161125041500,150.0,150.0,49.019608,39,105.900002,100,65.300003,68.5,65.5
20161125043000,150.0,146.399994,47.843135,39,90.699997,100,65.699997,68.5,65.5
20161125044500,150.0,150.0,49.019608,39,56.799999,0,65.599998,68.5,65.5
20161125050000,150.0,150.0,49.019608,39,53.5,100,64.800003,68.5,65.5
20161125051500,150.0,150.0,49.019608,39,93.599998,100,64.599998,68.5,65.5
20161125053000,150.0,150.0,49.019608,39,91.099998,100,65.300003,68.5,65.5
20161125054500,150.0,147.0,48.039216,39,88.699997,100,65.599998,68.5,65.5
20161125060000,150.0,151.199997,49.411764,39,86.099998,100,65.699997,68.5,65.5
20161125061500,150.0,148.199997,48.431372,39,55.200001,0,65.400002,68.5,65.5
20161125063000,150.0,153.0,50.0,39,52.599998,100,64.599998,68.5,65.5
20161125064500,150.0,150.600006,49.215688,39,93.0,100,64.800003,68.5,65.5
20161125070000,150.0,150.600006,49.215688,39,104.300003,100,65.300003,68.5,65.5
20161125071500,150.0,150.600006,49.215688,39,91.699997,100,65.599998,68.5,65.5
20161125073000,150.0,150.600006,49.215688,39,57.599998,0,65.599998,68.5,65.5
20161125074500,150.0,147.0,48.039216,39,51.900002,100,64.800003,68.5,65.5
20161125080000,150.0,150.0,49.019608,39,88.599998,100,64.599998,68.5,65.5
20161125081500,150.0,153.600006,50.19608,39,109.199997,100,65.199997,68.5,65.5
20161125083000,150.0,150.0,49.019608,39,90.400002,100,65.599998,68.5,65.5
20161125084500,150.0,150.0,49.019608,39,83.300003,0,65.800003,68.5,65.5
20161125090000,150.0,150.0,49.019608,39,53.900002,100,65.199997,68.5,65.5
20161125091500,150.0,147.0,48.039216,39,55.099998,100,64.599998,68.5,65.5
20161125093000,150.0,151.199997,49.411764,39,93.699997,100,65.0,68.5,65.5
20161125094500,150.0,151.199997,49.411764,39,89.199997,100,65.5,68.5,65.5
20161125100000,150.0,148.199997,48.431372,39,80.699997,100,65.800003,68.5,65.5
20161125101500,150.0,151.199997,49.411764,39,56.799999,0,65.300003,68.5,65.5
20161125103000,150.0,153.600006,50.19608,39,54.299999,100,65.0,68.5,65.5
20161125104500,150.0,150.600006,49.215688,39,56.700001,100,64.699997,68.5,65.5
20161125110000,150.0,150.600006,49.215688,39,97.800003,100,65.099998,68.5,65.5
20161125111500,150.0,150.600006,49.215688,39,84.400002,100,65.699997,68.5,65.5
20161125113000,150.0,148.800003,48.627452,39,55.599998,0,65.5,68.5,65.5
20161125114500,150.0,148.800003,48.627452,39,55.599998,100,65.099998,68.5,65.5
20161125120000,150.0,147.0,48.039216,39,55.599998,100,65.099998,68.5,65.5
20161125121500,150.0,150.600006,49.215688,39,54.299999,100,65.099998,68.5,65.5
20161125123000,150.0,150.600006,49.215688,39,55.5,100,65.0,68.5,65.5
20161125124500,150.0,153.0,50.0,39,55.5,100,65.099998,68.5,65.5
20161125130000,150.0,150.0,49.019608,39,56.299999,100,65.199997,68.5,65.5
20161125131500,150.0,150.0,49.019608,39,56.299999,100,65.300003,68.5,65.5
20161125133000,150.0,150.0,49.019608,39,56.299999,100,65.5,68.5,65.5
20161125134500,150.0,154.800003,50.588236,39,55.599998,100,65.599998,68.5,65.5
20161125140000,150.0,150.600006,49.215688,39,55.599998,0,65.800003,68.5,65.5
20161125141500,150.0,150.600006,49.215688,39,54.299999,0,66.0,68.5,65.5
20161125143000,150.0,153.600006,50.19608,39,54.299999,0,66.099998,68.5,65.5
20161125144500,150.0,150.0,49.019608,39,54.299999,0,66.300003,68.5,65.5
20161125150000,150.0,153.600006,50.19608,39,54.299999,0,66.400002,68.5,65.5
20161125151500,150.0,151.199997,49.411764,39,54.299999,0,66.599998,68.5,65.5
20161125153000,150.0,155.399994,50.784312,39,54.299999,0,66.699997,68.5,65.5
20161125154500,150.0,155.399994,50.784312,39,53.5,0,66.699997,68.5,65.5
20161125160000,150.0,155.399994,50.784312,39,53.5,0,66.800003,68.5,65.5
20161125161500,150.0,153.0,50.0,39,53.5,0,66.900002,68.5,65.5
20161125163000,150.0,155.399994,50.784312,39,53.5,0,66.900002,68.5,65.5
20161125164500,150.0,150.600006,49.215688,39,54.299999,0,67.099998,68.5,65.5
20161125170000,150.0,153.0,50.0,39,54.299999,0,67.199997,68.5,65.5
20161125171500,150.0,156.0,50.980392,39,54.299999,0,67.199997,68.5,65.5
20161125173000,150.0,156.0,50.980392,39,54.299999,0,67.199997,68.5,65.5
20161125174500,150.0,153.0,50.0,39,53.5,0,67.199997,68.5,65.5
20161125180000,150.0,153.0,50.0,39,53.5,0,67.199997,68.5,65.5
20161125181500,150.0,153.0,50.0,39,54.700001,0,67.199997,68.5,65.5
20161125183000,150.0,154.800003,50.588236,39,53.5,0,67.099998,68.5,65.5
20161125184500,150.0,154.800003,50.588236,38,53.5,0,66.900002,68.5,65.5
20161125190000,150.0,154.800003,50.588236,38,53.5,0,66.800003,68.5,65.5
20161125191500,150.0,154.800003,50.588236,38,52.700001,0,66.699997,68.5,65.5
20161125193000,150.0,154.800003,50.588236,38,53.5,0,66.699997,68.5,65.5
20161125194500,150.0,153.0,50.0,38,53.5,0,66.599998,68.5,65.5
20161125200000,150.0,154.800003,50.588236,38,53.5,0,66.400002,68.5,65.5
20161125201500,150.0,154.800003,50.588236,38,53.5,0,66.300003,68.5,65.5
20161125203000,150.0,150.0,49.019608,38,53.5,0,66.199997,68.5,65.5
20161125204500,150.0,155.399994,50.784312,38,52.700001,0,66.099998,68.5,65.5
20161125210000,150.0,153.600006,50.19608,38,53.5,0,66.0,68.5,65.5
20161125211500,150.0,153.600006,50.19608,38,53.5,0,66.0,68.5,65.5
20161125213000,150.0,151.199997,49.411764,38,52.700001,0,65.800003,68.5,65.5
20161125214500,150.0,153.0,50.0,38,52.700001,0,65.599998,68.5,65.5
20161125220000,150.0,153.0,50.0,38,53.5,0,65.599998,68.5,65.5
20161125221500,150.0,154.800003,50.588236,38,52.700001,0,65.5,68.5,65.5
20161125223000,150.0,154.800003,50.588236,38,52.700001,0,65.300003,68.5,65.5
20161125224500,150.0,151.199997,49.411764,38,53.5,0,65.300003,68.5,65.5
20161125230000,150.0,153.0,50.0,38,52.700001,100,65.199997,68.5,65.5
20161125231500,150.0,154.800003,50.588236,38,52.700001,100,65.0,68.5,65.5
20161125233000,150.0,154.800003,50.588236,38,54.099998,100,65.0,68.5,65.5
20161125234500,150.0,151.199997,49.411764,38,55.099998,100,65.0,68.5,65.5
20161126000000,150.0,154.800003,50.588236,38,63.099998,100,64.900002,68.5,65.5
20161126001500,150.0,153.0,50.0,38,78.400002,100,65.5,68.5,65.5
20161126003000,150.0,151.199997,49.411764,38,57.599998,0,65.699997,68.5,65.5
20161126004500,150.0,153.0,50.0,38,53.099998,100,65.199997,68.5,65.5
20161126010000,150.0,151.199997,49.411764,38,53.099998,100,64.900002,68.5,65.5
20161126011500,150.0,151.199997,49.411764,38,55.900002,100,64.800003,68.5,65.5
20161126013000,150.0,153.600006,50.19608,38,93.599998,100,65.0,68.5,65.5
20161126014500,150.0,155.399994,50.784312,38,87.5,100,65.699997,68.5,65.5
20161126020000,150.0,157.199997,51.372548,38,54.299999,0,65.5,68.5,65.5
20161126021500,150.0,142.199997,46.470587,38,52.299999,100,65.0,68.5,65.5
20161126023000,150.0,144.0,47.058824,38,53.5,100,64.800003,68.5,65.5
20161126024500,150.0,144.0,47.058824,38,91.900002,100,64.800003,68.5,65.5
20161126030000,150.0,144.0,47.058824,38,88.800003,100,65.5,68.5,65.5
20161126031500,150.0,144.0,47.058824,38,58.200001,0,65.800003,68.5,65.5
20161126033000,150.0,144.0,47.058824,38,51.900002,100,65.099998,68.5,65.5
20161126034500,150.0,144.0,47.058824,38,53.099998,100,64.599998,68.5,65.5
20161126040000,150.0,150.0,49.019608,38,90.5,100,64.900002,68.5,65.5
20161126041500,150.0,146.399994,47.843135,38,97.599998,100,65.599998,68.5,65.5
20161126043000,150.0,148.800003,48.627452,38,56.799999,0,65.699997,68.5,65.5
20161126044500,150.0,148.800003,48.627452,38,52.700001,100,65.0,68.5,65.5
20161126050000,150.0,148.800003,48.627452,38,53.5,100,64.599998,68.5,65.5
20161126051500,150.0,146.399994,47.843135,38,91.099998,100,65.099998,68.5,65.5
20161126053000,150.0,148.199997,48.431372,38,92.900002,100,65.599998,68.5,65.5
20161126054500,150.0,145.800003,47.64706,38,63.599998,0,65.699997,68.5,65.5
20161126060000,150.0,145.800003,47.64706,38,53.099998,100,65.0,68.5,65.5
20161126061500,150.0,145.800003,47.64706,38,58.299999,100,64.400002,68.5,65.5
20161126063000,150.0,145.800003,47.64706,38,102.800003,100,65.199997,68.5,65.5
20161126064500,150.0,148.199997,48.431372,38,83.199997,100,65.599998,68.5,65.5
20161126070000,150.0,148.199997,48.431372,38,83.199997,100,65.699997,68.5,65.5
20161126071500,150.0,148.199997,48.431372,38,53.5,100,65.0,68.5,65.5
20161126073000,150.0,148.199997,48.431372,38,61.799999,100,64.400002,68.5,65.5
20161126074500,150.0,148.199997,48.431372,38,98.300003,100,65.099998,68.5,65.5
20161126080000,150.0,146.399994,47.843135,38,91.099998,100,65.5,68.5,65.5
20161126081500,150.0,148.800003,48.627452,38,70.5,0,65.800003,68.5,65.5
20161126083000,150.0,151.199997,49.411764,38,53.099998,100,65.099998,68.5,65.5
20161126084500,150.0,148.800003,48.627452,38,55.0,100,64.400002,68.5,65.5
20161126090000,150.0,148.800003,48.627452,38,91.599998,100,65.099998,68.5,65.5
20161126091500,150.0,148.800003,48.627452,38,95.400002,100,65.5,68.5,65.5
20161126093000,150.0,148.800003,48.627452,38,77.0,0,65.800003,68.5,65.5
20161126094500,150.0,148.800003,48.627452,38,53.5,100,65.099998,68.5,65.5
20161126100000,150.0,148.800003,48.627452,38,53.5,100,64.400002,68.5,65.5
20161126101500,150.0,147.0,48.039216,38,94.099998,100,65.099998,68.5,65.5
20161126103000,150.0,147.0,48.039216,38,72.599998,100,65.5,68.5,65.5
20161126104500,150.0,150.600006,49.215688,38,72.599998,100,65.300003,68.5,65.5
20161126110000,150.0,145.800003,47.64706,38,72.599998,100,65.300003,68.5,65.5
20161126111500,150.0,148.199997,48.431372,38,72.599998,100,65.300003,68.5,65.5
20161126113000,150.0,148.199997,48.431372,38,71.0,100,65.199997,68.5,65.5
20161126114500,150.0,150.600006,49.215688,38,72.5,100,65.300003,68.5,65.5
20161126120000,150.0,150.600006,49.215688,38,71.0,100,65.300003,68.5,65.5
20161126121500,150.0,150.600006,49.215688,38,72.599998,100,65.400002,68.5,65.5
20161126123000,150.0,148.800003,48.627452,38,71.0,100,65.599998,68.5,65.5
20161126124500,150.0,148.800003,48.627452,38,74.0,100,65.599998,68.5,65.5
20161126130000,150.0,150.600006,49.215688,38,63.700001,0,65.800003,68.5,65.5
20161126131500,150.0,150.600006,49.215688,38,53.099998,0,65.400002,68.5,65.5
20161126133000,150.0,148.199997,48.431372,38,53.099998,100,65.199997,68.5,65.5
20161126134500,150.0,150.600006,49.215688,38,52.299999,100,65.199997,68.5,65.5
20161126140000,150.0,153.600006,50.19608,38,52.299999,100,65.099998,68.5,65.5
20161126141500,150.0,150.600006,49.215688,38,53.099998,100,65.099998,68.5,65.5
20161126143000,150.0,150.600006,49.215688,38,54.299999,100,65.199997,68.5,65.5
20161126144500,150.0,153.0,50.0,38,54.299999,100,65.300003,68.5,65.5
20161126150000,150.0,150.0,49.019608,38,54.299999,100,65.5,68.5,65.5
20161126151500,150.0,148.199997,48.431372,38,54.299999,100,65.599998,68.5,65.5
20161126153000,150.0,148.199997,48.431372,38,54.299999,100,65.599998,68.5,65.5
20161126154500,150.0,148.199997,48.431372,38,54.299999,100,65.699997,68.5,65.5
20161126160000,150.0,150.600006,49.215688,38,53.099998,0,65.800003,68.5,65.5
20161126161500,150.0,148.800003,48.627452,38,53.099998,0,65.900002,68.5,65.5
20161126163000,150.0,146.399994,47.843135,38,53.099998,0,65.900002,68.5,65.5
20161126164500,150.0,148.800003,48.627452,38,53.099998,0,66.0,68.5,65.5
20161126170000,150.0,148.800003,48.627452,38,53.099998,0,66.0,68.5,65.5
20161126171500,150.0,148.800003,48.627452,38,53.099998,0,66.0,68.5,65.5
20161126173000,150.0,148.800003,48.627452,38,52.299999,0,66.099998,68.5,65.5
20161126174500,150.0,148.800003,48.627452,38,53.099998,0,66.099998,68.5,65.5
20161126180000,150.0,146.399994,47.843135,38,53.099998,0,66.099998,68.5,65.5
20161126181500,150.0,146.399994,47.843135,38,52.299999,0,66.0,68.5,65.5
20161126183000,150.0,150.0,49.019608,38,52.299999,0,65.900002,68.5,65.5
20161126184500,150.0,156.0,50.980392,38,52.299999,0,65.699997,68.5,65.5
20161126190000,150.0,156.0,50.980392,38,52.299999,0,65.599998,68.5,65.5
20161126191500,150.0,153.600006,50.19608,38,52.299999,0,65.5,68.5,65.5
20161126193000,150.0,153.600006,50.19608,38,51.5,0,65.300003,68.5,65.5
20161126194500,150.0,158.399994,51.764704,38,51.5,100,65.099998,68.5,65.5
20161126200000,150.0,151.199997,49.411764,38,52.599998,100,65.0,68.5,65.5
20161126201500,150.0,155.399994,50.784312,38,53.900002,100,64.800003,68.5,65.5
20161126203000,150.0,155.399994,50.784312,38,78.199997,100,65.0,68.5,65.5
20161126204500,150.0,150.0,49.019608,38,91.800003,100,65.800003,68.5,65.5
20161126210000,150.0,150.0,49.019608,38,53.099998,0,65.5,68.5,65.5
20161126211500,150.0,150.0,49.019608,38,51.900002,100,65.099998,68.5,65.5
20161126213000,150.0,150.0,49.019608,38,51.900002,100,64.800003,68.5,65.5
20161126214500,150.0,150.0,49.019608,38,77.900002,100,64.800003,68.5,65.5
20161126220000,150.0,153.600006,50.19608,38,85.599998,100,65.599998,68.5,65.5
20161126221500,150.0,153.600006,50.19608,38,56.0,0,65.599998,68.5,65.5
20161126223000,150.0,151.199997,49.411764,38,52.299999,100,65.0,68.5,65.5
20161126224500,150.0,151.199997,49.411764,38,54.700001,100,64.599998,68.5,65.5
20161126230000,150.0,153.0,50.0,38,92.0,100,65.199997,68.5,65.5
20161126231500,150.0,155.399994,50.784312,38,92.0,100,65.699997,68.5,65.5
20161126233000,150.0,153.0,50.0,38,53.099998,0,65.300003,68.5,65.5
20161126234500,150.0,155.399994,50.784312,38,51.799999,100,64.699997,68.5,65.5
20161127000000,150.0,155.399994,50.784312,38,88.699997,100,64.800003,68.5,65.5
20161127001500,150.0,153.0,50.0,38,77.800003,100,65.5,68.5,65.5
20161127003000,150.0,150.600006,49.215688,38,85.300003,100,65.699997,68.5,65.5
20161127004500,150.0,150.600006,49.215688,38,61.299999,0,65.699997,68.5,65.5
20161127010000,150.0,150.600006,49.215688,38,51.700001,100,64.699997,68.5,65.5
20161127011500,150.0,148.800003,48.627452,38,95.099998,100,64.699997,68.5,65.5
20161127013000,150.0,148.800003,48.627452,38,96.099998,100,65.400002,68.5,65.5
20161127014500,150.0,148.800003,48.627452,38,82.599998,100,65.599998,68.5,65.5
20161127020000,150.0,151.199997,49.411764,38,66.0,0,65.699997,68.5,65.5
20161127021500,150.0,146.399994,47.843135,38,52.299999,100,64.900002,68.5,65.5
20161127023000,150.0,148.199997,48.431372,38,91.099998,100,64.5,68.5,65.5
20161127024500,150.0,146.399994,47.843135,38,95.699997,100,65.199997,68.5,65.5
20161127030000,150.0,146.399994,47.843135,38,99.0,100,65.5,68.5,65.5
20161127031500,150.0,153.0,50.0,38,88.699997,100,65.699997,68.5,65.5
20161127033000,150.0,148.199997,48.431372,38,52.700001,100,65.199997,68.5,65.5
20161127034500,150.0,150.600006,49.215688,38,73.300003,100,64.300003,68.5,65.5
20161127040000,150.0,148.199997,48.431372,38,103.099998,100,65.099998,68.5,65.5
20161127041500,150.0,150.0,49.019608,38,92.599998,100,65.400002,68.5,65.5
20161127043000,150.0,148.199997,48.431372,38,89.900002,100,65.599998,68.5,65.5
20161127044500,150.0,150.600006,49.215688,38,99.0,100,65.699997,68.5,65.5
20161127050000,150.0,150.600006,49.215688,38,65.199997,0,65.699997,68.5,65.5
20161127051500,150.0,153.0,50.0,38,50.700001,100,64.599998,68.5,65.5
20161127053000,150.0,153.0,50.0,38,110.099998,100,64.599998,68.5,65.5
20161127054500,150.0,150.0,49.019608,38,97.199997,100,65.099998,68.5,65.5
20161127060000,150.0,150.0,49.019608,38,100.0,100,65.400002,68.5,65.5
20161127061500,150.0,154.800003,50.588236,38,106.599998,100,65.599998,68.5,65.5
20161127063000,150.0,150.600006,49.215688,38,76.0,0,65.699997,68.5,65.5
20161127064500,150.0,150.600006,49.215688,38,50.299999,100,64.699997,68.5,65.5
20161127070000,150.0,147.0,48.039216,38,103.099998,100,64.5,68.5,65.5
20161127071500,150.0,150.600006,49.215688,38,97.300003,100,65.099998,68.5,65.5
20161127073000,150.0,147.0,48.039216,38,110.900002,100,65.300003,68.5,65.5
20161127074500,150.0,153.0,50.0,38,98.400002,100,65.5,68.5,65.5
20161127080000,150.0,154.800003,50.588236,38,100.5,100,65.699997,68.5,65.5
20161127081500,150.0,151.199997,49.411764,38,58.099998,0,65.599998,68.5,65.5
20161127083000,150.0,155.399994,50.784312,38,51.0,100,64.400002,68.5,65.5
20161127084500,150.0,150.0,49.019608,38,99.5,100,64.599998,68.5,65.5
20161127090000,150.0,150.0,49.019608,38,110.599998,100,65.099998,68.5,65.5
20161127091500,150.0,150.0,49.019608,38,97.800003,100,65.300003,68.5,65.5
20161127093000,150.0,150.0,49.019608,38,110.900002,100,65.599998,68.5,65.5
20161127094500,150.0,150.0,49.019608,38,71.699997,0,65.800003,68.5,65.5
20161127100000,150.0,150.0,49.019608,38,51.5,100,64.900002,68.5,65.5
20161127101500,150.0,150.0,49.019608,38,75.800003,100,64.400002,68.5,65.5
20161127103000,150.0,148.199997,48.431372,38,111.800003,100,65.0,68.5,65.5
20161127104500,150.0,150.0,49.019608,38,94.400002,100,65.400002,68.5,65.5
20161127110000,150.0,150.0,49.019608,38,111.800003,100,65.699997,68.5,65.5
20161127111500,150.0,150.0,49.019608,38,54.299999,0,65.400002,68.5,65.5
20161127113000,150.0,150.0,49.019608,38,51.900002,100,64.699997,68.5,65.5
20161127114500,150.0,150.0,49.019608,38,93.0,100,64.699997,68.5,65.5
20161127120000,150.0,150.0,49.019608,38,90.400002,100,65.400002,68.5,65.5
20161127121500,150.0,150.0,49.019608,38,101.199997,100,65.800003,68.5,65.5
20161127123000,150.0,147.0,48.039216,38,53.5,0,65.5,68.5,65.5
20161127124500,150.0,153.600006,50.19608,38,52.200001,100,64.800003,68.5,65.5
20161127130000,150.0,153.600006,50.19608,38,56.200001,100,64.599998,68.5,65.5
20161127131500,150.0,153.600006,50.19608,38,84.900002,100,65.300003,68.5,65.5
20161127133000,150.0,153.600006,50.19608,38,60.200001,0,65.900002,68.5,65.5
20161127134500,150.0,150.600006,49.215688,38,53.099998,0,65.5,68.5,65.5
20161127140000,150.0,153.600006,50.19608,38,52.299999,100,65.099998,68.5,65.5
20161127141500,150.0,151.199997,49.411764,38,53.099998,100,65.0,68.5,65.5
20161127143000,150.0,148.800003,48.627452,38,53.900002,100,65.0,68.5,65.5
20161127144500,150.0,153.600006,50.19608,38,53.900002,100,65.0,68.5,65.5
20161127150000,150.0,150.0,49.019608,38,71.5,100,65.0,68.5,65.5
20161127151500,150.0,150.0,49.019608,38,70.699997,0,65.900002,68.5,65.5
20161127153000,150.0,150.0,49.019608,38,54.400002,0,65.699997,68.5,65.5
20161127154500,150.0,150.0,49.019608,38,53.099998,0,65.5,68.5,65.5
20161127160000,150.0,150.0,49.019608,38,53.900002,0,65.5,68.5,65.5
20161127161500,150.0,150.0,49.019608,38,52.700001,0,65.5,68.5,65.5
20161127163000,150.0,148.199997,48.431372,38,52.700001,0,65.5,68.5,65.5
20161127164500,150.0,154.800003,50.588236,38,52.700001,0,65.5,68.5,65.5
20161127170000,150.0,150.0,49.019608,38,52.700001,0,65.5,68.5,65.5
20161127171500,150.0,153.600006,50.19608,38,52.700001,0,65.5,68.5,65.5
20161127173000,150.0,150.600006,49.215688,38,51.900002,0,65.5,68.5,65.5
20161127174500,150.0,148.199997,48.431372,38,51.900002,0,65.5,68.5,65.5
20161127180000,150.0,150.0,49.019608,38,51.900002,0,65.400002,68.5,65.5
20161127181500,150.0,150.0,49.019608,38,51.900002,100,65.300003,68.5,65.5
20161127183000,150.0,150.0,49.019608,38,51.900002,100,65.099998,68.5,65.5
20161127184500,150.0,150.0,49.019608,38,51.900002,100,65.0,68.5,65.5
20161127190000,150.0,153.0,50.0,38,52.599998,100,65.0,68.5,65.5
20161127191500,150.0,151.199997,49.411764,38,54.299999,100,64.800003,68.5,65.5
20161127193000,150.0,147.0,48.039216,38,75.900002,100,65.199997,68.5,65.5
20161127194500,150.0,148.800003,48.627452,38,71.599998,100,65.599998,68.5,65.5
20161127200000,150.0,148.800003,48.627452,38,57.200001,0,65.699997,68.5,65.5
20161127201500,150.0,150.600006,49.215688,38,52.299999,100,65.199997,68.5,65.5
20161127203000,150.0,147.0,48.039216,38,52.299999,100,64.900002,68.5,65.5
20161127204500,150.0,150.0,49.019608,38,54.700001,100,64.699997,68.5,65.5
20161127210000,150.0,150.0,49.019608,38,97.199997,100,65.300003,68.5,65.5
20161127211500,150.0,148.199997,48.431372,38,84.199997,100,65.800003,68.5,65.5
20161127213000,150.0,148.199997,48.431372,38,53.5,0,65.5,68.5,65.5
20161127214500,150.0,142.800003,46.666668,38,52.299999,100,65.0,68.5,65.5
20161127220000,150.0,150.600006,49.215688,38,53.599998,100,64.699997,68.5,65.5
20161127221500,150.0,150.600006,49.215688,38,92.400002,100,65.099998,68.5,65.5
20161127223000,150.0,150.600006,49.215688,38,82.699997,100,65.599998,68.5,65.5
20161127224500,150.0,150.600006,49.215688,38,56.799999,0,65.699997,68.5,65.5
20161127230000,150.0,150.600006,49.215688,38,52.700001,100,65.099998,68.5,65.5
20161127231500,150.0,150.600006,49.215688,38,52.700001,100,64.699997,68.5,65.5
20161127233000,150.0,150.600006,49.215688,38,85.599998,100,64.800003,68.5,65.5
20161127234500,150.0,145.800003,47.64706,38,85.599998,100,65.5,68.5,65.5
20161128000000,150.0,150.0,49.019608,38,70.400002,0,65.800003,68.5,65.5
20161128001500,150.0,147.0,48.039216,38,54.700001,0,65.300003,68.5,65.5
20161128003000,150.0,147.0,48.039216,38,53.299999,100,64.800003,68.5,65.5
20161128004500,150.0,147.0,48.039216,38,63.200001,100,64.599998,68.5,65.5
20161128010000,150.0,148.800003,48.627452,38,103.5,100,65.199997,68.5,65.5
20161128011500,150.0,148.800003,48.627452,38,88.699997,100,65.599998,68.5,65.5
20161128013000,150.0,148.800003,48.627452,38,57.599998,0,65.699997,68.5,65.5
20161128014500,150.0,146.399994,47.843135,38,53.5,100,65.199997,68.5,65.5
20161128020000,150.0,146.399994,47.843135,38,53.5,100,64.800003,68.5,65.5
20161128021500,150.0,146.399994,47.843135,38,69.5,100,64.599998,68.5,65.5
20161128023000,150.0,144.600006,47.254904,38,104.900002,100,65.300003,68.5,65.5
20161128024500,150.0,144.600006,47.254904,38,95.400002,100,65.699997,68.5,65.5
20161128030000,150.0,144.600006,47.254904,38,55.599998,0,65.599998,68.5,65.5
20161128031500,150.0,148.199997,48.431372,38,53.5,100,65.099998,68.5,65.5
20161128033000,150.0,148.199997,48.431372,38,54.299999,100,64.699997,68.5,65.5
20161128034500,150.0,148.199997,48.431372,38,94.599998,100,64.800003,68.5,65.5
20161128040000,150.0,148.199997,48.431372,38,100.699997,100,65.5,68.5,65.5
20161128041500,150.0,148.199997,48.431372,38,72.099998,0,65.800003,68.5,65.5
20161128043000,150.0,146.399994,47.843135,38,55.599998,0,65.5,68.5,65.5
20161128044500,150.0,146.399994,47.843135,38,53.700001,100,65.0,68.5,65.5
20161128050000,150.0,148.800003,48.627452,38,55.099998,100,64.699997,68.5,65.5
20161128051500,150.0,146.399994,47.843135,38,88.0,100,64.800003,68.5,65.5
20161128053000,150.0,146.399994,47.843135,38,92.199997,100,65.5,68.5,65.5
20161128054500,150.0,144.600006,47.254904,38,76.199997,0,65.800003,68.5,65.5
20161128060000,150.0,146.399994,47.843135,38,56.799999,0,65.5,68.5,65.5
20161128061500,150.0,150.600006,49.215688,38,56.0,100,65.199997,68.5,65.5
20161128063000,150.0,146.399994,47.843135,38,55.200001,100,65.0,68.5,65.5
20161128064500,150.0,148.199997,48.431372,38,57.099998,100,64.800003,68.5,65.5
20161128070000,150.0,148.199997,48.431372,38,95.900002,100,64.900002,68.5,65.5
20161128071500,150.0,144.600006,47.254904,38,90.900002,100,65.5,68.5,65.5
20161128073000,150.0,148.199997,48.431372,38,65.800003,0,65.900002,68.5,65.5
20161128074500,150.0,148.199997,48.431372,38,56.799999,0,65.599998,68.5,65.5
20161128080000,150.0,148.199997,48.431372,38,55.200001,0,65.300003,68.5,65.5
20161128081500,150.0,148.199997,48.431372,38,55.200001,0,65.599998,68.5,65.5
20161128083000,150.0,148.199997,48.431372,38,55.200001,0,65.699997,68.5,65.5
20161128084500,150.0,148.199997,48.431372,38,55.200001,0,65.599998,68.5,65.5
20161128090000,150.0,148.199997,48.431372,39,55.200001,0,66.0,68.5,65.5
20161128091500,150.0,148.199997,48.431372,39,55.200001,0,66.099998,68.5,65.5
20161128093000,150.0,148.199997,48.431372,39,55.200001,0,66.0,68.5,65.5
20161128094500,150.0,150.600006,49.215688,39,56.0,0,66.099998,68.5,65.5
20161128100000,150.0,148.800003,48.627452,39,55.200001,0,66.300003,68.5,65.5
20161128101500,150.0,154.800003,50.588236,39,55.200001,0,66.199997,68.5,65.5
20161128103000,150.0,153.0,50.0,39,55.200001,0,66.199997,68.5,65.5
20161128104500,150.0,155.399994,50.784312,39,55.200001,0,66.099998,68.5,65.5
20161128110000,150.0,155.399994,50.784312,39,55.200001,0,66.300003,68.5,65.5
20161128111500,150.0,155.399994,50.784312,39,55.200001,0,66.300003,68.5,65.5
20161128113000,150.0,153.0,50.0,39,55.799999,0,66.400002,68.5,65.5
20161128114500,150.0,154.800003,50.588236,39,55.799999,0,66.800003,68.5,65.5
20161128120000,150.0,151.199997,49.411764,39,55.799999,0,66.699997,68.5,65.5
20161128121500,150.0,151.199997,49.411764,39,55.799999,0,66.900002,68.5,65.5
20161128123000,150.0,151.199997,49.411764,39,55.200001,0,67.099998,68.5,65.5
20161128124500,150.0,151.199997,49.411764,39,55.200001,0,67.199997,68.5,65.5
20161128130000,150.0,151.199997,49.411764,39,55.200001,0,67.0,68.5,65.5
20161128131500,150.0,151.199997,49.411764,39,55.200001,0,66.800003,68.5,65.5
20161128133000,150.0,155.399994,50.784312,39,55.200001,0,66.800003,68.5,65.5
20161128134500,150.0,153.600006,50.19608,39,55.900002,0,67.199997,68.5,65.5
20161128140000,150.0,153.600006,50.19608,39,54.700001,0,67.199997,68.5,65.5
20161128141500,150.0,153.600006,50.19608,39,54.700001,0,67.300003,68.5,65.5
20161128143000,150.0,156.0,50.980392,39,54.700001,0,67.400002,68.5,65.5
20161128144500,150.0,156.0,50.980392,39,54.700001,0,67.5,68.5,65.5
20161128150000,150.0,156.0,50.980392,39,54.700001,0,67.400002,68.5,65.5
20161128151500,150.0,151.199997,49.411764,39,54.700001,0,67.599998,68.5,65.5
20161128153000,150.0,151.199997,49.411764,39,55.5,0,67.699997,68.5,65.5
20161128154500,150.0,151.199997,49.411764,39,55.5,0,67.699997,68.5,65.5
20161128160000,150.0,156.0,50.980392,39,55.5,0,67.699997,68.5,65.5
20161128161500,150.0,153.600006,50.19608,39,55.5,0,67.599998,68.5,65.5
20161128163000,150.0,157.199997,51.372548,39,55.5,0,67.400002,68.5,65.5
20161128164500,150.0,157.199997,51.372548,39,55.5,0,67.300003,68.5,65.5
20161128170000,150.0,157.199997,51.372548,39,55.5,0,67.199997,68.5,65.5
20161128171500,150.0,155.399994,50.784312,39,55.5,0,67.099998,68.5,65.5
20161128173000,150.0,155.399994,50.784312,39,55.5,0,67.0,68.5,65.5
20161128174500,150.0,157.199997,51.372548,39,55.5,0,66.900002,68.5,65.5
20161128180000,150.0,160.199997,52.35294,39,55.5,0,66.800003,68.5,65.5
20161128181500,150.0,153.0,50.0,39,55.5,0,66.699997,68.5,65.5
20161128183000,150.0,153.0,50.0,39,55.5,0,66.699997,68.5,65.5
20161128184500,150.0,155.399994,50.784312,39,55.5,0,66.599998,68.5,65.5
20161128190000,150.0,153.0,50.0,39,55.5,0,66.599998,68.5,65.5
20161128191500,150.0,158.399994,51.764704,39,55.5,0,66.599998,68.5,65.5
20161128193000,150.0,153.0,50.0,39,55.5,0,66.5,68.5,65.5
20161128194500,150.0,151.199997,49.411764,39,55.5,0,66.400002,68.5,65.5
20161128200000,150.0,153.600006,50.19608,39,55.5,0,66.400002,68.5,65.5
20161128201500,150.0,153.600006,50.19608,39,55.5,0,66.400002,68.5,65.5
20161128203000,150.0,150.600006,49.215688,39,55.5,0,66.300003,68.5,65.5
20161128204500,150.0,150.600006,49.215688,39,55.5,0,66.300003,68.5,65.5
20161128210000,150.0,153.0,50.0,39,55.5,0,66.300003,68.5,65.5
20161128211500,150.0,155.399994,50.784312,39,55.5,0,66.300003,68.5,65.5
20161128213000,150.0,153.600006,50.19608,39,55.5,0,66.300003,68.5,65.5
20161128214500,150.0,151.199997,49.411764,39,55.5,0,66.199997,68.5,65.5
20161128220000,150.0,153.0,50.0,39,55.5,0,66.199997,68.5,65.5
20161128221500,150.0,153.0,50.0,39,55.5,0,66.199997,68.5,65.5
