PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128223000,150.0,154.800003,50.588236,39,55.5,0,66.199997,68.5,65.5
20161128224500,150.0,153.0,50.0,39,55.5,0,66.199997,68.5,65.5
20161128230000,150.0,153.0,50.0,39,55.5,0,66.199997,68.5,65.5
20161128231500,150.0,153.0,50.0,39,55.5,0,66.099998,68.5,65.5
20161128233000,150.0,156.0,50.980392,39,55.5,0,66.099998,68.5,65.5
20161128234500,150.0,150.600006,49.215688,39,55.5,0,66.099998,68.5,65.5
20161129000000,150.0,146.399994,47.843135,39,55.5,0,66.099998,68.5,65.5
20161129001500,150.0,150.600006,49.215688,39,55.5,0,66.099998,68.5,65.5
20161129003000,150.0,150.600006,49.215688,39,55.5,0,66.099998,68.5,65.5
20161129004500,150.0,150.600006,49.215688,39,55.5,0,66.099998,68.5,65.5
20161129010000,150.0,150.600006,49.215688,39,55.5,0,66.099998,68.5,65.5
20161129011500,150.0,148.199997,48.431372,39,55.5,0,66.099998,68.5,65.5
20161129013000,150.0,148.199997,48.431372,39,55.5,0,66.199997,68.5,65.5
20161129014500,150.0,148.199997,48.431372,39,55.5,0,66.199997,68.5,65.5
20161129020000,150.0,148.199997,48.431372,39,55.5,0,66.099998,68.5,65.5
20161129021500,150.0,150.600006,49.215688,39,55.5,0,66.099998,68.5,65.5
20161129023000,150.0,148.199997,48.431372,39,55.5,0,66.199997,68.5,65.5
20161129024500,150.0,148.199997,48.431372,39,55.5,0,66.199997,68.5,65.5
20161129030000,150.0,150.0,49.019608,39,55.5,0,66.199997,68.5,65.5
20161129031500,150.0,150.0,49.019608,39,55.5,0,66.199997,68.5,65.5
20161129033000,150.0,150.0,49.019608,39,55.5,0,66.199997,68.5,65.5
20161129034500,150.0,148.199997,48.431372,39,55.5,0,66.099998,68.5,65.5
20161129040000,150.0,151.199997,49.411764,39,55.5,0,66.099998,68.5,65.5
20161129041500,150.0,151.199997,49.411764,39,55.5,0,66.099998,68.5,65.5
20161129043000,150.0,151.199997,49.411764,39,55.5,0,66.099998,68.5,65.5
20161129044500,150.0,146.399994,47.843135,39,55.5,0,66.0,68.5,65.5
20161129050000,150.0,148.800003,48.627452,39,55.5,0,66.0,68.5,65.5
20161129051500,150.0,153.0,50.0,39,55.5,0,66.0,68.5,65.5
20161129053000,150.0,148.199997,48.431372,39,55.5,0,66.0,68.5,65.5
20161129054500,150.0,153.0,50.0,39,55.5,0,65.900002,68.5,65.5
20161129060000,150.0,148.199997,48.431372,39,55.5,0,65.900002,68.5,65.5
20161129061500,150.0,146.399994,47.843135,39,55.5,0,65.900002,68.5,65.5
20161129063000,150.0,148.199997,48.431372,39,55.5,0,65.900002,68.5,65.5
20161129064500,150.0,148.199997,48.431372,39,55.5,0,65.800003,68.5,65.5
20161129070000,150.0,150.0,49.019608,39,55.5,0,65.800003,68.5,65.5
20161129071500,150.0,150.0,49.019608,39,55.5,0,65.800003,68.5,65.5
20161129073000,150.0,150.0,49.019608,39,55.5,0,65.800003,68.5,65.5
20161129074500,150.0,150.0,49.019608,39,55.5,0,65.800003,68.5,65.5
20161129080000,150.0,147.0,48.039216,39,55.5,0,65.900002,68.5,65.5
20161129081500,150.0,147.0,48.039216,39,55.5,0,66.199997,68.5,65.5
20161129083000,150.0,144.600006,47.254904,39,55.5,0,66.400002,68.5,65.5
20161129084500,150.0,148.800003,48.627452,39,55.5,0,66.400002,68.5,65.5
20161129090000,150.0,147.0,48.039216,39,55.5,0,66.5,68.5,65.5
20161129091500,150.0,147.0,48.039216,39,55.5,0,66.699997,68.5,65.5
20161129093000,150.0,147.0,48.039216,39,55.5,0,66.599998,68.5,65.5
20161129094500,150.0,147.0,48.039216,39,55.5,0,66.599998,68.5,65.5
20161129100000,150.0,147.0,48.039216,39,55.5,0,67.099998,68.5,65.5
20161129101500,150.0,151.199997,49.411764,39,55.5,0,67.599998,68.5,65.5
20161129103000,150.0,151.199997,49.411764,39,55.5,0,67.599998,68.5,65.5
20161129104500,150.0,151.199997,49.411764,39,55.5,0,67.400002,68.5,65.5
20161129110000,150.0,154.800003,50.588236,39,55.5,0,67.199997,68.5,65.5
20161129111500,150.0,154.800003,50.588236,39,55.5,0,67.199997,68.5,65.5
20161129113000,150.0,153.0,50.0,39,55.5,0,67.599998,68.5,65.5
20161129114500,150.0,148.800003,48.627452,39,55.5,0,67.599998,68.5,65.5
20161129120000,150.0,157.199997,51.372548,39,55.5,0,67.800003,68.5,65.5
20161129121500,150.0,153.0,50.0,39,55.5,0,67.699997,68.5,65.5
20161129123000,150.0,153.0,50.0,39,55.5,0,67.599998,68.5,65.5
20161129124500,150.0,151.199997,49.411764,39,55.5,0,67.599998,68.5,65.5
20161129130000,150.0,151.199997,49.411764,39,55.5,0,67.599998,68.5,65.5
20161129131500,150.0,153.600006,50.19608,39,55.5,0,67.699997,68.5,65.5
20161129133000,150.0,153.600006,50.19608,39,55.5,0,67.800003,68.5,65.5
20161129134500,150.0,153.600006,50.19608,39,54.700001,0,67.800003,68.5,65.5
20161129140000,150.0,153.600006,50.19608,39,55.5,0,67.699997,68.5,65.5
20161129141500,150.0,150.0,49.019608,39,55.5,0,68.0,68.5,65.5
20161129143000,150.0,156.0,50.980392,39,55.5,0,68.199997,68.5,65.5
20161129144500,150.0,157.800003,51.568628,39,55.5,0,68.199997,68.5,65.5
20161129150000,150.0,157.800003,51.568628,39,55.5,0,68.400002,68.5,65.5
20161129151500,150.0,157.800003,51.568628,39,55.5,0,68.300003,68.5,65.5
20161129153000,150.0,157.800003,51.568628,39,55.5,0,68.199997,68.5,65.5
20161129154500,150.0,153.600006,50.19608,39,55.5,0,68.199997,68.5,65.5
20161129160000,150.0,153.600006,50.19608,39,55.5,0,68.199997,68.5,65.5
20161129161500,150.0,156.0,50.980392,39,55.5,0,68.099998,68.5,65.5
20161129163000,150.0,153.0,50.0,39,55.5,0,67.900002,68.5,65.5
20161129164500,150.0,156.0,50.980392,39,55.5,0,67.800003,68.5,65.5
20161129170000,150.0,153.0,50.0,39,55.5,0,67.699997,68.5,65.5
20161129171500,150.0,157.800003,51.568628,39,55.5,0,67.699997,68.5,65.5
20161129173000,150.0,153.600006,50.19608,39,55.5,0,67.599998,68.5,65.5
20161129174500,150.0,150.0,49.019608,39,55.5,0,67.5,68.5,65.5
20161129180000,150.0,153.0,50.0,39,55.5,0,67.400002,68.5,65.5
20161129181500,150.0,155.399994,50.784312,39,55.5,0,67.300003,68.5,65.5
20161129183000,150.0,159.0,51.960784,39,55.5,0,67.300003,68.5,65.5
20161129184500,150.0,148.199997,48.431372,39,55.5,0,67.300003,68.5,65.5
20161129190000,150.0,150.600006,49.215688,39,55.5,0,67.300003,68.5,65.5
20161129191500,150.0,150.600006,49.215688,39,55.5,0,67.300003,68.5,65.5
20161129193000,150.0,148.800003,48.627452,39,55.5,0,67.300003,68.5,65.5
20161129194500,150.0,154.800003,50.588236,39,55.5,0,67.199997,68.5,65.5
20161129200000,150.0,189.600006,61.960786,39,55.5,0,66.800003,68.5,65.5
20161129201500,150.0,153.0,50.0,34,55.5,0,66.900002,68.5,65.5
20161129203000,150.0,155.399994,50.784312,34,55.5,0,66.900002,68.5,65.5
20161129204500,150.0,155.399994,50.784312,34,55.5,0,66.900002,68.5,65.5
20161129210000,150.0,153.0,50.0,34,55.5,0,66.900002,68.5,65.5
20161129211500,150.0,153.0,50.0,34,55.5,0,66.900002,68.5,65.5
20161129213000,150.0,153.0,50.0,34,55.5,0,66.900002,68.5,65.5
20161129214500,150.0,154.800003,50.588236,34,55.5,0,66.900002,68.5,65.5
20161129220000,150.0,153.0,50.0,34,55.5,0,66.800003,68.5,65.5
20161129221500,150.0,155.399994,50.784312,34,55.5,0,66.800003,68.5,65.5
20161129223000,150.0,151.199997,49.411764,34,55.5,0,66.800003,68.5,65.5
20161129224500,150.0,155.399994,50.784312,34,55.5,0,66.800003,68.5,65.5
20161129230000,150.0,157.199997,51.372548,34,55.5,0,66.699997,68.5,65.5
20161129231500,150.0,154.800003,50.588236,34,55.5,0,66.699997,68.5,65.5
20161129233000,150.0,154.800003,50.588236,34,55.5,0,66.599998,68.5,65.5
20161129234500,150.0,154.800003,50.588236,34,55.5,0,66.699997,68.5,65.5
20161130000000,150.0,154.800003,50.588236,34,55.5,0,66.599998,68.5,65.5
20161130001500,150.0,154.800003,50.588236,34,55.5,0,66.599998,68.5,65.5
20161130003000,150.0,154.800003,50.588236,34,55.5,0,66.599998,68.5,65.5
20161130004500,150.0,153.0,50.0,34,55.5,0,66.599998,68.5,65.5
20161130010000,150.0,156.0,50.980392,34,55.5,0,66.599998,68.5,65.5
20161130011500,150.0,156.0,50.980392,34,55.5,0,66.599998,68.5,65.5
20161130013000,150.0,153.600006,50.19608,34,55.5,0,66.599998,68.5,65.5
20161130014500,150.0,153.600006,50.19608,34,55.5,0,66.599998,68.5,65.5
20161130020000,150.0,155.399994,50.784312,34,55.5,0,66.5,68.5,65.5
20161130021500,150.0,145.800003,47.64706,35,54.700001,0,66.5,68.5,65.5
20161130023000,150.0,145.800003,47.64706,35,54.700001,0,66.400002,68.5,65.5
20161130024500,150.0,145.800003,47.64706,36,54.700001,0,66.5,68.5,65.5
20161130030000,150.0,148.199997,48.431372,36,54.700001,0,66.5,68.5,65.5
20161130031500,150.0,148.199997,48.431372,36,54.700001,0,66.400002,68.5,65.5
20161130033000,150.0,151.199997,49.411764,36,54.700001,0,66.400002,68.5,65.5
20161130034500,150.0,148.199997,48.431372,36,54.700001,0,66.400002,68.5,65.5
20161130040000,150.0,148.199997,48.431372,36,54.700001,0,66.400002,68.5,65.5
20161130041500,150.0,153.600006,50.19608,36,54.700001,0,66.400002,68.5,65.5
20161130043000,150.0,148.800003,48.627452,36,54.700001,0,66.400002,68.5,65.5
20161130044500,150.0,150.600006,49.215688,36,54.700001,0,66.400002,68.5,65.5
20161130050000,150.0,154.800003,50.588236,36,54.700001,0,66.400002,68.5,65.5
20161130051500,150.0,151.199997,49.411764,36,54.700001,0,66.400002,68.5,65.5
20161130053000,150.0,153.0,50.0,36,54.700001,0,66.300003,68.5,65.5
20161130054500,150.0,150.0,49.019608,36,54.700001,0,66.300003,68.5,65.5
20161130060000,150.0,153.600006,50.19608,36,54.700001,0,66.300003,68.5,65.5
20161130061500,150.0,153.600006,50.19608,36,54.700001,0,66.300003,68.5,65.5
20161130063000,150.0,150.600006,49.215688,36,55.5,0,66.300003,68.5,65.5
20161130064500,150.0,150.600006,49.215688,36,55.5,0,66.300003,68.5,65.5
20161130070000,150.0,150.600006,49.215688,36,53.900002,0,66.199997,68.5,65.5
20161130071500,150.0,150.600006,49.215688,36,53.900002,0,66.099998,68.5,65.5
20161130073000,150.0,150.600006,49.215688,36,55.099998,0,66.099998,68.5,65.5
20161130074500,150.0,153.600006,50.19608,36,55.099998,0,66.400002,68.5,65.5
20161130080000,150.0,153.600006,50.19608,36,53.5,0,66.5,68.5,65.5
20161130081500,150.0,155.399994,50.784312,36,51.700001,0,66.199997,68.5,65.5
20161130083000,150.0,155.399994,50.784312,36,51.700001,0,66.199997,68.5,65.5
20161130084500,150.0,157.800003,51.568628,36,51.700001,0,66.199997,68.5,65.5
20161130090000,150.0,154.800003,50.588236,36,51.700001,0,65.900002,68.5,65.5
20161130091500,150.0,158.399994,51.764704,36,51.700001,0,65.800003,68.5,65.5
20161130093000,150.0,158.399994,51.764704,36,53.099998,0,65.699997,68.5,65.5
20161130094500,150.0,155.399994,50.784312,36,53.900002,0,65.699997,68.5,65.5
20161130100000,150.0,157.800003,51.568628,36,52.700001,0,65.699997,68.5,65.5
20161130101500,150.0,153.0,50.0,36,52.700001,0,65.599998,68.5,65.5
20161130103000,150.0,157.199997,51.372548,36,52.700001,0,66.0,68.5,65.5
20161130104500,150.0,155.399994,50.784312,36,52.700001,0,66.0,68.5,65.5
20161130110000,150.0,158.399994,51.764704,36,52.700001,0,65.800003,68.5,65.5
20161130111500,150.0,158.399994,51.764704,36,52.700001,0,66.0,68.5,65.5
20161130113000,150.0,158.399994,51.764704,35,52.700001,0,66.099998,68.5,65.5
20161130114500,150.0,158.399994,51.764704,35,52.700001,0,65.800003,68.5,65.5
20161130120000,150.0,155.399994,50.784312,34,52.700001,0,66.099998,68.5,65.5
20161130121500,150.0,157.800003,51.568628,34,52.700001,0,66.199997,68.5,65.5
20161130123000,150.0,157.800003,51.568628,34,51.900002,0,66.400002,68.5,65.5
20161130124500,150.0,153.600006,50.19608,34,51.900002,0,66.0,68.5,65.5
20161130130000,150.0,153.600006,50.19608,33,51.099998,0,66.199997,68.5,65.5
20161130131500,150.0,151.199997,49.411764,33,51.099998,0,66.300003,68.5,65.5
20161130133000,150.0,153.0,50.0,33,52.200001,0,66.800003,68.5,65.5
20161130134500,150.0,148.199997,48.431372,33,51.099998,0,66.300003,68.5,65.5
20161130140000,150.0,153.0,50.0,33,51.099998,0,65.900002,68.5,65.5
20161130141500,150.0,148.199997,48.431372,33,50.099998,0,65.599998,68.5,65.5
20161130143000,150.0,148.199997,48.431372,33,50.099998,0,65.400002,68.5,65.5
20161130144500,150.0,145.800003,47.64706,33,50.099998,0,65.5,68.5,65.5
20161130150000,150.0,148.199997,48.431372,33,50.099998,0,65.5,68.5,65.5
20161130151500,150.0,148.199997,48.431372,33,51.0,0,65.5,68.5,65.5
20161130153000,150.0,148.199997,48.431372,33,50.299999,0,65.300003,68.5,65.5
20161130154500,150.0,145.800003,47.64706,33,49.400002,100,65.099998,68.5,65.5
20161130160000,150.0,145.800003,47.64706,33,50.200001,100,65.099998,68.5,65.5
20161130161500,150.0,148.199997,48.431372,33,50.200001,100,65.099998,68.5,65.5
20161130163000,150.0,150.0,49.019608,33,51.400002,100,65.0,68.5,65.5
20161130164500,150.0,153.600006,50.19608,33,52.200001,100,65.099998,68.5,65.5
20161130170000,150.0,146.399994,47.843135,33,53.5,100,65.099998,68.5,65.5
20161130171500,150.0,146.399994,47.843135,33,54.700001,100,65.300003,68.5,65.5
20161130173000,150.0,150.0,49.019608,33,53.900002,100,65.199997,68.5,65.5
20161130174500,150.0,145.800003,47.64706,33,54.700001,100,65.199997,68.5,65.5
20161130180000,150.0,148.800003,48.627452,33,55.5,100,65.099998,68.5,65.5
20161130181500,150.0,145.800003,47.64706,33,77.199997,100,65.699997,68.5,65.5
20161130183000,150.0,145.800003,47.64706,33,52.700001,0,65.5,68.5,65.5
20161130184500,150.0,145.800003,47.64706,33,50.700001,100,65.099998,68.5,65.5
20161130190000,150.0,145.800003,47.64706,33,50.700001,100,64.800003,68.5,65.5
20161130191500,150.0,148.199997,48.431372,33,54.799999,100,64.699997,68.5,65.5
20161130193000,150.0,145.800003,47.64706,33,87.900002,100,65.5,68.5,65.5
20161130194500,150.0,148.800003,48.627452,33,54.700001,0,65.599998,68.5,65.5
20161130200000,150.0,148.800003,48.627452,33,50.700001,100,64.900002,68.5,65.5
20161130201500,150.0,148.800003,48.627452,33,52.200001,100,64.599998,68.5,65.5
20161130203000,150.0,148.800003,48.627452,33,88.699997,100,65.199997,68.5,65.5
20161130204500,150.0,148.800003,48.627452,33,73.400002,0,65.800003,68.5,65.5
20161130210000,150.0,148.800003,48.627452,33,51.099998,100,65.099998,68.5,65.5
20161130211500,150.0,148.800003,48.627452,33,52.200001,100,64.599998,68.5,65.5
20161130213000,150.0,148.800003,48.627452,33,94.099998,100,65.099998,68.5,65.5
20161130214500,150.0,148.800003,48.627452,33,82.099998,100,65.599998,68.5,65.5
20161130220000,150.0,148.800003,48.627452,33,54.400002,0,65.5,68.5,65.5
20161130221500,150.0,148.800003,48.627452,33,50.799999,100,64.599998,68.5,65.5
20161130223000,150.0,145.800003,47.64706,33,92.699997,100,64.900002,68.5,65.5
20161130224500,150.0,148.800003,48.627452,33,89.300003,100,65.5,68.5,65.5
20161130230000,150.0,148.800003,48.627452,33,79.699997,100,65.800003,68.5,65.5
20161130231500,150.0,144.600006,47.254904,33,51.5,100,65.0,68.5,65.5
20161130233000,150.0,146.399994,47.843135,33,81.5,100,64.400002,68.5,65.5
20161130234500,150.0,146.399994,47.843135,33,98.800003,100,65.300003,68.5,65.5
20161201000000,150.0,144.600006,47.254904,33,81.099998,100,65.599998,68.5,65.5
20161201001500,150.0,148.800003,48.627452,33,89.800003,100,65.699997,68.5,65.5
20161201003000,150.0,148.800003,48.627452,33,52.299999,0,65.199997,68.5,65.5
20161201004500,150.0,144.600006,47.254904,33,67.900002,100,64.300003,68.5,65.5
20161201010000,150.0,146.399994,47.843135,33,94.699997,100,65.099998,68.5,65.5
20161201011500,150.0,144.0,47.058824,33,102.800003,100,65.5,68.5,65.5
20161201013000,150.0,144.0,47.058824,33,94.099998,100,65.699997,68.5,65.5
20161201014500,150.0,144.0,47.058824,33,53.200001,0,65.5,68.5,65.5
20161201020000,150.0,144.0,47.058824,33,50.799999,100,64.400002,68.5,65.5
20161201021500,150.0,144.0,47.058824,33,102.0,100,64.900002,68.5,65.5
20161201023000,150.0,144.0,47.058824,33,97.199997,100,65.300003,68.5,65.5
20161201024500,150.0,144.0,47.058824,33,98.599998,100,65.599998,68.5,65.5
20161201030000,150.0,145.800003,47.64706,33,96.900002,100,65.699997,68.5,65.5
20161201031500,150.0,145.800003,47.64706,33,51.900002,0,65.300003,68.5,65.5
20161201033000,150.0,145.800003,47.64706,33,69.400002,100,64.199997,68.5,65.5
20161201034500,150.0,145.800003,47.64706,33,96.599998,100,64.900002,68.5,65.5
20161201040000,150.0,145.800003,47.64706,33,112.599998,100,65.199997,68.5,65.5
20161201041500,150.0,145.800003,47.64706,33,97.199997,100,65.5,68.5,65.5
20161201043000,150.0,142.800003,46.666668,33,104.400002,100,65.599998,68.5,65.5
20161201044500,150.0,148.800003,48.627452,33,94.300003,0,65.699997,68.5,65.5
20161201050000,150.0,146.399994,47.843135,33,50.700001,100,64.800003,68.5,65.5
20161201051500,150.0,146.399994,47.843135,33,108.300003,100,64.400002,68.5,65.5
20161201053000,150.0,148.199997,48.431372,33,97.800003,100,65.0,68.5,65.5
20161201054500,150.0,146.399994,47.843135,33,107.800003,100,65.199997,68.5,65.5
20161201060000,150.0,146.399994,47.843135,33,101.699997,100,65.400002,68.5,65.5
20161201061500,150.0,146.399994,47.843135,33,99.099998,100,65.5,68.5,65.5
20161201063000,150.0,146.399994,47.843135,33,114.800003,100,65.699997,68.5,65.5
20161201064500,150.0,144.600006,47.254904,33,63.799999,0,65.699997,68.5,65.5
20161201070000,150.0,147.0,48.039216,33,49.900002,100,64.400002,68.5,65.5
20161201071500,150.0,147.0,48.039216,33,109.0,100,64.599998,68.5,65.5
20161201073000,150.0,147.0,48.039216,33,97.0,100,65.0,68.5,65.5
20161201074500,150.0,147.0,48.039216,33,104.099998,100,65.199997,68.5,65.5
20161201080000,150.0,144.600006,47.254904,33,110.900002,100,65.5,68.5,65.5
20161201081500,150.0,147.0,48.039216,33,98.099998,100,65.599998,68.5,65.5
20161201083000,150.0,147.0,48.039216,33,52.700001,0,65.699997,68.5,65.5
20161201084500,150.0,147.0,48.039216,33,49.5,100,64.800003,68.5,65.5
20161201090000,150.0,144.0,47.058824,33,78.5,100,64.599998,68.5,65.5
20161201091500,150.0,147.0,48.039216,33,55.900002,100,64.800003,68.5,65.5
20161201093000,150.0,144.600006,47.254904,33,98.099998,100,65.400002,68.5,65.5
20161201094500,150.0,148.199997,48.431372,33,54.299999,0,65.599998,68.5,65.5
20161201100000,150.0,148.199997,48.431372,33,50.299999,100,64.800003,68.5,65.5
20161201101500,150.0,144.600006,47.254904,33,69.900002,100,64.599998,68.5,65.5
20161201103000,150.0,144.600006,47.254904,33,69.199997,100,65.5,68.5,65.5
20161201104500,150.0,144.600006,47.254904,33,67.300003,100,65.099998,68.5,65.5
20161201110000,150.0,144.600006,47.254904,33,74.800003,100,65.300003,68.5,65.5
20161201111500,150.0,147.0,48.039216,33,80.199997,100,65.599998,68.5,65.5
20161201113000,150.0,147.0,48.039216,33,56.799999,0,65.599998,68.5,65.5
20161201114500,150.0,147.0,48.039216,33,51.299999,100,65.199997,68.5,65.5
20161201120000,150.0,144.0,47.058824,33,50.599998,100,65.0,68.5,65.5
20161201121500,150.0,145.800003,47.64706,33,53.400002,100,65.0,68.5,65.5
20161201123000,150.0,145.800003,47.64706,33,53.400002,100,65.099998,68.5,65.5
20161201124500,150.0,145.800003,47.64706,33,63.400002,100,65.0,68.5,65.5
20161201130000,150.0,145.800003,47.64706,33,65.300003,0,65.900002,68.5,65.5
20161201131500,150.0,145.800003,47.64706,33,51.5,0,65.699997,68.5,65.5
20161201133000,150.0,148.800003,48.627452,33,50.599998,0,65.699997,68.5,65.5
20161201134500,150.0,150.600006,49.215688,33,50.599998,0,65.599998,68.5,65.5
20161201140000,150.0,144.600006,47.254904,33,50.599998,0,65.599998,68.5,65.5
20161201141500,150.0,142.800003,46.666668,33,50.599998,0,65.800003,68.5,65.5
20161201143000,150.0,146.399994,47.843135,33,51.799999,0,66.199997,68.5,65.5
20161201144500,150.0,146.399994,47.843135,33,49.900002,0,66.099998,68.5,65.5
20161201150000,150.0,146.399994,47.843135,33,50.599998,0,66.099998,68.5,65.5
20161201151500,150.0,144.600006,47.254904,33,50.599998,0,65.800003,68.5,65.5
20161201153000,150.0,147.0,48.039216,33,50.599998,0,65.599998,68.5,65.5
20161201154500,150.0,147.0,48.039216,33,50.599998,0,65.699997,68.5,65.5
20161201160000,150.0,148.800003,48.627452,33,50.599998,0,65.300003,68.5,65.5
20161201161500,150.0,144.600006,47.254904,33,50.599998,0,65.300003,68.5,65.5
20161201163000,150.0,144.600006,47.254904,33,50.599998,100,65.199997,68.5,65.5
20161201164500,150.0,144.600006,47.254904,33,50.599998,100,65.199997,68.5,65.5
20161201170000,150.0,146.399994,47.843135,33,50.599998,100,65.099998,68.5,65.5
20161201171500,150.0,148.800003,48.627452,33,50.599998,100,65.099998,68.5,65.5
20161201173000,150.0,145.800003,47.64706,33,51.900002,100,65.0,68.5,65.5
20161201174500,150.0,145.800003,47.64706,33,54.5,100,64.800003,68.5,65.5
20161201180000,150.0,145.800003,47.64706,33,83.199997,100,65.599998,68.5,65.5
20161201181500,150.0,145.800003,47.64706,33,53.900002,0,65.599998,68.5,65.5
20161201183000,150.0,148.199997,48.431372,33,51.099998,100,65.0,68.5,65.5
20161201184500,150.0,145.800003,47.64706,33,52.599998,100,64.800003,68.5,65.5
20161201190000,150.0,145.800003,47.64706,33,67.900002,100,64.699997,68.5,65.5
20161201191500,150.0,145.800003,47.64706,33,84.099998,100,65.5,68.5,65.5
20161201193000,150.0,145.800003,47.64706,33,56.900002,0,65.699997,68.5,65.5
20161201194500,150.0,145.800003,47.64706,33,51.900002,100,65.199997,68.5,65.5
20161201200000,150.0,148.800003,48.627452,33,51.0,100,64.699997,68.5,65.5
20161201201500,150.0,147.0,48.039216,33,80.900002,100,64.800003,68.5,65.5
20161201203000,150.0,144.0,47.058824,33,80.900002,100,65.5,68.5,65.5
20161201204500,150.0,146.399994,47.843135,33,64.300003,0,65.699997,68.5,65.5
20161201210000,150.0,146.399994,47.843135,33,51.900002,100,65.0,68.5,65.5
20161201211500,150.0,148.800003,48.627452,33,53.5,100,64.5,68.5,65.5
20161201213000,150.0,147.0,48.039216,33,85.599998,100,65.199997,68.5,65.5
20161201214500,150.0,144.0,47.058824,33,65.800003,100,65.400002,68.5,65.5
20161201220000,150.0,144.0,47.058824,33,67.199997,100,65.199997,68.5,65.5
20161201221500,150.0,146.399994,47.843135,33,67.199997,100,65.099998,68.5,65.5
20161201223000,150.0,146.399994,47.843135,33,87.5,100,65.300003,68.5,65.5
20161201224500,150.0,146.399994,47.843135,33,87.5,100,65.699997,68.5,65.5
20161201230000,150.0,146.399994,47.843135,33,53.900002,0,65.599998,68.5,65.5
20161201231500,150.0,144.0,47.058824,33,51.0,100,64.599998,68.5,65.5
20161201233000,150.0,147.0,48.039216,33,103.0,100,64.800003,68.5,65.5
20161201234500,150.0,144.600006,47.254904,33,82.099998,100,65.400002,68.5,65.5
20161202000000,150.0,144.600006,47.254904,33,89.800003,100,65.599998,68.5,65.5
20161202001500,150.0,142.800003,46.666668,33,80.199997,100,65.699997,68.5,65.5
20161202003000,150.0,145.800003,47.64706,33,55.5,0,65.599998,68.5,65.5
20161202004500,150.0,148.199997,48.431372,33,51.0,100,64.5,68.5,65.5
20161202010000,150.0,146.399994,47.843135,33,95.400002,100,64.900002,68.5,65.5
20161202011500,150.0,146.399994,47.843135,33,98.900002,100,65.300003,68.5,65.5
20161202013000,150.0,144.600006,47.254904,33,88.699997,100,65.599998,68.5,65.5
20161202014500,150.0,144.600006,47.254904,33,100.800003,100,65.699997,68.5,65.5
20161202020000,150.0,144.600006,47.254904,33,51.900002,100,65.199997,68.5,65.5
20161202021500,150.0,144.600006,47.254904,33,56.700001,100,64.300003,68.5,65.5
20161202023000,150.0,146.399994,47.843135,33,103.400002,100,65.0,68.5,65.5
20161202024500,150.0,146.399994,47.843135,33,97.199997,100,65.300003,68.5,65.5
20161202030000,150.0,144.600006,47.254904,33,103.5,100,65.599998,68.5,65.5
20161202031500,150.0,146.399994,47.843135,33,66.900002,0,65.800003,68.5,65.5
20161202033000,150.0,146.399994,47.843135,33,51.900002,100,64.900002,68.5,65.5
20161202034500,150.0,142.800003,46.666668,33,84.599998,100,64.400002,68.5,65.5
20161202040000,150.0,145.800003,47.64706,33,103.900002,100,65.099998,68.5,65.5
20161202041500,150.0,145.800003,47.64706,33,94.599998,100,65.400002,68.5,65.5
20161202043000,150.0,145.800003,47.64706,33,100.599998,100,65.599998,68.5,65.5
20161202044500,150.0,145.800003,47.64706,33,59.299999,0,65.699997,68.5,65.5
20161202050000,150.0,145.800003,47.64706,33,51.099998,100,64.800003,68.5,65.5
20161202051500,150.0,144.0,47.058824,33,99.400002,100,64.5,68.5,65.5
20161202053000,150.0,146.399994,47.843135,33,97.400002,100,65.099998,68.5,65.5
20161202054500,150.0,144.0,47.058824,33,109.900002,100,65.400002,68.5,65.5
20161202060000,150.0,144.0,47.058824,33,97.800003,100,65.699997,68.5,65.5
20161202061500,150.0,146.399994,47.843135,33,57.200001,0,65.699997,68.5,65.5
20161202063000,150.0,144.600006,47.254904,33,51.099998,100,64.699997,68.5,65.5
20161202064500,150.0,142.800003,46.666668,33,103.199997,100,64.599998,68.5,65.5
20161202070000,150.0,150.0,49.019608,33,96.599998,100,65.099998,68.5,65.5
20161202071500,150.0,144.600006,47.254904,33,110.599998,100,65.400002,68.5,65.5
20161202073000,150.0,144.600006,47.254904,33,95.400002,100,65.599998,68.5,65.5
20161202074500,150.0,144.600006,47.254904,33,58.0,0,65.699997,68.5,65.5
20161202080000,150.0,148.199997,48.431372,33,50.700001,100,64.800003,68.5,65.5
20161202081500,150.0,144.0,47.058824,33,96.699997,100,65.0,68.5,65.5
20161202083000,150.0,144.0,47.058824,33,53.5,100,64.900002,68.5,65.5
20161202084500,150.0,144.0,47.058824,33,99.699997,100,65.599998,68.5,65.5
20161202090000,150.0,144.0,47.058824,33,54.299999,0,65.699997,68.5,65.5
20161202091500,150.0,145.800003,47.64706,34,51.799999,100,64.800003,68.5,65.5
20161202093000,150.0,144.0,47.058824,34,74.400002,100,64.800003,68.5,65.5
20161202094500,150.0,144.0,47.058824,34,65.800003,100,65.300003,68.5,65.5
20161202100000,150.0,144.0,47.058824,34,70.800003,100,65.0,68.5,65.5
20161202101500,150.0,144.0,47.058824,34,75.0,100,65.5,68.5,65.5
20161202103000,150.0,144.0,47.058824,34,81.099998,100,65.599998,68.5,65.5
20161202104500,150.0,144.0,47.058824,34,61.5,0,65.800003,68.5,65.5
20161202110000,150.0,146.399994,47.843135,34,51.5,100,65.0,68.5,65.5
20161202111500,150.0,148.800003,48.627452,34,52.200001,100,65.0,68.5,65.5
20161202113000,150.0,144.600006,47.254904,34,52.200001,100,65.0,68.5,65.5
20161202114500,150.0,144.600006,47.254904,34,55.099998,100,65.099998,68.5,65.5
20161202120000,150.0,144.600006,47.254904,34,71.699997,100,65.0,68.5,65.5
20161202121500,150.0,144.600006,47.254904,34,57.200001,0,65.699997,68.5,65.5
20161202123000,150.0,144.600006,47.254904,34,51.5,0,65.300003,68.5,65.5
20161202124500,150.0,142.800003,46.666668,34,51.5,100,65.099998,68.5,65.5
20161202130000,150.0,144.600006,47.254904,34,50.700001,100,65.300003,68.5,65.5
20161202131500,150.0,142.199997,46.470587,34,50.700001,100,65.199997,68.5,65.5
20161202133000,150.0,142.199997,46.470587,34,51.799999,100,65.300003,68.5,65.5
20161202134500,150.0,140.399994,45.882351,34,51.799999,100,65.300003,68.5,65.5
20161202140000,150.0,145.800003,47.64706,34,51.0,100,65.199997,68.5,65.5
20161202141500,150.0,144.0,47.058824,34,51.799999,100,65.199997,68.5,65.5
20161202143000,150.0,148.800003,48.627452,34,50.700001,100,65.099998,68.5,65.5
20161202144500,150.0,148.800003,48.627452,34,50.700001,100,65.300003,68.5,65.5
20161202150000,150.0,144.600006,47.254904,34,51.900002,100,65.199997,68.5,65.5
20161202151500,150.0,147.0,48.039216,34,52.599998,100,65.0,68.5,65.5
20161202153000,150.0,147.0,48.039216,34,57.400002,100,64.800003,68.5,65.5
20161202154500,150.0,142.800003,46.666668,34,84.300003,100,65.599998,68.5,65.5
20161202160000,150.0,142.800003,46.666668,34,56.400002,0,65.699997,68.5,65.5
20161202161500,150.0,145.800003,47.64706,34,52.700001,100,65.199997,68.5,65.5
20161202163000,150.0,145.800003,47.64706,34,51.099998,100,64.800003,68.5,65.5
20161202164500,150.0,142.800003,46.666668,34,54.299999,100,64.699997,68.5,65.5
20161202170000,150.0,142.800003,46.666668,34,82.599998,100,65.300003,68.5,65.5
20161202171500,150.0,147.0,48.039216,34,70.199997,0,65.800003,68.5,65.5
20161202173000,150.0,147.0,48.039216,34,53.5,100,65.199997,68.5,65.5
20161202174500,150.0,144.0,47.058824,34,53.5,100,64.800003,68.5,65.5
20161202180000,150.0,148.199997,48.431372,34,72.300003,100,64.699997,68.5,65.5
20161202181500,150.0,148.199997,48.431372,34,81.5,100,65.5,68.5,65.5
20161202183000,150.0,144.600006,47.254904,34,66.800003,0,65.800003,68.5,65.5
20161202184500,150.0,146.399994,47.843135,34,53.700001,0,65.300003,68.5,65.5
20161202190000,150.0,146.399994,47.843135,34,53.099998,100,64.800003,68.5,65.5
20161202191500,150.0,144.600006,47.254904,34,56.700001,100,64.599998,68.5,65.5
20161202193000,150.0,144.600006,47.254904,34,91.0,100,65.300003,68.5,65.5
20161202194500,150.0,144.600006,47.254904,34,82.599998,100,65.699997,68.5,65.5
20161202200000,150.0,142.199997,46.470587,34,54.700001,0,65.5,68.5,65.5
20161202201500,150.0,144.0,47.058824,34,52.700001,100,64.900002,68.5,65.5
20161202203000,150.0,144.0,47.058824,34,55.5,100,64.599998,68.5,65.5
20161202204500,150.0,147.0,48.039216,34,95.5,100,65.199997,68.5,65.5
20161202210000,150.0,147.0,48.039216,34,88.099998,100,65.699997,68.5,65.5
20161202211500,150.0,144.600006,47.254904,34,56.0,0,65.699997,68.5,65.5
20161202213000,150.0,144.600006,47.254904,34,51.900002,100,64.900002,68.5,65.5
20161202214500,150.0,144.600006,47.254904,34,57.099998,100,64.5,68.5,65.5
20161202220000,150.0,144.600006,47.254904,34,91.800003,100,65.199997,68.5,65.5
20161202221500,150.0,144.600006,47.254904,34,81.099998,100,65.599998,68.5,65.5
20161202223000,150.0,144.600006,47.254904,34,64.0,0,65.699997,68.5,65.5
20161202224500,150.0,146.399994,47.843135,34,52.700001,100,64.900002,68.5,65.5
20161202230000,150.0,146.399994,47.843135,34,74.300003,100,64.400002,68.5,65.5
20161202231500,150.0,142.800003,46.666668,34,103.5,100,65.199997,68.5,65.5
20161202233000,150.0,142.800003,46.666668,34,90.5,100,65.599998,68.5,65.5
20161202234500,150.0,146.399994,47.843135,34,57.200001,0,65.599998,68.5,65.5
20161203000000,150.0,144.600006,47.254904,34,52.200001,100,64.800003,68.5,65.5
20161203001500,150.0,144.600006,47.254904,34,61.400002,100,64.5,68.5,65.5
20161203003000,150.0,146.399994,47.843135,34,93.5,100,65.099998,68.5,65.5
20161203004500,150.0,142.800003,46.666668,34,99.900002,100,65.599998,68.5,65.5
20161203010000,150.0,144.600006,47.254904,34,56.799999,0,65.599998,68.5,65.5
20161203011500,150.0,144.600006,47.254904,34,51.900002,100,65.0,68.5,65.5
20161203013000,150.0,148.199997,48.431372,34,55.099998,100,64.5,68.5,65.5
20161203014500,150.0,140.399994,45.882351,34,100.300003,100,65.099998,68.5,65.5
20161203020000,150.0,142.800003,46.666668,35,83.099998,100,65.599998,68.5,65.5
20161203021500,150.0,142.800003,46.666668,35,74.599998,0,65.800003,68.5,65.5
20161203023000,150.0,144.600006,47.254904,36,53.099998,100,65.099998,68.5,65.5
20161203024500,150.0,153.0,50.0,36,53.900002,100,64.599998,68.5,65.5
20161203030000,150.0,151.199997,49.411764,36,97.199997,100,65.0,68.5,65.5
20161203031500,150.0,151.199997,49.411764,36,91.699997,100,65.5,68.5,65.5
20161203033000,150.0,157.800003,51.568628,36,79.900002,0,65.800003,68.5,65.5
20161203034500,150.0,151.199997,49.411764,36,53.099998,100,65.199997,68.5,65.5
20161203040000,150.0,153.600006,50.19608,36,53.099998,100,64.400002,68.5,65.5
20161203041500,150.0,151.199997,49.411764,36,98.5,100,65.099998,68.5,65.5
20161203043000,150.0,148.800003,48.627452,36,82.199997,100,65.5,68.5,65.5
20161203044500,150.0,153.0,50.0,36,90.5,100,65.699997,68.5,65.5
20161203050000,150.0,153.0,50.0,36,53.200001,100,65.199997,68.5,65.5
20161203051500,150.0,154.800003,50.588236,36,53.200001,100,64.599998,68.5,65.5
20161203053000,150.0,151.199997,49.411764,36,109.199997,100,64.800003,68.5,65.5
20161203054500,150.0,153.0,50.0,36,89.900002,100,65.400002,68.5,65.5
20161203060000,150.0,150.600006,49.215688,36,97.199997,100,65.699997,68.5,65.5
20161203061500,150.0,148.199997,48.431372,36,54.700001,0,65.400002,68.5,65.5
20161203063000,150.0,151.199997,49.411764,36,53.099998,100,64.800003,68.5,65.5
20161203064500,150.0,153.600006,50.19608,36,76.199997,100,64.5,68.5,65.5
20161203070000,150.0,148.199997,48.431372,36,108.599998,100,65.199997,68.5,65.5
20161203071500,150.0,150.0,49.019608,36,88.099998,100,65.599998,68.5,65.5
20161203073000,150.0,150.0,49.019608,36,57.200001,0,65.699997,68.5,65.5
20161203074500,150.0,147.0,48.039216,36,53.099998,100,65.099998,68.5,65.5
20161203080000,150.0,147.0,48.039216,36,54.299999,100,64.599998,68.5,65.5
20161203081500,150.0,148.800003,48.627452,36,94.800003,100,64.900002,68.5,65.5
20161203083000,150.0,148.800003,48.627452,36,101.599998,100,65.5,68.5,65.5
20161203084500,150.0,147.0,48.039216,36,64.900002,0,65.800003,68.5,65.5
20161203090000,150.0,150.0,49.019608,36,53.900002,100,65.199997,68.5,65.5
20161203091500,150.0,144.600006,47.254904,36,53.900002,100,64.699997,68.5,65.5
20161203093000,150.0,148.800003,48.627452,36,81.300003,100,64.599998,68.5,65.5
20161203094500,150.0,148.800003,48.627452,36,99.699997,100,65.300003,68.5,65.5
20161203100000,150.0,146.399994,47.843135,36,98.300003,100,65.699997,68.5,65.5
20161203101500,150.0,150.0,49.019608,36,55.700001,0,65.599998,68.5,65.5
20161203103000,150.0,150.0,49.019608,36,53.099998,100,65.0,68.5,65.5
20161203104500,150.0,150.0,49.019608,36,56.700001,100,64.599998,68.5,65.5
20161203110000,150.0,150.0,49.019608,36,90.5,100,65.099998,68.5,65.5
20161203111500,150.0,150.0,49.019608,36,100.099998,100,65.599998,68.5,65.5
20161203113000,150.0,150.0,49.019608,36,65.0,0,65.800003,68.5,65.5
20161203114500,150.0,150.0,49.019608,36,54.700001,100,65.199997,68.5,65.5
20161203120000,150.0,150.0,49.019608,36,53.5,100,64.800003,68.5,65.5
20161203121500,150.0,150.0,49.019608,36,74.199997,100,64.599998,68.5,65.5
20161203123000,150.0,150.0,49.019608,36,94.800003,100,65.300003,68.5,65.5
20161203124500,150.0,153.0,50.0,36,72.699997,0,65.800003,68.5,65.5
20161203130000,150.0,151.199997,49.411764,36,54.299999,0,65.5,68.5,65.5
20161203131500,150.0,148.199997,48.431372,36,53.0,100,65.099998,68.5,65.5
20161203133000,150.0,148.199997,48.431372,36,53.0,100,64.900002,68.5,65.5
20161203134500,150.0,150.600006,49.215688,36,54.799999,100,64.800003,68.5,65.5
20161203140000,150.0,150.600006,49.215688,36,76.699997,100,64.900002,68.5,65.5
20161203141500,150.0,150.600006,49.215688,36,92.400002,100,65.699997,68.5,65.5
20161203143000,150.0,153.0,50.0,36,55.599998,0,65.699997,68.5,65.5
20161203144500,150.0,154.800003,50.588236,36,53.5,0,65.300003,68.5,65.5
20161203150000,150.0,150.0,49.019608,36,53.5,100,65.099998,68.5,65.5
20161203151500,150.0,150.0,49.019608,36,54.299999,100,65.0,68.5,65.5
20161203153000,150.0,153.0,50.0,36,55.099998,100,65.0,68.5,65.5
20161203154500,150.0,150.0,49.019608,36,59.5,100,64.900002,68.5,65.5
20161203160000,150.0,150.0,49.019608,36,75.800003,100,65.099998,68.5,65.5
20161203161500,150.0,150.0,49.019608,36,84.300003,100,65.699997,68.5,65.5
20161203163000,150.0,148.199997,48.431372,36,55.599998,0,65.599998,68.5,65.5
20161203164500,150.0,148.199997,48.431372,36,53.900002,100,65.199997,68.5,65.5
20161203170000,150.0,145.800003,47.64706,36,53.900002,100,65.0,68.5,65.5
20161203171500,150.0,148.800003,48.627452,36,54.700001,100,64.900002,68.5,65.5
20161203173000,150.0,148.800003,48.627452,36,56.700001,100,64.800003,68.5,65.5
20161203174500,150.0,147.0,48.039216,36,88.0,100,65.400002,68.5,65.5
20161203180000,150.0,150.0,49.019608,36,67.0,0,65.900002,68.5,65.5
20161203181500,150.0,147.0,48.039216,36,55.200001,0,65.5,68.5,65.5
20161203183000,150.0,148.800003,48.627452,36,53.900002,100,65.099998,68.5,65.5
20161203184500,150.0,148.800003,48.627452,36,53.900002,100,64.900002,68.5,65.5
20161203190000,150.0,148.800003,48.627452,36,56.700001,100,64.800003,68.5,65.5
20161203191500,150.0,147.0,48.039216,36,85.5,100,65.0,68.5,65.5
20161203193000,150.0,148.800003,48.627452,36,95.400002,100,65.699997,68.5,65.5
20161203194500,150.0,148.800003,48.627452,36,56.400002,0,65.699997,68.5,65.5
20161203200000,150.0,148.800003,48.627452,36,53.900002,0,65.300003,68.5,65.5
20161203201500,150.0,148.800003,48.627452,36,53.900002,100,65.0,68.5,65.5
20161203203000,150.0,148.800003,48.627452,36,55.099998,100,64.800003,68.5,65.5
20161203204500,150.0,148.800003,48.627452,36,57.099998,100,64.800003,68.5,65.5
20161203210000,150.0,145.800003,47.64706,36,91.0,100,65.300003,68.5,65.5
20161203211500,150.0,145.800003,47.64706,36,83.099998,0,65.800003,68.5,65.5
20161203213000,150.0,148.199997,48.431372,36,56.0,0,65.699997,68.5,65.5
20161203214500,150.0,145.800003,47.64706,36,54.700001,0,65.300003,68.5,65.5
20161203220000,150.0,150.0,49.019608,36,53.900002,100,65.0,68.5,65.5
20161203221500,150.0,150.0,49.019608,36,55.5,100,64.800003,68.5,65.5
20161203223000,150.0,150.0,49.019608,36,58.299999,100,64.800003,68.5,65.5
20161203224500,150.0,150.0,49.019608,36,87.5,100,65.300003,68.5,65.5
20161203230000,150.0,150.0,49.019608,36,80.099998,0,65.800003,68.5,65.5
20161203231500,150.0,146.399994,47.843135,36,56.400002,0,65.699997,68.5,65.5
20161203233000,150.0,148.800003,48.627452,36,55.200001,0,65.300003,68.5,65.5
20161203234500,150.0,147.0,48.039216,36,55.200001,100,65.099998,68.5,65.5
20161204000000,150.0,147.0,48.039216,36,55.200001,100,65.0,68.5,65.5
20161204001500,150.0,150.0,49.019608,36,57.900002,100,64.800003,68.5,65.5
20161204003000,150.0,150.0,49.019608,36,88.0,100,65.099998,68.5,65.5
20161204004500,150.0,148.199997,48.431372,36,95.400002,100,65.699997,68.5,65.5
20161204010000,150.0,144.600006,47.254904,36,56.799999,0,65.699997,68.5,65.5
20161204011500,150.0,150.0,49.019608,36,55.599998,0,65.5,68.5,65.5
20161204013000,150.0,147.0,48.039216,36,55.599998,100,65.199997,68.5,65.5
20161204014500,150.0,150.0,49.019608,36,55.599998,100,65.099998,68.5,65.5
20161204020000,150.0,150.0,49.019608,36,55.599998,100,65.0,68.5,65.5
20161204021500,150.0,146.399994,47.843135,36,56.700001,100,65.0,68.5,65.5
20161204023000,150.0,148.199997,48.431372,36,57.5,100,65.0,68.5,65.5
20161204024500,150.0,148.199997,48.431372,36,59.299999,100,65.0,68.5,65.5
20161204030000,150.0,146.399994,47.843135,36,89.699997,100,65.300003,68.5,65.5
20161204031500,150.0,148.800003,48.627452,36,79.800003,0,65.800003,68.5,65.5
20161204033000,150.0,148.800003,48.627452,36,56.799999,0,65.699997,68.5,65.5
20161204034500,150.0,151.199997,49.411764,36,56.0,0,65.5,68.5,65.5
20161204040000,150.0,153.0,50.0,36,56.0,0,65.300003,68.5,65.5
20161204041500,150.0,150.600006,49.215688,36,56.0,100,65.099998,68.5,65.5
20161204043000,150.0,148.199997,48.431372,36,55.200001,100,65.099998,68.5,65.5
20161204044500,150.0,151.199997,49.411764,36,56.299999,100,65.0,68.5,65.5
20161204050000,150.0,145.800003,47.64706,36,57.099998,100,65.0,68.5,65.5
20161204051500,150.0,154.800003,50.588236,36,58.799999,100,65.0,68.5,65.5
20161204053000,150.0,148.800003,48.627452,36,74.5,100,65.0,68.5,65.5
20161204054500,150.0,151.199997,49.411764,36,85.599998,100,65.599998,68.5,65.5
20161204060000,150.0,151.199997,49.411764,36,58.900002,0,65.800003,68.5,65.5
20161204061500,150.0,153.0,50.0,36,56.0,0,65.5,68.5,65.5
20161204063000,150.0,150.0,49.019608,36,55.200001,100,65.199997,68.5,65.5
20161204064500,150.0,150.0,49.019608,36,55.200001,100,65.099998,68.5,65.5
20161204070000,150.0,150.0,49.019608,36,55.200001,100,65.0,68.5,65.5
20161204071500,150.0,148.199997,48.431372,36,57.200001,100,64.800003,68.5,65.5
20161204073000,150.0,150.600006,49.215688,36,89.099998,100,65.199997,68.5,65.5
20161204074500,150.0,150.600006,49.215688,36,92.0,0,65.800003,68.5,65.5
20161204080000,150.0,150.600006,49.215688,36,56.799999,0,65.699997,68.5,65.5
20161204081500,150.0,150.600006,49.215688,36,55.599998,0,65.400002,68.5,65.5
20161204083000,150.0,150.600006,49.215688,36,55.599998,100,65.199997,68.5,65.5
20161204084500,150.0,150.600006,49.215688,36,55.599998,100,65.0,68.5,65.5
20161204090000,150.0,150.600006,49.215688,36,56.299999,100,65.0,68.5,65.5
20161204091500,150.0,153.600006,50.19608,36,58.299999,100,64.900002,68.5,65.5
20161204093000,150.0,148.800003,48.627452,36,83.099998,100,65.300003,68.5,65.5
20161204094500,150.0,148.800003,48.627452,36,82.099998,0,65.800003,68.5,65.5
20161204100000,150.0,150.600006,49.215688,36,57.599998,0,65.599998,68.5,65.5
20161204101500,150.0,150.600006,49.215688,36,56.400002,0,65.400002,68.5,65.5
20161204103000,150.0,150.600006,49.215688,36,56.400002,100,65.199997,68.5,65.5
20161204104500,150.0,153.0,50.0,36,56.400002,100,65.099998,68.5,65.5
20161204110000,150.0,153.0,50.0,36,55.799999,100,65.099998,68.5,65.5
20161204111500,150.0,150.600006,49.215688,36,56.700001,100,65.0,68.5,65.5
20161204113000,150.0,150.600006,49.215688,36,57.900002,100,65.0,68.5,65.5
20161204114500,150.0,150.600006,49.215688,36,57.900002,100,65.0,68.5,65.5
20161204120000,150.0,153.600006,50.19608,36,89.199997,100,65.300003,68.5,65.5
20161204121500,150.0,148.800003,48.627452,36,69.300003,0,65.900002,68.5,65.5
20161204123000,150.0,151.199997,49.411764,36,56.799999,0,65.699997,68.5,65.5
20161204124500,150.0,153.0,50.0,36,54.700001,0,65.300003,68.5,65.5
20161204130000,150.0,153.0,50.0,36,54.700001,100,65.099998,68.5,65.5
20161204131500,150.0,151.199997,49.411764,36,55.599998,100,65.0,68.5,65.5
20161204133000,150.0,151.199997,49.411764,36,55.599998,100,64.800003,68.5,65.5
20161204134500,150.0,155.399994,50.784312,36,88.199997,100,64.900002,68.5,65.5
20161204140000,150.0,155.399994,50.784312,36,88.199997,100,65.599998,68.5,65.5
20161204141500,150.0,155.399994,50.784312,36,59.799999,0,65.699997,68.5,65.5
20161204143000,150.0,155.399994,50.784312,36,53.900002,100,65.099998,68.5,65.5
20161204144500,150.0,157.199997,51.372548,36,53.900002,100,64.699997,68.5,65.5
20161204150000,150.0,154.800003,50.588236,36,88.599998,100,64.699997,68.5,65.5
20161204151500,150.0,151.199997,49.411764,36,87.5,100,65.5,68.5,65.5
20161204153000,150.0,153.0,50.0,36,64.599998,0,65.800003,68.5,65.5
20161204154500,150.0,153.0,50.0,36,55.200001,100,65.199997,68.5,65.5
20161204160000,150.0,155.399994,50.784312,36,53.900002,100,64.800003,68.5,65.5
20161204161500,150.0,153.600006,50.19608,36,67.099998,100,64.599998,68.5,65.5
20161204163000,150.0,153.600006,50.19608,36,102.800003,100,65.300003,68.5,65.5
20161204164500,150.0,153.600006,50.19608,36,89.300003,100,65.800003,68.5,65.5
20161204170000,150.0,157.199997,51.372548,36,56.400002,0,65.5,68.5,65.5
20161204171500,150.0,153.0,50.0,36,54.299999,100,65.0,68.5,65.5
20161204173000,150.0,156.0,50.980392,36,55.5,100,64.599998,68.5,65.5
20161204174500,150.0,156.0,50.980392,36,94.800003,100,65.0,68.5,65.5
20161204180000,150.0,153.600006,50.19608,36,98.0,100,65.599998,68.5,65.5
20161204181500,150.0,153.600006,50.19608,36,57.200001,0,65.699997,68.5,65.5
20161204183000,150.0,153.600006,50.19608,36,53.5,100,65.0,68.5,65.5
20161204184500,150.0,153.600006,50.19608,36,55.099998,100,64.599998,68.5,65.5
20161204190000,150.0,153.600006,50.19608,36,97.099998,100,65.0,68.5,65.5
20161204191500,150.0,151.199997,49.411764,36,94.300003,100,65.5,68.5,65.5
20161204193000,150.0,156.0,50.980392,36,61.200001,0,65.800003,68.5,65.5
20161204194500,150.0,156.0,50.980392,36,54.299999,100,65.099998,68.5,65.5
20161204200000,150.0,157.800003,51.568628,36,55.099998,100,64.699997,68.5,65.5
20161204201500,150.0,155.399994,50.784312,36,86.199997,100,64.800003,68.5,65.5
20161204203000,150.0,155.399994,50.784312,36,97.099998,100,65.300003,68.5,65.5
20161204204500,150.0,155.399994,50.784312,36,91.699997,100,65.699997,68.5,65.5
20161204210000,150.0,150.0,49.019608,36,56.400002,0,65.599998,68.5,65.5
20161204211500,150.0,150.0,49.019608,36,54.299999,100,65.0,68.5,65.5
20161204213000,150.0,153.0,50.0,36,55.900002,100,64.599998,68.5,65.5
20161204214500,150.0,153.0,50.0,36,95.300003,100,65.0,68.5,65.5
20161204220000,150.0,151.199997,49.411764,36,100.300003,100,65.5,68.5,65.5
20161204221500,150.0,147.0,48.039216,36,64.400002,0,65.800003,68.5,65.5
20161204223000,150.0,153.600006,50.19608,36,55.099998,0,65.300003,68.5,65.5
20161204224500,150.0,153.600006,50.19608,36,54.299999,100,64.800003,68.5,65.5
20161204230000,150.0,155.399994,50.784312,36,62.799999,100,64.599998,68.5,65.5
20161204231500,150.0,150.600006,49.215688,36,97.699997,100,65.199997,68.5,65.5
20161204233000,150.0,153.0,50.0,36,95.400002,100,65.699997,68.5,65.5
20161204234500,150.0,153.0,50.0,36,56.799999,0,65.599998,68.5,65.5
20161205000000,150.0,155.399994,50.784312,36,54.700001,100,65.099998,68.5,65.5
20161205001500,150.0,151.199997,49.411764,36,54.700001,100,64.699997,68.5,65.5
20161205003000,150.0,148.199997,48.431372,36,88.699997,100,64.800003,68.5,65.5
20161205004500,150.0,151.199997,49.411764,36,95.300003,100,65.400002,68.5,65.5
20161205010000,150.0,151.199997,49.411764,36,85.300003,0,65.800003,68.5,65.5
20161205011500,150.0,153.0,50.0,36,55.200001,0,65.5,68.5,65.5
20161205013000,150.0,151.199997,49.411764,36,55.200001,100,65.0,68.5,65.5
20161205014500,150.0,151.199997,49.411764,36,55.200001,100,64.699997,68.5,65.5
20161205020000,150.0,151.199997,49.411764,36,91.699997,100,64.900002,68.5,65.5
20161205021500,150.0,151.199997,49.411764,36,101.900002,100,65.5,68.5,65.5
20161205023000,150.0,151.199997,49.411764,36,66.699997,0,65.800003,68.5,65.5
20161205024500,150.0,153.0,50.0,36,54.299999,0,65.300003,68.5,65.5
20161205030000,150.0,150.0,49.019608,36,54.299999,100,64.699997,68.5,65.5
20161205031500,150.0,150.0,49.019608,36,94.800003,100,64.699997,68.5,65.5
20161205033000,150.0,154.800003,50.588236,36,92.300003,100,65.400002,68.5,65.5
20161205034500,150.0,153.0,50.0,36,97.800003,100,65.800003,68.5,65.5
20161205040000,150.0,153.0,50.0,36,54.700001,0,65.400002,68.5,65.5
20161205041500,150.0,150.0,49.019608,36,53.900002,100,64.699997,68.5,65.5
20161205043000,150.0,153.600006,50.19608,36,94.400002,100,64.599998,68.5,65.5
20161205044500,150.0,153.600006,50.19608,36,96.400002,100,65.300003,68.5,65.5
20161205050000,150.0,153.600006,50.19608,36,95.400002,100,65.699997,68.5,65.5
20161205051500,150.0,153.600006,50.19608,36,57.200001,0,65.599998,68.5,65.5
20161205053000,150.0,151.199997,49.411764,36,54.299999,100,65.0,68.5,65.5
20161205054500,150.0,155.399994,50.784312,36,57.099998,100,64.599998,68.5,65.5
20161205060000,150.0,151.199997,49.411764,36,94.099998,100,65.0,68.5,65.5
20161205061500,150.0,151.199997,49.411764,36,106.099998,100,65.5,68.5,65.5
20161205063000,150.0,154.800003,50.588236,36,65.400002,0,65.800003,68.5,65.5
20161205064500,150.0,151.199997,49.411764,36,53.900002,100,65.199997,68.5,65.5
20161205070000,150.0,153.600006,50.19608,36,53.900002,100,64.599998,68.5,65.5
20161205071500,150.0,150.0,49.019608,36,93.599998,100,64.800003,68.5,65.5
20161205073000,150.0,150.0,49.019608,36,107.0,100,65.400002,68.5,65.5
20161205074500,150.0,154.800003,50.588236,36,81.300003,0,66.0,68.5,65.5
20161205080000,150.0,151.199997,49.411764,36,55.200001,0,65.699997,68.5,65.5
20161205081500,150.0,154.800003,50.588236,36,53.900002,0,65.5,68.5,65.5
20161205083000,150.0,150.600006,49.215688,36,53.099998,0,65.5,68.5,65.5
20161205084500,150.0,150.600006,49.215688,36,53.099998,100,65.099998,68.5,65.5
20161205090000,150.0,153.0,50.0,36,53.099998,100,65.199997,68.5,65.5
20161205091500,150.0,153.0,50.0,36,54.299999,100,64.900002,68.5,65.5
20161205093000,150.0,153.0,50.0,36,56.0,100,64.800003,68.5,65.5
20161205094500,150.0,150.0,49.019608,36,62.799999,100,65.099998,68.5,65.5
20161205100000,150.0,150.0,49.019608,36,76.800003,100,65.400002,68.5,65.5
20161205101500,150.0,150.0,49.019608,36,57.599998,0,65.5,68.5,65.5
20161205103000,150.0,155.399994,50.784312,36,54.299999,0,65.300003,68.5,65.5
20161205104500,150.0,153.600006,50.19608,36,53.400002,100,65.199997,68.5,65.5
20161205110000,150.0,153.600006,50.19608,36,53.400002,100,65.099998,68.5,65.5
20161205111500,150.0,151.199997,49.411764,36,54.299999,100,65.0,68.5,65.5
20161205113000,150.0,156.0,50.980392,36,55.200001,100,65.099998,68.5,65.5
20161205114500,150.0,153.0,50.0,36,55.200001,100,65.099998,68.5,65.5
20161205120000,150.0,153.0,50.0,36,56.700001,100,65.099998,68.5,65.5
20161205121500,150.0,154.800003,50.588236,36,65.0,100,64.900002,68.5,65.5
20161205123000,150.0,154.800003,50.588236,36,68.199997,0,65.900002,68.5,65.5
20161205124500,150.0,151.199997,49.411764,36,54.299999,0,65.400002,68.5,65.5
20161205130000,150.0,151.199997,49.411764,36,53.5,0,65.300003,68.5,65.5
20161205131500,150.0,154.800003,50.588236,36,54.299999,100,65.300003,68.5,65.5
20161205133000,150.0,150.0,49.019608,36,54.299999,0,65.300003,68.5,65.5
20161205134500,150.0,150.0,49.019608,36,53.5,0,65.300003,68.5,65.5
20161205140000,150.0,150.0,49.019608,36,53.5,100,65.0,68.5,65.5
20161205141500,150.0,150.0,49.019608,36,54.700001,100,65.0,68.5,65.5
20161205143000,150.0,150.0,49.019608,36,55.900002,100,65.5,68.5,65.5
20161205144500,150.0,153.0,50.0,36,55.900002,100,65.5,68.5,65.5
20161205150000,150.0,157.199997,51.372548,36,55.900002,100,65.5,68.5,65.5
20161205151500,150.0,153.600006,50.19608,36,55.900002,100,65.599998,68.5,65.5
20161205153000,150.0,153.600006,50.19608,36,55.900002,100,65.599998,68.5,65.5
20161205154500,150.0,151.199997,49.411764,36,55.900002,100,65.5,68.5,65.5
20161205160000,150.0,153.0,50.0,36,55.900002,100,65.199997,68.5,65.5
20161205161500,150.0,153.0,50.0,36,55.900002,100,65.0,68.5,65.5
20161205163000,150.0,151.199997,49.411764,36,88.0,100,64.900002,68.5,65.5
20161205164500,150.0,148.800003,48.627452,36,93.599998,100,65.599998,68.5,65.5
