PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161205170000,150.0,154.800003,50.588236,36,60.400002,0,65.900002,68.5,65.5
20161205171500,150.0,150.600006,49.215688,36,56.0,0,65.5,68.5,65.5
20161205173000,150.0,148.800003,48.627452,36,55.200001,100,65.199997,68.5,65.5
20161205174500,150.0,148.800003,48.627452,36,55.200001,100,65.0,68.5,65.5
20161205180000,150.0,153.0,50.0,36,57.099998,100,64.800003,68.5,65.5
20161205181500,150.0,150.600006,49.215688,36,87.5,100,65.099998,68.5,65.5
20161205183000,150.0,153.0,50.0,36,91.699997,100,65.599998,68.5,65.5
20161205184500,150.0,157.199997,51.372548,36,57.700001,0,65.699997,68.5,65.5
20161205190000,150.0,151.199997,49.411764,36,55.200001,0,65.300003,68.5,65.5
20161205191500,150.0,155.399994,50.784312,36,54.299999,100,65.099998,68.5,65.5
20161205193000,150.0,153.600006,50.19608,36,55.5,100,64.800003,68.5,65.5
20161205194500,150.0,153.600006,50.19608,36,67.5,100,64.699997,68.5,65.5
20161205200000,150.0,151.199997,49.411764,36,90.400002,100,65.300003,68.5,65.5
20161205201500,150.0,148.800003,48.627452,36,86.0,0,65.800003,68.5,65.5
20161205203000,150.0,153.0,50.0,36,56.799999,0,65.599998,68.5,65.5
20161205204500,150.0,151.199997,49.411764,36,55.599998,0,65.300003,68.5,65.5
20161205210000,150.0,153.0,50.0,36,55.599998,100,65.0,68.5,65.5
20161205211500,150.0,153.0,50.0,36,56.700001,100,64.800003,68.5,65.5
20161205213000,150.0,155.399994,50.784312,36,64.199997,100,64.800003,68.5,65.5
20161205214500,150.0,148.800003,48.627452,36,92.400002,100,65.400002,68.5,65.5
20161205220000,150.0,151.199997,49.411764,36,71.699997,0,65.800003,68.5,65.5
20161205221500,150.0,151.199997,49.411764,36,57.200001,0,65.599998,68.5,65.5
20161205223000,150.0,153.0,50.0,36,56.400002,0,65.400002,68.5,65.5
20161205224500,150.0,155.399994,50.784312,36,56.400002,100,65.199997,68.5,65.5
20161205230000,150.0,150.0,49.019608,36,55.599998,100,65.099998,68.5,65.5
20161205231500,150.0,154.800003,50.588236,36,54.400002,100,64.800003,68.5,65.5
20161205233000,150.0,151.199997,49.411764,36,73.300003,100,64.699997,68.5,65.5
20161205234500,150.0,151.199997,49.411764,36,99.0,100,65.5,68.5,65.5
20161206000000,150.0,151.199997,49.411764,36,63.5,0,65.800003,68.5,65.5
20161206001500,150.0,153.0,50.0,36,54.700001,100,65.199997,68.5,65.5
20161206003000,150.0,150.600006,49.215688,36,54.099998,100,64.699997,68.5,65.5
20161206004500,150.0,155.399994,50.784312,36,88.900002,100,64.800003,68.5,65.5
20161206010000,150.0,153.600006,50.19608,36,96.599998,100,65.400002,68.5,65.5
20161206011500,150.0,153.600006,50.19608,36,82.800003,0,65.800003,68.5,65.5
20161206013000,150.0,153.600006,50.19608,36,53.900002,0,65.300003,68.5,65.5
20161206014500,150.0,153.600006,50.19608,36,53.900002,100,64.800003,68.5,65.5
20161206020000,150.0,153.600006,50.19608,36,62.700001,100,64.599998,68.5,65.5
20161206021500,150.0,153.600006,50.19608,36,102.099998,100,65.199997,68.5,65.5
20161206023000,150.0,153.600006,50.19608,36,95.300003,100,65.699997,68.5,65.5
20161206024500,150.0,157.199997,51.372548,36,56.0,0,65.599998,68.5,65.5
20161206030000,150.0,153.600006,50.19608,36,53.5,100,65.0,68.5,65.5
20161206031500,150.0,158.399994,51.764704,36,55.5,100,64.599998,68.5,65.5
20161206033000,150.0,153.0,50.0,36,95.400002,100,65.0,68.5,65.5
20161206034500,150.0,153.0,50.0,36,108.300003,100,65.599998,68.5,65.5
20161206040000,150.0,154.800003,50.588236,36,60.400002,0,65.699997,68.5,65.5
20161206041500,150.0,154.800003,50.588236,36,53.099998,100,65.0,68.5,65.5
20161206043000,150.0,154.800003,50.588236,36,62.099998,100,64.400002,68.5,65.5
20161206044500,150.0,154.800003,50.588236,36,98.400002,100,65.099998,68.5,65.5
20161206050000,150.0,157.199997,51.372548,36,98.400002,100,65.5,68.5,65.5
20161206051500,150.0,155.399994,50.784312,36,90.400002,100,65.699997,68.5,65.5
20161206053000,150.0,153.600006,50.19608,36,101.900002,100,65.400002,68.5,65.5
20161206054500,150.0,153.600006,50.19608,36,111.0,100,65.699997,68.5,65.5
20161206060000,150.0,150.600006,49.215688,36,54.299999,0,65.5,68.5,65.5
20161206061500,150.0,150.600006,49.215688,36,52.700001,100,64.800003,68.5,65.5
20161206063000,150.0,157.199997,51.372548,36,84.900002,100,64.5,68.5,65.5
20161206064500,150.0,157.199997,51.372548,36,70.099998,100,65.699997,68.5,65.5
20161206070000,150.0,157.199997,51.372548,36,72.300003,100,65.5,68.5,65.5
20161206071500,150.0,159.0,51.960784,36,63.799999,0,65.800003,68.5,65.5
20161206073000,150.0,157.199997,51.372548,36,54.299999,100,65.099998,68.5,65.5
20161206074500,150.0,155.399994,50.784312,36,54.299999,100,64.800003,68.5,65.5
20161206080000,150.0,150.600006,49.215688,36,68.099998,100,64.800003,68.5,65.5
20161206081500,150.0,153.0,50.0,36,57.200001,100,65.0,68.5,65.5
20161206083000,150.0,159.0,51.960784,36,80.300003,0,65.800003,68.5,65.5
20161206084500,150.0,156.0,50.980392,36,54.700001,0,65.300003,68.5,65.5
20161206090000,150.0,156.0,50.980392,36,53.099998,100,64.900002,68.5,65.5
20161206091500,150.0,157.800003,51.568628,36,57.5,100,64.699997,68.5,65.5
20161206093000,150.0,157.800003,51.568628,42,71.099998,100,65.300003,68.5,65.5
20161206094500,150.0,153.600006,50.19608,42,68.699997,100,65.5,68.5,65.5
20161206100000,150.0,156.0,50.980392,42,71.900002,100,65.5,68.5,65.5
20161206101500,150.0,153.600006,50.19608,42,68.699997,100,65.599998,68.5,65.5
20161206103000,150.0,155.399994,50.784312,42,69.599998,100,65.800003,68.5,65.5
20161206104500,150.0,155.399994,50.784312,42,56.400002,0,65.599998,68.5,65.5
20161206110000,150.0,157.199997,51.372548,42,54.299999,0,65.300003,68.5,65.5
20161206111500,150.0,155.399994,50.784312,42,54.299999,0,65.5,68.5,65.5
20161206113000,150.0,157.199997,51.372548,42,54.299999,0,65.5,68.5,65.5
20161206114500,150.0,157.199997,51.372548,42,54.299999,0,65.400002,68.5,65.5
20161206120000,150.0,157.199997,51.372548,42,54.299999,0,65.5,68.5,65.5
20161206121500,150.0,157.199997,51.372548,42,54.299999,0,65.699997,68.5,65.5
20161206123000,150.0,157.199997,51.372548,42,54.299999,0,66.0,68.5,65.5
20161206124500,150.0,157.199997,51.372548,42,55.099998,0,66.300003,68.5,65.5
20161206130000,150.0,157.199997,51.372548,42,54.299999,0,66.599998,68.5,65.5
20161206131500,150.0,157.199997,51.372548,42,54.299999,0,66.800003,68.5,65.5
20161206133000,150.0,153.600006,50.19608,42,54.299999,0,67.099998,68.5,65.5
20161206134500,150.0,146.399994,47.843135,42,54.299999,0,67.199997,68.5,65.5
20161206140000,150.0,154.800003,50.588236,42,54.299999,0,67.199997,68.5,65.5
20161206141500,150.0,154.800003,50.588236,42,54.299999,0,67.199997,68.5,65.5
20161206143000,150.0,154.800003,50.588236,42,54.299999,0,67.199997,68.5,65.5
20161206144500,150.0,154.800003,50.588236,42,55.099998,0,67.199997,68.5,65.5
20161206150000,150.0,157.800003,51.568628,42,54.299999,0,67.199997,68.5,65.5
20161206151500,150.0,155.399994,50.784312,42,55.099998,0,67.199997,68.5,65.5
20161206153000,150.0,153.0,50.0,42,54.5,0,67.199997,68.5,65.5
20161206154500,150.0,155.399994,50.784312,42,54.5,0,67.199997,68.5,65.5
20161206160000,150.0,155.399994,50.784312,42,55.099998,0,67.199997,68.5,65.5
20161206161500,150.0,155.399994,50.784312,42,54.299999,0,67.199997,68.5,65.5
20161206163000,150.0,155.399994,50.784312,42,54.299999,0,67.099998,68.5,65.5
20161206164500,150.0,157.199997,51.372548,42,54.299999,0,67.0,68.5,65.5
20161206170000,150.0,157.199997,51.372548,42,54.299999,0,66.800003,68.5,65.5
20161206171500,150.0,157.199997,51.372548,42,54.299999,0,66.599998,68.5,65.5
20161206173000,150.0,160.199997,52.35294,42,54.299999,0,66.5,68.5,65.5
20161206174500,150.0,154.800003,50.588236,42,54.299999,0,66.400002,68.5,65.5
20161206180000,150.0,154.800003,50.588236,42,54.299999,0,66.199997,68.5,65.5
20161206181500,150.0,154.800003,50.588236,42,54.299999,0,66.099998,68.5,65.5
20161206183000,150.0,153.0,50.0,42,53.5,0,66.0,68.5,65.5
20161206184500,150.0,156.0,50.980392,42,53.5,0,65.699997,68.5,65.5
20161206190000,150.0,156.0,50.980392,42,54.299999,0,65.599998,68.5,65.5
20161206191500,150.0,158.399994,51.764704,42,54.299999,0,65.5,68.5,65.5
20161206193000,150.0,153.600006,50.19608,42,53.400002,0,65.300003,68.5,65.5
20161206194500,150.0,153.600006,50.19608,42,53.400002,100,65.099998,68.5,65.5
20161206200000,150.0,157.199997,51.372548,42,53.400002,100,65.099998,68.5,65.5
20161206201500,150.0,157.199997,51.372548,42,54.299999,100,64.900002,68.5,65.5
20161206203000,150.0,151.199997,49.411764,42,57.099998,100,64.800003,68.5,65.5
20161206204500,150.0,154.800003,50.588236,42,83.800003,100,65.300003,68.5,65.5
20161206210000,150.0,154.800003,50.588236,42,70.5,0,65.800003,68.5,65.5
20161206211500,150.0,154.800003,50.588236,42,55.200001,0,65.5,68.5,65.5
20161206213000,150.0,154.800003,50.588236,42,53.900002,100,65.099998,68.5,65.5
20161206214500,150.0,154.800003,50.588236,42,54.700001,100,64.900002,68.5,65.5
20161206220000,150.0,153.0,50.0,42,56.299999,100,64.699997,68.5,65.5
20161206221500,150.0,151.199997,49.411764,42,89.099998,100,65.099998,68.5,65.5
20161206223000,150.0,153.600006,50.19608,42,95.599998,100,65.699997,68.5,65.5
20161206224500,150.0,151.199997,49.411764,42,56.0,0,65.599998,68.5,65.5
20161206230000,150.0,153.600006,50.19608,42,53.900002,100,65.199997,68.5,65.5
20161206231500,150.0,153.600006,50.19608,42,53.900002,100,64.900002,68.5,65.5
20161206233000,150.0,153.600006,50.19608,42,55.900002,100,64.800003,68.5,65.5
20161206234500,150.0,150.0,49.019608,42,106.0,100,65.0,68.5,65.5
20161207000000,150.0,150.0,49.019608,42,94.199997,100,65.599998,68.5,65.5
20161207001500,150.0,150.0,49.019608,42,59.299999,0,65.699997,68.5,65.5
20161207003000,150.0,150.0,49.019608,42,55.700001,0,65.300003,68.5,65.5
20161207004500,150.0,150.0,49.019608,42,53.900002,100,65.0,68.5,65.5
20161207010000,150.0,150.0,49.019608,42,56.099998,100,64.699997,68.5,65.5
20161207011500,150.0,146.399994,47.843135,42,93.599998,100,65.0,68.5,65.5
20161207013000,150.0,146.399994,47.843135,42,91.099998,100,65.599998,68.5,65.5
20161207014500,150.0,142.800003,46.666668,42,60.5,0,65.800003,68.5,65.5
20161207020000,150.0,150.0,49.019608,42,53.900002,0,65.300003,68.5,65.5
20161207021500,150.0,146.399994,47.843135,42,53.900002,100,65.0,68.5,65.5
20161207023000,150.0,151.199997,49.411764,42,55.900002,100,64.699997,68.5,65.5
20161207024500,150.0,148.199997,48.431372,42,91.099998,100,65.099998,68.5,65.5
20161207030000,150.0,148.199997,48.431372,42,105.099998,100,65.599998,68.5,65.5
20161207031500,150.0,148.199997,48.431372,42,59.599998,0,65.699997,68.5,65.5
20161207033000,150.0,148.199997,48.431372,42,54.5,0,65.300003,68.5,65.5
20161207034500,150.0,148.199997,48.431372,42,53.900002,100,64.900002,68.5,65.5
20161207040000,150.0,150.0,49.019608,42,58.400002,100,64.599998,68.5,65.5
20161207041500,150.0,147.0,48.039216,42,100.0,100,65.099998,68.5,65.5
20161207043000,150.0,148.800003,48.627452,42,90.900002,100,65.599998,68.5,65.5
20161207044500,150.0,148.800003,48.627452,42,58.400002,0,65.699997,68.5,65.5
20161207050000,150.0,148.800003,48.627452,42,54.5,100,65.199997,68.5,65.5
20161207051500,150.0,148.800003,48.627452,42,53.900002,100,64.800003,68.5,65.5
20161207053000,150.0,150.600006,49.215688,42,61.200001,100,64.599998,68.5,65.5
20161207054500,150.0,148.199997,48.431372,42,98.199997,100,65.199997,68.5,65.5
20161207060000,150.0,146.399994,47.843135,42,102.800003,100,65.599998,68.5,65.5
20161207061500,150.0,148.800003,48.627452,42,57.200001,0,65.599998,68.5,65.5
20161207063000,150.0,153.600006,50.19608,42,54.299999,100,65.099998,68.5,65.5
20161207064500,150.0,153.600006,50.19608,42,55.299999,100,64.800003,68.5,65.5
20161207070000,150.0,148.800003,48.627452,42,81.5,100,65.0,68.5,65.5
20161207071500,150.0,147.0,48.039216,42,73.199997,0,65.800003,68.5,65.5
20161207073000,150.0,148.800003,48.627452,42,56.0,0,65.5,68.5,65.5
20161207074500,150.0,153.0,50.0,42,55.200001,100,65.099998,68.5,65.5
20161207080000,150.0,150.600006,49.215688,42,55.200001,100,64.900002,68.5,65.5
20161207081500,150.0,157.800003,51.568628,42,55.900002,100,65.0,68.5,65.5
20161207083000,150.0,153.0,50.0,42,57.900002,100,65.0,68.5,65.5
20161207084500,150.0,151.199997,49.411764,42,57.900002,100,65.300003,68.5,65.5
20161207090000,150.0,151.199997,49.411764,42,71.0,100,65.199997,68.5,65.5
20161207091500,150.0,153.0,50.0,42,70.0,0,65.800003,68.5,65.5
20161207093000,150.0,153.0,50.0,42,55.599998,0,65.699997,68.5,65.5
20161207094500,150.0,155.399994,50.784312,42,54.799999,0,65.400002,68.5,65.5
20161207100000,150.0,155.399994,50.784312,42,54.799999,100,65.199997,68.5,65.5
20161207101500,150.0,153.600006,50.19608,42,54.799999,0,65.300003,68.5,65.5
20161207103000,150.0,153.600006,50.19608,42,54.799999,0,65.5,68.5,65.5
20161207104500,150.0,151.199997,49.411764,42,54.799999,0,65.599998,68.5,65.5
20161207110000,150.0,151.199997,49.411764,42,54.799999,0,65.599998,68.5,65.5
20161207111500,150.0,148.800003,48.627452,42,54.799999,0,65.400002,68.5,65.5
20161207113000,150.0,153.600006,50.19608,42,54.799999,100,65.300003,68.5,65.5
20161207114500,150.0,153.600006,50.19608,42,54.799999,0,65.300003,68.5,65.5
20161207120000,150.0,153.600006,50.19608,42,55.900002,0,65.300003,68.5,65.5
20161207121500,150.0,153.600006,50.19608,42,55.200001,0,65.300003,68.5,65.5
20161207123000,150.0,153.600006,50.19608,42,55.200001,0,65.599998,68.5,65.5
20161207124500,150.0,151.199997,49.411764,42,55.200001,0,65.699997,68.5,65.5
20161207130000,150.0,148.800003,48.627452,42,55.200001,0,65.599998,68.5,65.5
20161207131500,150.0,160.800003,52.549021,44,55.200001,0,66.599998,68.5,65.5
20161207133000,150.0,156.0,50.980392,43,55.900002,0,66.0,68.5,65.5
20161207134500,150.0,156.0,50.980392,43,55.900002,0,66.0,68.5,65.5
20161207140000,150.0,156.0,50.980392,43,55.200001,0,66.099998,68.5,65.5
20161207141500,150.0,156.0,50.980392,43,55.200001,0,66.0,68.5,65.5
20161207143000,150.0,153.0,50.0,43,55.200001,0,66.099998,68.5,65.5
20161207144500,150.0,157.199997,51.372548,43,55.200001,0,66.099998,68.5,65.5
20161207150000,150.0,157.199997,51.372548,43,55.200001,0,66.099998,68.5,65.5
20161207151500,150.0,157.199997,51.372548,43,55.200001,0,66.0,68.5,65.5
20161207153000,150.0,155.399994,50.784312,43,55.200001,0,65.699997,68.5,65.5
20161207154500,150.0,155.399994,50.784312,43,55.200001,0,65.5,68.5,65.5
20161207160000,150.0,155.399994,50.784312,43,55.200001,0,65.300003,68.5,65.5
20161207161500,150.0,155.399994,50.784312,42,55.200001,100,65.199997,68.5,65.5
20161207163000,150.0,155.399994,50.784312,42,55.200001,100,65.099998,68.5,65.5
20161207164500,150.0,155.399994,50.784312,42,55.900002,100,65.0,68.5,65.5
20161207170000,150.0,157.800003,51.568628,42,57.099998,100,64.900002,68.5,65.5
20161207171500,150.0,153.0,50.0,41,93.400002,100,65.099998,68.5,65.5
20161207173000,150.0,153.0,50.0,41,85.599998,0,65.800003,68.5,65.5
20161207174500,150.0,153.0,50.0,41,56.799999,0,65.599998,68.5,65.5
20161207180000,150.0,151.199997,49.411764,41,55.599998,0,65.300003,68.5,65.5
20161207181500,150.0,151.199997,49.411764,41,55.599998,100,65.199997,68.5,65.5
20161207183000,150.0,154.800003,50.588236,41,55.599998,100,65.099998,68.5,65.5
20161207184500,150.0,154.800003,50.588236,41,55.599998,100,65.0,68.5,65.5
20161207190000,150.0,153.0,50.0,41,57.099998,100,64.900002,68.5,65.5
20161207191500,150.0,153.0,50.0,41,84.900002,100,65.0,68.5,65.5
20161207193000,150.0,153.0,50.0,41,84.900002,100,65.699997,68.5,65.5
20161207194500,150.0,153.0,50.0,41,58.0,0,65.599998,68.5,65.5
20161207200000,150.0,151.199997,49.411764,41,56.400002,0,65.300003,68.5,65.5
20161207201500,150.0,153.0,50.0,41,55.599998,100,65.099998,68.5,65.5
20161207203000,150.0,150.0,49.019608,41,55.599998,100,64.900002,68.5,65.5
20161207204500,150.0,153.0,50.0,41,58.200001,100,64.800003,68.5,65.5
20161207210000,150.0,151.199997,49.411764,41,94.199997,100,65.0,68.5,65.5
20161207211500,150.0,153.0,50.0,41,94.199997,100,65.699997,68.5,65.5
20161207213000,150.0,151.199997,49.411764,41,57.200001,0,65.599998,68.5,65.5
20161207214500,150.0,153.600006,50.19608,41,55.200001,0,65.300003,68.5,65.5
20161207220000,150.0,153.600006,50.19608,41,55.200001,100,65.099998,68.5,65.5
20161207221500,150.0,150.600006,49.215688,41,56.299999,100,64.900002,68.5,65.5
20161207223000,150.0,150.600006,49.215688,41,57.5,100,64.800003,68.5,65.5
20161207224500,150.0,153.600006,50.19608,41,96.5,100,65.099998,68.5,65.5
20161207230000,150.0,151.199997,49.411764,41,95.0,0,65.800003,68.5,65.5
20161207231500,150.0,154.800003,50.588236,41,57.200001,0,65.599998,68.5,65.5
20161207233000,150.0,154.800003,50.588236,41,55.200001,0,65.300003,68.5,65.5
20161207234500,150.0,154.800003,50.588236,41,54.299999,100,65.0,68.5,65.5
20161208000000,150.0,153.0,50.0,41,56.0,100,64.800003,68.5,65.5
20161208001500,150.0,153.0,50.0,41,73.900002,100,64.800003,68.5,65.5
20161208003000,150.0,153.0,50.0,41,87.400002,100,65.5,68.5,65.5
20161208004500,150.0,153.0,50.0,41,63.0,0,65.800003,68.5,65.5
20161208010000,150.0,157.199997,51.372548,41,56.799999,0,65.300003,68.5,65.5
20161208011500,150.0,153.0,50.0,41,55.599998,100,65.099998,68.5,65.5
20161208013000,150.0,153.0,50.0,41,55.599998,100,64.800003,68.5,65.5
20161208014500,150.0,155.399994,50.784312,41,61.0,100,64.699997,68.5,65.5
20161208020000,150.0,155.399994,50.784312,41,85.699997,100,65.400002,68.5,65.5
20161208021500,150.0,155.399994,50.784312,41,72.199997,0,65.800003,68.5,65.5
20161208023000,150.0,153.600006,50.19608,41,56.400002,0,65.300003,68.5,65.5
20161208024500,150.0,153.600006,50.19608,41,56.400002,100,65.0,68.5,65.5
20161208030000,150.0,153.600006,50.19608,41,56.400002,100,64.699997,68.5,65.5
20161208031500,150.0,153.600006,50.19608,41,87.599998,100,64.699997,68.5,65.5
20161208033000,150.0,158.399994,51.764704,41,97.199997,100,65.5,68.5,65.5
20161208034500,150.0,158.399994,51.764704,41,62.0,0,65.800003,68.5,65.5
20161208040000,150.0,158.399994,51.764704,41,55.599998,0,65.300003,68.5,65.5
20161208041500,150.0,153.0,50.0,41,54.700001,100,64.900002,68.5,65.5
20161208043000,150.0,154.800003,50.588236,41,57.5,100,64.699997,68.5,65.5
20161208044500,150.0,154.800003,50.588236,41,95.800003,100,65.099998,68.5,65.5
20161208050000,150.0,157.199997,51.372548,41,95.800003,100,65.699997,68.5,65.5
20161208051500,150.0,157.199997,51.372548,41,56.400002,0,65.5,68.5,65.5
20161208053000,150.0,155.399994,50.784312,41,53.900002,100,65.0,68.5,65.5
20161208054500,150.0,153.0,50.0,41,55.900002,100,64.699997,68.5,65.5
20161208060000,150.0,153.0,50.0,41,93.599998,100,65.0,68.5,65.5
20161208061500,150.0,150.600006,49.215688,41,97.699997,100,65.5,68.5,65.5
20161208063000,150.0,153.0,50.0,41,60.400002,0,66.099998,68.5,65.5
20161208064500,150.0,153.0,50.0,41,54.0,0,65.800003,68.5,65.5
20161208070000,150.0,153.0,50.0,41,54.0,0,65.599998,68.5,65.5
20161208071500,150.0,157.199997,51.372548,41,53.099998,0,65.300003,68.5,65.5
20161208073000,150.0,155.399994,50.784312,41,53.099998,100,65.099998,68.5,65.5
20161208074500,150.0,151.199997,49.411764,41,53.099998,100,65.099998,68.5,65.5
20161208080000,150.0,156.0,50.980392,41,54.299999,100,65.0,68.5,65.5
20161208081500,150.0,153.0,50.0,41,56.299999,100,64.900002,68.5,65.5
20161208083000,150.0,154.800003,50.588236,41,76.400002,100,65.599998,68.5,65.5
20161208084500,150.0,153.0,50.0,41,55.599998,0,65.599998,68.5,65.5
20161208090000,150.0,153.0,50.0,41,53.099998,0,65.300003,68.5,65.5
20161208091500,150.0,154.800003,50.588236,41,53.099998,100,65.099998,68.5,65.5
20161208093000,150.0,154.800003,50.588236,41,53.099998,100,65.0,68.5,65.5
20161208094500,150.0,154.800003,50.588236,41,53.900002,100,65.099998,68.5,65.5
20161208100000,150.0,150.600006,49.215688,41,54.700001,100,65.199997,68.5,65.5
20161208111500,150.0,144.0,47.058824,12,64.0,100,65.300003,68.5,65.5
20161208113000,150.0,150.0,49.019608,44,58.599998,100,65.5,68.5,65.5
20161208114500,150.0,150.0,49.019608,43,53.099998,100,64.800003,68.5,65.5
20161208120000,150.0,148.199997,48.431372,43,53.900002,100,65.0,68.5,65.5
20161208121500,150.0,151.199997,49.411764,43,78.199997,100,64.900002,68.5,65.5
20161208123000,150.0,153.0,50.0,43,71.300003,0,65.900002,68.5,65.5
20161208124500,150.0,148.800003,48.627452,43,54.299999,100,65.099998,68.5,65.5
20161208130000,150.0,150.600006,49.215688,43,52.299999,100,65.099998,68.5,65.5
20161208131500,150.0,150.600006,49.215688,43,52.299999,100,65.199997,68.5,65.5
20161208133000,150.0,150.600006,49.215688,43,53.900002,100,65.0,68.5,65.5
20161208134500,150.0,150.600006,49.215688,43,55.5,100,64.800003,68.5,65.5
20161208140000,150.0,154.800003,50.588236,43,59.5,100,65.0,68.5,65.5
20161208141500,150.0,154.800003,50.588236,43,78.699997,100,65.5,68.5,65.5
20161208143000,150.0,154.800003,50.588236,43,57.5,0,65.699997,68.5,65.5
20161208144500,150.0,154.800003,50.588236,43,51.900002,100,65.099998,68.5,65.5
20161208150000,150.0,154.800003,50.588236,43,53.099998,100,64.599998,68.5,65.5
20161208151500,150.0,154.800003,50.588236,43,83.599998,100,65.199997,68.5,65.5
20161208153000,150.0,154.800003,50.588236,43,54.700001,0,65.300003,68.5,65.5
20161208154500,150.0,154.800003,50.588236,43,52.599998,100,64.599998,68.5,65.5
20161208160000,150.0,157.800003,51.568628,43,92.0,100,64.699997,68.5,65.5
20161208161500,150.0,157.800003,51.568628,43,102.699997,100,65.199997,68.5,65.5
20161208163000,150.0,153.0,50.0,43,101.199997,100,65.599998,68.5,65.5
20161208164500,150.0,154.800003,50.588236,43,58.0,0,65.699997,68.5,65.5
20161208170000,150.0,154.800003,50.588236,43,52.299999,100,64.900002,68.5,65.5
20161208171500,150.0,157.199997,51.372548,43,79.099998,100,64.400002,68.5,65.5
20161208173000,150.0,155.399994,50.784312,43,96.0,100,65.099998,68.5,65.5
20161208174500,150.0,153.0,50.0,43,99.300003,100,65.5,68.5,65.5
20161208180000,150.0,154.800003,50.588236,43,88.900002,100,65.599998,68.5,65.5
20161208181500,150.0,154.800003,50.588236,43,58.400002,0,65.599998,68.5,65.5
20161208183000,150.0,157.199997,51.372548,43,52.700001,100,64.800003,68.5,65.5
20161208184500,150.0,155.399994,50.784312,43,90.800003,100,64.5,68.5,65.5
20161208190000,150.0,153.600006,50.19608,43,99.699997,100,65.099998,68.5,65.5
20161208191500,150.0,157.199997,51.372548,43,111.699997,100,65.5,68.5,65.5
20161208193000,150.0,154.800003,50.588236,43,97.800003,100,65.699997,68.5,65.5
20161208194500,150.0,154.800003,50.588236,43,54.700001,0,65.5,68.5,65.5
20161208200000,150.0,154.800003,50.588236,43,52.599998,100,64.699997,68.5,65.5
20161208201500,150.0,154.800003,50.588236,43,95.599998,100,64.699997,68.5,65.5
20161208203000,150.0,154.800003,50.588236,43,97.300003,100,65.099998,68.5,65.5
20161208204500,150.0,154.800003,50.588236,43,110.699997,100,65.400002,68.5,65.5
20161208210000,150.0,154.800003,50.588236,43,101.599998,100,65.599998,68.5,65.5
20161208211500,150.0,154.800003,50.588236,43,67.699997,0,65.800003,68.5,65.5
20161208213000,150.0,154.800003,50.588236,43,52.700001,100,64.800003,68.5,65.5
20161208214500,150.0,153.0,50.0,43,97.599998,100,64.400002,68.5,65.5
20161208220000,150.0,153.0,50.0,43,97.599998,100,65.0,68.5,65.5
20161208221500,150.0,155.399994,50.784312,43,99.900002,100,65.300003,68.5,65.5
20161208223000,150.0,155.399994,50.784312,43,113.400002,100,65.5,68.5,65.5
20161208224500,150.0,153.600006,50.19608,43,107.5,100,65.699997,68.5,65.5
20161208230000,150.0,157.199997,51.372548,43,55.599998,0,65.5,68.5,65.5
20161208231500,150.0,157.199997,51.372548,43,51.900002,100,64.5,68.5,65.5
20161208233000,150.0,157.199997,51.372548,43,102.0,100,64.599998,68.5,65.5
20161208234500,150.0,154.800003,50.588236,43,115.0,100,65.0,68.5,65.5
20161209000000,150.0,157.199997,51.372548,43,103.400002,100,65.300003,68.5,65.5
20161209001500,150.0,151.199997,49.411764,43,96.599998,100,65.5,68.5,65.5
20161209003000,150.0,154.800003,50.588236,43,103.800003,100,65.599998,68.5,65.5
20161209004500,150.0,154.800003,50.588236,43,73.199997,0,65.800003,68.5,65.5
20161209010000,150.0,154.800003,50.588236,43,51.400002,100,64.800003,68.5,65.5
20161209011500,150.0,153.0,50.0,43,92.300003,100,64.599998,68.5,65.5
20161209013000,150.0,150.0,49.019608,43,97.900002,100,65.0,68.5,65.5
20161209014500,150.0,153.600006,50.19608,43,110.099998,100,65.099998,68.5,65.5
20161209020000,150.0,153.600006,50.19608,43,108.099998,100,65.300003,68.5,65.5
20161209021500,150.0,153.600006,50.19608,43,98.599998,100,65.5,68.5,65.5
20161209023000,150.0,151.199997,49.411764,43,95.0,100,65.599998,68.5,65.5
20161209024500,150.0,153.0,50.0,43,99.099998,100,65.599998,68.5,65.5
20161209030000,150.0,151.199997,49.411764,43,111.5,100,65.699997,68.5,65.5
20161209031500,150.0,155.399994,50.784312,43,65.0,0,65.699997,68.5,65.5
20161209033000,150.0,158.399994,51.764704,43,50.599998,100,64.599998,68.5,65.5
20161209034500,150.0,156.0,50.980392,43,94.800003,100,64.400002,68.5,65.5
20161209040000,150.0,156.0,50.980392,43,102.199997,100,64.800003,68.5,65.5
20161209041500,150.0,156.0,50.980392,43,115.599998,100,65.0,68.5,65.5
20161209043000,150.0,156.0,50.980392,43,109.199997,100,65.199997,68.5,65.5
20161209044500,150.0,153.600006,50.19608,43,101.5,100,65.300003,68.5,65.5
20161209050000,150.0,153.600006,50.19608,43,99.099998,100,65.5,68.5,65.5
20161209051500,150.0,153.600006,50.19608,43,106.900002,100,65.5,68.5,65.5
20161209053000,150.0,153.600006,50.19608,43,116.599998,100,65.599998,68.5,65.5
20161209054500,150.0,156.0,50.980392,43,106.900002,100,65.599998,68.5,65.5
20161209060000,150.0,153.600006,50.19608,43,99.599998,100,65.699997,68.5,65.5
20161209061500,150.0,153.600006,50.19608,43,99.599998,100,65.699997,68.5,65.5
20161209063000,150.0,156.0,50.980392,43,108.699997,100,65.699997,68.5,65.5
20161209064500,150.0,156.0,50.980392,43,114.099998,100,65.699997,68.5,65.5
20161209070000,150.0,158.399994,51.764704,43,51.5,100,65.099998,68.5,65.5
20161209071500,150.0,154.800003,50.588236,43,86.099998,100,64.199997,68.5,65.5
20161209073000,150.0,154.800003,50.588236,43,105.300003,100,64.599998,68.5,65.5
20161209074500,150.0,157.199997,51.372548,43,115.599998,100,65.0,68.5,65.5
20161209080000,150.0,155.399994,50.784312,43,101.300003,100,65.599998,68.5,65.5
20161209081500,150.0,155.399994,50.784312,43,52.700001,100,65.199997,68.5,65.5
20161209083000,150.0,155.399994,50.784312,42,65.400002,100,64.300003,68.5,65.5
20161209084500,150.0,153.0,50.0,42,93.699997,100,65.099998,68.5,65.5
20161209090000,150.0,153.0,50.0,42,81.099998,100,65.400002,68.5,65.5
20161209091500,150.0,155.399994,50.784312,42,86.300003,100,65.5,68.5,65.5
20161209093000,150.0,153.0,50.0,42,83.099998,100,65.5,68.5,65.5
20161209094500,150.0,153.0,50.0,42,79.800003,100,65.599998,68.5,65.5
20161209100000,150.0,151.199997,49.411764,42,52.700001,100,64.900002,68.5,65.5
20161209101500,150.0,153.600006,50.19608,42,68.900002,100,64.400002,68.5,65.5
20161209103000,150.0,153.600006,50.19608,42,64.0,100,65.099998,68.5,65.5
20161209104500,150.0,153.600006,50.19608,42,87.300003,100,65.599998,68.5,65.5
20161209110000,150.0,153.600006,50.19608,42,51.5,100,65.099998,68.5,65.5
20161209111500,150.0,153.600006,50.19608,42,51.5,100,64.599998,68.5,65.5
20161209113000,150.0,153.600006,50.19608,42,62.200001,100,65.199997,68.5,65.5
20161209114500,150.0,150.600006,49.215688,42,86.699997,100,65.800003,68.5,65.5
20161209120000,150.0,150.600006,49.215688,42,52.5,100,65.0,68.5,65.5
20161209121500,150.0,153.0,50.0,42,53.5,100,64.400002,68.5,65.5
20161209123000,150.0,153.0,50.0,42,103.0,100,64.900002,68.5,65.5
20161209124500,150.0,148.199997,48.431372,42,111.400002,100,65.300003,68.5,65.5
20161209130000,150.0,151.199997,49.411764,42,100.199997,100,65.599998,68.5,65.5
20161209131500,150.0,153.0,50.0,42,55.799999,0,65.800003,68.5,65.5
20161209133000,150.0,150.600006,49.215688,42,52.0,100,65.199997,68.5,65.5
20161209134500,150.0,150.600006,49.215688,42,52.0,100,64.800003,68.5,65.5
20161209140000,150.0,153.0,50.0,42,75.300003,100,64.599998,68.5,65.5
20161209141500,150.0,153.0,50.0,42,90.400002,100,65.300003,68.5,65.5
20161209143000,150.0,150.600006,49.215688,42,76.099998,0,65.900002,68.5,65.5
20161209144500,150.0,150.600006,49.215688,42,53.5,0,65.699997,68.5,65.5
20161209150000,150.0,150.600006,49.215688,42,52.299999,0,65.5,68.5,65.5
20161209151500,150.0,153.0,50.0,42,51.5,0,65.300003,68.5,65.5
20161209153000,150.0,153.0,50.0,42,51.5,100,65.099998,68.5,65.5
20161209154500,150.0,153.0,50.0,42,51.5,100,65.0,68.5,65.5
20161209160000,150.0,153.0,50.0,42,52.299999,100,64.800003,68.5,65.5
20161209161500,150.0,151.199997,49.411764,42,61.400002,100,64.800003,68.5,65.5
20161209163000,150.0,153.600006,50.19608,42,81.099998,100,65.599998,68.5,65.5
20161209164500,150.0,153.600006,50.19608,42,54.700001,0,65.699997,68.5,65.5
20161209170000,150.0,151.199997,49.411764,42,53.099998,0,65.300003,68.5,65.5
20161209171500,150.0,153.0,50.0,42,51.900002,100,65.0,68.5,65.5
20161209173000,150.0,151.199997,49.411764,42,53.5,100,64.900002,68.5,65.5
20161209174500,150.0,151.199997,49.411764,42,55.099998,100,64.800003,68.5,65.5
20161209180000,150.0,151.199997,49.411764,42,96.099998,100,65.400002,68.5,65.5
20161209181500,150.0,153.0,50.0,42,63.5,0,65.800003,68.5,65.5
20161209183000,150.0,150.0,49.019608,42,52.299999,100,65.199997,68.5,65.5
20161209184500,150.0,150.0,49.019608,42,52.299999,100,64.699997,68.5,65.5
20161209190000,150.0,150.0,49.019608,42,103.699997,100,64.699997,68.5,65.5
20161209191500,150.0,150.0,49.019608,42,96.5,100,65.400002,68.5,65.5
20161209193000,150.0,150.0,49.019608,42,88.300003,0,65.800003,68.5,65.5
20161209194500,150.0,150.0,49.019608,42,52.299999,0,65.300003,68.5,65.5
20161209200000,150.0,150.0,49.019608,42,51.400002,100,64.699997,68.5,65.5
20161209201500,150.0,150.0,49.019608,42,89.5,100,64.699997,68.5,65.5
20161209203000,150.0,150.0,49.019608,42,95.099998,100,65.300003,68.5,65.5
20161209204500,150.0,148.199997,48.431372,42,100.199997,100,65.599998,68.5,65.5
20161209210000,150.0,150.600006,49.215688,42,60.900002,0,65.699997,68.5,65.5
20161209211500,150.0,150.600006,49.215688,42,51.5,100,65.0,68.5,65.5
20161209213000,150.0,147.0,48.039216,42,70.800003,100,64.400002,68.5,65.5
20161209214500,150.0,148.800003,48.627452,42,111.800003,100,65.099998,68.5,65.5
20161209220000,150.0,148.800003,48.627452,42,98.400002,100,65.400002,68.5,65.5
20161209221500,150.0,150.600006,49.215688,42,92.400002,100,65.699997,68.5,65.5
20161209223000,150.0,150.600006,49.215688,42,53.5,0,65.5,68.5,65.5
20161209224500,150.0,150.600006,49.215688,42,50.299999,100,64.599998,68.5,65.5
20161209230000,150.0,148.199997,48.431372,42,108.199997,100,64.800003,68.5,65.5
20161209231500,150.0,151.199997,49.411764,42,99.0,100,65.199997,68.5,65.5
20161209233000,150.0,151.199997,49.411764,42,95.199997,100,65.5,68.5,65.5
20161209234500,150.0,153.0,50.0,42,101.099998,100,65.699997,68.5,65.5
20161210000000,150.0,150.0,49.019608,42,56.599998,0,65.699997,68.5,65.5
20161210001500,150.0,154.800003,50.588236,42,49.799999,100,64.599998,68.5,65.5
20161210003000,150.0,154.800003,50.588236,42,94.0,100,64.699997,68.5,65.5
20161210004500,150.0,150.600006,49.215688,42,98.400002,100,65.099998,68.5,65.5
20161210010000,150.0,153.0,50.0,42,110.0,100,65.300003,68.5,65.5
20161210011500,150.0,150.600006,49.215688,42,105.900002,100,65.5,68.5,65.5
20161210013000,150.0,153.0,50.0,42,97.800003,100,65.599998,68.5,65.5
20161210014500,150.0,150.0,49.019608,42,96.0,100,65.699997,68.5,65.5
20161210020000,150.0,153.0,50.0,42,51.099998,100,65.099998,68.5,65.5
20161210021500,150.0,144.0,47.058824,42,82.0,100,64.199997,68.5,65.5
20161210023000,150.0,144.0,47.058824,42,100.199997,100,64.800003,68.5,65.5
20161210024500,150.0,145.800003,47.64706,42,98.800003,100,65.099998,68.5,65.5
20161210030000,150.0,145.800003,47.64706,42,111.0,100,65.199997,68.5,65.5
20161210031500,150.0,145.800003,47.64706,42,111.0,100,65.400002,68.5,65.5
20161210033000,150.0,145.800003,47.64706,42,99.599998,100,65.5,68.5,65.5
20161210034500,150.0,145.800003,47.64706,42,97.199997,100,65.599998,68.5,65.5
20161210040000,150.0,148.199997,48.431372,42,106.300003,100,65.699997,68.5,65.5
20161210041500,150.0,144.600006,47.254904,42,113.300003,100,65.699997,68.5,65.5
20161210043000,150.0,146.399994,47.843135,42,102.699997,100,65.699997,68.5,65.5
20161210044500,150.0,146.399994,47.843135,42,52.299999,0,65.300003,68.5,65.5
20161210050000,150.0,148.800003,48.627452,42,71.699997,100,64.199997,68.5,65.5
20161210051500,150.0,146.399994,47.843135,42,115.0,100,64.699997,68.5,65.5
20161210053000,150.0,144.600006,47.254904,42,111.599998,100,64.900002,68.5,65.5
20161210054500,150.0,147.0,48.039216,42,102.699997,100,65.099998,68.5,65.5
20161210060000,150.0,147.0,48.039216,42,101.099998,100,65.199997,68.5,65.5
20161210061500,150.0,147.0,48.039216,42,112.699997,100,65.199997,68.5,65.5
20161210063000,150.0,144.600006,47.254904,42,115.800003,100,65.300003,68.5,65.5
20161210064500,150.0,146.399994,47.843135,42,104.300003,100,65.300003,68.5,65.5
20161210070000,150.0,148.199997,48.431372,42,98.699997,100,65.400002,68.5,65.5
20161210071500,150.0,148.199997,48.431372,42,109.400002,100,65.400002,68.5,65.5
20161210073000,150.0,145.800003,47.64706,42,117.400002,100,65.300003,68.5,65.5
20161210074500,150.0,153.600006,50.19608,42,106.800003,100,65.300003,68.5,65.5
20161210080000,150.0,150.0,49.019608,42,99.699997,100,65.300003,68.5,65.5
20161210081500,150.0,157.199997,51.372548,42,106.300003,100,65.300003,68.5,65.5
20161210083000,150.0,157.199997,51.372548,42,117.400002,100,65.300003,68.5,65.5
20161210084500,150.0,153.0,50.0,42,108.300003,100,65.300003,68.5,65.5
20161210090000,150.0,153.0,50.0,42,100.0,100,65.300003,68.5,65.5
20161210091500,150.0,153.0,50.0,42,101.900002,100,65.300003,68.5,65.5
20161210093000,150.0,153.0,50.0,42,114.300003,100,65.400002,68.5,65.5
20161210094500,150.0,151.199997,49.411764,42,114.300003,100,65.5,68.5,65.5
20161210100000,150.0,151.199997,49.411764,42,102.599998,100,65.599998,68.5,65.5
20161210101500,150.0,154.800003,50.588236,42,99.0,100,65.599998,68.5,65.5
20161210103000,150.0,154.800003,50.588236,42,106.099998,100,65.699997,68.5,65.5
20161210104500,150.0,154.800003,50.588236,42,53.099998,0,65.199997,68.5,65.5
20161210110000,150.0,151.199997,49.411764,42,74.199997,100,64.199997,68.5,65.5
20161210111500,150.0,154.800003,50.588236,42,97.699997,100,64.800003,68.5,65.5
20161210113000,150.0,154.800003,50.588236,42,96.599998,100,65.0,68.5,65.5
20161210114500,150.0,154.800003,50.588236,42,103.5,100,65.300003,68.5,65.5
20161210120000,150.0,150.600006,49.215688,42,113.800003,100,65.5,68.5,65.5
20161210121500,150.0,153.0,50.0,42,111.599998,100,65.699997,68.5,65.5
20161210123000,150.0,151.199997,49.411764,42,53.099998,0,65.400002,68.5,65.5
20161210124500,150.0,153.600006,50.19608,42,51.0,100,64.599998,68.5,65.5
20161210130000,150.0,151.199997,49.411764,42,96.0,100,64.800003,68.5,65.5
20161210131500,150.0,151.199997,49.411764,42,108.300003,100,65.300003,68.5,65.5
20161210133000,150.0,148.800003,48.627452,42,98.800003,100,65.699997,68.5,65.5
20161210134500,150.0,148.800003,48.627452,42,53.900002,0,65.800003,68.5,65.5
20161210140000,150.0,148.800003,48.627452,42,51.5,0,65.300003,68.5,65.5
20161210141500,150.0,153.600006,50.19608,42,50.700001,100,65.0,68.5,65.5
20161210143000,150.0,151.199997,49.411764,42,53.099998,100,64.800003,68.5,65.5
20161210144500,150.0,147.0,48.039216,42,78.400002,100,65.0,68.5,65.5
20161210150000,150.0,151.199997,49.411764,42,83.099998,100,65.699997,68.5,65.5
20161210151500,150.0,151.199997,49.411764,42,53.099998,0,65.599998,68.5,65.5
20161210153000,150.0,148.800003,48.627452,42,51.099998,0,65.300003,68.5,65.5
20161210154500,150.0,148.800003,48.627452,42,51.099998,100,65.099998,68.5,65.5
20161210160000,150.0,148.800003,48.627452,42,51.799999,100,65.0,68.5,65.5
20161210161500,150.0,153.600006,50.19608,42,53.299999,100,64.900002,68.5,65.5
20161210163000,150.0,148.199997,48.431372,42,87.300003,100,65.099998,68.5,65.5
20161210164500,150.0,151.199997,49.411764,42,67.199997,0,66.0,68.5,65.5
20161210170000,150.0,151.199997,49.411764,42,51.900002,0,65.300003,68.5,65.5
20161210171500,150.0,151.199997,49.411764,42,50.700001,100,65.0,68.5,65.5
20161210173000,150.0,151.199997,49.411764,42,51.400002,100,64.800003,68.5,65.5
20161210174500,150.0,148.800003,48.627452,42,88.599998,100,65.0,68.5,65.5
20161210180000,150.0,150.600006,49.215688,42,80.5,0,65.800003,68.5,65.5
20161210181500,150.0,150.600006,49.215688,42,51.099998,100,65.199997,68.5,65.5
20161210183000,150.0,150.600006,49.215688,42,53.299999,100,64.400002,68.5,65.5
20161210184500,150.0,153.0,50.0,42,95.199997,100,65.099998,68.5,65.5
20161210190000,150.0,153.0,50.0,42,80.699997,100,65.599998,68.5,65.5
20161210191500,150.0,150.0,49.019608,42,65.400002,0,65.699997,68.5,65.5
20161210193000,150.0,150.0,49.019608,42,51.900002,100,64.800003,68.5,65.5
20161210194500,150.0,150.0,49.019608,42,98.400002,100,64.599998,68.5,65.5
20161210200000,150.0,150.0,49.019608,42,95.900002,100,65.199997,68.5,65.5
20161210201500,150.0,147.0,48.039216,42,98.5,100,65.599998,68.5,65.5
20161210203000,150.0,151.199997,49.411764,42,79.099998,0,65.800003,68.5,65.5
20161210204500,150.0,153.600006,50.19608,42,51.099998,100,65.0,68.5,65.5
20161210210000,150.0,151.199997,49.411764,42,85.0,100,64.400002,68.5,65.5
20161210211500,150.0,153.600006,50.19608,42,100.400002,100,65.0,68.5,65.5
20161210213000,150.0,150.600006,49.215688,42,109.599998,100,65.300003,68.5,65.5
20161210214500,150.0,150.600006,49.215688,42,100.099998,100,65.599998,68.5,65.5
20161210220000,150.0,150.600006,49.215688,42,93.900002,100,65.699997,68.5,65.5
20161210221500,150.0,153.0,50.0,42,52.900002,0,65.199997,68.5,65.5
20161210223000,150.0,154.800003,50.588236,42,52.900002,100,64.300003,68.5,65.5
20161210224500,150.0,150.0,49.019608,42,109.0,100,64.800003,68.5,65.5
20161210230000,150.0,150.0,49.019608,42,99.699997,100,65.099998,68.5,65.5
20161210231500,150.0,153.0,50.0,42,96.0,100,65.300003,68.5,65.5
20161210233000,150.0,150.600006,49.215688,42,105.599998,100,65.5,68.5,65.5
20161210234500,150.0,150.600006,49.215688,42,114.199997,100,65.599998,68.5,65.5
20161211000000,150.0,150.600006,49.215688,42,104.900002,100,65.699997,68.5,65.5
20161211001500,150.0,148.800003,48.627452,42,51.5,100,65.199997,68.5,65.5
20161211003000,150.0,156.0,50.980392,42,82.900002,100,64.199997,68.5,65.5
20161211004500,150.0,153.0,50.0,42,108.199997,100,64.699997,68.5,65.5
20161211010000,150.0,148.800003,48.627452,42,116.599998,100,65.0,68.5,65.5
20161211011500,150.0,151.199997,49.411764,42,105.599998,100,65.199997,68.5,65.5
20161211013000,150.0,148.800003,48.627452,42,99.0,100,65.300003,68.5,65.5
20161211014500,150.0,153.0,50.0,42,100.599998,100,65.5,68.5,65.5
20161211020000,150.0,150.0,49.019608,42,114.300003,100,65.599998,68.5,65.5
20161211021500,150.0,153.0,50.0,42,112.400002,100,65.699997,68.5,65.5
20161211023000,150.0,154.800003,50.588236,42,79.300003,0,65.699997,68.5,65.5
20161211024500,150.0,154.800003,50.588236,42,50.299999,100,64.699997,68.5,65.5
20161211030000,150.0,154.800003,50.588236,42,101.699997,100,64.5,68.5,65.5
20161211031500,150.0,150.600006,49.215688,42,115.099998,100,64.800003,68.5,65.5
20161211033000,150.0,150.600006,49.215688,42,110.699997,100,65.0,68.5,65.5
20161211034500,150.0,150.600006,49.215688,42,102.699997,100,65.199997,68.5,65.5
20161211040000,150.0,153.0,50.0,42,99.699997,100,65.300003,68.5,65.5
20161211041500,150.0,148.800003,48.627452,42,108.599998,100,65.5,68.5,65.5
20161211043000,150.0,151.199997,49.411764,42,116.699997,100,65.599998,68.5,65.5
20161211044500,150.0,153.600006,50.19608,42,105.900002,100,65.599998,68.5,65.5
20161211050000,150.0,153.600006,50.19608,42,98.900002,100,65.699997,68.5,65.5
20161211051500,150.0,151.199997,49.411764,42,51.900002,100,65.0,68.5,65.5
20161211053000,150.0,151.199997,49.411764,42,106.0,100,64.300003,68.5,65.5
20161211054500,150.0,151.199997,49.411764,42,110.400002,100,64.699997,68.5,65.5
20161211060000,150.0,153.0,50.0,42,101.0,100,65.0,68.5,65.5
20161211061500,150.0,151.199997,49.411764,42,98.5,100,65.099998,68.5,65.5
20161211063000,150.0,153.0,50.0,42,107.199997,100,65.300003,68.5,65.5
20161211064500,150.0,151.199997,49.411764,42,117.599998,100,65.5,68.5,65.5
20161211070000,150.0,153.600006,50.19608,42,107.300003,100,65.599998,68.5,65.5
20161211071500,150.0,153.600006,50.19608,42,99.599998,100,65.699997,68.5,65.5
20161211073000,150.0,151.199997,49.411764,42,95.0,0,65.800003,68.5,65.5
20161211074500,150.0,153.0,50.0,42,50.700001,100,64.800003,68.5,65.5
20161211080000,150.0,151.199997,49.411764,42,107.400002,100,64.300003,68.5,65.5
20161211081500,150.0,151.199997,49.411764,42,102.0,100,64.800003,68.5,65.5
20161211083000,150.0,148.800003,48.627452,42,98.599998,100,65.0,68.5,65.5
20161211084500,150.0,148.800003,48.627452,42,108.599998,100,65.199997,68.5,65.5
20161211090000,150.0,153.0,50.0,42,118.0,100,65.400002,68.5,65.5
20161211091500,150.0,153.0,50.0,42,106.0,100,65.599998,68.5,65.5
20161211093000,150.0,150.0,49.019608,42,85.900002,0,65.800003,68.5,65.5
20161211094500,150.0,150.0,49.019608,42,52.299999,100,65.099998,68.5,65.5
20161211100000,150.0,148.199997,48.431372,42,55.400002,100,64.400002,68.5,65.5
20161211101500,150.0,150.0,49.019608,42,95.400002,100,65.0,68.5,65.5
20161211103000,150.0,147.0,48.039216,42,111.0,100,65.300003,68.5,65.5
20161211104500,150.0,148.800003,48.627452,42,101.199997,100,65.699997,68.5,65.5
20161211110000,150.0,147.0,48.039216,42,55.599998,0,65.699997,68.5,65.5
20161211111500,150.0,148.800003,48.627452,42,53.099998,100,65.099998,68.5,65.5
20161211113000,150.0,148.800003,48.627452,42,53.900002,100,64.800003,68.5,65.5
20161211114500,150.0,146.399994,47.843135,42,73.199997,100,64.599998,68.5,65.5
20161211120000,150.0,148.199997,48.431372,42,92.5,100,65.300003,68.5,65.5
20161211121500,150.0,146.399994,47.843135,42,83.400002,0,65.800003,68.5,65.5
20161211123000,150.0,146.399994,47.843135,42,56.799999,0,65.800003,68.5,65.5
20161211124500,150.0,146.399994,47.843135,42,55.400002,0,65.5,68.5,65.5
20161211130000,150.0,146.399994,47.843135,42,54.700001,0,65.5,68.5,65.5
20161211131500,150.0,150.0,49.019608,42,54.700001,0,65.5,68.5,65.5
20161211133000,150.0,144.600006,47.254904,42,54.700001,0,65.5,68.5,65.5
20161211134500,150.0,144.600006,47.254904,42,54.0,0,65.599998,68.5,65.5
20161211140000,150.0,146.399994,47.843135,42,54.0,0,65.699997,68.5,65.5
20161211141500,150.0,146.399994,47.843135,42,54.0,0,65.800003,68.5,65.5
20161211143000,150.0,146.399994,47.843135,42,54.0,0,66.0,68.5,65.5
20161211144500,150.0,144.600006,47.254904,42,54.0,0,66.199997,68.5,65.5
20161211150000,150.0,144.600006,47.254904,42,54.0,0,66.400002,68.5,65.5
20161211151500,150.0,144.600006,47.254904,42,54.0,0,66.5,68.5,65.5
20161211153000,150.0,148.199997,48.431372,42,54.0,0,66.599998,68.5,65.5
20161211154500,150.0,148.199997,48.431372,42,54.0,0,66.699997,68.5,65.5
20161211160000,150.0,148.199997,48.431372,42,54.0,0,66.800003,68.5,65.5
20161211161500,150.0,148.199997,48.431372,42,54.0,0,66.900002,68.5,65.5
20161211163000,150.0,146.399994,47.843135,42,54.0,0,66.900002,68.5,65.5
20161211164500,150.0,146.399994,47.843135,42,54.0,0,67.0,68.5,65.5
20161211170000,150.0,148.199997,48.431372,42,54.0,0,67.0,68.5,65.5
20161211171500,150.0,146.399994,47.843135,42,54.0,0,66.900002,68.5,65.5
20161211173000,150.0,146.399994,47.843135,42,54.0,0,66.900002,68.5,65.5
20161211174500,150.0,150.0,49.019608,42,54.0,0,66.900002,68.5,65.5
20161211180000,150.0,146.399994,47.843135,42,54.0,0,66.699997,68.5,65.5
20161211181500,150.0,146.399994,47.843135,42,54.0,0,66.599998,68.5,65.5
20161211183000,150.0,146.399994,47.843135,42,54.0,0,66.400002,68.5,65.5
20161211184500,150.0,146.399994,47.843135,42,54.0,0,66.300003,68.5,65.5
20161211190000,150.0,144.600006,47.254904,42,54.0,0,66.199997,68.5,65.5
20161211191500,150.0,147.0,48.039216,42,54.0,0,66.099998,68.5,65.5
20161211193000,150.0,147.0,48.039216,42,54.0,0,65.900002,68.5,65.5
20161211194500,150.0,147.0,48.039216,42,54.0,0,65.800003,68.5,65.5
20161211200000,150.0,144.0,47.058824,42,54.0,0,65.599998,68.5,65.5
20161211201500,150.0,146.399994,47.843135,42,54.0,0,65.599998,68.5,65.5
20161211203000,150.0,146.399994,47.843135,42,54.0,0,65.5,68.5,65.5
20161211204500,150.0,146.399994,47.843135,42,54.0,0,65.400002,68.5,65.5
20161211210000,150.0,146.399994,47.843135,42,54.0,0,65.300003,68.5,65.5
20161211211500,150.0,146.399994,47.843135,42,54.0,100,65.199997,68.5,65.5
20161211213000,150.0,146.399994,47.843135,42,54.0,100,65.199997,68.5,65.5
20161211214500,150.0,146.399994,47.843135,42,54.0,100,65.099998,68.5,65.5
20161211220000,150.0,144.0,47.058824,42,55.099998,100,65.0,68.5,65.5
20161211221500,150.0,148.800003,48.627452,42,56.299999,100,65.0,68.5,65.5
20161211223000,150.0,148.800003,48.627452,42,58.0,100,65.0,68.5,65.5
20161211224500,150.0,142.800003,46.666668,42,66.699997,100,65.0,68.5,65.5
20161211230000,150.0,144.600006,47.254904,42,85.0,100,65.599998,68.5,65.5
20161211231500,150.0,147.0,48.039216,42,60.0,0,65.900002,68.5,65.5
20161211233000,150.0,148.800003,48.627452,43,57.0,0,65.599998,68.5,65.5
20161211234500,150.0,148.800003,48.627452,43,56.0,0,65.5,68.5,65.5
20161212000000,150.0,148.800003,48.627452,43,56.0,0,65.300003,68.5,65.5
20161212001500,150.0,151.199997,49.411764,43,56.0,100,65.199997,68.5,65.5
20161212003000,150.0,148.800003,48.627452,43,55.200001,100,65.099998,68.5,65.5
20161212004500,150.0,150.600006,49.215688,43,56.299999,100,65.0,68.5,65.5
20161212010000,150.0,148.800003,48.627452,43,57.099998,100,65.0,68.5,65.5
20161212011500,150.0,147.0,48.039216,43,58.299999,100,65.0,68.5,65.5
20161212013000,150.0,150.0,49.019608,43,63.5,100,65.0,68.5,65.5
20161212014500,150.0,150.0,49.019608,43,91.199997,100,65.5,68.5,65.5
20161212020000,150.0,150.0,49.019608,43,62.799999,0,65.900002,68.5,65.5
20161212021500,150.0,146.399994,47.843135,43,57.200001,0,65.599998,68.5,65.5
20161212023000,150.0,148.199997,48.431372,43,56.400002,0,65.5,68.5,65.5
20161212024500,150.0,148.199997,48.431372,43,56.400002,0,65.300003,68.5,65.5
20161212030000,150.0,150.0,49.019608,43,55.599998,100,65.199997,68.5,65.5
20161212031500,150.0,150.0,49.019608,43,55.599998,100,65.099998,68.5,65.5
20161212033000,150.0,150.0,49.019608,43,57.099998,100,65.0,68.5,65.5
20161212034500,150.0,150.0,49.019608,43,57.900002,100,65.0,68.5,65.5
20161212040000,150.0,150.0,49.019608,43,59.099998,100,65.0,68.5,65.5
20161212041500,150.0,148.199997,48.431372,43,59.099998,100,65.0,68.400002,65.400002
20161212043000,150.0,148.199997,48.431372,43,73.400002,100,65.0,68.400002,65.400002
20161212044500,150.0,146.399994,47.843135,43,81.300003,100,65.5,68.400002,65.400002
20161212050000,150.0,148.800003,48.627452,43,58.799999,0,65.599998,68.400002,65.400002
20161212051500,150.0,150.600006,49.215688,43,56.799999,0,65.400002,68.400002,65.400002
20161212053000,150.0,150.600006,49.215688,43,56.799999,0,65.199997,68.400002,65.400002
20161212054500,150.0,150.600006,49.215688,43,56.0,100,65.099998,68.400002,65.400002
20161212060000,150.0,153.0,50.0,43,56.0,100,65.0,68.400002,65.400002
20161212061500,150.0,150.0,49.019608,43,56.0,100,65.0,68.400002,65.400002
20161212063000,150.0,148.199997,48.431372,43,57.099998,100,65.0,68.400002,65.400002
20161212064500,150.0,146.399994,47.843135,43,57.900002,100,64.900002,68.400002,65.400002
20161212070000,150.0,153.600006,50.19608,43,58.700001,100,64.900002,68.400002,65.400002
20161212071500,150.0,146.399994,47.843135,43,61.900002,100,65.0,68.400002,65.400002
20161212073000,150.0,153.0,50.0,43,80.099998,100,65.099998,68.400002,65.400002
20161212074500,150.0,292.799988,95.686271,61,56.400002,0,65.0,64.900002,61.900002
20161212080000,150.0,288.600006,94.313727,61,56.400002,0,64.900002,64.900002,61.900002
20161212081500,150.0,288.600006,94.313727,61,55.599998,0,64.900002,64.900002,61.900002
20161212083000,150.0,292.799988,95.686271,61,55.599998,0,64.900002,64.900002,61.900002
20161212084500,150.0,288.600006,94.313727,61,55.599998,0,64.800003,64.900002,61.900002
20161212090000,150.0,280.200012,91.568631,59,55.599998,0,64.5,64.900002,61.900002
20161212091500,150.0,254.399994,83.137253,56,55.599998,0,64.400002,64.900002,61.900002
20161212093000,150.0,249.600006,81.568629,56,55.599998,0,64.599998,64.900002,61.900002
20161212094500,150.0,249.600006,81.568629,56,55.599998,0,64.699997,64.900002,61.900002
20161212100000,150.0,258.600006,84.509806,56,55.599998,0,64.900002,64.900002,61.900002
20161212101500,150.0,254.399994,83.137253,56,55.599998,0,65.0,64.900002,61.900002
20161212103000,150.0,258.600006,84.509806,56,55.599998,0,65.0,64.900002,61.900002
