PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212104500,150.0,229.800003,75.09804,52,55.599998,0,65.099998,65.400002,62.400002
20161212110000,150.0,235.199997,76.862744,53,55.599998,0,65.199997,65.400002,62.400002
20161212111500,150.0,229.800003,75.09804,53,55.599998,0,65.300003,65.400002,62.400002
20161212113000,150.0,229.800003,75.09804,53,55.599998,0,65.599998,65.400002,62.400002
20161212114500,150.0,267.600006,87.450982,53,55.599998,0,65.599998,65.400002,62.400002
20161212120000,150.0,280.200012,91.568631,58,55.599998,0,65.800003,65.400002,62.400002
20161212121500,150.0,304.200012,99.411769,61,55.599998,0,65.900002,65.400002,62.400002
20161212123000,150.0,304.200012,99.411769,61,54.700001,0,66.0,65.400002,62.400002
20161212124500,150.0,304.200012,99.411769,61,54.700001,0,66.099998,65.400002,62.400002
20161212130000,150.0,304.200012,99.411769,61,54.700001,0,66.199997,65.400002,62.400002
20161212131500,150.0,304.200012,99.411769,61,54.700001,0,66.199997,65.400002,62.400002
20161212133000,150.0,300.600006,98.235296,61,54.700001,0,66.199997,65.400002,62.400002
20161212134500,150.0,307.799988,100.588231,61,54.700001,0,66.199997,65.400002,62.400002
20161212140000,150.0,307.799988,100.588231,61,54.700001,0,66.300003,65.400002,62.400002
20161212141500,150.0,304.200012,99.411769,61,54.700001,0,66.199997,65.400002,62.400002
20161212143000,150.0,304.200012,99.411769,61,54.700001,0,66.199997,65.400002,62.400002
20161212144500,150.0,304.200012,99.411769,61,54.700001,0,66.199997,65.400002,62.400002
20161212150000,150.0,304.200012,99.411769,61,54.700001,0,66.099998,65.400002,62.400002
20161212151500,150.0,276.600006,90.392159,58,54.700001,0,65.599998,65.400002,62.400002
20161212153000,150.0,280.200012,91.568631,58,54.700001,0,65.5,65.400002,62.400002
20161212154500,150.0,280.200012,91.568631,58,54.700001,0,65.199997,65.400002,62.400002
20161212160000,150.0,262.799988,85.882349,56,54.700001,0,65.0,65.400002,62.400002
20161212161500,150.0,240.0,78.431373,53,54.700001,0,64.900002,65.400002,62.400002
20161212163000,150.0,225.0,73.529412,51,54.700001,0,64.900002,65.400002,62.400002
20161212164500,150.0,216.0,70.588235,50,55.5,0,65.0,65.400002,62.400002
20161212170000,150.0,202.800003,66.274511,47,55.5,0,65.0,65.400002,62.400002
20161212171500,150.0,202.800003,66.274511,47,55.5,0,65.099998,65.400002,62.400002
20161212173000,150.0,199.800003,65.294119,47,55.5,0,65.199997,65.400002,62.400002
20161212174500,150.0,199.800003,65.294119,47,55.5,0,65.099998,65.400002,62.400002
20161212180000,150.0,199.800003,65.294119,47,55.5,0,65.199997,65.400002,62.400002
20161212181500,150.0,199.800003,65.294119,47,55.5,0,65.199997,65.400002,62.400002
20161212183000,150.0,199.800003,65.294119,47,55.5,0,65.199997,65.400002,62.400002
20161212184500,150.0,199.800003,65.294119,47,55.5,0,65.199997,65.400002,62.400002
20161212190000,150.0,199.800003,65.294119,47,55.5,0,65.099998,65.400002,62.400002
20161212191500,150.0,193.199997,63.137254,46,55.5,0,65.0,65.400002,62.400002
20161212193000,150.0,187.199997,61.17647,45,55.5,0,65.099998,65.400002,62.400002
20161212194500,150.0,178.199997,58.235293,44,55.5,0,65.099998,65.400002,62.400002
20161212200000,150.0,178.199997,58.235293,44,55.5,0,65.099998,65.400002,62.400002
20161212201500,150.0,175.800003,57.450981,44,55.5,0,65.099998,65.400002,62.400002
20161212203000,150.0,174.0,56.862745,44,55.5,0,65.099998,65.400002,62.400002
20161212204500,150.0,168.0,54.901961,43,55.5,0,65.199997,65.400002,62.400002
20161212210000,150.0,162.600006,53.137257,43,55.5,0,65.199997,65.400002,62.400002
20161212211500,150.0,165.0,53.921569,43,55.5,0,65.199997,65.400002,62.400002
20161212213000,150.0,162.600006,53.137257,43,55.5,0,65.199997,65.400002,62.400002
20161212214500,150.0,166.800003,54.509805,43,55.5,0,65.199997,65.400002,62.400002
20161212220000,150.0,163.800003,53.529413,43,55.5,0,65.199997,65.400002,62.400002
20161212221500,150.0,163.800003,53.529413,43,55.5,0,65.199997,65.400002,62.400002
20161212223000,150.0,163.800003,53.529413,43,55.5,0,65.199997,65.400002,62.400002
20161212224500,150.0,163.800003,53.529413,43,55.5,0,65.199997,65.400002,62.400002
20161212230000,150.0,163.800003,53.529413,43,55.5,0,65.199997,65.400002,62.400002
20161212231500,150.0,166.199997,54.313724,43,55.5,0,65.199997,65.400002,62.400002
20161212233000,150.0,166.199997,54.313724,43,55.5,0,65.199997,65.400002,62.400002
20161212234500,150.0,162.600006,53.137257,43,55.5,0,65.199997,65.400002,62.400002
20161213000000,150.0,162.600006,53.137257,43,55.5,0,65.199997,65.400002,62.400002
20161213001500,150.0,162.600006,53.137257,43,55.5,0,65.099998,65.400002,62.400002
20161213003000,150.0,165.0,53.921569,43,55.5,0,65.199997,65.400002,62.400002
20161213004500,150.0,162.600006,53.137257,43,55.5,0,65.099998,65.400002,62.400002
20161213010000,150.0,164.399994,53.725488,43,55.5,0,65.099998,65.400002,62.400002
20161213011500,150.0,164.399994,53.725488,43,55.5,0,65.099998,65.400002,62.400002
20161213013000,150.0,156.0,50.980392,42,55.5,0,65.099998,65.400002,62.400002
20161213014500,150.0,157.800003,51.568628,42,55.5,0,65.099998,65.400002,62.400002
20161213020000,150.0,156.0,50.980392,42,55.5,0,65.099998,65.400002,62.400002
20161213021500,150.0,153.600006,50.19608,42,55.5,0,65.099998,65.400002,62.400002
20161213023000,150.0,155.399994,50.784312,42,55.5,0,65.099998,65.400002,62.400002
20161213024500,150.0,155.399994,50.784312,42,55.5,0,65.0,65.400002,62.400002
20161213030000,150.0,153.600006,50.19608,42,55.5,0,65.0,65.400002,62.400002
20161213031500,150.0,153.600006,50.19608,42,55.5,0,65.0,65.400002,62.400002
20161213033000,150.0,157.800003,51.568628,42,55.5,0,65.0,65.400002,62.400002
20161213034500,150.0,154.800003,50.588236,42,55.5,0,65.0,65.400002,62.400002
20161213040000,150.0,154.800003,50.588236,42,55.5,0,65.0,65.400002,62.400002
20161213041500,150.0,157.199997,51.372548,42,55.5,0,64.900002,65.400002,62.400002
20161213043000,150.0,157.199997,51.372548,42,55.5,0,64.800003,65.400002,62.400002
20161213044500,150.0,155.399994,50.784312,42,55.5,0,64.900002,65.400002,62.400002
20161213050000,150.0,155.399994,50.784312,42,55.5,0,64.900002,65.400002,62.400002
20161213051500,150.0,158.399994,51.764704,42,55.5,0,64.900002,65.400002,62.400002
20161213053000,150.0,153.600006,50.19608,42,55.5,0,64.800003,65.400002,62.400002
20161213054500,150.0,157.199997,51.372548,42,55.5,0,64.900002,65.400002,62.400002
20161213060000,150.0,157.199997,51.372548,42,55.5,0,64.900002,65.400002,62.400002
20161213061500,150.0,154.800003,50.588236,42,55.5,0,64.900002,65.400002,62.400002
20161213063000,150.0,154.800003,50.588236,42,55.5,0,64.900002,65.400002,62.400002
20161213064500,150.0,154.800003,50.588236,42,55.5,0,64.900002,65.400002,62.400002
20161213070000,150.0,164.399994,53.725488,44,55.5,0,65.599998,65.400002,62.400002
20161213071500,150.0,171.0,55.882353,45,55.5,0,65.699997,65.400002,62.400002
20161213073000,150.0,186.600006,60.980394,47,55.5,0,65.800003,65.400002,62.400002
20161213074500,150.0,202.800003,66.274511,49,55.5,0,65.800003,65.400002,62.400002
20161213080000,150.0,213.600006,69.803924,51,55.5,0,65.800003,65.400002,62.400002
20161213081500,150.0,223.199997,72.941175,52,55.5,0,65.599998,65.400002,62.400002
20161213083000,150.0,223.199997,72.941175,52,55.5,0,65.800003,65.400002,62.400002
20161213084500,150.0,229.800003,75.09804,54,55.5,0,65.699997,65.400002,62.400002
20161213090000,150.0,229.800003,75.09804,54,55.5,0,65.599998,65.400002,62.400002
20161213091500,150.0,225.0,73.529412,54,54.700001,0,65.599998,65.400002,62.400002
20161213093000,150.0,240.0,78.431373,55,54.700001,0,65.699997,65.400002,62.400002
20161213094500,150.0,258.600006,84.509806,57,55.5,0,65.800003,65.400002,62.400002
20161213100000,150.0,276.600006,90.392159,59,55.5,0,65.800003,65.400002,62.400002
20161213101500,150.0,276.600006,90.392159,59,55.5,0,65.599998,65.400002,62.400002
20161213103000,150.0,280.200012,91.568631,59,55.5,0,65.599998,65.400002,62.400002
20161213104500,150.0,280.200012,91.568631,59,55.5,0,65.5,65.400002,62.400002
20161213110000,150.0,280.200012,91.568631,59,55.5,0,65.5,65.400002,62.400002
20161213111500,150.0,280.200012,91.568631,59,55.5,0,65.5,65.400002,62.400002
20161213113000,150.0,280.200012,91.568631,59,55.5,0,65.400002,65.400002,62.400002
20161213114500,150.0,280.200012,91.568631,59,55.5,0,65.599998,65.400002,62.400002
20161213120000,150.0,284.399994,92.941174,59,55.5,0,65.699997,65.400002,62.400002
20161213121500,150.0,296.399994,96.862743,61,55.5,0,65.800003,65.400002,62.400002
20161213123000,150.0,304.200012,99.411769,61,55.5,0,65.599998,65.400002,62.400002
20161213124500,150.0,300.600006,98.235296,61,55.5,0,65.800003,65.400002,62.400002
20161213130000,150.0,156.0,50.980392,42,55.5,0,65.800003,67.599998,64.599998
20161213131500,150.0,157.800003,51.568628,42,55.5,0,66.599998,67.800003,64.800003
20161213133000,150.0,157.800003,51.568628,42,55.5,0,66.599998,67.699997,64.699997
20161213134500,150.0,160.199997,52.35294,42,55.5,0,67.199997,67.800003,64.800003
20161213140000,150.0,169.800003,55.490197,45,55.5,0,67.599998,67.800003,64.800003
20161213141500,150.0,164.399994,53.725488,43,55.5,0,67.5,67.800003,64.800003
20161213143000,150.0,154.800003,50.588236,41,55.5,0,67.199997,67.800003,64.800003
20161213144500,150.0,154.800003,50.588236,41,55.5,0,67.099998,67.800003,64.800003
20161213150000,150.0,154.800003,50.588236,41,55.5,0,66.900002,67.800003,64.800003
20161213151500,150.0,154.800003,50.588236,41,55.5,0,66.800003,67.800003,64.800003
20161213153000,150.0,154.800003,50.588236,41,55.5,0,66.699997,67.800003,64.800003
20161213154500,150.0,154.800003,50.588236,41,55.5,0,66.699997,67.800003,64.800003
20161213160000,150.0,151.199997,49.411764,41,55.5,0,66.699997,67.800003,64.800003
20161213161500,150.0,151.199997,49.411764,41,55.5,0,66.599998,67.800003,64.800003
20161213163000,150.0,151.199997,49.411764,41,55.5,0,66.599998,67.800003,64.800003
20161213164500,150.0,156.0,50.980392,41,55.5,0,66.400002,67.800003,64.800003
20161213170000,150.0,153.600006,50.19608,41,55.5,0,66.400002,67.699997,64.699997
20161213171500,150.0,156.0,50.980392,41,55.5,0,66.300003,67.800003,64.800003
20161213173000,150.0,156.0,50.980392,41,55.5,0,66.199997,67.699997,64.699997
20161213174500,150.0,156.0,50.980392,41,55.5,0,66.199997,67.699997,64.699997
20161213180000,150.0,156.0,50.980392,41,56.400002,0,66.199997,67.699997,64.699997
20161213181500,150.0,153.0,50.0,41,56.400002,0,66.199997,67.699997,64.699997
20161213183000,150.0,155.399994,50.784312,41,56.400002,0,66.099998,67.599998,64.599998
20161213184500,150.0,155.399994,50.784312,42,55.5,0,66.099998,67.699997,64.699997
20161213190000,150.0,155.399994,50.784312,42,55.5,0,66.0,67.599998,64.599998
20161213191500,150.0,153.600006,50.19608,42,55.5,0,66.0,67.599998,64.599998
20161213193000,150.0,157.199997,51.372548,42,55.5,0,65.900002,67.599998,64.599998
20161213194500,150.0,155.399994,50.784312,42,55.5,0,65.900002,67.599998,64.599998
20161213200000,150.0,155.399994,50.784312,42,55.5,0,65.800003,67.5,64.5
20161213201500,150.0,157.199997,51.372548,42,55.5,0,65.699997,67.599998,64.599998
20161213203000,150.0,155.399994,50.784312,42,55.5,0,65.699997,67.599998,64.599998
20161213204500,150.0,155.399994,50.784312,42,56.400002,0,65.699997,67.400002,64.400002
20161213210000,150.0,155.399994,50.784312,42,56.400002,0,65.699997,67.599998,64.599998
20161213211500,150.0,155.399994,50.784312,42,56.400002,0,65.599998,67.5,64.5
20161213213000,150.0,158.399994,51.764704,42,56.400002,0,65.599998,67.599998,64.599998
20161213214500,150.0,158.399994,51.764704,43,56.400002,0,65.5,67.400002,64.400002
20161213220000,150.0,158.399994,51.764704,41,56.400002,0,65.5,67.400002,64.400002
20161213221500,150.0,151.199997,49.411764,41,55.200001,0,65.400002,67.400002,64.400002
20161213223000,150.0,155.399994,50.784312,41,55.200001,0,65.400002,67.5,64.5
20161213224500,150.0,157.800003,51.568628,41,55.200001,0,65.300003,67.599998,64.599998
20161213230000,150.0,153.0,50.0,41,55.200001,0,65.199997,67.400002,64.400002
20161213231500,150.0,153.0,50.0,41,55.200001,0,65.199997,67.400002,64.400002
20161213233000,150.0,153.0,50.0,41,55.200001,0,65.199997,67.400002,64.400002
20161213234500,150.0,155.399994,50.784312,41,55.900002,0,65.199997,67.400002,64.400002
20161214000000,150.0,153.0,50.0,41,55.900002,0,65.099998,67.400002,64.400002
20161214001500,150.0,153.0,50.0,41,55.900002,0,65.099998,67.400002,64.400002
20161214003000,150.0,153.0,50.0,41,55.900002,0,65.099998,67.400002,64.400002
20161214004500,150.0,155.399994,50.784312,41,54.700001,0,65.099998,67.400002,64.400002
20161214010000,150.0,153.600006,50.19608,41,55.5,0,65.0,67.400002,64.400002
20161214011500,150.0,150.600006,49.215688,43,55.5,0,65.099998,67.300003,64.300003
20161214013000,150.0,148.800003,48.627452,41,55.5,0,65.099998,67.300003,64.300003
20161214014500,150.0,148.800003,48.627452,41,55.5,0,65.099998,67.400002,64.400002
20161214020000,150.0,150.600006,49.215688,41,55.5,0,65.0,67.400002,64.400002
20161214021500,150.0,155.399994,50.784312,41,54.700001,0,64.800003,67.5,64.5
20161214023000,150.0,155.399994,50.784312,41,54.700001,0,64.800003,67.5,64.5
20161214024500,150.0,153.600006,50.19608,41,54.700001,0,64.599998,67.300003,64.300003
20161214030000,150.0,155.399994,50.784312,42,54.700001,0,64.599998,67.400002,64.400002
20161214031500,150.0,155.399994,50.784312,42,54.700001,0,64.5,67.400002,64.400002
20161214033000,150.0,155.399994,50.784312,42,54.700001,0,64.400002,67.400002,64.400002
20161214034500,150.0,155.399994,50.784312,42,54.700001,0,64.300003,67.400002,64.400002
20161214040000,150.0,151.199997,49.411764,42,54.700001,0,64.300003,67.400002,64.400002
20161214041500,150.0,154.800003,50.588236,42,54.700001,0,64.199997,67.300003,64.300003
20161214043000,150.0,154.800003,50.588236,42,53.900002,0,64.199997,67.300003,64.300003
20161214044500,150.0,154.800003,50.588236,42,53.900002,100,64.099998,67.5,64.5
20161214050000,150.0,154.800003,50.588236,42,53.900002,0,64.099998,67.400002,64.400002
20161214051500,150.0,154.800003,50.588236,42,53.900002,100,64.0,67.300003,64.300003
20161214053000,150.0,151.199997,49.411764,42,53.900002,100,64.0,67.400002,64.400002
20161214054500,150.0,153.0,50.0,42,53.900002,100,63.799999,67.300003,64.300003
20161214060000,150.0,156.0,50.980392,42,55.099998,100,63.799999,67.400002,64.400002
20161214061500,150.0,153.600006,50.19608,42,56.700001,100,63.799999,67.400002,64.400002
20161214063000,150.0,153.600006,50.19608,42,73.900002,100,64.199997,67.400002,64.400002
20161214064500,150.0,153.600006,50.19608,42,60.0,0,64.800003,67.400002,64.400002
20161214070000,150.0,153.600006,50.19608,42,54.099998,0,64.800003,67.300003,64.300003
20161214071500,150.0,151.199997,49.411764,42,53.099998,0,64.800003,67.400002,64.400002
20161214073000,150.0,153.0,50.0,42,53.099998,0,65.0,67.300003,64.300003
20161214074500,150.0,151.199997,49.411764,42,53.099998,0,64.699997,67.400002,64.400002
20161214080000,150.0,154.800003,50.588236,42,53.099998,0,64.400002,67.400002,64.400002
20161214081500,150.0,154.800003,50.588236,42,53.099998,0,64.5,67.400002,64.400002
20161214083000,150.0,153.0,50.0,42,53.099998,0,64.400002,67.400002,64.400002
20161214084500,150.0,153.0,50.0,42,53.099998,0,64.5,67.400002,64.400002
20161214090000,150.0,153.0,50.0,42,53.099998,0,64.400002,67.300003,64.300003
20161214091500,150.0,154.800003,50.588236,42,53.099998,0,64.599998,67.400002,64.400002
20161214093000,150.0,151.199997,49.411764,42,53.099998,0,64.800003,67.400002,64.400002
20161214094500,150.0,153.600006,50.19608,42,53.099998,0,64.699997,67.400002,64.400002
20161214100000,150.0,153.600006,50.19608,42,53.099998,0,65.0,67.300003,64.300003
20161214101500,150.0,148.800003,48.627452,42,53.099998,0,64.699997,67.400002,64.400002
20161214103000,150.0,150.600006,49.215688,42,53.099998,0,64.599998,67.400002,64.400002
20161214104500,150.0,150.600006,49.215688,42,53.099998,0,64.900002,67.300003,64.300003
20161214110000,150.0,153.600006,50.19608,42,53.099998,0,65.099998,67.300003,64.300003
20161214111500,150.0,153.600006,50.19608,42,53.099998,0,65.099998,67.400002,64.400002
20161214113000,150.0,153.600006,50.19608,42,53.099998,0,65.0,67.300003,64.300003
20161214114500,150.0,153.600006,50.19608,42,53.099998,0,65.099998,67.400002,64.400002
20161214120000,150.0,153.600006,50.19608,42,53.099998,0,65.099998,67.300003,64.300003
20161214121500,150.0,151.199997,49.411764,42,53.099998,0,65.300003,67.300003,64.300003
20161214123000,150.0,151.199997,49.411764,42,53.099998,0,65.300003,67.400002,64.400002
20161214124500,150.0,153.0,50.0,42,53.099998,0,65.400002,67.300003,64.300003
20161214130000,150.0,150.600006,49.215688,42,53.099998,0,65.099998,67.400002,64.400002
20161214131500,150.0,154.800003,50.588236,42,53.099998,0,65.099998,67.300003,64.300003
20161214133000,150.0,151.199997,49.411764,42,53.099998,0,65.199997,67.300003,64.300003
20161214134500,150.0,155.399994,50.784312,42,53.099998,0,64.800003,67.300003,64.300003
20161214140000,150.0,151.199997,49.411764,42,53.099998,0,64.5,67.300003,64.300003
20161214141500,150.0,156.0,50.980392,42,53.099998,0,64.300003,67.400002,64.400002
20161214143000,150.0,153.600006,50.19608,42,53.099998,100,64.099998,67.400002,64.400002
20161214144500,150.0,153.600006,50.19608,42,53.099998,100,64.0,67.300003,64.300003
20161214150000,150.0,156.0,50.980392,42,53.099998,100,63.799999,67.400002,64.400002
20161214151500,150.0,153.0,50.0,42,54.700001,100,63.799999,67.400002,64.400002
20161214153000,150.0,153.0,50.0,42,65.199997,100,63.799999,67.300003,64.300003
20161214154500,150.0,154.800003,50.588236,42,85.699997,0,64.699997,67.400002,64.400002
20161214160000,150.0,153.0,50.0,42,55.599998,0,64.400002,67.5,64.5
20161214161500,150.0,156.0,50.980392,42,53.599998,100,64.099998,67.5,64.5
20161214163000,150.0,153.0,50.0,42,53.599998,100,63.799999,67.400002,64.400002
20161214164500,150.0,151.199997,49.411764,42,55.299999,100,63.700001,67.400002,64.400002
20161214170000,150.0,151.199997,49.411764,42,78.199997,100,63.900002,67.400002,64.400002
20161214171500,150.0,154.800003,50.588236,42,74.900002,100,64.400002,67.400002,64.400002
20161214173000,150.0,154.800003,50.588236,42,56.400002,100,64.400002,67.400002,64.400002
20161214174500,150.0,154.800003,50.588236,42,52.700001,100,63.799999,67.400002,64.400002
20161214180000,150.0,154.800003,50.588236,42,54.299999,100,63.599998,67.400002,64.400002
20161214181500,150.0,154.800003,50.588236,42,88.599998,100,64.099998,67.5,64.5
20161214183000,150.0,153.0,50.0,42,67.699997,100,64.300003,67.5,64.5
20161214184500,150.0,153.0,50.0,42,62.0,100,64.099998,67.5,64.5
20161214190000,150.0,151.199997,49.411764,42,78.599998,100,64.0,67.400002,64.400002
20161214191500,150.0,151.199997,49.411764,42,80.699997,100,64.599998,67.5,64.5
20161214193000,150.0,154.800003,50.588236,42,55.599998,0,64.300003,67.400002,64.400002
20161214194500,150.0,154.800003,50.588236,42,53.900002,100,63.700001,67.400002,64.400002
20161214200000,150.0,153.0,50.0,42,82.0,100,63.599998,67.400002,64.400002
20161214201500,150.0,153.0,50.0,42,78.599998,100,64.400002,67.400002,64.400002
20161214203000,150.0,156.0,50.980392,42,80.699997,100,64.699997,67.599998,64.599998
20161214204500,150.0,156.0,50.980392,42,56.799999,0,64.5,67.5,64.5
20161214210000,150.0,153.0,50.0,42,52.599998,100,63.599998,67.5,64.5
20161214211500,150.0,151.199997,49.411764,42,95.400002,100,63.900002,67.5,64.5
20161214213000,150.0,153.0,50.0,42,80.199997,100,64.5,67.5,64.5
20161214214500,150.0,155.399994,50.784312,42,86.300003,100,64.699997,67.599998,64.599998
20161214220000,150.0,155.399994,50.784312,42,52.700001,100,64.0,67.599998,64.599998
20161214221500,150.0,155.399994,50.784312,42,82.699997,100,63.599998,67.599998,64.599998
20161214223000,150.0,155.399994,50.784312,42,103.699997,100,64.300003,67.599998,64.599998
20161214224500,150.0,153.0,50.0,42,86.800003,100,64.699997,67.599998,64.599998
20161214230000,150.0,150.0,49.019608,42,54.400002,100,64.400002,67.599998,64.599998
20161214231500,150.0,154.800003,50.588236,42,59.400002,100,63.5,67.599998,64.599998
20161214233000,150.0,150.0,49.019608,42,91.099998,100,64.199997,67.599998,64.599998
20161214234500,150.0,150.0,49.019608,42,81.5,100,64.599998,67.599998,64.599998
20161215000000,150.0,150.0,49.019608,42,77.300003,100,64.599998,67.699997,64.699997
20161215001500,150.0,150.0,49.019608,42,82.699997,100,64.599998,67.699997,64.699997
20161215003000,150.0,150.0,49.019608,42,79.300003,100,64.599998,67.699997,64.699997
20161215004500,150.0,150.0,49.019608,42,77.800003,100,64.599998,67.699997,64.699997
20161215010000,150.0,150.0,49.019608,42,83.300003,100,64.599998,67.599998,64.599998
20161215011500,150.0,153.600006,50.19608,42,78.599998,100,64.5,67.599998,64.599998
20161215013000,150.0,151.199997,49.411764,42,77.800003,100,64.5,67.599998,64.599998
20161215014500,150.0,153.600006,50.19608,42,83.199997,100,64.5,67.599998,64.599998
20161215020000,150.0,153.600006,50.19608,42,78.300003,100,64.400002,67.699997,64.699997
20161215021500,150.0,150.0,49.019608,42,94.599998,100,64.599998,67.699997,64.699997
20161215023000,150.0,150.0,49.019608,42,91.699997,100,64.800003,67.699997,64.699997
20161215024500,150.0,153.600006,50.19608,42,61.700001,0,64.800003,67.699997,64.699997
20161215030000,150.0,153.600006,50.19608,42,52.200001,100,63.700001,67.699997,64.699997
20161215031500,150.0,155.399994,50.784312,42,95.300003,100,64.0,67.699997,64.699997
20161215033000,150.0,151.199997,49.411764,42,98.400002,100,64.400002,67.800003,64.800003
20161215034500,150.0,151.199997,49.411764,42,107.599998,100,64.699997,67.800003,64.800003
20161215040000,150.0,153.0,50.0,42,96.400002,100,65.0,67.699997,64.699997
20161215041500,150.0,154.800003,50.588236,42,52.099998,100,64.099998,67.800003,64.800003
20161215043000,150.0,154.800003,50.588236,42,101.400002,100,63.799999,67.699997,64.699997
20161215044500,150.0,153.0,50.0,42,103.099998,100,64.300003,67.699997,64.699997
20161215050000,150.0,151.199997,49.411764,42,94.099998,100,64.599998,67.699997,64.699997
20161215051500,150.0,153.600006,50.19608,42,95.400002,100,64.800003,67.800003,64.800003
20161215053000,150.0,153.600006,50.19608,42,68.900002,0,65.0,67.800003,64.800003
20161215054500,150.0,153.600006,50.19608,42,51.5,100,63.700001,67.800003,64.800003
20161215060000,150.0,153.600006,50.19608,42,97.199997,100,64.0,67.800003,64.800003
20161215061500,150.0,150.0,49.019608,42,98.400002,100,64.400002,67.800003,64.800003
20161215063000,150.0,154.800003,50.588236,42,111.0,100,64.699997,67.800003,64.800003
20161215064500,150.0,154.800003,50.588236,42,99.400002,100,64.900002,67.800003,64.800003
20161215070000,150.0,151.199997,49.411764,42,52.299999,0,64.599998,67.800003,64.800003
20161215071500,150.0,153.0,50.0,42,50.700001,100,64.0,67.800003,64.800003
20161215073000,150.0,154.800003,50.588236,42,75.199997,100,64.099998,67.800003,64.800003
20161215074500,150.0,153.0,50.0,42,64.800003,100,64.699997,67.699997,64.699997
20161215080000,150.0,153.0,50.0,42,64.800003,100,64.400002,67.800003,64.800003
20161215081500,150.0,153.0,50.0,42,67.300003,100,64.800003,67.800003,64.800003
20161215083000,150.0,154.800003,50.588236,42,66.5,100,64.800003,67.800003,64.800003
20161215084500,150.0,154.800003,50.588236,42,64.900002,100,64.699997,67.800003,64.800003
20161215090000,150.0,154.800003,50.588236,42,64.900002,100,64.5,67.800003,64.800003
20161215091500,150.0,154.800003,50.588236,42,73.400002,100,64.599998,67.800003,64.800003
20161215093000,150.0,154.800003,50.588236,42,75.400002,100,64.900002,67.800003,64.800003
20161215094500,150.0,154.800003,50.588236,42,62.400002,0,65.099998,67.800003,64.800003
20161215100000,150.0,154.800003,50.588236,42,51.0,100,64.199997,67.800003,64.800003
20161215101500,150.0,154.800003,50.588236,42,53.5,100,64.0,67.800003,64.800003
20161215103000,150.0,154.800003,50.588236,42,79.699997,100,64.599998,67.800003,64.800003
20161215104500,150.0,154.800003,50.588236,42,80.800003,0,65.199997,67.800003,64.800003
20161215110000,150.0,153.0,50.0,42,50.299999,100,64.300003,67.800003,64.800003
20161215111500,150.0,153.0,50.0,42,60.400002,100,63.799999,67.800003,64.800003
20161215113000,150.0,153.0,50.0,42,53.900002,100,64.199997,67.800003,64.800003
20161215114500,150.0,151.199997,49.411764,42,76.199997,100,65.0,67.800003,64.800003
20161215120000,150.0,154.800003,50.588236,42,51.5,0,64.699997,67.800003,64.800003
20161215121500,150.0,154.800003,50.588236,42,49.5,0,64.599998,67.800003,64.800003
20161215123000,150.0,153.0,50.0,42,49.5,0,64.599998,67.800003,64.800003
20161215124500,150.0,153.0,50.0,42,49.5,100,64.400002,67.800003,64.800003
20161215130000,150.0,154.800003,50.588236,42,49.5,100,64.5,67.800003,64.800003
20161215131500,150.0,154.800003,50.588236,42,49.5,100,64.800003,67.800003,64.800003
20161215133000,150.0,154.800003,50.588236,42,49.5,0,65.0,67.800003,64.800003
20161215134500,150.0,153.0,50.0,42,49.5,0,65.300003,67.800003,64.800003
20161215140000,150.0,154.800003,50.588236,42,49.5,0,65.5,67.800003,64.800003
20161215141500,150.0,150.600006,49.215688,42,49.5,0,65.599998,67.800003,64.800003
20161215143000,150.0,153.0,50.0,42,49.5,0,65.300003,67.800003,64.800003
20161215144500,150.0,153.0,50.0,42,49.5,0,65.0,67.800003,64.800003
20161215150000,150.0,153.0,50.0,42,49.5,0,64.800003,67.800003,64.800003
20161215151500,150.0,153.0,50.0,42,49.5,0,64.599998,67.800003,64.800003
20161215153000,150.0,153.0,50.0,42,49.5,0,64.599998,67.800003,64.800003
20161215154500,150.0,153.0,50.0,42,49.5,100,64.400002,67.800003,64.800003
20161215160000,150.0,155.399994,50.784312,42,49.5,100,64.199997,67.800003,64.800003
20161215161500,150.0,153.600006,50.19608,42,51.400002,100,64.099998,67.800003,64.800003
20161215163000,150.0,153.600006,50.19608,42,75.699997,100,64.300003,67.800003,64.800003
20161215164500,150.0,153.600006,50.19608,42,73.400002,0,65.099998,67.800003,64.800003
20161215170000,150.0,153.600006,50.19608,42,51.5,100,64.5,67.800003,64.800003
20161215171500,150.0,153.600006,50.19608,42,51.5,100,64.0,67.800003,64.800003
20161215173000,150.0,153.600006,50.19608,42,81.599998,100,64.300003,67.800003,64.800003
20161215174500,150.0,155.399994,50.784312,42,67.699997,100,64.800003,67.800003,64.800003
20161215180000,150.0,153.600006,50.19608,42,67.699997,100,64.699997,67.800003,64.800003
20161215181500,150.0,157.199997,51.372548,42,69.599998,100,64.599998,67.800003,64.800003
20161215183000,150.0,155.399994,50.784312,42,66.699997,100,64.400002,67.800003,64.800003
20161215184500,150.0,157.199997,51.372548,42,70.099998,100,64.400002,67.800003,64.800003
20161215190000,150.0,155.399994,50.784312,42,82.099998,100,64.699997,67.800003,64.800003
20161215191500,150.0,157.199997,51.372548,42,83.0,0,65.099998,67.800003,64.800003
20161215193000,150.0,153.0,50.0,42,50.700001,100,64.199997,67.800003,64.800003
20161215194500,150.0,153.0,50.0,42,82.400002,100,63.799999,67.800003,64.800003
20161215200000,150.0,154.800003,50.588236,42,95.199997,100,64.599998,67.800003,64.800003
20161215201500,150.0,154.800003,50.588236,42,81.400002,100,64.900002,67.800003,64.800003
20161215203000,150.0,154.800003,50.588236,42,79.199997,100,65.0,67.800003,64.800003
20161215204500,150.0,153.0,50.0,42,53.099998,0,64.599998,67.800003,64.800003
20161215210000,150.0,154.800003,50.588236,42,57.0,100,63.599998,67.800003,64.800003
20161215211500,150.0,153.0,50.0,42,99.400002,100,64.400002,67.800003,64.800003
20161215213000,150.0,153.0,50.0,42,87.800003,100,64.800003,67.800003,64.800003
20161215214500,150.0,150.0,49.019608,42,96.400002,100,65.0,67.800003,64.800003
20161215220000,150.0,155.399994,50.784312,42,55.599998,0,64.800003,67.800003,64.800003
20161215221500,150.0,155.399994,50.784312,42,51.400002,100,63.799999,67.800003,64.800003
20161215223000,150.0,153.0,50.0,42,97.800003,100,64.099998,67.800003,64.800003
20161215224500,150.0,153.0,50.0,42,107.199997,100,64.599998,67.800003,64.800003
20161215230000,150.0,153.0,50.0,42,94.099998,100,64.800003,67.800003,64.800003
20161215231500,150.0,151.199997,49.411764,42,83.300003,0,65.099998,67.800003,64.800003
20161215233000,150.0,154.800003,50.588236,42,49.5,100,64.199997,67.800003,64.800003
20161215234500,150.0,154.800003,50.588236,42,99.599998,100,63.799999,67.800003,64.800003
20161216000000,150.0,151.199997,49.411764,42,96.599998,100,64.400002,67.800003,64.800003
20161216001500,150.0,156.0,50.980392,42,96.599998,100,64.699997,67.800003,64.800003
20161216003000,150.0,153.0,50.0,42,106.900002,100,65.0,67.800003,64.800003
20161216004500,150.0,154.800003,50.588236,42,51.900002,0,64.599998,67.800003,64.800003
20161216010000,150.0,151.199997,49.411764,42,56.0,100,63.599998,67.800003,64.800003
20161216011500,150.0,157.199997,51.372548,42,98.5,100,64.199997,67.800003,64.800003
20161216013000,150.0,153.600006,50.19608,42,110.400002,100,64.599998,67.800003,64.800003
20161216014500,150.0,153.600006,50.19608,42,107.400002,100,64.800003,67.800003,64.800003
20161216020000,150.0,153.600006,50.19608,42,81.800003,0,65.099998,67.800003,64.800003
20161216021500,150.0,153.600006,50.19608,42,49.900002,100,64.099998,67.800003,64.800003
20161216023000,150.0,157.199997,51.372548,42,101.900002,100,63.799999,67.800003,64.800003
20161216024500,150.0,154.800003,50.588236,42,108.900002,100,64.300003,67.800003,64.800003
20161216030000,150.0,154.800003,50.588236,42,97.5,100,64.599998,67.800003,64.800003
20161216031500,150.0,154.800003,50.588236,42,97.5,100,64.800003,67.800003,64.800003
20161216033000,150.0,154.800003,50.588236,42,109.300003,100,65.099998,67.800003,64.800003
20161216034500,150.0,154.800003,50.588236,42,50.700001,100,64.300003,67.800003,64.800003
20161216040000,150.0,154.800003,50.588236,42,82.300003,100,63.599998,67.800003,64.800003
20161216041500,150.0,157.199997,51.372548,42,98.0,100,64.300003,67.800003,64.800003
20161216043000,150.0,153.600006,50.19608,42,109.5,100,64.599998,67.800003,64.800003
20161216044500,150.0,155.399994,50.784312,42,107.300003,100,64.800003,67.800003,64.800003
20161216050000,150.0,155.399994,50.784312,42,97.5,100,65.0,67.800003,64.800003
20161216051500,150.0,155.399994,50.784312,42,51.599998,100,64.400002,67.800003,64.800003
20161216053000,150.0,153.0,50.0,42,77.300003,100,63.599998,67.800003,64.800003
20161216054500,150.0,154.800003,50.588236,42,107.5,100,64.199997,67.800003,64.800003
20161216060000,150.0,154.800003,50.588236,42,96.599998,100,64.5,67.800003,64.800003
20161216061500,150.0,153.0,50.0,42,99.099998,100,64.800003,67.800003,64.800003
20161216063000,150.0,154.800003,50.588236,42,112.5,100,65.0,67.800003,64.800003
20161216064500,150.0,150.600006,49.215688,42,51.5,0,64.599998,67.800003,64.800003
20161216070000,150.0,154.800003,50.588236,42,49.400002,100,64.099998,67.800003,64.800003
20161216071500,150.0,154.800003,50.588236,42,50.200001,100,64.0,67.800003,64.800003
20161216073000,150.0,150.0,49.019608,42,71.099998,100,64.699997,67.800003,64.800003
20161216074500,150.0,155.399994,50.784312,42,64.900002,100,64.599998,67.800003,64.800003
20161216080000,150.0,153.600006,50.19608,42,65.800003,100,64.599998,67.800003,64.800003
20161216081500,150.0,153.600006,50.19608,42,63.599998,100,64.699997,67.699997,64.699997
20161216083000,150.0,158.399994,51.764704,42,64.900002,100,64.599998,67.800003,64.800003
20161216084500,150.0,155.399994,50.784312,42,64.900002,100,64.5,67.800003,64.800003
20161216090000,150.0,157.199997,51.372548,42,78.300003,100,64.699997,67.800003,64.800003
20161216091500,150.0,157.199997,51.372548,42,74.900002,100,64.900002,67.800003,64.800003
20161216093000,150.0,157.199997,51.372548,42,52.700001,100,64.300003,67.699997,64.699997
20161216094500,150.0,153.600006,50.19608,42,51.799999,100,64.199997,67.599998,64.599998
20161216100000,150.0,151.199997,49.411764,42,51.799999,100,64.199997,67.5,64.5
20161216101500,150.0,151.199997,49.411764,42,53.5,100,64.099998,67.400002,64.400002
20161216103000,150.0,151.199997,49.411764,42,53.5,100,64.199997,67.400002,64.400002
20161216104500,150.0,151.199997,49.411764,42,53.5,100,64.199997,67.400002,64.400002
20161216110000,150.0,146.399994,47.843135,42,53.5,0,64.699997,67.400002,64.400002
20161216111500,150.0,146.399994,47.843135,42,53.5,0,64.599998,67.400002,64.400002
20161216113000,150.0,146.399994,47.843135,42,53.5,0,64.599998,67.400002,64.400002
20161216114500,150.0,146.399994,47.843135,42,53.5,0,64.800003,67.300003,64.300003
20161216120000,150.0,146.399994,47.843135,42,53.5,0,64.599998,67.300003,64.300003
20161216121500,150.0,148.199997,48.431372,42,53.5,0,64.5,67.300003,64.300003
20161216123000,150.0,148.199997,48.431372,42,54.099998,0,64.5,67.300003,64.300003
20161216124500,150.0,148.199997,48.431372,42,54.099998,0,64.400002,67.300003,64.300003
20161216130000,150.0,148.199997,48.431372,42,54.099998,0,64.400002,67.300003,64.300003
20161216131500,150.0,148.199997,48.431372,42,54.700001,0,64.5,67.400002,64.400002
20161216133000,150.0,148.199997,48.431372,42,54.700001,0,64.599998,67.300003,64.300003
20161216134500,150.0,148.199997,48.431372,42,54.700001,0,64.599998,67.300003,64.300003
20161216140000,150.0,151.199997,49.411764,42,54.700001,0,64.599998,67.300003,64.300003
20161216141500,150.0,153.600006,50.19608,42,54.700001,0,64.5,67.300003,64.300003
20161216143000,150.0,150.600006,49.215688,42,54.700001,0,64.400002,67.300003,64.300003
20161216144500,150.0,153.0,50.0,42,54.700001,0,64.400002,67.300003,64.300003
20161216150000,150.0,151.199997,49.411764,42,54.700001,0,64.400002,67.300003,64.300003
20161216151500,150.0,151.199997,49.411764,42,54.700001,0,64.400002,67.300003,64.300003
20161216153000,150.0,148.800003,48.627452,42,54.700001,0,64.400002,67.300003,64.300003
20161216154500,150.0,153.0,50.0,42,54.700001,0,64.5,67.300003,64.300003
20161216160000,150.0,150.0,49.019608,42,54.700001,0,64.400002,67.300003,64.300003
20161216161500,150.0,153.600006,50.19608,42,54.700001,0,64.599998,67.300003,64.300003
20161216163000,150.0,148.199997,48.431372,42,54.700001,0,64.5,67.300003,64.300003
20161216164500,150.0,148.199997,48.431372,42,54.700001,0,64.5,67.300003,64.300003
20161216170000,150.0,153.0,50.0,42,54.700001,0,64.5,67.300003,64.300003
20161216171500,150.0,150.600006,49.215688,42,54.700001,0,64.400002,67.300003,64.300003
20161216173000,150.0,150.600006,49.215688,42,54.700001,0,64.400002,67.300003,64.300003
20161216174500,150.0,150.600006,49.215688,42,54.700001,0,64.300003,67.300003,64.300003
20161216180000,150.0,150.600006,49.215688,42,54.700001,0,64.300003,67.300003,64.300003
20161216181500,150.0,150.600006,49.215688,42,54.700001,0,64.300003,67.300003,64.300003
20161216183000,150.0,150.600006,49.215688,42,54.700001,0,64.300003,67.300003,64.300003
20161216184500,150.0,150.600006,49.215688,42,54.700001,0,64.300003,67.300003,64.300003
20161216190000,150.0,148.199997,48.431372,42,54.700001,0,64.199997,67.300003,64.300003
20161216191500,150.0,151.199997,49.411764,42,54.700001,0,64.199997,67.300003,64.300003
20161216193000,150.0,148.800003,48.627452,42,54.700001,0,64.199997,67.300003,64.300003
20161216194500,150.0,150.600006,49.215688,42,54.700001,0,64.300003,67.300003,64.300003
20161216200000,150.0,148.199997,48.431372,42,54.700001,0,64.199997,67.300003,64.300003
20161216201500,150.0,150.0,49.019608,42,55.5,0,64.300003,67.300003,64.300003
20161216203000,150.0,150.0,49.019608,42,55.5,0,64.300003,67.300003,64.300003
20161216204500,150.0,145.800003,47.64706,42,55.5,0,64.300003,67.300003,64.300003
20161216210000,150.0,148.800003,48.627452,42,55.5,0,64.400002,67.300003,64.300003
20161216211500,150.0,148.800003,48.627452,42,55.5,0,64.300003,67.300003,64.300003
20161216213000,150.0,148.800003,48.627452,42,56.299999,0,64.400002,67.300003,64.300003
20161216214500,150.0,147.0,48.039216,42,56.299999,0,64.5,67.300003,64.300003
20161216220000,150.0,147.0,48.039216,42,56.299999,0,64.599998,67.300003,64.300003
20161216221500,150.0,147.0,48.039216,42,55.700001,0,64.599998,67.300003,64.300003
20161216223000,150.0,151.199997,49.411764,42,55.700001,0,64.599998,67.300003,64.300003
20161216224500,150.0,151.199997,49.411764,42,55.700001,0,64.699997,67.300003,64.300003
20161216230000,150.0,146.399994,47.843135,42,55.700001,0,64.699997,67.300003,64.300003
20161216231500,150.0,146.399994,47.843135,42,56.799999,0,64.699997,67.300003,64.300003
20161216233000,150.0,146.399994,47.843135,42,56.799999,0,64.800003,67.300003,64.300003
20161216234500,150.0,148.199997,48.431372,42,56.799999,0,64.800003,67.300003,64.300003
20161217000000,150.0,150.0,49.019608,42,56.799999,0,64.800003,67.300003,64.300003
20161217001500,150.0,145.800003,47.64706,42,56.799999,0,64.900002,67.300003,64.300003
20161217003000,150.0,145.800003,47.64706,42,56.799999,0,64.900002,67.300003,64.300003
20161217004500,150.0,145.800003,47.64706,42,56.0,0,64.900002,67.300003,64.300003
20161217010000,150.0,145.800003,47.64706,42,56.0,0,65.0,67.300003,64.300003
20161217011500,150.0,145.800003,47.64706,42,56.0,0,65.0,67.300003,64.300003
20161217013000,150.0,145.800003,47.64706,42,56.0,0,65.0,67.300003,64.300003
20161217014500,150.0,145.800003,47.64706,42,56.0,0,65.0,67.300003,64.300003
20161217020000,150.0,145.800003,47.64706,42,56.0,0,65.0,67.300003,64.300003
20161217021500,150.0,145.800003,47.64706,42,56.700001,0,65.099998,67.300003,64.300003
20161217023000,150.0,145.800003,47.64706,42,56.700001,0,65.099998,67.300003,64.300003
20161217024500,150.0,148.199997,48.431372,42,56.0,0,65.099998,67.300003,64.300003
20161217030000,150.0,148.199997,48.431372,42,57.5,0,65.099998,67.300003,64.300003
20161217031500,150.0,148.199997,48.431372,42,56.700001,0,65.099998,67.300003,64.300003
20161217033000,150.0,148.199997,48.431372,42,56.700001,0,65.099998,67.300003,64.300003
20161217034500,150.0,151.199997,49.411764,42,56.0,0,65.099998,67.300003,64.300003
20161217040000,150.0,148.199997,48.431372,42,56.0,0,65.0,67.300003,64.300003
20161217041500,150.0,146.399994,47.843135,42,56.0,0,65.099998,67.300003,64.300003
20161217043000,150.0,148.800003,48.627452,42,56.0,0,65.099998,67.300003,64.300003
20161217044500,150.0,148.800003,48.627452,42,56.700001,0,65.099998,67.300003,64.300003
20161217050000,150.0,148.800003,48.627452,42,56.0,0,65.099998,67.300003,64.300003
20161217051500,150.0,148.800003,48.627452,42,56.0,0,65.0,67.300003,64.300003
20161217053000,150.0,148.800003,48.627452,42,56.0,0,65.099998,67.300003,64.300003
20161217054500,150.0,150.600006,49.215688,42,56.0,0,65.099998,67.300003,64.300003
20161217060000,150.0,148.800003,48.627452,42,56.0,0,65.099998,67.300003,64.300003
20161217061500,150.0,148.800003,48.627452,42,56.0,0,65.099998,67.300003,64.300003
20161217063000,150.0,148.800003,48.627452,42,56.0,0,65.199997,67.300003,64.300003
20161217064500,150.0,148.800003,48.627452,42,56.0,0,65.099998,67.300003,64.300003
20161217070000,150.0,148.800003,48.627452,42,56.0,0,65.199997,67.300003,64.300003
20161217071500,150.0,150.600006,49.215688,42,56.0,0,65.099998,67.300003,64.300003
20161217073000,150.0,147.0,48.039216,42,56.0,0,65.099998,67.300003,64.300003
20161217074500,150.0,153.0,50.0,42,56.0,0,65.099998,67.300003,64.300003
20161217080000,150.0,153.0,50.0,42,56.0,0,65.099998,67.300003,64.300003
20161217081500,150.0,153.0,50.0,42,56.0,0,65.099998,67.300003,64.300003
20161217083000,150.0,157.800003,51.568628,42,56.0,0,65.099998,67.300003,64.300003
20161217084500,150.0,155.399994,50.784312,42,56.0,0,65.099998,67.300003,64.300003
20161217090000,150.0,157.800003,51.568628,42,56.0,0,65.099998,67.300003,64.300003
20161217091500,150.0,154.800003,50.588236,42,56.0,0,65.199997,67.300003,64.300003
20161217093000,150.0,154.800003,50.588236,42,56.0,0,65.199997,67.300003,64.300003
20161217094500,150.0,154.800003,50.588236,42,56.0,0,65.300003,67.300003,64.300003
20161217100000,150.0,154.800003,50.588236,42,56.0,0,65.300003,67.300003,64.300003
20161217101500,150.0,154.800003,50.588236,42,56.0,0,65.400002,67.300003,64.300003
20161217103000,150.0,157.800003,51.568628,42,56.0,0,65.5,67.300003,64.300003
20161217104500,150.0,156.0,50.980392,42,56.0,0,65.599998,67.300003,64.300003
20161217110000,150.0,156.0,50.980392,42,56.700001,0,65.699997,67.300003,64.300003
20161217111500,150.0,156.0,50.980392,42,56.700001,0,65.800003,67.300003,64.300003
20161217113000,150.0,156.0,50.980392,42,56.700001,0,65.900002,67.300003,64.300003
20161217114500,150.0,156.0,50.980392,42,56.700001,0,65.900002,67.300003,64.300003
20161217120000,150.0,156.0,50.980392,42,56.700001,0,66.099998,67.300003,64.300003
20161217121500,150.0,157.800003,51.568628,42,56.700001,0,66.099998,67.300003,64.300003
20161217123000,150.0,157.800003,51.568628,42,56.700001,0,66.099998,67.300003,64.300003
20161217124500,150.0,157.800003,51.568628,42,56.0,0,66.199997,67.300003,64.300003
20161217130000,150.0,153.600006,50.19608,42,56.0,0,66.199997,67.300003,64.300003
20161217131500,150.0,157.800003,51.568628,42,56.0,0,66.300003,67.300003,64.300003
20161217133000,150.0,154.800003,50.588236,42,56.0,0,66.300003,67.300003,64.300003
20161217134500,150.0,154.800003,50.588236,42,56.0,0,66.400002,67.300003,64.300003
20161217140000,150.0,154.800003,50.588236,42,56.0,0,66.400002,67.300003,64.300003
20161217141500,150.0,154.800003,50.588236,42,56.0,0,66.5,67.300003,64.300003
20161217143000,150.0,154.800003,50.588236,42,56.0,0,66.599998,67.300003,64.300003
20161217144500,150.0,154.800003,50.588236,42,56.0,0,66.599998,67.300003,64.300003
20161217150000,150.0,154.800003,50.588236,42,56.0,0,66.599998,67.300003,64.300003
20161217151500,150.0,151.199997,49.411764,42,56.0,0,66.599998,67.300003,64.300003
20161217153000,150.0,154.800003,50.588236,42,56.0,0,66.599998,67.300003,64.300003
20161217154500,150.0,157.199997,51.372548,42,56.0,0,66.599998,67.300003,64.300003
20161217160000,150.0,155.399994,50.784312,42,56.0,0,66.599998,67.300003,64.300003
20161217161500,150.0,155.399994,50.784312,42,56.0,0,66.5,67.300003,64.300003
20161217163000,150.0,157.199997,51.372548,42,56.0,0,66.400002,67.300003,64.300003
20161217164500,150.0,153.600006,50.19608,42,56.0,0,66.400002,67.300003,64.300003
20161217170000,150.0,150.600006,49.215688,42,56.0,0,66.400002,67.300003,64.300003
20161217171500,150.0,155.399994,50.784312,42,56.0,0,66.300003,67.300003,64.300003
20161217173000,150.0,153.600006,50.19608,42,56.0,0,66.300003,67.300003,64.300003
20161217174500,150.0,153.600006,50.19608,42,56.0,0,66.199997,67.300003,64.300003
20161217180000,150.0,155.399994,50.784312,42,56.0,0,66.199997,67.300003,64.300003
20161217181500,150.0,155.399994,50.784312,42,56.0,0,66.199997,67.300003,64.300003
20161217183000,150.0,155.399994,50.784312,42,56.0,0,66.199997,67.300003,64.300003
20161217184500,150.0,155.399994,50.784312,42,56.0,0,66.199997,67.300003,64.300003
20161217190000,150.0,153.0,50.0,42,56.0,0,66.199997,67.300003,64.300003
20161217191500,150.0,154.800003,50.588236,42,56.0,0,66.199997,67.300003,64.300003
20161217193000,150.0,154.800003,50.588236,42,56.0,0,66.099998,67.300003,64.300003
20161217194500,150.0,154.800003,50.588236,42,56.0,0,66.099998,67.300003,64.300003
20161217200000,150.0,153.0,50.0,42,56.0,0,66.099998,67.300003,64.300003
20161217201500,150.0,153.0,50.0,42,56.0,0,66.0,67.300003,64.300003
20161217203000,150.0,151.199997,49.411764,42,56.0,0,66.099998,67.300003,64.300003
20161217204500,150.0,156.0,50.980392,42,56.700001,0,66.099998,67.300003,64.300003
20161217210000,150.0,153.0,50.0,42,56.700001,0,66.099998,67.300003,64.300003
20161217211500,150.0,150.600006,49.215688,42,55.900002,0,66.099998,67.300003,64.300003
20161217213000,150.0,153.0,50.0,42,55.900002,0,66.0,67.300003,64.300003
20161217214500,150.0,153.0,50.0,42,55.900002,0,66.0,67.300003,64.300003
20161217220000,150.0,153.0,50.0,42,55.900002,0,65.900002,67.300003,64.300003
20161217221500,150.0,156.0,50.980392,42,55.900002,0,66.0,67.300003,64.300003
20161217223000,150.0,151.199997,49.411764,42,55.900002,0,65.900002,67.300003,64.300003
20161217224500,150.0,157.800003,51.568628,42,55.900002,0,65.900002,67.300003,64.300003
20161217230000,150.0,153.0,50.0,42,55.900002,0,65.900002,67.300003,64.300003
20161217231500,150.0,155.399994,50.784312,42,55.900002,0,65.900002,67.300003,64.300003
20161217233000,150.0,155.399994,50.784312,42,55.900002,0,65.800003,67.300003,64.300003
20161217234500,150.0,155.399994,50.784312,42,55.900002,0,65.800003,67.300003,64.300003
20161218000000,150.0,155.399994,50.784312,42,55.900002,0,65.800003,67.300003,64.300003
20161218001500,150.0,153.0,50.0,42,56.700001,0,65.699997,67.300003,64.300003
20161218003000,150.0,156.0,50.980392,42,56.700001,0,65.800003,67.300003,64.300003
20161218004500,150.0,151.199997,49.411764,42,56.700001,0,65.800003,67.300003,64.300003
20161218010000,150.0,151.199997,49.411764,42,56.0,0,65.800003,67.300003,64.300003
20161218011500,150.0,151.199997,49.411764,42,56.0,0,65.699997,67.300003,64.300003
20161218013000,150.0,151.199997,49.411764,42,56.700001,0,65.699997,67.300003,64.300003
20161218014500,150.0,151.199997,49.411764,42,56.700001,0,65.699997,67.300003,64.300003
20161218020000,150.0,153.0,50.0,42,56.700001,0,65.800003,67.300003,64.300003
20161218021500,150.0,151.199997,49.411764,42,55.599998,0,65.699997,67.300003,64.300003
20161218023000,150.0,151.199997,49.411764,42,55.599998,0,65.699997,67.300003,64.300003
20161218024500,150.0,151.199997,49.411764,42,55.599998,0,65.699997,67.300003,64.300003
20161218030000,150.0,153.600006,50.19608,42,55.599998,0,65.699997,67.300003,64.300003
20161218031500,150.0,153.600006,50.19608,42,56.400002,0,65.699997,67.300003,64.300003
20161218033000,150.0,148.800003,48.627452,42,55.599998,0,65.599998,67.300003,64.300003
20161218034500,150.0,148.800003,48.627452,42,55.599998,0,65.5,67.300003,64.300003
20161218040000,150.0,150.600006,49.215688,42,56.299999,0,65.599998,67.300003,64.300003
20161218041500,150.0,150.600006,49.215688,42,56.299999,0,65.5,67.300003,64.300003
20161218043000,150.0,153.600006,50.19608,42,55.599998,0,65.5,67.300003,64.300003
20161218044500,150.0,151.199997,49.411764,42,55.599998,0,65.5,67.300003,64.300003
20161218050000,150.0,154.800003,50.588236,42,55.599998,0,65.400002,67.300003,64.300003
20161218051500,150.0,153.0,50.0,42,54.700001,0,65.199997,67.300003,64.300003
20161218053000,150.0,156.0,50.980392,42,53.900002,0,65.0,67.300003,64.300003
20161218054500,150.0,156.0,50.980392,42,53.200001,0,64.599998,67.300003,64.300003
20161218060000,150.0,156.0,50.980392,42,53.200001,0,64.300003,67.300003,64.300003
20161218061500,150.0,153.0,50.0,42,53.200001,0,64.099998,67.300003,64.300003
20161218063000,150.0,153.0,50.0,42,52.299999,100,63.799999,67.300003,64.300003
20161218064500,150.0,153.0,50.0,42,53.5,100,63.599998,67.300003,64.300003
20161218070000,150.0,150.600006,49.215688,42,85.599998,100,63.799999,67.300003,64.300003
20161218071500,150.0,150.600006,49.215688,42,96.199997,100,64.599998,67.300003,64.300003
20161218073000,150.0,150.600006,49.215688,42,53.299999,0,64.099998,67.300003,64.300003
20161218074500,150.0,154.800003,50.588236,42,52.400002,100,63.400002,67.300003,64.300003
20161218080000,150.0,154.800003,50.588236,42,99.699997,100,63.799999,67.300003,64.300003
20161218081500,150.0,154.800003,50.588236,42,82.0,100,64.400002,67.300003,64.300003
20161218083000,150.0,154.800003,50.588236,42,55.200001,0,64.199997,67.300003,64.300003
20161218084500,150.0,153.0,50.0,42,52.599998,100,63.299999,67.300003,64.300003
20161218090000,150.0,153.0,50.0,42,103.699997,100,63.799999,67.300003,64.300003
20161218091500,150.0,154.800003,50.588236,42,82.5,100,64.199997,67.300003,64.300003
20161218093000,150.0,154.800003,50.588236,42,79.699997,100,64.400002,67.300003,64.300003
20161218094500,150.0,154.800003,50.588236,42,80.900002,100,64.400002,67.300003,64.300003
20161218100000,150.0,154.800003,50.588236,42,86.199997,100,64.5,67.300003,64.300003
20161218101500,150.0,154.800003,50.588236,42,88.599998,100,64.5,67.300003,64.300003
20161218103000,150.0,151.199997,49.411764,42,82.5,100,64.5,67.300003,64.300003
20161218104500,150.0,153.0,50.0,42,79.300003,100,64.400002,67.300003,64.300003
20161218110000,150.0,155.399994,50.784312,42,79.300003,100,64.400002,67.300003,64.300003
20161218111500,150.0,157.199997,51.372548,42,82.400002,100,64.400002,67.300003,64.300003
20161218113000,150.0,157.199997,51.372548,42,86.900002,100,64.400002,67.300003,64.300003
20161218114500,150.0,157.199997,51.372548,42,85.300003,100,64.300003,67.300003,64.300003
