PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218120000,150.0,151.199997,49.411764,42,80.800003,100,64.300003,67.300003,64.300003
20161218121500,150.0,153.600006,50.19608,42,78.699997,100,64.199997,67.300003,64.300003
20161218123000,150.0,153.600006,50.19608,42,80.199997,100,64.199997,67.300003,64.300003
20161218124500,150.0,157.199997,51.372548,42,84.400002,100,64.099998,67.300003,64.300003
20161218130000,150.0,153.0,50.0,42,86.800003,100,64.0,67.300003,64.300003
20161218131500,150.0,154.800003,50.588236,42,83.099998,100,64.0,67.300003,64.300003
20161218133000,150.0,154.800003,50.588236,42,93.5,100,63.900002,67.300003,64.300003
20161218134500,150.0,153.0,50.0,42,95.300003,100,64.099998,67.300003,64.300003
20161218140000,150.0,153.0,50.0,42,92.400002,100,64.199997,67.300003,64.300003
20161218141500,150.0,154.800003,50.588236,42,96.0,100,64.300003,67.300003,64.300003
20161218143000,150.0,157.199997,51.372548,42,104.400002,100,64.400002,67.300003,64.300003
20161218144500,150.0,151.199997,49.411764,42,104.400002,100,64.400002,67.300003,64.300003
20161218150000,150.0,153.600006,50.19608,42,96.0,100,64.5,67.400002,64.400002
20161218151500,150.0,157.800003,51.568628,42,51.099998,100,63.799999,67.400002,64.400002
20161218153000,150.0,154.800003,50.588236,42,93.599998,100,63.299999,67.400002,64.400002
20161218154500,150.0,154.800003,50.588236,42,107.800003,100,63.799999,67.400002,64.400002
20161218160000,150.0,154.800003,50.588236,42,112.5,100,64.0,67.300003,64.300003
20161218161500,150.0,154.800003,50.588236,42,102.699997,100,64.199997,67.400002,64.400002
20161218163000,150.0,150.600006,49.215688,42,98.900002,100,64.300003,67.400002,64.400002
20161218164500,150.0,154.800003,50.588236,42,98.900002,100,64.400002,67.5,64.5
20161218170000,150.0,154.800003,50.588236,42,106.599998,100,64.400002,67.5,64.5
20161218171500,150.0,154.800003,50.588236,42,114.199997,100,64.5,67.599998,64.599998
20161218173000,150.0,154.800003,50.588236,42,105.599998,100,64.599998,67.699997,64.699997
20161218174500,150.0,153.0,50.0,42,99.0,100,64.599998,67.599998,64.599998
20161218180000,150.0,156.0,50.980392,42,99.0,100,64.599998,67.599998,64.599998
20161218181500,150.0,150.600006,49.215688,42,106.199997,100,64.599998,67.599998,64.599998
20161218183000,150.0,153.600006,50.19608,42,114.199997,100,64.599998,67.699997,64.699997
20161218184500,150.0,153.600006,50.19608,42,105.0,100,64.599998,67.699997,64.699997
20161218190000,150.0,157.199997,51.372548,42,99.0,100,64.599998,67.699997,64.699997
20161218191500,150.0,157.199997,51.372548,42,97.800003,100,64.599998,67.699997,64.699997
20161218193000,150.0,157.199997,51.372548,42,105.199997,100,64.599998,67.800003,64.800003
20161218194500,150.0,153.600006,50.19608,42,114.199997,100,64.599998,67.800003,64.800003
20161218200000,150.0,153.600006,50.19608,42,106.900002,100,64.599998,67.699997,64.699997
20161218201500,150.0,153.600006,50.19608,42,99.599998,100,64.599998,67.800003,64.800003
20161218203000,150.0,155.399994,50.784312,42,97.800003,100,64.599998,67.800003,64.800003
20161218204500,150.0,155.399994,50.784312,42,102.900002,100,64.599998,67.800003,64.800003
20161218210000,150.0,155.399994,50.784312,42,113.400002,100,64.599998,67.800003,64.800003
20161218211500,150.0,153.600006,50.19608,42,107.599998,100,64.5,67.800003,64.800003
20161218213000,150.0,157.199997,51.372548,42,99.900002,100,64.5,67.800003,64.800003
20161218214500,150.0,153.600006,50.19608,42,97.800003,100,64.400002,67.800003,64.800003
20161218220000,150.0,157.199997,51.372548,42,103.699997,100,64.400002,67.800003,64.800003
20161218221500,150.0,155.399994,50.784312,42,115.099998,100,64.400002,67.800003,64.800003
20161218223000,150.0,153.600006,50.19608,42,112.199997,100,64.400002,67.800003,64.800003
20161218224500,150.0,148.800003,48.627452,42,103.5,100,64.400002,67.800003,64.800003
20161218230000,150.0,148.800003,48.627452,42,99.699997,100,64.400002,67.800003,64.800003
20161218231500,150.0,147.0,48.039216,42,105.199997,100,64.400002,67.800003,64.800003
20161218233000,150.0,147.0,48.039216,42,116.199997,100,64.400002,67.800003,64.800003
20161218234500,150.0,153.0,50.0,42,112.5,100,64.400002,67.800003,64.800003
20161219000000,150.0,148.800003,48.627452,42,103.5,100,64.400002,67.800003,64.800003
20161219001500,150.0,150.600006,49.215688,42,100.300003,100,64.300003,67.800003,64.800003
20161219003000,150.0,146.399994,47.843135,42,108.199997,100,64.400002,67.800003,64.800003
20161219004500,150.0,150.600006,49.215688,42,118.300003,100,64.300003,67.800003,64.800003
20161219010000,150.0,148.800003,48.627452,42,111.599998,100,64.400002,67.800003,64.800003
20161219011500,150.0,147.0,48.039216,42,103.5,100,64.400002,67.800003,64.800003
20161219013000,150.0,150.600006,49.215688,42,102.0,100,64.400002,67.800003,64.800003
20161219014500,150.0,147.0,48.039216,42,112.300003,100,64.300003,67.800003,64.800003
20161219020000,150.0,150.600006,49.215688,42,118.199997,100,64.300003,67.800003,64.800003
20161219021500,150.0,148.800003,48.627452,42,109.099998,100,64.300003,67.800003,64.800003
20161219023000,150.0,148.800003,48.627452,42,101.900002,100,64.300003,67.800003,64.800003
20161219024500,150.0,148.800003,48.627452,42,106.0,100,64.199997,67.800003,64.800003
20161219030000,150.0,148.800003,48.627452,42,117.699997,100,64.199997,67.800003,64.800003
20161219031500,150.0,148.800003,48.627452,42,113.0,100,64.199997,67.800003,64.800003
20161219033000,150.0,147.0,48.039216,42,103.5,100,64.199997,67.800003,64.800003
20161219034500,150.0,150.600006,49.215688,42,101.900002,100,64.199997,67.800003,64.800003
20161219040000,150.0,146.399994,47.843135,42,110.199997,100,64.099998,67.800003,64.800003
20161219041500,150.0,151.199997,49.411764,42,117.400002,100,64.099998,67.800003,64.800003
20161219043000,150.0,148.800003,48.627452,42,106.400002,100,64.099998,67.800003,64.800003
20161219044500,150.0,153.0,50.0,42,101.099998,100,64.099998,67.800003,64.800003
20161219050000,150.0,148.800003,48.627452,42,111.0,100,64.0,67.800003,64.800003
20161219051500,150.0,148.800003,48.627452,42,117.400002,100,64.0,67.800003,64.800003
20161219053000,150.0,148.800003,48.627452,42,106.800003,100,64.0,67.800003,64.800003
20161219054500,150.0,148.800003,48.627452,42,101.099998,100,64.0,67.800003,64.800003
20161219060000,150.0,148.800003,48.627452,42,107.800003,100,64.0,67.800003,64.800003
20161219061500,150.0,148.800003,48.627452,42,116.0,100,64.0,67.800003,64.800003
20161219063000,150.0,150.600006,49.215688,42,103.300003,100,63.900002,67.800003,64.800003
20161219064500,150.0,150.600006,49.215688,42,105.199997,100,63.900002,67.800003,64.800003
20161219070000,150.0,148.199997,48.431372,42,118.300003,100,63.799999,67.800003,64.800003
20161219071500,150.0,150.0,49.019608,42,106.0,100,64.300003,67.800003,64.800003
20161219073000,150.0,150.0,49.019608,42,100.300003,100,64.599998,67.800003,64.800003
20161219074500,150.0,148.199997,48.431372,42,116.0,100,64.699997,67.800003,64.800003
20161219080000,150.0,148.199997,48.431372,42,108.900002,100,64.800003,67.800003,64.800003
20161219081500,150.0,148.199997,48.431372,42,59.599998,0,64.800003,67.800003,64.800003
20161219083000,150.0,148.199997,48.431372,42,62.799999,100,63.5,67.800003,64.800003
20161219084500,150.0,148.199997,48.431372,42,106.699997,100,64.199997,67.800003,64.800003
20161219090000,150.0,148.199997,48.431372,42,97.0,100,64.300003,67.800003,64.800003
20161219091500,150.0,146.399994,47.843135,42,97.0,100,64.5,67.800003,64.800003
20161219093000,150.0,146.399994,47.843135,42,109.300003,100,64.599998,67.800003,64.800003
20161219094500,150.0,148.800003,48.627452,42,102.599998,100,64.800003,67.800003,64.800003
20161219100000,150.0,148.800003,48.627452,42,71.0,0,65.199997,67.800003,64.800003
20161219101500,150.0,150.600006,49.215688,42,51.799999,100,64.300003,67.800003,64.800003
20161219103000,150.0,153.0,50.0,42,51.099998,100,63.900002,67.800003,64.800003
20161219104500,150.0,148.800003,48.627452,42,83.099998,100,64.599998,67.800003,64.800003
20161219110000,150.0,148.800003,48.627452,42,67.400002,100,64.5,67.800003,64.800003
20161219111500,150.0,148.800003,48.627452,42,67.400002,100,64.400002,67.800003,64.800003
20161219113000,150.0,147.0,48.039216,42,86.300003,100,64.599998,67.800003,64.800003
20161219114500,150.0,150.0,49.019608,42,86.300003,100,65.0,67.800003,64.800003
20161219120000,150.0,150.0,49.019608,42,53.5,100,64.699997,68.5,65.5
20161219121500,150.0,153.0,50.0,42,92.900002,100,65.0,68.5,65.5
20161219123000,150.0,151.199997,49.411764,42,58.0,100,64.900002,68.5,65.5
20161219124500,150.0,148.800003,48.627452,42,99.0,100,65.5,68.5,65.5
20161219130000,150.0,150.600006,49.215688,42,58.799999,0,65.800003,68.5,65.5
20161219131500,150.0,150.600006,49.215688,42,53.099998,0,65.5,68.5,65.5
20161219133000,150.0,153.0,50.0,42,52.299999,0,65.599998,68.5,65.5
20161219134500,150.0,150.600006,49.215688,42,52.299999,0,65.599998,68.5,65.5
20161219140000,150.0,148.199997,48.431372,42,52.299999,0,65.699997,68.5,65.5
20161219141500,150.0,150.0,49.019608,42,52.299999,0,65.599998,68.5,65.5
20161219143000,150.0,148.199997,48.431372,42,52.299999,0,65.599998,68.5,65.5
20161219144500,150.0,153.0,50.0,42,51.099998,0,65.400002,68.5,65.5
20161219150000,150.0,148.800003,48.627452,42,51.099998,0,65.300003,68.5,65.5
20161219151500,150.0,148.800003,48.627452,42,51.099998,100,64.599998,68.5,65.5
20161219153000,150.0,153.600006,50.19608,42,106.199997,100,64.800003,68.5,65.5
20161219154500,150.0,151.199997,49.411764,42,95.300003,100,65.300003,68.5,65.5
20161219160000,150.0,151.199997,49.411764,42,99.099998,100,65.599998,68.5,65.5
20161219161500,150.0,148.800003,48.627452,42,56.5,0,65.699997,68.5,65.5
20161219163000,150.0,153.0,50.0,42,52.700001,100,65.0,68.5,65.5
20161219164500,150.0,150.0,49.019608,42,66.199997,100,64.400002,68.5,65.5
20161219170000,150.0,150.0,49.019608,42,106.199997,100,65.0,68.5,65.5
20161219171500,150.0,148.199997,48.431372,42,101.699997,100,65.400002,68.5,65.5
20161219173000,150.0,150.600006,49.215688,42,94.099998,100,65.699997,68.5,65.5
20161219174500,150.0,153.0,50.0,42,56.0,0,65.599998,68.5,65.5
20161219180000,150.0,150.600006,49.215688,42,52.299999,100,64.699997,68.5,65.5
20161219181500,150.0,150.600006,49.215688,42,110.099998,100,64.5,68.5,65.5
20161219183000,150.0,146.399994,47.843135,42,103.300003,100,65.0,68.5,65.5
20161219184500,150.0,151.199997,49.411764,42,97.800003,100,65.300003,68.5,65.5
20161219190000,150.0,148.800003,48.627452,42,99.699997,100,65.5,68.5,65.5
20161219191500,150.0,148.800003,48.627452,42,108.699997,100,65.699997,68.5,65.5
20161219193000,150.0,150.600006,49.215688,42,60.799999,0,65.699997,68.5,65.5
20161219194500,150.0,154.800003,50.588236,42,52.700001,100,64.699997,68.5,65.5
20161219200000,150.0,150.600006,49.215688,42,93.699997,100,64.400002,68.5,65.5
20161219201500,150.0,150.600006,49.215688,42,99.699997,100,64.900002,68.5,65.5
20161219203000,150.0,150.600006,49.215688,42,110.599998,100,65.099998,68.5,65.5
20161219204500,150.0,150.600006,49.215688,42,113.800003,100,65.300003,68.5,65.5
20161219210000,150.0,153.0,50.0,42,103.5,100,65.5,68.5,65.5
20161219211500,150.0,148.800003,48.627452,42,98.400002,100,65.599998,68.5,65.5
20161219213000,150.0,148.800003,48.627452,42,99.699997,100,65.699997,68.5,65.5
20161219214500,150.0,153.600006,50.19608,42,104.400002,0,65.800003,68.5,65.5
20161219220000,150.0,153.600006,50.19608,42,52.700001,100,65.099998,68.5,65.5
20161219221500,150.0,147.0,48.039216,42,85.699997,100,64.199997,68.5,65.5
20161219223000,150.0,153.0,50.0,42,97.800003,100,64.800003,68.5,65.5
20161219224500,150.0,150.600006,49.215688,42,101.099998,100,65.0,68.5,65.5
20161219230000,150.0,150.600006,49.215688,42,110.599998,100,65.099998,68.5,65.5
20161219231500,150.0,148.800003,48.627452,42,116.599998,100,65.300003,68.5,65.5
20161219233000,150.0,148.800003,48.627452,42,107.900002,100,65.400002,68.5,65.5
20161219234500,150.0,150.600006,49.215688,42,100.199997,100,65.5,68.5,65.5
20161220000000,150.0,150.600006,49.215688,42,100.199997,100,65.599998,68.5,65.5
20161220001500,150.0,150.600006,49.215688,42,109.599998,100,65.599998,68.5,65.5
20161220003000,150.0,150.600006,49.215688,42,115.800003,100,65.699997,68.5,65.5
20161220004500,150.0,150.600006,49.215688,42,86.300003,100,65.699997,68.5,65.5
20161220010000,150.0,154.800003,50.588236,42,51.5,100,64.800003,68.5,65.5
20161220011500,150.0,148.800003,48.627452,42,93.0,100,64.400002,68.5,65.5
20161220013000,150.0,148.800003,48.627452,42,105.400002,100,64.800003,68.5,65.5
20161220014500,150.0,153.0,50.0,42,116.199997,100,65.0,68.5,65.5
20161220020000,150.0,148.199997,48.431372,42,109.199997,100,65.099998,68.5,65.5
20161220021500,150.0,150.0,49.019608,42,101.900002,100,65.199997,68.5,65.5
20161220023000,150.0,150.0,49.019608,42,100.400002,100,65.300003,68.5,65.5
20161220024500,150.0,150.0,49.019608,42,110.400002,100,65.400002,68.5,65.5
20161220030000,150.0,147.0,48.039216,42,116.599998,100,65.400002,68.5,65.5
20161220031500,150.0,148.800003,48.627452,42,107.800003,100,65.5,68.5,65.5
20161220033000,150.0,148.800003,48.627452,42,101.0,100,65.5,68.5,65.5
20161220034500,150.0,148.800003,48.627452,42,101.0,100,65.599998,68.5,65.5
20161220040000,150.0,148.800003,48.627452,42,110.5,100,65.599998,68.5,65.5
20161220041500,150.0,147.0,48.039216,42,116.900002,100,65.5,68.5,65.5
20161220043000,150.0,153.600006,50.19608,42,108.400002,100,65.5,68.5,65.5
20161220044500,150.0,148.199997,48.431372,42,101.0,100,65.400002,68.5,65.5
20161220050000,150.0,153.600006,50.19608,42,101.0,100,65.300003,68.5,65.5
20161220051500,150.0,151.199997,49.411764,42,110.199997,100,65.300003,68.5,65.5
20161220053000,150.0,151.199997,49.411764,42,116.699997,100,65.199997,68.5,65.5
20161220054500,150.0,151.199997,49.411764,42,110.0,100,65.099998,68.5,65.5
20161220060000,150.0,151.199997,49.411764,42,102.699997,100,65.099998,68.5,65.5
20161220061500,150.0,151.199997,49.411764,42,102.699997,100,65.0,68.5,65.5
20161220063000,150.0,151.199997,49.411764,42,115.900002,100,65.0,68.5,65.5
20161220064500,150.0,151.199997,49.411764,42,110.900002,100,64.900002,68.5,65.5
20161220070000,150.0,148.800003,48.627452,42,101.900002,100,64.900002,68.5,65.5
20161220071500,150.0,154.800003,50.588236,42,106.900002,100,64.800003,68.5,65.5
20161220073000,150.0,154.800003,50.588236,42,119.5,100,64.800003,68.5,65.5
20161220074500,150.0,150.600006,49.215688,42,107.300003,100,64.800003,68.5,65.5
20161220080000,150.0,150.600006,49.215688,42,102.199997,100,64.800003,68.5,65.5
20161220081500,150.0,153.600006,50.19608,42,113.5,100,64.800003,68.5,65.5
20161220083000,150.0,153.600006,50.19608,42,117.400002,100,64.800003,68.5,65.5
20161220084500,150.0,150.600006,49.215688,42,105.0,100,64.800003,68.5,65.5
20161220090000,150.0,150.600006,49.215688,42,105.0,100,64.800003,68.5,65.5
20161220091500,150.0,153.0,50.0,42,120.699997,100,64.900002,68.5,65.5
20161220093000,150.0,153.0,50.0,42,108.5,100,65.0,68.5,65.5
20161220094500,150.0,153.0,50.0,42,101.900002,100,65.099998,68.5,65.5
20161220100000,150.0,150.600006,49.215688,42,115.199997,100,65.199997,68.5,65.5
20161220101500,150.0,150.600006,49.215688,42,110.199997,100,65.300003,68.5,65.5
20161220103000,150.0,153.0,50.0,42,101.300003,100,65.5,68.5,65.5
20161220104500,150.0,148.800003,48.627452,42,115.199997,100,65.699997,68.5,65.5
20161220110000,150.0,153.600006,50.19608,42,62.099998,0,65.800003,68.5,65.5
20161220111500,150.0,150.600006,49.215688,42,52.700001,100,64.900002,68.5,65.5
20161220113000,150.0,148.800003,48.627452,42,87.400002,100,64.400002,68.5,65.5
20161220114500,150.0,148.800003,48.627452,42,108.400002,100,65.0,68.5,65.5
20161220120000,150.0,148.800003,48.627452,42,97.199997,100,65.300003,68.5,65.5
20161220121500,150.0,148.800003,48.627452,42,106.5,100,65.599998,68.5,65.5
20161220123000,150.0,151.199997,49.411764,42,60.799999,0,66.0,68.5,65.5
20161220124500,150.0,148.800003,48.627452,42,54.700001,0,65.5,68.5,65.5
20161220130000,150.0,151.199997,49.411764,42,53.5,100,65.099998,68.5,65.5
20161220131500,150.0,151.199997,49.411764,42,53.5,100,64.900002,68.5,65.5
20161220133000,150.0,151.199997,49.411764,42,56.299999,100,64.800003,68.5,65.5
20161220134500,150.0,148.800003,48.627452,42,83.800003,100,65.099998,68.5,65.5
20161220140000,150.0,148.800003,48.627452,42,66.400002,0,66.0,68.5,65.5
20161220141500,150.0,147.0,48.039216,42,56.0,0,65.699997,68.5,65.5
20161220143000,150.0,150.0,49.019608,42,54.299999,0,65.599998,68.5,65.5
20161220144500,150.0,150.0,49.019608,42,54.299999,0,65.5,68.5,65.5
20161220150000,150.0,150.0,49.019608,42,54.299999,0,65.5,68.5,65.5
20161220151500,150.0,150.0,49.019608,42,54.299999,0,65.5,68.5,65.5
20161220153000,150.0,150.0,49.019608,42,54.299999,0,65.5,68.5,65.5
20161220154500,150.0,150.0,49.019608,42,54.299999,0,65.5,68.5,65.5
20161220160000,150.0,150.0,49.019608,42,54.299999,0,65.400002,68.5,65.5
20161220161500,150.0,148.199997,48.431372,42,54.299999,0,65.300003,68.5,65.5
20161220163000,150.0,150.0,49.019608,42,53.5,100,65.199997,68.5,65.5
20161220164500,150.0,150.0,49.019608,42,53.5,100,65.099998,68.5,65.5
20161220170000,150.0,150.0,49.019608,42,53.5,100,65.099998,68.5,65.5
20161220171500,150.0,150.0,49.019608,42,53.5,100,64.900002,68.5,65.5
20161220173000,150.0,150.0,49.019608,42,55.099998,100,64.800003,68.5,65.5
20161220174500,150.0,150.0,49.019608,42,93.699997,100,65.400002,68.5,65.5
20161220180000,150.0,150.0,49.019608,42,64.900002,0,65.900002,68.5,65.5
20161220181500,150.0,150.0,49.019608,42,53.900002,0,65.5,68.5,65.5
20161220183000,150.0,150.0,49.019608,42,52.700001,100,65.099998,68.5,65.5
20161220184500,150.0,150.0,49.019608,42,53.5,100,64.800003,68.5,65.5
20161220190000,150.0,150.0,49.019608,42,88.099998,100,64.800003,68.5,65.5
20161220191500,150.0,150.0,49.019608,42,94.099998,100,65.400002,68.5,65.5
20161220193000,150.0,150.0,49.019608,42,81.0,0,65.800003,68.5,65.5
20161220194500,150.0,150.0,49.019608,42,53.900002,0,65.5,68.5,65.5
20161220200000,150.0,150.0,49.019608,42,52.700001,100,65.0,68.5,65.5
20161220201500,150.0,150.0,49.019608,42,53.5,100,64.599998,68.5,65.5
20161220203000,150.0,150.0,49.019608,42,103.0,100,65.0,68.5,65.5
20161220204500,150.0,147.0,48.039216,42,93.699997,100,65.5,68.5,65.5
20161220210000,150.0,150.600006,49.215688,42,60.799999,0,65.800003,68.5,65.5
20161220211500,150.0,150.600006,49.215688,42,52.700001,100,65.099998,68.5,65.5
20161220213000,150.0,153.0,50.0,42,52.700001,100,64.699997,68.5,65.5
20161220214500,150.0,151.199997,49.411764,42,95.300003,100,64.800003,68.5,65.5
20161220220000,150.0,153.600006,50.19608,42,93.300003,100,65.400002,68.5,65.5
20161220221500,150.0,150.0,49.019608,42,97.0,100,65.599998,68.5,65.5
20161220223000,150.0,153.600006,50.19608,42,55.599998,0,65.599998,68.5,65.5
20161220224500,150.0,148.199997,48.431372,42,52.599998,100,64.800003,68.5,65.5
20161220230000,150.0,148.199997,48.431372,42,93.699997,100,64.5,68.5,65.5
20161220231500,150.0,150.0,49.019608,42,93.699997,100,65.199997,68.5,65.5
20161220233000,150.0,150.0,49.019608,42,103.900002,100,65.5,68.5,65.5
20161220234500,150.0,150.0,49.019608,42,80.699997,0,65.800003,68.5,65.5
20161221000000,150.0,150.0,49.019608,42,52.299999,100,65.099998,68.5,65.5
20161221001500,150.0,150.0,49.019608,42,53.5,100,64.400002,68.5,65.5
20161221003000,150.0,150.0,49.019608,42,108.400002,100,65.0,68.5,65.5
20161221004500,150.0,150.0,49.019608,42,95.300003,100,65.300003,68.5,65.5
20161221010000,150.0,150.0,49.019608,42,93.599998,100,65.599998,68.5,65.5
20161221011500,150.0,148.199997,48.431372,42,57.0,0,65.699997,68.5,65.5
20161221013000,150.0,144.600006,47.254904,42,52.299999,100,64.800003,68.5,65.5
20161221014500,150.0,146.399994,47.843135,42,79.099998,100,64.400002,68.5,65.5
20161221020000,150.0,146.399994,47.843135,42,111.599998,100,65.0,68.5,65.5
20161221021500,150.0,144.600006,47.254904,42,104.099998,100,65.400002,68.5,65.5
20161221023000,150.0,144.600006,47.254904,42,94.099998,100,65.699997,68.5,65.5
20161221024500,150.0,144.600006,47.254904,42,56.0,0,65.599998,68.5,65.5
20161221030000,150.0,146.399994,47.843135,42,51.900002,100,64.800003,68.5,65.5
20161221031500,150.0,146.399994,47.843135,42,86.699997,100,64.5,68.5,65.5
20161221033000,150.0,146.399994,47.843135,42,95.599998,100,65.0,68.5,65.5
20161221034500,150.0,146.399994,47.843135,42,105.400002,100,65.400002,68.5,65.5
20161221040000,150.0,146.399994,47.843135,42,110.5,100,65.699997,68.5,65.5
20161221041500,150.0,146.399994,47.843135,42,55.200001,0,65.599998,68.5,65.5
20161221043000,150.0,148.199997,48.431372,42,52.299999,100,64.800003,68.5,65.5
20161221044500,150.0,148.199997,48.431372,42,98.199997,100,64.5,68.5,65.5
20161221050000,150.0,145.800003,47.64706,42,96.5,100,65.099998,68.5,65.5
20161221051500,150.0,145.800003,47.64706,42,96.5,100,65.5,68.5,65.5
20161221053000,150.0,142.199997,46.470587,42,111.699997,100,65.699997,68.5,65.5
20161221054500,150.0,147.0,48.039216,42,54.299999,0,65.5,68.5,65.5
20161221060000,150.0,147.0,48.039216,42,51.799999,100,64.699997,68.5,65.5
20161221061500,150.0,147.0,48.039216,42,106.400002,100,64.599998,68.5,65.5
20161221063000,150.0,147.0,48.039216,42,100.900002,100,65.099998,68.5,65.5
20161221064500,150.0,150.600006,49.215688,42,96.400002,100,65.5,68.5,65.5
20161221070000,150.0,276.600006,90.392159,59,51.5,0,65.199997,65.5,62.5
20161221071500,150.0,201.600006,65.882355,48,50.700001,0,64.599998,65.5,62.5
20161221073000,150.0,187.800003,61.37255,46,50.700001,0,65.0,65.5,62.5
20161221074500,150.0,181.199997,59.215685,46,50.700001,0,65.0,65.5,62.5
20161221080000,150.0,177.600006,58.039218,46,50.700001,0,65.300003,65.5,62.5
20161221081500,150.0,166.199997,54.313725,43,50.700001,0,65.0,65.5,62.5
20161221083000,150.0,154.800003,50.588236,42,51.700001,0,64.900002,65.5,62.5
20161221084500,150.0,154.800003,50.588236,42,51.700001,0,64.900002,65.5,62.5
20161221090000,150.0,154.800003,50.588236,42,51.700001,0,65.0,65.5,62.5
20161221091500,150.0,153.0,50.0,42,52.299999,0,64.800003,65.5,62.5
20161221093000,150.0,153.0,50.0,42,52.299999,0,65.099998,65.5,62.5
20161221094500,150.0,159.0,51.960784,44,52.299999,0,65.400002,65.5,62.5
20161221100000,150.0,163.800003,53.529413,44,52.299999,0,65.5,65.5,62.5
20161221101500,150.0,166.800003,54.509805,44,52.299999,0,65.5,65.5,62.5
20161221103000,150.0,161.399994,52.745096,44,53.099998,0,65.5,65.5,62.5
20161221104500,150.0,166.199997,54.313725,44,53.099998,0,65.5,65.5,62.5
20161221110000,150.0,166.199997,54.313725,44,53.900002,0,65.599998,65.5,62.5
20161221111500,150.0,166.199997,54.313725,44,53.900002,0,65.5,65.5,62.5
20161221113000,150.0,166.199997,54.313725,44,54.700001,0,65.5,65.5,62.5
20161221114500,150.0,166.199997,54.313725,44,54.700001,0,65.599998,65.5,62.5
20161221120000,150.0,168.0,54.901961,44,54.700001,0,65.800003,65.5,62.5
20161221121500,150.0,196.800003,64.313726,49,54.700001,0,66.0,65.5,62.5
20161221123000,150.0,220.199997,71.960783,52,54.700001,0,65.900002,65.5,62.5
20161221124500,150.0,240.0,78.431373,54,54.700001,0,66.0,65.5,62.5
20161221130000,150.0,258.600006,84.509806,57,54.0,0,66.0,65.5,62.5
20161221131500,150.0,280.200012,91.568631,59,54.0,0,66.0,65.5,62.5
20161221133000,150.0,296.399994,96.862743,62,54.0,0,66.099998,65.5,62.5
20161221134500,150.0,300.600006,98.235296,63,54.700001,0,66.199997,65.5,62.5
20161221140000,150.0,307.799988,100.588231,63,53.900002,0,66.400002,65.5,62.5
20161221141500,150.0,304.200012,99.411769,63,54.700001,0,66.599998,65.5,62.5
20161221143000,150.0,304.200012,99.411769,63,53.900002,0,66.699997,65.5,62.5
20161221144500,150.0,304.200012,99.411769,63,53.900002,0,66.199997,65.5,62.5
20161221150000,150.0,262.799988,85.882349,58,53.900002,0,65.699997,65.5,62.5
20161221151500,150.0,262.799988,85.882349,57,53.900002,0,65.5,65.5,62.5
20161221153000,150.0,262.799988,85.882349,57,53.900002,0,65.199997,65.5,62.5
20161221154500,150.0,254.399994,83.137253,55,54.700001,0,65.199997,65.5,62.5
20161221160000,150.0,229.800003,75.09804,53,54.700001,0,65.099998,65.5,62.5
20161221161500,150.0,220.199997,71.960783,52,54.700001,0,65.099998,65.5,62.5
20161221163000,150.0,207.0,67.647059,49,54.700001,0,65.099998,65.5,62.5
20161221164500,150.0,200.399994,65.490194,48,54.700001,0,65.199997,65.5,62.5
20161221170000,150.0,200.399994,65.490194,48,54.700001,0,65.199997,65.5,62.5
20161221171500,150.0,184.199997,60.196077,46,54.700001,0,65.199997,65.5,62.5
20161221173000,150.0,188.399994,61.568625,46,54.700001,0,65.199997,65.5,62.5
20161221174500,150.0,175.800003,57.450981,45,54.700001,0,65.199997,65.5,62.5
20161221180000,150.0,175.800003,57.450981,45,54.700001,0,65.199997,65.5,62.5
20161221181500,150.0,171.0,55.882353,44,54.700001,0,65.199997,65.5,62.5
20161221183000,150.0,158.399994,51.764704,43,54.700001,0,65.199997,65.5,62.5
20161221184500,150.0,158.399994,51.764704,42,54.700001,0,65.199997,65.5,62.5
20161221190000,150.0,158.399994,51.764704,42,55.5,0,65.199997,65.5,62.5
20161221191500,150.0,155.399994,50.784312,42,55.5,0,65.099998,65.5,62.5
20161221193000,150.0,153.600006,50.19608,42,55.5,0,65.099998,65.5,62.5
20161221194500,150.0,157.199997,51.372548,42,55.5,0,65.099998,65.5,62.5
20161221200000,150.0,153.600006,50.19608,42,55.5,0,65.0,65.5,62.5
20161221201500,150.0,150.0,49.019608,42,55.5,0,65.0,65.5,62.5
20161221203000,150.0,153.0,50.0,42,55.5,0,65.0,65.5,62.5
20161221204500,150.0,155.399994,50.784312,42,55.5,0,64.800003,65.5,62.5
20161221210000,150.0,155.399994,50.784312,42,55.5,0,64.800003,65.5,62.5
20161221211500,150.0,155.399994,50.784312,42,55.5,0,64.699997,65.5,62.5
20161221213000,150.0,153.600006,50.19608,42,55.5,0,64.699997,65.5,62.5
20161221214500,150.0,157.199997,51.372548,42,55.5,0,64.599998,65.5,62.5
20161221220000,150.0,154.800003,50.588236,42,55.5,0,64.599998,65.5,62.5
20161221221500,150.0,153.0,50.0,42,55.5,0,64.599998,65.5,62.5
20161221223000,150.0,157.800003,51.568628,42,55.5,0,64.5,65.5,62.5
20161221224500,150.0,154.800003,50.588236,42,55.5,0,64.400002,65.5,62.5
20161221230000,150.0,154.800003,50.588236,42,55.5,0,64.400002,65.5,62.5
20161221231500,150.0,154.800003,50.588236,42,55.5,0,64.400002,65.5,62.5
20161221233000,150.0,154.800003,50.588236,42,55.5,0,64.300003,65.5,62.5
20161221234500,150.0,151.199997,49.411764,42,55.5,0,64.300003,65.5,62.5
20161222000000,150.0,151.199997,49.411764,42,55.5,0,64.199997,65.5,62.5
20161222001500,150.0,153.600006,50.19608,42,55.5,0,64.199997,65.5,62.5
20161222003000,150.0,153.600006,50.19608,42,55.5,0,64.199997,65.5,62.5
20161222004500,150.0,156.0,50.980392,42,55.5,0,64.199997,65.5,62.5
20161222010000,150.0,156.0,50.980392,42,54.700001,0,64.099998,65.5,62.5
20161222011500,150.0,156.0,50.980392,42,54.700001,0,64.099998,65.5,62.5
20161222013000,150.0,156.0,50.980392,42,54.700001,0,64.099998,65.5,62.5
20161222014500,150.0,156.0,50.980392,41,54.700001,0,64.099998,65.5,62.5
20161222020000,150.0,158.399994,51.764704,41,55.5,0,64.0,65.5,62.5
20161222021500,150.0,156.0,50.980392,41,54.700001,0,64.0,65.5,62.5
20161222023000,150.0,156.0,50.980392,41,54.700001,0,64.0,65.5,62.5
20161222024500,150.0,157.800003,51.568628,41,55.5,0,64.0,65.5,62.5
20161222030000,150.0,154.800003,50.588236,41,54.700001,0,63.900002,65.5,62.5
20161222031500,150.0,154.800003,50.588236,41,54.700001,0,63.900002,65.5,62.5
20161222033000,150.0,158.399994,51.764704,41,55.5,0,63.799999,65.5,62.5
20161222034500,150.0,154.800003,50.588236,41,54.799999,0,63.799999,65.5,62.5
20161222040000,150.0,157.199997,51.372548,41,54.799999,0,63.799999,65.5,62.5
20161222041500,150.0,157.199997,51.372548,41,54.799999,0,63.799999,65.5,62.5
20161222043000,150.0,154.800003,50.588236,41,54.799999,0,63.799999,65.5,62.5
20161222044500,150.0,154.800003,50.588236,41,54.799999,0,63.700001,65.5,62.5
20161222050000,150.0,157.800003,51.568628,41,55.5,0,63.700001,65.5,62.5
20161222051500,150.0,155.399994,50.784312,41,55.5,0,63.700001,65.5,62.5
20161222053000,150.0,155.399994,50.784312,41,55.5,0,63.700001,65.5,62.5
20161222054500,150.0,155.399994,50.784312,41,54.700001,0,63.700001,65.5,62.5
20161222060000,150.0,155.399994,50.784312,41,55.5,0,63.700001,65.5,62.5
20161222061500,150.0,157.199997,51.372548,41,55.5,0,63.700001,65.5,62.5
20161222063000,150.0,155.399994,50.784312,41,55.5,0,63.700001,65.5,62.5
20161222064500,150.0,155.399994,50.784312,41,54.900002,0,63.700001,65.5,62.5
20161222070000,150.0,157.199997,51.372548,41,54.900002,0,63.599998,65.5,62.5
20161222071500,150.0,155.399994,50.784312,41,54.900002,0,63.599998,65.5,62.5
20161222073000,150.0,158.399994,51.764704,41,55.5,0,63.599998,65.5,62.5
20161222074500,150.0,156.0,50.980392,41,55.5,0,63.599998,65.5,62.5
20161222080000,150.0,158.399994,51.764704,41,55.5,0,63.599998,65.5,62.5
20161222081500,150.0,158.399994,51.764704,41,55.5,0,63.599998,65.5,62.5
20161222083000,150.0,158.399994,51.764704,41,55.5,0,63.599998,65.5,62.5
20161222084500,150.0,156.0,50.980392,41,54.700001,0,63.599998,65.5,62.5
20161222090000,150.0,153.600006,50.19608,41,55.5,0,63.599998,65.5,62.5
20161222091500,150.0,155.399994,50.784312,41,55.5,0,63.599998,65.5,62.5
20161222093000,150.0,155.399994,50.784312,41,54.700001,0,63.599998,65.5,62.5
20161222094500,150.0,155.399994,50.784312,41,55.5,0,63.599998,65.5,62.5
20161222100000,150.0,155.399994,50.784312,41,54.299999,0,63.700001,65.5,62.5
20161222101500,150.0,155.399994,50.784312,41,54.299999,0,63.700001,65.5,62.5
20161222103000,150.0,155.399994,50.784312,41,54.299999,0,63.700001,65.5,62.5
20161222104500,150.0,153.600006,50.19608,41,54.299999,0,63.799999,65.5,62.5
20161222110000,150.0,153.600006,50.19608,41,54.299999,0,63.900002,65.5,62.5
20161222111500,150.0,153.600006,50.19608,41,54.299999,0,64.0,65.5,62.5
20161222113000,150.0,151.199997,49.411764,41,54.299999,0,64.0,65.5,62.5
20161222114500,150.0,153.600006,50.19608,41,54.299999,0,64.0,65.5,62.5
20161222120000,150.0,151.199997,49.411764,41,54.299999,0,64.0,65.5,62.5
20161222121500,150.0,151.199997,49.411764,41,54.299999,0,64.0,65.5,62.5
20161222123000,150.0,155.399994,50.784312,41,54.299999,0,64.0,65.5,62.5
20161222124500,150.0,151.199997,49.411764,41,54.299999,0,64.099998,65.5,62.5
20161222130000,150.0,148.800003,48.627452,41,54.299999,0,64.099998,65.5,62.5
20161222131500,150.0,147.0,48.039216,41,54.299999,0,64.099998,65.5,62.5
20161222133000,150.0,153.0,50.0,41,54.299999,0,64.099998,65.5,62.5
20161222134500,150.0,153.0,50.0,41,54.299999,0,64.099998,65.5,62.5
20161222140000,150.0,148.800003,48.627452,41,54.299999,0,64.199997,65.5,62.5
20161222141500,150.0,153.600006,50.19608,41,54.299999,0,64.199997,65.5,62.5
20161222143000,150.0,153.600006,50.19608,41,54.299999,0,64.300003,65.5,62.5
20161222144500,150.0,156.0,50.980392,41,54.299999,0,64.300003,65.5,62.5
20161222150000,150.0,150.600006,49.215688,41,54.299999,0,64.300003,65.5,62.5
20161222151500,150.0,153.600006,50.19608,41,54.299999,0,64.300003,65.5,62.5
20161222153000,150.0,153.600006,50.19608,41,54.299999,0,64.400002,65.5,62.5
20161222154500,150.0,153.600006,50.19608,41,54.299999,0,64.400002,65.5,62.5
20161222160000,150.0,153.600006,50.19608,41,54.299999,0,64.400002,65.5,62.5
20161222161500,150.0,156.0,50.980392,41,54.299999,0,64.5,65.5,62.5
20161222163000,150.0,156.0,50.980392,41,54.299999,0,64.400002,65.5,62.5
20161222164500,150.0,156.0,50.980392,41,54.299999,0,64.5,65.5,62.5
20161222170000,150.0,156.0,50.980392,41,54.299999,0,64.5,65.5,62.5
20161222171500,150.0,151.199997,49.411764,41,54.299999,0,64.5,65.5,62.5
20161222173000,150.0,155.399994,50.784312,41,54.299999,0,64.400002,65.5,62.5
20161222174500,150.0,155.399994,50.784312,41,54.299999,0,64.400002,65.5,62.5
20161222180000,150.0,155.399994,50.784312,41,54.299999,0,64.400002,65.5,62.5
20161222181500,150.0,155.399994,50.784312,41,54.299999,0,64.400002,65.5,62.5
20161222183000,150.0,153.600006,50.19608,41,54.299999,0,64.300003,65.5,62.5
20161222184500,150.0,155.399994,50.784312,41,54.299999,0,64.300003,65.5,62.5
20161222190000,150.0,153.600006,50.19608,41,54.299999,0,64.300003,65.5,62.5
20161222191500,150.0,151.199997,49.411764,41,54.299999,0,64.199997,65.5,62.5
20161222193000,150.0,153.600006,50.19608,41,54.299999,0,64.199997,65.5,62.5
20161222194500,150.0,151.199997,49.411764,41,54.299999,0,64.199997,65.5,62.5
20161222200000,150.0,154.800003,50.588236,41,54.299999,0,64.199997,65.5,62.5
20161222201500,150.0,154.800003,50.588236,41,54.299999,0,64.099998,65.5,62.5
20161222203000,150.0,154.800003,50.588236,41,54.299999,0,64.099998,65.5,62.5
20161222204500,150.0,154.800003,50.588236,41,54.299999,0,64.099998,65.5,62.5
20161222210000,150.0,153.0,50.0,41,54.299999,0,64.099998,65.5,62.5
20161222211500,150.0,154.800003,50.588236,41,54.299999,0,64.0,65.5,62.5
20161222213000,150.0,154.800003,50.588236,41,54.299999,0,64.0,65.5,62.5
20161222214500,150.0,154.800003,50.588236,41,54.299999,0,64.0,65.5,62.5
20161222220000,150.0,154.800003,50.588236,41,54.299999,0,63.900002,65.5,62.5
20161222221500,150.0,154.800003,50.588236,41,54.299999,0,63.900002,65.5,62.5
20161222223000,150.0,154.800003,50.588236,41,54.299999,0,63.799999,65.5,62.5
20161222224500,150.0,154.800003,50.588236,41,54.299999,0,63.799999,65.5,62.5
20161222230000,150.0,154.800003,50.588236,41,54.299999,0,63.799999,65.5,62.5
20161222231500,150.0,154.800003,50.588236,41,53.5,0,63.700001,65.5,62.5
20161222233000,150.0,153.0,50.0,41,53.5,0,63.700001,65.5,62.5
20161222234500,150.0,150.600006,49.215688,41,53.5,0,63.599998,65.5,62.5
20161223000000,150.0,153.600006,50.19608,41,53.5,0,63.599998,65.5,62.5
20161223001500,150.0,148.800003,48.627452,41,53.5,0,63.599998,65.5,62.5
20161223003000,150.0,147.0,48.039216,41,53.5,0,63.599998,65.5,62.5
20161223004500,150.0,148.800003,48.627452,41,53.5,0,63.599998,65.5,62.5
20161223010000,150.0,148.800003,48.627452,41,53.5,0,63.599998,65.5,62.5
20161223011500,150.0,148.800003,48.627452,41,53.5,0,63.5,65.5,62.5
20161223013000,150.0,151.199997,49.411764,41,53.5,0,63.5,65.5,62.5
20161223014500,150.0,151.199997,49.411764,41,53.5,0,63.5,65.5,62.5
20161223020000,150.0,151.199997,49.411764,41,53.5,0,63.5,65.5,62.5
20161223021500,150.0,151.199997,49.411764,41,53.5,0,63.5,65.5,62.5
20161223023000,150.0,148.199997,48.431372,41,53.5,0,63.400002,65.5,62.5
20161223024500,150.0,153.0,50.0,41,53.5,0,63.400002,65.5,62.5
20161223030000,150.0,150.600006,49.215688,41,53.5,0,63.299999,65.5,62.5
20161223031500,150.0,148.199997,48.431372,41,53.5,0,63.299999,65.5,62.5
20161223033000,150.0,148.199997,48.431372,41,53.5,0,63.299999,65.5,62.5
20161223034500,150.0,148.199997,48.431372,41,53.5,0,63.299999,65.5,62.5
20161223040000,150.0,148.199997,48.431372,41,53.5,0,63.299999,65.5,62.5
20161223041500,150.0,150.600006,49.215688,41,53.5,0,63.200001,65.5,62.5
20161223043000,150.0,150.600006,49.215688,41,53.5,0,63.299999,65.5,62.5
20161223044500,150.0,150.600006,49.215688,41,53.5,0,63.200001,65.5,62.5
20161223050000,150.0,148.800003,48.627452,41,53.5,0,63.200001,65.5,62.5
20161223051500,150.0,147.0,48.039216,41,53.5,0,63.099998,65.5,62.5
20161223053000,150.0,148.800003,48.627452,41,53.5,0,63.099998,65.5,62.5
20161223054500,150.0,148.800003,48.627452,41,53.5,0,63.099998,65.5,62.5
20161223060000,150.0,150.600006,49.215688,41,53.5,0,63.099998,65.5,62.5
20161223061500,150.0,148.199997,48.431372,41,53.5,0,63.099998,65.5,62.5
20161223063000,150.0,146.399994,47.843135,41,53.5,0,63.099998,65.5,62.5
20161223064500,150.0,153.0,50.0,41,53.5,0,63.299999,65.5,62.5
20161223070000,150.0,150.600006,49.215688,41,53.5,0,64.199997,65.5,62.5
20161223071500,150.0,150.600006,49.215688,41,53.5,0,64.599998,65.5,62.5
20161223073000,150.0,150.600006,49.215688,41,53.5,0,64.699997,65.5,62.5
20161223074500,150.0,155.399994,50.784312,43,53.5,0,65.099998,65.5,62.5
20161223080000,150.0,155.399994,50.784312,44,53.5,0,65.199997,65.5,62.5
20161223081500,150.0,157.800003,51.568628,44,53.5,0,65.199997,65.5,62.5
20161223083000,150.0,160.199997,52.35294,44,53.5,0,65.300003,65.5,62.5
20161223084500,150.0,158.399994,51.764704,44,53.5,0,65.5,65.5,62.5
20161223090000,150.0,156.0,50.980392,44,53.5,0,65.5,65.5,62.5
20161223091500,150.0,156.0,50.980392,44,53.5,0,65.5,65.5,62.5
20161223093000,150.0,156.0,50.980392,44,53.5,0,65.599998,65.5,62.5
20161223094500,150.0,158.399994,51.764704,44,54.299999,0,65.800003,65.5,62.5
20161223100000,150.0,163.800003,53.529413,44,54.299999,0,65.699997,65.5,62.5
20161223101500,150.0,159.0,51.960784,44,54.299999,0,65.5,65.5,62.5
20161223103000,150.0,159.0,51.960784,44,54.299999,0,65.099998,65.5,62.5
20161223104500,150.0,159.0,51.960784,43,54.299999,0,64.800003,65.5,62.5
20161223110000,150.0,157.199997,51.372548,42,54.299999,0,64.699997,65.5,62.5
20161223111500,150.0,157.199997,51.372548,42,55.099998,0,64.599998,65.5,62.5
20161223113000,150.0,157.199997,51.372548,42,55.099998,0,64.599998,65.5,62.5
20161223114500,150.0,160.199997,52.35294,42,55.099998,0,64.599998,65.5,62.5
20161223120000,150.0,157.800003,51.568628,42,55.099998,0,64.599998,65.5,62.5
20161223121500,150.0,157.800003,51.568628,42,55.099998,0,64.800003,65.5,62.5
20161223123000,150.0,157.800003,51.568628,42,55.099998,0,64.900002,65.5,62.5
20161223124500,150.0,153.600006,50.19608,41,55.099998,0,64.900002,65.5,62.5
20161223130000,150.0,155.399994,50.784312,41,55.099998,0,64.900002,65.5,62.5
20161223131500,150.0,153.600006,50.19608,41,55.099998,0,64.800003,65.5,62.5
20161223133000,150.0,156.0,50.980392,41,55.099998,0,64.900002,65.5,62.5
20161223134500,150.0,153.600006,50.19608,41,55.099998,0,65.0,65.5,62.5
20161223140000,150.0,155.399994,50.784312,41,55.099998,0,65.0,65.5,62.5
20161223141500,150.0,151.199997,49.411764,41,55.099998,0,65.0,65.5,62.5
20161223143000,150.0,153.600006,50.19608,41,54.299999,0,65.0,65.5,62.5
20161223144500,150.0,151.199997,49.411764,41,54.299999,0,64.900002,65.5,62.5
20161223150000,150.0,153.600006,50.19608,41,54.299999,0,64.800003,65.5,62.5
20161223151500,150.0,153.600006,50.19608,41,54.299999,0,64.900002,65.5,62.5
20161223153000,150.0,153.600006,50.19608,41,54.299999,0,65.099998,65.5,62.5
20161223154500,150.0,153.600006,50.19608,41,54.299999,0,65.300003,65.5,62.5
20161223160000,150.0,153.600006,50.19608,41,54.299999,0,65.300003,65.5,62.5
20161223161500,150.0,153.600006,50.19608,43,54.299999,0,65.400002,65.5,62.5
20161223163000,150.0,158.399994,51.764704,43,54.299999,0,65.5,65.5,62.5
20161223164500,150.0,158.399994,51.764704,43,54.299999,0,65.5,65.5,62.5
20161223170000,150.0,158.399994,51.764704,43,54.299999,0,65.300003,65.5,62.5
20161223171500,150.0,158.399994,51.764704,43,54.299999,0,65.300003,65.5,62.5
20161223173000,150.0,158.399994,51.764704,43,54.299999,0,65.199997,65.5,62.5
20161223174500,150.0,158.399994,51.764704,43,54.299999,0,65.099998,65.5,62.5
20161223180000,150.0,156.0,50.980392,43,54.299999,0,65.099998,65.5,62.5
20161223181500,150.0,156.0,50.980392,43,54.299999,0,65.0,65.5,62.5
20161223183000,150.0,157.800003,51.568628,43,54.299999,0,65.0,65.5,62.5
20161223184500,150.0,157.800003,51.568628,43,54.299999,0,64.900002,65.5,62.5
20161223190000,150.0,157.800003,51.568628,43,54.299999,0,64.800003,65.5,62.5
20161223191500,150.0,157.800003,51.568628,43,54.299999,0,64.699997,65.5,62.5
20161223193000,150.0,156.0,50.980392,43,54.299999,0,64.699997,65.5,62.5
20161223194500,150.0,156.0,50.980392,43,54.299999,0,64.599998,65.5,62.5
20161223200000,150.0,153.600006,50.19608,43,54.299999,0,64.599998,65.5,62.5
20161223201500,150.0,153.600006,50.19608,43,54.299999,0,64.599998,65.5,62.5
20161223203000,150.0,150.0,49.019608,43,54.299999,0,64.400002,65.5,62.5
20161223204500,150.0,153.600006,50.19608,43,54.299999,0,64.400002,65.5,62.5
20161223210000,150.0,153.600006,50.19608,43,54.299999,0,64.300003,65.5,62.5
20161223211500,150.0,150.600006,49.215688,43,54.299999,0,64.300003,65.5,62.5
20161223213000,150.0,150.600006,49.215688,43,54.299999,0,64.199997,65.5,62.5
20161223214500,150.0,153.0,50.0,43,54.299999,0,64.199997,65.5,62.5
20161223220000,150.0,153.0,50.0,43,54.299999,0,64.099998,65.5,62.5
20161223221500,150.0,151.199997,49.411764,43,54.299999,0,64.099998,65.5,62.5
20161223223000,150.0,153.0,50.0,43,54.299999,0,64.0,65.5,62.5
20161223224500,150.0,151.199997,49.411764,43,54.299999,0,63.900002,65.5,62.5
20161223230000,150.0,153.0,50.0,43,54.299999,0,64.0,65.5,62.5
20161223231500,150.0,153.0,50.0,43,54.299999,0,63.799999,65.5,62.5
20161223233000,150.0,150.0,49.019608,43,54.299999,0,63.799999,65.5,62.5
20161223234500,150.0,150.0,49.019608,43,54.299999,0,63.700001,65.5,62.5
20161224000000,150.0,150.0,49.019608,43,54.299999,0,63.700001,65.5,62.5
20161224001500,150.0,150.0,49.019608,43,54.299999,0,63.700001,65.5,62.5
20161224003000,150.0,150.0,49.019608,43,54.299999,0,63.599998,65.5,62.5
20161224004500,150.0,153.0,50.0,43,54.299999,0,63.599998,65.5,62.5
20161224010000,150.0,148.800003,48.627452,43,54.299999,0,63.599998,65.5,62.5
20161224011500,150.0,153.600006,50.19608,43,54.299999,0,63.5,65.5,62.5
20161224013000,150.0,144.0,47.058824,41,54.299999,0,63.5,65.5,62.5
20161224014500,150.0,144.0,47.058824,41,54.299999,0,63.5,65.5,62.5
20161224020000,150.0,144.0,47.058824,41,54.299999,0,63.5,65.5,62.5
20161224021500,150.0,146.399994,47.843135,41,54.299999,0,63.5,65.5,62.5
20161224023000,150.0,142.800003,46.666668,41,54.299999,0,63.5,65.5,62.5
20161224024500,150.0,145.800003,47.64706,41,54.299999,0,63.5,65.5,62.5
20161224030000,150.0,145.800003,47.64706,41,54.299999,0,63.5,65.5,62.5
20161224031500,150.0,145.800003,47.64706,41,54.299999,0,63.5,65.5,62.5
20161224033000,150.0,145.800003,47.64706,41,54.299999,0,63.5,65.5,62.5
20161224034500,150.0,145.800003,47.64706,41,54.299999,0,63.5,65.5,62.5
20161224040000,150.0,145.800003,47.64706,41,54.299999,0,63.400002,65.5,62.5
20161224041500,150.0,145.800003,47.64706,41,54.299999,0,63.299999,65.5,62.5
20161224043000,150.0,145.800003,47.64706,41,54.299999,0,63.400002,65.5,62.5
20161224044500,150.0,145.800003,47.64706,41,54.299999,0,63.299999,65.5,62.5
20161224050000,150.0,145.800003,47.64706,41,54.299999,0,63.299999,65.5,62.5
20161224051500,150.0,142.800003,46.666668,41,54.299999,0,63.299999,65.5,62.5
20161224053000,150.0,146.399994,47.843135,41,54.299999,0,63.299999,65.5,62.5
20161224054500,150.0,144.600006,47.254904,41,54.299999,0,63.299999,65.5,62.5
20161224060000,150.0,144.600006,47.254904,41,54.299999,0,63.299999,65.5,62.5
20161224061500,150.0,144.600006,47.254904,41,54.299999,0,63.200001,65.5,62.5
20161224063000,150.0,142.800003,46.666668,41,54.299999,0,63.200001,65.5,62.5
20161224064500,150.0,142.800003,46.666668,41,54.299999,0,63.099998,65.5,62.5
20161224070000,150.0,142.800003,46.666668,41,54.299999,0,63.099998,65.5,62.5
20161224071500,150.0,145.800003,47.64706,41,54.299999,0,63.099998,65.5,62.5
20161224073000,150.0,145.800003,47.64706,41,54.299999,0,63.099998,65.5,62.5
20161224074500,150.0,148.800003,48.627452,41,54.299999,0,63.099998,65.5,62.5
20161224080000,150.0,144.0,47.058824,41,54.299999,0,63.099998,65.5,62.5
20161224081500,150.0,144.0,47.058824,41,54.299999,0,63.099998,65.5,62.5
20161224083000,150.0,144.0,47.058824,41,54.299999,0,63.099998,65.5,62.5
20161224084500,150.0,145.800003,47.64706,41,54.299999,0,63.099998,65.5,62.5
20161224090000,150.0,144.0,47.058824,41,54.299999,0,63.200001,65.5,62.5
20161224091500,150.0,147.0,48.039216,41,55.099998,0,63.299999,65.5,62.5
20161224093000,150.0,144.600006,47.254904,41,55.099998,0,63.299999,65.5,62.5
20161224094500,150.0,151.199997,49.411764,43,55.099998,0,63.400002,65.5,62.5
20161224100000,150.0,146.399994,47.843135,43,55.099998,0,63.5,65.5,62.5
20161224101500,150.0,150.600006,49.215688,43,55.099998,0,63.5,65.5,62.5
20161224103000,150.0,150.600006,49.215688,43,55.099998,0,63.599998,65.5,62.5
20161224104500,150.0,148.800003,48.627452,43,55.099998,0,63.700001,65.5,62.5
20161224110000,150.0,148.800003,48.627452,43,55.099998,0,63.700001,65.5,62.5
20161224111500,150.0,148.800003,48.627452,43,55.099998,0,63.799999,65.5,62.5
20161224113000,150.0,150.600006,49.215688,43,55.099998,0,63.900002,65.5,62.5
20161224114500,150.0,148.199997,48.431372,43,55.099998,0,64.0,65.5,62.5
20161224120000,150.0,150.0,49.019608,43,55.099998,0,64.199997,65.5,62.5
20161224121500,150.0,157.199997,51.372548,43,55.099998,0,64.300003,65.5,62.5
20161224123000,150.0,153.600006,50.19608,43,55.099998,0,64.400002,65.5,62.5
20161224124500,150.0,153.600006,50.19608,43,55.099998,0,64.599998,65.5,62.5
20161224130000,150.0,153.600006,50.19608,43,55.099998,0,64.800003,65.5,62.5
20161224131500,150.0,153.600006,50.19608,43,55.099998,0,65.099998,65.5,62.5
20161224133000,150.0,153.600006,50.19608,43,55.099998,0,65.199997,65.5,62.5
20161224134500,150.0,153.600006,50.19608,43,55.099998,0,65.300003,65.5,62.5
20161224140000,150.0,153.600006,50.19608,43,55.099998,0,65.599998,65.5,62.5
20161224141500,150.0,166.199997,54.313725,44,55.099998,0,65.900002,65.5,62.5
20161224143000,150.0,189.0,61.764706,47,54.299999,0,66.0,65.5,62.5
20161224144500,150.0,213.600006,69.803924,50,54.299999,0,65.900002,65.5,62.5
20161224150000,150.0,208.800003,68.235295,50,54.299999,0,65.800003,65.5,62.5
20161224151500,150.0,213.600006,69.803924,51,54.299999,0,65.800003,65.5,62.5
20161224153000,150.0,220.199997,71.960783,51,54.299999,0,65.800003,65.5,62.5
20161224154500,150.0,223.199997,72.941175,52,54.299999,0,65.699997,65.5,62.5
20161224160000,150.0,223.199997,72.941175,52,54.299999,0,65.599998,65.5,62.5
20161224161500,150.0,223.199997,72.941175,52,54.299999,0,65.599998,65.5,62.5
20161224163000,150.0,223.199997,72.941175,52,54.299999,0,65.5,65.5,62.5
20161224164500,150.0,225.600006,73.725492,52,54.299999,0,65.5,65.5,62.5
20161224170000,150.0,225.600006,73.725492,52,54.299999,0,65.300003,65.5,62.5
20161224171500,150.0,213.600006,69.803924,50,54.299999,0,65.099998,65.5,62.5
20161224173000,150.0,199.199997,65.098038,48,54.299999,0,65.099998,65.5,62.5
20161224174500,150.0,180.0,58.823529,45,54.299999,0,65.099998,65.5,62.5
20161224180000,150.0,172.199997,56.274509,44,54.299999,0,65.099998,65.5,62.5
20161224181500,150.0,163.800003,53.529413,43,54.299999,0,65.099998,65.5,62.5
20161224183000,150.0,155.399994,50.784312,41,54.299999,0,65.099998,65.5,62.5
20161224184500,150.0,155.399994,50.784312,41,55.099998,0,65.199997,65.5,62.5
20161224190000,150.0,157.199997,51.372548,41,55.099998,0,65.199997,65.5,62.5
20161224191500,150.0,155.399994,50.784312,41,55.099998,0,65.300003,65.5,62.5
20161224193000,150.0,158.399994,51.764704,41,55.099998,0,65.300003,65.5,62.5
20161224194500,150.0,158.399994,51.764704,41,55.099998,0,65.300003,65.5,62.5
20161224200000,150.0,158.399994,51.764704,41,55.099998,0,65.300003,65.5,62.5
20161224201500,150.0,156.0,50.980392,41,55.099998,0,65.199997,65.5,62.5
20161224203000,150.0,158.399994,51.764704,41,55.099998,0,65.199997,65.5,62.5
20161224204500,150.0,154.800003,50.588236,41,55.099998,0,65.199997,65.5,62.5
20161224210000,150.0,154.800003,50.588236,41,55.099998,0,65.099998,65.5,62.5
20161224211500,150.0,153.0,50.0,41,55.099998,0,65.099998,65.5,62.5
20161224213000,150.0,157.199997,51.372548,41,55.099998,0,65.099998,65.5,62.5
20161224214500,150.0,155.399994,50.784312,41,55.099998,0,65.0,65.5,62.5
20161224220000,150.0,155.399994,50.784312,41,55.099998,0,65.0,65.5,62.5
20161224221500,150.0,153.0,50.0,41,55.099998,0,64.900002,65.5,62.5
20161224223000,150.0,156.0,50.980392,41,55.099998,0,64.800003,65.5,62.5
20161224224500,150.0,156.0,50.980392,41,55.099998,0,64.800003,65.5,62.5
20161224230000,150.0,156.0,50.980392,41,55.099998,0,64.699997,65.5,62.5
20161224231500,150.0,156.0,50.980392,41,55.099998,0,64.699997,65.5,62.5
20161224233000,150.0,156.0,50.980392,41,55.099998,0,64.699997,65.5,62.5
20161224234500,150.0,153.600006,50.19608,41,55.099998,0,64.699997,65.5,62.5
20161225000000,150.0,150.0,49.019608,41,55.099998,0,64.699997,65.5,62.5
20161225001500,150.0,150.0,49.019608,41,55.099998,0,64.699997,65.5,62.5
20161225003000,150.0,150.0,49.019608,41,55.099998,0,64.699997,65.5,62.5
20161225004500,150.0,150.0,49.019608,41,55.099998,0,64.599998,65.5,62.5
20161225010000,150.0,150.0,49.019608,41,55.099998,0,64.599998,65.5,62.5
20161225011500,150.0,150.0,49.019608,41,55.099998,0,64.599998,65.5,62.5
20161225013000,150.0,150.0,49.019608,41,55.099998,0,64.599998,65.5,62.5
20161225014500,150.0,150.0,49.019608,41,55.099998,0,64.599998,65.5,62.5
20161225020000,150.0,148.199997,48.431372,41,55.099998,0,64.599998,65.5,62.5
20161225021500,150.0,150.0,49.019608,41,55.099998,0,64.599998,65.5,62.5
20161225023000,150.0,150.0,49.019608,41,55.099998,0,64.599998,65.5,62.5
20161225024500,150.0,150.0,49.019608,41,55.099998,0,64.599998,65.5,62.5
