PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225030000,150.0,147.0,48.039216,41,55.099998,0,64.5,65.5,62.5
20161225031500,150.0,150.600006,49.215688,41,55.099998,0,64.5,65.5,62.5
20161225033000,150.0,148.800003,48.627452,41,55.099998,0,64.5,65.5,62.5
20161225034500,150.0,148.800003,48.627452,41,55.099998,0,64.5,65.5,62.5
20161225040000,150.0,151.199997,49.411764,41,55.099998,0,64.5,65.5,62.5
20161225041500,150.0,151.199997,49.411764,41,55.099998,0,64.5,65.5,62.5
20161225043000,150.0,146.399994,47.843135,41,55.099998,0,64.400002,65.5,62.5
20161225044500,150.0,148.800003,48.627452,41,55.099998,0,64.5,65.5,62.5
20161225050000,150.0,148.800003,48.627452,41,55.099998,0,64.400002,65.5,62.5
20161225051500,150.0,147.0,48.039216,41,55.099998,0,64.400002,65.5,62.5
20161225053000,150.0,147.0,48.039216,41,55.099998,0,64.400002,65.5,62.5
20161225054500,150.0,147.0,48.039216,41,55.099998,0,64.400002,65.5,62.5
20161225060000,150.0,147.0,48.039216,41,55.099998,0,64.400002,65.5,62.5
20161225061500,150.0,150.0,49.019608,41,55.099998,0,64.400002,65.5,62.5
20161225063000,150.0,150.0,49.019608,41,55.099998,0,64.400002,65.5,62.5
20161225064500,150.0,148.199997,48.431372,41,55.099998,0,64.300003,65.5,62.5
20161225070000,150.0,150.0,49.019608,41,55.099998,0,64.300003,65.5,62.5
20161225071500,150.0,150.0,49.019608,41,55.099998,0,64.300003,65.5,62.5
20161225073000,150.0,150.0,49.019608,41,55.099998,0,64.300003,65.5,62.5
20161225074500,150.0,148.199997,48.431372,41,55.099998,0,64.300003,65.5,62.5
20161225080000,150.0,162.600006,53.137257,45,55.099998,0,65.0,65.5,62.5
20161225081500,150.0,182.399994,59.607841,47,55.099998,0,65.300003,65.5,62.5
20161225083000,150.0,182.399994,59.607841,47,55.099998,0,65.5,65.5,62.5
20161225084500,150.0,180.0,58.823529,47,55.099998,0,65.599998,65.5,62.5
20161225090000,150.0,189.600006,61.960786,48,55.099998,0,65.800003,65.5,62.5
20161225091500,150.0,207.0,67.647059,50,55.099998,0,65.900002,65.5,62.5
20161225093000,150.0,214.800003,70.196079,51,55.099998,0,65.800003,65.5,62.5
20161225094500,150.0,220.800003,72.156864,52,55.099998,0,65.800003,65.5,62.5
20161225100000,150.0,229.800003,75.09804,54,54.299999,0,65.800003,65.5,62.5
20161225101500,150.0,235.199997,76.862744,54,54.299999,0,65.800003,65.5,62.5
20161225103000,150.0,245.399994,80.196076,56,54.299999,0,65.800003,65.5,62.5
20161225104500,150.0,249.600006,81.568629,56,54.299999,0,65.699997,65.5,62.5
20161225110000,150.0,254.399994,83.137253,56,54.299999,0,65.699997,65.5,62.5
20161225111500,150.0,249.600006,81.568629,56,54.299999,0,65.5,65.5,62.5
20161225113000,150.0,254.399994,83.137253,56,54.299999,0,65.599998,65.5,62.5
20161225114500,150.0,249.600006,81.568629,56,54.299999,0,65.800003,65.5,62.5
20161225120000,150.0,254.399994,83.137253,56,54.299999,0,65.199997,65.5,62.5
20161225121500,150.0,235.199997,76.862744,53,54.299999,0,65.099998,65.5,62.5
20161225123000,150.0,215.399994,70.392155,50,54.299999,0,65.0,65.5,62.5
20161225124500,150.0,207.0,67.647059,50,54.299999,0,65.099998,65.5,62.5
20161225130000,150.0,194.399994,63.52941,47,54.299999,0,65.099998,65.5,62.5
20161225131500,150.0,180.0,58.823529,45,54.299999,0,65.199997,65.5,62.5
20161225133000,150.0,180.0,58.823529,45,54.299999,0,65.300003,65.5,62.5
20161225134500,150.0,181.800003,59.411766,45,54.299999,0,65.400002,65.5,62.5
20161225140000,150.0,179.399994,58.627449,45,54.299999,0,65.400002,65.5,62.5
20161225141500,150.0,179.399994,58.627449,45,54.299999,0,65.300003,65.5,62.5
20161225143000,150.0,181.199997,59.215685,45,54.299999,0,65.400002,65.5,62.5
20161225144500,150.0,181.199997,59.215685,45,54.299999,0,65.300003,65.5,62.5
20161225150000,150.0,181.199997,59.215685,45,54.299999,0,65.300003,65.5,62.5
20161225151500,150.0,181.199997,59.215685,45,54.299999,0,65.400002,65.5,62.5
20161225153000,150.0,181.199997,59.215685,45,54.299999,0,65.400002,65.5,62.5
20161225154500,150.0,181.199997,59.215685,45,54.299999,0,65.300003,65.5,62.5
20161225160000,150.0,181.199997,59.215685,45,54.299999,0,65.300003,65.5,62.5
20161225161500,150.0,183.600006,60.000002,45,54.299999,0,65.300003,65.5,62.5
20161225163000,150.0,183.600006,60.000002,45,54.299999,0,65.400002,65.5,62.5
20161225164500,150.0,178.199997,58.235293,45,54.299999,0,65.300003,65.5,62.5
20161225170000,150.0,178.199997,58.235293,45,54.299999,0,65.300003,65.5,62.5
20161225171500,150.0,183.0,59.803922,45,54.299999,0,65.300003,65.5,62.5
20161225173000,150.0,179.399994,58.627449,45,54.299999,0,65.199997,65.5,62.5
20161225174500,150.0,179.399994,58.627449,45,54.299999,0,65.199997,65.5,62.5
20161225180000,150.0,168.0,54.901961,44,54.299999,0,65.199997,65.5,62.5
20161225181500,150.0,168.0,54.901961,44,54.299999,0,65.199997,65.5,62.5
20161225183000,150.0,161.399994,52.745096,43,54.299999,0,65.199997,65.5,62.5
20161225184500,150.0,166.199997,54.313725,43,54.299999,0,65.300003,65.5,62.5
20161225190000,150.0,164.399994,53.725488,43,54.299999,0,65.300003,65.5,62.5
20161225191500,150.0,161.399994,52.745096,42,54.299999,0,65.199997,65.5,62.5
20161225193000,150.0,161.399994,52.745096,42,54.299999,0,65.300003,65.5,62.5
20161225194500,150.0,161.399994,52.745096,42,54.299999,0,65.300003,65.5,62.5
20161225200000,150.0,161.399994,52.745096,42,54.299999,0,65.300003,65.5,62.5
20161225201500,150.0,161.399994,52.745096,42,54.299999,0,65.300003,65.5,62.5
20161225203000,150.0,161.399994,52.745096,42,54.299999,0,65.300003,65.5,62.5
20161225204500,150.0,161.399994,52.745096,42,54.299999,0,65.199997,65.5,62.5
20161225210000,150.0,163.800003,53.529413,42,54.299999,0,65.300003,65.5,62.5
20161225211500,150.0,161.399994,52.745096,42,54.299999,0,65.199997,65.5,62.5
20161225213000,150.0,158.399994,51.764704,42,54.299999,0,65.199997,65.5,62.5
20161225214500,150.0,158.399994,51.764704,42,54.299999,0,65.199997,65.5,62.5
20161225220000,150.0,153.600006,50.19608,41,54.299999,0,65.199997,65.5,62.5
20161225221500,150.0,155.399994,50.784312,41,54.299999,0,65.199997,65.5,62.5
20161225223000,150.0,155.399994,50.784312,41,54.299999,0,65.300003,65.5,62.5
20161225224500,150.0,153.600006,50.19608,41,54.299999,0,65.199997,65.5,62.5
20161225230000,150.0,153.600006,50.19608,41,54.299999,0,65.300003,65.5,62.5
20161225231500,150.0,155.399994,50.784312,41,54.299999,0,65.199997,65.5,62.5
20161225233000,150.0,147.0,48.039216,41,54.299999,0,65.199997,65.5,62.5
20161225234500,150.0,150.600006,49.215688,41,54.299999,0,65.300003,65.5,62.5
20161226000000,150.0,148.800003,48.627452,41,54.299999,0,65.300003,65.5,62.5
20161226001500,150.0,148.800003,48.627452,41,54.299999,0,65.300003,65.5,62.5
20161226003000,150.0,150.600006,49.215688,41,54.299999,0,65.300003,65.5,62.5
20161226004500,150.0,150.600006,49.215688,41,54.299999,0,65.300003,65.5,62.5
20161226010000,150.0,153.600006,50.19608,41,54.299999,0,65.300003,65.5,62.5
20161226011500,150.0,148.800003,48.627452,41,54.299999,0,65.300003,65.5,62.5
20161226013000,150.0,148.800003,48.627452,41,54.299999,0,65.300003,65.5,62.5
20161226014500,150.0,148.800003,48.627452,41,54.299999,0,65.300003,65.5,62.5
20161226020000,150.0,148.800003,48.627452,41,54.299999,0,65.300003,65.5,62.5
20161226021500,150.0,150.600006,49.215688,41,54.299999,0,65.300003,65.5,62.5
20161226023000,150.0,150.600006,49.215688,41,54.299999,0,65.300003,65.5,62.5
20161226024500,150.0,150.600006,49.215688,41,54.900002,0,65.300003,65.5,62.5
20161226030000,150.0,150.600006,49.215688,41,54.900002,0,65.300003,65.5,62.5
20161226031500,150.0,150.600006,49.215688,41,54.900002,0,65.300003,65.5,62.5
20161226033000,150.0,150.600006,49.215688,41,54.900002,0,65.300003,65.5,62.5
20161226034500,150.0,150.600006,49.215688,41,54.900002,0,65.199997,65.5,62.5
20161226040000,150.0,148.800003,48.627452,41,54.900002,0,65.199997,65.5,62.5
20161226041500,150.0,147.0,48.039216,41,54.900002,0,65.199997,65.5,62.5
20161226043000,150.0,147.0,48.039216,41,54.900002,0,65.199997,65.5,62.5
20161226044500,150.0,148.800003,48.627452,41,54.900002,0,65.199997,65.5,62.5
20161226050000,150.0,148.800003,48.627452,41,54.900002,0,65.199997,65.5,62.5
20161226051500,150.0,148.800003,48.627452,41,54.900002,0,65.199997,65.5,62.5
20161226053000,150.0,148.800003,48.627452,41,54.900002,0,65.099998,65.5,62.5
20161226054500,150.0,150.600006,49.215688,41,54.900002,0,65.199997,65.5,62.5
20161226060000,150.0,150.600006,49.215688,41,54.900002,0,65.199997,65.5,62.5
20161226061500,150.0,148.199997,48.431372,41,54.900002,0,65.199997,65.5,62.5
20161226063000,150.0,148.199997,48.431372,41,54.900002,0,65.199997,65.5,62.5
20161226064500,150.0,148.199997,48.431372,41,54.900002,0,65.199997,65.5,62.5
20161226070000,150.0,148.199997,48.431372,41,54.900002,0,65.199997,65.5,62.5
20161226071500,150.0,151.199997,49.411764,41,54.900002,0,65.199997,65.5,62.5
20161226073000,150.0,146.399994,47.843135,41,54.900002,0,65.199997,65.5,62.5
20161226074500,150.0,148.800003,48.627452,41,54.900002,0,65.199997,65.5,62.5
20161226080000,150.0,150.600006,49.215688,41,54.900002,0,65.199997,65.5,62.5
20161226081500,150.0,147.0,48.039216,41,54.900002,0,65.199997,65.5,62.5
20161226083000,150.0,150.0,49.019608,41,54.900002,0,65.199997,65.5,62.5
20161226084500,150.0,150.0,49.019608,41,54.900002,0,65.199997,65.5,62.5
20161226090000,150.0,150.0,49.019608,41,54.900002,0,65.199997,65.5,62.5
20161226091500,150.0,150.0,49.019608,41,54.900002,0,65.199997,65.5,62.5
20161226093000,150.0,150.0,49.019608,41,54.900002,0,65.300003,65.5,62.5
20161226094500,150.0,153.0,50.0,41,54.900002,0,65.300003,65.5,62.5
20161226100000,150.0,151.199997,49.411764,41,54.900002,0,65.300003,65.5,62.5
20161226101500,150.0,148.800003,48.627452,41,54.900002,0,65.400002,65.5,62.5
20161226103000,150.0,148.800003,48.627452,41,54.900002,0,65.5,65.5,62.5
20161226104500,150.0,151.199997,49.411764,41,54.900002,0,65.599998,65.5,62.5
20161226110000,150.0,151.199997,49.411764,41,54.900002,0,65.599998,65.5,62.5
20161226111500,150.0,151.199997,49.411764,41,54.900002,0,65.599998,65.5,62.5
20161226113000,150.0,151.199997,49.411764,41,54.900002,0,65.699997,65.5,62.5
20161226114500,150.0,157.199997,51.372548,44,54.900002,0,65.800003,65.5,62.5
20161226120000,150.0,164.399994,53.725488,45,54.900002,0,65.800003,65.5,62.5
20161226121500,150.0,172.800003,56.470589,46,54.900002,0,65.800003,65.5,62.5
20161226123000,150.0,181.199997,59.215685,47,54.900002,0,65.800003,65.5,62.5
20161226124500,150.0,189.600006,61.960786,48,54.900002,0,65.800003,65.5,62.5
20161226130000,150.0,195.600006,63.921571,49,53.900002,0,65.599998,65.5,62.5
20161226131500,150.0,195.600006,63.921571,49,54.700001,0,65.599998,65.5,62.5
20161226133000,150.0,195.600006,63.921571,49,54.700001,0,65.599998,65.5,62.5
20161226134500,150.0,195.600006,63.921571,49,54.700001,0,65.599998,65.5,62.5
20161226140000,150.0,198.600006,64.901963,49,54.700001,0,65.800003,65.5,62.5
20161226141500,150.0,214.199997,69.999999,51,54.700001,0,65.800003,65.5,62.5
20161226143000,150.0,228.600006,74.705884,53,54.700001,0,65.900002,65.5,62.5
20161226144500,150.0,232.199997,75.882352,54,54.700001,0,65.699997,65.5,62.5
20161226150000,150.0,229.800003,75.09804,54,54.0,0,65.699997,65.5,62.5
20161226151500,150.0,232.800003,76.078432,54,54.0,0,65.699997,65.5,62.5
20161226153000,150.0,229.800003,75.09804,54,54.0,0,65.599998,65.5,62.5
20161226154500,150.0,229.800003,75.09804,54,54.0,0,65.599998,65.5,62.5
20161226160000,150.0,229.800003,75.09804,54,54.0,0,65.599998,65.5,62.5
20161226161500,150.0,232.199997,75.882352,54,54.0,0,65.5,65.5,62.5
20161226163000,150.0,232.199997,75.882352,54,54.0,0,65.400002,65.5,62.5
20161226164500,150.0,232.199997,75.882352,54,54.0,0,65.300003,65.5,62.5
20161226170000,150.0,232.199997,75.882352,54,54.0,0,65.599998,65.5,62.5
20161226171500,150.0,235.199997,76.862744,54,54.0,0,65.699997,65.5,62.5
20161226173000,150.0,300.600006,98.235296,61,54.0,0,65.800003,63.599998,60.599998
20161226174500,150.0,300.600006,98.235296,61,54.0,0,65.800003,63.599998,60.599998
20161226180000,150.0,300.600006,98.235296,61,55.900002,0,65.800003,63.599998,60.599998
20161226181500,150.0,304.200012,99.411769,61,54.700001,0,65.900002,63.599998,60.599998
20161226183000,150.0,300.600006,98.235296,61,53.799999,0,65.699997,63.599998,60.599998
20161226184500,150.0,300.600006,98.235296,61,53.799999,0,65.099998,63.599998,60.599998
20161226190000,150.0,304.200012,99.411769,61,53.799999,0,64.599998,63.599998,60.599998
20161226191500,150.0,300.600006,98.235296,61,53.799999,0,64.300003,63.599998,60.599998
20161226193000,150.0,300.600006,98.235296,61,53.799999,0,64.099998,63.599998,60.599998
20161226194500,150.0,300.600006,98.235296,61,53.799999,0,64.0,63.599998,60.599998
20161226200000,150.0,300.600006,98.235296,61,53.799999,0,63.799999,63.599998,60.599998
20161226201500,150.0,300.600006,98.235296,61,53.799999,0,63.599998,63.599998,60.599998
20161226203000,150.0,304.200012,99.411769,61,53.799999,0,63.5,63.599998,60.599998
20161226204500,150.0,300.600006,98.235296,61,53.799999,0,63.299999,63.599998,60.599998
20161226210000,150.0,292.799988,95.686271,60,53.799999,0,63.200001,63.599998,60.599998
20161226211500,150.0,284.399994,92.941175,59,53.799999,0,63.299999,63.599998,60.599998
20161226213000,150.0,267.600006,87.450982,57,53.799999,0,63.200001,63.599998,60.599998
20161226214500,150.0,262.799988,85.882349,56,53.799999,0,63.299999,63.599998,60.599998
20161226220000,150.0,249.600006,81.568629,55,53.799999,0,63.299999,63.599998,60.599998
20161226221500,150.0,245.399994,80.196076,54,53.799999,0,63.299999,63.599998,60.599998
20161226223000,150.0,240.0,78.431373,54,53.799999,0,63.299999,63.599998,60.599998
20161226224500,150.0,240.0,78.431373,54,53.799999,0,63.299999,63.599998,60.599998
20161226230000,150.0,240.0,78.431373,54,53.799999,0,63.299999,63.599998,60.599998
20161226231500,150.0,245.399994,80.196076,54,53.799999,0,63.299999,63.599998,60.599998
20161226233000,150.0,229.800003,75.09804,52,53.799999,0,63.400002,63.599998,60.599998
20161226234500,150.0,235.199997,76.862744,52,53.799999,0,63.400002,63.599998,60.599998
20161227000000,150.0,229.800003,75.09804,52,53.799999,0,63.5,63.599998,60.599998
20161227001500,150.0,229.800003,75.09804,52,53.799999,0,63.5,63.599998,60.599998
20161227003000,150.0,235.199997,76.862744,52,53.799999,0,63.5,63.599998,60.599998
20161227004500,150.0,229.800003,75.09804,52,54.400002,0,63.599998,63.599998,60.599998
20161227010000,150.0,249.600006,81.568629,55,54.400002,0,64.0,63.599998,60.599998
20161227011500,150.0,276.600006,90.392159,57,54.400002,0,64.099998,63.599998,60.599998
20161227013000,150.0,292.799988,95.686271,60,54.400002,0,64.099998,63.599998,60.599998
20161227014500,150.0,296.399994,96.862743,61,54.400002,0,64.0,63.599998,60.599998
20161227020000,150.0,288.600006,94.313727,60,54.400002,0,63.599998,63.599998,60.599998
20161227021500,150.0,292.799988,95.686271,60,54.400002,0,63.5,63.599998,60.599998
20161227023000,150.0,284.399994,92.941175,59,54.400002,0,63.299999,63.599998,60.599998
20161227024500,150.0,262.799988,85.882349,56,54.400002,0,63.200001,63.599998,60.599998
20161227030000,150.0,258.600006,84.509806,56,54.400002,0,63.200001,63.599998,60.599998
20161227031500,150.0,245.399994,80.196076,54,54.400002,0,63.299999,63.599998,60.599998
20161227033000,150.0,229.800003,75.09804,52,54.400002,0,63.200001,63.599998,60.599998
20161227034500,150.0,229.800003,75.09804,52,54.400002,0,63.299999,63.599998,60.599998
20161227040000,150.0,225.0,73.529412,52,54.400002,0,63.299999,63.599998,60.599998
20161227041500,150.0,225.0,73.529412,52,54.400002,0,63.400002,63.599998,60.599998
20161227043000,150.0,225.0,73.529412,52,54.400002,0,63.400002,63.599998,60.599998
20161227044500,150.0,225.0,73.529412,52,54.400002,0,63.400002,63.599998,60.599998
20161227050000,150.0,225.0,73.529412,52,54.400002,0,63.400002,63.599998,60.599998
20161227051500,150.0,225.0,73.529412,52,54.400002,0,63.400002,63.599998,60.599998
20161227053000,150.0,225.0,73.529412,52,54.400002,0,63.400002,63.599998,60.599998
20161227054500,150.0,225.0,73.529412,52,54.400002,0,63.400002,63.599998,60.599998
20161227060000,150.0,225.0,73.529412,52,54.400002,0,63.299999,63.599998,60.599998
20161227061500,150.0,157.800003,51.568628,41,55.0,0,64.300003,66.599998,63.599998
20161227063000,150.0,160.199997,52.35294,41,55.0,0,64.900002,66.599998,63.599998
20161227064500,150.0,158.399994,51.764704,41,55.0,0,65.300003,66.599998,63.599998
20161227070000,150.0,158.399994,51.764704,41,54.0,0,65.599998,66.599998,63.599998
20161227071500,150.0,158.399994,51.764704,41,54.0,0,65.599998,66.599998,63.599998
20161227073000,150.0,154.800003,50.588236,41,54.0,0,65.800003,66.599998,63.599998
20161227074500,150.0,154.800003,50.588236,41,54.0,0,66.0,66.599998,63.599998
20161227080000,150.0,158.399994,51.764704,41,54.0,0,66.099998,66.599998,63.599998
20161227081500,150.0,151.199997,49.411764,41,54.0,0,66.300003,66.599998,63.599998
20161227083000,150.0,157.800003,51.568628,41,54.0,0,66.199997,66.599998,63.599998
20161227084500,150.0,156.0,50.980392,41,54.0,0,66.300003,66.599998,63.599998
20161227090000,150.0,156.0,50.980392,41,54.0,0,66.400002,66.599998,63.599998
20161227091500,150.0,157.800003,51.568628,41,54.0,0,66.800003,66.599998,63.599998
20161227093000,150.0,153.600006,50.19608,41,54.0,0,66.699997,66.599998,63.599998
20161227094500,150.0,157.800003,51.568628,41,54.0,0,66.800003,66.599998,63.599998
20161227100000,150.0,156.0,50.980392,41,54.0,0,66.900002,66.599998,63.599998
20161227101500,150.0,171.0,55.882353,45,54.0,0,66.900002,66.599998,63.599998
20161227103000,150.0,177.0,57.843137,45,54.0,0,67.0,66.599998,63.599998
20161227104500,150.0,181.800003,59.411766,46,54.0,0,66.699997,66.599998,63.599998
20161227110000,150.0,186.600006,60.980394,46,54.599998,0,66.699997,66.599998,63.599998
20161227111500,150.0,182.399994,59.607841,46,54.599998,0,66.699997,66.599998,63.599998
20161227113000,150.0,190.199997,62.156862,47,54.599998,0,67.0,66.599998,63.599998
20161227114500,150.0,190.199997,62.156862,47,54.599998,0,66.900002,66.599998,63.599998
20161227120000,150.0,190.199997,62.156862,47,54.599998,0,66.900002,66.599998,63.599998
20161227121500,150.0,204.600006,66.862747,49,54.599998,0,66.900002,66.599998,63.599998
20161227123000,150.0,217.800003,71.176472,50,54.599998,0,67.0,66.599998,63.599998
20161227124500,150.0,220.199997,71.960783,51,54.599998,0,66.900002,66.599998,63.599998
20161227130000,150.0,222.600006,72.7451,51,54.599998,0,66.800003,66.599998,63.599998
20161227131500,150.0,222.600006,72.7451,51,54.599998,0,66.800003,66.599998,63.599998
20161227133000,150.0,222.600006,72.7451,51,54.599998,0,66.699997,66.599998,63.599998
20161227134500,150.0,222.600006,72.7451,51,54.599998,0,66.900002,66.599998,63.599998
20161227140000,150.0,225.600006,73.725492,51,54.599998,0,66.900002,66.599998,63.599998
20161227141500,150.0,240.0,78.431373,53,54.599998,0,66.900002,66.599998,63.599998
20161227143000,150.0,249.600006,81.568629,55,54.599998,0,66.900002,66.599998,63.599998
20161227144500,150.0,249.600006,81.568629,55,54.599998,0,66.900002,66.599998,63.599998
20161227150000,150.0,258.600006,84.509806,55,54.599998,0,66.900002,66.599998,63.599998
20161227151500,150.0,258.600006,84.509806,55,54.599998,0,66.699997,66.599998,63.599998
20161227153000,150.0,254.399994,83.137253,55,54.599998,0,66.699997,66.599998,63.599998
20161227154500,150.0,254.399994,83.137253,55,54.599998,0,66.599998,66.599998,63.599998
20161227160000,150.0,254.399994,83.137253,55,54.599998,0,66.400002,66.599998,63.599998
20161227161500,150.0,254.399994,83.137253,55,54.599998,0,66.300003,66.599998,63.599998
20161227163000,150.0,235.199997,76.862744,53,54.599998,0,66.199997,66.599998,63.599998
20161227164500,150.0,202.800003,66.274511,48,54.599998,0,66.099998,66.599998,63.599998
20161227170000,150.0,193.199997,63.137254,46,54.599998,0,66.099998,66.599998,63.599998
20161227171500,150.0,179.399994,58.627449,44,54.599998,0,66.099998,66.599998,63.599998
20161227173000,150.0,171.0,55.882353,43,54.599998,0,66.199997,66.599998,63.599998
20161227174500,150.0,161.399994,52.745096,42,53.900002,0,66.300003,66.599998,63.599998
20161227180000,150.0,154.800003,50.588236,41,53.900002,0,66.300003,66.599998,63.599998
20161227181500,150.0,154.800003,50.588236,41,53.900002,0,66.300003,66.599998,63.599998
20161227183000,150.0,154.800003,50.588236,41,53.900002,0,66.300003,66.599998,63.599998
20161227184500,150.0,153.0,50.0,41,53.900002,0,66.199997,66.599998,63.599998
20161227190000,150.0,157.199997,51.372548,41,53.099998,0,66.199997,66.599998,63.599998
20161227191500,150.0,154.800003,50.588236,41,55.200001,0,66.199997,66.599998,63.599998
20161227193000,150.0,154.800003,50.588236,41,55.200001,0,66.199997,66.599998,63.599998
20161227194500,150.0,157.199997,51.372548,41,54.099998,0,66.199997,66.599998,63.599998
20161227200000,150.0,157.199997,51.372548,41,53.5,0,66.0,66.599998,63.599998
20161227201500,150.0,155.399994,50.784312,41,54.700001,0,66.099998,66.599998,63.599998
20161227203000,150.0,155.399994,50.784312,41,54.700001,0,66.099998,66.599998,63.599998
20161227204500,150.0,155.399994,50.784312,41,54.700001,0,66.099998,66.599998,63.599998
20161227210000,150.0,157.199997,51.372548,41,55.900002,0,66.0,66.599998,63.599998
20161227211500,150.0,155.399994,50.784312,41,55.900002,0,66.0,66.599998,63.599998
20161227213000,150.0,155.399994,50.784312,41,55.099998,0,66.0,66.599998,63.599998
20161227214500,150.0,153.600006,50.19608,41,55.099998,0,65.900002,66.599998,63.599998
20161227220000,150.0,156.0,50.980392,41,55.099998,0,65.900002,66.5,63.5
20161227221500,150.0,148.800003,48.627452,41,55.099998,0,65.900002,66.599998,63.599998
20161227223000,150.0,153.600006,50.19608,41,55.099998,0,65.800003,66.599998,63.599998
20161227224500,150.0,151.199997,49.411764,41,55.099998,0,65.800003,66.5,63.5
20161227230000,150.0,154.800003,50.588236,41,55.099998,0,65.800003,66.5,63.5
20161227231500,150.0,153.0,50.0,42,55.099998,0,65.699997,66.400002,63.400002
20161227233000,150.0,154.800003,50.588236,42,53.900002,0,65.599998,66.5,63.5
20161227234500,150.0,154.800003,50.588236,42,55.099998,0,65.599998,66.5,63.5
20161228000000,150.0,150.0,49.019608,42,55.099998,0,65.599998,66.400002,63.400002
20161228001500,150.0,150.0,49.019608,42,55.099998,0,65.599998,66.5,63.5
20161228003000,150.0,150.0,49.019608,42,54.299999,0,65.5,66.5,63.5
20161228004500,150.0,153.0,50.0,42,55.5,0,65.5,66.400002,63.400002
20161228010000,150.0,153.0,50.0,42,55.5,0,65.5,66.5,63.5
20161228011500,150.0,153.0,50.0,43,55.5,0,65.5,66.400002,63.400002
20161228013000,150.0,148.199997,48.431372,41,54.700001,0,65.400002,66.400002,63.400002
20161228014500,150.0,151.199997,49.411764,43,54.700001,0,65.300003,66.300003,63.299999
20161228020000,150.0,151.199997,49.411764,43,53.900002,0,65.300003,66.5,63.5
20161228021500,150.0,153.600006,50.19608,43,53.900002,0,65.199997,66.400002,63.400002
20161228023000,150.0,150.600006,49.215688,43,53.900002,0,65.099998,66.400002,63.400002
20161228024500,150.0,154.800003,50.588236,43,53.900002,0,65.099998,66.400002,63.400002
20161228030000,150.0,154.800003,50.588236,43,53.900002,0,65.0,66.400002,63.400002
20161228031500,150.0,154.800003,50.588236,43,53.900002,0,65.0,66.400002,63.400002
20161228033000,150.0,154.800003,50.588236,43,53.900002,0,64.900002,66.300003,63.299999
20161228034500,150.0,157.800003,51.568628,43,53.900002,0,64.800003,66.300003,63.299999
20161228040000,150.0,155.399994,50.784312,43,53.900002,0,64.800003,66.300003,63.299999
20161228041500,150.0,155.399994,50.784312,43,53.099998,0,64.699997,66.400002,63.400002
20161228043000,150.0,155.399994,50.784312,43,54.700001,0,64.800003,66.300003,63.299999
20161228044500,150.0,157.800003,51.568628,43,54.700001,0,64.800003,66.199997,63.200001
20161228050000,150.0,157.800003,51.568628,43,54.700001,0,64.800003,66.300003,63.299999
20161228051500,150.0,151.199997,49.411764,43,54.700001,0,64.800003,66.300003,63.299999
20161228053000,150.0,153.600006,50.19608,43,54.700001,0,64.800003,66.300003,63.299999
20161228054500,150.0,155.399994,50.784312,43,54.700001,0,64.800003,66.199997,63.200001
20161228060000,150.0,157.800003,51.568628,43,53.5,0,64.699997,66.5,63.5
20161228061500,150.0,156.0,50.980392,43,53.5,0,64.599998,66.300003,63.299999
20161228063000,150.0,156.0,50.980392,43,54.700001,0,64.599998,66.400002,63.400002
20161228064500,150.0,288.600006,94.313727,60,54.700001,0,64.800003,64.300003,61.299999
20161228070000,150.0,296.399994,96.862743,61,54.099998,0,64.800003,64.199997,61.200001
20161228071500,150.0,300.600006,98.235296,61,54.099998,0,64.699997,64.199997,61.200001
20161228073000,150.0,296.399994,96.862743,61,54.099998,0,64.699997,64.099998,61.099998
20161228074500,150.0,300.600006,98.235296,61,54.700001,0,64.5,64.099998,61.099998
20161228080000,150.0,296.399994,96.862743,61,54.700001,0,64.599998,64.0,61.0
20161228081500,150.0,300.600006,98.235296,61,53.099998,0,64.400002,64.099998,61.099998
20161228083000,150.0,296.399994,96.862743,61,54.299999,0,64.400002,64.099998,61.099998
20161228084500,150.0,300.600006,98.235296,61,54.299999,0,64.400002,63.900002,60.900002
20161228090000,150.0,300.600006,98.235296,61,54.299999,0,64.300003,63.900002,60.900002
20161228091500,150.0,296.399994,96.862743,61,55.5,0,64.400002,64.0,61.0
20161228093000,150.0,300.600006,98.235296,61,54.700001,0,64.599998,63.900002,60.900002
20161228094500,150.0,300.600006,98.235296,61,54.700001,0,64.699997,64.0,61.0
20161228100000,150.0,296.399994,96.862743,61,53.900002,0,64.800003,64.0,61.0
20161228101500,150.0,300.600006,98.235296,61,53.900002,0,64.699997,64.0,61.0
20161228103000,150.0,300.600006,98.235296,61,53.900002,0,64.800003,64.0,61.0
20161228104500,150.0,296.399994,96.862743,61,53.900002,0,64.800003,63.900002,60.900002
20161228110000,150.0,300.600006,98.235296,61,53.900002,0,64.800003,63.900002,60.900002
20161228111500,150.0,300.600006,98.235296,61,53.900002,0,64.699997,64.0,61.0
20161228113000,150.0,296.399994,96.862743,61,53.900002,0,64.599998,64.0,61.0
20161228114500,150.0,296.399994,96.862743,61,53.900002,0,64.599998,63.799999,60.799999
20161228120000,150.0,300.600006,98.235296,61,53.900002,0,64.5,63.799999,60.799999
20161228121500,150.0,300.600006,98.235296,61,53.900002,0,64.400002,63.799999,60.799999
20161228123000,150.0,304.200012,99.411769,61,53.900002,0,64.699997,63.900002,60.900002
20161228124500,150.0,296.399994,96.862743,61,53.900002,0,64.800003,63.799999,60.799999
20161228130000,150.0,304.200012,99.411769,61,53.900002,0,65.199997,63.799999,60.799999
20161228131500,150.0,300.600006,98.235296,61,53.900002,0,65.300003,63.700001,60.700001
20161228133000,150.0,296.399994,96.862743,61,53.900002,0,65.300003,63.799999,60.799999
20161228134500,150.0,300.600006,98.235296,61,53.900002,0,65.5,63.799999,60.799999
20161228140000,150.0,300.600006,98.235296,61,53.900002,0,65.599998,63.799999,60.799999
20161228141500,150.0,300.600006,98.235296,61,53.900002,0,65.5,63.799999,60.799999
20161228143000,150.0,300.600006,98.235296,61,53.900002,0,65.300003,63.700001,60.700001
20161228144500,150.0,296.399994,96.862743,61,53.900002,0,65.5,63.799999,60.799999
20161228150000,150.0,300.600006,98.235296,61,53.900002,0,65.0,63.799999,60.799999
20161228151500,150.0,300.600006,98.235296,61,53.900002,0,64.400002,63.799999,60.799999
20161228153000,150.0,296.399994,96.862743,61,53.900002,0,64.199997,63.700001,60.700001
20161228154500,150.0,300.600006,98.235296,61,53.900002,0,64.0,63.799999,60.799999
20161228160000,150.0,296.399994,96.862743,59,53.900002,0,63.799999,63.599998,60.599998
20161228161500,150.0,292.799988,95.686271,59,53.900002,0,63.599998,63.599998,60.599998
20161228163000,150.0,292.799988,95.686271,59,53.900002,0,63.5,63.599998,60.599998
20161228164500,150.0,284.399994,92.941175,58,53.900002,0,63.299999,63.700001,60.700001
20161228170000,150.0,267.600006,87.450982,56,53.900002,0,63.299999,63.599998,60.599998
20161228171500,150.0,258.600006,84.509806,55,53.900002,0,63.299999,63.700001,60.700001
20161228173000,150.0,249.600006,81.568629,54,53.900002,0,63.299999,63.599998,60.599998
20161228174500,150.0,249.600006,81.568629,53,54.700001,0,63.5,63.700001,60.700001
20161228180000,150.0,254.399994,83.137253,54,54.700001,0,63.5,63.599998,60.599998
20161228181500,150.0,254.399994,83.137253,54,54.700001,0,63.5,63.599998,60.599998
20161228183000,150.0,240.0,78.431373,53,53.5,0,63.299999,63.599998,60.599998
20161228184500,150.0,240.0,78.431373,53,54.599998,0,63.400002,63.599998,60.599998
20161228190000,150.0,240.0,78.431373,53,53.900002,0,63.5,63.599998,60.599998
20161228191500,150.0,240.0,78.431373,53,53.900002,0,63.299999,63.599998,60.599998
20161228193000,150.0,225.0,73.529412,51,53.900002,0,63.299999,63.599998,60.599998
20161228194500,150.0,229.800003,75.09804,51,54.700001,0,63.5,63.599998,60.599998
20161228200000,150.0,229.800003,75.09804,52,54.700001,0,63.5,63.599998,60.599998
20161228201500,150.0,229.800003,75.09804,52,54.700001,0,63.5,63.599998,60.599998
20161228203000,150.0,229.800003,75.09804,52,54.700001,0,63.5,63.599998,60.599998
20161228204500,150.0,225.0,73.529412,52,54.700001,0,63.5,63.599998,60.599998
20161228210000,150.0,229.800003,75.09804,52,54.700001,0,63.299999,63.599998,60.599998
20161228211500,150.0,229.800003,75.09804,52,53.900002,0,63.299999,63.599998,60.599998
20161228213000,150.0,225.0,73.529412,51,53.900002,0,63.299999,63.599998,60.599998
20161228214500,150.0,221.399994,72.352939,50,55.900002,0,63.299999,63.599998,60.599998
20161228220000,150.0,214.199997,69.999999,50,55.099998,0,63.5,63.599998,60.599998
20161228221500,150.0,214.199997,69.999999,50,55.099998,0,63.5,63.599998,60.599998
20161228223000,150.0,214.199997,69.999999,50,53.900002,0,63.5,63.599998,60.599998
20161228224500,150.0,217.199997,70.980391,50,53.900002,0,63.299999,63.599998,60.599998
20161228230000,150.0,217.199997,70.980391,50,55.200001,0,63.5,63.599998,60.599998
20161228231500,150.0,217.199997,70.980391,50,55.200001,0,63.599998,63.599998,60.599998
20161228233000,150.0,217.199997,70.980391,50,55.200001,0,63.599998,63.599998,60.599998
20161228234500,150.0,213.600006,69.803924,50,53.900002,0,63.5,63.599998,60.599998
20161229000000,150.0,216.0,70.588235,50,53.900002,0,63.5,63.599998,60.599998
20161229001500,150.0,216.0,70.588235,50,53.900002,0,63.299999,63.599998,60.599998
20161229003000,150.0,211.199997,69.019607,49,53.900002,0,63.299999,63.599998,60.599998
20161229004500,150.0,211.199997,69.019607,49,55.099998,0,63.5,63.599998,60.599998
20161229010000,150.0,211.199997,69.019607,49,55.099998,0,63.5,63.599998,60.599998
20161229011500,150.0,211.199997,69.019607,49,53.900002,0,63.5,63.599998,60.599998
20161229013000,150.0,211.199997,69.019607,49,55.900002,0,63.5,63.599998,60.599998
20161229014500,150.0,211.199997,69.019607,49,55.099998,0,63.599998,63.599998,60.599998
20161229020000,150.0,211.199997,69.019607,49,55.099998,0,63.599998,63.599998,60.599998
20161229021500,150.0,211.199997,69.019607,49,54.299999,0,63.5,63.599998,60.599998
20161229023000,150.0,211.199997,69.019607,49,54.299999,0,63.599998,63.599998,60.599998
20161229024500,150.0,211.199997,69.019607,49,54.299999,0,63.5,63.599998,60.599998
20161229030000,150.0,211.199997,69.019607,49,54.299999,0,63.5,63.599998,60.599998
20161229031500,150.0,211.199997,69.019607,49,54.299999,0,63.5,63.599998,60.599998
20161229033000,150.0,211.199997,69.019607,49,55.900002,0,63.5,63.599998,60.599998
20161229034500,150.0,211.199997,69.019607,49,54.700001,0,63.5,63.599998,60.599998
20161229040000,150.0,211.199997,69.019607,49,54.700001,0,63.5,63.599998,60.599998
20161229041500,150.0,211.199997,69.019607,49,53.5,0,63.400002,63.599998,60.599998
20161229043000,150.0,211.199997,69.019607,49,54.299999,0,63.5,63.599998,60.599998
20161229044500,150.0,211.199997,69.019607,49,54.299999,0,63.5,63.599998,60.599998
20161229050000,150.0,211.199997,69.019607,49,54.299999,0,63.5,63.599998,60.599998
20161229051500,150.0,211.199997,69.019607,49,55.099998,0,63.400002,63.599998,60.599998
20161229053000,150.0,211.199997,69.019607,49,55.099998,0,63.5,63.599998,60.599998
20161229054500,150.0,211.199997,69.019607,49,54.5,0,63.400002,63.599998,60.599998
20161229060000,150.0,211.199997,69.019607,49,53.5,0,63.299999,63.599998,60.599998
20161229061500,150.0,198.600006,64.901963,47,54.700001,0,63.299999,63.599998,60.599998
20161229063000,150.0,198.600006,64.901963,47,54.700001,0,63.400002,63.599998,60.599998
20161229064500,150.0,198.600006,64.901963,47,54.700001,0,63.799999,63.599998,60.599998
20161229070000,150.0,229.800003,75.09804,52,53.5,0,64.099998,63.599998,60.599998
20161229071500,150.0,258.600006,84.509806,56,54.299999,0,64.199997,63.599998,60.599998
20161229073000,150.0,296.399994,96.862743,61,54.299999,0,64.199997,63.599998,60.599998
20161229074500,150.0,304.200012,99.411769,62,53.5,0,64.099998,63.599998,60.599998
20161229080000,150.0,300.600006,98.235296,62,53.5,0,64.0,63.599998,60.599998
20161229081500,150.0,300.600006,98.235296,62,54.700001,0,63.900002,63.599998,60.599998
20161229083000,150.0,304.200012,99.411769,62,54.700001,0,64.0,63.599998,60.599998
20161229084500,150.0,304.200012,99.411769,62,53.5,0,64.099998,63.599998,60.599998
20161229090000,150.0,292.799988,95.686271,60,51.900002,0,63.700001,63.599998,60.599998
20161229091500,150.0,163.800003,53.529413,44,54.299999,0,64.099998,65.400002,62.400002
20161229093000,150.0,158.399994,51.764704,41,53.5,0,64.599998,65.400002,62.400002
20161229094500,150.0,160.199997,52.35294,43,52.700001,0,65.0,65.400002,62.400002
20161229100000,150.0,160.199997,52.35294,42,51.900002,0,65.099998,65.400002,62.400002
20161229101500,150.0,160.199997,52.35294,43,51.099998,0,65.099998,65.400002,62.400002
20161229103000,150.0,162.600006,53.137257,43,51.099998,0,65.300003,65.400002,62.400002
20161229104500,150.0,159.0,51.960784,42,50.299999,0,65.0,65.400002,62.400002
20161229110000,150.0,159.0,51.960784,41,50.299999,0,65.300003,65.400002,62.400002
20161229111500,150.0,156.0,50.980392,41,49.099998,0,65.400002,65.400002,62.400002
20161229113000,150.0,156.0,50.980392,41,49.099998,0,65.0,65.400002,62.400002
20161229114500,150.0,156.0,50.980392,41,49.099998,0,64.800003,65.400002,62.400002
20161229120000,150.0,153.600006,50.19608,41,49.099998,0,64.900002,65.400002,62.400002
20161229121500,150.0,165.0,53.921569,43,47.900002,0,65.099998,65.400002,62.400002
20161229123000,150.0,165.0,53.921569,43,47.900002,0,65.099998,65.400002,62.400002
20161229124500,150.0,160.199997,52.35294,43,47.900002,0,65.099998,65.400002,62.400002
20161229130000,150.0,158.399994,51.764704,42,47.900002,0,64.699997,65.400002,62.400002
20161229131500,150.0,154.800003,50.588236,41,47.900002,0,64.900002,65.400002,62.400002
20161229133000,150.0,154.800003,50.588236,41,47.900002,0,64.900002,65.400002,62.400002
20161229134500,150.0,153.0,50.0,41,47.900002,0,64.900002,65.400002,62.400002
20161229140000,150.0,153.0,50.0,41,47.900002,0,65.300003,65.400002,62.400002
20161229141500,150.0,160.199997,52.35294,43,47.900002,0,65.699997,65.400002,62.400002
20161229143000,150.0,164.399994,53.725488,44,47.900002,0,65.699997,65.400002,62.400002
20161229144500,150.0,177.600006,58.039218,45,47.900002,0,65.699997,65.400002,62.400002
20161229150000,150.0,174.0,56.862745,45,47.900002,0,65.199997,65.400002,62.400002
20161229151500,150.0,158.399994,51.764704,41,47.900002,0,64.699997,65.400002,62.400002
20161229153000,150.0,158.399994,51.764704,41,47.400002,0,64.300003,65.400002,62.400002
20161229154500,150.0,158.399994,51.764704,41,47.400002,0,64.0,65.400002,62.400002
20161229160000,150.0,154.800003,50.588236,41,47.900002,0,63.700001,65.400002,62.400002
20161229161500,150.0,159.0,51.960784,41,47.900002,0,63.5,65.400002,62.400002
20161229163000,150.0,154.800003,50.588236,41,47.900002,0,63.299999,65.400002,62.400002
20161229164500,150.0,154.800003,50.588236,41,47.900002,0,63.200001,65.400002,62.400002
20161229170000,150.0,154.800003,50.588236,41,47.900002,0,63.099998,65.400002,62.400002
20161229171500,150.0,154.800003,50.588236,41,47.900002,0,62.900002,65.400002,62.400002
20161229173000,150.0,153.0,50.0,41,47.200001,0,62.700001,65.400002,62.400002
20161229174500,150.0,150.0,49.019608,41,47.200001,0,62.5,65.400002,62.400002
20161229180000,150.0,155.399994,50.784312,41,47.200001,0,62.400002,65.400002,62.400002
20161229181500,150.0,153.600006,50.19608,41,47.200001,0,62.200001,65.400002,62.400002
20161229183000,150.0,153.600006,50.19608,41,47.200001,100,62.099998,65.400002,62.400002
20161229184500,150.0,155.399994,50.784312,41,47.200001,100,61.900002,65.400002,62.400002
20161229190000,150.0,155.399994,50.784312,41,47.900002,100,61.799999,65.400002,62.400002
20161229191500,150.0,153.600006,50.19608,41,49.799999,100,61.700001,65.400002,62.400002
20161229193000,150.0,153.600006,50.19608,41,57.599998,100,62.0,65.400002,62.400002
20161229194500,150.0,153.600006,50.19608,41,74.800003,100,62.200001,65.400002,62.400002
20161229200000,150.0,153.600006,50.19608,41,58.400002,0,62.799999,65.400002,62.400002
20161229201500,150.0,153.600006,50.19608,41,48.700001,0,62.200001,65.400002,62.400002
20161229203000,150.0,153.600006,50.19608,41,47.900002,100,61.799999,65.400002,62.400002
20161229204500,150.0,153.600006,50.19608,41,49.400002,100,61.599998,65.400002,62.400002
20161229210000,150.0,153.600006,50.19608,41,81.0,100,62.200001,65.400002,62.400002
20161229211500,150.0,153.600006,50.19608,41,53.900002,0,62.700001,65.400002,62.400002
20161229213000,150.0,157.199997,51.372548,41,47.900002,100,62.0,65.400002,62.400002
20161229214500,150.0,151.199997,49.411764,41,48.599998,100,61.5,65.400002,62.400002
20161229220000,150.0,153.600006,50.19608,41,83.400002,100,62.0,65.400002,62.400002
20161229221500,150.0,153.600006,50.19608,41,67.199997,0,62.700001,65.400002,62.400002
20161229223000,150.0,153.600006,50.19608,41,49.5,100,62.0,65.400002,62.400002
20161229224500,150.0,156.0,50.980392,41,49.0,100,61.5,65.400002,62.400002
20161229230000,150.0,156.0,50.980392,41,86.199997,100,62.0,65.400002,62.400002
20161229231500,150.0,150.600006,49.215688,41,64.800003,100,62.400002,65.400002,62.400002
20161229233000,150.0,154.800003,50.588236,41,64.800003,100,62.200001,65.400002,62.400002
20161229234500,150.0,151.199997,49.411764,41,62.799999,100,62.099998,65.400002,62.400002
20161230000000,150.0,153.600006,50.19608,41,63.599998,100,62.0,65.400002,62.400002
20161230001500,150.0,153.600006,50.19608,41,73.0,100,62.200001,65.400002,62.400002
20161230003000,150.0,155.399994,50.784312,41,77.300003,100,62.5,65.400002,62.400002
20161230004500,150.0,151.199997,49.411764,41,72.900002,100,62.599998,65.400002,62.400002
20161230010000,150.0,155.399994,50.784312,41,49.900002,0,62.200001,65.400002,62.400002
20161230011500,150.0,155.399994,50.784312,41,48.599998,100,61.400002,65.400002,62.400002
20161230013000,150.0,153.0,50.0,41,98.599998,100,62.099998,65.400002,62.400002
20161230014500,150.0,155.399994,50.784312,41,66.199997,100,62.200001,65.400002,62.400002
20161230020000,150.0,151.199997,49.411764,41,66.199997,100,62.099998,65.400002,62.400002
20161230021500,150.0,154.800003,50.588236,41,65.300003,100,62.0,65.400002,62.400002
20161230023000,150.0,150.600006,49.215688,41,76.300003,100,62.099998,65.400002,62.400002
20161230024500,150.0,150.600006,49.215688,41,73.5,100,62.400002,65.400002,62.400002
20161230030000,150.0,153.600006,50.19608,41,75.400002,100,62.599998,65.400002,62.400002
20161230031500,150.0,153.600006,50.19608,41,57.700001,100,62.599998,65.400002,62.400002
20161230033000,150.0,153.600006,50.19608,41,48.299999,100,61.599998,65.400002,62.400002
20161230034500,150.0,151.199997,49.411764,41,101.099998,100,61.700001,65.400002,62.400002
20161230040000,150.0,153.0,50.0,41,80.199997,100,62.5,65.400002,62.400002
20161230041500,150.0,150.600006,49.215688,41,65.400002,0,62.700001,65.400002,62.400002
20161230043000,150.0,153.0,50.0,41,48.700001,100,61.700001,65.400002,62.400002
20161230044500,150.0,151.199997,49.411764,41,83.5,100,61.5,65.400002,62.400002
20161230050000,150.0,154.800003,50.588236,41,75.5,100,62.299999,65.400002,62.400002
20161230051500,150.0,154.800003,50.588236,41,63.200001,100,62.0,65.400002,62.400002
20161230053000,150.0,154.800003,50.588236,41,78.699997,100,62.0,65.400002,62.400002
20161230054500,150.0,154.800003,50.588236,41,80.099998,100,62.400002,65.400002,62.400002
20161230060000,150.0,153.0,50.0,41,72.0,0,62.700001,65.400002,62.400002
20161230061500,150.0,154.800003,50.588236,41,50.700001,100,62.0,65.400002,62.400002
20161230063000,150.0,151.199997,49.411764,41,52.599998,100,61.5,65.400002,62.400002
20161230064500,150.0,148.800003,48.627452,41,106.0,100,61.900002,65.400002,62.400002
20161230070000,150.0,150.600006,49.215688,41,89.199997,100,62.400002,65.400002,62.400002
20161230071500,150.0,157.199997,51.372548,43,52.700001,0,63.0,65.400002,62.400002
20161230073000,150.0,154.800003,50.588236,43,51.5,0,62.799999,65.400002,62.400002
20161230074500,150.0,158.399994,51.764704,43,49.900002,0,62.900002,65.400002,62.400002
20161230080000,150.0,158.399994,51.764704,43,49.099998,0,62.700001,65.400002,62.400002
20161230081500,150.0,156.0,50.980392,43,49.099998,0,63.0,65.400002,62.400002
20161230083000,150.0,157.800003,51.568628,43,49.900002,0,62.799999,65.400002,62.400002
20161230084500,150.0,157.800003,51.568628,43,49.900002,0,62.799999,65.400002,62.400002
20161230090000,150.0,157.800003,51.568628,43,49.900002,0,62.599998,65.400002,62.400002
20161230091500,150.0,153.600006,50.19608,43,49.900002,0,62.700001,65.400002,62.400002
20161230093000,150.0,153.600006,50.19608,43,49.900002,0,62.900002,65.400002,62.400002
20161230094500,150.0,153.600006,50.19608,43,50.400002,0,63.099998,65.400002,62.400002
20161230100000,150.0,153.600006,50.19608,43,51.0,0,63.200001,65.400002,62.400002
20161230101500,150.0,151.199997,49.411764,43,51.0,0,63.200001,65.400002,62.400002
20161230103000,150.0,151.199997,49.411764,43,51.0,0,63.099998,65.400002,62.400002
20161230104500,150.0,155.399994,50.784312,43,51.0,0,62.599998,65.400002,62.400002
20161230110000,150.0,150.0,49.019608,43,51.0,0,62.299999,65.400002,62.400002
20161230111500,150.0,150.0,49.019608,43,51.0,100,62.0,65.400002,62.400002
20161230113000,150.0,153.600006,50.19608,43,51.0,100,61.900002,65.400002,62.400002
20161230114500,150.0,153.600006,50.19608,43,52.900002,100,61.700001,65.400002,62.400002
20161230120000,150.0,153.600006,50.19608,43,86.900002,100,61.900002,65.400002,62.400002
20161230121500,150.0,153.600006,50.19608,43,86.900002,100,62.599998,65.400002,62.400002
20161230123000,150.0,153.600006,50.19608,43,54.299999,0,62.5,65.400002,62.400002
20161230124500,150.0,153.600006,50.19608,43,52.700001,0,62.099998,65.400002,62.400002
20161230130000,150.0,155.399994,50.784312,43,52.700001,100,62.0,65.400002,62.400002
20161230131500,150.0,153.600006,50.19608,43,52.700001,100,61.900002,65.400002,62.400002
20161230133000,150.0,153.600006,50.19608,43,54.299999,100,61.700001,65.400002,62.400002
20161230134500,150.0,151.199997,49.411764,43,90.400002,100,62.0,65.400002,62.400002
20161230140000,150.0,154.800003,50.588236,43,81.400002,0,62.700001,65.400002,62.400002
20161230141500,150.0,154.800003,50.588236,43,49.900002,0,62.299999,65.400002,62.400002
20161230143000,150.0,154.800003,50.588236,43,49.099998,100,61.700001,65.400002,62.400002
20161230144500,150.0,151.199997,49.411764,43,51.400002,100,61.5,65.400002,62.400002
20161230150000,150.0,153.0,50.0,43,69.599998,100,62.400002,65.400002,62.400002
20161230151500,150.0,151.199997,49.411764,43,62.400002,100,62.299999,65.400002,62.400002
20161230153000,150.0,153.600006,50.19608,43,62.400002,100,62.200001,65.400002,62.400002
20161230154500,150.0,156.0,50.980392,43,63.900002,100,62.200001,65.400002,62.400002
20161230160000,150.0,153.0,50.0,43,62.400002,100,62.200001,65.400002,62.400002
20161230161500,150.0,150.600006,49.215688,43,63.599998,100,62.099998,65.400002,62.400002
20161230163000,150.0,156.0,50.980392,43,62.400002,100,62.0,65.400002,62.400002
20161230164500,150.0,156.0,50.980392,43,64.0,100,62.0,65.400002,62.400002
20161230170000,150.0,156.0,50.980392,43,72.900002,100,62.400002,65.400002,62.400002
20161230171500,150.0,156.0,50.980392,43,73.699997,100,62.599998,65.400002,62.400002
20161230173000,150.0,156.0,50.980392,43,51.900002,0,62.200001,65.400002,62.400002
20161230174500,150.0,153.0,50.0,43,49.5,100,61.700001,65.400002,62.400002
20161230180000,150.0,153.0,50.0,43,57.400002,100,61.400002,65.400002,62.400002
20161230181500,150.0,155.399994,50.784312,43,74.599998,100,62.400002,65.400002,62.400002
20161230183000,150.0,155.399994,50.784312,43,63.5,100,62.200001,65.400002,62.400002
20161230184500,150.0,157.199997,51.372548,43,63.5,100,62.099998,65.400002,62.400002
20161230190000,150.0,157.199997,51.372548,43,62.799999,100,62.0,65.400002,62.400002
20161230191500,150.0,157.199997,51.372548,43,69.5,100,62.0,65.400002,62.400002
20161230193000,150.0,157.199997,51.372548,42,75.0,100,62.299999,65.400002,62.400002
20161230194500,150.0,157.199997,51.372548,42,73.5,100,62.599998,65.400002,62.400002
20161230200000,150.0,153.600006,50.19608,42,52.700001,0,62.400002,65.400002,62.400002
20161230201500,150.0,156.0,50.980392,42,49.0,100,61.700001,65.400002,62.400002
20161230203000,150.0,156.0,50.980392,42,53.299999,100,61.400002,65.400002,62.400002
20161230204500,150.0,158.399994,51.764704,42,80.5,100,62.400002,65.400002,62.400002
20161230210000,150.0,156.0,50.980392,42,65.5,100,62.299999,65.400002,62.400002
20161230211500,150.0,156.0,50.980392,42,66.199997,100,62.200001,65.400002,62.400002
20161230213000,150.0,156.0,50.980392,42,64.400002,100,62.200001,65.400002,62.400002
20161230214500,150.0,156.0,50.980392,42,64.400002,100,62.099998,65.400002,62.400002
20161230220000,150.0,156.0,50.980392,42,65.800003,100,62.0,65.400002,62.400002
20161230221500,150.0,156.0,50.980392,42,64.800003,100,62.0,65.400002,62.400002
20161230223000,150.0,153.600006,50.19608,42,80.0,100,62.299999,65.400002,62.400002
20161230224500,150.0,156.0,50.980392,42,78.800003,100,62.599998,65.400002,62.400002
20161230230000,150.0,153.600006,50.19608,42,51.900002,100,62.299999,65.400002,62.400002
20161230231500,150.0,153.600006,50.19608,42,49.799999,100,61.599998,65.400002,62.400002
20161230233000,150.0,157.800003,51.568628,42,82.599998,100,61.599998,65.400002,62.400002
20161230234500,150.0,157.800003,51.568628,42,77.699997,100,62.400002,65.400002,62.400002
20161231000000,150.0,153.0,50.0,42,74.0,100,62.599998,65.400002,62.400002
20161231001500,150.0,154.800003,50.588236,42,53.5,0,62.5,65.400002,62.400002
20161231003000,150.0,154.800003,50.588236,42,48.700001,100,61.799999,65.400002,62.400002
20161231004500,150.0,157.199997,51.372548,42,54.599998,100,61.400002,65.400002,62.400002
20161231010000,150.0,155.399994,50.784312,42,85.0,100,62.200001,65.400002,62.400002
20161231011500,150.0,151.199997,49.411764,41,82.400002,100,62.599998,65.400002,62.400002
20161231013000,150.0,148.199997,48.431372,41,55.200001,0,62.599998,65.400002,62.400002
20161231014500,150.0,148.199997,48.431372,41,49.099998,100,61.900002,65.400002,62.400002
20161231020000,150.0,146.399994,47.843135,41,49.099998,100,61.5,65.400002,62.400002
20161231021500,150.0,146.399994,47.843135,41,95.300003,100,62.0,65.400002,62.400002
20161231023000,150.0,146.399994,47.843135,41,82.900002,100,62.5,65.400002,62.400002
20161231024500,150.0,146.399994,47.843135,41,55.799999,0,62.599998,65.400002,62.400002
20161231030000,150.0,142.800003,46.666668,41,49.099998,100,62.0,65.400002,62.400002
20161231031500,150.0,145.800003,47.64706,41,49.099998,100,61.5,65.400002,62.400002
20161231033000,150.0,145.800003,47.64706,41,89.599998,100,62.0,65.400002,62.400002
20161231034500,150.0,145.800003,47.64706,41,87.900002,100,62.5,65.400002,62.400002
20161231040000,150.0,145.800003,47.64706,41,56.799999,0,62.599998,65.400002,62.400002
20161231041500,150.0,150.0,49.019608,41,49.5,100,62.0,65.400002,62.400002
20161231043000,150.0,150.0,49.019608,41,50.200001,100,61.599998,65.400002,62.400002
20161231044500,150.0,148.199997,48.431372,41,94.699997,100,61.799999,65.400002,62.400002
20161231050000,150.0,148.199997,48.431372,41,86.900002,100,62.5,65.400002,62.400002
20161231051500,150.0,146.399994,47.843135,41,54.700001,0,62.700001,65.400002,62.400002
20161231053000,150.0,150.600006,49.215688,41,49.099998,100,62.0,65.400002,62.400002
20161231054500,150.0,148.199997,48.431372,41,49.099998,100,61.700001,65.400002,62.400002
