PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231060000,150.0,148.199997,48.431372,41,87.800003,100,61.599998,65.400002,62.400002
20161231061500,150.0,145.800003,47.64706,41,81.099998,100,62.400002,65.400002,62.400002
20161231063000,150.0,150.0,49.019608,41,57.599998,0,62.599998,65.400002,62.400002
20161231064500,150.0,150.0,49.019608,41,49.900002,100,62.0,65.400002,62.400002
20161231070000,150.0,150.0,49.019608,41,49.900002,100,61.700001,65.400002,62.400002
20161231071500,150.0,150.0,49.019608,41,59.099998,100,61.5,65.400002,62.400002
20161231073000,150.0,148.199997,48.431372,41,81.099998,100,62.299999,65.400002,62.400002
20161231074500,150.0,148.199997,48.431372,41,77.699997,100,62.599998,65.400002,62.400002
20161231080000,150.0,150.600006,49.215688,41,52.299999,0,62.299999,65.400002,62.400002
20161231081500,150.0,150.600006,49.215688,41,49.5,100,61.900002,65.400002,62.400002
20161231083000,150.0,148.800003,48.627452,41,51.0,100,61.599998,65.400002,62.400002
20161231084500,150.0,148.800003,48.627452,41,79.800003,100,61.799999,65.400002,62.400002
20161231090000,150.0,148.800003,48.627452,41,86.199997,100,62.5,65.400002,62.400002
20161231091500,150.0,150.600006,49.215688,41,54.200001,0,62.599998,65.400002,62.400002
20161231093000,150.0,150.600006,49.215688,41,51.5,0,62.299999,65.400002,62.400002
20161231094500,150.0,148.800003,48.627452,41,51.5,100,62.099998,65.400002,62.400002
20161231100000,150.0,150.600006,49.215688,41,51.5,100,62.0,65.400002,62.400002
20161231101500,150.0,147.0,48.039216,41,51.5,100,62.0,65.400002,62.400002
20161231103000,150.0,148.800003,48.627452,41,52.599998,100,62.0,65.400002,62.400002
20161231104500,150.0,151.199997,49.411764,41,53.5,100,62.099998,65.400002,62.400002
20161231110000,150.0,144.600006,47.254904,41,53.5,100,62.099998,65.400002,62.400002
20161231111500,150.0,150.0,49.019608,41,54.299999,100,62.200001,65.400002,62.400002
20161231113000,150.0,148.199997,48.431372,41,54.299999,100,62.200001,65.400002,62.400002
20161231114500,150.0,150.0,49.019608,41,54.299999,100,62.299999,65.400002,62.400002
20161231120000,150.0,147.0,48.039216,41,54.299999,100,62.400002,65.400002,62.400002
20161231121500,150.0,148.800003,48.627452,41,55.099998,100,62.5,65.400002,62.400002
20161231123000,150.0,148.800003,48.627452,41,55.099998,100,62.5,65.400002,62.400002
20161231124500,150.0,147.0,48.039216,41,55.099998,0,62.700001,65.400002,62.400002
20161231130000,150.0,148.800003,48.627452,41,55.099998,0,62.799999,65.400002,62.400002
20161231131500,150.0,153.0,50.0,41,55.099998,0,62.799999,65.400002,62.400002
20161231133000,150.0,148.199997,48.431372,41,55.099998,0,63.0,65.400002,62.400002
20161231134500,150.0,150.600006,49.215688,41,55.099998,0,63.0,65.400002,62.400002
20161231140000,150.0,150.600006,49.215688,41,55.099998,0,63.099998,65.400002,62.400002
20161231141500,150.0,147.0,48.039216,41,55.099998,0,63.099998,65.400002,62.400002
20161231143000,150.0,150.0,49.019608,41,55.099998,0,63.099998,65.400002,62.400002
20161231144500,150.0,148.199997,48.431372,41,55.099998,0,63.200001,65.400002,62.400002
20161231150000,150.0,150.0,49.019608,41,55.099998,0,63.200001,65.400002,62.400002
20161231151500,150.0,148.199997,48.431372,41,55.099998,0,63.299999,65.400002,62.400002
20161231153000,150.0,150.600006,49.215688,41,55.099998,0,63.299999,65.400002,62.400002
20161231154500,150.0,153.0,50.0,41,55.099998,0,63.400002,65.400002,62.400002
20161231160000,150.0,147.0,48.039216,41,55.099998,0,63.5,65.400002,62.400002
20161231161500,150.0,150.0,49.019608,41,55.099998,0,63.5,65.400002,62.400002
20161231163000,150.0,150.0,49.019608,41,55.099998,0,63.5,65.400002,62.400002
20161231164500,150.0,150.0,49.019608,41,55.099998,0,63.599998,65.400002,62.400002
20161231170000,150.0,150.0,49.019608,41,55.900002,0,63.599998,65.400002,62.400002
20161231171500,150.0,147.0,48.039216,41,55.900002,0,63.599998,65.400002,62.400002
20161231173000,150.0,153.0,50.0,41,55.900002,0,63.700001,65.400002,62.400002
20161231174500,150.0,151.199997,49.411764,41,55.900002,0,63.700001,65.400002,62.400002
20161231180000,150.0,148.800003,48.627452,41,55.900002,0,63.799999,65.400002,62.400002
20161231181500,150.0,150.600006,49.215688,41,55.900002,0,63.799999,65.400002,62.400002
20161231183000,150.0,150.600006,49.215688,41,55.200001,0,63.799999,65.400002,62.400002
20161231184500,150.0,153.0,50.0,41,55.200001,0,63.700001,65.400002,62.400002
20161231190000,150.0,153.0,50.0,41,56.0,0,63.700001,65.400002,62.400002
20161231191500,150.0,150.0,49.019608,41,56.0,0,63.799999,65.400002,62.400002
20161231193000,150.0,150.0,49.019608,41,56.0,0,63.799999,65.5,62.5
20161231194500,150.0,153.0,50.0,41,56.0,0,63.900002,65.5,62.5
20161231200000,150.0,148.800003,48.627452,41,56.0,0,63.900002,65.5,62.5
20161231201500,150.0,153.0,50.0,41,56.0,0,63.900002,65.5,62.5
20161231203000,150.0,155.399994,50.784312,41,55.099998,0,63.900002,65.5,62.5
20161231204500,150.0,153.0,50.0,41,55.099998,0,64.0,65.5,62.5
20161231210000,150.0,153.0,50.0,41,56.0,0,64.0,65.5,62.5
20161231211500,150.0,153.0,50.0,41,56.0,0,64.0,65.5,62.5
20161231213000,150.0,154.800003,50.588236,41,56.0,0,64.0,65.5,62.5
20161231214500,150.0,148.800003,48.627452,41,55.200001,0,64.0,65.5,62.5
20161231220000,150.0,155.399994,50.784312,41,55.200001,0,64.0,65.5,62.5
20161231221500,150.0,155.399994,50.784312,41,55.900002,0,64.0,65.5,62.5
20161231223000,150.0,151.199997,49.411764,41,55.900002,0,64.0,65.5,62.5
20161231224500,150.0,154.800003,50.588236,41,55.900002,0,64.0,65.5,62.5
20161231230000,150.0,154.800003,50.588236,41,54.799999,0,64.0,65.5,62.5
20161231231500,150.0,154.800003,50.588236,41,55.599998,0,64.0,65.5,62.5
20161231233000,150.0,154.800003,50.588236,41,55.599998,0,64.0,65.5,62.5
20161231234500,150.0,148.800003,48.627452,41,55.599998,0,64.0,65.5,62.5
20170101000000,150.0,153.600006,50.19608,41,54.599998,0,64.0,65.5,62.5
20170101001500,150.0,150.0,49.019608,41,55.5,0,64.0,65.5,62.5
20170101003000,150.0,153.0,50.0,41,55.5,0,64.0,65.5,62.5
20170101004500,150.0,153.0,50.0,41,55.5,0,64.0,65.5,62.5
20170101010000,150.0,155.399994,50.784312,41,55.5,0,64.099998,65.5,62.5
20170101011500,150.0,155.399994,50.784312,41,55.5,0,64.099998,65.5,62.5
20170101013000,150.0,150.0,49.019608,41,55.5,0,64.099998,65.5,62.5
20170101014500,150.0,153.600006,50.19608,41,55.5,0,64.099998,65.5,62.5
20170101020000,150.0,153.600006,50.19608,41,54.700001,0,64.099998,65.5,62.5
20170101021500,150.0,153.600006,50.19608,41,56.299999,0,64.099998,65.5,62.5
20170101023000,150.0,150.600006,49.215688,41,56.299999,0,64.099998,65.5,62.5
20170101024500,150.0,153.0,50.0,41,55.5,0,64.099998,65.5,62.5
20170101030000,150.0,153.0,50.0,41,55.5,0,64.099998,65.5,62.5
20170101031500,150.0,154.800003,50.588236,41,55.5,0,64.099998,65.5,62.5
20170101033000,150.0,154.800003,50.588236,41,55.5,0,64.099998,65.5,62.5
20170101034500,150.0,157.199997,51.372548,41,55.5,0,64.099998,65.5,62.5
20170101040000,150.0,153.600006,50.19608,41,55.5,0,64.099998,65.5,62.5
20170101041500,150.0,153.600006,50.19608,41,55.5,0,64.0,65.5,62.5
20170101043000,150.0,155.399994,50.784312,41,54.799999,0,64.0,65.5,62.5
20170101044500,150.0,153.0,50.0,41,54.799999,0,64.0,65.5,62.5
20170101050000,150.0,153.0,50.0,41,54.799999,0,63.900002,65.5,62.5
20170101051500,150.0,153.0,50.0,41,54.799999,0,63.900002,65.5,62.5
20170101053000,150.0,155.399994,50.784312,41,55.5,0,63.900002,65.5,62.5
20170101054500,150.0,155.399994,50.784312,41,55.5,0,63.900002,65.5,62.5
20170101060000,150.0,155.399994,50.784312,41,55.5,0,64.0,65.5,62.5
20170101061500,150.0,153.600006,50.19608,41,55.5,0,64.0,65.5,62.5
20170101063000,150.0,156.0,50.980392,41,54.299999,0,63.900002,65.5,62.5
20170101064500,150.0,153.600006,50.19608,41,55.900002,0,63.900002,65.5,62.5
20170101070000,150.0,157.199997,51.372548,41,55.900002,0,64.0,65.5,62.5
20170101071500,150.0,154.800003,50.588236,41,55.200001,0,64.0,65.5,62.5
20170101073000,150.0,150.0,49.019608,41,55.200001,0,64.0,65.5,62.5
20170101074500,150.0,150.0,49.019608,41,55.200001,0,64.0,65.5,62.5
20170101080000,150.0,150.0,49.019608,41,55.900002,0,64.099998,65.5,62.5
20170101081500,150.0,153.600006,50.19608,41,55.900002,0,64.099998,65.5,62.5
20170101083000,150.0,153.600006,50.19608,41,55.200001,0,64.099998,65.5,62.5
20170101084500,150.0,153.600006,50.19608,41,55.200001,0,64.099998,65.5,62.5
20170101090000,150.0,153.600006,50.19608,41,55.200001,0,64.099998,65.5,62.5
20170101091500,150.0,153.600006,50.19608,41,55.200001,0,64.099998,65.5,62.5
20170101093000,150.0,153.600006,50.19608,41,55.200001,0,64.099998,65.5,62.5
20170101094500,150.0,150.600006,49.215688,41,55.200001,0,64.099998,65.5,62.5
20170101100000,150.0,150.600006,49.215688,41,55.200001,0,64.099998,65.5,62.5
20170101101500,150.0,156.0,50.980392,41,55.200001,0,64.199997,65.5,62.5
20170101103000,150.0,156.0,50.980392,41,55.200001,0,64.199997,65.5,62.5
20170101104500,150.0,153.600006,50.19608,41,55.200001,0,64.199997,65.5,62.5
20170101110000,150.0,156.0,50.980392,41,55.200001,0,64.199997,65.5,62.5
20170101111500,150.0,153.0,50.0,41,55.200001,0,64.199997,65.5,62.5
20170101113000,150.0,150.600006,49.215688,41,55.200001,0,64.300003,65.5,62.5
20170101114500,150.0,148.800003,48.627452,40,56.5,0,64.300003,65.400002,62.400002
20170101120000,150.0,148.800003,48.627452,40,56.5,0,64.400002,65.400002,62.400002
20170101121500,150.0,147.0,48.039216,42,54.700001,0,64.300003,65.400002,62.400002
20170101123000,150.0,147.0,48.039216,42,54.700001,0,64.300003,65.400002,62.400002
20170101124500,150.0,147.0,48.039216,42,55.599998,0,64.300003,65.400002,62.400002
20170101130000,150.0,151.199997,49.411764,42,55.599998,0,64.300003,65.400002,62.400002
20170101131500,150.0,153.0,50.0,42,55.599998,0,64.300003,65.400002,62.400002
20170101133000,150.0,148.199997,48.431372,42,55.599998,0,64.199997,65.400002,62.400002
20170101134500,150.0,154.800003,50.588236,42,54.299999,0,64.099998,65.400002,62.400002
20170101140000,150.0,148.800003,48.627452,42,54.299999,0,64.099998,65.400002,62.400002
20170101141500,150.0,154.800003,50.588236,42,54.299999,0,64.099998,65.400002,62.400002
20170101143000,150.0,144.600006,47.254904,42,55.099998,0,64.099998,65.400002,62.400002
20170101144500,150.0,151.199997,49.411764,42,55.099998,0,64.099998,65.400002,62.400002
20170101150000,150.0,151.199997,49.411764,42,55.900002,0,64.199997,65.400002,62.400002
20170101151500,150.0,154.800003,50.588236,42,55.900002,0,64.199997,65.400002,62.400002
20170101153000,150.0,153.0,50.0,42,54.700001,0,64.099998,65.400002,62.400002
20170101154500,150.0,151.199997,49.411764,42,55.900002,0,64.099998,65.400002,62.400002
20170101160000,150.0,148.800003,48.627452,42,55.900002,0,64.099998,65.400002,62.400002
20170101161500,150.0,153.0,50.0,42,55.200001,0,64.099998,65.400002,62.400002
20170101163000,150.0,153.0,50.0,42,55.200001,0,64.099998,65.400002,62.400002
20170101164500,150.0,151.199997,49.411764,42,54.400002,0,64.0,65.400002,62.400002
20170101170000,150.0,148.800003,48.627452,42,54.400002,0,64.0,65.400002,62.400002
20170101171500,150.0,154.800003,50.588236,42,54.400002,0,64.0,65.400002,62.400002
20170101173000,150.0,154.800003,50.588236,42,54.400002,0,63.900002,65.400002,62.400002
20170101174500,150.0,159.0,51.960784,42,54.400002,0,63.799999,65.400002,62.400002
20170101180000,150.0,151.199997,49.411764,42,54.400002,0,63.799999,65.400002,62.400002
20170101181500,150.0,157.199997,51.372548,42,54.400002,0,63.799999,65.400002,62.400002
20170101183000,150.0,154.800003,50.588236,42,54.400002,0,63.799999,65.400002,62.400002
20170101184500,150.0,154.800003,50.588236,42,54.400002,0,63.700001,65.5,62.5
20170101190000,150.0,157.199997,51.372548,42,54.400002,0,63.700001,65.5,62.5
20170101191500,150.0,153.600006,50.19608,42,54.400002,0,63.700001,65.5,62.5
20170101193000,150.0,153.600006,50.19608,42,54.400002,0,63.700001,65.5,62.5
20170101194500,150.0,153.600006,50.19608,42,54.400002,0,63.700001,65.5,62.5
20170101200000,150.0,151.199997,49.411764,42,54.400002,0,63.700001,65.5,62.5
20170101201500,150.0,154.800003,50.588236,42,54.400002,0,63.599998,65.5,62.5
20170101203000,150.0,151.199997,49.411764,42,54.400002,0,63.599998,65.5,62.5
20170101204500,150.0,155.399994,50.784312,42,54.400002,0,63.700001,65.5,62.5
20170101210000,150.0,153.600006,50.19608,42,54.400002,0,63.700001,65.5,62.5
20170101211500,150.0,153.600006,50.19608,42,54.400002,0,63.700001,65.5,62.5
20170101213000,150.0,153.600006,50.19608,42,54.400002,0,63.700001,65.5,62.5
20170101214500,150.0,151.199997,49.411764,42,54.400002,0,63.700001,65.5,62.5
20170101220000,150.0,154.800003,50.588236,42,54.400002,0,63.700001,65.5,62.5
20170101221500,150.0,150.0,49.019608,42,54.400002,0,63.700001,65.5,62.5
20170101223000,150.0,150.0,49.019608,42,54.400002,0,63.700001,65.5,62.5
20170101224500,150.0,150.0,49.019608,42,54.400002,0,63.700001,65.5,62.5
20170101230000,150.0,153.600006,50.19608,42,54.400002,0,63.700001,65.5,62.5
20170101231500,150.0,155.399994,50.784312,42,54.400002,0,63.700001,65.5,62.5
20170101233000,150.0,151.199997,49.411764,42,54.400002,0,63.700001,65.5,62.5
20170101234500,150.0,155.399994,50.784312,42,54.400002,0,63.700001,65.5,62.5
20170102000000,150.0,150.0,49.019608,42,54.400002,0,63.599998,65.5,62.5
20170102001500,150.0,150.0,49.019608,42,54.400002,0,63.700001,65.5,62.5
20170102003000,150.0,154.800003,50.588236,42,54.400002,0,63.700001,65.5,62.5
20170102004500,150.0,151.199997,49.411764,42,54.400002,0,63.700001,65.5,62.5
20170102010000,150.0,155.399994,50.784312,42,54.400002,0,63.700001,65.5,62.5
20170102011500,150.0,153.600006,50.19608,42,54.400002,0,63.700001,65.5,62.5
20170102013000,150.0,153.600006,50.19608,42,54.400002,0,63.799999,65.5,62.5
20170102014500,150.0,153.600006,50.19608,42,55.099998,0,63.799999,65.5,62.5
20170102020000,150.0,153.600006,50.19608,42,55.099998,0,63.799999,65.5,62.5
20170102021500,150.0,153.600006,50.19608,42,55.099998,0,63.799999,65.5,62.5
20170102023000,150.0,155.399994,50.784312,42,55.799999,0,63.900002,65.5,62.5
20170102024500,150.0,153.600006,50.19608,42,55.799999,0,64.0,65.5,62.5
20170102030000,150.0,153.600006,50.19608,42,55.799999,0,64.0,65.5,62.5
20170102031500,150.0,150.600006,49.215688,42,53.900002,0,63.799999,65.5,62.5
20170102033000,150.0,154.800003,50.588236,42,56.0,0,63.900002,65.5,62.5
20170102034500,150.0,150.600006,49.215688,42,56.0,0,64.0,65.5,62.5
20170102040000,150.0,150.600006,49.215688,42,55.200001,0,64.0,65.5,62.5
20170102041500,150.0,148.800003,48.627452,42,55.200001,0,64.0,65.5,62.5
20170102043000,150.0,148.800003,48.627452,42,55.200001,0,64.0,65.5,62.5
20170102044500,150.0,151.199997,49.411764,42,55.200001,0,64.099998,65.5,62.5
20170102050000,150.0,153.0,50.0,42,55.200001,0,64.099998,65.5,62.5
20170102051500,150.0,151.199997,49.411764,42,55.200001,0,64.099998,65.5,62.5
20170102053000,150.0,148.199997,48.431372,42,55.200001,0,64.099998,65.5,62.5
20170102054500,150.0,154.800003,50.588236,42,55.200001,0,64.199997,65.5,62.5
20170102060000,150.0,153.0,50.0,42,55.200001,0,64.199997,65.5,62.5
20170102061500,150.0,148.800003,48.627452,42,55.200001,0,64.199997,65.5,62.5
20170102063000,150.0,153.600006,50.19608,42,55.200001,0,64.199997,65.5,62.5
20170102064500,150.0,150.600006,49.215688,42,55.200001,0,64.199997,65.5,62.5
20170102070000,150.0,148.199997,48.431372,42,55.200001,0,64.199997,65.5,62.5
20170102071500,150.0,153.0,50.0,42,55.200001,0,64.300003,65.5,62.5
20170102073000,150.0,153.0,50.0,42,55.200001,0,64.300003,65.5,62.5
20170102074500,150.0,153.0,50.0,42,55.200001,0,64.400002,65.5,62.5
20170102080000,150.0,150.0,49.019608,42,55.200001,0,64.400002,65.5,62.5
20170102081500,150.0,148.199997,48.431372,42,55.200001,0,64.400002,65.5,62.5
20170102083000,150.0,151.199997,49.411764,42,55.200001,0,64.400002,65.5,62.5
20170102084500,150.0,151.199997,49.411764,42,55.200001,0,64.400002,65.5,62.5
20170102090000,150.0,154.800003,50.588236,42,55.200001,0,64.400002,65.5,62.5
20170102091500,150.0,148.800003,48.627452,42,55.200001,0,64.5,65.5,62.5
20170102093000,150.0,153.600006,50.19608,42,55.200001,0,64.599998,65.5,62.5
20170102094500,150.0,153.600006,50.19608,42,55.200001,0,64.599998,65.5,62.5
20170102100000,150.0,150.600006,49.215688,42,55.200001,0,64.599998,65.5,62.5
20170102101500,150.0,150.600006,49.215688,42,55.200001,0,64.699997,65.5,62.5
20170102103000,150.0,150.600006,49.215688,42,55.200001,0,64.800003,65.5,62.5
20170102104500,150.0,153.0,50.0,42,55.900002,0,64.800003,65.5,62.5
20170102110000,150.0,155.399994,50.784312,42,55.900002,0,64.900002,65.5,62.5
20170102111500,150.0,150.600006,49.215688,42,55.900002,0,65.0,65.5,62.5
20170102113000,150.0,155.399994,50.784312,42,55.200001,0,65.0,65.5,62.5
20170102114500,150.0,150.600006,49.215688,42,55.900002,0,65.099998,65.5,62.5
20170102120000,150.0,150.600006,49.215688,42,55.900002,0,65.099998,65.5,62.5
20170102121500,150.0,153.0,50.0,42,55.900002,0,65.199997,65.5,62.5
20170102123000,150.0,158.399994,51.764704,42,55.900002,0,65.300003,65.5,62.5
20170102124500,150.0,156.0,50.980392,42,55.200001,0,65.300003,65.5,62.5
20170102130000,150.0,156.0,50.980392,42,55.200001,0,65.300003,65.5,62.5
20170102131500,150.0,159.0,51.960784,42,55.200001,0,65.300003,65.5,62.5
20170102133000,150.0,159.0,51.960784,42,55.200001,0,65.300003,65.5,62.5
20170102134500,150.0,160.800003,52.549021,42,55.200001,0,65.300003,65.5,62.5
20170102140000,150.0,157.199997,51.372548,42,55.200001,0,65.300003,65.5,62.5
20170102141500,150.0,157.199997,51.372548,42,55.200001,0,65.300003,65.5,62.5
20170102143000,150.0,155.399994,50.784312,42,55.200001,0,65.300003,65.5,62.5
20170102144500,150.0,155.399994,50.784312,42,55.200001,0,65.300003,65.5,62.5
20170102150000,150.0,158.399994,51.764704,42,53.900002,0,65.099998,65.5,62.5
20170102151500,150.0,150.600006,49.215688,42,54.700001,0,65.0,65.5,62.5
20170102153000,150.0,156.0,50.980392,42,55.5,0,65.099998,65.5,62.5
20170102154500,150.0,156.0,50.980392,41,55.5,0,65.199997,65.5,62.5
20170102160000,150.0,153.600006,50.19608,41,55.5,0,65.199997,65.5,62.5
20170102161500,150.0,153.600006,50.19608,41,54.700001,0,65.199997,65.5,62.5
20170102163000,150.0,155.399994,50.784312,41,55.900002,0,65.300003,65.5,62.5
20170102164500,150.0,155.399994,50.784312,41,55.900002,0,65.300003,65.5,62.5
20170102170000,150.0,155.399994,50.784312,41,55.099998,0,65.300003,65.5,62.5
20170102171500,150.0,155.399994,50.784312,41,55.099998,0,65.300003,65.5,62.5
20170102173000,150.0,155.399994,50.784312,41,55.900002,0,65.199997,65.5,62.5
20170102174500,150.0,155.399994,50.784312,41,55.900002,0,65.300003,65.5,62.5
20170102180000,150.0,155.399994,50.784312,41,55.900002,0,65.199997,65.5,62.5
20170102181500,150.0,153.0,50.0,41,55.200001,0,65.099998,65.5,62.5
20170102183000,150.0,157.199997,51.372548,41,55.200001,0,65.099998,65.5,62.5
20170102184500,150.0,157.199997,51.372548,41,54.599998,0,65.0,65.5,62.5
20170102190000,150.0,151.199997,49.411764,41,54.599998,0,64.900002,65.5,62.5
20170102191500,150.0,153.0,50.0,41,53.900002,0,64.699997,65.5,62.5
20170102193000,150.0,153.0,50.0,41,53.900002,0,64.599998,65.5,62.5
20170102194500,150.0,158.399994,51.764704,41,53.099998,0,64.400002,65.5,62.5
20170102200000,150.0,156.0,50.980392,41,53.099998,0,64.199997,65.5,62.5
20170102201500,150.0,156.0,50.980392,41,53.099998,0,64.199997,65.5,62.5
20170102203000,150.0,156.0,50.980392,41,53.099998,0,64.099998,65.5,62.5
20170102204500,150.0,156.0,50.980392,41,53.099998,0,63.900002,65.5,62.5
20170102210000,150.0,156.0,50.980392,41,52.299999,0,63.799999,65.5,62.5
20170102211500,150.0,153.600006,50.19608,41,52.299999,0,63.700001,65.5,62.5
20170102213000,150.0,156.0,50.980392,41,52.299999,0,63.599998,65.5,62.5
20170102214500,150.0,153.0,50.0,41,52.299999,0,63.5,65.5,62.5
20170102220000,150.0,154.800003,50.588236,41,52.299999,0,63.299999,65.5,62.5
20170102221500,150.0,158.399994,51.764704,41,52.299999,0,63.299999,65.5,62.5
20170102223000,150.0,154.800003,50.588236,41,51.5,0,63.200001,65.5,62.5
20170102224500,150.0,153.0,50.0,41,51.5,0,63.099998,65.5,62.5
20170102230000,150.0,155.399994,50.784312,41,51.5,0,63.0,65.5,62.5
20170102231500,150.0,155.399994,50.784312,41,51.5,0,62.900002,65.5,62.5
20170102233000,150.0,155.399994,50.784312,41,51.5,0,62.799999,65.5,62.5
20170102234500,150.0,155.399994,50.784312,41,51.5,0,62.700001,65.5,62.5
20170103000000,150.0,155.399994,50.784312,41,51.5,0,62.599998,65.5,62.5
20170103001500,150.0,153.600006,50.19608,41,51.5,0,62.5,65.5,62.5
20170103003000,150.0,151.199997,49.411764,41,51.5,0,62.5,65.5,62.5
20170103004500,150.0,156.0,50.980392,41,51.5,0,62.5,65.5,62.5
20170103010000,150.0,156.0,50.980392,41,51.5,0,62.5,65.5,62.5
20170103011500,150.0,159.0,51.960784,41,51.5,0,62.5,65.5,62.5
20170103013000,150.0,154.800003,50.588236,41,51.5,0,62.5,65.5,62.5
20170103014500,150.0,157.800003,51.568628,41,51.5,0,62.400002,65.5,62.5
20170103020000,150.0,154.800003,50.588236,41,51.5,0,62.299999,65.5,62.5
20170103021500,150.0,154.800003,50.588236,41,51.5,100,62.200001,65.5,62.5
20170103023000,150.0,154.800003,50.588236,41,50.700001,100,62.099998,65.5,62.5
20170103024500,150.0,154.800003,50.588236,41,50.700001,100,62.0,65.5,62.5
20170103030000,150.0,157.199997,51.372548,41,51.400002,100,61.900002,65.5,62.5
20170103031500,150.0,157.199997,51.372548,41,53.200001,100,61.900002,65.5,62.5
20170103033000,150.0,157.199997,51.372548,41,72.0,100,62.400002,65.5,62.5
20170103034500,150.0,153.600006,50.19608,41,73.400002,100,62.700001,65.5,62.5
20170103040000,150.0,153.600006,50.19608,41,53.099998,0,62.599998,65.5,62.5
20170103041500,150.0,155.399994,50.784312,41,51.099998,100,62.200001,65.5,62.5
20170103043000,150.0,157.199997,51.372548,41,51.099998,100,62.0,65.5,62.5
20170103044500,150.0,153.600006,50.19608,41,51.099998,100,61.900002,65.5,62.5
20170103050000,150.0,153.600006,50.19608,41,52.799999,100,61.900002,65.5,62.5
20170103051500,150.0,153.600006,50.19608,41,80.099998,100,62.400002,65.5,62.5
20170103053000,150.0,153.600006,50.19608,41,63.400002,0,62.799999,65.5,62.5
20170103054500,150.0,156.0,50.980392,41,51.5,0,62.400002,65.5,62.5
20170103060000,150.0,156.0,50.980392,41,50.299999,100,62.0,65.5,62.5
20170103061500,150.0,156.0,50.980392,41,51.0,100,61.900002,65.5,62.5
20170103063000,150.0,156.0,50.980392,41,53.5,100,62.099998,65.5,62.5
20170103064500,150.0,153.0,50.0,41,51.900002,0,63.400002,65.5,62.5
20170103070000,150.0,153.0,50.0,41,51.099998,0,63.799999,65.5,62.5
20170103071500,150.0,156.0,50.980392,41,51.099998,0,63.900002,65.5,62.5
20170103073000,150.0,150.600006,49.215688,41,51.099998,0,63.799999,65.5,62.5
20170103074500,150.0,154.800003,50.588236,41,51.099998,0,64.099998,65.5,62.5
20170103080000,150.0,153.0,50.0,41,51.099998,0,64.099998,65.5,62.5
20170103081500,150.0,150.600006,49.215688,41,51.099998,0,64.300003,65.5,62.5
20170103083000,150.0,150.600006,49.215688,41,51.099998,0,64.400002,65.5,62.5
20170103084500,150.0,150.600006,49.215688,41,51.900002,0,64.400002,65.5,62.5
20170103090000,150.0,154.800003,50.588236,41,51.900002,0,64.599998,65.5,62.5
20170103091500,150.0,154.800003,50.588236,41,54.700001,0,64.800003,65.5,62.5
20170103093000,150.0,154.800003,50.588236,42,54.700001,0,65.0,67.800003,64.800003
20170103094500,150.0,154.800003,50.588236,42,53.900002,0,65.199997,67.800003,64.800003
20170103100000,150.0,154.800003,50.588236,42,53.900002,0,65.5,67.800003,64.800003
20170103101500,150.0,154.800003,50.588236,42,53.099998,0,65.099998,67.800003,64.800003
20170103103000,150.0,154.800003,50.588236,42,53.099998,0,65.300003,67.800003,64.800003
20170103104500,150.0,151.199997,49.411764,42,53.099998,0,65.5,67.800003,64.800003
20170103110000,150.0,151.199997,49.411764,42,53.099998,0,65.300003,67.800003,64.800003
20170103111500,150.0,151.199997,49.411764,42,53.099998,0,65.400002,67.800003,64.800003
20170103113000,150.0,153.0,50.0,42,53.099998,0,65.599998,67.800003,64.800003
20170103114500,150.0,153.0,50.0,42,53.099998,0,65.599998,67.800003,64.800003
20170103120000,150.0,154.800003,50.588236,42,53.099998,0,65.699997,67.800003,64.800003
20170103121500,150.0,153.0,50.0,42,53.099998,0,66.0,67.800003,64.800003
20170103123000,150.0,156.0,50.980392,42,53.099998,0,66.199997,67.800003,64.800003
20170103124500,150.0,156.0,50.980392,42,53.099998,0,66.599998,67.800003,64.800003
20170103130000,150.0,153.0,50.0,42,53.099998,0,66.800003,67.800003,64.800003
20170103131500,150.0,154.800003,50.588236,42,53.099998,0,67.0,67.800003,64.800003
20170103133000,150.0,154.800003,50.588236,42,53.099998,0,67.199997,67.800003,64.800003
20170103134500,150.0,157.199997,51.372548,42,53.099998,0,67.400002,67.800003,64.800003
20170103140000,150.0,160.800003,52.549021,43,53.099998,0,67.699997,67.800003,64.800003
20170103141500,150.0,162.600006,53.137257,43,53.099998,0,67.800003,67.800003,64.800003
20170103143000,150.0,162.600006,53.137257,43,53.099998,0,67.400002,67.800003,64.800003
20170103144500,150.0,157.199997,51.372548,41,53.099998,0,67.300003,67.800003,64.800003
20170103150000,150.0,157.199997,51.372548,41,53.099998,0,67.199997,67.800003,64.800003
20170103151500,150.0,157.199997,51.372548,41,53.099998,0,67.199997,67.800003,64.800003
20170103153000,150.0,151.199997,49.411764,41,53.099998,0,67.099998,67.800003,64.800003
20170103154500,150.0,160.199997,52.35294,41,53.099998,0,67.0,67.800003,64.800003
20170103160000,150.0,156.0,50.980392,41,53.099998,0,66.900002,67.800003,64.800003
20170103161500,150.0,156.0,50.980392,41,53.099998,0,66.699997,67.800003,64.800003
20170103163000,150.0,156.0,50.980392,41,53.099998,0,66.599998,67.800003,64.800003
20170103164500,150.0,156.0,50.980392,41,53.099998,0,66.400002,67.800003,64.800003
20170103170000,150.0,151.199997,49.411764,41,53.099998,0,66.300003,67.800003,64.800003
20170103171500,150.0,154.800003,50.588236,41,53.099998,0,66.199997,67.800003,64.800003
20170103173000,150.0,154.800003,50.588236,41,53.099998,0,66.099998,67.800003,64.800003
20170103174500,150.0,154.800003,50.588236,41,53.099998,0,66.0,67.800003,64.800003
20170103180000,150.0,154.800003,50.588236,41,53.099998,0,65.800003,67.800003,64.800003
20170103181500,150.0,154.800003,50.588236,41,53.099998,0,65.699997,67.800003,64.800003
20170103183000,150.0,153.0,50.0,41,53.099998,0,65.599998,67.800003,64.800003
20170103184500,150.0,150.0,49.019608,41,53.099998,0,65.5,67.800003,64.800003
20170103190000,150.0,153.600006,50.19608,41,53.099998,0,65.300003,67.800003,64.800003
20170103191500,150.0,151.199997,49.411764,41,53.099998,0,65.199997,67.800003,64.800003
20170103193000,150.0,156.0,50.980392,41,53.099998,0,65.099998,67.800003,64.800003
20170103194500,150.0,156.0,50.980392,41,53.099998,0,65.0,67.800003,64.800003
20170103200000,150.0,151.199997,49.411764,41,53.099998,0,64.800003,67.800003,64.800003
20170103201500,150.0,151.199997,49.411764,41,53.099998,0,64.699997,67.800003,64.800003
20170103203000,150.0,157.199997,51.372548,41,52.400002,0,64.599998,67.800003,64.800003
20170103204500,150.0,153.600006,50.19608,41,52.400002,100,64.400002,67.800003,64.800003
20170103210000,150.0,153.600006,50.19608,41,52.400002,100,64.300003,67.800003,64.800003
20170103211500,150.0,155.399994,50.784312,41,53.099998,100,64.199997,67.800003,64.800003
20170103213000,150.0,155.399994,50.784312,41,54.700001,100,64.199997,67.800003,64.800003
20170103214500,150.0,159.0,51.960784,41,85.0,100,64.699997,67.800003,64.800003
20170103220000,150.0,156.0,50.980392,41,58.099998,0,65.199997,67.800003,64.800003
20170103221500,150.0,156.0,50.980392,41,52.700001,0,64.599998,67.800003,64.800003
20170103223000,150.0,156.0,50.980392,41,51.5,100,64.300003,67.800003,64.800003
20170103224500,150.0,156.0,50.980392,41,52.599998,100,64.099998,67.800003,64.800003
20170103230000,150.0,151.199997,49.411764,41,87.599998,100,64.199997,67.800003,64.800003
20170103231500,150.0,148.800003,48.627452,41,83.199997,100,65.0,67.800003,64.800003
20170103233000,150.0,151.199997,49.411764,41,55.200001,0,64.900002,67.800003,64.800003
20170103234500,150.0,151.199997,49.411764,41,52.299999,100,64.300003,67.800003,64.800003
20170104000000,150.0,155.399994,50.784312,41,53.099998,100,64.0,67.800003,64.800003
20170104001500,150.0,151.199997,49.411764,41,84.5,100,64.099998,67.800003,64.800003
20170104003000,150.0,153.0,50.0,41,95.5,100,65.0,67.800003,64.800003
20170104004500,150.0,153.0,50.0,41,54.099998,0,64.800003,67.800003,64.800003
20170104010000,150.0,153.0,50.0,41,51.5,100,64.199997,67.800003,64.800003
20170104011500,150.0,142.800003,46.666668,41,52.700001,100,63.900002,67.800003,64.800003
20170104013000,150.0,142.800003,46.666668,41,91.699997,100,64.5,67.800003,64.800003
20170104014500,150.0,142.800003,46.666668,41,91.699997,100,65.0,67.800003,64.800003
20170104020000,150.0,146.399994,47.843135,41,53.099998,0,64.699997,67.800003,64.800003
20170104021500,150.0,146.399994,47.843135,41,51.099998,100,64.099998,67.800003,64.800003
20170104023000,150.0,148.199997,48.431372,41,75.400002,100,64.0,67.800003,64.800003
20170104024500,150.0,148.199997,48.431372,41,93.599998,100,64.699997,67.800003,64.800003
20170104030000,150.0,148.199997,48.431372,41,86.199997,100,65.099998,67.800003,64.800003
20170104031500,150.0,146.399994,47.843135,41,53.400002,0,64.599998,67.800003,64.800003
20170104033000,150.0,144.600006,47.254904,41,52.200001,100,64.0,67.800003,64.800003
20170104034500,150.0,148.199997,48.431372,41,90.199997,100,64.199997,67.800003,64.800003
20170104040000,150.0,144.600006,47.254904,41,94.099998,100,64.800003,67.800003,64.800003
20170104041500,150.0,148.199997,48.431372,41,73.199997,0,65.099998,67.800003,64.800003
20170104043000,150.0,151.199997,49.411764,41,52.5,100,64.300003,67.800003,64.800003
20170104044500,150.0,153.0,50.0,41,52.5,100,63.799999,67.800003,64.800003
20170104050000,150.0,148.199997,48.431372,41,94.699997,100,64.400002,67.800003,64.800003
20170104051500,150.0,146.399994,47.843135,41,88.099998,100,64.900002,67.800003,64.800003
20170104053000,150.0,150.0,49.019608,41,59.400002,0,65.0,67.800003,64.800003
20170104054500,150.0,150.0,49.019608,41,51.5,100,64.199997,67.800003,64.800003
20170104060000,150.0,150.0,49.019608,41,74.0,100,63.799999,67.800003,64.800003
20170104061500,150.0,153.600006,50.19608,41,92.900002,100,64.599998,67.800003,64.800003
20170104063000,150.0,144.600006,47.254904,41,90.699997,100,65.0,67.800003,64.800003
20170104064500,150.0,153.0,50.0,41,58.400002,0,65.0,67.800003,64.800003
20170104070000,150.0,154.800003,50.588236,41,51.900002,0,64.800003,67.800003,64.800003
20170104071500,150.0,153.0,50.0,41,50.700001,0,64.699997,67.800003,64.800003
20170104073000,150.0,153.0,50.0,41,50.700001,100,64.400002,67.800003,64.800003
20170104074500,150.0,154.800003,50.588236,41,49.900002,100,64.599998,67.800003,64.800003
20170104080000,150.0,153.0,50.0,41,49.900002,100,64.400002,67.800003,64.800003
20170104081500,150.0,151.199997,49.411764,41,49.900002,100,64.199997,67.800003,64.800003
20170104083000,150.0,151.199997,49.411764,41,51.799999,100,64.199997,67.800003,64.800003
20170104084500,150.0,148.199997,48.431372,41,61.299999,100,64.300003,67.800003,64.800003
20170104090000,150.0,151.199997,49.411764,41,69.400002,0,65.199997,67.800003,64.800003
20170104091500,150.0,153.0,50.0,41,55.200001,0,64.800003,67.800003,64.800003
20170104093000,150.0,151.199997,49.411764,41,53.5,0,64.900002,67.800003,64.800003
20170104094500,150.0,153.0,50.0,41,52.900002,0,65.099998,67.800003,64.800003
20170104100000,150.0,154.800003,50.588236,41,52.900002,0,65.199997,67.800003,64.800003
20170104101500,150.0,154.800003,50.588236,41,52.299999,0,65.199997,67.800003,64.800003
20170104103000,150.0,153.0,50.0,41,52.299999,0,65.300003,67.800003,64.800003
20170104104500,150.0,154.800003,50.588236,41,52.299999,0,65.0,67.800003,64.800003
20170104110000,150.0,157.199997,51.372548,41,52.299999,0,65.199997,67.800003,64.800003
20170104111500,150.0,157.199997,51.372548,41,53.099998,0,65.300003,67.800003,64.800003
20170104113000,150.0,153.0,50.0,41,52.299999,0,65.400002,67.800003,64.800003
20170104114500,150.0,154.800003,50.588236,41,52.299999,0,65.599998,67.800003,64.800003
20170104120000,150.0,154.800003,50.588236,41,52.299999,0,65.699997,67.800003,64.800003
20170104121500,150.0,157.800003,51.568628,41,52.299999,0,65.599998,67.800003,64.800003
20170104123000,150.0,157.800003,51.568628,41,52.299999,0,65.599998,67.800003,64.800003
20170104124500,150.0,155.399994,50.784312,40,52.299999,0,65.699997,67.800003,64.800003
20170104130000,150.0,151.199997,49.411764,40,52.299999,0,65.800003,67.800003,64.800003
20170104131500,150.0,153.0,50.0,40,52.299999,0,65.900002,67.800003,64.800003
20170104133000,150.0,150.600006,49.215688,40,52.299999,0,66.0,67.800003,64.800003
20170104134500,150.0,156.0,50.980392,40,52.299999,0,66.5,67.800003,64.800003
20170104140000,150.0,156.0,50.980392,40,52.299999,0,66.699997,67.800003,64.800003
20170104141500,150.0,150.0,49.019608,40,52.299999,0,66.5,67.800003,64.800003
20170104143000,150.0,150.0,49.019608,40,52.299999,0,66.199997,67.800003,64.800003
20170104144500,150.0,153.0,50.0,40,52.299999,0,66.099998,67.800003,64.800003
20170104150000,150.0,153.0,50.0,40,52.299999,0,66.0,67.800003,64.800003
20170104151500,150.0,153.0,50.0,40,52.299999,0,65.699997,67.800003,64.800003
20170104153000,150.0,151.199997,49.411764,40,51.599998,0,65.5,67.800003,64.800003
20170104154500,150.0,151.199997,49.411764,40,51.599998,0,65.400002,67.800003,64.800003
20170104160000,150.0,151.199997,49.411764,40,51.599998,0,65.199997,67.800003,64.800003
20170104161500,150.0,151.199997,49.411764,40,51.599998,0,65.099998,67.800003,64.800003
20170104163000,150.0,151.199997,49.411764,40,51.599998,0,65.0,67.800003,64.800003
20170104164500,150.0,151.199997,49.411764,40,51.599998,0,64.800003,67.800003,64.800003
20170104170000,150.0,151.199997,49.411764,40,51.599998,0,64.699997,67.800003,64.800003
20170104171500,150.0,151.199997,49.411764,40,51.599998,100,64.5,67.800003,64.800003
20170104173000,150.0,148.199997,48.431372,40,51.599998,100,64.300003,67.800003,64.800003
20170104174500,150.0,148.199997,48.431372,40,52.200001,100,64.199997,67.800003,64.800003
20170104180000,150.0,146.399994,47.843135,40,54.299999,100,64.199997,67.800003,64.800003
20170104181500,150.0,150.0,49.019608,40,87.800003,100,64.699997,67.800003,64.800003
20170104183000,150.0,146.399994,47.843135,40,60.200001,0,65.099998,67.800003,64.800003
20170104184500,150.0,148.800003,48.627452,40,53.099998,0,64.699997,67.800003,64.800003
20170104190000,150.0,145.800003,47.64706,40,51.900002,100,64.300003,67.800003,64.800003
20170104191500,150.0,150.0,49.019608,40,52.599998,100,64.099998,67.800003,64.800003
20170104193000,150.0,146.399994,47.843135,40,87.400002,100,64.199997,67.800003,64.800003
20170104194500,150.0,146.399994,47.843135,40,95.300003,100,64.900002,67.800003,64.800003
20170104200000,150.0,153.0,50.0,40,55.200001,0,65.099998,67.800003,64.800003
20170104201500,150.0,147.0,48.039216,40,51.5,100,64.400002,67.800003,64.800003
20170104203000,150.0,148.800003,48.627452,40,51.5,100,64.099998,67.800003,64.800003
20170104204500,150.0,147.0,48.039216,40,92.900002,100,64.099998,67.800003,64.800003
20170104210000,150.0,147.0,48.039216,40,83.199997,100,64.800003,67.800003,64.800003
20170104211500,150.0,147.0,48.039216,40,65.400002,0,65.099998,67.800003,64.800003
20170104213000,150.0,148.800003,48.627452,40,53.099998,100,64.400002,67.800003,64.800003
20170104214500,150.0,148.800003,48.627452,40,53.099998,100,64.0,67.800003,64.800003
20170104220000,150.0,148.800003,48.627452,40,95.300003,100,64.099998,67.800003,64.800003
20170104221500,150.0,148.800003,48.627452,40,85.199997,100,64.800003,67.800003,64.800003
20170104223000,150.0,147.0,48.039216,40,84.400002,100,65.0,67.800003,64.800003
20170104224500,150.0,147.0,48.039216,40,53.5,0,64.699997,67.800003,64.800003
20170104230000,150.0,147.0,48.039216,40,51.799999,100,64.0,67.800003,64.800003
20170104231500,150.0,147.0,48.039216,40,86.300003,100,64.0,67.800003,64.800003
20170104233000,150.0,147.0,48.039216,40,94.199997,100,64.699997,67.800003,64.800003
20170104234500,150.0,148.800003,48.627452,40,102.699997,100,65.099998,67.800003,64.800003
20170105000000,150.0,148.800003,48.627452,40,53.099998,0,64.800003,67.800003,64.800003
20170105001500,150.0,148.800003,48.627452,40,51.5,100,64.099998,67.800003,64.800003
20170105003000,150.0,147.0,48.039216,40,90.400002,100,63.900002,67.800003,64.800003
20170105004500,150.0,147.0,48.039216,40,95.900002,100,64.599998,67.800003,64.800003
20170105010000,150.0,150.0,49.019608,40,90.599998,100,65.0,67.800003,64.800003
20170105011500,150.0,150.0,49.019608,40,55.599998,0,65.0,67.800003,64.800003
20170105013000,150.0,145.800003,47.64706,40,51.099998,100,64.300003,67.800003,64.800003
20170105014500,150.0,150.600006,49.215688,40,53.099998,100,63.799999,67.800003,64.800003
20170105020000,150.0,145.800003,47.64706,40,101.900002,100,64.400002,67.800003,64.800003
20170105021500,150.0,145.800003,47.64706,40,98.199997,100,64.800003,67.800003,64.800003
20170105023000,150.0,145.800003,47.64706,40,70.5,0,65.099998,67.800003,64.800003
20170105024500,150.0,150.0,49.019608,40,51.5,100,64.400002,67.800003,64.800003
20170105030000,150.0,146.399994,47.843135,40,51.5,100,63.799999,67.800003,64.800003
20170105031500,150.0,144.0,47.058824,40,97.199997,100,64.199997,67.800003,64.800003
20170105033000,150.0,147.0,48.039216,40,93.0,100,64.699997,67.800003,64.800003
20170105034500,150.0,150.0,49.019608,40,101.800003,100,65.0,67.800003,64.800003
20170105040000,150.0,150.0,49.019608,40,53.099998,0,64.699997,67.800003,64.800003
20170105041500,150.0,148.199997,48.431372,40,51.099998,100,64.099998,67.800003,64.800003
20170105043000,150.0,145.800003,47.64706,40,80.5,100,63.799999,67.800003,64.800003
20170105044500,150.0,145.800003,47.64706,40,109.199997,100,64.5,67.800003,64.800003
20170105050000,150.0,145.800003,47.64706,40,96.5,100,64.800003,67.800003,64.800003
20170105051500,150.0,148.199997,48.431372,40,61.400002,0,65.099998,67.800003,64.800003
20170105053000,150.0,148.199997,48.431372,40,52.299999,100,64.400002,67.800003,64.800003
20170105054500,150.0,148.199997,48.431372,40,52.299999,100,64.0,67.800003,64.800003
20170105060000,150.0,146.399994,47.843135,40,92.900002,100,64.199997,67.800003,64.800003
20170105061500,150.0,146.399994,47.843135,40,101.400002,100,64.699997,67.800003,64.800003
20170105063000,150.0,148.800003,48.627452,40,98.599998,0,65.099998,67.800003,64.800003
20170105064500,150.0,150.600006,49.215688,40,53.0,0,65.099998,67.800003,64.800003
20170105070000,150.0,147.0,48.039216,40,50.700001,0,64.900002,67.800003,64.800003
20170105071500,150.0,147.0,48.039216,40,50.700001,0,64.699997,67.800003,64.800003
20170105073000,150.0,151.199997,49.411764,40,49.900002,100,64.400002,67.800003,64.800003
20170105074500,150.0,148.800003,48.627452,40,49.900002,100,64.199997,67.800003,64.800003
20170105080000,150.0,147.0,48.039216,40,52.599998,100,64.199997,67.800003,64.800003
20170105081500,150.0,147.0,48.039216,40,74.400002,100,64.599998,67.800003,64.800003
20170105083000,150.0,147.0,48.039216,40,69.099998,100,65.0,67.800003,64.800003
20170105084500,150.0,147.0,48.039216,40,53.5,0,64.900002,67.800003,64.800003
20170105090000,150.0,147.0,48.039216,40,51.099998,100,64.300003,67.800003,64.800003
20170105091500,150.0,147.0,48.039216,40,52.099998,100,64.099998,67.800003,64.800003
20170105093000,150.0,148.800003,48.627452,40,54.299999,100,64.300003,67.800003,64.800003
20170105094500,150.0,147.0,48.039216,40,55.099998,100,64.5,67.800003,64.800003
20170105100000,150.0,147.0,48.039216,40,55.099998,100,64.599998,67.800003,64.800003
20170105101500,150.0,147.0,48.039216,40,55.900002,100,64.599998,67.800003,64.800003
20170105103000,150.0,144.0,47.058824,40,55.900002,100,64.599998,67.800003,64.800003
20170105104500,150.0,144.0,47.058824,40,63.400002,100,64.400002,67.800003,64.800003
20170105110000,150.0,142.199997,46.470587,40,83.199997,100,64.900002,67.800003,64.800003
20170105111500,150.0,145.800003,47.64706,40,57.099998,0,65.0,67.800003,64.800003
20170105113000,150.0,148.800003,48.627452,40,55.0,0,64.599998,67.800003,64.800003
20170105114500,150.0,146.399994,47.843135,40,54.299999,100,64.400002,67.800003,64.800003
20170105120000,150.0,144.0,47.058824,40,55.099998,100,64.300003,67.800003,64.800003
20170105121500,150.0,148.199997,48.431372,40,56.0,100,64.300003,67.800003,64.800003
20170105123000,150.0,146.399994,47.843135,40,56.0,100,64.199997,67.800003,64.800003
20170105124500,150.0,146.399994,47.843135,40,61.099998,100,64.400002,67.800003,64.800003
20170105130000,150.0,142.199997,46.470587,40,63.599998,100,64.599998,67.800003,64.800003
20170105131500,150.0,145.800003,47.64706,40,64.400002,100,64.699997,67.800003,64.800003
20170105133000,150.0,150.0,49.019608,40,64.400002,100,64.900002,67.800003,64.800003
20170105134500,150.0,146.399994,47.843135,40,64.400002,100,65.0,67.800003,64.800003
20170105140000,150.0,144.0,47.058824,40,64.400002,100,65.0,67.800003,64.800003
20170105141500,150.0,146.399994,47.843135,40,55.700001,0,65.099998,67.800003,64.800003
20170105143000,150.0,144.600006,47.254904,40,54.299999,0,64.800003,67.800003,64.800003
20170105144500,150.0,146.399994,47.843135,40,54.299999,0,64.699997,67.800003,64.800003
20170105150000,150.0,144.600006,47.254904,40,54.299999,0,64.599998,67.800003,64.800003
20170105151500,150.0,148.199997,48.431372,40,53.5,100,64.5,67.800003,64.800003
20170105153000,150.0,148.199997,48.431372,40,53.5,100,64.400002,67.800003,64.800003
20170105154500,150.0,148.199997,48.431372,40,53.5,100,64.400002,67.800003,64.800003
20170105160000,150.0,144.0,47.058824,40,54.700001,100,64.400002,67.800003,64.800003
20170105161500,150.0,144.0,47.058824,40,54.700001,100,64.400002,67.800003,64.800003
20170105163000,150.0,147.0,48.039216,40,55.900002,100,64.400002,67.800003,64.800003
20170105164500,150.0,147.0,48.039216,40,56.700001,100,64.400002,67.800003,64.800003
20170105170000,150.0,147.0,48.039216,40,62.799999,100,64.599998,67.800003,64.800003
20170105171500,150.0,147.0,48.039216,40,62.799999,100,64.699997,67.800003,64.800003
20170105173000,150.0,147.0,48.039216,40,62.799999,100,64.800003,67.800003,64.800003
20170105174500,150.0,147.0,48.039216,40,62.799999,100,64.800003,67.800003,64.800003
20170105180000,150.0,147.0,48.039216,40,62.799999,100,64.800003,67.800003,64.800003
20170105181500,150.0,147.0,48.039216,40,62.799999,100,64.900002,67.800003,64.800003
20170105183000,150.0,148.800003,48.627452,40,62.799999,100,64.900002,67.800003,64.800003
20170105184500,150.0,148.800003,48.627452,40,62.799999,100,64.900002,67.800003,64.800003
20170105190000,150.0,148.800003,48.627452,40,62.799999,100,64.900002,67.800003,64.800003
20170105191500,150.0,145.800003,47.64706,40,62.799999,100,64.800003,67.800003,64.800003
20170105193000,150.0,148.199997,48.431372,40,62.0,100,64.800003,67.800003,64.800003
20170105194500,150.0,148.199997,48.431372,40,63.200001,100,64.800003,67.800003,64.800003
20170105200000,150.0,146.399994,47.843135,40,61.599998,100,64.699997,67.800003,64.800003
20170105201500,150.0,148.800003,48.627452,40,61.599998,100,64.400002,67.800003,64.800003
20170105203000,150.0,150.600006,49.215688,40,90.5,100,65.099998,67.800003,64.800003
20170105204500,150.0,150.600006,49.215688,40,53.099998,0,64.699997,67.800003,64.800003
20170105210000,150.0,150.600006,49.215688,40,51.099998,100,64.199997,67.800003,64.800003
20170105211500,150.0,153.0,50.0,40,53.900002,100,63.799999,67.800003,64.800003
20170105213000,150.0,150.600006,49.215688,40,94.300003,100,64.599998,67.800003,64.800003
20170105214500,150.0,150.600006,49.215688,40,81.199997,100,65.099998,67.800003,64.800003
20170105220000,150.0,150.600006,49.215688,40,53.5,0,64.699997,67.800003,64.800003
20170105221500,150.0,148.800003,48.627452,40,52.200001,100,64.099998,67.800003,64.800003
20170105223000,150.0,144.600006,47.254904,40,78.699997,100,64.0,67.800003,64.800003
20170105224500,150.0,147.0,48.039216,40,95.300003,100,64.599998,67.800003,64.800003
20170105230000,150.0,150.0,49.019608,40,82.400002,100,65.0,67.800003,64.800003
20170105231500,150.0,148.199997,48.431372,40,54.5,0,64.800003,67.800003,64.800003
20170105233000,150.0,150.0,49.019608,40,51.5,100,64.099998,67.800003,64.800003
20170105234500,150.0,145.800003,47.64706,40,78.5,100,63.900002,67.800003,64.800003
20170106000000,150.0,148.199997,48.431372,40,101.0,100,64.599998,67.800003,64.800003
20170106001500,150.0,148.199997,48.431372,40,81.099998,100,65.0,67.800003,64.800003
20170106003000,150.0,151.199997,49.411764,40,55.200001,0,64.800003,67.800003,64.800003
20170106004500,150.0,148.199997,48.431372,40,50.700001,100,64.099998,67.800003,64.800003
20170106010000,150.0,153.600006,50.19608,40,81.699997,100,63.799999,67.800003,64.800003
20170106011500,150.0,148.800003,48.627452,40,93.599998,100,64.599998,67.800003,64.800003
20170106013000,150.0,148.800003,48.627452,40,101.900002,100,65.0,67.800003,64.800003
20170106014500,150.0,148.800003,48.627452,40,53.099998,0,64.699997,67.800003,64.800003
20170106020000,150.0,148.800003,48.627452,40,51.099998,100,64.0,67.800003,64.800003
20170106021500,150.0,148.800003,48.627452,40,106.699997,100,64.099998,67.800003,64.800003
20170106023000,150.0,150.600006,49.215688,40,94.699997,100,64.599998,67.800003,64.800003
20170106024500,150.0,150.600006,49.215688,40,98.5,100,65.0,67.800003,64.800003
20170106030000,150.0,150.600006,49.215688,40,53.5,0,64.699997,67.800003,64.800003
20170106031500,150.0,150.600006,49.215688,40,51.400002,100,63.900002,67.800003,64.800003
20170106033000,150.0,150.600006,49.215688,40,93.0,100,64.099998,67.800003,64.800003
20170106034500,150.0,150.600006,49.215688,40,108.599998,100,64.599998,67.800003,64.800003
20170106040000,150.0,148.800003,48.627452,40,96.5,100,64.900002,67.800003,64.800003
20170106041500,150.0,148.800003,48.627452,40,64.099998,0,65.099998,67.800003,64.800003
20170106043000,150.0,151.199997,49.411764,40,51.900002,100,64.199997,67.800003,64.800003
20170106044500,150.0,148.800003,48.627452,40,88.900002,100,63.700001,67.800003,64.800003
20170106050000,150.0,148.800003,48.627452,40,96.5,100,64.300003,67.800003,64.800003
20170106051500,150.0,150.600006,49.215688,40,94.199997,100,64.699997,67.800003,64.800003
20170106053000,150.0,148.800003,48.627452,40,102.099998,100,65.0,67.800003,64.800003
20170106054500,150.0,148.800003,48.627452,40,58.400002,0,65.0,67.800003,64.800003
20170106060000,150.0,151.199997,49.411764,40,49.700001,100,64.0,67.800003,64.800003
20170106061500,150.0,148.800003,48.627452,40,91.099998,100,63.900002,67.800003,64.800003
20170106063000,150.0,148.800003,48.627452,40,107.800003,100,64.599998,67.800003,64.800003
20170106064500,150.0,148.800003,48.627452,40,53.900002,0,64.900002,67.800003,64.800003
20170106070000,150.0,146.399994,47.843135,40,49.5,100,64.300003,67.800003,64.800003
20170106071500,150.0,150.600006,49.215688,40,50.200001,100,64.099998,67.800003,64.800003
20170106073000,150.0,150.600006,49.215688,40,83.300003,100,64.199997,67.800003,64.800003
20170106074500,150.0,150.600006,49.215688,40,66.900002,0,65.099998,67.800003,64.800003
20170106080000,150.0,148.199997,48.431372,40,49.900002,100,64.199997,67.800003,64.800003
20170106081500,150.0,148.199997,48.431372,40,85.400002,100,63.900002,67.800003,64.800003
20170106083000,150.0,148.199997,48.431372,40,53.5,100,64.300003,67.800003,64.800003
20170106084500,150.0,153.0,50.0,40,80.699997,0,65.099998,67.800003,64.800003
20170106090000,150.0,150.0,49.019608,40,49.900002,100,64.199997,67.800003,64.800003
20170106091500,150.0,150.0,49.019608,40,49.900002,100,64.0,67.800003,64.800003
20170106093000,150.0,150.0,49.019608,40,88.599998,100,64.599998,67.800003,64.800003
20170106094500,150.0,150.0,49.019608,40,52.200001,0,64.599998,67.800003,64.800003
20170106100000,150.0,150.0,49.019608,40,48.700001,100,64.0,67.800003,64.800003
20170106101500,150.0,146.399994,47.843135,40,93.900002,100,64.099998,67.800003,64.800003
20170106103000,150.0,148.800003,48.627452,40,64.199997,100,64.5,67.800003,64.800003
20170106104500,150.0,148.800003,48.627452,40,67.199997,100,64.400002,67.800003,64.800003
20170106110000,150.0,148.800003,48.627452,40,94.900002,100,65.0,67.800003,64.800003
20170106111500,150.0,148.800003,48.627452,40,50.200001,100,64.199997,67.800003,64.800003
20170106113000,150.0,147.0,48.039216,40,53.799999,100,63.799999,67.800003,64.800003
20170106114500,150.0,150.600006,49.215688,40,98.5,100,65.199997,69.900002,66.900002
