PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106120000,150.0,148.199997,48.431372,40,107.800003,100,65.599998,69.900002,66.900002
20170106121500,150.0,148.199997,48.431372,40,119.5,100,66.0,69.900002,66.900002
20170106123000,150.0,145.800003,47.64706,40,105.900002,100,66.300003,69.900002,66.900002
20170106124500,150.0,150.0,49.019608,40,100.199997,100,66.400002,69.900002,66.900002
20170106130000,150.0,147.0,48.039216,40,112.199997,100,66.5,69.900002,66.900002
20170106131500,150.0,148.800003,48.627452,40,117.400002,100,66.599998,69.900002,66.900002
20170106133000,150.0,148.800003,48.627452,40,104.0,100,66.900002,69.900002,66.900002
20170106134500,150.0,148.800003,48.627452,40,104.0,100,66.900002,69.900002,66.900002
20170106140000,150.0,146.399994,47.843135,40,115.199997,100,66.900002,69.900002,66.900002
20170106141500,150.0,146.399994,47.843135,40,116.599998,100,67.099998,69.900002,66.900002
20170106143000,150.0,148.199997,48.431372,40,67.800003,100,66.900002,69.900002,66.900002
20170106144500,150.0,148.199997,48.431372,40,66.0,100,65.5,69.900002,66.900002
20170106150000,150.0,150.0,49.019608,40,112.900002,100,65.800003,69.900002,66.900002
20170106151500,150.0,148.199997,48.431372,40,111.699997,100,66.0,69.900002,66.900002
20170106153000,150.0,148.199997,48.431372,40,101.900002,100,66.0,69.900002,66.900002
20170106154500,150.0,145.800003,47.64706,40,100.599998,100,66.099998,69.800003,66.800003
20170106160000,150.0,145.800003,47.64706,40,108.900002,100,66.099998,69.900002,66.900002
20170106161500,150.0,142.800003,46.666668,40,118.900002,100,66.099998,69.900002,66.900002
20170106163000,150.0,146.399994,47.843135,40,116.5,100,66.099998,69.900002,66.900002
20170106164500,150.0,150.600006,49.215688,40,108.400002,100,66.099998,69.800003,66.800003
20170106170000,150.0,148.800003,48.627452,40,101.900002,100,66.099998,69.800003,66.800003
20170106171500,150.0,148.800003,48.627452,40,101.900002,100,66.099998,69.900002,66.900002
20170106173000,150.0,146.399994,47.843135,40,110.300003,100,66.099998,69.800003,66.800003
20170106174500,150.0,148.199997,48.431372,40,120.599998,100,66.099998,69.800003,66.800003
20170106180000,150.0,144.600006,47.254904,40,114.800003,100,66.0,69.800003,66.800003
20170106181500,150.0,148.199997,48.431372,40,106.0,100,66.0,69.800003,66.800003
20170106183000,150.0,148.199997,48.431372,40,100.300003,100,65.900002,69.699997,66.699997
20170106184500,150.0,150.0,49.019608,40,103.900002,100,65.800003,69.699997,66.699997
20170106190000,150.0,144.600006,47.254904,40,117.400002,100,65.800003,69.699997,66.699997
20170106191500,150.0,147.0,48.039216,40,117.400002,100,65.699997,69.699997,66.699997
20170106193000,150.0,148.800003,48.627452,40,108.400002,100,65.699997,69.800003,66.800003
20170106194500,150.0,148.800003,48.627452,40,101.599998,100,65.699997,69.800003,66.800003
20170106200000,150.0,151.199997,49.411764,40,101.599998,100,65.599998,69.699997,66.699997
20170106201500,150.0,151.199997,49.411764,40,114.400002,100,65.599998,69.699997,66.699997
20170106203000,150.0,151.199997,49.411764,40,117.699997,100,65.5,69.599998,66.599998
20170106204500,150.0,148.800003,48.627452,40,108.0,100,65.5,69.699997,66.699997
20170106210000,150.0,148.800003,48.627452,40,101.900002,100,65.400002,69.699997,66.699997
20170106211500,150.0,148.800003,48.627452,40,104.300003,100,65.300003,69.699997,66.699997
20170106213000,150.0,148.800003,48.627452,40,114.400002,100,65.300003,69.699997,66.699997
20170106214500,150.0,148.800003,48.627452,40,119.800003,100,65.199997,69.699997,66.699997
20170106220000,150.0,147.0,48.039216,40,108.5,100,65.099998,69.699997,66.699997
20170106221500,150.0,147.0,48.039216,40,101.900002,100,65.0,69.699997,66.699997
20170106223000,150.0,147.0,48.039216,40,105.199997,100,64.900002,69.699997,66.699997
20170106224500,150.0,147.0,48.039216,40,116.800003,100,64.800003,69.699997,66.699997
20170106230000,150.0,147.0,48.039216,40,116.800003,100,64.699997,69.699997,66.699997
20170106231500,150.0,148.800003,48.627452,40,106.599998,100,64.599998,69.599998,66.599998
20170106233000,150.0,147.0,48.039216,40,101.099998,100,64.5,69.599998,66.599998
20170106234500,150.0,147.0,48.039216,40,107.699997,100,64.400002,69.699997,66.699997
20170107000000,150.0,147.0,48.039216,40,120.599998,100,64.300003,69.599998,66.599998
20170107001500,150.0,150.0,49.019608,40,110.900002,100,64.199997,69.699997,66.699997
20170107003000,150.0,150.0,49.019608,40,103.199997,100,64.199997,69.699997,66.699997
20170107004500,150.0,148.199997,48.431372,40,103.199997,100,64.099998,69.699997,66.699997
20170107010000,150.0,148.199997,48.431372,40,116.099998,100,64.0,69.699997,66.699997
20170107011500,150.0,142.800003,46.666668,42,116.099998,100,63.900002,69.699997,66.699997
20170107013000,150.0,144.600006,47.254904,42,105.699997,100,63.799999,69.699997,66.699997
20170107014500,150.0,146.399994,47.843135,42,101.099998,100,63.799999,69.699997,66.699997
20170107020000,150.0,148.199997,48.431372,42,108.599998,100,63.700001,69.699997,66.699997
20170107021500,150.0,148.199997,48.431372,42,120.599998,100,63.599998,69.699997,66.699997
20170107023000,150.0,145.800003,47.64706,42,111.0,100,63.5,69.599998,66.599998
20170107024500,150.0,145.800003,47.64706,42,102.699997,100,63.400002,69.699997,66.699997
20170107030000,150.0,145.800003,47.64706,42,104.800003,100,63.299999,69.599998,66.599998
20170107031500,150.0,145.800003,47.64706,42,119.300003,100,63.200001,69.599998,66.599998
20170107033000,150.0,145.800003,47.64706,42,113.300003,100,63.099998,69.599998,66.599998
20170107034500,150.0,145.800003,47.64706,42,103.5,100,63.099998,69.599998,66.599998
20170107040000,150.0,148.199997,48.431372,42,103.5,100,63.0,69.599998,66.599998
20170107041500,150.0,146.399994,47.843135,42,115.300003,100,62.900002,69.599998,66.599998
20170107043000,150.0,146.399994,47.843135,42,115.300003,100,62.799999,69.599998,66.599998
20170107044500,150.0,146.399994,47.843135,42,106.0,100,62.700001,69.599998,66.599998
20170107050000,150.0,148.199997,48.431372,42,101.099998,100,62.599998,69.599998,66.599998
20170107051500,150.0,148.199997,48.431372,42,112.400002,100,62.5,69.5,66.5
20170107053000,150.0,150.600006,49.215688,42,116.599998,100,62.400002,69.599998,66.599998
20170107054500,150.0,150.600006,49.215688,42,106.0,100,62.299999,69.599998,66.599998
20170107060000,150.0,146.399994,47.843135,42,100.900002,100,62.200001,69.5,66.5
20170107061500,150.0,148.199997,48.431372,42,111.800003,100,62.099998,69.599998,66.599998
20170107063000,150.0,148.199997,48.431372,42,115.0,100,62.0,69.599998,66.599998
20170107064500,150.0,148.199997,48.431372,42,104.300003,100,61.900002,69.599998,66.599998
20170107070000,150.0,148.199997,48.431372,42,103.0,100,61.799999,69.599998,66.599998
20170107071500,150.0,150.0,49.019608,42,117.5,100,61.700001,69.599998,66.599998
20170107073000,150.0,150.0,49.019608,42,112.0,100,61.599998,69.599998,66.599998
20170107074500,150.0,150.0,49.019608,42,101.5,100,61.5,69.599998,66.599998
20170107080000,150.0,150.0,49.019608,42,105.199997,100,61.5,69.599998,66.599998
20170107081500,150.0,150.0,49.019608,42,118.300003,100,61.400002,69.599998,66.599998
20170107083000,150.0,146.399994,47.843135,42,111.5,100,61.400002,69.5,66.5
20170107084500,150.0,148.199997,48.431372,42,103.5,100,61.400002,69.599998,66.599998
20170107090000,150.0,148.199997,48.431372,42,102.0,100,61.299999,69.599998,66.599998
20170107091500,150.0,148.199997,48.431372,42,114.5,100,61.299999,69.599998,66.599998
20170107093000,150.0,148.199997,48.431372,42,115.800003,100,61.299999,69.599998,66.599998
20170107094500,150.0,148.199997,48.431372,42,105.800003,100,61.400002,69.5,66.5
20170107100000,150.0,148.199997,48.431372,42,100.300003,100,61.400002,69.5,66.5
20170107101500,150.0,148.199997,48.431372,42,109.400002,100,61.5,69.599998,66.599998
20170107103000,150.0,146.399994,47.843135,42,119.400002,100,61.5,69.5,66.5
20170107104500,150.0,146.399994,47.843135,42,108.5,100,61.700001,69.5,66.5
20170107110000,150.0,148.800003,48.627452,42,101.400002,100,61.799999,69.599998,66.599998
20170107111500,150.0,148.800003,48.627452,42,103.699997,100,61.900002,69.5,66.5
20170107113000,150.0,147.0,48.039216,42,115.199997,100,62.0,69.599998,66.599998
20170107114500,150.0,147.0,48.039216,42,117.400002,100,62.200001,69.5,66.5
20170107120000,150.0,147.0,48.039216,42,108.300003,100,62.400002,69.5,66.5
20170107121500,150.0,147.0,48.039216,42,101.900002,100,62.5,69.5,66.5
20170107123000,150.0,147.0,48.039216,42,104.5,100,62.700001,69.5,66.5
20170107124500,150.0,147.0,48.039216,42,116.400002,100,63.0,69.5,66.5
20170107130000,150.0,147.0,48.039216,42,117.699997,100,63.200001,69.5,66.5
20170107131500,150.0,147.0,48.039216,42,106.800003,100,63.599998,69.599998,66.599998
20170107133000,150.0,147.0,48.039216,42,101.0,100,64.099998,69.599998,66.599998
20170107134500,150.0,148.800003,48.627452,42,104.900002,100,64.599998,69.599998,66.599998
20170107140000,150.0,148.800003,48.627452,42,115.099998,100,65.199997,69.5,66.5
20170107141500,150.0,146.399994,47.843135,42,118.099998,100,65.800003,69.599998,66.599998
20170107143000,150.0,146.399994,47.843135,42,108.199997,100,66.300003,69.599998,66.599998
20170107144500,150.0,146.399994,47.843135,42,101.900002,100,66.699997,69.599998,66.599998
20170107150000,150.0,150.600006,49.215688,42,51.5,100,66.300003,69.599998,66.599998
20170107151500,150.0,148.800003,48.627452,42,106.0,100,65.300003,69.5,66.5
20170107153000,150.0,148.800003,48.627452,42,110.800003,100,66.0,69.599998,66.599998
20170107154500,150.0,148.800003,48.627452,42,101.0,100,66.300003,69.5,66.5
20170107160000,150.0,148.800003,48.627452,42,97.699997,100,66.599998,69.5,66.5
20170107161500,150.0,145.800003,47.64706,42,102.699997,100,66.699997,69.599998,66.599998
20170107163000,150.0,145.800003,47.64706,42,114.099998,100,66.699997,69.599998,66.599998
20170107164500,150.0,151.199997,49.411764,42,87.699997,100,66.800003,69.599998,66.599998
20170107170000,150.0,148.800003,48.627452,42,49.099998,100,65.300003,69.599998,66.599998
20170107171500,150.0,146.399994,47.843135,42,97.800003,100,65.400002,69.5,66.5
20170107173000,150.0,146.399994,47.843135,42,102.800003,100,65.599998,69.5,66.5
20170107174500,150.0,146.399994,47.843135,42,114.300003,100,65.599998,69.5,66.5
20170107180000,150.0,146.399994,47.843135,42,116.599998,100,65.5,69.5,66.5
20170107181500,150.0,146.399994,47.843135,42,107.5,100,65.300003,69.5,66.5
20170107183000,150.0,146.399994,47.843135,42,101.800003,100,65.300003,69.5,66.5
20170107184500,150.0,148.199997,48.431372,42,104.5,100,65.199997,69.5,66.5
20170107190000,150.0,148.199997,48.431372,42,116.0,100,65.099998,69.5,66.5
20170107191500,150.0,148.199997,48.431372,42,116.0,100,65.0,69.5,66.5
20170107193000,150.0,146.399994,47.843135,42,107.599998,100,64.800003,69.5,66.5
20170107194500,150.0,148.199997,48.431372,42,101.900002,100,64.699997,69.5,66.5
20170107200000,150.0,148.199997,48.431372,42,106.099998,100,64.599998,69.5,66.5
20170107201500,150.0,150.0,49.019608,42,116.699997,100,64.5,69.5,66.5
20170107203000,150.0,148.199997,48.431372,42,116.699997,100,64.400002,69.5,66.5
20170107204500,150.0,148.199997,48.431372,42,106.0,100,64.199997,69.5,66.5
20170107210000,150.0,148.199997,48.431372,42,100.300003,100,64.199997,69.5,66.5
20170107211500,150.0,148.199997,48.431372,42,104.599998,100,64.099998,69.5,66.5
20170107213000,150.0,151.199997,49.411764,42,116.900002,100,64.0,69.5,66.5
20170107214500,150.0,147.0,48.039216,42,115.400002,100,63.799999,69.5,66.5
20170107220000,150.0,147.0,48.039216,42,105.099998,100,63.700001,69.5,66.5
20170107221500,150.0,147.0,48.039216,42,100.300003,100,63.599998,69.5,66.5
20170107223000,150.0,150.0,49.019608,42,106.900002,100,63.5,69.5,66.5
20170107224500,150.0,147.0,48.039216,42,118.5,100,63.400002,69.5,66.5
20170107230000,150.0,147.0,48.039216,42,114.5,100,63.299999,69.5,66.5
20170107231500,150.0,147.0,48.039216,42,105.099998,100,63.200001,69.5,66.5
20170107233000,150.0,150.600006,49.215688,42,99.699997,100,63.200001,69.5,66.5
20170107234500,150.0,148.800003,48.627452,42,107.699997,100,63.099998,69.5,66.5
20170108000000,150.0,148.800003,48.627452,42,119.0,100,63.0,69.5,66.5
20170108001500,150.0,146.399994,47.843135,42,110.099998,100,62.900002,69.5,66.5
20170108003000,150.0,146.399994,47.843135,42,101.900002,100,62.799999,69.5,66.5
20170108004500,150.0,150.600006,49.215688,42,100.300003,100,62.799999,69.5,66.5
20170108010000,150.0,148.199997,48.431372,42,110.199997,100,62.700001,69.5,66.5
20170108011500,150.0,148.199997,48.431372,42,117.400002,100,62.599998,69.5,66.5
20170108013000,150.0,150.0,49.019608,42,107.599998,100,62.599998,69.5,66.5
20170108014500,150.0,150.0,49.019608,42,101.0,100,62.5,69.5,66.5
20170108020000,150.0,150.0,49.019608,42,103.599998,100,62.5,69.5,66.5
20170108021500,150.0,150.0,49.019608,42,116.400002,100,62.5,69.5,66.5
20170108023000,150.0,150.0,49.019608,42,114.599998,100,62.400002,69.5,66.5
20170108024500,150.0,150.0,49.019608,42,104.300003,100,62.400002,69.5,66.5
20170108030000,150.0,150.0,49.019608,42,99.5,100,62.299999,69.5,66.5
20170108031500,150.0,150.0,49.019608,42,103.699997,100,62.200001,69.5,66.5
20170108033000,150.0,150.0,49.019608,42,117.5,100,62.099998,69.5,66.5
20170108034500,150.0,150.0,49.019608,42,113.300003,100,62.099998,69.5,66.5
20170108040000,150.0,147.0,48.039216,42,104.099998,100,62.0,69.5,66.5
20170108041500,150.0,150.0,49.019608,42,100.300003,100,61.900002,69.5,66.5
20170108043000,150.0,148.199997,48.431372,42,110.0,100,61.900002,69.5,66.5
20170108044500,150.0,146.399994,47.843135,42,118.300003,100,61.799999,69.5,66.5
20170108050000,150.0,150.600006,49.215688,42,108.400002,100,61.799999,69.5,66.5
20170108051500,150.0,150.600006,49.215688,42,101.099998,100,61.700001,69.5,66.5
20170108053000,150.0,150.600006,49.215688,42,104.0,100,61.599998,69.5,66.5
20170108054500,150.0,150.600006,49.215688,42,117.5,100,61.599998,69.5,66.5
20170108060000,150.0,148.199997,48.431372,42,113.0,100,61.5,69.5,66.5
20170108061500,150.0,148.199997,48.431372,42,101.900002,100,61.5,69.5,66.5
20170108063000,150.0,150.0,49.019608,42,101.900002,100,61.400002,69.5,66.5
20170108064500,150.0,148.199997,48.431372,42,114.0,100,61.400002,69.5,66.5
20170108070000,150.0,148.199997,48.431372,42,115.800003,100,61.299999,69.5,66.5
20170108071500,150.0,153.0,50.0,42,104.5,100,61.299999,69.5,66.5
20170108073000,150.0,150.600006,49.215688,42,99.099998,100,61.200001,69.5,66.5
20170108074500,150.0,153.0,50.0,42,108.900002,100,61.099998,69.5,66.5
20170108080000,150.0,150.600006,49.215688,42,118.099998,100,61.099998,69.5,66.5
20170108081500,150.0,150.600006,49.215688,42,107.5,100,61.099998,69.5,66.5
20170108083000,150.0,148.800003,48.627452,42,100.199997,100,61.099998,69.5,66.5
20170108084500,150.0,148.800003,48.627452,42,104.099998,100,61.099998,69.5,66.5
20170108090000,150.0,147.0,48.039216,42,114.5,100,61.200001,69.5,66.5
20170108091500,150.0,148.800003,48.627452,42,116.5,100,61.299999,69.5,66.5
20170108093000,150.0,148.800003,48.627452,42,107.599998,100,61.400002,69.5,66.5
20170108094500,150.0,150.600006,49.215688,42,101.900002,100,61.5,69.5,66.5
20170108100000,150.0,147.0,48.039216,42,104.599998,100,61.5,69.5,66.5
20170108101500,150.0,148.800003,48.627452,42,115.900002,100,61.700001,69.5,66.5
20170108103000,150.0,146.399994,47.843135,42,117.400002,100,61.799999,69.5,66.5
20170108104500,150.0,146.399994,47.843135,42,106.800003,100,61.900002,69.5,66.5
20170108110000,150.0,146.399994,47.843135,42,101.900002,100,62.0,69.5,66.5
20170108111500,150.0,150.0,49.019608,42,105.199997,100,62.200001,69.5,66.5
20170108113000,150.0,148.199997,48.431372,42,115.400002,100,62.400002,69.5,66.5
20170108114500,150.0,148.199997,48.431372,42,118.099998,100,62.599998,69.5,66.5
20170108120000,150.0,148.199997,48.431372,42,108.400002,100,62.799999,69.5,66.5
20170108121500,150.0,148.199997,48.431372,42,101.699997,100,63.099998,69.5,66.5
20170108123000,150.0,148.199997,48.431372,42,103.400002,100,63.299999,69.5,66.5
20170108124500,150.0,150.0,49.019608,42,115.0,100,63.599998,69.5,66.5
20170108130000,150.0,145.800003,47.64706,42,120.5,100,64.0,69.5,66.5
20170108131500,150.0,145.800003,47.64706,42,110.5,100,64.400002,69.5,66.5
20170108133000,150.0,150.0,49.019608,42,103.400002,100,65.0,69.5,66.5
20170108134500,150.0,150.0,49.019608,42,102.0,100,65.5,69.5,66.5
20170108140000,150.0,148.199997,48.431372,42,109.400002,100,66.099998,69.5,66.5
20170108141500,150.0,150.0,49.019608,42,119.5,100,66.699997,69.5,66.5
20170108143000,150.0,150.0,49.019608,42,51.900002,0,66.699997,69.5,66.5
20170108144500,150.0,150.0,49.019608,42,49.0,100,65.5,69.5,66.5
20170108150000,150.0,147.0,48.039216,42,92.400002,100,65.800003,69.5,66.5
20170108151500,150.0,147.0,48.039216,42,97.400002,100,66.699997,69.5,66.5
20170108153000,150.0,144.0,47.058824,42,53.5,0,66.300003,69.5,66.5
20170108154500,150.0,148.800003,48.627452,42,63.599998,100,65.199997,69.5,66.5
20170108160000,150.0,145.800003,47.64706,42,95.900002,100,66.099998,69.5,66.5
20170108161500,150.0,148.199997,48.431372,42,92.400002,100,66.699997,69.5,66.5
20170108163000,150.0,144.600006,47.254904,42,53.700001,0,66.400002,69.5,66.5
20170108164500,150.0,148.199997,48.431372,42,56.299999,100,65.300003,69.5,66.5
20170108170000,150.0,148.199997,48.431372,42,105.099998,100,65.900002,69.5,66.5
20170108171500,150.0,144.600006,47.254904,42,95.900002,100,66.400002,69.5,66.5
20170108173000,150.0,144.600006,47.254904,42,95.900002,100,66.599998,69.5,66.5
20170108174500,150.0,144.600006,47.254904,42,103.099998,100,66.599998,69.5,66.5
20170108180000,150.0,144.600006,47.254904,42,110.400002,100,66.599998,69.5,66.5
20170108181500,150.0,148.199997,48.431372,42,101.0,100,66.599998,69.5,66.5
20170108183000,150.0,148.199997,48.431372,42,94.699997,100,66.599998,69.5,66.5
20170108184500,150.0,148.199997,48.431372,42,100.199997,100,66.400002,69.5,66.5
20170108190000,150.0,148.199997,48.431372,42,110.099998,100,66.400002,69.5,66.5
20170108191500,150.0,144.600006,47.254904,42,102.5,100,66.300003,69.5,66.5
20170108193000,150.0,147.0,48.039216,42,95.5,100,66.300003,69.5,66.5
20170108194500,150.0,147.0,48.039216,42,95.5,100,66.199997,69.5,66.5
20170108200000,150.0,147.0,48.039216,42,100.300003,100,66.099998,69.5,66.5
20170108201500,150.0,144.600006,47.254904,42,113.199997,100,66.0,69.5,66.5
20170108203000,150.0,148.199997,48.431372,42,116.099998,100,66.0,69.5,66.5
20170108204500,150.0,145.800003,47.64706,42,110.0,100,66.0,69.5,66.5
20170108210000,150.0,145.800003,47.64706,42,103.699997,100,65.900002,69.5,66.5
20170108211500,150.0,148.199997,48.431372,42,100.300003,100,65.900002,69.5,66.5
20170108213000,150.0,148.199997,48.431372,42,105.099998,100,65.800003,69.5,66.5
20170108214500,150.0,148.199997,48.431372,42,115.900002,100,65.800003,69.5,66.5
20170108220000,150.0,145.800003,47.64706,42,119.400002,100,65.699997,69.5,66.5
20170108221500,150.0,145.800003,47.64706,42,110.800003,100,65.699997,69.5,66.5
20170108223000,150.0,150.0,49.019608,42,104.300003,100,65.699997,69.5,66.5
20170108224500,150.0,148.199997,48.431372,42,101.199997,100,65.699997,69.5,66.5
20170108230000,150.0,148.199997,48.431372,42,106.5,100,65.599998,69.5,66.5
20170108231500,150.0,146.399994,47.843135,42,116.300003,100,65.599998,69.5,66.5
20170108233000,150.0,144.600006,47.254904,42,119.800003,100,65.5,69.5,66.5
20170108234500,150.0,146.399994,47.843135,42,111.199997,100,65.5,69.5,66.5
20170109000000,150.0,146.399994,47.843135,42,105.099998,100,65.5,69.5,66.5
20170109001500,150.0,146.399994,47.843135,42,101.099998,100,65.400002,69.5,66.5
20170109003000,150.0,146.399994,47.843135,42,106.900002,100,65.300003,69.5,66.5
20170109004500,150.0,146.399994,47.843135,42,118.400002,100,65.300003,69.5,66.5
20170109010000,150.0,144.600006,47.254904,42,116.300003,100,65.300003,69.5,66.5
20170109011500,150.0,147.0,48.039216,42,107.400002,100,65.199997,69.5,66.5
20170109013000,150.0,147.0,48.039216,42,101.900002,100,65.199997,69.5,66.5
20170109014500,150.0,147.0,48.039216,42,103.800003,100,65.199997,69.5,66.5
20170109020000,150.0,144.600006,47.254904,42,113.599998,100,65.099998,69.5,66.5
20170109021500,150.0,144.600006,47.254904,42,120.599998,100,65.099998,69.5,66.5
20170109023000,150.0,144.600006,47.254904,42,112.300003,100,65.099998,69.5,66.5
20170109024500,150.0,146.399994,47.843135,42,105.099998,100,65.099998,69.5,66.5
20170109030000,150.0,148.199997,48.431372,42,100.300003,100,65.099998,69.5,66.5
20170109031500,150.0,146.399994,47.843135,42,107.900002,100,65.099998,69.5,66.5
20170109033000,150.0,148.800003,48.627452,42,118.699997,100,65.0,69.5,66.5
20170109034500,150.0,148.800003,48.627452,42,116.699997,100,65.0,69.5,66.5
20170109040000,150.0,145.800003,47.64706,42,107.599998,100,65.0,69.5,66.5
20170109041500,150.0,145.800003,47.64706,42,102.5,100,65.0,69.5,66.5
20170109043000,150.0,148.800003,48.627452,42,103.599998,100,65.0,69.5,66.5
20170109044500,150.0,148.800003,48.627452,42,112.900002,100,65.0,69.5,66.5
20170109050000,150.0,145.800003,47.64706,42,121.699997,100,65.0,69.5,66.5
20170109051500,150.0,145.800003,47.64706,42,115.300003,100,65.0,69.5,66.5
20170109053000,150.0,145.800003,47.64706,42,106.800003,100,65.0,69.5,66.5
20170109054500,150.0,145.800003,47.64706,42,101.800003,100,65.0,69.5,66.5
20170109060000,150.0,145.800003,47.64706,42,103.5,100,65.0,69.5,66.5
20170109061500,150.0,145.800003,47.64706,42,109.800003,100,65.0,69.5,66.5
20170109063000,150.0,145.800003,47.64706,42,101.099998,100,65.0,69.5,66.5
20170109064500,150.0,145.800003,47.64706,42,111.199997,100,65.599998,69.5,66.5
20170109070000,150.0,148.199997,48.431372,42,116.699997,100,65.599998,69.5,66.5
20170109071500,150.0,148.199997,48.431372,42,104.300003,100,65.800003,69.5,66.5
20170109073000,150.0,148.199997,48.431372,42,104.300003,100,65.900002,69.5,66.5
20170109074500,150.0,148.199997,48.431372,42,116.800003,100,65.900002,69.5,66.5
20170109080000,150.0,146.399994,47.843135,42,115.0,100,66.0,69.5,66.5
20170109081500,150.0,146.399994,47.843135,42,104.0,100,66.099998,69.5,66.5
20170109083000,150.0,148.199997,48.431372,42,106.0,100,66.099998,69.5,66.5
20170109084500,150.0,144.0,47.058824,42,120.699997,100,66.199997,69.5,66.5
20170109090000,150.0,146.399994,47.843135,42,109.199997,100,66.400002,69.5,66.5
20170109091500,150.0,146.399994,47.843135,42,102.800003,100,66.400002,69.5,66.5
20170109093000,150.0,144.600006,47.254904,42,110.699997,100,66.599998,69.5,66.5
20170109094500,150.0,148.800003,48.627452,42,79.900002,0,66.699997,69.5,66.5
20170109100000,150.0,146.399994,47.843135,42,51.5,100,66.199997,69.5,66.5
20170109101500,150.0,148.800003,48.627452,42,51.5,100,65.699997,69.5,66.5
20170109103000,150.0,144.0,47.058824,42,96.0,100,65.800003,69.5,66.5
20170109104500,150.0,146.399994,47.843135,42,83.199997,100,66.599998,69.5,66.5
20170109110000,150.0,146.399994,47.843135,42,87.400002,100,66.699997,69.5,66.5
20170109111500,150.0,148.800003,48.627452,42,51.900002,100,66.099998,69.5,66.5
20170109113000,150.0,148.800003,48.627452,42,51.900002,100,65.599998,69.5,66.5
20170109114500,150.0,147.0,48.039216,42,100.300003,100,66.199997,69.5,66.5
20170109120000,150.0,148.800003,48.627452,42,77.800003,100,66.5,69.5,66.5
20170109121500,150.0,150.600006,49.215688,42,75.199997,0,66.800003,69.5,66.5
20170109123000,150.0,150.600006,49.215688,42,50.700001,100,65.900002,69.5,66.5
20170109124500,150.0,153.0,50.0,42,50.700001,100,65.800003,69.5,66.5
20170109130000,150.0,148.199997,48.431372,42,77.199997,100,65.800003,69.5,66.5
20170109131500,150.0,146.399994,47.843135,42,78.5,0,66.900002,69.5,66.5
20170109133000,150.0,151.199997,49.411764,42,51.900002,100,66.199997,69.5,66.5
20170109134500,150.0,148.199997,48.431372,42,50.700001,100,66.099998,69.5,66.5
20170109140000,150.0,150.600006,49.215688,42,50.700001,100,66.0,69.5,66.5
20170109141500,150.0,148.800003,48.627452,42,55.900002,100,65.599998,69.5,66.5
20170109143000,150.0,147.0,48.039216,42,101.400002,100,66.199997,69.5,66.5
20170109144500,150.0,147.0,48.039216,42,89.300003,100,66.5,69.5,66.5
20170109150000,150.0,147.0,48.039216,42,99.699997,100,66.699997,69.5,66.5
20170109151500,150.0,144.600006,47.254904,42,58.400002,0,66.699997,69.5,66.5
20170109153000,150.0,147.0,48.039216,42,51.900002,100,66.0,69.5,66.5
20170109154500,150.0,144.600006,47.254904,42,55.900002,100,65.5,69.5,66.5
20170109160000,150.0,148.199997,48.431372,42,99.300003,100,65.900002,69.5,66.5
20170109161500,150.0,144.600006,47.254904,42,97.800003,100,66.300003,69.5,66.5
20170109163000,150.0,142.800003,46.666668,42,114.199997,100,66.599998,69.5,66.5
20170109164500,150.0,147.0,48.039216,42,63.599998,0,66.800003,69.5,66.5
20170109170000,150.0,147.0,48.039216,42,52.700001,100,66.099998,69.5,66.5
20170109171500,150.0,144.600006,47.254904,42,52.700001,100,65.599998,69.5,66.5
20170109173000,150.0,144.600006,47.254904,42,106.099998,100,65.800003,69.5,66.5
20170109174500,150.0,144.600006,47.254904,42,94.800003,100,66.199997,69.5,66.5
20170109180000,150.0,144.600006,47.254904,42,112.5,100,66.599998,69.5,66.5
20170109181500,150.0,146.399994,47.843135,42,79.800003,0,66.800003,69.5,66.5
20170109183000,150.0,146.399994,47.843135,42,52.799999,100,66.300003,69.5,66.5
20170109184500,150.0,146.399994,47.843135,42,51.900002,100,65.699997,69.5,66.5
20170109190000,150.0,146.399994,47.843135,42,108.300003,100,65.800003,69.5,66.5
20170109191500,150.0,144.600006,47.254904,42,94.199997,100,66.199997,69.5,66.5
20170109193000,150.0,144.600006,47.254904,42,109.300003,100,66.599998,69.5,66.5
20170109194500,150.0,148.800003,48.627452,42,88.300003,0,66.800003,69.5,66.5
20170109200000,150.0,148.800003,48.627452,42,53.099998,100,66.199997,69.5,66.5
20170109201500,150.0,148.800003,48.627452,42,52.200001,100,65.599998,69.5,66.5
20170109203000,150.0,146.399994,47.843135,42,94.800003,100,65.699997,69.5,66.5
20170109204500,150.0,148.800003,48.627452,42,112.599998,100,66.199997,69.5,66.5
20170109210000,150.0,147.0,48.039216,42,101.699997,100,66.5,69.5,66.5
20170109211500,150.0,147.0,48.039216,42,91.0,0,66.800003,69.5,66.5
20170109213000,150.0,147.0,48.039216,42,53.099998,0,66.300003,69.5,66.5
20170109214500,150.0,150.0,49.019608,42,51.5,100,65.800003,69.5,66.5
20170109220000,150.0,150.0,49.019608,42,88.0,100,65.599998,69.5,66.5
20170109221500,150.0,150.0,49.019608,42,109.199997,100,66.099998,69.5,66.5
20170109223000,150.0,150.0,49.019608,42,95.800003,100,66.5,69.5,66.5
20170109224500,150.0,153.600006,50.19608,42,103.099998,0,66.800003,69.5,66.5
20170109230000,150.0,150.600006,49.215688,42,53.099998,0,66.400002,69.5,66.5
20170109231500,150.0,150.600006,49.215688,42,51.5,100,65.800003,69.5,66.5
20170109233000,150.0,146.399994,47.843135,42,84.800003,100,65.5,69.5,66.5
20170109234500,150.0,146.399994,47.843135,42,103.0,100,66.099998,69.5,66.5
20170110000000,150.0,146.399994,47.843135,42,95.099998,100,66.5,69.5,66.5
20170110001500,150.0,148.199997,48.431372,42,98.699997,0,66.800003,69.5,66.5
20170110003000,150.0,151.199997,49.411764,42,53.700001,0,66.5,69.5,66.5
20170110004500,150.0,145.800003,47.64706,42,51.900002,100,65.800003,69.5,66.5
20170110010000,150.0,153.0,50.0,42,76.199997,100,65.5,69.5,66.5
20170110011500,150.0,148.800003,48.627452,42,104.0,100,66.099998,69.5,66.5
20170110013000,150.0,147.0,48.039216,42,95.400002,100,66.400002,69.5,66.5
20170110014500,150.0,147.0,48.039216,42,109.300003,100,66.699997,69.5,66.5
20170110020000,150.0,147.0,48.039216,42,54.299999,0,66.400002,69.5,66.5
20170110021500,150.0,147.0,48.039216,42,51.900002,100,65.800003,69.5,66.5
20170110023000,150.0,150.0,49.019608,42,82.599998,100,65.5,69.5,66.5
20170110024500,150.0,150.0,49.019608,42,94.199997,100,66.099998,69.5,66.5
20170110030000,150.0,150.0,49.019608,42,110.400002,100,66.400002,69.5,66.5
20170110031500,150.0,150.0,49.019608,42,94.800003,100,66.699997,69.5,66.5
20170110033000,150.0,150.0,49.019608,42,55.5,0,66.5,69.5,66.5
20170110034500,150.0,147.0,48.039216,42,52.700001,100,65.900002,69.5,66.5
20170110040000,150.0,148.800003,48.627452,42,64.300003,100,65.5,69.5,66.5
20170110041500,150.0,148.800003,48.627452,42,110.099998,100,66.0,69.5,66.5
20170110043000,150.0,148.800003,48.627452,42,97.800003,100,66.400002,69.5,66.5
20170110044500,150.0,148.800003,48.627452,42,99.199997,100,66.699997,69.5,66.5
20170110050000,150.0,150.600006,49.215688,42,58.700001,0,66.800003,69.5,66.5
20170110051500,150.0,150.600006,49.215688,42,53.099998,100,66.099998,69.5,66.5
20170110053000,150.0,150.600006,49.215688,42,53.099998,100,65.599998,69.5,66.5
20170110054500,150.0,150.600006,49.215688,42,92.900002,100,65.800003,69.5,66.5
20170110060000,150.0,150.600006,49.215688,42,102.400002,100,66.199997,69.5,66.5
20170110061500,150.0,150.600006,49.215688,42,102.400002,100,66.599998,69.5,66.5
20170110063000,150.0,147.0,48.039216,42,64.699997,0,66.800003,69.5,66.5
20170110064500,150.0,148.800003,48.627452,42,53.700001,100,66.300003,69.5,66.5
20170110070000,150.0,148.800003,48.627452,42,52.700001,0,66.300003,69.5,66.5
20170110071500,150.0,151.199997,49.411764,42,52.700001,100,66.199997,69.5,66.5
20170110073000,150.0,151.199997,49.411764,42,52.700001,100,66.199997,69.5,66.5
20170110074500,150.0,147.0,48.039216,42,52.700001,100,66.099998,69.5,66.5
20170110080000,150.0,150.0,49.019608,42,52.700001,100,66.099998,69.5,66.5
20170110081500,150.0,147.0,48.039216,42,52.700001,100,66.400002,69.5,66.5
20170110083000,150.0,147.0,48.039216,42,53.5,100,66.300003,69.5,66.5
20170110084500,150.0,150.0,49.019608,42,53.5,100,66.5,69.5,66.5
20170110090000,150.0,147.0,48.039216,42,53.5,100,66.300003,69.5,66.5
20170110091500,150.0,150.0,49.019608,42,55.599998,100,66.400002,69.5,66.5
20170110093000,150.0,150.0,49.019608,42,55.599998,100,66.400002,69.5,66.5
20170110094500,150.0,150.0,49.019608,42,55.599998,100,66.5,69.5,66.5
20170110100000,150.0,153.0,50.0,42,54.700001,100,66.599998,69.5,66.5
20170110101500,150.0,151.199997,49.411764,42,54.700001,0,66.900002,69.5,66.5
20170110103000,150.0,148.199997,48.431372,42,54.700001,0,67.099998,69.5,66.5
20170110104500,150.0,150.0,49.019608,42,54.700001,0,67.099998,69.5,66.5
20170110110000,150.0,150.0,49.019608,42,54.700001,0,67.199997,69.5,66.5
20170110111500,150.0,147.0,48.039216,42,54.700001,0,67.400002,69.5,66.5
20170110113000,150.0,148.800003,48.627452,42,55.599998,0,67.400002,69.5,66.5
20170110114500,150.0,151.199997,49.411764,42,54.299999,0,67.400002,69.5,66.5
20170110120000,150.0,147.0,48.039216,42,53.5,0,67.300003,69.5,66.5
20170110121500,150.0,153.600006,50.19608,42,55.099998,0,67.599998,69.5,66.5
20170110123000,150.0,153.600006,50.19608,42,55.099998,0,67.699997,69.5,66.5
20170110124500,150.0,153.600006,50.19608,42,55.099998,0,67.900002,69.5,66.5
20170110130000,150.0,156.0,50.980392,42,53.900002,0,67.900002,69.5,66.5
20170110131500,150.0,156.0,50.980392,42,54.700001,0,68.5,69.5,66.5
20170110133000,150.0,158.399994,51.764704,42,54.700001,0,68.300003,69.5,66.5
20170110134500,150.0,158.399994,51.764704,42,53.900002,0,68.599998,69.5,66.5
20170110140000,150.0,153.600006,50.19608,42,55.5,0,68.800003,69.5,66.5
20170110141500,150.0,153.600006,50.19608,42,55.5,0,68.800003,69.5,66.5
20170110143000,150.0,153.600006,50.19608,42,54.700001,0,68.800003,69.5,66.5
20170110144500,150.0,153.600006,50.19608,42,53.900002,0,68.800003,69.5,66.5
20170110150000,150.0,156.0,50.980392,42,54.700001,0,68.800003,69.5,66.5
20170110151500,150.0,153.0,50.0,42,54.700001,0,68.800003,69.5,66.5
20170110153000,150.0,153.0,50.0,42,54.700001,0,68.800003,69.5,66.5
20170110154500,150.0,156.0,50.980392,42,53.900002,0,68.699997,69.5,66.5
20170110160000,150.0,156.0,50.980392,42,55.5,0,68.699997,69.5,66.5
20170110161500,150.0,153.600006,50.19608,42,54.799999,0,68.599998,69.5,66.5
20170110163000,150.0,156.0,50.980392,42,54.799999,0,68.400002,69.5,66.5
20170110164500,150.0,151.199997,49.411764,42,54.799999,0,68.199997,69.5,66.5
20170110170000,150.0,155.399994,50.784312,42,54.799999,0,68.0,69.5,66.5
20170110171500,150.0,153.600006,50.19608,42,53.900002,0,67.699997,69.400002,66.400002
20170110173000,150.0,153.600006,50.19608,42,53.900002,0,67.400002,69.400002,66.400002
20170110174500,150.0,156.0,50.980392,42,53.900002,0,67.099998,69.400002,66.400002
20170110180000,150.0,153.600006,50.19608,42,53.099998,0,66.800003,69.400002,66.400002
20170110181500,150.0,156.0,50.980392,42,53.099998,0,66.599998,69.400002,66.400002
20170110183000,150.0,153.0,50.0,42,53.099998,0,66.400002,69.400002,66.400002
20170110184500,150.0,150.0,49.019608,42,53.099998,0,66.199997,69.400002,66.400002
20170110190000,150.0,150.0,49.019608,42,53.099998,100,66.0,69.400002,66.400002
20170110191500,150.0,155.399994,50.784312,42,53.900002,100,66.0,69.400002,66.400002
20170110193000,150.0,148.800003,48.627452,42,53.900002,100,65.800003,69.400002,66.400002
20170110194500,150.0,151.199997,49.411764,42,56.299999,100,65.800003,69.400002,66.400002
20170110200000,150.0,151.199997,49.411764,42,75.300003,100,66.0,69.400002,66.400002
20170110201500,150.0,151.199997,49.411764,42,79.699997,100,66.400002,69.400002,66.400002
20170110203000,150.0,151.199997,49.411764,42,61.900002,0,66.699997,69.400002,66.400002
20170110204500,150.0,148.800003,48.627452,42,55.200001,0,66.300003,69.400002,66.400002
20170110210000,150.0,151.199997,49.411764,42,53.900002,100,66.0,69.400002,66.400002
20170110211500,150.0,151.199997,49.411764,42,54.700001,100,65.800003,69.400002,66.400002
20170110213000,150.0,151.199997,49.411764,42,55.900002,100,65.599998,69.400002,66.400002
20170110214500,150.0,151.199997,49.411764,42,96.599998,100,66.199997,69.400002,66.400002
20170110220000,150.0,151.199997,49.411764,42,83.5,0,66.699997,69.400002,66.400002
20170110221500,150.0,153.600006,50.19608,42,55.599998,0,66.400002,69.400002,66.400002
20170110223000,150.0,151.199997,49.411764,42,54.299999,100,66.0,69.400002,66.400002
20170110224500,150.0,148.800003,48.627452,42,55.099998,100,65.800003,69.400002,66.400002
20170110230000,150.0,151.199997,49.411764,42,55.099998,100,65.599998,69.400002,66.400002
20170110231500,150.0,151.199997,49.411764,42,89.300003,100,66.0,69.400002,66.400002
20170110233000,150.0,151.199997,49.411764,42,98.900002,100,66.599998,69.400002,66.400002
20170110234500,150.0,151.199997,49.411764,42,56.400002,0,66.599998,69.400002,66.400002
20170111000000,150.0,151.199997,49.411764,42,54.5,100,66.099998,69.400002,66.400002
20170111001500,150.0,153.600006,50.19608,42,55.5,100,65.800003,69.400002,66.400002
20170111003000,150.0,151.199997,49.411764,42,56.700001,100,65.699997,69.400002,66.400002
20170111004500,150.0,151.199997,49.411764,42,100.199997,100,65.800003,69.400002,66.400002
20170111010000,150.0,151.199997,49.411764,42,94.199997,100,66.400002,69.300003,66.300003
20170111011500,150.0,142.800003,46.666668,42,58.799999,0,66.699997,69.400002,66.400002
20170111013000,150.0,148.199997,48.431372,42,54.299999,0,66.199997,69.400002,66.400002
20170111014500,150.0,148.199997,48.431372,42,54.299999,100,65.800003,69.400002,66.400002
20170111020000,150.0,150.0,49.019608,42,55.900002,100,65.699997,69.400002,66.400002
20170111021500,150.0,148.199997,48.431372,42,81.5,100,65.599998,69.300003,66.300003
20170111023000,150.0,145.800003,47.64706,42,92.800003,100,66.199997,69.300003,66.300003
20170111024500,150.0,157.199997,51.372548,43,64.099998,0,66.699997,69.400002,66.400002
20170111030000,150.0,157.199997,51.372548,43,54.700001,100,66.099998,69.300003,66.300003
20170111031500,150.0,160.199997,52.35294,43,54.700001,100,65.599998,69.300003,66.300003
20170111033000,150.0,155.399994,50.784312,43,57.099998,100,65.5,69.199997,66.199997
20170111034500,150.0,153.600006,50.19608,43,96.800003,100,65.900002,69.300003,66.300003
20170111040000,150.0,153.600006,50.19608,43,96.800003,100,66.400002,69.300003,66.300003
20170111041500,150.0,153.600006,50.19608,43,57.599998,0,66.400002,69.300003,66.300003
20170111044500,150.0,159.0,51.960784,10,55.599998,0,65.900002,69.099998,66.099998
20170111050000,150.0,150.600006,49.215688,43,55.599998,100,65.699997,69.199997,66.199997
20170111051500,150.0,145.800003,47.64706,43,55.599998,100,65.599998,69.099998,66.099998
20170111053000,150.0,145.800003,47.64706,43,55.599998,100,65.300003,69.0,66.0
20170111054500,150.0,144.0,47.058824,43,94.800003,100,65.699997,69.099998,66.099998
20170111060000,150.0,144.0,47.058824,43,97.099998,100,66.199997,69.099998,66.099998
20170111061500,150.0,144.0,47.058824,43,57.599998,0,66.300003,69.099998,66.099998
20170111063000,150.0,148.800003,48.627452,43,54.700001,100,65.800003,69.099998,66.099998
20170111064500,150.0,145.800003,47.64706,43,53.900002,100,65.300003,69.099998,66.099998
20170111070000,150.0,145.800003,47.64706,43,55.099998,100,65.800003,69.099998,66.099998
20170111071500,150.0,145.800003,47.64706,43,55.099998,100,65.800003,69.099998,66.099998
20170111073000,150.0,145.800003,47.64706,43,56.299999,100,65.800003,69.099998,66.099998
20170111074500,150.0,145.800003,47.64706,43,57.200001,100,65.699997,69.099998,66.099998
20170111080000,150.0,145.800003,47.64706,43,75.300003,100,66.099998,69.0,66.0
20170111081500,150.0,148.199997,48.431372,43,56.400002,0,66.099998,69.099998,66.099998
20170111083000,150.0,148.199997,48.431372,43,54.700001,0,65.900002,69.0,66.0
20170111084500,150.0,145.800003,47.64706,43,54.700001,0,66.099998,69.0,66.0
20170111090000,150.0,145.800003,47.64706,43,54.700001,0,65.900002,69.0,66.0
20170111091500,150.0,145.800003,47.64706,43,54.700001,0,66.0,69.0,66.0
20170111093000,150.0,142.800003,46.666668,43,55.900002,0,66.099998,69.0,66.0
20170111094500,150.0,148.800003,48.627452,43,53.900002,0,66.099998,69.0,66.0
20170111100000,150.0,150.600006,49.215688,43,53.900002,0,66.099998,69.0,66.0
20170111101500,150.0,155.399994,50.784312,43,53.900002,0,66.099998,69.0,66.0
20170111103000,150.0,153.600006,50.19608,41,53.900002,0,66.0,69.0,66.0
20170111104500,150.0,157.199997,51.372548,41,53.900002,0,66.0,69.0,66.0
20170111110000,150.0,160.199997,52.35294,41,53.900002,0,66.099998,69.0,66.0
20170111111500,150.0,154.800003,50.588236,41,54.799999,0,66.199997,69.0,66.0
20170111113000,150.0,154.800003,50.588236,41,54.799999,0,66.5,69.0,66.0
20170111114500,150.0,154.800003,50.588236,41,54.799999,0,66.699997,69.0,66.0
20170111120000,150.0,154.800003,50.588236,41,53.900002,0,66.800003,69.0,66.0
20170111121500,150.0,154.800003,50.588236,41,53.900002,0,67.099998,69.0,66.0
20170111123000,150.0,154.800003,50.588236,41,54.700001,0,66.900002,69.0,66.0
20170111124500,150.0,153.0,50.0,41,54.700001,0,66.900002,69.0,66.0
20170111130000,150.0,150.600006,49.215688,41,54.700001,0,66.800003,69.0,66.0
20170111131500,150.0,155.399994,50.784312,41,54.700001,0,66.800003,69.0,66.0
20170111133000,150.0,153.0,50.0,42,53.900002,0,66.900002,69.0,66.0
20170111134500,150.0,153.0,50.0,42,53.900002,0,66.900002,69.099998,66.099998
20170111140000,150.0,151.199997,49.411764,42,53.900002,0,67.099998,69.0,66.0
20170111141500,150.0,153.600006,50.19608,42,53.900002,0,67.199997,69.0,66.0
20170111143000,150.0,150.600006,49.215688,42,53.900002,0,67.199997,69.099998,66.099998
20170111144500,150.0,150.600006,49.215688,42,53.900002,0,67.199997,69.099998,66.099998
20170111150000,150.0,150.600006,49.215688,42,54.700001,0,67.199997,69.099998,66.099998
20170111151500,150.0,153.0,50.0,42,54.700001,0,67.199997,69.099998,66.099998
20170111153000,150.0,150.600006,49.215688,42,54.700001,0,67.099998,69.0,66.0
20170111154500,150.0,156.0,50.980392,42,53.900002,0,67.0,69.099998,66.099998
20170111160000,150.0,153.600006,50.19608,42,55.200001,0,67.0,69.0,66.0
20170111161500,150.0,153.600006,50.19608,42,55.200001,0,67.099998,69.0,66.0
20170111163000,150.0,150.600006,49.215688,42,55.200001,0,67.099998,69.0,66.0
20170111164500,150.0,153.0,50.0,42,54.0,0,67.099998,69.099998,66.099998
20170111170000,150.0,155.399994,50.784312,42,55.599998,0,67.0,69.0,66.0
20170111171500,150.0,153.0,50.0,42,55.599998,0,66.900002,69.0,66.0
20170111173000,150.0,154.800003,50.588236,42,55.599998,0,66.900002,69.099998,66.099998
20170111174500,150.0,154.800003,50.588236,42,53.900002,0,66.699997,69.0,66.0
20170111180000,150.0,151.199997,49.411764,42,54.700001,0,66.699997,69.0,66.0
20170111181500,150.0,153.600006,50.19608,42,55.5,0,66.599998,69.0,66.0
20170111183000,150.0,155.399994,50.784312,42,54.799999,0,66.599998,69.0,66.0
20170111184500,150.0,153.600006,50.19608,42,53.900002,0,66.400002,69.0,66.0
20170111190000,150.0,153.600006,50.19608,42,55.599998,0,66.300003,69.0,66.0
20170111191500,150.0,153.600006,50.19608,42,55.599998,0,66.300003,69.0,66.0
20170111193000,150.0,155.399994,50.784312,42,55.599998,0,66.199997,69.0,66.0
20170111194500,150.0,153.0,50.0,42,55.599998,0,66.199997,69.0,66.0
20170111200000,150.0,153.0,50.0,42,55.0,0,66.099998,69.0,66.0
20170111201500,150.0,153.0,50.0,42,55.0,0,66.0,69.0,66.0
20170111203000,150.0,151.199997,49.411764,42,53.5,0,65.800003,69.0,66.0
20170111204500,150.0,153.0,50.0,42,54.299999,100,65.699997,69.0,66.0
20170111210000,150.0,155.399994,50.784312,42,55.099998,100,65.699997,69.0,66.0
20170111211500,150.0,155.399994,50.784312,42,55.099998,100,65.699997,69.0,66.0
20170111213000,150.0,155.399994,50.784312,42,55.099998,100,65.699997,69.0,66.0
20170111214500,150.0,157.199997,51.372548,42,55.099998,100,65.599998,69.0,66.0
20170111220000,150.0,155.399994,50.784312,42,55.099998,100,65.5,69.0,66.0
20170111221500,150.0,155.399994,50.784312,42,56.299999,100,65.5,69.0,66.0
20170111223000,150.0,155.399994,50.784312,42,59.099998,100,65.5,69.0,66.0
20170111224500,150.0,148.800003,48.627452,42,81.599998,100,65.900002,69.0,66.0
20170111230000,150.0,153.600006,50.19608,42,65.400002,0,66.300003,69.0,66.0
20170111231500,150.0,150.600006,49.215688,42,56.0,0,66.099998,69.0,66.0
20170111233000,150.0,153.0,50.0,42,55.400002,0,65.900002,69.0,66.0
20170111234500,150.0,150.0,49.019608,42,55.400002,0,65.800003,69.0,66.0
20170112000000,150.0,148.199997,48.431372,42,55.400002,100,65.699997,69.0,66.0
20170112001500,150.0,150.0,49.019608,42,54.700001,100,65.599998,69.0,66.0
20170112003000,150.0,153.600006,50.19608,42,54.700001,100,65.599998,69.0,66.0
20170112004500,150.0,151.199997,49.411764,42,54.700001,100,65.5,69.0,66.0
20170112010000,150.0,148.800003,48.627452,42,55.5,100,65.5,69.0,66.0
20170112011500,150.0,151.199997,49.411764,42,57.900002,100,65.5,69.0,66.0
20170112013000,150.0,148.199997,48.431372,42,92.400002,100,65.699997,69.0,66.0
20170112014500,150.0,148.199997,48.431372,42,75.0,0,66.400002,69.0,66.0
20170112020000,150.0,153.0,50.0,42,56.0,0,66.199997,69.0,66.0
20170112021500,150.0,148.199997,48.431372,42,54.700001,0,65.900002,69.0,66.0
20170112023000,150.0,148.199997,48.431372,42,54.700001,100,65.699997,69.0,66.0
20170112024500,150.0,148.199997,48.431372,42,54.700001,100,65.599998,69.0,66.0
20170112030000,150.0,150.0,49.019608,42,54.700001,100,65.5,69.0,66.0
20170112031500,150.0,150.0,49.019608,42,55.900002,100,65.300003,69.0,66.0
20170112033000,150.0,148.199997,48.431372,42,88.699997,100,65.599998,69.0,66.0
20170112034500,150.0,148.199997,48.431372,42,91.699997,100,66.199997,69.0,66.0
20170112040000,150.0,150.0,49.019608,42,56.400002,0,66.300003,69.0,66.0
20170112041500,150.0,153.0,50.0,42,54.299999,0,65.800003,69.0,66.0
20170112043000,150.0,150.600006,49.215688,42,53.5,100,65.599998,69.0,66.0
20170112044500,150.0,148.199997,48.431372,42,53.5,100,65.300003,69.0,66.0
20170112050000,150.0,150.0,49.019608,42,57.799999,100,65.199997,69.0,66.0
20170112051500,150.0,150.0,49.019608,42,86.199997,100,65.900002,69.0,66.0
20170112053000,150.0,153.0,50.0,42,67.199997,0,66.400002,69.0,66.0
20170112054500,150.0,148.800003,48.627452,42,55.0,0,66.0,69.0,66.0
20170112060000,150.0,148.800003,48.627452,42,53.900002,100,65.599998,69.0,66.0
20170112061500,150.0,148.800003,48.627452,42,53.900002,100,65.400002,69.0,66.0
20170112063000,150.0,148.800003,48.627452,42,57.799999,100,65.199997,69.0,66.0
20170112064500,150.0,155.399994,50.784312,42,61.599998,0,66.199997,69.0,66.0
20170112070000,150.0,151.199997,49.411764,42,54.700001,0,66.099998,69.0,66.0
20170112071500,150.0,151.199997,49.411764,42,53.900002,0,66.199997,69.0,66.0
20170112073000,150.0,154.800003,50.588236,42,53.900002,0,66.099998,69.0,66.0
20170112074500,150.0,154.800003,50.588236,42,53.900002,0,66.099998,69.0,66.0
20170112080000,150.0,151.199997,49.411764,42,53.900002,0,66.099998,69.0,66.0
20170112081500,150.0,153.0,50.0,42,53.900002,0,66.0,69.0,66.0
20170112083000,150.0,153.0,50.0,42,54.700001,0,66.099998,69.0,66.0
20170112084500,150.0,153.0,50.0,42,55.5,0,66.300003,69.0,66.0
20170112090000,150.0,154.800003,50.588236,42,54.700001,0,66.300003,69.0,66.0
20170112091500,150.0,154.800003,50.588236,42,54.700001,0,66.699997,69.0,66.0
20170112093000,150.0,154.800003,50.588236,42,54.700001,0,66.800003,69.0,66.0
20170112094500,150.0,153.0,50.0,42,54.700001,0,67.0,69.0,66.0
20170112100000,150.0,156.0,50.980392,42,54.700001,0,67.199997,69.0,66.0
20170112101500,150.0,156.0,50.980392,42,54.700001,0,67.0,69.0,66.0
20170112103000,150.0,148.800003,48.627452,42,54.700001,0,67.199997,69.0,66.0
20170112104500,150.0,154.800003,50.588236,42,54.700001,0,67.300003,69.0,66.0
20170112110000,150.0,153.0,50.0,42,54.700001,0,67.400002,69.0,66.0
20170112111500,150.0,150.0,49.019608,42,54.700001,0,67.199997,69.0,66.0
20170112113000,150.0,153.0,50.0,42,54.700001,0,67.5,69.0,66.0
20170112114500,150.0,154.800003,50.588236,42,54.700001,0,67.800003,69.0,66.0
20170112120000,150.0,153.0,50.0,42,54.700001,0,67.800003,69.0,66.0
20170112121500,150.0,150.600006,49.215688,42,53.900002,0,68.0,69.0,66.0
20170112123000,150.0,148.199997,48.431372,42,53.900002,0,68.099998,69.0,66.0
20170112124500,150.0,150.600006,49.215688,42,53.900002,0,68.099998,69.0,66.0
20170112130000,150.0,145.800003,47.64706,42,53.900002,0,68.099998,69.0,66.0
20170112131500,150.0,150.0,49.019608,43,53.900002,0,68.199997,69.0,66.0
20170112133000,150.0,164.399994,53.725488,45,53.900002,0,68.5,69.0,66.0
20170112134500,150.0,159.0,51.960784,44,53.900002,0,68.300003,69.0,66.0
20170112140000,150.0,157.199997,51.372548,44,53.900002,0,68.400002,69.0,66.0
20170112141500,150.0,154.800003,50.588236,44,53.900002,0,68.400002,69.0,66.0
20170112143000,150.0,154.800003,50.588236,44,53.900002,0,68.400002,69.0,66.0
20170112144500,150.0,157.800003,51.568628,44,53.900002,0,68.5,69.0,66.0
20170112150000,150.0,156.0,50.980392,44,53.900002,0,68.599998,69.0,66.0
20170112151500,150.0,157.800003,51.568628,44,53.900002,0,68.5,69.0,66.0
20170112153000,150.0,160.199997,52.35294,44,53.900002,0,68.300003,69.0,66.0
20170112154500,150.0,160.199997,52.35294,44,53.900002,0,68.199997,69.0,66.0
20170112160000,150.0,154.800003,50.588236,43,53.900002,0,68.0,69.0,66.0
20170112161500,150.0,154.800003,50.588236,43,55.5,0,67.900002,69.0,66.0
20170112163000,150.0,157.800003,51.568628,43,55.5,0,67.900002,69.0,66.0
20170112164500,150.0,157.800003,51.568628,43,55.5,0,67.800003,69.0,66.0
20170112170000,150.0,157.800003,51.568628,43,54.400002,0,67.699997,69.0,66.0
20170112171500,150.0,156.0,50.980392,43,54.400002,0,67.599998,69.0,66.0
20170112173000,150.0,156.0,50.980392,43,55.900002,0,67.400002,69.0,66.0
20170112174500,150.0,158.399994,51.764704,43,55.900002,0,67.400002,69.0,66.0
20170112180000,150.0,156.0,50.980392,43,55.900002,0,67.300003,69.0,66.0
20170112181500,150.0,159.0,51.960784,43,54.700001,0,67.199997,69.0,66.0
20170112183000,150.0,157.199997,51.372548,43,55.900002,0,67.099998,69.0,66.0
20170112184500,150.0,157.199997,51.372548,43,55.900002,0,67.0,69.0,66.0
20170112190000,150.0,157.199997,51.372548,43,55.099998,0,66.900002,69.0,66.0
20170112191500,150.0,157.199997,51.372548,43,55.099998,0,66.800003,69.0,66.0
20170112193000,150.0,157.199997,51.372548,43,55.099998,0,66.699997,69.0,66.0
20170112194500,150.0,155.399994,50.784312,43,55.900002,0,66.699997,69.0,66.0
20170112200000,150.0,153.0,50.0,42,54.900002,0,66.599998,69.0,66.0
20170112201500,150.0,150.600006,49.215688,42,54.900002,0,66.400002,69.0,66.0
20170112203000,150.0,153.0,50.0,42,55.900002,0,66.400002,69.0,66.0
20170112204500,150.0,156.0,50.980392,42,55.900002,0,66.300003,69.0,66.0
20170112210000,150.0,151.199997,49.411764,42,55.900002,0,66.199997,69.0,66.0
20170112211500,150.0,151.199997,49.411764,42,55.900002,0,66.199997,69.0,66.0
20170112213000,150.0,154.800003,50.588236,42,55.099998,0,66.099998,69.0,66.0
20170112214500,150.0,150.600006,49.215688,42,55.099998,0,66.0,69.0,66.0
