PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112220000,150.0,150.600006,49.215688,42,54.299999,0,65.900002,69.0,66.0
20170112221500,150.0,153.0,50.0,42,54.299999,0,65.800003,69.0,66.0
20170112223000,150.0,151.199997,49.411764,42,54.299999,100,65.699997,69.0,66.0
20170112224500,150.0,148.800003,48.627452,42,54.299999,100,65.599998,69.0,66.0
20170112230000,150.0,151.199997,49.411764,42,54.299999,100,65.5,69.0,66.0
20170112231500,150.0,151.199997,49.411764,42,54.299999,100,65.300003,69.0,66.0
20170112233000,150.0,153.600006,50.19608,42,70.900002,100,65.5,69.0,66.0
20170112234500,150.0,153.600006,50.19608,42,75.900002,100,65.900002,69.0,66.0
20170113000000,150.0,151.199997,49.411764,42,72.900002,100,66.199997,69.0,66.0
20170113001500,150.0,151.199997,49.411764,42,58.0,0,66.199997,69.0,66.0
20170113003000,150.0,156.0,50.980392,42,54.299999,0,65.800003,69.0,66.0
20170113004500,150.0,153.0,50.0,42,54.299999,100,65.599998,69.0,66.0
20170113010000,150.0,157.199997,51.372548,42,54.299999,100,65.400002,69.0,66.0
20170113011500,150.0,153.600006,50.19608,42,55.900002,100,65.300003,69.0,66.0
20170113013000,150.0,150.600006,49.215688,42,84.300003,100,65.5,69.0,66.0
20170113014500,150.0,150.600006,49.215688,42,99.599998,100,66.199997,69.0,66.0
20170113020000,150.0,150.600006,49.215688,42,56.0,0,66.300003,69.0,66.0
20170113021500,150.0,150.600006,49.215688,42,54.299999,0,65.800003,69.0,66.0
20170113023000,150.0,153.0,50.0,42,54.299999,100,65.699997,69.0,66.0
20170113024500,150.0,153.0,50.0,42,54.299999,100,65.5,69.0,66.0
20170113030000,150.0,153.0,50.0,42,54.299999,100,65.300003,69.0,66.0
20170113031500,150.0,153.0,50.0,42,64.300003,100,65.300003,69.0,66.0
20170113033000,150.0,153.0,50.0,42,89.0,100,66.0,69.0,66.0
20170113034500,150.0,155.399994,50.784312,42,59.200001,0,66.300003,69.0,66.0
20170113040000,150.0,153.600006,50.19608,42,55.200001,0,66.0,69.0,66.0
20170113041500,150.0,153.600006,50.19608,42,55.200001,100,65.699997,69.0,66.0
20170113043000,150.0,156.0,50.980392,42,54.299999,100,65.5,69.0,66.0
20170113044500,150.0,156.0,50.980392,42,55.099998,100,65.300003,69.0,66.0
20170113050000,150.0,156.0,50.980392,42,76.300003,100,65.300003,69.0,66.0
20170113051500,150.0,156.0,50.980392,42,85.5,100,66.0,69.0,66.0
20170113053000,150.0,156.0,50.980392,42,59.0,0,66.300003,69.0,66.0
20170113054500,150.0,151.199997,49.411764,42,55.299999,0,65.800003,69.0,66.0
20170113060000,150.0,153.600006,50.19608,42,54.700001,100,65.599998,69.0,66.0
20170113061500,150.0,153.600006,50.19608,42,54.700001,100,65.400002,69.0,66.0
20170113063000,150.0,153.600006,50.19608,42,55.900002,100,65.300003,69.0,66.0
20170113064500,150.0,159.0,51.960784,42,90.699997,100,65.599998,69.0,66.0
20170113070000,150.0,154.800003,50.588236,42,84.400002,100,66.199997,69.0,66.0
20170113071500,150.0,153.0,50.0,42,57.599998,0,66.199997,69.0,66.0
20170113073000,150.0,153.0,50.0,42,55.599998,0,65.800003,69.0,66.0
20170113074500,150.0,154.800003,50.588236,42,54.700001,100,65.599998,69.0,66.0
20170113080000,150.0,154.800003,50.588236,42,54.700001,100,65.300003,69.0,66.0
20170113081500,150.0,154.800003,50.588236,41,57.900002,100,65.300003,69.0,66.0
20170113083000,150.0,154.800003,50.588236,41,88.0,100,65.599998,69.0,66.0
20170113084500,150.0,154.800003,50.588236,41,88.0,100,66.199997,69.0,66.0
20170113090000,150.0,151.199997,49.411764,41,57.599998,0,66.199997,69.0,66.0
20170113091500,150.0,151.199997,49.411764,41,55.599998,0,66.0,69.0,66.0
20170113093000,150.0,153.0,50.0,41,55.599998,0,65.800003,69.0,66.0
20170113094500,150.0,153.0,50.0,41,54.0,100,65.599998,69.0,66.0
20170113100000,150.0,154.800003,50.588236,41,54.0,100,65.400002,69.0,66.0
20170113101500,150.0,154.800003,50.588236,41,56.099998,100,65.300003,69.0,66.0
20170113103000,150.0,150.0,49.019608,41,95.900002,100,65.699997,69.0,66.0
20170113104500,150.0,153.600006,50.19608,41,69.599998,0,66.400002,69.0,66.0
20170113110000,150.0,153.600006,50.19608,41,55.200001,0,66.199997,69.0,66.0
20170113111500,150.0,153.600006,50.19608,41,53.900002,0,66.0,69.0,66.0
20170113113000,150.0,153.600006,50.19608,41,53.900002,0,65.800003,69.0,66.0
20170113114500,150.0,156.0,50.980392,41,53.900002,100,65.699997,69.0,66.0
20170113120000,150.0,156.0,50.980392,41,53.900002,100,65.699997,69.0,66.0
20170113121500,150.0,153.0,50.0,41,53.900002,100,65.699997,69.0,66.0
20170113123000,150.0,154.800003,50.588236,41,53.900002,100,65.599998,69.0,66.0
20170113124500,150.0,154.800003,50.588236,41,53.900002,100,65.599998,69.0,66.0
20170113130000,150.0,154.800003,50.588236,41,55.599998,100,65.800003,69.0,66.0
20170113131500,150.0,154.800003,50.588236,41,55.599998,100,65.900002,69.0,66.0
20170113133000,150.0,151.199997,49.411764,41,55.599998,100,66.099998,69.0,66.0
20170113134500,150.0,151.199997,49.411764,41,54.700001,100,66.199997,69.0,66.0
20170113140000,150.0,151.199997,49.411764,41,54.700001,100,66.199997,69.0,66.0
20170113141500,150.0,148.199997,48.431372,41,54.700001,100,66.199997,69.0,66.0
20170113143000,150.0,148.199997,48.431372,41,55.599998,0,66.400002,69.0,66.0
20170113144500,150.0,148.199997,48.431372,41,54.700001,0,66.599998,69.0,66.0
20170113150000,150.0,148.199997,48.431372,41,55.5,0,66.599998,69.0,66.0
20170113151500,150.0,148.199997,48.431372,41,53.900002,0,66.599998,69.0,66.0
20170113153000,150.0,153.0,50.0,41,53.900002,0,66.599998,69.0,66.0
20170113154500,150.0,156.0,50.980392,41,55.200001,0,66.599998,69.0,66.0
20170113160000,150.0,153.600006,50.19608,41,55.200001,0,66.599998,69.0,66.0
20170113161500,150.0,150.0,49.019608,41,55.200001,0,66.599998,69.0,66.0
20170113163000,150.0,153.600006,50.19608,41,54.299999,0,66.400002,69.0,66.0
20170113164500,150.0,153.600006,50.19608,41,55.5,0,66.300003,69.0,66.0
20170113170000,150.0,153.600006,50.19608,41,55.5,0,66.300003,69.0,66.0
20170113171500,150.0,153.600006,50.19608,41,55.5,0,66.300003,69.0,66.0
20170113173000,150.0,153.600006,50.19608,41,54.700001,0,66.199997,69.0,66.0
20170113174500,150.0,150.600006,49.215688,41,55.900002,0,66.199997,69.0,66.0
20170113180000,150.0,154.800003,50.588236,41,55.900002,0,66.199997,69.0,66.0
20170113181500,150.0,154.800003,50.588236,41,55.900002,0,66.099998,69.0,66.0
20170113183000,150.0,153.0,50.0,41,55.200001,0,66.099998,69.0,66.0
20170113184500,150.0,153.0,50.0,41,54.299999,0,66.0,69.0,66.0
20170113190000,150.0,153.0,50.0,41,55.5,0,66.0,69.0,66.0
20170113191500,150.0,151.199997,49.411764,41,55.5,0,66.0,69.0,66.0
20170113193000,150.0,154.800003,50.588236,41,55.5,0,66.0,69.0,66.0
20170113194500,150.0,154.800003,50.588236,41,54.700001,0,65.800003,69.0,66.0
20170113200000,150.0,153.0,50.0,41,54.700001,100,65.699997,69.0,66.0
20170113201500,150.0,155.399994,50.784312,41,53.900002,100,65.599998,69.0,66.0
20170113203000,150.0,153.0,50.0,41,53.900002,100,65.5,69.0,66.0
20170113204500,150.0,155.399994,50.784312,41,53.900002,100,65.400002,69.0,66.0
20170113210000,150.0,155.399994,50.784312,41,69.099998,100,65.5,69.0,66.0
20170113211500,150.0,155.399994,50.784312,41,76.300003,100,65.900002,69.0,66.0
20170113213000,150.0,153.0,50.0,41,73.0,100,66.099998,69.0,66.0
20170113214500,150.0,153.0,50.0,41,58.400002,0,66.199997,69.0,66.0
20170113220000,150.0,147.0,48.039216,41,54.700001,0,65.800003,69.0,66.0
20170113221500,150.0,147.0,48.039216,41,53.900002,100,65.599998,69.0,66.0
20170113223000,150.0,148.800003,48.627452,41,53.900002,100,65.400002,69.0,66.0
20170113224500,150.0,148.800003,48.627452,41,56.299999,100,65.300003,69.0,66.0
20170113230000,150.0,150.600006,49.215688,41,98.5,100,65.599998,69.0,66.0
20170113231500,150.0,146.399994,47.843135,41,90.400002,100,66.300003,69.0,66.0
20170113233000,150.0,148.199997,48.431372,41,55.799999,0,66.199997,69.0,66.0
20170113234500,150.0,153.0,50.0,41,54.299999,0,65.800003,69.0,66.0
20170114000000,150.0,147.0,48.039216,41,53.5,100,65.599998,69.0,66.0
20170114001500,150.0,148.800003,48.627452,41,53.5,100,65.300003,69.0,66.0
20170114003000,150.0,147.0,48.039216,41,76.699997,100,65.199997,69.0,66.0
20170114004500,150.0,147.0,48.039216,41,95.5,100,66.0,69.0,66.0
20170114010000,150.0,147.0,48.039216,41,60.400002,0,66.400002,69.0,66.0
20170114011500,150.0,147.0,48.039216,41,53.400002,0,65.800003,69.0,66.0
20170114013000,150.0,147.0,48.039216,41,52.5,100,65.5,69.0,66.0
20170114014500,150.0,147.0,48.039216,41,54.700001,100,65.199997,69.0,66.0
20170114020000,150.0,144.0,47.058824,41,95.900002,100,65.5,69.0,66.0
20170114021500,150.0,147.0,48.039216,41,91.699997,100,66.199997,69.0,66.0
20170114023000,150.0,147.0,48.039216,41,56.0,0,66.199997,69.0,66.0
20170114024500,150.0,148.800003,48.627452,41,53.5,100,65.599998,69.0,66.0
20170114030000,150.0,148.800003,48.627452,41,53.5,100,65.199997,69.0,66.0
20170114031500,150.0,147.0,48.039216,41,83.599998,100,65.199997,69.0,66.0
20170114033000,150.0,147.0,48.039216,41,92.800003,100,66.0,69.0,66.0
20170114034500,150.0,147.0,48.039216,41,76.5,0,66.300003,69.0,66.0
20170114040000,150.0,148.800003,48.627452,41,53.900002,0,65.800003,69.0,66.0
20170114041500,150.0,148.800003,48.627452,41,52.700001,100,65.300003,69.0,66.0
20170114043000,150.0,148.800003,48.627452,41,57.799999,100,65.099998,69.0,66.0
20170114044500,150.0,146.399994,47.843135,41,91.699997,100,65.800003,69.0,66.0
20170114050000,150.0,148.199997,48.431372,41,103.400002,100,66.199997,69.0,66.0
20170114051500,150.0,150.0,49.019608,41,55.599998,0,66.099998,69.0,66.0
20170114053000,150.0,150.0,49.019608,41,53.900002,100,65.5,69.0,66.0
20170114054500,150.0,148.199997,48.431372,41,53.900002,100,65.199997,69.0,66.0
20170114060000,150.0,150.0,49.019608,41,108.400002,100,65.400002,69.0,66.0
20170114061500,150.0,147.0,48.039216,41,91.099998,100,66.099998,69.0,66.0
20170114063000,150.0,150.0,49.019608,41,60.400002,0,66.300003,69.0,66.0
20170114064500,150.0,148.199997,48.431372,41,53.5,100,65.699997,69.0,66.0
20170114070000,150.0,148.199997,48.431372,41,53.5,100,65.199997,69.0,66.0
20170114071500,150.0,148.199997,48.431372,41,83.099998,100,65.199997,69.0,66.0
20170114073000,150.0,148.199997,48.431372,41,101.0,100,65.900002,69.0,66.0
20170114074500,150.0,148.199997,48.431372,41,75.5,0,66.300003,69.0,66.0
20170114080000,150.0,148.199997,48.431372,41,54.299999,0,66.0,69.0,66.0
20170114081500,150.0,150.600006,49.215688,41,53.5,100,65.400002,69.0,66.0
20170114083000,150.0,146.399994,47.843135,41,55.5,100,65.099998,69.0,66.0
20170114084500,150.0,146.399994,47.843135,41,90.5,100,65.699997,69.0,66.0
20170114090000,150.0,148.800003,48.627452,41,86.199997,100,66.199997,69.0,66.0
20170114091500,150.0,150.600006,49.215688,41,56.0,0,66.099998,69.0,66.0
20170114093000,150.0,150.600006,49.215688,41,53.900002,100,65.599998,69.0,66.0
20170114094500,150.0,148.800003,48.627452,41,53.900002,100,65.300003,69.0,66.0
20170114100000,150.0,146.399994,47.843135,41,68.300003,100,65.199997,69.0,66.0
20170114101500,150.0,150.600006,49.215688,41,96.0,100,66.0,69.0,66.0
20170114103000,150.0,148.800003,48.627452,41,64.0,0,66.400002,69.0,66.0
20170114104500,150.0,148.800003,48.627452,41,55.599998,0,66.099998,69.0,66.0
20170114110000,150.0,153.0,50.0,41,54.700001,0,65.800003,69.0,66.0
20170114111500,150.0,148.800003,48.627452,41,54.700001,100,65.599998,69.0,66.0
20170114113000,150.0,150.600006,49.215688,41,54.700001,100,65.5,69.0,66.0
20170114114500,150.0,148.800003,48.627452,41,55.5,100,65.5,69.0,66.0
20170114120000,150.0,148.800003,48.627452,41,57.5,100,65.5,69.0,66.0
20170114121500,150.0,151.199997,49.411764,41,59.099998,100,65.5,69.0,66.0
20170114123000,150.0,151.199997,49.411764,41,77.300003,100,66.099998,69.0,66.0
20170114124500,150.0,151.199997,49.411764,41,58.799999,0,66.400002,69.0,66.0
20170114130000,150.0,154.800003,50.588236,41,56.400002,0,66.400002,69.0,66.0
20170114131500,150.0,154.800003,50.588236,41,56.400002,0,66.599998,69.0,66.0
20170114133000,150.0,150.600006,49.215688,41,55.599998,0,66.599998,69.0,66.0
20170114134500,150.0,153.600006,50.19608,41,55.599998,0,66.699997,69.0,66.0
20170114140000,150.0,151.199997,49.411764,41,54.700001,0,66.699997,69.0,66.0
20170114141500,150.0,153.0,50.0,41,54.700001,0,66.800003,69.0,66.0
20170114143000,150.0,153.0,50.0,41,54.700001,0,67.099998,69.0,66.0
20170114144500,150.0,150.600006,49.215688,41,54.700001,0,67.099998,69.0,66.0
20170114150000,150.0,153.0,50.0,41,55.900002,0,67.099998,69.0,66.0
20170114151500,150.0,148.800003,48.627452,41,55.900002,0,67.199997,69.0,66.0
20170114153000,150.0,151.199997,49.411764,41,54.700001,0,67.199997,69.0,66.0
20170114154500,150.0,151.199997,49.411764,41,54.700001,0,67.199997,69.0,66.0
20170114160000,150.0,153.0,50.0,41,54.700001,0,67.199997,69.0,66.0
20170114161500,150.0,153.0,50.0,41,55.5,0,67.199997,69.0,66.0
20170114163000,150.0,148.199997,48.431372,41,55.5,0,67.099998,69.0,66.0
20170114164500,150.0,151.199997,49.411764,41,54.299999,0,66.900002,69.0,66.0
20170114170000,150.0,148.800003,48.627452,41,55.099998,0,66.900002,69.0,66.0
20170114171500,150.0,150.600006,49.215688,41,55.099998,0,66.900002,69.0,66.0
20170114173000,150.0,150.600006,49.215688,41,55.099998,0,66.800003,69.0,66.0
20170114174500,150.0,150.600006,49.215688,41,54.299999,0,66.699997,69.0,66.0
20170114180000,150.0,148.800003,48.627452,41,55.900002,0,66.699997,69.0,66.0
20170114181500,150.0,148.800003,48.627452,41,55.200001,0,66.599998,69.0,66.0
20170114183000,150.0,151.199997,49.411764,41,55.200001,0,66.5,69.0,66.0
20170114184500,150.0,147.0,48.039216,41,55.200001,0,66.400002,69.0,66.0
20170114190000,150.0,147.0,48.039216,41,55.200001,0,66.300003,69.0,66.0
20170114191500,150.0,150.0,49.019608,41,54.299999,0,66.199997,69.0,66.0
20170114193000,150.0,150.0,49.019608,41,54.299999,0,66.099998,69.0,66.0
20170114194500,150.0,150.0,49.019608,41,54.299999,0,66.0,69.0,66.0
20170114200000,150.0,150.0,49.019608,41,54.299999,0,65.900002,69.0,66.0
20170114201500,150.0,150.0,49.019608,41,53.599998,0,65.800003,69.0,66.0
20170114203000,150.0,147.0,48.039216,41,53.599998,100,65.699997,69.0,66.0
20170114204500,150.0,150.0,49.019608,41,53.599998,100,65.599998,69.0,66.0
20170114210000,150.0,150.0,49.019608,41,53.599998,100,65.5,69.0,66.0
20170114211500,150.0,147.0,48.039216,41,54.700001,100,65.400002,69.0,66.0
20170114213000,150.0,147.0,48.039216,41,57.299999,100,65.5,69.0,66.0
20170114214500,150.0,150.600006,49.215688,41,91.599998,100,65.699997,69.0,66.0
20170114220000,150.0,148.199997,48.431372,41,79.800003,0,66.300003,69.0,66.0
20170114221500,150.0,148.199997,48.431372,41,55.200001,0,66.099998,69.0,66.0
20170114223000,150.0,150.600006,49.215688,41,53.900002,0,65.800003,69.0,66.0
20170114224500,150.0,147.0,48.039216,41,53.900002,100,65.599998,69.0,66.0
20170114230000,150.0,151.199997,49.411764,41,53.900002,100,65.400002,69.0,66.0
20170114231500,150.0,151.199997,49.411764,41,55.5,100,65.300003,69.0,66.0
20170114233000,150.0,148.800003,48.627452,41,98.599998,100,65.699997,69.0,66.0
20170114234500,150.0,148.800003,48.627452,41,89.400002,0,66.300003,69.0,66.0
20170115000000,150.0,148.800003,48.627452,41,55.200001,0,66.099998,69.0,66.0
20170115001500,150.0,151.199997,49.411764,41,53.5,100,65.699997,69.0,66.0
20170115003000,150.0,148.800003,48.627452,41,53.5,100,65.5,69.0,66.0
20170115004500,150.0,148.800003,48.627452,41,53.5,100,65.300003,69.0,66.0
20170115010000,150.0,147.0,48.039216,41,82.5,100,65.400002,69.0,66.0
20170115011500,150.0,147.0,48.039216,41,93.699997,100,66.099998,69.0,66.0
20170115013000,150.0,147.0,48.039216,41,58.400002,0,66.300003,69.0,66.0
20170115014500,150.0,147.0,48.039216,41,54.700001,0,65.800003,69.0,66.0
20170115020000,150.0,148.800003,48.627452,41,54.0,100,65.599998,69.0,66.0
20170115021500,150.0,148.800003,48.627452,41,54.0,100,65.300003,69.0,66.0
20170115023000,150.0,148.800003,48.627452,41,57.099998,100,65.199997,69.0,66.0
20170115024500,150.0,146.399994,47.843135,41,94.699997,100,65.699997,69.0,66.0
20170115030000,150.0,146.399994,47.843135,41,85.599998,100,66.199997,69.0,66.0
20170115031500,150.0,146.399994,47.843135,41,56.400002,0,66.099998,69.0,66.0
20170115033000,150.0,146.399994,47.843135,41,54.700001,100,65.699997,69.0,66.0
20170115034500,150.0,150.0,49.019608,41,54.700001,100,65.5,69.0,66.0
20170115040000,150.0,148.199997,48.431372,41,54.700001,100,65.199997,69.0,66.0
20170115041500,150.0,148.199997,48.431372,41,100.0,100,65.5,69.0,66.0
20170115043000,150.0,145.800003,47.64706,41,90.099998,100,66.099998,69.0,66.0
20170115044500,150.0,148.800003,48.627452,41,59.200001,0,66.400002,69.0,66.0
20170115050000,150.0,148.800003,48.627452,41,55.200001,0,65.900002,69.0,66.0
20170115051500,150.0,151.199997,49.411764,41,54.299999,100,65.599998,69.0,66.0
20170115053000,150.0,147.0,48.039216,41,54.299999,100,65.300003,69.0,66.0
20170115054500,150.0,148.800003,48.627452,41,61.0,100,65.199997,69.0,66.0
20170115060000,150.0,148.800003,48.627452,41,91.900002,100,65.900002,69.0,66.0
20170115061500,150.0,148.800003,48.627452,41,79.599998,0,66.300003,69.0,66.0
20170115063000,150.0,147.0,48.039216,41,55.599998,0,66.099998,69.0,66.0
20170115064500,150.0,147.0,48.039216,41,54.299999,100,65.599998,69.0,66.0
20170115070000,150.0,148.800003,48.627452,41,54.299999,100,65.300003,69.0,66.0
20170115071500,150.0,148.800003,48.627452,41,57.5,100,65.199997,69.0,66.0
20170115073000,150.0,148.800003,48.627452,41,93.900002,100,65.800003,69.0,66.0
20170115074500,150.0,150.600006,49.215688,41,81.800003,0,66.300003,69.0,66.0
20170115080000,150.0,147.0,48.039216,41,55.599998,0,66.099998,69.0,66.0
20170115081500,150.0,150.0,49.019608,41,54.299999,100,65.599998,69.0,66.0
20170115083000,150.0,150.0,49.019608,41,54.299999,100,65.300003,69.0,66.0
20170115084500,150.0,150.0,49.019608,41,56.700001,100,65.199997,69.0,66.0
20170115090000,150.0,148.199997,48.431372,41,100.300003,100,65.800003,69.0,66.0
20170115091500,150.0,153.0,50.0,41,71.300003,0,66.400002,69.0,66.0
20170115093000,150.0,153.0,50.0,41,55.599998,0,66.099998,69.0,66.0
20170115094500,150.0,150.600006,49.215688,41,54.700001,100,65.699997,69.0,66.0
20170115100000,150.0,148.800003,48.627452,41,54.700001,100,65.599998,69.0,66.0
20170115101500,150.0,151.199997,49.411764,41,54.700001,100,65.5,69.0,66.0
20170115103000,150.0,154.800003,50.588236,41,55.5,100,65.5,69.0,66.0
20170115104500,150.0,150.0,49.019608,41,57.900002,100,65.5,69.0,66.0
20170115110000,150.0,150.0,49.019608,41,57.900002,100,65.5,69.0,66.0
20170115111500,150.0,150.0,49.019608,41,85.900002,100,65.900002,69.0,66.0
20170115113000,150.0,150.0,49.019608,41,62.099998,0,66.400002,69.0,66.0
20170115114500,150.0,150.0,49.019608,41,56.799999,0,66.199997,69.0,66.0
20170115120000,150.0,150.0,49.019608,41,55.599998,0,66.099998,69.0,66.0
20170115121500,150.0,156.0,50.980392,41,55.599998,0,66.0,69.0,66.0
20170115123000,150.0,151.199997,49.411764,41,55.599998,0,65.800003,69.0,66.0
20170115124500,150.0,151.199997,49.411764,41,55.599998,0,65.800003,69.0,66.0
20170115130000,150.0,154.800003,50.588236,41,55.599998,0,65.800003,69.0,66.0
20170115131500,150.0,154.800003,50.588236,41,55.0,0,65.800003,69.0,66.0
20170115133000,150.0,154.800003,50.588236,41,55.0,100,65.699997,69.0,66.0
20170115134500,150.0,154.800003,50.588236,41,55.0,0,65.800003,69.0,66.0
20170115140000,150.0,154.800003,50.588236,41,55.0,0,66.0,69.0,66.0
20170115141500,150.0,153.0,50.0,41,55.0,0,66.0,69.0,66.0
20170115143000,150.0,155.399994,50.784312,41,55.0,0,66.0,69.0,66.0
20170115144500,150.0,155.399994,50.784312,41,55.0,0,66.0,69.0,66.0
20170115150000,150.0,155.399994,50.784312,41,55.0,0,66.0,69.0,66.0
20170115151500,150.0,155.399994,50.784312,41,55.0,0,66.0,69.0,66.0
20170115153000,150.0,155.399994,50.784312,41,54.299999,0,65.900002,69.0,66.0
20170115154500,150.0,155.399994,50.784312,41,54.299999,0,66.0,69.0,66.0
20170115160000,150.0,153.0,50.0,41,55.5,0,66.0,69.0,66.0
20170115161500,150.0,153.0,50.0,41,54.700001,0,66.0,69.0,66.0
20170115163000,150.0,156.0,50.980392,41,54.700001,0,65.900002,69.0,66.0
20170115164500,150.0,156.0,50.980392,41,54.700001,0,65.900002,69.0,66.0
20170115170000,150.0,156.0,50.980392,41,55.5,0,65.900002,69.0,66.0
20170115171500,150.0,151.199997,49.411764,41,55.5,0,65.800003,69.0,66.0
20170115173000,150.0,153.600006,50.19608,41,54.700001,0,65.800003,69.0,66.0
20170115174500,150.0,153.600006,50.19608,41,54.700001,100,65.699997,69.0,66.0
20170115180000,150.0,158.399994,51.764704,41,54.700001,100,65.699997,69.0,66.0
20170115181500,150.0,158.399994,51.764704,41,54.700001,100,65.699997,69.0,66.0
20170115183000,150.0,151.199997,49.411764,41,55.5,100,65.599998,69.0,66.0
20170115184500,150.0,157.800003,51.568628,41,55.5,100,65.599998,69.0,66.0
20170115190000,150.0,157.800003,51.568628,41,54.700001,100,65.5,69.0,66.0
20170115191500,150.0,153.600006,50.19608,41,66.199997,100,65.5,69.0,66.0
20170115193000,150.0,156.0,50.980392,41,73.5,100,65.800003,69.0,66.0
20170115194500,150.0,156.0,50.980392,41,77.300003,100,66.099998,69.0,66.0
20170115200000,150.0,156.0,50.980392,41,59.200001,0,66.199997,69.0,66.0
20170115201500,150.0,153.0,50.0,41,54.599998,0,65.800003,69.0,66.0
20170115203000,150.0,151.199997,49.411764,41,53.900002,100,65.599998,69.0,66.0
20170115204500,150.0,155.399994,50.784312,41,53.900002,100,65.300003,69.0,66.0
20170115210000,150.0,150.600006,49.215688,41,65.0,100,65.199997,69.0,66.0
20170115211500,150.0,153.600006,50.19608,41,86.199997,100,66.0,69.0,66.0
20170115213000,150.0,153.600006,50.19608,41,60.400002,0,66.400002,69.0,66.0
20170115214500,150.0,153.600006,50.19608,41,54.299999,0,65.900002,69.0,66.0
20170115220000,150.0,155.399994,50.784312,41,53.5,100,65.5,69.0,66.0
20170115221500,150.0,155.399994,50.784312,41,53.5,100,65.300003,69.0,66.0
20170115223000,150.0,155.399994,50.784312,41,66.800003,100,65.300003,69.0,66.0
20170115224500,150.0,150.600006,49.215688,41,93.0,100,66.0,69.0,66.0
20170115230000,150.0,153.0,50.0,41,62.0,0,66.300003,69.0,66.0
20170115231500,150.0,153.0,50.0,41,54.299999,0,65.800003,69.0,66.0
20170115233000,150.0,156.0,50.980392,41,53.5,100,65.400002,69.0,66.0
20170115234500,150.0,156.0,50.980392,41,54.700001,100,65.199997,69.0,66.0
20170116000000,150.0,153.600006,50.19608,41,89.199997,100,65.5,69.0,66.0
20170116001500,150.0,151.199997,49.411764,41,93.5,100,66.199997,69.0,66.0
20170116003000,150.0,155.399994,50.784312,41,56.400002,0,66.300003,69.0,66.0
20170116004500,150.0,155.399994,50.784312,41,53.900002,100,65.699997,69.0,66.0
20170116010000,150.0,155.399994,50.784312,41,53.900002,100,65.5,69.0,66.0
20170116011500,150.0,155.399994,50.784312,41,54.700001,100,65.199997,69.0,66.0
20170116013000,150.0,151.199997,49.411764,41,102.699997,100,65.5,69.0,66.0
20170116014500,150.0,153.0,50.0,41,89.900002,100,66.099998,69.0,66.0
20170116020000,150.0,150.600006,49.215688,41,57.200001,0,66.199997,69.0,66.0
20170116021500,150.0,153.0,50.0,41,54.299999,100,65.699997,69.0,66.0
20170116023000,150.0,153.0,50.0,41,54.299999,100,65.300003,69.0,66.0
20170116024500,150.0,155.399994,50.784312,41,59.799999,100,65.099998,69.0,66.0
20170116030000,150.0,153.0,50.0,41,89.900002,100,65.800003,69.0,66.0
20170116031500,150.0,150.600006,49.215688,41,83.199997,100,66.199997,69.0,66.0
20170116033000,150.0,154.800003,50.588236,41,55.599998,0,66.0,69.0,66.0
20170116034500,150.0,154.800003,50.588236,41,54.200001,100,65.5,69.0,66.0
20170116040000,150.0,154.800003,50.588236,41,54.200001,100,65.199997,69.0,66.0
20170116041500,150.0,154.800003,50.588236,41,91.699997,100,65.5,69.0,66.0
20170116043000,150.0,154.800003,50.588236,41,95.699997,100,66.099998,69.0,66.0
20170116044500,150.0,151.199997,49.411764,41,57.200001,0,66.199997,69.0,66.0
20170116050000,150.0,154.800003,50.588236,41,53.900002,100,65.699997,69.0,66.0
20170116051500,150.0,153.0,50.0,41,53.900002,100,65.300003,69.0,66.0
20170116053000,150.0,151.199997,49.411764,41,70.800003,100,65.199997,69.0,66.0
20170116054500,150.0,151.199997,49.411764,41,95.900002,100,65.900002,69.0,66.0
20170116060000,150.0,148.199997,48.431372,41,75.599998,0,66.300003,69.0,66.0
20170116061500,150.0,157.199997,51.372548,41,55.200001,0,65.900002,69.0,66.0
20170116063000,150.0,155.399994,50.784312,41,54.299999,100,65.5,69.0,66.0
20170116064500,150.0,150.0,49.019608,41,54.299999,100,65.5,69.0,66.0
20170116070000,150.0,150.0,49.019608,41,54.299999,100,65.5,69.0,66.0
20170116071500,150.0,148.199997,48.431372,41,56.299999,100,65.5,69.0,66.0
20170116073000,150.0,146.399994,47.843135,41,57.900002,100,65.599998,69.0,66.0
20170116074500,150.0,150.0,49.019608,41,57.900002,0,66.199997,69.0,66.0
20170116080000,150.0,146.399994,47.843135,41,55.900002,0,66.099998,69.0,66.0
20170116081500,150.0,146.399994,47.843135,41,55.900002,0,66.199997,69.0,66.0
20170116083000,150.0,148.800003,48.627452,41,55.900002,0,66.199997,69.0,66.0
20170116084500,150.0,148.800003,48.627452,41,55.099998,0,66.099998,69.0,66.0
20170116090000,150.0,148.800003,48.627452,41,55.099998,0,66.199997,69.0,66.0
20170116091500,150.0,146.399994,47.843135,41,55.099998,0,66.300003,69.0,66.0
20170116093000,150.0,146.399994,47.843135,41,55.099998,0,66.5,69.0,66.0
20170116094500,150.0,150.0,49.019608,41,55.099998,0,66.5,69.0,66.0
20170116100000,150.0,150.0,49.019608,41,54.299999,0,66.599998,69.0,66.0
20170116101500,150.0,150.0,49.019608,41,54.299999,0,66.599998,69.0,66.0
20170116103000,150.0,148.199997,48.431372,41,54.299999,0,66.599998,69.0,66.0
20170116104500,150.0,150.600006,49.215688,41,53.5,0,66.400002,69.0,66.0
20170116110000,150.0,153.600006,50.19608,41,53.5,0,66.300003,69.0,66.0
20170116111500,150.0,153.600006,50.19608,41,53.5,0,66.300003,69.0,66.0
20170116113000,150.0,151.199997,49.411764,41,53.5,0,66.300003,69.0,66.0
20170116114500,150.0,153.600006,50.19608,41,53.5,0,66.300003,69.0,66.0
20170116120000,150.0,148.800003,48.627452,41,53.5,0,66.400002,69.0,66.0
20170116121500,150.0,153.600006,50.19608,41,53.5,0,66.400002,69.0,66.0
20170116123000,150.0,150.0,49.019608,41,53.5,0,66.699997,69.0,66.0
20170116124500,150.0,154.800003,50.588236,41,53.5,0,66.800003,69.0,66.0
20170116130000,150.0,151.199997,49.411764,41,53.5,0,67.099998,69.0,66.0
20170116131500,150.0,147.0,48.039216,41,53.5,0,67.400002,69.0,66.0
20170116133000,150.0,148.800003,48.627452,41,53.5,0,67.5,69.0,66.0
20170116134500,150.0,150.600006,49.215688,41,54.299999,0,67.699997,69.0,66.0
20170116140000,150.0,150.600006,49.215688,41,54.299999,0,68.0,69.0,66.0
20170116141500,150.0,150.600006,49.215688,41,54.299999,0,68.099998,69.0,66.0
20170116143000,150.0,150.600006,49.215688,41,54.299999,0,68.199997,69.0,66.0
20170116144500,150.0,150.600006,49.215688,41,54.299999,0,68.199997,69.0,66.0
20170116150000,150.0,153.600006,50.19608,41,54.299999,0,68.099998,69.0,66.0
20170116151500,150.0,153.600006,50.19608,41,54.299999,0,67.900002,69.0,66.0
20170116153000,150.0,150.600006,49.215688,41,54.299999,0,67.800003,69.0,66.0
20170116154500,150.0,153.600006,50.19608,41,54.299999,0,67.699997,69.0,66.0
20170116160000,150.0,147.0,48.039216,41,54.299999,0,67.599998,69.0,66.0
20170116161500,150.0,151.199997,49.411764,41,54.299999,0,67.400002,69.0,66.0
20170116163000,150.0,151.199997,49.411764,41,54.299999,0,67.300003,69.0,66.0
20170116164500,150.0,151.199997,49.411764,41,54.299999,0,67.300003,69.0,66.0
20170116170000,150.0,151.199997,49.411764,41,54.299999,0,67.199997,69.0,66.0
20170116171500,150.0,151.199997,49.411764,41,54.299999,0,67.099998,69.0,66.0
20170116173000,150.0,151.199997,49.411764,41,54.299999,0,66.900002,69.0,66.0
20170116174500,150.0,153.0,50.0,41,55.200001,0,66.900002,69.0,66.0
20170116180000,150.0,154.800003,50.588236,41,55.200001,0,66.900002,69.0,66.0
20170116181500,150.0,154.800003,50.588236,41,55.200001,0,66.900002,69.0,66.0
20170116183000,150.0,154.800003,50.588236,41,55.200001,0,66.699997,69.0,66.0
20170116184500,150.0,151.199997,49.411764,41,55.200001,0,66.699997,69.0,66.0
20170116190000,150.0,151.199997,49.411764,41,55.200001,0,66.599998,69.0,66.0
20170116191500,150.0,153.0,50.0,41,55.900002,0,66.599998,69.0,66.0
20170116193000,150.0,148.800003,48.627452,41,55.099998,0,66.5,69.0,66.0
20170116194500,150.0,153.600006,50.19608,41,55.099998,0,66.400002,69.0,66.0
20170116200000,150.0,153.600006,50.19608,41,54.299999,0,66.300003,69.0,66.0
20170116201500,150.0,151.199997,49.411764,41,54.299999,0,66.199997,69.0,66.0
20170116203000,150.0,151.199997,49.411764,41,54.299999,0,66.099998,69.0,66.0
20170116204500,150.0,153.0,50.0,41,55.900002,0,66.099998,69.0,66.0
20170116210000,150.0,153.0,50.0,41,55.900002,0,66.099998,69.0,66.0
20170116211500,150.0,150.600006,49.215688,41,55.900002,0,66.099998,69.0,66.0
20170116213000,150.0,154.800003,50.588236,41,54.299999,0,66.0,69.0,66.0
20170116214500,150.0,150.600006,49.215688,41,54.299999,0,65.900002,69.0,66.0
20170116220000,150.0,150.600006,49.215688,41,54.299999,100,65.800003,69.0,66.0
20170116221500,150.0,150.600006,49.215688,41,55.5,0,65.800003,69.0,66.0
20170116223000,150.0,153.0,50.0,41,55.5,0,65.800003,69.0,66.0
20170116224500,150.0,154.800003,50.588236,41,54.700001,0,65.800003,69.0,66.0
20170116230000,150.0,151.199997,49.411764,41,54.700001,100,65.699997,69.0,66.0
20170116231500,150.0,154.800003,50.588236,41,56.0,100,65.699997,69.0,66.0
20170116233000,150.0,154.800003,50.588236,41,56.0,100,65.699997,69.0,66.0
20170116234500,150.0,150.600006,49.215688,41,56.0,100,65.699997,69.0,66.0
20170117000000,150.0,150.600006,49.215688,41,54.700001,100,65.599998,69.0,66.0
20170117001500,150.0,150.600006,49.215688,41,55.599998,100,65.699997,69.0,66.0
20170117003000,150.0,153.0,50.0,41,55.599998,100,65.699997,69.0,66.0
20170117004500,150.0,148.199997,48.431372,41,55.599998,100,65.699997,69.0,66.0
20170117010000,150.0,153.600006,50.19608,41,54.700001,100,65.599998,69.0,66.0
20170117011500,150.0,153.600006,50.19608,41,56.299999,100,65.599998,69.0,66.0
20170117013000,150.0,148.199997,48.431372,41,58.700001,100,65.699997,69.0,66.0
20170117014500,150.0,154.800003,50.588236,41,58.700001,100,65.699997,69.0,66.0
20170117020000,150.0,148.800003,48.627452,41,58.700001,100,65.699997,69.0,66.0
20170117021500,150.0,153.0,50.0,41,58.700001,100,65.699997,69.0,66.0
20170117023000,150.0,153.0,50.0,41,58.700001,100,65.800003,69.0,66.0
20170117024500,150.0,153.0,50.0,41,58.700001,100,65.699997,69.0,66.0
20170117030000,150.0,153.0,50.0,41,58.700001,100,65.699997,69.0,66.0
20170117031500,150.0,153.0,50.0,41,71.0,100,66.0,69.0,66.0
20170117033000,150.0,151.199997,49.411764,41,75.300003,100,66.199997,69.0,66.0
20170117034500,150.0,155.399994,50.784312,41,57.599998,0,66.099998,69.0,66.0
20170117040000,150.0,148.800003,48.627452,41,55.200001,0,65.900002,69.0,66.0
20170117041500,150.0,153.600006,50.19608,41,54.299999,100,65.699997,69.0,66.0
20170117043000,150.0,148.800003,48.627452,41,55.5,100,65.599998,69.0,66.0
20170117044500,150.0,153.600006,50.19608,41,55.5,100,65.599998,69.0,66.0
20170117050000,150.0,153.600006,50.19608,41,55.5,100,65.599998,69.0,66.0
20170117051500,150.0,153.600006,50.19608,41,55.5,100,65.5,69.0,66.0
20170117053000,150.0,153.600006,50.19608,41,57.900002,100,65.5,69.0,66.0
20170117054500,150.0,153.600006,50.19608,41,60.700001,100,65.599998,69.0,66.0
20170117060000,150.0,153.600006,50.19608,41,74.800003,100,65.699997,69.0,66.0
20170117061500,150.0,153.600006,50.19608,41,78.699997,100,66.199997,69.0,66.0
20170117063000,150.0,153.600006,50.19608,41,58.0,0,66.099998,69.0,66.0
20170117064500,150.0,150.600006,49.215688,41,56.299999,0,66.300003,69.0,66.0
20170117070000,150.0,153.0,50.0,41,55.599998,0,66.5,69.0,66.0
20170117071500,150.0,148.800003,48.627452,41,55.599998,0,66.599998,69.0,66.0
20170117073000,150.0,148.800003,48.627452,41,55.599998,0,66.599998,69.0,66.0
20170117074500,150.0,150.600006,49.215688,41,55.599998,0,66.699997,69.0,66.0
20170117080000,150.0,150.600006,49.215688,41,54.700001,0,66.599998,69.0,66.0
20170117081500,150.0,150.600006,49.215688,41,55.5,0,66.599998,69.0,66.0
20170117083000,150.0,150.600006,49.215688,41,55.5,0,66.800003,69.0,66.0
20170117084500,150.0,153.600006,50.19608,41,55.5,0,66.599998,69.0,66.0
20170117090000,150.0,150.600006,49.215688,41,55.5,0,66.599998,69.0,66.0
20170117091500,150.0,150.600006,49.215688,41,54.799999,0,67.099998,69.0,66.0
20170117093000,150.0,150.600006,49.215688,41,55.5,0,67.0,69.0,66.0
20170117094500,150.0,150.600006,49.215688,41,55.5,0,67.099998,69.0,66.0
20170117100000,150.0,148.800003,48.627452,41,55.5,0,67.199997,69.0,66.0
20170117101500,150.0,151.199997,49.411764,41,54.700001,0,67.199997,69.0,66.0
20170117103000,150.0,151.199997,49.411764,41,54.700001,0,67.300003,69.0,66.0
20170117104500,150.0,151.199997,49.411764,41,55.599998,0,67.400002,69.0,66.0
20170117110000,150.0,147.0,48.039216,41,54.700001,0,67.599998,69.0,66.0
20170117111500,150.0,148.800003,48.627452,41,54.700001,0,67.5,69.0,66.0
20170117113000,150.0,151.199997,49.411764,41,54.700001,0,67.599998,69.0,66.0
20170117114500,150.0,157.199997,51.372548,41,54.700001,0,67.599998,69.0,66.0
20170117120000,150.0,155.399994,50.784312,41,54.700001,0,67.699997,69.0,66.0
20170117121500,150.0,159.0,51.960784,41,54.700001,0,67.800003,69.0,66.0
20170117123000,150.0,154.800003,50.588236,41,54.700001,0,67.800003,69.0,66.0
20170117124500,150.0,154.800003,50.588236,41,54.700001,0,67.900002,69.0,66.0
20170117130000,150.0,153.0,50.0,41,54.700001,0,68.0,69.0,66.0
20170117131500,150.0,154.800003,50.588236,41,54.700001,0,68.099998,69.0,66.0
20170117133000,150.0,157.199997,51.372548,41,54.700001,0,68.199997,69.0,66.0
20170117134500,150.0,150.600006,49.215688,41,54.700001,0,68.0,69.0,66.0
20170117140000,150.0,154.800003,50.588236,41,54.700001,0,68.199997,69.0,66.0
20170117141500,150.0,154.800003,50.588236,41,54.700001,0,68.400002,69.0,66.0
20170117143000,150.0,153.0,50.0,41,54.700001,0,68.300003,69.0,66.0
20170117144500,150.0,154.800003,50.588236,41,54.700001,0,68.099998,69.0,66.0
20170117150000,150.0,154.800003,50.588236,41,54.700001,0,68.099998,69.0,66.0
20170117151500,150.0,154.800003,50.588236,41,54.700001,0,68.099998,69.0,66.0
20170117153000,150.0,154.800003,50.588236,41,54.700001,0,68.0,69.0,66.0
20170117154500,150.0,154.800003,50.588236,41,53.900002,0,67.900002,69.0,66.0
20170117160000,150.0,154.800003,50.588236,41,53.900002,0,67.800003,69.0,66.0
20170117161500,150.0,154.800003,50.588236,41,53.900002,0,67.699997,69.0,66.0
20170117163000,150.0,154.800003,50.588236,41,53.900002,0,67.599998,69.0,66.0
20170117164500,150.0,157.199997,51.372548,41,53.900002,0,67.400002,69.0,66.0
20170117170000,150.0,154.800003,50.588236,41,53.900002,0,67.300003,69.0,66.0
20170117171500,150.0,154.800003,50.588236,41,55.099998,0,67.199997,69.0,66.0
20170117173000,150.0,157.199997,51.372548,41,55.099998,0,67.199997,69.0,66.0
20170117174500,150.0,155.399994,50.784312,41,55.900002,0,67.099998,69.0,66.0
20170117180000,150.0,155.399994,50.784312,41,55.200001,0,67.099998,69.0,66.0
20170117181500,150.0,153.600006,50.19608,41,55.200001,0,67.0,69.0,66.0
20170117183000,150.0,153.600006,50.19608,41,54.299999,0,66.900002,69.0,66.0
20170117184500,150.0,153.600006,50.19608,41,54.299999,0,66.699997,69.0,66.0
20170117190000,150.0,151.199997,49.411764,41,54.299999,0,66.599998,69.0,66.0
20170117191500,150.0,151.199997,49.411764,41,54.299999,0,66.5,69.0,66.0
20170117193000,150.0,153.600006,50.19608,41,54.299999,0,66.300003,69.0,66.0
20170117194500,150.0,150.600006,49.215688,41,54.299999,0,66.199997,69.0,66.0
20170117200000,150.0,154.800003,50.588236,41,54.299999,0,66.099998,69.0,66.0
20170117201500,150.0,151.199997,49.411764,41,54.299999,0,66.099998,69.0,66.0
20170117203000,150.0,148.800003,48.627452,41,54.299999,0,66.0,69.0,66.0
20170117204500,150.0,150.600006,49.215688,41,54.299999,0,65.900002,69.0,66.0
20170117210000,150.0,150.600006,49.215688,41,54.299999,0,65.800003,69.0,66.0
20170117211500,150.0,150.600006,49.215688,41,54.299999,100,65.699997,69.0,66.0
20170117213000,150.0,154.800003,50.588236,41,54.299999,100,65.599998,69.0,66.0
20170117214500,150.0,151.199997,49.411764,41,54.299999,100,65.599998,69.0,66.0
20170117220000,150.0,151.199997,49.411764,41,54.299999,100,65.599998,69.0,66.0
20170117221500,150.0,153.0,50.0,41,54.299999,100,65.5,69.0,66.0
20170117223000,150.0,151.199997,49.411764,41,56.299999,100,65.5,69.0,66.0
20170117224500,150.0,151.199997,49.411764,41,61.799999,100,65.5,69.0,66.0
20170117230000,150.0,151.199997,49.411764,41,73.400002,100,65.900002,69.0,66.0
20170117231500,150.0,155.399994,50.784312,41,73.400002,100,66.199997,69.0,66.0
20170117233000,150.0,153.600006,50.19608,41,60.400002,0,66.300003,69.0,66.0
20170117234500,150.0,153.600006,50.19608,41,55.200001,0,66.0,69.0,66.0
20170118000000,150.0,153.600006,50.19608,41,55.200001,0,65.800003,69.0,66.0
20170118001500,150.0,150.0,49.019608,41,54.400002,100,65.699997,69.0,66.0
20170118003000,150.0,153.0,50.0,41,54.400002,100,65.599998,69.0,66.0
20170118004500,150.0,153.0,50.0,41,54.400002,100,65.599998,69.0,66.0
20170118010000,150.0,153.0,50.0,41,54.400002,100,65.5,69.0,66.0
20170118011500,150.0,146.399994,47.843135,41,55.099998,100,65.400002,69.0,66.0
20170118013000,150.0,142.800003,46.666668,41,72.0,100,65.5,69.0,66.0
20170118014500,150.0,145.800003,47.64706,41,88.599998,100,66.199997,69.0,66.0
20170118020000,150.0,144.0,47.058824,41,57.099998,0,66.300003,69.0,66.0
20170118021500,150.0,144.0,47.058824,41,55.200001,0,66.0,69.0,66.0
20170118023000,150.0,146.399994,47.843135,41,54.299999,0,65.800003,69.0,66.0
20170118024500,150.0,146.399994,47.843135,41,54.299999,100,65.699997,69.0,66.0
20170118030000,150.0,146.399994,47.843135,41,54.299999,100,65.599998,69.0,66.0
20170118031500,150.0,144.600006,47.254904,41,54.299999,100,65.5,69.0,66.0
20170118033000,150.0,144.600006,47.254904,41,54.299999,100,65.400002,69.0,66.0
20170118034500,150.0,144.600006,47.254904,41,56.700001,100,65.400002,69.0,66.0
20170118040000,150.0,144.600006,47.254904,41,72.0,100,65.800003,69.0,66.0
20170118041500,150.0,144.600006,47.254904,41,77.199997,100,66.099998,69.0,66.0
20170118043000,150.0,148.199997,48.431372,41,64.5,0,66.300003,69.0,66.0
20170118044500,150.0,146.399994,47.843135,41,55.200001,0,66.0,69.0,66.0
20170118050000,150.0,146.399994,47.843135,41,54.299999,100,65.699997,69.0,66.0
20170118051500,150.0,146.399994,47.843135,41,54.299999,100,65.599998,69.0,66.0
20170118053000,150.0,146.399994,47.843135,41,54.299999,100,65.5,69.0,66.0
20170118054500,150.0,144.0,47.058824,41,55.099998,100,65.400002,69.0,66.0
20170118060000,150.0,144.0,47.058824,41,76.800003,100,65.599998,69.0,66.0
20170118061500,150.0,145.800003,47.64706,41,82.400002,100,66.099998,69.0,66.0
20170118063000,150.0,148.800003,48.627452,41,59.200001,0,66.199997,69.0,66.0
20170118064500,150.0,147.0,48.039216,41,55.599998,0,66.099998,69.0,66.0
20170118070000,150.0,144.600006,47.254904,41,55.599998,0,66.300003,69.0,66.0
20170118071500,150.0,144.600006,47.254904,41,54.700001,0,66.199997,69.0,66.0
20170118073000,150.0,147.0,48.039216,41,54.700001,0,66.300003,69.0,66.0
20170118074500,150.0,144.0,47.058824,41,54.700001,0,66.400002,69.0,66.0
20170118080000,150.0,146.399994,47.843135,41,54.700001,0,66.400002,69.0,66.0
20170118081500,150.0,148.199997,48.431372,41,54.700001,0,66.300003,69.0,66.0
20170118083000,150.0,148.199997,48.431372,41,54.700001,0,66.199997,69.0,66.0
20170118084500,150.0,150.0,49.019608,41,54.700001,0,66.099998,69.0,66.0
20170118090000,150.0,145.800003,47.64706,41,54.700001,0,66.099998,69.0,66.0
20170118091500,150.0,145.800003,47.64706,41,54.700001,0,66.099998,69.0,66.0
20170118093000,150.0,145.800003,47.64706,41,54.700001,0,66.099998,69.0,66.0
20170118094500,150.0,153.600006,50.19608,41,54.700001,0,66.400002,69.0,66.0
20170118100000,150.0,153.600006,50.19608,41,55.5,0,66.599998,69.0,66.0
20170118101500,150.0,158.399994,51.764704,41,55.5,0,66.900002,69.0,66.0
20170118103000,150.0,155.399994,50.784312,41,55.5,0,67.0,69.0,66.0
20170118104500,150.0,158.399994,51.764704,41,55.5,0,67.099998,69.0,66.0
20170118110000,150.0,158.399994,51.764704,41,55.5,0,66.900002,69.0,66.0
20170118111500,150.0,151.199997,49.411764,41,54.299999,0,66.900002,69.0,66.0
20170118113000,150.0,300.600006,98.235296,63,53.5,0,66.699997,65.5,62.5
20170118114500,150.0,312.0,101.960784,63,53.5,0,66.099998,65.5,62.5
20170118120000,150.0,307.799988,100.588231,62,53.5,0,66.0,65.5,62.5
20170118121500,150.0,300.600006,98.235296,60,53.5,0,65.800003,65.5,62.5
20170118123000,150.0,300.600006,98.235296,60,53.5,0,65.599998,65.5,62.5
20170118124500,150.0,296.399994,96.862743,60,53.5,0,65.300003,65.5,62.5
20170118130000,150.0,292.799988,95.686271,59,53.5,0,65.300003,65.5,62.5
20170118131500,150.0,142.199997,46.470587,38,53.5,0,65.5,68.400002,65.400002
20170118133000,150.0,142.199997,46.470587,40,54.099998,0,66.300003,68.400002,65.400002
20170118134500,150.0,142.199997,46.470587,40,54.099998,0,66.699997,68.400002,65.400002
20170118140000,150.0,145.800003,47.64706,40,54.099998,0,66.900002,68.400002,65.400002
20170118141500,150.0,148.800003,48.627452,41,54.099998,0,67.300003,68.400002,65.400002
20170118143000,150.0,145.800003,47.64706,41,54.099998,0,67.400002,68.400002,65.400002
20170118144500,150.0,151.199997,49.411764,41,54.099998,0,67.699997,68.400002,65.400002
20170118150000,150.0,148.199997,48.431372,41,54.099998,0,67.699997,68.400002,65.400002
20170118151500,150.0,151.199997,49.411764,41,54.099998,0,67.599998,68.400002,65.400002
20170118153000,150.0,147.0,48.039216,41,54.099998,0,67.599998,68.400002,65.400002
20170118154500,150.0,147.0,48.039216,41,54.099998,0,67.400002,68.400002,65.400002
20170118160000,150.0,147.0,48.039216,41,54.099998,0,67.300003,68.400002,65.400002
20170118161500,150.0,147.0,48.039216,41,54.099998,0,67.199997,68.400002,65.400002
20170118163000,150.0,147.0,48.039216,41,54.099998,0,67.199997,68.400002,65.400002
20170118164500,150.0,147.0,48.039216,41,54.099998,0,67.099998,68.400002,65.400002
20170118170000,150.0,144.0,47.058824,41,54.099998,0,66.900002,68.400002,65.400002
20170118171500,150.0,145.800003,47.64706,41,54.099998,0,66.699997,68.400002,65.400002
20170118173000,150.0,145.800003,47.64706,41,54.099998,0,66.599998,68.400002,65.400002
20170118174500,150.0,148.800003,48.627452,41,54.099998,0,66.599998,68.400002,65.400002
20170118180000,150.0,148.800003,48.627452,41,54.099998,0,66.400002,68.400002,65.400002
20170118181500,150.0,147.0,48.039216,41,54.099998,0,66.400002,68.400002,65.400002
20170118183000,150.0,144.600006,47.254904,41,54.099998,0,66.300003,68.400002,65.400002
20170118184500,150.0,148.800003,48.627452,41,53.5,0,66.199997,68.400002,65.400002
20170118190000,150.0,146.399994,47.843135,41,53.5,0,66.199997,68.400002,65.400002
20170118191500,150.0,146.399994,47.843135,41,53.5,0,66.099998,68.400002,65.400002
20170118193000,150.0,144.600006,47.254904,41,53.5,0,66.099998,68.400002,65.400002
20170118194500,150.0,142.199997,46.470587,41,53.5,0,66.0,68.400002,65.400002
20170118200000,150.0,144.600006,47.254904,41,53.5,0,66.0,68.400002,65.400002
20170118201500,150.0,144.600006,47.254904,41,53.5,0,65.900002,68.400002,65.400002
20170118203000,150.0,150.600006,49.215688,41,53.5,0,65.900002,68.400002,65.400002
20170118204500,150.0,147.0,48.039216,41,53.5,0,65.800003,68.400002,65.400002
20170118210000,150.0,144.0,47.058824,41,53.5,0,65.800003,68.400002,65.400002
20170118211500,150.0,146.399994,47.843135,41,55.099998,0,65.900002,68.400002,65.400002
20170118213000,150.0,146.399994,47.843135,41,55.099998,0,66.0,68.400002,65.400002
20170118214500,150.0,144.600006,47.254904,41,55.099998,0,66.0,68.400002,65.400002
20170118220000,150.0,148.199997,48.431372,41,55.099998,0,66.0,68.400002,65.400002
20170118221500,150.0,148.199997,48.431372,41,54.299999,0,66.0,68.400002,65.400002
20170118223000,150.0,144.0,47.058824,41,54.299999,0,65.900002,68.400002,65.400002
20170118224500,150.0,144.0,47.058824,41,54.299999,0,65.800003,68.400002,65.400002
20170118230000,150.0,144.0,47.058824,41,54.299999,0,65.800003,68.400002,65.400002
20170118231500,150.0,144.0,47.058824,41,54.299999,0,65.800003,68.400002,65.400002
20170118233000,150.0,145.800003,47.64706,41,54.299999,0,65.800003,68.400002,65.400002
20170118234500,150.0,145.800003,47.64706,42,54.299999,0,65.800003,68.400002,65.400002
20170119000000,150.0,144.0,47.058824,42,54.299999,0,65.800003,68.400002,65.400002
20170119001500,150.0,150.0,49.019608,42,54.299999,0,65.699997,68.400002,65.400002
20170119003000,150.0,150.0,49.019608,42,54.299999,0,65.699997,68.400002,65.400002
20170119004500,150.0,148.199997,48.431372,42,54.299999,0,65.699997,68.400002,65.400002
20170119010000,150.0,148.199997,48.431372,42,54.299999,0,65.699997,68.400002,65.400002
20170119011500,150.0,148.199997,48.431372,42,54.299999,0,65.599998,68.400002,65.400002
20170119013000,150.0,144.0,47.058824,42,54.299999,0,65.599998,68.400002,65.400002
20170119014500,150.0,147.0,48.039216,42,54.299999,0,65.599998,68.400002,65.400002
20170119020000,150.0,147.0,48.039216,42,54.299999,0,65.599998,68.400002,65.400002
20170119021500,150.0,150.0,49.019608,42,54.299999,0,65.599998,68.400002,65.400002
20170119023000,150.0,147.0,48.039216,42,54.299999,0,65.5,68.400002,65.400002
20170119024500,150.0,151.199997,49.411764,42,54.299999,0,65.5,68.400002,65.400002
20170119030000,150.0,148.800003,48.627452,42,54.299999,0,65.5,68.400002,65.400002
20170119031500,150.0,148.800003,48.627452,42,54.299999,0,65.5,68.400002,65.400002
20170119033000,150.0,148.800003,48.627452,42,54.299999,0,65.5,68.400002,65.400002
20170119034500,150.0,148.800003,48.627452,42,54.299999,0,65.5,68.400002,65.400002
20170119040000,150.0,148.800003,48.627452,42,54.299999,0,65.5,68.400002,65.400002
20170119041500,150.0,148.800003,48.627452,42,54.299999,0,65.400002,68.400002,65.400002
20170119043000,150.0,148.800003,48.627452,42,54.299999,0,65.400002,68.400002,65.400002
20170119044500,150.0,147.0,48.039216,42,54.299999,0,65.300003,68.400002,65.400002
20170119050000,150.0,147.0,48.039216,42,54.299999,0,65.300003,68.400002,65.400002
20170119051500,150.0,148.800003,48.627452,42,54.299999,0,65.300003,68.400002,65.400002
20170119053000,150.0,148.800003,48.627452,42,54.299999,0,65.300003,68.400002,65.400002
20170119054500,150.0,150.600006,49.215688,42,54.299999,0,65.199997,68.400002,65.400002
20170119060000,150.0,148.800003,48.627452,42,54.299999,0,65.300003,68.400002,65.400002
20170119061500,150.0,148.800003,48.627452,42,54.299999,0,65.300003,68.400002,65.400002
20170119063000,150.0,146.399994,47.843135,42,54.299999,0,65.300003,68.400002,65.400002
20170119064500,150.0,146.399994,47.843135,42,54.299999,0,65.599998,68.400002,65.400002
20170119070000,150.0,150.0,49.019608,42,54.299999,0,65.900002,68.400002,65.400002
20170119071500,150.0,150.0,49.019608,42,54.299999,0,66.099998,68.400002,65.400002
20170119073000,150.0,150.0,49.019608,42,54.299999,0,66.199997,68.400002,65.400002
20170119074500,150.0,145.800003,47.64706,42,54.299999,0,66.300003,68.400002,65.400002
20170119080000,150.0,148.800003,48.627452,42,54.299999,0,66.5,68.400002,65.400002
20170119081500,150.0,150.600006,49.215688,42,54.299999,0,66.699997,68.400002,65.400002
20170119083000,150.0,150.600006,49.215688,42,54.299999,0,66.300003,68.400002,65.400002
20170119084500,150.0,154.800003,50.588236,42,53.5,0,66.300003,68.400002,65.400002
20170119090000,150.0,151.199997,49.411764,42,53.5,0,66.599998,68.400002,65.400002
20170119091500,150.0,151.199997,49.411764,42,53.5,0,66.5,68.400002,65.400002
20170119093000,150.0,151.199997,49.411764,42,53.5,0,66.300003,68.400002,65.400002
20170119094500,150.0,151.199997,49.411764,42,53.5,0,66.099998,68.400002,65.400002
20170119100000,150.0,154.800003,50.588236,42,53.5,0,66.099998,68.400002,65.400002
20170119101500,150.0,151.199997,49.411764,42,53.5,0,66.199997,68.400002,65.400002
20170119103000,150.0,153.0,50.0,42,52.700001,0,66.199997,68.400002,65.400002
20170119104500,150.0,151.199997,49.411764,42,52.700001,0,66.199997,68.400002,65.400002
20170119110000,150.0,153.0,50.0,42,52.700001,0,66.199997,68.400002,65.400002
20170119111500,150.0,151.199997,49.411764,42,52.700001,0,66.199997,68.400002,65.400002
20170119113000,150.0,153.0,50.0,42,52.700001,0,66.099998,68.400002,65.400002
20170119114500,150.0,156.0,50.980392,42,52.700001,0,66.099998,68.400002,65.400002
20170119120000,150.0,151.199997,49.411764,42,52.700001,0,66.199997,68.400002,65.400002
20170119121500,150.0,151.199997,49.411764,42,52.700001,0,66.099998,68.400002,65.400002
20170119123000,150.0,151.199997,49.411764,42,52.700001,0,66.0,68.400002,65.400002
20170119124500,150.0,153.0,50.0,42,52.700001,0,66.0,68.400002,65.400002
20170119130000,150.0,154.800003,50.588236,42,52.700001,0,66.300003,68.400002,65.400002
