PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170119131500,150.0,154.800003,50.588236,41,52.700001,0,66.199997,68.400002,65.400002
20170119133000,150.0,154.800003,50.588236,41,52.700001,0,66.099998,68.400002,65.400002
20170119134500,150.0,159.0,51.960784,41,52.700001,0,66.099998,68.400002,65.400002
20170119140000,150.0,151.199997,49.411764,41,52.700001,0,66.099998,68.400002,65.400002
20170119141500,150.0,154.800003,50.588236,41,52.700001,0,65.800003,68.400002,65.400002
20170119143000,150.0,154.800003,50.588236,41,52.700001,0,66.400002,68.400002,65.400002
20170119144500,150.0,154.800003,50.588236,41,52.700001,0,66.0,68.400002,65.400002
20170119150000,150.0,157.199997,51.372548,41,52.700001,0,65.699997,68.400002,65.400002
20170119151500,150.0,154.800003,50.588236,41,52.700001,0,65.5,68.400002,65.400002
20170119153000,150.0,154.800003,50.588236,41,52.700001,0,65.199997,68.400002,65.400002
20170119154500,150.0,159.0,51.960784,41,52.700001,100,65.0,68.400002,65.400002
20170119160000,150.0,157.199997,51.372548,41,52.700001,100,64.800003,68.400002,65.400002
20170119161500,150.0,155.399994,50.784312,41,53.900002,100,64.699997,68.400002,65.400002
20170119163000,150.0,153.600006,50.19608,41,92.900002,100,65.0,68.400002,65.400002
20170119164500,150.0,157.800003,51.568628,41,82.199997,0,65.699997,68.400002,65.400002
20170119170000,150.0,155.399994,50.784312,41,54.0,0,65.5,68.400002,65.400002
20170119171500,150.0,159.0,51.960784,41,52.700001,100,65.0,68.400002,65.400002
20170119173000,150.0,159.0,51.960784,41,52.700001,100,64.800003,68.400002,65.400002
20170119174500,150.0,159.0,51.960784,41,54.700001,100,64.599998,68.400002,65.400002
20170119180000,150.0,157.199997,51.372548,41,81.099998,100,65.300003,68.400002,65.400002
20170119181500,150.0,157.199997,51.372548,41,59.599998,0,65.699997,68.400002,65.400002
20170119183000,150.0,150.600006,49.215688,41,53.099998,100,65.099998,68.400002,65.400002
20170119184500,150.0,150.600006,49.215688,41,53.099998,100,64.800003,68.400002,65.400002
20170119190000,150.0,155.399994,50.784312,41,53.900002,100,64.599998,68.400002,65.400002
20170119191500,150.0,155.399994,50.784312,41,87.5,100,65.199997,68.400002,65.400002
20170119193000,150.0,153.600006,50.19608,41,73.5,0,65.800003,68.400002,65.400002
20170119194500,150.0,155.399994,50.784312,41,54.299999,0,65.199997,68.400002,65.400002
20170119200000,150.0,153.0,50.0,41,53.099998,100,64.800003,68.400002,65.400002
20170119201500,150.0,153.0,50.0,41,55.5,100,64.599998,68.400002,65.400002
20170119203000,150.0,153.0,50.0,41,94.699997,100,64.900002,68.400002,65.400002
20170119204500,150.0,151.199997,49.411764,41,85.099998,100,65.599998,68.400002,65.400002
20170119210000,150.0,153.600006,50.19608,41,54.700001,0,65.5,68.400002,65.400002
20170119211500,150.0,153.600006,50.19608,41,52.700001,100,64.900002,68.400002,65.400002
20170119213000,150.0,156.0,50.980392,41,53.5,100,64.599998,68.400002,65.400002
20170119214500,150.0,153.0,50.0,41,95.300003,100,65.099998,68.400002,65.400002
20170119220000,150.0,156.0,50.980392,41,79.800003,100,65.599998,68.400002,65.400002
20170119221500,150.0,156.0,50.980392,41,54.700001,0,65.300003,68.400002,65.400002
20170119223000,150.0,156.0,50.980392,41,52.799999,100,64.800003,68.400002,65.400002
20170119224500,150.0,153.0,50.0,41,57.900002,100,64.400002,68.400002,65.400002
20170119230000,150.0,153.0,50.0,41,77.300003,100,65.300003,68.400002,65.400002
20170119231500,150.0,153.0,50.0,41,66.800003,100,65.300003,68.400002,65.400002
20170119233000,150.0,153.0,50.0,41,71.099998,100,65.199997,68.400002,65.400002
20170119234500,150.0,151.199997,49.411764,41,68.199997,100,65.199997,68.400002,65.400002
20170120000000,150.0,151.199997,49.411764,41,68.199997,100,65.199997,68.400002,65.400002
20170120001500,150.0,151.199997,49.411764,41,68.199997,100,65.199997,68.400002,65.400002
20170120003000,150.0,151.199997,49.411764,41,68.199997,100,65.199997,68.400002,65.400002
20170120004500,150.0,151.199997,49.411764,41,68.199997,100,65.199997,68.400002,65.400002
20170120010000,150.0,153.0,50.0,41,69.099998,100,65.199997,68.400002,65.400002
20170120011500,150.0,150.0,49.019608,41,68.199997,100,65.300003,68.400002,65.400002
20170120013000,150.0,150.0,49.019608,41,71.599998,100,65.300003,68.400002,65.400002
20170120014500,150.0,150.0,49.019608,41,68.5,100,65.300003,68.400002,65.400002
20170120020000,150.0,150.0,49.019608,41,71.5,100,65.300003,68.400002,65.400002
20170120021500,150.0,150.0,49.019608,41,69.199997,100,65.300003,68.400002,65.400002
20170120023000,150.0,150.0,49.019608,41,72.0,100,65.400002,68.400002,65.400002
20170120024500,150.0,146.399994,47.843135,41,69.699997,100,65.400002,68.400002,65.400002
20170120030000,150.0,153.0,50.0,41,69.699997,100,65.5,68.400002,65.400002
20170120031500,150.0,151.199997,49.411764,41,70.599998,100,65.5,68.400002,65.400002
20170120033000,150.0,151.199997,49.411764,41,68.599998,100,65.5,68.400002,65.400002
20170120034500,150.0,151.199997,49.411764,41,71.599998,100,65.5,68.400002,65.400002
20170120040000,150.0,151.199997,49.411764,41,68.699997,100,65.5,68.400002,65.400002
20170120041500,150.0,148.800003,48.627452,41,71.599998,100,65.5,68.400002,65.400002
20170120043000,150.0,148.800003,48.627452,41,68.199997,100,65.5,68.400002,65.400002
20170120044500,150.0,150.600006,49.215688,41,71.5,100,65.5,68.400002,65.400002
20170120050000,150.0,150.600006,49.215688,41,68.699997,100,65.5,68.400002,65.400002
20170120051500,150.0,153.0,50.0,41,68.699997,100,65.5,68.400002,65.400002
20170120053000,150.0,147.0,48.039216,41,68.699997,100,65.5,68.400002,65.400002
20170120054500,150.0,153.0,50.0,41,72.400002,100,65.599998,68.400002,65.400002
20170120060000,150.0,153.0,50.0,41,69.199997,100,65.599998,68.400002,65.400002
20170120061500,150.0,150.600006,49.215688,41,70.099998,100,65.599998,68.400002,65.400002
20170120063000,150.0,154.800003,50.588236,41,70.099998,100,65.599998,68.400002,65.400002
20170120064500,150.0,154.800003,50.588236,41,70.099998,100,65.599998,68.400002,65.400002
20170120070000,150.0,154.800003,50.588236,41,59.599998,0,65.699997,68.400002,65.400002
20170120071500,150.0,154.800003,50.588236,41,54.299999,0,65.599998,68.400002,65.400002
20170120073000,150.0,153.0,50.0,41,53.5,0,65.599998,68.400002,65.400002
20170120074500,150.0,148.800003,48.627452,41,53.5,0,65.599998,68.400002,65.400002
20170120080000,150.0,153.0,50.0,41,53.5,0,65.5,68.400002,65.400002
20170120081500,150.0,154.800003,50.588236,41,53.5,0,65.5,68.400002,65.400002
20170120083000,150.0,154.800003,50.588236,41,53.5,0,65.5,68.400002,65.400002
20170120084500,150.0,154.800003,50.588236,41,53.5,0,65.300003,68.400002,65.400002
20170120090000,150.0,154.800003,50.588236,42,53.5,0,65.300003,68.300003,65.300003
20170120091500,150.0,154.800003,50.588236,42,53.5,0,65.300003,68.300003,65.300003
20170120093000,150.0,154.800003,50.588236,42,53.5,0,65.699997,68.300003,65.300003
20170120094500,150.0,154.800003,50.588236,42,53.5,0,66.0,68.300003,65.300003
20170120100000,150.0,154.800003,50.588236,42,53.5,0,66.099998,68.199997,65.199997
20170120101500,150.0,151.199997,49.411764,42,53.5,0,66.0,68.300003,65.300003
20170120103000,150.0,154.800003,50.588236,42,53.5,0,65.800003,68.300003,65.300003
20170120104500,150.0,157.199997,51.372548,42,54.299999,0,65.599998,68.300003,65.300003
20170120110000,150.0,153.600006,50.19608,42,54.299999,0,65.5,68.300003,65.300003
20170120111500,150.0,155.399994,50.784312,42,54.299999,0,65.599998,68.300003,65.300003
20170120113000,150.0,153.0,50.0,42,55.099998,0,65.599998,68.300003,65.300003
20170120114500,150.0,153.0,50.0,42,55.099998,0,65.699997,68.400002,65.400002
20170120120000,150.0,153.0,50.0,42,55.099998,0,65.800003,68.300003,65.300003
20170120121500,150.0,153.0,50.0,42,55.799999,0,66.0,68.300003,65.300003
20170120123000,150.0,157.800003,51.568628,43,55.799999,0,66.099998,68.199997,65.199997
20170120124500,150.0,157.800003,51.568628,43,55.799999,0,66.199997,68.199997,65.199997
20170120130000,150.0,160.199997,52.35294,43,55.799999,0,66.400002,68.199997,65.199997
20170120131500,150.0,160.199997,52.35294,43,55.200001,0,66.599998,68.199997,65.199997
20170120133000,150.0,160.199997,52.35294,43,55.200001,0,66.699997,68.300003,65.300003
20170120134500,150.0,154.800003,50.588236,42,55.200001,0,66.800003,68.300003,65.300003
20170120140000,150.0,157.199997,51.372548,42,55.200001,0,66.900002,68.199997,65.199997
20170120141500,150.0,159.0,51.960784,42,55.200001,0,67.099998,68.300003,65.300003
20170120143000,150.0,155.399994,50.784312,42,55.200001,0,67.199997,68.199997,65.199997
20170120144500,150.0,157.800003,51.568628,42,54.299999,0,67.099998,68.400002,65.400002
20170120150000,150.0,157.800003,51.568628,42,54.299999,0,67.099998,68.300003,65.300003
20170120151500,150.0,155.399994,50.784312,42,54.299999,0,66.900002,68.400002,65.400002
20170120153000,150.0,157.199997,51.372548,42,54.299999,0,66.900002,68.400002,65.400002
20170120154500,150.0,157.199997,51.372548,42,54.299999,0,66.699997,68.300003,65.300003
20170120160000,150.0,157.199997,51.372548,42,54.299999,0,66.800003,68.300003,65.300003
20170120161500,150.0,155.399994,50.784312,42,54.299999,0,66.699997,68.400002,65.400002
20170120163000,150.0,153.600006,50.19608,42,54.299999,0,66.599998,68.300003,65.300003
20170120164500,150.0,156.0,50.980392,42,54.299999,0,66.5,68.300003,65.300003
20170120170000,150.0,156.0,50.980392,42,54.299999,0,66.400002,68.300003,65.300003
20170120171500,150.0,153.0,50.0,42,54.299999,0,66.400002,68.300003,65.300003
20170120173000,150.0,153.0,50.0,42,54.299999,0,66.300003,68.400002,65.400002
20170120174500,150.0,157.800003,51.568628,42,54.299999,0,66.199997,68.300003,65.300003
20170120180000,150.0,156.0,50.980392,42,54.299999,0,66.099998,68.300003,65.300003
20170120181500,150.0,157.800003,51.568628,42,54.299999,0,66.099998,68.300003,65.300003
20170120183000,150.0,157.800003,51.568628,42,54.299999,0,66.0,68.400002,65.400002
20170120184500,150.0,155.399994,50.784312,42,54.299999,0,66.0,68.199997,65.199997
20170120190000,150.0,155.399994,50.784312,42,54.299999,0,65.900002,68.199997,65.199997
20170120191500,150.0,153.600006,50.19608,42,54.299999,0,65.800003,68.199997,65.199997
20170120193000,150.0,153.600006,50.19608,42,53.599998,0,65.699997,68.199997,65.199997
20170120194500,150.0,153.600006,50.19608,42,53.599998,0,65.699997,68.199997,65.199997
20170120200000,150.0,153.600006,50.19608,42,53.599998,0,65.599998,68.199997,65.199997
20170120201500,150.0,155.399994,50.784312,42,53.599998,0,65.599998,68.300003,65.300003
20170120203000,150.0,157.199997,51.372548,42,53.599998,0,65.5,68.199997,65.199997
20170120204500,150.0,151.199997,49.411764,42,53.599998,0,65.5,68.300003,65.300003
20170120210000,150.0,153.0,50.0,42,53.599998,0,65.400002,68.199997,65.199997
20170120211500,150.0,153.0,50.0,42,53.599998,0,65.400002,68.199997,65.199997
20170120213000,150.0,153.0,50.0,42,53.599998,0,65.300003,68.199997,65.199997
20170120214500,150.0,154.800003,50.588236,42,53.599998,0,65.300003,68.099998,65.099998
20170120220000,150.0,154.800003,50.588236,42,53.599998,0,65.300003,68.199997,65.199997
20170120221500,150.0,154.800003,50.588236,42,53.599998,0,65.300003,68.099998,65.099998
20170120223000,150.0,157.199997,51.372548,43,53.599998,0,65.300003,68.099998,65.099998
20170120224500,150.0,157.199997,51.372548,43,53.599998,0,65.199997,68.099998,65.099998
20170120230000,150.0,159.0,51.960784,43,53.599998,0,65.199997,68.199997,65.199997
20170120231500,150.0,153.0,50.0,43,53.599998,0,65.199997,68.099998,65.099998
20170120233000,150.0,155.399994,50.784312,43,54.299999,0,65.199997,68.099998,65.099998
20170120234500,150.0,155.399994,50.784312,43,54.299999,0,65.199997,68.099998,65.099998
20170121000000,150.0,155.399994,50.784312,43,54.299999,0,65.199997,68.099998,65.099998
20170121001500,150.0,158.399994,51.764704,43,54.299999,0,65.199997,68.099998,65.099998
20170121003000,150.0,156.0,50.980392,43,54.299999,0,65.300003,68.0,65.0
20170121004500,150.0,156.0,50.980392,43,54.299999,0,65.300003,68.099998,65.099998
20170121010000,150.0,153.0,50.0,43,54.299999,0,65.300003,68.0,65.0
20170121011500,150.0,148.800003,48.627452,42,54.299999,0,65.300003,68.099998,65.099998
20170121013000,150.0,147.0,48.039216,41,54.299999,0,65.300003,68.099998,65.099998
20170121014500,150.0,150.0,49.019608,41,54.299999,0,65.300003,68.099998,65.099998
20170121020000,150.0,148.199997,48.431372,42,55.099998,0,65.400002,68.0,65.0
20170121021500,150.0,148.199997,48.431372,42,55.099998,0,65.400002,67.900002,64.900002
20170121023000,150.0,153.600006,50.19608,42,55.099998,0,65.5,68.0,65.0
20170121024500,150.0,153.600006,50.19608,42,55.099998,0,65.5,67.900002,64.900002
20170121030000,150.0,153.600006,50.19608,42,55.099998,0,65.5,68.0,65.0
20170121031500,150.0,150.600006,49.215688,42,55.099998,0,65.5,68.0,65.0
20170121033000,150.0,153.600006,50.19608,42,55.099998,0,65.5,68.0,65.0
20170121034500,150.0,155.399994,50.784312,42,55.099998,0,65.400002,68.0,65.0
20170121040000,150.0,157.199997,51.372548,43,55.099998,0,65.300003,68.099998,65.099998
20170121041500,150.0,159.0,51.960784,43,55.099998,0,65.400002,68.0,65.0
20170121043000,150.0,159.0,51.960784,43,55.099998,0,65.400002,68.099998,65.099998
20170121044500,150.0,155.399994,50.784312,43,55.099998,0,65.300003,67.900002,64.900002
20170121050000,150.0,159.0,51.960784,43,55.099998,0,65.300003,68.0,65.0
20170121051500,150.0,157.199997,51.372548,41,52.700001,0,65.099998,68.099998,65.099998
20170121053000,150.0,151.199997,49.411764,41,52.700001,0,65.0,68.099998,65.099998
20170121054500,150.0,154.800003,50.588236,41,52.700001,100,64.800003,68.099998,65.099998
20170121060000,150.0,150.600006,49.215688,41,52.700001,100,64.699997,68.099998,65.099998
20170121061500,150.0,150.600006,49.215688,41,52.700001,100,64.599998,68.099998,65.099998
20170121063000,150.0,156.0,50.980392,41,53.5,100,64.599998,68.199997,65.199997
20170121064500,150.0,157.800003,51.568628,41,55.5,100,64.599998,68.099998,65.099998
20170121070000,150.0,156.0,50.980392,41,86.800003,100,64.900002,68.199997,65.199997
20170121071500,150.0,156.0,50.980392,41,61.400002,0,65.599998,68.199997,65.199997
20170121073000,150.0,156.0,50.980392,41,54.299999,0,65.099998,68.199997,65.199997
20170121074500,150.0,156.0,50.980392,41,53.099998,100,64.900002,68.099998,65.099998
20170121080000,150.0,156.0,50.980392,41,53.099998,100,64.699997,68.199997,65.199997
20170121081500,150.0,156.0,50.980392,41,54.299999,100,64.599998,68.099998,65.099998
20170121083000,150.0,156.0,50.980392,41,81.400002,100,64.599998,68.099998,65.099998
20170121084500,150.0,156.0,50.980392,41,72.599998,0,65.5,68.199997,65.199997
20170121090000,150.0,151.199997,49.411764,41,54.200001,0,65.199997,68.199997,65.199997
20170121091500,150.0,156.0,50.980392,41,53.099998,100,64.900002,68.099998,65.099998
20170121093000,150.0,156.0,50.980392,41,53.099998,100,64.699997,68.199997,65.199997
20170121094500,150.0,156.0,50.980392,41,53.099998,100,64.599998,68.199997,65.199997
20170121100000,150.0,156.0,50.980392,41,54.0,100,64.599998,68.099998,65.099998
20170121101500,150.0,156.0,50.980392,41,55.900002,100,64.599998,68.199997,65.199997
20170121103000,150.0,156.0,50.980392,41,61.900002,100,64.800003,68.099998,65.099998
20170121104500,150.0,156.0,50.980392,41,61.900002,100,65.0,68.099998,65.099998
20170121110000,150.0,158.399994,51.764704,41,61.900002,100,65.0,68.199997,65.199997
20170121111500,150.0,155.399994,50.784312,41,62.799999,100,65.099998,68.199997,65.199997
20170121113000,150.0,157.800003,51.568628,41,62.799999,100,65.099998,68.099998,65.099998
20170121114500,150.0,153.600006,50.19608,41,60.799999,100,65.099998,68.199997,65.199997
20170121120000,150.0,155.399994,50.784312,41,61.5,100,65.199997,68.099998,65.099998
20170121121500,150.0,155.399994,50.784312,41,62.400002,100,65.300003,68.199997,65.199997
20170121123000,150.0,151.199997,49.411764,42,55.200001,0,65.199997,68.199997,65.199997
20170121124500,150.0,151.199997,49.411764,42,54.400002,0,65.099998,68.0,65.0
20170121130000,150.0,157.199997,51.372548,42,54.400002,0,65.099998,68.0,65.0
20170121131500,150.0,155.399994,50.784312,42,54.400002,0,65.099998,68.0,65.0
20170121133000,150.0,153.600006,50.19608,42,54.400002,0,65.199997,68.0,65.0
20170121134500,150.0,153.600006,50.19608,42,55.099998,0,65.300003,67.900002,64.900002
20170121140000,150.0,153.600006,50.19608,42,55.900002,0,65.599998,67.900002,64.900002
20170121141500,150.0,153.600006,50.19608,42,55.900002,0,65.699997,67.900002,64.900002
20170121143000,150.0,156.0,50.980392,42,54.700001,0,65.900002,67.900002,64.900002
20170121144500,150.0,153.600006,50.19608,42,54.700001,0,65.800003,68.0,65.0
20170121150000,150.0,150.600006,49.215688,42,54.700001,0,65.800003,68.0,65.0
20170121151500,150.0,155.399994,50.784312,42,54.700001,0,65.900002,68.099998,65.099998
20170121153000,150.0,153.0,50.0,42,54.700001,0,65.900002,68.0,65.0
20170121154500,150.0,153.0,50.0,42,54.700001,0,66.0,68.0,65.0
20170121160000,150.0,156.0,50.980392,42,54.700001,0,66.0,68.0,65.0
20170121161500,150.0,156.0,50.980392,42,54.700001,0,66.099998,68.0,65.0
20170121163000,150.0,156.0,50.980392,42,54.700001,0,66.099998,68.0,65.0
20170121164500,150.0,151.199997,49.411764,42,54.700001,0,66.0,67.900002,64.900002
20170121170000,150.0,151.199997,49.411764,42,54.700001,0,66.0,68.0,65.0
20170121171500,150.0,153.0,50.0,42,54.700001,0,66.0,67.900002,64.900002
20170121173000,150.0,153.0,50.0,42,54.700001,0,65.800003,68.0,65.0
20170121174500,150.0,154.800003,50.588236,42,54.700001,0,65.900002,68.0,65.0
20170121180000,150.0,151.199997,49.411764,42,54.700001,0,65.800003,67.900002,64.900002
20170121181500,150.0,154.800003,50.588236,42,54.700001,0,65.699997,68.0,65.0
20170121183000,150.0,154.800003,50.588236,42,54.700001,0,65.699997,67.900002,64.900002
20170121184500,150.0,154.800003,50.588236,42,54.700001,0,65.699997,67.900002,64.900002
20170121190000,150.0,154.800003,50.588236,42,54.700001,0,65.699997,67.900002,64.900002
20170121191500,150.0,153.0,50.0,42,54.700001,0,65.599998,67.900002,64.900002
20170121193000,150.0,155.399994,50.784312,42,54.700001,0,65.599998,67.900002,64.900002
20170121194500,150.0,155.399994,50.784312,42,54.700001,0,65.599998,67.900002,64.900002
20170121200000,150.0,155.399994,50.784312,42,54.700001,0,65.5,68.0,65.0
20170121201500,150.0,151.199997,49.411764,42,54.700001,0,65.5,67.900002,64.900002
20170121203000,150.0,153.600006,50.19608,42,55.5,0,65.5,67.900002,64.900002
20170121204500,150.0,151.199997,49.411764,42,55.5,0,65.5,67.900002,64.900002
20170121210000,150.0,153.600006,50.19608,42,55.5,0,65.5,67.900002,64.900002
20170121211500,150.0,153.600006,50.19608,42,55.5,0,65.5,67.900002,64.900002
20170121213000,150.0,157.199997,51.372548,42,55.5,0,65.5,67.900002,64.900002
20170121214500,150.0,155.399994,50.784312,42,54.299999,0,65.5,67.900002,64.900002
20170121220000,150.0,153.0,50.0,42,54.299999,0,65.300003,67.900002,64.900002
20170121221500,150.0,157.800003,51.568628,42,54.299999,0,65.199997,67.900002,64.900002
20170121223000,150.0,157.800003,51.568628,42,54.299999,0,65.199997,67.900002,64.900002
20170121224500,150.0,153.600006,50.19608,42,54.299999,0,65.099998,67.900002,64.900002
20170121230000,150.0,153.600006,50.19608,42,54.299999,0,65.099998,67.900002,64.900002
20170121231500,150.0,156.0,50.980392,42,54.299999,0,65.099998,67.900002,64.900002
20170121233000,150.0,156.0,50.980392,42,54.299999,0,65.0,68.0,65.0
20170121234500,150.0,153.600006,50.19608,42,54.299999,0,65.0,67.900002,64.900002
20170122000000,150.0,153.600006,50.19608,42,54.299999,0,65.0,67.900002,64.900002
20170122001500,150.0,148.199997,48.431372,42,54.299999,0,65.0,67.900002,64.900002
20170122003000,150.0,150.600006,49.215688,42,54.299999,0,65.0,67.900002,64.900002
20170122004500,150.0,155.399994,50.784312,42,54.299999,0,65.0,67.900002,64.900002
20170122010000,150.0,153.600006,50.19608,42,54.299999,0,65.0,67.900002,64.900002
20170122011500,150.0,150.600006,49.215688,42,54.299999,0,64.900002,67.900002,64.900002
20170122013000,150.0,154.800003,50.588236,42,54.299999,0,64.900002,67.900002,64.900002
20170122014500,150.0,153.0,50.0,42,54.299999,0,64.800003,67.900002,64.900002
20170122020000,150.0,150.600006,49.215688,42,54.299999,0,64.800003,67.900002,64.900002
20170122021500,150.0,153.600006,50.19608,42,54.299999,0,64.800003,68.0,65.0
20170122023000,150.0,151.199997,49.411764,42,54.299999,0,64.800003,67.900002,64.900002
20170122024500,150.0,153.0,50.0,42,54.299999,0,64.699997,67.900002,64.900002
20170122030000,150.0,150.600006,49.215688,42,54.299999,0,64.699997,67.900002,64.900002
20170122031500,150.0,150.600006,49.215688,42,53.5,0,64.699997,67.900002,64.900002
20170122033000,150.0,148.800003,48.627452,42,53.5,100,64.599998,67.900002,64.900002
20170122034500,150.0,151.199997,49.411764,42,53.5,100,64.599998,67.900002,64.900002
20170122040000,150.0,157.199997,51.372548,42,53.5,100,64.599998,67.900002,64.900002
20170122041500,150.0,148.800003,48.627452,42,53.5,100,64.400002,67.900002,64.900002
20170122043000,150.0,153.0,50.0,42,53.5,100,64.300003,67.900002,64.900002
20170122044500,150.0,153.0,50.0,42,70.5,100,64.400002,68.0,65.0
20170122050000,150.0,157.199997,51.372548,42,75.5,100,65.0,67.900002,64.900002
20170122051500,150.0,157.199997,51.372548,42,54.200001,0,65.0,68.099998,65.099998
20170122053000,150.0,157.199997,51.372548,42,51.900002,100,64.300003,68.0,65.0
20170122054500,150.0,157.199997,51.372548,42,63.0,100,64.199997,68.0,65.0
20170122060000,150.0,163.800003,53.529413,42,70.199997,100,65.0,68.099998,65.099998
20170122061500,150.0,156.0,50.980392,42,66.199997,100,64.900002,68.099998,65.099998
20170122063000,150.0,156.0,50.980392,42,66.199997,100,64.800003,68.199997,65.199997
20170122064500,150.0,156.0,50.980392,42,102.699997,100,65.199997,68.099998,65.099998
20170122070000,150.0,156.0,50.980392,42,52.799999,0,65.099998,68.099998,65.099998
20170122071500,150.0,159.0,51.960784,42,51.099998,100,64.300003,68.199997,65.199997
20170122073000,150.0,155.399994,50.784312,42,85.0,100,64.599998,68.199997,65.199997
20170122074500,150.0,157.800003,51.568628,42,54.700001,100,64.599998,68.099998,65.099998
20170122080000,150.0,157.800003,51.568628,42,96.0,100,65.099998,68.199997,65.199997
20170122081500,150.0,155.399994,50.784312,42,56.799999,0,65.5,68.199997,65.199997
20170122083000,150.0,153.600006,50.19608,42,51.5,100,64.599998,68.199997,65.199997
20170122084500,150.0,156.0,50.980392,42,64.699997,100,64.199997,68.300003,65.300003
20170122090000,150.0,158.399994,51.764704,42,58.200001,100,65.0,68.199997,65.199997
20170122091500,150.0,154.800003,50.588236,42,83.699997,100,64.599998,68.199997,65.199997
20170122093000,150.0,157.800003,51.568628,42,86.400002,100,65.400002,68.199997,65.199997
20170122094500,150.0,155.399994,50.784312,42,53.099998,0,65.0,68.199997,65.199997
20170122100000,150.0,155.399994,50.784312,42,51.400002,100,64.400002,68.199997,65.199997
20170122101500,150.0,155.399994,50.784312,42,89.300003,100,64.900002,68.300003,65.300003
20170122103000,150.0,155.399994,50.784312,42,70.0,100,64.699997,68.300003,65.300003
20170122104500,150.0,158.399994,51.764704,42,88.099998,100,65.5,68.300003,65.300003
20170122110000,150.0,156.0,50.980392,42,51.5,0,65.099998,68.400002,65.400002
20170122111500,150.0,156.0,50.980392,42,50.599998,100,64.300003,68.400002,65.400002
20170122113000,150.0,156.0,50.980392,42,61.700001,100,65.099998,68.400002,65.400002
20170122114500,150.0,157.800003,51.568628,42,92.400002,100,65.0,68.400002,65.400002
20170122120000,150.0,156.0,50.980392,42,68.800003,0,65.800003,68.400002,65.400002
20170122121500,150.0,156.0,50.980392,42,49.599998,100,65.099998,68.400002,65.400002
20170122123000,150.0,156.0,50.980392,42,49.099998,100,64.699997,68.400002,65.400002
20170122124500,150.0,156.0,50.980392,42,81.199997,100,64.800003,68.400002,65.400002
20170122130000,150.0,156.0,50.980392,42,64.400002,100,65.400002,68.400002,65.400002
20170122131500,150.0,156.0,50.980392,42,68.099998,100,65.199997,68.400002,65.400002
20170122133000,150.0,160.800003,52.549021,42,65.300003,100,65.300003,68.400002,65.400002
20170122134500,150.0,156.0,50.980392,42,66.199997,100,65.300003,68.400002,65.400002
20170122140000,150.0,156.0,50.980392,42,67.699997,100,65.599998,68.400002,65.400002
20170122141500,150.0,153.600006,50.19608,42,55.200001,0,65.699997,68.400002,65.400002
20170122143000,150.0,153.600006,50.19608,42,49.5,0,65.300003,68.400002,65.400002
20170122144500,150.0,153.600006,50.19608,42,49.5,0,65.199997,68.400002,65.400002
20170122150000,150.0,155.399994,50.784312,42,49.0,100,65.099998,68.400002,65.400002
20170122151500,150.0,155.399994,50.784312,42,49.0,100,65.0,68.400002,65.400002
20170122153000,150.0,153.600006,50.19608,42,49.0,100,64.900002,68.400002,65.400002
20170122154500,150.0,153.600006,50.19608,42,49.0,100,64.900002,68.400002,65.400002
20170122160000,150.0,156.0,50.980392,42,51.0,100,64.800003,68.400002,65.400002
20170122161500,150.0,153.600006,50.19608,42,88.0,100,65.5,68.400002,65.400002
20170122163000,150.0,155.399994,50.784312,42,50.700001,0,65.599998,68.400002,65.400002
20170122164500,150.0,159.0,51.960784,42,48.700001,0,65.199997,68.400002,65.400002
20170122170000,150.0,154.800003,50.588236,42,48.700001,100,65.0,68.400002,65.400002
20170122171500,150.0,154.800003,50.588236,42,48.700001,100,64.800003,68.400002,65.400002
20170122173000,150.0,154.800003,50.588236,42,55.0,100,64.599998,68.400002,65.400002
20170122174500,150.0,154.800003,50.588236,42,88.099998,100,65.5,68.400002,65.400002
20170122180000,150.0,154.800003,50.588236,42,51.099998,0,65.199997,68.400002,65.400002
20170122181500,150.0,151.199997,49.411764,42,49.5,100,64.599998,68.400002,65.400002
20170122183000,150.0,155.399994,50.784312,42,82.199997,100,64.699997,68.400002,65.400002
20170122184500,150.0,153.600006,50.19608,42,72.5,100,65.5,68.400002,65.400002
20170122190000,150.0,153.600006,50.19608,42,66.699997,100,65.300003,68.400002,65.400002
20170122191500,150.0,156.0,50.980392,42,62.799999,100,65.099998,68.400002,65.400002
20170122193000,150.0,153.0,50.0,42,64.400002,100,65.0,68.400002,65.400002
20170122194500,150.0,154.800003,50.588236,42,78.699997,100,65.199997,68.400002,65.400002
20170122200000,150.0,154.800003,50.588236,42,81.400002,0,65.699997,68.400002,65.400002
20170122201500,150.0,153.0,50.0,42,50.700001,100,65.0,68.400002,65.400002
20170122203000,150.0,150.0,49.019608,42,55.400002,100,64.300003,68.400002,65.400002
20170122204500,150.0,154.800003,50.588236,42,91.099998,100,65.199997,68.400002,65.400002
20170122210000,150.0,154.800003,50.588236,42,66.699997,100,65.199997,68.400002,65.400002
20170122211500,150.0,154.800003,50.588236,42,66.699997,100,65.0,68.400002,65.400002
20170122213000,150.0,151.199997,49.411764,42,78.699997,100,65.0,68.400002,65.400002
20170122214500,150.0,153.0,50.0,42,83.099998,100,65.5,68.400002,65.400002
20170122220000,150.0,150.600006,49.215688,42,55.200001,0,65.5,68.400002,65.400002
20170122221500,150.0,154.800003,50.588236,42,49.900002,100,64.599998,68.400002,65.400002
20170122223000,150.0,148.199997,48.431372,42,84.300003,100,64.800003,68.400002,65.400002
20170122224500,150.0,150.600006,49.215688,42,63.599998,100,65.199997,68.400002,65.400002
20170122230000,150.0,150.600006,49.215688,42,64.800003,100,64.900002,68.400002,65.400002
20170122231500,150.0,148.800003,48.627452,42,87.199997,100,65.300003,68.400002,65.400002
20170122233000,150.0,153.600006,50.19608,42,79.300003,0,65.699997,68.400002,65.400002
20170122234500,150.0,150.600006,49.215688,42,50.299999,100,64.800003,68.400002,65.400002
20170123000000,150.0,148.800003,48.627452,42,77.199997,100,64.300003,68.400002,65.400002
20170123001500,150.0,148.800003,48.627452,42,67.699997,100,65.199997,68.400002,65.400002
20170123003000,150.0,148.800003,48.627452,42,75.699997,100,64.800003,68.400002,65.400002
20170123004500,150.0,150.600006,49.215688,42,91.599998,100,65.300003,68.400002,65.400002
20170123010000,150.0,148.800003,48.627452,42,75.5,0,65.699997,68.400002,65.400002
20170123011500,150.0,148.800003,48.627452,42,49.900002,100,64.599998,68.400002,65.400002
20170123013000,150.0,151.199997,49.411764,42,96.199997,100,64.599998,68.400002,65.400002
20170123014500,150.0,153.0,50.0,42,81.599998,100,65.199997,68.400002,65.400002
20170123020000,150.0,150.600006,49.215688,42,78.699997,100,65.5,68.400002,65.400002
20170123021500,150.0,150.600006,49.215688,42,78.699997,100,65.5,68.400002,65.400002
20170123023000,150.0,154.800003,50.588236,42,81.5,100,65.5,68.400002,65.400002
20170123024500,150.0,150.600006,49.215688,42,80.099998,100,65.400002,68.400002,65.400002
20170123030000,150.0,154.800003,50.588236,42,76.800003,100,65.5,68.400002,65.400002
20170123031500,150.0,154.800003,50.588236,42,78.199997,100,65.400002,68.400002,65.400002
20170123033000,150.0,154.800003,50.588236,42,78.199997,100,65.300003,68.400002,65.400002
20170123034500,150.0,154.800003,50.588236,42,80.900002,100,65.300003,68.400002,65.400002
20170123040000,150.0,150.600006,49.215688,42,80.900002,100,65.199997,68.400002,65.400002
20170123041500,150.0,154.800003,50.588236,42,80.900002,100,65.199997,68.400002,65.400002
20170123043000,150.0,158.399994,51.764704,42,75.300003,100,65.099998,68.400002,65.400002
20170123044500,150.0,156.0,50.980392,42,77.300003,100,65.099998,68.400002,65.400002
20170123050000,150.0,156.0,50.980392,42,78.699997,100,65.0,68.400002,65.400002
20170123051500,150.0,153.0,50.0,42,87.5,100,65.099998,68.400002,65.400002
20170123053000,150.0,153.0,50.0,42,93.0,100,65.300003,68.400002,65.400002
20170123054500,150.0,154.800003,50.588236,42,94.300003,100,65.400002,68.400002,65.400002
20170123060000,150.0,153.0,50.0,42,86.199997,100,65.5,68.400002,65.400002
20170123061500,150.0,157.199997,51.372548,42,86.199997,100,65.599998,68.400002,65.400002
20170123063000,150.0,153.0,50.0,42,86.199997,0,65.599998,68.400002,65.400002
20170123064500,150.0,156.0,50.980392,42,49.5,100,64.800003,68.400002,65.400002
20170123070000,150.0,156.0,50.980392,42,59.400002,100,64.300003,68.400002,65.400002
20170123071500,150.0,156.0,50.980392,42,58.400002,100,65.199997,68.400002,65.400002
20170123073000,150.0,151.199997,49.411764,42,82.099998,100,65.300003,68.400002,65.400002
20170123074500,150.0,159.0,51.960784,42,56.799999,0,65.5,68.400002,65.400002
20170123080000,150.0,155.399994,50.784312,42,48.299999,100,64.599998,68.400002,65.400002
20170123081500,150.0,155.399994,50.784312,42,85.5,100,64.800003,68.400002,65.400002
20170123083000,150.0,151.199997,49.411764,42,82.199997,100,64.800003,68.400002,65.400002
20170123084500,150.0,155.399994,50.784312,42,84.900002,100,65.699997,68.400002,65.400002
20170123090000,150.0,151.199997,49.411764,42,49.5,100,65.0,68.400002,65.400002
20170123091500,150.0,155.399994,50.784312,42,50.599998,100,64.5,68.400002,65.400002
20170123093000,150.0,153.0,50.0,42,55.599998,100,65.099998,68.400002,65.400002
20170123094500,150.0,154.800003,50.588236,42,88.5,100,64.900002,68.400002,65.400002
20170123100000,150.0,154.800003,50.588236,42,91.099998,100,65.5,68.400002,65.400002
20170123101500,150.0,154.800003,50.588236,42,54.700001,0,65.5,68.400002,65.400002
20170123103000,150.0,154.800003,50.588236,42,49.200001,100,64.5,68.400002,65.400002
20170123104500,150.0,154.800003,50.588236,42,85.0,100,64.900002,68.400002,65.400002
20170123110000,150.0,151.199997,49.411764,42,53.900002,100,64.800003,68.400002,65.400002
20170123111500,150.0,153.0,50.0,42,80.599998,100,65.300003,68.400002,65.400002
20170123113000,150.0,151.199997,49.411764,42,70.199997,0,65.699997,68.400002,65.400002
20170123114500,150.0,154.800003,50.588236,42,50.200001,100,65.0,68.400002,65.400002
20170123120000,150.0,153.0,50.0,42,50.200001,100,64.5,68.400002,65.400002
20170123121500,150.0,150.600006,49.215688,42,82.599998,100,65.099998,68.400002,65.400002
20170123123000,150.0,155.399994,50.784312,42,64.900002,100,65.5,68.400002,65.400002
20170123124500,150.0,150.0,49.019608,42,68.699997,0,65.699997,68.400002,65.400002
20170123130000,150.0,153.0,50.0,42,63.200001,0,66.199997,68.400002,65.400002
20170123131500,150.0,150.600006,49.215688,42,63.200001,0,66.599998,68.400002,65.400002
20170123133000,150.0,150.600006,49.215688,42,63.200001,0,67.0,68.400002,65.400002
20170123134500,150.0,195.600006,63.921571,48,62.5,0,68.199997,68.400002,65.400002
20170123140000,150.0,157.800003,51.568628,42,51.099998,0,67.699997,68.400002,65.400002
20170123141500,150.0,155.399994,50.784312,41,49.900002,0,67.699997,68.400002,65.400002
20170123143000,150.0,153.600006,50.19608,41,49.900002,0,67.400002,68.400002,65.400002
20170123144500,150.0,276.600006,90.392159,58,49.099998,0,66.599998,66.099998,63.099998
20170123150000,150.0,262.799988,85.882349,56,49.099998,0,66.300003,66.099998,63.099998
20170123151500,150.0,258.600006,84.509806,56,49.099998,0,65.800003,66.099998,63.099998
20170123153000,150.0,204.0,66.666667,48,49.099998,0,65.5,66.099998,63.099998
20170123154500,150.0,180.0,58.823529,45,49.099998,0,65.400002,66.099998,63.099998
20170123160000,150.0,153.600006,50.19608,41,49.099998,0,65.5,66.099998,63.099998
20170123161500,150.0,155.399994,50.784312,41,49.099998,0,65.5,66.099998,63.099998
20170123163000,150.0,157.800003,51.568628,41,49.099998,0,65.5,66.099998,63.099998
20170123164500,150.0,153.600006,50.19608,41,49.099998,0,65.5,66.099998,63.099998
20170123170000,150.0,157.199997,51.372548,41,49.099998,0,65.300003,66.099998,63.099998
20170123171500,150.0,151.199997,49.411764,41,49.099998,0,65.199997,66.099998,63.099998
20170123173000,150.0,151.199997,49.411764,41,49.099998,0,65.199997,66.099998,63.099998
20170123174500,150.0,154.800003,50.588236,41,49.099998,0,65.0,66.099998,63.099998
20170123180000,150.0,151.199997,49.411764,41,49.099998,0,64.800003,66.099998,63.099998
20170123181500,150.0,155.399994,50.784312,41,49.099998,0,64.5,66.099998,63.099998
20170123183000,150.0,150.600006,49.215688,41,48.599998,0,64.300003,66.099998,63.099998
20170123184500,150.0,150.600006,49.215688,41,48.599998,0,64.199997,66.099998,63.099998
20170123190000,150.0,150.600006,49.215688,41,48.599998,0,64.0,66.099998,63.099998
20170123191500,150.0,155.399994,50.784312,41,48.599998,0,63.799999,66.099998,63.099998
20170123193000,150.0,151.199997,49.411764,41,48.599998,0,63.5,66.099998,63.099998
20170123194500,150.0,153.0,50.0,41,48.599998,0,63.299999,66.099998,63.099998
20170123200000,150.0,153.0,50.0,41,49.099998,0,63.299999,66.099998,63.099998
20170123201500,150.0,148.800003,48.627452,41,47.900002,0,63.0,66.099998,63.099998
20170123203000,150.0,151.199997,49.411764,41,47.900002,100,62.799999,66.099998,63.099998
20170123204500,150.0,151.199997,49.411764,41,47.900002,100,62.599998,66.099998,63.099998
20170123210000,150.0,156.0,50.980392,41,48.599998,100,62.5,66.099998,63.099998
20170123211500,150.0,153.600006,50.19608,41,49.400002,100,62.400002,66.099998,63.099998
20170123213000,150.0,150.600006,49.215688,41,74.400002,100,62.799999,66.099998,63.099998
20170123214500,150.0,150.600006,49.215688,41,60.5,0,63.5,66.099998,63.099998
20170123220000,150.0,150.600006,49.215688,41,50.299999,0,63.0,66.099998,63.099998
20170123221500,150.0,150.600006,49.215688,41,49.099998,100,62.599998,66.099998,63.099998
20170123223000,150.0,150.600006,49.215688,41,49.799999,100,62.400002,66.0,63.0
20170123224500,150.0,150.600006,49.215688,41,51.0,100,62.400002,66.0,63.0
20170123230000,150.0,150.600006,49.215688,41,82.599998,100,62.700001,66.0,63.0
20170123231500,150.0,148.199997,48.431372,41,58.5,0,63.299999,66.0,63.0
20170123233000,150.0,150.0,49.019608,41,49.099998,100,62.700001,66.0,63.0
20170123234500,150.0,150.0,49.019608,41,49.099998,100,62.400002,66.0,63.0
20170124000000,150.0,148.199997,48.431372,41,50.200001,100,62.200001,66.0,63.0
20170124001500,150.0,145.800003,47.64706,41,83.599998,100,62.900002,66.0,63.0
20170124003000,150.0,148.800003,48.627452,41,60.099998,0,63.299999,66.0,63.0
20170124004500,150.0,145.800003,47.64706,41,50.299999,0,62.799999,66.0,63.0
20170124010000,150.0,145.800003,47.64706,41,50.299999,100,62.400002,66.0,63.0
20170124011500,150.0,145.800003,47.64706,41,51.799999,100,62.200001,66.0,63.0
20170124013000,150.0,145.800003,47.64706,41,85.599998,100,62.799999,66.0,63.0
20170124014500,150.0,145.800003,47.64706,41,74.5,0,63.299999,66.0,63.0
20170124020000,150.0,145.800003,47.64706,41,50.700001,100,62.700001,66.0,63.0
20170124021500,150.0,145.800003,47.64706,41,49.700001,100,62.200001,66.0,63.0
20170124023000,150.0,150.0,49.019608,41,95.300003,100,62.5,66.0,63.0
20170124024500,150.0,150.0,49.019608,41,67.699997,100,63.0,66.0,63.0
20170124030000,150.0,150.0,49.019608,41,67.699997,100,62.799999,66.0,63.0
20170124031500,150.0,150.0,49.019608,41,68.599998,100,62.799999,66.0,63.0
20170124033000,150.0,150.0,49.019608,41,68.599998,100,62.799999,66.0,63.0
20170124034500,150.0,148.199997,48.431372,41,68.599998,100,62.700001,66.0,63.0
20170124040000,150.0,150.0,49.019608,41,70.5,100,62.700001,66.0,63.0
20170124041500,150.0,150.0,49.019608,41,70.5,100,62.700001,66.0,63.0
20170124043000,150.0,150.0,49.019608,41,76.800003,100,62.799999,66.0,63.0
20170124044500,150.0,150.0,49.019608,41,78.699997,100,63.099998,66.0,63.0
20170124050000,150.0,150.0,49.019608,41,57.599998,0,63.099998,66.0,63.0
20170124051500,150.0,153.600006,50.19608,41,49.099998,100,62.299999,66.0,63.0
20170124053000,150.0,151.199997,49.411764,41,91.099998,100,62.099998,66.0,63.0
20170124054500,150.0,151.199997,49.411764,41,89.400002,100,62.900002,66.0,63.0
20170124060000,150.0,148.199997,48.431372,41,85.599998,100,63.200001,66.0,63.0
20170124061500,150.0,153.600006,50.19608,41,50.700001,100,62.700001,66.0,63.0
20170124063000,150.0,150.0,49.019608,41,74.699997,100,62.200001,66.599998,63.599998
20170124064500,150.0,150.0,49.019608,41,56.400002,100,63.599998,66.599998,63.599998
20170124070000,150.0,150.0,49.019608,41,50.299999,100,63.299999,66.599998,63.599998
20170124071500,150.0,150.0,49.019608,41,49.400002,100,63.099998,66.599998,63.599998
20170124073000,150.0,153.600006,50.19608,41,73.5,100,63.599998,66.599998,63.599998
20170124074500,150.0,148.800003,48.627452,41,53.799999,0,63.799999,66.599998,63.599998
20170124080000,150.0,147.0,48.039216,41,50.299999,0,63.400002,66.599998,63.599998
20170124081500,150.0,150.0,49.019608,41,49.5,100,63.299999,66.599998,63.599998
20170124083000,150.0,150.0,49.019608,41,49.5,100,63.299999,66.599998,63.599998
20170124084500,150.0,150.0,49.019608,41,49.5,100,63.400002,66.599998,63.599998
20170124090000,150.0,155.399994,50.784312,41,49.5,100,63.299999,66.599998,63.599998
20170124091500,150.0,148.199997,48.431372,41,117.199997,100,64.699997,70.400002,67.400002
20170124093000,150.0,153.0,50.0,41,106.0,100,65.900002,70.400002,67.400002
20170124094500,150.0,150.0,49.019608,41,119.699997,100,66.400002,70.400002,67.400002
20170124100000,150.0,150.0,49.019608,41,107.900002,100,66.900002,70.400002,67.400002
20170124101500,150.0,150.0,49.019608,41,113.400002,100,67.099998,70.400002,67.400002
20170124103000,150.0,150.0,49.019608,41,114.900002,100,67.199997,70.400002,67.400002
20170124104500,150.0,150.0,49.019608,41,105.199997,100,67.400002,70.400002,67.400002
20170124110000,150.0,307.799988,100.588231,62,56.099998,0,67.699997,67.300003,64.300003
20170124111500,150.0,177.600006,58.039218,44,49.900002,0,66.0,67.300003,64.300003
20170124113000,150.0,156.0,50.980392,41,49.900002,0,66.099998,67.300003,64.300003
20170124114500,150.0,156.0,50.980392,41,49.900002,0,65.5,67.300003,64.300003
20170124120000,150.0,156.0,50.980392,41,49.099998,0,65.800003,67.300003,64.300003
20170124121500,150.0,156.0,50.980392,41,49.099998,0,65.699997,67.300003,64.300003
20170124123000,150.0,156.0,50.980392,41,49.099998,0,65.599998,67.300003,64.300003
20170124124500,150.0,156.0,50.980392,41,49.099998,0,65.800003,67.300003,64.300003
20170124130000,150.0,153.0,50.0,41,49.099998,0,65.699997,67.300003,64.300003
20170124131500,150.0,150.600006,49.215688,41,49.599998,0,65.800003,67.300003,64.300003
20170124133000,150.0,156.0,50.980392,41,49.599998,0,66.0,67.300003,64.300003
20170124134500,150.0,158.399994,51.764704,41,49.599998,0,66.099998,67.300003,64.300003
20170124140000,150.0,153.600006,50.19608,41,49.599998,0,66.300003,67.300003,64.300003
20170124141500,150.0,153.600006,50.19608,41,50.099998,0,66.599998,67.300003,64.300003
20170124143000,150.0,153.600006,50.19608,41,50.099998,0,66.900002,67.300003,64.300003
20170124144500,150.0,157.199997,51.372548,41,50.099998,0,66.800003,67.300003,64.300003
20170124150000,150.0,157.199997,51.372548,41,50.099998,0,66.699997,67.300003,64.300003
20170124151500,150.0,153.600006,50.19608,41,50.099998,0,66.699997,67.300003,64.300003
20170124153000,150.0,155.399994,50.784312,41,50.099998,0,66.699997,67.300003,64.300003
20170124154500,150.0,155.399994,50.784312,41,50.700001,0,66.599998,67.300003,64.300003
20170124160000,150.0,155.399994,50.784312,41,50.700001,0,66.699997,67.300003,64.300003
20170124161500,150.0,155.399994,50.784312,41,50.700001,0,66.699997,67.300003,64.300003
20170124163000,150.0,153.600006,50.19608,41,50.700001,0,66.599998,67.300003,64.300003
20170124164500,150.0,153.600006,50.19608,41,50.700001,0,66.599998,67.300003,64.300003
20170124170000,150.0,150.600006,49.215688,41,50.700001,0,66.599998,67.300003,64.300003
20170124171500,150.0,153.600006,50.19608,41,50.700001,0,66.5,67.300003,64.300003
20170124173000,150.0,150.0,49.019608,41,50.700001,0,66.300003,67.300003,64.300003
20170124174500,150.0,150.0,49.019608,41,50.700001,0,66.099998,67.300003,64.300003
20170124180000,150.0,150.0,49.019608,41,50.700001,0,65.800003,67.300003,64.300003
20170124181500,150.0,148.199997,48.431372,41,50.700001,0,65.599998,67.300003,64.300003
20170124183000,150.0,148.199997,48.431372,41,50.700001,0,65.5,67.300003,64.300003
20170124184500,150.0,148.199997,48.431372,41,50.700001,0,65.300003,67.300003,64.300003
20170124190000,150.0,148.199997,48.431372,41,50.700001,0,65.099998,67.300003,64.300003
20170124191500,150.0,146.399994,47.843135,41,50.700001,0,64.900002,67.300003,64.300003
20170124193000,150.0,148.800003,48.627452,41,50.700001,0,64.699997,67.300003,64.300003
20170124194500,150.0,148.800003,48.627452,41,50.700001,0,64.599998,67.300003,64.300003
20170124200000,150.0,150.600006,49.215688,41,50.700001,0,64.400002,67.300003,64.300003
20170124201500,150.0,150.600006,49.215688,41,50.700001,0,64.300003,67.300003,64.300003
20170124203000,150.0,150.600006,49.215688,41,50.700001,0,64.199997,67.300003,64.300003
20170124204500,150.0,150.600006,49.215688,41,50.700001,0,64.099998,67.300003,64.300003
20170124210000,150.0,148.800003,48.627452,41,50.700001,100,64.0,67.300003,64.300003
20170124211500,150.0,148.800003,48.627452,41,50.700001,100,64.0,67.300003,64.300003
20170124213000,150.0,148.800003,48.627452,41,50.700001,100,63.900002,67.300003,64.300003
20170124214500,150.0,147.0,48.039216,41,51.400002,100,63.799999,67.300003,64.300003
20170124220000,150.0,150.600006,49.215688,41,51.400002,100,63.799999,67.300003,64.300003
20170124221500,150.0,148.800003,48.627452,41,54.299999,100,63.900002,67.300003,64.300003
20170124223000,150.0,153.0,50.0,41,60.299999,100,64.0,67.300003,64.300003
20170124224500,150.0,147.0,48.039216,41,61.599998,100,64.099998,67.300003,64.300003
20170124230000,150.0,150.0,49.019608,41,61.599998,100,64.099998,67.300003,64.300003
20170124231500,150.0,150.0,49.019608,41,61.599998,100,64.199997,67.300003,64.300003
20170124233000,150.0,150.0,49.019608,41,61.599998,100,64.199997,67.300003,64.300003
20170124234500,150.0,150.0,49.019608,41,61.599998,100,64.199997,67.300003,64.300003
20170125000000,150.0,150.0,49.019608,41,61.599998,100,64.300003,67.300003,64.300003
20170125001500,150.0,150.0,49.019608,41,61.599998,100,64.300003,67.300003,64.300003
20170125003000,150.0,153.0,50.0,41,61.599998,100,64.300003,67.300003,64.300003
20170125004500,150.0,156.0,50.980392,41,61.599998,100,64.400002,67.300003,64.300003
20170125010000,150.0,150.600006,49.215688,41,61.599998,100,64.400002,67.300003,64.300003
20170125011500,150.0,142.800003,46.666668,40,61.599998,100,64.400002,67.300003,64.300003
20170125013000,150.0,145.800003,47.64706,40,61.599998,100,64.400002,67.300003,64.300003
20170125014500,150.0,148.199997,48.431372,40,61.599998,100,64.400002,67.300003,64.300003
20170125020000,150.0,148.199997,48.431372,40,61.599998,100,64.400002,67.300003,64.300003
20170125021500,150.0,145.800003,47.64706,40,61.599998,100,64.400002,67.300003,64.300003
20170125023000,150.0,145.800003,47.64706,40,60.799999,100,64.400002,67.300003,64.300003
20170125024500,150.0,148.199997,48.431372,40,60.799999,100,64.400002,67.300003,64.300003
20170125030000,150.0,148.199997,48.431372,40,60.799999,100,64.400002,67.300003,64.300003
20170125031500,150.0,144.600006,47.254904,40,60.799999,100,64.300003,67.300003,64.300003
20170125033000,150.0,147.0,48.039216,40,60.799999,100,64.300003,67.300003,64.300003
20170125034500,150.0,147.0,48.039216,40,60.799999,100,64.300003,67.300003,64.300003
20170125040000,150.0,147.0,48.039216,40,61.5,100,64.400002,67.300003,64.300003
20170125041500,150.0,150.0,49.019608,40,61.5,100,64.400002,67.300003,64.300003
20170125043000,150.0,147.0,48.039216,40,61.5,100,64.400002,67.300003,64.300003
20170125044500,150.0,147.0,48.039216,40,61.5,100,64.400002,67.300003,64.300003
20170125050000,150.0,144.600006,47.254904,40,61.5,100,64.400002,67.300003,64.300003
20170125051500,150.0,147.0,48.039216,40,61.5,100,64.400002,67.300003,64.300003
20170125053000,150.0,147.0,48.039216,40,61.5,100,64.400002,67.300003,64.300003
20170125054500,150.0,144.600006,47.254904,40,61.5,100,64.400002,67.300003,64.300003
20170125060000,150.0,144.600006,47.254904,40,61.5,100,64.400002,67.300003,64.300003
20170125061500,150.0,144.600006,47.254904,40,60.799999,100,64.400002,67.300003,64.300003
20170125063000,150.0,146.399994,47.843135,40,60.799999,100,64.400002,67.300003,64.300003
20170125064500,150.0,148.199997,48.431372,40,56.400002,0,65.0,67.300003,64.300003
20170125070000,150.0,148.199997,48.431372,41,53.900002,0,65.099998,67.300003,64.300003
20170125071500,150.0,144.600006,47.254904,41,53.900002,0,65.0,67.300003,64.300003
20170125073000,150.0,144.600006,47.254904,41,53.200001,0,65.099998,67.300003,64.300003
20170125074500,150.0,147.0,48.039216,41,53.200001,0,65.099998,67.300003,64.300003
20170125080000,150.0,150.0,49.019608,41,53.200001,0,65.099998,67.300003,64.300003
20170125081500,150.0,150.0,49.019608,41,53.900002,0,65.099998,67.300003,64.300003
20170125083000,150.0,148.199997,48.431372,41,53.900002,0,65.099998,67.300003,64.300003
20170125084500,150.0,148.199997,48.431372,41,54.700001,0,65.300003,67.300003,64.300003
20170125090000,150.0,148.199997,48.431372,41,54.700001,0,65.400002,67.300003,64.300003
20170125091500,150.0,148.199997,48.431372,41,55.900002,0,65.5,67.300003,64.300003
20170125093000,150.0,150.0,49.019608,41,54.700001,0,65.599998,67.300003,64.300003
20170125094500,150.0,150.0,49.019608,41,54.700001,0,65.599998,67.300003,64.300003
20170125100000,150.0,148.199997,48.431372,41,54.700001,0,66.0,67.300003,64.300003
20170125101500,150.0,153.600006,50.19608,41,54.700001,0,66.099998,67.300003,64.300003
20170125103000,150.0,153.600006,50.19608,41,54.700001,0,66.300003,67.300003,64.300003
20170125104500,150.0,150.600006,49.215688,41,54.700001,0,66.199997,67.300003,64.300003
20170125110000,150.0,154.800003,50.588236,41,54.700001,0,66.400002,67.300003,64.300003
20170125111500,150.0,150.600006,49.215688,41,54.700001,0,66.199997,67.300003,64.300003
20170125113000,150.0,150.600006,49.215688,41,54.700001,0,66.5,67.300003,64.300003
20170125114500,150.0,150.600006,49.215688,41,54.700001,0,66.599998,67.300003,64.300003
20170125120000,150.0,150.600006,49.215688,41,54.700001,0,66.599998,67.300003,64.300003
20170125121500,150.0,148.199997,48.431372,41,54.700001,0,66.699997,67.300003,64.300003
20170125123000,150.0,148.199997,48.431372,41,54.700001,0,66.800003,67.300003,64.300003
20170125124500,150.0,157.800003,51.568628,42,54.700001,0,67.099998,67.300003,64.300003
20170125130000,150.0,156.0,50.980392,42,54.700001,0,67.199997,67.300003,64.300003
20170125131500,150.0,156.0,50.980392,42,54.700001,0,67.400002,67.300003,64.300003
20170125133000,150.0,156.0,50.980392,42,54.700001,0,67.599998,67.300003,64.300003
20170125134500,150.0,175.199997,57.254901,45,54.700001,0,67.699997,67.300003,64.300003
