PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125140000,150.0,204.600006,66.862747,49,54.700001,0,67.699997,67.300003,64.300003
20170125141500,150.0,204.600006,66.862747,49,54.700001,0,67.300003,67.300003,64.300003
20170125143000,150.0,201.600006,65.882355,49,54.700001,0,67.099998,67.300003,64.300003
20170125144500,150.0,182.399994,59.607841,45,54.700001,0,66.900002,67.300003,64.300003
20170125150000,150.0,165.0,53.921569,43,54.700001,0,66.900002,67.300003,64.300003
20170125151500,150.0,159.0,51.960784,41,54.700001,0,66.900002,67.300003,64.300003
20170125153000,150.0,157.199997,51.372548,41,54.700001,0,66.699997,67.300003,64.300003
20170125154500,150.0,154.800003,50.588236,41,54.700001,0,66.699997,67.300003,64.300003
20170125160000,150.0,154.800003,50.588236,41,54.700001,0,66.599998,67.300003,64.300003
20170125161500,150.0,150.600006,49.215688,41,54.700001,0,66.599998,67.300003,64.300003
20170125163000,150.0,155.399994,50.784312,41,54.700001,0,66.400002,67.300003,64.300003
20170125164500,150.0,150.600006,49.215688,41,54.700001,0,66.400002,67.300003,64.300003
20170125170000,150.0,153.600006,50.19608,41,54.700001,0,66.300003,67.300003,64.300003
20170125171500,150.0,155.399994,50.784312,41,54.700001,0,66.300003,67.300003,64.300003
20170125173000,150.0,155.399994,50.784312,41,55.5,0,66.199997,67.300003,64.300003
20170125174500,150.0,153.0,50.0,41,55.5,0,66.099998,67.300003,64.300003
20170125180000,150.0,157.800003,51.568628,41,54.700001,0,66.099998,67.300003,64.300003
20170125181500,150.0,153.0,50.0,40,54.700001,0,66.0,67.300003,64.300003
20170125183000,150.0,151.199997,49.411764,40,54.700001,0,65.900002,67.300003,64.300003
20170125184500,150.0,151.199997,49.411764,40,54.700001,0,65.900002,67.300003,64.300003
20170125190000,150.0,153.0,50.0,40,54.700001,0,65.800003,67.300003,64.300003
20170125191500,150.0,155.399994,50.784312,40,56.0,0,65.699997,67.300003,64.300003
20170125193000,150.0,155.399994,50.784312,40,56.0,0,65.800003,67.300003,64.300003
20170125194500,150.0,155.399994,50.784312,40,55.099998,0,65.699997,67.300003,64.300003
20170125200000,150.0,151.199997,49.411764,40,55.099998,0,65.599998,67.300003,64.300003
20170125201500,150.0,153.600006,50.19608,40,55.099998,0,65.599998,67.300003,64.300003
20170125203000,150.0,155.399994,50.784312,40,55.099998,0,65.599998,67.300003,64.300003
20170125204500,150.0,150.600006,49.215688,40,55.099998,0,65.5,67.300003,64.300003
20170125210000,150.0,150.600006,49.215688,40,54.200001,0,65.300003,67.300003,64.300003
20170125211500,150.0,153.0,50.0,40,54.200001,0,65.300003,67.300003,64.300003
20170125213000,150.0,155.399994,50.784312,40,53.5,0,65.099998,67.300003,64.300003
20170125214500,150.0,151.199997,49.411764,40,53.5,0,65.0,67.300003,64.300003
20170125220000,150.0,151.199997,49.411764,40,52.700001,0,64.800003,67.300003,64.300003
20170125221500,150.0,148.800003,48.627452,40,52.700001,0,64.599998,67.300003,64.300003
20170125223000,150.0,150.600006,49.215688,40,51.900002,0,64.400002,67.300003,64.300003
20170125224500,150.0,150.600006,49.215688,40,51.900002,0,64.199997,67.300003,64.300003
20170125230000,150.0,148.800003,48.627452,40,51.099998,0,64.099998,67.300003,64.300003
20170125231500,150.0,148.800003,48.627452,40,51.099998,100,63.900002,67.300003,64.300003
20170125233000,150.0,146.399994,47.843135,40,51.099998,100,63.700001,67.300003,64.300003
20170125234500,150.0,151.199997,49.411764,40,52.599998,100,63.599998,67.300003,64.300003
20170126000000,150.0,145.800003,47.64706,40,75.300003,100,64.0,67.300003,64.300003
20170126001500,150.0,145.800003,47.64706,40,81.0,100,64.599998,67.300003,64.300003
20170126003000,150.0,151.199997,49.411764,40,52.299999,0,64.199997,67.300003,64.300003
20170126004500,150.0,151.199997,49.411764,40,50.700001,100,63.799999,67.300003,64.300003
20170126010000,150.0,151.199997,49.411764,40,50.700001,100,63.599998,67.300003,64.300003
20170126011500,150.0,148.800003,48.627452,40,80.199997,100,63.599998,67.300003,64.300003
20170126013000,150.0,148.800003,48.627452,40,93.400002,100,64.400002,67.300003,64.300003
20170126014500,150.0,148.800003,48.627452,40,52.799999,0,64.400002,67.300003,64.300003
20170126020000,150.0,150.600006,49.215688,40,49.900002,100,63.700001,67.300003,64.300003
20170126021500,150.0,150.600006,49.215688,40,53.299999,100,63.299999,67.300003,64.300003
20170126023000,150.0,150.600006,49.215688,40,88.099998,100,64.099998,67.300003,64.300003
20170126024500,150.0,150.600006,49.215688,40,67.599998,100,64.199997,67.300003,64.300003
20170126030000,150.0,153.0,50.0,40,65.800003,100,64.099998,67.300003,64.300003
20170126031500,150.0,150.0,49.019608,40,65.800003,100,64.0,67.300003,64.300003
20170126033000,150.0,153.0,50.0,40,68.099998,100,63.900002,67.300003,64.300003
20170126034500,150.0,150.0,49.019608,40,77.800003,100,64.099998,67.300003,64.300003
20170126040000,150.0,153.600006,50.19608,40,73.400002,100,64.099998,67.300003,64.300003
20170126041500,150.0,151.199997,49.411764,40,73.400002,100,64.199997,67.300003,64.300003
20170126043000,150.0,151.199997,49.411764,40,77.5,100,64.199997,67.300003,64.300003
20170126044500,150.0,148.800003,48.627452,40,72.599998,100,64.199997,67.300003,64.300003
20170126050000,150.0,153.600006,50.19608,40,77.699997,100,64.199997,67.300003,64.300003
20170126051500,150.0,150.0,49.019608,40,73.0,100,64.199997,67.300003,64.300003
20170126053000,150.0,150.0,49.019608,40,77.800003,100,64.199997,67.300003,64.300003
20170126054500,150.0,154.800003,50.588236,40,73.800003,100,64.199997,67.300003,64.300003
20170126060000,150.0,150.0,49.019608,40,74.699997,100,64.199997,67.300003,64.300003
20170126061500,150.0,153.0,50.0,40,76.099998,100,64.099998,67.300003,64.300003
20170126063000,150.0,151.199997,49.411764,40,72.5,100,64.099998,67.300003,64.300003
20170126064500,150.0,151.199997,49.411764,40,76.400002,100,64.199997,67.300003,64.300003
20170126070000,150.0,151.199997,49.411764,40,75.5,100,64.300003,67.300003,64.300003
20170126071500,150.0,151.199997,49.411764,40,73.0,100,64.400002,67.300003,64.300003
20170126073000,150.0,153.0,50.0,40,51.5,0,64.099998,67.300003,64.300003
20170126074500,150.0,150.0,49.019608,40,48.700001,100,63.700001,67.300003,64.300003
20170126080000,150.0,153.0,50.0,40,72.099998,100,63.400002,67.300003,64.300003
20170126081500,150.0,150.0,49.019608,40,53.099998,100,63.799999,67.300003,64.300003
20170126083000,150.0,150.0,49.019608,40,98.400002,100,64.300003,67.300003,64.300003
20170126084500,150.0,150.0,49.019608,40,54.299999,0,64.599998,67.300003,64.300003
20170126090000,150.0,150.0,49.019608,40,49.099998,100,63.700001,67.300003,64.300003
20170126091500,150.0,153.0,50.0,40,49.099998,100,63.700001,67.300003,64.300003
20170126093000,150.0,148.800003,48.627452,40,51.400002,100,63.599998,67.300003,64.300003
20170126094500,150.0,148.800003,48.627452,40,73.5,100,64.400002,67.300003,64.300003
20170126100000,150.0,148.800003,48.627452,40,51.700001,0,64.400002,67.300003,64.300003
20170126101500,150.0,150.600006,49.215688,40,49.900002,100,63.799999,67.300003,64.300003
20170126103000,150.0,148.199997,48.431372,40,51.0,100,63.5,67.300003,64.300003
20170126104500,150.0,146.399994,47.843135,40,84.699997,100,64.0,67.300003,64.300003
20170126110000,150.0,150.0,49.019608,40,53.099998,0,64.099998,67.300003,64.300003
20170126111500,150.0,148.199997,48.431372,40,49.900002,100,63.599998,67.300003,64.300003
20170126113000,150.0,148.199997,48.431372,40,51.400002,100,63.5,67.300003,64.300003
20170126114500,150.0,148.199997,48.431372,40,65.300003,100,64.5,67.300003,64.300003
20170126120000,150.0,150.600006,49.215688,40,50.299999,0,64.300003,67.300003,64.300003
20170126121500,150.0,150.600006,49.215688,40,49.099998,100,63.799999,67.300003,64.300003
20170126123000,150.0,148.800003,48.627452,40,50.700001,100,64.0,67.800003,64.800003
20170126124500,150.0,147.0,48.039216,40,65.199997,100,64.800003,67.800003,64.800003
20170126130000,150.0,151.199997,49.411764,40,51.5,100,64.400002,67.800003,64.800003
20170126131500,150.0,148.199997,48.431372,40,78.300003,100,64.800003,67.800003,64.800003
20170126133000,150.0,148.199997,48.431372,40,54.700001,0,65.0,67.800003,64.800003
20170126134500,150.0,148.199997,48.431372,40,49.799999,100,64.400002,67.800003,64.800003
20170126140000,150.0,148.199997,48.431372,40,48.799999,100,64.300003,67.800003,64.800003
20170126141500,150.0,151.199997,49.411764,40,49.400002,100,64.300003,67.800003,64.800003
20170126143000,150.0,148.800003,48.627452,40,67.199997,100,64.199997,67.800003,64.800003
20170126144500,150.0,148.800003,48.627452,40,74.400002,100,64.800003,67.800003,64.800003
20170126150000,150.0,148.800003,48.627452,40,54.299999,0,65.0,67.800003,64.800003
20170126151500,150.0,148.800003,48.627452,40,49.5,100,64.099998,67.800003,64.800003
20170126153000,150.0,148.800003,48.627452,40,73.599998,100,63.900002,67.800003,64.800003
20170126154500,150.0,148.800003,48.627452,40,70.900002,100,64.900002,67.800003,64.800003
20170126160000,150.0,148.800003,48.627452,40,65.800003,100,64.800003,67.800003,64.800003
20170126161500,150.0,150.600006,49.215688,40,63.599998,100,64.599998,67.800003,64.800003
20170126163000,150.0,150.600006,49.215688,40,66.199997,100,64.5,67.800003,64.800003
20170126164500,150.0,148.199997,48.431372,40,66.199997,100,64.400002,67.800003,64.800003
20170126170000,150.0,148.199997,48.431372,40,87.0,100,64.599998,67.800003,64.800003
20170126171500,150.0,150.0,49.019608,40,76.699997,0,65.099998,67.800003,64.800003
20170126173000,150.0,148.199997,48.431372,40,49.900002,100,64.300003,67.800003,64.800003
20170126174500,150.0,148.199997,48.431372,40,58.200001,100,63.700001,67.800003,64.800003
20170126180000,150.0,148.199997,48.431372,40,98.099998,100,64.599998,67.800003,64.800003
20170126181500,150.0,148.199997,48.431372,40,84.300003,100,65.0,67.800003,64.800003
20170126183000,150.0,150.0,49.019608,40,53.400002,0,64.800003,67.800003,64.800003
20170126184500,150.0,148.199997,48.431372,40,49.799999,100,63.900002,67.800003,64.800003
20170126190000,150.0,148.199997,48.431372,40,96.800003,100,64.199997,67.800003,64.800003
20170126191500,150.0,148.199997,48.431372,40,88.099998,100,64.699997,67.800003,64.800003
20170126193000,150.0,150.600006,49.215688,40,84.400002,100,65.0,67.800003,64.800003
20170126194500,150.0,146.399994,47.843135,40,58.0,0,65.0,67.800003,64.800003
20170126200000,150.0,153.0,50.0,40,49.099998,100,64.0,67.800003,64.800003
20170126201500,150.0,148.800003,48.627452,40,106.800003,100,64.0,67.800003,64.800003
20170126203000,150.0,147.0,48.039216,40,104.300003,100,64.599998,67.800003,64.800003
20170126204500,150.0,147.0,48.039216,40,101.900002,100,65.0,67.800003,64.800003
20170126210000,150.0,153.600006,50.19608,40,51.5,0,64.800003,67.800003,64.800003
20170126211500,150.0,150.600006,49.215688,40,49.0,100,63.799999,67.800003,64.800003
20170126213000,150.0,153.600006,50.19608,40,107.599998,100,64.300003,67.800003,64.800003
20170126214500,150.0,147.0,48.039216,40,91.099998,100,64.699997,67.800003,64.800003
20170126220000,150.0,150.0,49.019608,40,91.099998,100,64.900002,67.800003,64.800003
20170126221500,150.0,150.0,49.019608,40,89.199997,100,65.0,67.800003,64.800003
20170126223000,150.0,150.0,49.019608,40,49.900002,100,64.300003,67.800003,64.800003
20170126224500,150.0,153.0,50.0,40,76.800003,100,63.599998,67.800003,64.800003
20170126230000,150.0,148.800003,48.627452,40,95.5,100,64.400002,67.800003,64.800003
20170126231500,150.0,151.199997,49.411764,40,104.599998,100,64.800003,67.800003,64.800003
20170126233000,150.0,151.199997,49.411764,40,95.300003,100,65.0,67.800003,64.800003
20170126234500,150.0,153.600006,50.19608,40,51.5,0,64.699997,67.800003,64.800003
20170127000000,150.0,150.600006,49.215688,40,49.0,100,63.700001,67.800003,64.800003
20170127001500,150.0,150.600006,49.215688,40,107.599998,100,64.199997,67.800003,64.800003
20170127003000,150.0,150.600006,49.215688,40,107.599998,100,64.599998,67.800003,64.800003
20170127004500,150.0,150.600006,49.215688,40,99.099998,100,65.0,67.800003,64.800003
20170127010000,150.0,150.600006,49.215688,40,54.299999,0,65.0,67.800003,64.800003
20170127011500,150.0,150.600006,49.215688,40,48.700001,100,63.799999,67.800003,64.800003
20170127013000,150.0,150.600006,49.215688,40,107.5,100,64.099998,67.800003,64.800003
20170127014500,150.0,150.600006,49.215688,40,110.900002,100,64.5,67.800003,64.800003
20170127020000,150.0,150.600006,49.215688,40,105.300003,100,64.800003,67.800003,64.800003
20170127021500,150.0,150.600006,49.215688,40,96.099998,0,65.099998,67.800003,64.800003
20170127023000,150.0,148.800003,48.627452,40,49.5,100,64.300003,67.800003,64.800003
20170127024500,150.0,151.199997,49.411764,40,90.599998,100,63.599998,67.800003,64.800003
20170127030000,150.0,148.800003,48.627452,40,107.599998,100,64.199997,67.800003,64.800003
20170127031500,150.0,148.800003,48.627452,40,107.599998,100,64.599998,67.800003,64.800003
20170127033000,150.0,148.800003,48.627452,40,98.5,100,64.800003,67.800003,64.800003
20170127034500,150.0,148.800003,48.627452,40,106.099998,100,65.099998,67.800003,64.800003
20170127040000,150.0,150.600006,49.215688,40,50.299999,100,64.400002,67.800003,64.800003
20170127041500,150.0,150.600006,49.215688,40,79.0,100,63.5,67.800003,64.800003
20170127043000,150.0,150.600006,49.215688,40,98.400002,100,64.199997,67.800003,64.800003
20170127044500,150.0,148.800003,48.627452,40,105.0,100,64.400002,67.800003,64.800003
20170127050000,150.0,148.800003,48.627452,40,107.599998,100,64.699997,67.800003,64.800003
20170127051500,150.0,153.600006,50.19608,40,107.599998,100,65.0,67.800003,64.800003
20170127053000,150.0,150.600006,49.215688,40,77.099998,0,65.099998,67.800003,64.800003
20170127054500,150.0,153.0,50.0,40,49.099998,100,64.199997,67.800003,64.800003
20170127060000,150.0,150.600006,49.215688,40,95.900002,100,63.599998,67.800003,64.800003
20170127061500,150.0,150.600006,49.215688,40,91.400002,100,64.199997,67.800003,64.800003
20170127063000,150.0,155.399994,50.784312,40,94.699997,100,64.300003,67.800003,64.800003
20170127064500,150.0,148.800003,48.627452,40,62.900002,0,65.199997,67.800003,64.800003
20170127070000,150.0,148.800003,48.627452,40,47.900002,100,64.099998,67.800003,64.800003
20170127071500,150.0,148.800003,48.627452,40,65.099998,100,63.799999,67.800003,64.800003
20170127073000,150.0,150.600006,49.215688,40,63.200001,100,64.400002,67.800003,64.800003
20170127074500,150.0,150.600006,49.215688,40,81.599998,100,64.900002,67.800003,64.800003
20170127080000,150.0,150.600006,49.215688,40,51.900002,100,64.400002,67.800003,64.800003
20170127081500,150.0,150.600006,49.215688,40,84.300003,100,63.900002,67.800003,64.800003
20170127083000,150.0,147.0,48.039216,40,78.5,100,64.0,67.800003,64.800003
20170127084500,150.0,153.0,50.0,40,66.400002,0,65.0,67.800003,64.800003
20170127090000,150.0,150.600006,49.215688,40,49.5,100,64.0,67.800003,64.800003
20170127091500,150.0,150.600006,49.215688,40,84.900002,100,64.400002,67.800003,64.800003
20170127093000,150.0,150.600006,49.215688,40,87.0,100,64.400002,67.800003,64.800003
20170127094500,150.0,150.600006,49.215688,40,51.5,0,64.599998,67.800003,64.800003
20170127100000,150.0,150.600006,49.215688,40,49.400002,100,63.799999,67.800003,64.800003
20170127101500,150.0,150.600006,49.215688,40,60.299999,100,64.5,67.800003,64.800003
20170127103000,150.0,153.0,50.0,40,96.599998,100,64.800003,67.800003,64.800003
20170127104500,150.0,151.199997,49.411764,40,51.900002,100,64.400002,67.800003,64.800003
20170127110000,150.0,153.0,50.0,40,49.599998,100,63.900002,67.800003,64.800003
20170127111500,150.0,142.800003,46.666668,35,65.800003,100,64.400002,67.800003,64.800003
20170127113000,150.0,142.800003,46.666668,36,63.599998,100,64.400002,67.800003,64.800003
20170127114500,150.0,144.600006,47.254904,36,77.199997,100,64.800003,67.800003,64.800003
20170127120000,150.0,144.600006,47.254904,36,51.900002,0,64.800003,67.800003,64.800003
20170127121500,150.0,144.600006,47.254904,36,49.099998,100,64.099998,67.800003,64.800003
20170127123000,150.0,144.600006,47.254904,36,87.0,100,63.900002,67.800003,64.800003
20170127124500,150.0,144.600006,47.254904,36,92.400002,100,64.599998,67.800003,64.800003
20170127130000,150.0,144.600006,47.254904,36,73.5,0,65.099998,67.800003,64.800003
20170127131500,150.0,144.600006,47.254904,36,50.299999,0,64.800003,67.800003,64.800003
20170127133000,150.0,142.800003,46.666668,36,48.700001,100,64.300003,67.800003,64.800003
20170127134500,150.0,142.800003,46.666668,36,48.700001,100,64.099998,67.800003,64.800003
20170127140000,150.0,142.800003,46.666668,36,85.0,100,64.300003,67.800003,64.800003
20170127141500,150.0,148.199997,48.431372,36,83.699997,100,65.0,67.800003,64.800003
20170127143000,150.0,148.199997,48.431372,36,51.900002,0,64.800003,67.800003,64.800003
20170127144500,150.0,148.199997,48.431372,36,48.700001,100,64.0,67.800003,64.800003
20170127150000,150.0,146.399994,47.843135,36,92.900002,100,64.199997,67.800003,64.800003
20170127151500,150.0,146.399994,47.843135,36,68.199997,100,64.900002,67.800003,64.800003
20170127153000,150.0,146.399994,47.843135,36,66.699997,100,64.599998,67.800003,64.800003
20170127154500,150.0,144.600006,47.254904,36,66.699997,100,64.400002,67.800003,64.800003
20170127160000,150.0,148.199997,48.431372,36,83.699997,100,64.400002,67.800003,64.800003
20170127161500,150.0,145.800003,47.64706,36,88.0,100,65.0,67.800003,64.800003
20170127163000,150.0,145.800003,47.64706,36,51.900002,0,64.800003,67.800003,64.800003
20170127164500,150.0,148.199997,48.431372,36,48.700001,100,63.900002,67.800003,64.800003
20170127170000,150.0,145.800003,47.64706,36,89.5,100,64.199997,67.800003,64.800003
20170127171500,150.0,144.0,47.058824,36,82.599998,100,64.699997,67.800003,64.800003
20170127173000,150.0,145.800003,47.64706,36,82.599998,100,65.0,67.800003,64.800003
20170127174500,150.0,148.800003,48.627452,36,53.400002,0,64.800003,67.800003,64.800003
20170127180000,150.0,145.800003,47.64706,36,49.099998,100,63.799999,67.800003,64.800003
20170127181500,150.0,145.800003,47.64706,36,94.400002,100,64.199997,67.800003,64.800003
20170127183000,150.0,148.800003,48.627452,36,91.699997,100,64.699997,67.800003,64.800003
20170127184500,150.0,147.0,48.039216,36,94.099998,100,65.0,67.800003,64.800003
20170127190000,150.0,147.0,48.039216,36,53.099998,0,64.900002,67.800003,64.800003
20170127191500,150.0,147.0,48.039216,36,49.099998,100,63.900002,67.800003,64.800003
20170127193000,150.0,147.0,48.039216,36,105.800003,100,64.099998,67.800003,64.800003
20170127194500,150.0,147.0,48.039216,36,101.900002,100,64.599998,67.800003,64.800003
20170127200000,150.0,147.0,48.039216,36,99.0,100,64.900002,67.800003,64.800003
20170127201500,150.0,147.0,48.039216,36,59.599998,0,65.099998,67.800003,64.800003
20170127203000,150.0,150.0,49.019608,36,49.099998,100,64.099998,67.800003,64.800003
20170127204500,150.0,144.0,47.058824,36,90.400002,100,63.900002,67.800003,64.800003
20170127210000,150.0,147.0,48.039216,36,95.400002,100,64.5,67.800003,64.800003
20170127211500,150.0,150.0,49.019608,36,90.0,100,64.800003,67.800003,64.800003
20170127213000,150.0,150.0,49.019608,36,77.900002,0,65.099998,67.800003,64.800003
20170127214500,150.0,148.199997,48.431372,36,49.099998,100,64.300003,67.800003,64.800003
20170127220000,150.0,148.199997,48.431372,36,62.299999,100,63.599998,67.800003,64.800003
20170127221500,150.0,145.800003,47.64706,36,109.199997,100,64.400002,67.800003,64.800003
20170127223000,150.0,145.800003,47.64706,36,105.300003,100,64.800003,67.800003,64.800003
20170127224500,150.0,145.800003,47.64706,36,99.199997,0,65.099998,67.800003,64.800003
20170127230000,150.0,145.800003,47.64706,36,49.900002,0,64.599998,67.800003,64.800003
20170127231500,150.0,150.0,49.019608,36,49.299999,100,63.700001,67.800003,64.800003
20170127233000,150.0,145.800003,47.64706,36,101.099998,100,64.199997,67.800003,64.800003
20170127234500,150.0,145.800003,47.64706,36,96.0,100,64.699997,67.800003,64.800003
20170128000000,150.0,145.800003,47.64706,36,97.199997,100,65.0,67.800003,64.800003
20170128001500,150.0,148.800003,48.627452,36,51.900002,0,64.900002,67.800003,64.800003
20170128003000,150.0,145.800003,47.64706,36,48.299999,100,64.0,67.800003,64.800003
20170128004500,150.0,148.199997,48.431372,36,104.699997,100,63.900002,67.800003,64.800003
20170128010000,150.0,148.199997,48.431372,36,109.199997,100,64.400002,67.800003,64.800003
20170128011500,150.0,142.800003,46.666668,36,109.199997,100,64.800003,67.800003,64.800003
20170128013000,150.0,142.800003,46.666668,36,98.099998,0,65.099998,67.800003,64.800003
20170128014500,150.0,145.800003,47.64706,36,49.5,0,64.5,67.800003,64.800003
20170128020000,150.0,148.800003,48.627452,36,50.5,100,63.599998,67.800003,64.800003
20170128021500,150.0,147.0,48.039216,36,107.800003,100,64.199997,67.800003,64.800003
20170128023000,150.0,147.0,48.039216,36,105.699997,100,64.599998,67.800003,64.800003
20170128024500,150.0,147.0,48.039216,36,101.199997,100,65.0,67.800003,64.800003
20170128030000,150.0,147.0,48.039216,36,56.0,0,65.0,67.800003,64.800003
20170128031500,150.0,147.0,48.039216,36,48.299999,100,64.099998,67.800003,64.800003
20170128033000,150.0,144.600006,47.254904,36,102.5,100,63.799999,67.800003,64.800003
20170128034500,150.0,146.399994,47.843135,36,110.099998,100,64.400002,67.800003,64.800003
20170128040000,150.0,146.399994,47.843135,36,110.099998,100,64.800003,67.800003,64.800003
20170128041500,150.0,146.399994,47.843135,36,107.699997,100,65.0,67.800003,64.800003
20170128043000,150.0,148.800003,48.627452,36,49.799999,0,64.599998,67.800003,64.800003
20170128044500,150.0,148.800003,48.627452,36,48.299999,100,63.700001,67.800003,64.800003
20170128050000,150.0,147.0,48.039216,36,104.300003,100,64.199997,67.800003,64.800003
20170128051500,150.0,147.0,48.039216,36,106.900002,100,64.599998,67.800003,64.800003
20170128053000,150.0,142.199997,46.470587,36,106.900002,100,64.800003,67.800003,64.800003
20170128054500,150.0,148.199997,48.431372,36,91.699997,0,65.099998,67.800003,64.800003
20170128060000,150.0,148.199997,48.431372,36,49.099998,100,64.400002,67.800003,64.800003
20170128061500,150.0,148.199997,48.431372,36,52.700001,100,63.599998,67.800003,64.800003
20170128063000,150.0,148.199997,48.431372,36,102.099998,100,64.199997,67.800003,64.800003
20170128064500,150.0,150.0,49.019608,36,102.099998,100,64.599998,67.800003,64.800003
20170128070000,150.0,150.0,49.019608,36,107.599998,100,64.800003,67.800003,64.800003
20170128071500,150.0,148.199997,48.431372,36,80.599998,0,65.099998,67.800003,64.800003
20170128073000,150.0,148.199997,48.431372,36,49.099998,100,64.400002,67.800003,64.800003
20170128074500,150.0,148.199997,48.431372,36,54.0,100,63.599998,67.800003,64.800003
20170128080000,150.0,145.800003,47.64706,36,106.0,100,64.199997,67.800003,64.800003
20170128081500,150.0,145.800003,47.64706,36,108.400002,100,64.599998,67.800003,64.800003
20170128083000,150.0,148.199997,48.431372,36,104.400002,100,64.800003,67.800003,64.800003
20170128084500,150.0,146.399994,47.843135,36,70.300003,0,65.099998,67.800003,64.800003
20170128090000,150.0,148.800003,48.627452,36,48.700001,100,64.400002,67.800003,64.800003
20170128091500,150.0,146.399994,47.843135,36,57.599998,100,63.599998,67.800003,64.800003
20170128093000,150.0,146.399994,47.843135,36,86.199997,100,64.099998,67.800003,64.800003
20170128094500,150.0,144.600006,47.254904,36,85.0,100,64.300003,67.800003,64.800003
20170128100000,150.0,147.0,48.039216,36,89.300003,100,64.400002,67.800003,64.800003
20170128101500,150.0,147.0,48.039216,36,92.099998,100,64.599998,67.800003,64.800003
20170128103000,150.0,147.0,48.039216,36,90.400002,100,64.800003,67.800003,64.800003
20170128104500,150.0,144.0,47.058824,36,87.0,100,64.800003,67.800003,64.800003
20170128110000,150.0,147.0,48.039216,36,84.400002,100,65.0,67.800003,64.800003
20170128111500,150.0,147.0,48.039216,36,58.200001,0,65.0,67.800003,64.800003
20170128113000,150.0,147.0,48.039216,36,49.099998,100,64.199997,67.800003,64.800003
20170128114500,150.0,147.0,48.039216,36,81.800003,100,63.700001,67.800003,64.800003
20170128120000,150.0,147.0,48.039216,36,86.800003,100,64.199997,67.800003,64.800003
20170128121500,150.0,144.600006,47.254904,36,92.300003,100,64.5,67.800003,64.800003
20170128123000,150.0,146.399994,47.843135,36,97.199997,100,64.800003,67.800003,64.800003
20170128124500,150.0,146.399994,47.843135,36,93.5,100,65.0,67.800003,64.800003
20170128130000,150.0,148.800003,48.627452,36,51.099998,0,64.699997,67.800003,64.800003
20170128131500,150.0,153.0,50.0,36,48.700001,100,64.0,67.800003,64.800003
20170128133000,150.0,148.199997,48.431372,36,87.400002,100,64.0,67.800003,64.800003
20170128134500,150.0,148.199997,48.431372,36,87.400002,100,64.400002,67.800003,64.800003
20170128140000,150.0,150.0,49.019608,36,89.300003,100,64.699997,67.800003,64.800003
20170128141500,150.0,150.0,49.019608,36,94.699997,100,65.099998,67.800003,64.800003
20170128143000,150.0,147.0,48.039216,36,49.900002,0,64.599998,67.800003,64.800003
20170128144500,150.0,147.0,48.039216,36,49.400002,100,63.700001,67.800003,64.800003
20170128150000,150.0,147.0,48.039216,36,89.900002,100,64.099998,67.800003,64.800003
20170128151500,150.0,150.0,49.019608,36,89.900002,100,64.599998,67.800003,64.800003
20170128153000,150.0,150.0,49.019608,36,87.400002,100,64.900002,67.800003,64.800003
20170128154500,150.0,150.0,49.019608,36,61.200001,0,65.099998,67.800003,64.800003
20170128160000,150.0,150.0,49.019608,36,49.5,100,64.300003,67.800003,64.800003
20170128161500,150.0,148.199997,48.431372,36,74.699997,100,63.700001,67.800003,64.800003
20170128163000,150.0,144.600006,47.254904,36,87.800003,100,64.400002,67.800003,64.800003
20170128164500,150.0,151.199997,49.411764,36,94.800003,100,64.800003,67.800003,64.800003
20170128170000,150.0,151.199997,49.411764,36,54.299999,0,65.0,67.800003,64.800003
20170128171500,150.0,153.600006,50.19608,36,48.700001,100,64.0,67.800003,64.800003
20170128173000,150.0,150.0,49.019608,36,83.800003,100,64.0,67.800003,64.800003
20170128174500,150.0,150.0,49.019608,36,95.300003,100,64.5,67.800003,64.800003
20170128180000,150.0,150.0,49.019608,36,92.900002,100,64.800003,67.800003,64.800003
20170128181500,150.0,150.0,49.019608,36,84.199997,100,65.0,67.800003,64.800003
20170128183000,150.0,150.0,49.019608,36,53.900002,0,65.0,67.800003,64.800003
20170128184500,150.0,150.0,49.019608,36,48.700001,100,64.0,67.800003,64.800003
20170128190000,150.0,153.0,50.0,36,85.0,100,64.0,67.800003,64.800003
20170128191500,150.0,150.600006,49.215688,36,90.199997,100,64.400002,67.800003,64.800003
20170128193000,150.0,153.600006,50.19608,36,95.300003,100,64.699997,67.800003,64.800003
20170128194500,150.0,156.0,50.980392,36,93.5,100,64.800003,67.800003,64.800003
20170128200000,150.0,148.199997,48.431372,36,86.199997,100,65.0,67.800003,64.800003
20170128201500,150.0,150.600006,49.215688,36,50.299999,0,64.599998,67.800003,64.800003
20170128203000,150.0,153.0,50.0,36,50.299999,100,63.599998,67.800003,64.800003
20170128204500,150.0,150.0,49.019608,36,82.599998,100,64.099998,67.800003,64.800003
20170128210000,150.0,150.0,49.019608,36,89.900002,100,64.400002,67.800003,64.800003
20170128211500,150.0,150.0,49.019608,36,106.0,100,64.599998,67.800003,64.800003
20170128213000,150.0,148.199997,48.431372,36,101.400002,100,64.900002,67.800003,64.800003
20170128214500,150.0,148.199997,48.431372,36,66.900002,0,65.099998,67.800003,64.800003
20170128220000,150.0,148.199997,48.431372,36,48.700001,100,64.300003,67.800003,64.800003
20170128221500,150.0,153.0,50.0,36,70.199997,100,63.599998,67.800003,64.800003
20170128223000,150.0,150.0,49.019608,36,94.699997,100,64.199997,67.800003,64.800003
20170128224500,150.0,150.0,49.019608,36,97.800003,100,64.5,67.800003,64.800003
20170128230000,150.0,150.0,49.019608,36,88.599998,100,64.699997,67.800003,64.800003
20170128231500,150.0,150.0,49.019608,36,88.599998,100,64.900002,67.800003,64.800003
20170128233000,150.0,150.0,49.019608,36,93.0,100,65.0,67.800003,64.800003
20170128234500,150.0,150.0,49.019608,36,88.599998,100,65.0,67.800003,64.800003
20170129000000,150.0,147.0,48.039216,36,51.099998,0,64.699997,67.800003,64.800003
20170129001500,150.0,150.600006,49.215688,36,48.299999,100,63.700001,67.800003,64.800003
20170129003000,150.0,148.800003,48.627452,36,91.699997,100,63.900002,67.800003,64.800003
20170129004500,150.0,146.399994,47.843135,36,84.300003,100,64.199997,67.800003,64.800003
20170129010000,150.0,153.600006,50.19608,36,88.099998,100,64.300003,67.800003,64.800003
20170129011500,150.0,150.0,49.019608,36,92.5,100,64.400002,67.800003,64.800003
20170129013000,150.0,150.0,49.019608,36,95.300003,100,64.400002,67.800003,64.800003
20170129014500,150.0,150.0,49.019608,36,95.300003,100,64.599998,67.800003,64.800003
20170129020000,150.0,153.0,50.0,36,98.900002,100,64.599998,67.800003,64.800003
20170129021500,150.0,153.0,50.0,36,100.0,100,64.800003,67.800003,64.800003
20170129023000,150.0,151.199997,49.411764,36,104.900002,0,65.099998,67.800003,64.800003
20170129024500,150.0,153.600006,50.19608,36,49.099998,100,64.400002,67.800003,64.800003
20170129030000,150.0,150.600006,49.215688,36,60.900002,100,63.599998,67.800003,64.800003
20170129031500,150.0,150.600006,49.215688,36,94.699997,100,64.0,67.800003,64.800003
20170129033000,150.0,150.600006,49.215688,36,103.300003,100,64.199997,67.800003,64.800003
20170129034500,150.0,150.600006,49.215688,36,93.199997,100,64.400002,67.800003,64.800003
20170129040000,150.0,150.600006,49.215688,36,97.800003,100,64.5,67.800003,64.800003
20170129041500,150.0,150.600006,49.215688,36,88.599998,100,64.599998,67.800003,64.800003
20170129043000,150.0,153.0,50.0,36,84.400002,100,64.599998,67.800003,64.800003
20170129044500,150.0,153.0,50.0,36,91.800003,100,64.599998,67.800003,64.800003
20170129050000,150.0,151.199997,49.411764,36,89.199997,100,64.599998,67.800003,64.800003
20170129051500,150.0,151.199997,49.411764,36,86.099998,100,64.599998,67.800003,64.800003
20170129053000,150.0,151.199997,49.411764,36,82.099998,100,64.599998,67.800003,64.800003
20170129054500,150.0,151.199997,49.411764,36,87.699997,100,64.599998,67.800003,64.800003
20170129060000,150.0,151.199997,49.411764,36,96.599998,100,64.699997,67.800003,64.800003
20170129061500,150.0,153.0,50.0,36,94.400002,100,64.699997,67.800003,64.800003
20170129063000,150.0,153.0,50.0,36,94.400002,100,64.699997,67.800003,64.800003
20170129064500,150.0,154.800003,50.588236,36,85.599998,100,64.699997,67.800003,64.800003
20170129070000,150.0,153.0,50.0,36,83.800003,100,64.599998,67.800003,64.800003
20170129071500,150.0,153.0,50.0,36,83.800003,100,64.599998,67.800003,64.800003
20170129073000,150.0,151.199997,49.411764,36,88.699997,100,64.599998,67.800003,64.800003
20170129074500,150.0,151.199997,49.411764,36,88.699997,100,64.5,67.800003,64.800003
20170129080000,150.0,153.0,50.0,36,86.199997,100,64.400002,67.800003,64.800003
20170129081500,150.0,154.800003,50.588236,36,83.699997,100,64.400002,67.800003,64.800003
20170129083000,150.0,151.199997,49.411764,36,81.5,100,64.400002,67.800003,64.800003
20170129084500,150.0,153.0,50.0,36,84.800003,100,64.400002,67.800003,64.800003
20170129090000,150.0,151.199997,49.411764,36,89.300003,100,64.599998,67.800003,64.800003
20170129091500,150.0,151.199997,49.411764,36,97.199997,100,64.699997,67.800003,64.800003
20170129093000,150.0,151.199997,49.411764,36,97.199997,100,64.800003,67.800003,64.800003
20170129094500,150.0,148.800003,48.627452,36,88.599998,100,65.0,67.800003,64.800003
20170129100000,150.0,148.800003,48.627452,36,71.400002,0,65.099998,67.800003,64.800003
20170129101500,150.0,153.0,50.0,36,49.099998,100,64.300003,67.800003,64.800003
20170129103000,150.0,151.199997,49.411764,36,54.099998,100,63.700001,67.800003,64.800003
20170129104500,150.0,151.199997,49.411764,36,87.900002,100,64.099998,67.800003,64.800003
20170129110000,150.0,151.199997,49.411764,36,93.0,100,64.400002,67.800003,64.800003
20170129111500,150.0,148.800003,48.627452,36,96.800003,100,64.800003,67.800003,64.800003
20170129113000,150.0,148.800003,48.627452,36,110.199997,100,65.0,67.800003,64.800003
20170129114500,150.0,150.600006,49.215688,36,51.5,0,64.900002,67.800003,64.800003
20170129120000,150.0,153.600006,50.19608,36,49.5,100,64.199997,67.800003,64.800003
20170129121500,150.0,151.199997,49.411764,36,53.400002,100,63.799999,67.800003,64.800003
20170129123000,150.0,147.0,48.039216,36,92.400002,100,64.400002,67.800003,64.800003
20170129124500,150.0,148.800003,48.627452,36,97.099998,100,65.0,67.800003,64.800003
20170129130000,150.0,148.800003,48.627452,36,51.900002,0,65.199997,67.800003,64.800003
20170129131500,150.0,150.600006,49.215688,36,49.5,0,64.800003,67.800003,64.800003
20170129133000,150.0,150.600006,49.215688,36,48.599998,0,64.599998,67.800003,64.800003
20170129134500,150.0,150.600006,49.215688,36,48.599998,100,64.5,67.800003,64.800003
20170129140000,150.0,148.800003,48.627452,36,48.599998,100,64.400002,67.800003,64.800003
20170129141500,150.0,148.800003,48.627452,36,48.599998,100,64.400002,67.800003,64.800003
20170129143000,150.0,151.199997,49.411764,36,48.599998,100,64.400002,67.800003,64.800003
20170129144500,150.0,151.199997,49.411764,36,49.400002,100,64.5,67.800003,64.800003
20170129150000,150.0,148.800003,48.627452,36,49.400002,100,64.400002,67.800003,64.800003
20170129151500,150.0,148.800003,48.627452,36,50.200001,100,64.400002,67.800003,64.800003
20170129153000,150.0,151.199997,49.411764,36,51.799999,100,64.5,67.800003,64.800003
20170129154500,150.0,153.600006,50.19608,36,51.799999,100,64.5,67.800003,64.800003
20170129160000,150.0,148.199997,48.431372,36,57.5,100,64.5,67.800003,64.800003
20170129161500,150.0,148.199997,48.431372,36,60.400002,100,64.699997,67.800003,64.800003
20170129163000,150.0,148.199997,48.431372,36,61.099998,100,64.800003,67.800003,64.800003
20170129164500,150.0,153.0,50.0,36,60.299999,100,65.0,67.800003,64.800003
20170129170000,150.0,153.0,50.0,36,60.299999,100,65.0,67.800003,64.800003
20170129171500,150.0,150.0,49.019608,36,60.299999,100,65.0,67.800003,64.800003
20170129173000,150.0,150.0,49.019608,36,60.299999,100,65.0,67.800003,64.800003
20170129174500,150.0,150.0,49.019608,36,59.599998,100,64.800003,67.800003,64.800003
20170129180000,150.0,150.0,49.019608,36,59.599998,100,64.599998,67.800003,64.800003
20170129181500,150.0,150.0,49.019608,36,59.599998,100,64.599998,67.800003,64.800003
20170129183000,150.0,150.0,49.019608,36,78.699997,100,64.599998,67.800003,64.800003
20170129184500,150.0,153.0,50.0,36,76.400002,100,65.0,67.800003,64.800003
20170129190000,150.0,150.600006,49.215688,36,51.5,0,64.699997,67.800003,64.800003
20170129191500,150.0,153.0,50.0,36,49.099998,100,64.0,67.800003,64.800003
20170129193000,150.0,151.199997,49.411764,36,86.900002,100,64.199997,67.800003,64.800003
20170129194500,150.0,153.600006,50.19608,36,65.800003,100,64.800003,67.800003,64.800003
20170129200000,150.0,153.600006,50.19608,36,63.599998,100,64.599998,67.800003,64.800003
20170129201500,150.0,153.600006,50.19608,36,65.300003,100,64.400002,67.800003,64.800003
20170129203000,150.0,150.0,49.019608,36,80.199997,100,64.5,67.800003,64.800003
20170129204500,150.0,153.600006,50.19608,36,75.300003,100,64.699997,67.800003,64.800003
20170129210000,150.0,151.199997,49.411764,36,77.300003,100,64.800003,67.800003,64.800003
20170129211500,150.0,153.0,50.0,36,77.300003,100,65.0,67.800003,64.800003
20170129213000,150.0,154.800003,50.588236,36,75.400002,100,65.0,67.800003,64.800003
20170129214500,150.0,151.199997,49.411764,36,54.299999,0,64.900002,67.800003,64.800003
20170129220000,150.0,151.199997,49.411764,36,48.700001,100,63.900002,67.800003,64.800003
20170129221500,150.0,156.0,50.980392,36,90.5,100,64.099998,67.800003,64.800003
20170129223000,150.0,153.600006,50.19608,36,86.699997,100,64.699997,67.800003,64.800003
20170129224500,150.0,148.800003,48.627452,36,81.599998,100,65.0,67.800003,64.800003
20170129230000,150.0,151.199997,49.411764,36,67.800003,0,65.099998,67.800003,64.800003
20170129231500,150.0,151.199997,49.411764,36,49.099998,100,64.099998,67.800003,64.800003
20170129233000,150.0,147.0,48.039216,36,97.0,100,63.900002,67.800003,64.800003
20170129234500,150.0,148.800003,48.627452,36,94.199997,100,64.599998,67.800003,64.800003
20170130000000,150.0,153.600006,50.19608,36,83.300003,100,64.800003,67.800003,64.800003
20170130001500,150.0,157.800003,51.568628,36,86.199997,100,65.0,67.800003,64.800003
20170130003000,150.0,151.199997,49.411764,36,79.599998,100,65.0,67.800003,64.800003
20170130004500,150.0,153.600006,50.19608,36,50.700001,0,64.699997,67.800003,64.800003
20170130010000,150.0,155.399994,50.784312,36,49.799999,100,63.700001,67.800003,64.800003
20170130011500,150.0,155.399994,50.784312,36,106.0,100,64.300003,67.800003,64.800003
20170130013000,150.0,153.0,50.0,36,106.0,100,64.699997,67.800003,64.800003
20170130014500,150.0,154.800003,50.588236,36,91.099998,100,65.0,67.800003,64.800003
20170130020000,150.0,154.800003,50.588236,36,51.400002,0,64.800003,67.800003,64.800003
20170130021500,150.0,153.0,50.0,36,48.599998,100,63.700001,67.800003,64.800003
20170130023000,150.0,153.0,50.0,36,98.400002,100,64.199997,67.800003,64.800003
20170130024500,150.0,154.800003,50.588236,36,102.099998,100,64.699997,67.800003,64.800003
20170130030000,150.0,151.199997,49.411764,36,95.300003,100,65.0,67.800003,64.800003
20170130031500,150.0,157.199997,51.372548,36,60.799999,0,65.099998,67.800003,64.800003
20170130033000,150.0,155.399994,50.784312,36,48.700001,100,64.0,67.800003,64.800003
20170130034500,150.0,155.399994,50.784312,36,97.800003,100,64.0,67.800003,64.800003
20170130040000,150.0,153.0,50.0,36,97.800003,100,64.5,67.800003,64.800003
20170130041500,150.0,155.399994,50.784312,36,97.800003,100,64.800003,67.800003,64.800003
20170130043000,150.0,157.800003,51.568628,36,105.199997,100,65.0,67.800003,64.800003
20170130044500,150.0,153.600006,50.19608,36,75.5,0,65.099998,67.800003,64.800003
20170130050000,150.0,155.399994,50.784312,36,48.299999,100,64.199997,67.800003,64.800003
20170130051500,150.0,155.399994,50.784312,36,94.400002,100,63.700001,67.800003,64.800003
20170130053000,150.0,151.199997,49.411764,36,106.800003,100,64.300003,67.800003,64.800003
20170130054500,150.0,153.600006,50.19608,36,98.599998,100,64.599998,67.800003,64.800003
20170130060000,150.0,153.600006,50.19608,36,98.599998,100,64.800003,67.800003,64.800003
20170130061500,150.0,155.399994,50.784312,36,103.5,100,65.0,67.800003,64.800003
20170130063000,150.0,155.399994,50.784312,36,52.700001,0,64.800003,67.800003,64.800003
20170130064500,150.0,158.399994,51.764704,35,47.900002,0,63.700001,65.5,62.5
20170130070000,150.0,153.600006,50.19608,35,47.900002,0,63.599998,65.5,62.5
20170130071500,150.0,157.199997,51.372548,35,46.400002,0,63.299999,65.5,62.5
20170130073000,150.0,154.800003,50.588236,35,46.400002,0,62.900002,65.5,62.5
20170130074500,150.0,154.800003,50.588236,35,47.099998,0,62.799999,65.5,62.5
20170130080000,150.0,154.800003,50.588236,35,47.099998,0,62.700001,65.5,62.5
20170130081500,150.0,154.800003,50.588236,35,47.599998,0,62.599998,65.5,62.5
20170130083000,150.0,150.600006,49.215688,35,47.599998,0,62.799999,65.5,62.5
20170130084500,150.0,153.0,50.0,35,47.599998,0,62.700001,65.5,62.5
20170130090000,150.0,155.399994,50.784312,35,48.200001,0,62.599998,65.5,62.5
20170130091500,150.0,155.399994,50.784312,35,48.200001,0,63.0,65.5,62.5
20170130093000,150.0,153.0,50.0,35,48.200001,0,63.0,65.400002,62.400002
20170130094500,150.0,153.0,50.0,35,48.700001,0,63.099998,65.400002,62.400002
20170130100000,150.0,151.199997,49.411764,35,48.700001,0,63.200001,65.400002,62.400002
20170130101500,150.0,225.0,73.529412,45,48.700001,0,62.799999,63.599998,60.599998
20170130103000,150.0,187.199997,61.17647,39,48.700001,0,62.799999,63.599998,60.599998
20170130104500,150.0,201.0,65.686275,42,48.700001,0,63.299999,63.599998,60.599998
20170130110000,150.0,191.399994,62.549018,40,48.700001,0,63.299999,63.599998,60.599998
20170130111500,150.0,191.399994,62.549018,40,48.700001,0,63.5,63.599998,60.599998
20170130113000,150.0,191.399994,62.549018,40,48.700001,0,63.599998,63.599998,60.599998
20170130114500,150.0,191.399994,62.549018,40,48.700001,0,63.900002,63.599998,60.599998
20170130120000,150.0,191.399994,62.549018,40,48.700001,0,63.799999,63.599998,60.599998
20170130121500,150.0,196.199997,64.117646,41,48.700001,0,64.0,63.599998,60.599998
20170130123000,150.0,226.199997,73.921568,45,48.700001,0,64.099998,63.599998,60.599998
20170130124500,150.0,249.600006,81.568629,48,49.400002,0,64.099998,63.599998,60.599998
20170130130000,150.0,258.600006,84.509806,49,49.400002,0,64.0,63.599998,60.599998
20170130131500,150.0,276.600006,90.392159,52,49.400002,0,64.099998,63.599998,60.599998
20170130133000,150.0,300.600006,98.235296,54,49.400002,0,64.0,63.599998,60.599998
20170130134500,150.0,304.200012,99.411769,54,49.400002,0,64.0,63.599998,60.599998
20170130140000,150.0,304.200012,99.411769,54,49.400002,0,63.900002,63.599998,60.599998
20170130141500,150.0,304.200012,99.411769,54,49.400002,0,64.0,63.599998,60.599998
20170130143000,150.0,300.600006,98.235296,54,49.400002,0,63.700001,63.599998,60.599998
20170130144500,150.0,300.600006,98.235296,54,49.400002,0,63.799999,63.599998,60.599998
20170130150000,150.0,296.399994,96.862743,54,49.400002,0,63.599998,63.599998,60.599998
20170130151500,150.0,258.600006,84.509806,49,49.400002,0,63.0,63.599998,60.599998
20170130153000,150.0,220.199997,71.960783,44,49.400002,0,63.0,63.599998,60.599998
20170130154500,150.0,205.199997,67.058823,41,49.400002,0,63.0,63.599998,60.599998
20170130160000,150.0,192.0,62.745098,39,49.400002,0,63.200001,63.599998,60.599998
20170130161500,150.0,192.0,62.745098,39,49.400002,0,63.299999,63.599998,60.599998
20170130163000,150.0,195.600006,63.921571,39,49.400002,0,63.299999,63.599998,60.599998
20170130164500,150.0,184.199997,60.196077,39,49.400002,0,63.299999,63.599998,60.599998
20170130170000,150.0,181.800003,59.411766,38,49.400002,0,63.400002,63.599998,60.599998
20170130171500,150.0,184.800003,60.392158,38,49.400002,0,63.299999,63.599998,60.599998
20170130173000,150.0,170.399994,55.686273,37,48.700001,0,63.200001,63.599998,60.599998
20170130174500,150.0,168.0,54.901961,36,48.700001,0,63.299999,63.599998,60.599998
20170130180000,150.0,153.0,50.0,34,48.700001,0,63.200001,63.599998,60.599998
20170130181500,150.0,151.199997,49.411764,34,48.700001,0,63.299999,63.599998,60.599998
20170130183000,150.0,156.0,50.980392,34,48.700001,0,63.099998,63.599998,60.599998
20170130184500,150.0,153.600006,50.19608,34,49.400002,0,63.099998,63.599998,60.599998
20170130190000,150.0,150.0,49.019608,34,49.400002,0,63.099998,63.599998,60.599998
20170130191500,150.0,150.0,49.019608,34,49.400002,0,63.0,63.599998,60.599998
20170130193000,150.0,153.0,50.0,34,49.400002,0,63.0,63.599998,60.599998
20170130194500,150.0,150.0,49.019608,34,49.400002,0,63.0,63.599998,60.599998
20170130200000,150.0,150.0,49.019608,34,50.200001,0,63.0,63.599998,60.599998
20170130201500,150.0,150.0,49.019608,34,50.200001,0,62.900002,63.599998,60.599998
20170130203000,150.0,150.0,49.019608,34,50.200001,0,62.799999,63.599998,60.599998
20170130204500,150.0,150.0,49.019608,34,50.200001,0,62.799999,63.599998,60.599998
20170130210000,150.0,147.0,48.039216,34,50.200001,0,62.700001,63.599998,60.599998
20170130211500,150.0,147.0,48.039216,34,50.200001,0,62.700001,63.599998,60.599998
20170130213000,150.0,150.600006,49.215688,34,50.200001,0,62.599998,63.599998,60.599998
20170130214500,150.0,148.800003,48.627452,34,50.200001,0,62.599998,63.599998,60.599998
20170130220000,150.0,148.800003,48.627452,34,50.200001,0,62.599998,63.599998,60.599998
20170130221500,150.0,148.800003,48.627452,34,50.200001,0,62.5,63.599998,60.599998
20170130223000,150.0,151.199997,49.411764,34,50.200001,0,62.5,63.599998,60.599998
20170130224500,150.0,148.199997,48.431372,34,50.200001,0,62.400002,63.599998,60.599998
20170130230000,150.0,153.0,50.0,34,50.200001,0,62.400002,63.599998,60.599998
20170130231500,150.0,145.800003,47.64706,34,50.200001,0,62.299999,63.599998,60.599998
20170130233000,150.0,148.199997,48.431372,34,50.200001,0,62.200001,63.599998,60.599998
20170130234500,150.0,148.199997,48.431372,34,50.200001,0,62.099998,63.599998,60.599998
20170131000000,150.0,148.199997,48.431372,34,50.200001,0,62.099998,63.599998,60.599998
20170131001500,150.0,148.199997,48.431372,34,50.200001,0,62.099998,63.599998,60.599998
20170131003000,150.0,153.600006,50.19608,34,50.200001,0,62.0,63.599998,60.599998
20170131004500,150.0,148.800003,48.627452,34,50.200001,0,62.0,63.599998,60.599998
20170131010000,150.0,148.800003,48.627452,34,50.200001,0,61.900002,63.599998,60.599998
20170131011500,150.0,153.600006,50.19608,34,50.200001,0,61.900002,63.599998,60.599998
20170131013000,150.0,150.0,49.019608,34,50.200001,0,61.700001,63.599998,60.599998
20170131014500,150.0,150.0,49.019608,34,50.200001,0,61.700001,63.599998,60.599998
20170131020000,150.0,150.0,49.019608,34,50.200001,0,61.599998,63.599998,60.599998
20170131021500,150.0,150.0,49.019608,34,50.200001,0,61.599998,63.599998,60.599998
20170131023000,150.0,150.0,49.019608,34,50.200001,0,61.5,63.599998,60.599998
20170131024500,150.0,150.0,49.019608,34,50.200001,0,61.5,63.599998,60.599998
20170131030000,150.0,150.0,49.019608,34,50.200001,0,61.400002,63.599998,60.599998
20170131031500,150.0,150.0,49.019608,34,50.200001,0,61.400002,63.599998,60.599998
20170131033000,150.0,150.0,49.019608,34,50.200001,0,61.299999,63.599998,60.599998
20170131034500,150.0,150.0,49.019608,34,50.200001,0,61.299999,63.599998,60.599998
20170131040000,150.0,148.199997,48.431372,34,50.200001,0,61.299999,63.599998,60.599998
20170131041500,150.0,150.0,49.019608,34,50.200001,0,61.200001,63.599998,60.599998
20170131043000,150.0,148.199997,48.431372,34,50.200001,0,61.099998,63.599998,60.599998
20170131044500,150.0,151.199997,49.411764,34,50.200001,0,61.099998,63.599998,60.599998
20170131050000,150.0,148.199997,48.431372,34,50.200001,0,61.0,63.599998,60.599998
