PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,96.6,18.7209,21,57.1,67.8,68.0,63.6
20160101001500,96.6,18.7209,21,57.1,67.8,68.0,63.6
20160101003000,96.6,18.7209,21,57.1,67.8,68.0,63.6
20160101004500,96.6,18.7209,21,57.1,67.8,68.0,63.6
20160101010000,95.4,18.4884,21,57.8,67.8,68.0,63.6
20160101011500,95.4,18.4884,21,57.8,67.7,68.0,63.6
20160101013000,95.4,18.4884,21,57.8,67.8,68.0,63.6
20160101014500,96.6,18.7209,21,57.8,67.8,68.0,63.6
20160101020000,95.4,18.4884,21,57.8,67.8,68.0,63.6
20160101021500,96.6,18.7209,21,57.2,67.8,68.0,63.6
20160101023000,96.6,18.7209,21,57.2,67.8,68.0,63.6
20160101024500,96.6,18.7209,21,57.2,67.8,68.0,63.6
20160101030000,96.6,18.7209,21,57.2,67.8,68.0,63.6
20160101031500,96.6,18.7209,21,57.2,67.7,68.0,63.6
20160101033000,92.4,17.907,21,57.2,67.7,68.0,63.6
20160101034500,83.4,16.1628,20,57.9,67.8,68.0,63.6
20160101040000,83.4,16.1628,20,57.9,67.8,68.0,63.6
20160101041500,83.4,16.1628,20,57.9,67.7,68.0,63.6
20160101043000,73.8,14.3023,19,57.9,67.7,68.0,63.6
20160101044500,70.8,13.7209,18,57.9,67.7,68.0,63.6
20160101050000,70.8,13.7209,18,57.9,67.7,68.0,63.6
20160101051500,70.8,13.7209,18,57.9,67.8,68.0,63.6
20160101053000,70.8,13.7209,18,57.9,67.8,68.0,63.6
20160101054500,69.6,13.4884,18,57.9,67.8,68.0,63.6
20160101060000,70.8,13.7209,18,57.9,67.8,68.0,63.6
20160101061500,69.6,13.4884,18,57.9,67.8,68.0,63.6
20160101063000,70.8,13.7209,18,57.9,67.8,68.0,63.6
20160101064500,69.6,13.4884,18,57.9,67.8,68.0,63.6
20160101070000,69.6,13.4884,18,57.9,67.8,68.0,63.6
20160101071500,70.8,13.7209,18,57.9,67.8,68.0,63.6
20160101073000,70.8,13.7209,18,57.9,67.8,68.0,63.6
20160101074500,70.8,13.7209,18,57.9,67.8,68.0,63.6
20160101080000,70.8,13.7209,18,57.9,67.9,68.0,63.6
20160101081500,70.8,13.7209,18,57.9,67.8,68.0,63.6
20160101083000,70.8,13.7209,18,57.9,67.8,68.0,63.6
20160101084500,70.8,13.7209,18,57.9,67.8,68.0,63.6
20160101090000,66.6,12.907,18,57.9,67.8,68.0,63.6
20160101091500,66.6,12.907,18,57.9,67.8,68.0,63.6
20160101093000,66.6,12.907,18,58.6,67.9,68.0,63.6
20160101094500,67.8,13.1395,18,58.0,67.9,68.0,63.6
20160101100000,66.6,12.907,18,58.0,67.8,68.0,63.6
20160101101500,66.6,12.907,18,58.0,67.9,68.0,63.6
20160101103000,66.6,12.907,18,58.0,67.8,68.0,63.6
20160101104500,66.6,12.907,18,58.0,67.9,68.0,63.6
20160101110000,66.6,12.907,18,58.0,67.8,68.0,63.6
20160101111500,66.6,12.907,18,58.0,67.7,68.0,63.6
20160101113000,66.6,12.907,18,58.0,67.7,68.0,63.6
20160101114500,0.0,0.0,9,58.0,67.7,68.0,63.6
20160101120000,0.0,0.0,9,59.1,67.8,68.0,63.6
20160101121500,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101123000,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101124500,0.0,0.0,9,59.1,68.0,68.0,63.6
20160101130000,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101131500,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101133000,0.0,0.0,9,59.1,68.0,68.0,63.6
20160101134500,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101140000,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101141500,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101143000,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101144500,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101150000,0.0,0.0,9,59.1,68.0,68.0,63.6
20160101151500,0.0,0.0,9,59.1,68.0,68.0,63.6
20160101153000,0.0,0.0,9,59.1,68.1,68.0,63.6
20160101154500,0.0,0.0,9,59.1,68.1,68.0,63.6
20160101160000,0.0,0.0,9,59.1,68.1,68.0,63.6
20160101161500,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101163000,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101164500,0.0,0.0,9,59.1,67.9,68.0,63.6
20160101170000,0.0,0.0,7,59.1,67.7,68.0,63.6
20160101171500,0.0,0.0,8,59.1,67.9,68.0,63.6
20160101173000,0.0,0.0,8,59.9,67.9,68.0,63.6
20160101174500,0.0,0.0,8,59.9,67.8,68.0,63.6
20160101180000,0.0,0.0,8,59.9,67.9,68.0,63.6
20160101181500,0.0,0.0,8,59.9,67.9,68.0,63.6
20160101183000,0.0,0.0,8,59.9,68.0,68.0,63.6
20160101184500,0.0,0.0,8,59.9,68.1,68.0,63.6
20160101190000,0.0,0.0,8,59.9,68.2,68.0,63.6
20160101191500,0.0,0.0,8,59.9,68.2,68.0,63.6
20160101193000,0.0,0.0,9,59.9,68.3,68.0,63.6
20160101194500,64.8,12.5581,18,59.9,68.3,68.0,63.6
20160101200000,63.0,12.2093,18,58.8,68.3,68.0,63.6
20160101201500,64.8,12.5581,18,58.8,68.3,68.0,63.6
20160101203000,72.6,14.0698,19,58.8,68.3,68.0,63.6
20160101204500,73.8,14.3023,19,58.8,68.3,68.0,63.6
20160101210000,83.4,16.1628,21,57.9,68.2,68.0,63.6
20160101211500,83.4,16.1628,21,57.9,68.2,68.0,63.6
20160101213000,83.4,16.1628,21,57.9,68.2,68.0,63.6
20160101214500,82.2,15.9302,21,57.9,68.2,68.0,63.6
20160101220000,82.2,15.9302,21,57.9,68.2,68.0,63.6
20160101221500,81.0,15.6977,21,57.9,68.2,68.0,63.6
20160101223000,82.2,15.9302,21,57.9,68.2,68.0,63.6
20160101224500,83.4,16.1628,21,57.9,68.2,68.0,63.6
20160101230000,83.4,16.1628,21,57.9,68.2,68.0,63.6
20160101231500,83.4,16.1628,21,57.9,68.1,68.0,63.6
20160101233000,83.4,16.1628,21,57.9,68.1,68.0,63.6
20160101234500,81.0,15.6977,21,57.9,68.1,68.0,63.6
20160102000000,81.0,15.6977,21,57.9,68.1,68.0,63.6
20160102001500,81.0,15.6977,21,57.9,68.1,68.0,63.6
20160102003000,81.0,15.6977,21,57.9,68.1,68.0,63.6
20160102004500,79.8,15.4651,21,57.9,68.1,68.0,63.6
20160102010000,79.8,15.4651,21,57.9,68.0,68.0,63.6
20160102011500,0.0,0.0,0,57.9,68.0,68.0,63.7
20160102013000,0.0,0.0,0,59.9,68.1,68.0,63.7
20160102014500,0.0,0.0,0,61.5,68.2,68.0,63.7
20160102020000,0.0,0.0,0,61.5,68.1,68.0,63.7
20160102021500,0.0,0.0,0,61.5,68.1,68.0,63.7
20160102023000,0.0,0.0,0,62.4,68.2,68.0,63.7
20160102024500,0.0,0.0,0,62.4,68.2,68.0,63.7
20160102030000,0.0,0.0,0,62.4,68.2,68.0,63.7
20160102031500,0.0,0.0,2,60.5,68.3,68.0,63.7
20160102033000,0.0,0.0,5,60.5,68.4,68.0,63.7
20160102034500,0.0,0.0,7,60.5,68.3,68.0,63.7
20160102040000,0.0,0.0,8,60.5,68.3,68.0,63.7
20160102041500,0.0,0.0,7,60.5,68.2,68.0,63.7
20160102043000,0.0,0.0,7,60.5,68.2,68.0,63.7
20160102044500,0.0,0.0,8,60.5,68.3,68.0,63.7
20160102050000,55.8,10.814,25,61.2,68.3,68.0,63.7
20160102051500,66.6,12.907,26,59.2,68.3,68.0,63.7
20160102053000,69.6,13.4884,27,59.2,68.3,68.0,63.7
20160102054500,76.8,14.8837,28,58.4,68.2,68.0,63.7
20160102060000,76.8,14.8837,28,58.4,68.3,68.0,63.7
20160102061500,75.6,14.6512,28,58.4,68.2,68.0,63.7
20160102063000,75.6,14.6512,28,58.4,68.1,68.0,63.7
20160102064500,75.6,14.6512,28,58.4,68.1,68.0,63.7
20160102070000,75.6,14.6512,28,58.4,68.1,68.0,63.7
20160102071500,75.6,14.6512,28,58.4,68.1,68.0,63.7
20160102073000,75.6,14.6512,28,58.4,68.1,68.0,63.7
20160102074500,73.8,14.3023,28,58.4,68.1,68.0,63.7
20160102080000,75.6,14.6512,28,58.4,68.2,68.0,63.7
20160102081500,73.8,14.3023,28,58.4,68.2,68.0,63.7
20160102083000,73.8,14.3023,28,58.4,68.2,68.0,63.7
20160102084500,75.6,14.6512,28,58.4,68.2,68.0,63.7
20160102090000,73.8,14.3023,28,58.4,68.1,68.0,63.7
20160102091500,75.6,14.6512,28,58.4,68.1,68.0,63.7
20160102093000,75.6,14.6512,28,58.4,68.1,68.0,63.7
20160102094500,72.6,14.0698,28,58.4,68.1,68.0,63.7
20160102100000,75.6,14.6512,28,58.4,68.1,68.0,63.7
20160102101500,73.8,14.3023,28,58.4,68.1,68.0,63.7
20160102103000,75.6,14.6512,28,58.4,68.1,68.0,63.7
20160102104500,75.6,14.6512,28,58.4,68.1,68.0,63.7
20160102110000,75.6,14.6512,28,58.4,68.1,68.0,63.7
20160102111500,75.6,14.6512,28,58.4,68.2,68.0,63.7
20160102113000,73.8,14.3023,28,58.4,68.2,68.0,63.7
20160102114500,76.8,14.8837,28,58.4,68.2,68.0,63.7
20160102120000,73.8,14.3023,28,58.4,68.1,68.0,63.7
20160102121500,73.8,14.3023,28,58.4,68.2,68.0,63.7
20160102123000,73.8,14.3023,28,58.4,68.2,68.0,63.7
20160102124500,73.8,14.3023,28,58.4,68.2,68.0,63.7
20160102130000,73.8,14.3023,28,58.4,68.2,68.0,63.7
20160102131500,73.8,14.3023,28,58.4,68.3,68.0,63.7
20160102133000,91.2,17.6744,30,58.4,68.2,68.0,63.7
20160102134500,95.4,18.4884,30,58.4,68.3,68.0,63.7
20160102140000,92.4,17.907,30,58.4,68.3,68.0,63.7
20160102141500,97.8,18.9535,31,58.4,68.3,68.0,63.7
20160102143000,112.8,21.8605,33,56.9,68.3,68.0,63.7
20160102144500,112.8,21.8605,33,57.5,68.2,68.0,63.7
20160102150000,111.0,21.5116,33,57.5,68.2,68.0,63.7
20160102151500,109.8,21.2791,33,57.5,68.2,68.0,63.7
20160102153000,109.8,21.2791,33,57.5,68.1,68.0,63.7
20160102154500,112.2,21.7442,33,57.5,68.1,68.0,63.7
20160102160000,109.8,21.2791,33,57.5,68.1,68.0,63.7
20160102161500,109.8,21.2791,33,57.5,68.1,68.0,63.7
20160102163000,111.0,21.5116,33,57.5,68.2,68.0,63.7
20160102164500,109.8,21.2791,33,57.5,68.2,68.0,63.7
20160102170000,109.8,21.2791,33,57.5,68.2,68.0,63.7
20160102171500,111.0,21.5116,33,57.5,68.2,68.0,63.7
20160102173000,109.8,21.2791,33,57.5,68.2,68.0,63.7
20160102174500,109.8,21.2791,33,57.5,68.2,68.0,63.7
20160102180000,109.8,21.2791,33,57.5,68.2,68.0,63.7
20160102181500,109.8,21.2791,33,57.5,68.2,68.0,63.7
20160102183000,111.0,21.5116,33,57.5,68.2,68.0,63.7
20160102184500,111.0,21.5116,33,57.5,68.1,68.0,63.7
20160102190000,109.8,21.2791,33,57.5,68.2,68.0,63.7
20160102191500,112.2,21.7442,33,57.5,68.2,68.0,63.7
20160102193000,111.0,21.5116,33,57.5,68.2,68.0,63.7
20160102194500,111.0,21.5116,33,57.5,68.2,68.0,63.7
20160102200000,111.0,21.5116,33,57.5,68.1,68.0,63.7
20160102201500,109.2,21.1628,33,57.5,68.2,68.0,63.7
20160102203000,109.2,21.1628,33,57.5,68.2,68.0,63.7
20160102204500,109.2,21.1628,33,57.5,68.2,68.0,63.7
20160102210000,111.0,21.5116,33,57.5,68.2,68.0,63.6
20160102211500,111.0,21.5116,33,57.5,68.2,68.0,63.6
20160102213000,106.2,20.5814,33,57.5,68.2,68.0,63.6
20160102214500,108.0,20.9302,33,57.5,68.2,68.0,63.6
20160102220000,108.0,20.9302,33,57.5,68.2,68.0,63.6
20160102221500,121.2,23.4884,34,57.5,68.2,68.0,63.6
20160102223000,121.2,23.4884,34,56.9,68.1,68.0,63.6
20160102224500,121.2,23.4884,34,56.9,68.1,68.0,63.6
20160102230000,121.2,23.4884,34,56.9,68.1,68.0,63.6
20160102231500,121.2,23.4884,34,56.9,68.0,68.0,63.6
20160102233000,121.2,23.4884,34,56.9,68.0,68.0,63.6
20160102234500,118.8,23.0233,34,56.9,68.1,68.0,63.6
20160103000000,120.0,23.2558,34,56.9,68.1,68.0,63.6
20160103001500,120.0,23.2558,34,56.9,68.0,68.0,63.6
20160103003000,120.0,23.2558,34,56.9,68.0,68.0,63.6
20160103004500,120.0,23.2558,34,56.9,68.1,68.0,63.6
20160103010000,120.0,23.2558,34,56.9,68.1,68.0,63.6
20160103011500,120.0,23.2558,34,56.9,68.1,68.0,63.6
20160103013000,120.0,23.2558,34,56.9,68.0,68.0,63.6
20160103014500,120.0,23.2558,34,56.9,67.9,68.0,63.6
20160103020000,120.0,23.2558,34,56.9,67.9,68.0,63.6
20160103021500,120.0,23.2558,34,56.9,67.9,68.0,63.6
20160103023000,121.8,23.6047,34,56.9,67.9,68.0,63.6
20160103024500,121.8,23.6047,34,56.9,67.9,68.0,63.6
20160103030000,120.0,23.2558,34,56.9,67.9,68.0,63.6
20160103031500,120.0,23.2558,34,56.9,67.9,68.0,63.6
20160103033000,120.0,23.2558,34,56.9,67.9,68.0,63.6
20160103034500,120.0,23.2558,34,56.9,67.9,68.0,63.6
20160103040000,120.0,23.2558,34,56.9,68.0,68.0,63.6
20160103041500,120.0,23.2558,34,56.9,68.0,68.0,63.6
20160103043000,121.8,23.6047,34,56.9,68.0,68.0,63.6
20160103044500,120.0,23.2558,34,56.9,67.9,68.0,63.6
20160103050000,120.0,23.2558,34,56.9,67.9,68.0,63.6
20160103051500,120.0,23.2558,34,56.9,68.0,68.0,63.6
20160103053000,120.0,23.2558,34,56.9,68.0,68.0,63.6
20160103054500,120.0,23.2558,34,56.9,68.0,68.0,63.6
20160103060000,120.0,23.2558,34,56.9,67.9,68.0,63.6
20160103061500,120.0,23.2558,34,56.9,68.0,68.0,63.6
20160103063000,120.0,23.2558,34,56.9,68.0,68.0,63.6
20160103064500,120.0,23.2558,34,56.9,67.8,68.0,63.6
20160103070000,112.8,21.8605,33,56.9,67.7,68.0,63.6
20160103071500,112.8,21.8605,33,57.5,67.8,68.0,63.6
20160103073000,112.8,21.8605,33,57.5,67.8,68.0,63.6
20160103074500,112.8,21.8605,33,57.5,67.8,68.0,63.6
20160103080000,111.0,21.5116,33,57.5,67.8,68.0,63.6
20160103081500,112.2,21.7442,33,57.5,67.8,68.0,63.6
20160103083000,111.0,21.5116,33,57.5,67.8,68.0,63.6
20160103084500,111.0,21.5116,33,57.5,67.9,68.0,63.6
20160103090000,112.8,21.8605,33,56.8,67.9,68.0,63.6
20160103091500,112.8,21.8605,33,57.5,67.9,68.0,63.6
20160103093000,112.8,21.8605,33,57.5,67.8,68.0,63.6
20160103094500,115.8,22.4419,33,57.5,67.7,68.0,63.6
20160103100000,115.8,22.4419,33,57.5,67.8,68.0,63.6
20160103101500,115.8,22.4419,33,57.5,67.9,68.0,63.6
20160103103000,115.8,22.4419,33,57.5,67.9,68.0,63.6
20160103104500,117.0,22.6744,33,57.5,67.8,68.0,63.6
20160103110000,115.2,22.3256,33,57.5,67.8,68.0,63.6
20160103111500,115.2,22.3256,33,57.5,67.8,68.0,63.6
20160103113000,115.2,22.3256,33,57.5,67.8,68.0,63.6
20160103114500,115.2,22.3256,33,57.5,68.0,68.0,63.6
20160103120000,114.0,22.093,33,57.5,68.0,68.0,63.6
20160103121500,117.0,22.6744,33,57.5,68.0,68.0,63.6
20160103123000,117.0,22.6744,33,57.5,67.9,68.0,63.6
20160103124500,115.8,22.4419,33,57.5,68.0,68.0,63.6
20160103130000,115.8,22.4419,33,57.5,67.9,68.0,63.6
20160103131500,117.0,22.6744,33,57.5,68.1,68.0,63.6
20160103133000,118.2,22.907,33,57.5,68.1,68.0,63.6
20160103134500,115.2,22.3256,33,57.5,68.1,68.0,63.6
20160103140000,115.2,22.3256,33,57.5,68.1,68.0,63.6
20160103141500,114.0,22.093,33,57.5,68.2,68.0,63.6
20160103143000,112.2,21.7442,33,57.5,68.2,68.0,63.6
20160103144500,114.0,22.093,33,57.5,68.2,68.0,63.6
20160103150000,114.0,22.093,33,57.5,68.2,68.0,63.6
20160103151500,117.0,22.6744,34,57.5,68.3,68.0,63.6
20160103153000,126.6,24.5349,35,56.8,68.1,68.0,63.6
20160103154500,126.6,24.5349,35,56.8,68.1,68.0,63.6
20160103160000,126.6,24.5349,35,57.5,68.1,68.0,63.6
20160103161500,126.6,24.5349,35,57.5,68.1,68.0,63.6
20160103163000,126.6,24.5349,35,56.8,68.1,68.0,63.6
20160103164500,126.6,24.5349,35,57.5,68.2,68.0,63.6
20160103170000,126.6,24.5349,35,57.5,68.1,68.0,63.6
20160103171500,126.6,24.5349,35,57.5,68.1,68.0,63.6
20160103173000,126.6,24.5349,35,57.5,68.1,68.0,63.6
20160103174500,126.6,24.5349,35,57.5,68.1,68.0,63.6
20160103180000,126.6,24.5349,35,57.5,68.2,68.0,63.6
20160103181500,126.6,24.5349,35,57.5,68.2,68.0,63.6
20160103183000,126.6,24.5349,35,57.5,68.2,68.0,63.6
20160103184500,126.6,24.5349,35,57.5,68.2,68.0,63.6
20160103190000,126.6,24.5349,35,57.5,68.1,68.0,63.6
20160103191500,126.6,24.5349,35,57.5,68.1,68.0,63.6
20160103193000,123.0,23.8372,35,57.5,68.2,68.0,63.6
20160103194500,124.8,24.186,35,57.5,68.2,68.0,63.6
20160103200000,127.2,24.6512,35,57.5,68.2,68.0,63.6
20160103201500,125.4,24.3023,35,57.5,68.2,68.0,63.6
20160103203000,125.4,24.3023,35,57.5,68.2,68.0,63.6
20160103204500,125.4,24.3023,35,57.5,68.2,68.0,63.6
20160103210000,125.4,24.3023,35,57.5,68.2,68.0,63.6
20160103211500,125.4,24.3023,35,57.5,68.2,68.0,63.6
20160103213000,125.4,24.3023,35,57.5,68.2,68.0,63.6
20160103214500,125.4,24.3023,35,57.5,68.2,68.0,63.6
20160103220000,125.4,24.3023,35,57.5,68.1,68.0,63.6
20160103221500,125.4,24.3023,35,57.5,68.1,68.0,63.6
20160103223000,125.4,24.3023,35,57.5,68.1,68.0,63.6
20160103224500,125.4,24.3023,35,57.5,68.1,68.0,63.6
20160103230000,125.4,24.3023,35,57.5,68.1,68.0,63.6
20160103231500,125.4,24.3023,35,57.5,68.1,68.0,63.6
20160103233000,123.6,23.9535,35,57.5,68.1,68.0,63.6
20160103234500,126.6,24.5349,35,56.8,68.0,68.0,63.6
20160104000000,126.6,24.5349,35,56.8,68.0,68.0,63.6
20160104001500,126.6,24.5349,35,56.8,68.0,68.0,63.6
20160104003000,126.6,24.5349,35,56.8,68.0,68.0,63.6
20160104004500,126.6,24.5349,35,56.8,68.1,68.0,63.6
20160104010000,123.6,23.9535,35,56.8,68.1,68.0,63.6
20160104011500,126.6,24.5349,35,56.8,68.0,68.0,63.6
20160104013000,126.6,24.5349,35,56.8,67.9,68.0,63.6
20160104014500,126.6,24.5349,35,56.8,67.9,68.0,63.6
20160104020000,126.6,24.5349,35,56.8,68.0,68.0,63.6
20160104021500,126.6,24.5349,35,56.8,68.0,68.0,63.6
20160104023000,124.8,24.186,35,56.8,67.9,68.0,63.6
20160104024500,126.6,24.5349,35,56.8,67.9,68.0,63.6
20160104030000,126.6,24.5349,35,56.8,67.9,68.0,63.6
20160104031500,126.6,24.5349,35,56.8,67.9,68.0,63.6
20160104033000,126.6,24.5349,35,56.8,67.9,68.0,63.6
20160104034500,126.6,24.5349,35,56.8,67.8,68.0,63.6
20160104040000,126.6,24.5349,35,56.8,67.9,68.0,63.6
20160104041500,128.4,24.8837,35,56.8,67.9,68.0,63.6
20160104043000,126.6,24.5349,35,56.8,67.9,68.0,63.6
20160104044500,126.6,24.5349,35,56.8,67.8,68.0,63.6
20160104050000,126.6,24.5349,35,56.8,67.8,68.0,63.6
20160104051500,126.6,24.5349,35,56.8,67.9,68.0,63.6
20160104053000,126.6,24.5349,35,56.8,67.9,68.0,63.6
20160104054500,126.6,24.5349,35,56.8,67.9,68.0,63.6
20160104060000,126.6,24.5349,35,56.8,67.8,68.0,63.6
20160104061500,123.6,23.9535,35,55.2,67.9,68.0,58.4
20160104063000,123.6,23.9535,35,55.2,67.8,68.0,58.4
20160104064500,123.6,23.9535,35,56.4,67.7,68.0,58.4
20160104070000,112.2,21.7442,32,56.4,67.6,68.0,58.4
20160104071500,108.0,20.9302,32,56.4,67.7,68.0,58.4
20160104073000,103.2,20.0,31,56.4,67.7,68.0,58.4
20160104074500,96.6,18.7209,30,57.5,67.8,68.0,58.4
20160104080000,97.8,18.9535,30,57.5,67.8,68.0,58.4
20160104081500,96.6,18.7209,30,57.5,67.7,68.0,58.4
20160104083000,91.2,17.6744,30,57.5,67.7,68.0,58.4
20160104084500,91.2,17.6744,30,58.3,67.9,68.0,58.4
20160104090000,69.6,13.4884,27,59.1,67.6,68.0,58.4
20160104091500,69.6,13.4884,27,59.1,68.1,68.0,58.4
20160104093000,97.8,18.9535,32,58.0,68.5,68.0,58.4
20160104094500,97.8,18.9535,32,58.0,68.2,68.0,58.4
20160104100000,112.8,21.8605,33,58.0,68.4,68.0,58.4
20160104101500,123.0,23.8372,35,56.8,68.3,68.0,58.4
20160104103000,132.6,25.6977,36,56.8,68.3,68.0,58.4
20160104104500,132.6,25.6977,36,56.8,68.1,68.0,58.4
20160104110000,132.6,25.6977,36,56.8,68.2,68.0,58.4
20160104111500,139.8,27.093,36,56.8,68.1,68.0,58.4
20160104113000,139.8,27.093,36,56.8,67.9,68.0,58.4
20160104114500,139.8,27.093,36,56.8,67.9,68.0,58.4
20160104120000,139.8,27.093,36,56.8,68.0,68.0,58.4
20160104121500,139.8,27.093,36,56.8,67.7,68.0,58.4
20160104123000,130.2,25.2326,35,56.8,67.9,68.0,58.4
20160104124500,132.0,25.5814,35,56.8,67.8,68.0,58.4
20160104130000,132.0,25.5814,35,56.8,67.9,68.0,58.4
20160104131500,132.0,25.5814,35,56.8,68.1,68.0,58.4
20160104133000,132.0,25.5814,35,56.8,68.1,68.0,58.4
20160104134500,132.0,25.5814,35,56.8,68.1,68.0,58.4
20160104140000,132.0,25.5814,35,56.8,68.1,68.0,58.4
20160104141500,132.0,25.5814,35,56.8,67.9,68.0,58.4
20160104143000,132.0,25.5814,35,56.8,67.9,68.0,58.4
20160104144500,130.2,25.2326,35,56.8,68.1,68.0,58.4
20160104150000,132.0,25.5814,35,56.8,67.9,68.0,58.4
20160104151500,132.0,25.5814,35,56.8,68.1,68.0,58.4
20160104153000,132.0,25.5814,35,56.8,67.9,68.0,58.4
20160104154500,132.0,25.5814,35,56.8,68.2,68.0,58.4
20160104160000,132.0,25.5814,35,56.8,68.1,68.0,58.4
20160104161500,132.0,25.5814,35,56.8,68.1,68.0,58.4
20160104163000,128.4,24.8837,35,56.8,67.9,68.0,58.4
20160104164500,134.4,26.0465,35,56.8,68.0,68.0,58.4
20160104170000,132.6,25.6977,35,56.8,67.9,68.0,58.4
20160104171500,134.4,26.0465,35,56.8,67.9,68.0,58.4
20160104173000,134.4,26.0465,35,56.8,67.9,68.0,58.4
20160104174500,134.4,26.0465,35,56.8,67.8,68.0,58.4
20160104180000,134.4,26.0465,35,56.8,67.8,68.0,58.4
20160104181500,134.4,26.0465,35,56.8,67.8,68.0,58.4
20160104183000,134.4,26.0465,35,56.8,67.7,68.0,58.4
20160104184500,125.4,24.3023,34,56.8,67.8,68.0,58.4
20160104190000,125.4,24.3023,34,57.5,67.9,68.0,58.4
20160104191500,125.4,24.3023,34,57.5,67.9,68.0,58.4
20160104193000,125.4,24.3023,34,57.5,67.9,68.0,58.4
20160104194500,125.4,24.3023,34,57.5,67.9,68.0,58.4
20160104200000,125.4,24.3023,34,57.5,67.9,68.0,58.4
20160104201500,123.6,23.9535,34,57.5,67.9,68.0,58.4
20160104203000,126.6,24.5349,34,57.5,67.9,68.0,58.4
20160104204500,126.6,24.5349,34,57.5,67.9,68.0,58.4
20160104210000,124.8,24.186,34,57.5,67.9,68.0,58.4
20160104211500,126.6,24.5349,34,56.8,67.9,68.0,58.4
20160104213000,126.6,24.5349,34,56.8,67.9,68.0,58.4
20160104214500,124.8,24.186,34,56.8,67.7,68.0,58.4
20160104220000,124.8,24.186,34,56.8,67.7,68.0,58.4
20160104221500,123.0,23.8372,33,56.8,67.8,68.0,58.4
20160104223000,120.0,23.2558,33,56.8,67.7,68.0,58.4
20160104224500,115.2,22.3256,32,56.8,67.8,68.0,58.4
20160104230000,114.0,22.093,32,56.8,67.8,68.0,58.4
20160104231500,112.2,21.7442,31,56.8,67.8,68.0,58.4
20160104233000,111.0,21.5116,31,56.8,67.7,68.0,58.4
20160104234500,96.6,18.7209,30,56.8,67.7,68.0,58.4
20160105000000,85.8,16.6279,28,56.8,67.6,68.0,58.4
20160105001500,72.6,14.0698,27,57.9,67.6,68.0,58.4
20160105003000,72.6,14.0698,27,57.9,67.7,68.0,58.4
20160105004500,66.6,12.907,26,57.9,67.7,68.0,58.4
20160105010000,54.0,10.4651,25,59.9,67.8,68.0,58.4
20160105011500,54.0,10.4651,25,59.9,67.9,68.0,58.4
20160105013000,54.0,10.4651,25,59.9,67.8,68.0,58.4
20160105014500,55.8,10.814,25,59.9,67.8,68.0,58.4
20160105020000,51.6,10.0,25,59.9,67.8,68.0,58.4
20160105021500,54.0,10.4651,25,59.9,67.8,68.0,58.4
20160105023000,0.0,0.0,9,58.7,67.7,68.0,58.4
20160105024500,0.0,0.0,8,58.7,67.7,68.0,58.4
20160105030000,0.0,0.0,7,58.7,67.7,68.0,58.4
20160105031500,0.0,0.0,7,59.5,67.8,68.0,58.4
20160105033000,0.0,0.0,7,59.5,67.8,68.0,58.4
20160105034500,0.0,0.0,7,59.5,67.9,68.0,58.4
20160105040000,0.0,0.0,7,59.5,67.9,68.0,58.4
20160105041500,0.0,0.0,7,59.5,67.8,68.0,58.4
20160105043000,0.0,0.0,7,59.5,67.8,68.0,58.4
20160105044500,0.0,0.0,7,59.5,67.8,68.0,58.4
20160105050000,0.0,0.0,7,59.5,67.8,68.0,58.4
20160105051500,0.0,0.0,7,59.5,67.8,68.0,58.4
20160105053000,0.0,0.0,6,59.5,67.7,68.0,58.4
20160105054500,0.0,0.0,3,59.5,67.6,68.0,58.4
20160105060000,0.0,0.0,1,59.5,67.4,68.0,58.4
20160105061500,0.0,0.0,1,60.3,67.6,68.0,58.4
20160105063000,0.0,0.0,0,60.3,67.6,68.0,58.4
20160105064500,0.0,0.0,1,60.3,67.6,68.0,58.4
20160105070000,0.0,0.0,0,60.3,67.6,68.0,58.4
20160105071500,0.0,0.0,5,60.3,66.5,68.0,58.4
20160105073000,0.0,0.0,8,59.5,67.3,68.0,58.4
20160105074500,0.0,0.0,2,59.5,67.3,68.0,58.4
20160105080000,0.0,0.0,0,59.5,67.4,68.0,58.4
20160105081500,0.0,0.0,1,59.5,67.6,68.0,58.4
20160105083000,0.0,0.0,1,60.3,67.7,68.0,58.4
20160105084500,0.0,0.0,0,60.3,67.6,68.0,58.4
20160105090000,0.0,0.0,0,60.3,67.7,68.0,58.4
20160105091500,0.0,0.0,1,60.3,67.8,68.0,58.4
20160105093000,0.0,0.0,1,60.3,68.2,68.0,58.4
20160105094500,0.0,0.0,1,60.3,68.1,68.0,58.4
20160105100000,0.0,0.0,1,60.3,68.1,68.0,58.4
20160105101500,0.0,0.0,3,60.3,68.2,68.0,58.4
20160105103000,0.0,0.0,3,60.3,67.9,68.0,58.4
20160105104500,0.0,0.0,3,60.3,68.0,68.0,58.4
20160105110000,0.0,0.0,3,60.3,68.2,68.0,58.4
20160105111500,0.0,0.0,3,60.3,68.2,68.0,58.4
20160105113000,0.0,0.0,3,60.3,68.1,68.0,58.4
20160105114500,0.0,0.0,5,60.3,68.3,68.0,58.4
20160105120000,0.0,0.0,5,61.1,68.3,68.0,58.4
20160105121500,0.0,0.0,7,61.1,68.3,68.0,58.4
20160105123000,59.4,11.5116,25,61.1,68.5,68.0,58.4
20160105124500,95.4,18.4884,30,58.4,68.6,68.0,58.4
20160105130000,117.0,22.6744,33,58.4,68.6,68.0,58.4
20160105131500,135.6,26.2791,35,56.8,68.4,68.0,58.4
20160105133000,132.6,25.6977,35,56.8,68.4,68.0,58.4
20160105134500,144.0,27.907,37,56.8,68.1,68.0,58.4
20160105140000,144.0,27.907,37,56.8,67.8,68.0,58.4
20160105141500,135.6,26.2791,35,56.8,67.6,68.0,58.4
20160105143000,132.6,25.6977,35,56.8,68.1,68.0,58.4
20160105144500,134.4,26.0465,35,56.8,68.1,68.0,58.4
20160105150000,134.4,26.0465,35,56.8,67.9,68.0,58.4
20160105151500,134.4,26.0465,35,56.8,67.7,68.0,58.4
20160105153000,124.8,24.186,34,56.8,67.8,68.0,58.4
20160105154500,123.0,23.8372,34,56.8,67.9,68.0,58.4
20160105160000,125.4,24.3023,34,56.8,67.9,68.0,58.4
20160105161500,125.4,24.3023,34,56.8,67.8,68.0,58.4
20160105163000,123.6,23.9535,34,56.8,67.8,68.0,58.4
20160105164500,123.6,23.9535,34,56.8,67.8,68.0,58.4
20160105170000,128.4,24.8837,34,56.8,67.9,68.0,58.4
20160105171500,128.4,24.8837,34,56.8,67.7,68.0,58.4
20160105173000,118.8,23.0233,32,56.8,67.7,68.0,58.4
20160105174500,118.8,23.0233,32,56.8,67.7,68.0,58.4
20160105180000,103.2,20.0,30,57.5,67.7,68.0,58.4
20160105181500,104.4,20.2326,30,57.5,67.7,68.0,58.4
20160105183000,92.4,17.907,29,57.5,67.6,68.0,58.4
20160105184500,79.8,15.4651,27,58.7,67.6,68.0,58.4
20160105190000,70.8,13.7209,26,58.7,67.6,68.0,58.4
20160105191500,0.0,0.0,8,59.9,67.6,68.0,58.4
20160105193000,0.0,0.0,8,60.7,67.7,68.0,58.4
20160105194500,0.0,0.0,8,60.7,67.8,68.0,58.4
20160105200000,0.0,0.0,8,60.7,67.9,68.0,58.4
20160105201500,0.0,0.0,8,60.7,67.7,68.0,58.4
20160105203000,0.0,0.0,8,60.7,67.8,68.0,58.4
20160105204500,0.0,0.0,8,60.7,67.8,68.0,58.4
20160105210000,0.0,0.0,8,60.7,67.9,68.0,58.4
20160105211500,0.0,0.0,8,60.7,67.8,68.0,58.4
20160105213000,0.0,0.0,8,60.7,67.8,68.0,58.4
20160105214500,0.0,0.0,8,60.7,67.8,68.0,58.4
20160105220000,0.0,0.0,8,60.7,67.8,68.0,58.4
20160105221500,0.0,0.0,7,60.7,67.7,68.0,58.4
20160105223000,0.0,0.0,5,60.7,67.7,68.0,58.4
20160105224500,0.0,0.0,4,60.7,67.7,68.0,58.4
20160105230000,0.0,0.0,4,60.7,67.7,68.0,58.4
20160105231500,0.0,0.0,1,60.7,67.6,68.0,58.4
20160105233000,0.0,0.0,0,62.4,67.6,68.0,58.4
20160105234500,0.0,0.0,0,62.4,67.6,68.0,58.4
20160106000000,0.0,0.0,0,62.4,67.6,68.0,58.4
20160106001500,0.0,0.0,0,62.4,67.6,68.0,58.4
20160106003000,0.0,0.0,0,61.6,67.4,68.0,58.4
20160106004500,0.0,0.0,0,61.6,67.4,68.0,58.4
20160106010000,0.0,0.0,0,61.6,67.4,68.0,58.4
20160106011500,0.0,0.0,0,61.6,67.4,68.0,58.3
20160106013000,0.0,0.0,0,61.6,67.4,68.0,58.3
20160106014500,0.0,0.0,0,61.6,67.4,68.0,58.3
20160106020000,0.0,0.0,0,61.6,67.3,68.0,58.3
20160106021500,0.0,0.0,0,61.6,67.3,68.0,58.3
20160106023000,0.0,0.0,0,61.6,67.3,68.0,58.3
20160106024500,0.0,0.0,0,61.6,67.2,68.0,58.3
20160106030000,0.0,0.0,0,61.6,67.3,68.0,58.3
20160106031500,0.0,0.0,0,61.6,67.2,68.0,58.3
20160106033000,0.0,0.0,0,60.8,67.2,68.0,58.3
20160106034500,0.0,0.0,0,60.8,67.2,68.0,58.3
20160106040000,0.0,0.0,0,60.8,67.2,68.0,58.3
20160106041500,0.0,0.0,0,60.8,67.1,68.0,58.3
20160106044500,0.0,0.0,0,61.2,67.1,68.0,58.3
20160106050000,0.0,0.0,0,60.4,67.0,68.0,58.3
20160106051500,0.0,0.0,0,59.2,67.2,68.0,58.3
20160106053000,0.0,0.0,0,59.2,67.1,68.0,58.3
20160106054500,0.0,0.0,0,59.2,67.2,68.0,58.3
20160106060000,0.0,0.0,0,59.9,67.2,68.0,58.3
20160106061500,0.0,0.0,0,59.9,67.2,68.0,58.3
20160106063000,0.0,0.0,1,59.9,67.3,68.0,58.3
20160106064500,0.0,0.0,0,59.9,67.2,68.0,58.3
20160106070000,0.0,0.0,0,59.9,67.2,68.0,58.3
20160106071500,0.0,0.0,0,59.9,67.1,68.0,58.3
20160106073000,0.0,0.0,0,59.9,67.3,68.0,58.3
20160106074500,0.0,0.0,0,60.8,67.4,68.0,58.3
20160106080000,0.0,0.0,0,60.8,67.4,68.0,58.3
20160106081500,0.0,0.0,0,60.8,67.2,68.0,58.3
20160106083000,0.0,0.0,3,60.8,67.7,68.0,58.3
20160106084500,0.0,0.0,3,60.8,67.7,68.0,58.3
20160106090000,0.0,0.0,3,60.8,68.2,68.0,58.3
20160106091500,0.0,0.0,9,61.5,68.5,68.0,58.3
20160106093000,88.8,17.2093,32,60.0,68.9,68.0,58.3
20160106094500,121.8,23.6047,35,57.2,68.9,68.0,58.3
20160106100000,186.0,36.0465,42,56.1,68.9,68.0,58.3
20160106101500,249.6,48.3721,49,56.1,68.9,68.0,58.3
20160106103000,295.2,57.2093,55,55.5,68.6,68.0,58.3
20160106104500,278.4,53.9535,53,55.5,68.3,68.0,58.3
20160106110000,291.6,56.5116,54,55.5,68.2,68.0,58.3
20160106111500,301.2,58.3721,55,55.5,68.2,68.0,58.3
20160106113000,322.2,62.4419,58,54.7,68.2,68.0,58.3
20160106114500,322.2,62.4419,58,54.7,68.1,68.0,58.3
20160106120000,322.2,62.4419,58,54.7,67.9,68.0,58.3
20160106121500,322.2,62.4419,58,55.6,67.9,68.0,58.3
20160106123000,313.2,60.6977,56,55.6,67.6,68.0,58.3
20160106124500,285.0,55.2326,53,55.6,67.5,68.0,58.3
20160106130000,282.0,54.6512,53,54.7,67.7,68.0,58.3
20160106131500,278.4,53.9535,53,55.6,67.7,68.0,58.3
20160106133000,278.4,53.9535,52,55.6,67.7,68.0,58.3
20160106134500,268.2,51.9767,51,55.6,67.7,68.0,58.3
20160106140000,264.6,51.2791,51,55.6,67.9,68.0,58.3
20160106141500,264.6,51.2791,51,55.6,67.9,68.0,58.3
20160106143000,264.6,51.2791,51,55.6,68.0,68.0,58.3
20160106144500,0.0,0.0,0,59.5,69.3,82.0,76.0
20160106150000,0.0,0.0,0,62.4,68.7,82.0,76.0
20160106151500,0.0,0.0,0,63.2,68.6,82.0,76.0
20160106153000,0.0,0.0,0,63.2,68.6,82.0,76.0
20160106154500,0.0,0.0,0,63.2,68.6,82.0,76.0
20160106160000,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106161500,0.0,0.0,0,64.0,68.6,82.0,76.0
20160106163000,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106164500,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106170000,0.0,0.0,0,64.0,68.8,82.0,76.0
20160106171500,0.0,0.0,0,64.0,68.8,82.0,76.0
20160106173000,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106174500,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106180000,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106181500,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106183000,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106184500,0.0,0.0,0,64.0,68.6,82.0,76.0
20160106190000,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106191500,0.0,0.0,0,64.0,68.6,82.0,76.0
20160106193000,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106194500,0.0,0.0,0,64.0,68.8,82.0,76.0
20160106200000,0.0,0.0,0,64.0,68.9,82.0,76.0
20160106201500,0.0,0.0,0,64.0,68.9,82.0,76.0
20160106203000,0.0,0.0,0,64.0,68.9,82.0,76.0
20160106204500,0.0,0.0,0,64.0,68.9,82.0,76.0
20160106210000,0.0,0.0,0,64.0,68.9,82.0,76.0
20160106211500,0.0,0.0,0,64.0,68.9,82.0,76.0
20160106213000,0.0,0.0,0,64.0,68.9,82.0,76.0
20160106214500,0.0,0.0,0,64.0,68.9,82.0,76.0
20160106220000,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106221500,0.0,0.0,0,64.0,68.8,82.0,76.0
20160106223000,0.0,0.0,0,64.0,68.8,82.0,76.0
20160106224500,0.0,0.0,0,64.0,68.8,82.0,76.0
20160106230000,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106231500,0.0,0.0,0,64.0,68.7,82.0,76.0
20160106233000,0.0,0.0,0,64.0,68.6,82.0,76.0
20160106234500,0.0,0.0,0,64.0,68.6,82.0,76.0
20160107000000,0.0,0.0,0,64.0,68.4,82.0,76.0
20160107001500,0.0,0.0,0,64.0,68.4,82.0,76.0
20160107003000,0.0,0.0,0,64.0,68.3,82.0,76.0
20160107004500,0.0,0.0,0,64.0,68.3,82.0,76.0
20160107010000,0.0,0.0,0,64.0,68.3,82.0,76.0
20160107011500,0.0,0.0,0,64.0,68.2,82.0,76.0
20160107013000,0.0,0.0,0,64.0,68.2,82.0,76.0
20160107014500,0.0,0.0,0,64.0,68.2,82.0,76.0
20160107020000,0.0,0.0,0,63.2,68.2,82.0,76.0
20160107021500,0.0,0.0,0,63.2,68.3,82.0,76.0
20160107023000,0.0,0.0,0,63.2,68.3,82.0,76.0
20160107024500,0.0,0.0,0,63.2,68.3,82.0,76.0
20160107030000,0.0,0.0,0,63.2,68.2,82.0,76.0
20160107031500,0.0,0.0,0,63.2,68.2,82.0,76.0
20160107033000,0.0,0.0,0,63.2,68.1,82.0,76.0
20160107034500,0.0,0.0,0,63.2,68.1,82.0,76.0
20160107040000,0.0,0.0,0,63.2,68.2,82.0,76.0
20160107041500,0.0,0.0,0,63.2,68.1,82.0,76.0
20160107043000,0.0,0.0,0,63.2,68.3,82.0,76.0
20160107044500,0.0,0.0,0,63.2,68.4,82.0,76.0
20160107050000,0.0,0.0,0,63.2,68.3,82.0,76.0
20160107051500,0.0,0.0,0,63.2,68.5,82.0,76.0
20160107053000,0.0,0.0,0,63.2,68.4,82.0,76.0
20160107054500,0.0,0.0,0,63.2,68.5,82.0,76.0
20160107060000,0.0,0.0,0,63.2,68.5,82.0,76.0
20160107061500,0.0,0.0,0,63.2,68.4,82.0,76.0
20160107063000,0.0,0.0,0,63.2,68.6,82.0,76.0
20160107064500,0.0,0.0,0,63.2,68.5,82.0,76.0
20160107070000,0.0,0.0,0,63.2,68.4,82.0,76.0
20160107071500,0.0,0.0,0,63.2,68.2,82.0,76.0
20160107073000,0.0,0.0,0,63.2,68.2,82.0,76.0
20160107074500,0.0,0.0,0,63.2,68.2,82.0,76.0
20160107080000,0.0,0.0,0,63.2,68.3,82.0,76.0
20160107081500,0.0,0.0,0,63.2,68.4,82.0,76.0
20160107083000,0.0,0.0,0,63.2,68.3,82.0,76.0
20160107084500,0.0,0.0,0,63.2,68.3,82.0,76.0
20160107090000,0.0,0.0,0,63.2,68.5,82.0,76.0
20160107091500,0.0,0.0,0,63.2,68.9,82.0,76.0
20160107093000,0.0,0.0,0,63.2,69.1,82.0,76.0
20160107094500,0.0,0.0,0,67.7,69.9,82.0,76.0
20160107100000,0.0,0.0,0,64.4,69.1,82.0,76.0
20160107101500,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107103000,0.0,0.0,0,63.7,68.8,82.0,76.0
20160107104500,0.0,0.0,0,63.7,68.6,82.0,76.0
20160107110000,0.0,0.0,0,63.7,68.7,82.0,76.0
20160107111500,0.0,0.0,0,63.7,68.7,82.0,76.0
20160107113000,0.0,0.0,0,63.7,69.2,82.0,76.0
20160107114500,0.0,0.0,0,63.7,69.2,82.0,76.0
20160107120000,0.0,0.0,0,63.7,69.4,82.0,76.0
20160107121500,0.0,0.0,0,63.7,69.3,82.0,76.0
20160107123000,0.0,0.0,0,63.7,69.3,82.0,76.0
20160107124500,0.0,0.0,0,63.7,69.2,82.0,76.0
20160107130000,0.0,0.0,0,63.7,69.3,82.0,76.0
20160107131500,0.0,0.0,0,63.7,69.3,82.0,76.0
20160107133000,0.0,0.0,0,63.7,69.3,82.0,76.0
20160107134500,0.0,0.0,0,63.7,69.6,82.0,76.0
20160107140000,0.0,0.0,0,63.7,69.4,82.0,76.0
20160107141500,0.0,0.0,0,63.7,69.3,82.0,76.0
20160107143000,0.0,0.0,0,63.7,69.3,82.0,76.0
20160107144500,0.0,0.0,0,63.7,69.3,82.0,76.0
20160107150000,0.0,0.0,0,63.7,69.7,82.0,76.0
20160107151500,0.0,0.0,0,63.7,69.4,82.0,76.0
20160107153000,0.0,0.0,0,63.7,69.4,82.0,76.0
20160107154500,0.0,0.0,0,63.7,69.4,82.0,76.0
20160107160000,0.0,0.0,0,63.7,69.3,82.0,76.0
20160107161500,0.0,0.0,0,63.7,69.3,82.0,76.0
20160107163000,0.0,0.0,0,63.7,69.2,82.0,76.0
20160107164500,0.0,0.0,0,63.7,69.3,82.0,76.0
20160107170000,0.0,0.0,0,63.7,69.2,82.0,76.0
20160107171500,0.0,0.0,0,63.7,69.1,82.0,76.0
20160107173000,0.0,0.0,0,63.7,69.2,82.0,76.0
20160107174500,0.0,0.0,0,63.7,69.2,82.0,76.0
20160107180000,0.0,0.0,0,63.7,69.1,82.0,76.0
20160107181500,0.0,0.0,0,63.7,69.1,82.0,76.0
20160107183000,0.0,0.0,0,63.7,69.1,82.0,76.0
20160107184500,0.0,0.0,0,63.7,69.0,82.0,76.0
20160107190000,0.0,0.0,0,63.7,69.0,82.0,76.0
20160107191500,0.0,0.0,0,63.7,69.0,82.0,76.0
20160107193000,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107194500,0.0,0.0,0,63.7,69.0,82.0,76.0
20160107200000,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107201500,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107203000,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107204500,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107210000,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107211500,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107213000,0.0,0.0,0,63.7,69.0,82.0,76.0
20160107214500,0.0,0.0,0,63.7,69.0,82.0,76.0
20160107220000,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107221500,0.0,0.0,0,63.7,68.8,82.0,76.0
20160107223000,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107224500,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107230000,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107231500,0.0,0.0,0,63.7,68.9,82.0,76.0
20160107233000,0.0,0.0,0,63.7,69.0,82.0,76.0
20160107234500,0.0,0.0,0,63.7,68.9,82.0,76.0
20160108000000,0.0,0.0,0,63.7,68.8,82.0,76.0
20160108001500,0.0,0.0,0,63.7,68.7,82.0,76.0
20160108003000,0.0,0.0,0,63.7,68.6,82.0,76.0
20160108004500,0.0,0.0,0,63.7,68.6,82.0,76.0
20160108010000,0.0,0.0,0,63.7,68.4,82.0,76.0
20160108011500,0.0,0.0,0,63.7,68.3,82.0,76.0
20160108013000,0.0,0.0,0,63.7,68.2,82.0,76.0
20160108014500,0.0,0.0,0,63.7,68.2,82.0,76.0
20160108020000,0.0,0.0,0,63.7,68.1,82.0,76.0
20160108021500,0.0,0.0,0,63.7,68.1,82.0,76.0
20160108023000,0.0,0.0,0,62.8,68.0,82.0,76.0
20160108024500,0.0,0.0,0,62.8,67.9,82.0,76.0
20160108030000,0.0,0.0,0,62.8,67.9,82.0,76.0
20160108031500,0.0,0.0,0,62.8,67.9,82.0,76.0
20160108033000,0.0,0.0,0,62.8,67.8,82.0,76.0
20160108034500,0.0,0.0,0,62.8,67.8,82.0,76.0
20160108040000,0.0,0.0,0,62.8,67.7,82.0,76.0
20160108041500,0.0,0.0,0,62.8,67.7,82.0,76.0
20160108043000,0.0,0.0,0,62.8,67.7,82.0,76.0
20160108044500,0.0,0.0,0,62.8,67.6,82.0,76.0
20160108050000,0.0,0.0,0,62.8,67.6,82.0,76.0
20160108051500,0.0,0.0,0,62.8,67.5,82.0,76.0
20160108053000,0.0,0.0,0,62.8,67.5,82.0,76.0
20160108054500,0.0,0.0,0,62.8,67.5,82.0,76.0
20160108060000,0.0,0.0,0,62.1,67.4,82.0,76.0
20160108061500,0.0,0.0,0,62.1,67.4,82.0,76.0
20160108063000,0.0,0.0,0,62.1,67.6,82.0,76.0
20160108064500,0.0,0.0,0,62.1,67.7,82.0,76.0
20160108070000,0.0,0.0,0,62.1,67.9,82.0,76.0
20160108071500,0.0,0.0,0,62.8,67.8,82.0,76.0
20160108073000,0.0,0.0,0,62.8,67.9,82.0,76.0
20160108074500,0.0,0.0,0,62.8,68.1,82.0,76.0
20160108080000,0.0,0.0,0,62.8,68.0,82.0,76.0
20160108081500,0.0,0.0,0,62.8,68.7,82.0,76.0
20160108083000,0.0,0.0,0,62.8,68.3,82.0,76.0
20160108084500,0.0,0.0,0,62.8,68.5,82.0,76.0
20160108090000,0.0,0.0,0,62.8,68.6,82.0,76.0
20160108091500,0.0,0.0,0,62.8,68.4,82.0,76.0
20160108093000,0.0,0.0,0,62.8,68.4,82.0,76.0
20160108094500,0.0,0.0,0,62.8,68.8,82.0,76.0
20160108100000,0.0,0.0,0,62.8,69.2,82.0,76.0
20160108101500,0.0,0.0,0,62.8,69.3,82.0,76.0
20160108103000,0.0,0.0,0,63.6,69.5,82.0,76.0
20160108104500,0.0,0.0,0,63.6,69.3,82.0,76.0
20160108110000,0.0,0.0,0,63.6,69.3,82.0,76.0
20160108111500,0.0,0.0,0,63.6,69.2,82.0,76.0
20160108113000,0.0,0.0,0,63.6,69.3,82.0,76.0
20160108114500,0.0,0.0,0,63.6,69.3,82.0,76.0
20160108120000,0.0,0.0,0,63.6,69.3,82.0,76.0
20160108121500,0.0,0.0,0,63.6,69.6,82.0,76.0
20160108123000,0.0,0.0,0,63.6,69.3,82.0,76.0
20160108124500,0.0,0.0,0,63.6,69.5,82.0,76.0
20160108130000,0.0,0.0,0,63.6,69.4,82.0,76.0
20160108131500,0.0,0.0,0,63.6,69.3,82.0,76.0
20160108133000,0.0,0.0,0,63.6,69.4,82.0,76.0
20160108134500,0.0,0.0,0,63.6,69.2,82.0,76.0
20160108140000,0.0,0.0,0,63.6,69.3,82.0,76.0
20160108141500,0.0,0.0,0,63.6,69.3,82.0,76.0
20160108143000,0.0,0.0,0,63.6,69.4,82.0,76.0
20160108144500,0.0,0.0,0,63.6,69.5,82.0,76.0
20160108150000,0.0,0.0,0,63.6,69.6,82.0,76.0
20160108151500,0.0,0.0,0,63.6,69.5,82.0,76.0
20160108153000,0.0,0.0,0,64.4,69.6,82.0,76.0
20160108154500,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108160000,0.0,0.0,0,64.4,69.8,82.0,76.0
20160108161500,0.0,0.0,0,64.4,69.8,82.0,76.0
20160108163000,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108164500,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108170000,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108171500,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108173000,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108174500,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108180000,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108181500,0.0,0.0,0,64.4,69.6,82.0,76.0
20160108183000,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108184500,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108190000,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108191500,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108193000,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108194500,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108200000,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108201500,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108203000,0.0,0.0,0,64.4,69.7,82.0,76.0
20160108204500,0.0,0.0,0,64.4,69.8,82.0,76.0
20160108210000,0.0,0.0,0,64.4,69.8,82.0,76.0
20160108211500,0.0,0.0,0,64.4,69.6,82.0,76.0
20160108213000,0.0,0.0,0,64.4,69.6,82.0,76.0
20160108214500,0.0,0.0,0,64.4,69.6,82.0,76.0
20160108220000,0.0,0.0,0,64.4,69.5,82.0,76.0
20160108221500,0.0,0.0,0,64.4,69.5,82.0,76.0
20160108223000,0.0,0.0,0,64.4,69.6,82.0,76.0
20160108224500,0.0,0.0,0,64.4,69.4,82.0,76.0
20160108230000,0.0,0.0,0,64.4,69.4,82.0,76.0
20160108231500,0.0,0.0,0,64.4,69.4,82.0,76.0
20160108233000,0.0,0.0,0,64.4,69.5,82.0,76.0
20160108234500,0.0,0.0,0,64.4,69.4,82.0,76.0
20160109000000,0.0,0.0,0,64.4,69.3,82.0,76.0
20160109001500,0.0,0.0,0,64.4,69.5,82.0,76.0
20160109003000,0.0,0.0,0,64.4,69.6,82.0,76.0
20160109004500,0.0,0.0,0,64.4,69.6,82.0,76.0
20160109010000,0.0,0.0,0,64.4,69.5,82.0,76.0
20160109011500,0.0,0.0,0,64.4,69.6,82.0,76.0
20160109013000,0.0,0.0,0,64.4,69.4,82.0,76.0
20160109014500,0.0,0.0,0,64.4,69.5,82.0,76.0
20160109020000,0.0,0.0,0,64.4,69.6,82.0,76.0
20160109021500,0.0,0.0,0,64.4,69.6,82.0,76.0
20160109023000,0.0,0.0,0,64.3,69.6,82.0,76.0
20160109024500,0.0,0.0,0,64.3,69.4,82.0,76.0
20160109030000,0.0,0.0,0,64.3,69.4,82.0,76.0
20160109031500,0.0,0.0,0,64.3,69.4,82.0,76.0
20160109033000,0.0,0.0,0,64.3,69.3,82.0,76.0
20160109034500,0.0,0.0,0,64.3,69.4,82.0,76.0
20160109040000,0.0,0.0,0,64.3,69.4,82.0,76.0
20160109041500,0.0,0.0,0,64.3,69.3,82.0,76.0
20160109043000,0.0,0.0,0,64.3,69.4,82.0,76.0
20160109044500,0.0,0.0,0,64.3,69.3,82.0,76.0
20160109050000,0.0,0.0,0,64.3,69.2,82.0,76.0
20160109051500,0.0,0.0,0,64.3,69.2,82.0,76.0
20160109053000,0.0,0.0,0,64.3,69.2,82.0,76.0
20160109054500,0.0,0.0,0,64.3,69.4,82.0,76.0
20160109060000,0.0,0.0,0,64.3,69.3,82.0,76.0
20160109061500,0.0,0.0,0,64.3,69.2,82.0,76.0
20160109063000,0.0,0.0,0,64.3,69.2,82.0,76.0
20160109064500,0.0,0.0,0,64.3,69.2,82.0,76.0
20160109070000,0.0,0.0,0,64.3,69.2,82.0,76.0
20160109071500,135.6,26.2791,33,57.1,68.9,70.0,67.0
20160109073000,78.0,15.1163,25,59.1,69.0,70.0,67.0
20160109074500,0.0,0.0,0,60.8,68.8,70.0,67.0
20160109080000,0.0,0.0,0,62.5,68.8,70.0,67.0
20160109081500,0.0,0.0,0,63.2,68.8,70.0,67.0
20160109083000,0.0,0.0,0,63.2,68.8,70.0,67.0
20160109084500,0.0,0.0,0,63.2,68.8,70.0,67.0
20160109090000,0.0,0.0,0,63.2,68.8,70.0,67.0
20160109091500,0.0,0.0,0,63.2,68.8,70.0,67.0
20160109093000,0.0,0.0,0,63.2,68.8,70.0,67.0
20160109094500,0.0,0.0,0,63.2,68.8,70.0,67.0
20160109100000,0.0,0.0,5,62.4,69.6,70.0,67.0
20160109101500,0.0,0.0,6,62.4,69.7,70.0,67.0
20160109103000,0.0,0.0,7,62.4,69.9,70.0,67.0
20160109104500,0.0,0.0,7,62.4,69.8,70.0,67.0
20160109110000,0.0,0.0,7,62.4,69.8,70.0,67.0
20160109111500,0.0,0.0,7,62.4,69.8,70.0,67.0
20160109113000,0.0,0.0,7,62.4,69.9,70.0,67.0
20160109114500,0.0,0.0,7,62.4,69.8,70.0,67.0
20160109120000,0.0,0.0,7,62.4,69.9,70.0,67.0
20160109121500,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109123000,0.0,0.0,7,62.4,70.2,70.0,67.0
20160109124500,0.0,0.0,7,62.4,70.2,70.0,67.0
20160109130000,0.0,0.0,7,62.4,70.2,70.0,67.0
20160109131500,0.0,0.0,7,62.4,70.2,70.0,67.0
20160109133000,0.0,0.0,7,62.4,70.2,70.0,67.0
20160109134500,0.0,0.0,7,62.4,70.1,70.0,67.0
20160109140000,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109141500,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109143000,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109144500,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109150000,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109151500,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109153000,0.0,0.0,7,62.4,69.9,70.0,67.0
20160109154500,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109160000,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109161500,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109163000,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109164500,0.0,0.0,7,62.4,69.9,70.0,67.0
20160109170000,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109171500,0.0,0.0,7,62.4,69.9,70.0,67.0
20160109173000,0.0,0.0,7,62.4,70.0,70.0,67.0
20160109174500,0.0,0.0,7,62.4,69.8,70.0,67.0
20160109180000,0.0,0.0,6,62.4,69.7,70.0,67.0
20160109181500,0.0,0.0,4,62.4,69.6,70.0,67.0
20160109183000,0.0,0.0,3,62.4,69.7,70.0,67.0
20160109184500,0.0,0.0,2,62.4,69.7,70.0,67.0
20160109190000,0.0,0.0,1,63.6,69.7,70.0,67.0
20160109191500,0.0,0.0,1,63.6,69.6,70.0,67.0
20160109193000,0.0,0.0,1,63.6,69.6,70.0,67.0
20160109194500,0.0,0.0,0,63.6,69.6,70.0,67.0
20160109200000,0.0,0.0,0,63.6,69.7,70.0,67.0
20160109201500,0.0,0.0,0,63.6,69.7,70.0,67.0
20160109203000,0.0,0.0,0,63.6,69.6,70.0,67.0
20160109204500,31.2,6.0465,0,63.6,69.6,70.0,67.0
20160109210000,0.0,0.0,0,63.6,69.6,70.0,67.0
20160109211500,0.0,0.0,0,63.6,69.6,70.0,67.0
20160109213000,31.2,6.0465,1,62.8,69.7,70.0,67.0
20160109214500,0.0,0.0,0,62.8,69.6,70.0,67.0
20160109220000,0.0,0.0,0,62.8,69.4,70.0,67.0
20160109221500,0.0,0.0,0,62.8,69.5,70.0,67.0
20160109223000,0.0,0.0,0,62.8,69.4,70.0,67.0
20160109224500,0.0,0.0,1,62.8,69.1,70.0,67.0
20160109230000,0.0,0.0,0,62.8,69.3,70.0,67.0
20160109231500,0.0,0.0,0,62.8,69.2,70.0,67.0
20160109233000,0.0,0.0,0,62.8,69.2,70.0,67.0
20160109234500,0.0,0.0,0,62.8,69.2,70.0,67.0
20160110000000,0.0,0.0,0,62.8,69.1,70.0,67.0
20160110001500,0.0,0.0,0,62.8,69.2,70.0,67.0
20160110003000,0.0,0.0,0,62.8,69.2,70.0,67.0
20160110004500,0.0,0.0,0,62.8,69.1,70.0,67.0
20160110010000,0.0,0.0,0,62.8,68.9,70.0,67.0
20160110011500,0.0,0.0,0,62.8,69.0,70.0,67.0
20160110013000,0.0,0.0,0,62.8,69.0,70.0,67.0
20160110014500,0.0,0.0,0,62.8,69.0,70.0,67.0
20160110020000,0.0,0.0,1,62.8,68.9,70.0,67.0
20160110021500,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110023000,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110024500,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110030000,0.0,0.0,0,62.0,69.0,70.0,67.0
20160110031500,0.0,0.0,0,62.0,68.7,70.0,67.0
20160110033000,0.0,0.0,0,62.0,68.6,70.0,67.0
20160110034500,0.0,0.0,0,62.0,68.7,70.0,67.0
20160110040000,0.0,0.0,0,62.0,68.8,70.0,67.0
20160110041500,0.0,0.0,0,62.0,68.8,70.0,67.0
20160110043000,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110044500,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110050000,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110051500,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110053000,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110054500,0.0,0.0,1,62.0,69.0,70.0,67.0
20160110060000,0.0,0.0,0,62.0,68.8,70.0,67.0
20160110061500,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110063000,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110064500,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110070000,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110071500,0.0,0.0,0,62.0,68.8,70.0,67.0
20160110073000,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110074500,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110080000,0.0,0.0,1,62.0,68.8,70.0,67.0
20160110081500,0.0,0.0,0,62.0,68.8,70.0,67.0
20160110083000,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110084500,0.0,0.0,0,62.0,69.1,70.0,67.0
20160110090000,0.0,0.0,0,62.0,69.2,70.0,67.0
20160110091500,0.0,0.0,0,62.0,69.2,70.0,67.0
20160110093000,0.0,0.0,0,62.0,69.3,70.0,67.0
20160110094500,0.0,0.0,0,62.0,69.3,70.0,67.0
20160110100000,0.0,0.0,0,62.0,69.2,70.0,67.0
20160110101500,0.0,0.0,0,62.0,69.1,70.0,67.0
20160110103000,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110104500,0.0,0.0,0,62.0,68.6,70.0,67.0
20160110110000,0.0,0.0,0,62.0,68.7,70.0,67.0
20160110111500,0.0,0.0,0,62.0,68.5,70.0,67.0
20160110113000,0.0,0.0,0,62.0,68.5,70.0,67.0
20160110114500,0.0,0.0,0,62.0,68.7,70.0,67.0
20160110120000,0.0,0.0,0,62.0,68.6,70.0,67.0
20160110121500,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110123000,0.0,0.0,0,62.0,68.8,70.0,67.0
20160110124500,0.0,0.0,0,62.0,69.0,70.0,67.0
20160110130000,0.0,0.0,0,62.0,69.1,70.0,67.0
20160110131500,0.0,0.0,0,62.0,69.2,70.0,67.0
20160110133000,0.0,0.0,0,62.0,69.2,70.0,67.0
20160110134500,0.0,0.0,0,62.0,69.3,70.0,67.0
20160110140000,0.0,0.0,0,62.0,69.4,70.0,67.0
20160110141500,0.0,0.0,0,62.0,69.4,70.0,67.0
20160110143000,0.0,0.0,0,62.0,69.6,70.0,67.0
20160110144500,0.0,0.0,0,62.0,69.6,70.0,67.0
20160110150000,0.0,0.0,0,62.0,69.6,70.0,67.0
20160110151500,0.0,0.0,1,62.0,69.6,70.0,67.0
20160110153000,0.0,0.0,0,62.0,69.6,70.0,67.0
20160110154500,0.0,0.0,0,62.0,69.6,70.0,67.0
20160110160000,0.0,0.0,0,62.0,69.7,70.0,67.0
20160110161500,0.0,0.0,1,62.0,69.8,70.0,67.0
20160110163000,0.0,0.0,0,62.8,69.7,70.0,67.0
20160110164500,0.0,0.0,2,62.8,69.7,70.0,67.0
20160110170000,0.0,0.0,3,62.8,69.9,70.0,67.0
20160110171500,0.0,0.0,3,62.8,69.8,70.0,67.0
20160110173000,0.0,0.0,2,62.8,69.7,70.0,67.0
20160110174500,0.0,0.0,0,62.8,69.6,70.0,67.0
20160110180000,0.0,0.0,1,62.8,69.6,70.0,67.0
20160110181500,0.0,0.0,1,62.8,69.7,70.0,67.0
20160110183000,0.0,0.0,1,62.8,69.6,70.0,67.0
20160110184500,0.0,0.0,0,62.8,69.6,70.0,67.0
20160110190000,0.0,0.0,3,62.8,69.7,70.0,67.0
20160110191500,0.0,0.0,0,62.8,69.4,70.0,67.0
20160110193000,0.0,0.0,1,62.8,69.5,70.0,67.0
20160110194500,0.0,0.0,0,62.8,69.5,70.0,67.0
20160110200000,0.0,0.0,0,62.8,69.5,70.0,67.0
20160110201500,0.0,0.0,0,62.8,69.6,70.0,67.0
20160110203000,0.0,0.0,0,62.8,69.6,70.0,67.0
20160110204500,0.0,0.0,0,62.0,69.3,70.0,67.0
20160110210000,0.0,0.0,1,62.0,69.3,70.0,67.0
20160110211500,0.0,0.0,0,62.0,69.4,70.0,67.0
20160110213000,0.0,0.0,0,62.0,69.5,70.0,67.0
20160110214500,0.0,0.0,0,62.0,69.5,70.0,67.0
20160110220000,0.0,0.0,0,62.0,69.2,70.0,67.0
20160110221500,0.0,0.0,0,62.0,69.2,70.0,67.0
20160110223000,0.0,0.0,0,62.0,68.9,70.0,67.0
20160110224500,0.0,0.0,0,62.0,68.8,70.0,67.0
20160110230000,0.0,0.0,0,62.0,68.8,70.0,67.0
20160110231500,0.0,0.0,0,61.2,68.8,70.0,67.0
20160110233000,0.0,0.0,0,61.2,68.8,70.0,67.0
20160110234500,0.0,0.0,0,61.2,68.9,70.0,67.0
20160111000000,0.0,0.0,0,61.2,68.9,70.0,67.0
20160111001500,0.0,0.0,0,61.2,69.1,70.0,67.0
20160111003000,0.0,0.0,0,61.2,68.9,70.0,67.0
20160111004500,0.0,0.0,0,61.2,68.9,70.0,67.0
20160111010000,0.0,0.0,0,61.2,69.1,70.0,67.0
20160111011500,0.0,0.0,0,61.2,68.8,70.0,67.0
20160111013000,0.0,0.0,0,61.2,69.1,70.0,67.0
20160111014500,0.0,0.0,0,61.2,69.1,70.0,67.0
20160111020000,0.0,0.0,0,61.2,69.1,70.0,67.0
20160111021500,0.0,0.0,0,61.2,68.9,70.0,67.0
20160111023000,0.0,0.0,0,61.2,68.8,70.0,67.0
20160111024500,0.0,0.0,0,61.2,68.9,70.0,67.0
20160111030000,0.0,0.0,0,60.4,68.7,70.0,67.0
20160111031500,0.0,0.0,0,60.4,68.9,70.0,67.0
20160111033000,0.0,0.0,0,60.4,68.8,70.0,67.0
20160111034500,0.0,0.0,0,60.4,68.7,70.0,67.0
20160111040000,0.0,0.0,0,60.4,68.7,70.0,67.0
20160111041500,0.0,0.0,0,60.4,68.7,70.0,67.0
20160111043000,0.0,0.0,0,60.4,68.7,70.0,67.0
20160111044500,0.0,0.0,0,60.4,68.7,70.0,67.0
20160111050000,0.0,0.0,0,60.4,68.7,70.0,67.0
20160111051500,0.0,0.0,0,60.4,68.7,70.0,67.0
20160111053000,0.0,0.0,0,60.4,68.6,70.0,67.0
20160111054500,0.0,0.0,0,60.4,68.4,70.0,67.0
20160111060000,0.0,0.0,0,60.4,68.6,70.0,67.0
20160111061500,0.0,0.0,0,60.4,68.9,70.0,67.0
20160111063000,0.0,0.0,0,60.4,68.9,70.0,67.0
20160111064500,0.0,0.0,0,60.4,68.6,70.0,67.0
20160111070000,0.0,0.0,0,60.4,68.7,70.0,67.0
20160111071500,0.0,0.0,0,60.4,68.7,70.0,67.0
20160111073000,0.0,0.0,0,60.4,68.9,70.0,67.0
20160111074500,0.0,0.0,0,60.4,68.9,70.0,67.0
20160111080000,0.0,0.0,0,60.4,68.9,70.0,67.0
20160111081500,0.0,0.0,0,60.4,68.8,70.0,67.0
20160111083000,0.0,0.0,0,60.4,68.9,70.0,67.0
20160111084500,0.0,0.0,0,60.4,69.1,70.0,67.0
20160111090000,0.0,0.0,2,60.4,69.3,70.0,67.0
20160111091500,0.0,0.0,0,60.4,68.9,70.0,67.0
20160111093000,0.0,0.0,0,60.4,68.7,70.0,67.0
20160111094500,0.0,0.0,0,60.4,68.9,70.0,67.0
20160111100000,0.0,0.0,1,61.1,69.1,70.0,67.0
20160111101500,0.0,0.0,0,61.1,69.2,70.0,67.0
20160111103000,0.0,0.0,1,61.1,69.4,70.0,67.0
20160111104500,0.0,0.0,0,61.1,69.1,70.0,67.0
20160111110000,0.0,0.0,0,61.1,69.0,70.0,67.0
20160111111500,0.0,0.0,0,61.1,68.7,70.0,67.0
20160111113000,0.0,0.0,1,61.1,68.9,70.0,67.0
20160111114500,0.0,0.0,2,61.1,69.0,70.0,67.0
20160111120000,0.0,0.0,1,61.1,69.2,70.0,67.0
