PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160111121500,0.0,0.0,0,61.1,69.1,70.0,67.0
20160111123000,0.0,0.0,0,61.1,69.1,70.0,67.0
20160111124500,0.0,0.0,1,61.1,68.9,70.0,67.0
20160111130000,0.0,0.0,0,61.1,68.8,70.0,67.0
20160111131500,0.0,0.0,0,61.9,69.0,70.0,67.0
20160111133000,0.0,0.0,0,61.9,69.0,70.0,67.0
20160111134500,0.0,0.0,0,61.9,69.1,70.0,67.0
20160111140000,0.0,0.0,0,61.9,69.1,70.0,67.0
20160111141500,0.0,0.0,0,61.9,69.1,70.0,67.0
20160111143000,0.0,0.0,0,61.9,69.3,70.0,67.0
20160111144500,0.0,0.0,0,61.9,68.9,70.0,67.0
20160111150000,0.0,0.0,1,61.9,69.0,70.0,67.0
20160111151500,0.0,0.0,1,61.9,69.2,70.0,67.0
20160111153000,0.0,0.0,0,61.9,69.0,70.0,67.0
20160111154500,0.0,0.0,0,61.9,69.1,70.0,67.0
20160111160000,0.0,0.0,1,61.9,69.0,70.0,67.0
20160111161500,0.0,0.0,0,61.9,69.0,70.0,67.0
20160111163000,0.0,0.0,0,61.9,68.9,70.0,67.0
20160111164500,0.0,0.0,0,61.9,69.2,70.0,67.0
20160111170000,0.0,0.0,0,61.9,68.9,70.0,67.0
20160111171500,0.0,0.0,0,61.9,68.9,70.0,67.0
20160111173000,0.0,0.0,1,61.9,68.9,70.0,67.0
20160111174500,0.0,0.0,0,61.9,68.7,70.0,67.0
20160111180000,0.0,0.0,0,61.9,68.7,70.0,67.0
20160111181500,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111183000,0.0,0.0,0,61.9,68.5,70.0,67.0
20160111184500,0.0,0.0,0,61.9,68.5,70.0,67.0
20160111190000,0.0,0.0,0,61.9,68.5,70.0,67.0
20160111191500,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111193000,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111194500,0.0,0.0,1,61.9,68.4,70.0,67.0
20160111200000,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111201500,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111203000,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111204500,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111210000,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111211500,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111213000,0.0,0.0,0,61.9,68.6,70.0,67.0
20160111214500,0.0,0.0,0,61.9,68.5,70.0,67.0
20160111220000,0.0,0.0,0,61.9,68.6,70.0,67.0
20160111221500,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111223000,0.0,0.0,0,61.9,68.3,70.0,67.0
20160111224500,0.0,0.0,0,61.9,68.3,70.0,67.0
20160111230000,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111231500,0.0,0.0,0,61.9,68.3,70.0,67.0
20160111233000,0.0,0.0,0,61.9,68.4,70.0,67.0
20160111234500,0.0,0.0,0,61.9,68.4,70.0,67.0
20160112000000,0.0,0.0,0,61.9,68.4,70.0,67.0
20160112001500,0.0,0.0,0,61.9,68.4,70.0,67.0
20160112003000,0.0,0.0,0,61.9,68.4,70.0,67.0
20160112004500,0.0,0.0,0,61.9,68.4,70.0,67.0
20160112010000,0.0,0.0,0,61.9,68.2,70.0,67.0
20160112011500,0.0,0.0,0,61.9,68.3,70.0,67.0
20160112013000,0.0,0.0,0,61.9,68.2,70.0,67.0
20160112014500,0.0,0.0,0,61.9,68.2,70.0,67.0
20160112020000,0.0,0.0,0,61.9,68.3,70.0,67.0
20160112021500,0.0,0.0,0,61.9,68.3,70.0,67.0
20160112023000,0.0,0.0,0,61.9,68.3,70.0,67.0
20160112024500,0.0,0.0,0,61.9,68.3,70.0,67.0
20160112030000,0.0,0.0,0,61.9,68.4,70.0,67.0
20160112031500,0.0,0.0,0,61.2,68.4,70.0,67.0
20160112033000,0.0,0.0,0,61.2,68.5,70.0,67.0
20160112034500,0.0,0.0,0,61.2,68.3,70.0,67.0
20160112040000,0.0,0.0,0,61.2,68.3,70.0,67.0
20160112041500,0.0,0.0,0,61.2,68.3,70.0,67.0
20160112043000,0.0,0.0,0,61.2,68.2,70.0,67.0
20160112044500,0.0,0.0,0,61.2,68.1,70.0,67.0
20160112050000,0.0,0.0,0,61.2,68.1,70.0,67.0
20160112051500,0.0,0.0,0,61.2,68.2,70.0,67.0
20160112053000,0.0,0.0,0,61.2,68.2,70.0,67.0
20160112054500,0.0,0.0,0,61.2,68.1,70.0,67.0
20160112060000,0.0,0.0,0,61.2,68.0,70.0,67.0
20160112061500,0.0,0.0,0,61.2,68.1,70.0,67.0
20160112063000,0.0,0.0,0,61.2,68.0,70.0,67.0
20160112064500,0.0,0.0,0,61.2,67.8,70.0,67.0
20160112070000,0.0,0.0,0,61.2,67.9,70.0,67.0
20160112071500,0.0,0.0,0,61.2,68.2,70.0,67.0
20160112073000,0.0,0.0,0,61.2,68.1,70.0,67.0
20160112074500,0.0,0.0,0,61.2,68.2,70.0,67.0
20160112080000,0.0,0.0,0,61.2,68.4,70.0,67.0
20160112081500,0.0,0.0,0,61.2,68.6,70.0,67.0
20160112083000,0.0,0.0,0,61.2,68.7,70.0,67.0
20160112084500,0.0,0.0,0,61.2,68.7,70.0,67.0
20160112090000,0.0,0.0,0,61.2,68.7,70.0,67.0
20160112091500,0.0,0.0,0,61.2,68.8,70.0,67.0
20160112093000,0.0,0.0,0,61.2,69.0,70.0,67.0
20160112094500,0.0,0.0,0,61.2,68.9,70.0,67.0
20160112100000,0.0,0.0,1,61.2,69.1,70.0,67.0
20160112101500,138.0,26.7442,34,59.2,69.5,68.0,53.0
20160112103000,207.6,40.2326,43,56.0,69.3,68.0,53.0
20160112104500,260.4,50.4651,50,54.8,69.0,68.0,53.0
20160112110000,282.0,54.6512,52,54.8,68.7,68.0,53.0
20160112111500,297.6,57.6744,54,55.5,68.4,68.0,53.0
20160112113000,297.6,57.6744,53,55.5,68.2,68.0,53.0
20160112114500,297.6,57.6744,53,54.9,68.1,68.0,53.0
20160112120000,288.0,55.814,52,55.5,67.7,68.0,53.0
20160112121500,274.8,53.2558,50,55.5,67.6,68.0,53.0
20160112123000,268.2,51.9767,49,54.4,67.6,68.0,53.0
20160112124500,253.2,49.0698,48,55.9,67.6,68.0,53.0
20160112130000,237.6,46.0465,46,55.9,67.6,68.0,53.0
20160112131500,208.2,40.3488,43,55.2,67.5,68.0,53.0
20160112133000,198.0,38.3721,40,56.7,67.6,68.0,53.0
20160112134500,195.6,37.907,39,55.6,67.8,68.0,53.0
20160112140000,184.2,35.6977,38,56.7,67.7,68.0,53.0
20160112141500,180.6,35.0,38,56.7,67.8,68.0,53.0
20160112143000,183.0,35.4651,38,55.6,67.8,68.0,53.0
20160112144500,183.0,35.4651,38,56.4,67.9,68.0,53.0
20160112150000,183.0,35.4651,38,56.4,67.9,68.0,53.0
20160112151500,183.0,35.4651,38,56.4,67.9,68.0,53.0
20160112153000,183.0,35.4651,38,56.4,67.8,68.0,53.0
20160112154500,180.0,34.8837,38,56.4,67.9,68.0,53.0
20160112160000,180.0,34.8837,38,56.4,67.8,68.0,53.0
20160112161500,180.0,34.8837,38,56.4,67.9,68.0,53.0
20160112163000,181.8,35.2326,38,56.4,67.8,68.0,53.0
20160112164500,181.8,35.2326,38,56.4,67.9,68.0,53.0
20160112170000,181.8,35.2326,38,56.4,67.8,68.0,53.0
20160112171500,181.8,35.2326,38,56.4,67.9,68.0,53.0
20160112173000,181.8,35.2326,38,56.4,67.8,68.0,53.0
20160112174500,181.8,35.2326,38,56.4,67.9,68.0,53.0
20160112180000,181.8,35.2326,38,56.4,68.0,68.0,53.0
20160112181500,181.8,35.2326,38,56.4,68.1,68.0,53.0
20160112183000,181.8,35.2326,38,56.4,68.0,68.0,53.0
20160112184500,179.4,34.7674,38,56.4,68.1,68.0,53.0
20160112190000,179.4,34.7674,38,56.4,67.9,68.0,53.0
20160112191500,182.4,35.3488,38,56.4,67.9,68.0,53.0
20160112193000,178.8,34.6512,38,56.4,67.9,68.0,53.0
20160112194500,180.6,35.0,38,56.4,67.9,68.0,53.0
20160112200000,180.6,35.0,38,56.4,67.9,68.0,53.0
20160112201500,180.6,35.0,38,56.4,67.9,68.0,53.0
20160112203000,177.6,34.4186,38,56.4,67.9,68.0,53.0
20160112204500,180.0,34.8837,38,56.4,67.9,68.0,53.0
20160112210000,180.0,34.8837,38,56.4,67.9,68.0,53.0
20160112211500,180.0,34.8837,38,56.4,67.9,68.0,53.0
20160112213000,180.0,34.8837,38,56.4,67.8,68.0,53.0
20160112214500,181.8,35.2326,38,56.4,67.8,68.0,53.0
20160112220000,181.8,35.2326,38,56.4,67.8,68.0,53.0
20160112221500,181.8,35.2326,38,55.6,67.7,68.0,53.0
20160112223000,165.6,32.093,37,56.3,67.7,68.0,53.0
20160112224500,165.6,32.093,37,56.3,67.7,68.0,53.0
20160112230000,154.8,30.0,35,56.3,67.7,68.0,53.0
20160112231500,140.4,27.2093,34,56.3,67.7,68.0,53.0
20160112233000,126.6,24.5349,32,56.3,67.6,68.0,53.0
20160112234500,117.0,22.6744,31,56.3,67.7,68.0,53.0
20160113000000,115.8,22.4419,31,56.3,67.7,68.0,53.0
20160113001500,103.2,20.0,29,56.3,67.7,68.0,53.0
20160113003000,103.2,20.0,29,56.3,67.7,68.0,53.0
20160113004500,79.8,15.4651,26,57.1,67.6,68.0,53.0
20160113010000,0.0,0.0,7,58.3,67.5,68.0,53.0
20160113011500,0.0,0.0,0,60.3,67.4,68.0,53.0
20160113013000,0.0,0.0,0,59.6,67.4,68.0,53.0
20160113014500,0.0,0.0,0,59.6,67.4,68.0,53.0
20160113020000,0.0,0.0,1,60.7,67.6,68.0,53.0
20160113021500,0.0,0.0,0,60.7,67.6,68.0,53.0
20160113023000,0.0,0.0,0,60.0,67.4,68.0,53.0
20160113024500,0.0,0.0,0,60.0,67.3,68.0,53.0
20160113030000,0.0,0.0,0,60.0,67.2,68.0,53.0
20160113031500,0.0,0.0,0,60.0,67.1,68.0,53.0
20160113033000,0.0,0.0,0,60.0,66.9,68.0,53.0
20160113034500,0.0,0.0,0,60.0,66.9,68.0,53.0
20160113040000,0.0,0.0,0,60.0,66.8,68.0,53.0
20160113041500,0.0,0.0,0,60.0,66.8,68.0,53.0
20160113043000,0.0,0.0,0,59.2,66.5,68.0,53.0
20160113044500,0.0,0.0,0,59.2,66.4,68.0,53.0
20160113050000,0.0,0.0,0,59.2,66.4,68.0,53.0
20160113051500,0.0,0.0,0,59.2,66.2,68.0,53.0
20160113053000,0.0,0.0,0,59.2,66.2,68.0,53.0
20160113054500,0.0,0.0,0,59.2,66.2,68.0,53.0
20160113060000,0.0,0.0,0,59.2,66.4,68.0,53.0
20160113061500,0.0,0.0,0,59.2,66.4,68.0,53.0
20160113063000,0.0,0.0,0,59.2,66.7,68.0,53.0
20160113064500,0.0,0.0,0,59.2,66.9,68.0,53.0
20160113070000,0.0,0.0,2,59.2,67.1,68.0,53.0
20160113071500,0.0,0.0,0,59.2,67.2,68.0,53.0
20160113073000,0.0,0.0,0,59.2,67.4,68.0,53.0
20160113074500,0.0,0.0,0,59.2,67.5,68.0,53.0
20160113080000,0.0,0.0,2,59.2,67.8,68.0,53.0
20160113081500,0.0,0.0,2,59.2,67.9,68.0,53.0
20160113083000,0.0,0.0,4,59.9,68.3,68.0,53.0
20160113084500,64.8,12.5581,26,59.9,68.8,68.0,53.0
20160113090000,159.6,30.9302,38,54.3,69.2,68.0,53.0
20160113091500,205.8,39.8837,43,54.3,69.0,68.0,53.0
20160113093000,271.8,52.6744,52,55.9,69.2,68.0,53.0
20160113094500,358.8,69.5349,62,54.7,69.2,68.0,53.0
20160113100000,400.8,77.6744,68,54.7,68.9,68.0,53.0
20160113101500,450.0,87.2093,74,55.6,69.0,68.0,53.0
20160113103000,458.4,88.8372,76,55.6,68.6,68.0,53.0
20160113104500,458.4,88.8372,100,55.6,68.8,68.0,53.0
20160113110000,458.4,88.8372,100,55.6,68.7,68.0,53.0
20160113111500,458.4,88.8372,100,55.6,68.9,68.0,53.0
20160113113000,458.4,88.8372,100,54.7,68.7,68.0,53.0
20160113114500,458.4,88.8372,100,55.5,68.9,68.0,53.0
20160113120000,458.4,88.8372,100,54.7,68.8,68.0,53.0
20160113121500,458.4,88.8372,100,54.7,68.8,68.0,53.0
20160113123000,458.4,88.8372,100,54.7,68.9,68.0,53.0
20160113124500,458.4,88.8372,100,54.7,68.9,68.0,53.0
20160113130000,458.4,88.8372,100,54.7,68.8,68.0,53.0
20160113131500,458.4,88.8372,100,55.9,68.9,68.0,53.0
20160113133000,458.4,88.8372,100,53.9,68.9,68.0,53.0
20160113134500,450.0,87.2093,100,55.9,69.1,68.0,53.0
20160113140000,450.0,87.2093,100,53.9,68.7,68.0,53.0
20160113141500,450.0,87.2093,100,55.6,68.8,68.0,53.0
20160113143000,450.0,87.2093,100,55.6,68.9,68.0,53.0
20160113144500,450.0,87.2093,100,54.3,68.7,68.0,53.0
20160113150000,450.0,87.2093,100,55.5,68.7,68.0,53.0
20160113151500,456.6,88.4884,100,55.5,68.7,68.0,53.0
20160113153000,456.6,88.4884,100,55.5,68.7,68.0,53.0
20160113154500,451.8,87.5581,100,55.5,68.3,68.0,53.0
20160113160000,451.8,87.5581,100,55.5,68.1,68.0,53.0
20160113161500,451.8,87.5581,100,54.7,67.9,68.0,53.0
20160113163000,451.8,87.5581,100,54.7,67.7,68.0,53.0
20160113164500,451.8,87.5581,100,54.7,67.4,68.0,53.0
20160113170000,421.8,81.7442,61,54.7,67.3,68.0,53.0
20160113171500,373.8,72.4419,55,55.3,67.2,68.0,53.0
20160113173000,316.8,61.3953,48,55.3,67.1,68.0,53.0
20160113174500,268.2,51.9767,42,55.3,67.1,68.0,53.0
20160113180000,217.2,42.093,36,55.3,67.2,68.0,53.0
20160113181500,198.6,38.4884,34,56.3,67.4,68.0,53.0
20160113183000,172.8,33.4884,30,56.3,67.4,68.0,53.0
20160113184500,175.2,33.9535,30,56.3,67.6,68.0,53.0
20160113190000,171.0,33.1395,30,56.3,67.7,68.0,53.0
20160113191500,171.0,33.1395,30,56.3,67.8,68.0,53.0
20160113193000,171.0,33.1395,30,56.3,67.8,68.0,53.0
20160113194500,171.0,33.1395,30,56.3,67.9,68.0,53.0
20160113200000,171.0,33.1395,30,56.3,67.9,68.0,53.0
20160113201500,171.0,33.1395,30,56.3,67.9,68.0,53.0
20160113203000,171.0,33.1395,30,56.3,67.9,68.0,53.0
20160113204500,171.0,33.1395,30,56.3,67.9,68.0,53.0
20160113210000,171.0,33.1395,30,56.3,68.0,68.0,53.0
20160113211500,171.0,33.1395,30,56.3,67.9,68.0,53.0
20160113213000,171.0,33.1395,30,56.3,67.9,68.0,53.0
20160113214500,171.0,33.1395,30,56.3,67.9,68.0,53.0
20160113220000,171.0,33.1395,30,56.3,67.9,68.0,53.0
20160113221500,171.0,33.1395,30,56.3,67.9,68.0,53.0
20160113223000,171.0,33.1395,30,56.3,67.9,68.0,53.0
20160113224500,172.8,33.4884,30,56.3,67.9,68.0,53.0
20160113230000,170.4,33.0233,30,56.3,67.9,68.0,53.0
20160113231500,172.8,33.4884,30,56.3,67.9,68.0,53.0
20160113233000,170.4,33.0233,30,56.3,67.9,68.0,53.0
20160113234500,170.4,33.0233,30,56.3,67.8,68.0,53.0
20160114000000,170.4,33.0233,30,56.3,67.8,68.0,53.0
20160114001500,167.4,32.4419,30,56.3,67.7,68.0,53.0
20160114003000,164.4,31.8605,29,56.3,67.7,68.0,53.0
20160114004500,159.6,30.9302,29,56.3,67.7,68.0,53.0
20160114010000,150.6,29.186,27,56.3,67.8,68.0,53.0
20160114011500,150.6,29.186,27,56.3,67.8,68.0,53.0
20160114013000,150.6,29.186,27,56.3,67.8,68.0,53.0
20160114014500,148.8,28.8372,27,56.3,67.8,68.0,53.0
20160114020000,151.2,29.3023,27,56.3,67.8,68.0,53.0
20160114021500,148.2,28.7209,27,56.3,67.8,68.0,53.0
20160114023000,150.6,29.186,27,56.3,67.8,68.0,53.0
20160114024500,150.6,29.186,27,56.3,67.9,68.0,53.0
20160114030000,150.6,29.186,27,56.3,67.9,68.0,53.0
20160114031500,150.6,29.186,27,56.3,68.0,68.0,53.0
20160114033000,148.8,28.8372,27,56.3,68.0,68.0,53.0
20160114034500,148.8,28.8372,27,56.3,68.1,68.0,53.0
20160114040000,148.8,28.8372,27,56.3,68.1,68.0,53.0
20160114041500,148.8,28.8372,27,56.3,68.1,68.0,53.0
20160114043000,148.8,28.8372,27,56.3,68.1,68.0,53.0
20160114044500,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114050000,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114051500,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114053000,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114054500,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114060000,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114061500,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114063000,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114064500,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114070000,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114071500,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114073000,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114074500,148.8,28.8372,27,56.3,68.1,68.0,53.0
20160114080000,148.8,28.8372,27,56.3,68.2,68.0,53.0
20160114081500,157.8,30.5814,30,56.3,68.4,68.0,53.0
20160114083000,168.6,32.6744,31,56.3,68.2,68.0,53.0
20160114084500,168.6,32.6744,31,56.3,68.3,68.0,53.0
20160114090000,182.4,35.3488,33,56.3,68.4,68.0,53.0
20160114091500,210.6,40.814,36,55.3,68.4,68.0,53.0
20160114093000,208.2,40.3488,36,55.3,68.3,68.0,53.0
20160114094500,217.2,42.093,37,56.3,68.2,68.0,53.0
20160114100000,203.4,39.4186,35,55.6,67.5,68.0,53.0
20160114101500,198.6,38.4884,35,55.6,68.1,68.0,53.0
20160114103000,203.4,39.4186,35,55.6,68.0,68.0,53.0
20160114104500,208.2,40.3488,36,56.3,68.2,68.0,53.0
20160114110000,217.2,42.093,37,55.6,68.3,68.0,53.0
20160114111500,229.8,44.5349,38,55.6,68.2,68.0,53.0
20160114113000,253.2,49.0698,41,55.6,68.3,68.0,53.0
20160114114500,257.4,49.8837,41,55.6,68.3,68.0,53.0
20160114120000,257.4,49.8837,41,54.7,68.0,68.0,53.0
20160114121500,253.2,49.0698,41,55.9,68.4,68.0,53.0
20160114123000,274.8,53.2558,43,55.9,68.3,68.0,53.0
20160114124500,274.8,53.2558,43,55.9,68.1,68.0,53.0
20160114130000,274.8,53.2558,43,54.7,67.8,68.0,62.4
20160114131500,271.8,52.6744,43,54.7,67.9,68.0,62.6
20160114133000,271.8,52.6744,43,54.7,68.0,68.0,62.5
20160114134500,274.8,53.2558,43,54.7,67.9,68.0,62.5
20160114140000,271.8,52.6744,43,55.6,68.0,68.0,62.5
20160114141500,271.8,52.6744,43,54.7,68.0,68.0,62.5
20160114143000,274.8,53.2558,43,54.7,68.2,68.0,62.6
20160114144500,282.0,54.6512,44,54.7,68.2,68.0,62.5
20160114150000,288.0,55.814,45,54.7,68.4,68.0,62.6
20160114151500,291.6,56.5116,45,54.7,67.9,68.0,62.5
20160114153000,291.6,56.5116,45,54.7,67.8,68.0,62.5
20160114154500,291.6,56.5116,45,54.7,67.9,68.0,62.5
20160114160000,295.2,57.2093,45,55.5,67.8,68.0,62.5
20160114161500,295.2,57.2093,45,55.5,67.7,68.0,62.5
20160114163000,274.8,53.2558,43,55.5,67.6,68.0,62.5
20160114164500,264.6,51.2791,42,55.5,67.6,68.0,62.5
20160114170000,229.8,44.5349,38,55.5,67.5,68.0,62.5
20160114171500,221.4,42.907,37,55.5,67.6,68.0,62.5
20160114173000,212.4,41.1628,36,55.5,67.6,68.0,62.5
20160114174500,203.4,39.4186,35,55.5,67.7,68.0,62.5
20160114180000,203.4,39.4186,35,55.5,67.7,68.0,62.5
20160114181500,198.6,38.4884,34,55.5,67.9,68.0,62.5
20160114183000,198.6,38.4884,34,55.5,68.1,68.0,62.5
20160114184500,198.6,38.4884,34,55.5,68.2,68.0,62.5
20160114190000,198.6,38.4884,34,55.5,68.1,68.0,62.5
20160114191500,198.6,38.4884,34,55.5,68.3,68.0,62.5
20160114193000,212.4,41.1628,36,55.5,68.3,68.0,62.5
20160114194500,217.2,42.093,37,55.5,68.2,68.0,62.5
20160114200000,217.2,42.093,37,55.5,68.1,68.0,62.5
20160114201500,217.2,42.093,37,55.5,67.9,68.0,62.5
20160114203000,217.2,42.093,37,55.5,67.8,68.0,62.5
20160114204500,217.2,42.093,37,55.5,67.8,68.0,62.5
20160114210000,217.2,42.093,37,55.5,67.7,68.0,62.5
20160114211500,208.2,40.3488,36,55.5,67.7,68.0,62.5
20160114213000,203.4,39.4186,35,55.5,67.7,68.0,62.5
20160114214500,198.6,38.4884,34,55.5,67.7,68.0,62.5
20160114220000,186.0,36.0465,32,55.5,67.7,68.0,62.5
20160114221500,186.0,36.0465,32,55.5,67.8,68.0,62.5
20160114223000,186.0,36.0465,32,55.5,67.8,68.0,62.5
20160114224500,186.0,36.0465,32,55.5,67.7,68.0,62.5
20160114230000,186.0,36.0465,32,55.5,67.8,68.0,62.5
20160114231500,186.0,36.0465,32,55.5,67.9,68.0,62.5
20160114233000,186.0,36.0465,32,55.5,67.9,68.0,62.5
20160114234500,186.0,36.0465,32,55.5,67.9,68.0,62.5
20160115000000,186.0,36.0465,32,55.5,67.8,68.0,62.5
20160115001500,186.0,36.0465,32,55.5,67.9,68.0,62.5
20160115003000,186.0,36.0465,32,55.5,67.9,68.0,62.5
20160115004500,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115010000,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115011500,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115013000,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115014500,186.0,36.0465,32,56.2,67.8,68.0,62.5
20160115020000,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115021500,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115023000,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115024500,186.0,36.0465,32,56.2,67.8,68.0,62.5
20160115030000,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115031500,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115033000,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115034500,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115040000,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115041500,186.0,36.0465,32,56.2,67.8,68.0,62.5
20160115043000,186.0,36.0465,32,56.2,67.8,68.0,62.5
20160115044500,186.0,36.0465,32,56.2,67.9,68.0,62.5
20160115050000,186.0,36.0465,32,56.2,67.8,68.0,62.5
20160115051500,186.0,36.0465,32,56.2,67.8,68.0,62.5
20160115053000,186.0,36.0465,32,56.2,67.8,68.0,62.5
20160115054500,189.0,36.6279,32,56.2,67.8,68.0,62.5
20160115060000,186.6,36.1628,32,56.2,67.8,68.0,62.5
20160115061500,186.6,36.1628,32,56.2,67.8,68.0,62.5
20160115063000,183.6,35.5814,32,56.2,67.8,68.0,62.5
20160115064500,189.0,36.6279,32,56.2,67.9,68.0,62.5
20160115070000,186.6,36.1628,32,55.6,67.9,68.0,62.5
20160115071500,186.6,36.1628,32,55.6,67.9,68.0,62.5
20160115073000,186.6,36.1628,32,55.6,67.9,68.0,62.5
20160115074500,189.6,36.7442,32,55.6,67.9,68.0,62.5
20160115080000,189.6,36.7442,32,55.6,67.9,68.0,62.5
20160115081500,185.4,35.9302,32,55.6,68.0,68.0,62.5
20160115083000,188.4,36.5116,32,56.3,68.2,68.0,62.5
20160115084500,188.4,36.5116,32,56.3,68.4,68.0,62.5
20160115090000,193.8,37.5581,33,56.3,68.1,68.0,62.5
20160115091500,246.0,47.6744,39,55.6,68.6,68.0,62.5
20160115093000,237.6,46.0465,39,55.6,68.4,68.0,62.5
20160115094500,268.2,51.9767,42,55.6,68.4,68.0,62.5
20160115100000,264.6,51.2791,41,55.6,68.1,68.0,62.5
20160115101500,260.4,50.4651,41,55.6,68.1,68.0,62.5
20160115103000,257.4,49.8837,41,54.7,67.9,68.0,62.5
20160115104500,253.2,49.0698,40,54.7,67.7,68.0,62.5
20160115110000,241.8,46.8605,40,55.5,67.7,68.0,62.5
20160115111500,246.0,47.6744,40,55.5,67.9,68.0,62.5
20160115113000,246.0,47.6744,40,55.5,67.9,68.0,62.5
20160115114500,246.0,47.6744,40,54.7,67.7,68.0,62.5
20160115120000,241.8,46.8605,39,54.7,67.8,68.0,62.5
20160115121500,237.6,46.0465,39,54.7,67.9,68.0,62.5
20160115123000,237.6,46.0465,39,55.9,67.9,68.0,62.5
20160115124500,237.6,46.0465,39,54.7,67.8,68.0,62.5
20160115130000,229.8,44.5349,38,54.7,67.7,68.0,62.5
20160115131500,229.8,44.5349,38,56.3,68.0,68.0,62.5
20160115133000,225.6,43.7209,38,55.5,68.1,68.0,62.5
20160115134500,229.8,44.5349,38,55.5,68.2,68.0,62.5
20160115140000,229.8,44.5349,38,55.5,67.9,68.0,62.5
20160115141500,229.8,44.5349,38,55.5,67.7,68.0,62.5
20160115143000,225.6,43.7209,38,55.5,67.8,68.0,62.5
20160115144500,212.4,41.1628,36,55.5,67.9,68.0,62.5
20160115150000,212.4,41.1628,36,54.7,67.8,68.0,62.5
20160115151500,212.4,41.1628,36,55.3,67.9,68.0,62.5
20160115153000,212.4,41.1628,36,56.3,68.0,68.0,62.5
20160115154500,217.2,42.093,36,55.5,68.1,68.0,62.5
20160115160000,217.2,42.093,36,55.5,68.1,68.0,62.5
20160115161500,217.2,42.093,36,55.5,67.9,68.0,62.5
20160115163000,217.2,42.093,36,55.5,67.8,68.0,62.5
20160115164500,217.2,42.093,36,55.5,67.7,68.0,62.5
20160115170000,208.2,40.3488,35,55.5,67.7,68.0,62.5
20160115171500,192.6,37.3256,32,55.5,67.6,68.0,62.5
20160115173000,192.6,37.3256,32,55.5,67.7,68.0,62.5
20160115174500,189.0,36.6279,31,55.5,67.7,68.0,62.5
20160115180000,183.6,35.5814,31,55.5,67.7,68.0,62.5
20160115181500,179.4,34.7674,30,55.5,67.8,68.0,62.5
20160115183000,179.4,34.7674,30,56.3,67.7,68.0,62.5
20160115184500,179.4,34.7674,30,56.3,67.9,68.0,62.5
20160115190000,179.4,34.7674,30,56.3,67.9,68.0,62.5
20160115191500,177.6,34.4186,30,56.3,67.9,68.0,62.5
20160115193000,177.6,34.4186,30,56.3,67.7,68.0,62.5
20160115194500,177.6,34.4186,30,56.3,67.8,68.0,62.5
20160115200000,173.4,33.6046,30,56.3,67.7,68.0,62.5
20160115201500,173.4,33.6046,30,56.3,67.8,68.0,62.5
20160115203000,175.2,33.9535,30,56.3,67.8,68.0,62.5
20160115204500,167.4,32.4419,29,56.3,67.8,68.0,62.5
20160115210000,167.4,32.4419,29,56.3,67.9,68.0,62.5
20160115211500,167.4,32.4419,29,56.3,67.9,68.0,62.5
20160115213000,170.4,33.0233,29,56.3,67.9,68.0,62.5
20160115214500,170.4,33.0233,29,56.3,67.9,68.0,62.5
20160115220000,167.4,32.4419,29,56.3,67.9,68.0,62.5
20160115221500,167.4,32.4419,29,56.3,67.9,68.0,62.5
20160115223000,169.8,32.907,29,56.3,67.9,68.0,62.5
20160115224500,169.8,32.907,29,56.3,67.9,68.0,62.5
20160115230000,167.4,32.4419,29,56.3,67.9,68.0,62.5
20160115231500,167.4,32.4419,29,56.3,67.9,68.0,62.5
20160115233000,167.4,32.4419,29,56.3,67.9,68.0,62.5
20160115234500,167.4,32.4419,29,56.3,67.9,68.0,62.5
20160116000000,167.4,32.4419,29,56.3,67.9,68.0,62.5
20160116001500,167.4,32.4419,29,56.3,67.9,68.0,62.5
20160116003000,169.8,32.907,29,56.3,67.9,68.0,62.5
20160116004500,166.2,32.2093,29,56.3,67.8,68.0,62.5
20160116010000,169.2,32.7907,29,56.3,67.8,68.0,62.5
20160116011500,0.0,0.0,0,57.5,68.0,68.0,62.5
20160116013000,0.0,0.0,2,59.9,68.3,68.0,62.5
20160116014500,0.0,0.0,5,60.7,68.4,68.0,62.5
20160116020000,0.0,0.0,7,60.7,68.4,68.0,62.5
20160116021500,69.6,13.4884,26,59.6,68.6,68.0,62.5
20160116023000,99.6,19.3023,31,58.0,68.5,68.0,62.5
20160116024500,111.0,21.5116,33,57.2,68.4,68.0,62.5
20160116030000,120.0,23.2558,34,57.2,68.4,68.0,62.5
20160116031500,124.8,24.186,34,57.2,68.3,68.0,62.5
20160116033000,123.0,23.8372,34,57.2,68.2,68.0,62.5
20160116034500,123.0,23.8372,34,56.4,68.2,68.0,62.5
20160116040000,124.8,24.186,34,56.4,68.2,68.0,62.5
20160116041500,124.8,24.186,34,56.4,68.1,68.0,62.5
20160116043000,124.8,24.186,34,57.1,68.1,68.0,62.5
20160116044500,124.8,24.186,34,57.1,68.1,68.0,62.5
20160116050000,123.0,23.8372,34,57.1,68.1,68.0,62.5
20160116051500,123.0,23.8372,34,56.4,68.0,68.0,62.5
20160116053000,123.0,23.8372,34,56.4,67.9,68.0,62.6
20160116054500,123.0,23.8372,34,56.4,67.9,68.0,62.5
20160116060000,123.0,23.8372,34,56.4,67.9,68.0,62.5
20160116061500,123.0,23.8372,34,56.4,67.8,68.0,62.5
20160116063000,123.0,23.8372,34,56.4,67.9,68.0,62.6
20160116064500,124.8,24.186,34,56.4,67.9,68.0,62.6
20160116070000,124.8,24.186,34,56.4,67.9,68.0,62.6
20160116071500,123.0,23.8372,34,56.4,67.9,68.0,62.6
20160116073000,123.0,23.8372,34,56.4,67.7,68.0,62.6
20160116074500,123.0,23.8372,34,56.4,67.7,68.0,62.6
20160116080000,115.2,22.3256,33,56.4,67.7,68.0,62.6
20160116081500,114.0,22.093,33,57.4,67.8,68.0,62.6
20160116083000,115.2,22.3256,33,57.4,67.9,68.0,62.6
20160116084500,117.0,22.6744,33,57.4,67.9,68.0,62.6
20160116090000,115.2,22.3256,33,57.4,68.1,68.0,62.6
20160116091500,112.2,21.7442,33,57.4,68.2,68.0,62.6
20160116093000,121.8,23.6047,34,57.4,68.4,68.0,62.6
20160116094500,132.6,25.6977,35,57.4,68.3,68.0,62.5
20160116100000,132.6,25.6977,35,56.4,68.1,68.0,62.6
20160116101500,132.6,25.6977,35,56.4,68.1,68.0,62.6
20160116103000,132.6,25.6977,35,56.4,68.1,68.0,62.6
20160116104500,136.8,26.5116,36,57.2,68.3,68.0,62.5
20160116110000,151.8,29.4186,38,56.3,68.3,68.0,62.6
20160116111500,151.8,29.4186,38,56.3,68.1,68.0,62.5
20160116113000,151.8,29.4186,38,56.3,68.2,68.0,62.6
20160116114500,151.8,29.4186,38,56.3,68.1,68.0,62.6
20160116120000,151.8,29.4186,38,56.3,68.1,68.0,62.5
20160116121500,153.6,29.7674,38,56.3,68.1,68.0,62.5
20160116123000,151.2,29.3023,38,56.3,68.2,68.0,62.5
20160116124500,157.2,30.4651,38,56.3,68.3,68.0,62.5
20160116130000,160.8,31.1628,39,56.3,68.3,68.0,62.5
20160116131500,172.2,33.3721,40,56.3,68.3,68.0,62.5
20160116133000,169.8,32.907,40,57.1,68.2,68.0,62.5
20160116134500,169.8,32.907,40,55.6,68.2,68.0,62.5
20160116140000,169.8,32.907,40,56.8,68.2,68.0,62.5
20160116141500,169.8,32.907,40,55.6,68.2,68.0,62.5
20160116143000,169.8,32.907,40,56.8,68.1,68.0,62.5
20160116144500,169.8,32.907,40,55.6,68.1,68.0,62.5
20160116150000,169.8,32.907,40,56.7,68.1,68.0,62.5
20160116151500,169.8,32.907,40,56.0,68.1,68.0,62.5
20160116153000,169.8,32.907,40,56.0,68.1,68.0,62.5
20160116154500,169.8,32.907,40,56.0,68.1,68.0,62.5
20160116160000,169.8,32.907,40,56.0,68.0,68.0,62.5
20160116161500,169.8,32.907,40,56.7,68.0,68.0,62.5
20160116163000,169.8,32.907,40,56.7,68.0,68.0,62.5
20160116164500,169.8,32.907,40,55.9,68.0,68.0,62.5
20160116170000,169.8,32.907,40,56.7,67.9,68.0,62.5
20160116171500,169.8,32.907,40,56.7,67.9,68.0,62.5
20160116173000,169.8,32.907,40,55.9,67.9,68.0,62.5
20160116174500,169.8,32.907,40,55.9,67.9,68.0,62.5
20160116180000,169.8,32.907,40,55.9,67.9,68.0,62.5
20160116181500,169.8,32.907,40,55.9,67.8,68.0,62.5
20160116183000,167.4,32.4419,40,55.9,67.9,68.0,62.6
20160116184500,170.4,33.0233,40,56.8,67.9,68.0,62.5
20160116190000,170.4,33.0233,40,56.8,67.9,68.0,62.5
20160116191500,170.4,33.0233,40,56.8,67.9,68.0,62.5
20160116193000,168.6,32.6744,40,56.8,67.9,68.0,62.5
20160116194500,168.6,32.6744,40,56.8,67.9,68.0,62.5
20160116200000,168.6,32.6744,40,56.8,67.9,68.0,62.5
20160116201500,168.6,32.6744,40,56.8,67.8,68.0,62.5
20160116203000,170.4,33.0233,40,56.8,67.8,68.0,62.5
20160116204500,170.4,33.0233,40,56.8,67.8,68.0,62.5
20160116210000,170.4,33.0233,40,56.8,67.8,68.0,62.5
20160116211500,170.4,33.0233,40,56.8,67.7,68.0,62.5
20160116213000,157.8,30.5814,38,56.8,67.7,68.0,62.5
20160116214500,157.8,30.5814,38,56.8,67.7,68.0,62.5
20160116220000,144.0,27.907,36,56.8,67.6,68.0,62.5
20160116221500,139.8,27.093,35,56.8,67.7,68.0,62.5
20160116223000,132.6,25.6977,35,56.8,67.7,68.0,62.5
20160116224500,132.6,25.6977,35,56.8,67.7,68.0,62.5
20160116230000,126.6,24.5349,33,56.8,67.7,68.0,62.5
20160116231500,121.2,23.4884,33,56.8,67.8,68.0,62.5
20160116233000,121.2,23.4884,33,56.8,67.9,68.0,62.5
20160116234500,121.2,23.4884,33,56.8,67.9,68.0,62.5
20160117000000,121.2,23.4884,33,56.8,67.9,68.0,62.5
20160117001500,121.2,23.4884,33,56.8,67.9,68.0,62.5
20160117003000,121.2,23.4884,33,56.8,67.9,68.0,62.6
20160117004500,121.2,23.4884,33,56.8,67.8,68.0,62.5
20160117010000,121.2,23.4884,33,56.8,67.9,68.0,62.6
20160117011500,121.2,23.4884,33,56.8,67.8,68.0,62.6
20160117013000,121.2,23.4884,33,56.8,67.8,68.0,62.6
20160117014500,123.6,23.9535,33,56.8,67.8,68.0,62.6
20160117020000,121.2,23.4884,33,56.8,67.7,68.0,62.6
20160117021500,123.0,23.8372,33,56.0,67.7,68.0,62.7
20160117023000,109.2,21.1628,31,57.1,67.8,68.0,62.7
20160117024500,108.0,20.9302,31,57.1,67.8,68.0,62.7
20160117030000,108.0,20.9302,31,57.1,67.9,68.0,62.8
20160117031500,109.8,21.2791,31,57.1,67.8,68.0,62.8
20160117033000,109.8,21.2791,31,57.1,67.7,68.0,63.0
20160117034500,105.6,20.4651,31,56.4,67.7,68.0,62.9
20160117040000,99.0,19.186,30,56.4,67.7,68.0,63.0
20160117041500,100.8,19.5349,30,56.4,67.8,68.0,63.0
20160117043000,99.0,19.186,30,56.4,67.8,68.0,63.0
20160117044500,100.8,19.5349,30,57.1,67.8,68.0,63.0
20160117050000,99.6,19.3023,30,56.4,67.8,68.0,63.0
20160117051500,95.4,18.4884,30,56.4,67.7,68.0,63.0
20160117053000,92.4,17.907,29,57.2,67.7,68.0,63.0
20160117054500,83.4,16.1628,28,57.2,67.7,68.0,63.0
20160117060000,83.4,16.1628,28,57.2,67.7,68.0,63.0
20160117061500,47.4,9.186,24,58.7,67.7,68.0,63.0
20160117063000,0.0,0.0,9,59.5,67.7,68.0,63.0
20160117064500,0.0,0.0,9,58.4,67.7,68.0,63.0
20160117070000,51.6,10.0,24,59.9,67.8,68.0,63.0
20160117071500,54.0,10.4651,25,59.9,67.8,68.0,63.0
20160117073000,51.6,10.0,25,59.9,67.8,68.0,63.0
20160117074500,51.6,10.0,25,59.9,67.8,68.0,63.0
20160117080000,54.0,10.4651,25,59.9,67.8,68.0,63.0
20160117081500,54.0,10.4651,25,59.9,67.9,68.0,63.0
20160117083000,51.6,10.0,25,59.9,68.2,68.0,63.0
20160117084500,69.6,13.4884,27,59.2,68.4,68.0,63.0
20160117090000,83.4,16.1628,29,57.6,68.2,68.0,63.0
20160117091500,85.8,16.6279,29,57.6,68.0,68.0,63.0
20160117093000,85.8,16.6279,29,57.6,67.9,68.0,63.0
20160117094500,85.8,16.6279,29,57.6,67.9,68.0,63.0
20160117100000,84.6,16.3953,29,57.6,67.9,68.0,63.0
20160117101500,84.6,16.3953,29,57.6,67.9,68.0,63.0
20160117103000,85.8,16.6279,29,57.6,67.8,68.0,63.0
20160117104500,84.6,16.3953,29,57.6,67.8,68.0,63.0
20160117110000,83.4,16.1628,29,57.6,67.8,68.0,63.0
20160117111500,84.6,16.3953,29,57.6,67.9,68.0,63.0
20160117113000,83.4,16.1628,29,57.6,68.0,68.0,63.0
20160117114500,84.6,16.3953,29,58.3,67.9,68.0,63.0
20160117120000,83.4,16.1628,29,58.3,67.9,68.0,63.0
20160117121500,83.4,16.1628,29,58.3,67.9,68.0,63.0
20160117123000,82.2,15.9302,29,58.3,68.1,68.0,63.0
20160117124500,87.0,16.8605,30,58.3,68.4,68.0,63.0
20160117130000,114.0,22.093,33,57.6,68.5,68.0,63.0
20160117131500,128.4,24.8837,35,57.6,68.3,68.0,63.0
20160117133000,128.4,24.8837,35,57.6,68.2,68.0,63.0
20160117134500,128.4,24.8837,35,57.6,68.0,68.0,63.0
20160117140000,128.4,24.8837,35,57.6,67.9,68.0,63.0
20160117141500,124.8,24.186,35,57.6,67.9,68.0,63.0
20160117143000,126.6,24.5349,35,56.9,67.9,68.0,63.0
20160117144500,128.4,24.8837,35,56.9,67.9,68.0,63.0
20160117150000,128.4,24.8837,35,56.9,67.9,68.0,63.0
20160117151500,128.4,24.8837,35,56.9,67.9,68.0,63.0
20160117153000,128.4,24.8837,35,56.9,67.9,68.0,63.0
20160117154500,125.4,24.3023,35,56.9,67.9,68.0,63.0
20160117160000,127.2,24.6512,35,56.9,67.9,68.0,63.0
20160117161500,127.2,24.6512,35,56.9,67.9,68.0,63.0
20160117163000,127.2,24.6512,35,56.9,67.9,68.0,63.0
20160117164500,127.2,24.6512,35,56.9,67.9,68.0,63.0
20160117170000,127.2,24.6512,35,56.9,67.8,68.0,63.0
20160117171500,127.2,24.6512,35,56.9,67.8,68.0,63.0
20160117173000,127.2,24.6512,35,56.9,67.7,68.0,63.0
20160117174500,127.2,24.6512,35,56.9,67.8,68.0,63.0
20160117180000,127.2,24.6512,35,56.9,67.8,68.0,63.0
20160117181500,127.2,24.6512,35,56.9,67.8,68.0,63.0
20160117183000,125.4,24.3023,35,57.6,67.8,68.0,63.0
20160117184500,127.2,24.6512,35,57.6,67.9,68.0,63.0
20160117190000,127.2,24.6512,35,56.8,67.8,68.0,63.0
20160117191500,127.2,24.6512,35,57.4,67.8,68.0,63.0
20160117193000,127.2,24.6512,35,56.8,67.8,68.0,63.0
20160117194500,127.2,24.6512,35,56.8,67.7,68.0,63.0
20160117200000,123.6,23.9535,34,56.8,67.8,68.0,63.0
20160117201500,123.6,23.9535,34,56.8,67.8,68.0,63.0
20160117203000,123.6,23.9535,34,56.8,67.8,68.0,63.0
20160117204500,123.6,23.9535,34,56.8,67.7,68.0,63.0
20160117210000,123.6,23.9535,34,56.8,67.7,68.0,63.0
20160117211500,115.8,22.4419,33,56.8,67.7,68.0,63.0
20160117213000,112.2,21.7442,33,56.8,67.8,68.0,63.0
20160117214500,109.8,21.2791,33,56.8,67.8,68.0,63.0
20160117220000,109.8,21.2791,33,56.8,67.8,68.0,63.0
20160117221500,111.0,21.5116,33,56.8,67.8,68.0,63.0
20160117223000,108.0,20.9302,32,56.8,67.7,68.0,63.0
20160117224500,105.6,20.4651,31,56.8,67.8,68.0,63.0
20160117230000,105.6,20.4651,31,56.8,67.8,68.0,63.0
20160117231500,105.6,20.4651,31,56.8,67.8,68.0,63.0
20160117233000,102.0,19.7674,30,56.8,67.8,68.0,63.0
20160117234500,100.8,19.5349,30,56.8,67.8,68.0,63.0
20160118000000,102.0,19.7674,30,56.8,67.8,68.0,63.0
20160118001500,102.0,19.7674,30,56.8,67.9,68.0,63.0
20160118003000,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118004500,100.8,19.5349,30,56.8,67.9,68.0,63.0
20160118010000,99.6,19.3023,30,56.8,67.9,68.0,63.0
20160118011500,99.6,19.3023,30,56.8,68.0,68.0,63.0
20160118013000,102.0,19.7674,30,56.8,68.1,68.0,63.0
20160118014500,100.8,19.5349,30,56.8,68.1,68.0,63.0
20160118020000,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118021500,99.6,19.3023,30,56.8,68.2,68.0,63.0
20160118023000,99.6,19.3023,30,56.8,68.2,68.0,63.0
20160118024500,99.6,19.3023,30,56.8,68.2,68.0,63.0
20160118030000,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118031500,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118033000,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118034500,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118040000,100.8,19.5349,30,56.8,68.1,68.0,63.0
20160118041500,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118043000,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118044500,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118050000,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118051500,99.6,19.3023,30,56.8,68.2,68.0,63.0
20160118053000,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118054500,99.6,19.3023,30,56.8,68.1,68.0,63.0
20160118060000,99.6,19.3023,30,56.0,68.0,68.0,63.0
20160118061500,100.8,19.5349,30,56.0,67.9,68.0,63.0
20160118063000,99.6,19.3023,30,56.0,67.9,68.0,63.0
20160118064500,100.8,19.5349,30,56.0,68.0,68.0,63.0
20160118070000,99.6,19.3023,30,56.0,67.9,68.0,63.0
20160118071500,97.8,18.9535,30,56.0,67.7,68.0,63.0
20160118073000,96.6,18.7209,30,56.0,67.7,68.0,63.0
20160118074500,93.6,18.1395,29,56.7,67.7,68.0,63.0
20160118080000,75.6,14.6512,27,57.5,67.8,68.0,63.0
20160118081500,57.0,11.0465,26,59.1,67.7,68.0,63.0
20160118083000,66.6,12.907,27,59.1,68.1,68.0,63.0
20160118084500,63.0,12.2093,27,59.1,68.2,68.0,63.0
20160118090000,95.4,18.4884,31,57.6,68.5,68.0,63.0
20160118091500,129.0,25.0,35,56.8,68.6,68.0,63.0
20160118093000,154.2,29.8837,38,56.8,68.3,68.0,63.0
20160118094500,178.2,34.5349,41,55.9,68.6,68.0,63.0
20160118100000,190.8,36.9767,43,55.9,68.3,68.0,63.0
20160118101500,190.8,36.9767,43,55.9,68.4,68.0,63.0
20160118103000,211.8,41.0465,45,55.9,68.4,68.0,63.0
20160118104500,253.2,49.0698,50,55.9,68.6,68.0,63.0
20160118110000,274.8,53.2558,52,55.2,68.5,68.0,63.0
20160118111500,268.2,51.9767,50,55.2,67.9,68.0,63.0
20160118113000,253.2,49.0698,48,55.2,67.6,68.0,63.0
20160118114500,249.6,48.3721,48,55.2,67.9,68.0,63.0
20160118120000,225.6,43.7209,46,55.2,67.5,68.0,63.0
20160118121500,203.4,39.4186,42,56.0,67.5,68.0,63.0
20160118123000,191.4,37.093,41,56.0,67.7,68.0,63.0
20160118124500,196.2,38.0233,42,56.0,67.8,68.0,63.0
20160118130000,199.8,38.7209,42,56.0,68.0,68.0,63.0
20160118131500,199.8,38.7209,42,56.0,67.9,68.0,63.0
20160118133000,199.8,38.7209,42,55.2,68.2,68.0,63.0
20160118134500,197.4,38.2558,42,56.7,67.9,68.0,63.0
20160118140000,197.4,38.2558,42,55.2,67.9,68.0,63.0
20160118141500,197.4,38.2558,42,56.7,67.9,68.0,63.0
20160118143000,197.4,38.2558,42,55.6,67.9,68.0,63.0
20160118144500,212.4,41.1628,45,55.6,68.3,68.0,63.0
20160118150000,229.8,44.5349,46,55.6,68.3,68.0,63.0
20160118151500,225.6,43.7209,46,55.6,68.1,68.0,63.0
20160118153000,225.6,43.7209,46,55.6,68.1,68.0,63.0
20160118154500,221.4,42.907,46,55.6,67.9,68.0,63.0
20160118160000,221.4,42.907,46,54.7,68.0,68.0,63.0
20160118161500,221.4,42.907,46,56.3,67.8,68.0,63.0
20160118163000,221.4,42.907,46,55.2,67.7,68.0,63.0
20160118164500,208.2,40.3488,44,55.9,67.7,68.0,63.0
20160118170000,208.2,40.3488,44,55.9,67.7,68.0,63.0
20160118171500,198.6,38.4884,43,55.2,67.7,68.0,63.0
20160118173000,198.6,38.4884,43,56.5,67.7,68.0,63.0
20160118174500,194.4,37.6744,41,56.5,67.9,68.0,63.0
20160118180000,194.4,37.6744,41,56.5,67.9,68.0,63.0
20160118181500,194.4,37.6744,41,56.5,67.9,68.0,63.0
20160118183000,194.4,37.6744,41,56.5,67.9,68.0,63.0
20160118184500,194.4,37.6744,41,56.5,68.0,68.0,63.0
20160118190000,194.4,37.6744,41,56.5,67.9,68.0,63.0
20160118191500,194.4,37.6744,41,56.5,68.0,68.0,63.0
20160118193000,194.4,37.6744,41,56.5,67.9,68.0,63.0
20160118194500,190.8,36.9767,41,56.5,67.9,68.0,63.0
20160118200000,193.8,37.5581,41,56.5,67.9,68.0,63.0
20160118201500,189.6,36.7442,41,56.5,68.0,68.0,63.0
20160118203000,193.8,37.5581,41,56.5,67.9,68.0,63.0
20160118204500,193.8,37.5581,41,56.5,68.0,68.0,63.0
20160118210000,193.8,37.5581,41,56.5,67.9,68.0,63.0
20160118211500,193.8,37.5581,41,56.5,67.9,68.0,63.0
20160118213000,190.2,36.8605,41,55.6,67.9,68.0,63.0
20160118214500,195.0,37.7907,41,55.6,67.9,68.0,63.0
20160118220000,189.0,36.6279,41,55.6,67.9,68.0,63.0
20160118221500,189.0,36.6279,41,55.6,67.9,68.0,63.0
20160118223000,189.0,36.6279,41,55.6,67.9,68.0,63.0
20160118224500,189.0,36.6279,41,55.6,67.8,68.0,63.0
20160118230000,189.0,36.6279,41,55.6,67.9,68.0,63.0
20160118231500,191.4,37.093,41,55.6,67.8,68.0,63.0
20160118233000,189.0,36.6279,41,55.6,67.7,68.0,63.0
20160118234500,185.4,35.9302,40,55.6,67.8,68.0,63.0
20160119000000,180.6,35.0,39,55.6,67.7,68.0,63.0
20160119001500,177.6,34.4186,39,55.6,67.7,68.0,63.0
20160119003000,169.8,32.907,38,55.6,67.7,68.0,63.0
20160119004500,165.6,32.093,38,55.6,67.7,68.0,63.0
20160119010000,160.2,31.0465,37,55.6,67.8,68.0,63.0
20160119011500,160.2,31.0465,37,55.6,67.8,68.0,63.0
20160119013000,160.2,31.0465,37,55.6,67.9,68.0,63.0
20160119014500,162.0,31.3953,37,55.6,67.8,68.0,63.0
20160119020000,162.0,31.3953,37,55.6,67.8,68.0,63.0
20160119021500,162.0,31.3953,37,55.6,67.8,68.0,63.0
20160119023000,153.6,29.7674,36,55.6,67.6,68.0,63.0
20160119024500,138.6,26.8605,34,55.6,67.7,68.0,63.0
20160119030000,138.6,26.8605,34,55.6,67.7,68.0,63.0
20160119031500,138.6,26.8605,34,55.6,67.8,68.0,63.0
20160119033000,138.6,26.8605,34,55.6,67.8,68.0,63.0
20160119034500,138.6,26.8605,34,55.6,67.8,68.0,63.0
20160119040000,138.6,26.8605,34,55.6,67.8,68.0,63.0
20160119041500,138.6,26.8605,34,55.6,67.8,68.0,63.0
20160119043000,138.6,26.8605,34,53.5,67.8,68.0,63.0
20160119044500,132.6,25.6977,34,53.5,67.7,68.0,63.0
20160119050000,129.0,25.0,33,53.5,67.7,68.0,63.0
20160119051500,123.0,23.8372,33,54.3,67.7,68.0,63.0
20160119053000,114.0,22.093,32,54.3,67.7,68.0,63.0
20160119054500,105.6,20.4651,30,55.1,67.7,68.0,63.0
20160119060000,104.4,20.2326,30,55.1,67.8,68.0,63.0
20160119061500,104.4,20.2326,30,55.1,67.9,68.0,63.0
20160119063000,103.2,20.0,30,55.1,68.0,68.0,63.0
20160119064500,103.2,20.0,30,55.1,67.9,68.0,63.0
20160119070000,103.2,20.0,30,55.1,67.9,68.0,63.0
20160119071500,102.0,19.7674,30,55.1,67.9,68.0,63.0
20160119073000,102.0,19.7674,30,55.1,67.8,68.0,63.0
20160119074500,103.2,20.0,30,55.1,67.9,68.0,63.0
20160119080000,103.2,20.0,30,55.1,67.9,68.0,63.0
20160119081500,103.2,20.0,30,55.1,67.9,68.0,63.0
20160119083000,103.2,20.0,30,55.9,68.1,68.0,63.0
20160119084500,112.8,21.8605,33,55.9,68.3,68.0,63.0
20160119090000,112.8,21.8605,33,55.9,68.2,68.0,63.0
20160119091500,123.6,23.9535,34,55.9,68.4,68.0,63.0
20160119093000,207.0,40.1163,44,54.1,69.0,68.0,63.0
20160119094500,282.0,54.6512,52,55.1,68.8,68.0,63.0
20160119100000,274.8,53.2558,51,55.1,68.5,68.0,63.0
20160119101500,278.4,53.9535,52,55.1,68.3,68.0,63.0
20160119103000,271.8,52.6744,51,55.9,68.1,68.0,63.0
20160119104500,268.2,51.9767,51,55.9,67.9,68.0,63.0
20160119110000,271.8,52.6744,51,55.9,68.0,68.0,63.0
20160119111500,274.8,53.2558,51,55.9,67.8,68.0,63.0
20160119113000,271.8,52.6744,51,55.2,67.7,68.0,63.0
20160119114500,257.4,49.8837,49,55.2,67.6,68.0,63.0
20160119120000,246.0,47.6744,48,55.2,67.8,68.0,63.0
20160119121500,246.0,47.6744,48,55.2,68.1,68.0,63.0
20160119123000,241.8,46.8605,48,55.2,68.1,68.0,63.0
20160119124500,241.8,46.8605,48,55.2,67.9,68.0,63.0
20160119130000,246.0,47.6744,48,55.9,68.1,68.0,63.0
20160119131500,241.8,46.8605,48,55.9,68.1,68.0,62.9
20160119133000,253.2,49.0698,49,54.7,68.4,68.0,62.8
20160119134500,288.0,55.814,54,55.8,68.4,68.0,62.8
20160119140000,288.0,55.814,53,55.2,67.9,68.0,62.9
20160119141500,288.0,55.814,53,54.6,67.9,68.0,62.8
20160119143000,288.0,55.814,53,56.3,67.9,68.0,62.7
20160119144500,282.0,54.6512,53,54.7,67.8,68.0,62.7
20160119150000,288.0,55.814,53,54.7,67.8,68.0,62.7
20160119151500,274.8,53.2558,52,54.7,67.9,68.0,62.6
20160119153000,274.8,53.2558,52,55.8,67.9,68.0,62.5
20160119154500,271.8,52.6744,52,55.8,67.8,68.0,62.6
20160119160000,260.4,50.4651,50,54.7,67.6,68.0,62.5
20160119161500,237.6,46.0465,48,56.3,67.6,68.0,62.6
20160119163000,234.0,45.3488,47,55.1,67.6,68.0,62.6
20160119164500,225.6,43.7209,47,56.5,67.6,68.0,62.6
20160119170000,221.4,42.907,46,55.1,67.7,68.0,62.5
20160119171500,221.4,42.907,46,56.7,67.7,68.0,62.5
20160119173000,212.4,41.1628,45,55.1,67.7,68.0,62.6
20160119174500,208.2,40.3488,44,56.7,67.7,68.0,62.6
20160119180000,203.4,39.4186,43,55.2,67.8,68.0,62.5
20160119181500,203.4,39.4186,43,56.8,67.8,68.0,62.5
20160119183000,203.4,39.4186,43,55.2,67.8,68.0,62.5
20160119184500,203.4,39.4186,43,56.8,67.9,68.0,62.5
20160119190000,203.4,39.4186,43,55.2,67.8,68.0,62.5
20160119191500,203.4,39.4186,43,56.7,67.8,68.0,62.5
20160119193000,203.4,39.4186,43,55.6,67.9,68.0,62.6
20160119194500,203.4,39.4186,43,56.3,67.8,68.0,62.6
20160119200000,203.4,39.4186,43,56.3,67.8,68.0,62.5
20160119201500,203.4,39.4186,43,55.5,67.8,68.0,62.5
20160119203000,203.4,39.4186,43,56.7,67.9,68.0,62.6
20160119204500,203.4,39.4186,43,55.6,67.9,68.0,62.6
20160119210000,203.4,39.4186,43,55.6,67.9,68.0,62.6
20160119211500,198.6,38.4884,43,56.7,67.9,68.0,62.5
20160119213000,203.4,39.4186,43,55.6,67.9,68.0,62.6
20160119214500,203.4,39.4186,43,55.6,67.8,68.0,62.5
20160119220000,203.4,39.4186,43,55.6,67.8,68.0,62.5
20160119221500,203.4,39.4186,43,55.6,67.9,68.0,62.6
20160119223000,203.4,39.4186,43,56.7,67.9,68.0,62.5
20160119224500,208.2,40.3488,43,56.0,67.9,68.0,62.5
20160119230000,203.4,39.4186,43,56.0,67.8,68.0,62.6
20160119231500,208.2,40.3488,43,55.4,67.8,68.0,62.6
20160119233000,198.6,38.4884,43,56.0,67.8,68.0,62.5
20160119234500,203.4,39.4186,43,56.0,67.8,68.0,62.5
20160120000000,203.4,39.4186,43,56.0,67.7,68.0,62.5
20160120001500,203.4,39.4186,43,56.0,67.7,68.0,62.5
20160120003000,198.6,38.4884,43,56.0,67.8,68.0,62.5
20160120004500,198.6,38.4884,43,56.0,67.8,68.0,62.5
20160120010000,198.6,38.4884,43,56.0,67.8,68.0,62.5
20160120011500,0.0,0.0,0,57.8,68.1,68.0,62.5
20160120013000,63.0,12.2093,27,60.3,68.8,68.0,62.5
20160120014500,99.6,19.3023,32,58.4,68.8,68.0,62.5
20160120020000,132.6,25.6977,36,57.6,68.7,68.0,62.5
20160120021500,154.8,30.0,39,56.9,68.6,68.0,62.5
20160120023000,166.8,32.3256,40,56.9,68.4,68.0,62.5
20160120024500,179.4,34.7674,41,55.6,68.4,68.0,62.5
20160120030000,192.6,37.3256,43,55.6,68.4,68.0,62.5
20160120031500,198.0,38.3721,44,55.6,68.2,68.0,62.5
20160120033000,198.0,38.3721,44,55.6,68.2,68.0,62.5
20160120034500,198.0,38.3721,44,56.3,68.2,68.0,62.5
20160120040000,198.0,38.3721,44,56.3,68.1,68.0,62.5
20160120041500,198.0,38.3721,44,56.3,68.2,68.0,62.5
20160120043000,198.0,38.3721,44,56.3,68.1,68.0,62.5
20160120044500,198.0,38.3721,44,56.3,68.1,68.0,62.5
20160120050000,198.0,38.3721,44,56.3,68.1,68.0,62.5
20160120051500,198.0,38.3721,44,56.3,68.1,68.0,62.5
20160120053000,198.0,38.3721,44,56.3,68.0,68.0,62.5
20160120054500,198.0,38.3721,44,56.3,68.0,68.0,62.5
20160120060000,198.0,38.3721,44,56.3,68.0,68.0,62.5
20160120061500,204.0,39.5349,44,54.7,67.9,68.0,62.5
20160120063000,204.0,39.5349,44,55.9,67.8,68.0,62.5
20160120064500,201.6,39.0698,43,55.9,67.8,68.0,62.5
20160120070000,201.6,39.0698,43,55.9,67.8,68.0,62.5
20160120071500,201.6,39.0698,43,54.7,67.7,68.0,62.5
20160120073000,190.8,36.9767,42,56.3,67.7,68.0,62.5
20160120074500,193.2,37.4419,42,56.3,67.9,68.0,62.5
20160120080000,193.2,37.4419,42,55.2,67.9,68.0,62.5
20160120081500,193.2,37.4419,42,55.2,67.8,68.0,62.5
20160120083000,221.4,42.907,46,55.9,68.4,68.0,62.5
20160120084500,203.4,39.4186,44,55.2,68.3,68.0,62.5
20160120090000,237.6,46.0465,48,55.2,68.4,68.0,53.0
20160120091500,264.6,51.2791,50,53.9,68.5,68.0,53.0
20160120093000,264.6,51.2791,50,53.9,68.4,68.0,53.0
20160120094500,313.2,60.6977,56,54.7,68.4,68.0,53.0
20160120100000,319.8,61.9767,57,54.7,68.5,68.0,53.0
20160120101500,353.4,68.4884,61,54.7,68.4,68.0,53.0
20160120103000,347.4,67.3256,60,54.7,68.1,68.0,53.0
20160120104500,347.4,67.3256,60,54.7,68.1,68.0,53.0
20160120110000,347.4,67.3256,60,54.7,68.4,68.0,53.0
20160120111500,355.8,68.9535,61,55.3,68.3,68.0,53.0
20160120113000,355.8,68.9535,62,55.3,68.2,68.0,53.0
20160120114500,361.2,70.0,62,55.9,68.2,68.0,53.0
20160120120000,361.2,70.0,62,55.9,68.1,68.0,53.0
20160120121500,361.2,70.0,62,56.7,67.9,68.0,53.0
20160120123000,350.4,67.907,60,55.1,67.6,68.0,53.0
20160120124500,345.6,66.9767,59,55.9,67.6,68.0,53.0
20160120130000,336.6,65.2326,58,57.9,67.7,68.0,53.0
20160120131500,336.6,65.2326,58,57.9,68.0,68.0,53.0
20160120133000,336.6,65.2326,58,57.9,68.2,68.0,53.0
20160120134500,331.2,64.186,58,56.4,68.1,68.0,53.0
20160120140000,331.2,64.186,58,56.4,67.9,68.0,53.0
20160120141500,347.4,67.3256,60,58.5,68.4,68.0,53.0
20160120143000,381.6,73.9535,64,58.5,68.6,68.0,53.0
20160120144500,421.8,81.7442,70,58.5,68.7,68.0,53.0
20160120150000,439.2,85.1163,73,55.6,68.3,68.0,53.0
20160120151500,430.8,83.4884,72,57.5,67.9,68.0,53.0
20160120153000,430.8,83.4884,72,57.5,67.9,68.0,53.0
20160120154500,430.8,83.4884,72,57.5,67.8,68.0,53.0
20160120160000,430.8,83.4884,72,57.5,67.8,68.0,53.0
20160120161500,417.0,80.814,69,55.6,67.6,68.0,53.0
20160120163000,355.8,68.9535,61,54.7,67.2,68.0,53.0
20160120164500,316.8,61.3953,57,57.9,67.3,68.0,53.0
20160120170000,310.2,60.1163,56,57.9,67.5,68.0,53.0
20160120171500,297.6,57.6744,54,57.9,67.6,68.0,53.0
20160120173000,291.6,56.5116,53,57.9,67.6,68.0,53.0
20160120174500,274.8,53.2558,52,56.8,67.6,68.0,53.0
20160120180000,253.2,49.0698,49,56.8,67.5,68.0,53.0
20160120181500,253.2,49.0698,49,56.8,67.7,68.0,53.0
20160120183000,237.6,46.0465,48,56.8,67.6,68.0,53.0
20160120184500,225.6,43.7209,46,56.8,67.7,68.0,53.0
20160120190000,225.6,43.7209,46,56.8,67.7,68.0,53.0
20160120191500,225.6,43.7209,46,56.8,67.7,68.0,53.0
20160120193000,221.4,42.907,45,56.8,67.7,68.0,53.0
20160120194500,208.2,40.3488,44,56.8,67.8,68.0,53.0
20160120200000,208.2,40.3488,44,56.8,67.7,68.0,53.0
20160120201500,203.4,39.4186,43,56.8,67.8,68.0,53.0
20160120203000,203.4,39.4186,43,56.8,67.8,68.0,53.0
20160120204500,203.4,39.4186,43,56.8,67.8,68.0,53.0
20160120210000,203.4,39.4186,43,56.0,67.8,68.0,53.0
20160120211500,203.4,39.4186,43,56.0,67.8,68.0,53.0
20160120213000,203.4,39.4186,43,56.0,67.8,68.0,53.0
20160120214500,203.4,39.4186,43,56.0,67.7,68.0,53.0
20160120220000,198.6,38.4884,43,56.0,67.7,68.0,53.0
20160120221500,184.8,35.814,40,56.0,67.7,68.0,53.0
20160120223000,184.8,35.814,40,56.0,67.7,68.0,53.0
20160120224500,181.2,35.1163,40,56.0,67.7,68.0,53.0
20160120230000,176.4,34.186,39,56.0,67.7,68.0,53.0
20160120231500,176.4,34.186,39,56.0,67.7,68.0,53.0
20160120233000,171.6,33.2558,39,56.0,67.8,68.0,53.0
20160120234500,171.6,33.2558,39,56.0,67.7,68.0,53.0
20160121000000,158.4,30.6977,38,56.0,67.8,68.0,53.0
20160121001500,161.4,31.2791,38,56.0,67.9,68.0,53.0
20160121003000,161.4,31.2791,38,56.0,67.9,68.0,53.0
20160121004500,161.4,31.2791,38,55.2,67.9,68.0,53.0
20160121010000,161.4,31.2791,38,55.2,67.8,68.0,53.0
20160121011500,161.4,31.2791,38,55.2,67.8,68.0,53.0
20160121013000,161.4,31.2791,38,55.2,67.9,68.0,53.0
20160121014500,161.4,31.2791,38,55.2,67.9,68.0,53.0
20160121020000,161.4,31.2791,38,55.2,67.8,68.0,53.0
20160121021500,161.4,31.2791,38,55.2,67.9,68.0,53.0
20160121023000,161.4,31.2791,38,55.2,68.0,68.0,53.0
20160121024500,161.4,31.2791,38,55.2,67.9,68.0,53.0
20160121030000,161.4,31.2791,38,55.2,67.9,68.0,53.0
20160121031500,161.4,31.2791,38,55.2,67.9,68.0,53.0
20160121033000,161.4,31.2791,38,55.2,67.8,68.0,53.0
20160121034500,161.4,31.2791,38,55.2,67.8,68.0,53.0
20160121040000,161.4,31.2791,38,55.2,67.9,68.0,53.0
20160121041500,161.4,31.2791,38,55.2,67.8,68.0,53.0
20160121043000,161.4,31.2791,38,55.2,67.8,68.0,53.0
20160121044500,161.4,31.2791,38,55.2,67.7,68.0,53.0
20160121050000,156.6,30.3488,37,55.2,67.7,68.0,53.0
20160121051500,148.8,28.8372,36,55.2,67.7,68.0,53.0
20160121053000,142.8,27.6744,35,55.2,67.8,68.0,53.0
20160121054500,140.4,27.2093,35,55.2,67.8,68.0,53.0
20160121060000,142.8,27.6744,35,55.2,67.9,68.0,53.0
20160121061500,142.8,27.6744,35,55.2,67.8,68.0,53.0
20160121063000,142.8,27.6744,35,55.2,67.8,68.0,53.0
20160121064500,142.8,27.6744,35,55.2,67.7,68.0,53.0
20160121070000,132.0,25.5814,34,55.2,67.7,68.0,53.0
20160121071500,132.0,25.5814,34,55.2,67.7,68.0,53.0
20160121073000,132.0,25.5814,34,55.2,67.8,68.0,53.0
20160121074500,132.0,25.5814,34,55.2,67.8,68.0,53.0
20160121080000,132.0,25.5814,34,55.2,67.8,68.0,53.0
