PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160121081500,132.0,25.5814,34,55.2,67.9,68.0,53.0
20160121083000,132.0,25.5814,34,55.2,68.0,68.0,53.0
20160121084500,132.0,25.5814,34,55.2,68.2,68.0,53.0
20160121090000,132.0,25.5814,34,55.9,68.3,68.0,53.0
20160121091500,192.0,37.2093,42,55.9,68.7,68.0,53.0
20160121093000,202.2,39.186,43,55.9,68.4,68.0,53.0
20160121094500,221.4,42.907,46,55.9,68.5,68.0,53.0
20160121100000,257.4,49.8837,50,55.9,68.5,68.0,53.0
20160121101500,253.2,49.0698,50,56.7,68.4,68.0,53.0
20160121103000,282.0,54.6512,53,54.7,68.6,68.0,53.0
20160121104500,274.8,53.2558,52,55.9,67.9,68.0,53.0
20160121110000,274.8,53.2558,51,55.9,67.9,68.0,53.0
20160121111500,274.8,53.2558,51,54.7,67.8,68.0,53.0
20160121113000,257.4,49.8837,50,54.7,67.6,68.0,53.0
20160121114500,246.0,47.6744,49,54.7,67.7,68.0,53.0
20160121120000,229.8,44.5349,47,55.5,67.6,68.0,53.0
20160121121500,229.8,44.5349,47,55.5,67.7,68.0,53.0
20160121123000,203.4,39.4186,43,55.5,67.5,68.0,53.0
20160121124500,203.4,39.4186,43,55.5,67.9,68.0,53.0
20160121130000,203.4,39.4186,43,54.7,67.9,68.0,53.0
20160121131500,203.4,39.4186,43,55.6,67.9,68.0,53.0
20160121133000,203.4,39.4186,43,55.6,68.0,68.0,53.0
20160121134500,198.6,38.4884,43,55.6,67.9,68.0,53.0
20160121140000,0.0,0.0,0,59.1,69.3,72.2,69.2
20160121141500,0.0,0.0,0,61.1,69.3,72.3,69.3
20160121143000,0.0,0.0,0,61.9,69.2,72.3,69.3
20160121144500,0.0,0.0,0,61.9,69.3,72.3,69.3
20160121150000,0.0,0.0,0,63.6,69.5,72.3,69.3
20160121151500,0.0,0.0,0,63.6,69.6,72.3,69.3
20160121153000,0.0,0.0,0,63.6,70.4,72.3,69.3
20160121154500,0.0,0.0,0,63.6,70.1,72.3,69.3
20160121160000,0.0,0.0,0,64.4,70.2,72.3,69.3
20160121161500,0.0,0.0,0,64.4,70.0,72.3,69.3
20160121163000,0.0,0.0,0,64.4,70.0,72.3,69.3
20160121164500,0.0,0.0,0,64.4,70.0,72.3,69.3
20160121170000,0.0,0.0,0,64.4,70.0,72.3,69.3
20160121171500,0.0,0.0,0,64.4,70.0,72.3,69.3
20160121173000,0.0,0.0,0,64.4,70.2,72.3,69.3
20160121174500,0.0,0.0,0,64.4,70.0,72.3,69.3
20160121180000,0.0,0.0,0,63.6,69.9,72.3,69.3
20160121181500,0.0,0.0,0,64.4,69.9,72.3,69.3
20160121183000,0.0,0.0,0,64.4,69.8,72.3,69.3
20160121184500,0.0,0.0,0,64.4,69.8,72.3,69.3
20160121190000,0.0,0.0,0,64.4,69.8,72.3,69.3
20160121191500,0.0,0.0,0,64.4,69.9,72.3,69.3
20160121193000,0.0,0.0,0,64.4,69.8,72.3,69.3
20160121194500,0.0,0.0,0,64.4,69.9,72.3,69.3
20160121200000,0.0,0.0,0,64.4,69.8,72.3,69.3
20160121201500,0.0,0.0,0,64.4,69.8,72.3,69.3
20160121203000,0.0,0.0,0,64.4,69.8,72.3,69.3
20160121204500,0.0,0.0,0,64.4,69.8,72.3,69.3
20160121210000,0.0,0.0,0,64.4,69.8,72.3,69.3
20160121211500,0.0,0.0,0,63.6,69.7,72.3,69.3
20160121213000,0.0,0.0,0,62.4,69.5,72.3,69.3
20160121214500,0.0,0.0,0,62.4,69.6,72.3,69.3
20160121220000,0.0,0.0,0,61.5,69.5,72.3,69.3
20160121221500,0.0,0.0,0,62.6,69.6,72.3,69.3
20160121223000,0.0,0.0,0,62.6,69.5,72.3,69.3
20160121224500,0.0,0.0,0,61.6,69.4,72.3,69.3
20160121230000,0.0,0.0,0,60.5,69.4,72.3,69.3
20160121231500,0.0,0.0,0,60.5,69.4,72.3,69.3
20160121233000,0.0,0.0,0,62.4,69.4,72.3,69.3
20160121234500,0.0,0.0,0,60.4,69.3,72.3,69.3
20160122000000,0.0,0.0,0,60.4,69.3,72.3,69.3
20160122001500,0.0,0.0,0,60.4,69.2,72.4,69.4
20160122003000,0.0,0.0,0,60.4,69.3,72.3,69.3
20160122004500,0.0,0.0,0,60.4,69.2,72.4,69.4
20160122010000,0.0,0.0,0,60.4,69.2,72.4,69.4
20160122011500,0.0,0.0,0,60.4,69.1,72.5,69.5
20160122013000,0.0,0.0,0,60.4,69.1,72.5,69.5
20160122014500,0.0,0.0,0,60.4,69.1,72.5,69.5
20160122020000,0.0,0.0,0,60.4,68.8,72.6,69.6
20160122021500,0.0,0.0,0,60.4,68.7,72.6,69.6
20160122023000,0.0,0.0,0,60.4,68.7,72.7,69.7
20160122024500,0.0,0.0,0,60.4,68.8,72.7,69.7
20160122030000,0.0,0.0,0,59.6,68.8,72.7,69.7
20160122031500,0.0,0.0,0,59.6,68.8,72.7,69.7
20160122033000,0.0,0.0,0,59.6,68.8,72.7,69.7
20160122034500,0.0,0.0,0,59.6,68.8,72.7,69.7
20160122040000,0.0,0.0,0,59.6,68.8,72.7,69.7
20160122041500,0.0,0.0,0,59.6,68.8,72.7,69.7
20160122043000,0.0,0.0,0,59.6,68.7,72.7,69.7
20160122044500,0.0,0.0,0,59.6,68.7,72.7,69.7
20160122050000,0.0,0.0,0,58.8,68.6,72.7,69.7
20160122051500,0.0,0.0,0,58.8,68.6,72.7,69.7
20160122053000,0.0,0.0,0,58.8,68.6,72.7,69.7
20160122054500,0.0,0.0,0,58.8,68.6,72.7,69.7
20160122060000,0.0,0.0,0,58.8,68.6,72.7,69.7
20160122061500,0.0,0.0,0,58.8,68.6,72.7,69.7
20160122063000,0.0,0.0,0,58.8,68.5,72.7,69.7
20160122064500,0.0,0.0,0,58.8,68.4,72.7,69.7
20160122070000,0.0,0.0,0,58.8,68.4,72.7,69.7
20160122071500,0.0,0.0,0,58.8,68.4,72.7,69.7
20160122073000,0.0,0.0,0,58.8,68.4,72.7,69.7
20160122074500,0.0,0.0,0,58.8,68.4,72.7,69.7
20160122080000,0.0,0.0,0,58.8,68.4,72.7,69.7
20160122081500,0.0,0.0,0,58.8,68.4,72.7,69.7
20160122083000,0.0,0.0,0,58.8,68.5,72.7,69.7
20160122084500,0.0,0.0,0,58.8,68.5,72.7,69.7
20160122090000,0.0,0.0,0,58.8,68.6,72.7,69.7
20160122091500,0.0,0.0,0,58.8,68.5,72.7,69.7
20160122093000,0.0,0.0,0,58.8,68.6,72.7,69.7
20160122094500,0.0,0.0,0,58.8,68.6,72.7,69.7
20160122100000,0.0,0.0,0,58.8,68.5,72.7,69.7
20160122101500,0.0,0.0,0,58.8,68.6,72.7,69.7
20160122103000,0.0,0.0,0,59.5,68.6,72.7,69.7
20160122104500,0.0,0.0,0,59.5,68.9,72.7,69.7
20160122110000,0.0,0.0,0,59.5,68.7,72.7,69.7
20160122111500,0.0,0.0,0,59.5,68.7,72.7,69.7
20160122113000,0.0,0.0,0,59.5,68.7,72.7,69.7
20160122114500,0.0,0.0,0,59.5,68.7,72.7,69.7
20160122120000,0.0,0.0,0,59.5,68.7,72.7,69.7
20160122121500,0.0,0.0,0,59.5,68.8,72.7,69.7
20160122123000,0.0,0.0,0,59.5,68.8,72.7,69.7
20160122124500,0.0,0.0,0,59.5,68.9,72.7,69.7
20160122130000,0.0,0.0,0,59.5,68.9,72.7,69.7
20160122131500,0.0,0.0,0,59.5,68.8,72.7,69.7
20160122133000,0.0,0.0,0,58.0,70.0,72.7,69.7
20160122134500,0.0,0.0,0,58.0,69.8,72.7,69.7
20160122140000,0.0,0.0,0,58.0,70.5,72.7,69.7
20160122141500,0.0,0.0,0,58.7,69.2,72.7,69.7
20160122143000,0.0,0.0,0,58.7,69.1,72.7,69.7
20160122144500,0.0,0.0,0,59.3,68.9,72.7,69.7
20160122150000,0.0,0.0,0,59.3,68.8,72.7,69.7
20160122151500,0.0,0.0,0,59.3,68.7,72.7,69.7
20160122153000,0.0,0.0,0,59.3,67.9,72.7,69.7
20160122154500,0.0,0.0,0,59.3,68.3,72.7,69.7
20160122160000,0.0,0.0,0,58.5,68.4,72.7,69.7
20160122161500,0.0,0.0,0,58.5,68.4,72.7,69.7
20160122163000,0.0,0.0,0,58.5,68.4,72.7,69.7
20160122164500,0.0,0.0,0,58.5,68.3,72.7,69.7
20160122170000,0.0,0.0,0,58.5,68.3,72.7,69.7
20160122171500,0.0,0.0,0,58.5,68.3,72.7,69.7
20160122173000,0.0,0.0,0,58.5,68.1,72.7,69.7
20160122174500,0.0,0.0,0,58.5,68.2,72.7,69.7
20160122180000,0.0,0.0,0,58.5,68.2,72.7,69.7
20160122181500,0.0,0.0,0,58.5,68.2,72.7,69.7
20160122183000,0.0,0.0,0,58.5,68.3,72.7,69.7
20160122184500,0.0,0.0,0,58.5,68.2,72.7,69.7
20160122190000,0.0,0.0,0,58.5,68.2,72.7,69.7
20160122191500,0.0,0.0,0,59.1,68.1,72.7,69.7
20160122193000,0.0,0.0,0,59.1,68.1,72.7,69.7
20160122194500,0.0,0.0,0,59.1,68.1,72.7,69.7
20160122200000,0.0,0.0,0,59.1,68.1,72.7,69.7
20160122201500,0.0,0.0,0,59.1,68.2,72.7,69.7
20160122203000,0.0,0.0,0,59.1,68.2,72.7,69.7
20160122204500,0.0,0.0,0,59.1,68.2,72.7,69.7
20160122210000,0.0,0.0,0,59.1,68.2,72.7,69.7
20160122211500,0.0,0.0,0,59.1,68.2,72.7,69.7
20160122213000,0.0,0.0,0,59.1,68.4,72.7,69.7
20160122214500,0.0,0.0,0,59.1,68.4,72.7,69.7
20160122220000,0.0,0.0,0,59.1,69.0,72.7,69.7
20160122221500,0.0,0.0,0,59.1,68.6,72.7,69.7
20160122223000,0.0,0.0,0,59.1,68.8,72.7,69.7
20160122224500,0.0,0.0,0,59.1,68.8,72.7,69.7
20160122230000,0.0,0.0,0,59.1,69.1,72.7,69.7
20160122231500,0.0,0.0,0,59.1,68.8,72.7,69.7
20160122233000,0.0,0.0,0,59.1,68.6,72.7,69.7
20160122234500,0.0,0.0,0,59.1,68.7,72.7,69.7
20160123000000,0.0,0.0,0,59.1,68.6,72.7,69.7
20160123001500,0.0,0.0,0,59.1,68.6,72.7,69.7
20160123003000,0.0,0.0,0,59.1,68.7,72.7,69.7
20160123004500,0.0,0.0,0,59.1,68.8,72.7,69.7
20160123010000,0.0,0.0,0,59.1,68.6,72.7,69.7
20160123011500,0.0,0.0,0,60.3,68.5,72.7,69.7
20160123013000,0.0,0.0,0,60.3,68.6,72.7,69.7
20160123014500,0.0,0.0,0,60.3,68.5,72.7,69.7
20160123020000,0.0,0.0,0,60.3,68.4,72.7,69.7
20160123021500,0.0,0.0,0,60.3,68.4,72.7,69.7
20160123023000,0.0,0.0,0,60.3,68.4,72.7,69.7
20160123024500,0.0,0.0,0,60.3,68.3,72.7,69.7
20160123030000,0.0,0.0,0,60.3,68.3,72.7,69.7
20160123031500,0.0,0.0,0,60.3,68.3,72.7,69.7
20160123033000,0.0,0.0,0,60.3,68.2,72.7,69.7
20160123034500,0.0,0.0,0,60.3,68.3,72.7,69.7
20160123040000,0.0,0.0,0,60.3,68.2,72.7,69.7
20160123041500,0.0,0.0,0,60.3,68.2,72.7,69.7
20160123043000,0.0,0.0,0,60.3,68.1,72.7,69.7
20160123044500,0.0,0.0,0,60.3,68.1,72.7,69.7
20160123050000,0.0,0.0,0,60.3,68.1,72.7,69.7
20160123051500,0.0,0.0,0,60.3,68.0,72.7,69.7
20160123053000,0.0,0.0,0,60.3,67.9,72.7,69.7
20160123054500,0.0,0.0,0,60.3,67.9,72.7,69.7
20160123060000,0.0,0.0,0,60.3,67.8,72.7,69.7
20160123061500,0.0,0.0,0,59.6,67.6,72.7,69.7
20160123063000,0.0,0.0,0,59.6,67.7,72.7,69.7
20160123064500,0.0,0.0,0,59.6,67.7,72.7,69.7
20160123070000,0.0,0.0,0,59.6,67.6,72.7,69.7
20160123071500,0.0,0.0,0,59.6,67.4,72.7,69.7
20160123073000,0.0,0.0,0,59.6,67.4,72.7,69.7
20160123074500,0.0,0.0,0,59.6,67.4,72.7,69.7
20160123080000,0.0,0.0,0,59.6,67.2,72.7,69.7
20160123081500,0.0,0.0,0,59.6,67.2,72.7,69.7
20160123083000,0.0,0.0,0,59.6,67.2,72.7,69.7
20160123084500,0.0,0.0,0,59.6,67.2,72.7,69.7
20160123090000,0.0,0.0,0,59.6,67.4,72.7,69.7
20160123091500,0.0,0.0,0,59.6,67.6,72.7,69.7
20160123093000,0.0,0.0,0,59.6,67.7,72.7,69.7
20160123094500,0.0,0.0,0,59.6,67.7,72.7,69.7
20160123100000,0.0,0.0,0,59.6,67.8,72.7,69.7
20160123101500,0.0,0.0,0,60.3,67.8,72.7,69.7
20160123103000,0.0,0.0,0,60.3,67.7,72.7,69.7
20160123104500,0.0,0.0,0,60.3,67.6,72.7,69.7
20160123110000,0.0,0.0,0,60.3,67.7,72.7,69.7
20160123111500,0.0,0.0,0,60.3,67.7,72.7,69.7
20160123113000,0.0,0.0,0,60.3,67.7,72.7,69.7
20160123114500,0.0,0.0,0,60.3,67.7,72.7,69.7
20160123120000,0.0,0.0,0,60.3,67.8,72.7,69.7
20160123121500,0.0,0.0,0,60.3,67.9,72.7,69.7
20160123123000,0.0,0.0,0,60.3,67.9,72.7,69.7
20160123124500,0.0,0.0,0,60.3,67.9,72.7,69.7
20160123130000,0.0,0.0,0,61.1,67.9,72.7,69.7
20160123131500,0.0,0.0,0,61.1,68.0,72.7,69.7
20160123133000,0.0,0.0,0,61.1,68.1,72.7,69.7
20160123134500,0.0,0.0,0,61.1,68.2,72.7,69.7
20160123140000,0.0,0.0,0,61.1,68.2,72.7,69.7
20160123141500,0.0,0.0,0,61.1,68.2,72.7,69.7
20160123143000,0.0,0.0,0,61.1,68.2,72.7,69.7
20160123144500,0.0,0.0,0,61.9,68.2,72.7,69.7
20160123150000,0.0,0.0,0,61.9,68.3,72.7,69.7
20160123151500,0.0,0.0,0,61.9,68.2,72.7,69.7
20160123153000,0.0,0.0,0,61.9,68.3,72.7,69.7
20160123154500,0.0,0.0,0,61.9,68.3,72.7,69.7
20160123160000,0.0,0.0,0,62.6,68.3,72.7,69.7
20160123161500,0.0,0.0,0,62.6,68.4,72.7,69.7
20160123163000,0.0,0.0,0,62.6,68.4,72.7,69.7
20160123164500,0.0,0.0,0,62.6,68.5,72.7,69.7
20160123170000,0.0,0.0,0,62.6,68.5,72.7,69.7
20160123171500,0.0,0.0,0,62.6,68.6,72.7,69.7
20160123173000,0.0,0.0,0,62.6,68.4,72.7,69.7
20160123174500,0.0,0.0,0,62.6,68.6,72.7,69.7
20160123180000,0.0,0.0,0,62.6,68.6,72.7,69.7
20160123181500,0.0,0.0,0,62.6,68.7,72.7,69.7
20160123183000,0.0,0.0,0,62.6,68.7,72.7,69.7
20160123184500,0.0,0.0,0,62.6,68.7,72.7,69.7
20160123190000,0.0,0.0,0,62.6,68.7,72.7,69.7
20160123191500,0.0,0.0,0,62.6,68.6,72.7,69.7
20160123193000,0.0,0.0,0,62.6,68.6,72.7,69.7
20160123194500,0.0,0.0,0,62.6,68.6,72.7,69.7
20160123200000,0.0,0.0,0,62.6,68.6,72.7,69.7
20160123201500,0.0,0.0,0,62.6,68.6,72.7,69.7
20160123203000,0.0,0.0,0,62.6,68.5,72.7,69.7
20160123204500,0.0,0.0,0,62.6,68.4,72.7,69.7
20160123210000,0.0,0.0,0,62.6,68.4,72.7,69.7
20160123211500,0.0,0.0,0,62.6,68.2,72.7,69.7
20160123213000,0.0,0.0,0,62.6,68.5,72.7,69.7
20160123214500,0.0,0.0,0,62.6,68.5,72.7,69.7
20160123220000,0.0,0.0,0,62.6,68.3,72.7,69.7
20160123221500,0.0,0.0,0,62.6,68.4,72.7,69.7
20160123223000,0.0,0.0,0,62.6,68.4,72.7,69.7
20160123224500,0.0,0.0,0,62.6,68.5,72.7,69.7
20160123230000,0.0,0.0,0,61.9,68.4,72.7,69.7
20160123231500,0.0,0.0,0,61.9,68.3,72.7,69.7
20160123233000,0.0,0.0,0,61.9,68.2,72.7,69.7
20160123234500,0.0,0.0,0,61.9,68.1,72.7,69.7
20160124000000,0.0,0.0,0,61.9,68.2,72.7,69.7
20160124001500,0.0,0.0,0,61.9,68.2,72.7,69.7
20160124003000,0.0,0.0,0,61.2,68.2,72.7,69.7
20160124004500,0.0,0.0,0,61.2,68.2,72.7,69.7
20160124010000,0.0,0.0,0,61.2,68.2,72.7,69.7
20160124011500,0.0,0.0,0,61.2,68.2,72.7,69.7
20160124013000,0.0,0.0,0,61.2,68.1,72.7,69.7
20160124014500,0.0,0.0,0,61.2,68.0,72.7,69.7
20160124020000,0.0,0.0,0,61.2,68.0,72.7,69.7
20160124021500,0.0,0.0,0,61.2,67.9,72.7,69.7
20160124023000,0.0,0.0,0,60.4,67.9,72.7,69.7
20160124024500,0.0,0.0,0,60.4,68.0,72.7,69.7
20160124030000,0.0,0.0,0,60.4,68.0,72.7,69.7
20160124031500,0.0,0.0,0,60.4,68.0,72.7,69.7
20160124033000,0.0,0.0,0,60.4,67.9,72.7,69.7
20160124034500,0.0,0.0,0,60.4,67.9,72.7,69.7
20160124040000,0.0,0.0,0,60.4,67.8,72.7,69.7
20160124041500,0.0,0.0,0,60.4,67.7,72.7,69.7
20160124043000,0.0,0.0,0,60.4,67.8,72.7,69.7
20160124044500,0.0,0.0,0,60.4,67.9,72.7,69.7
20160124050000,0.0,0.0,0,60.4,67.9,72.7,69.7
20160124051500,0.0,0.0,0,60.4,67.9,72.7,69.7
20160124053000,0.0,0.0,0,60.4,67.8,72.7,69.7
20160124054500,0.0,0.0,0,60.4,67.7,72.7,69.7
20160124060000,0.0,0.0,0,59.6,67.8,72.7,69.7
20160124061500,0.0,0.0,0,59.6,67.6,72.7,69.7
20160124063000,0.0,0.0,0,59.6,67.4,72.7,69.7
20160124064500,0.0,0.0,0,59.6,67.6,72.7,69.7
20160124070000,0.0,0.0,0,59.6,67.6,72.7,69.7
20160124071500,0.0,0.0,0,59.6,67.6,72.7,69.7
20160124073000,0.0,0.0,0,59.6,67.6,72.7,69.7
20160124074500,0.0,0.0,0,59.6,67.5,72.7,69.7
20160124080000,0.0,0.0,0,59.6,67.5,72.7,69.7
20160124081500,0.0,0.0,0,59.6,67.5,72.7,69.7
20160124083000,0.0,0.0,0,59.6,67.5,72.7,69.7
20160124084500,0.0,0.0,0,59.6,67.6,72.7,69.7
20160124090000,0.0,0.0,0,59.6,67.6,72.7,69.7
20160124091500,0.0,0.0,0,59.6,67.7,72.7,69.7
20160124093000,0.0,0.0,0,60.3,67.7,72.7,69.7
20160124094500,0.0,0.0,0,60.3,67.9,72.7,69.7
20160124100000,0.0,0.0,0,60.3,67.6,78.0,75.0
20160124101500,0.0,0.0,0,60.3,67.6,78.0,75.0
20160124103000,0.0,0.0,0,60.3,67.6,78.0,75.0
20160124104500,0.0,0.0,0,60.3,67.7,78.0,75.0
20160124110000,0.0,0.0,0,60.3,67.8,78.0,75.0
20160124111500,0.0,0.0,0,61.1,67.9,78.0,75.0
20160124113000,0.0,0.0,0,61.1,67.4,78.0,75.0
20160124114500,0.0,0.0,0,61.1,67.8,78.0,75.0
20160124120000,0.0,0.0,0,61.1,67.8,78.0,75.0
20160124121500,0.0,0.0,0,61.1,67.8,78.0,75.0
20160124123000,0.0,0.0,0,61.1,67.9,78.0,75.0
20160124124500,0.0,0.0,0,61.1,68.1,78.0,75.0
20160124130000,0.0,0.0,0,61.1,68.1,78.0,75.0
20160124131500,0.0,0.0,0,61.9,68.2,78.0,75.0
20160124133000,0.0,0.0,0,61.9,68.2,78.0,75.0
20160124134500,0.0,0.0,0,61.9,68.2,78.0,75.0
20160124140000,0.0,0.0,0,61.9,68.3,78.0,75.0
20160124141500,0.0,0.0,0,62.8,68.3,78.0,75.0
20160124143000,0.0,0.0,0,62.8,68.4,78.0,75.0
20160124144500,0.0,0.0,0,62.8,68.4,78.0,75.0
20160124150000,0.0,0.0,0,62.8,68.6,78.0,75.0
20160124151500,0.0,0.0,0,62.8,68.6,78.0,75.0
20160124153000,0.0,0.0,0,62.8,68.6,78.0,75.0
20160124154500,0.0,0.0,0,62.8,68.6,78.0,75.0
20160124160000,0.0,0.0,0,63.6,68.7,78.0,75.0
20160124161500,0.0,0.0,0,63.6,68.9,78.0,75.0
20160124163000,0.0,0.0,0,63.6,68.9,78.0,75.0
20160124164500,0.0,0.0,0,63.6,68.9,78.0,75.0
20160124170000,0.0,0.0,0,63.6,69.0,78.0,75.0
20160124171500,0.0,0.0,0,63.6,69.0,78.0,75.0
20160124173000,0.0,0.0,0,63.6,69.1,78.0,75.0
20160124174500,0.0,0.0,0,63.6,69.2,78.0,75.0
20160124180000,0.0,0.0,0,63.6,69.2,78.0,75.0
20160124181500,0.0,0.0,0,63.6,69.1,78.0,75.0
20160124183000,0.0,0.0,0,63.6,69.1,78.0,75.0
20160124184500,0.0,0.0,0,63.6,69.0,78.0,75.0
20160124190000,0.0,0.0,0,63.6,69.0,78.0,75.0
20160124191500,0.0,0.0,0,63.6,69.0,78.0,75.0
20160124193000,0.0,0.0,0,63.6,69.1,78.0,75.0
20160124194500,0.0,0.0,0,63.6,69.1,78.0,75.0
20160124200000,0.0,0.0,0,63.6,69.0,78.0,75.0
20160124201500,0.0,0.0,0,63.6,68.9,78.0,75.0
20160124203000,0.0,0.0,0,63.6,68.9,78.0,75.0
20160124204500,0.0,0.0,0,63.6,68.8,78.0,75.0
20160124210000,313.2,60.6977,56,54.4,68.5,68.0,53.0
20160124211500,295.2,57.2093,54,54.4,68.1,68.0,53.0
20160124213000,295.2,57.2093,54,54.4,67.9,68.0,53.0
20160124214500,271.8,52.6744,51,54.4,67.6,68.0,53.0
20160124220000,237.6,46.0465,46,54.4,67.4,68.0,53.0
20160124221500,203.4,39.4186,43,54.4,67.4,68.0,53.0
20160124223000,178.2,34.5349,39,55.1,67.4,68.0,53.0
20160124224500,167.4,32.4419,37,55.1,67.6,68.0,53.0
20160124230000,160.8,31.1628,37,55.1,67.6,68.0,53.0
20160124231500,145.8,28.2558,35,55.1,67.6,68.0,53.0
20160124233000,135.6,26.2791,34,55.1,67.6,68.0,53.0
20160124234500,121.2,23.4884,32,56.3,67.6,68.0,53.0
20160125000000,109.8,21.2791,31,56.3,67.6,68.0,53.0
20160125001500,107.4,20.814,31,56.3,67.8,68.0,53.0
20160125003000,106.2,20.5814,31,56.3,67.9,68.0,53.0
20160125004500,106.2,20.5814,31,57.1,67.9,68.0,53.0
20160125010000,108.0,20.9302,31,57.1,67.9,68.0,53.0
20160125011500,108.0,20.9302,31,57.1,68.0,68.0,53.0
20160125013000,106.2,20.5814,31,57.1,68.1,68.0,53.0
20160125014500,107.4,20.814,31,57.1,68.1,68.0,53.0
20160125020000,106.2,20.5814,31,57.1,68.1,68.0,53.0
20160125021500,106.2,20.5814,31,57.1,68.1,68.0,53.0
20160125023000,106.2,20.5814,31,57.1,68.1,68.0,53.0
20160125024500,106.2,20.5814,31,57.1,68.2,68.0,53.0
20160125030000,107.4,20.814,31,57.1,68.1,68.0,53.0
20160125031500,106.2,20.5814,31,57.1,68.2,68.0,53.0
20160125033000,104.4,20.2326,31,57.1,68.2,68.0,53.0
20160125034500,106.2,20.5814,31,57.1,68.2,68.0,53.0
20160125040000,106.2,20.5814,31,57.1,68.2,68.0,53.0
20160125041500,104.4,20.2326,31,57.1,68.2,68.0,53.0
20160125043000,105.6,20.4651,31,57.1,68.2,68.0,53.0
20160125044500,105.6,20.4651,31,57.1,68.2,68.0,53.0
20160125050000,105.6,20.4651,31,57.1,68.2,68.0,53.0
20160125051500,103.2,20.0,31,57.1,68.2,68.0,53.0
20160125053000,104.4,20.2326,31,57.1,68.2,68.0,53.0
20160125054500,115.2,22.3256,33,57.1,68.2,68.0,53.0
20160125060000,114.0,22.093,33,57.1,68.2,68.0,53.0
20160125061500,112.2,21.7442,33,57.1,68.1,68.0,53.0
20160125063000,112.2,21.7442,33,57.1,68.2,68.0,53.0
20160125064500,111.0,21.5116,33,57.1,68.2,68.0,53.0
20160125070000,124.8,24.186,35,57.1,68.3,68.0,53.0
20160125071500,130.8,25.3488,35,57.1,68.3,68.0,53.0
20160125073000,134.4,26.0465,36,57.1,68.1,68.0,53.0
20160125074500,134.4,26.0465,36,57.1,68.2,68.0,53.0
20160125080000,134.4,26.0465,36,57.1,68.1,68.0,53.0
20160125081500,136.2,26.3953,36,56.4,68.1,68.0,53.0
20160125083000,132.6,25.6977,36,56.4,68.1,68.0,53.0
20160125084500,148.2,28.7209,37,56.4,68.3,68.0,53.0
20160125090000,148.2,28.7209,37,56.4,68.2,68.0,53.0
20160125091500,148.2,28.7209,37,56.4,68.3,68.0,53.0
20160125093000,207.6,40.2326,44,56.4,68.8,68.0,53.0
20160125094500,257.4,49.8837,50,55.6,68.9,68.0,53.0
20160125100000,282.0,54.6512,52,55.6,68.6,68.0,53.0
20160125101500,271.8,52.6744,51,55.6,68.2,68.0,53.0
20160125103000,278.4,53.9535,52,54.7,68.4,68.0,53.0
20160125104500,319.8,61.9767,57,54.7,68.5,68.0,53.0
20160125110000,319.8,61.9767,57,54.7,68.4,68.0,53.0
20160125111500,319.8,61.9767,58,54.7,68.2,68.0,53.0
20160125113000,325.2,63.0233,58,54.7,67.9,68.0,53.0
20160125114500,325.2,63.0233,58,54.7,67.8,68.0,53.0
20160125120000,316.8,61.3953,56,54.7,67.7,68.0,53.0
20160125121500,304.2,58.9535,55,54.7,67.8,68.0,53.0
20160125123000,304.2,58.9535,55,54.7,67.9,68.0,53.0
20160125124500,304.2,58.9535,55,55.5,67.8,68.0,53.0
20160125130000,0.0,0.0,8,57.9,68.2,70.4,67.4
20160125131500,0.0,0.0,4,59.5,69.1,70.4,67.4
20160125133000,0.0,0.0,0,61.1,69.3,70.4,67.4
20160125134500,0.0,0.0,0,62.6,69.6,70.4,67.4
20160125140000,0.0,0.0,1,62.6,69.7,70.4,67.4
20160125141500,0.0,0.0,2,62.6,70.0,70.4,67.4
20160125143000,0.0,0.0,0,62.6,69.9,70.4,67.4
20160125144500,0.0,0.0,2,62.6,70.0,70.4,67.4
20160125150000,0.0,0.0,0,62.6,69.9,70.4,67.4
20160125151500,0.0,0.0,3,62.6,70.2,70.4,67.4
20160125153000,0.0,0.0,6,62.6,70.8,70.4,67.4
20160125154500,0.0,0.0,7,62.6,70.7,70.4,67.4
20160125160000,78.0,15.1163,27,60.0,70.8,70.4,67.4
20160125161500,67.8,13.1395,26,60.0,70.2,70.4,67.4
20160125163000,0.0,0.0,5,61.3,69.9,70.4,67.4
20160125164500,0.0,0.0,3,62.4,69.9,70.4,67.4
20160125170000,0.0,0.0,1,64.0,70.0,70.4,67.4
20160125171500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160125173000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160125174500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160125180000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160125181500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160125183000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160125184500,0.0,0.0,0,64.0,70.1,70.4,67.4
20160125190000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160125191500,0.0,0.0,0,64.0,70.1,70.4,67.4
20160125193000,0.0,0.0,2,64.0,70.2,70.4,67.4
20160125194500,0.0,0.0,0,64.0,70.1,70.4,67.4
20160125200000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160125201500,0.0,0.0,0,64.0,70.1,70.4,67.4
20160125203000,0.0,0.0,0,64.0,70.1,70.4,67.4
20160125204500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160125210000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160125211500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160125213000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160125214500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160125220000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160125221500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160125223000,0.0,0.0,1,63.2,70.2,70.4,67.4
20160125224500,0.0,0.0,1,63.2,70.3,70.4,67.4
20160125230000,0.0,0.0,1,63.2,70.2,70.4,67.4
20160125231500,0.0,0.0,1,63.2,70.2,70.4,67.4
20160125233000,0.0,0.0,1,63.2,70.2,70.4,67.4
20160125234500,0.0,0.0,1,63.2,70.2,70.4,67.4
20160126000000,0.0,0.0,1,63.2,70.2,70.4,67.4
20160126001500,0.0,0.0,1,63.2,70.2,70.4,67.4
20160126003000,0.0,0.0,0,63.2,70.1,70.4,67.4
20160126004500,0.0,0.0,1,63.2,70.2,70.4,67.4
20160126010000,0.0,0.0,0,63.2,70.1,70.4,67.4
20160126011500,0.0,0.0,1,63.2,70.2,70.4,67.4
20160126013000,0.0,0.0,0,64.0,70.1,70.4,67.4
20160126014500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160126020000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160126021500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160126023000,0.0,0.0,0,64.0,70.1,70.4,67.4
20160126024500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160126030000,0.0,0.0,0,64.0,70.1,70.4,67.4
20160126031500,0.0,0.0,1,63.2,70.1,70.4,67.4
20160126033000,0.0,0.0,0,63.2,70.0,70.4,67.4
20160126034500,0.0,0.0,0,63.2,70.1,70.4,67.4
20160126040000,0.0,0.0,0,63.2,70.1,70.4,67.4
20160126041500,0.0,0.0,0,63.2,70.1,70.4,67.4
20160126043000,0.0,0.0,0,63.2,70.1,70.4,67.4
20160126044500,0.0,0.0,0,63.2,70.0,70.4,67.4
20160126050000,0.0,0.0,0,63.2,70.0,70.4,67.4
20160126051500,0.0,0.0,0,63.2,70.0,70.4,67.4
20160126053000,0.0,0.0,0,63.2,70.1,70.4,67.4
20160126054500,0.0,0.0,1,63.2,70.2,70.4,67.4
20160126060000,0.0,0.0,0,63.2,70.1,70.4,67.4
20160126061500,0.0,0.0,0,63.2,70.1,70.4,67.4
20160126063000,0.0,0.0,0,63.2,70.1,70.4,67.4
20160126064500,213.6,41.3954,43,56.0,70.0,68.0,62.5
20160126070000,274.8,53.2558,51,54.1,69.4,68.0,62.5
20160126071500,295.2,57.2093,54,55.9,68.8,68.0,62.5
20160126073000,322.2,62.4419,57,55.9,68.7,68.0,62.5
20160126074500,331.2,64.186,58,55.1,68.3,68.0,62.5
20160126080000,319.8,61.9767,57,55.1,68.0,68.0,62.5
20160126081500,319.8,61.9767,56,55.1,67.7,68.0,62.5
20160126083000,301.2,58.3721,54,53.9,67.6,68.0,62.5
20160126084500,264.6,51.2791,50,52.7,67.3,68.0,62.5
20160126090000,234.0,45.3488,46,55.5,67.5,68.0,62.5
20160126091500,237.6,46.0465,46,55.5,67.7,68.0,62.5
20160126093000,246.0,47.6744,47,55.5,68.2,68.0,62.5
20160126094500,322.2,62.4419,57,55.5,68.7,68.0,62.5
20160126100000,295.2,57.2093,53,55.5,68.2,68.0,62.5
20160126101500,295.2,57.2093,53,52.3,67.9,68.0,62.5
20160126103000,257.4,49.8837,49,53.9,67.6,68.0,62.5
20160126104500,264.6,51.2791,49,55.2,68.1,68.0,62.5
20160126110000,268.2,51.9767,50,55.2,68.1,68.0,62.5
20160126111500,268.2,51.9767,50,55.2,67.9,68.0,62.5
20160126113000,268.2,51.9767,50,54.3,67.7,68.0,62.5
20160126114500,253.2,49.0698,48,56.0,67.9,68.0,62.5
20160126120000,253.2,49.0698,48,56.0,68.0,68.0,62.5
20160126121500,253.2,49.0698,48,55.2,68.0,68.0,62.5
20160126123000,253.2,49.0698,48,55.2,67.8,68.0,62.5
20160126124500,257.4,49.8837,48,54.3,67.7,68.0,62.5
20160126130000,234.0,45.3488,45,54.3,67.6,68.0,62.5
20160126131500,208.2,40.3488,42,54.3,67.5,68.0,62.5
20160126133000,198.6,38.4884,41,54.3,67.5,68.0,62.5
20160126134500,194.4,37.6744,41,54.3,67.6,68.0,62.5
20160126140000,188.4,36.5116,39,54.3,67.7,68.0,62.5
20160126141500,183.0,35.4651,38,54.3,67.8,68.0,62.5
20160126143000,183.0,35.4651,38,54.3,67.8,68.0,62.5
20160126144500,183.0,35.4651,38,54.3,67.9,68.0,62.5
20160126150000,183.0,35.4651,38,54.3,67.7,68.0,62.5
20160126151500,172.2,33.3721,37,54.3,67.9,68.0,62.5
20160126153000,172.2,33.3721,37,55.5,68.0,68.0,62.5
20160126154500,174.6,33.8372,37,54.3,68.1,68.0,62.5
20160126160000,172.8,33.4884,37,54.3,68.0,68.0,62.5
20160126161500,172.8,33.4884,37,54.3,67.9,68.0,62.5
20160126163000,172.8,33.4884,37,55.2,67.9,68.0,62.5
20160126164500,174.6,33.8372,37,54.3,67.9,68.0,62.5
20160126170000,174.6,33.8372,37,54.3,67.8,68.0,62.5
20160126171500,162.0,31.3953,36,54.3,67.6,68.0,62.5
20160126173000,164.4,31.8605,36,54.3,67.8,68.0,62.5
20160126174500,161.4,31.2791,36,54.3,67.8,68.0,62.5
20160126180000,161.4,31.2791,36,55.1,67.7,68.0,62.5
20160126181500,151.2,29.3023,35,55.1,67.7,68.0,62.5
20160126183000,151.2,29.3023,35,54.3,67.7,68.0,62.5
20160126184500,153.0,29.6512,35,54.3,67.8,68.0,62.5
20160126190000,154.8,30.0,35,55.1,67.8,68.0,62.5
20160126191500,153.0,29.6512,35,55.1,67.8,68.0,62.5
20160126193000,153.0,29.6512,35,55.1,67.8,68.0,62.5
20160126194500,153.0,29.6512,35,55.1,67.8,68.0,62.5
20160126200000,150.6,29.186,35,55.1,67.8,68.0,62.5
20160126201500,150.6,29.186,35,54.3,67.8,68.0,62.5
20160126203000,147.0,28.4884,35,54.3,67.7,68.0,62.5
20160126204500,142.2,27.5581,34,55.1,67.7,68.0,62.5
20160126210000,136.2,26.3953,33,55.1,67.8,68.0,62.5
20160126211500,138.0,26.7442,33,55.1,67.7,68.0,62.5
20160126213000,138.0,26.7442,33,55.1,67.8,68.0,62.5
20160126214500,133.8,25.9302,33,55.1,67.7,68.0,62.5
20160126220000,133.8,25.9302,33,55.1,67.8,68.0,62.5
20160126221500,133.8,25.9302,33,55.1,67.8,68.0,62.5
20160126223000,125.4,24.3023,32,55.1,67.7,68.0,62.5
20160126224500,125.4,24.3023,32,55.1,67.8,68.0,62.5
20160126230000,127.2,24.6512,32,55.1,67.8,68.0,62.5
20160126231500,127.2,24.6512,32,55.1,67.8,68.0,62.5
20160126233000,127.2,24.6512,32,55.1,67.9,68.0,62.5
20160126234500,127.2,24.6512,32,55.1,67.9,68.0,62.5
20160127000000,125.4,24.3023,32,55.1,67.8,68.0,62.5
20160127001500,125.4,24.3023,32,55.1,67.7,68.0,62.5
20160127003000,127.2,24.6512,32,55.1,67.8,68.0,62.5
20160127004500,124.8,24.186,32,55.1,67.8,68.0,62.5
20160127010000,127.2,24.6512,32,54.3,67.8,68.0,62.5
20160127011500,0.0,0.0,1,55.9,68.0,68.0,62.5
20160127013000,0.0,0.0,2,57.5,68.3,68.0,62.5
20160127014500,0.0,0.0,2,59.1,68.2,68.0,62.5
20160127020000,0.0,0.0,5,59.1,68.4,68.0,62.5
20160127021500,0.0,0.0,18,59.9,68.5,68.0,62.5
20160127023000,73.8,14.3023,28,56.8,68.5,68.0,62.5
20160127024500,87.0,16.8605,29,56.1,68.4,68.0,62.5
20160127030000,97.8,18.9535,31,56.1,68.4,68.0,62.5
20160127031500,106.2,20.5814,32,55.2,68.3,68.0,62.5
20160127033000,106.2,20.5814,32,55.2,68.2,68.0,62.5
20160127034500,106.2,20.5814,32,55.2,68.2,68.0,62.5
20160127040000,106.2,20.5814,32,55.2,68.2,68.0,62.5
20160127041500,104.4,20.2326,32,55.2,68.2,68.0,62.5
20160127043000,105.6,20.4651,32,55.2,68.3,68.0,62.5
20160127044500,118.8,23.0233,34,55.2,68.2,68.0,62.5
20160127050000,118.8,23.0233,34,55.2,68.2,68.0,62.5
20160127051500,118.8,23.0233,34,54.6,68.2,68.0,62.5
20160127053000,118.8,23.0233,34,54.6,68.2,68.0,62.5
20160127054500,117.0,22.6744,34,54.6,67.9,68.0,62.5
20160127060000,117.0,22.6744,34,54.6,68.0,68.0,62.5
20160127061500,115.8,22.4419,34,54.6,67.9,68.0,62.5
20160127063000,117.0,22.6744,34,54.6,67.9,68.0,62.5
20160127064500,118.2,22.907,34,54.6,67.9,68.0,62.5
20160127070000,115.2,22.3256,34,55.2,67.8,68.0,62.5
20160127071500,109.2,21.1628,33,55.2,67.7,68.0,62.5
20160127073000,103.2,20.0,32,55.2,67.9,68.0,62.5
20160127074500,105.6,20.4651,32,55.8,67.9,68.0,62.5
20160127080000,104.4,20.2326,32,55.8,68.0,68.0,62.5
20160127081500,105.6,20.4651,32,55.8,68.0,68.0,62.5
20160127083000,109.8,21.2791,33,55.8,68.4,68.0,62.5
20160127084500,121.2,23.4884,34,55.8,68.4,68.0,62.5
20160127090000,141.0,27.3256,37,54.7,68.2,68.0,62.5
20160127091500,191.4,37.093,43,53.9,68.6,68.0,62.5
20160127093000,225.6,43.7209,47,53.9,68.8,68.0,62.5
20160127094500,264.6,51.2791,51,52.7,68.6,68.0,62.5
20160127100000,257.4,49.8837,50,53.5,68.3,68.0,62.5
20160127101500,295.2,57.2093,54,53.5,68.7,68.0,62.5
20160127103000,304.2,58.9535,55,53.5,68.3,68.0,62.5
20160127104500,307.8,59.6512,55,53.5,68.2,68.0,62.5
20160127110000,307.8,59.6512,55,53.5,68.2,68.0,62.5
20160127111500,307.8,59.6512,55,53.5,68.2,68.0,62.5
20160127113000,304.2,58.9535,55,53.5,68.1,68.0,62.5
20160127114500,307.8,59.6512,55,53.5,68.1,68.0,62.5
20160127120000,304.2,58.9535,55,53.5,68.1,68.0,62.5
20160127121500,307.8,59.6512,55,53.5,68.1,68.0,62.5
20160127123000,304.2,58.9535,55,54.3,68.1,68.0,62.5
20160127124500,350.4,67.907,60,54.3,68.7,68.0,62.5
20160127130000,373.8,72.4419,63,55.5,68.5,68.0,62.5
20160127131500,379.2,73.4884,63,53.5,68.1,68.0,62.5
20160127133000,373.8,72.4419,63,54.7,68.0,68.0,62.5
20160127134500,373.8,72.4419,63,53.7,67.7,68.0,62.5
20160127140000,358.8,69.5349,61,54.7,67.6,68.0,62.5
20160127141500,319.8,61.9767,56,54.7,67.4,68.0,62.5
20160127143000,313.2,60.6977,56,54.7,67.9,68.0,62.5
20160127144500,313.2,60.6977,55,54.7,67.5,68.0,62.5
20160127150000,264.6,51.2791,50,55.5,67.3,68.0,62.5
20160127151500,257.4,49.8837,49,55.5,67.5,68.0,62.5
20160127153000,257.4,49.8837,49,55.5,67.6,68.0,62.5
20160127154500,229.8,44.5349,46,55.5,67.4,68.0,62.5
20160127160000,198.6,38.4884,43,55.5,67.5,68.0,62.5
20160127161500,195.6,37.907,41,55.5,67.6,68.0,62.5
20160127163000,186.0,36.0465,40,55.5,67.6,68.0,62.5
20160127164500,183.0,35.4651,39,55.5,67.7,68.0,62.5
20160127170000,183.0,35.4651,39,55.5,67.7,68.0,62.5
20160127171500,162.0,31.3953,37,55.5,67.6,68.0,62.5
20160127173000,153.0,29.6512,36,55.5,67.7,68.0,62.5
20160127174500,127.2,24.6512,33,56.3,67.6,68.0,62.5
20160127180000,125.4,24.3023,33,56.3,67.7,68.0,62.5
20160127181500,125.4,24.3023,33,56.3,67.7,68.0,62.5
20160127183000,128.4,24.8837,33,56.3,67.8,68.0,62.5
20160127184500,126.6,24.5349,33,56.3,67.8,68.0,62.5
20160127190000,126.6,24.5349,33,56.3,67.8,68.0,62.5
20160127191500,126.6,24.5349,33,55.6,67.7,68.0,62.5
20160127193000,126.6,24.5349,33,55.6,67.8,68.0,62.5
20160127194500,121.2,23.4884,33,55.6,67.7,68.0,62.5
20160127200000,114.0,22.093,32,55.6,67.7,68.0,62.5
20160127201500,108.0,20.9302,32,55.6,67.7,68.0,62.5
20160127203000,106.2,20.5814,31,56.2,67.8,68.0,62.5
20160127204500,106.2,20.5814,31,56.2,67.9,68.0,62.5
20160127210000,106.2,20.5814,31,56.2,67.9,68.0,62.5
20160127211500,106.2,20.5814,31,56.2,67.9,68.0,62.5
20160127213000,104.4,20.2326,31,56.2,67.9,68.0,62.5
20160127214500,106.2,20.5814,31,56.2,67.9,68.0,62.5
20160127220000,107.4,20.814,31,56.2,67.9,68.0,62.5
20160127221500,107.4,20.814,31,56.2,68.0,68.0,62.5
20160127223000,106.2,20.5814,31,56.2,67.9,68.0,62.5
20160127224500,106.2,20.5814,31,56.2,67.9,68.0,62.5
20160127230000,106.2,20.5814,31,56.2,67.9,68.0,62.5
20160127231500,107.4,20.814,31,56.2,67.9,68.0,62.5
20160127233000,106.2,20.5814,31,56.2,67.9,68.0,62.5
20160127234500,104.4,20.2326,31,56.2,67.9,68.0,62.5
20160128000000,104.4,20.2326,31,56.2,67.9,68.0,62.5
20160128001500,105.6,20.4651,31,55.6,67.9,68.0,62.5
20160128003000,105.6,20.4651,31,55.6,67.9,68.0,62.5
20160128004500,105.6,20.4651,31,55.6,67.9,68.0,62.5
20160128010000,105.6,20.4651,31,55.6,67.9,68.0,62.5
20160128011500,105.6,20.4651,31,55.6,67.9,68.0,62.5
20160128013000,105.6,20.4651,31,55.6,67.9,68.0,62.5
20160128014500,103.2,20.0,31,55.6,67.9,68.0,62.5
20160128020000,104.4,20.2326,31,55.6,67.9,68.0,62.5
20160128021500,104.4,20.2326,31,55.6,67.9,68.0,62.5
20160128023000,104.4,20.2326,31,55.6,67.9,68.0,62.5
20160128024500,104.4,20.2326,31,55.6,67.9,68.0,62.5
20160128030000,104.4,20.2326,31,55.6,67.9,68.0,62.5
20160128031500,106.2,20.5814,31,55.6,67.7,68.0,62.5
20160128033000,99.0,19.186,30,55.6,67.6,68.0,62.5
20160128034500,92.4,17.907,29,55.6,67.7,68.0,62.5
20160128040000,87.0,16.8605,29,56.3,67.8,68.0,62.5
20160128041500,85.8,16.6279,29,56.3,67.9,68.0,62.5
20160128043000,85.8,16.6279,29,56.3,67.9,68.0,62.5
20160128044500,85.8,16.6279,29,56.3,67.9,68.0,62.5
20160128050000,85.8,16.6279,29,56.3,67.9,68.0,62.5
20160128051500,87.0,16.8605,29,56.3,67.9,68.0,62.5
20160128053000,87.0,16.8605,29,56.3,67.9,68.0,62.5
20160128054500,85.8,16.6279,29,56.3,67.9,68.0,62.5
20160128060000,85.8,16.6279,29,56.3,68.0,68.0,62.5
20160128061500,87.0,16.8605,29,56.3,67.9,68.0,62.5
20160128063000,85.8,16.6279,29,56.3,67.9,68.0,62.5
20160128064500,87.0,16.8605,29,56.3,67.8,68.0,62.5
20160128070000,87.0,16.8605,29,56.3,67.9,68.0,62.5
20160128071500,85.8,16.6279,29,56.3,67.7,68.0,62.5
20160128073000,87.0,16.8605,29,56.3,67.7,68.0,62.5
20160128074500,81.0,15.6977,28,56.3,67.7,68.0,62.5
20160128080000,73.8,14.3023,27,56.3,67.8,68.0,62.5
20160128081500,73.8,14.3023,27,57.5,67.9,68.0,62.5
20160128083000,73.8,14.3023,27,57.5,68.1,68.0,62.5
20160128084500,73.8,14.3023,27,57.5,68.1,68.0,62.5
20160128090000,72.6,14.0698,27,57.5,68.2,68.0,62.5
20160128091500,112.2,21.7442,33,56.4,68.7,68.0,62.5
20160128093000,108.0,20.9302,33,56.4,68.2,68.0,62.5
20160128094500,108.0,20.9302,33,56.4,68.2,68.0,62.5
20160128100000,108.0,20.9302,33,56.4,68.2,68.0,62.5
20160128101500,108.0,20.9302,33,56.4,68.2,68.0,62.5
20160128103000,109.8,21.2791,33,57.1,68.4,68.0,62.5
20160128104500,120.0,23.2558,34,57.1,68.2,68.0,62.5
20160128110000,120.0,23.2558,34,56.4,68.2,68.0,62.5
20160128111500,120.0,23.2558,34,56.4,68.1,68.0,62.5
20160128113000,120.0,23.2558,34,56.4,68.1,68.0,62.5
20160128114500,120.0,23.2558,34,56.4,68.2,68.0,62.5
20160128120000,120.0,23.2558,34,56.4,68.2,68.0,62.5
20160128121500,120.0,23.2558,34,57.4,68.2,68.0,62.5
20160128123000,120.0,23.2558,34,56.0,68.1,68.0,62.5
20160128124500,120.0,23.2558,34,56.7,68.1,68.0,62.5
20160128130000,120.0,23.2558,34,55.9,68.2,68.0,62.5
20160128131500,123.6,23.9535,35,55.9,68.3,68.0,62.5
20160128133000,126.6,24.5349,35,55.9,68.2,68.0,62.5
20160128134500,138.0,26.7442,37,56.8,68.5,68.0,62.5
20160128140000,166.2,32.2093,40,55.6,68.3,68.0,62.5
20160128141500,170.4,33.0233,40,55.6,68.3,68.0,62.5
20160128143000,179.4,34.7674,41,54.7,68.3,68.0,62.5
20160128144500,183.6,35.5814,41,54.7,68.1,68.0,62.5
20160128150000,183.6,35.5814,41,56.0,68.1,68.0,62.5
20160128151500,183.6,35.5814,41,54.7,68.1,68.0,62.5
20160128153000,183.6,35.5814,41,54.7,68.0,68.0,62.5
20160128154500,208.8,40.4651,44,55.6,68.3,68.0,62.5
20160128160000,196.2,38.0233,43,55.6,68.1,68.0,62.5
20160128161500,196.2,38.0233,43,55.6,67.9,68.0,62.5
20160128163000,196.2,38.0233,43,53.9,67.8,68.0,62.5
20160128164500,198.6,38.4884,43,55.5,67.8,68.0,62.5
20160128170000,198.6,38.4884,43,55.5,67.9,68.0,62.5
20160128171500,198.6,38.4884,43,55.5,67.7,68.0,62.5
20160128173000,193.2,37.4419,42,55.5,67.8,68.0,62.5
20160128174500,193.2,37.4419,42,55.5,67.7,68.0,62.5
20160128180000,189.6,36.7442,42,56.3,67.8,68.0,62.5
20160128181500,189.6,36.7442,42,56.3,67.8,68.0,62.5
20160128183000,187.2,36.2791,42,56.3,67.7,68.0,62.5
20160128184500,180.0,34.8837,41,56.3,67.7,68.0,62.5
20160128190000,168.6,32.6744,38,56.3,67.7,68.0,62.5
20160128191500,168.6,32.6744,38,56.3,67.8,68.0,62.5
20160128193000,168.6,32.6744,38,56.3,67.8,68.0,62.5
20160128194500,166.8,32.3256,38,55.6,67.8,68.0,62.5
20160128200000,169.2,32.7907,38,55.6,67.7,68.0,62.5
20160128201500,164.4,31.8605,38,55.6,67.7,68.0,62.5
20160128203000,154.2,29.8837,37,55.6,67.7,68.0,62.5
20160128204500,150.0,29.0698,36,55.6,67.8,68.0,62.5
20160128210000,150.0,29.0698,36,55.6,67.9,68.0,62.5
20160128211500,150.0,29.0698,36,56.3,67.8,68.0,62.5
20160128213000,150.0,29.0698,36,56.3,67.8,68.0,62.5
20160128214500,150.0,29.0698,36,56.3,67.8,68.0,62.5
20160128220000,148.2,28.7209,36,55.6,67.8,68.0,62.5
20160128221500,150.0,29.0698,36,55.6,67.9,68.0,62.5
20160128223000,148.2,28.7209,36,55.6,67.9,68.0,62.5
20160128224500,148.2,28.7209,36,55.6,67.8,68.0,62.5
20160128230000,150.0,29.0698,36,55.6,67.7,68.0,62.5
20160128231500,145.2,28.1395,36,55.6,67.8,68.0,62.5
20160128233000,143.4,27.7907,36,55.6,67.8,68.0,62.5
20160128234500,143.4,27.7907,36,55.6,67.8,68.0,62.5
20160129000000,143.4,27.7907,36,55.6,67.9,68.0,62.5
20160129001500,143.4,27.7907,36,55.6,67.8,68.0,62.5
20160129003000,143.4,27.7907,36,55.6,67.8,68.0,62.5
20160129004500,140.4,27.2093,35,55.6,67.7,68.0,62.5
20160129010000,135.6,26.2791,34,55.6,67.7,68.0,62.5
20160129011500,128.4,24.8837,34,55.6,67.7,68.0,62.5
20160129013000,125.4,24.3023,33,55.6,67.8,68.0,62.5
20160129014500,125.4,24.3023,33,55.6,67.8,68.0,62.5
20160129020000,125.4,24.3023,33,55.6,67.8,68.0,62.5
20160129021500,123.0,23.8372,33,55.6,67.8,68.0,62.5
20160129023000,125.4,24.3023,33,55.6,67.9,68.0,62.5
20160129024500,125.4,24.3023,33,55.6,67.9,68.0,62.5
20160129030000,125.4,24.3023,33,55.6,68.0,68.0,62.5
20160129031500,125.4,24.3023,33,55.6,68.0,68.0,62.5
20160129033000,123.6,23.9535,33,55.6,67.9,68.0,62.5
20160129034500,125.4,24.3023,33,55.6,67.9,68.0,62.5
20160129040000,125.4,24.3023,33,55.6,67.9,68.0,62.5
20160129041500,125.4,24.3023,33,55.6,67.8,68.0,62.5
20160129043000,125.4,24.3023,33,55.6,67.8,68.0,62.5
20160129044500,125.4,24.3023,33,55.6,67.9,68.0,62.5
20160129050000,125.4,24.3023,33,55.6,67.9,68.0,62.5
20160129051500,125.4,24.3023,33,55.6,67.9,68.0,62.5
20160129053000,125.4,24.3023,33,55.6,67.7,68.0,62.5
20160129054500,120.0,23.2558,33,55.6,67.7,68.0,62.5
20160129060000,111.0,21.5116,32,55.6,67.6,68.0,62.5
20160129061500,111.0,21.5116,32,55.6,67.8,68.0,62.5
20160129063000,111.0,21.5116,32,55.6,67.8,68.0,62.5
20160129064500,111.0,21.5116,32,55.6,68.2,68.0,62.5
20160129070000,109.8,21.2791,32,55.6,68.2,68.0,62.5
20160129071500,111.0,21.5116,32,55.6,68.2,68.0,62.5
20160129073000,109.8,21.2791,32,55.6,68.0,68.0,62.5
20160129074500,112.2,21.7442,32,56.3,68.1,68.0,62.5
20160129080000,111.0,21.5116,32,56.3,68.2,68.0,62.5
20160129081500,120.0,23.2558,34,56.3,68.4,68.0,62.5
20160129083000,140.4,27.2093,37,56.3,68.4,68.0,62.5
20160129084500,165.6,32.093,39,55.6,68.4,68.0,62.5
20160129090000,190.2,36.8605,42,55.6,68.6,68.0,62.5
20160129091500,186.0,36.0465,42,55.6,68.1,68.0,62.5
20160129093000,0.0,0.0,0,57.9,68.7,71.3,68.3
20160129094500,0.0,0.0,0,60.7,69.0,71.3,68.3
20160129100000,0.0,0.0,0,62.4,69.3,71.3,68.3
20160129101500,0.0,0.0,0,62.4,69.6,71.3,68.3
20160129103000,0.0,0.0,0,63.2,69.7,71.3,68.3
20160129104500,0.0,0.0,2,63.2,70.2,71.3,68.3
20160129110000,0.0,0.0,0,61.9,70.4,71.3,68.3
20160129111500,0.0,0.0,0,61.9,70.0,71.3,68.3
20160129113000,0.0,0.0,0,61.9,69.8,71.3,68.3
20160129114500,0.0,0.0,0,61.9,70.2,71.3,68.3
20160129120000,0.0,0.0,0,61.9,70.2,71.3,68.3
20160129121500,0.0,0.0,0,61.9,70.2,71.3,68.3
20160129123000,0.0,0.0,0,61.9,70.4,71.3,68.3
20160129124500,0.0,0.0,0,61.9,70.6,71.3,68.3
20160129130000,0.0,0.0,0,61.9,70.4,71.3,68.3
20160129131500,0.0,0.0,0,61.9,70.3,71.3,68.3
20160129133000,0.0,0.0,0,61.9,70.3,71.3,68.3
20160129134500,0.0,0.0,0,61.9,70.3,71.3,68.3
20160129140000,0.0,0.0,0,61.9,70.2,71.3,68.3
20160129141500,0.0,0.0,0,61.9,70.2,71.3,68.3
20160129143000,0.0,0.0,0,62.8,70.2,71.3,68.3
20160129144500,0.0,0.0,0,62.8,70.0,71.3,68.3
20160129150000,0.0,0.0,0,62.8,70.2,71.3,68.3
20160129151500,0.0,0.0,0,62.8,70.0,71.3,68.3
20160129153000,0.0,0.0,0,62.8,70.0,71.3,68.3
20160129154500,0.0,0.0,0,62.8,70.0,71.3,68.3
20160129160000,0.0,0.0,0,62.8,70.0,71.3,68.3
20160129161500,0.0,0.0,0,62.8,70.0,71.3,68.3
20160129163000,0.0,0.0,0,62.8,70.0,71.3,68.3
20160129164500,0.0,0.0,0,62.8,70.0,71.3,68.3
20160129170000,0.0,0.0,0,62.8,70.0,71.3,68.3
20160129171500,0.0,0.0,0,62.8,69.9,71.3,68.3
20160129173000,0.0,0.0,0,62.8,69.9,71.3,68.3
20160129174500,0.0,0.0,0,62.8,69.8,71.3,68.3
20160129180000,0.0,0.0,0,62.8,69.9,71.3,68.3
20160129181500,0.0,0.0,0,62.8,69.8,71.3,68.3
20160129183000,0.0,0.0,0,62.8,69.8,71.3,68.3
20160129184500,0.0,0.0,0,62.8,69.8,71.3,68.3
20160129190000,0.0,0.0,0,62.8,69.7,71.3,68.3
20160129191500,0.0,0.0,0,62.8,69.7,71.3,68.3
20160129193000,0.0,0.0,0,62.8,69.7,71.3,68.3
20160129194500,0.0,0.0,0,62.8,69.7,71.3,68.3
20160129200000,0.0,0.0,0,62.8,69.6,71.3,68.3
20160129201500,0.0,0.0,0,62.8,69.6,71.3,68.3
20160129203000,0.0,0.0,0,62.8,69.6,71.3,68.3
20160129204500,0.0,0.0,0,62.8,69.5,71.3,68.3
20160129210000,0.0,0.0,0,62.8,69.4,71.3,68.3
20160129211500,0.0,0.0,0,62.8,69.5,71.3,68.3
20160129213000,0.0,0.0,0,62.8,69.4,71.3,68.3
20160129214500,0.0,0.0,0,62.8,69.4,71.3,68.3
20160129220000,0.0,0.0,0,62.8,69.4,71.3,68.3
20160129221500,0.0,0.0,0,62.1,69.3,71.3,68.3
20160129223000,0.0,0.0,0,62.1,69.3,71.3,68.3
20160129224500,0.0,0.0,0,62.1,69.3,71.3,68.3
20160129230000,0.0,0.0,0,62.1,69.3,71.3,68.3
20160129231500,0.0,0.0,0,62.1,69.3,71.3,68.3
20160129233000,0.0,0.0,0,62.1,69.2,71.3,68.3
20160129234500,0.0,0.0,0,62.1,69.2,71.3,68.3
20160130000000,0.0,0.0,0,62.1,69.3,71.3,68.3
20160130001500,0.0,0.0,0,62.1,69.2,71.3,68.3
20160130003000,0.0,0.0,0,61.2,69.1,71.3,68.3
20160130004500,0.0,0.0,0,61.2,69.1,71.3,68.3
20160130010000,0.0,0.0,0,61.2,69.1,71.3,68.3
20160130011500,0.0,0.0,0,61.2,69.1,71.3,68.3
20160130013000,0.0,0.0,0,61.2,69.0,71.3,68.3
20160130014500,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130020000,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130021500,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130023000,0.0,0.0,0,61.2,68.8,71.3,68.3
20160130024500,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130030000,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130031500,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130033000,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130034500,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130040000,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130041500,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130043000,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130044500,31.2,6.0465,0,61.2,68.8,71.3,68.3
20160130050000,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130051500,0.0,0.0,0,61.2,68.8,71.3,68.3
20160130053000,0.0,0.0,0,61.2,68.8,71.3,68.3
20160130054500,0.0,0.0,0,61.2,68.8,71.3,68.3
20160130060000,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130061500,0.0,0.0,0,61.2,69.0,71.3,68.3
20160130063000,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130064500,0.0,0.0,0,61.2,68.9,71.3,68.3
20160130070000,0.0,0.0,0,61.2,69.0,71.3,68.3
20160130071500,0.0,0.0,0,61.2,69.0,71.3,68.3
20160130073000,0.0,0.0,0,61.2,69.1,71.3,68.3
20160130074500,0.0,0.0,0,61.2,69.2,71.3,68.3
20160130080000,0.0,0.0,0,61.2,69.2,71.3,68.3
20160130081500,0.0,0.0,0,61.2,69.3,71.3,68.3
20160130083000,0.0,0.0,0,61.2,69.3,71.3,68.3
20160130084500,0.0,0.0,0,61.2,69.3,71.3,68.3
20160130090000,0.0,0.0,0,61.9,69.2,71.3,68.3
20160130091500,0.0,0.0,0,61.9,69.3,71.3,68.3
20160130093000,0.0,0.0,0,61.9,69.3,71.3,68.3
20160130094500,0.0,0.0,0,61.9,69.6,71.3,68.3
20160130100000,0.0,0.0,3,61.9,70.2,71.3,68.3
20160130101500,0.0,0.0,0,61.9,69.8,71.3,68.3
20160130103000,0.0,0.0,0,61.9,69.7,71.3,68.3
20160130104500,0.0,0.0,0,61.9,69.9,71.3,68.3
20160130110000,0.0,0.0,0,61.9,69.7,71.3,68.3
20160130111500,0.0,0.0,0,61.9,69.8,71.3,68.3
20160130113000,0.0,0.0,0,61.9,69.9,71.3,68.3
20160130114500,0.0,0.0,1,61.9,70.1,71.3,68.3
20160130120000,51.6,10.0,23,63.2,71.1,71.3,68.3
20160130121500,0.0,0.0,0,63.2,70.3,71.3,68.3
20160130123000,0.0,0.0,0,63.2,70.2,71.3,68.3
20160130124500,0.0,0.0,0,64.0,70.4,71.3,68.3
20160130130000,0.0,0.0,0,64.0,70.3,71.3,68.3
20160130131500,31.2,6.0465,2,64.0,70.5,71.3,68.3
20160130133000,31.2,6.0465,4,62.8,70.8,71.3,68.3
20160130134500,0.0,0.0,0,62.8,70.5,71.3,68.3
20160130140000,31.2,6.0465,0,62.8,70.3,71.3,68.3
20160130141500,31.2,6.0465,0,63.6,70.3,71.3,68.3
20160130143000,31.2,6.0465,0,63.6,70.2,71.3,68.3
20160130144500,0.0,0.0,0,63.6,70.2,71.3,68.3
20160130150000,0.0,0.0,0,63.6,70.2,71.3,68.3
20160130151500,31.2,6.0465,0,63.6,70.2,71.3,68.3
20160130153000,31.2,6.0465,0,63.6,70.1,71.3,68.3
20160130154500,31.2,6.0465,0,63.6,70.1,71.3,68.3
20160130160000,31.2,6.0465,0,63.6,70.1,71.3,68.3
20160130161500,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160130163000,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160130164500,31.2,6.0465,0,63.6,70.1,71.3,68.3
20160130170000,31.2,6.0465,0,63.6,70.1,71.3,68.3
20160130171500,34.2,6.6279,0,63.6,70.1,71.3,68.3
20160130173000,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160130174500,34.2,6.6279,0,63.6,70.0,71.3,68.3
20160130180000,34.2,6.6279,0,63.6,70.0,71.3,68.3
20160130181500,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160130183000,31.2,6.0465,0,63.6,69.9,71.3,68.3
20160130184500,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160130190000,31.2,6.0465,1,63.6,70.0,71.3,68.3
20160130191500,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160130193000,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160130194500,0.0,0.0,0,63.6,70.0,71.3,68.3
20160130200000,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160130201500,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160130203000,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160130204500,31.2,6.0465,0,63.6,69.9,71.3,68.3
20160130210000,31.2,6.0465,0,63.6,69.9,71.3,68.3
20160130211500,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160130213000,31.2,6.0465,0,63.6,69.9,71.3,68.3
20160130214500,31.2,6.0465,0,63.6,69.9,71.3,68.3
20160130220000,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160130221500,0.0,0.0,0,63.6,69.8,71.3,68.3
20160130223000,31.2,6.0465,0,63.6,69.9,71.3,68.3
20160130224500,31.2,6.0465,0,63.6,69.9,71.3,68.3
20160130230000,31.2,6.0465,0,63.6,69.9,71.3,68.3
20160130231500,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160130233000,0.0,0.0,0,63.6,69.8,71.3,68.3
20160130234500,0.0,0.0,0,63.6,69.9,71.3,68.3
20160131000000,31.2,6.0465,0,63.6,69.9,71.3,68.3
20160131001500,0.0,0.0,0,63.6,69.8,71.3,68.3
20160131003000,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131004500,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131010000,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131011500,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131013000,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131014500,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131020000,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131021500,31.2,6.0465,0,63.6,69.9,71.3,68.3
20160131023000,0.0,0.0,0,63.6,69.9,71.3,68.3
20160131024500,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131030000,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131031500,31.2,6.0465,0,63.6,69.6,71.3,68.3
20160131033000,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131034500,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131040000,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131041500,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131043000,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131044500,0.0,0.0,0,63.6,69.7,71.3,68.3
20160131050000,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131051500,0.0,0.0,0,63.6,69.7,71.3,68.3
20160131053000,0.0,0.0,0,63.6,69.7,71.3,68.3
20160131054500,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131060000,0.0,0.0,0,63.6,69.6,71.3,68.3
20160131061500,31.2,6.0465,0,63.6,69.6,71.3,68.3
20160131063000,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131064500,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131070000,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131071500,0.0,0.0,0,63.6,69.8,71.3,68.3
20160131073000,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131074500,31.2,6.0465,0,63.6,69.7,71.3,68.3
20160131080000,31.2,6.0465,0,63.6,69.6,71.3,68.3
20160131081500,0.0,0.0,0,63.6,69.7,71.3,68.3
20160131083000,0.0,0.0,0,63.6,69.7,71.3,68.3
20160131084500,0.0,0.0,0,63.6,69.8,71.3,68.3
20160131090000,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131091500,0.0,0.0,0,63.6,69.8,71.3,68.3
20160131093000,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160131094500,31.2,6.0465,0,63.6,69.9,71.3,68.3
20160131100000,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131101500,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131103000,31.2,6.0465,0,63.6,69.8,71.3,68.3
20160131104500,0.0,0.0,0,63.6,70.0,71.3,68.3
20160131110000,0.0,0.0,0,63.6,70.1,71.3,68.3
20160131111500,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160131113000,31.2,6.0465,0,64.4,70.1,71.3,68.3
20160131114500,31.2,6.0465,0,64.4,70.1,71.3,68.3
20160131120000,31.2,6.0465,0,64.4,70.2,71.3,68.3
20160131121500,0.0,0.0,2,64.4,70.7,71.3,68.3
20160131123000,31.2,6.0465,1,65.3,70.6,71.3,68.3
20160131124500,31.2,6.0465,0,65.3,70.6,71.3,68.3
20160131130000,31.2,6.0465,0,65.3,70.6,71.3,68.3
20160131131500,31.2,6.0465,1,65.3,70.8,71.3,68.3
20160131133000,31.2,6.0465,1,65.3,70.9,71.3,68.3
20160131134500,31.2,6.0465,0,65.3,70.7,71.3,68.3
20160131140000,31.2,6.0465,2,65.3,70.9,71.3,68.3
20160131141500,34.2,6.6279,1,65.3,70.9,71.3,68.3
20160131143000,34.2,6.6279,0,66.1,70.9,71.3,68.3
20160131144500,31.2,6.0465,0,66.1,70.8,71.3,68.3
20160131150000,31.2,6.0465,0,66.1,70.8,71.3,68.3
20160131151500,34.2,6.6279,0,66.1,70.7,71.3,68.3
20160131153000,34.2,6.6279,0,66.1,70.8,71.3,68.3
20160131154500,34.2,6.6279,0,66.1,70.8,71.3,68.3
20160131160000,34.2,6.6279,0,66.1,70.9,71.3,68.3
20160131161500,34.2,6.6279,0,66.1,70.9,71.3,68.3
20160131163000,37.2,7.2093,0,66.1,70.9,71.3,68.3
20160131164500,37.2,7.2093,0,66.1,70.9,71.3,68.3
20160131170000,34.2,6.6279,0,66.1,70.9,71.3,68.3
20160131171500,34.2,6.6279,0,66.1,70.8,71.3,68.3
20160131173000,37.2,7.2093,0,66.1,70.8,71.3,68.3
20160131174500,34.2,6.6279,0,66.1,70.8,71.3,68.3
