PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160131180000,37.2,7.2093,0,66.1,70.7,71.3,68.3
20160131181500,34.2,6.6279,0,66.1,70.7,71.3,68.3
20160131183000,34.2,6.6279,0,66.1,70.7,71.3,68.3
20160131184500,34.2,6.6279,0,66.1,70.7,71.3,68.3
20160131190000,34.2,6.6279,0,66.1,70.7,71.3,68.3
20160131191500,34.2,6.6279,1,65.3,70.7,71.3,68.3
20160131193000,34.2,6.6279,0,65.3,70.6,71.3,68.3
20160131194500,34.2,6.6279,0,65.3,70.6,71.3,68.3
20160131200000,34.2,6.6279,0,65.3,70.6,71.3,68.3
20160131201500,34.2,6.6279,0,65.3,70.6,71.3,68.3
20160131203000,34.2,6.6279,0,65.3,70.6,71.3,68.3
20160131204500,34.2,6.6279,0,65.3,70.5,71.3,68.3
20160131210000,34.2,6.6279,0,65.3,70.5,71.3,68.3
20160131211500,34.2,6.6279,0,65.3,70.4,71.3,68.3
20160131213000,34.2,6.6279,0,64.4,70.4,71.3,68.3
20160131214500,34.2,6.6279,0,64.4,70.4,71.3,68.3
20160131220000,31.2,6.0465,0,64.4,70.3,71.3,68.3
20160131221500,34.2,6.6279,0,64.4,70.3,71.3,68.3
20160131223000,34.2,6.6279,0,64.4,70.3,71.3,68.3
20160131224500,34.2,6.6279,0,64.4,70.2,71.3,68.3
20160131230000,34.2,6.6279,0,64.4,70.2,71.3,68.3
20160131231500,34.2,6.6279,0,64.4,70.3,71.3,68.3
20160131233000,34.2,6.6279,0,64.4,70.3,71.3,68.3
20160131234500,34.2,6.6279,0,63.6,70.3,71.3,68.3
20160201000000,34.2,6.6279,0,63.6,70.2,71.3,68.3
20160201001500,31.2,6.0465,0,63.6,70.2,71.3,68.3
20160201003000,34.2,6.6279,0,63.6,70.2,71.3,68.3
20160201004500,34.2,6.6279,0,63.6,70.2,71.3,68.3
20160201010000,31.2,6.0465,0,63.6,70.2,71.3,68.3
20160201011500,31.2,6.0465,0,63.6,70.1,71.3,68.3
20160201013000,31.2,6.0465,0,63.6,70.1,71.3,68.3
20160201014500,31.2,6.0465,0,63.6,70.1,71.3,68.3
20160201020000,34.2,6.6279,0,63.6,70.1,71.3,68.3
20160201021500,31.2,6.0465,0,63.6,70.1,71.3,68.3
20160201023000,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160201024500,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160201030000,31.2,6.0465,0,63.6,70.0,71.3,68.3
20160201031500,0.0,0.0,0,63.6,70.1,71.3,68.3
20160201033000,34.2,6.6279,0,63.6,70.1,71.3,68.3
20160201034500,31.2,6.0465,0,62.8,70.2,71.3,68.3
20160201040000,31.2,6.0465,0,62.8,70.2,71.3,68.3
20160201041500,31.2,6.0465,0,62.8,70.1,71.3,68.3
20160201043000,31.2,6.0465,0,62.8,70.0,71.3,68.3
20160201044500,31.2,6.0465,0,62.8,70.1,71.3,68.3
20160201050000,31.2,6.0465,0,62.8,70.0,71.3,68.3
20160201051500,31.2,6.0465,0,62.8,70.1,71.3,68.3
20160201053000,31.2,6.0465,0,62.8,70.2,71.3,68.3
20160201054500,31.2,6.0465,0,62.8,70.2,71.3,68.3
20160201060000,241.8,46.8605,47,60.3,70.2,68.0,61.9
20160201061500,268.2,51.9767,50,53.9,69.3,68.0,61.9
20160201063000,288.0,55.814,53,53.1,68.8,68.0,61.9
20160201064500,307.8,59.6512,55,53.1,68.6,68.0,61.9
20160201070000,307.8,59.6512,55,53.1,68.2,68.0,61.9
20160201071500,288.0,55.814,52,53.1,67.6,68.0,61.9
20160201073000,253.2,49.0698,48,53.1,67.4,68.0,61.9
20160201074500,225.6,43.7209,45,53.1,67.4,68.0,61.9
20160201080000,203.4,39.4186,42,53.1,67.4,68.0,61.9
20160201081500,190.2,36.8605,40,53.9,67.6,68.0,61.9
20160201083000,190.2,36.8605,40,53.9,67.7,68.0,61.9
20160201084500,190.2,36.8605,40,53.9,67.8,68.0,61.9
20160201090000,190.2,36.8605,40,54.7,68.1,68.0,61.9
20160201091500,202.2,39.186,42,54.7,68.4,68.0,61.9
20160201093000,202.2,39.186,42,54.7,68.3,68.0,61.9
20160201094500,212.4,41.1628,44,54.7,68.3,68.0,61.9
20160201100000,217.2,42.093,44,54.7,68.4,68.0,61.9
20160201101500,217.2,42.093,45,54.7,68.1,68.0,61.9
20160201103000,221.4,42.907,45,54.7,68.0,68.0,61.9
20160201104500,221.4,42.907,45,54.7,67.9,68.0,61.9
20160201110000,221.4,42.907,45,54.7,68.2,68.0,61.9
20160201111500,221.4,42.907,45,54.7,68.1,68.0,61.9
20160201113000,229.8,44.5349,45,54.7,67.9,68.0,61.9
20160201114500,225.6,43.7209,45,54.7,68.1,68.0,61.9
20160201120000,225.6,43.7209,45,54.7,68.2,68.0,61.9
20160201121500,225.6,43.7209,45,54.7,68.4,68.0,61.9
20160201123000,229.8,44.5349,46,54.7,68.1,68.0,61.9
20160201124500,229.8,44.5349,46,54.7,67.9,68.0,61.9
20160201130000,229.8,44.5349,46,54.7,67.9,68.0,61.9
20160201131500,234.0,45.3488,46,54.7,67.9,68.0,61.9
20160201133000,229.8,44.5349,46,54.7,67.9,68.0,61.9
20160201134500,229.8,44.5349,46,54.7,67.8,68.0,61.9
20160201140000,234.0,45.3488,46,54.7,67.9,68.0,61.9
20160201141500,229.8,44.5349,46,54.7,68.1,68.0,61.9
20160201143000,229.8,44.5349,46,54.7,67.8,68.0,61.9
20160201144500,229.8,44.5349,46,54.7,67.9,68.0,61.9
20160201150000,229.8,44.5349,46,54.7,67.7,68.0,61.9
20160201151500,229.8,44.5349,46,54.7,67.9,68.0,61.9
20160201153000,229.8,44.5349,46,54.7,67.7,68.0,61.9
20160201154500,225.6,43.7209,45,54.7,67.7,68.0,61.9
20160201160000,212.4,41.1628,43,54.7,67.7,68.0,61.9
20160201161500,212.4,41.1628,43,54.7,67.7,68.0,61.9
20160201163000,208.2,40.3488,43,54.7,67.7,68.0,61.9
20160201164500,208.2,40.3488,43,55.5,67.8,68.0,61.9
20160201170000,208.2,40.3488,43,55.5,67.8,68.0,61.9
20160201171500,208.2,40.3488,43,55.5,67.8,68.0,61.9
20160201173000,208.2,40.3488,43,55.5,67.8,68.0,61.9
20160201174500,203.4,39.4186,43,55.5,67.8,68.0,61.9
20160201180000,203.4,39.4186,43,55.5,67.8,68.0,61.9
20160201181500,203.4,39.4186,43,55.5,67.8,68.0,61.9
20160201183000,208.2,40.3488,43,55.5,67.8,68.0,61.9
20160201184500,208.2,40.3488,43,55.5,67.8,68.0,61.9
20160201190000,208.2,40.3488,43,55.5,67.8,68.0,61.9
20160201191500,208.2,40.3488,43,55.5,67.8,68.0,61.9
20160201193000,208.2,40.3488,43,55.5,67.9,68.0,61.9
20160201194500,203.4,39.4186,43,55.5,67.8,68.0,61.9
20160201200000,203.4,39.4186,43,55.5,67.7,68.0,61.9
20160201201500,198.6,38.4884,42,55.5,67.8,68.0,61.9
20160201203000,203.4,39.4186,42,55.5,67.8,68.0,61.9
20160201204500,198.6,38.4884,42,55.5,67.7,68.0,61.9
20160201210000,194.4,37.6744,40,55.5,67.7,68.0,61.9
20160201211500,190.2,36.8605,39,55.5,67.8,68.0,61.9
20160201213000,187.2,36.2791,39,55.5,67.8,68.0,61.9
20160201214500,187.2,36.2791,39,55.5,67.9,68.0,61.9
20160201220000,189.6,36.7442,39,55.5,67.8,68.0,61.9
20160201221500,189.6,36.7442,39,55.5,67.8,68.0,61.9
20160201223000,189.6,36.7442,39,55.5,67.8,68.0,61.9
20160201224500,189.6,36.7442,39,55.5,68.0,68.0,61.9
20160201230000,186.6,36.1628,39,55.5,67.9,68.0,61.9
20160201231500,186.6,36.1628,39,55.5,67.9,68.0,61.9
20160201233000,186.6,36.1628,39,55.5,67.9,68.0,61.9
20160201234500,186.6,36.1628,39,55.5,67.9,68.0,61.9
20160202000000,186.6,36.1628,39,55.5,68.1,68.0,61.9
20160202001500,189.0,36.6279,39,55.5,68.1,68.0,61.9
20160202003000,189.0,36.6279,39,55.5,68.1,68.0,61.9
20160202004500,189.0,36.6279,39,55.5,68.1,68.0,61.9
20160202010000,189.0,36.6279,39,55.5,68.1,68.0,61.9
20160202011500,185.4,35.9302,39,55.5,68.1,68.0,61.9
20160202013000,189.6,36.7442,39,55.5,68.1,68.0,61.9
20160202014500,189.6,36.7442,39,55.5,68.1,68.0,61.9
20160202020000,189.6,36.7442,39,55.5,68.1,68.0,61.9
20160202021500,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202023000,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202024500,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202030000,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202031500,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202033000,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202034500,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202040000,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202041500,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202043000,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202044500,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202050000,187.2,36.2791,39,55.5,68.0,68.0,61.9
20160202051500,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202053000,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202054500,187.2,36.2791,39,55.5,68.1,68.0,61.9
20160202060000,187.2,36.2791,39,55.5,68.0,68.0,61.9
20160202061500,187.2,36.2791,39,55.5,68.0,68.0,61.9
20160202063000,187.2,36.2791,39,55.5,68.0,68.0,61.9
20160202064500,187.2,36.2791,39,55.5,67.9,68.0,61.9
20160202070000,187.2,36.2791,39,55.5,67.8,68.0,61.9
20160202071500,187.2,36.2791,39,55.5,67.8,68.0,61.9
20160202073000,187.2,36.2791,39,55.5,67.8,68.0,61.9
20160202074500,184.8,35.814,39,55.5,67.8,68.0,61.9
20160202080000,184.8,35.814,39,55.5,67.8,68.0,61.9
20160202081500,184.8,35.814,39,55.5,68.0,68.0,61.9
20160202083000,184.8,35.814,39,55.5,67.9,68.0,61.9
20160202084500,184.8,35.814,39,55.5,68.0,68.0,61.9
20160202090000,184.8,35.814,39,55.5,68.1,68.0,61.9
20160202091500,184.8,35.814,39,55.5,68.2,68.0,61.9
20160202093000,184.8,35.814,39,55.5,68.2,68.0,61.9
20160202094500,202.2,39.186,42,55.5,68.3,68.0,61.9
20160202100000,202.2,39.186,42,56.3,68.3,68.0,61.9
20160202101500,206.4,40.0,43,55.2,68.2,68.0,61.9
20160202103000,206.4,40.0,43,55.2,68.1,68.0,61.9
20160202104500,206.4,40.0,43,55.2,68.0,68.0,61.9
20160202110000,0.0,0.0,5,58.7,69.3,70.8,67.8
20160202111500,31.2,6.0465,0,60.3,69.6,70.8,67.8
20160202113000,31.2,6.0465,0,61.1,69.6,70.8,67.8
20160202114500,31.2,6.0465,0,61.1,69.6,70.8,67.8
20160202120000,31.2,6.0465,0,61.9,70.0,70.8,67.8
20160202121500,0.0,0.0,1,62.8,70.2,70.8,67.8
20160202123000,31.2,6.0465,0,62.8,70.3,70.8,67.8
20160202124500,0.0,0.0,0,62.8,70.3,70.8,67.8
20160202130000,0.0,0.0,0,63.6,70.2,70.8,67.8
20160202131500,31.2,6.0465,0,63.6,70.2,70.8,67.8
20160202133000,31.2,6.0465,0,63.6,70.3,70.8,67.8
20160202134500,0.0,0.0,0,63.6,70.4,70.8,67.8
20160202140000,31.2,6.0465,1,63.6,70.8,70.8,67.8
20160202141500,31.2,6.0465,0,63.6,70.4,70.8,67.8
20160202143000,237.6,46.0465,47,54.7,70.4,68.0,63.1
20160202144500,264.6,51.2791,50,54.7,69.4,68.0,63.1
20160202150000,301.2,58.3721,54,54.7,68.9,68.0,63.1
20160202151500,313.2,60.6977,55,54.7,68.5,68.0,63.1
20160202153000,307.8,59.6512,54,54.7,68.2,68.0,63.1
20160202154500,307.8,59.6512,54,54.7,68.0,68.0,63.1
20160202160000,297.6,57.6744,54,54.7,67.8,68.0,63.1
20160202161500,285.0,55.2326,53,54.7,67.6,68.0,63.1
20160202163000,278.4,53.9535,51,54.7,67.7,68.0,63.1
20160202164500,257.4,49.8837,49,54.7,67.6,68.0,63.1
20160202170000,264.6,51.2791,49,54.7,67.7,68.0,63.1
20160202171500,241.8,46.8605,47,54.7,67.6,68.0,63.1
20160202173000,237.6,46.0465,46,54.7,67.6,68.0,63.1
20160202174500,225.6,43.7209,45,54.7,67.7,68.0,63.1
20160202180000,225.6,43.7209,45,54.7,67.7,68.0,63.1
20160202181500,225.6,43.7209,45,54.7,67.7,68.0,63.1
20160202183000,221.4,42.907,45,54.7,67.7,68.0,63.1
20160202184500,208.2,40.3488,44,54.7,67.8,68.0,63.1
20160202190000,208.2,40.3488,44,54.7,67.8,68.0,63.1
20160202191500,208.2,40.3488,44,54.7,67.8,68.0,63.1
20160202193000,212.4,41.1628,44,54.7,67.9,68.0,63.1
20160202194500,212.4,41.1628,44,54.7,67.9,68.0,63.1
20160202200000,208.2,40.3488,44,54.7,67.9,68.0,63.1
20160202201500,212.4,41.1628,44,54.7,67.9,68.0,63.1
20160202203000,212.4,41.1628,44,54.7,67.9,68.0,63.1
20160202204500,212.4,41.1628,44,54.7,67.9,68.0,63.1
20160202210000,208.2,40.3488,44,54.7,67.9,68.0,63.1
20160202211500,212.4,41.1628,44,54.7,67.9,68.0,63.1
20160202213000,208.2,40.3488,44,54.7,67.9,68.0,63.1
20160202214500,212.4,41.1628,44,54.7,67.8,68.0,63.1
20160202220000,208.2,40.3488,44,54.7,67.8,68.0,63.1
20160202221500,212.4,41.1628,44,54.7,67.8,68.0,63.1
20160202223000,208.2,40.3488,44,54.7,67.7,68.0,63.1
20160202224500,208.2,40.3488,44,54.7,67.7,68.0,63.1
20160202230000,198.6,38.4884,42,53.9,67.7,68.0,63.1
20160202231500,186.6,36.1628,39,53.9,67.7,68.0,63.1
20160202233000,182.4,35.3488,39,53.9,67.7,68.0,63.1
20160202234500,182.4,35.3488,39,53.9,67.7,68.0,63.1
20160203000000,161.4,31.2791,36,53.9,67.7,68.0,63.1
20160203001500,161.4,31.2791,36,53.9,67.7,68.0,63.1
20160203003000,157.2,30.4651,36,53.9,67.7,68.0,63.1
20160203004500,153.6,29.7674,35,53.9,67.8,68.0,63.1
20160203010000,153.6,29.7674,35,53.9,67.8,68.0,63.1
20160203011500,0.0,0.0,0,55.1,68.1,68.0,63.1
20160203013000,0.0,0.0,13,57.9,68.7,68.0,63.1
20160203014500,82.2,15.9302,29,56.4,68.6,68.0,63.1
20160203020000,107.4,20.814,32,54.9,68.6,68.0,63.1
20160203021500,125.4,24.3023,35,53.9,68.4,68.0,63.1
20160203023000,129.0,25.0,35,53.9,68.4,68.0,63.1
20160203024500,135.6,26.2791,36,53.1,68.2,68.0,63.1
20160203030000,135.6,26.2791,36,53.1,68.1,68.0,63.1
20160203031500,133.8,25.9302,36,53.1,68.1,68.0,63.1
20160203033000,133.8,25.9302,36,53.1,68.1,68.0,63.1
20160203034500,133.8,25.9302,36,53.1,67.9,68.0,63.1
20160203040000,133.8,25.9302,36,53.1,67.9,68.0,63.1
20160203041500,133.8,25.9302,36,53.1,67.9,68.0,63.1
20160203043000,133.8,25.9302,36,53.1,67.8,68.0,63.1
20160203044500,124.8,24.186,35,53.1,67.7,68.0,63.1
20160203050000,124.8,24.186,35,53.1,67.8,68.0,63.1
20160203051500,124.8,24.186,35,53.1,67.8,68.0,63.1
20160203053000,124.8,24.186,35,53.1,67.8,68.0,63.1
20160203054500,124.8,24.186,35,53.1,67.8,68.0,63.1
20160203060000,124.8,24.186,35,53.1,67.8,68.0,63.1
20160203061500,124.8,24.186,35,53.1,67.8,68.0,63.1
20160203063000,124.8,24.186,35,53.1,67.8,68.0,63.1
20160203064500,126.6,24.5349,35,53.1,67.7,68.0,63.1
20160203070000,126.6,24.5349,35,53.1,67.7,68.0,63.1
20160203071500,120.0,23.2558,34,53.1,67.7,68.0,63.1
20160203073000,120.0,23.2558,34,53.1,67.9,68.0,63.1
20160203074500,120.0,23.2558,34,53.9,67.9,68.0,63.1
20160203080000,121.8,23.6047,34,53.9,67.9,68.0,63.1
20160203081500,121.8,23.6047,34,53.9,68.2,68.0,63.1
20160203083000,124.8,24.186,34,53.9,68.1,68.0,63.1
20160203084500,124.8,24.186,34,53.9,68.2,68.0,63.1
20160203090000,191.4,37.093,41,51.8,68.6,68.0,63.1
20160203091500,288.0,55.814,53,51.1,69.7,68.0,63.1
20160203093000,241.8,46.8605,47,51.1,68.6,68.0,63.1
20160203094500,257.4,49.8837,49,51.1,68.3,68.0,63.1
20160203100000,249.6,48.3721,48,50.3,68.2,68.0,63.1
20160203101500,249.6,48.3721,48,50.3,68.2,68.0,63.1
20160203103000,264.6,51.2791,49,50.3,68.1,68.0,63.1
20160203104500,264.6,51.2791,49,50.3,68.5,68.0,63.1
20160203110000,274.8,53.2558,50,50.3,68.1,68.0,63.1
20160203111500,274.8,53.2558,50,50.3,67.9,68.0,63.1
20160203113000,274.8,53.2558,50,50.3,67.9,68.0,63.2
20160203114500,268.2,51.9767,50,49.7,67.7,68.0,63.2
20160203120000,268.2,51.9767,50,49.7,67.9,68.0,63.2
20160203121500,241.8,46.8605,47,49.7,67.6,68.0,63.2
20160203123000,203.4,39.4186,43,50.2,67.3,68.0,63.2
20160203124500,192.0,37.2093,40,50.2,67.4,68.0,63.3
20160203130000,180.0,34.8837,39,50.2,67.4,68.0,63.4
20160203131500,174.6,33.8372,38,50.2,67.6,68.0,63.4
20160203133000,166.2,32.2093,37,51.0,67.6,68.0,63.5
20160203134500,166.2,32.2093,37,51.0,67.7,68.0,63.4
20160203140000,166.2,32.2093,37,51.0,67.9,68.0,63.5
20160203141500,163.8,31.7442,37,51.0,68.0,68.0,63.4
20160203143000,163.8,31.7442,37,51.0,68.2,68.0,63.5
20160203144500,203.4,39.4186,43,49.8,68.3,68.0,63.4
20160203150000,198.6,38.4884,43,49.8,67.8,68.0,63.5
20160203151500,180.0,34.8837,39,50.6,67.6,68.0,63.6
20160203153000,151.8,29.4186,36,50.6,67.5,68.0,63.6
20160203154500,147.6,28.6047,35,50.6,67.6,68.0,63.5
20160203160000,140.4,27.2093,34,51.4,67.6,68.0,63.6
20160203161500,121.2,23.4884,32,52.1,67.6,68.0,63.6
20160203163000,117.0,22.6744,32,52.1,67.7,68.0,63.6
20160203164500,115.8,22.4419,32,52.1,67.7,68.0,63.6
20160203170000,106.2,20.5814,31,52.1,67.8,68.0,63.6
20160203171500,108.0,20.9302,31,52.7,67.8,68.0,63.6
20160203173000,108.0,20.9302,31,52.7,67.8,68.0,63.6
20160203174500,108.0,20.9302,31,52.7,67.8,68.0,63.6
20160203180000,108.0,20.9302,31,52.7,67.8,68.0,63.6
20160203181500,106.2,20.5814,31,52.7,67.8,68.0,63.6
20160203183000,106.2,20.5814,31,52.7,67.7,68.0,63.6
20160203184500,102.0,19.7674,30,52.7,67.8,68.0,63.6
20160203190000,102.0,19.7674,30,52.7,67.8,68.0,63.6
20160203191500,100.8,19.5349,30,52.7,67.8,68.0,63.6
20160203193000,99.6,19.3023,30,52.7,67.8,68.0,63.6
20160203194500,99.6,19.3023,30,52.7,67.7,68.0,63.6
20160203200000,99.6,19.3023,30,52.7,67.6,68.0,63.6
20160203201500,85.8,16.6279,29,53.5,67.7,68.0,63.6
20160203203000,82.2,15.9302,28,53.5,67.7,68.0,63.6
20160203204500,81.0,15.6977,28,53.5,67.7,68.0,63.6
20160203210000,82.2,15.9302,28,53.5,67.8,68.0,63.6
20160203211500,82.2,15.9302,28,53.5,67.8,68.0,63.6
20160203213000,82.2,15.9302,28,53.5,67.9,68.0,63.6
20160203214500,82.2,15.9302,28,53.5,67.9,68.0,63.6
20160203220000,82.2,15.9302,28,53.5,67.9,68.0,63.6
20160203221500,81.0,15.6977,28,53.5,67.9,68.0,63.6
20160203223000,83.4,16.1628,28,53.5,67.9,68.0,63.6
20160203224500,81.0,15.6977,28,53.5,67.9,68.0,63.6
20160203230000,81.0,15.6977,28,53.5,67.9,68.0,63.6
20160203231500,82.2,15.9302,28,53.5,67.8,68.0,63.6
20160203233000,84.6,16.3953,28,53.5,67.8,68.0,63.6
20160203234500,82.2,15.9302,28,53.5,67.8,68.0,63.6
20160204000000,83.4,16.1628,28,53.5,67.8,68.0,63.6
20160204001500,81.0,15.6977,28,53.5,67.8,68.0,63.6
20160204003000,83.4,16.1628,28,53.5,67.8,68.0,63.6
20160204004500,82.2,15.9302,28,52.9,67.8,68.0,63.6
20160204010000,82.2,15.9302,28,52.9,67.8,68.0,63.6
20160204011500,78.0,15.1163,27,52.9,67.7,68.0,63.6
20160204013000,75.6,14.6512,27,53.7,67.7,68.0,63.6
20160204014500,73.8,14.3023,27,53.7,67.7,68.0,63.6
20160204020000,75.6,14.6512,27,53.7,67.8,68.0,63.6
20160204021500,75.6,14.6512,27,53.7,67.8,68.0,63.6
20160204023000,75.6,14.6512,27,53.7,67.8,68.0,63.6
20160204024500,76.8,14.8837,27,53.7,67.8,68.0,63.6
20160204030000,72.6,14.0698,26,53.7,67.7,68.0,63.6
20160204031500,66.6,12.907,26,54.7,67.7,68.0,63.6
20160204033000,66.6,12.907,26,54.7,67.8,68.0,63.6
20160204034500,66.6,12.907,26,54.7,67.8,68.0,63.6
20160204040000,0.0,0.0,9,54.7,67.7,68.0,63.6
20160204041500,54.0,10.4651,25,56.3,67.8,68.0,63.6
20160204043000,49.2,9.5349,25,56.3,67.8,68.0,63.6
20160204044500,45.0,8.7209,21,56.3,67.7,68.0,63.6
20160204050000,55.8,10.814,25,56.3,67.9,68.0,63.6
20160204051500,55.8,10.814,25,56.3,67.8,68.0,63.6
20160204053000,55.8,10.814,25,56.3,67.8,68.0,63.6
20160204054500,55.8,10.814,25,56.3,67.8,68.0,63.6
20160204060000,55.8,10.814,25,55.6,67.8,68.0,63.6
20160204061500,54.0,10.4651,25,55.6,67.8,68.0,63.6
20160204063000,55.8,10.814,25,55.6,67.8,68.0,63.6
20160204064500,55.8,10.814,25,55.6,67.8,68.0,63.6
20160204070000,51.6,10.0,25,55.6,67.8,68.0,63.6
20160204071500,0.0,0.0,7,54.7,67.6,68.0,63.6
20160204073000,0.0,0.0,8,55.5,67.9,68.0,63.6
20160204074500,0.0,0.0,8,56.3,67.9,68.0,63.6
20160204080000,0.0,0.0,8,56.3,68.0,68.0,63.6
20160204081500,0.0,0.0,8,56.3,68.1,68.0,63.6
20160204083000,55.8,10.814,25,57.5,68.3,68.0,63.6
20160204084500,0.0,0.0,9,55.9,68.2,68.0,63.6
20160204090000,51.6,10.0,25,55.9,68.3,68.0,63.6
20160204091500,59.4,11.5116,26,57.2,68.3,68.0,63.6
20160204093000,0.0,0.0,8,56.4,68.6,74.6,71.6
20160204094500,0.0,0.0,0,59.2,69.3,74.6,71.6
20160204100000,0.0,0.0,0,61.1,69.3,74.6,71.6
20160204101500,0.0,0.0,0,61.1,69.4,74.6,71.6
20160204103000,0.0,0.0,0,62.4,69.5,74.6,71.6
20160204104500,0.0,0.0,0,62.4,69.6,74.6,71.6
20160204110000,0.0,0.0,0,63.2,69.9,74.6,71.6
20160204111500,0.0,0.0,0,63.2,69.7,74.6,71.6
20160204113000,0.0,0.0,0,63.2,69.7,74.6,71.6
20160204114500,0.0,0.0,0,63.2,69.6,74.6,71.6
20160204120000,0.0,0.0,0,63.2,69.7,74.6,71.6
20160204121500,0.0,0.0,0,63.2,69.6,74.6,71.6
20160204123000,0.0,0.0,0,63.2,69.6,74.6,71.6
20160204124500,0.0,0.0,0,63.2,69.7,74.6,71.6
20160204130000,0.0,0.0,0,63.2,69.6,74.6,71.6
20160204131500,0.0,0.0,0,63.2,69.6,74.6,71.6
20160204133000,0.0,0.0,0,63.2,69.7,74.6,71.6
20160204134500,0.0,0.0,0,63.2,69.6,74.6,71.6
20160204140000,0.0,0.0,0,63.2,69.8,74.6,71.6
20160204141500,0.0,0.0,0,63.2,70.0,74.6,71.6
20160204143000,0.0,0.0,0,63.2,69.9,74.6,71.6
20160204144500,0.0,0.0,0,64.0,69.9,74.6,71.6
20160204150000,0.0,0.0,0,64.0,69.9,74.6,71.6
20160204151500,0.0,0.0,0,64.0,69.8,74.6,71.6
20160204153000,0.0,0.0,0,64.0,69.7,74.6,71.6
20160204154500,0.0,0.0,0,64.0,69.8,74.6,71.6
20160204160000,0.0,0.0,0,64.0,70.0,74.6,71.6
20160204161500,0.0,0.0,0,64.0,69.8,74.6,71.6
20160204163000,0.0,0.0,0,64.0,69.8,74.6,71.6
20160204164500,0.0,0.0,0,64.0,69.7,74.6,71.6
20160204170000,0.0,0.0,0,64.0,69.7,74.6,71.6
20160204171500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160204173000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160204174500,0.0,0.0,0,64.0,69.7,74.6,71.6
20160204180000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160204181500,0.0,0.0,0,64.0,69.7,74.6,71.6
20160204183000,0.0,0.0,0,64.0,69.7,74.6,71.6
20160204184500,0.0,0.0,0,64.0,69.7,74.6,71.6
20160204190000,0.0,0.0,0,64.0,69.7,74.6,71.6
20160204191500,0.0,0.0,0,64.0,69.7,74.6,71.6
20160204193000,0.0,0.0,0,63.3,69.6,74.6,71.6
20160204194500,0.0,0.0,0,63.3,69.6,74.6,71.6
20160204200000,0.0,0.0,0,63.3,69.6,74.6,71.6
20160204201500,0.0,0.0,0,63.3,69.6,74.6,71.6
20160204203000,0.0,0.0,0,63.3,69.6,74.6,71.6
20160204204500,0.0,0.0,0,63.3,69.5,74.6,71.6
20160204210000,0.0,0.0,0,63.3,69.3,74.6,71.6
20160204211500,0.0,0.0,0,63.3,69.3,74.6,71.6
20160204213000,0.0,0.0,0,63.3,69.3,74.6,71.6
20160204214500,0.0,0.0,0,63.3,69.3,74.6,71.6
20160204220000,0.0,0.0,0,62.4,69.3,74.6,71.6
20160204221500,0.0,0.0,0,62.4,69.3,74.6,71.6
20160204223000,0.0,0.0,0,62.4,69.3,74.6,71.6
20160204224500,0.0,0.0,0,62.4,69.3,74.6,71.6
20160204230000,0.0,0.0,0,62.4,69.2,74.6,71.6
20160204231500,0.0,0.0,0,62.4,69.2,74.6,71.6
20160204233000,0.0,0.0,0,62.4,69.2,74.6,71.6
20160204234500,0.0,0.0,0,62.4,69.1,74.6,71.6
20160205000000,0.0,0.0,0,62.4,69.1,74.6,71.6
20160205001500,0.0,0.0,0,62.4,69.1,74.6,71.6
20160205003000,0.0,0.0,0,62.4,69.1,74.6,71.6
20160205004500,0.0,0.0,0,61.6,69.1,74.6,71.6
20160205010000,0.0,0.0,0,61.6,69.0,74.6,71.6
20160205011500,0.0,0.0,0,61.6,69.0,74.6,71.6
20160205013000,0.0,0.0,0,61.6,69.0,74.6,71.6
20160205014500,0.0,0.0,0,61.6,69.0,74.6,71.6
20160205020000,0.0,0.0,0,61.6,68.9,74.6,71.6
20160205021500,0.0,0.0,0,61.6,68.9,74.6,71.6
20160205023000,0.0,0.0,0,61.6,68.7,74.6,71.6
20160205024500,0.0,0.0,0,60.8,68.7,74.6,71.6
20160205030000,0.0,0.0,0,60.8,68.7,74.6,71.6
20160205031500,0.0,0.0,0,60.8,68.7,74.6,71.6
20160205033000,0.0,0.0,0,60.8,68.6,74.6,71.6
20160205034500,0.0,0.0,0,60.8,68.6,74.6,71.6
20160205040000,0.0,0.0,0,60.8,68.6,74.6,71.6
20160205041500,0.0,0.0,0,60.0,68.5,74.6,71.6
20160205043000,0.0,0.0,0,60.0,68.4,74.6,71.6
20160205044500,0.0,0.0,0,60.0,68.4,74.6,71.6
20160205050000,0.0,0.0,0,60.0,68.3,74.6,71.6
20160205051500,0.0,0.0,0,60.0,68.3,74.6,71.6
20160205053000,0.0,0.0,0,60.0,68.3,74.6,71.6
20160205054500,0.0,0.0,0,60.0,68.2,74.6,71.6
20160205060000,0.0,0.0,0,60.0,68.1,74.6,71.6
20160205061500,0.0,0.0,0,60.0,68.2,74.6,71.6
20160205063000,0.0,0.0,0,60.0,68.2,74.6,71.6
20160205064500,0.0,0.0,0,60.0,68.1,74.6,71.6
20160205070000,0.0,0.0,0,60.0,68.2,74.6,71.6
20160205071500,0.0,0.0,0,60.0,68.2,74.6,71.6
20160205073000,0.0,0.0,0,60.0,68.4,74.6,71.6
20160205074500,0.0,0.0,0,60.0,68.4,74.6,71.6
20160205080000,0.0,0.0,0,60.7,68.5,74.6,71.6
20160205081500,0.0,0.0,0,60.7,68.4,74.6,71.6
20160205083000,0.0,0.0,0,60.7,68.8,77.4,74.4
20160205084500,0.0,0.0,0,60.7,69.1,77.4,74.4
20160205090000,0.0,0.0,0,61.5,69.4,77.4,74.4
20160205091500,0.0,0.0,0,61.5,69.3,77.4,74.4
20160205093000,0.0,0.0,0,61.5,69.4,77.4,74.4
20160205094500,0.0,0.0,0,61.5,69.6,77.4,74.4
20160205100000,0.0,0.0,0,61.5,69.6,77.4,74.4
20160205101500,0.0,0.0,0,61.5,69.3,77.4,74.4
20160205103000,0.0,0.0,0,61.5,69.6,77.4,74.4
20160205104500,0.0,0.0,0,61.5,69.4,77.4,74.4
20160205110000,0.0,0.0,0,62.3,69.4,77.4,74.4
20160205111500,0.0,0.0,0,62.3,69.7,77.4,74.4
20160205113000,0.0,0.0,0,62.3,69.7,77.4,74.4
20160205114500,0.0,0.0,0,62.3,69.7,77.4,74.4
20160205120000,0.0,0.0,0,62.3,69.8,77.4,74.4
20160205121500,0.0,0.0,0,62.3,69.7,77.4,74.4
20160205123000,0.0,0.0,0,62.3,69.7,77.4,74.4
20160205124500,0.0,0.0,0,62.3,69.7,77.4,74.4
20160205130000,0.0,0.0,0,62.3,69.8,77.4,74.4
20160205131500,0.0,0.0,0,62.3,69.7,77.4,74.4
20160205133000,0.0,0.0,0,63.2,69.9,77.4,74.4
20160205134500,0.0,0.0,0,63.2,70.0,77.4,74.4
20160205140000,0.0,0.0,0,63.2,70.1,77.4,74.4
20160205141500,0.0,0.0,0,63.2,69.9,77.4,74.4
20160205143000,0.0,0.0,0,63.2,70.0,77.4,74.4
20160205144500,0.0,0.0,0,63.2,70.0,77.4,74.4
20160205150000,0.0,0.0,0,63.2,70.0,77.4,74.4
20160205151500,0.0,0.0,0,64.0,69.8,77.4,74.4
20160205153000,0.0,0.0,0,64.0,70.2,77.4,74.4
20160205154500,0.0,0.0,0,64.0,70.5,77.4,74.4
20160205160000,0.0,0.0,0,64.0,70.6,77.4,74.4
20160205161500,0.0,0.0,0,64.0,70.5,77.4,74.4
20160205163000,0.0,0.0,0,64.0,70.4,77.4,74.4
20160205164500,0.0,0.0,0,64.0,70.3,77.4,74.4
20160205170000,0.0,0.0,0,64.0,70.3,77.4,74.4
20160205171500,0.0,0.0,0,64.0,70.3,77.4,74.4
20160205173000,0.0,0.0,0,64.0,70.2,77.4,74.4
20160205174500,0.0,0.0,0,64.0,70.2,77.4,74.4
20160205180000,0.0,0.0,0,64.0,70.2,77.4,74.4
20160205181500,0.0,0.0,0,64.0,70.1,77.4,74.4
20160205183000,0.0,0.0,0,64.0,70.0,77.4,74.4
20160205184500,0.0,0.0,0,64.0,70.0,77.4,74.4
20160205190000,0.0,0.0,0,64.0,70.0,77.4,74.4
20160205191500,0.0,0.0,0,64.0,69.8,77.4,74.4
20160205193000,0.0,0.0,0,64.0,69.9,77.4,74.4
20160205194500,0.0,0.0,0,64.0,69.9,77.4,74.4
20160205200000,0.0,0.0,0,64.0,70.0,77.4,74.4
20160205201500,0.0,0.0,0,64.0,69.8,77.4,74.4
20160205203000,0.0,0.0,0,64.0,70.0,77.4,74.4
20160205204500,0.0,0.0,0,64.0,69.9,77.4,74.4
20160205210000,0.0,0.0,0,64.0,69.8,77.4,74.4
20160205211500,0.0,0.0,0,64.0,69.6,77.4,74.4
20160205213000,0.0,0.0,0,64.0,69.8,77.4,74.4
20160205214500,0.0,0.0,0,64.0,69.8,77.4,74.4
20160205220000,0.0,0.0,0,64.0,69.8,77.4,74.4
20160205221500,0.0,0.0,0,64.0,69.9,77.4,74.4
20160205223000,0.0,0.0,0,63.2,69.8,77.4,74.4
20160205224500,0.0,0.0,0,63.2,69.6,77.4,74.4
20160205230000,0.0,0.0,0,63.2,69.7,77.4,74.4
20160205231500,0.0,0.0,0,63.2,69.4,77.4,74.4
20160205233000,0.0,0.0,0,63.2,69.4,77.4,74.4
20160205234500,0.0,0.0,0,63.2,69.6,77.4,74.4
20160206000000,0.0,0.0,0,63.2,69.6,77.4,74.4
20160206001500,0.0,0.0,0,63.2,69.5,77.4,74.4
20160206003000,0.0,0.0,0,63.2,69.4,77.4,74.4
20160206004500,0.0,0.0,0,62.5,69.5,77.4,74.4
20160206010000,0.0,0.0,0,62.5,69.5,77.4,74.4
20160206011500,0.0,0.0,0,62.5,69.3,77.4,74.4
20160206013000,0.0,0.0,0,62.5,69.1,77.4,74.4
20160206014500,0.0,0.0,0,62.5,69.2,77.4,74.4
20160206020000,0.0,0.0,0,62.5,69.2,77.4,74.4
20160206021500,0.0,0.0,0,62.5,69.3,77.4,74.4
20160206023000,0.0,0.0,0,62.5,69.3,77.4,74.4
20160206024500,0.0,0.0,0,61.6,69.2,77.4,74.4
20160206030000,0.0,0.0,0,61.6,69.1,77.4,74.4
20160206031500,0.0,0.0,0,61.6,69.1,77.4,74.4
20160206033000,0.0,0.0,0,61.6,68.9,77.4,74.4
20160206034500,0.0,0.0,0,61.6,68.9,77.4,74.4
20160206040000,0.0,0.0,0,61.6,68.9,77.4,74.4
20160206041500,0.0,0.0,0,61.6,68.9,77.4,74.4
20160206043000,0.0,0.0,0,60.8,68.8,77.4,74.4
20160206044500,0.0,0.0,0,60.8,68.8,77.4,74.4
20160206050000,0.0,0.0,0,60.8,68.7,77.4,74.4
20160206051500,0.0,0.0,0,60.8,68.6,77.4,74.4
20160206053000,0.0,0.0,0,60.8,68.4,77.4,74.4
20160206054500,0.0,0.0,0,60.8,68.3,77.4,74.4
20160206060000,0.0,0.0,0,60.8,68.5,77.4,74.4
20160206061500,0.0,0.0,0,60.8,68.5,77.4,74.4
20160206063000,0.0,0.0,0,60.8,68.5,77.4,74.4
20160206064500,0.0,0.0,0,60.8,68.4,77.4,74.4
20160206070000,104.4,20.2326,30,53.5,68.2,69.5,66.5
20160206071500,0.0,0.0,1,56.3,68.1,69.5,66.5
20160206073000,0.0,0.0,0,59.1,68.2,69.5,66.5
20160206074500,0.0,0.0,0,59.9,68.2,69.5,66.5
20160206080000,0.0,0.0,0,59.9,68.2,69.5,66.5
20160206081500,0.0,0.0,0,59.9,68.2,69.5,66.5
20160206083000,0.0,0.0,0,59.9,68.4,69.5,66.5
20160206084500,0.0,0.0,0,59.9,68.3,69.5,66.5
20160206090000,0.0,0.0,0,59.9,68.3,69.5,66.5
20160206091500,0.0,0.0,0,59.9,68.4,69.5,66.5
20160206093000,0.0,0.0,0,59.9,68.4,69.5,66.5
20160206094500,0.0,0.0,0,59.9,68.7,69.5,66.5
20160206100000,0.0,0.0,0,60.7,68.8,69.5,66.5
20160206101500,0.0,0.0,1,60.7,69.0,69.5,66.5
20160206103000,0.0,0.0,2,60.7,69.1,69.5,66.5
20160206104500,0.0,0.0,0,60.7,68.9,69.5,66.5
20160206110000,0.0,0.0,0,60.7,68.9,69.5,66.5
20160206111500,0.0,0.0,0,61.5,69.0,69.5,66.5
20160206113000,0.0,0.0,0,61.5,68.6,69.5,66.5
20160206114500,0.0,0.0,1,61.5,68.8,69.5,66.5
20160206120000,0.0,0.0,0,61.5,68.8,69.5,66.5
20160206121500,0.0,0.0,0,61.5,69.0,69.5,66.5
20160206123000,0.0,0.0,0,61.5,68.9,69.5,66.5
20160206124500,0.0,0.0,1,61.5,68.9,69.5,66.5
20160206130000,0.0,0.0,1,61.5,69.1,69.5,66.5
20160206131500,0.0,0.0,0,61.5,69.1,69.5,66.5
20160206133000,0.0,0.0,1,61.5,69.2,69.5,66.5
20160206134500,0.0,0.0,2,61.5,69.3,69.5,66.5
20160206140000,0.0,0.0,2,61.5,69.3,69.5,66.5
20160206141500,0.0,0.0,2,61.5,69.3,69.5,66.5
20160206143000,0.0,0.0,2,61.5,69.3,69.5,66.5
20160206144500,0.0,0.0,0,61.5,69.0,69.5,66.5
20160206150000,0.0,0.0,2,61.5,69.2,69.5,66.5
20160206151500,0.0,0.0,3,61.5,69.3,69.5,66.5
20160206153000,0.0,0.0,3,61.5,69.3,69.5,66.5
20160206154500,0.0,0.0,3,61.5,69.4,69.5,66.5
20160206160000,0.0,0.0,3,61.5,69.5,69.5,66.5
20160206161500,0.0,0.0,3,61.5,69.6,69.5,66.5
20160206163000,0.0,0.0,3,61.5,69.5,69.5,66.5
20160206164500,0.0,0.0,3,61.5,69.3,69.5,66.5
20160206170000,0.0,0.0,3,61.5,69.5,69.5,66.5
20160206171500,0.0,0.0,3,61.5,69.6,69.5,66.5
20160206173000,0.0,0.0,3,61.5,69.3,69.5,66.5
20160206174500,0.0,0.0,3,61.5,69.6,69.5,66.5
20160206180000,0.0,0.0,3,61.5,69.6,69.5,66.5
20160206181500,0.0,0.0,3,61.5,69.6,69.5,66.5
20160206183000,0.0,0.0,3,61.5,69.7,69.5,66.5
20160206184500,0.0,0.0,3,61.5,69.4,69.5,66.5
20160206190000,0.0,0.0,3,61.5,69.3,69.5,66.5
20160206191500,0.0,0.0,3,61.5,69.3,69.5,66.5
20160206193000,0.0,0.0,3,61.5,69.5,69.5,66.5
20160206194500,0.0,0.0,3,61.5,69.3,69.5,66.5
20160206200000,0.0,0.0,3,61.5,69.6,69.5,66.5
20160206201500,0.0,0.0,3,61.5,69.4,69.5,66.5
20160206203000,0.0,0.0,3,61.5,69.4,69.5,66.5
20160206204500,0.0,0.0,3,61.5,69.5,69.5,66.5
20160206210000,0.0,0.0,3,61.5,69.5,69.5,66.5
20160206211500,0.0,0.0,3,61.5,69.5,69.5,66.5
20160206213000,0.0,0.0,2,61.5,69.3,69.5,66.5
20160206214500,0.0,0.0,2,61.5,69.3,69.5,66.5
20160206220000,0.0,0.0,2,61.5,69.3,69.5,66.5
20160206221500,0.0,0.0,2,61.5,69.3,69.5,66.5
20160206223000,0.0,0.0,1,61.5,69.3,69.5,66.5
20160206224500,0.0,0.0,0,61.5,69.2,69.5,66.5
20160206230000,0.0,0.0,1,61.5,69.3,69.5,66.5
20160206231500,0.0,0.0,0,61.5,69.1,69.5,66.5
20160206233000,0.0,0.0,2,61.5,69.2,69.5,66.5
20160206234500,0.0,0.0,0,61.5,69.1,69.5,66.5
20160207000000,0.0,0.0,2,61.5,69.3,69.5,66.5
20160207001500,0.0,0.0,2,61.5,69.3,69.5,66.5
20160207003000,0.0,0.0,2,61.5,69.3,69.5,66.5
20160207004500,0.0,0.0,2,61.5,69.3,69.5,66.5
20160207010000,0.0,0.0,1,61.5,69.2,69.5,66.5
20160207011500,0.0,0.0,2,61.5,69.3,69.5,66.5
20160207013000,0.0,0.0,1,61.5,69.2,69.5,66.5
20160207014500,0.0,0.0,0,61.5,69.2,69.5,66.5
20160207020000,0.0,0.0,1,60.8,68.9,69.5,66.5
20160207021500,0.0,0.0,0,60.8,68.6,69.5,66.5
20160207023000,0.0,0.0,0,60.8,68.8,69.5,66.5
20160207024500,0.0,0.0,0,60.8,68.7,69.5,66.5
20160207030000,0.0,0.0,0,60.8,68.8,69.5,66.5
20160207031500,0.0,0.0,0,60.8,68.8,69.5,66.5
20160207033000,0.0,0.0,0,60.0,68.8,69.5,66.5
20160207034500,0.0,0.0,0,60.0,68.6,69.5,66.5
20160207040000,0.0,0.0,1,60.0,68.9,69.5,66.5
20160207041500,0.0,0.0,0,60.0,68.8,69.5,66.5
20160207043000,0.0,0.0,0,60.0,68.4,69.5,66.5
20160207044500,0.0,0.0,0,60.0,68.4,69.5,66.5
20160207050000,0.0,0.0,0,59.2,68.2,69.5,66.5
20160207051500,0.0,0.0,0,59.2,68.4,69.5,66.5
20160207053000,0.0,0.0,0,59.2,68.1,69.5,66.5
20160207054500,0.0,0.0,0,58.4,67.9,69.5,66.5
20160207060000,0.0,0.0,0,58.4,68.2,69.5,66.5
20160207061500,0.0,0.0,0,58.4,68.2,69.5,66.5
20160207063000,0.0,0.0,0,58.4,68.2,69.5,66.5
20160207064500,0.0,0.0,0,58.4,68.1,69.5,66.5
20160207070000,0.0,0.0,0,58.4,68.1,69.5,66.5
20160207071500,0.0,0.0,0,58.4,67.8,69.5,66.5
20160207073000,0.0,0.0,0,58.4,67.9,69.5,66.5
20160207074500,0.0,0.0,0,58.4,67.9,69.5,66.5
20160207080000,0.0,0.0,0,58.4,67.9,69.5,66.5
20160207081500,0.0,0.0,0,58.4,68.0,69.5,66.5
20160207083000,0.0,0.0,0,58.4,68.0,69.5,66.5
20160207084500,0.0,0.0,0,58.4,68.1,69.5,66.5
20160207090000,0.0,0.0,0,58.4,68.2,69.5,66.5
20160207091500,0.0,0.0,1,59.1,68.3,69.5,66.5
20160207093000,0.0,0.0,0,59.1,68.3,69.5,66.5
20160207094500,0.0,0.0,0,59.1,68.5,69.5,66.5
20160207100000,0.0,0.0,0,59.1,68.6,69.5,66.5
20160207101500,0.0,0.0,0,60.3,68.7,69.5,66.5
20160207103000,0.0,0.0,0,60.3,68.6,69.5,66.5
20160207104500,0.0,0.0,0,60.3,68.7,69.5,66.5
20160207110000,0.0,0.0,0,60.3,68.7,69.5,66.5
20160207111500,0.0,0.0,0,60.3,68.7,69.5,66.5
20160207113000,0.0,0.0,0,60.3,68.8,69.5,66.5
20160207114500,0.0,0.0,0,60.3,68.7,69.5,66.5
20160207120000,0.0,0.0,0,60.3,68.9,69.5,66.5
20160207121500,0.0,0.0,0,60.3,68.9,69.5,66.5
20160207123000,0.0,0.0,1,61.1,69.1,69.5,66.5
20160207124500,0.0,0.0,2,61.1,69.1,69.5,66.5
20160207130000,0.0,0.0,1,61.1,69.1,69.5,66.5
20160207131500,0.0,0.0,0,61.1,69.2,69.5,66.5
20160207133000,0.0,0.0,0,61.1,69.2,69.5,66.5
20160207134500,0.0,0.0,0,61.1,69.2,69.5,66.5
20160207140000,0.0,0.0,1,61.9,69.3,69.5,66.5
20160207141500,0.0,0.0,1,61.9,69.3,69.5,66.5
20160207143000,0.0,0.0,0,61.9,69.0,69.5,66.5
20160207144500,0.0,0.0,0,61.9,68.9,69.5,66.5
20160207150000,0.0,0.0,0,61.9,68.7,69.5,66.5
20160207151500,0.0,0.0,1,61.9,69.1,69.5,66.5
20160207153000,0.0,0.0,0,61.9,69.1,69.5,66.5
20160207154500,0.0,0.0,0,61.9,69.1,69.5,66.5
20160207160000,0.0,0.0,6,61.2,70.0,69.5,66.5
20160207161500,72.6,14.0698,26,60.4,70.2,69.5,66.5
20160207163000,67.8,13.1395,25,60.4,69.5,69.5,66.5
20160207164500,112.8,21.8605,31,58.4,70.3,69.5,66.5
20160207170000,147.6,28.6047,36,56.4,70.2,69.5,66.5
20160207171500,160.2,31.0465,37,55.6,70.0,69.5,66.5
20160207173000,171.6,33.2558,39,55.6,69.9,69.5,66.5
20160207174500,175.2,33.9535,39,55.6,69.8,69.5,66.5
20160207180000,178.2,34.5349,40,55.6,69.7,69.5,66.5
20160207181500,178.2,34.5349,40,55.6,69.6,69.5,66.5
20160207183000,170.4,33.0233,39,55.6,69.1,69.5,66.5
20160207184500,151.2,29.3023,37,55.6,69.1,69.5,66.5
20160207190000,115.8,22.4419,32,56.7,68.9,69.5,66.5
20160207191500,95.4,18.4884,29,57.6,68.9,69.5,66.5
20160207193000,73.8,14.3023,26,59.1,69.1,69.5,66.5
20160207194500,177.6,34.4186,40,55.2,68.9,68.0,53.0
20160207200000,207.0,40.1163,43,55.2,68.7,68.0,53.0
20160207201500,241.8,46.8605,48,55.2,68.7,68.0,53.0
20160207203000,278.4,53.9535,51,53.9,68.4,68.0,53.0
20160207204500,260.4,50.4651,50,53.9,68.2,68.0,53.0
20160207210000,264.6,51.2791,50,53.9,68.1,68.0,53.0
20160207211500,260.4,50.4651,50,53.9,68.1,68.0,53.0
20160207213000,260.4,50.4651,50,53.9,68.1,68.0,53.0
20160207214500,264.6,51.2791,50,53.9,67.9,68.0,53.0
20160207220000,257.4,49.8837,50,53.1,67.7,68.0,53.0
20160207221500,249.6,48.3721,48,53.9,67.7,68.0,53.0
20160207223000,246.0,47.6744,48,53.9,67.7,68.0,53.0
20160207224500,225.6,43.7209,46,53.9,67.7,68.0,53.0
20160207230000,229.8,44.5349,46,54.7,67.7,68.0,53.0
20160207231500,221.4,42.907,45,53.9,67.7,68.0,53.0
20160207233000,217.2,42.093,44,53.9,67.7,68.0,53.0
20160207234500,208.2,40.3488,43,53.9,67.7,68.0,53.0
20160208000000,203.4,39.4186,43,53.9,67.7,68.0,53.0
20160208001500,203.4,39.4186,42,53.9,67.8,68.0,53.0
20160208003000,183.0,35.4651,39,53.9,67.6,68.0,53.0
20160208004500,172.8,33.4884,37,53.9,67.6,68.0,53.0
20160208010000,158.4,30.6977,36,54.7,67.6,68.0,53.0
20160208011500,147.0,28.4884,35,54.7,67.6,68.0,53.0
20160208013000,123.6,23.9535,32,54.7,67.6,68.0,53.0
20160208014500,104.4,20.2326,30,56.1,67.5,68.0,53.0
20160208020000,97.8,18.9535,29,56.1,67.6,68.0,53.0
20160208021500,93.6,18.1395,28,56.1,67.6,68.0,53.0
20160208023000,84.6,16.3953,27,57.1,67.7,68.0,53.0
20160208024500,85.8,16.6279,27,57.1,67.7,68.0,53.0
20160208030000,85.8,16.6279,27,57.1,67.9,68.0,53.0
20160208031500,84.6,16.3953,27,57.1,67.9,68.0,53.0
20160208033000,84.6,16.3953,27,57.1,67.9,68.0,53.0
20160208034500,85.8,16.6279,27,57.1,67.9,68.0,53.0
20160208040000,85.8,16.6279,27,57.1,67.8,68.0,53.0
20160208041500,84.6,16.3953,27,57.1,67.9,68.0,53.0
20160208043000,84.6,16.3953,27,57.1,67.8,68.0,53.0
20160208044500,85.8,16.6279,27,57.1,67.9,68.0,53.0
20160208050000,84.6,16.3953,27,57.1,67.9,68.0,53.0
20160208051500,83.4,16.1628,27,57.1,67.9,68.0,53.0
20160208053000,85.8,16.6279,27,57.1,67.9,68.0,53.0
20160208054500,84.6,16.3953,27,57.1,67.9,68.0,53.0
20160208060000,83.4,16.1628,27,57.1,67.9,68.0,53.0
20160208061500,84.6,16.3953,27,57.1,68.0,68.0,53.0
20160208063000,84.6,16.3953,27,57.1,67.9,68.0,53.0
20160208064500,84.6,16.3953,27,57.1,67.7,68.0,53.0
20160208070000,84.6,16.3953,27,57.1,67.9,68.0,53.0
20160208071500,84.6,16.3953,27,57.1,67.8,68.0,53.0
20160208073000,84.6,16.3953,27,57.1,67.7,68.0,53.0
20160208074500,73.8,14.3023,26,57.9,67.7,68.0,53.0
20160208080000,72.6,14.0698,26,57.9,67.7,68.0,53.0
20160208081500,72.6,14.0698,26,57.9,67.7,68.0,53.0
20160208083000,59.4,11.5116,25,58.7,68.1,68.0,53.0
20160208084500,59.4,11.5116,25,58.7,68.1,68.0,53.0
20160208090000,57.0,11.0465,25,59.5,68.1,68.0,53.0
20160208091500,94.8,18.3721,30,57.6,68.6,68.0,53.0
20160208093000,92.4,17.907,30,57.6,68.4,68.0,53.0
20160208094500,124.8,24.186,34,56.4,68.6,68.0,53.0
20160208100000,124.8,24.186,34,56.4,68.3,68.0,53.0
20160208101500,124.8,24.186,34,56.4,68.2,68.0,53.0
20160208103000,123.0,23.8372,34,56.4,68.1,68.0,53.0
20160208104500,120.0,23.2558,34,56.4,68.1,68.0,53.0
20160208110000,124.8,24.186,34,56.4,68.0,68.0,53.0
20160208111500,124.8,24.186,34,56.4,68.0,68.0,53.0
20160208113000,123.0,23.8372,34,56.4,67.9,68.0,53.0
20160208114500,124.8,24.186,34,56.4,67.8,68.0,53.0
20160208120000,121.2,23.4884,34,57.1,67.8,68.0,53.0
20160208121500,121.2,23.4884,34,57.1,68.1,68.0,53.0
20160208123000,123.0,23.8372,34,57.1,67.8,68.0,53.0
20160208124500,123.0,23.8372,34,57.1,67.9,68.0,53.0
20160208130000,121.2,23.4884,34,57.1,67.9,68.0,53.0
20160208131500,123.6,23.9535,34,57.1,68.2,68.0,53.0
20160208133000,121.8,23.6047,34,57.1,68.1,68.0,53.0
20160208134500,0.0,0.0,0,58.3,68.3,70.4,67.4
20160208140000,0.0,0.0,0,60.3,68.4,70.4,67.4
20160208141500,0.0,0.0,0,60.3,68.5,70.4,67.4
20160208143000,0.0,0.0,0,60.3,68.5,70.4,67.4
20160208144500,0.0,0.0,0,61.0,68.6,70.4,67.4
20160208150000,0.0,0.0,0,61.0,68.6,70.4,67.4
20160208151500,0.0,0.0,0,61.0,68.4,70.4,67.4
20160208153000,0.0,0.0,0,61.0,68.6,70.4,67.4
20160208154500,0.0,0.0,0,61.0,68.6,70.4,67.4
20160208160000,0.0,0.0,0,61.0,68.6,70.4,67.4
20160208161500,0.0,0.0,0,61.0,68.6,70.4,67.4
20160208163000,0.0,0.0,0,61.0,68.6,70.4,67.4
20160208164500,0.0,0.0,0,61.0,68.6,70.4,67.4
20160208170000,0.0,0.0,0,61.0,68.6,70.4,67.4
20160208171500,0.0,0.0,0,61.0,68.6,70.4,67.4
20160208173000,0.0,0.0,0,61.0,68.6,70.4,67.4
20160208174500,0.0,0.0,0,61.0,68.5,70.4,67.4
20160208180000,0.0,0.0,0,61.0,68.5,70.4,67.4
20160208181500,0.0,0.0,0,61.0,68.5,70.4,67.4
20160208183000,0.0,0.0,0,61.0,68.4,70.4,67.4
20160208184500,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208190000,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208191500,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208193000,0.0,0.0,0,61.0,68.2,70.4,67.4
20160208194500,0.0,0.0,0,61.0,68.2,70.4,67.4
20160208200000,0.0,0.0,0,61.0,68.2,70.4,67.4
20160208201500,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208203000,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208204500,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208210000,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208211500,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208213000,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208214500,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208220000,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208221500,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208223000,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208224500,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208230000,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208231500,0.0,0.0,0,61.0,68.2,70.4,67.4
20160208233000,0.0,0.0,0,61.0,68.3,70.4,67.4
20160208234500,0.0,0.0,0,61.0,68.3,70.4,67.4
20160209000000,0.0,0.0,0,61.0,68.3,70.4,67.4
20160209001500,0.0,0.0,0,61.0,68.2,70.4,67.4
20160209003000,0.0,0.0,0,61.0,68.3,70.4,67.4
20160209004500,0.0,0.0,0,61.0,68.2,70.4,67.4
20160209010000,0.0,0.0,0,61.0,68.2,70.4,67.4
20160209011500,0.0,0.0,0,61.0,68.2,70.4,67.4
20160209013000,0.0,0.0,0,61.0,68.1,70.4,67.4
20160209014500,0.0,0.0,0,61.0,68.2,70.4,67.4
20160209020000,0.0,0.0,0,61.0,68.2,70.4,67.4
20160209021500,0.0,0.0,0,60.3,68.2,70.4,67.4
20160209023000,0.0,0.0,0,60.3,68.2,70.4,67.4
20160209024500,0.0,0.0,0,60.3,68.2,70.4,67.4
20160209030000,0.0,0.0,0,60.3,68.1,70.4,67.4
20160209031500,0.0,0.0,0,60.3,68.0,70.4,67.4
20160209033000,0.0,0.0,0,60.3,68.0,70.4,67.4
20160209034500,0.0,0.0,0,60.3,68.1,70.4,67.4
20160209040000,0.0,0.0,0,60.3,68.0,70.4,67.4
20160209041500,0.0,0.0,0,60.3,68.1,70.4,67.4
20160209043000,0.0,0.0,0,60.3,68.1,70.4,67.4
20160209044500,0.0,0.0,0,60.3,68.1,70.4,67.4
20160209050000,0.0,0.0,0,59.6,68.0,70.4,67.4
20160209051500,0.0,0.0,0,59.6,68.1,70.4,67.4
20160209053000,0.0,0.0,0,59.6,68.1,70.4,67.4
20160209054500,0.0,0.0,0,59.6,68.0,70.4,67.4
20160209060000,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209061500,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209063000,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209064500,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209070000,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209071500,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209073000,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209074500,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209080000,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209081500,0.0,0.0,0,59.6,67.8,70.4,67.4
20160209083000,0.0,0.0,0,59.6,67.8,70.4,67.4
20160209084500,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209090000,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209091500,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209093000,0.0,0.0,0,59.6,68.0,70.4,67.4
20160209094500,0.0,0.0,0,59.6,68.0,70.4,67.4
20160209100000,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209101500,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209103000,0.0,0.0,0,59.6,67.9,70.4,67.4
20160209104500,0.0,0.0,1,59.6,68.6,70.4,67.4
20160209110000,0.0,0.0,0,58.8,69.3,70.4,67.4
20160209111500,0.0,0.0,0,58.8,69.6,70.4,67.4
20160209113000,0.0,0.0,0,59.5,69.1,70.4,67.4
20160209114500,0.0,0.0,0,60.3,68.5,70.4,67.4
20160209120000,0.0,0.0,0,60.3,68.4,70.4,67.4
20160209121500,0.0,0.0,0,60.3,68.3,70.4,67.4
20160209123000,0.0,0.0,0,60.3,68.3,70.4,67.4
20160209124500,0.0,0.0,0,60.3,68.3,70.4,67.4
20160209130000,0.0,0.0,0,60.3,68.4,70.4,67.4
20160209131500,0.0,0.0,0,60.3,68.4,70.4,67.4
20160209133000,0.0,0.0,0,60.3,68.4,70.4,67.4
20160209134500,0.0,0.0,0,60.3,68.6,70.4,67.4
20160209140000,0.0,0.0,1,60.3,68.9,70.4,67.4
20160209141500,0.0,0.0,6,60.3,69.8,70.4,67.4
20160209143000,0.0,0.0,0,61.1,69.2,70.4,67.4
20160209144500,0.0,0.0,0,61.1,69.1,70.4,67.4
20160209150000,0.0,0.0,0,61.1,69.4,70.4,67.4
20160209151500,0.0,0.0,0,61.1,69.1,70.4,67.4
20160209153000,0.0,0.0,1,61.1,69.0,70.4,67.4
20160209154500,0.0,0.0,0,61.1,69.1,70.4,67.4
20160209160000,0.0,0.0,0,61.9,69.1,70.4,67.4
20160209161500,0.0,0.0,0,61.9,69.1,70.4,67.4
20160209163000,0.0,0.0,0,61.9,69.1,70.4,67.4
20160209164500,0.0,0.0,0,61.9,69.2,70.4,67.4
20160209170000,0.0,0.0,0,61.9,69.2,70.4,67.4
20160209171500,0.0,0.0,0,61.9,69.2,70.4,67.4
20160209173000,0.0,0.0,0,61.9,69.2,70.4,67.4
20160209174500,0.0,0.0,0,61.9,69.2,70.4,67.4
20160209180000,0.0,0.0,0,61.9,69.1,70.4,67.4
20160209181500,0.0,0.0,0,61.9,69.2,70.4,67.4
20160209183000,0.0,0.0,0,61.9,69.2,70.4,67.4
20160209184500,0.0,0.0,0,61.9,69.4,70.4,67.4
20160209190000,0.0,0.0,1,61.9,69.2,70.4,67.4
20160209191500,0.0,0.0,0,61.9,69.2,70.4,67.4
20160209193000,0.0,0.0,0,61.9,69.1,70.4,67.4
20160209194500,0.0,0.0,0,61.9,69.2,70.4,67.4
20160209200000,0.0,0.0,0,61.9,69.3,70.4,67.4
20160209201500,0.0,0.0,0,61.9,69.3,70.4,67.4
20160209203000,0.0,0.0,0,61.9,69.3,70.4,67.4
20160209204500,0.0,0.0,0,61.9,69.3,70.4,67.4
20160209210000,0.0,0.0,0,61.9,69.2,70.4,67.4
20160209211500,0.0,0.0,0,61.9,69.2,70.4,67.4
20160209213000,0.0,0.0,0,61.9,69.3,70.4,67.4
20160209214500,0.0,0.0,0,61.2,69.4,70.4,67.4
20160209220000,0.0,0.0,0,61.2,69.3,70.4,67.4
20160209221500,0.0,0.0,0,61.2,69.2,70.4,67.4
20160209223000,0.0,0.0,0,61.2,69.2,70.4,67.4
20160209224500,0.0,0.0,0,61.2,69.2,70.4,67.4
20160209230000,0.0,0.0,0,61.2,69.2,70.4,67.4
20160209231500,0.0,0.0,0,61.2,69.2,70.4,67.4
20160209233000,0.0,0.0,0,61.2,69.2,70.4,67.4
20160209234500,0.0,0.0,0,61.2,69.1,70.4,67.4
20160210000000,0.0,0.0,0,61.2,69.2,70.4,67.4
20160210001500,0.0,0.0,0,61.2,69.3,70.4,67.4
20160210003000,0.0,0.0,0,61.2,69.3,70.4,67.4
20160210004500,0.0,0.0,0,61.2,69.1,70.4,67.4
20160210010000,0.0,0.0,0,61.2,69.0,70.4,67.4
20160210011500,0.0,0.0,0,61.2,69.2,70.4,67.4
20160210013000,0.0,0.0,0,61.2,69.2,70.4,67.4
20160210014500,0.0,0.0,0,61.2,68.9,70.4,67.4
20160210020000,0.0,0.0,0,61.2,68.8,70.4,67.4
20160210021500,0.0,0.0,0,61.2,68.9,70.4,67.4
20160210023000,0.0,0.0,0,61.2,69.0,70.4,67.4
20160210024500,0.0,0.0,0,61.2,69.1,70.4,67.4
20160210030000,0.0,0.0,0,61.2,69.2,70.4,67.4
20160210031500,0.0,0.0,0,61.2,69.2,70.4,67.4
20160210033000,0.0,0.0,0,60.4,69.1,70.4,67.4
20160210034500,0.0,0.0,1,60.4,69.2,70.4,67.4
20160210040000,0.0,0.0,0,60.4,69.2,70.4,67.4
20160210041500,0.0,0.0,0,60.4,69.2,70.4,67.4
20160210043000,0.0,0.0,0,60.4,69.2,70.4,67.4
20160210044500,0.0,0.0,0,60.4,68.9,70.4,67.4
20160210050000,0.0,0.0,0,60.4,68.8,70.4,67.4
20160210051500,0.0,0.0,0,60.4,68.9,70.4,67.4
20160210053000,0.0,0.0,0,60.4,68.9,70.4,67.4
20160210054500,0.0,0.0,0,60.4,68.8,70.4,67.4
20160210060000,0.0,0.0,0,60.4,68.9,70.4,67.4
20160210061500,0.0,0.0,0,60.4,69.0,70.4,67.4
20160210063000,0.0,0.0,0,60.4,68.8,70.4,67.4
20160210064500,0.0,0.0,0,60.4,68.7,70.4,67.4
20160210070000,0.0,0.0,0,60.4,68.6,70.4,67.4
20160210071500,0.0,0.0,0,59.6,68.7,70.4,67.4
20160210073000,0.0,0.0,0,59.6,68.8,70.4,67.4
20160210074500,0.0,0.0,0,59.6,68.8,70.4,67.4
20160210080000,0.0,0.0,0,59.6,69.1,70.4,67.4
20160210081500,0.0,0.0,0,59.6,68.9,70.4,67.4
20160210083000,0.0,0.0,0,59.6,69.3,70.4,67.4
20160210084500,0.0,0.0,5,60.7,69.8,70.4,67.4
20160210090000,0.0,0.0,0,60.7,69.7,70.4,67.4
20160210091500,0.0,0.0,0,60.7,69.7,70.4,67.4
20160210093000,0.0,0.0,0,60.7,69.8,70.4,67.4
20160210094500,0.0,0.0,0,60.7,69.9,70.4,67.4
20160210100000,0.0,0.0,1,60.7,70.1,70.4,67.4
20160210101500,0.0,0.0,1,61.9,70.3,70.4,67.4
20160210103000,0.0,0.0,1,61.9,70.3,70.4,67.4
20160210104500,0.0,0.0,1,62.8,70.3,70.4,67.4
20160210110000,0.0,0.0,1,62.8,70.4,70.4,67.4
20160210111500,0.0,0.0,1,62.8,70.6,70.4,67.4
20160210113000,0.0,0.0,2,62.8,70.6,70.4,67.4
20160210114500,0.0,0.0,2,62.8,70.6,70.4,67.4
20160210120000,0.0,0.0,3,62.8,70.4,70.4,67.4
20160210121500,0.0,0.0,3,62.8,70.4,70.4,67.4
20160210123000,0.0,0.0,0,62.8,70.3,82.0,76.0
20160210124500,0.0,0.0,0,62.8,70.4,82.0,76.0
20160210130000,0.0,0.0,0,62.8,70.3,82.0,76.0
20160210131500,0.0,0.0,0,62.8,70.5,82.0,76.0
20160210133000,0.0,0.0,0,62.8,70.6,82.0,76.0
20160210134500,0.0,0.0,0,62.8,70.5,82.0,76.0
20160210140000,0.0,0.0,0,62.8,70.7,82.0,76.0
20160210141500,0.0,0.0,0,62.8,70.9,82.0,76.0
20160210143000,0.0,0.0,0,62.8,70.9,82.0,76.0
20160210144500,0.0,0.0,0,62.8,70.8,82.0,76.0
20160210150000,0.0,0.0,0,62.8,70.7,82.0,76.0
20160210151500,0.0,0.0,0,62.8,70.8,82.0,76.0
20160210153000,0.0,0.0,0,62.8,70.7,82.0,76.0
20160210154500,0.0,0.0,0,62.8,70.6,82.0,76.0
20160210160000,0.0,0.0,0,62.8,70.7,82.0,76.0
20160210161500,0.0,0.0,0,62.8,70.6,82.0,76.0
20160210163000,0.0,0.0,0,62.8,70.5,82.0,76.0
20160210164500,0.0,0.0,0,62.8,70.5,82.0,76.0
20160210170000,0.0,0.0,0,62.8,70.3,82.0,76.0
20160210171500,0.0,0.0,0,62.8,70.2,82.0,76.0
20160210173000,0.0,0.0,0,62.8,70.2,82.0,76.0
20160210174500,0.0,0.0,0,62.8,70.2,82.0,76.0
20160210180000,0.0,0.0,0,62.8,70.2,82.0,76.0
20160210181500,0.0,0.0,0,62.8,70.0,82.0,76.0
20160210183000,0.0,0.0,0,62.8,69.9,82.0,76.0
20160210184500,0.0,0.0,0,62.8,69.8,82.0,76.0
20160210190000,0.0,0.0,0,62.8,69.8,82.0,76.0
20160210191500,0.0,0.0,0,62.8,69.7,82.0,76.0
20160210193000,0.0,0.0,0,62.8,69.8,82.0,76.0
20160210194500,0.0,0.0,0,62.8,69.7,82.0,76.0
20160210200000,0.0,0.0,0,62.8,69.6,82.0,76.0
20160210201500,0.0,0.0,0,62.8,69.6,82.0,76.0
20160210203000,0.0,0.0,0,62.8,69.6,82.0,76.0
20160210204500,0.0,0.0,0,62.0,69.7,82.0,76.0
20160210210000,0.0,0.0,0,62.0,69.7,82.0,76.0
20160210211500,0.0,0.0,0,62.0,69.7,82.0,76.0
20160210213000,0.0,0.0,0,62.0,69.7,82.0,76.0
20160210214500,0.0,0.0,0,62.0,69.6,82.0,76.0
20160210220000,0.0,0.0,0,62.0,69.5,82.0,76.0
20160210221500,0.0,0.0,0,62.0,69.4,82.0,76.0
20160210223000,0.0,0.0,0,62.0,69.5,82.0,76.0
20160210224500,0.0,0.0,0,62.0,69.6,82.0,76.0
20160210230000,0.0,0.0,0,62.0,69.6,82.0,76.0
20160210231500,0.0,0.0,0,62.0,69.3,82.0,76.0
20160210233000,0.0,0.0,0,62.0,69.4,82.0,76.0
20160210234500,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211000000,0.0,0.0,0,62.0,69.4,82.0,76.0
20160211001500,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211003000,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211004500,0.0,0.0,0,62.0,69.2,82.0,76.0
20160211010000,0.0,0.0,0,62.0,69.2,82.0,76.0
20160211011500,0.0,0.0,0,62.0,69.2,82.0,76.0
20160211013000,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211014500,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211020000,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211021500,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211023000,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211024500,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211030000,0.0,0.0,0,62.0,69.4,82.0,76.0
20160211031500,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211033000,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211034500,0.0,0.0,0,62.0,69.4,82.0,76.0
20160211040000,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211041500,0.0,0.0,0,62.0,69.2,82.0,76.0
20160211043000,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211044500,0.0,0.0,0,62.0,69.2,82.0,76.0
20160211050000,0.0,0.0,0,62.0,69.2,82.0,76.0
20160211051500,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211053000,0.0,0.0,0,62.0,69.4,82.0,76.0
20160211054500,0.0,0.0,0,62.0,69.3,82.0,76.0
