PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211060000,0.0,0.0,0,62.0,69.5,82.0,76.0
20160211061500,0.0,0.0,0,62.0,69.5,82.0,76.0
20160211063000,0.0,0.0,0,62.0,69.5,82.0,76.0
20160211064500,0.0,0.0,0,62.0,69.5,82.0,76.0
20160211070000,0.0,0.0,0,62.0,69.3,82.0,76.0
20160211071500,0.0,0.0,0,62.0,69.6,82.0,76.0
20160211073000,0.0,0.0,0,62.0,69.6,82.0,76.0
20160211074500,0.0,0.0,0,62.0,69.7,82.0,76.0
20160211080000,0.0,0.0,0,62.0,69.8,82.0,76.0
20160211081500,0.0,0.0,0,62.0,69.9,82.0,76.0
20160211083000,0.0,0.0,0,62.8,70.2,82.0,76.0
20160211084500,0.0,0.0,0,62.8,70.3,82.0,76.0
20160211090000,0.0,0.0,0,62.8,70.3,82.0,76.0
20160211091500,0.0,0.0,0,62.8,70.6,82.0,76.0
20160211093000,0.0,0.0,0,62.8,70.7,82.0,76.0
20160211094500,0.0,0.0,0,62.8,70.8,82.0,76.0
20160211100000,0.0,0.0,0,62.8,70.8,82.0,76.0
20160211101500,0.0,0.0,0,62.8,71.0,82.0,76.0
20160211103000,0.0,0.0,0,62.8,71.1,82.0,76.0
20160211104500,0.0,0.0,0,62.8,71.1,82.0,76.0
20160211110000,0.0,0.0,0,62.8,71.4,82.0,76.0
20160211111500,0.0,0.0,0,62.8,71.3,82.0,76.0
20160211113000,0.0,0.0,0,62.8,71.3,82.0,76.0
20160211114500,0.0,0.0,0,63.6,71.4,82.0,76.0
20160211120000,0.0,0.0,0,63.6,71.3,82.0,76.0
20160211121500,0.0,0.0,0,63.6,71.3,82.0,76.0
20160211123000,0.0,0.0,0,63.6,71.2,82.0,76.0
20160211124500,0.0,0.0,0,63.6,71.3,82.0,76.0
20160211130000,0.0,0.0,0,63.6,71.2,82.0,76.0
20160211131500,0.0,0.0,0,63.6,71.7,82.0,76.0
20160211133000,0.0,0.0,0,63.6,71.8,82.0,76.0
20160211134500,0.0,0.0,8,60.3,71.2,72.8,69.8
20160211140000,0.0,0.0,0,62.8,71.2,72.8,69.8
20160211141500,0.0,0.0,0,64.1,71.1,72.8,69.8
20160211143000,0.0,0.0,0,64.1,71.1,72.8,69.8
20160211144500,0.0,0.0,0,64.1,71.3,72.8,69.8
20160211150000,0.0,0.0,0,64.1,71.1,72.8,69.8
20160211151500,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211153000,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211154500,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211160000,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211161500,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211163000,0.0,0.0,0,64.1,70.9,72.8,69.8
20160211164500,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211170000,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211171500,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211173000,0.0,0.0,0,64.1,71.2,72.8,69.8
20160211174500,0.0,0.0,0,64.1,71.1,72.8,69.8
20160211180000,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211181500,0.0,0.0,0,64.1,71.2,72.8,69.8
20160211183000,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211184500,0.0,0.0,0,64.1,70.9,72.8,69.8
20160211190000,0.0,0.0,0,64.1,70.9,72.8,69.8
20160211191500,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211193000,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211194500,0.0,0.0,0,64.1,70.9,72.8,69.8
20160211200000,0.0,0.0,0,64.1,71.0,72.8,69.8
20160211201500,0.0,0.0,0,64.1,70.9,72.8,69.8
20160211203000,0.0,0.0,0,64.1,70.8,72.8,69.8
20160211204500,0.0,0.0,0,64.1,70.8,72.8,69.8
20160211210000,0.0,0.0,0,64.1,70.7,72.8,69.8
20160211211500,0.0,0.0,0,64.1,70.7,72.8,69.8
20160211213000,0.0,0.0,0,64.1,70.5,72.8,69.8
20160211214500,0.0,0.0,0,64.1,70.5,72.8,69.8
20160211220000,0.0,0.0,0,64.1,70.6,72.8,69.8
20160211221500,0.0,0.0,0,64.1,70.5,72.8,69.8
20160211223000,0.0,0.0,0,64.1,70.4,72.8,69.8
20160211224500,0.0,0.0,0,64.1,70.4,72.8,69.8
20160211230000,0.0,0.0,0,64.1,70.3,72.8,69.8
20160211231500,0.0,0.0,0,63.2,70.3,72.8,69.8
20160211233000,0.0,0.0,0,63.2,70.3,72.8,69.8
20160211234500,0.0,0.0,0,63.2,70.4,72.8,69.8
20160212000000,0.0,0.0,0,63.2,70.3,72.8,69.8
20160212001500,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212003000,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212004500,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212010000,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212011500,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212013000,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212014500,0.0,0.0,0,63.2,70.1,72.8,69.8
20160212020000,0.0,0.0,0,63.2,70.0,72.8,69.8
20160212021500,0.0,0.0,0,63.2,70.0,72.8,69.8
20160212023000,0.0,0.0,0,63.2,70.1,72.8,69.8
20160212024500,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212030000,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212031500,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212033000,0.0,0.0,0,63.2,70.1,72.8,69.8
20160212034500,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212040000,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212041500,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212043000,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212044500,0.0,0.0,0,63.2,70.2,72.8,69.8
20160212050000,0.0,0.0,0,63.2,70.1,72.8,69.8
20160212051500,0.0,0.0,0,63.2,70.1,72.8,69.8
20160212053000,0.0,0.0,0,63.2,70.1,72.8,69.8
20160212054500,0.0,0.0,0,63.2,70.1,72.8,69.8
20160212060000,0.0,0.0,0,63.2,70.1,72.8,69.8
20160212061500,0.0,0.0,0,63.2,70.0,72.8,69.8
20160212063000,0.0,0.0,0,62.4,70.0,72.8,69.8
20160212064500,0.0,0.0,0,62.4,69.8,72.8,69.8
20160212070000,0.0,0.0,0,62.4,69.9,72.8,69.8
20160212071500,0.0,0.0,6,61.6,70.7,72.8,69.8
20160212073000,0.0,0.0,0,61.6,70.2,72.8,69.8
20160212074500,0.0,0.0,0,61.6,70.1,72.8,69.8
20160212080000,0.0,0.0,0,61.6,69.9,72.8,69.8
20160212081500,0.0,0.0,0,61.6,69.9,72.8,69.8
20160212083000,0.0,0.0,0,61.6,70.2,72.8,69.8
20160212084500,0.0,0.0,0,61.6,70.5,72.8,69.8
20160212090000,0.0,0.0,0,61.6,70.7,72.8,69.8
20160212091500,0.0,0.0,0,62.4,70.5,72.8,69.8
20160212093000,0.0,0.0,0,62.4,70.5,72.8,69.8
20160212094500,0.0,0.0,0,62.4,70.4,72.8,69.8
20160212100000,0.0,0.0,0,62.4,70.4,72.8,69.8
20160212101500,0.0,0.0,0,62.4,70.8,72.8,69.8
20160212103000,0.0,0.0,0,62.4,71.0,72.8,69.8
20160212104500,0.0,0.0,0,62.4,70.9,72.8,69.8
20160212110000,0.0,0.0,0,62.4,71.0,72.8,69.8
20160212111500,0.0,0.0,0,62.4,70.9,72.8,69.8
20160212113000,0.0,0.0,0,62.4,70.9,72.8,69.8
20160212114500,0.0,0.0,0,63.2,70.9,72.8,69.8
20160212120000,0.0,0.0,0,63.2,70.8,72.8,69.8
20160212121500,0.0,0.0,0,63.2,70.8,72.8,69.8
20160212123000,0.0,0.0,0,63.2,70.8,72.8,69.8
20160212124500,0.0,0.0,0,63.2,70.7,72.8,69.8
20160212130000,0.0,0.0,0,63.2,70.6,72.8,69.8
20160212131500,0.0,0.0,0,63.2,70.5,72.8,69.8
20160212133000,0.0,0.0,0,63.2,70.5,72.8,69.8
20160212134500,0.0,0.0,0,63.2,70.6,72.8,69.8
20160212140000,0.0,0.0,0,63.2,70.5,72.8,69.8
20160212141500,0.0,0.0,0,63.2,70.4,72.8,69.8
20160212143000,0.0,0.0,0,63.2,70.6,72.8,69.8
20160212144500,0.0,0.0,0,63.2,70.8,72.8,69.8
20160212150000,0.0,0.0,0,63.2,70.7,72.8,69.8
20160212151500,0.0,0.0,0,63.2,70.7,72.8,69.8
20160212153000,0.0,0.0,0,63.2,70.6,72.8,69.8
20160212154500,0.0,0.0,0,63.2,70.7,72.8,69.8
20160212160000,0.0,0.0,0,63.2,70.8,72.8,69.8
20160212161500,0.0,0.0,0,63.2,70.9,72.8,69.8
20160212163000,0.0,0.0,0,63.2,70.9,72.8,69.8
20160212164500,0.0,0.0,0,63.2,71.0,72.8,69.8
20160212170000,0.0,0.0,0,63.2,71.1,72.8,69.8
20160212171500,0.0,0.0,0,63.2,71.0,72.8,69.8
20160212173000,0.0,0.0,0,63.2,70.8,72.8,69.8
20160212174500,0.0,0.0,0,63.2,70.8,72.8,69.8
20160212180000,0.0,0.0,0,63.2,70.9,72.8,69.8
20160212181500,0.0,0.0,0,63.2,71.0,72.8,69.8
20160212183000,0.0,0.0,0,63.2,70.9,72.8,69.8
20160212184500,0.0,0.0,0,63.2,70.8,72.8,69.8
20160212190000,0.0,0.0,0,63.2,70.7,72.8,69.8
20160212191500,0.0,0.0,0,63.2,70.6,72.8,69.8
20160212193000,0.0,0.0,0,63.2,70.6,72.8,69.8
20160212194500,0.0,0.0,0,63.2,70.7,72.8,69.8
20160212200000,0.0,0.0,0,63.2,70.7,72.8,69.8
20160212201500,0.0,0.0,0,63.2,70.5,72.8,69.8
20160212203000,0.0,0.0,0,63.2,70.5,72.8,69.8
20160212204500,0.0,0.0,0,63.2,70.4,72.8,69.8
20160212210000,0.0,0.0,0,63.2,70.3,72.8,69.8
20160212211500,0.0,0.0,0,62.4,70.3,72.8,69.8
20160212213000,0.0,0.0,0,62.4,70.7,72.8,69.8
20160212214500,0.0,0.0,0,62.4,70.8,72.8,69.8
20160212220000,0.0,0.0,0,62.4,70.7,72.8,69.8
20160212221500,0.0,0.0,0,62.4,70.7,72.8,69.8
20160212223000,0.0,0.0,0,62.4,70.7,72.8,69.8
20160212224500,0.0,0.0,0,62.4,70.8,72.8,69.8
20160212230000,0.0,0.0,0,62.4,70.9,72.8,69.8
20160212231500,0.0,0.0,0,62.4,70.9,72.8,69.8
20160212233000,0.0,0.0,0,62.4,70.9,72.8,69.8
20160212234500,0.0,0.0,0,62.4,70.8,72.8,69.8
20160213000000,0.0,0.0,0,62.4,70.8,72.8,69.8
20160213001500,0.0,0.0,0,62.4,70.9,72.8,69.8
20160213003000,0.0,0.0,0,62.4,71.0,72.8,69.8
20160213004500,0.0,0.0,0,62.4,71.0,72.8,69.8
20160213010000,0.0,0.0,0,61.6,71.0,72.8,69.8
20160213011500,0.0,0.0,0,61.6,71.0,72.7,69.7
20160213013000,0.0,0.0,0,61.6,71.0,72.7,69.7
20160213014500,0.0,0.0,0,61.6,71.0,72.7,69.7
20160213020000,0.0,0.0,0,61.6,70.8,72.7,69.7
20160213021500,0.0,0.0,0,61.6,70.8,72.7,69.7
20160213023000,0.0,0.0,0,61.6,70.9,72.7,69.7
20160213024500,0.0,0.0,0,61.6,70.9,72.7,69.7
20160213030000,0.0,0.0,0,61.6,70.9,72.7,69.7
20160213031500,0.0,0.0,0,61.6,70.9,72.7,69.7
20160213033000,0.0,0.0,0,61.6,70.9,72.7,69.7
20160213034500,0.0,0.0,0,61.6,70.9,72.7,69.7
20160213040000,0.0,0.0,0,60.8,70.8,72.7,69.7
20160213041500,0.0,0.0,0,60.8,70.8,72.7,69.7
20160213043000,0.0,0.0,0,60.8,70.8,72.7,69.7
20160213044500,0.0,0.0,0,60.8,70.8,72.7,69.7
20160213050000,0.0,0.0,0,60.8,70.8,72.7,69.7
20160213051500,0.0,0.0,0,60.8,70.8,72.7,69.7
20160213053000,0.0,0.0,0,60.8,70.8,72.7,69.7
20160213054500,0.0,0.0,0,60.0,70.7,72.7,69.7
20160213060000,0.0,0.0,0,60.0,70.7,72.7,69.7
20160213061500,0.0,0.0,0,60.0,70.7,72.7,69.7
20160213063000,0.0,0.0,0,60.0,70.7,72.7,69.7
20160213064500,0.0,0.0,0,60.0,70.5,72.7,69.7
20160213070000,0.0,0.0,0,60.0,70.3,72.7,69.7
20160213071500,0.0,0.0,0,60.0,70.3,72.7,69.7
20160213073000,0.0,0.0,0,60.0,70.3,72.7,69.7
20160213074500,0.0,0.0,0,60.7,70.3,72.7,69.7
20160213080000,0.0,0.0,0,60.7,70.6,72.7,69.7
20160213081500,0.0,0.0,0,60.0,70.5,72.7,69.7
20160213083000,0.0,0.0,0,60.0,70.3,72.7,69.7
20160213084500,0.0,0.0,0,60.0,70.2,72.7,69.7
20160213090000,0.0,0.0,0,60.0,69.9,72.7,69.7
20160213091500,0.0,0.0,0,60.0,69.9,72.7,69.7
20160213093000,0.0,0.0,0,60.0,70.0,72.7,69.7
20160213094500,0.0,0.0,0,60.0,70.3,72.7,69.7
20160213100000,0.0,0.0,0,60.0,70.3,72.7,69.7
20160213101500,0.0,0.0,0,60.0,70.2,72.7,69.7
20160213103000,0.0,0.0,0,60.0,70.0,72.7,69.7
20160213104500,0.0,0.0,0,60.0,70.1,72.7,69.7
20160213110000,0.0,0.0,0,60.0,70.1,72.7,69.7
20160213111500,0.0,0.0,0,60.0,70.4,72.7,69.7
20160213113000,0.0,0.0,0,60.0,70.7,72.7,69.7
20160213114500,0.0,0.0,0,60.0,70.5,72.7,69.7
20160213120000,0.0,0.0,0,60.0,70.3,72.7,69.7
20160213121500,0.0,0.0,0,60.0,70.2,72.7,69.7
20160213123000,0.0,0.0,0,60.7,70.2,72.7,69.7
20160213124500,0.0,0.0,0,60.7,70.2,72.7,69.7
20160213130000,0.0,0.0,1,59.6,71.6,72.7,69.7
20160213131500,0.0,0.0,0,61.0,70.6,72.7,69.7
20160213133000,0.0,0.0,0,61.0,70.5,72.7,69.7
20160213134500,0.0,0.0,0,61.0,70.7,72.7,69.7
20160213140000,0.0,0.0,0,61.0,70.6,72.7,69.7
20160213141500,0.0,0.0,0,61.0,70.9,72.7,69.7
20160213143000,0.0,0.0,0,61.0,70.5,72.7,69.7
20160213144500,0.0,0.0,0,61.0,70.7,72.7,69.7
20160213150000,0.0,0.0,0,61.0,70.8,72.7,69.7
20160213151500,0.0,0.0,0,61.0,70.8,72.7,69.7
20160213153000,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213154500,0.0,0.0,0,62.4,70.6,72.7,69.7
20160213160000,0.0,0.0,0,62.4,70.6,72.7,69.7
20160213161500,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213163000,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213164500,0.0,0.0,0,62.4,70.8,72.7,69.7
20160213170000,0.0,0.0,0,62.4,70.8,72.7,69.7
20160213171500,0.0,0.0,0,62.4,70.8,72.7,69.7
20160213173000,0.0,0.0,0,62.4,70.8,72.7,69.7
20160213174500,0.0,0.0,0,62.4,70.8,72.7,69.7
20160213180000,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213181500,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213183000,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213184500,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213190000,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213191500,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213193000,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213194500,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213200000,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213201500,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213203000,0.0,0.0,1,62.4,70.6,72.7,69.7
20160213204500,0.0,0.0,0,62.4,70.6,72.7,69.7
20160213210000,0.0,0.0,0,62.4,70.5,72.7,69.7
20160213211500,0.0,0.0,0,62.4,70.6,72.7,69.7
20160213213000,0.0,0.0,0,62.4,70.6,72.7,69.7
20160213214500,0.0,0.0,0,62.4,70.5,72.7,69.7
20160213220000,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213221500,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213223000,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213224500,0.0,0.0,0,62.4,70.7,72.7,69.7
20160213230000,0.0,0.0,0,62.4,70.6,72.7,69.7
20160213231500,0.0,0.0,0,62.4,70.6,72.7,69.7
20160213233000,0.0,0.0,0,61.6,70.7,72.7,69.7
20160213234500,0.0,0.0,0,61.6,70.7,72.7,69.7
20160214000000,0.0,0.0,0,61.6,70.7,72.7,69.7
20160214001500,0.0,0.0,0,61.6,70.6,72.7,69.7
20160214003000,0.0,0.0,0,61.6,70.6,72.7,69.7
20160214004500,0.0,0.0,0,61.6,70.7,72.7,69.7
20160214010000,0.0,0.0,0,61.6,70.6,72.7,69.7
20160214011500,0.0,0.0,0,61.6,70.5,72.7,69.7
20160214013000,0.0,0.0,0,61.6,70.5,72.7,69.7
20160214014500,0.0,0.0,0,61.6,70.4,72.7,69.7
20160214020000,0.0,0.0,0,61.6,70.5,72.7,69.7
20160214021500,0.0,0.0,0,61.6,70.5,72.7,69.7
20160214023000,0.0,0.0,0,61.6,70.5,72.7,69.7
20160214024500,0.0,0.0,0,61.6,70.4,72.7,69.7
20160214030000,0.0,0.0,0,61.6,70.3,72.7,69.7
20160214031500,0.0,0.0,0,61.6,70.5,72.7,69.7
20160214033000,0.0,0.0,0,60.8,70.5,72.7,69.7
20160214034500,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214040000,0.0,0.0,0,60.8,70.4,72.7,69.7
20160214041500,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214043000,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214044500,0.0,0.0,0,60.8,70.4,72.7,69.7
20160214050000,0.0,0.0,0,60.8,70.4,72.7,69.7
20160214051500,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214053000,0.0,0.0,0,60.8,70.4,72.7,69.7
20160214054500,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214060000,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214061500,0.0,0.0,0,60.8,70.4,72.7,69.7
20160214063000,0.0,0.0,0,60.8,70.4,72.7,69.7
20160214064500,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214070000,0.0,0.0,0,60.8,70.4,72.7,69.7
20160214071500,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214073000,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214074500,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214080000,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214081500,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214083000,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214084500,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214090000,0.0,0.0,0,60.8,70.2,72.7,69.7
20160214091500,0.0,0.0,0,60.8,70.2,72.7,69.7
20160214093000,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214094500,0.0,0.0,0,60.8,70.3,72.7,69.7
20160214100000,0.0,0.0,0,60.8,70.8,72.7,69.7
20160214101500,0.0,0.0,0,60.8,71.0,72.7,69.7
20160214103000,0.0,0.0,0,60.8,70.7,72.7,69.7
20160214104500,0.0,0.0,0,60.8,71.0,72.7,69.7
20160214110000,0.0,0.0,0,60.8,71.3,72.7,69.7
20160214111500,0.0,0.0,0,61.5,71.4,72.7,69.7
20160214113000,0.0,0.0,0,61.5,71.0,72.7,69.7
20160214114500,0.0,0.0,0,61.5,70.9,72.7,69.7
20160214120000,0.0,0.0,0,61.5,70.8,72.7,69.7
20160214121500,0.0,0.0,0,61.5,70.9,72.7,69.7
20160214123000,0.0,0.0,0,61.5,71.0,72.7,69.7
20160214124500,0.0,0.0,0,61.5,71.0,72.7,69.7
20160214130000,0.0,0.0,0,61.5,71.0,72.7,69.7
20160214131500,0.0,0.0,0,61.5,70.8,72.7,69.7
20160214133000,0.0,0.0,0,62.2,70.7,72.7,69.7
20160214134500,0.0,0.0,0,62.2,70.8,72.7,69.7
20160214140000,0.0,0.0,0,62.2,70.7,72.7,69.7
20160214141500,0.0,0.0,0,62.2,71.0,72.7,69.7
20160214143000,0.0,0.0,0,62.2,70.7,72.7,69.7
20160214144500,0.0,0.0,0,62.2,70.6,72.7,69.7
20160214150000,0.0,0.0,0,62.2,70.7,72.7,69.7
20160214151500,0.0,0.0,0,62.2,70.8,72.7,69.7
20160214153000,0.0,0.0,0,62.2,70.6,72.7,69.7
20160214154500,0.0,0.0,0,62.2,70.5,72.7,69.7
20160214160000,0.0,0.0,0,62.2,70.3,72.7,69.7
20160214161500,0.0,0.0,0,62.2,70.2,72.7,69.7
20160214163000,0.0,0.0,0,62.2,70.3,72.7,69.7
20160214164500,0.0,0.0,0,62.2,70.3,72.7,69.7
20160214170000,0.0,0.0,0,62.2,70.2,72.7,69.7
20160214171500,0.0,0.0,0,62.2,70.3,72.7,69.7
20160214173000,0.0,0.0,0,62.2,70.2,72.7,69.7
20160214174500,0.0,0.0,0,62.2,70.2,72.7,69.7
20160214180000,0.0,0.0,0,62.2,70.1,72.7,69.7
20160214181500,0.0,0.0,0,62.2,70.1,72.7,69.7
20160214183000,0.0,0.0,0,62.2,70.1,72.7,69.7
20160214184500,0.0,0.0,0,62.2,70.1,72.7,69.7
20160214190000,0.0,0.0,0,62.2,70.0,72.7,69.7
20160214191500,0.0,0.0,0,62.2,70.0,72.7,69.7
20160214193000,0.0,0.0,0,62.2,70.0,72.7,69.7
20160214194500,0.0,0.0,0,62.2,69.9,72.7,69.7
20160214200000,0.0,0.0,0,62.2,69.9,72.7,69.7
20160214201500,0.0,0.0,0,62.2,69.8,72.7,69.7
20160214203000,0.0,0.0,0,62.2,69.8,72.7,69.7
20160214204500,0.0,0.0,0,62.2,69.8,72.7,69.7
20160214210000,0.0,0.0,0,62.2,69.7,72.7,69.7
20160214211500,0.0,0.0,0,62.2,69.7,72.7,69.7
20160214213000,0.0,0.0,0,62.2,69.7,72.7,69.7
20160214214500,0.0,0.0,0,62.2,69.7,72.7,69.7
20160214220000,0.0,0.0,0,62.2,69.7,72.7,69.7
20160214221500,0.0,0.0,0,62.2,69.7,72.7,69.7
20160214223000,0.0,0.0,0,62.2,69.6,72.7,69.7
20160214224500,0.0,0.0,0,62.2,69.7,72.7,69.7
20160214230000,0.0,0.0,0,62.2,69.7,72.7,69.7
20160214231500,0.0,0.0,0,62.2,69.7,72.7,69.7
20160214233000,0.0,0.0,0,62.2,69.8,72.7,69.7
20160214234500,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215000000,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215001500,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215003000,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215004500,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215010000,0.0,0.0,0,62.2,69.9,72.7,69.7
20160215011500,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215013000,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215014500,0.0,0.0,0,62.2,69.7,72.7,69.7
20160215020000,0.0,0.0,0,62.2,69.6,72.7,69.7
20160215021500,0.0,0.0,0,62.2,69.6,72.7,69.7
20160215023000,0.0,0.0,0,62.2,69.7,72.7,69.7
20160215024500,0.0,0.0,0,62.2,69.7,72.7,69.7
20160215030000,0.0,0.0,0,62.2,69.7,72.7,69.7
20160215031500,0.0,0.0,0,62.2,69.7,72.7,69.7
20160215033000,0.0,0.0,0,62.2,69.7,72.7,69.7
20160215034500,0.0,0.0,0,62.2,69.7,72.7,69.7
20160215040000,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215041500,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215043000,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215044500,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215050000,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215051500,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215053000,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215054500,0.0,0.0,0,62.2,69.8,72.7,69.7
20160215060000,0.0,0.0,0,62.2,69.7,72.7,69.7
20160215061500,0.0,0.0,0,62.2,69.7,72.7,69.7
20160215063000,0.0,0.0,0,62.2,69.7,72.7,69.7
20160215064500,0.0,0.0,0,62.2,69.6,72.7,69.7
20160215070000,105.6,20.4651,30,56.3,69.2,70.4,67.4
20160215071500,0.0,0.0,5,59.5,69.3,70.4,67.4
20160215073000,0.0,0.0,0,61.1,69.3,70.4,67.4
20160215074500,0.0,0.0,0,61.9,69.2,70.4,67.4
20160215080000,0.0,0.0,0,61.9,69.1,70.4,67.4
20160215081500,0.0,0.0,0,61.9,69.2,70.4,67.4
20160215083000,0.0,0.0,1,61.9,69.4,70.4,67.4
20160215084500,0.0,0.0,1,62.8,69.4,70.4,67.4
20160215090000,0.0,0.0,0,62.8,69.6,70.3,67.3
20160215091500,0.0,0.0,0,62.8,69.7,70.4,67.4
20160215093000,0.0,0.0,1,62.8,69.8,70.4,67.4
20160215094500,0.0,0.0,0,62.8,69.7,70.4,67.4
20160215100000,0.0,0.0,0,62.8,69.8,70.4,67.4
20160215101500,0.0,0.0,0,62.8,70.3,82.0,76.0
20160215103000,0.0,0.0,0,62.8,70.5,82.0,76.0
20160215104500,0.0,0.0,0,62.8,70.7,82.0,76.0
20160215110000,0.0,0.0,0,62.8,70.6,82.0,76.0
20160215111500,0.0,0.0,0,62.8,70.7,82.0,76.0
20160215113000,0.0,0.0,0,62.8,70.7,82.0,76.0
20160215114500,0.0,0.0,0,62.8,70.5,82.0,76.0
20160215120000,0.0,0.0,0,62.8,70.5,82.0,76.0
20160215121500,0.0,0.0,0,62.8,70.6,82.0,76.0
20160215123000,0.0,0.0,0,63.6,70.5,82.0,76.0
20160215124500,0.0,0.0,0,63.6,70.5,82.0,76.0
20160215130000,0.0,0.0,0,63.6,70.7,82.0,76.0
20160215131500,355.8,68.9535,61,55.2,70.4,69.0,66.0
20160215133000,342.6,66.3954,59,55.2,69.5,69.0,66.0
20160215134500,331.2,64.186,58,55.2,69.5,69.0,66.0
20160215140000,331.2,64.186,58,55.2,69.2,69.0,66.0
20160215141500,486.6,94.3023,89,55.2,70.6,69.0,66.0
20160215143000,448.2,86.8605,100,55.2,71.2,69.0,66.0
20160215144500,436.8,84.6512,64,55.2,69.4,69.0,66.0
20160215150000,423.6,82.093,61,55.2,68.8,69.0,66.0
20160215151500,403.2,78.1395,57,55.2,68.5,69.0,66.0
20160215153000,347.4,67.3256,50,55.2,68.2,69.0,66.0
20160215154500,291.6,56.5116,43,55.2,68.1,69.0,66.0
20160215160000,237.6,46.0465,38,55.2,68.1,69.0,66.0
20160215161500,203.4,39.4186,33,55.2,68.2,69.0,66.0
20160215163000,157.8,30.5814,28,53.9,68.2,69.0,66.0
20160215164500,128.4,24.8837,24,54.7,68.5,69.0,66.0
20160215170000,109.2,21.1628,22,55.3,68.5,69.0,66.0
20160215171500,66.6,12.907,18,58.7,68.4,69.0,66.0
20160215173000,75.6,14.6512,19,57.6,68.8,69.0,66.0
20160215174500,73.8,14.3023,19,57.6,68.9,69.0,66.0
20160215180000,75.6,14.6512,19,57.6,69.0,69.0,66.0
20160215181500,76.8,14.8837,19,57.6,69.1,69.0,66.0
20160215183000,75.6,14.6512,19,57.6,69.0,69.0,66.0
20160215184500,73.8,14.3023,19,57.6,68.9,69.0,66.0
20160215190000,73.8,14.3023,19,57.6,68.9,69.0,66.0
20160215191500,75.6,14.6512,19,56.8,68.8,69.0,66.0
20160215193000,73.8,14.3023,19,56.8,68.8,69.0,66.0
20160215194500,73.8,14.3023,19,56.8,68.9,69.0,66.0
20160215200000,75.6,14.6512,19,56.8,68.8,69.0,66.0
20160215201500,75.6,14.6512,19,56.8,68.8,69.0,66.0
20160215203000,75.6,14.6512,19,56.8,68.8,69.0,66.0
20160215204500,75.6,14.6512,19,56.8,68.7,69.0,66.0
20160215210000,75.6,14.6512,19,56.8,68.7,69.0,66.0
20160215211500,67.8,13.1395,18,56.8,68.7,69.0,66.0
20160215213000,0.0,0.0,9,56.8,68.7,69.0,66.0
20160215214500,0.0,0.0,8,56.8,68.7,69.0,66.0
20160215220000,0.0,0.0,7,57.9,68.7,69.0,66.0
20160215221500,0.0,0.0,6,57.9,68.7,69.0,66.0
20160215223000,0.0,0.0,3,57.9,68.6,69.0,66.0
20160215224500,0.0,0.0,1,59.5,68.6,69.0,66.0
20160215230000,0.0,0.0,0,59.5,68.4,69.0,66.0
20160215231500,0.0,0.0,0,60.5,68.4,69.0,66.0
20160215233000,0.0,0.0,0,60.5,68.6,69.0,66.0
20160215234500,0.0,0.0,0,60.5,68.6,69.0,66.0
20160216000000,0.0,0.0,0,60.5,68.6,69.0,66.0
20160216001500,0.0,0.0,0,60.5,68.4,69.0,66.0
20160216003000,0.0,0.0,1,60.5,68.6,69.0,66.0
20160216004500,0.0,0.0,0,60.5,68.5,69.0,66.0
20160216010000,0.0,0.0,0,60.5,68.4,69.0,66.0
20160216011500,0.0,0.0,0,60.5,68.4,69.0,66.0
20160216013000,0.0,0.0,0,60.5,68.4,69.0,66.0
20160216014500,0.0,0.0,0,60.5,68.4,69.0,66.0
20160216020000,0.0,0.0,1,60.5,68.3,69.0,66.0
20160216021500,0.0,0.0,0,60.5,68.3,69.0,66.0
20160216023000,0.0,0.0,1,60.5,68.4,69.0,66.0
20160216024500,0.0,0.0,0,60.5,68.3,69.0,66.0
20160216030000,0.0,0.0,0,60.5,68.2,69.0,66.0
20160216031500,0.0,0.0,0,60.5,68.2,69.0,66.0
20160216033000,0.0,0.0,0,60.5,68.1,69.0,66.0
20160216034500,0.0,0.0,0,60.5,68.1,69.0,66.0
20160216040000,0.0,0.0,0,60.5,68.0,69.0,66.0
20160216041500,0.0,0.0,0,60.5,67.9,69.0,66.0
20160216043000,0.0,0.0,0,60.5,67.9,69.0,66.0
20160216044500,0.0,0.0,0,60.5,67.9,69.0,66.0
20160216050000,0.0,0.0,0,59.6,67.9,69.0,66.0
20160216051500,0.0,0.0,0,59.6,67.8,69.0,66.0
20160216053000,0.0,0.0,0,59.6,67.7,69.0,66.0
20160216054500,0.0,0.0,0,59.6,67.8,69.0,66.0
20160216060000,0.0,0.0,0,59.6,67.7,69.0,66.0
20160216061500,0.0,0.0,0,59.6,67.7,69.0,66.0
20160216063000,0.0,0.0,0,59.6,67.6,69.0,66.0
20160216064500,0.0,0.0,0,59.6,67.8,69.0,66.0
20160216070000,0.0,0.0,0,59.6,68.0,69.0,66.0
20160216071500,0.0,0.0,0,59.6,68.1,69.0,66.0
20160216073000,0.0,0.0,0,59.6,68.3,69.0,66.0
20160216074500,0.0,0.0,0,60.3,68.3,69.0,66.0
20160216080000,0.0,0.0,0,60.3,68.4,69.0,66.0
20160216081500,0.0,0.0,1,60.3,68.5,69.0,66.0
20160216083000,0.0,0.0,1,60.3,68.6,69.0,66.0
20160216084500,0.0,0.0,1,60.3,68.7,69.0,66.0
20160216090000,0.0,0.0,1,61.1,68.8,69.0,66.0
20160216091500,0.0,0.0,0,61.9,69.2,79.3,76.0
20160216093000,0.0,0.0,0,61.9,69.4,79.3,76.0
20160216094500,0.0,0.0,0,61.9,69.6,79.3,76.0
20160216100000,0.0,0.0,0,61.9,69.6,79.3,76.0
20160216101500,0.0,0.0,0,61.9,69.7,79.3,76.0
20160216103000,0.0,0.0,0,61.9,69.4,79.3,76.0
20160216104500,0.0,0.0,0,61.9,69.4,79.3,76.0
20160216110000,0.0,0.0,0,61.9,69.8,79.3,76.0
20160216111500,0.0,0.0,0,61.9,69.6,79.3,76.0
20160216113000,0.0,0.0,0,61.9,69.7,79.3,76.0
20160216114500,0.0,0.0,0,61.9,69.6,79.3,76.0
20160216120000,334.2,64.7674,50,50.7,68.5,68.0,63.7
20160216121500,316.8,61.3953,47,50.7,68.0,68.0,63.7
20160216123000,310.2,60.1163,47,50.7,67.8,68.0,63.7
20160216124500,257.4,49.8837,41,50.7,67.4,68.0,63.7
20160216130000,212.4,41.1628,35,50.7,67.2,68.0,63.7
20160216131500,175.8,34.0698,30,51.4,67.4,68.0,63.7
20160216133000,162.6,31.5116,28,51.4,67.4,68.0,63.7
20160216134500,147.6,28.6047,27,52.6,67.6,68.0,63.7
20160216140000,138.6,26.8605,26,52.6,67.6,68.0,63.6
20160216141500,127.2,24.6512,24,52.6,67.6,68.0,63.6
20160216143000,123.0,23.8372,24,53.5,67.6,68.0,63.6
20160216144500,147.6,28.6047,28,52.7,68.7,68.0,63.6
20160216150000,186.6,36.1628,33,51.9,68.6,68.0,63.6
20160216151500,175.8,34.0698,31,51.9,68.1,68.0,63.6
20160216153000,173.4,33.6046,31,51.9,67.8,68.0,63.6
20160216154500,171.6,33.2558,31,51.9,67.8,68.0,63.6
20160216160000,171.6,33.2558,31,51.9,67.7,68.0,63.6
20160216161500,157.8,30.5814,29,52.6,67.7,68.0,63.6
20160216163000,157.8,30.5814,29,52.6,67.7,68.0,63.6
20160216164500,157.8,30.5814,29,52.6,67.8,68.0,63.6
20160216170000,157.8,30.5814,29,52.6,67.8,68.0,63.6
20160216171500,157.8,30.5814,29,52.6,67.7,68.0,63.6
20160216173000,138.6,26.8605,26,52.6,67.7,68.0,63.6
20160216174500,138.6,26.8605,26,52.6,67.9,68.0,63.6
20160216180000,140.4,27.2093,26,52.6,67.8,68.0,63.6
20160216181500,140.4,27.2093,26,52.6,67.8,68.0,63.6
20160216183000,140.4,27.2093,26,52.6,67.9,68.0,63.6
20160216184500,138.6,26.8605,26,52.6,67.8,68.0,63.6
20160216190000,140.4,27.2093,26,52.6,67.8,68.0,63.6
20160216191500,138.0,26.7442,26,52.6,67.8,68.0,63.6
20160216193000,138.0,26.7442,26,52.6,67.7,68.0,63.6
20160216194500,132.6,25.6977,25,52.6,67.7,68.0,63.6
20160216200000,129.0,25.0,25,52.6,67.7,68.0,63.6
20160216201500,123.0,23.8372,24,53.5,67.7,68.0,63.6
20160216203000,123.0,23.8372,24,53.5,67.8,68.0,63.6
20160216204500,123.0,23.8372,24,53.5,67.8,68.0,63.6
20160216210000,123.0,23.8372,24,53.5,67.7,68.0,63.6
20160216211500,115.2,22.3256,23,53.5,67.7,68.0,63.6
20160216213000,103.2,20.0,22,54.3,67.8,68.0,63.6
20160216214500,100.8,19.5349,22,54.3,67.8,68.0,63.6
20160216220000,102.0,19.7674,22,54.3,67.9,68.0,63.6
20160216221500,102.0,19.7674,22,54.3,67.9,68.0,63.6
20160216223000,97.8,18.9535,22,54.3,67.9,68.0,63.6
20160216224500,100.8,19.5349,22,54.3,68.0,68.0,63.6
20160216230000,99.6,19.3023,22,54.3,68.1,68.0,63.6
20160216231500,99.6,19.3023,22,54.3,68.1,68.0,63.6
20160216233000,99.6,19.3023,22,54.3,68.0,68.0,63.6
20160216234500,99.6,19.3023,22,54.3,68.0,68.0,63.6
20160217000000,99.6,19.3023,22,54.3,67.9,68.0,63.6
20160217001500,99.6,19.3023,22,54.3,68.0,68.0,63.6
20160217003000,99.6,19.3023,22,54.3,67.9,68.0,63.6
20160217004500,99.6,19.3023,22,54.3,68.0,68.0,63.6
20160217010000,99.6,19.3023,22,54.3,68.0,68.0,63.6
20160217011500,0.0,0.0,0,55.9,68.1,68.0,63.6
20160217013000,31.2,6.0465,0,59.5,68.2,68.0,63.6
20160217014500,0.0,0.0,0,60.7,68.2,68.0,63.6
20160217020000,0.0,0.0,0,60.7,68.2,68.0,63.6
20160217021500,0.0,0.0,1,60.7,68.3,68.0,63.6
20160217023000,0.0,0.0,6,59.6,68.5,68.0,63.6
20160217024500,0.0,0.0,7,59.6,68.4,68.0,63.6
20160217030000,55.8,10.814,24,59.6,68.4,68.0,63.6
20160217031500,64.8,12.5581,26,57.2,68.4,68.0,63.6
20160217033000,88.8,17.2093,29,55.2,68.5,68.0,63.6
20160217034500,94.8,18.3721,30,54.3,68.4,68.0,63.6
20160217040000,105.6,20.4651,32,53.5,68.2,68.0,63.6
20160217041500,107.4,20.814,32,53.5,68.2,68.0,63.6
20160217043000,106.2,20.5814,32,53.5,68.1,68.0,63.6
20160217044500,107.4,20.814,0,56.7,68.0,68.0,63.7
20160217050000,105.6,20.4651,0,56.7,68.2,68.0,63.6
20160217051500,0.0,0.0,0,59.1,68.2,68.0,63.6
20160217053000,0.0,0.0,1,59.9,68.2,68.0,63.6
20160217054500,0.0,0.0,1,60.7,68.2,68.0,63.6
20160217060000,0.0,0.0,4,60.7,68.4,68.0,63.6
20160217061500,0.0,0.0,7,59.9,68.4,68.0,63.6
20160217063000,0.0,0.0,9,59.9,68.4,68.0,63.6
20160217064500,63.0,12.2093,25,58.4,68.4,68.0,63.6
20160217070000,69.6,13.4884,26,58.4,68.2,68.0,63.6
20160217071500,67.8,13.1395,26,58.4,68.1,68.0,63.6
20160217073000,67.8,13.1395,26,58.4,68.1,68.0,63.6
20160217074500,67.8,13.1395,26,57.6,68.0,68.0,63.6
20160217080000,67.8,13.1395,26,57.6,68.0,68.0,63.6
20160217081500,69.6,13.4884,26,57.6,67.9,68.0,63.6
20160217083000,67.8,13.1395,26,57.6,68.1,68.0,63.6
20160217084500,87.0,16.8605,29,57.6,68.5,68.0,63.6
20160217090000,141.0,27.3256,35,55.3,68.7,68.0,63.6
20160217091500,185.4,35.9302,41,53.5,68.9,68.0,63.6
20160217093000,221.4,42.907,45,52.7,68.6,68.0,53.0
20160217094500,234.0,45.3488,46,52.7,68.5,68.0,53.0
20160217100000,225.6,43.7209,45,52.7,68.4,68.0,53.0
20160217101500,282.0,54.6512,52,52.7,68.6,68.0,53.0
20160217103000,291.6,56.5116,53,52.7,68.6,68.0,53.0
20160217104500,322.2,62.4419,57,52.7,68.6,68.0,53.0
20160217110000,322.2,62.4419,57,52.7,68.4,68.0,53.0
20160217111500,328.2,63.6047,57,52.7,68.2,68.0,53.0
20160217113000,355.8,68.9535,61,52.7,68.4,68.0,53.0
20160217114500,355.8,68.9535,61,52.7,68.3,68.0,53.0
20160217120000,363.6,70.4651,62,52.7,68.2,68.0,53.0
20160217121500,363.6,70.4651,62,52.7,68.2,68.0,53.0
20160217123000,363.6,70.4651,62,52.7,68.2,68.0,53.0
20160217124500,369.0,71.5116,63,52.7,67.9,68.0,53.0
20160217130000,369.0,71.5116,63,52.7,67.8,68.0,53.0
20160217131500,345.6,66.9767,59,52.7,67.5,68.0,53.0
20160217133000,310.2,60.1163,55,53.5,67.3,68.0,53.0
20160217134500,285.0,55.2326,52,53.5,67.4,68.0,53.0
20160217140000,237.6,46.0465,47,53.5,67.3,68.0,53.0
20160217141500,246.0,47.6744,48,53.5,67.6,68.0,53.0
20160217143000,229.8,44.5349,46,54.3,67.7,68.0,53.0
20160217144500,217.2,42.093,45,54.3,67.6,68.0,53.0
20160217150000,217.2,42.093,45,54.3,67.7,68.0,53.0
20160217151500,203.4,39.4186,44,54.3,67.6,68.0,53.0
20160217153000,203.4,39.4186,44,54.3,67.9,68.0,53.0
20160217154500,203.4,39.4186,44,54.3,67.9,68.0,53.0
20160217160000,198.6,38.4884,43,54.3,67.7,68.0,53.0
20160217161500,180.6,35.0,39,55.1,67.6,68.0,53.0
20160217163000,169.8,32.907,38,55.1,67.6,68.0,53.0
20160217164500,172.2,33.3721,38,55.1,67.7,68.0,53.0
20160217170000,160.2,31.0465,37,55.1,67.7,68.0,53.0
20160217171500,160.2,31.0465,37,55.1,67.7,68.0,53.0
20160217173000,160.2,31.0465,37,55.1,67.8,68.0,53.0
20160217174500,160.2,31.0465,37,55.1,67.7,68.0,53.0
20160217180000,150.6,29.186,36,55.1,67.7,68.0,53.0
20160217181500,150.6,29.186,36,55.1,67.7,68.0,53.0
20160217183000,145.8,28.2558,35,55.1,67.7,68.0,53.0
20160217184500,139.8,27.093,35,55.1,67.9,68.0,53.0
20160217190000,142.8,27.6744,35,55.1,67.9,68.0,53.0
20160217191500,138.6,26.8605,35,55.1,68.1,68.0,53.0
20160217193000,138.6,26.8605,35,55.1,68.0,68.0,53.0
20160217194500,138.6,26.8605,35,55.1,68.0,68.0,53.0
20160217200000,138.6,26.8605,35,55.1,68.1,68.0,53.0
20160217201500,141.0,27.3256,35,55.1,68.0,68.0,53.0
20160217203000,141.0,27.3256,35,55.1,68.1,68.0,53.0
20160217204500,141.0,27.3256,35,55.1,68.1,68.0,53.0
20160217210000,141.0,27.3256,35,55.1,68.1,68.0,53.0
20160217211500,141.0,27.3256,35,55.1,68.0,68.0,53.0
20160217213000,141.0,27.3256,35,55.1,68.1,68.0,53.0
20160217214500,141.0,27.3256,35,55.1,68.1,68.0,53.0
20160217220000,142.8,27.6744,35,55.1,68.0,68.0,53.0
20160217221500,140.4,27.2093,35,55.1,68.1,68.0,53.0
20160217223000,140.4,27.2093,35,55.1,68.1,68.0,53.0
20160217224500,140.4,27.2093,35,55.1,68.0,68.0,53.0
20160217230000,140.4,27.2093,35,54.3,67.9,68.0,53.0
20160217231500,140.4,27.2093,35,54.3,67.9,68.0,53.0
20160217233000,140.4,27.2093,35,54.3,67.9,68.0,53.0
20160217234500,142.8,27.6744,35,54.3,67.9,68.0,53.0
20160218000000,140.4,27.2093,35,54.3,67.9,68.0,53.0
20160218001500,140.4,27.2093,35,54.3,67.9,68.0,53.0
20160218003000,140.4,27.2093,35,54.3,67.8,68.0,53.0
20160218004500,135.6,26.2791,34,53.6,67.7,68.0,53.0
20160218010000,135.6,26.2791,34,54.3,67.8,68.0,53.0
20160218011500,135.6,26.2791,34,54.3,67.8,68.0,53.0
20160218013000,130.8,25.3488,34,54.3,67.7,68.0,53.0
20160218014500,127.2,24.6512,33,54.3,67.8,68.0,53.0
20160218020000,117.0,22.6744,32,54.3,67.7,68.0,53.0
20160218021500,111.0,21.5116,31,54.3,67.7,68.0,53.0
20160218023000,112.8,21.8605,31,54.3,67.8,68.0,53.0
20160218024500,112.8,21.8605,31,54.3,67.8,68.0,53.0
20160218030000,109.8,21.2791,31,54.3,67.9,68.0,53.0
20160218031500,109.8,21.2791,31,54.3,67.9,68.0,53.0
20160218033000,112.2,21.7442,31,54.3,67.9,68.0,53.0
20160218034500,111.0,21.5116,31,54.3,67.8,68.0,53.0
20160218040000,111.0,21.5116,31,54.3,67.8,68.0,53.0
20160218041500,111.0,21.5116,31,54.3,67.7,68.0,53.0
20160218043000,102.0,19.7674,30,54.3,67.7,68.0,53.0
20160218044500,100.8,19.5349,30,55.1,67.8,68.0,53.0
20160218050000,100.8,19.5349,30,55.1,67.8,68.0,53.0
20160218051500,100.8,19.5349,30,55.1,67.9,68.0,53.0
20160218053000,102.0,19.7674,30,55.1,67.8,68.0,53.0
20160218054500,100.8,19.5349,30,55.1,67.8,68.0,53.0
20160218060000,97.8,18.9535,30,55.1,67.7,68.0,53.0
20160218061500,96.6,18.7209,30,55.1,67.8,68.0,53.0
20160218063000,96.6,18.7209,30,55.1,67.8,68.0,53.0
20160218064500,84.6,16.3953,28,55.1,67.7,68.0,53.0
20160218070000,78.0,15.1163,27,55.9,67.7,68.0,53.0
20160218071500,79.8,15.4651,27,55.9,67.8,68.0,53.0
20160218073000,78.0,15.1163,27,55.9,67.9,68.0,53.0
20160218074500,79.8,15.4651,27,55.9,67.9,68.0,53.0
20160218080000,78.0,15.1163,27,55.9,67.9,68.0,53.0
20160218081500,79.8,15.4651,27,55.9,67.9,68.0,53.0
20160218083000,78.0,15.1163,27,55.9,68.1,68.0,53.0
20160218084500,79.8,15.4651,27,56.7,68.1,68.0,53.0
20160218090000,78.0,15.1163,29,56.7,68.3,68.0,53.0
20160218091500,99.6,19.3023,31,55.9,68.3,68.0,53.0
20160218093000,104.4,20.2326,32,55.9,68.4,68.0,53.0
20160218094500,118.8,23.0233,34,55.9,68.4,68.0,53.0
20160218100000,132.6,25.6977,35,55.2,68.3,68.0,53.0
20160218101500,132.6,25.6977,35,55.2,68.2,68.0,53.0
20160218103000,132.6,25.6977,35,55.2,68.2,68.0,53.0
20160218104500,135.6,26.2791,36,55.2,68.4,68.0,53.0
20160218110000,191.4,37.093,42,54.3,68.7,68.0,53.0
20160218111500,199.8,38.7209,43,54.3,68.3,68.0,53.0
20160218113000,191.4,37.093,41,54.3,68.2,68.0,53.0
20160218114500,191.4,37.093,41,54.3,68.2,68.0,53.0
20160218120000,191.4,37.093,41,54.3,68.1,68.0,53.0
20160218121500,191.4,37.093,41,54.3,68.1,68.0,53.0
20160218123000,191.4,37.093,41,55.1,68.1,68.0,53.0
20160218124500,212.4,41.1628,44,55.1,68.4,68.0,53.0
20160218130000,212.4,41.1628,45,55.1,68.3,68.0,53.0
20160218131500,212.4,41.1628,45,55.1,68.1,68.0,53.0
20160218133000,212.4,41.1628,45,55.1,67.9,68.0,53.0
20160218134500,208.2,40.3488,45,55.1,68.0,68.0,53.0
20160218140000,208.2,40.3488,45,55.1,67.9,68.0,53.0
20160218141500,208.2,40.3488,45,55.1,67.8,68.0,53.0
20160218143000,208.2,40.3488,45,55.1,67.7,68.0,53.0
20160218144500,208.2,40.3488,44,55.1,67.7,68.0,53.0
20160218150000,198.6,38.4884,44,55.1,67.7,68.0,53.0
20160218151500,191.4,37.093,42,55.1,67.7,68.0,53.0
20160218153000,184.2,35.6977,41,55.1,67.7,68.0,53.0
20160218154500,184.2,35.6977,40,55.1,67.7,68.0,53.0
20160218160000,177.0,34.3023,39,55.1,67.8,68.0,53.0
20160218161500,175.2,33.9535,39,55.1,67.9,68.0,53.0
20160218163000,175.2,33.9535,39,55.1,67.8,68.0,53.0
20160218164500,175.2,33.9535,39,55.1,67.9,68.0,53.0
20160218170000,175.2,33.9535,39,55.1,68.2,68.0,53.0
20160218171500,194.4,37.6744,42,55.1,68.4,68.0,53.0
20160218173000,198.0,38.3721,42,55.1,68.2,68.0,53.0
20160218174500,212.4,41.1628,44,55.1,68.4,68.0,53.0
20160218180000,241.8,46.8605,47,54.3,68.4,68.0,53.0
20160218181500,237.6,46.0465,47,54.3,67.8,68.0,53.0
20160218183000,234.0,45.3488,47,54.3,67.7,68.0,53.0
20160218184500,217.2,42.093,45,54.3,67.6,68.0,53.0
20160218190000,203.4,39.4186,44,54.3,67.7,68.0,53.0
20160218191500,198.6,38.4884,43,54.3,67.9,68.0,53.0
20160218193000,198.6,38.4884,43,54.3,68.3,68.0,53.0
20160218194500,208.2,40.3488,44,54.3,67.9,68.0,53.0
20160218200000,208.2,40.3488,44,54.3,67.7,68.0,53.0
20160218201500,198.6,38.4884,43,54.3,67.7,68.0,53.0
20160218203000,198.6,38.4884,43,54.3,67.6,68.0,53.0
20160218204500,189.0,36.6279,40,54.3,67.7,68.0,53.0
20160218210000,184.2,35.6977,40,54.3,67.7,68.0,53.0
20160218211500,184.2,35.6977,40,54.3,68.0,68.0,53.0
20160218213000,184.2,35.6977,40,54.3,68.1,68.0,53.0
20160218214500,184.2,35.6977,40,54.3,68.3,68.0,53.0
20160218220000,196.2,38.0233,42,54.3,68.4,68.0,53.0
20160218221500,221.4,42.907,46,54.3,68.4,68.0,53.0
20160218223000,234.0,45.3488,47,54.3,68.4,68.0,53.0
20160218224500,234.0,45.3488,47,54.3,67.8,68.0,53.0
20160218230000,217.2,42.093,45,54.3,67.6,68.0,53.0
20160218231500,198.6,38.4884,44,54.3,67.6,68.0,53.0
20160218233000,189.0,36.6279,40,54.3,67.6,68.0,53.0
20160218234500,174.6,33.8372,39,54.3,67.6,68.0,53.0
20160219000000,164.4,31.8605,38,54.3,67.7,68.0,53.0
20160219001500,162.0,31.3953,38,54.3,67.7,68.0,53.0
20160219003000,158.4,30.6977,37,54.3,67.7,68.0,53.0
20160219004500,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219010000,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219011500,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219013000,158.4,30.6977,37,54.3,67.9,68.0,53.0
20160219014500,158.4,30.6977,37,54.3,67.9,68.0,53.0
20160219020000,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219021500,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219023000,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219024500,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219030000,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219031500,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219033000,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219034500,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219040000,158.4,30.6977,37,54.3,67.8,68.0,53.0
20160219041500,158.4,30.6977,37,54.3,67.7,68.0,53.0
20160219043000,148.2,28.7209,36,54.3,67.7,68.0,53.0
20160219044500,144.0,27.907,35,54.3,67.8,68.0,53.0
20160219050000,142.2,27.5581,35,54.3,67.9,68.0,53.0
20160219051500,142.2,27.5581,35,54.3,67.8,68.0,53.0
20160219053000,142.2,27.5581,35,54.9,67.9,68.0,53.0
20160219054500,142.2,27.5581,35,54.9,67.8,68.0,53.0
20160219060000,142.2,27.5581,35,54.9,67.8,68.0,53.0
20160219061500,144.0,27.907,35,54.9,67.8,68.0,53.0
20160219063000,144.0,27.907,35,54.9,67.8,68.0,53.0
20160219064500,144.0,27.907,35,54.9,67.9,68.0,53.0
20160219070000,144.0,27.907,35,54.9,67.8,68.0,53.0
20160219071500,144.0,27.907,35,54.9,67.7,68.0,53.0
20160219073000,136.8,26.5116,35,54.9,67.8,68.0,53.0
20160219074500,136.8,26.5116,35,55.5,67.8,68.0,53.0
20160219080000,132.6,25.6977,35,55.5,67.8,68.0,53.0
20160219081500,132.6,25.6977,35,55.5,67.7,68.0,53.0
20160219083000,132.6,25.6977,35,56.2,67.9,68.0,53.0
20160219084500,132.6,25.6977,35,56.2,68.1,68.0,53.0
20160219090000,132.6,25.6977,35,56.2,68.2,68.0,53.0
20160219091500,132.6,25.6977,35,56.2,68.3,68.0,53.0
20160219093000,156.6,30.3488,38,56.2,68.4,68.0,53.0
20160219094500,156.6,30.3488,38,56.2,68.3,68.0,53.0
20160219100000,154.8,30.0,38,56.2,68.2,68.0,53.0
20160219101500,157.8,30.5814,38,56.2,68.2,68.0,53.0
20160219103000,173.4,33.6046,40,56.2,68.5,68.0,53.0
20160219104500,193.8,37.5581,42,56.2,68.4,68.0,53.0
20160219110000,196.2,38.0233,43,56.2,68.4,68.0,53.0
20160219111500,210.6,40.814,45,56.2,68.4,68.0,53.0
20160219113000,221.4,42.907,47,56.2,68.3,68.0,53.0
20160219114500,253.2,49.0698,50,56.2,68.5,68.0,53.0
20160219120000,271.8,52.6744,52,56.2,68.3,68.0,53.0
20160219121500,264.6,51.2791,51,56.2,68.1,68.0,53.0
20160219123000,264.6,51.2791,51,56.2,68.0,68.0,53.0
20160219124500,264.6,51.2791,51,56.2,68.1,68.0,53.0
20160219130000,260.4,50.4651,51,56.2,68.1,68.0,53.0
20160219131500,260.4,50.4651,50,56.2,67.9,68.0,53.0
20160219133000,260.4,50.4651,50,56.2,68.1,68.0,53.0
20160219134500,260.4,50.4651,50,56.2,68.1,68.0,53.0
20160219140000,388.8,75.3488,66,56.2,69.2,68.0,53.0
20160219141500,345.6,66.9767,60,56.2,68.2,68.0,53.0
20160219143000,345.6,66.9767,60,56.2,67.9,68.0,53.0
20160219144500,345.6,66.9767,60,56.2,67.8,68.0,53.0
20160219150000,316.8,61.3953,57,56.2,67.6,68.0,53.0
20160219151500,285.0,55.2326,53,56.2,67.4,68.0,53.0
20160219153000,257.4,49.8837,50,56.2,67.4,68.0,53.0
20160219154500,249.6,48.3721,49,56.2,67.6,68.0,53.0
20160219160000,241.8,46.8605,48,56.2,67.6,68.0,53.0
20160219161500,229.8,44.5349,47,56.2,67.7,68.0,53.0
20160219163000,229.8,44.5349,47,56.2,67.7,68.0,53.0
20160219164500,221.4,42.907,46,56.2,67.8,68.0,53.0
20160219170000,229.8,44.5349,46,56.2,67.8,68.0,53.0
20160219171500,225.6,43.7209,46,56.2,67.9,68.0,53.0
20160219173000,229.8,44.5349,46,56.2,67.9,68.0,53.0
20160219174500,225.6,43.7209,46,56.2,67.9,68.0,53.0
20160219180000,225.6,43.7209,46,56.2,67.9,68.0,53.0
20160219181500,229.8,44.5349,46,56.2,67.9,68.0,53.0
20160219183000,225.6,43.7209,46,56.2,67.9,68.0,53.0
20160219184500,229.8,44.5349,46,56.2,67.9,68.0,53.0
20160219190000,229.8,44.5349,46,56.2,67.9,68.0,53.0
20160219191500,229.8,44.5349,46,55.6,67.8,68.0,53.0
20160219193000,229.8,44.5349,46,55.6,67.8,68.0,53.0
20160219194500,221.4,42.907,46,55.6,67.8,68.0,53.0
20160219200000,221.4,42.907,46,55.6,67.7,68.0,53.0
20160219201500,221.4,42.907,45,55.6,67.7,68.0,53.0
20160219203000,212.4,41.1628,45,55.6,67.7,68.0,53.0
20160219204500,208.2,40.3488,44,55.6,67.7,68.0,53.0
20160219210000,203.4,39.4186,44,55.6,67.8,68.0,53.0
20160219211500,203.4,39.4186,44,55.6,67.8,68.0,53.0
20160219213000,203.4,39.4186,44,55.6,67.7,68.0,53.0
20160219214500,203.4,39.4186,43,55.6,67.7,68.0,53.0
20160219220000,203.4,39.4186,43,55.6,67.8,68.0,53.0
20160219221500,203.4,39.4186,43,55.6,67.7,68.0,53.0
20160219223000,193.2,37.4419,41,55.6,67.8,68.0,53.0
20160219224500,193.2,37.4419,41,55.6,67.8,68.0,53.0
20160219230000,193.2,37.4419,41,55.6,67.8,68.0,53.0
20160219231500,195.6,37.907,41,55.6,67.9,68.0,53.0
20160219233000,195.6,37.907,41,55.6,67.9,68.0,53.0
20160219234500,193.2,37.4419,41,55.6,67.8,68.0,53.0
20160220000000,193.2,37.4419,41,55.6,67.9,68.0,53.0
20160220001500,193.2,37.4419,41,55.6,67.9,68.0,53.0
20160220003000,193.2,37.4419,41,55.6,67.8,68.0,53.0
20160220004500,193.2,37.4419,41,55.6,67.9,68.0,53.0
20160220010000,193.2,37.4419,41,55.6,67.8,68.0,53.0
20160220011500,0.0,0.0,0,57.1,68.1,68.0,53.0
20160220013000,0.0,0.0,8,59.5,68.6,68.0,53.0
20160220014500,73.8,14.3023,31,57.6,68.6,68.0,53.0
20160220020000,103.2,20.0,34,56.8,68.4,68.0,53.0
20160220021500,102.0,19.7674,34,56.8,68.4,68.0,53.0
20160220023000,120.0,23.2558,36,56.8,68.4,68.0,53.0
20160220024500,130.2,25.2326,37,55.9,68.4,68.0,53.0
20160220030000,133.8,25.9302,38,55.9,68.3,68.0,53.0
20160220031500,138.6,26.8605,38,55.9,68.2,68.0,53.0
20160220033000,140.4,27.2093,38,55.9,68.2,68.0,53.0
20160220034500,150.6,29.186,39,55.9,68.3,68.0,53.0
20160220040000,156.6,30.3488,40,55.2,68.3,68.0,53.0
20160220041500,162.0,31.3953,40,55.2,68.2,68.0,53.0
20160220043000,162.0,31.3953,40,55.2,68.2,68.0,53.0
20160220044500,162.0,31.3953,40,55.2,68.2,68.0,53.0
20160220050000,162.0,31.3953,40,55.2,68.1,68.0,53.0
20160220051500,162.0,31.3953,40,55.2,68.1,68.0,53.0
20160220053000,162.0,31.3953,40,55.2,68.1,68.0,53.0
20160220054500,162.0,31.3953,40,55.2,67.9,68.0,53.0
20160220060000,162.0,31.3953,40,55.2,67.8,68.0,53.0
20160220061500,162.0,31.3953,40,55.2,67.8,68.0,53.0
20160220063000,158.4,30.6977,40,55.2,67.7,68.0,53.0
20160220064500,145.8,28.2558,38,55.2,67.6,68.0,53.0
20160220070000,132.6,25.6977,36,55.2,67.7,68.0,53.0
20160220071500,132.6,25.6977,36,55.2,67.7,68.0,53.0
20160220073000,134.4,26.0465,36,55.2,67.7,68.0,53.0
20160220074500,134.4,26.0465,36,55.2,67.7,68.0,53.0
20160220080000,134.4,26.0465,36,55.2,67.8,68.0,53.0
20160220081500,134.4,26.0465,36,55.2,67.8,68.0,53.0
20160220083000,132.6,25.6977,36,55.9,67.8,68.0,53.0
20160220084500,132.6,25.6977,36,55.9,67.9,68.0,53.0
20160220090000,128.4,24.8837,36,55.9,68.0,68.0,53.0
20160220091500,132.0,25.5814,36,55.9,68.2,68.0,53.0
20160220093000,136.2,26.3953,37,56.7,68.3,68.0,53.0
20160220094500,160.2,31.0465,40,56.7,68.4,68.0,53.0
20160220100000,183.0,35.4651,42,56.7,68.5,68.0,53.0
20160220101500,190.2,36.8605,44,56.7,68.4,68.0,53.0
20160220103000,190.2,36.8605,44,56.7,68.2,68.0,53.0
20160220104500,190.2,36.8605,44,56.7,68.2,68.0,53.0
20160220110000,190.2,36.8605,44,56.7,68.2,68.0,53.0
20160220111500,190.2,36.8605,44,56.7,68.2,68.0,53.0
20160220113000,190.2,36.8605,44,56.7,68.2,68.0,53.0
20160220114500,190.2,36.8605,44,56.7,68.2,68.0,53.0
20160220120000,190.2,36.8605,44,56.7,68.2,68.0,53.0
20160220121500,211.8,41.0465,46,56.7,68.4,68.0,53.0
20160220123000,225.6,43.7209,47,56.7,68.4,68.0,53.0
20160220124500,241.8,46.8605,49,56.7,68.4,68.0,53.0
20160220130000,253.2,49.0698,50,56.7,68.3,68.0,53.0
20160220131500,253.2,49.0698,50,56.7,68.1,68.0,53.0
20160220133000,249.6,48.3721,50,56.7,68.0,68.0,53.0
20160220134500,249.6,48.3721,50,56.7,67.9,68.0,53.0
20160220140000,246.0,47.6744,50,56.7,68.0,68.0,53.0
20160220141500,246.0,47.6744,50,56.7,68.0,68.0,53.0
20160220143000,249.6,48.3721,50,56.7,68.0,68.0,53.0
20160220144500,249.6,48.3721,50,56.7,67.9,68.0,53.0
20160220150000,246.0,47.6744,50,56.7,67.9,68.0,53.0
20160220151500,249.6,48.3721,50,56.7,68.0,68.0,53.0
20160220153000,249.6,48.3721,50,56.7,68.0,68.0,53.0
20160220154500,249.6,48.3721,50,56.7,67.9,68.0,53.0
20160220160000,246.0,47.6744,50,56.7,67.9,68.0,53.0
20160220161500,249.6,48.3721,50,56.7,67.9,68.0,53.0
20160220163000,249.6,48.3721,50,56.7,67.9,68.0,53.0
20160220164500,249.6,48.3721,50,56.7,67.9,68.0,53.0
20160220170000,249.6,48.3721,50,56.7,67.9,68.0,53.0
20160220171500,249.6,48.3721,50,56.7,67.9,68.0,53.0
20160220173000,246.0,47.6744,50,56.7,67.8,68.0,53.0
20160220174500,246.0,47.6744,50,56.7,67.8,68.0,53.0
20160220180000,249.6,48.3721,50,56.7,67.8,68.0,53.0
20160220181500,249.6,48.3721,50,56.7,67.8,68.0,53.0
20160220183000,249.6,48.3721,50,56.7,67.8,68.0,53.0
20160220184500,249.6,48.3721,50,56.7,67.8,68.0,53.0
20160220190000,249.6,48.3721,50,56.0,67.8,68.0,53.0
20160220191500,246.0,47.6744,50,56.0,67.8,68.0,53.0
20160220193000,241.8,46.8605,49,56.0,67.8,68.0,53.0
20160220194500,249.6,48.3721,49,56.0,67.7,68.0,53.0
20160220200000,241.8,46.8605,49,56.0,67.7,68.0,53.0
20160220201500,234.0,45.3488,48,56.0,67.8,68.0,53.0
20160220203000,234.0,45.3488,48,56.0,67.8,68.0,53.0
20160220204500,237.6,46.0465,48,56.0,67.7,68.0,53.0
20160220210000,234.0,45.3488,47,56.0,67.7,68.0,53.0
20160220211500,225.6,43.7209,47,56.0,67.7,68.0,53.0
20160220213000,221.4,42.907,46,56.0,67.7,68.0,53.0
20160220214500,221.4,42.907,46,56.0,67.9,68.0,53.0
20160220220000,221.4,42.907,46,56.0,67.9,68.0,53.0
20160220221500,217.2,42.093,46,56.0,67.8,68.0,53.0
20160220223000,221.4,42.907,46,56.0,67.8,68.0,53.0
20160220224500,217.2,42.093,46,56.0,67.8,68.0,53.0
20160220230000,217.2,42.093,46,56.0,67.8,68.0,53.0
20160220231500,221.4,42.907,46,56.0,67.8,68.0,53.0
20160220233000,221.4,42.907,46,56.0,67.8,68.0,53.0
20160220234500,221.4,42.907,46,56.0,67.7,68.0,53.0
20160221000000,208.2,40.3488,44,56.0,67.8,68.0,53.0
20160221001500,203.4,39.4186,44,56.0,67.9,68.0,53.0
20160221003000,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221004500,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221010000,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221011500,208.2,40.3488,44,56.0,68.0,68.0,53.0
20160221013000,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221014500,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221020000,203.4,39.4186,44,56.0,67.9,68.0,53.0
20160221021500,203.4,39.4186,44,56.0,68.0,68.0,53.0
20160221023000,208.2,40.3488,44,56.0,68.0,68.0,53.0
20160221024500,208.2,40.3488,44,56.0,68.0,68.0,53.0
20160221030000,208.2,40.3488,44,56.0,68.0,68.0,53.0
20160221031500,208.2,40.3488,44,56.0,68.0,68.0,53.0
20160221033000,208.2,40.3488,44,56.0,68.1,68.0,53.0
20160221034500,208.2,40.3488,44,56.0,68.1,68.0,53.0
20160221040000,203.4,39.4186,44,56.0,68.0,68.0,53.0
20160221041500,208.2,40.3488,44,56.0,68.0,68.0,53.0
20160221043000,208.2,40.3488,44,56.0,68.1,68.0,53.0
20160221044500,203.4,39.4186,44,56.0,68.0,68.0,53.0
20160221050000,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221051500,208.2,40.3488,44,56.0,68.0,68.0,53.0
20160221053000,203.4,39.4186,44,56.0,67.9,68.0,53.0
20160221054500,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221060000,203.4,39.4186,44,56.0,67.9,68.0,53.0
20160221061500,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221063000,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221064500,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221070000,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221071500,208.2,40.3488,44,56.0,67.8,68.0,53.0
20160221073000,208.2,40.3488,44,56.0,67.8,68.0,53.0
20160221074500,208.2,40.3488,44,56.0,67.8,68.0,53.0
20160221080000,208.2,40.3488,44,56.0,67.8,68.0,53.0
20160221081500,203.4,39.4186,44,56.0,67.7,68.0,53.0
20160221083000,208.2,40.3488,44,56.0,67.9,68.0,53.0
20160221084500,208.2,40.3488,44,56.0,68.0,68.0,53.0
20160221090000,203.4,39.4186,44,56.0,68.1,68.0,53.0
20160221091500,208.2,40.3488,44,56.7,68.2,68.0,53.0
20160221093000,212.4,41.1628,46,56.7,68.3,68.0,53.0
20160221094500,217.2,42.093,46,56.7,68.2,68.0,53.0
20160221100000,217.2,42.093,46,56.7,68.2,68.0,53.0
20160221101500,217.2,42.093,46,56.7,68.2,68.0,53.0
20160221103000,217.2,42.093,46,56.7,68.2,68.0,53.0
20160221104500,212.4,41.1628,46,57.5,68.1,68.0,53.0
20160221110000,212.4,41.1628,46,57.5,68.1,68.0,53.0
20160221111500,217.2,42.093,46,57.5,68.2,68.0,53.0
20160221113000,217.2,42.093,46,57.5,68.2,68.0,53.0
20160221114500,217.2,42.093,46,57.5,68.1,68.0,53.0
20160221120000,217.2,42.093,46,57.5,68.1,68.0,53.0
20160221121500,217.2,42.093,46,57.5,68.2,68.0,53.0
20160221123000,212.4,41.1628,46,57.5,68.3,68.0,53.0
20160221124500,234.0,45.3488,49,56.8,68.3,68.0,53.0
20160221130000,234.0,45.3488,49,56.8,68.2,68.0,53.0
20160221131500,237.6,46.0465,49,56.8,68.3,68.0,53.0
