PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160221133000,234.0,45.3488,49,56.8,68.1,68.0,53.0
20160221134500,237.6,46.0465,49,56.8,68.1,68.0,53.0
20160221140000,234.0,45.3488,49,56.8,68.1,68.0,53.0
20160221141500,234.0,45.3488,49,56.8,68.1,68.0,53.0
20160221143000,234.0,45.3488,49,56.8,68.2,68.0,53.0
20160221144500,229.8,44.5349,49,56.8,68.2,68.0,53.0
20160221150000,237.6,46.0465,49,56.8,68.1,68.0,53.0
20160221151500,237.6,46.0465,49,56.8,68.1,68.0,53.0
20160221153000,234.0,45.3488,49,56.8,68.1,68.0,53.0
20160221154500,234.0,45.3488,49,56.8,68.1,68.0,53.0
20160221160000,237.6,46.0465,49,56.8,68.2,68.0,53.0
20160221161500,237.6,46.0465,49,56.8,68.1,68.0,53.0
20160221163000,234.0,45.3488,49,56.8,68.2,68.0,53.0
20160221164500,234.0,45.3488,49,56.8,68.2,68.0,53.0
20160221170000,234.0,45.3488,49,56.8,68.2,68.0,53.0
20160221171500,237.6,46.0465,49,56.8,68.2,68.0,53.0
20160221173000,237.6,46.0465,49,56.8,68.1,68.0,53.0
20160221174500,237.6,46.0465,49,56.8,68.2,68.0,53.0
20160221180000,234.0,45.3488,49,56.8,68.1,68.0,53.0
20160221181500,234.0,45.3488,49,56.8,68.1,68.0,53.0
20160221183000,234.0,45.3488,49,56.8,68.1,68.0,53.0
20160221184500,234.0,45.3488,49,56.8,68.1,68.0,53.0
20160221190000,237.6,46.0465,49,56.8,68.1,68.0,53.0
20160221191500,237.6,46.0465,49,56.8,68.1,68.0,53.0
20160221193000,237.6,46.0465,49,56.8,68.1,68.0,53.0
20160221194500,234.0,45.3488,49,56.8,68.1,68.0,53.0
20160221200000,237.6,46.0465,49,56.8,68.2,68.0,53.0
20160221201500,234.0,45.3488,49,56.8,68.1,68.0,53.0
20160221203000,234.0,45.3488,49,56.8,67.9,68.0,53.0
20160221204500,237.6,46.0465,49,56.8,67.9,68.0,53.0
20160221210000,237.6,46.0465,49,56.8,67.8,68.0,53.0
20160221211500,234.0,45.3488,49,56.8,67.8,68.0,53.0
20160221213000,237.6,46.0465,49,56.8,67.7,68.0,53.0
20160221214500,229.8,44.5349,47,56.8,67.7,68.0,53.0
20160221220000,221.4,42.907,47,56.8,67.7,68.0,53.0
20160221221500,221.4,42.907,47,56.8,67.7,68.0,53.0
20160221223000,208.2,40.3488,46,56.8,67.7,68.0,53.0
20160221224500,212.4,41.1628,46,56.8,67.7,68.0,53.0
20160221230000,203.4,39.4186,45,56.8,67.8,68.0,53.0
20160221231500,203.4,39.4186,45,56.8,67.8,68.0,53.0
20160221233000,203.4,39.4186,45,56.8,67.8,68.0,53.0
20160221234500,203.4,39.4186,45,56.8,67.8,68.0,53.0
20160222000000,208.2,40.3488,45,56.8,67.8,68.0,53.0
20160222001500,203.4,39.4186,45,56.8,67.8,68.0,53.0
20160222003000,208.2,40.3488,45,56.8,67.9,68.0,53.0
20160222004500,203.4,39.4186,45,56.8,67.9,68.0,53.0
20160222010000,203.4,39.4186,45,56.8,67.8,68.0,53.0
20160222011500,203.4,39.4186,45,56.8,67.7,68.0,53.0
20160222013000,203.4,39.4186,45,56.8,67.8,68.0,53.0
20160222014500,203.4,39.4186,45,56.8,67.7,68.0,53.0
20160222020000,203.4,39.4186,45,56.8,67.7,68.0,53.0
20160222021500,195.0,37.7907,43,56.8,67.7,68.0,53.0
20160222023000,184.8,35.814,42,56.8,67.7,68.0,53.0
20160222024500,180.0,34.8837,41,56.8,67.8,68.0,53.0
20160222030000,180.0,34.8837,41,56.8,67.8,68.0,53.0
20160222031500,180.0,34.8837,41,56.8,67.9,68.0,53.0
20160222033000,180.0,34.8837,41,56.8,67.8,68.0,53.0
20160222034500,180.0,34.8837,41,56.8,67.8,68.0,53.0
20160222040000,180.0,34.8837,41,56.8,67.9,68.0,53.0
20160222041500,178.2,34.5349,41,56.8,67.9,68.0,53.0
20160222043000,180.6,35.0,41,56.8,67.8,68.0,53.0
20160222044500,180.6,35.0,41,56.8,67.9,68.0,53.0
20160222050000,178.2,34.5349,41,56.8,67.9,68.0,53.0
20160222051500,178.2,34.5349,41,56.8,67.8,68.0,53.0
20160222053000,180.6,35.0,41,56.8,67.9,68.0,53.0
20160222054500,180.6,35.0,41,56.8,67.9,68.0,53.0
20160222060000,180.6,35.0,41,56.8,67.9,68.0,53.0
20160222061500,176.4,34.186,41,56.8,67.9,68.0,53.0
20160222063000,178.8,34.6512,41,56.8,68.2,68.0,53.0
20160222064500,178.8,34.6512,41,56.8,68.2,68.0,53.0
20160222070000,178.8,34.6512,41,56.8,68.3,68.0,53.0
20160222071500,180.6,35.0,41,56.8,68.3,68.0,53.0
20160222073000,196.8,38.1395,44,56.8,68.3,68.0,53.0
20160222074500,202.2,39.186,44,56.8,68.3,68.0,53.0
20160222080000,202.2,39.186,44,56.8,68.2,68.0,53.0
20160222081500,202.2,39.186,44,56.8,68.1,68.0,53.0
20160222083000,0.0,0.0,3,58.7,69.0,71.3,68.3
20160222084500,0.0,0.0,0,61.1,69.7,71.3,68.3
20160222090000,0.0,0.0,0,62.8,70.1,71.3,68.3
20160222091500,0.0,0.0,0,62.8,69.9,71.3,68.3
20160222093000,0.0,0.0,1,63.6,69.9,71.3,68.3
20160222094500,0.0,0.0,0,63.6,69.5,71.3,68.3
20160222100000,0.0,0.0,1,63.6,69.9,71.3,68.3
20160222101500,0.0,0.0,5,63.6,70.6,71.3,68.3
20160222103000,0.0,0.0,0,63.6,70.4,71.3,68.3
20160222104500,0.0,0.0,0,63.6,70.0,71.3,68.3
20160222110000,0.0,0.0,0,63.6,69.8,71.3,68.3
20160222111500,0.0,0.0,0,63.6,69.7,71.3,68.3
20160222113000,0.0,0.0,0,63.6,69.7,71.3,68.3
20160222114500,0.0,0.0,0,63.6,69.6,71.3,68.3
20160222120000,0.0,0.0,0,63.6,69.6,71.3,68.3
20160222121500,0.0,0.0,1,63.6,69.8,71.3,68.3
20160222123000,0.0,0.0,0,63.6,69.6,71.3,68.3
20160222124500,0.0,0.0,0,63.6,69.6,71.3,68.3
20160222130000,0.0,0.0,0,63.6,69.7,71.3,68.3
20160222131500,0.0,0.0,0,63.6,69.7,71.3,68.3
20160222133000,0.0,0.0,0,63.6,69.9,71.3,68.3
20160222134500,0.0,0.0,0,63.6,69.7,71.3,68.3
20160222140000,0.0,0.0,2,63.6,70.3,71.3,68.3
20160222141500,0.0,0.0,0,63.6,70.2,71.3,68.3
20160222143000,0.0,0.0,0,63.6,70.3,71.3,68.3
20160222144500,0.0,0.0,0,63.6,70.3,71.3,68.3
20160222150000,0.0,0.0,0,63.6,70.0,71.3,68.3
20160222151500,0.0,0.0,0,63.6,69.8,71.3,68.3
20160222153000,0.0,0.0,0,63.6,69.7,71.3,68.3
20160222154500,0.0,0.0,1,62.8,70.0,71.3,68.3
20160222160000,0.0,0.0,0,62.8,69.8,71.3,68.3
20160222161500,0.0,0.0,0,62.8,69.7,71.3,68.3
20160222163000,0.0,0.0,0,62.8,69.7,71.3,68.3
20160222164500,0.0,0.0,0,62.8,69.9,71.3,68.3
20160222170000,0.0,0.0,0,62.8,69.8,71.3,68.3
20160222171500,0.0,0.0,0,62.8,69.8,71.3,68.3
20160222173000,0.0,0.0,0,62.8,69.8,71.3,68.3
20160222174500,0.0,0.0,0,62.8,69.8,71.3,68.3
20160222180000,0.0,0.0,0,62.8,69.8,71.3,68.3
20160222181500,0.0,0.0,0,62.8,69.7,71.3,68.3
20160222183000,0.0,0.0,0,62.8,69.7,71.3,68.3
20160222184500,0.0,0.0,0,62.8,69.7,71.3,68.3
20160222190000,0.0,0.0,0,62.8,69.7,71.3,68.3
20160222191500,0.0,0.0,0,62.8,69.7,71.3,68.3
20160222193000,0.0,0.0,0,62.8,69.7,71.3,68.3
20160222194500,0.0,0.0,0,62.8,69.6,71.3,68.3
20160222200000,0.0,0.0,0,62.8,69.6,71.3,68.3
20160222201500,0.0,0.0,0,62.8,69.6,71.3,68.3
20160222203000,0.0,0.0,0,62.8,69.6,71.3,68.3
20160222204500,0.0,0.0,0,62.8,69.6,71.3,68.3
20160222210000,0.0,0.0,0,62.0,69.5,71.3,68.3
20160222211500,0.0,0.0,0,62.0,69.6,71.3,68.3
20160222213000,0.0,0.0,0,62.0,69.6,71.3,68.3
20160222214500,0.0,0.0,0,62.0,69.6,71.3,68.3
20160222220000,0.0,0.0,0,62.0,69.6,71.3,68.3
20160222221500,0.0,0.0,0,62.0,69.6,71.3,68.3
20160222223000,0.0,0.0,0,62.0,69.6,71.3,68.3
20160222224500,0.0,0.0,0,62.0,69.6,71.3,68.3
20160222230000,0.0,0.0,0,62.0,69.6,71.3,68.3
20160222231500,0.0,0.0,0,62.0,69.6,71.3,68.3
20160222233000,0.0,0.0,0,62.0,69.6,71.3,68.3
20160222234500,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223000000,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223001500,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223003000,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223004500,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223010000,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223011500,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223013000,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223014500,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223020000,0.0,0.0,0,62.0,69.5,71.3,68.3
20160223021500,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223023000,0.0,0.0,0,62.0,69.4,71.3,68.3
20160223024500,0.0,0.0,0,62.0,69.4,71.3,68.3
20160223030000,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223031500,0.0,0.0,0,62.0,69.2,71.3,68.3
20160223033000,0.0,0.0,0,62.0,69.2,71.3,68.3
20160223034500,0.0,0.0,0,62.0,69.2,71.3,68.3
20160223040000,0.0,0.0,0,62.0,69.2,71.3,68.3
20160223041500,0.0,0.0,0,62.0,69.2,71.3,68.3
20160223043000,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223044500,0.0,0.0,0,62.0,69.2,71.3,68.3
20160223050000,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223051500,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223053000,0.0,0.0,0,62.0,69.2,71.3,68.3
20160223054500,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223060000,0.0,0.0,0,62.0,69.4,71.3,68.3
20160223061500,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223063000,0.0,0.0,0,62.0,69.2,71.3,68.3
20160223064500,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223070000,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223071500,0.0,0.0,0,62.0,69.1,71.3,68.3
20160223073000,0.0,0.0,0,62.0,69.1,71.3,68.3
20160223074500,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223080000,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223081500,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223083000,0.0,0.0,0,62.0,69.3,71.3,68.3
20160223084500,0.0,0.0,0,62.0,69.8,71.3,68.3
20160223090000,0.0,0.0,0,63.6,69.7,71.3,68.3
20160223091500,0.0,0.0,0,63.6,69.7,71.3,68.3
20160223093000,0.0,0.0,0,63.6,69.7,71.3,68.3
20160223094500,0.0,0.0,0,62.8,69.7,71.3,68.3
20160223100000,0.0,0.0,1,62.8,70.1,71.3,68.3
20160223101500,0.0,0.0,0,62.8,70.0,71.3,68.3
20160223103000,0.0,0.0,0,62.8,69.9,71.3,68.3
20160223104500,0.0,0.0,0,62.8,69.9,71.3,68.3
20160223110000,0.0,0.0,0,62.8,69.9,71.3,68.3
20160223111500,0.0,0.0,0,62.8,69.8,71.3,68.3
20160223113000,0.0,0.0,0,62.8,69.8,71.3,68.3
20160223114500,0.0,0.0,0,62.8,69.9,71.3,68.3
20160223120000,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223121500,0.0,0.0,0,62.0,69.8,71.3,68.3
20160223123000,0.0,0.0,0,62.7,69.6,71.3,68.3
20160223124500,0.0,0.0,0,62.7,69.6,71.3,68.3
20160223130000,0.0,0.0,0,62.7,69.5,71.3,68.3
20160223131500,0.0,0.0,0,62.7,69.6,71.3,68.3
20160223133000,0.0,0.0,0,62.7,69.5,71.3,68.3
20160223134500,0.0,0.0,0,62.7,69.6,71.3,68.3
20160223140000,0.0,0.0,0,62.7,69.6,71.3,68.3
20160223141500,0.0,0.0,0,62.7,69.7,71.3,68.3
20160223143000,0.0,0.0,0,62.7,69.6,71.3,68.3
20160223144500,0.0,0.0,0,62.8,69.7,71.3,68.3
20160223150000,0.0,0.0,0,62.8,69.8,71.3,68.3
20160223151500,0.0,0.0,0,62.8,69.7,71.3,68.3
20160223153000,0.0,0.0,0,62.0,69.6,71.3,68.3
20160223154500,0.0,0.0,2,62.0,70.0,71.3,68.3
20160223160000,0.0,0.0,2,62.0,70.5,71.3,68.3
20160223161500,0.0,0.0,0,62.0,69.9,71.3,68.3
20160223163000,0.0,0.0,0,62.0,69.8,71.3,68.3
20160223164500,0.0,0.0,0,61.2,69.7,71.3,68.3
20160223170000,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223171500,0.0,0.0,0,61.2,69.7,71.3,68.3
20160223173000,0.0,0.0,0,61.2,69.7,71.3,68.3
20160223174500,0.0,0.0,0,61.2,69.7,71.3,68.3
20160223180000,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223181500,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223183000,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223184500,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223190000,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223191500,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223193000,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223194500,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223200000,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223201500,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223203000,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223204500,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223210000,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223211500,0.0,0.0,0,61.2,69.6,71.3,68.3
20160223213000,0.0,0.0,0,60.4,69.5,71.3,68.3
20160223214500,0.0,0.0,0,60.4,69.4,71.3,68.3
20160223220000,0.0,0.0,0,60.4,69.4,71.3,68.3
20160223221500,0.0,0.0,0,60.4,69.3,71.3,68.3
20160223223000,0.0,0.0,0,60.4,69.3,71.3,68.3
20160223224500,0.0,0.0,0,59.6,69.3,71.3,68.3
20160223230000,0.0,0.0,0,59.6,69.2,71.3,68.3
20160223231500,0.0,0.0,0,59.6,69.1,71.3,68.3
20160223233000,0.0,0.0,0,59.6,69.1,71.3,68.3
20160223234500,0.0,0.0,0,59.6,69.2,71.3,68.3
20160224000000,0.0,0.0,0,59.6,69.1,71.3,68.3
20160224001500,0.0,0.0,0,59.6,69.0,71.3,68.3
20160224003000,0.0,0.0,0,58.8,69.0,71.3,68.3
20160224004500,0.0,0.0,0,58.8,68.9,71.3,68.3
20160224010000,0.0,0.0,0,58.8,68.8,71.3,68.3
20160224011500,0.0,0.0,0,58.8,68.9,71.3,68.3
20160224013000,0.0,0.0,0,58.8,68.8,71.3,68.3
20160224014500,0.0,0.0,0,58.8,68.6,71.3,68.3
20160224020000,0.0,0.0,0,58.8,68.6,71.3,68.3
20160224021500,0.0,0.0,0,58.8,68.6,71.3,68.3
20160224023000,0.0,0.0,0,58.8,68.6,71.3,68.3
20160224024500,0.0,0.0,0,58.8,68.6,71.3,68.3
20160224030000,0.0,0.0,0,58.8,68.5,71.3,68.3
20160224031500,0.0,0.0,0,58.8,68.5,71.3,68.3
20160224033000,0.0,0.0,0,58.8,68.4,71.3,68.3
20160224034500,0.0,0.0,0,58.8,68.4,71.3,68.3
20160224040000,0.0,0.0,0,58.8,68.6,71.3,68.3
20160224041500,0.0,0.0,0,58.8,68.3,71.3,68.3
20160224043000,0.0,0.0,0,58.8,68.1,71.3,68.3
20160224044500,0.0,0.0,0,58.8,68.4,71.4,68.4
20160224050000,0.0,0.0,0,58.8,68.4,71.4,68.4
20160224051500,0.0,0.0,0,58.8,68.4,71.4,68.4
20160224053000,0.0,0.0,0,58.8,68.4,71.4,68.4
20160224054500,0.0,0.0,0,58.8,68.4,71.4,68.4
20160224060000,0.0,0.0,0,58.8,68.4,71.4,68.4
20160224061500,0.0,0.0,0,58.8,68.4,71.4,68.4
20160224063000,0.0,0.0,0,58.8,68.4,71.4,68.4
20160224064500,0.0,0.0,0,58.8,68.4,71.4,68.4
20160224070000,0.0,0.0,0,58.8,68.2,71.4,68.4
20160224071500,0.0,0.0,0,58.8,68.1,71.4,68.4
20160224073000,0.0,0.0,0,58.8,68.1,71.4,68.4
20160224074500,0.0,0.0,0,58.8,68.1,71.4,68.4
20160224080000,0.0,0.0,0,58.8,68.2,71.4,68.4
20160224081500,0.0,0.0,0,58.8,68.2,71.4,68.4
20160224083000,0.0,0.0,0,58.8,68.7,71.4,68.4
20160224084500,0.0,0.0,0,58.8,68.4,71.4,68.4
20160224090000,0.0,0.0,0,58.8,68.7,71.4,68.4
20160224091500,0.0,0.0,0,58.8,68.7,71.4,68.4
20160224093000,0.0,0.0,0,58.8,69.2,71.4,68.4
20160224094500,0.0,0.0,0,58.8,69.1,71.4,68.4
20160224100000,0.0,0.0,0,59.5,69.2,71.4,68.4
20160224101500,0.0,0.0,0,59.5,69.3,71.4,68.4
20160224103000,0.0,0.0,0,59.5,69.2,71.4,68.4
20160224104500,94.8,18.3721,29,53.5,70.5,71.4,68.4
20160224110000,0.0,0.0,6,54.7,70.4,71.4,68.4
20160224111500,0.0,0.0,0,59.5,69.4,71.4,68.4
20160224113000,0.0,0.0,0,59.5,69.2,71.4,68.4
20160224114500,0.0,0.0,0,59.5,69.3,71.4,68.4
20160224120000,0.0,0.0,0,59.5,69.4,71.4,68.4
20160224121500,0.0,0.0,0,59.5,69.4,71.4,68.4
20160224123000,0.0,0.0,0,59.5,69.5,71.4,68.4
20160224124500,0.0,0.0,0,59.5,69.3,71.4,68.4
20160224130000,0.0,0.0,0,59.5,69.5,71.4,68.4
20160224131500,0.0,0.0,0,59.5,69.6,71.4,68.4
20160224133000,0.0,0.0,0,59.5,69.3,71.4,68.4
20160224134500,0.0,0.0,0,59.5,69.5,71.4,68.4
20160224140000,0.0,0.0,2,59.5,70.0,71.4,68.4
20160224141500,0.0,0.0,0,60.3,70.0,71.4,68.4
20160224143000,0.0,0.0,4,60.3,70.4,71.4,68.4
20160224144500,0.0,0.0,0,60.3,70.0,71.4,68.4
20160224150000,0.0,0.0,0,60.3,69.8,71.4,68.4
20160224151500,0.0,0.0,0,60.3,69.8,71.4,68.4
20160224153000,0.0,0.0,0,60.3,69.7,71.4,68.4
20160224154500,0.0,0.0,0,60.3,69.6,71.4,68.4
20160224160000,0.0,0.0,0,60.3,69.6,71.4,68.4
20160224161500,0.0,0.0,0,60.3,69.5,71.4,68.4
20160224163000,0.0,0.0,0,60.3,69.6,71.4,68.4
20160224164500,0.0,0.0,0,60.3,69.6,71.4,68.4
20160224170000,0.0,0.0,0,60.3,69.4,71.4,68.4
20160224171500,0.0,0.0,0,60.3,69.4,71.4,68.4
20160224173000,0.0,0.0,0,60.3,69.4,71.4,68.4
20160224174500,0.0,0.0,0,60.3,69.4,71.4,68.4
20160224180000,0.0,0.0,0,59.6,69.2,71.4,68.4
20160224181500,0.0,0.0,0,59.6,69.1,71.4,68.4
20160224183000,0.0,0.0,0,59.6,69.1,71.4,68.4
20160224184500,0.0,0.0,0,59.6,69.1,71.4,68.4
20160224190000,0.0,0.0,0,59.6,69.1,71.4,68.4
20160224191500,0.0,0.0,0,59.6,69.0,71.4,68.4
20160224193000,0.0,0.0,0,59.6,68.9,71.4,68.4
20160224194500,0.0,0.0,0,59.6,68.8,71.4,68.4
20160224200000,0.0,0.0,0,59.6,68.9,71.4,68.4
20160224201500,0.0,0.0,0,59.6,68.9,71.4,68.4
20160224203000,0.0,0.0,0,59.6,68.7,71.4,68.4
20160224204500,0.0,0.0,0,59.0,68.8,71.4,68.4
20160224210000,0.0,0.0,0,59.0,68.7,71.4,68.4
20160224211500,0.0,0.0,0,59.0,68.7,71.4,68.4
20160224213000,0.0,0.0,0,59.0,68.7,71.4,68.4
20160224214500,0.0,0.0,0,59.0,68.7,71.4,68.4
20160224220000,0.0,0.0,0,59.0,68.6,71.4,68.4
20160224221500,0.0,0.0,0,59.0,68.5,71.4,68.4
20160224223000,0.0,0.0,0,59.0,68.6,71.4,68.4
20160224224500,0.0,0.0,0,59.0,68.6,71.4,68.4
20160224230000,0.0,0.0,0,59.0,68.7,71.4,68.4
20160224231500,0.0,0.0,0,59.0,68.6,71.4,68.4
20160224233000,0.0,0.0,0,59.0,68.7,71.4,68.4
20160224234500,0.0,0.0,0,59.0,68.6,71.4,68.4
20160225000000,0.0,0.0,0,59.0,68.4,71.4,68.4
20160225001500,0.0,0.0,0,59.0,68.3,71.4,68.4
20160225003000,0.0,0.0,0,59.0,68.4,71.4,68.4
20160225004500,0.0,0.0,0,59.0,68.5,71.4,68.4
20160225010000,0.0,0.0,0,59.0,68.4,71.4,68.4
20160225011500,0.0,0.0,0,59.0,68.4,71.4,68.4
20160225013000,0.0,0.0,0,59.0,68.5,71.4,68.4
20160225014500,0.0,0.0,0,59.0,68.4,71.4,68.4
20160225020000,0.0,0.0,0,58.4,68.4,71.4,68.4
20160225021500,0.0,0.0,0,59.1,68.3,71.4,68.4
20160225023000,0.0,0.0,0,59.1,68.3,71.4,68.4
20160225024500,0.0,0.0,0,58.4,68.3,71.4,68.4
20160225030000,0.0,0.0,0,58.4,68.4,71.4,68.4
20160225031500,0.0,0.0,0,58.4,68.3,71.4,68.4
20160225033000,0.0,0.0,0,58.4,68.3,71.4,68.4
20160225034500,0.0,0.0,0,58.4,68.3,71.4,68.4
20160225040000,0.0,0.0,0,58.4,68.3,71.4,68.4
20160225041500,0.0,0.0,0,58.4,68.3,71.4,68.4
20160225043000,0.0,0.0,0,58.4,68.3,71.4,68.4
20160225044500,0.0,0.0,0,58.4,68.3,71.4,68.4
20160225050000,0.0,0.0,0,58.4,68.2,71.4,68.4
20160225051500,0.0,0.0,0,58.4,68.1,71.5,68.5
20160225053000,0.0,0.0,0,58.4,68.1,71.4,68.4
20160225054500,0.0,0.0,0,58.4,68.1,71.4,68.4
20160225060000,0.0,0.0,0,58.4,68.1,71.4,68.4
20160225061500,0.0,0.0,0,58.4,68.1,71.4,68.4
20160225063000,0.0,0.0,0,58.4,68.2,71.4,68.4
20160225064500,0.0,0.0,0,58.4,68.2,71.4,68.4
20160225070000,0.0,0.0,0,58.4,68.1,71.4,68.4
20160225071500,0.0,0.0,0,58.4,68.1,71.4,68.4
20160225073000,0.0,0.0,0,58.4,68.1,71.4,68.4
20160225074500,0.0,0.0,0,58.4,68.2,71.4,68.4
20160225080000,0.0,0.0,0,58.4,68.1,71.4,68.4
20160225081500,0.0,0.0,0,58.4,68.1,71.4,68.4
20160225083000,0.0,0.0,0,58.4,68.2,71.4,68.4
20160225084500,0.0,0.0,0,58.4,68.5,71.4,68.4
20160225090000,0.0,0.0,0,58.4,68.8,71.4,68.4
20160225091500,0.0,0.0,0,58.4,68.6,71.4,68.4
20160225093000,0.0,0.0,0,58.4,68.6,71.4,68.4
20160225094500,0.0,0.0,0,58.4,68.5,71.4,68.4
20160225100000,0.0,0.0,0,58.4,68.6,71.4,68.4
20160225101500,0.0,0.0,0,58.4,68.7,71.4,68.4
20160225103000,0.0,0.0,0,59.1,68.9,71.4,68.4
20160225104500,0.0,0.0,0,59.1,68.9,71.4,68.4
20160225110000,0.0,0.0,0,59.1,68.8,71.4,68.4
20160225111500,0.0,0.0,0,59.1,68.9,71.4,68.4
20160225113000,0.0,0.0,0,59.1,68.8,71.4,68.4
20160225114500,0.0,0.0,0,59.1,68.9,71.4,68.4
20160225120000,0.0,0.0,0,59.1,68.7,71.4,68.4
20160225121500,0.0,0.0,0,59.1,68.9,71.4,68.4
20160225123000,0.0,0.0,0,59.1,69.0,71.4,68.4
20160225124500,0.0,0.0,0,59.7,69.1,71.4,68.4
20160225130000,0.0,0.0,0,59.7,69.1,71.4,68.4
20160225131500,0.0,0.0,0,59.7,69.3,71.4,68.4
20160225133000,0.0,0.0,0,59.7,69.2,71.4,68.4
20160225134500,0.0,0.0,0,59.7,69.3,71.4,68.4
20160225140000,0.0,0.0,0,60.3,69.4,71.4,68.4
20160225141500,0.0,0.0,0,60.3,69.3,71.4,68.4
20160225143000,0.0,0.0,0,60.3,69.3,71.4,68.4
20160225144500,0.0,0.0,0,60.3,69.3,71.4,68.4
20160225150000,0.0,0.0,0,60.3,69.6,71.4,68.4
20160225151500,0.0,0.0,0,60.3,69.4,71.4,68.4
20160225153000,0.0,0.0,0,60.3,69.3,71.4,68.4
20160225154500,0.0,0.0,0,60.3,69.6,71.4,68.4
20160225160000,0.0,0.0,0,60.3,69.6,71.4,68.4
20160225161500,0.0,0.0,0,61.1,69.4,71.4,68.4
20160225163000,0.0,0.0,0,61.1,69.4,71.4,68.4
20160225164500,0.0,0.0,0,61.1,69.6,71.4,68.4
20160225170000,0.0,0.0,0,61.1,69.6,71.4,68.4
20160225171500,0.0,0.0,0,61.1,69.4,71.4,68.4
20160225173000,0.0,0.0,0,61.1,69.5,71.4,68.4
20160225174500,0.0,0.0,0,61.1,69.4,71.4,68.4
20160225180000,0.0,0.0,0,61.1,69.3,71.4,68.4
20160225181500,0.0,0.0,0,61.1,69.3,71.4,68.4
20160225183000,0.0,0.0,0,61.1,69.3,71.4,68.4
20160225184500,0.0,0.0,0,61.1,69.2,71.4,68.4
20160225190000,0.0,0.0,0,61.1,69.4,71.4,68.4
20160225191500,0.0,0.0,0,61.1,69.3,71.4,68.4
20160225193000,0.0,0.0,0,61.1,69.5,71.4,68.4
20160225194500,0.0,0.0,0,61.1,69.5,71.4,68.4
20160225200000,0.0,0.0,0,61.1,69.5,71.4,68.4
20160225201500,0.0,0.0,0,61.1,69.4,71.4,68.4
20160225203000,0.0,0.0,0,61.1,69.5,71.4,68.4
20160225204500,0.0,0.0,0,61.1,69.6,71.4,68.4
20160225210000,0.0,0.0,0,61.1,69.6,71.4,68.4
20160225211500,0.0,0.0,0,60.4,69.6,71.4,68.4
20160225213000,0.0,0.0,0,60.4,69.6,71.4,68.4
20160225214500,0.0,0.0,0,60.4,69.7,71.4,68.4
20160225220000,0.0,0.0,0,60.4,69.4,71.4,68.4
20160225221500,0.0,0.0,0,60.4,69.2,71.4,68.4
20160225223000,0.0,0.0,0,59.6,69.2,71.4,68.4
20160225224500,0.0,0.0,0,59.6,69.3,71.4,68.4
20160225230000,0.0,0.0,0,59.6,69.3,71.4,68.4
20160225231500,0.0,0.0,0,59.6,69.3,71.4,68.4
20160225233000,0.0,0.0,0,59.6,69.3,71.4,68.4
20160225234500,0.0,0.0,0,59.6,69.3,71.4,68.4
20160226000000,0.0,0.0,0,59.6,69.2,71.4,68.4
20160226001500,0.0,0.0,0,58.9,69.2,71.4,68.4
20160226003000,0.0,0.0,0,58.9,69.3,71.4,68.4
20160226004500,0.0,0.0,0,58.9,69.2,71.4,68.4
20160226010000,0.0,0.0,0,58.9,69.3,71.4,68.4
20160226011500,0.0,0.0,0,58.9,69.2,71.4,68.4
20160226013000,0.0,0.0,0,58.9,69.2,71.4,68.4
20160226014500,0.0,0.0,0,58.9,69.0,71.4,68.4
20160226020000,0.0,0.0,0,58.9,69.1,71.4,68.4
20160226021500,0.0,0.0,0,58.9,69.1,71.4,68.4
20160226023000,0.0,0.0,0,58.9,69.1,71.4,68.4
20160226024500,0.0,0.0,0,58.9,69.1,71.4,68.4
20160226030000,0.0,0.0,0,58.9,69.1,71.4,68.4
20160226031500,0.0,0.0,0,58.9,69.1,71.4,68.4
20160226033000,0.0,0.0,0,58.9,69.2,71.4,68.4
20160226034500,0.0,0.0,0,58.9,68.9,71.5,68.5
20160226040000,0.0,0.0,0,58.9,68.8,71.5,68.5
20160226041500,0.0,0.0,0,58.3,68.9,71.5,68.5
20160226043000,0.0,0.0,0,58.3,68.9,71.5,68.5
20160226044500,0.0,0.0,0,58.3,69.0,71.4,68.4
20160226050000,0.0,0.0,1,58.3,68.9,71.5,68.5
20160226051500,0.0,0.0,0,58.3,69.0,71.4,68.4
20160226053000,0.0,0.0,0,58.3,69.0,71.5,68.5
20160226054500,0.0,0.0,0,58.3,68.7,71.4,68.4
20160226060000,0.0,0.0,0,58.3,68.7,71.5,68.5
20160226061500,0.0,0.0,1,58.3,68.8,71.5,68.5
20160226063000,0.0,0.0,1,57.6,68.8,71.5,68.5
20160226064500,0.0,0.0,0,57.6,68.9,71.5,68.5
20160226070000,0.0,0.0,0,58.3,68.7,71.5,68.5
20160226071500,0.0,0.0,0,58.3,68.7,71.5,68.5
20160226073000,0.0,0.0,0,58.3,68.5,71.4,68.4
20160226074500,0.0,0.0,0,58.3,68.4,71.4,68.4
20160226080000,0.0,0.0,0,58.3,68.4,71.4,68.4
20160226081500,0.0,0.0,0,58.3,68.4,71.4,68.4
20160226083000,0.0,0.0,0,58.3,68.5,71.4,68.4
20160226084500,0.0,0.0,0,58.3,68.7,71.4,68.4
20160226090000,0.0,0.0,0,58.3,68.7,71.4,68.4
20160226091500,0.0,0.0,1,58.3,69.1,71.4,68.4
20160226093000,0.0,0.0,1,58.3,69.3,71.5,68.5
20160226094500,0.0,0.0,0,58.3,69.3,71.4,68.4
20160226100000,0.0,0.0,1,58.3,69.1,71.5,68.5
20160226101500,0.0,0.0,0,58.3,69.3,71.4,68.4
20160226103000,0.0,0.0,0,58.3,69.1,71.5,68.5
20160226104500,0.0,0.0,0,58.3,69.4,71.5,68.5
20160226110000,0.0,0.0,1,58.3,69.2,71.4,68.4
20160226111500,0.0,0.0,0,58.3,69.3,71.5,68.5
20160226113000,0.0,0.0,0,59.1,69.4,71.5,68.5
20160226114500,0.0,0.0,0,59.1,69.5,71.6,68.6
20160226120000,0.0,0.0,0,59.1,69.3,71.6,68.6
20160226121500,0.0,0.0,0,59.1,69.3,71.6,68.6
20160226123000,0.0,0.0,0,59.1,69.6,71.5,68.5
20160226124500,0.0,0.0,1,59.1,69.7,71.5,68.5
20160226130000,0.0,0.0,0,59.1,69.7,71.5,68.5
20160226131500,0.0,0.0,0,59.1,69.6,71.5,68.5
20160226133000,0.0,0.0,0,59.1,69.4,71.5,68.5
20160226134500,0.0,0.0,0,59.1,69.5,71.5,68.5
20160226140000,0.0,0.0,1,59.1,69.6,71.5,68.5
20160226141500,0.0,0.0,0,59.1,69.3,71.5,68.5
20160226143000,0.0,0.0,1,59.1,69.3,71.4,68.4
20160226144500,0.0,0.0,0,59.1,69.2,71.5,68.5
20160226150000,0.0,0.0,0,59.1,69.2,71.5,68.5
20160226151500,0.0,0.0,0,59.9,69.1,71.5,68.5
20160226153000,0.0,0.0,0,59.9,69.3,71.5,68.5
20160226154500,0.0,0.0,0,59.9,69.3,71.6,68.6
20160226160000,0.0,0.0,0,59.9,69.2,71.5,68.5
20160226161500,0.0,0.0,0,59.9,69.1,71.5,68.5
20160226163000,0.0,0.0,0,59.9,69.1,71.5,68.5
20160226164500,0.0,0.0,0,59.9,69.1,71.4,68.4
20160226170000,0.0,0.0,0,59.9,68.7,71.5,68.5
20160226171500,0.0,0.0,0,59.9,69.0,71.4,68.4
20160226173000,0.0,0.0,0,59.9,68.6,71.4,68.4
20160226174500,0.0,0.0,0,59.9,68.7,71.4,68.4
20160226180000,0.0,0.0,0,59.9,68.6,71.4,68.4
20160226181500,0.0,0.0,0,59.9,68.6,71.4,68.4
20160226183000,0.0,0.0,0,59.9,68.6,71.4,68.4
20160226184500,0.0,0.0,0,59.9,68.7,71.4,68.4
20160226190000,0.0,0.0,0,59.9,68.7,71.4,68.4
20160226191500,0.0,0.0,0,59.9,68.8,71.4,68.4
20160226193000,0.0,0.0,0,59.9,68.7,71.4,68.4
20160226194500,0.0,0.0,0,59.9,68.8,71.4,68.4
20160226200000,0.0,0.0,0,59.9,68.8,71.4,68.4
20160226201500,0.0,0.0,0,59.2,68.6,71.4,68.4
20160226203000,0.0,0.0,0,59.2,68.2,71.4,68.4
20160226204500,0.0,0.0,0,59.2,68.2,71.4,68.4
20160226210000,0.0,0.0,0,59.2,67.9,71.4,68.4
20160226211500,0.0,0.0,0,59.2,68.0,71.4,68.4
20160226213000,0.0,0.0,0,59.2,67.9,71.4,68.4
20160226214500,0.0,0.0,0,59.2,67.9,71.4,68.4
20160226220000,0.0,0.0,0,59.2,67.9,71.4,68.4
20160226221500,0.0,0.0,0,59.2,68.1,71.4,68.4
20160226223000,0.0,0.0,0,59.2,68.1,71.4,68.4
20160226224500,0.0,0.0,0,59.2,68.1,71.4,68.4
20160226230000,0.0,0.0,0,59.2,68.2,71.4,68.4
20160226231500,0.0,0.0,0,59.2,68.2,71.4,68.4
20160226233000,0.0,0.0,0,59.2,68.3,71.4,68.4
20160226234500,0.0,0.0,0,59.2,68.4,71.4,68.4
20160227000000,0.0,0.0,0,59.2,68.4,71.4,68.4
20160227001500,0.0,0.0,0,58.4,68.4,71.4,68.4
20160227003000,0.0,0.0,0,58.4,68.4,71.4,68.4
20160227004500,0.0,0.0,0,58.4,68.4,71.4,68.4
20160227010000,0.0,0.0,0,58.4,68.3,71.4,68.4
20160227011500,0.0,0.0,0,58.4,68.2,71.4,68.4
20160227013000,0.0,0.0,0,59.1,68.2,71.4,68.4
20160227014500,0.0,0.0,0,59.1,68.0,71.4,68.4
20160227020000,0.0,0.0,0,59.1,68.0,71.4,68.4
20160227021500,0.0,0.0,0,59.1,68.1,71.4,68.4
20160227023000,0.0,0.0,0,59.1,68.1,71.4,68.4
20160227024500,0.0,0.0,0,59.1,68.1,71.4,68.4
20160227030000,0.0,0.0,0,59.1,68.1,71.4,68.4
20160227031500,0.0,0.0,0,58.4,68.0,71.4,68.4
20160227033000,0.0,0.0,0,58.4,68.0,71.4,68.4
20160227034500,0.0,0.0,0,58.4,67.9,71.4,68.4
20160227040000,0.0,0.0,0,58.4,67.9,71.4,68.4
20160227041500,0.0,0.0,0,58.4,67.9,71.4,68.4
20160227043000,0.0,0.0,0,58.4,67.9,71.4,68.4
20160227044500,0.0,0.0,0,58.4,67.8,71.4,68.4
20160227050000,0.0,0.0,0,58.4,67.8,71.4,68.4
20160227051500,0.0,0.0,0,58.4,67.8,71.4,68.4
20160227053000,0.0,0.0,0,58.4,67.7,71.4,68.4
20160227054500,0.0,0.0,0,58.4,67.6,71.4,68.4
20160227060000,0.0,0.0,0,58.4,67.6,71.4,68.4
20160227061500,0.0,0.0,0,58.4,67.6,71.4,68.4
20160227063000,0.0,0.0,0,58.4,67.5,71.4,68.4
20160227064500,0.0,0.0,0,58.4,67.5,71.4,68.4
20160227070000,0.0,0.0,0,58.4,67.5,71.4,68.4
20160227071500,0.0,0.0,0,57.6,67.4,71.4,68.4
20160227073000,0.0,0.0,0,57.6,67.4,71.4,68.4
20160227074500,0.0,0.0,0,57.6,67.4,71.4,68.4
20160227080000,0.0,0.0,0,57.6,67.9,71.4,68.4
20160227081500,0.0,0.0,0,56.8,68.1,71.4,68.4
20160227083000,0.0,0.0,0,56.8,68.1,71.4,68.4
20160227084500,0.0,0.0,0,56.8,68.1,71.4,68.4
20160227090000,0.0,0.0,0,56.8,68.1,71.4,68.4
20160227091500,0.0,0.0,0,56.8,68.1,71.4,68.4
20160227093000,0.0,0.0,0,56.8,68.1,71.4,68.4
20160227094500,0.0,0.0,0,57.5,68.0,71.4,68.4
20160227100000,0.0,0.0,0,57.5,68.1,71.4,68.4
20160227101500,0.0,0.0,0,57.5,68.2,71.4,68.4
20160227103000,0.0,0.0,0,58.3,67.9,71.4,68.4
20160227104500,0.0,0.0,0,58.3,67.8,71.4,68.4
20160227110000,0.0,0.0,0,58.3,68.1,71.4,68.4
20160227111500,0.0,0.0,0,58.3,68.0,71.4,68.4
20160227113000,0.0,0.0,0,58.3,67.9,71.4,68.4
20160227114500,0.0,0.0,0,58.3,67.9,71.4,68.4
20160227120000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160227121500,0.0,0.0,0,58.3,68.6,71.4,68.4
20160227123000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160227124500,0.0,0.0,0,58.3,68.8,71.4,68.4
20160227130000,0.0,0.0,0,58.3,68.4,71.4,68.4
20160227131500,0.0,0.0,0,59.1,68.4,71.4,68.4
20160227133000,0.0,0.0,0,59.1,68.6,71.4,68.4
20160227134500,0.0,0.0,0,59.1,68.7,71.4,68.4
20160227140000,0.0,0.0,0,59.1,68.7,71.4,68.4
20160227141500,0.0,0.0,0,59.1,68.6,71.4,68.4
20160227143000,0.0,0.0,0,59.1,68.5,71.4,68.4
20160227144500,0.0,0.0,0,59.9,68.5,71.4,68.4
20160227150000,0.0,0.0,0,59.9,68.4,71.4,68.4
20160227151500,0.0,0.0,0,59.9,68.4,71.4,68.4
20160227153000,0.0,0.0,0,59.9,68.4,71.4,68.4
20160227154500,0.0,0.0,0,59.9,68.4,71.4,68.4
20160227160000,0.0,0.0,0,59.9,68.4,71.4,68.4
20160227161500,0.0,0.0,0,59.9,68.6,71.4,68.4
20160227163000,0.0,0.0,0,59.9,68.6,71.4,68.4
20160227164500,0.0,0.0,0,59.9,68.4,71.4,68.4
20160227170000,0.0,0.0,0,60.7,68.4,71.4,68.4
20160227171500,0.0,0.0,0,60.7,68.4,71.4,68.4
20160227173000,0.0,0.0,0,60.7,68.5,71.4,68.4
20160227174500,0.0,0.0,0,60.7,68.5,71.4,68.4
20160227180000,0.0,0.0,0,60.7,68.5,71.4,68.4
20160227181500,0.0,0.0,0,60.7,68.3,71.4,68.4
20160227183000,0.0,0.0,0,60.7,68.3,71.4,68.4
20160227184500,0.0,0.0,0,60.7,68.4,71.4,68.4
20160227190000,0.0,0.0,0,60.7,68.6,71.4,68.4
20160227191500,0.0,0.0,0,60.7,68.6,71.4,68.4
20160227193000,0.0,0.0,0,60.7,68.6,71.4,68.4
20160227194500,0.0,0.0,0,60.7,68.7,71.4,68.4
20160227200000,0.0,0.0,0,60.7,68.7,71.4,68.4
20160227201500,0.0,0.0,0,60.0,68.7,71.4,68.4
20160227203000,0.0,0.0,0,60.0,68.8,71.4,68.4
20160227204500,0.0,0.0,0,60.0,68.7,71.4,68.4
20160227210000,0.0,0.0,0,60.0,68.8,71.4,68.4
20160227211500,0.0,0.0,0,60.0,68.8,71.4,68.4
20160227213000,0.0,0.0,0,60.0,68.8,71.4,68.4
20160227214500,0.0,0.0,0,60.0,68.8,71.4,68.4
20160227220000,0.0,0.0,0,60.0,68.8,71.4,68.4
20160227221500,0.0,0.0,0,60.0,68.8,71.4,68.4
20160227223000,0.0,0.0,0,60.0,68.7,71.4,68.4
20160227224500,0.0,0.0,0,60.0,68.6,71.4,68.4
20160227230000,0.0,0.0,0,60.0,68.6,71.4,68.4
20160227231500,0.0,0.0,0,60.0,68.5,71.4,68.4
20160227233000,0.0,0.0,0,60.0,68.5,71.4,68.4
20160227234500,0.0,0.0,0,60.0,68.6,71.4,68.4
20160228000000,0.0,0.0,0,60.0,68.6,71.4,68.4
20160228001500,0.0,0.0,0,60.0,68.6,71.4,68.4
20160228003000,0.0,0.0,0,59.3,68.4,71.4,68.4
20160228004500,0.0,0.0,0,59.3,68.3,71.4,68.4
20160228010000,0.0,0.0,0,59.3,68.4,71.4,68.4
20160228011500,0.0,0.0,0,59.3,68.4,71.4,68.4
20160228013000,0.0,0.0,0,59.3,68.4,71.4,68.4
20160228014500,0.0,0.0,0,59.3,68.4,71.4,68.4
20160228020000,0.0,0.0,0,59.3,68.4,71.4,68.4
20160228021500,0.0,0.0,0,59.3,68.4,71.4,68.4
20160228023000,0.0,0.0,0,59.3,68.4,71.4,68.4
20160228024500,0.0,0.0,0,59.3,68.3,71.4,68.4
20160228030000,0.0,0.0,0,59.3,68.3,71.4,68.4
20160228031500,0.0,0.0,0,58.6,68.3,71.4,68.4
20160228033000,0.0,0.0,0,58.6,68.3,71.4,68.4
20160228034500,0.0,0.0,0,58.6,68.2,71.4,68.4
20160228040000,0.0,0.0,0,58.6,68.2,71.4,68.4
20160228041500,0.0,0.0,0,58.6,68.2,71.4,68.4
20160228043000,0.0,0.0,0,58.6,68.2,71.4,68.4
20160228044500,0.0,0.0,0,58.6,68.1,71.4,68.4
20160228050000,0.0,0.0,0,58.6,68.1,71.4,68.4
20160228051500,0.0,0.0,0,58.6,68.1,71.4,68.4
20160228053000,0.0,0.0,0,58.6,68.0,71.4,68.4
20160228054500,0.0,0.0,0,58.6,67.9,71.4,68.4
20160228060000,0.0,0.0,0,58.6,67.9,71.4,68.4
20160228061500,0.0,0.0,0,58.0,67.9,71.4,68.4
20160228063000,0.0,0.0,0,58.0,67.9,71.4,68.4
20160228064500,0.0,0.0,0,58.0,67.8,71.4,68.4
20160228070000,0.0,0.0,0,58.0,67.8,71.4,68.4
20160228071500,0.0,0.0,0,58.7,67.8,71.4,68.4
20160228073000,0.0,0.0,0,58.7,67.8,71.4,68.4
20160228074500,0.0,0.0,0,58.0,67.9,71.4,68.4
20160228080000,0.0,0.0,0,58.0,68.1,71.4,68.4
20160228081500,0.0,0.0,0,58.0,67.9,71.4,68.4
20160228083000,0.0,0.0,0,58.0,68.0,71.4,68.4
20160228084500,0.0,0.0,0,58.0,67.7,71.4,68.4
20160228090000,0.0,0.0,0,58.0,67.9,71.4,68.4
20160228091500,0.0,0.0,0,58.0,67.8,71.4,68.4
20160228093000,0.0,0.0,0,58.0,67.9,71.4,68.4
20160228094500,0.0,0.0,0,58.0,67.9,71.4,68.4
20160228100000,0.0,0.0,0,58.7,68.1,71.4,68.4
20160228101500,0.0,0.0,0,58.7,68.1,71.4,68.4
20160228103000,0.0,0.0,0,58.7,68.6,71.4,68.4
20160228104500,0.0,0.0,0,58.0,68.6,71.4,68.4
20160228110000,0.0,0.0,0,58.0,68.6,71.4,68.4
20160228111500,0.0,0.0,0,58.7,68.4,71.4,68.4
20160228113000,0.0,0.0,0,58.7,68.4,71.4,68.4
20160228114500,0.0,0.0,0,59.4,68.4,71.4,68.4
20160228120000,0.0,0.0,0,59.4,68.4,71.4,68.4
20160228121500,0.0,0.0,0,59.4,68.7,71.4,68.4
20160228123000,0.0,0.0,0,59.4,68.8,71.4,68.4
20160228124500,0.0,0.0,0,59.4,68.7,71.4,68.4
20160228130000,0.0,0.0,0,59.4,69.3,71.4,68.4
20160228131500,0.0,0.0,0,59.4,69.6,71.4,68.4
20160228133000,0.0,0.0,0,59.4,69.9,71.4,68.4
20160228134500,0.0,0.0,0,59.4,69.7,71.4,68.4
20160228140000,0.0,0.0,0,59.4,69.5,71.4,68.4
20160228141500,0.0,0.0,0,59.4,69.4,71.4,68.4
20160228143000,0.0,0.0,0,60.7,69.1,71.4,68.4
20160228144500,0.0,0.0,0,60.7,69.1,71.4,68.4
20160228150000,0.0,0.0,0,60.7,69.1,71.4,68.4
20160228151500,0.0,0.0,0,60.7,68.9,71.4,68.4
20160228153000,0.0,0.0,0,60.7,68.9,71.4,68.4
20160228154500,0.0,0.0,0,60.7,68.9,71.4,68.4
20160228160000,0.0,0.0,0,60.7,68.9,71.4,68.4
20160228161500,0.0,0.0,0,60.7,68.9,71.4,68.4
20160228163000,0.0,0.0,0,61.5,68.9,71.4,68.4
20160228164500,0.0,0.0,0,61.5,69.0,71.4,68.4
20160228170000,0.0,0.0,0,61.5,69.0,71.4,68.4
20160228171500,0.0,0.0,0,61.5,69.0,71.4,68.4
20160228173000,0.0,0.0,0,61.5,69.1,71.4,68.4
20160228174500,0.0,0.0,0,61.5,69.1,71.4,68.4
20160228180000,0.0,0.0,0,61.5,69.0,71.4,68.4
20160228181500,0.0,0.0,0,61.5,69.0,71.4,68.4
20160228183000,0.0,0.0,0,61.5,68.9,71.4,68.4
20160228184500,0.0,0.0,0,61.5,69.1,71.4,68.4
20160228190000,0.0,0.0,0,61.5,69.1,71.4,68.4
20160228191500,0.0,0.0,0,61.5,69.2,71.4,68.4
20160228193000,0.0,0.0,0,61.5,69.3,71.4,68.4
20160228194500,0.0,0.0,0,61.5,69.3,71.4,68.4
20160228200000,0.0,0.0,0,61.5,69.3,71.4,68.4
20160228201500,0.0,0.0,0,61.5,69.4,71.4,68.4
20160228203000,0.0,0.0,0,61.5,69.4,71.4,68.4
20160228204500,0.0,0.0,0,61.5,69.4,71.4,68.4
20160228210000,0.0,0.0,0,61.5,69.6,71.4,68.4
20160228211500,0.0,0.0,0,61.5,69.5,71.4,68.4
20160228213000,0.0,0.0,0,61.5,69.5,71.4,68.4
20160228214500,0.0,0.0,0,61.5,69.6,71.4,68.4
20160228220000,0.0,0.0,0,61.5,69.5,71.4,68.4
20160228221500,0.0,0.0,0,61.5,69.3,71.4,68.4
20160228223000,0.0,0.0,0,61.5,69.2,71.4,68.4
20160228224500,0.0,0.0,0,61.5,69.3,71.4,68.4
20160228230000,0.0,0.0,0,61.5,69.3,71.4,68.4
20160228231500,0.0,0.0,0,61.5,69.3,71.4,68.4
20160228233000,0.0,0.0,0,61.5,69.3,71.4,68.4
20160228234500,0.0,0.0,0,61.5,69.2,71.4,68.4
20160229000000,0.0,0.0,0,61.5,69.1,71.4,68.4
20160229001500,0.0,0.0,0,61.5,69.1,71.4,68.4
20160229003000,0.0,0.0,0,61.5,69.1,71.4,68.4
20160229004500,0.0,0.0,0,61.5,69.1,71.4,68.4
20160229010000,0.0,0.0,0,61.5,69.2,71.4,68.4
20160229011500,0.0,0.0,0,61.5,69.2,71.4,68.4
20160229013000,0.0,0.0,0,61.5,69.2,71.4,68.4
20160229014500,0.0,0.0,0,60.8,69.2,71.4,68.4
20160229020000,0.0,0.0,0,60.8,69.2,71.4,68.4
20160229021500,0.0,0.0,0,60.8,69.1,71.4,68.4
20160229023000,0.0,0.0,0,60.8,69.2,71.4,68.4
20160229024500,0.0,0.0,0,60.8,69.2,71.4,68.4
20160229030000,0.0,0.0,0,60.8,69.2,71.4,68.4
20160229031500,0.0,0.0,0,60.8,69.2,71.4,68.4
20160229033000,0.0,0.0,0,60.8,69.1,71.4,68.4
20160229034500,0.0,0.0,0,60.8,69.2,71.4,68.4
20160229040000,0.0,0.0,0,60.8,69.2,71.4,68.4
20160229041500,0.0,0.0,0,60.8,69.2,71.4,68.4
20160229043000,0.0,0.0,0,60.8,69.1,71.4,68.4
20160229044500,0.0,0.0,0,60.8,69.1,71.4,68.4
20160229050000,0.0,0.0,0,60.8,69.1,71.4,68.4
20160229051500,0.0,0.0,0,60.8,69.1,71.4,68.4
20160229053000,0.0,0.0,0,60.8,69.1,71.4,68.4
20160229054500,0.0,0.0,0,60.8,68.8,71.4,68.4
20160229060000,0.0,0.0,0,60.8,68.9,71.4,68.4
20160229061500,0.0,0.0,0,60.8,68.8,71.4,68.4
20160229063000,217.2,42.093,45,51.9,68.2,68.0,64.9
20160229064500,212.4,41.1628,44,51.9,67.7,68.0,64.9
20160229070000,178.8,34.6512,38,52.6,67.4,68.0,64.9
20160229071500,142.2,27.5581,35,53.4,67.4,68.0,64.9
20160229073000,120.0,23.2558,33,53.4,67.4,68.0,64.9
20160229074500,97.8,18.9535,31,54.7,67.5,68.0,64.9
20160229080000,97.8,18.9535,31,54.7,67.6,68.0,64.9
20160229081500,83.4,16.1628,30,55.5,67.6,68.0,64.9
20160229083000,78.0,15.1163,29,55.5,67.7,68.0,64.9
20160229084500,79.8,15.4651,29,55.5,68.0,68.0,64.9
20160229090000,112.2,21.7442,34,55.5,68.3,68.0,64.9
20160229091500,111.0,21.5116,34,55.5,68.2,68.0,64.9
20160229093000,109.8,21.2791,34,55.5,68.2,68.0,64.9
20160229094500,112.2,21.7442,34,55.5,68.2,68.0,64.9
20160229100000,109.8,21.2791,34,55.5,68.2,68.0,64.9
20160229101500,111.0,21.5116,34,55.5,68.1,68.0,64.9
20160229103000,136.2,26.3953,37,55.5,68.6,68.0,64.9
20160229104500,169.2,32.7907,40,54.7,68.4,68.0,64.9
20160229110000,165.6,32.093,40,54.7,68.4,68.0,64.9
20160229111500,176.4,34.186,41,54.7,68.5,68.0,64.9
20160229113000,196.2,38.0233,43,54.7,68.4,68.0,64.9
20160229114500,196.2,38.0233,43,54.7,68.3,68.0,64.9
20160229120000,196.2,38.0233,43,54.7,68.2,68.0,64.9
20160229121500,196.2,38.0233,43,54.7,68.1,68.0,64.9
20160229123000,196.2,38.0233,43,54.7,68.2,68.0,64.9
20160229124500,196.2,38.0233,43,54.7,68.1,68.0,64.9
20160229130000,207.0,40.1163,44,53.9,68.3,68.0,64.9
20160229131500,207.0,40.1163,44,53.9,68.1,68.0,64.9
20160229133000,207.0,40.1163,44,53.9,68.1,68.0,64.9
20160229134500,207.0,40.1163,44,53.9,68.1,68.0,64.9
20160229140000,207.0,40.1163,44,53.9,67.9,68.0,64.9
20160229141500,207.0,40.1163,44,53.9,67.8,68.0,64.9
20160229143000,207.0,40.1163,44,53.9,67.9,68.0,64.9
20160229144500,204.6,39.6512,44,53.9,67.9,68.0,64.9
20160229150000,204.6,39.6512,44,53.9,67.9,68.0,64.9
20160229151500,204.6,39.6512,44,53.9,67.9,68.0,64.9
20160229153000,204.6,39.6512,44,53.9,68.0,68.0,64.9
20160229154500,204.6,39.6512,44,53.9,68.1,68.0,64.9
20160229160000,204.6,39.6512,44,53.9,67.8,68.0,64.9
20160229161500,207.0,40.1163,44,53.9,67.7,68.0,64.9
20160229163000,207.0,40.1163,44,53.9,67.9,68.0,64.9
20160229164500,207.0,40.1163,44,53.9,67.8,68.0,64.9
20160229170000,207.0,40.1163,44,53.9,67.9,68.0,64.9
20160229171500,207.0,40.1163,44,53.9,67.8,68.0,64.9
20160229173000,207.0,40.1163,44,53.9,67.9,68.0,64.9
20160229174500,207.0,40.1163,44,53.9,67.8,68.0,64.9
20160229180000,199.8,38.7209,44,53.9,67.8,68.0,64.9
20160229181500,199.8,38.7209,44,53.9,67.7,68.0,64.9
20160229183000,199.8,38.7209,44,53.9,67.8,68.0,64.9
20160229184500,199.8,38.7209,44,53.9,67.7,68.0,64.9
20160229190000,199.8,38.7209,44,53.9,67.7,68.0,64.9
20160229191500,199.8,38.7209,44,53.9,67.7,68.0,64.9
20160229193000,195.0,37.7907,44,53.9,67.9,68.0,64.9
20160229194500,197.4,38.2558,44,53.9,67.8,68.0,64.9
20160229200000,191.4,37.093,43,53.9,67.7,68.0,64.9
20160229201500,185.4,35.9302,43,53.9,67.7,68.0,64.9
20160229203000,181.2,35.1163,42,53.9,67.7,68.0,64.9
20160229204500,177.0,34.3023,41,53.9,67.7,68.0,64.9
20160229210000,171.0,33.1395,41,53.9,67.7,68.0,64.9
20160229211500,163.8,31.7442,40,53.9,67.7,68.0,64.9
20160229213000,154.8,30.0,38,54.7,67.7,68.0,64.9
20160229214500,151.2,29.3023,38,54.7,67.8,68.0,64.9
20160229220000,148.8,28.8372,38,54.7,67.9,68.0,64.9
20160229221500,151.8,29.4186,38,54.7,67.8,68.0,64.9
20160229223000,151.8,29.4186,38,54.7,67.8,68.0,64.9
20160229224500,145.2,28.1395,37,54.7,67.7,68.0,64.9
20160229230000,133.8,25.9302,36,54.7,67.6,68.0,64.9
20160229231500,129.0,25.0,35,54.7,67.7,68.0,64.9
20160229233000,123.0,23.8372,35,54.7,67.7,68.0,64.9
20160229234500,112.8,21.8605,34,54.7,67.7,68.0,64.9
20160301000000,112.8,21.8605,34,54.7,67.7,68.0,64.9
20160301001500,107.4,20.814,33,54.7,67.7,68.0,64.9
20160301003000,102.0,19.7674,33,54.7,67.8,68.0,64.9
20160301004500,102.0,19.7674,33,54.7,67.9,68.0,64.9
20160301010000,100.8,19.5349,33,54.7,67.9,68.0,64.9
20160301011500,102.0,19.7674,33,54.7,67.9,68.0,64.9
20160301013000,102.0,19.7674,33,54.7,67.9,68.0,64.9
20160301014500,102.0,19.7674,33,54.7,68.0,68.0,64.9
20160301020000,102.0,19.7674,33,54.7,68.0,68.0,64.9
20160301021500,100.8,19.5349,33,54.7,68.0,68.0,64.9
20160301023000,104.4,20.2326,33,54.7,68.1,68.0,64.9
20160301024500,100.8,19.5349,33,54.7,68.1,68.0,64.9
20160301030000,103.2,20.0,33,54.7,68.1,68.0,64.9
20160301031500,100.8,19.5349,33,54.7,68.1,68.0,64.9
20160301033000,100.8,19.5349,33,54.7,68.1,68.0,64.9
20160301034500,102.0,19.7674,33,54.7,68.2,68.0,64.9
20160301040000,100.8,19.5349,33,54.7,68.1,68.0,64.9
20160301041500,102.0,19.7674,33,54.7,68.0,68.0,64.9
20160301043000,102.0,19.7674,33,55.5,68.0,68.0,64.9
20160301044500,100.8,19.5349,33,55.5,68.1,68.0,64.9
20160301050000,100.8,19.5349,33,55.5,68.1,68.0,64.9
20160301051500,102.0,19.7674,33,55.5,68.1,68.0,64.9
20160301053000,100.8,19.5349,33,55.5,68.0,68.0,64.9
20160301054500,100.8,19.5349,33,55.5,68.1,68.0,64.9
20160301060000,97.8,18.9535,33,55.5,68.1,68.0,64.9
20160301061500,99.0,19.186,33,55.5,68.1,68.0,64.9
20160301063000,100.8,19.5349,33,55.5,68.1,68.0,64.9
20160301064500,100.8,19.5349,33,55.5,68.2,68.0,64.9
20160301070000,103.2,20.0,33,55.5,68.0,68.0,64.9
20160301071500,99.6,19.3023,33,55.5,67.9,68.0,64.9
20160301073000,100.8,19.5349,33,55.5,68.0,68.0,64.9
20160301074500,99.6,19.3023,33,55.5,68.0,68.0,64.9
20160301080000,99.6,19.3023,33,55.5,68.0,68.0,64.9
20160301081500,102.0,19.7674,33,55.5,68.0,68.0,64.9
20160301083000,99.6,19.3023,33,55.5,68.1,68.0,64.9
20160301084500,106.2,20.5814,34,56.3,68.4,68.0,64.9
20160301090000,117.0,22.6744,35,56.3,68.4,68.0,64.9
20160301091500,154.2,29.8837,39,55.2,68.6,68.0,64.9
20160301093000,0.0,0.0,0,57.1,68.8,79.6,76.0
20160301094500,0.0,0.0,0,60.3,69.2,79.6,76.0
20160301100000,0.0,0.0,0,61.9,69.4,79.6,76.0
20160301101500,0.0,0.0,0,63.2,69.5,79.6,76.0
20160301103000,0.0,0.0,0,63.2,69.8,79.6,76.0
20160301104500,0.0,0.0,0,64.0,70.1,79.6,76.0
20160301110000,0.0,0.0,0,64.0,69.9,79.6,76.0
20160301111500,0.0,0.0,0,64.0,69.8,79.6,76.0
20160301113000,0.0,0.0,0,64.0,69.7,79.6,76.0
20160301114500,0.0,0.0,0,64.0,69.8,79.6,76.0
20160301120000,0.0,0.0,0,64.0,69.8,79.6,76.0
20160301121500,0.0,0.0,0,64.0,69.7,79.6,76.0
20160301123000,0.0,0.0,0,64.0,69.7,79.6,76.0
20160301124500,0.0,0.0,0,64.0,69.8,79.6,76.0
20160301130000,0.0,0.0,0,64.0,70.0,79.6,76.0
20160301131500,0.0,0.0,0,64.0,70.1,79.6,76.0
20160301133000,0.0,0.0,0,64.0,69.9,79.6,76.0
20160301134500,0.0,0.0,0,64.0,69.8,79.6,76.0
20160301140000,0.0,0.0,0,64.0,70.1,79.6,76.0
20160301141500,0.0,0.0,0,64.0,70.4,79.6,76.0
20160301143000,0.0,0.0,0,64.0,70.2,79.6,76.0
20160301144500,0.0,0.0,0,64.0,70.0,79.6,76.0
20160301150000,0.0,0.0,0,64.0,70.1,79.6,76.0
20160301151500,0.0,0.0,0,64.0,70.2,79.6,76.0
20160301153000,0.0,0.0,0,64.0,70.0,79.6,76.0
20160301154500,0.0,0.0,0,64.0,69.9,79.6,76.0
20160301160000,0.0,0.0,0,64.0,69.9,79.6,76.0
20160301161500,0.0,0.0,0,64.0,69.7,79.6,76.0
20160301163000,0.0,0.0,0,64.0,69.6,79.6,76.0
20160301164500,0.0,0.0,0,64.0,69.6,79.6,76.0
20160301170000,0.0,0.0,0,64.0,69.6,79.6,76.0
20160301171500,0.0,0.0,0,64.0,69.4,79.6,76.0
20160301173000,0.0,0.0,0,64.0,69.4,79.6,76.0
20160301174500,0.0,0.0,0,64.0,69.4,79.6,76.0
20160301180000,0.0,0.0,0,64.0,69.5,79.6,76.0
20160301181500,0.0,0.0,0,64.0,69.5,79.6,76.0
20160301183000,0.0,0.0,0,64.0,69.8,79.6,76.0
20160301184500,0.0,0.0,0,64.0,69.7,79.6,76.0
20160301190000,0.0,0.0,0,64.0,69.6,79.6,76.0
20160301191500,0.0,0.0,0,64.0,69.4,79.6,76.0
20160301193000,0.0,0.0,0,64.0,69.5,79.6,76.0
20160301194500,0.0,0.0,0,64.0,69.5,79.6,76.0
20160301200000,0.0,0.0,0,64.0,69.4,79.6,76.0
20160301201500,0.0,0.0,0,64.0,69.5,79.6,76.0
20160301203000,0.0,0.0,0,64.0,69.5,79.6,76.0
20160301204500,0.0,0.0,0,64.0,69.6,79.6,76.0
20160301210000,0.0,0.0,0,64.0,69.5,79.6,76.0
20160301211500,0.0,0.0,0,64.0,69.4,79.6,76.0
20160301213000,0.0,0.0,0,64.0,69.3,79.6,76.0
20160301214500,0.0,0.0,0,64.0,69.3,79.6,76.0
20160301220000,0.0,0.0,0,64.0,69.2,79.6,76.0
20160301221500,0.0,0.0,0,64.0,69.2,79.6,76.0
20160301223000,0.0,0.0,0,64.0,69.2,79.6,76.0
20160301224500,0.0,0.0,0,64.0,69.2,79.6,76.0
20160301230000,0.0,0.0,0,64.0,69.1,79.6,76.0
20160301231500,0.0,0.0,0,64.0,69.1,79.6,76.0
20160301233000,0.0,0.0,0,64.0,69.1,79.6,76.0
20160301234500,0.0,0.0,0,64.0,69.1,79.6,76.0
20160302000000,0.0,0.0,0,64.0,69.1,79.6,76.0
20160302001500,0.0,0.0,0,63.2,69.1,79.6,76.0
20160302003000,0.0,0.0,0,63.2,68.9,79.6,76.0
20160302004500,0.0,0.0,0,63.2,68.9,79.6,76.0
20160302010000,0.0,0.0,0,63.2,68.8,79.6,76.0
20160302011500,0.0,0.0,0,63.2,68.9,79.6,76.0
20160302013000,0.0,0.0,0,63.2,68.9,79.6,76.0
20160302014500,0.0,0.0,0,63.2,68.7,79.6,76.0
20160302020000,0.0,0.0,0,63.2,68.8,79.6,76.0
20160302021500,0.0,0.0,0,62.4,68.7,79.6,76.0
20160302023000,0.0,0.0,0,62.4,68.7,79.6,76.0
20160302024500,0.0,0.0,0,62.4,68.7,79.6,76.0
20160302030000,0.0,0.0,0,62.4,68.7,79.6,76.0
20160302031500,0.0,0.0,0,62.4,68.7,79.6,76.0
20160302033000,0.0,0.0,0,62.4,68.7,79.6,76.0
20160302034500,0.0,0.0,0,62.4,68.7,79.6,76.0
20160302040000,0.0,0.0,0,62.4,68.7,79.6,76.0
20160302041500,0.0,0.0,0,62.4,68.7,79.6,76.0
20160302043000,0.0,0.0,0,62.4,68.7,79.6,76.0
20160302044500,0.0,0.0,0,62.4,68.7,79.6,76.0
20160302050000,0.0,0.0,0,62.4,68.6,79.6,76.0
20160302051500,0.0,0.0,0,61.6,68.6,79.6,76.0
20160302053000,0.0,0.0,0,61.6,68.4,79.6,76.0
20160302054500,0.0,0.0,0,61.6,68.4,79.6,76.0
20160302060000,0.0,0.0,0,61.6,68.4,79.6,76.0
20160302061500,0.0,0.0,0,61.6,68.4,79.6,76.0
20160302063000,0.0,0.0,0,61.6,68.4,79.6,76.0
20160302064500,0.0,0.0,0,61.6,68.4,79.6,76.0
20160302070000,0.0,0.0,0,61.6,68.3,79.6,76.0
20160302071500,0.0,0.0,0,61.6,68.2,79.6,76.0
20160302073000,0.0,0.0,0,61.6,68.3,79.6,76.0
20160302074500,0.0,0.0,0,61.6,68.4,79.6,76.0
20160302080000,0.0,0.0,0,61.6,68.4,79.6,76.0
20160302081500,0.0,0.0,0,61.6,68.5,79.6,76.0
20160302083000,0.0,0.0,0,61.6,68.6,79.6,76.0
20160302084500,0.0,0.0,0,61.6,68.9,79.6,76.0
20160302090000,0.0,0.0,0,61.6,69.3,79.6,76.0
20160302091500,0.0,0.0,0,62.4,69.6,79.6,76.0
20160302093000,358.8,69.5349,62,50.3,69.1,68.0,53.2
20160302094500,328.2,63.6047,57,50.3,68.2,68.0,53.3
20160302100000,322.2,62.4419,56,50.3,67.9,68.0,53.3
20160302101500,322.2,62.4419,56,50.3,67.9,68.0,53.3
20160302103000,316.8,61.3953,55,50.3,67.7,68.0,53.2
20160302104500,313.2,60.6977,55,50.3,68.0,68.0,53.3
20160302110000,316.8,61.3953,55,50.3,68.1,68.0,53.3
20160302111500,313.2,60.6977,55,50.3,67.9,68.0,53.1
20160302113000,313.2,60.6977,55,50.3,67.9,68.0,53.2
20160302114500,313.2,60.6977,55,50.3,67.9,68.0,53.2
20160302120000,313.2,60.6977,55,51.0,67.9,68.0,53.2
20160302121500,313.2,60.6977,55,51.0,67.7,68.0,53.2
20160302123000,297.6,57.6744,53,51.0,67.6,68.0,53.2
20160302124500,291.6,56.5116,52,51.0,67.6,68.0,53.3
20160302130000,288.0,55.814,52,51.0,67.7,68.0,53.3
20160302131500,285.0,55.2326,52,51.0,67.9,68.0,53.3
20160302133000,307.8,59.6512,54,51.0,67.9,68.0,53.2
20160302134500,297.6,57.6744,53,51.0,67.7,68.0,53.3
20160302140000,301.2,58.3721,53,51.0,68.0,68.0,53.2
20160302141500,297.6,57.6744,53,51.0,68.0,68.0,53.2
20160302143000,301.2,58.3721,53,51.0,68.0,68.0,53.3
20160302144500,301.2,58.3721,53,51.0,68.1,68.0,53.3
20160302150000,297.6,57.6744,53,51.0,67.9,68.0,53.3
20160302151500,297.6,57.6744,52,51.0,67.6,68.0,53.3
20160302153000,282.0,54.6512,51,51.0,67.6,68.0,53.2
20160302154500,274.8,53.2558,50,51.0,67.6,68.0,53.3
20160302160000,253.2,49.0698,48,51.0,67.6,68.0,53.3
20160302161500,241.8,46.8605,47,51.6,67.6,68.0,53.3
20160302163000,241.8,46.8605,47,51.6,67.7,68.0,53.3
20160302164500,237.6,46.0465,46,51.6,67.8,68.0,53.3
20160302170000,237.6,46.0465,46,51.6,67.9,68.0,53.3
20160302171500,237.6,46.0465,46,51.6,67.7,68.0,53.3
20160302173000,234.0,45.3488,46,51.6,67.7,68.0,53.3
20160302174500,234.0,45.3488,46,51.6,67.7,68.0,53.3
20160302180000,229.8,44.5349,45,51.6,67.7,68.0,53.3
20160302181500,221.4,42.907,45,51.6,67.7,68.0,53.3
20160302183000,217.2,42.093,44,51.6,67.7,68.0,53.3
20160302184500,208.2,40.3488,43,51.6,67.8,68.0,53.3
20160302190000,208.2,40.3488,43,51.6,67.8,68.0,53.3
20160302191500,203.4,39.4186,43,51.6,67.8,68.0,53.3
20160302193000,208.2,40.3488,43,51.6,67.7,68.0,53.3
20160302194500,203.4,39.4186,43,51.6,67.7,68.0,53.2
20160302200000,198.6,38.4884,43,51.6,67.8,68.0,53.3
20160302201500,198.6,38.4884,43,51.6,67.8,68.0,53.2
20160302203000,198.6,38.4884,43,51.6,67.8,68.0,53.3
20160302204500,198.6,38.4884,43,51.6,67.7,68.0,53.2
20160302210000,194.4,37.6744,43,51.6,67.7,68.0,53.3
20160302211500,194.4,37.6744,41,51.6,67.7,68.0,53.3
20160302213000,188.4,36.5116,40,51.6,67.9,68.0,53.3
20160302214500,188.4,36.5116,40,51.6,67.8,68.0,53.3
20160302220000,188.4,36.5116,40,51.6,67.7,68.0,53.3
20160302221500,186.0,36.0465,39,51.6,67.7,68.0,53.3
20160302223000,174.6,33.8372,38,51.6,67.7,68.0,53.3
20160302224500,167.4,32.4419,38,51.6,67.7,68.0,53.3
20160302230000,164.4,31.8605,37,51.6,67.8,68.0,53.3
20160302231500,164.4,31.8605,37,51.6,67.8,68.0,53.3
20160302233000,164.4,31.8605,37,51.6,67.9,68.0,53.3
20160302234500,164.4,31.8605,37,51.6,67.9,68.0,53.3
20160303000000,164.4,31.8605,37,51.6,67.9,68.0,53.3
20160303001500,162.6,31.5116,37,51.6,67.9,68.0,53.3
20160303003000,165.6,32.093,37,52.2,68.1,68.0,53.3
20160303004500,165.6,32.093,37,52.2,68.0,68.0,53.3
20160303010000,165.6,32.093,37,52.2,68.0,68.0,53.2
20160303011500,165.6,32.093,37,52.2,68.0,68.0,53.3
20160303013000,163.8,31.7442,37,52.2,68.1,68.0,53.2
20160303014500,163.8,31.7442,37,52.2,68.1,68.0,53.3
20160303020000,163.8,31.7442,37,52.2,68.1,68.0,53.3
20160303021500,162.0,31.3953,37,52.2,68.1,68.0,53.3
20160303023000,162.0,31.3953,37,52.2,68.1,68.0,53.2
20160303024500,162.0,31.3953,37,52.2,68.1,68.0,53.2
20160303030000,162.0,31.3953,37,52.2,68.1,68.0,53.1
20160303031500,162.0,31.3953,37,52.2,68.1,68.0,53.1
20160303033000,162.0,31.3953,37,52.8,68.2,68.0,53.1
20160303034500,160.2,31.0465,37,52.8,68.2,68.0,53.1
20160303040000,167.4,32.4419,39,52.8,68.3,68.0,53.0
20160303041500,175.2,33.9535,40,52.8,68.3,68.0,53.0
20160303043000,181.2,35.1163,40,52.8,68.3,68.0,53.0
20160303044500,185.4,35.9302,41,52.8,68.2,68.0,53.0
20160303050000,188.4,36.5116,41,52.8,68.2,68.0,53.0
20160303051500,185.4,35.9302,41,53.5,68.2,68.0,53.0
20160303053000,185.4,35.9302,41,53.5,68.2,68.0,53.0
20160303054500,185.4,35.9302,41,53.5,68.2,68.0,53.0
