PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160303060000,185.4,35.9302,41,53.5,68.2,68.0,53.0
20160303061500,185.4,35.9302,41,53.5,68.2,68.0,53.0
20160303063000,185.4,35.9302,41,53.5,68.3,68.0,53.0
20160303064500,198.0,38.3721,43,53.5,68.3,68.0,53.0
20160303070000,201.0,38.9535,43,53.5,68.3,68.0,53.0
20160303071500,206.4,40.0,44,53.5,68.3,68.0,53.0
20160303073000,206.4,40.0,44,53.5,68.2,68.0,53.0
20160303074500,206.4,40.0,44,53.5,68.2,68.0,53.0
20160303080000,210.0,40.6977,44,53.5,68.2,68.0,53.0
20160303081500,210.0,40.6977,44,54.3,68.2,68.0,53.0
20160303083000,210.0,40.6977,44,54.3,68.2,68.0,53.0
20160303084500,210.0,40.6977,44,54.3,68.2,68.0,53.0
20160303090000,221.4,42.907,46,54.3,68.5,68.0,53.0
20160303091500,291.6,56.5116,53,54.3,68.8,68.0,53.0
20160303093000,325.2,63.0233,57,54.3,68.7,68.0,53.0
20160303094500,345.6,66.9767,59,54.3,68.6,68.0,53.0
20160303100000,0.0,0.0,0,56.1,69.0,79.3,76.0
20160303101500,0.0,0.0,0,62.4,69.2,79.3,76.0
20160303103000,0.0,0.0,0,64.0,69.8,79.3,76.0
20160303104500,0.0,0.0,0,64.8,69.8,79.3,76.0
20160303110000,0.0,0.0,0,64.8,70.0,79.3,76.0
20160303111500,0.0,0.0,0,64.8,70.0,79.3,76.0
20160303113000,0.0,0.0,0,65.8,70.1,79.3,76.0
20160303114500,0.0,0.0,0,65.8,70.3,79.3,76.0
20160303120000,0.0,0.0,0,65.8,70.4,79.3,76.0
20160303121500,0.0,0.0,0,65.8,70.2,79.3,76.0
20160303123000,0.0,0.0,0,65.8,70.2,79.3,76.0
20160303124500,0.0,0.0,0,65.8,70.2,79.3,76.0
20160303130000,0.0,0.0,0,65.8,70.2,79.3,76.0
20160303131500,0.0,0.0,0,65.8,70.3,79.3,76.0
20160303133000,0.0,0.0,0,65.8,70.4,79.3,76.0
20160303134500,0.0,0.0,0,65.8,70.5,79.3,76.0
20160303140000,0.0,0.0,0,65.8,70.3,79.3,76.0
20160303141500,0.0,0.0,0,66.7,70.7,79.3,76.0
20160303143000,0.0,0.0,0,66.7,70.5,79.3,76.0
20160303144500,0.0,0.0,0,66.7,70.3,79.3,76.0
20160303150000,0.0,0.0,0,66.7,70.2,79.3,76.0
20160303151500,0.0,0.0,0,66.7,70.2,79.3,76.0
20160303153000,0.0,0.0,0,66.7,70.3,79.3,76.0
20160303154500,0.0,0.0,0,64.0,69.6,79.3,76.0
20160303160000,0.0,0.0,0,65.8,70.0,79.3,76.0
20160303161500,0.0,0.0,0,65.8,70.1,79.3,76.0
20160303163000,0.0,0.0,0,65.8,70.1,79.3,76.0
20160303164500,0.0,0.0,0,65.8,70.1,79.3,76.0
20160303170000,0.0,0.0,0,65.8,70.1,79.3,76.0
20160303171500,0.0,0.0,0,65.8,70.2,79.3,76.0
20160303173000,0.0,0.0,0,65.8,70.2,79.3,76.0
20160303174500,0.0,0.0,0,65.8,70.2,79.3,76.0
20160303180000,0.0,0.0,0,65.8,70.1,79.3,76.0
20160303181500,0.0,0.0,0,65.8,70.1,79.3,76.0
20160303183000,0.0,0.0,0,65.8,70.1,79.3,76.0
20160303184500,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303190000,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303191500,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303193000,0.0,0.0,0,65.8,69.8,79.3,76.0
20160303194500,0.0,0.0,0,65.8,69.7,79.3,76.0
20160303200000,0.0,0.0,0,65.8,69.7,79.3,76.0
20160303201500,0.0,0.0,0,65.8,69.7,79.3,76.0
20160303203000,0.0,0.0,0,65.8,69.7,79.3,76.0
20160303204500,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303210000,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303211500,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303213000,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303214500,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303220000,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303221500,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303223000,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303224500,0.0,0.0,0,65.8,69.9,79.3,76.0
20160303230000,0.0,0.0,0,65.8,69.8,79.3,76.0
20160303231500,0.0,0.0,0,64.9,69.8,79.3,76.0
20160303233000,0.0,0.0,0,64.9,69.8,79.3,76.0
20160303234500,0.0,0.0,0,64.9,69.8,79.3,76.0
20160304000000,0.0,0.0,0,64.9,69.7,79.3,76.0
20160304001500,0.0,0.0,0,64.9,69.7,79.3,76.0
20160304003000,0.0,0.0,0,64.9,69.8,79.3,76.0
20160304004500,0.0,0.0,0,64.9,69.9,79.3,76.0
20160304010000,0.0,0.0,0,64.9,69.9,79.3,76.0
20160304011500,0.0,0.0,0,64.9,69.9,79.3,76.0
20160304013000,0.0,0.0,0,64.9,69.9,79.3,76.0
20160304014500,0.0,0.0,0,64.9,69.7,79.3,76.0
20160304020000,0.0,0.0,0,64.9,69.7,79.3,76.0
20160304021500,0.0,0.0,0,64.2,69.6,79.3,76.0
20160304023000,0.0,0.0,0,64.2,69.6,79.3,76.0
20160304024500,0.0,0.0,0,64.2,69.6,79.3,76.0
20160304030000,0.0,0.0,0,64.2,69.7,79.3,76.0
20160304031500,0.0,0.0,0,64.2,69.7,79.3,76.0
20160304033000,0.0,0.0,0,64.2,69.8,79.3,76.0
20160304034500,0.0,0.0,0,64.2,69.7,79.3,76.0
20160304040000,0.0,0.0,0,64.2,69.8,79.3,76.0
20160304041500,0.0,0.0,0,63.2,69.7,79.3,76.0
20160304043000,0.0,0.0,0,63.2,69.6,79.3,76.0
20160304044500,0.0,0.0,0,63.2,69.5,79.3,76.0
20160304050000,0.0,0.0,0,63.2,69.4,79.3,76.0
20160304051500,0.0,0.0,0,63.2,69.6,79.3,76.0
20160304053000,0.0,0.0,0,63.2,69.6,79.3,76.0
20160304054500,0.0,0.0,0,63.2,69.7,79.3,76.0
20160304060000,0.0,0.0,0,63.2,69.6,79.3,76.0
20160304061500,0.0,0.0,0,63.2,69.7,79.3,76.0
20160304063000,0.0,0.0,0,63.2,69.6,79.3,76.0
20160304064500,0.0,0.0,0,63.2,69.6,79.3,76.0
20160304070000,0.0,0.0,0,63.2,69.6,79.3,76.0
20160304071500,0.0,0.0,0,63.2,69.2,79.3,76.0
20160304073000,0.0,0.0,0,63.2,69.3,79.3,76.0
20160304074500,0.0,0.0,0,63.2,69.3,79.3,76.0
20160304080000,0.0,0.0,0,63.2,69.2,79.3,76.0
20160304081500,0.0,0.0,0,63.2,69.2,79.3,76.0
20160304083000,0.0,0.0,0,63.2,69.3,79.3,76.0
20160304084500,0.0,0.0,0,63.2,69.5,79.3,76.0
20160304090000,0.0,0.0,0,63.2,69.6,79.3,76.0
20160304091500,0.0,0.0,0,63.2,69.4,79.3,76.0
20160304093000,0.0,0.0,0,64.0,69.8,79.3,76.0
20160304094500,0.0,0.0,0,64.0,70.0,79.3,76.0
20160304100000,0.0,0.0,0,64.0,70.1,79.3,76.0
20160304101500,0.0,0.0,0,64.0,70.4,79.3,76.0
20160304103000,0.0,0.0,0,64.0,70.7,79.3,76.0
20160304104500,0.0,0.0,0,64.0,70.3,79.3,76.0
20160304110000,0.0,0.0,0,64.0,70.3,79.3,76.0
20160304111500,0.0,0.0,0,64.0,70.3,79.3,76.0
20160304113000,0.0,0.0,0,64.0,70.5,79.3,76.0
20160304114500,0.0,0.0,0,64.0,70.3,79.3,76.0
20160304120000,0.0,0.0,0,64.0,70.3,79.3,76.0
20160304121500,0.0,0.0,0,64.0,70.5,79.3,76.0
20160304123000,0.0,0.0,0,64.0,70.8,79.3,76.0
20160304124500,0.0,0.0,0,64.0,70.4,79.3,76.0
20160304130000,0.0,0.0,0,64.0,70.4,79.3,76.0
20160304131500,0.0,0.0,0,64.8,70.3,79.3,76.0
20160304133000,0.0,0.0,0,64.8,70.3,79.3,76.0
20160304134500,0.0,0.0,0,64.8,70.3,79.3,76.0
20160304140000,0.0,0.0,0,64.8,70.4,79.3,76.0
20160304141500,0.0,0.0,0,64.8,70.4,79.3,76.0
20160304143000,0.0,0.0,0,64.8,70.3,79.3,76.0
20160304144500,0.0,0.0,0,64.8,70.4,79.3,76.0
20160304150000,0.0,0.0,0,64.8,71.0,79.3,76.0
20160304151500,0.0,0.0,0,64.8,71.3,79.3,76.0
20160304153000,0.0,0.0,0,64.8,71.1,79.3,76.0
20160304154500,0.0,0.0,0,64.8,71.0,79.3,76.0
20160304160000,0.0,0.0,0,64.8,71.0,79.3,76.0
20160304161500,0.0,0.0,0,64.8,70.8,79.3,76.0
20160304163000,0.0,0.0,0,64.8,70.8,79.3,76.0
20160304164500,0.0,0.0,0,64.8,70.8,79.3,76.0
20160304170000,0.0,0.0,0,64.8,70.7,79.3,76.0
20160304171500,0.0,0.0,0,64.8,70.8,79.3,76.0
20160304173000,0.0,0.0,0,64.8,70.8,79.3,76.0
20160304174500,0.0,0.0,0,65.8,70.8,79.3,76.0
20160304180000,31.2,6.0465,0,65.8,70.7,79.3,76.0
20160304181500,31.2,6.0465,0,65.8,70.6,79.3,76.0
20160304183000,31.2,6.0465,0,65.8,70.7,79.3,76.0
20160304184500,0.0,0.0,0,65.8,70.7,79.3,76.0
20160304190000,31.2,6.0465,0,65.8,70.6,79.3,76.0
20160304191500,31.2,6.0465,0,65.8,70.6,79.3,76.0
20160304193000,31.2,6.0465,0,65.8,70.6,79.3,76.0
20160304194500,31.2,6.0465,0,65.8,70.4,79.3,76.0
20160304200000,0.0,0.0,0,65.8,70.5,79.3,76.0
20160304201500,31.2,6.0465,0,65.8,70.4,79.3,76.0
20160304203000,0.0,0.0,0,65.8,70.5,79.3,76.0
20160304204500,0.0,0.0,0,65.8,70.5,79.3,76.0
20160304210000,31.2,6.0465,0,65.8,70.5,79.3,76.0
20160304211500,0.0,0.0,0,65.8,70.5,79.3,76.0
20160304213000,31.2,6.0465,0,65.8,70.3,79.3,76.0
20160304214500,0.0,0.0,0,65.8,70.3,79.3,76.0
20160304220000,0.0,0.0,0,65.8,70.3,79.3,76.0
20160304221500,0.0,0.0,0,65.8,70.4,79.3,76.0
20160304223000,0.0,0.0,0,65.8,70.4,79.3,76.0
20160304224500,0.0,0.0,0,65.8,70.4,79.3,76.0
20160304230000,0.0,0.0,0,65.8,70.3,79.3,76.0
20160304231500,0.0,0.0,0,65.8,70.4,79.3,76.0
20160304233000,0.0,0.0,0,65.8,70.4,79.3,76.0
20160304234500,0.0,0.0,0,65.8,70.5,79.3,76.0
20160305000000,0.0,0.0,0,65.8,70.6,79.3,76.0
20160305001500,0.0,0.0,0,65.8,70.7,79.3,76.0
20160305003000,0.0,0.0,0,65.8,70.5,79.3,76.0
20160305004500,0.0,0.0,0,65.8,70.5,79.3,76.0
20160305010000,0.0,0.0,0,64.9,70.4,79.3,76.0
20160305011500,0.0,0.0,0,64.9,70.7,79.4,76.0
20160305013000,0.0,0.0,0,64.9,70.5,79.4,76.0
20160305014500,0.0,0.0,0,64.9,70.3,79.4,76.0
20160305020000,0.0,0.0,0,64.9,70.3,79.4,76.0
20160305021500,0.0,0.0,0,64.9,70.3,79.4,76.0
20160305023000,0.0,0.0,0,64.9,70.4,79.4,76.0
20160305024500,0.0,0.0,0,64.9,70.5,79.4,76.0
20160305030000,0.0,0.0,0,64.9,70.6,79.4,76.0
20160305031500,0.0,0.0,0,64.9,70.6,79.4,76.0
20160305033000,0.0,0.0,0,64.9,70.6,79.4,76.0
20160305034500,0.0,0.0,0,64.9,70.4,79.4,76.0
20160305040000,0.0,0.0,0,64.0,70.5,79.4,76.0
20160305041500,0.0,0.0,0,64.0,70.5,79.4,76.0
20160305043000,0.0,0.0,0,64.0,70.5,79.4,76.0
20160305044500,0.0,0.0,0,64.0,70.5,79.4,76.0
20160305050000,0.0,0.0,0,64.0,70.5,79.4,76.0
20160305051500,0.0,0.0,0,64.0,70.5,79.4,76.0
20160305053000,0.0,0.0,0,64.0,70.5,79.4,76.0
20160305054500,0.0,0.0,0,64.0,70.3,79.4,76.0
20160305060000,0.0,0.0,0,64.0,70.4,79.4,76.0
20160305061500,0.0,0.0,0,64.0,70.4,79.4,76.0
20160305063000,0.0,0.0,0,64.0,70.4,79.4,76.0
20160305064500,274.8,53.2558,51,50.3,69.8,69.5,66.5
20160305070000,260.4,50.4651,50,50.3,69.1,69.5,66.5
20160305071500,237.6,46.0465,47,50.3,69.1,69.5,66.5
20160305073000,212.4,41.1628,44,50.3,69.0,69.5,66.5
20160305074500,188.4,36.5116,40,51.8,68.9,69.5,66.5
20160305080000,172.2,33.3721,37,52.6,69.1,69.5,66.5
20160305081500,170.4,33.0233,37,52.6,69.1,69.5,66.5
20160305083000,160.8,31.1628,36,52.6,69.2,69.4,66.4
20160305084500,160.8,31.1628,36,52.6,69.2,69.4,66.4
20160305090000,160.8,31.1628,36,52.6,69.3,69.4,66.4
20160305091500,160.8,31.1628,36,53.4,69.4,69.4,66.4
20160305093000,158.4,30.6977,36,53.4,69.6,69.4,66.4
20160305094500,164.4,31.8605,38,53.4,69.7,69.4,66.4
20160305100000,171.6,33.2558,39,53.4,69.7,69.4,66.4
20160305101500,177.6,34.4186,40,53.4,69.7,69.4,66.4
20160305103000,184.8,35.814,41,53.4,69.6,69.3,66.3
20160305104500,184.8,35.814,41,53.4,69.5,69.4,66.4
20160305110000,184.8,35.814,41,53.4,69.4,69.4,66.4
20160305111500,184.8,35.814,41,53.4,69.4,69.4,66.4
20160305113000,184.8,35.814,41,53.4,69.4,69.4,66.4
20160305114500,184.8,35.814,41,53.4,69.5,69.4,66.4
20160305120000,184.8,35.814,41,53.4,69.4,69.4,66.4
20160305121500,184.8,35.814,41,53.4,69.4,69.4,66.4
20160305123000,184.8,35.814,41,53.4,69.4,69.4,66.4
20160305124500,181.2,35.1163,41,53.4,69.4,69.3,66.3
20160305130000,181.2,35.1163,41,53.4,69.5,69.4,66.4
20160305131500,184.8,35.814,41,53.4,69.4,69.4,66.4
20160305133000,184.8,35.814,41,53.4,69.5,69.4,66.4
20160305134500,181.8,35.2326,41,53.4,69.5,69.4,66.4
20160305140000,181.8,35.2326,41,53.4,69.6,69.4,66.4
20160305141500,184.2,35.6977,41,53.4,69.6,69.4,66.4
20160305143000,184.2,35.6977,41,53.4,69.6,69.4,66.4
20160305144500,184.2,35.6977,41,54.3,69.6,69.4,66.4
20160305150000,184.2,35.6977,41,54.3,69.7,69.4,66.4
20160305151500,200.4,38.8372,43,54.3,69.7,69.4,66.4
20160305153000,204.0,39.5349,43,54.3,69.6,69.3,66.3
20160305154500,208.2,40.3488,44,54.3,69.6,69.4,66.4
20160305160000,208.2,40.3488,44,54.3,69.6,69.4,66.4
20160305161500,205.8,39.8837,44,54.3,69.6,69.4,66.4
20160305163000,212.4,41.1628,45,54.3,69.7,69.3,66.3
20160305164500,217.2,42.093,45,54.3,69.6,69.3,66.3
20160305170000,212.4,41.1628,45,54.3,69.5,69.4,66.4
20160305171500,212.4,41.1628,45,53.5,69.5,69.3,66.3
20160305173000,212.4,41.1628,45,53.5,69.4,69.3,66.3
20160305174500,212.4,41.1628,45,53.5,69.4,69.3,66.3
20160305180000,212.4,41.1628,45,53.5,69.4,69.2,66.2
20160305181500,212.4,41.1628,45,53.5,69.3,69.3,66.3
20160305183000,212.4,41.1628,45,53.5,69.3,69.2,66.2
20160305184500,217.2,42.093,45,53.5,69.3,69.3,66.3
20160305190000,212.4,41.1628,45,53.5,69.2,69.1,66.1
20160305191500,217.2,42.093,45,52.7,69.2,69.2,66.2
20160305193000,212.4,41.1628,45,52.7,69.2,69.1,66.1
20160305194500,212.4,41.1628,45,52.7,69.1,69.1,66.1
20160305200000,212.4,41.1628,45,52.7,69.1,69.1,66.1
20160305201500,217.2,42.093,45,52.7,69.0,69.1,66.1
20160305203000,212.4,41.1628,45,52.7,69.0,69.0,66.0
20160305204500,212.4,41.1628,45,52.7,68.9,69.1,66.1
20160305210000,212.4,41.1628,45,52.7,68.9,69.1,66.1
20160305211500,212.4,41.1628,45,52.7,68.9,69.1,66.1
20160305213000,212.4,41.1628,45,52.7,68.8,69.0,66.0
20160305214500,212.4,41.1628,45,52.7,68.8,69.1,66.1
20160305220000,208.2,40.3488,45,52.7,68.8,69.0,66.0
20160305221500,208.2,40.3488,45,52.7,68.8,69.1,66.1
20160305223000,203.4,39.4186,44,52.7,68.8,69.1,66.1
20160305224500,190.8,36.9767,42,52.7,68.8,69.0,66.0
20160305230000,190.8,36.9767,42,52.7,68.8,69.1,66.1
20160305231500,190.8,36.9767,42,52.7,68.8,69.1,66.1
20160305233000,193.2,37.4419,42,52.7,68.7,69.0,66.0
20160305234500,169.8,32.907,38,52.7,68.9,69.0,66.0
20160306000000,171.6,33.2558,38,52.7,68.9,69.0,66.0
20160306001500,171.6,33.2558,38,52.7,68.9,69.0,66.0
20160306003000,171.6,33.2558,38,52.7,68.9,69.0,66.0
20160306004500,171.6,33.2558,38,52.7,68.8,69.0,66.0
20160306010000,166.2,32.2093,39,52.7,68.8,69.0,66.0
20160306011500,166.2,32.2093,39,52.7,68.8,69.0,66.0
20160306013000,157.2,30.4651,37,52.7,68.7,69.1,66.1
20160306014500,153.6,29.7674,36,52.7,68.7,69.1,66.1
20160306020000,135.6,26.2791,35,52.7,68.6,69.0,66.0
20160306021500,127.2,24.6512,33,52.7,68.7,69.0,66.0
20160306023000,115.2,22.3256,32,53.5,68.7,69.0,66.0
20160306024500,117.0,22.6744,32,53.5,68.8,69.0,66.0
20160306030000,114.0,22.093,32,53.5,68.8,69.1,66.1
20160306031500,115.2,22.3256,32,53.5,68.8,69.1,66.1
20160306033000,115.2,22.3256,32,53.5,68.8,69.1,66.1
20160306034500,109.2,21.1628,31,53.5,68.8,69.1,66.1
20160306040000,95.4,18.4884,30,53.5,68.8,69.1,66.1
20160306041500,91.2,17.6744,29,54.3,68.8,69.1,66.1
20160306043000,83.4,16.1628,28,54.3,68.9,69.1,66.1
20160306044500,78.0,15.1163,27,55.1,68.9,69.1,66.1
20160306050000,78.0,15.1163,27,55.1,68.9,69.1,66.1
20160306051500,79.8,15.4651,27,55.1,68.9,69.1,66.1
20160306053000,78.0,15.1163,27,55.1,69.1,69.1,66.1
20160306054500,78.0,15.1163,27,55.1,69.1,69.2,66.2
20160306060000,79.8,15.4651,27,55.1,69.1,69.2,66.2
20160306061500,79.8,15.4651,27,55.1,69.0,69.1,66.1
20160306063000,79.8,15.4651,27,55.1,69.1,69.2,66.2
20160306064500,79.8,15.4651,27,55.1,69.1,69.2,66.2
20160306070000,75.6,14.6512,27,55.1,68.8,69.1,66.1
20160306071500,75.6,14.6512,28,55.1,69.0,69.2,66.2
20160306073000,73.8,14.3023,27,55.1,68.9,69.1,66.1
20160306074500,73.8,14.3023,27,55.1,69.1,69.1,66.1
20160306080000,73.8,14.3023,27,55.1,69.2,69.1,66.1
20160306081500,72.6,14.0698,27,55.9,69.3,69.1,66.1
20160306083000,87.0,16.8605,30,55.9,69.5,69.1,66.1
20160306084500,95.4,18.4884,31,55.2,69.4,69.1,66.1
20160306090000,109.8,21.2791,33,55.2,69.4,69.1,66.1
20160306091500,112.8,21.8605,33,55.2,69.3,69.1,66.1
20160306093000,112.8,21.8605,33,55.2,69.3,69.0,66.0
20160306094500,111.0,21.5116,33,55.2,69.3,69.1,66.1
20160306100000,112.8,21.8605,33,55.2,69.2,69.1,66.1
20160306101500,112.8,21.8605,33,55.2,69.2,69.1,66.1
20160306103000,112.8,21.8605,33,55.2,69.2,69.0,66.0
20160306104500,112.8,21.8605,33,55.2,69.3,69.0,66.0
20160306110000,112.8,21.8605,33,55.2,69.3,69.0,66.0
20160306111500,112.8,21.8605,33,55.2,69.3,69.0,66.0
20160306113000,114.0,22.093,33,55.2,69.3,69.0,66.0
20160306114500,112.8,21.8605,33,55.2,69.2,69.0,66.0
20160306120000,112.8,21.8605,33,55.2,69.3,69.1,66.1
20160306121500,128.4,24.8837,35,54.4,69.4,69.0,66.0
20160306123000,141.0,27.3256,36,54.4,69.6,69.1,66.1
20160306124500,151.8,29.4186,37,53.6,69.4,69.1,66.1
20160306130000,151.8,29.4186,37,53.6,69.3,69.1,66.1
20160306131500,159.6,30.9302,39,53.6,69.6,69.1,66.1
20160306133000,162.6,31.5116,39,53.6,69.2,69.1,66.1
20160306134500,162.6,31.5116,39,53.6,69.2,69.1,66.1
20160306140000,165.0,31.9767,39,53.6,69.2,69.0,66.0
20160306141500,165.0,31.9767,39,53.6,69.1,69.0,66.0
20160306143000,165.0,31.9767,39,53.6,69.2,69.0,66.0
20160306144500,165.0,31.9767,39,53.6,69.2,69.0,66.0
20160306150000,165.0,31.9767,39,53.6,69.1,69.1,66.1
20160306151500,165.0,31.9767,39,53.6,69.1,69.0,66.0
20160306153000,165.0,31.9767,39,54.3,69.1,69.0,66.0
20160306154500,165.0,31.9767,39,54.3,69.1,69.0,66.0
20160306160000,165.0,31.9767,39,54.3,69.1,69.0,66.0
20160306161500,165.0,31.9767,39,54.3,69.1,69.1,66.1
20160306163000,165.0,31.9767,39,54.3,69.1,69.1,66.1
20160306164500,165.0,31.9767,39,54.3,69.1,69.0,66.0
20160306170000,165.0,31.9767,39,54.3,69.1,69.1,66.1
20160306171500,165.0,31.9767,39,54.3,69.2,69.1,66.1
20160306173000,162.6,31.5116,39,53.5,69.2,69.1,66.1
20160306174500,164.4,31.8605,39,53.5,69.1,69.0,66.0
20160306180000,164.4,31.8605,39,53.5,69.2,69.1,66.1
20160306181500,164.4,31.8605,39,53.5,69.2,69.1,66.1
20160306183000,164.4,31.8605,39,53.5,69.2,69.0,66.0
20160306184500,164.4,31.8605,39,53.5,69.1,69.0,66.0
20160306190000,162.0,31.3953,39,53.5,69.1,69.0,66.0
20160306191500,162.0,31.3953,39,53.5,69.1,69.0,66.0
20160306193000,165.6,32.093,39,53.5,69.1,69.0,66.0
20160306194500,165.6,32.093,39,53.5,69.0,69.0,66.0
20160306200000,163.8,31.7442,39,53.5,69.0,69.1,66.1
20160306201500,163.8,31.7442,39,52.9,68.9,69.1,66.1
20160306203000,165.6,32.093,39,52.9,68.9,69.0,66.0
20160306204500,165.6,32.093,39,52.9,68.9,69.1,66.1
20160306210000,160.2,31.0465,39,52.9,69.0,69.0,66.0
20160306211500,160.2,31.0465,39,52.9,69.0,69.0,66.0
20160306213000,160.2,31.0465,39,52.9,69.0,69.1,66.1
20160306214500,160.2,31.0465,39,52.9,68.9,69.1,66.1
20160306220000,160.2,31.0465,39,52.9,68.9,69.1,66.1
20160306221500,160.2,31.0465,39,52.9,68.9,69.1,66.1
20160306223000,160.2,31.0465,39,52.9,68.9,69.1,66.1
20160306224500,160.2,31.0465,39,52.9,68.9,69.1,66.1
20160306230000,160.2,31.0465,39,52.9,68.8,69.0,66.0
20160306231500,158.4,30.6977,39,52.9,68.8,69.0,66.0
20160306233000,154.8,30.0,38,52.9,68.8,69.0,66.0
20160306234500,156.6,30.3488,38,52.9,68.8,69.0,66.0
20160307000000,156.6,30.3488,38,52.9,68.8,69.0,66.0
20160307001500,156.6,30.3488,38,52.9,68.8,69.0,66.0
20160307003000,156.6,30.3488,38,52.9,68.8,69.0,66.0
20160307004500,153.6,29.7674,38,52.9,68.8,69.0,66.0
20160307010000,156.0,30.2326,38,52.9,68.8,69.0,66.0
20160307011500,156.0,30.2326,38,52.9,68.8,69.0,66.0
20160307013000,150.0,29.0698,37,52.9,68.7,69.0,66.0
20160307014500,145.2,28.1395,37,52.9,68.7,69.0,66.0
20160307020000,136.2,26.3953,36,52.9,68.7,69.0,66.0
20160307021500,138.0,26.7442,36,53.5,68.8,69.0,66.0
20160307023000,138.0,26.7442,36,53.5,68.8,69.0,66.0
20160307024500,138.0,26.7442,36,53.5,68.8,69.0,66.0
20160307030000,138.0,26.7442,36,53.5,68.8,69.0,66.0
20160307031500,133.8,25.9302,35,53.5,68.9,69.0,66.0
20160307033000,133.8,25.9302,35,53.5,68.8,69.0,66.0
20160307034500,133.8,25.9302,35,53.5,68.9,69.0,66.0
20160307040000,133.8,25.9302,35,53.5,69.0,69.0,66.0
20160307041500,133.8,25.9302,35,53.5,69.0,69.0,66.0
20160307043000,133.8,25.9302,35,53.5,69.1,69.0,66.0
20160307044500,133.8,25.9302,35,53.5,69.1,69.0,66.0
20160307050000,133.8,25.9302,35,53.5,69.1,69.0,66.0
20160307051500,133.8,25.9302,35,53.5,69.1,69.0,66.0
20160307053000,133.8,25.9302,35,53.5,69.1,69.0,66.0
20160307054500,133.8,25.9302,35,53.5,69.1,69.0,66.0
20160307060000,133.8,25.9302,35,53.5,69.1,69.0,66.0
20160307061500,133.8,25.9302,35,53.5,69.1,69.0,66.0
20160307063000,133.8,25.9302,35,53.5,69.1,69.0,66.0
20160307064500,133.8,25.9302,35,53.5,69.1,69.0,66.0
20160307070000,132.0,25.5814,35,53.5,68.9,69.0,66.0
20160307071500,132.0,25.5814,35,53.5,68.9,69.0,66.0
20160307073000,132.0,25.5814,35,53.5,68.8,69.0,66.0
20160307074500,132.0,25.5814,35,53.5,68.8,69.0,66.0
20160307080000,136.2,26.3953,35,53.5,68.8,69.0,66.0
20160307081500,136.2,26.3953,35,53.5,68.8,69.0,66.0
20160307083000,134.4,26.0465,35,54.3,69.2,69.0,66.0
20160307084500,134.4,26.0465,35,54.3,69.2,69.0,66.0
20160307090000,142.8,27.6744,36,54.3,69.4,69.0,66.0
20160307091500,142.8,27.6744,36,54.3,69.3,69.0,66.0
20160307093000,182.4,35.3488,41,54.3,69.7,69.0,66.0
20160307094500,217.2,42.093,45,53.1,69.7,69.0,66.0
20160307100000,225.6,43.7209,46,53.1,69.2,69.0,66.0
20160307101500,221.4,42.907,45,53.1,69.1,69.0,66.0
20160307103000,217.2,42.093,45,53.1,69.1,69.0,66.0
20160307104500,221.4,42.907,45,53.1,68.9,69.0,66.0
20160307110000,221.4,42.907,45,53.1,68.9,69.0,66.0
20160307111500,212.4,41.1628,45,53.1,68.9,69.0,66.0
20160307113000,217.2,42.093,45,53.1,68.8,69.0,66.0
20160307114500,212.4,41.1628,45,53.1,68.8,69.0,66.0
20160307120000,217.2,42.093,45,53.1,68.9,69.0,66.0
20160307121500,212.4,41.1628,45,53.1,69.1,69.0,66.0
20160307123000,212.4,41.1628,45,53.1,68.9,69.0,66.0
20160307124500,217.2,42.093,45,53.9,68.9,69.0,66.0
20160307130000,217.2,42.093,45,53.9,69.2,69.0,66.0
20160307131500,253.2,49.0698,49,53.2,69.3,69.0,66.0
20160307133000,257.4,49.8837,49,53.2,69.1,69.0,66.0
20160307134500,253.2,49.0698,49,53.2,69.3,69.0,66.0
20160307140000,253.2,49.0698,49,53.2,69.0,69.0,66.0
20160307141500,246.0,47.6744,48,53.2,68.7,69.0,66.0
20160307143000,225.6,43.7209,46,53.2,68.6,69.0,66.0
20160307144500,221.4,42.907,46,53.2,68.6,69.0,66.0
20160307150000,203.4,39.4186,44,53.9,69.0,69.0,66.0
20160307151500,208.2,40.3488,45,53.9,68.8,69.0,66.0
20160307153000,198.6,38.4884,44,53.9,68.6,69.0,66.0
20160307154500,198.6,38.4884,43,53.9,68.7,69.0,66.0
20160307160000,162.0,31.3953,38,54.6,68.5,69.0,66.0
20160307161500,150.6,29.186,36,54.6,68.5,69.0,66.0
20160307163000,147.0,28.4884,36,54.6,68.6,69.0,66.0
20160307164500,115.2,22.3256,32,55.5,68.6,69.0,66.0
20160307170000,115.2,22.3256,32,55.5,68.6,69.0,66.0
20160307171500,109.8,21.2791,31,55.5,68.6,69.0,66.0
20160307173000,109.8,21.2791,31,55.5,68.7,69.0,66.0
20160307174500,105.6,20.4651,31,56.3,68.7,69.0,66.0
20160307180000,105.6,20.4651,31,56.3,68.8,69.0,66.0
20160307181500,104.4,20.2326,31,56.3,68.7,69.0,66.0
20160307183000,100.8,19.5349,30,56.3,68.8,69.0,66.0
20160307184500,99.6,19.3023,30,56.3,68.8,69.0,66.0
20160307190000,99.6,19.3023,30,56.3,68.9,69.0,66.0
20160307191500,100.8,19.5349,30,56.3,68.9,69.0,66.0
20160307193000,100.8,19.5349,30,56.3,68.9,69.0,66.0
20160307194500,100.8,19.5349,30,56.3,69.1,69.0,66.0
20160307200000,99.6,19.3023,30,56.3,69.0,69.0,66.0
20160307201500,100.8,19.5349,30,56.3,69.0,69.0,66.0
20160307203000,99.0,19.186,30,56.3,68.9,69.0,66.0
20160307204500,99.0,19.186,30,56.3,68.9,69.0,66.0
20160307210000,100.8,19.5349,30,56.3,68.9,69.0,66.0
20160307211500,99.6,19.3023,30,56.3,68.9,69.0,66.0
20160307213000,99.6,19.3023,30,56.3,68.8,69.0,66.0
20160307214500,100.8,19.5349,30,56.3,68.8,69.0,66.0
20160307220000,96.6,18.7209,30,56.3,68.7,69.0,66.0
20160307221500,94.8,18.3721,30,56.3,68.8,69.0,66.0
20160307223000,93.6,18.1395,30,56.3,68.7,69.0,66.0
20160307224500,93.6,18.1395,30,56.3,68.7,69.0,66.0
20160307230000,93.6,18.1395,30,56.3,68.7,69.0,66.0
20160307231500,84.6,16.3953,29,57.0,68.7,69.0,66.0
20160307233000,82.2,15.9302,28,57.0,68.7,69.0,66.0
20160307234500,72.6,14.0698,27,57.9,68.7,69.0,66.0
20160308000000,66.6,12.907,26,57.9,68.7,69.0,66.0
20160308001500,0.0,0.0,9,59.5,68.7,69.0,66.0
20160308003000,55.8,10.814,26,59.5,68.8,69.0,66.0
20160308004500,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308010000,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308011500,51.6,10.0,26,59.5,68.8,69.0,66.0
20160308013000,55.8,10.814,26,59.5,68.8,69.0,66.0
20160308014500,55.8,10.814,26,59.5,68.9,69.0,66.0
20160308020000,54.0,10.4651,26,59.5,68.8,69.0,66.0
20160308021500,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308023000,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308024500,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308030000,51.6,10.0,26,59.5,68.9,69.0,66.0
20160308031500,51.6,10.0,26,59.5,68.9,69.0,66.0
20160308033000,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308034500,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308040000,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308041500,55.8,10.814,26,59.5,69.0,69.0,66.0
20160308043000,51.6,10.0,26,59.5,68.9,69.0,66.0
20160308044500,51.6,10.0,26,59.5,68.9,69.0,66.0
20160308050000,55.8,10.814,26,59.5,68.9,69.0,66.0
20160308051500,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308053000,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308054500,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308060000,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308061500,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308063000,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308064500,55.8,10.814,26,59.5,68.9,69.0,66.0
20160308070000,54.0,10.4651,26,59.5,68.9,69.0,66.0
20160308071500,55.8,10.814,26,59.5,68.9,69.0,66.0
20160308073000,55.8,10.814,26,59.5,68.9,69.0,66.0
20160308074500,55.8,10.814,26,59.5,69.0,69.0,66.0
20160308080000,54.0,10.4651,26,59.5,69.0,69.0,66.0
20160308081500,54.0,10.4651,26,60.3,69.2,69.0,66.0
20160308083000,54.0,10.4651,26,60.3,69.2,69.0,66.0
20160308084500,82.2,15.9302,30,58.4,69.4,69.0,66.0
20160308090000,103.2,20.0,33,57.6,69.4,69.0,66.0
20160308091500,108.0,20.9302,33,57.6,69.2,69.0,66.0
20160308093000,108.0,20.9302,33,57.6,69.1,69.0,66.0
20160308094500,109.2,21.1628,33,57.6,69.1,69.0,66.0
20160308100000,106.2,20.5814,33,57.6,69.0,69.0,66.0
20160308101500,107.4,20.814,33,57.6,69.1,69.0,66.0
20160308103000,118.2,22.907,34,56.8,69.4,69.0,66.0
20160308104500,167.4,32.4419,40,56.0,69.8,69.0,66.0
20160308110000,193.8,37.5581,43,56.0,69.4,69.0,66.0
20160308111500,183.0,35.4651,41,56.0,69.0,69.0,66.0
20160308113000,183.0,35.4651,41,56.0,68.9,69.0,66.0
20160308114500,177.6,34.4186,41,56.0,68.9,69.0,66.0
20160308120000,177.6,34.4186,41,56.0,68.8,69.0,66.0
20160308121500,172.8,33.4884,40,56.0,68.6,69.0,66.0
20160308123000,157.2,30.4651,37,56.0,68.6,69.0,66.0
20160308124500,142.2,27.5581,36,56.7,68.6,69.0,66.0
20160308130000,133.8,25.9302,34,56.7,68.7,69.0,66.0
20160308131500,135.6,26.2791,34,56.7,68.8,69.0,66.0
20160308133000,138.0,26.7442,34,56.7,69.1,69.0,66.0
20160308134500,136.2,26.3953,34,56.7,69.2,69.0,66.0
20160308140000,260.4,50.4651,49,55.5,70.0,69.0,66.0
20160308141500,229.8,44.5349,46,55.5,69.3,69.0,66.0
20160308143000,221.4,42.907,45,55.5,69.0,69.0,66.0
20160308144500,221.4,42.907,45,55.5,68.9,69.0,66.0
20160308150000,221.4,42.907,45,55.5,68.9,69.0,66.0
20160308151500,221.4,42.907,45,55.5,68.8,69.0,66.0
20160308153000,212.4,41.1628,44,55.5,68.7,69.0,66.0
20160308154500,190.8,36.9767,40,55.5,68.6,69.0,66.0
20160308160000,170.4,33.0233,38,55.5,68.6,69.0,66.0
20160308161500,170.4,33.0233,38,55.5,68.8,69.0,66.0
20160308163000,170.4,33.0233,38,55.5,68.9,69.0,66.0
20160308164500,170.4,33.0233,38,55.5,68.9,69.0,66.0
20160308170000,170.4,33.0233,38,55.5,68.7,69.0,66.0
20160308171500,156.0,30.2326,36,55.5,68.6,69.0,66.0
20160308173000,145.2,28.1395,35,56.3,68.6,69.0,66.0
20160308174500,132.6,25.6977,34,56.3,68.6,69.0,66.0
20160308180000,120.0,23.2558,33,57.1,68.6,69.0,66.0
20160308181500,115.8,22.4419,32,57.1,68.7,69.0,66.0
20160308183000,112.2,21.7442,31,57.1,68.7,69.0,66.0
20160308184500,109.2,21.1628,31,57.1,68.9,69.0,66.0
20160308190000,109.2,21.1628,31,57.1,68.9,69.0,66.0
20160308191500,111.0,21.5116,31,57.1,69.0,69.0,66.0
20160308193000,109.2,21.1628,31,57.1,68.9,69.0,66.0
20160308194500,109.2,21.1628,31,57.1,68.9,69.0,66.0
20160308200000,111.0,21.5116,31,57.1,68.9,69.0,66.0
20160308201500,109.8,21.2791,31,57.1,68.8,69.0,66.0
20160308203000,109.8,21.2791,31,57.1,68.9,69.0,66.0
20160308204500,109.8,21.2791,31,57.1,68.8,69.0,66.0
20160308210000,114.0,22.093,33,57.1,69.2,69.0,66.0
20160308211500,115.2,22.3256,33,56.4,68.9,69.0,66.0
20160308213000,117.0,22.6744,33,57.1,69.1,69.0,66.0
20160308214500,115.8,22.4419,33,57.1,69.1,69.0,66.0
20160308220000,114.0,22.093,33,57.1,69.0,69.0,66.0
20160308221500,115.2,22.3256,33,57.1,68.9,69.0,66.0
20160308223000,115.2,22.3256,33,57.1,68.9,69.0,66.0
20160308224500,115.2,22.3256,33,57.1,68.9,69.0,66.0
20160308230000,114.0,22.093,33,57.1,68.8,69.0,66.0
20160308231500,115.2,22.3256,33,57.1,68.8,69.0,66.0
20160308233000,115.2,22.3256,33,57.1,68.8,69.0,66.0
20160308234500,111.0,21.5116,33,57.1,68.7,69.0,66.0
20160309000000,111.0,21.5116,33,57.1,68.8,69.0,66.0
20160309001500,112.2,21.7442,33,57.1,68.7,69.0,66.0
20160309003000,106.2,20.5814,31,57.1,68.8,69.0,66.0
20160309004500,104.4,20.2326,31,57.1,68.9,69.0,66.0
20160309010000,106.2,20.5814,31,57.1,68.7,69.0,66.0
20160309011500,0.0,0.0,1,58.3,68.8,69.0,66.0
20160309013000,0.0,0.0,1,61.5,68.9,69.0,66.0
20160309014500,0.0,0.0,1,62.8,68.9,69.0,66.0
20160309020000,0.0,0.0,1,62.8,69.0,69.0,66.0
20160309021500,0.0,0.0,1,63.6,69.1,69.0,66.0
20160309023000,0.0,0.0,1,63.6,69.2,69.0,66.0
20160309024500,0.0,0.0,1,63.6,69.2,69.0,66.0
20160309030000,0.0,0.0,3,62.4,69.3,69.0,66.0
20160309031500,0.0,0.0,4,62.4,69.3,69.0,66.0
20160309033000,0.0,0.0,8,62.4,69.4,69.0,66.0
20160309034500,64.8,12.5581,27,60.8,69.4,69.0,66.0
20160309040000,67.8,13.1395,27,59.6,69.3,69.0,66.0
20160309041500,70.8,13.7209,28,59.6,69.3,69.0,66.0
20160309044500,129.0,25.0,3,59.5,69.3,69.0,66.0
20160309050000,31.2,6.0465,4,59.5,69.3,69.0,66.0
20160309051500,0.0,0.0,7,61.5,69.3,69.0,66.0
20160309053000,0.0,0.0,8,61.5,69.3,69.0,66.0
20160309054500,0.0,0.0,8,61.5,69.2,69.0,66.0
20160309060000,0.0,0.0,8,61.5,69.2,69.0,66.0
20160309061500,31.2,6.0465,9,62.4,69.3,69.0,66.0
20160309063000,64.8,12.5581,25,61.6,69.4,69.0,66.0
20160309064500,73.8,14.3023,27,59.6,69.3,69.0,66.0
20160309070000,81.0,15.6977,28,59.6,69.4,69.0,66.0
20160309071500,93.6,18.1395,30,58.4,69.4,69.0,66.0
20160309073000,192.6,37.3256,42,55.2,69.1,68.0,53.0
20160309074500,217.2,42.093,45,55.2,68.7,68.0,53.0
20160309080000,229.8,44.5349,46,55.2,68.4,68.0,53.0
20160309081500,249.6,48.3721,49,54.3,68.6,68.0,53.0
20160309083000,268.2,51.9767,50,54.3,68.3,68.0,53.0
20160309084500,288.0,55.814,53,54.3,68.6,68.0,53.0
20160309090000,297.6,57.6744,53,54.3,68.5,68.0,53.0
20160309091500,336.6,65.2326,58,54.3,68.7,68.0,53.0
20160309093000,372.0,72.093,63,54.3,68.6,68.0,53.0
20160309094500,391.2,75.814,65,54.3,68.5,68.0,53.0
20160309100000,421.8,81.7442,70,54.3,68.7,68.0,53.0
20160309101500,417.0,80.814,68,54.3,68.3,68.0,53.0
20160309103000,412.2,79.8837,68,54.3,68.2,68.0,53.0
20160309104500,435.0,84.3023,72,54.3,68.4,68.0,53.0
20160309110000,460.8,89.3023,76,54.3,68.6,68.0,53.0
20160309111500,496.2,96.1628,88,54.3,68.6,68.0,53.0
20160309113000,460.8,89.3023,100,54.3,69.2,68.0,53.0
20160309114500,460.8,89.3023,100,54.3,69.2,68.0,53.0
20160309120000,460.8,89.3023,100,54.3,68.9,68.0,53.0
20160309121500,460.8,89.3023,100,54.3,68.9,68.0,53.0
20160309123000,460.8,89.3023,100,54.3,68.4,68.0,53.0
20160309124500,268.2,51.9767,38,54.3,68.4,75.0,72.0
20160309130000,31.2,6.0465,0,59.9,69.9,75.0,72.0
20160309131500,31.2,6.0465,0,62.0,70.3,75.0,72.0
20160309133000,31.2,6.0465,0,62.8,70.7,75.0,72.0
20160309134500,31.2,6.0465,0,62.8,70.6,75.0,72.0
20160309140000,31.2,6.0465,0,62.8,70.3,75.0,72.0
20160309141500,31.2,6.0465,0,62.8,70.6,75.0,72.0
20160309143000,31.2,6.0465,0,63.6,70.7,75.0,72.0
20160309144500,0.0,0.0,0,63.6,71.0,75.0,72.0
20160309150000,0.0,0.0,0,63.6,70.7,75.0,72.0
20160309151500,34.2,6.6279,0,63.6,70.5,75.0,72.0
20160309153000,31.2,6.0465,0,63.6,70.5,75.0,72.0
20160309154500,31.2,6.0465,0,63.6,70.5,75.0,72.0
20160309160000,31.2,6.0465,0,63.6,70.5,75.0,72.0
20160309161500,31.2,6.0465,0,63.6,70.4,75.0,72.0
20160309163000,31.2,6.0465,0,63.6,70.3,75.0,72.0
20160309164500,31.2,6.0465,0,63.6,70.3,75.0,72.0
20160309170000,31.2,6.0465,0,63.6,70.3,75.0,72.0
20160309171500,31.2,6.0465,0,63.6,70.3,75.0,72.0
20160309173000,31.2,6.0465,0,63.6,70.2,75.0,72.0
20160309174500,31.2,6.0465,0,63.6,70.2,75.0,72.0
20160309180000,31.2,6.0465,0,64.4,70.2,75.0,72.0
20160309181500,34.2,6.6279,0,64.4,70.1,75.0,72.0
20160309183000,34.2,6.6279,0,64.4,70.1,75.0,72.0
20160309184500,34.2,6.6279,0,64.4,70.0,75.0,72.0
20160309190000,34.2,6.6279,0,64.4,70.0,75.0,72.0
20160309191500,31.2,6.0465,0,64.4,70.0,75.0,72.0
20160309193000,31.2,6.0465,0,64.4,70.0,75.0,72.0
20160309194500,34.2,6.6279,0,64.4,70.0,75.0,72.0
20160309200000,34.2,6.6279,0,64.4,69.9,75.0,72.0
20160309201500,34.2,6.6279,0,64.4,69.9,75.0,72.0
20160309203000,31.2,6.0465,0,64.4,69.9,75.0,72.0
20160309204500,31.2,6.0465,0,64.4,69.9,75.0,72.0
20160309210000,34.2,6.6279,0,64.4,69.8,75.0,72.0
20160309211500,31.2,6.0465,0,64.4,69.9,75.0,72.0
20160309213000,31.2,6.0465,0,64.4,69.9,75.0,72.0
20160309214500,31.2,6.0465,0,64.4,69.9,75.0,72.0
20160309220000,34.2,6.6279,0,64.4,69.8,75.0,72.0
20160309221500,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160309223000,31.2,6.0465,0,64.4,69.9,75.0,72.0
20160309224500,34.2,6.6279,0,64.4,69.9,75.0,72.0
20160309230000,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160309231500,31.2,6.0465,0,64.4,69.9,75.0,72.0
20160309233000,34.2,6.6279,0,64.4,69.8,75.0,72.0
20160309234500,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160310000000,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160310001500,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160310003000,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160310004500,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160310010000,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160310011500,34.2,6.6279,0,64.4,69.8,75.0,72.0
20160310013000,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160310014500,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310020000,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310021500,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160310023000,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160310024500,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310030000,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310031500,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310033000,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310034500,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310040000,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310041500,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310043000,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310044500,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310050000,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310051500,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310053000,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310054500,34.2,6.6279,0,64.4,69.7,75.0,72.0
20160310060000,31.2,6.0465,0,64.4,69.8,75.0,72.0
20160310061500,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310063000,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310064500,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310070000,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310071500,31.2,6.0465,0,64.4,69.7,75.0,72.0
20160310073000,31.2,6.0465,0,64.4,69.9,75.0,72.0
20160310074500,31.2,6.0465,0,64.4,69.9,75.0,72.0
20160310080000,31.2,6.0465,0,64.4,70.0,75.0,72.0
20160310081500,31.2,6.0465,0,64.4,70.0,75.0,72.0
20160310083000,31.2,6.0465,0,64.4,70.2,75.0,72.0
20160310084500,31.2,6.0465,0,64.4,70.3,75.0,72.0
20160310090000,31.2,6.0465,0,64.4,70.4,75.0,72.0
20160310091500,31.2,6.0465,0,64.4,70.4,75.0,72.0
20160310093000,31.2,6.0465,0,64.4,70.3,75.0,72.0
20160310094500,31.2,6.0465,0,64.4,70.4,75.0,72.0
20160310100000,31.2,6.0465,0,64.4,70.3,75.0,72.0
20160310101500,31.2,6.0465,0,64.4,70.3,75.0,72.0
20160310103000,31.2,6.0465,0,64.4,70.7,75.0,72.0
20160310104500,31.2,6.0465,0,64.4,70.6,75.0,72.0
20160310110000,31.2,6.0465,0,64.4,70.6,75.0,72.0
20160310111500,31.2,6.0465,0,64.4,70.5,75.0,72.0
20160310113000,31.2,6.0465,0,64.4,70.4,75.0,72.0
20160310114500,31.2,6.0465,0,64.4,70.9,75.0,72.0
20160310120000,31.2,6.0465,0,64.4,70.6,75.0,72.0
20160310121500,31.2,6.0465,0,64.4,70.5,75.0,72.0
20160310123000,31.2,6.0465,0,64.4,70.4,75.0,72.0
20160310124500,31.2,6.0465,0,64.4,70.7,75.0,72.0
20160310130000,31.2,6.0465,0,64.4,70.7,75.0,72.0
20160310131500,0.0,0.0,0,64.4,70.9,75.0,72.0
20160310133000,31.2,6.0465,0,64.4,71.2,75.0,72.0
20160310134500,31.2,6.0465,0,64.4,71.3,75.0,72.0
20160310140000,31.2,6.0465,0,65.3,71.2,75.0,72.0
20160310141500,31.2,6.0465,0,65.3,71.2,75.0,72.0
20160310143000,31.2,6.0465,0,68.5,71.5,75.0,72.0
20160310144500,31.2,6.0465,0,70.6,71.8,75.0,72.0
20160310150000,34.2,6.6279,0,66.8,71.4,75.0,72.0
20160310151500,34.2,6.6279,0,65.5,71.3,75.0,72.0
20160310153000,31.2,6.0465,0,64.4,70.4,75.0,72.0
20160310154500,31.2,6.0465,0,64.4,70.2,75.0,72.0
20160310160000,31.2,6.0465,0,63.6,70.2,75.0,72.0
20160310161500,31.2,6.0465,0,63.6,70.2,75.0,72.0
20160310163000,31.2,6.0465,0,63.6,70.3,75.0,72.0
20160310164500,34.2,6.6279,0,63.6,70.8,75.0,72.0
20160310170000,31.2,6.0465,0,64.4,70.8,75.0,72.0
20160310171500,31.2,6.0465,0,64.4,70.8,75.0,72.0
20160310173000,31.2,6.0465,0,64.4,70.9,75.0,72.0
20160310174500,31.2,6.0465,0,64.4,70.9,75.0,72.0
20160310180000,31.2,6.0465,0,64.4,70.9,75.0,72.0
20160310181500,31.2,6.0465,0,64.4,70.9,75.0,72.0
20160310183000,31.2,6.0465,0,64.4,70.8,75.0,72.0
20160310184500,0.0,0.0,0,64.4,71.0,75.0,72.0
20160310190000,31.2,6.0465,0,64.4,70.9,75.0,72.0
20160310191500,31.2,6.0465,0,64.4,70.9,75.0,72.0
20160310193000,31.2,6.0465,0,64.4,70.8,75.0,72.0
20160310194500,31.2,6.0465,0,64.4,70.8,75.0,72.0
20160310200000,31.2,6.0465,0,64.4,70.8,75.0,72.0
20160310201500,31.2,6.0465,0,64.4,70.8,75.0,72.0
20160310203000,31.2,6.0465,0,64.4,70.7,75.0,72.0
20160310204500,31.2,6.0465,0,64.4,70.7,75.0,72.0
20160310210000,31.2,6.0465,0,64.4,70.5,75.0,72.0
20160310211500,31.2,6.0465,0,64.4,70.4,75.0,72.0
20160310213000,31.2,6.0465,0,64.4,70.4,75.0,72.0
20160310214500,31.2,6.0465,0,64.4,70.4,75.0,72.0
20160310220000,0.0,0.0,0,64.4,70.4,75.0,72.0
20160310221500,31.2,6.0465,0,64.4,70.3,75.0,72.0
20160310223000,0.0,0.0,0,64.4,70.3,75.0,72.0
20160310224500,31.2,6.0465,0,64.4,70.3,75.0,72.0
20160310230000,31.2,6.0465,0,64.4,70.3,75.0,72.0
20160310231500,31.2,6.0465,0,63.6,70.2,75.0,72.0
20160310233000,31.2,6.0465,0,63.6,70.2,75.0,72.0
20160310234500,31.2,6.0465,0,63.6,70.2,75.0,72.0
20160311000000,31.2,6.0465,0,63.6,70.2,75.0,72.0
20160311001500,31.2,6.0465,0,63.6,70.1,75.0,72.0
20160311003000,31.2,6.0465,0,63.6,70.0,75.0,72.0
20160311004500,31.2,6.0465,0,63.6,70.0,75.0,72.0
20160311010000,0.0,0.0,0,63.6,70.1,75.0,72.0
20160311011500,31.2,6.0465,0,63.6,70.1,75.0,72.0
20160311013000,31.2,6.0465,0,63.6,70.1,75.0,72.0
20160311014500,31.2,6.0465,0,63.6,70.0,75.0,72.0
20160311020000,31.2,6.0465,0,63.6,70.0,75.0,72.0
20160311021500,31.2,6.0465,0,63.6,70.0,75.0,72.0
20160311023000,31.2,6.0465,0,63.6,70.0,75.0,72.0
20160311024500,0.0,0.0,0,63.6,70.0,75.0,72.0
20160311030000,0.0,0.0,0,63.6,70.0,75.0,72.0
20160311031500,31.2,6.0465,0,63.6,70.2,75.0,72.0
20160311033000,31.2,6.0465,0,63.6,70.1,75.0,72.0
20160311034500,0.0,0.0,0,63.6,70.1,75.0,72.0
20160311040000,31.2,6.0465,0,63.6,70.0,75.0,72.0
20160311041500,31.2,6.0465,0,63.6,69.9,75.0,72.0
20160311043000,0.0,0.0,0,63.6,69.9,75.0,72.0
20160311044500,31.2,6.0465,0,63.6,69.7,75.0,72.0
20160311050000,31.2,6.0465,0,63.6,69.8,75.0,72.0
20160311051500,31.2,6.0465,0,63.6,69.8,75.0,72.0
20160311053000,31.2,6.0465,0,63.6,69.7,75.0,72.0
20160311054500,31.2,6.0465,0,63.6,69.8,75.0,72.0
20160311060000,31.2,6.0465,0,63.6,69.7,75.0,72.0
20160311061500,31.2,6.0465,0,63.6,69.8,75.0,72.0
20160311063000,31.2,6.0465,0,63.6,69.7,75.0,72.0
20160311064500,31.2,6.0465,0,63.6,69.7,75.0,72.0
20160311070000,0.0,0.0,0,63.6,69.4,75.0,72.0
20160311071500,31.2,6.0465,0,63.6,69.6,75.0,72.0
20160311073000,31.2,6.0465,0,63.6,69.6,75.0,72.0
20160311074500,31.2,6.0465,0,63.6,69.6,75.0,72.0
20160311080000,31.2,6.0465,0,63.6,70.0,75.0,72.0
20160311081500,31.2,6.0465,0,63.6,69.9,75.0,72.0
20160311083000,31.2,6.0465,0,63.6,70.2,75.0,72.0
20160311084500,31.2,6.0465,0,63.6,70.5,75.0,72.0
20160311090000,31.2,6.0465,0,63.6,70.4,75.0,72.0
20160311091500,0.0,0.0,0,63.6,70.2,75.0,72.0
20160311093000,0.0,0.0,0,63.6,70.2,75.0,72.0
20160311094500,0.0,0.0,0,63.6,70.4,75.0,72.0
20160311100000,31.2,6.0465,0,63.6,70.5,75.0,72.0
20160311101500,0.0,0.0,0,62.8,70.5,75.0,72.0
20160311103000,0.0,0.0,0,63.6,70.4,75.0,72.0
20160311104500,31.2,6.0465,0,63.6,70.5,75.0,72.0
20160311110000,31.2,6.0465,0,63.6,70.5,75.0,72.0
20160311111500,31.2,6.0465,0,63.6,70.5,75.0,72.0
20160311113000,31.2,6.0465,0,63.6,70.5,75.0,72.0
20160311114500,31.2,6.0465,0,63.6,70.9,75.0,72.0
20160311120000,31.2,6.0465,0,63.6,70.4,75.0,72.0
20160311121500,0.0,0.0,0,63.6,70.4,75.0,72.0
20160311123000,0.0,0.0,0,63.6,70.5,75.0,72.0
20160311124500,0.0,0.0,0,63.6,70.8,75.0,72.0
20160311130000,0.0,0.0,0,63.6,70.7,75.0,72.0
20160311131500,0.0,0.0,0,63.6,70.5,75.0,72.0
20160311133000,31.2,6.0465,0,63.6,70.5,75.0,72.0
20160311134500,87.0,16.8605,19,57.1,70.5,71.8,68.8
20160311140000,31.2,6.0465,4,59.9,70.8,71.8,68.8
20160311141500,31.2,6.0465,0,61.5,70.7,71.8,68.8
20160311143000,31.2,6.0465,0,62.8,70.7,74.6,71.6
20160311144500,0.0,0.0,0,62.8,70.4,74.6,71.6
20160311150000,31.2,6.0465,0,62.8,70.4,74.6,71.6
20160311151500,31.2,6.0465,0,62.8,70.4,74.6,71.6
20160311153000,31.2,6.0465,0,62.8,70.3,74.6,71.6
20160311154500,31.2,6.0465,0,62.8,70.2,74.6,71.6
20160311160000,31.2,6.0465,0,62.8,70.0,74.6,71.6
20160311161500,31.2,6.0465,0,62.8,70.2,74.6,71.6
20160311163000,31.2,6.0465,0,62.8,70.1,74.6,71.6
20160311164500,0.0,0.0,0,62.8,70.0,74.6,71.6
20160311170000,31.2,6.0465,0,62.8,70.0,74.6,71.6
20160311171500,31.2,6.0465,0,62.8,70.0,74.6,71.6
20160311173000,0.0,0.0,0,62.8,70.0,74.6,71.6
20160311174500,0.0,0.0,0,62.8,69.9,74.6,71.6
20160311180000,31.2,6.0465,0,62.8,69.9,74.6,71.6
20160311181500,31.2,6.0465,0,62.8,69.8,74.6,71.6
20160311183000,31.2,6.0465,0,62.8,69.8,74.6,71.6
20160311184500,31.2,6.0465,0,62.8,69.8,74.6,71.6
20160311190000,0.0,0.0,0,62.8,69.7,74.6,71.6
20160311191500,0.0,0.0,0,62.8,69.7,74.6,71.6
20160311193000,0.0,0.0,0,62.8,69.6,74.6,71.6
20160311194500,0.0,0.0,0,62.8,69.6,74.6,71.6
20160311200000,0.0,0.0,0,62.8,69.6,74.6,71.6
20160311201500,0.0,0.0,0,62.8,69.6,74.6,71.6
20160311203000,31.2,6.0465,0,62.8,69.5,74.6,71.6
20160311204500,31.2,6.0465,0,62.8,69.5,74.6,71.6
20160311210000,0.0,0.0,0,62.8,69.5,74.6,71.6
20160311211500,31.2,6.0465,0,62.8,69.5,74.6,71.6
20160311213000,31.2,6.0465,0,62.8,69.4,74.6,71.6
20160311214500,31.2,6.0465,0,62.8,69.3,74.6,71.6
20160311220000,31.2,6.0465,0,62.8,69.3,74.6,71.6
20160311221500,0.0,0.0,0,62.8,69.4,74.6,71.6
20160311223000,0.0,0.0,0,62.8,69.3,74.6,71.6
20160311224500,0.0,0.0,0,62.8,69.3,74.6,71.6
20160311230000,0.0,0.0,0,62.8,69.3,74.6,71.6
20160311231500,31.2,6.0465,0,62.8,69.2,74.6,71.6
20160311233000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160311234500,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312000000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312001500,31.2,6.0465,0,62.8,69.2,74.6,71.6
20160312003000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312004500,31.2,6.0465,0,62.8,69.2,74.6,71.6
20160312010000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312011500,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312013000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312014500,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312020000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312021500,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312023000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312024500,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312030000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312031500,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312033000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312034500,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312040000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312041500,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312043000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312044500,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312050000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312051500,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312053000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312054500,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312060000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312061500,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312063000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312064500,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312070000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312071500,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312073000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312074500,0.0,0.0,0,62.8,69.7,74.6,71.6
20160312080000,0.0,0.0,0,62.8,69.6,74.6,71.6
20160312081500,0.0,0.0,0,62.8,69.4,74.6,71.6
20160312083000,0.0,0.0,0,62.8,69.3,74.6,71.6
20160312084500,0.0,0.0,0,62.8,69.3,74.6,71.6
20160312090000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312091500,0.0,0.0,0,62.8,69.7,74.6,71.6
20160312093000,0.0,0.0,0,62.8,69.6,74.6,71.6
20160312094500,0.0,0.0,0,62.8,69.6,74.6,71.6
20160312100000,0.0,0.0,0,62.8,69.5,74.6,71.6
20160312101500,0.0,0.0,0,62.8,69.3,74.6,71.6
20160312103000,0.0,0.0,0,62.8,69.4,74.6,71.6
20160312104500,0.0,0.0,0,62.8,69.4,74.6,71.6
20160312110000,0.0,0.0,0,63.5,69.4,74.6,71.6
20160312111500,0.0,0.0,0,63.5,69.5,74.6,71.6
20160312113000,0.0,0.0,0,63.5,69.5,74.6,71.6
20160312114500,0.0,0.0,0,63.5,69.6,74.6,71.6
20160312120000,0.0,0.0,0,63.5,69.5,74.6,71.6
20160312121500,0.0,0.0,0,63.5,69.5,74.6,71.6
20160312123000,0.0,0.0,0,63.5,69.7,74.6,71.6
20160312124500,0.0,0.0,0,63.5,69.9,74.6,71.6
20160312130000,0.0,0.0,0,63.5,69.9,74.6,71.6
20160312131500,0.0,0.0,0,63.5,70.0,74.6,71.6
20160312133000,0.0,0.0,0,63.5,70.0,74.6,71.6
20160312134500,0.0,0.0,0,63.5,69.9,74.6,71.6
20160312140000,0.0,0.0,0,63.5,69.7,74.6,71.6
20160312141500,0.0,0.0,0,63.5,69.6,74.6,71.6
20160312143000,0.0,0.0,0,63.5,69.6,74.6,71.6
20160312144500,0.0,0.0,0,63.5,69.6,74.6,71.6
20160312150000,0.0,0.0,0,63.5,69.5,74.6,71.6
20160312151500,0.0,0.0,0,63.5,69.4,74.6,71.6
20160312153000,0.0,0.0,0,63.5,69.4,74.6,71.6
20160312154500,0.0,0.0,0,63.5,69.4,74.6,71.6
20160312160000,0.0,0.0,0,63.5,69.4,74.6,71.6
20160312161500,0.0,0.0,0,63.5,69.4,74.6,71.6
20160312163000,0.0,0.0,0,63.5,69.4,74.6,71.6
20160312164500,0.0,0.0,0,63.5,69.6,74.6,71.6
20160312170000,0.0,0.0,0,63.5,69.5,74.6,71.6
20160312171500,0.0,0.0,0,63.5,69.4,74.6,71.6
20160312173000,0.0,0.0,0,63.5,69.5,74.6,71.6
20160312174500,0.0,0.0,0,63.5,69.4,74.6,71.6
20160312180000,0.0,0.0,0,63.5,69.5,74.6,71.6
20160312181500,0.0,0.0,0,63.5,69.5,74.6,71.6
20160312183000,0.0,0.0,0,63.5,69.5,74.6,71.6
20160312184500,0.0,0.0,0,63.5,69.7,74.6,71.6
20160312190000,0.0,0.0,0,63.5,69.8,74.6,71.6
20160312191500,0.0,0.0,0,63.5,69.6,74.6,71.6
20160312193000,0.0,0.0,0,63.5,69.5,74.6,71.6
20160312194500,0.0,0.0,0,63.5,69.4,74.6,71.6
20160312200000,0.0,0.0,0,63.5,69.3,74.6,71.6
20160312201500,0.0,0.0,0,63.5,69.2,74.6,71.6
20160312203000,0.0,0.0,0,63.5,69.2,74.6,71.6
20160312204500,0.0,0.0,0,63.5,69.2,74.6,71.6
20160312210000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312211500,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312213000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312214500,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312220000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312221500,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312223000,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312224500,0.0,0.0,0,62.8,69.2,74.6,71.6
20160312230000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312231500,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312233000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160312234500,0.0,0.0,0,62.8,69.1,74.6,71.6
20160313000000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160313001500,0.0,0.0,0,62.8,69.1,74.6,71.6
20160313003000,0.0,0.0,0,62.8,69.0,74.6,71.6
20160313004500,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313011500,0.0,0.0,0,62.8,69.0,74.6,71.6
20160313013000,0.0,0.0,0,62.8,69.0,74.6,71.6
20160313014500,0.0,0.0,0,62.8,69.0,74.6,71.6
20160313030000,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313031500,0.0,0.0,0,62.8,69.1,74.6,71.6
20160313033000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160313034500,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313040000,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313041500,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313043000,0.0,0.0,0,62.8,69.1,74.6,71.6
20160313044500,0.0,0.0,0,62.8,69.0,74.6,71.6
20160313050000,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313051500,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313053000,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313054500,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313060000,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313061500,0.0,0.0,0,62.8,68.8,74.6,71.6
20160313063000,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313064500,0.0,0.0,0,62.8,68.8,74.6,71.6
20160313070000,0.0,0.0,0,62.8,68.9,74.6,71.6
20160313071500,0.0,0.0,0,62.0,68.9,74.6,71.6
20160313073000,0.0,0.0,0,60.8,70.2,74.6,71.6
20160313074500,0.0,0.0,0,62.4,69.4,74.6,71.6
20160313080000,0.0,0.0,0,62.4,69.3,74.6,71.6
20160313081500,0.0,0.0,0,62.4,69.2,74.6,71.6
20160313083000,0.0,0.0,0,62.4,69.2,74.6,71.6
20160313084500,0.0,0.0,0,62.4,69.2,74.6,71.6
20160313090000,0.0,0.0,0,63.2,69.2,74.6,71.6
20160313091500,0.0,0.0,0,63.2,69.3,74.6,71.6
20160313093000,0.0,0.0,0,63.2,69.3,74.6,71.6
20160313094500,0.0,0.0,0,63.2,69.6,74.6,71.6
20160313100000,0.0,0.0,0,63.2,69.8,74.6,71.6
20160313101500,0.0,0.0,0,63.2,69.4,74.6,71.6
20160313103000,0.0,0.0,0,63.2,69.3,74.6,71.6
20160313104500,0.0,0.0,0,63.2,69.4,74.6,71.6
20160313110000,0.0,0.0,0,63.2,69.4,74.6,71.6
20160313111500,0.0,0.0,0,63.2,69.4,74.6,71.6
20160313113000,0.0,0.0,0,63.2,69.5,74.6,71.6
20160313114500,0.0,0.0,0,62.4,70.5,74.6,71.6
20160313120000,0.0,0.0,0,62.4,70.0,74.6,71.6
20160313121500,0.0,0.0,0,62.4,70.0,74.6,71.6
20160313123000,0.0,0.0,0,62.4,71.1,74.6,71.6
20160313124500,0.0,0.0,0,62.4,71.3,74.6,71.6
20160313130000,0.0,0.0,0,62.4,71.2,74.6,71.6
20160313131500,0.0,0.0,0,62.4,71.6,74.6,71.6
20160313133000,0.0,0.0,0,63.3,70.2,74.6,71.6
20160313134500,0.0,0.0,0,63.3,69.9,74.6,71.6
20160313140000,0.0,0.0,0,63.3,69.8,74.6,71.6
20160313141500,0.0,0.0,0,63.3,69.8,74.6,71.6
