PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313143000,0.0,0.0,0,63.3,69.7,74.6,71.6
20160313144500,0.0,0.0,0,63.3,69.7,74.6,71.6
20160313150000,0.0,0.0,0,63.3,69.6,74.6,71.6
20160313151500,0.0,0.0,0,63.3,69.7,74.6,71.6
20160313153000,0.0,0.0,0,64.0,69.7,74.6,71.6
20160313154500,0.0,0.0,0,64.0,69.7,74.6,71.6
20160313160000,0.0,0.0,0,64.0,69.7,74.6,71.6
20160313161500,0.0,0.0,0,64.0,69.7,74.6,71.6
20160313163000,0.0,0.0,0,64.0,69.7,74.6,71.6
20160313164500,0.0,0.0,0,64.0,69.7,74.6,71.6
20160313170000,0.0,0.0,0,64.0,69.7,74.6,71.6
20160313171500,0.0,0.0,0,64.0,69.7,74.6,71.6
20160313173000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313174500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313180000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313181500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313183000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313184500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313190000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313191500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313193000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313194500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313200000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313201500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313203000,0.0,0.0,0,64.0,69.5,74.6,71.6
20160313204500,0.0,0.0,0,64.0,69.4,74.6,71.6
20160313210000,0.0,0.0,0,64.0,69.5,74.6,71.6
20160313211500,0.0,0.0,0,64.0,69.5,74.6,71.6
20160313213000,0.0,0.0,0,64.0,69.5,74.6,71.6
20160313214500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313220000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313221500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313223000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313224500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313230000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313231500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313233000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160313234500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160314000000,0.0,0.0,0,64.0,69.7,74.6,71.6
20160314001500,0.0,0.0,0,64.0,69.8,74.6,71.6
20160314003000,0.0,0.0,0,64.0,69.7,74.6,71.6
20160314004500,0.0,0.0,0,64.0,69.7,74.6,71.6
20160314010000,0.0,0.0,0,64.0,69.7,74.6,71.6
20160314011500,0.0,0.0,0,64.0,69.6,74.6,71.6
20160314013000,0.0,0.0,0,64.0,69.6,74.6,71.6
20160314014500,0.0,0.0,0,64.0,69.4,74.6,71.6
20160314020000,0.0,0.0,0,63.2,69.5,74.6,71.6
20160314021500,0.0,0.0,0,63.2,69.4,74.6,71.6
20160314023000,0.0,0.0,0,63.2,69.5,74.6,71.6
20160314024500,0.0,0.0,0,63.2,69.5,74.6,71.6
20160314030000,0.0,0.0,0,63.2,69.5,74.6,71.6
20160314031500,0.0,0.0,0,63.2,69.6,74.6,71.6
20160314033000,0.0,0.0,0,63.2,69.4,74.6,71.6
20160314034500,0.0,0.0,0,63.2,69.4,74.6,71.6
20160314040000,0.0,0.0,0,63.2,69.4,74.6,71.6
20160314041500,0.0,0.0,0,63.2,69.4,74.6,71.6
20160314043000,0.0,0.0,0,63.2,69.4,74.6,71.6
20160314044500,0.0,0.0,0,63.2,69.6,74.6,71.6
20160314050000,0.0,0.0,0,63.2,69.4,74.6,71.6
20160314051500,0.0,0.0,0,63.2,69.4,74.6,71.6
20160314053000,203.4,39.4186,42,53.3,69.1,69.8,66.8
20160314054500,109.8,21.2791,30,55.5,68.7,69.7,66.7
20160314060000,82.2,15.9302,27,57.1,68.9,69.7,66.7
20160314061500,0.0,0.0,9,59.2,69.1,69.7,66.7
20160314063000,0.0,0.0,4,59.9,69.1,69.7,66.7
20160314064500,0.0,0.0,2,60.8,69.2,69.7,66.7
20160314070000,0.0,0.0,3,61.6,69.3,69.7,66.7
20160314071500,0.0,0.0,2,61.6,69.3,69.6,66.6
20160314073000,0.0,0.0,1,61.6,69.3,69.7,66.7
20160314074500,0.0,0.0,2,62.8,69.5,69.6,66.6
20160314080000,0.0,0.0,2,62.8,69.6,69.6,66.6
20160314081500,0.0,0.0,2,62.8,69.7,69.6,66.6
20160314083000,0.0,0.0,5,62.8,69.9,69.6,66.6
20160314084500,0.0,0.0,5,62.8,69.8,69.6,66.6
20160314090000,40.2,7.7907,22,61.1,70.1,69.6,66.6
20160314091500,109.2,21.1628,31,57.5,70.0,69.6,66.6
20160314093000,121.8,23.6047,33,57.5,69.9,69.6,66.6
20160314094500,112.8,21.8605,32,57.5,69.7,69.6,66.6
20160314100000,111.0,21.5116,32,57.5,69.6,69.6,66.6
20160314101500,111.0,21.5116,32,58.3,69.4,69.5,66.5
20160314103000,111.0,21.5116,32,58.3,69.5,69.5,66.5
20160314104500,112.8,21.8605,32,57.6,69.5,69.5,66.5
20160314110000,112.8,21.8605,32,57.6,69.7,69.5,66.5
20160314111500,111.0,21.5116,32,58.3,69.6,69.5,66.5
20160314113000,109.8,21.2791,32,57.2,69.3,69.5,66.5
20160314114500,109.8,21.2791,32,57.2,69.3,69.5,66.5
20160314120000,109.8,21.2791,32,57.2,69.3,69.5,66.5
20160314121500,109.8,21.2791,32,57.2,69.4,69.5,66.5
20160314123000,109.8,21.2791,32,57.2,69.6,69.5,66.5
20160314124500,109.8,21.2791,32,57.2,69.4,69.5,66.5
20160314130000,0.0,0.0,0,59.5,69.6,75.0,72.0
20160314131500,0.0,0.0,0,61.9,69.8,75.0,72.0
20160314133000,0.0,0.0,0,63.2,69.9,75.0,72.0
20160314134500,0.0,0.0,0,63.2,69.7,75.0,72.0
20160314140000,0.0,0.0,0,63.2,69.7,75.0,72.0
20160314141500,0.0,0.0,0,64.0,69.9,75.0,72.0
20160314143000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160314144500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160314150000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160314151500,0.0,0.0,0,64.0,69.8,75.0,72.0
20160314153000,0.0,0.0,0,64.0,69.8,75.0,72.0
20160314154500,0.0,0.0,0,64.0,69.8,75.0,72.0
20160314160000,0.0,0.0,0,64.0,69.8,75.0,72.0
20160314161500,0.0,0.0,0,64.0,69.8,75.0,72.0
20160314163000,0.0,0.0,0,64.0,69.8,75.0,72.0
20160314164500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160314170000,0.0,0.0,0,64.0,69.8,75.0,72.0
20160314171500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160314173000,0.0,0.0,0,64.0,69.8,75.0,72.0
20160314174500,0.0,0.0,0,64.0,70.0,75.0,72.0
20160314180000,0.0,0.0,0,64.0,70.0,75.0,72.0
20160314181500,0.0,0.0,0,64.0,70.0,75.0,72.0
20160314183000,0.0,0.0,0,64.0,70.0,75.0,72.0
20160314184500,0.0,0.0,0,64.0,70.0,75.0,72.0
20160314190000,0.0,0.0,0,64.0,69.9,75.0,72.0
20160314191500,0.0,0.0,0,64.0,69.9,75.0,72.0
20160314193000,0.0,0.0,0,64.0,69.9,75.0,72.0
20160314194500,0.0,0.0,0,64.0,69.9,75.0,72.0
20160314200000,0.0,0.0,0,64.0,69.9,75.0,72.0
20160314201500,0.0,0.0,0,64.0,69.8,75.0,72.0
20160314203000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314204500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314210000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160314211500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314213000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314214500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314220000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314221500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314223000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314224500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314230000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314231500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314233000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160314234500,0.0,0.0,0,63.2,69.6,75.0,72.0
20160315000000,0.0,0.0,0,63.2,69.5,75.0,72.0
20160315001500,0.0,0.0,0,63.2,69.5,75.0,72.0
20160315003000,0.0,0.0,0,63.2,69.5,75.0,72.0
20160315004500,0.0,0.0,0,63.2,69.4,75.0,72.0
20160315010000,0.0,0.0,0,63.2,69.4,75.0,72.0
20160315011500,0.0,0.0,0,63.2,69.5,75.0,72.0
20160315013000,0.0,0.0,0,63.2,69.4,75.0,72.0
20160315014500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160315020000,0.0,0.0,0,63.2,69.4,75.0,72.0
20160315021500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160315023000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160315024500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160315030000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160315031500,0.0,0.0,0,63.2,69.4,75.0,72.0
20160315033000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160315034500,0.0,0.0,0,63.2,69.1,75.0,72.0
20160315040000,0.0,0.0,0,63.2,69.0,75.0,72.0
20160315041500,0.0,0.0,0,63.2,68.9,75.0,72.0
20160315043000,0.0,0.0,0,63.2,68.9,75.0,72.0
20160315044500,0.0,0.0,0,63.2,68.9,75.0,72.0
20160315050000,0.0,0.0,0,63.2,68.9,75.0,72.0
20160315051500,0.0,0.0,0,63.2,68.9,75.0,72.0
20160315053000,0.0,0.0,0,63.2,68.9,75.0,72.0
20160315054500,0.0,0.0,0,63.2,68.9,75.0,72.0
20160315060000,0.0,0.0,0,63.2,69.0,75.0,72.0
20160315061500,0.0,0.0,0,63.2,68.9,75.0,72.0
20160315063000,0.0,0.0,0,63.2,68.8,75.0,72.0
20160315064500,0.0,0.0,0,63.2,68.9,75.0,72.0
20160315070000,0.0,0.0,0,63.2,68.8,75.0,72.0
20160315071500,0.0,0.0,0,63.2,68.9,75.0,72.0
20160315073000,0.0,0.0,0,63.2,68.9,75.0,72.0
20160315074500,0.0,0.0,0,63.2,69.4,75.0,72.0
20160315080000,0.0,0.0,0,63.2,69.4,75.0,72.0
20160315081500,0.0,0.0,0,63.2,69.8,75.0,72.0
20160315083000,0.0,0.0,0,63.2,69.9,75.0,72.0
20160315084500,0.0,0.0,0,63.2,70.1,75.0,72.0
20160315090000,0.0,0.0,0,63.2,69.9,75.0,72.0
20160315091500,0.0,0.0,0,63.2,69.8,75.0,72.0
20160315093000,0.0,0.0,0,63.2,69.8,75.0,72.0
20160315094500,0.0,0.0,0,63.2,70.3,75.0,72.0
20160315100000,0.0,0.0,0,63.2,70.0,75.0,72.0
20160315101500,0.0,0.0,0,63.2,70.0,75.0,72.0
20160315103000,0.0,0.0,0,63.2,69.9,75.0,72.0
20160315104500,0.0,0.0,0,63.2,70.1,75.0,72.0
20160315110000,0.0,0.0,0,64.0,70.1,75.0,72.0
20160315111500,0.0,0.0,0,64.0,70.1,75.0,72.0
20160315113000,0.0,0.0,0,64.0,70.0,75.0,72.0
20160315114500,0.0,0.0,0,64.0,69.9,75.0,72.0
20160315120000,0.0,0.0,0,64.0,70.7,75.0,72.0
20160315121500,0.0,0.0,0,64.0,70.2,75.0,72.0
20160315123000,0.0,0.0,0,64.0,70.4,75.0,72.0
20160315124500,0.0,0.0,0,64.0,70.4,75.0,72.0
20160315130000,0.0,0.0,0,64.0,70.6,75.0,72.0
20160315131500,0.0,0.0,0,64.0,70.4,75.0,72.0
20160315133000,0.0,0.0,0,64.0,70.4,75.0,72.0
20160315134500,0.0,0.0,0,64.0,70.4,75.0,72.0
20160315140000,0.0,0.0,0,64.0,70.4,75.0,72.0
20160315141500,0.0,0.0,0,64.0,70.5,75.0,72.0
20160315143000,0.0,0.0,0,64.0,70.3,75.0,72.0
20160315144500,0.0,0.0,0,64.0,70.3,75.0,72.0
20160315150000,0.0,0.0,0,64.0,70.3,75.0,72.0
20160315151500,0.0,0.0,0,64.0,70.3,75.0,72.0
20160315153000,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315154500,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315160000,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315161500,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315163000,0.0,0.0,0,64.8,70.4,75.0,72.0
20160315164500,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315170000,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315171500,0.0,0.0,0,64.8,70.4,75.0,72.0
20160315173000,0.0,0.0,0,64.8,70.4,75.0,72.0
20160315174500,0.0,0.0,0,64.8,70.4,75.0,72.0
20160315180000,0.0,0.0,0,64.8,70.4,75.0,72.0
20160315181500,0.0,0.0,0,64.8,70.4,75.0,72.0
20160315183000,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315184500,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315190000,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315191500,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315193000,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315194500,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315200000,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315201500,0.0,0.0,0,64.8,70.3,75.0,72.0
20160315203000,0.0,0.0,0,64.8,70.1,75.0,72.0
20160315204500,0.0,0.0,0,64.8,70.1,75.0,72.0
20160315210000,0.0,0.0,0,64.8,70.0,75.0,72.0
20160315211500,0.0,0.0,0,64.8,70.0,75.0,72.0
20160315213000,0.0,0.0,0,64.8,70.0,75.0,72.0
20160315214500,0.0,0.0,0,64.8,69.9,75.0,72.0
20160315220000,0.0,0.0,0,64.8,69.9,75.0,72.0
20160315221500,0.0,0.0,0,64.0,69.8,75.0,72.0
20160315223000,0.0,0.0,0,64.0,69.8,75.0,72.0
20160315224500,0.0,0.0,0,64.0,69.8,75.0,72.0
20160315230000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160315231500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160315233000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160315234500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160316000000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160316001500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160316003000,0.0,0.0,0,64.0,69.5,75.0,72.0
20160316004500,0.0,0.0,0,64.0,69.4,75.0,72.0
20160316010000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160316011500,0.0,0.0,0,64.0,69.4,75.0,72.0
20160316013000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160316014500,0.0,0.0,0,64.0,69.3,75.0,72.0
20160316020000,0.0,0.0,0,64.0,69.3,75.0,72.0
20160316021500,0.0,0.0,0,64.0,69.3,75.0,72.0
20160316023000,0.0,0.0,0,64.0,69.2,75.0,72.0
20160316024500,0.0,0.0,0,63.2,69.2,75.0,72.0
20160316030000,0.0,0.0,0,63.2,69.2,75.0,72.0
20160316031500,0.0,0.0,0,63.2,69.2,75.0,72.0
20160316033000,0.0,0.0,0,63.2,69.2,75.0,72.0
20160316034500,0.0,0.0,0,63.2,69.2,75.0,72.0
20160316040000,0.0,0.0,0,63.2,69.2,75.0,72.0
20160316041500,0.0,0.0,0,63.2,69.1,75.0,72.0
20160316043000,0.0,0.0,0,63.2,69.1,75.0,72.0
20160316044500,0.0,0.0,0,63.2,69.1,75.0,72.0
20160316050000,0.0,0.0,0,63.2,69.1,75.0,72.0
20160316051500,0.0,0.0,0,62.4,68.9,71.8,68.8
20160316053000,0.0,0.0,0,62.4,69.0,71.8,68.8
20160316054500,0.0,0.0,0,62.4,68.9,71.8,68.8
20160316060000,0.0,0.0,0,62.4,68.9,71.8,68.8
20160316061500,0.0,0.0,0,62.4,68.8,71.8,68.8
20160316063000,0.0,0.0,0,62.4,68.8,71.8,68.8
20160316064500,0.0,0.0,0,62.4,68.9,71.8,68.8
20160316070000,0.0,0.0,0,62.4,69.2,71.8,68.8
20160316071500,0.0,0.0,0,62.4,68.9,71.8,68.8
20160316073000,0.0,0.0,0,62.4,69.2,71.8,68.8
20160316074500,0.0,0.0,0,62.4,69.1,71.8,68.8
20160316080000,0.0,0.0,0,62.4,69.2,71.8,68.8
20160316081500,0.0,0.0,0,62.4,69.3,71.8,68.8
20160316083000,0.0,0.0,0,63.2,69.4,71.8,68.8
20160316084500,0.0,0.0,0,63.2,69.6,71.8,68.8
20160316090000,0.0,0.0,0,64.4,69.6,71.8,68.8
20160316091500,0.0,0.0,0,63.6,69.8,71.8,68.8
20160316093000,0.0,0.0,0,64.4,69.9,71.8,68.8
20160316094500,0.0,0.0,1,63.7,70.0,71.8,68.8
20160316100000,0.0,0.0,0,63.7,69.9,71.8,68.8
20160316101500,0.0,0.0,0,63.7,70.2,71.8,68.8
20160316103000,0.0,0.0,0,63.7,70.2,71.8,68.8
20160316104500,0.0,0.0,0,63.7,70.4,71.8,68.8
20160316110000,0.0,0.0,0,63.7,70.3,71.8,68.8
20160316111500,0.0,0.0,2,63.7,70.8,71.8,68.8
20160316113000,0.0,0.0,1,63.7,70.7,71.8,68.8
20160316114500,0.0,0.0,0,63.7,70.8,71.8,68.8
20160316120000,0.0,0.0,1,63.7,70.7,71.8,68.8
20160316121500,0.0,0.0,0,63.7,70.7,71.8,68.8
20160316123000,0.0,0.0,0,63.7,70.4,71.8,68.8
20160316124500,0.0,0.0,0,63.7,70.4,71.8,68.8
20160316130000,0.0,0.0,0,63.7,70.6,71.8,68.8
20160316131500,0.0,0.0,2,63.7,70.7,71.8,68.8
20160316133000,0.0,0.0,0,63.7,70.3,71.8,68.8
20160316134500,0.0,0.0,0,63.7,70.4,71.8,68.8
20160316140000,0.0,0.0,0,63.7,70.3,71.8,68.8
20160316141500,0.0,0.0,0,63.7,70.1,71.8,68.8
20160316143000,0.0,0.0,0,63.7,70.0,71.8,68.8
20160316144500,0.0,0.0,0,63.7,69.8,71.8,68.8
20160316150000,0.0,0.0,0,63.7,69.8,71.8,68.8
20160316151500,0.0,0.0,0,63.7,69.7,71.8,68.8
20160316153000,0.0,0.0,0,63.7,69.6,71.8,68.8
20160316154500,0.0,0.0,0,63.7,69.5,71.8,68.8
20160316160000,0.0,0.0,0,63.7,69.4,71.8,68.8
20160316161500,0.0,0.0,0,63.7,69.4,71.8,68.8
20160316163000,0.0,0.0,0,63.0,69.3,71.8,68.8
20160316164500,0.0,0.0,0,63.0,69.3,71.8,68.8
20160316170000,0.0,0.0,0,63.0,69.4,71.8,68.8
20160316171500,0.0,0.0,0,63.0,69.2,71.8,68.8
20160316173000,0.0,0.0,0,63.0,69.1,71.8,68.8
20160316174500,0.0,0.0,0,63.0,69.2,71.8,68.8
20160316180000,0.0,0.0,0,63.0,69.3,71.8,68.8
20160316181500,0.0,0.0,0,63.0,69.4,71.8,68.8
20160316183000,0.0,0.0,0,63.0,69.4,71.8,68.8
20160316184500,0.0,0.0,0,63.0,69.4,71.8,68.8
20160316190000,0.0,0.0,0,63.0,69.4,71.8,68.8
20160316191500,0.0,0.0,0,63.0,69.5,71.8,68.8
20160316193000,0.0,0.0,0,63.0,69.4,71.8,68.8
20160316194500,0.0,0.0,0,63.0,69.4,71.8,68.8
20160316200000,0.0,0.0,0,63.0,69.4,71.8,68.8
20160316201500,0.0,0.0,0,63.0,69.3,71.8,68.8
20160316203000,0.0,0.0,0,63.0,69.4,71.8,68.8
20160316204500,0.0,0.0,0,63.0,69.3,71.8,68.8
20160316210000,0.0,0.0,0,63.0,69.3,71.8,68.8
20160316211500,0.0,0.0,0,63.0,69.3,71.8,68.8
20160316213000,0.0,0.0,0,63.0,69.4,71.8,68.8
20160316214500,0.0,0.0,0,63.0,69.6,71.8,68.8
20160316220000,0.0,0.0,0,63.0,69.6,71.8,68.8
20160316221500,0.0,0.0,0,63.0,69.6,71.8,68.8
20160316223000,0.0,0.0,0,63.0,69.6,71.8,68.8
20160316224500,0.0,0.0,0,63.0,69.6,71.8,68.8
20160316230000,0.0,0.0,0,63.0,69.6,71.8,68.8
20160316231500,0.0,0.0,0,63.0,69.6,71.8,68.8
20160316233000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160316234500,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317000000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317001500,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317003000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317004500,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317010000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317011500,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317013000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317014500,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317020000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317021500,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317023000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317024500,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317030000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317031500,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317033000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317034500,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317040000,0.0,0.0,0,63.0,69.8,71.8,68.8
20160317041500,0.0,0.0,0,63.0,69.8,71.8,68.8
20160317043000,0.0,0.0,0,63.0,69.8,71.8,68.8
20160317044500,0.0,0.0,0,63.0,69.8,71.8,68.8
20160317050000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317051500,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317053000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317054500,0.0,0.0,0,63.0,69.9,71.8,68.8
20160317060000,0.0,0.0,0,63.0,69.8,71.8,68.8
20160317061500,0.0,0.0,0,63.0,69.3,71.8,68.8
20160317063000,0.0,0.0,0,63.0,69.3,71.8,68.8
20160317064500,0.0,0.0,0,63.0,69.2,71.8,68.8
20160317070000,0.0,0.0,0,63.0,69.4,71.8,68.8
20160317071500,0.0,0.0,0,63.0,69.4,71.8,68.8
20160317073000,0.0,0.0,0,63.0,69.7,71.8,68.8
20160317074500,0.0,0.0,0,63.0,69.8,71.8,68.8
20160317080000,0.0,0.0,0,63.0,69.8,71.8,68.8
20160317081500,0.0,0.0,1,63.0,69.8,71.8,68.8
20160317083000,0.0,0.0,0,63.0,70.1,71.8,68.8
20160317084500,0.0,0.0,0,63.0,70.0,71.8,68.8
20160317090000,0.0,0.0,0,63.0,70.2,71.8,68.8
20160317091500,0.0,0.0,0,63.0,70.4,71.8,68.8
20160317093000,0.0,0.0,0,63.0,70.4,71.8,68.8
20160317094500,0.0,0.0,0,63.0,70.3,71.8,68.8
20160317100000,0.0,0.0,0,63.0,70.3,71.8,68.8
20160317101500,0.0,0.0,0,63.0,70.2,71.8,68.8
20160317103000,0.0,0.0,0,63.0,70.1,71.8,68.8
20160317104500,0.0,0.0,0,63.0,70.2,71.8,68.8
20160317110000,0.0,0.0,0,63.0,70.2,71.8,68.8
20160317111500,0.0,0.0,0,63.0,70.2,71.8,68.8
20160317113000,0.0,0.0,0,63.0,70.0,71.8,68.8
20160317114500,0.0,0.0,0,63.0,70.3,71.8,68.8
20160317120000,0.0,0.0,0,63.0,70.4,71.8,68.8
20160317121500,0.0,0.0,0,63.0,70.3,71.8,68.8
20160317123000,0.0,0.0,0,63.0,70.2,71.8,68.8
20160317124500,0.0,0.0,0,63.0,70.5,71.8,68.8
20160317130000,0.0,0.0,0,63.0,70.5,71.8,68.8
20160317131500,0.0,0.0,0,63.0,70.5,71.8,68.8
20160317133000,0.0,0.0,1,63.0,70.5,71.8,68.8
20160317134500,0.0,0.0,0,63.0,70.4,71.8,68.8
20160317140000,0.0,0.0,0,63.0,70.4,71.8,68.8
20160317141500,0.0,0.0,0,63.0,70.3,71.8,68.8
20160317143000,0.0,0.0,0,63.0,70.3,71.8,68.8
20160317144500,0.0,0.0,0,63.0,70.4,71.8,68.8
20160317150000,0.0,0.0,0,63.0,70.3,71.8,68.8
20160317151500,0.0,0.0,0,63.0,70.2,71.8,68.8
20160317153000,0.0,0.0,0,63.0,70.2,71.8,68.8
20160317154500,0.0,0.0,1,63.0,70.3,71.8,68.8
20160317160000,0.0,0.0,0,63.0,70.3,71.8,68.8
20160317161500,0.0,0.0,0,63.7,70.3,71.8,68.8
20160317163000,0.0,0.0,0,63.7,70.3,71.8,68.8
20160317164500,0.0,0.0,0,63.7,70.3,71.8,68.8
20160317170000,0.0,0.0,0,63.7,70.3,71.8,68.8
20160317171500,31.2,6.0465,0,63.7,70.3,71.8,68.8
20160317173000,0.0,0.0,0,63.7,70.3,71.8,68.8
20160317174500,31.2,6.0465,0,63.7,70.3,71.8,68.8
20160317180000,0.0,0.0,0,63.7,70.3,71.8,68.8
20160317181500,31.2,6.0465,0,63.7,70.3,71.8,68.8
20160317183000,31.2,6.0465,0,63.7,70.3,71.8,68.8
20160317184500,0.0,0.0,0,63.7,70.4,71.8,68.8
20160317190000,0.0,0.0,0,63.7,70.3,71.8,68.8
20160317191500,0.0,0.0,0,63.7,70.3,71.8,68.8
20160317193000,0.0,0.0,0,63.7,70.3,71.8,68.8
20160317194500,0.0,0.0,0,63.7,70.2,71.8,68.8
20160317200000,0.0,0.0,0,63.7,70.2,71.8,68.8
20160317201500,0.0,0.0,0,62.9,70.2,71.8,68.8
20160317203000,0.0,0.0,0,62.9,70.1,71.8,68.8
20160317204500,0.0,0.0,0,62.9,70.0,71.8,68.8
20160317210000,0.0,0.0,0,62.9,70.0,71.8,68.8
20160317211500,0.0,0.0,0,62.9,69.9,71.8,68.8
20160317213000,0.0,0.0,0,62.9,69.9,71.8,68.8
20160317214500,0.0,0.0,0,62.9,69.9,71.8,68.8
20160317220000,0.0,0.0,0,62.9,69.9,71.8,68.8
20160317221500,0.0,0.0,0,62.0,69.9,71.8,68.8
20160317223000,0.0,0.0,0,62.0,69.9,71.8,68.8
20160317224500,0.0,0.0,0,62.0,69.8,71.8,68.8
20160317230000,0.0,0.0,0,62.0,69.8,71.8,68.8
20160317231500,0.0,0.0,0,62.0,69.8,71.8,68.8
20160317233000,0.0,0.0,0,62.0,69.8,71.8,68.8
20160317234500,0.0,0.0,0,62.0,69.8,71.8,68.8
20160318000000,0.0,0.0,0,62.0,69.7,71.8,68.8
20160318001500,0.0,0.0,0,62.0,69.8,71.8,68.8
20160318003000,0.0,0.0,0,62.0,69.8,71.8,68.8
20160318004500,0.0,0.0,0,62.0,69.8,71.8,68.8
20160318010000,0.0,0.0,0,62.0,69.8,71.8,68.8
20160318011500,0.0,0.0,0,62.0,69.7,71.8,68.8
20160318013000,0.0,0.0,0,62.0,69.7,71.8,68.8
20160318014500,0.0,0.0,0,62.0,69.8,71.8,68.8
20160318020000,0.0,0.0,0,62.0,69.7,71.8,68.8
20160318021500,0.0,0.0,0,62.0,69.7,71.8,68.8
20160318023000,0.0,0.0,0,62.0,69.7,71.8,68.8
20160318024500,0.0,0.0,0,62.0,69.7,71.8,68.8
20160318030000,0.0,0.0,0,62.0,69.7,71.8,68.8
20160318031500,0.0,0.0,0,62.0,69.7,71.8,68.8
20160318033000,0.0,0.0,0,62.0,69.7,71.8,68.8
20160318034500,0.0,0.0,0,62.0,69.7,71.8,68.8
20160318040000,0.0,0.0,0,61.2,69.7,71.8,68.8
20160318041500,0.0,0.0,0,61.2,69.7,71.8,68.8
20160318043000,0.0,0.0,0,61.2,69.6,71.8,68.8
20160318044500,0.0,0.0,0,61.2,69.7,71.8,68.8
20160318050000,0.0,0.0,0,61.2,69.7,71.8,68.8
20160318051500,0.0,0.0,0,61.2,69.7,71.8,68.8
20160318053000,0.0,0.0,0,61.2,69.7,71.8,68.8
20160318054500,0.0,0.0,0,61.2,69.7,71.8,68.8
20160318060000,0.0,0.0,0,61.2,69.7,71.8,68.8
20160318061500,0.0,0.0,0,61.2,69.7,71.8,68.8
20160318063000,0.0,0.0,0,61.2,69.6,71.8,68.8
20160318064500,0.0,0.0,0,61.2,69.6,71.8,68.8
20160318070000,0.0,0.0,0,61.2,69.6,71.8,68.8
20160318071500,0.0,0.0,0,61.2,69.6,71.8,68.8
20160318073000,0.0,0.0,0,61.2,69.8,71.8,68.8
20160318074500,0.0,0.0,0,61.2,70.0,71.8,68.8
20160318080000,0.0,0.0,0,61.9,69.9,71.8,68.8
20160318081500,0.0,0.0,0,61.9,70.0,71.8,68.8
20160318083000,0.0,0.0,0,61.9,70.1,71.8,68.8
20160318084500,0.0,0.0,0,61.9,70.3,71.8,68.8
20160318090000,0.0,0.0,0,61.9,70.2,71.8,68.8
20160318091500,0.0,0.0,0,61.9,70.5,71.8,68.8
20160318093000,0.0,0.0,0,61.9,70.5,71.8,68.8
20160318094500,0.0,0.0,0,61.9,70.5,71.8,68.8
20160318100000,0.0,0.0,1,61.9,70.8,71.8,68.8
20160318101500,0.0,0.0,0,61.9,70.7,71.8,68.8
20160318103000,0.0,0.0,0,62.8,70.7,71.8,68.8
20160318104500,0.0,0.0,0,62.8,70.9,71.8,68.8
20160318110000,0.0,0.0,0,62.8,70.5,71.8,68.8
20160318111500,0.0,0.0,0,62.8,70.5,71.8,68.8
20160318113000,0.0,0.0,0,62.8,70.7,71.8,68.8
20160318114500,0.0,0.0,0,62.8,70.7,71.8,68.8
20160318120000,0.0,0.0,0,62.8,70.6,71.8,68.8
20160318121500,0.0,0.0,0,62.8,70.6,71.8,68.8
20160318123000,0.0,0.0,0,62.8,70.8,71.8,68.8
20160318124500,0.0,0.0,0,62.8,70.6,71.8,68.8
20160318130000,0.0,0.0,0,62.8,70.7,71.8,68.8
20160318131500,0.0,0.0,0,62.8,70.8,71.8,68.8
20160318133000,0.0,0.0,0,62.8,70.6,71.8,68.8
20160318134500,0.0,0.0,0,62.8,70.6,71.8,68.8
20160318140000,319.8,61.9767,56,53.9,70.3,68.0,53.0
20160318141500,396.6,76.8605,66,53.9,69.7,68.0,53.0
20160318143000,450.0,87.2093,77,53.9,69.3,68.0,53.0
20160318144500,468.6,90.814,79,53.9,68.6,68.0,53.0
20160318150000,462.0,89.5349,77,53.9,68.2,68.0,53.0
20160318151500,462.0,89.5349,75,53.9,67.9,68.0,53.0
20160318153000,444.0,86.0465,73,53.9,67.6,68.0,53.0
20160318154500,410.4,79.5349,68,53.9,67.4,68.0,53.0
20160318160000,358.8,69.5349,61,53.9,67.2,68.0,53.0
20160318161500,313.2,60.6977,55,53.9,67.2,68.0,53.0
20160318163000,285.0,55.2326,51,53.9,67.3,68.0,53.0
20160318164500,264.6,51.2791,48,53.9,67.4,68.0,53.0
20160318170000,234.0,45.3488,45,54.7,67.4,68.0,53.0
20160318171500,221.4,42.907,43,54.7,67.5,68.0,53.0
20160318173000,221.4,42.907,43,54.7,67.6,68.0,53.0
20160318174500,208.2,40.3488,42,54.7,67.7,68.0,53.0
20160318180000,208.2,40.3488,43,54.7,67.8,68.0,53.0
20160318181500,217.2,42.093,44,54.7,67.8,68.0,53.0
20160318183000,212.4,41.1628,44,54.7,67.8,68.0,53.0
20160318184500,212.4,41.1628,44,54.7,67.8,68.0,53.0
20160318190000,212.4,41.1628,44,54.7,67.8,68.0,53.0
20160318191500,212.4,41.1628,44,54.7,67.8,68.0,53.0
20160318193000,212.4,41.1628,44,54.7,67.8,68.0,53.0
20160318194500,212.4,41.1628,44,54.7,67.8,68.0,53.0
20160318200000,212.4,41.1628,44,54.7,67.8,68.0,53.0
20160318201500,212.4,41.1628,44,54.7,67.8,68.0,53.0
20160318203000,208.2,40.3488,43,53.9,67.7,68.0,53.0
20160318204500,187.2,36.2791,39,53.9,67.6,68.0,53.0
20160318210000,187.2,36.2791,39,53.9,67.7,68.0,53.0
20160318211500,187.2,36.2791,39,53.9,67.7,68.0,53.0
20160318213000,181.2,35.1163,38,53.9,67.7,68.0,53.0
20160318214500,181.2,35.1163,38,53.9,67.8,68.0,53.0
20160318220000,181.2,35.1163,38,53.9,67.8,68.0,53.0
20160318221500,177.6,34.4186,38,53.9,67.8,68.0,53.0
20160318223000,180.0,34.8837,38,53.9,67.8,68.0,53.0
20160318224500,180.0,34.8837,38,53.9,67.8,68.0,53.0
20160318230000,180.0,34.8837,38,53.9,67.9,68.0,53.0
20160318231500,180.0,34.8837,38,53.9,67.8,68.0,53.0
20160318233000,180.0,34.8837,38,53.9,67.8,68.0,53.0
20160318234500,180.0,34.8837,38,53.9,67.8,68.0,53.0
20160319000000,180.0,34.8837,38,53.9,67.7,68.0,53.0
20160319001500,0.0,0.0,1,55.9,67.9,68.0,53.0
20160319003000,0.0,0.0,6,58.3,68.5,68.0,53.0
20160319004500,67.8,13.1395,30,56.8,68.6,68.0,53.0
20160319010000,84.6,16.3953,32,56.8,68.5,68.0,53.0
20160319011500,99.6,19.3023,33,55.6,68.4,68.0,53.0
20160319013000,105.6,20.4651,34,55.6,68.4,68.0,53.0
20160319014500,121.8,23.6047,36,54.7,68.3,68.0,53.0
20160319020000,121.8,23.6047,36,54.7,68.2,68.0,53.0
20160319021500,121.8,23.6047,36,54.7,68.2,68.0,53.0
20160319023000,121.8,23.6047,36,54.7,68.2,68.0,53.0
20160319024500,123.6,23.9535,36,54.7,68.1,68.0,53.0
20160319030000,123.6,23.9535,36,54.7,68.1,68.0,53.0
20160319031500,121.8,23.6047,36,54.7,68.2,68.0,53.0
20160319033000,121.8,23.6047,36,54.7,68.2,68.0,53.0
20160319034500,121.8,23.6047,36,54.7,68.2,68.0,53.0
20160319040000,120.0,23.2558,36,54.7,68.2,68.0,53.0
20160319041500,120.0,23.2558,36,54.7,68.1,68.0,53.0
20160319043000,120.0,23.2558,36,54.7,68.1,68.0,53.0
20160319044500,120.0,23.2558,36,54.7,68.1,68.0,53.0
20160319050000,121.8,23.6047,36,54.7,68.1,68.0,53.0
20160319051500,121.8,23.6047,36,54.7,68.1,68.0,53.0
20160319053000,121.8,23.6047,36,54.7,68.1,68.0,53.0
20160319054500,121.8,23.6047,36,54.7,68.1,68.0,53.0
20160319060000,120.0,23.2558,36,54.7,68.1,68.0,53.0
20160319061500,120.0,23.2558,36,54.7,68.0,68.0,53.0
20160319063000,123.0,23.8372,36,54.7,67.9,68.0,53.0
20160319064500,120.0,23.2558,36,54.7,67.9,68.0,53.0
20160319070000,123.0,23.8372,36,54.7,67.9,68.0,53.0
20160319071500,123.0,23.8372,36,54.7,67.9,68.0,53.0
20160319073000,123.0,23.8372,36,54.7,67.9,68.0,53.0
20160319074500,125.4,24.3023,36,54.7,67.8,68.0,53.0
20160319080000,125.4,24.3023,36,54.7,67.9,68.0,53.0
20160319081500,123.0,23.8372,36,54.7,67.9,68.0,53.0
20160319083000,123.0,23.8372,36,54.7,67.9,68.0,53.0
20160319084500,123.0,23.8372,36,54.7,67.8,68.0,53.0
20160319090000,123.0,23.8372,36,54.7,67.9,68.0,53.0
20160319091500,123.0,23.8372,36,54.7,68.1,68.0,53.0
20160319093000,123.0,23.8372,36,54.7,68.1,68.0,53.0
20160319094500,123.0,23.8372,36,54.7,68.2,68.0,53.0
20160319100000,123.0,23.8372,36,54.7,68.2,68.0,53.0
20160319101500,123.0,23.8372,36,54.7,68.1,68.0,53.0
20160319103000,123.0,23.8372,36,53.9,68.0,68.0,53.0
20160319104500,125.4,24.3023,36,53.9,67.9,68.0,53.0
20160319110000,125.4,24.3023,36,53.9,67.9,68.0,53.0
20160319111500,125.4,24.3023,36,53.9,67.8,68.0,53.0
20160319113000,123.6,23.9535,36,53.9,67.9,68.0,53.0
20160319114500,123.6,23.9535,36,53.9,67.8,68.0,53.0
20160319120000,120.0,23.2558,35,53.9,67.7,68.0,53.0
20160319121500,120.0,23.2558,35,53.9,67.9,68.0,53.0
20160319123000,120.0,23.2558,35,53.9,67.9,68.0,53.0
20160319124500,120.0,23.2558,35,53.9,67.9,68.0,53.0
20160319130000,125.4,24.3023,36,53.9,68.1,68.0,53.0
20160319131500,125.4,24.3023,36,53.9,67.9,68.0,53.0
20160319133000,121.2,23.4884,36,53.9,67.9,68.0,53.0
20160319134500,121.2,23.4884,36,53.9,67.8,68.0,53.0
20160319140000,121.2,23.4884,36,53.1,67.7,68.0,53.0
20160319141500,124.8,24.186,36,53.1,67.7,68.0,53.0
20160319143000,109.2,21.1628,34,53.1,67.7,68.0,53.0
20160319144500,112.8,21.8605,34,53.1,67.7,68.0,53.0
20160319150000,109.2,21.1628,34,53.1,67.8,68.0,53.0
20160319151500,105.6,20.4651,33,53.8,67.7,68.0,53.0
20160319153000,91.2,17.6744,31,53.8,67.7,68.0,53.0
20160319154500,88.8,17.2093,31,53.8,67.7,68.0,53.0
20160319160000,79.8,15.4651,30,53.8,67.7,68.0,53.0
20160319161500,81.0,15.6977,30,53.8,67.8,68.0,53.0
20160319163000,81.0,15.6977,30,53.8,67.9,68.0,53.0
20160319164500,81.0,15.6977,30,53.8,67.9,68.0,53.0
20160319170000,79.8,15.4651,30,53.8,67.8,68.0,53.0
20160319171500,81.0,15.6977,30,53.8,67.9,68.0,53.0
20160319173000,82.2,15.9302,30,53.8,67.9,68.0,53.0
20160319174500,81.0,15.6977,30,53.8,67.9,68.0,53.0
20160319180000,79.8,15.4651,30,53.8,67.9,68.0,53.0
20160319181500,81.0,15.6977,30,53.8,67.9,68.0,53.0
20160319183000,82.2,15.9302,30,53.8,67.9,68.0,53.0
20160319184500,82.2,15.9302,30,53.8,68.0,68.0,53.0
20160319190000,83.4,16.1628,30,53.8,67.9,68.0,53.0
20160319191500,84.6,16.3953,30,53.8,67.9,68.0,53.0
20160319193000,83.4,16.1628,30,53.8,67.9,68.0,53.0
20160319194500,83.4,16.1628,30,53.8,67.9,68.0,53.0
20160319200000,82.2,15.9302,30,53.8,67.8,68.0,53.0
20160319201500,82.2,15.9302,30,53.8,67.8,68.0,53.0
20160319203000,83.4,16.1628,30,53.8,67.8,68.0,53.0
20160319204500,85.8,16.6279,30,53.1,67.8,68.0,53.0
20160319210000,84.6,16.3953,30,53.1,67.7,68.0,53.0
20160319211500,81.0,15.6977,30,53.1,67.7,68.0,53.0
20160319213000,78.0,15.1163,30,53.1,67.8,68.0,53.0
20160319214500,73.8,14.3023,29,53.1,67.8,68.0,53.0
20160319220000,70.8,13.7209,29,53.1,67.8,68.0,53.0
20160319221500,72.6,14.0698,29,53.1,67.7,68.0,53.0
20160319223000,73.8,14.3023,29,53.1,67.7,68.0,53.0
20160319224500,67.8,13.1395,29,53.1,67.7,68.0,53.0
20160319230000,64.8,12.5581,29,53.1,67.8,68.0,53.0
20160319231500,66.6,12.907,29,53.1,67.8,68.0,53.0
20160319233000,66.6,12.907,29,53.1,67.8,68.0,53.0
20160319234500,66.6,12.907,29,53.1,67.8,68.0,53.0
20160320000000,66.6,12.907,29,53.1,67.9,68.0,53.0
20160320001500,66.6,12.907,30,53.1,67.9,68.0,53.0
20160320003000,69.6,13.4884,30,53.1,67.8,68.0,53.0
20160320004500,69.6,13.4884,30,53.1,67.8,68.0,53.0
20160320010000,67.8,13.1395,29,53.1,67.8,68.0,53.0
20160320011500,67.8,13.1395,30,53.9,67.9,68.0,53.0
20160320013000,69.6,13.4884,30,53.9,67.8,68.0,53.0
20160320014500,67.8,13.1395,30,53.9,67.8,68.0,53.0
20160320020000,66.6,12.907,29,53.3,67.9,68.0,53.0
20160320021500,67.8,13.1395,30,54.3,67.9,68.0,53.0
20160320023000,67.8,13.1395,29,53.1,67.8,68.0,53.0
20160320024500,69.6,13.4884,30,53.1,67.8,68.0,53.0
20160320030000,69.6,13.4884,30,53.1,67.8,68.0,53.0
20160320031500,67.8,13.1395,29,53.1,67.8,68.0,53.0
20160320033000,67.8,13.1395,30,53.1,67.8,68.0,53.0
20160320034500,0.0,0.0,10,53.9,67.8,68.0,53.0
20160320040000,66.6,12.907,29,53.1,67.8,68.0,53.0
20160320041500,0.0,0.0,27,54.3,67.8,68.0,53.0
20160320043000,0.0,0.0,9,54.3,67.7,68.0,53.0
20160320044500,0.0,0.0,25,54.3,67.8,68.0,53.0
20160320050000,0.0,0.0,9,53.5,67.7,68.0,53.0
20160320051500,69.6,13.4884,30,53.5,67.8,68.0,53.0
20160320053000,0.0,0.0,9,53.5,67.7,68.0,53.0
20160320054500,0.0,0.0,9,54.7,67.7,68.0,53.0
20160320060000,0.0,0.0,9,56.7,67.8,68.0,53.0
20160320061500,0.0,0.0,9,56.7,67.8,68.0,53.0
20160320063000,0.0,0.0,9,56.7,67.9,68.0,53.0
20160320064500,0.0,0.0,9,56.7,67.9,68.0,53.0
20160320070000,0.0,0.0,9,57.3,67.9,68.0,53.0
20160320071500,0.0,0.0,9,57.3,67.9,68.0,53.0
20160320073000,0.0,0.0,8,57.3,67.7,68.0,53.0
20160320074500,0.0,0.0,6,58.0,67.6,68.0,53.0
20160320080000,0.0,0.0,5,57.2,67.8,68.0,53.0
20160320081500,70.8,13.7209,29,54.7,68.3,68.0,53.0
20160320083000,66.6,12.907,29,53.5,68.2,68.0,53.0
20160320084500,64.8,12.5581,29,53.5,67.9,68.0,53.0
20160320090000,63.0,12.2093,29,53.5,67.8,68.0,53.0
20160320091500,66.6,12.907,29,53.5,67.8,68.0,53.0
20160320093000,67.8,13.1395,31,54.7,67.8,68.0,53.0
20160320094500,34.2,6.6279,23,53.5,67.7,68.0,53.0
20160320100000,69.6,13.4884,29,53.5,67.8,68.0,53.0
20160320101500,66.6,12.907,29,53.5,67.9,68.0,53.0
20160320103000,66.6,12.907,29,53.5,67.9,68.0,53.0
20160320104500,66.6,12.907,29,53.5,67.9,68.0,53.0
20160320110000,64.8,12.5581,29,53.5,67.8,68.0,53.0
20160320111500,66.6,12.907,29,53.5,67.8,68.0,53.0
20160320113000,70.8,13.7209,29,53.5,67.8,68.0,53.0
20160320114500,67.8,13.1395,29,53.5,67.8,68.0,53.0
20160320120000,66.6,12.907,29,53.5,67.8,68.0,53.0
20160320121500,66.6,12.907,29,53.5,67.8,68.0,53.0
20160320123000,0.0,0.0,12,54.2,67.8,68.0,53.0
20160320124500,69.6,13.4884,29,53.5,67.8,68.0,53.0
20160320130000,0.0,0.0,7,55.9,67.6,68.0,53.0
20160320131500,0.0,0.0,5,56.7,67.7,68.0,53.0
20160320133000,0.0,0.0,6,57.5,67.9,68.0,53.0
20160320134500,0.0,0.0,6,57.5,68.1,68.0,53.0
20160320140000,0.0,0.0,6,58.3,68.2,68.0,53.0
20160320141500,0.0,0.0,6,58.3,68.2,68.0,53.0
20160320143000,0.0,0.0,7,58.3,68.3,68.0,53.0
20160320144500,67.8,13.1395,29,54.7,68.4,68.0,53.0
20160320150000,69.6,13.4884,30,53.9,68.3,68.0,53.0
20160320151500,70.8,13.7209,30,53.9,68.2,68.0,53.0
20160320153000,69.6,13.4884,30,53.9,68.2,68.0,53.0
20160320154500,70.8,13.7209,30,53.9,68.1,68.0,53.0
20160320160000,69.6,13.4884,30,53.9,68.1,68.0,53.0
20160320161500,69.6,13.4884,30,53.9,68.2,68.0,53.0
20160320163000,69.6,13.4884,30,53.9,68.1,68.0,53.0
20160320164500,69.6,13.4884,30,53.9,68.2,68.0,53.0
20160320170000,72.6,14.0698,30,53.9,68.3,68.0,53.0
20160320171500,79.8,15.4651,31,53.9,68.3,68.0,53.0
20160320173000,83.4,16.1628,31,53.9,68.2,68.0,53.0
20160320174500,84.6,16.3953,31,53.9,68.2,68.0,53.0
20160320180000,83.4,16.1628,31,53.9,68.1,68.0,53.0
20160320181500,84.6,16.3953,31,53.2,68.1,68.0,53.0
20160320183000,82.2,15.9302,31,53.2,67.9,68.0,53.0
20160320184500,84.6,16.3953,31,53.2,67.8,68.0,53.0
20160320190000,84.6,16.3953,31,53.2,67.8,68.0,53.0
20160320191500,79.8,15.4651,31,53.2,67.7,68.0,53.0
20160320193000,75.6,14.6512,30,53.2,67.7,68.0,53.0
20160320194500,69.6,13.4884,30,53.2,67.7,68.0,53.0
20160320200000,67.8,13.1395,29,54.3,67.9,68.0,53.0
20160320201500,66.6,12.907,29,54.3,67.9,68.0,53.0
20160320203000,64.8,12.5581,29,54.3,67.9,68.0,53.0
20160320204500,63.0,12.2093,29,54.3,67.8,68.0,53.0
20160320210000,63.0,12.2093,29,54.3,67.9,68.0,53.0
20160320211500,63.0,12.2093,29,54.3,68.0,68.0,53.0
20160320213000,63.0,12.2093,29,54.3,68.1,68.0,53.0
20160320214500,64.8,12.5581,29,54.3,68.0,68.0,53.0
20160320220000,63.0,12.2093,29,54.3,68.1,68.0,53.0
20160320221500,66.6,12.907,29,54.3,68.1,68.0,53.0
20160320223000,64.8,12.5581,29,53.5,68.2,68.0,53.0
20160320224500,64.8,12.5581,29,53.5,68.2,68.0,53.0
20160320230000,64.8,12.5581,29,53.5,68.2,68.0,53.0
20160320231500,63.0,12.2093,29,53.5,68.1,68.0,53.0
20160320233000,63.0,12.2093,29,53.5,68.2,68.0,53.0
20160320234500,63.0,12.2093,29,53.5,68.2,68.0,53.0
20160321000000,64.8,12.5581,29,53.5,68.1,68.0,53.0
20160321001500,64.8,12.5581,29,53.5,68.1,68.0,53.0
20160321003000,64.8,12.5581,29,53.5,68.1,68.0,53.0
20160321004500,66.6,12.907,29,53.5,68.1,68.0,53.0
20160321010000,63.0,12.2093,29,53.5,68.1,68.0,53.0
20160321011500,63.0,12.2093,29,53.5,67.9,68.0,53.0
20160321013000,64.8,12.5581,29,53.5,67.9,68.0,53.0
20160321014500,66.6,12.907,29,53.5,67.9,68.0,53.0
20160321020000,64.8,12.5581,29,53.5,68.1,68.0,53.0
20160321021500,66.6,12.907,29,53.5,68.1,68.0,53.0
20160321023000,64.8,12.5581,29,53.5,68.1,68.0,53.0
20160321024500,63.0,12.2093,29,53.5,68.0,68.0,53.0
20160321030000,64.8,12.5581,29,52.7,68.0,68.0,53.0
20160321031500,63.0,12.2093,29,53.5,68.0,68.0,53.0
20160321033000,63.0,12.2093,29,53.5,68.0,68.0,53.0
20160321034500,61.2,11.8605,29,52.7,68.0,68.0,53.0
20160321040000,64.8,12.5581,29,52.7,67.9,68.0,53.0
20160321041500,64.8,12.5581,29,52.7,67.9,68.0,53.0
20160321043000,63.0,12.2093,29,52.7,67.9,68.0,53.0
20160321044500,64.8,12.5581,29,52.7,67.8,68.0,53.0
20160321050000,69.6,13.4884,30,52.7,67.8,68.0,53.0
20160321051500,66.6,12.907,29,52.7,67.9,68.0,53.0
20160321053000,66.6,12.907,29,52.7,67.8,68.0,53.0
20160321054500,0.0,0.0,9,53.9,67.7,68.0,53.0
20160321060000,0.0,0.0,9,55.1,67.8,68.0,53.0
20160321061500,0.0,0.0,9,56.0,67.8,68.0,53.0
20160321063000,0.0,0.0,9,56.7,67.9,68.0,53.0
20160321064500,0.0,0.0,9,56.7,67.9,68.0,53.0
20160321070000,0.0,0.0,9,56.7,67.9,68.0,53.0
20160321071500,0.0,0.0,9,56.7,68.0,68.0,53.0
20160321073000,0.0,0.0,9,57.5,67.8,68.0,53.0
20160321074500,0.0,0.0,9,58.3,68.0,68.0,53.0
20160321080000,0.0,0.0,9,58.3,68.2,68.0,53.0
20160321081500,0.0,0.0,9,59.5,68.1,68.0,53.0
20160321083000,79.8,15.4651,31,54.7,68.3,68.0,53.0
20160321084500,79.8,15.4651,31,54.7,68.1,68.0,53.0
20160321090000,82.2,15.9302,31,54.7,68.4,68.0,53.0
20160321091500,109.8,21.2791,34,53.9,68.3,68.0,53.0
20160321093000,112.2,21.7442,34,53.9,68.1,68.0,53.0
20160321094500,109.8,21.2791,34,53.9,67.9,68.0,53.0
20160321100000,118.2,22.907,35,53.9,68.4,68.0,53.0
20160321101500,126.6,24.5349,36,53.2,68.3,68.0,53.0
20160321103000,142.2,27.5581,37,53.2,68.2,68.0,53.0
20160321104500,145.2,28.1395,37,53.2,67.9,68.0,53.0
20160321110000,141.0,27.3256,37,54.7,67.8,68.0,53.0
20160321111500,135.6,26.2791,37,54.7,67.7,68.0,53.0
20160321113000,135.6,26.2791,37,54.7,68.4,68.0,53.0
20160321114500,198.6,38.4884,44,54.7,68.8,68.0,53.0
20160321120000,217.2,42.093,46,54.7,68.5,68.0,53.0
20160321121500,190.8,36.9767,42,54.7,68.7,69.4,66.4
20160321123000,173.4,33.6046,40,55.5,68.8,69.4,66.4
20160321124500,171.6,33.2558,40,55.5,68.9,69.4,66.4
20160321130000,161.4,31.2791,39,55.5,69.0,69.4,66.4
20160321131500,161.4,31.2791,39,55.5,69.3,69.4,66.4
20160321133000,161.4,31.2791,39,55.5,69.4,69.4,66.4
20160321134500,159.6,30.9302,39,55.5,69.0,69.4,66.4
20160321140000,127.2,24.6512,35,56.7,68.9,69.4,66.4
20160321141500,95.4,18.4884,32,56.7,68.7,69.4,66.4
20160321143000,87.0,16.8605,31,57.8,69.0,69.4,66.4
20160321144500,88.8,17.2093,31,57.8,69.2,69.4,66.4
20160321150000,88.8,17.2093,31,57.8,69.1,69.4,66.4
20160321151500,87.0,16.8605,31,57.8,69.1,69.4,66.4
20160321153000,82.2,15.9302,31,57.8,69.1,69.4,66.4
20160321154500,81.0,15.6977,31,57.8,69.1,69.4,66.4
20160321160000,75.6,14.6512,30,57.8,69.1,69.4,66.4
20160321161500,75.6,14.6512,30,57.8,69.2,69.4,66.4
20160321163000,78.0,15.1163,30,57.8,69.3,69.4,66.4
20160321164500,78.0,15.1163,30,57.8,69.3,69.4,66.4
20160321170000,78.0,15.1163,30,57.8,69.3,69.4,66.4
20160321171500,78.0,15.1163,30,57.8,69.2,69.4,66.4
20160321173000,75.6,14.6512,30,57.8,69.2,69.4,66.4
20160321174500,78.0,15.1163,30,57.8,69.2,69.4,66.4
20160321180000,79.8,15.4651,30,57.8,69.2,69.4,66.4
20160321181500,76.8,14.8837,30,57.8,69.2,69.4,66.4
20160321183000,76.8,14.8837,30,57.8,69.2,69.4,66.4
20160321184500,69.6,13.4884,30,57.8,69.2,69.4,66.4
20160321190000,69.6,13.4884,30,57.8,69.2,69.4,66.4
20160321191500,69.6,13.4884,30,57.8,69.2,69.4,66.4
20160321193000,69.6,13.4884,30,57.8,69.2,69.4,66.4
20160321194500,69.6,13.4884,30,57.2,69.2,69.4,66.4
20160321200000,70.8,13.7209,30,57.2,69.1,69.4,66.4
20160321201500,64.8,12.5581,29,57.2,69.0,69.4,66.4
20160321203000,66.6,12.907,30,57.2,69.2,69.4,66.4
20160321204500,66.6,12.907,30,57.2,69.2,69.4,66.4
20160321210000,69.6,13.4884,31,57.2,69.2,69.4,66.4
20160321211500,0.0,0.0,9,57.9,69.1,69.4,66.4
20160321213000,0.0,0.0,9,57.9,69.1,69.4,66.4
20160321214500,66.6,12.907,30,57.2,69.2,69.4,66.4
20160321220000,0.0,0.0,9,57.9,69.1,69.4,66.4
20160321221500,0.0,0.0,7,59.9,69.1,69.4,66.4
20160321223000,0.0,0.0,7,59.9,69.1,69.4,66.4
20160321224500,0.0,0.0,7,60.7,69.1,69.4,66.4
20160321230000,0.0,0.0,7,60.7,69.2,69.4,66.4
20160321231500,0.0,0.0,7,60.7,69.2,69.4,66.4
20160321233000,0.0,0.0,7,60.7,69.3,69.4,66.4
20160321234500,0.0,0.0,7,60.7,69.2,69.4,66.4
20160322000000,0.0,0.0,7,60.7,69.2,69.4,66.4
20160322001500,0.0,0.0,7,60.7,69.2,69.4,66.4
20160322003000,0.0,0.0,7,60.7,69.2,69.4,66.4
20160322004500,0.0,0.0,7,60.0,69.2,69.4,66.4
20160322010000,0.0,0.0,7,60.0,69.2,69.4,66.4
20160322011500,0.0,0.0,7,60.0,69.2,69.4,66.4
20160322013000,0.0,0.0,7,60.0,69.2,69.4,66.4
20160322014500,0.0,0.0,7,60.0,69.2,69.4,66.4
20160322020000,0.0,0.0,7,60.0,69.2,69.4,66.4
20160322021500,0.0,0.0,6,60.0,69.1,69.4,66.4
20160322023000,0.0,0.0,5,60.0,69.1,69.4,66.4
20160322024500,0.0,0.0,5,60.0,69.1,69.4,66.4
20160322030000,0.0,0.0,4,60.0,69.1,69.4,66.4
20160322031500,0.0,0.0,3,60.0,69.1,69.4,66.4
20160322033000,0.0,0.0,3,60.0,69.1,69.4,66.4
20160322034500,0.0,0.0,2,60.0,69.1,69.4,66.4
20160322040000,0.0,0.0,0,61.9,68.9,69.4,66.4
20160322041500,0.0,0.0,0,61.9,68.9,69.4,66.4
20160322043000,0.0,0.0,0,61.9,68.9,69.4,66.4
20160322044500,0.0,0.0,0,60.4,69.0,69.4,66.4
20160322050000,0.0,0.0,1,60.4,69.0,69.4,66.4
20160322051500,75.6,14.6512,30,59.2,69.0,68.0,55.2
20160322053000,115.2,22.3256,34,54.3,68.8,68.0,55.2
20160322054500,123.6,23.9535,35,53.5,68.4,68.0,55.2
20160322060000,123.6,23.9535,34,53.5,68.1,68.0,55.2
20160322061500,123.6,23.9535,34,53.5,67.9,68.0,55.2
20160322063000,105.6,20.4651,33,54.3,67.7,68.0,55.2
20160322064500,105.6,20.4651,33,54.3,67.8,68.0,55.2
20160322070000,103.2,20.0,33,54.3,67.7,68.0,55.2
20160322071500,97.8,18.9535,32,54.3,67.7,68.0,55.2
20160322073000,97.8,18.9535,32,54.3,67.9,68.0,55.2
20160322074500,97.8,18.9535,32,55.1,68.0,68.0,55.2
20160322080000,106.2,20.5814,33,55.1,68.3,68.0,55.2
20160322081500,114.0,22.093,34,55.1,68.4,68.0,55.2
20160322083000,130.2,25.2326,35,55.1,68.3,68.0,55.2
20160322084500,147.6,28.6047,38,55.1,68.5,68.0,55.2
20160322090000,184.8,35.814,42,55.1,68.6,68.0,55.2
20160322091500,198.0,38.3721,43,55.1,68.4,68.0,55.2
20160322093000,158.4,30.6977,34,55.1,68.3,74.6,71.6
20160322094500,0.0,0.0,0,59.9,69.2,74.6,71.6
20160322100000,0.0,0.0,0,61.9,69.2,74.6,71.6
20160322101500,0.0,0.0,0,61.9,69.3,74.6,71.6
20160322103000,0.0,0.0,0,62.8,69.3,74.6,71.6
20160322104500,0.0,0.0,0,62.8,69.7,74.6,71.6
20160322110000,0.0,0.0,0,62.8,69.7,74.6,71.6
20160322111500,0.0,0.0,0,62.8,69.7,74.6,71.6
20160322113000,0.0,0.0,0,63.6,69.8,74.6,71.6
20160322114500,0.0,0.0,0,63.6,69.8,74.6,71.6
20160322120000,189.6,36.7442,41,56.8,69.8,70.7,67.7
20160322121500,79.8,15.4651,29,57.9,69.5,70.7,67.7
20160322123000,0.0,0.0,9,59.1,69.9,70.7,67.7
20160322124500,0.0,0.0,7,60.7,70.2,70.7,67.7
20160322130000,0.0,0.0,5,61.5,70.2,70.7,67.7
20160322131500,0.0,0.0,4,61.5,70.3,70.7,67.7
20160322133000,217.2,42.093,46,56.2,70.2,68.0,53.0
20160322134500,271.8,52.6744,52,55.6,69.6,68.0,53.0
20160322140000,304.2,58.9535,56,54.9,69.1,68.0,53.0
20160322141500,342.6,66.3954,61,54.3,69.0,68.0,53.0
20160322143000,423.6,82.093,71,54.3,68.9,68.0,53.0
20160322144500,423.6,82.093,72,54.3,68.6,68.0,53.0
20160322150000,423.6,82.093,72,55.2,68.3,68.0,53.0
20160322151500,423.6,82.093,72,54.3,68.2,68.0,53.0
20160322153000,430.8,83.4884,72,54.3,67.9,68.0,53.0
20160322154500,430.8,83.4884,71,54.3,67.8,68.0,53.0
20160322160000,414.6,80.3488,70,54.3,67.7,68.0,53.0
20160322161500,400.8,77.6744,68,54.3,67.6,68.0,53.0
20160322163000,369.0,71.5116,63,55.5,67.5,68.0,53.0
20160322164500,342.6,66.3954,60,55.5,67.4,68.0,53.0
20160322170000,316.8,61.3953,57,55.5,67.5,68.0,53.0
20160322171500,297.6,57.6744,55,55.5,67.5,68.0,53.0
20160322173000,285.0,55.2326,53,55.5,67.5,68.0,53.0
20160322174500,271.8,52.6744,52,55.5,67.5,68.0,53.0
20160322180000,257.4,49.8837,50,55.5,67.6,68.0,53.0
20160322181500,253.2,49.0698,49,55.5,67.6,68.0,53.0
20160322183000,234.0,45.3488,48,55.5,67.6,68.0,53.0
20160322184500,225.6,43.7209,47,55.5,67.7,68.0,53.0
20160322190000,225.6,43.7209,47,55.5,67.7,68.0,53.0
20160322191500,221.4,42.907,47,55.5,67.9,68.0,53.0
20160322193000,221.4,42.907,47,55.5,67.9,68.0,53.0
20160322194500,221.4,42.907,47,55.5,67.9,68.0,53.0
20160322200000,217.2,42.093,47,55.5,68.0,68.0,53.0
20160322201500,221.4,42.907,47,56.3,68.3,68.0,53.0
20160322203000,229.8,44.5349,48,55.5,68.3,68.0,53.0
20160322204500,229.8,44.5349,48,55.5,68.1,68.0,53.0
20160322210000,229.8,44.5349,48,55.5,68.1,68.0,53.0
20160322211500,229.8,44.5349,48,55.5,68.0,68.0,53.0
20160322213000,234.0,45.3488,48,55.5,67.9,68.0,53.0
20160322214500,234.0,45.3488,48,55.5,67.9,68.0,53.0
20160322220000,234.0,45.3488,48,55.5,67.9,68.0,53.0
20160322221500,225.6,43.7209,48,55.5,67.9,68.0,53.0
20160322223000,225.6,43.7209,48,55.5,67.9,68.0,53.0
20160322224500,225.6,43.7209,48,55.5,67.8,68.0,53.0
20160322230000,225.6,43.7209,48,55.5,67.9,68.0,53.0
20160322231500,225.6,43.7209,48,55.5,67.9,68.0,53.0
20160322233000,221.4,42.907,48,55.5,67.9,68.0,53.0
20160322234500,225.6,43.7209,48,55.5,67.9,68.0,53.0
20160323000000,225.6,43.7209,48,55.5,67.9,68.0,53.0
20160323001500,0.0,0.0,0,57.1,68.1,68.0,53.0
20160323003000,57.0,11.0465,25,60.3,68.8,68.0,53.0
20160323004500,99.0,19.186,31,58.4,68.8,68.0,53.0
20160323010000,128.4,24.8837,35,57.2,68.7,68.0,53.0
20160323011500,170.4,33.0233,40,56.4,68.7,68.0,53.0
20160323013000,190.8,36.9767,42,56.4,68.6,68.0,53.0
20160323014500,193.8,37.5581,43,56.4,68.4,68.0,53.0
20160323020000,207.0,40.1163,45,55.6,68.4,68.0,53.0
20160323021500,217.2,42.093,46,55.6,68.3,68.0,53.0
20160323023000,221.4,42.907,47,55.6,68.3,68.0,53.0
20160323024500,221.4,42.907,47,55.6,68.2,68.0,53.0
20160323030000,221.4,42.907,47,55.6,68.2,68.0,53.0
20160323031500,221.4,42.907,47,55.6,68.1,68.0,53.0
20160323033000,221.4,42.907,47,55.6,68.1,68.0,53.0
20160323034500,225.6,43.7209,47,55.6,68.1,68.0,53.0
20160323040000,221.4,42.907,47,55.6,68.0,68.0,53.0
20160323041500,221.4,42.907,47,55.6,67.9,68.0,53.0
20160323043000,221.4,42.907,47,55.6,67.9,68.0,53.0
20160323044500,221.4,42.907,47,55.6,68.0,68.0,53.0
20160323050000,221.4,42.907,47,55.6,67.9,68.0,53.0
20160323051500,221.4,42.907,47,53.9,67.7,68.0,53.0
20160323053000,212.4,41.1628,46,53.9,67.6,68.0,53.0
20160323054500,198.6,38.4884,44,53.1,67.6,68.0,53.0
20160323060000,189.0,36.6279,40,53.1,67.6,68.0,53.0
20160323061500,161.4,31.2791,38,53.1,67.6,68.0,53.0
20160323063000,157.8,30.5814,37,53.9,67.6,68.0,53.0
20160323064500,157.8,30.5814,37,53.9,67.7,68.0,53.0
20160323070000,157.8,30.5814,37,53.9,67.8,68.0,53.0
20160323071500,157.8,30.5814,37,53.9,68.0,68.0,53.0
20160323073000,157.8,30.5814,37,53.9,68.2,68.0,53.0
20160323074500,182.4,35.3488,41,53.9,68.5,68.0,53.0
20160323080000,246.0,47.6744,49,53.9,68.9,68.0,53.0
20160323081500,268.2,51.9767,52,53.2,68.7,68.0,53.0
20160323083000,304.2,58.9535,56,53.2,68.7,68.0,53.0
20160323084500,319.8,61.9767,58,53.2,68.6,68.0,53.0
20160323090000,358.8,69.5349,62,53.2,68.6,68.0,53.0
20160323091500,384.6,74.5349,66,53.2,68.6,68.0,53.0
20160323093000,419.4,81.2791,71,53.9,68.6,68.0,53.0
20160323094500,430.8,83.4884,72,53.9,68.5,68.0,53.0
20160323100000,464.4,90.0,78,53.9,68.5,68.0,53.0
20160323101500,478.8,92.7907,82,53.9,68.5,68.0,53.0
20160323103000,456.6,88.4884,100,53.9,68.7,68.0,53.0
20160323104500,456.6,88.4884,100,53.9,68.7,68.0,53.0
20160323110000,456.6,88.4884,100,53.9,68.9,68.0,53.0
20160323111500,456.6,88.4884,100,53.9,68.7,68.0,53.0
20160323113000,456.6,88.4884,100,53.9,68.4,68.0,53.0
20160323114500,456.6,88.4884,100,53.9,68.2,68.0,53.0
20160323120000,456.6,88.4884,100,53.9,68.1,68.0,53.0
20160323121500,456.6,88.4884,100,53.9,67.9,68.0,53.0
20160323123000,456.6,88.4884,100,53.9,67.8,68.0,53.0
20160323124500,456.6,88.4884,100,53.9,67.7,68.0,53.0
20160323130000,456.6,88.4884,100,53.9,67.4,68.0,53.0
20160323131500,433.2,83.9535,63,53.9,67.5,68.0,53.0
20160323133000,423.6,82.093,61,53.9,67.4,68.0,53.0
20160323134500,381.6,73.9535,55,53.9,67.3,68.0,53.0
20160323140000,319.8,61.9767,48,53.9,67.1,68.0,53.0
20160323141500,271.8,52.6744,42,53.9,67.1,68.0,53.0
20160323143000,225.6,43.7209,37,54.7,67.2,68.0,53.0
20160323144500,199.8,38.7209,33,54.7,67.3,68.0,53.0
20160323150000,189.6,36.7442,32,54.7,67.5,68.0,53.0
20160323151500,189.6,36.7442,32,55.5,67.7,68.0,53.0
20160323153000,189.6,36.7442,32,55.5,67.7,68.0,53.0
20160323154500,189.6,36.7442,32,55.5,67.8,68.0,53.0
20160323160000,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323161500,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323163000,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323164500,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323170000,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323171500,192.0,37.2093,32,55.5,68.0,68.0,53.0
20160323173000,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323174500,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323180000,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323181500,192.0,37.2093,32,55.5,68.0,68.0,53.0
20160323183000,192.0,37.2093,32,55.5,68.0,68.0,53.0
20160323184500,192.0,37.2093,32,55.5,68.0,68.0,53.0
20160323190000,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323191500,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323193000,189.6,36.7442,32,55.5,67.9,68.0,53.0
20160323194500,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323200000,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323201500,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323203000,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323204500,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323210000,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323211500,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323213000,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323214500,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323220000,192.0,37.2093,32,55.5,67.8,68.0,53.0
20160323221500,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323223000,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323224500,192.0,37.2093,32,55.5,67.9,68.0,53.0
20160323230000,189.0,36.6279,32,55.5,67.9,68.0,53.0
20160323231500,191.4,37.093,32,55.5,67.9,68.0,53.0
20160323233000,191.4,37.093,32,55.5,67.8,68.0,53.0
20160323234500,191.4,37.093,32,55.5,67.8,68.0,53.0
20160324000000,191.4,37.093,32,55.5,67.8,68.0,53.0
20160324001500,191.4,37.093,32,55.5,67.8,68.0,53.0
