PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160324003000,191.4,37.093,32,55.5,67.8,68.0,53.0
20160324004500,191.4,37.093,32,55.5,67.8,68.0,53.0
20160324010000,191.4,37.093,32,55.5,67.8,68.0,53.0
20160324011500,191.4,37.093,32,55.5,67.8,68.0,53.0
20160324013000,187.8,36.3953,32,55.5,67.7,68.0,53.0
20160324014500,187.8,36.3953,32,55.5,67.7,68.0,53.0
20160324020000,187.8,36.3953,32,55.5,67.8,68.0,53.0
20160324021500,190.2,36.8605,32,55.5,67.7,68.0,53.0
20160324023000,190.2,36.8605,32,55.5,67.7,68.0,53.0
20160324024500,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324030000,184.8,35.814,31,55.5,67.9,68.0,53.0
20160324031500,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324033000,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324034500,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324040000,184.8,35.814,31,55.5,67.9,68.0,53.0
20160324041500,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324043000,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324044500,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324050000,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324051500,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324053000,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324054500,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324060000,184.8,35.814,31,55.5,67.7,68.0,53.0
20160324061500,184.8,35.814,31,55.5,67.8,68.0,53.0
20160324063000,184.8,35.814,31,55.5,67.7,68.0,53.0
20160324064500,184.8,35.814,31,55.5,67.7,68.0,53.0
20160324070000,175.2,33.9535,30,55.5,67.7,68.0,53.0
20160324071500,175.2,33.9535,30,55.5,67.7,68.0,53.0
20160324073000,170.4,33.0233,30,55.5,67.8,68.0,53.0
20160324074500,170.4,33.0233,30,55.5,67.9,68.0,53.0
20160324080000,168.6,32.6744,30,55.5,68.1,68.0,53.0
20160324081500,168.6,32.6744,30,55.5,68.2,68.0,53.0
20160324083000,176.4,34.186,32,55.5,68.3,68.0,53.0
20160324084500,0.0,0.0,0,57.1,68.7,79.9,76.0
20160324090000,0.0,0.0,0,60.3,69.9,79.9,76.0
20160324091500,0.0,0.0,0,61.5,69.9,79.9,76.0
20160324093000,0.0,0.0,0,62.4,69.7,79.9,76.0
20160324094500,0.0,0.0,0,62.4,69.7,79.9,76.0
20160324100000,0.0,0.0,0,62.4,70.0,79.9,76.0
20160324101500,0.0,0.0,0,62.4,69.8,79.9,76.0
20160324103000,0.0,0.0,0,62.4,70.0,79.9,76.0
20160324104500,0.0,0.0,0,62.4,70.3,79.9,76.0
20160324110000,0.0,0.0,0,63.1,70.2,79.9,76.0
20160324111500,0.0,0.0,0,63.1,70.1,79.9,76.0
20160324113000,0.0,0.0,0,63.1,70.1,79.9,76.0
20160324114500,0.0,0.0,0,63.1,70.1,79.9,76.0
20160324120000,0.0,0.0,0,63.1,70.1,79.9,76.0
20160324121500,0.0,0.0,0,63.1,70.0,79.9,76.0
20160324123000,0.0,0.0,0,63.1,70.1,79.9,76.0
20160324124500,0.0,0.0,0,63.1,70.3,79.9,76.0
20160324130000,0.0,0.0,0,63.1,70.5,79.9,76.0
20160324131500,0.0,0.0,0,63.1,70.5,79.9,76.0
20160324133000,0.0,0.0,0,63.1,70.3,79.9,76.0
20160324134500,0.0,0.0,0,63.1,70.3,79.9,76.0
20160324140000,0.0,0.0,0,63.1,70.3,79.9,76.0
20160324141500,0.0,0.0,0,63.1,70.5,79.9,76.0
20160324143000,0.0,0.0,0,63.1,70.4,79.9,76.0
20160324144500,0.0,0.0,0,64.0,70.4,79.9,76.0
20160324150000,0.0,0.0,0,64.0,70.4,79.9,76.0
20160324151500,0.0,0.0,0,64.0,70.4,79.9,76.0
20160324153000,0.0,0.0,0,64.0,70.3,79.9,76.0
20160324154500,0.0,0.0,0,64.0,70.3,79.9,76.0
20160324160000,0.0,0.0,0,64.0,70.3,79.9,76.0
20160324161500,0.0,0.0,0,64.0,70.5,79.9,76.0
20160324163000,31.2,6.0465,0,64.0,70.4,79.9,76.0
20160324164500,0.0,0.0,0,64.0,70.4,79.9,76.0
20160324170000,0.0,0.0,0,64.0,70.5,79.9,76.0
20160324171500,31.2,6.0465,0,64.0,70.3,79.9,76.0
20160324173000,0.0,0.0,0,64.0,70.2,79.9,76.0
20160324174500,31.2,6.0465,0,64.0,70.2,79.9,76.0
20160324180000,31.2,6.0465,0,64.0,70.2,79.9,76.0
20160324181500,31.2,6.0465,0,64.0,70.1,79.9,76.0
20160324183000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160324184500,0.0,0.0,0,64.0,70.0,79.9,76.0
20160324190000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160324191500,31.2,6.0465,0,63.2,70.0,79.9,76.0
20160324193000,0.0,0.0,0,63.2,70.1,79.9,76.0
20160324194500,0.0,0.0,0,63.2,70.0,79.9,76.0
20160324200000,0.0,0.0,0,63.2,70.0,79.9,76.0
20160324201500,0.0,0.0,0,63.2,70.0,79.9,76.0
20160324203000,0.0,0.0,0,63.2,70.0,79.9,76.0
20160324204500,0.0,0.0,0,63.2,69.9,79.9,76.0
20160324210000,0.0,0.0,0,63.2,69.8,79.9,76.0
20160324211500,0.0,0.0,0,63.2,69.8,79.9,76.0
20160324213000,0.0,0.0,0,63.2,69.8,79.9,76.0
20160324214500,0.0,0.0,0,63.2,69.7,79.9,76.0
20160324220000,0.0,0.0,0,63.2,69.6,79.9,76.0
20160324221500,0.0,0.0,0,62.4,69.6,79.9,76.0
20160324223000,0.0,0.0,0,62.4,69.5,79.9,76.0
20160324224500,0.0,0.0,0,62.4,69.4,79.9,76.0
20160324230000,0.0,0.0,0,62.4,69.4,79.9,76.0
20160324231500,0.0,0.0,0,62.4,69.5,79.9,76.0
20160324233000,0.0,0.0,0,62.4,69.4,79.9,76.0
20160324234500,0.0,0.0,0,62.4,69.4,79.9,76.0
20160325000000,0.0,0.0,0,62.4,69.3,79.9,76.0
20160325001500,0.0,0.0,0,62.4,69.3,79.9,76.0
20160325003000,0.0,0.0,0,62.4,69.2,79.9,76.0
20160325004500,0.0,0.0,0,61.6,69.2,79.9,76.0
20160325010000,0.0,0.0,0,61.6,69.2,79.9,76.0
20160325011500,0.0,0.0,0,61.6,69.2,79.9,76.0
20160325013000,0.0,0.0,0,61.6,69.2,79.9,76.0
20160325014500,0.0,0.0,0,61.6,69.1,79.9,76.0
20160325020000,0.0,0.0,0,61.6,69.1,79.9,76.0
20160325021500,0.0,0.0,0,61.6,69.0,79.9,76.0
20160325023000,0.0,0.0,0,61.6,69.0,79.9,76.0
20160325024500,0.0,0.0,0,61.6,68.9,79.9,76.0
20160325030000,0.0,0.0,0,61.6,68.9,79.9,76.0
20160325031500,0.0,0.0,0,61.6,68.8,79.9,76.0
20160325033000,0.0,0.0,0,61.6,68.8,79.9,76.0
20160325034500,0.0,0.0,0,61.6,68.9,79.9,76.0
20160325040000,0.0,0.0,0,61.6,68.9,79.9,76.0
20160325041500,0.0,0.0,0,61.6,68.8,79.9,76.0
20160325043000,0.0,0.0,0,60.8,68.7,79.9,76.0
20160325044500,0.0,0.0,0,60.8,68.7,79.9,76.0
20160325050000,0.0,0.0,0,60.8,68.7,79.9,76.0
20160325051500,0.0,0.0,0,60.8,68.7,79.9,76.0
20160325053000,0.0,0.0,0,60.8,68.6,79.9,76.0
20160325054500,0.0,0.0,0,60.8,68.6,79.9,76.0
20160325060000,0.0,0.0,0,60.8,68.7,79.9,76.0
20160325061500,0.0,0.0,0,60.8,68.8,79.9,76.0
20160325063000,0.0,0.0,0,60.8,68.8,79.9,76.0
20160325064500,0.0,0.0,0,60.8,68.8,79.9,76.0
20160325070000,0.0,0.0,0,60.8,69.0,79.9,76.0
20160325071500,0.0,0.0,0,61.5,68.9,79.9,76.0
20160325073000,0.0,0.0,0,61.5,68.7,79.9,76.0
20160325074500,0.0,0.0,0,61.5,68.6,79.9,76.0
20160325080000,0.0,0.0,0,61.5,68.5,79.9,76.0
20160325081500,0.0,0.0,0,61.5,68.4,79.9,76.0
20160325083000,0.0,0.0,0,61.5,68.6,79.9,76.0
20160325084500,0.0,0.0,0,61.5,68.7,79.9,76.0
20160325090000,0.0,0.0,0,61.5,68.6,79.9,76.0
20160325091500,0.0,0.0,0,61.5,68.6,79.9,76.0
20160325093000,0.0,0.0,0,61.5,68.7,79.9,76.0
20160325094500,0.0,0.0,0,61.5,68.7,79.9,76.0
20160325100000,0.0,0.0,0,62.4,68.8,79.9,76.0
20160325101500,0.0,0.0,0,62.4,68.8,79.9,76.0
20160325103000,0.0,0.0,0,62.4,69.0,79.9,76.0
20160325104500,0.0,0.0,0,62.4,69.1,79.9,76.0
20160325110000,0.0,0.0,0,62.4,69.0,79.9,76.0
20160325111500,0.0,0.0,0,62.4,69.4,79.9,76.0
20160325113000,0.0,0.0,0,62.4,69.2,79.9,76.0
20160325114500,0.0,0.0,0,62.4,69.4,79.9,76.0
20160325120000,0.0,0.0,0,63.2,69.5,79.9,76.0
20160325121500,0.0,0.0,0,63.2,69.4,79.9,76.0
20160325123000,0.0,0.0,0,63.2,69.6,79.9,76.0
20160325124500,0.0,0.0,0,63.2,69.6,79.9,76.0
20160325130000,0.0,0.0,0,63.2,69.6,79.9,76.0
20160325131500,0.0,0.0,0,63.2,69.7,79.9,76.0
20160325133000,0.0,0.0,0,63.2,69.7,79.9,76.0
20160325134500,0.0,0.0,0,63.2,69.7,79.9,76.0
20160325140000,0.0,0.0,0,63.2,69.7,79.9,76.0
20160325141500,0.0,0.0,0,64.0,69.7,79.9,76.0
20160325143000,0.0,0.0,0,64.0,69.7,79.9,76.0
20160325144500,0.0,0.0,0,64.0,69.8,79.9,76.0
20160325150000,0.0,0.0,0,64.0,69.8,79.9,76.0
20160325151500,0.0,0.0,0,64.0,69.8,79.9,76.0
20160325153000,0.0,0.0,0,64.0,69.9,79.9,76.0
20160325154500,0.0,0.0,0,64.0,70.0,79.9,76.0
20160325160000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160325161500,0.0,0.0,0,64.0,70.0,79.9,76.0
20160325163000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160325164500,0.0,0.0,0,64.0,70.1,79.9,76.0
20160325170000,0.0,0.0,0,64.0,70.1,79.9,76.0
20160325171500,0.0,0.0,0,64.0,70.2,79.9,76.0
20160325173000,0.0,0.0,0,64.0,70.3,79.9,76.0
20160325174500,0.0,0.0,0,64.0,70.3,79.9,76.0
20160325180000,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325181500,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325183000,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325184500,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325190000,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325191500,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325193000,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325194500,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325200000,0.0,0.0,0,64.8,70.2,79.9,76.0
20160325201500,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325203000,31.2,6.0465,0,64.8,70.2,79.9,76.0
20160325204500,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325210000,0.0,0.0,0,64.8,70.2,79.9,76.0
20160325211500,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325213000,0.0,0.0,0,64.8,70.3,79.9,76.0
20160325214500,31.2,6.0465,0,64.8,70.3,79.9,76.0
20160325220000,0.0,0.0,0,64.8,70.2,79.9,76.0
20160325221500,31.2,6.0465,0,64.8,70.1,79.9,76.0
20160325223000,0.0,0.0,0,64.8,70.2,79.9,76.0
20160325224500,0.0,0.0,0,64.0,70.1,79.9,76.0
20160325230000,31.2,6.0465,0,64.0,70.0,79.9,76.0
20160325231500,0.0,0.0,0,64.0,70.0,79.9,76.0
20160325233000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160325234500,0.0,0.0,0,64.0,69.9,79.9,76.0
20160326000000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160326001500,0.0,0.0,0,64.0,69.9,79.9,76.0
20160326003000,0.0,0.0,0,64.0,69.9,79.9,76.0
20160326004500,0.0,0.0,0,64.0,69.8,79.9,76.0
20160326010000,0.0,0.0,0,64.0,69.8,79.9,76.0
20160326011500,0.0,0.0,0,64.0,69.7,79.9,76.0
20160326013000,0.0,0.0,0,64.0,69.7,79.9,76.0
20160326014500,0.0,0.0,0,64.0,69.7,79.9,76.0
20160326020000,0.0,0.0,0,64.0,69.7,79.9,76.0
20160326021500,0.0,0.0,0,64.0,69.7,79.9,76.0
20160326023000,0.0,0.0,0,64.0,69.7,79.9,76.0
20160326024500,0.0,0.0,0,64.0,69.7,79.9,76.0
20160326030000,0.0,0.0,0,63.2,69.7,79.9,76.0
20160326031500,0.0,0.0,0,63.2,69.7,79.9,76.0
20160326033000,0.0,0.0,0,63.2,69.7,79.9,76.0
20160326034500,0.0,0.0,0,63.2,69.6,79.9,76.0
20160326040000,0.0,0.0,0,63.2,69.6,79.9,76.0
20160326041500,0.0,0.0,0,63.2,69.6,79.9,76.0
20160326043000,0.0,0.0,0,63.2,69.6,79.9,76.0
20160326044500,0.0,0.0,0,63.2,69.5,79.9,76.0
20160326050000,0.0,0.0,0,63.2,69.6,79.9,76.0
20160326051500,0.0,0.0,0,63.2,69.6,79.9,76.0
20160326053000,0.0,0.0,0,63.2,69.6,79.9,76.0
20160326054500,0.0,0.0,0,63.2,69.4,79.9,76.0
20160326060000,0.0,0.0,0,63.2,69.4,79.9,76.0
20160326061500,0.0,0.0,0,63.2,69.7,79.9,76.0
20160326063000,0.0,0.0,0,63.2,69.6,79.9,76.0
20160326064500,0.0,0.0,0,63.2,69.6,79.9,76.0
20160326070000,0.0,0.0,0,63.2,69.4,79.9,76.0
20160326071500,0.0,0.0,0,63.2,69.4,79.9,76.0
20160326073000,0.0,0.0,0,63.2,69.4,79.9,76.0
20160326074500,0.0,0.0,0,63.2,69.3,79.9,76.0
20160326080000,0.0,0.0,0,63.2,69.3,79.9,76.0
20160326081500,0.0,0.0,0,63.2,69.3,79.9,76.0
20160326083000,0.0,0.0,0,63.2,69.3,79.9,76.0
20160326084500,0.0,0.0,0,63.2,69.4,79.9,76.0
20160326090000,0.0,0.0,0,63.2,69.6,79.9,76.0
20160326091500,0.0,0.0,0,62.0,69.6,79.9,76.0
20160326093000,0.0,0.0,0,62.0,69.8,79.9,76.0
20160326094500,0.0,0.0,0,61.2,69.9,79.9,76.0
20160326100000,0.0,0.0,0,62.8,69.8,79.9,76.0
20160326101500,0.0,0.0,0,63.6,69.9,79.9,76.0
20160326103000,0.0,0.0,0,63.6,69.8,79.9,76.0
20160326104500,0.0,0.0,0,63.6,69.9,79.9,76.0
20160326110000,0.0,0.0,0,62.0,70.0,79.9,76.0
20160326111500,0.0,0.0,0,62.0,70.0,79.9,76.0
20160326113000,0.0,0.0,0,62.0,69.8,79.9,76.0
20160326114500,0.0,0.0,0,63.2,70.0,79.9,76.0
20160326120000,0.0,0.0,0,63.2,69.9,79.9,76.0
20160326121500,0.0,0.0,0,63.2,70.8,79.9,76.0
20160326123000,0.0,0.0,0,62.4,71.5,79.9,76.0
20160326124500,0.0,0.0,0,64.0,70.5,79.9,76.0
20160326130000,0.0,0.0,0,64.0,70.4,79.9,76.0
20160326131500,0.0,0.0,0,64.0,70.5,79.9,76.0
20160326133000,0.0,0.0,0,64.0,70.4,79.9,76.0
20160326134500,0.0,0.0,0,64.0,70.4,79.9,76.0
20160326140000,0.0,0.0,0,64.0,70.3,79.9,76.0
20160326141500,0.0,0.0,0,64.0,70.3,79.9,76.0
20160326143000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326144500,0.0,0.0,0,64.7,70.2,79.9,76.0
20160326150000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326151500,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326153000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326154500,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326160000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326161500,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326163000,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326164500,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326170000,0.0,0.0,0,64.7,70.5,79.9,76.0
20160326171500,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326173000,0.0,0.0,0,64.7,70.5,79.9,76.0
20160326174500,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326180000,0.0,0.0,0,64.7,70.5,79.9,76.0
20160326181500,0.0,0.0,0,64.7,70.5,79.9,76.0
20160326183000,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326184500,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326190000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326191500,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326193000,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326194500,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326200000,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326201500,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326203000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326204500,0.0,0.0,0,64.7,70.4,79.9,76.0
20160326210000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326211500,0.0,0.0,0,64.7,70.5,79.9,76.0
20160326213000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326214500,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326220000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326221500,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326223000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326224500,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326230000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326231500,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326233000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160326234500,0.0,0.0,0,64.7,70.3,79.9,76.0
20160327000000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160327001500,0.0,0.0,0,64.7,70.3,79.9,76.0
20160327003000,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327004500,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327010000,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327011500,0.0,0.0,0,64.7,70.3,79.9,76.0
20160327013000,0.0,0.0,0,64.7,70.3,79.9,76.0
20160327014500,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327020000,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327021500,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327023000,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327024500,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327030000,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327031500,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327033000,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327034500,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327040000,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327041500,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327043000,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327044500,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327050000,0.0,0.0,0,64.7,70.2,79.9,76.0
20160327051500,0.0,0.0,0,64.7,70.1,79.9,76.0
20160327053000,0.0,0.0,0,64.7,70.0,79.9,76.0
20160327054500,0.0,0.0,0,64.0,70.1,79.9,76.0
20160327060000,0.0,0.0,0,64.0,70.1,79.9,76.0
20160327061500,0.0,0.0,0,64.0,70.2,79.9,76.0
20160327063000,0.0,0.0,0,64.0,70.1,79.9,76.0
20160327064500,0.0,0.0,0,64.0,70.5,79.9,76.0
20160327070000,0.0,0.0,0,64.0,70.5,79.9,76.0
20160327071500,0.0,0.0,0,64.0,70.4,79.9,76.0
20160327073000,0.0,0.0,0,64.0,70.2,79.9,76.0
20160327074500,0.0,0.0,0,64.0,70.2,79.9,76.0
20160327080000,0.0,0.0,0,64.0,70.1,79.9,76.0
20160327081500,0.0,0.0,0,64.0,70.1,79.9,76.0
20160327083000,0.0,0.0,0,64.0,70.1,79.9,76.0
20160327084500,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327090000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327091500,0.0,0.0,0,64.0,70.1,79.9,76.0
20160327093000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327094500,0.0,0.0,0,64.0,70.2,79.9,76.0
20160327100000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327101500,0.0,0.0,0,64.0,69.8,79.9,76.0
20160327103000,0.0,0.0,0,64.0,70.1,79.9,76.0
20160327104500,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327110000,0.0,0.0,0,63.2,70.8,79.9,76.0
20160327111500,0.0,0.0,0,64.0,70.6,79.9,76.0
20160327113000,0.0,0.0,0,62.9,71.8,79.9,76.0
20160327114500,0.0,0.0,0,64.0,70.8,79.9,76.0
20160327120000,0.0,0.0,0,64.0,70.7,79.9,76.0
20160327121500,0.0,0.0,0,64.0,70.5,79.9,76.0
20160327123000,0.0,0.0,0,64.0,70.5,79.9,76.0
20160327124500,0.0,0.0,0,64.8,70.6,79.9,76.0
20160327130000,0.0,0.0,0,64.8,70.7,79.9,76.0
20160327131500,0.0,0.0,0,64.8,70.5,79.9,76.0
20160327133000,0.0,0.0,0,64.8,70.4,79.9,76.0
20160327134500,0.0,0.0,0,64.8,70.5,79.9,76.0
20160327140000,0.0,0.0,0,64.8,70.4,79.9,76.0
20160327141500,0.0,0.0,0,64.8,70.4,79.9,76.0
20160327143000,0.0,0.0,0,64.8,70.3,79.9,76.0
20160327144500,0.0,0.0,0,64.8,70.2,79.9,76.0
20160327150000,0.0,0.0,0,64.8,70.3,79.9,76.0
20160327151500,0.0,0.0,0,64.8,70.2,79.9,76.0
20160327153000,0.0,0.0,0,64.8,70.2,79.9,76.0
20160327154500,0.0,0.0,0,64.8,70.2,79.9,76.0
20160327160000,0.0,0.0,0,64.8,70.2,79.9,76.0
20160327161500,0.0,0.0,0,64.8,70.2,79.9,76.0
20160327163000,0.0,0.0,0,64.8,70.2,79.9,76.0
20160327164500,0.0,0.0,0,64.8,70.2,79.9,76.0
20160327170000,0.0,0.0,0,64.8,70.2,79.9,76.0
20160327171500,0.0,0.0,0,64.8,70.2,79.9,76.0
20160327173000,0.0,0.0,0,64.8,70.1,79.9,76.0
20160327174500,0.0,0.0,0,64.8,70.1,79.9,76.0
20160327180000,0.0,0.0,0,64.8,70.1,79.9,76.0
20160327181500,0.0,0.0,0,64.8,70.0,79.9,76.0
20160327183000,0.0,0.0,0,64.8,70.1,79.9,76.0
20160327184500,0.0,0.0,0,64.0,70.1,79.9,76.0
20160327190000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327191500,0.0,0.0,0,64.0,70.1,79.9,76.0
20160327193000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327194500,0.0,0.0,0,64.0,69.9,79.9,76.0
20160327200000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327201500,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327203000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327204500,0.0,0.0,0,64.0,70.1,79.9,76.0
20160327210000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327211500,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327213000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327214500,0.0,0.0,0,64.0,70.0,79.9,76.0
20160327220000,0.0,0.0,0,64.0,69.9,79.9,76.0
20160327221500,0.0,0.0,0,64.0,69.9,79.9,76.0
20160327223000,0.0,0.0,0,64.0,69.9,79.9,76.0
20160327224500,0.0,0.0,0,64.0,69.9,79.9,76.0
20160327230000,0.0,0.0,0,64.0,69.9,79.9,76.0
20160327231500,0.0,0.0,0,64.0,69.9,79.9,76.0
20160327233000,0.0,0.0,0,64.0,69.9,79.9,76.0
20160327234500,0.0,0.0,0,64.0,70.0,79.9,76.0
20160328000000,0.0,0.0,0,64.0,69.9,79.9,76.0
20160328001500,0.0,0.0,0,64.0,69.9,79.9,76.0
20160328003000,0.0,0.0,0,64.0,70.0,79.9,76.0
20160328004500,0.0,0.0,0,64.0,69.9,79.9,76.0
20160328010000,0.0,0.0,0,64.0,69.9,79.9,76.0
20160328011500,0.0,0.0,0,64.0,69.8,79.9,76.0
20160328013000,0.0,0.0,0,64.0,69.9,79.9,76.0
20160328014500,0.0,0.0,0,64.0,69.9,79.9,76.0
20160328020000,0.0,0.0,0,64.0,69.8,79.9,76.0
20160328021500,0.0,0.0,0,64.0,69.8,79.9,76.0
20160328023000,0.0,0.0,0,64.0,69.8,79.9,76.0
20160328024500,0.0,0.0,0,64.0,69.8,79.9,76.0
20160328030000,0.0,0.0,0,64.0,69.8,79.9,76.0
20160328031500,0.0,0.0,0,64.0,69.8,79.9,76.0
20160328033000,0.0,0.0,0,64.0,69.8,79.9,76.0
20160328034500,0.0,0.0,0,64.0,69.7,79.9,76.0
20160328040000,0.0,0.0,0,64.0,69.7,79.9,76.0
20160328041500,0.0,0.0,0,64.0,69.7,79.9,76.0
20160328043000,0.0,0.0,0,64.0,69.8,79.9,76.0
20160328044500,0.0,0.0,0,64.0,69.8,79.9,76.0
20160328050000,0.0,0.0,0,64.0,69.8,79.9,76.0
20160328051500,0.0,0.0,0,64.0,69.7,79.9,76.0
20160328053000,175.2,33.9535,42,62.5,69.7,69.5,66.5
20160328054500,225.6,43.7209,46,55.1,69.2,69.5,66.5
20160328060000,203.4,39.4186,43,55.1,69.0,69.5,66.5
20160328061500,156.0,30.2326,36,55.1,68.8,69.5,66.5
20160328063000,111.0,21.5116,31,57.1,68.8,69.5,66.5
20160328064500,81.0,15.6977,27,58.7,68.8,69.5,66.5
20160328070000,0.0,0.0,8,60.1,68.9,69.5,66.5
20160328071500,0.0,0.0,3,61.1,68.9,69.5,66.5
20160328073000,0.0,0.0,0,63.2,68.9,69.5,66.5
20160328074500,0.0,0.0,0,63.2,68.9,69.5,66.5
20160328080000,0.0,0.0,1,63.2,69.1,69.5,66.5
20160328081500,0.0,0.0,0,63.2,68.9,69.5,66.5
20160328083000,0.0,0.0,0,63.2,68.9,69.5,66.5
20160328084500,0.0,0.0,0,63.2,69.1,69.5,66.5
20160328090000,0.0,0.0,3,62.4,69.3,69.5,66.5
20160328091500,0.0,0.0,0,62.4,69.0,69.5,66.5
20160328093000,0.0,0.0,1,62.4,69.2,69.5,66.5
20160328094500,0.0,0.0,1,62.4,69.2,69.5,66.5
20160328100000,0.0,0.0,1,62.4,69.3,69.5,66.5
20160328101500,0.0,0.0,0,62.4,69.2,69.5,66.5
20160328103000,0.0,0.0,0,62.4,69.2,69.5,66.5
20160328104500,0.0,0.0,1,62.4,69.4,69.5,66.5
20160328110000,0.0,0.0,1,62.4,69.5,69.5,66.5
20160328111500,0.0,0.0,1,62.4,69.4,69.5,66.5
20160328113000,0.0,0.0,1,62.4,69.5,69.5,66.5
20160328114500,0.0,0.0,1,62.4,69.6,69.5,66.5
20160328120000,0.0,0.0,1,62.4,69.7,69.5,66.5
20160328121500,0.0,0.0,1,62.4,69.6,69.5,66.5
20160328123000,0.0,0.0,1,62.4,69.6,69.5,66.5
20160328124500,0.0,0.0,2,62.4,69.8,69.5,66.5
20160328130000,0.0,0.0,2,62.4,69.8,69.5,66.5
20160328131500,61.2,11.8605,23,60.8,69.9,69.5,66.5
20160328133000,82.2,15.9302,28,59.2,69.8,69.5,66.5
20160328134500,73.8,14.3023,27,59.2,69.7,69.5,66.5
20160328140000,73.8,14.3023,27,59.2,69.7,69.5,66.5
20160328141500,73.8,14.3023,27,59.2,69.8,69.5,66.5
20160328143000,73.8,14.3023,27,59.2,69.7,69.5,66.5
20160328144500,72.6,14.0698,27,59.2,69.7,69.5,66.5
20160328150000,73.8,14.3023,27,59.2,69.6,69.5,66.5
20160328151500,72.6,14.0698,27,59.2,69.6,69.5,66.5
20160328153000,70.8,13.7209,27,59.9,69.6,69.5,66.5
20160328154500,72.6,14.0698,27,59.9,69.5,69.5,66.5
20160328160000,70.8,13.7209,27,59.9,69.6,69.5,66.5
20160328161500,69.6,13.4884,26,59.9,69.2,69.5,66.5
20160328163000,69.6,13.4884,26,59.9,69.6,69.5,66.5
20160328164500,69.6,13.4884,26,59.9,69.4,69.5,66.5
20160328170000,69.6,13.4884,26,59.9,69.3,69.5,66.5
20160328171500,69.6,13.4884,26,59.9,69.3,69.5,66.5
20160328173000,66.6,12.907,26,59.9,69.5,69.5,66.5
20160328174500,66.6,12.907,26,59.9,69.3,69.5,66.5
20160328180000,66.6,12.907,26,59.9,69.5,69.5,66.5
20160328181500,67.8,13.1395,26,59.9,69.3,69.5,66.5
20160328183000,66.6,12.907,26,59.3,69.2,69.5,66.5
20160328184500,0.0,0.0,7,60.3,69.1,69.5,66.5
20160328190000,0.0,0.0,3,61.5,69.1,69.5,66.5
20160328191500,0.0,0.0,2,61.5,69.1,69.5,66.5
20160328193000,0.0,0.0,0,63.6,69.1,69.5,66.5
20160328194500,0.0,0.0,0,63.6,69.1,69.5,66.5
20160328200000,0.0,0.0,0,63.6,68.9,69.5,66.5
20160328201500,0.0,0.0,0,63.6,69.0,69.5,66.5
20160328203000,0.0,0.0,4,62.3,69.3,69.5,66.5
20160328204500,0.0,0.0,4,62.3,69.3,69.5,66.5
20160328210000,0.0,0.0,4,62.3,69.5,69.5,66.5
20160328211500,0.0,0.0,4,62.3,69.5,69.5,66.5
20160328213000,0.0,0.0,4,62.3,69.5,69.5,66.5
20160328214500,0.0,0.0,4,62.3,69.5,69.5,66.5
20160328220000,0.0,0.0,4,62.3,69.6,69.5,66.5
20160328221500,0.0,0.0,4,62.3,69.6,69.5,66.5
20160328223000,0.0,0.0,4,62.3,69.7,69.5,66.5
20160328224500,0.0,0.0,4,62.3,69.7,69.5,66.5
20160328230000,0.0,0.0,4,62.3,69.7,69.5,66.5
20160328231500,0.0,0.0,4,62.3,69.7,69.5,66.5
20160328233000,0.0,0.0,4,62.3,69.7,69.5,66.5
20160328234500,0.0,0.0,4,62.3,69.6,69.5,66.5
20160329000000,0.0,0.0,4,62.3,69.6,69.5,66.5
20160329001500,0.0,0.0,4,62.3,69.6,69.5,66.5
20160329003000,0.0,0.0,4,62.3,69.5,69.5,66.5
20160329004500,0.0,0.0,4,62.3,69.6,69.5,66.5
20160329010000,0.0,0.0,4,62.3,69.5,69.5,66.5
20160329011500,0.0,0.0,4,62.3,69.5,69.5,66.5
20160329013000,0.0,0.0,4,62.3,69.6,69.5,66.5
20160329014500,0.0,0.0,4,62.3,69.4,69.5,66.5
20160329020000,0.0,0.0,4,62.3,69.4,69.5,66.5
20160329021500,0.0,0.0,4,62.3,69.4,69.5,66.5
20160329023000,0.0,0.0,4,62.3,69.4,69.5,66.5
20160329024500,0.0,0.0,4,62.3,69.4,69.5,66.5
20160329030000,0.0,0.0,4,62.3,69.4,69.5,66.5
20160329031500,0.0,0.0,4,62.3,69.4,69.5,66.5
20160329033000,0.0,0.0,4,62.3,69.4,69.5,66.5
20160329034500,0.0,0.0,4,62.3,69.4,69.5,66.5
20160329040000,0.0,0.0,4,62.3,69.3,69.5,66.5
20160329041500,0.0,0.0,4,61.6,69.3,69.5,66.5
20160329043000,0.0,0.0,2,61.6,69.2,69.5,66.5
20160329044500,0.0,0.0,0,61.6,69.2,69.5,66.5
20160329050000,0.0,0.0,0,61.6,69.2,69.5,66.5
20160329051500,0.0,0.0,0,61.6,69.2,69.5,66.5
20160329053000,0.0,0.0,5,61.6,69.3,68.9,65.9
20160329054500,0.0,0.0,7,61.6,69.3,68.9,65.9
20160329060000,63.0,12.2093,26,61.6,69.3,68.9,65.9
20160329061500,61.2,11.8605,26,58.8,69.1,68.9,65.9
20160329063000,61.2,11.8605,26,58.8,68.9,68.9,65.9
20160329064500,61.2,11.8605,26,58.8,68.7,68.9,65.9
20160329070000,61.2,11.8605,26,58.8,68.7,68.9,65.9
20160329071500,61.2,11.8605,26,58.8,68.7,68.9,65.9
20160329073000,59.4,11.5116,26,58.8,68.9,68.9,65.9
20160329074500,59.4,11.5116,26,58.8,68.9,68.9,65.9
20160329080000,59.4,11.5116,26,58.8,69.0,68.9,65.9
20160329081500,61.2,11.8605,26,58.8,68.9,68.9,65.9
20160329083000,57.0,11.0465,26,58.8,68.8,68.9,65.9
20160329084500,59.4,11.5116,26,58.8,68.8,68.9,65.9
20160329090000,55.8,10.814,26,59.5,68.9,68.9,65.9
20160329091500,57.0,11.0465,26,59.5,68.9,68.9,65.9
20160329093000,66.6,12.907,27,59.5,69.3,68.9,65.9
20160329094500,69.6,13.4884,27,58.4,69.1,68.9,65.9
20160329100000,70.8,13.7209,27,58.4,69.0,68.9,65.9
20160329101500,69.6,13.4884,27,58.4,69.1,68.9,65.9
20160329103000,69.6,13.4884,27,58.4,69.1,68.9,65.9
20160329104500,69.6,13.4884,27,58.4,69.0,68.9,65.9
20160329110000,72.6,14.0698,27,59.1,69.1,68.9,65.9
20160329111500,72.6,14.0698,27,59.1,69.1,68.9,65.9
20160329113000,72.6,14.0698,27,59.1,69.1,68.9,65.9
20160329114500,72.6,14.0698,27,59.1,69.2,68.9,65.9
20160329120000,76.8,14.8837,28,59.1,69.1,68.9,65.9
20160329121500,76.8,14.8837,28,59.1,69.1,68.9,65.9
20160329123000,81.0,15.6977,29,59.1,69.3,68.9,65.9
20160329124500,95.4,18.4884,30,58.4,69.3,68.9,65.9
20160329130000,112.8,21.8605,32,57.6,69.3,68.9,65.9
20160329131500,121.8,23.6047,34,57.6,69.3,68.9,65.9
20160329133000,151.2,29.3023,37,56.8,69.3,68.9,65.9
20160329134500,151.2,29.3023,37,56.8,69.2,68.9,65.9
20160329140000,151.2,29.3023,37,56.8,69.2,68.9,65.9
20160329141500,148.8,28.8372,37,56.8,68.8,68.9,65.9
20160329143000,148.8,28.8372,37,56.8,68.8,68.9,65.9
20160329144500,150.6,29.186,37,56.8,68.8,68.9,65.9
20160329150000,147.6,28.6047,37,56.8,68.8,68.9,65.9
20160329151500,147.6,28.6047,37,56.8,68.7,68.9,65.9
20160329153000,151.2,29.3023,37,56.8,68.8,68.9,65.9
20160329154500,145.2,28.1395,36,56.8,68.6,68.9,65.9
20160329160000,142.2,27.5581,36,56.8,68.6,68.9,65.9
20160329161500,133.8,25.9302,35,56.8,68.6,68.9,65.9
20160329163000,129.0,25.0,34,56.8,68.6,68.9,65.9
20160329164500,127.2,24.6512,34,56.8,68.7,68.9,65.9
20160329170000,127.2,24.6512,34,56.8,68.7,68.9,65.9
20160329171500,124.8,24.186,34,57.4,68.8,68.9,65.9
20160329173000,124.8,24.186,34,57.4,68.7,68.9,65.9
20160329174500,124.8,24.186,34,57.4,68.7,68.9,65.9
20160329180000,124.8,24.186,34,57.4,68.7,68.9,65.9
20160329181500,126.6,24.5349,34,57.4,68.7,68.9,65.9
20160329183000,126.6,24.5349,34,57.4,68.7,68.9,65.9
20160329184500,126.6,24.5349,34,57.4,68.7,68.9,65.9
20160329190000,126.6,24.5349,34,57.4,68.7,68.9,65.9
20160329191500,126.6,24.5349,34,56.8,68.7,68.9,65.9
20160329193000,126.6,24.5349,34,56.8,68.7,68.9,65.9
20160329194500,128.4,24.8837,34,56.8,68.7,68.9,65.9
20160329200000,128.4,24.8837,34,56.8,68.7,68.9,65.9
20160329201500,128.4,24.8837,34,56.8,68.6,68.9,65.9
20160329203000,117.0,22.6744,32,56.8,68.6,68.9,65.9
20160329204500,111.0,21.5116,31,56.8,68.7,68.9,65.9
20160329210000,111.0,21.5116,31,56.8,68.7,68.9,65.9
20160329211500,112.2,21.7442,31,56.8,68.8,68.9,65.9
20160329213000,112.2,21.7442,31,56.8,68.8,68.9,65.9
20160329214500,112.2,21.7442,31,56.8,68.8,68.9,65.9
20160329220000,112.2,21.7442,31,56.8,68.8,68.9,65.9
20160329221500,111.0,21.5116,31,56.8,68.7,68.9,65.9
20160329223000,112.2,21.7442,31,56.8,68.7,68.9,65.9
20160329224500,109.8,21.2791,31,56.8,68.8,68.9,65.9
20160329230000,111.0,21.5116,31,56.8,68.7,68.9,65.9
20160329231500,111.0,21.5116,31,56.8,68.8,68.9,65.9
20160329233000,112.2,21.7442,31,56.8,68.7,68.9,65.9
20160329234500,111.0,21.5116,31,56.8,68.7,68.9,65.9
20160330000000,112.2,21.7442,31,56.8,68.7,68.9,65.9
20160330001500,0.0,0.0,1,58.7,68.8,68.9,65.9
20160330003000,0.0,0.0,1,61.5,68.9,68.9,65.9
20160330004500,0.0,0.0,1,62.8,69.0,68.9,65.9
20160330010000,0.0,0.0,1,62.8,69.0,68.9,65.9
20160330011500,0.0,0.0,1,63.6,69.0,68.9,65.9
20160330013000,0.0,0.0,1,63.6,69.1,68.9,65.9
20160330014500,0.0,0.0,1,63.6,69.1,68.9,65.9
20160330020000,0.0,0.0,1,63.6,69.1,68.9,65.9
20160330021500,0.0,0.0,1,63.6,69.1,68.9,65.9
20160330023000,0.0,0.0,2,63.6,69.2,68.9,65.9
20160330024500,0.0,0.0,3,62.4,69.2,68.9,65.9
20160330030000,0.0,0.0,5,62.4,69.2,68.9,65.9
20160330031500,0.0,0.0,6,62.4,69.2,68.9,65.9
20160330033000,0.0,0.0,7,62.4,69.2,68.9,65.9
20160330034500,0.0,0.0,9,62.4,69.2,68.9,65.9
20160330040000,61.2,11.8605,26,60.4,69.2,68.9,65.9
20160330041500,64.8,12.5581,26,60.4,69.2,68.9,65.9
20160330043000,69.6,13.4884,27,59.6,69.2,68.9,65.9
20160330044500,76.8,14.8837,28,58.8,69.2,68.9,65.9
20160330050000,91.2,17.6744,30,58.8,69.2,68.9,65.9
20160330051500,93.6,18.1395,30,58.8,69.2,68.9,65.9
20160330053000,106.2,20.5814,32,57.6,69.1,68.9,65.9
20160330054500,103.2,20.0,32,57.6,69.1,68.9,65.9
20160330060000,104.4,20.2326,32,57.6,69.1,68.9,65.9
20160330061500,104.4,20.2326,32,57.6,69.0,68.9,65.9
20160330063000,103.2,20.0,32,57.6,68.9,68.9,65.9
20160330064500,104.4,20.2326,32,57.6,68.9,68.9,65.9
20160330070000,104.4,20.2326,32,57.6,68.8,68.9,65.9
20160330071500,104.4,20.2326,32,57.6,69.1,68.9,65.9
20160330073000,144.0,27.907,37,56.3,69.3,68.9,65.9
20160330074500,180.0,34.8837,41,55.6,69.6,68.9,65.9
20160330080000,225.6,43.7209,47,55.6,69.6,68.9,65.9
20160330081500,257.4,49.8837,50,55.6,69.7,68.9,65.9
20160330083000,271.8,52.6744,51,55.6,69.5,68.9,65.9
20160330084500,288.0,55.814,53,55.6,69.2,68.9,65.9
20160330090000,347.4,67.3256,61,55.6,69.2,68.0,53.0
20160330091500,398.4,77.2093,67,54.0,69.0,68.0,53.0
20160330093000,408.0,79.0698,69,55.1,68.4,68.0,53.0
20160330094500,400.8,77.6744,67,55.1,68.3,68.0,53.0
20160330100000,414.6,80.3488,70,55.1,68.4,68.0,53.0
20160330101500,456.6,88.4884,76,55.1,68.6,68.0,53.0
20160330103000,456.6,88.4884,100,55.1,71.2,68.0,53.0
20160330104500,381.6,73.9535,54,55.1,68.7,68.0,53.0
20160330110000,353.4,68.4884,50,55.1,68.1,68.0,53.0
20160330111500,345.6,66.9767,49,55.1,67.7,68.0,53.0
20160330113000,304.2,58.9535,45,55.1,67.4,68.0,53.0
20160330114500,264.6,51.2791,41,55.1,67.3,68.0,53.0
20160330120000,234.0,45.3488,37,55.1,67.4,68.0,53.0
20160330121500,221.4,42.907,36,55.1,67.6,68.0,53.0
20160330123000,229.8,44.5349,37,55.1,67.9,68.0,53.0
20160330124500,234.0,45.3488,37,55.1,67.9,68.0,53.0
20160330130000,237.6,46.0465,38,55.1,68.1,68.0,53.0
20160330131500,241.8,46.8605,39,55.1,68.3,68.0,53.0
20160330133000,253.2,49.0698,40,55.1,68.2,68.0,53.0
20160330134500,253.2,49.0698,40,55.1,68.3,68.0,53.0
20160330140000,271.8,52.6744,41,55.1,68.1,68.0,53.0
20160330141500,313.2,60.6977,46,55.1,68.4,68.0,53.0
20160330143000,307.8,59.6512,45,55.1,68.2,68.0,53.0
20160330144500,345.6,66.9767,50,55.1,68.7,68.0,53.0
20160330150000,379.2,73.4884,54,55.1,68.6,68.0,53.0
20160330151500,372.0,72.093,53,55.1,68.2,68.0,53.0
20160330153000,366.6,71.0465,52,55.1,68.1,68.0,53.0
20160330154500,366.6,71.0465,52,55.1,67.8,68.0,53.0
20160330160000,353.4,68.4884,50,55.1,67.6,68.0,53.0
20160330161500,322.2,62.4419,47,55.1,67.4,68.0,53.0
20160330163000,304.2,58.9535,45,55.1,67.5,68.0,53.0
20160330164500,291.6,56.5116,44,55.1,67.6,68.0,53.0
20160330170000,288.0,55.814,43,55.1,67.6,68.0,53.0
20160330171500,271.8,52.6744,42,55.1,67.6,68.0,53.0
20160330173000,268.2,51.9767,41,55.1,67.7,68.0,53.0
20160330174500,257.4,49.8837,40,55.1,67.7,68.0,53.0
20160330180000,253.2,49.0698,40,55.1,67.7,68.0,53.0
20160330181500,249.6,48.3721,39,55.1,67.7,68.0,53.0
20160330183000,241.8,46.8605,39,55.1,67.9,68.0,53.0
20160330184500,246.0,47.6744,39,55.1,68.0,68.0,53.0
20160330190000,246.0,47.6744,39,55.1,67.9,68.0,53.0
20160330191500,246.0,47.6744,39,55.1,67.8,68.0,53.0
20160330193000,241.8,46.8605,39,55.1,67.7,68.0,53.0
20160330194500,237.6,46.0465,38,55.1,67.8,68.0,53.0
20160330200000,237.6,46.0465,38,55.1,67.8,68.0,53.0
20160330201500,234.0,45.3488,38,55.1,67.8,68.0,53.0
20160330203000,237.6,46.0465,38,55.1,67.8,68.0,53.0
20160330204500,237.6,46.0465,38,55.1,67.8,68.0,53.0
20160330210000,237.6,46.0465,38,55.1,67.8,68.0,53.0
20160330211500,237.6,46.0465,38,55.1,67.8,68.0,53.0
20160330213000,237.6,46.0465,38,55.1,67.7,68.0,53.0
20160330214500,229.8,44.5349,37,55.1,67.7,68.0,53.0
20160330220000,229.8,44.5349,37,55.1,67.7,68.0,53.0
20160330221500,123.0,23.8372,40,55.1,67.8,68.0,53.0
20160330223000,225.6,43.7209,37,55.1,68.0,68.0,53.0
20160330224500,225.6,43.7209,37,55.1,68.0,68.0,53.0
20160330230000,225.6,43.7209,37,55.1,68.1,68.0,53.0
20160330231500,225.6,43.7209,37,55.1,68.0,68.0,53.0
20160330233000,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160330234500,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331000000,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331001500,221.4,42.907,37,55.1,67.9,68.0,53.0
20160331003000,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331004500,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331010000,221.4,42.907,37,55.1,67.9,68.0,53.0
20160331011500,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331013000,221.4,42.907,37,55.1,67.9,68.0,53.0
20160331014500,221.4,42.907,37,55.1,67.9,68.0,53.0
20160331020000,221.4,42.907,37,55.1,67.9,68.0,53.0
20160331021500,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331023000,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331024500,221.4,42.907,37,55.1,67.9,68.0,53.0
20160331030000,221.4,42.907,37,55.1,67.9,68.0,53.0
20160331031500,221.4,42.907,37,55.1,67.9,68.0,53.0
20160331033000,221.4,42.907,37,55.1,67.9,68.0,53.0
20160331034500,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331040000,221.4,42.907,37,55.1,67.9,68.0,53.0
20160331041500,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331043000,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331044500,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331050000,221.4,42.907,37,55.1,67.9,68.0,53.0
20160331051500,225.6,43.7209,37,55.1,67.9,68.0,53.0
20160331053000,225.6,43.7209,37,55.1,67.8,68.0,53.0
20160331054500,221.4,42.907,37,55.1,67.7,68.0,53.0
20160331060000,225.6,43.7209,37,54.3,67.7,68.0,53.0
20160331061500,208.2,40.3488,35,54.3,67.6,68.0,53.0
20160331063000,192.0,37.2093,32,54.3,67.7,68.0,53.0
20160331064500,187.8,36.3953,31,54.3,67.8,68.0,53.0
20160331070000,184.8,35.814,31,54.3,67.8,68.0,53.0
20160331071500,184.8,35.814,31,54.3,67.9,68.0,53.0
20160331073000,59.4,11.5116,18,58.7,68.6,69.9,66.9
20160331074500,0.0,0.0,9,58.7,69.1,69.9,66.9
20160331080000,0.0,0.0,5,61.1,69.2,69.9,66.9
20160331081500,0.0,0.0,1,61.1,69.3,69.9,66.9
20160331083000,0.0,0.0,4,61.1,70.1,69.9,66.9
20160331084500,0.0,0.0,4,61.1,70.0,69.9,66.9
20160331090000,0.0,0.0,4,61.9,70.0,69.9,66.9
20160331091500,0.0,0.0,5,61.9,70.2,69.9,66.9
20160331093000,57.0,11.0465,17,61.9,70.5,69.9,66.9
20160331094500,67.8,13.1395,19,59.9,70.4,69.9,66.9
20160331100000,82.2,15.9302,21,59.2,70.3,69.9,66.9
20160331101500,95.4,18.4884,22,59.2,70.3,69.9,66.9
20160331103000,0.0,0.0,0,61.1,70.3,71.3,68.3
20160331104500,0.0,0.0,0,61.9,70.6,71.3,68.3
20160331110000,0.0,0.0,1,62.8,70.4,71.3,68.3
20160331111500,0.0,0.0,0,62.8,70.5,71.3,68.3
20160331113000,0.0,0.0,0,62.8,70.6,71.3,68.3
20160331114500,0.0,0.0,3,63.6,71.1,71.3,68.3
20160331120000,0.0,0.0,0,63.6,70.8,71.3,68.3
20160331121500,0.0,0.0,0,63.6,70.8,71.3,68.3
20160331123000,0.0,0.0,0,63.6,70.6,71.3,68.3
20160331124500,0.0,0.0,0,63.6,70.5,71.3,68.3
20160331130000,0.0,0.0,0,63.6,70.5,71.3,68.3
20160331131500,0.0,0.0,0,63.6,70.3,71.3,68.3
20160331133000,0.0,0.0,0,63.6,70.3,71.3,68.3
20160331134500,0.0,0.0,0,63.6,70.3,71.3,68.3
20160331140000,0.0,0.0,1,63.6,70.4,71.3,68.3
20160331141500,0.0,0.0,1,63.6,70.4,71.3,68.3
20160331143000,0.0,0.0,0,63.6,70.4,71.3,68.3
20160331144500,0.0,0.0,1,63.6,70.7,71.3,68.3
20160331150000,0.0,0.0,0,63.6,70.6,71.3,68.3
20160331151500,0.0,0.0,0,63.6,70.7,71.3,68.3
20160331153000,0.0,0.0,0,63.6,70.6,71.3,68.3
20160331154500,0.0,0.0,5,64.4,71.5,71.3,68.3
20160331160000,0.0,0.0,2,63.2,70.8,71.3,68.3
20160331161500,0.0,0.0,0,64.0,70.7,71.3,68.3
20160331163000,0.0,0.0,0,64.0,70.5,71.3,68.3
20160331164500,0.0,0.0,0,64.0,70.5,71.3,68.3
20160331170000,0.0,0.0,0,64.0,70.5,71.3,68.3
20160331171500,0.0,0.0,0,64.0,70.5,71.3,68.3
20160331173000,0.0,0.0,0,64.0,70.4,71.3,68.3
20160331174500,0.0,0.0,0,64.0,70.4,71.3,68.3
20160331180000,0.0,0.0,0,64.0,70.4,71.3,68.3
20160331181500,0.0,0.0,0,64.0,70.3,71.3,68.3
20160331183000,0.0,0.0,0,64.0,70.3,71.3,68.3
20160331184500,0.0,0.0,0,64.0,70.4,71.3,68.3
20160331190000,0.0,0.0,0,64.0,70.3,71.3,68.3
20160331191500,0.0,0.0,0,64.0,70.3,71.3,68.3
20160331193000,0.0,0.0,0,64.0,70.3,71.3,68.3
20160331194500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160331200000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160331201500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160331203000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160331204500,0.0,0.0,0,64.0,70.3,71.3,68.3
20160331210000,0.0,0.0,0,64.0,70.3,71.3,68.3
20160331211500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160331213000,0.0,0.0,0,64.0,70.1,71.3,68.3
20160331214500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160331220000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160331221500,0.0,0.0,0,64.0,70.0,71.3,68.3
20160331223000,0.0,0.0,0,64.0,70.1,71.3,68.3
20160331224500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160331230000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160331231500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160331233000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160331234500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160401000000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160401001500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160401003000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160401004500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160401010000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160401011500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160401013000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160401014500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160401020000,0.0,0.0,0,64.0,70.1,71.3,68.3
20160401021500,0.0,0.0,0,64.0,70.1,71.3,68.3
20160401023000,0.0,0.0,0,64.0,70.1,71.3,68.3
20160401024500,0.0,0.0,0,64.0,70.0,71.3,68.3
20160401030000,0.0,0.0,0,64.0,70.1,71.3,68.3
20160401031500,0.0,0.0,0,64.0,70.0,71.3,68.3
20160401033000,0.0,0.0,0,64.0,70.1,71.3,68.3
20160401034500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160401040000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160401041500,0.0,0.0,0,64.0,70.1,71.3,68.3
20160401043000,0.0,0.0,0,64.0,70.1,71.3,68.3
20160401044500,0.0,0.0,0,64.0,70.1,71.3,68.3
20160401050000,0.0,0.0,0,64.0,70.1,71.3,68.3
20160401051500,0.0,0.0,1,64.0,70.1,71.3,68.3
20160401053000,0.0,0.0,0,64.0,70.0,71.3,68.3
20160401054500,0.0,0.0,0,64.0,70.0,71.3,68.3
20160401060000,0.0,0.0,0,64.0,69.9,71.3,68.3
20160401061500,0.0,0.0,0,64.0,69.8,71.3,68.3
20160401063000,0.0,0.0,0,63.2,69.7,71.3,68.3
20160401064500,0.0,0.0,0,63.2,69.7,71.3,68.3
20160401070000,0.0,0.0,0,63.2,69.9,71.3,68.3
20160401071500,0.0,0.0,0,63.2,70.0,71.3,68.3
20160401073000,0.0,0.0,0,63.2,70.0,71.3,68.3
20160401074500,0.0,0.0,0,63.2,69.9,71.3,68.3
20160401080000,0.0,0.0,0,63.2,70.0,71.3,68.3
20160401081500,0.0,0.0,0,63.2,70.2,71.3,68.3
20160401083000,0.0,0.0,1,63.2,70.3,71.3,68.3
20160401084500,0.0,0.0,0,63.2,70.2,71.3,68.3
20160401090000,0.0,0.0,0,63.2,70.3,71.3,68.3
20160401091500,0.0,0.0,0,63.2,70.3,71.3,68.3
20160401093000,0.0,0.0,0,63.2,70.4,71.3,68.3
20160401094500,0.0,0.0,0,63.2,70.3,71.3,68.3
20160401100000,0.0,0.0,0,63.2,70.3,71.3,68.3
20160401101500,0.0,0.0,0,63.2,70.3,71.3,68.3
20160401103000,0.0,0.0,1,63.2,70.4,71.3,68.3
20160401104500,0.0,0.0,0,63.2,70.4,71.3,68.3
20160401110000,0.0,0.0,3,62.4,70.9,71.3,68.3
20160401111500,0.0,0.0,0,63.2,70.7,71.3,68.3
20160401113000,0.0,0.0,1,63.2,70.8,71.3,68.3
20160401114500,0.0,0.0,0,63.2,70.5,71.3,68.3
20160401120000,0.0,0.0,1,63.2,70.4,71.3,68.3
20160401121500,0.0,0.0,0,63.2,70.7,71.3,68.3
20160401123000,0.0,0.0,1,63.2,70.8,71.3,68.3
20160401124500,0.0,0.0,0,63.2,70.5,71.3,68.3
20160401130000,0.0,0.0,1,63.2,70.4,71.3,68.3
20160401131500,0.0,0.0,0,63.2,70.3,71.3,68.3
20160401133000,0.0,0.0,2,62.0,70.8,71.3,68.3
20160401134500,0.0,0.0,0,62.0,70.8,71.3,68.3
20160401140000,0.0,0.0,0,62.0,70.8,71.3,68.3
20160401141500,0.0,0.0,0,62.8,70.8,71.3,68.3
20160401143000,0.0,0.0,0,62.8,70.8,71.3,68.3
20160401144500,0.0,0.0,0,62.8,70.6,71.3,68.3
20160401150000,0.0,0.0,0,62.8,70.5,71.3,68.3
20160401151500,0.0,0.0,0,62.8,70.4,71.3,68.3
20160401153000,0.0,0.0,0,62.8,70.2,71.3,68.3
20160401154500,0.0,0.0,0,62.8,70.2,71.3,68.3
20160401160000,0.0,0.0,0,62.8,70.4,71.3,68.3
20160401161500,0.0,0.0,0,62.8,70.3,71.3,68.3
20160401163000,0.0,0.0,0,62.8,70.3,71.3,68.3
20160401164500,0.0,0.0,0,62.8,70.2,71.3,68.3
20160401170000,0.0,0.0,0,62.8,70.2,71.3,68.3
20160401171500,0.0,0.0,0,62.8,70.2,71.3,68.3
20160401173000,0.0,0.0,1,62.8,70.1,71.3,68.3
20160401174500,0.0,0.0,0,62.8,70.1,71.3,68.3
20160401180000,0.0,0.0,0,62.8,70.1,71.3,68.3
20160401181500,0.0,0.0,0,62.8,70.0,71.3,68.3
20160401183000,0.0,0.0,0,62.8,70.0,71.3,68.3
20160401184500,0.0,0.0,0,62.8,70.0,71.3,68.3
20160401190000,0.0,0.0,0,62.8,70.0,71.3,68.3
20160401191500,0.0,0.0,0,62.8,70.0,71.3,68.3
20160401193000,0.0,0.0,0,62.1,69.9,71.3,68.3
20160401194500,0.0,0.0,0,62.1,70.0,71.3,68.3
20160401200000,0.0,0.0,0,62.1,69.9,71.3,68.3
20160401201500,0.0,0.0,0,62.1,69.9,71.3,68.3
20160401203000,0.0,0.0,0,62.1,69.9,71.3,68.3
20160401204500,0.0,0.0,0,62.1,69.8,71.3,68.3
20160401210000,0.0,0.0,0,62.1,69.8,71.3,68.3
20160401211500,0.0,0.0,0,62.1,69.8,71.3,68.3
20160401213000,0.0,0.0,0,62.1,69.8,71.3,68.3
20160401214500,0.0,0.0,0,62.1,69.8,71.3,68.3
20160401220000,0.0,0.0,0,62.1,69.8,71.3,68.3
20160401221500,0.0,0.0,0,62.1,69.8,71.3,68.3
20160401223000,0.0,0.0,0,62.1,69.8,71.3,68.3
20160401224500,0.0,0.0,0,62.1,69.7,71.3,68.3
20160401230000,0.0,0.0,0,62.1,69.7,71.3,68.3
20160401231500,0.0,0.0,0,62.1,69.6,71.3,68.3
20160401233000,0.0,0.0,0,62.1,69.7,71.3,68.3
20160401234500,0.0,0.0,0,62.1,69.7,71.3,68.3
20160402000000,0.0,0.0,0,62.1,69.7,71.3,68.3
20160402001500,0.0,0.0,0,62.1,69.6,71.3,68.3
20160402003000,0.0,0.0,0,62.1,69.6,71.3,68.3
20160402004500,0.0,0.0,0,61.3,69.6,71.3,68.3
20160402010000,0.0,0.0,0,61.3,69.6,71.3,68.3
20160402011500,0.0,0.0,0,61.3,69.5,71.3,68.3
20160402013000,0.0,0.0,0,61.3,69.3,71.3,68.3
20160402014500,0.0,0.0,0,61.3,69.4,71.3,68.3
20160402020000,0.0,0.0,0,61.3,69.3,71.3,68.3
20160402021500,0.0,0.0,0,61.3,69.4,71.3,68.3
20160402023000,0.0,0.0,0,61.3,69.3,71.3,68.3
20160402024500,0.0,0.0,0,61.3,69.4,71.3,68.3
20160402030000,0.0,0.0,0,61.3,69.4,71.3,68.3
20160402031500,0.0,0.0,0,61.3,69.3,71.3,68.3
20160402033000,0.0,0.0,0,61.3,69.3,71.3,68.3
20160402034500,0.0,0.0,0,61.3,69.3,71.3,68.3
20160402040000,0.0,0.0,0,61.3,69.3,71.3,68.3
20160402041500,0.0,0.0,0,61.3,69.3,71.3,68.3
20160402043000,0.0,0.0,0,61.3,69.3,71.3,68.3
20160402044500,0.0,0.0,0,61.3,69.4,71.3,68.3
20160402050000,0.0,0.0,0,61.3,69.3,71.3,68.3
20160402051500,0.0,0.0,0,61.3,69.2,71.3,68.3
20160402053000,0.0,0.0,0,61.3,69.2,71.3,68.3
20160402054500,0.0,0.0,0,61.3,69.2,71.3,68.3
20160402060000,0.0,0.0,0,61.3,69.2,71.3,68.3
20160402061500,0.0,0.0,0,61.3,69.2,71.3,68.3
20160402063000,0.0,0.0,0,61.3,69.2,71.3,68.3
20160402064500,0.0,0.0,0,61.3,69.1,71.3,68.3
20160402070000,0.0,0.0,0,61.3,69.1,71.3,68.3
20160402071500,0.0,0.0,0,61.3,68.9,71.3,68.3
20160402073000,0.0,0.0,0,60.4,68.9,71.3,68.3
20160402074500,0.0,0.0,0,60.4,68.9,71.3,68.3
20160402080000,0.0,0.0,0,60.4,68.9,71.3,68.3
20160402081500,0.0,0.0,0,60.4,68.9,71.3,68.3
20160402083000,0.0,0.0,0,60.4,68.9,71.3,68.3
20160402084500,0.0,0.0,0,60.4,69.0,71.3,68.3
20160402090000,0.0,0.0,0,60.4,69.1,71.3,68.3
20160402091500,0.0,0.0,0,60.4,69.1,71.3,68.3
20160402093000,0.0,0.0,0,60.4,69.2,71.3,68.3
20160402094500,0.0,0.0,0,60.4,69.4,71.3,68.3
20160402100000,0.0,0.0,1,60.4,69.3,71.3,68.3
20160402101500,0.0,0.0,0,60.4,69.3,71.3,68.3
20160402103000,0.0,0.0,0,61.1,69.2,71.3,68.3
20160402104500,0.0,0.0,0,61.1,69.2,71.3,68.3
20160402110000,0.0,0.0,0,61.1,69.2,71.3,68.3
20160402111500,0.0,0.0,0,61.1,69.2,71.3,68.3
20160402113000,0.0,0.0,0,61.1,69.2,71.3,68.3
20160402114500,0.0,0.0,0,61.1,69.2,71.3,68.3
20160402120000,0.0,0.0,0,61.1,69.2,71.3,68.3
20160402121500,0.0,0.0,0,61.1,69.4,71.3,68.3
20160402123000,0.0,0.0,0,61.1,69.4,71.3,68.3
20160402124500,0.0,0.0,0,61.1,69.6,71.3,68.3
20160402130000,0.0,0.0,0,61.1,69.7,71.3,68.3
20160402131500,0.0,0.0,0,61.1,69.6,71.3,68.3
20160402133000,0.0,0.0,0,61.1,69.5,71.3,68.3
20160402134500,0.0,0.0,0,61.1,69.5,71.3,68.3
20160402140000,0.0,0.0,0,61.1,69.6,71.3,68.3
20160402141500,0.0,0.0,0,61.1,69.7,71.3,68.3
20160402143000,0.0,0.0,0,61.1,69.8,71.3,68.3
20160402144500,0.0,0.0,0,61.1,69.7,71.3,68.3
20160402150000,0.0,0.0,0,60.4,69.8,71.3,68.3
20160402151500,0.0,0.0,0,60.4,69.9,71.3,68.3
20160402153000,0.0,0.0,0,60.4,69.9,71.3,68.3
20160402154500,0.0,0.0,0,60.4,70.0,71.3,68.3
20160402160000,0.0,0.0,0,60.4,70.0,71.3,68.3
20160402161500,0.0,0.0,1,60.4,70.1,71.3,68.3
20160402163000,0.0,0.0,0,60.4,70.0,71.3,68.3
20160402164500,0.0,0.0,0,60.4,70.2,71.3,68.3
20160402170000,0.0,0.0,0,60.4,70.1,71.3,68.3
20160402171500,0.0,0.0,0,60.4,70.2,71.3,68.3
20160402173000,0.0,0.0,0,60.4,70.0,71.3,68.3
20160402174500,0.0,0.0,0,60.4,70.1,71.3,68.3
20160402180000,0.0,0.0,0,61.1,70.1,71.3,68.3
20160402181500,0.0,0.0,0,61.1,70.0,71.3,68.3
20160402183000,0.0,0.0,0,61.1,70.0,71.3,68.3
20160402184500,0.0,0.0,0,61.1,70.0,71.3,68.3
20160402190000,0.0,0.0,0,61.1,70.0,71.3,68.3
20160402191500,0.0,0.0,0,61.1,70.0,71.3,68.3
20160402193000,0.0,0.0,0,61.1,69.9,71.3,68.3
20160402194500,0.0,0.0,0,61.1,69.8,71.3,68.3
20160402200000,0.0,0.0,0,61.1,69.8,71.3,68.3
20160402201500,0.0,0.0,0,61.1,69.8,71.3,68.3
20160402203000,0.0,0.0,0,61.1,69.9,71.3,68.3
20160402204500,0.0,0.0,0,61.1,69.8,71.3,68.3
20160402210000,0.0,0.0,0,61.1,69.9,71.3,68.3
20160402211500,0.0,0.0,0,61.1,69.8,71.3,68.3
20160402213000,0.0,0.0,0,61.1,69.8,71.3,68.3
20160402214500,0.0,0.0,1,61.1,69.8,71.3,68.3
20160402220000,0.0,0.0,0,61.1,69.8,71.3,68.3
20160402221500,0.0,0.0,0,60.4,69.8,71.3,68.3
20160402223000,0.0,0.0,0,60.4,69.8,71.3,68.3
20160402224500,0.0,0.0,0,60.4,69.8,71.3,68.3
20160402230000,0.0,0.0,0,60.4,69.7,71.3,68.3
20160402231500,0.0,0.0,0,60.4,69.6,71.3,68.3
20160402233000,0.0,0.0,0,60.4,69.6,71.3,68.3
20160402234500,0.0,0.0,0,60.4,69.6,71.3,68.3
20160403000000,0.0,0.0,0,60.4,69.6,71.3,68.3
20160403001500,0.0,0.0,0,60.4,69.6,71.3,68.3
20160403003000,0.0,0.0,0,60.4,69.6,71.3,68.3
20160403004500,0.0,0.0,0,59.6,69.6,71.3,68.3
20160403010000,0.0,0.0,0,59.6,69.4,71.3,68.3
20160403011500,0.0,0.0,0,59.6,69.4,71.3,68.3
20160403013000,0.0,0.0,0,59.6,69.4,71.3,68.3
20160403014500,0.0,0.0,0,59.6,69.3,71.3,68.3
20160403020000,0.0,0.0,0,59.6,69.3,71.3,68.3
20160403021500,0.0,0.0,0,59.6,69.3,71.3,68.3
20160403023000,0.0,0.0,0,59.6,69.2,71.3,68.3
20160403024500,0.0,0.0,0,59.6,69.2,71.3,68.3
20160403030000,0.0,0.0,0,59.6,69.2,71.3,68.3
20160403031500,0.0,0.0,0,58.8,69.1,71.3,68.3
20160403033000,0.0,0.0,0,58.8,69.1,71.3,68.3
20160403034500,0.0,0.0,0,58.8,69.1,71.3,68.3
20160403040000,0.0,0.0,0,58.8,69.1,71.3,68.3
20160403041500,0.0,0.0,0,58.8,69.1,71.3,68.3
20160403043000,0.0,0.0,0,58.8,69.1,71.3,68.3
20160403044500,0.0,0.0,0,58.8,69.1,71.3,68.3
20160403050000,0.0,0.0,0,58.8,68.9,71.3,68.3
20160403051500,0.0,0.0,0,58.8,68.9,71.3,68.3
20160403053000,0.0,0.0,0,58.8,68.9,71.3,68.3
20160403054500,0.0,0.0,0,58.8,68.9,71.3,68.3
20160403060000,0.0,0.0,0,58.0,68.9,71.3,68.3
20160403061500,0.0,0.0,0,58.0,69.0,71.3,68.3
20160403063000,0.0,0.0,0,58.0,68.9,71.3,68.3
20160403064500,0.0,0.0,0,58.0,68.8,71.3,68.3
20160403070000,0.0,0.0,0,58.0,68.7,71.3,68.3
20160403071500,0.0,0.0,0,58.0,68.6,71.3,68.3
20160403073000,0.0,0.0,0,58.0,68.7,71.3,68.3
20160403074500,0.0,0.0,0,58.0,68.7,71.3,68.3
20160403080000,0.0,0.0,0,58.0,68.7,71.3,68.3
20160403081500,0.0,0.0,0,58.0,68.7,71.3,68.3
20160403083000,0.0,0.0,0,58.0,68.7,71.3,68.3
20160403084500,0.0,0.0,0,58.0,68.7,71.3,68.3
20160403090000,0.0,0.0,0,58.0,68.9,71.3,68.3
20160403091500,0.0,0.0,0,58.7,69.0,71.3,68.3
20160403093000,0.0,0.0,0,58.7,69.0,71.3,68.3
20160403094500,0.0,0.0,0,58.7,69.1,71.3,68.3
20160403100000,0.0,0.0,0,58.7,69.3,71.3,68.3
20160403101500,0.0,0.0,0,58.7,69.2,71.3,68.3
20160403103000,0.0,0.0,0,58.7,68.9,71.3,68.3
20160403104500,0.0,0.0,0,58.7,68.9,71.3,68.3
20160403110000,0.0,0.0,0,58.7,69.0,71.3,68.3
20160403111500,0.0,0.0,0,58.7,69.1,71.3,68.3
20160403113000,0.0,0.0,0,58.7,69.2,71.3,68.3
20160403114500,0.0,0.0,0,58.7,69.2,71.3,68.3
20160403120000,0.0,0.0,0,58.7,69.3,71.3,68.3
20160403121500,0.0,0.0,0,58.7,69.4,71.3,68.3
20160403123000,0.0,0.0,0,59.4,69.6,71.3,68.3
20160403124500,0.0,0.0,0,59.4,69.5,71.3,68.3
20160403130000,0.0,0.0,0,59.4,69.4,71.3,68.3
20160403131500,0.0,0.0,0,59.4,69.3,71.3,68.3
20160403133000,0.0,0.0,0,59.4,69.3,71.3,68.3
20160403134500,0.0,0.0,0,59.4,69.2,71.3,68.3
20160403140000,0.0,0.0,0,59.4,69.2,71.3,68.3
20160403141500,0.0,0.0,0,59.4,69.2,71.3,68.3
20160403143000,0.0,0.0,0,59.4,69.2,71.3,68.3
20160403144500,0.0,0.0,0,59.4,69.2,71.3,68.3
20160403150000,0.0,0.0,0,60.3,69.2,71.3,68.3
20160403151500,0.0,0.0,0,60.3,69.2,71.3,68.3
20160403153000,0.0,0.0,0,60.3,69.3,71.3,68.3
20160403154500,0.0,0.0,0,60.3,69.3,71.3,68.3
20160403160000,0.0,0.0,0,60.3,69.4,71.3,68.3
20160403161500,0.0,0.0,0,60.3,69.5,71.3,68.3
20160403163000,0.0,0.0,0,60.3,69.5,71.3,68.3
20160403164500,0.0,0.0,0,60.3,69.5,71.3,68.3
20160403170000,0.0,0.0,0,60.3,69.6,71.3,68.3
20160403171500,0.0,0.0,0,60.3,69.6,71.3,68.3
