PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160403173000,0.0,0.0,0,60.3,69.6,71.3,68.3
20160403174500,0.0,0.0,0,61.0,69.6,71.3,68.3
20160403180000,0.0,0.0,0,61.0,69.6,71.3,68.3
20160403181500,0.0,0.0,0,61.0,69.7,71.3,68.3
20160403183000,0.0,0.0,0,61.0,69.7,71.3,68.3
20160403184500,0.0,0.0,0,61.0,69.6,71.3,68.3
20160403190000,0.0,0.0,0,61.0,69.6,71.3,68.3
20160403191500,0.0,0.0,0,61.0,69.6,71.3,68.3
20160403193000,0.0,0.0,0,61.0,69.5,71.3,68.3
20160403194500,0.0,0.0,0,61.0,69.5,71.3,68.3
20160403200000,0.0,0.0,0,61.0,69.4,71.3,68.3
20160403201500,0.0,0.0,0,61.0,69.5,71.3,68.3
20160403203000,0.0,0.0,0,61.0,69.5,71.3,68.3
20160403204500,0.0,0.0,0,61.0,69.4,71.3,68.3
20160403210000,0.0,0.0,0,61.0,69.4,71.3,68.3
20160403211500,0.0,0.0,0,61.0,69.4,71.3,68.3
20160403213000,0.0,0.0,0,61.0,69.4,71.3,68.3
20160403214500,0.0,0.0,0,61.0,69.1,71.3,68.3
20160403220000,253.2,49.0698,48,49.9,68.9,68.0,54.3
20160403221500,217.2,42.093,44,49.9,67.9,68.0,54.3
20160403223000,180.0,34.8837,38,50.8,67.6,68.0,54.3
20160403224500,142.8,27.6744,34,51.4,67.4,68.0,54.3
20160403230000,128.4,24.8837,32,52.2,67.4,68.0,54.3
20160403231500,118.8,23.0233,31,52.2,67.6,68.0,54.3
20160403233000,112.2,21.7442,30,53.1,67.6,68.0,54.3
20160403234500,108.0,20.9302,30,53.1,67.7,68.0,54.3
20160404000000,104.4,20.2326,29,53.1,67.9,68.0,54.3
20160404001500,102.0,19.7674,29,53.1,67.8,68.0,54.3
20160404003000,102.0,19.7674,29,53.1,67.8,68.0,54.3
20160404004500,102.0,19.7674,29,53.1,67.7,68.0,54.3
20160404010000,103.2,20.0,29,53.1,67.8,68.0,54.3
20160404011500,102.0,19.7674,29,53.1,67.8,68.0,54.3
20160404013000,99.6,19.3023,29,53.1,67.7,68.0,54.3
20160404014500,97.8,18.9535,29,53.1,67.9,68.0,54.3
20160404020000,96.6,18.7209,29,53.1,67.8,68.0,54.3
20160404021500,96.6,18.7209,29,53.1,67.8,68.0,54.3
20160404023000,96.6,18.7209,29,53.1,67.8,68.0,54.3
20160404024500,97.8,18.9535,29,53.1,67.8,68.0,54.3
20160404030000,96.6,18.7209,29,53.1,67.7,68.0,54.3
20160404031500,92.4,17.907,28,53.1,67.8,68.0,54.3
20160404033000,92.4,17.907,28,53.1,67.8,68.0,54.3
20160404034500,93.6,18.1395,28,53.1,67.7,68.0,54.3
20160404040000,85.8,16.6279,27,53.9,67.7,68.0,54.3
20160404041500,81.0,15.6977,26,53.9,67.7,68.0,54.3
20160404043000,67.8,13.1395,25,55.2,67.7,68.0,54.3
20160404044500,63.0,12.2093,25,56.3,67.8,68.0,54.3
20160404050000,64.8,12.5581,25,56.3,67.8,68.0,54.3
20160404051500,63.0,12.2093,25,56.3,67.8,68.0,54.3
20160404053000,61.2,11.8605,25,56.3,67.8,68.0,54.3
20160404054500,0.0,0.0,9,56.3,67.7,68.0,54.3
20160404060000,59.4,11.5116,25,56.3,67.7,68.0,54.3
20160404061500,61.2,11.8605,25,56.3,67.8,68.0,54.3
20160404063000,63.0,12.2093,25,56.3,67.8,68.0,54.3
20160404064500,0.0,0.0,8,56.3,67.7,68.0,54.3
20160404070000,0.0,0.0,8,57.9,67.8,68.0,54.3
20160404071500,0.0,0.0,8,57.9,67.8,68.0,54.3
20160404073000,0.0,0.0,8,57.9,67.9,68.0,54.3
20160404074500,0.0,0.0,8,58.7,68.0,68.0,54.3
20160404080000,0.0,0.0,9,58.7,68.3,68.0,54.3
20160404081500,0.0,0.0,8,58.7,68.2,68.0,54.3
20160404083000,0.0,0.0,9,58.7,68.3,68.0,54.3
20160404084500,69.6,13.4884,26,58.0,68.6,68.0,54.3
20160404090000,85.8,16.6279,28,54.7,68.4,68.0,54.3
20160404091500,90.0,17.4419,29,54.7,68.3,68.0,54.3
20160404093000,90.0,17.4419,29,54.7,68.3,68.0,54.3
20160404094500,107.4,20.814,31,53.9,68.3,68.0,54.3
20160404100000,109.8,21.2791,31,53.9,68.3,68.0,54.3
20160404101500,133.8,25.9302,34,52.3,68.2,68.0,54.3
20160404103000,147.6,28.6047,36,52.3,68.3,68.0,54.3
20160404104500,147.6,28.6047,36,52.3,68.2,68.0,54.3
20160404110000,147.6,28.6047,36,52.3,68.0,68.0,54.3
20160404111500,147.6,28.6047,36,52.3,68.1,68.0,54.3
20160404113000,147.6,28.6047,36,52.3,68.1,68.0,54.3
20160404114500,147.6,28.6047,36,52.3,68.1,68.0,54.3
20160404120000,147.6,28.6047,36,52.3,68.1,68.0,54.3
20160404121500,154.2,29.8837,36,52.3,68.4,68.0,54.3
20160404123000,0.0,0.0,0,55.5,69.1,82.0,76.0
20160404124500,0.0,0.0,0,60.3,69.1,82.0,76.0
20160404130000,0.0,0.0,0,61.9,69.2,82.0,76.0
20160404131500,0.0,0.0,0,61.9,69.2,82.0,76.0
20160404133000,0.0,0.0,0,62.8,69.3,82.0,76.0
20160404134500,0.0,0.0,0,62.8,69.6,82.0,76.0
20160404140000,0.0,0.0,0,62.8,69.7,82.0,76.0
20160404141500,0.0,0.0,0,63.7,69.8,82.0,76.0
20160404143000,0.0,0.0,0,63.7,69.7,82.0,76.0
20160404144500,0.0,0.0,0,63.7,69.8,82.0,76.0
20160404150000,0.0,0.0,0,63.7,69.9,82.0,76.0
20160404151500,0.0,0.0,0,64.4,69.8,82.0,76.0
20160404153000,0.0,0.0,0,64.4,69.8,82.0,76.0
20160404154500,0.0,0.0,0,64.4,69.8,82.0,76.0
20160404160000,0.0,0.0,0,64.4,69.9,82.0,76.0
20160404161500,0.0,0.0,0,64.4,70.0,82.0,76.0
20160404163000,0.0,0.0,0,64.4,70.0,82.0,76.0
20160404164500,0.0,0.0,0,64.4,70.2,82.0,76.0
20160404170000,0.0,0.0,0,64.4,70.3,82.0,76.0
20160404171500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160404173000,0.0,0.0,0,64.4,70.2,82.0,76.0
20160404174500,0.0,0.0,0,64.4,70.2,82.0,76.0
20160404180000,0.0,0.0,0,64.4,70.2,82.0,76.0
20160404181500,0.0,0.0,0,64.4,70.2,82.0,76.0
20160404183000,0.0,0.0,0,64.4,70.3,82.0,76.0
20160404184500,0.0,0.0,0,65.3,70.3,82.0,76.0
20160404190000,0.0,0.0,0,65.3,70.3,82.0,76.0
20160404191500,0.0,0.0,0,65.3,70.3,82.0,76.0
20160404193000,0.0,0.0,0,65.3,70.4,82.0,76.0
20160404194500,0.0,0.0,0,65.3,70.4,82.0,76.0
20160404200000,0.0,0.0,0,65.3,70.3,82.0,76.0
20160404201500,0.0,0.0,0,65.3,70.3,82.0,76.0
20160404203000,0.0,0.0,0,65.3,70.4,82.0,76.0
20160404204500,0.0,0.0,0,65.3,70.2,82.0,76.0
20160404210000,0.0,0.0,0,65.3,70.3,82.0,76.0
20160404211500,0.0,0.0,0,65.3,70.3,82.0,76.0
20160404213000,0.0,0.0,0,65.3,70.3,82.0,76.0
20160404214500,0.0,0.0,0,65.3,70.3,82.0,76.0
20160404220000,0.0,0.0,0,65.3,70.3,82.0,76.0
20160404221500,0.0,0.0,0,65.3,70.3,82.0,76.0
20160404223000,0.0,0.0,0,65.3,70.2,82.0,76.0
20160404224500,0.0,0.0,0,65.3,70.2,82.0,76.0
20160404230000,0.0,0.0,0,65.3,70.2,82.0,76.0
20160404231500,0.0,0.0,0,65.3,70.2,82.0,76.0
20160404233000,0.0,0.0,0,65.3,70.2,82.0,76.0
20160404234500,0.0,0.0,0,65.3,70.0,82.0,76.0
20160405000000,0.0,0.0,0,65.3,70.2,82.0,76.0
20160405001500,0.0,0.0,0,65.3,70.1,82.0,76.0
20160405003000,0.0,0.0,0,65.3,70.0,82.0,76.0
20160405004500,0.0,0.0,0,65.3,70.0,82.0,76.0
20160405010000,0.0,0.0,0,65.3,70.0,82.0,76.0
20160405011500,0.0,0.0,0,65.3,70.0,82.0,76.0
20160405013000,0.0,0.0,0,64.6,69.9,82.0,76.0
20160405014500,0.0,0.0,0,64.6,69.9,82.0,76.0
20160405020000,0.0,0.0,0,64.6,69.8,82.0,76.0
20160405021500,0.0,0.0,0,64.6,69.8,82.0,76.0
20160405023000,0.0,0.0,0,64.6,69.8,82.0,76.0
20160405024500,0.0,0.0,0,64.6,69.8,82.0,76.0
20160405030000,0.0,0.0,0,64.6,69.8,82.0,76.0
20160405031500,0.0,0.0,0,64.6,69.8,82.0,76.0
20160405033000,0.0,0.0,0,64.6,69.8,82.0,76.0
20160405034500,0.0,0.0,0,64.6,69.7,82.0,76.0
20160405040000,0.0,0.0,0,64.6,69.7,82.0,76.0
20160405041500,0.0,0.0,0,64.6,69.7,82.0,76.0
20160405043000,0.0,0.0,0,64.6,69.7,82.0,76.0
20160405044500,0.0,0.0,0,64.6,69.7,82.0,76.0
20160405050000,0.0,0.0,0,64.6,69.7,82.0,76.0
20160405051500,0.0,0.0,0,64.6,69.6,82.0,76.0
20160405053000,0.0,0.0,0,63.6,69.6,82.0,76.0
20160405054500,0.0,0.0,0,63.6,69.6,82.0,76.0
20160405060000,0.0,0.0,0,63.6,69.6,82.0,76.0
20160405061500,0.0,0.0,0,63.6,69.6,82.0,76.0
20160405063000,123.6,23.9535,33,56.8,69.4,70.9,67.9
20160405064500,0.0,0.0,1,57.9,69.3,70.9,67.9
20160405070000,0.0,0.0,0,61.1,68.9,70.9,67.9
20160405071500,0.0,0.0,0,61.9,69.1,70.9,67.9
20160405073000,0.0,0.0,0,61.9,69.1,70.9,67.9
20160405074500,0.0,0.0,0,61.9,69.3,70.9,67.9
20160405080000,0.0,0.0,0,61.2,69.2,70.9,67.9
20160405081500,0.0,0.0,0,61.2,69.2,70.9,67.9
20160405083000,0.0,0.0,0,61.2,69.4,70.9,67.9
20160405084500,0.0,0.0,0,61.9,69.5,70.9,67.9
20160405090000,0.0,0.0,0,61.9,69.8,70.9,67.9
20160405091500,0.0,0.0,0,61.9,70.0,70.9,67.9
20160405093000,0.0,0.0,0,61.9,69.9,70.9,67.9
20160405094500,0.0,0.0,0,61.9,69.9,70.9,67.9
20160405100000,0.0,0.0,0,62.8,70.3,75.7,72.7
20160405101500,0.0,0.0,0,62.8,70.4,75.7,72.7
20160405103000,0.0,0.0,0,62.8,70.4,75.7,72.7
20160405104500,0.0,0.0,0,62.8,70.5,75.7,72.7
20160405110000,0.0,0.0,0,62.8,70.5,75.7,72.7
20160405111500,0.0,0.0,0,62.8,70.4,75.7,72.7
20160405113000,0.0,0.0,0,62.8,70.3,75.7,72.7
20160405114500,0.0,0.0,0,62.8,70.5,75.7,72.7
20160405120000,0.0,0.0,0,62.8,70.3,75.7,72.7
20160405121500,0.0,0.0,0,63.6,70.5,75.7,72.7
20160405123000,0.0,0.0,0,63.6,70.4,75.7,72.7
20160405124500,0.0,0.0,0,63.6,70.4,75.7,72.7
20160405130000,0.0,0.0,0,63.6,70.4,75.7,72.7
20160405131500,0.0,0.0,0,63.6,70.3,75.7,72.7
20160405133000,121.8,23.6047,32,57.1,70.3,71.4,68.4
20160405134500,84.6,16.3953,27,58.7,70.6,71.4,68.4
20160405140000,0.0,0.0,5,60.7,70.5,71.4,68.4
20160405141500,0.0,0.0,0,63.2,70.3,71.4,68.4
20160405143000,0.0,0.0,0,63.2,70.4,71.4,68.4
20160405144500,0.0,0.0,0,64.0,70.2,71.4,68.4
20160405150000,0.0,0.0,1,64.0,70.3,71.4,68.4
20160405151500,0.0,0.0,1,64.0,70.3,71.4,68.4
20160405153000,0.0,0.0,0,64.0,70.2,71.4,68.4
20160405154500,0.0,0.0,0,64.0,70.0,71.4,68.4
20160405160000,0.0,0.0,0,64.0,70.2,71.4,68.4
20160405161500,0.0,0.0,0,64.0,70.2,71.4,68.4
20160405163000,0.0,0.0,0,64.0,70.1,71.4,68.4
20160405164500,0.0,0.0,1,64.0,70.2,71.4,68.4
20160405170000,0.0,0.0,0,64.0,70.2,71.4,68.4
20160405171500,0.0,0.0,0,64.0,70.3,71.4,68.4
20160405173000,0.0,0.0,0,64.0,70.2,71.4,68.4
20160405174500,0.0,0.0,0,64.0,70.1,71.4,68.4
20160405180000,0.0,0.0,0,64.0,70.2,71.4,68.4
20160405181500,0.0,0.0,0,64.0,70.2,71.4,68.4
20160405183000,0.0,0.0,1,64.0,70.2,71.4,68.4
20160405184500,0.0,0.0,0,64.0,70.1,71.4,68.4
20160405190000,0.0,0.0,0,64.0,70.1,71.4,68.4
20160405191500,0.0,0.0,0,64.0,70.1,71.4,68.4
20160405193000,0.0,0.0,0,64.0,70.0,71.4,68.4
20160405194500,0.0,0.0,0,64.0,70.0,71.4,68.4
20160405200000,0.0,0.0,0,64.0,69.9,71.4,68.4
20160405201500,0.0,0.0,0,64.0,70.0,71.4,68.4
20160405203000,0.0,0.0,0,64.0,70.0,71.4,68.4
20160405204500,0.0,0.0,0,64.0,70.0,71.4,68.4
20160405210000,0.0,0.0,0,64.0,70.0,71.4,68.4
20160405211500,0.0,0.0,0,64.0,69.9,71.4,68.4
20160405213000,0.0,0.0,0,64.0,70.0,71.4,68.4
20160405214500,0.0,0.0,0,64.0,70.0,71.4,68.4
20160405220000,0.0,0.0,0,64.0,69.9,71.4,68.4
20160405221500,0.0,0.0,0,64.0,70.0,71.4,68.4
20160405223000,0.0,0.0,0,63.2,69.9,71.4,68.4
20160405224500,0.0,0.0,0,63.2,69.9,71.4,68.4
20160405230000,0.0,0.0,0,63.2,69.9,71.4,68.4
20160405231500,0.0,0.0,0,63.2,69.9,71.4,68.4
20160405233000,0.0,0.0,0,63.2,69.9,71.4,68.4
20160405234500,0.0,0.0,0,63.2,69.8,71.4,68.4
20160406000000,0.0,0.0,0,63.2,69.8,71.4,68.4
20160406001500,0.0,0.0,0,63.2,69.8,71.4,68.4
20160406003000,0.0,0.0,0,63.2,69.8,71.4,68.4
20160406004500,0.0,0.0,0,62.5,69.7,71.4,68.4
20160406010000,0.0,0.0,0,62.5,69.6,71.4,68.4
20160406011500,61.2,11.8605,0,62.5,69.7,71.3,68.3
20160406013000,61.2,11.8605,0,62.5,69.6,71.3,68.3
20160406014500,59.4,11.5116,0,62.5,69.5,71.3,68.3
20160406020000,59.4,11.5116,0,62.5,69.5,71.3,68.3
20160406021500,59.4,11.5116,0,62.5,69.5,71.3,68.3
20160406023000,59.4,11.5116,0,62.5,69.5,71.3,68.3
20160406024500,59.4,11.5116,0,62.5,69.4,71.3,68.3
20160406030000,59.4,11.5116,0,62.5,69.4,71.3,68.3
20160406031500,59.4,11.5116,0,62.5,69.4,71.3,68.3
20160406033000,59.4,11.5116,0,62.5,69.4,71.3,68.3
20160406034500,59.4,11.5116,0,62.5,69.3,71.3,68.3
20160406040000,59.4,11.5116,0,62.5,69.3,71.3,68.3
20160406041500,59.4,11.5116,0,61.6,69.3,71.3,68.3
20160406043000,59.4,11.5116,0,63.2,69.4,71.3,68.3
20160406044500,59.4,11.5116,0,64.0,69.4,71.3,68.3
20160406050000,59.4,11.5116,0,62.8,69.3,71.3,68.3
20160406051500,0.0,0.0,0,61.6,69.3,71.3,68.3
20160406053000,0.0,0.0,0,61.6,69.2,71.3,68.3
20160406054500,0.0,0.0,0,61.6,69.2,71.3,68.3
20160406060000,0.0,0.0,0,61.6,69.2,71.3,68.3
20160406061500,0.0,0.0,0,61.6,69.2,71.3,68.3
20160406063000,0.0,0.0,0,61.6,69.3,71.3,68.3
20160406064500,0.0,0.0,0,61.6,69.4,71.3,68.3
20160406070000,0.0,0.0,0,61.6,69.2,71.3,68.3
20160406071500,0.0,0.0,0,61.6,69.2,71.3,68.3
20160406073000,0.0,0.0,0,61.6,69.3,71.3,68.3
20160406074500,0.0,0.0,0,61.6,69.2,71.3,68.3
20160406080000,0.0,0.0,0,61.6,69.3,71.3,68.3
20160406081500,282.0,54.6512,52,54.3,69.2,68.0,53.0
20160406083000,282.0,54.6512,52,53.1,68.7,68.0,53.0
20160406084500,334.2,64.7674,58,53.1,68.7,68.0,53.0
20160406090000,345.6,66.9767,60,53.1,68.6,68.0,53.0
20160406091500,361.2,70.0,62,53.1,68.4,68.0,53.0
20160406093000,366.6,71.0465,63,53.1,68.3,68.0,53.0
20160406094500,376.8,73.0233,64,53.1,68.4,68.0,53.0
20160406100000,398.4,77.2093,67,53.9,68.5,68.0,53.0
20160406101500,426.0,82.5581,71,54.7,68.6,68.0,53.0
20160406103000,468.6,90.814,80,53.8,68.8,68.0,53.0
20160406104500,484.8,93.9535,84,53.8,68.6,68.0,53.0
20160406110000,454.2,88.0233,100,53.8,68.5,68.0,53.0
20160406111500,454.2,88.0233,100,53.8,68.9,68.0,53.0
20160406113000,454.2,88.0233,100,53.8,68.4,68.0,53.0
20160406114500,454.2,88.0233,100,53.8,68.4,68.0,53.0
20160406120000,454.2,88.0233,100,53.8,68.4,68.0,53.0
20160406121500,454.2,88.0233,100,53.8,68.3,68.0,53.0
20160406123000,454.2,88.0233,100,54.7,68.4,68.0,53.0
20160406124500,454.2,88.0233,100,54.7,68.3,68.0,53.0
20160406130000,454.2,88.0233,100,53.9,68.2,68.0,53.0
20160406131500,454.2,88.0233,100,53.9,67.9,68.0,53.0
20160406133000,268.2,51.9767,42,53.9,68.2,70.8,67.8
20160406134500,134.4,26.0465,26,55.1,68.4,70.8,67.8
20160406140000,0.0,0.0,4,58.7,68.9,70.8,67.8
20160406141500,0.0,0.0,0,61.5,69.4,70.8,67.8
20160406143000,0.0,0.0,0,63.2,70.0,70.8,67.8
20160406144500,0.0,0.0,0,63.2,69.6,70.8,67.8
20160406150000,0.0,0.0,0,64.0,69.4,70.8,67.8
20160406151500,0.0,0.0,5,63.2,70.2,70.8,67.8
20160406153000,0.0,0.0,0,63.2,69.8,70.8,67.8
20160406154500,0.0,0.0,0,64.0,69.9,70.8,67.8
20160406160000,0.0,0.0,3,61.6,70.3,70.8,67.8
20160406161500,0.0,0.0,0,63.2,70.0,70.8,67.8
20160406163000,0.0,0.0,0,63.2,69.9,70.8,67.8
20160406164500,0.0,0.0,0,64.0,69.8,70.8,67.8
20160406170000,0.0,0.0,0,64.0,69.7,70.8,67.8
20160406171500,0.0,0.0,0,64.0,69.6,70.8,67.8
20160406173000,0.0,0.0,0,64.0,69.7,70.8,67.8
20160406174500,0.0,0.0,0,64.0,69.6,70.8,67.8
20160406180000,0.0,0.0,2,64.0,69.9,70.8,67.8
20160406181500,0.0,0.0,0,64.0,69.6,70.8,67.8
20160406183000,0.0,0.0,0,64.0,69.6,70.8,67.8
20160406184500,0.0,0.0,0,64.0,69.6,70.8,67.8
20160406190000,0.0,0.0,0,64.0,69.6,70.8,67.8
20160406191500,0.0,0.0,0,64.0,69.7,70.8,67.8
20160406193000,0.0,0.0,0,64.0,69.7,70.8,67.8
20160406194500,0.0,0.0,0,64.0,69.7,70.8,67.8
20160406200000,0.0,0.0,0,64.0,69.7,70.8,67.8
20160406201500,0.0,0.0,0,64.0,69.7,70.8,67.8
20160406203000,0.0,0.0,0,64.8,69.7,70.8,67.8
20160406204500,0.0,0.0,0,64.8,69.7,70.8,67.8
20160406210000,0.0,0.0,0,64.8,69.6,70.8,67.8
20160406211500,0.0,0.0,0,64.8,69.6,70.8,67.8
20160406213000,0.0,0.0,0,64.8,69.5,70.8,67.8
20160406214500,0.0,0.0,0,64.0,69.6,70.8,67.8
20160406220000,0.0,0.0,0,64.0,69.6,70.8,67.8
20160406221500,0.0,0.0,0,64.0,69.4,70.8,67.8
20160406223000,0.0,0.0,0,64.0,69.4,70.8,67.8
20160406224500,0.0,0.0,0,64.0,69.4,70.8,67.8
20160406230000,0.0,0.0,0,64.0,69.3,70.8,67.8
20160406231500,0.0,0.0,0,64.0,69.3,70.8,67.8
20160406233000,0.0,0.0,0,64.0,69.3,70.8,67.8
20160406234500,0.0,0.0,0,64.0,69.3,70.8,67.8
20160407000000,0.0,0.0,0,64.0,69.3,70.8,67.8
20160407001500,0.0,0.0,0,64.0,69.3,70.8,67.8
20160407003000,0.0,0.0,0,64.0,69.3,70.8,67.8
20160407004500,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407010000,0.0,0.0,0,64.0,69.3,70.8,67.8
20160407011500,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407013000,0.0,0.0,0,64.0,69.3,70.8,67.8
20160407014500,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407020000,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407021500,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407023000,0.0,0.0,0,64.0,69.3,70.8,67.8
20160407024500,0.0,0.0,0,64.0,69.3,70.8,67.8
20160407030000,0.0,0.0,0,64.0,69.3,70.8,67.8
20160407031500,0.0,0.0,0,64.0,69.3,70.8,67.8
20160407033000,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407034500,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407040000,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407041500,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407043000,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407044500,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407050000,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407051500,0.0,0.0,0,64.0,69.1,70.8,67.8
20160407053000,0.0,0.0,0,64.0,69.1,70.8,67.8
20160407054500,0.0,0.0,0,64.0,69.1,70.8,67.8
20160407060000,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407061500,0.0,0.0,0,64.0,69.2,70.8,67.8
20160407063000,0.0,0.0,0,64.0,69.1,70.8,67.8
20160407064500,0.0,0.0,0,64.0,69.1,70.8,67.8
20160407070000,0.0,0.0,0,64.0,68.9,70.8,67.8
20160407071500,0.0,0.0,0,63.2,69.0,70.8,67.8
20160407073000,0.0,0.0,0,63.2,68.9,70.8,67.8
20160407074500,0.0,0.0,0,63.2,69.1,70.8,67.8
20160407080000,0.0,0.0,0,63.2,69.2,70.8,67.8
20160407081500,0.0,0.0,0,63.2,69.2,70.8,67.8
20160407083000,0.0,0.0,0,63.2,69.3,70.8,67.8
20160407084500,0.0,0.0,0,63.2,69.2,70.8,67.8
20160407090000,0.0,0.0,0,63.2,69.7,70.8,67.8
20160407091500,0.0,0.0,3,62.0,70.3,70.8,67.8
20160407093000,0.0,0.0,2,62.0,70.1,70.8,67.8
20160407094500,0.0,0.0,0,63.2,69.7,70.8,67.8
20160407100000,0.0,0.0,0,63.2,69.7,70.8,67.8
20160407101500,0.0,0.0,0,63.2,69.7,70.8,67.8
20160407103000,0.0,0.0,0,64.0,69.7,70.8,67.8
20160407104500,0.0,0.0,0,64.0,69.8,70.8,67.8
20160407110000,0.0,0.0,1,64.0,70.1,70.8,67.8
20160407111500,0.0,0.0,0,62.8,70.0,70.8,67.8
20160407113000,0.0,0.0,0,63.6,69.8,70.8,67.8
20160407114500,0.0,0.0,0,63.6,69.7,70.8,67.8
20160407120000,0.0,0.0,0,62.4,69.7,70.8,67.8
20160407121500,0.0,0.0,1,62.4,69.8,70.8,67.8
20160407123000,0.0,0.0,0,62.4,69.7,70.8,67.8
20160407124500,0.0,0.0,2,61.5,70.1,70.8,67.8
20160407130000,0.0,0.0,2,61.5,70.3,70.8,67.8
20160407131500,0.0,0.0,0,63.2,70.2,70.8,67.8
20160407133000,0.0,0.0,0,63.2,70.1,70.8,67.8
20160407134500,0.0,0.0,0,63.2,69.9,70.8,67.8
20160407140000,0.0,0.0,0,64.0,70.0,70.8,67.8
20160407141500,207.0,40.1163,34,56.8,70.1,68.0,64.3
20160407143000,264.6,51.2791,42,55.7,69.4,68.0,64.3
20160407144500,307.8,59.6512,47,54.3,69.0,68.0,64.3
20160407150000,316.8,61.3953,48,54.3,68.6,68.0,64.3
20160407151500,322.2,62.4419,49,55.2,68.4,68.0,64.3
20160407153000,322.2,62.4419,49,55.2,68.1,68.0,64.3
20160407154500,322.2,62.4419,48,53.9,67.7,68.0,64.3
20160407160000,313.2,60.6977,48,55.6,67.7,68.0,64.3
20160407161500,278.4,53.9535,43,54.3,67.4,68.0,64.3
20160407163000,229.8,44.5349,38,54.3,67.3,68.0,64.3
20160407164500,221.4,42.907,37,55.6,67.4,68.0,64.3
20160407170000,208.2,40.3488,35,54.7,67.6,68.0,64.3
20160407171500,208.2,40.3488,35,55.9,67.9,68.0,64.3
20160407173000,208.2,40.3488,35,54.7,67.9,68.0,64.3
20160407174500,208.2,40.3488,35,55.6,67.9,68.0,64.3
20160407180000,212.4,41.1628,35,55.6,67.9,68.0,64.3
20160407181500,212.4,41.1628,35,54.3,67.9,68.0,64.3
20160407183000,208.2,40.3488,35,55.9,67.9,68.0,64.3
20160407184500,212.4,41.1628,35,55.3,67.9,68.0,64.3
20160407190000,212.4,41.1628,35,54.7,67.8,68.0,64.3
20160407191500,212.4,41.1628,35,56.3,67.9,68.0,64.3
20160407193000,212.4,41.1628,35,55.2,67.9,68.0,64.3
20160407194500,208.2,40.3488,35,55.9,67.9,68.0,64.3
20160407200000,212.4,41.1628,35,55.3,68.1,68.0,64.3
20160407201500,212.4,41.1628,35,54.7,67.9,68.0,64.3
20160407203000,208.2,40.3488,35,55.9,68.0,68.0,64.3
20160407204500,208.2,40.3488,35,54.7,68.1,68.0,64.3
20160407210000,212.4,41.1628,35,54.7,68.0,68.0,64.3
20160407211500,208.2,40.3488,35,55.9,68.1,68.0,64.3
20160407213000,212.4,41.1628,35,55.9,68.1,68.0,64.3
20160407214500,212.4,41.1628,35,54.7,68.1,68.0,64.3
20160407220000,208.2,40.3488,35,55.6,68.1,68.0,64.3
20160407221500,208.2,40.3488,35,55.6,68.1,68.0,64.3
20160407223000,212.4,41.1628,35,55.6,68.1,68.0,64.3
20160407224500,212.4,41.1628,35,55.6,68.1,68.0,64.3
20160407230000,212.4,41.1628,35,55.6,68.1,68.0,64.3
20160407231500,208.2,40.3488,35,54.4,68.0,68.0,64.3
20160407233000,208.2,40.3488,35,55.1,67.9,68.0,64.3
20160407234500,208.2,40.3488,35,55.1,68.0,68.0,64.3
20160408000000,208.2,40.3488,35,55.1,67.9,68.0,64.3
20160408001500,208.2,40.3488,35,55.9,68.0,68.0,64.3
20160408003000,208.2,40.3488,35,55.9,67.9,68.0,64.3
20160408004500,208.2,40.3488,35,55.9,67.9,68.0,64.3
20160408010000,212.4,41.1628,35,55.9,67.9,68.0,64.3
20160408011500,208.2,40.3488,35,55.9,67.9,68.0,64.3
20160408013000,212.4,41.1628,35,55.2,67.9,68.0,64.3
20160408014500,208.2,40.3488,35,55.2,67.8,68.0,64.3
20160408020000,208.2,40.3488,35,55.2,67.8,68.0,64.3
20160408021500,208.2,40.3488,35,55.2,67.8,68.0,64.3
20160408023000,208.2,40.3488,35,55.2,67.8,68.0,64.3
20160408024500,208.2,40.3488,35,55.2,67.7,68.0,64.3
20160408030000,198.6,38.4884,34,55.2,67.7,68.0,64.3
20160408031500,188.4,36.5116,33,55.2,67.7,68.0,64.3
20160408033000,185.4,35.9302,32,55.2,67.7,68.0,64.3
20160408034500,180.6,35.0,32,55.2,67.7,68.0,64.3
20160408040000,177.6,34.4186,31,55.2,67.7,68.0,64.3
20160408041500,171.0,33.1395,30,55.2,67.7,68.0,64.3
20160408043000,162.0,31.3953,29,55.2,67.7,68.0,64.3
20160408044500,157.8,30.5814,29,55.9,67.7,68.0,64.3
20160408050000,153.6,29.7674,28,55.9,67.8,68.0,64.3
20160408051500,151.8,29.4186,28,55.9,67.8,68.0,64.3
20160408053000,151.8,29.4186,28,55.9,67.9,68.0,64.3
20160408054500,151.8,29.4186,28,55.9,67.8,68.0,64.3
20160408060000,151.8,29.4186,28,55.9,67.8,68.0,64.3
20160408061500,151.8,29.4186,28,55.9,67.8,68.0,64.3
20160408063000,151.8,29.4186,28,55.9,67.9,68.0,64.3
20160408064500,151.8,29.4186,28,55.9,67.9,68.0,64.3
20160408070000,153.6,29.7674,28,55.3,67.8,68.0,64.3
20160408071500,151.8,29.4186,28,55.3,67.9,68.0,64.3
20160408073000,151.8,29.4186,28,55.9,67.9,68.0,64.3
20160408074500,151.8,29.4186,28,55.9,67.9,68.0,64.3
20160408080000,157.2,30.4651,28,54.7,67.9,68.0,64.3
20160408081500,160.2,31.0465,28,55.5,68.1,68.0,64.3
20160408083000,158.4,30.6977,28,55.5,68.1,68.0,64.3
20160408084500,158.4,30.6977,28,55.5,68.1,68.0,64.3
20160408090000,160.8,31.1628,28,55.5,68.2,68.0,64.3
20160408091500,157.8,30.5814,28,55.5,68.1,68.0,64.3
20160408093000,157.8,30.5814,28,55.5,68.2,68.0,64.3
20160408094500,159.6,30.9302,28,56.3,68.2,68.0,64.3
20160408100000,172.8,33.4884,31,56.3,68.5,68.0,64.3
20160408101500,217.2,42.093,37,55.6,68.7,68.0,64.3
20160408103000,246.0,47.6744,39,55.6,68.4,68.0,64.3
20160408104500,264.6,51.2791,41,55.6,68.4,68.0,64.3
20160408110000,295.2,57.2093,44,54.7,68.6,68.0,64.3
20160408111500,288.0,55.814,43,55.5,68.1,68.0,64.3
20160408113000,278.4,53.9535,42,53.5,67.6,68.0,64.3
20160408114500,0.0,0.0,0,57.9,68.9,79.3,76.0
20160408120000,0.0,0.0,0,60.7,69.2,82.0,76.0
20160408121500,0.0,0.0,0,60.7,69.9,82.0,76.0
20160408123000,0.0,0.0,0,60.7,69.9,75.0,72.0
20160408124500,0.0,0.0,0,61.5,69.7,75.0,72.0
20160408130000,0.0,0.0,0,61.5,69.4,75.0,72.0
20160408131500,0.0,0.0,0,62.4,69.7,75.0,72.0
20160408133000,0.0,0.0,0,62.4,69.7,75.0,72.0
20160408134500,0.0,0.0,0,62.4,69.7,75.0,72.0
20160408140000,0.0,0.0,0,62.4,69.7,75.0,72.0
20160408141500,0.0,0.0,0,62.4,69.8,75.0,72.0
20160408143000,0.0,0.0,0,62.4,69.9,75.0,72.0
20160408144500,0.0,0.0,0,62.4,69.7,75.0,72.0
20160408150000,0.0,0.0,0,62.4,69.6,75.0,72.0
20160408151500,0.0,0.0,0,62.4,69.5,75.0,72.0
20160408153000,0.0,0.0,0,62.4,69.6,75.0,72.0
20160408154500,0.0,0.0,0,62.4,69.7,75.0,72.0
20160408160000,0.0,0.0,0,63.2,69.9,75.0,72.0
20160408161500,0.0,0.0,0,63.2,69.9,75.0,72.0
20160408163000,0.0,0.0,0,63.2,69.9,75.0,72.0
20160408164500,0.0,0.0,0,63.2,70.0,75.0,72.0
20160408170000,0.0,0.0,0,63.2,70.0,75.0,72.0
20160408171500,0.0,0.0,0,63.2,70.1,75.0,72.0
20160408173000,0.0,0.0,0,63.2,70.1,75.0,72.0
20160408174500,0.0,0.0,0,63.2,70.1,75.0,72.0
20160408180000,0.0,0.0,0,63.2,70.0,75.0,72.0
20160408181500,0.0,0.0,0,63.2,70.1,75.0,72.0
20160408183000,0.0,0.0,0,63.2,70.1,75.0,72.0
20160408184500,0.0,0.0,0,64.0,70.2,75.0,72.0
20160408190000,0.0,0.0,0,64.0,70.1,75.0,72.0
20160408191500,0.0,0.0,0,64.0,70.2,75.0,72.0
20160408193000,0.0,0.0,0,64.0,70.2,75.0,72.0
20160408194500,0.0,0.0,0,64.0,70.2,75.0,72.0
20160408200000,0.0,0.0,0,64.0,70.1,75.0,72.0
20160408201500,0.0,0.0,0,64.0,70.1,75.0,72.0
20160408203000,0.0,0.0,0,64.0,70.1,75.0,72.0
20160408204500,0.0,0.0,0,64.0,70.1,75.0,72.0
20160408210000,0.0,0.0,0,64.0,70.1,75.0,72.0
20160408211500,0.0,0.0,0,64.0,70.3,75.0,72.0
20160408213000,0.0,0.0,0,64.0,70.3,75.0,72.0
20160408214500,0.0,0.0,0,64.0,70.2,75.0,72.0
20160408220000,0.0,0.0,0,64.0,70.2,75.0,72.0
20160408221500,0.0,0.0,0,64.0,70.2,75.0,72.0
20160408223000,0.0,0.0,0,64.0,70.2,75.0,72.0
20160408224500,0.0,0.0,0,64.0,70.2,75.0,72.0
20160408230000,0.0,0.0,0,64.0,70.0,75.0,72.0
20160408231500,0.0,0.0,0,64.0,70.0,75.0,72.0
20160408233000,0.0,0.0,0,64.0,70.0,75.0,72.0
20160408234500,0.0,0.0,0,64.0,70.0,75.0,72.0
20160409000000,0.0,0.0,0,63.2,70.0,75.0,72.0
20160409001500,0.0,0.0,0,63.2,69.9,75.0,72.0
20160409003000,0.0,0.0,0,63.2,69.9,75.0,72.0
20160409004500,0.0,0.0,0,63.2,69.8,75.0,72.0
20160409010000,0.0,0.0,0,63.2,69.8,75.0,72.0
20160409011500,0.0,0.0,0,63.2,69.8,75.0,72.0
20160409013000,0.0,0.0,0,64.0,69.8,75.0,72.0
20160409014500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160409020000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160409021500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160409023000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160409024500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160409030000,0.0,0.0,0,64.0,69.3,75.0,72.0
20160409031500,0.0,0.0,0,64.0,69.3,75.0,72.0
20160409033000,0.0,0.0,0,64.0,69.3,75.0,72.0
20160409034500,0.0,0.0,0,63.2,69.2,75.0,72.0
20160409040000,0.0,0.0,0,63.2,69.2,75.0,72.0
20160409041500,0.0,0.0,0,63.2,69.1,75.0,72.0
20160409043000,0.0,0.0,0,63.2,69.1,75.0,72.0
20160409044500,0.0,0.0,0,63.2,69.1,75.0,72.0
20160409050000,0.0,0.0,0,63.2,69.1,75.0,72.0
20160409051500,0.0,0.0,0,63.2,69.1,75.0,72.0
20160409053000,0.0,0.0,0,63.2,68.9,75.0,72.0
20160409054500,0.0,0.0,0,63.2,69.0,75.0,72.0
20160409060000,0.0,0.0,0,63.2,69.1,75.0,72.0
20160409061500,0.0,0.0,0,63.2,69.1,75.0,72.0
20160409063000,0.0,0.0,0,63.2,69.0,75.0,72.0
20160409064500,0.0,0.0,0,63.2,69.0,75.0,72.0
20160409070000,0.0,0.0,0,63.2,69.1,75.0,72.0
20160409071500,0.0,0.0,0,63.2,69.1,75.0,72.0
20160409073000,0.0,0.0,0,63.2,69.2,75.0,72.0
20160409074500,0.0,0.0,0,63.2,69.2,75.0,72.0
20160409080000,0.0,0.0,0,63.2,69.2,75.0,72.0
20160409081500,0.0,0.0,0,63.2,69.6,75.0,72.0
20160409083000,0.0,0.0,0,63.2,69.5,75.0,72.0
20160409084500,0.0,0.0,0,63.2,69.4,75.0,72.0
20160409090000,0.0,0.0,0,63.2,69.2,75.0,72.0
20160409091500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160409093000,0.0,0.0,0,63.2,69.6,75.0,72.0
20160409094500,0.0,0.0,0,63.2,69.8,75.0,72.0
20160409100000,0.0,0.0,0,63.2,69.8,75.0,72.0
20160409101500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160409103000,0.0,0.0,0,63.2,69.5,75.0,72.0
20160409104500,0.0,0.0,0,63.2,69.8,75.0,72.0
20160409110000,0.0,0.0,0,63.2,69.8,75.0,72.0
20160409111500,0.0,0.0,0,63.2,70.1,75.0,72.0
20160409113000,0.0,0.0,0,63.2,69.9,75.0,72.0
20160409114500,0.0,0.0,0,63.2,69.8,75.0,72.0
20160409120000,0.0,0.0,0,63.2,69.8,75.0,72.0
20160409121500,0.0,0.0,0,63.2,69.7,75.0,72.0
20160409123000,0.0,0.0,0,63.2,69.7,75.0,72.0
20160409124500,0.0,0.0,0,63.2,69.6,75.0,72.0
20160409130000,0.0,0.0,0,63.2,69.4,75.0,72.0
20160409131500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160409133000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160409134500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160409140000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160409141500,0.0,0.0,0,63.2,69.5,75.0,72.0
20160409143000,0.0,0.0,0,63.2,69.6,75.0,72.0
20160409144500,0.0,0.0,0,63.2,69.4,75.0,72.0
20160409150000,0.0,0.0,0,63.2,69.4,75.0,72.0
20160409151500,0.0,0.0,0,63.2,69.5,75.0,72.0
20160409153000,0.0,0.0,0,63.2,69.5,75.0,72.0
20160409154500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160409160000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160409161500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160409163000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160409164500,0.0,0.0,0,64.0,69.8,75.0,72.0
20160409170000,0.0,0.0,0,64.0,69.8,75.0,72.0
20160409171500,0.0,0.0,0,64.0,69.8,75.0,72.0
20160409173000,0.0,0.0,0,64.0,69.8,75.0,72.0
20160409174500,0.0,0.0,0,64.0,69.8,75.0,72.0
20160409180000,0.0,0.0,0,64.8,69.9,75.0,72.0
20160409181500,0.0,0.0,0,64.8,69.9,75.0,72.0
20160409183000,31.2,6.0465,0,64.8,69.9,75.0,72.0
20160409184500,31.2,6.0465,0,64.8,69.9,75.0,72.0
20160409190000,0.0,0.0,0,64.8,69.9,75.0,72.0
20160409191500,0.0,0.0,0,64.8,69.9,75.0,72.0
20160409193000,31.2,6.0465,0,64.8,69.8,75.0,72.0
20160409194500,0.0,0.0,0,64.8,69.8,75.0,72.0
20160409200000,0.0,0.0,0,64.8,69.9,75.0,72.0
20160409201500,0.0,0.0,0,64.8,69.8,75.0,72.0
20160409203000,0.0,0.0,0,64.8,69.8,75.0,72.0
20160409204500,0.0,0.0,0,64.8,69.8,75.0,72.0
20160409210000,0.0,0.0,0,64.8,69.8,75.0,72.0
20160409211500,0.0,0.0,0,64.8,69.9,75.0,72.0
20160409213000,0.0,0.0,0,64.8,69.9,75.0,72.0
20160409214500,0.0,0.0,0,64.8,69.9,75.0,72.0
20160409220000,0.0,0.0,0,64.8,69.7,75.0,72.0
20160409221500,0.0,0.0,0,64.8,69.8,75.0,72.0
20160409223000,0.0,0.0,0,64.8,69.8,75.0,72.0
20160409224500,0.0,0.0,0,64.8,69.7,75.0,72.0
20160409230000,0.0,0.0,0,64.8,69.8,75.0,72.0
20160409231500,0.0,0.0,0,64.8,69.8,75.0,72.0
20160409233000,0.0,0.0,0,64.8,69.8,75.0,72.0
20160409234500,0.0,0.0,0,64.8,69.7,75.0,72.0
20160410000000,0.0,0.0,0,64.8,69.7,75.0,72.0
20160410001500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160410003000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160410004500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160410010000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160410011500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160410013000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160410014500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160410020000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160410021500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160410023000,0.0,0.0,0,64.0,69.5,75.0,72.0
20160410024500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160410030000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160410031500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160410033000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160410034500,0.0,0.0,0,64.0,69.4,75.0,72.0
20160410040000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160410041500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410043000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410044500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410050000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410051500,0.0,0.0,0,63.2,69.4,75.0,72.0
20160410053000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410054500,0.0,0.0,0,63.2,69.4,75.0,72.0
20160410060000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410061500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410063000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410064500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410070000,0.0,0.0,0,63.2,69.2,75.0,72.0
20160410071500,0.0,0.0,0,63.2,69.2,75.0,72.0
20160410073000,0.0,0.0,0,63.2,69.2,75.0,72.0
20160410074500,0.0,0.0,0,63.2,69.2,75.0,72.0
20160410080000,0.0,0.0,0,63.2,69.2,75.0,72.0
20160410081500,0.0,0.0,0,63.2,69.2,75.0,72.0
20160410083000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410084500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410090000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410091500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410093000,0.0,0.0,0,62.5,69.2,75.0,72.0
20160410094500,0.0,0.0,0,62.5,69.2,75.0,72.0
20160410100000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410101500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410103000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410104500,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410110000,0.0,0.0,0,63.2,69.3,75.0,72.0
20160410111500,0.0,0.0,0,63.2,69.5,75.0,72.0
20160410113000,0.0,0.0,0,63.2,69.4,75.0,72.0
20160410114500,0.0,0.0,0,63.2,69.4,75.0,72.0
20160410120000,0.0,0.0,0,63.2,69.4,75.0,72.0
20160410121500,0.0,0.0,0,63.2,69.6,75.0,72.0
20160410123000,0.0,0.0,0,63.2,69.6,75.0,72.0
20160410124500,0.0,0.0,0,63.2,69.6,74.9,71.9
20160410130000,0.0,0.0,0,63.2,69.6,74.9,71.9
20160410131500,0.0,0.0,0,63.2,69.6,75.0,72.0
20160410133000,0.0,0.0,0,63.2,69.6,75.0,72.0
20160410134500,0.0,0.0,0,63.2,69.7,75.0,72.0
20160410140000,0.0,0.0,0,64.0,69.7,74.9,71.9
20160410141500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160410143000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160410144500,0.0,0.0,0,64.0,69.8,75.0,72.0
20160410150000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160410151500,0.0,0.0,0,64.0,69.8,75.0,72.0
20160410153000,0.0,0.0,0,64.0,69.9,74.9,71.9
20160410154500,0.0,0.0,0,64.0,69.9,75.0,72.0
20160410160000,0.0,0.0,0,64.0,70.0,75.0,72.0
20160410161500,31.2,6.0465,0,64.0,70.0,74.9,71.9
20160410163000,0.0,0.0,0,64.0,70.0,75.0,72.0
20160410164500,31.2,6.0465,0,64.8,70.0,75.0,72.0
20160410170000,31.2,6.0465,0,64.8,70.0,75.0,72.0
20160410171500,0.0,0.0,0,64.8,70.0,75.0,72.0
20160410173000,31.2,6.0465,0,64.8,70.0,75.0,72.0
20160410174500,31.2,6.0465,0,64.8,70.0,75.0,72.0
20160410180000,31.2,6.0465,0,64.8,70.1,75.0,72.0
20160410181500,31.2,6.0465,0,64.8,70.0,75.0,72.0
20160410183000,0.0,0.0,0,64.8,70.0,75.0,72.0
20160410184500,31.2,6.0465,0,64.8,70.1,74.9,71.9
20160410190000,31.2,6.0465,0,64.8,70.0,74.9,71.9
20160410191500,0.0,0.0,0,64.8,70.1,75.0,72.0
20160410193000,31.2,6.0465,0,64.8,70.0,74.9,71.9
20160410194500,31.2,6.0465,0,64.8,70.0,75.0,72.0
20160410200000,31.2,6.0465,0,64.8,70.0,74.9,71.9
20160410201500,31.2,6.0465,0,64.8,70.0,75.0,72.0
20160410203000,31.2,6.0465,0,64.8,70.0,74.9,71.9
20160410204500,0.0,0.0,0,64.8,70.1,75.0,72.0
20160410210000,0.0,0.0,0,64.8,70.0,74.9,71.9
20160410211500,0.0,0.0,0,64.8,70.0,74.9,71.9
20160410213000,31.2,6.0465,0,64.8,70.0,74.9,71.9
20160410214500,31.2,6.0465,0,64.8,70.0,74.9,71.9
20160410220000,0.0,0.0,0,64.8,69.9,75.0,72.0
20160410221500,31.2,6.0465,0,64.8,69.9,74.9,71.9
20160410223000,0.0,0.0,0,64.8,69.8,74.9,71.9
20160410224500,31.2,6.0465,0,64.8,69.7,74.9,71.9
20160410230000,0.0,0.0,0,64.8,69.7,74.9,71.9
20160410231500,0.0,0.0,0,64.8,69.7,74.8,71.8
20160410233000,0.0,0.0,0,64.8,69.7,74.9,71.9
20160410234500,0.0,0.0,0,64.8,69.7,74.8,71.8
20160411000000,0.0,0.0,0,64.8,69.7,74.8,71.8
20160411001500,0.0,0.0,0,64.0,69.7,74.9,71.9
20160411003000,0.0,0.0,0,64.0,69.7,74.8,71.8
20160411004500,0.0,0.0,0,64.0,69.7,74.8,71.8
20160411010000,0.0,0.0,0,64.0,69.7,74.8,71.8
20160411011500,0.0,0.0,0,64.0,69.7,74.8,71.8
20160411013000,0.0,0.0,0,64.0,69.6,74.8,71.8
20160411014500,0.0,0.0,0,64.0,69.6,74.9,71.9
20160411020000,0.0,0.0,0,64.0,69.7,74.8,71.8
20160411021500,0.0,0.0,0,64.0,69.7,74.8,71.8
20160411023000,0.0,0.0,0,64.0,69.6,74.8,71.8
20160411024500,0.0,0.0,0,64.0,69.6,74.9,71.9
20160411030000,0.0,0.0,0,64.0,69.6,74.8,71.8
20160411031500,0.0,0.0,0,64.0,69.6,74.8,71.8
20160411033000,0.0,0.0,0,64.0,69.6,74.8,71.8
20160411034500,0.0,0.0,0,64.0,69.6,74.8,71.8
20160411040000,0.0,0.0,0,64.0,69.6,74.8,71.8
20160411041500,0.0,0.0,0,64.0,69.4,74.8,71.8
20160411043000,0.0,0.0,0,64.0,69.5,74.8,71.8
20160411044500,0.0,0.0,0,64.0,69.5,74.8,71.8
20160411050000,0.0,0.0,0,64.0,69.6,74.8,71.8
20160411051500,0.0,0.0,0,64.0,69.5,74.7,71.7
20160411053000,0.0,0.0,0,64.0,69.5,74.8,71.8
20160411054500,0.0,0.0,0,64.0,69.6,74.8,71.8
20160411060000,0.0,0.0,0,64.0,69.5,74.8,71.8
20160411061500,0.0,0.0,0,64.0,69.4,74.7,71.7
20160411063000,0.0,0.0,0,64.0,69.4,74.8,71.8
20160411064500,0.0,0.0,0,64.0,69.5,74.7,71.7
20160411070000,0.0,0.0,0,64.0,69.5,74.7,71.7
20160411071500,0.0,0.0,0,64.0,69.6,74.7,71.7
20160411073000,0.0,0.0,0,64.0,69.3,74.7,71.7
20160411074500,0.0,0.0,0,64.0,69.3,74.7,71.7
20160411080000,0.0,0.0,0,64.0,69.4,74.7,71.7
20160411081500,0.0,0.0,0,64.0,69.7,74.7,71.7
20160411083000,0.0,0.0,0,64.0,69.7,74.7,71.7
20160411084500,0.0,0.0,0,64.0,69.8,74.7,71.7
20160411090000,0.0,0.0,0,64.0,69.7,74.7,71.7
20160411091500,0.0,0.0,0,64.0,69.9,74.7,71.7
20160411093000,0.0,0.0,0,64.0,70.0,74.7,71.7
20160411094500,0.0,0.0,0,64.0,70.0,74.7,71.7
20160411100000,0.0,0.0,0,64.0,69.9,74.7,71.7
20160411101500,0.0,0.0,0,64.0,70.0,74.7,71.7
20160411103000,0.0,0.0,0,64.0,70.2,74.7,71.7
20160411104500,0.0,0.0,0,64.0,70.0,74.7,71.7
20160411110000,0.0,0.0,0,64.0,69.9,74.7,71.7
20160411111500,0.0,0.0,0,64.0,69.7,74.7,71.7
20160411113000,0.0,0.0,0,64.0,69.9,79.1,76.0
20160411114500,0.0,0.0,0,64.0,69.8,79.1,76.0
20160411120000,0.0,0.0,0,64.0,69.9,79.1,76.0
20160411121500,0.0,0.0,0,64.0,69.7,79.1,76.0
20160411123000,0.0,0.0,0,64.0,69.8,79.1,76.0
20160411124500,0.0,0.0,0,64.0,69.9,79.1,76.0
20160411130000,0.0,0.0,0,64.0,69.9,79.1,76.0
20160411131500,0.0,0.0,0,64.8,70.0,79.1,76.0
20160411133000,0.0,0.0,0,64.8,70.1,79.1,76.0
20160411134500,0.0,0.0,0,64.8,70.3,79.1,76.0
20160411140000,0.0,0.0,0,64.8,69.9,79.1,76.0
20160411141500,0.0,0.0,0,64.8,70.0,79.1,76.0
20160411143000,0.0,0.0,0,64.8,70.1,79.1,76.0
20160411144500,0.0,0.0,0,64.8,70.0,79.1,76.0
20160411150000,0.0,0.0,0,64.8,70.0,79.1,76.0
20160411151500,0.0,0.0,0,64.8,69.8,79.1,76.0
20160411153000,0.0,0.0,0,64.8,70.0,79.1,76.0
20160411154500,0.0,0.0,0,64.8,69.9,79.1,76.0
20160411160000,0.0,0.0,0,64.8,69.9,79.1,76.0
20160411161500,31.2,6.0465,0,64.8,71.9,79.1,76.0
20160411163000,31.2,6.0465,0,68.6,73.1,79.1,76.0
20160411164500,31.2,6.0465,0,65.3,71.7,79.1,76.0
20160411170000,0.0,0.0,0,65.3,70.8,79.1,76.0
20160411171500,31.2,6.0465,0,65.3,70.5,79.1,76.0
20160411173000,31.2,6.0465,0,65.3,70.5,79.1,76.0
20160411174500,0.0,0.0,0,65.3,70.3,79.1,76.0
20160411180000,31.2,6.0465,0,65.3,70.3,79.1,76.0
20160411181500,31.2,6.0465,0,65.3,70.2,79.1,76.0
20160411183000,0.0,0.0,0,65.3,70.2,79.1,76.0
20160411184500,0.0,0.0,0,65.3,70.2,79.1,76.0
20160411190000,31.2,6.0465,0,65.3,70.1,79.1,76.0
20160411191500,0.0,0.0,0,65.3,70.2,79.1,76.0
20160411193000,0.0,0.0,0,65.3,70.1,79.1,76.0
20160411194500,0.0,0.0,0,64.4,70.1,79.1,76.0
20160411200000,31.2,6.0465,0,64.4,70.0,79.1,76.0
20160411201500,0.0,0.0,0,64.4,70.0,79.1,76.0
20160411203000,31.2,6.0465,0,64.4,70.0,79.1,76.0
20160411204500,0.0,0.0,0,64.4,70.0,79.1,76.0
20160411210000,0.0,0.0,0,64.4,70.0,79.1,76.0
20160411211500,0.0,0.0,0,64.4,70.0,79.1,76.0
20160411213000,0.0,0.0,0,64.4,70.0,79.1,76.0
20160411214500,0.0,0.0,0,64.4,70.0,79.1,76.0
20160411220000,0.0,0.0,0,64.4,69.8,79.1,76.0
20160411221500,0.0,0.0,0,64.4,69.9,79.1,76.0
20160411223000,0.0,0.0,0,64.4,69.9,79.1,76.0
20160411224500,0.0,0.0,0,64.4,69.9,79.1,76.0
20160411230000,0.0,0.0,0,64.4,69.9,79.1,76.0
20160411231500,0.0,0.0,0,64.4,69.9,79.1,76.0
20160411233000,0.0,0.0,0,64.4,69.9,79.1,76.0
20160411234500,31.2,6.0465,0,64.4,70.1,79.1,76.0
20160412000000,0.0,0.0,0,64.4,70.0,79.1,76.0
20160412001500,0.0,0.0,0,64.4,70.0,79.1,76.0
20160412003000,0.0,0.0,0,64.4,70.0,79.1,76.0
20160412004500,0.0,0.0,0,64.4,70.0,79.1,76.0
20160412010000,0.0,0.0,0,64.4,70.0,79.1,76.0
20160412011500,0.0,0.0,0,64.4,69.9,79.1,76.0
20160412013000,0.0,0.0,0,64.4,70.0,79.1,76.0
20160412014500,0.0,0.0,0,64.4,69.9,79.1,76.0
20160412020000,0.0,0.0,0,64.4,69.9,79.1,76.0
20160412021500,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412023000,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412024500,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412030000,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412031500,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412033000,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412034500,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412040000,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412041500,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412043000,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412044500,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412050000,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412051500,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412053000,31.2,6.0465,0,64.4,69.8,79.1,76.0
20160412054500,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412060000,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412061500,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412063000,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412064500,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412070000,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412071500,0.0,0.0,0,63.6,69.6,79.1,76.0
20160412073000,0.0,0.0,0,63.6,69.6,79.1,76.0
20160412074500,0.0,0.0,0,63.6,69.7,79.1,76.0
20160412080000,0.0,0.0,0,63.6,69.6,79.1,76.0
20160412081500,0.0,0.0,0,63.6,69.7,79.1,76.0
20160412083000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160412084500,0.0,0.0,0,63.6,70.0,79.1,76.0
20160412090000,0.0,0.0,0,63.6,69.9,79.1,76.0
20160412091500,0.0,0.0,0,63.6,70.0,79.1,76.0
20160412093000,0.0,0.0,0,64.4,70.1,79.1,76.0
20160412094500,0.0,0.0,0,64.4,70.4,79.1,76.0
20160412100000,0.0,0.0,0,64.4,70.5,79.1,76.0
20160412101500,0.0,0.0,0,64.4,70.5,79.1,76.0
20160412103000,0.0,0.0,0,64.4,70.8,79.1,76.0
20160412104500,0.0,0.0,0,64.4,71.0,79.1,76.0
20160412110000,0.0,0.0,0,64.4,70.8,79.1,76.0
20160412111500,0.0,0.0,0,64.4,70.6,79.1,76.0
20160412113000,0.0,0.0,0,64.4,70.4,79.1,76.0
20160412114500,0.0,0.0,0,64.4,70.7,79.1,76.0
20160412120000,0.0,0.0,0,64.4,70.8,79.1,76.0
20160412121500,0.0,0.0,0,64.4,70.4,79.1,76.0
20160412123000,0.0,0.0,0,64.4,70.6,79.1,76.0
20160412124500,0.0,0.0,0,64.4,71.0,79.1,76.0
20160412130000,0.0,0.0,0,64.4,71.0,79.1,76.0
20160412131500,0.0,0.0,0,64.4,71.0,79.1,76.0
20160412133000,0.0,0.0,0,64.4,70.8,79.1,76.0
20160412134500,0.0,0.0,0,65.3,70.8,79.1,76.0
20160412140000,0.0,0.0,0,65.3,70.9,79.1,76.0
20160412141500,0.0,0.0,0,65.3,70.7,79.1,76.0
20160412143000,0.0,0.0,0,65.3,70.9,79.1,76.0
20160412144500,0.0,0.0,0,65.3,71.0,79.1,76.0
20160412150000,0.0,0.0,0,65.3,70.9,79.1,76.0
20160412151500,0.0,0.0,0,65.3,70.7,79.1,76.0
20160412153000,0.0,0.0,0,65.3,70.6,79.1,76.0
20160412154500,0.0,0.0,0,65.3,70.4,79.1,76.0
20160412160000,0.0,0.0,0,65.3,70.3,79.1,76.0
20160412161500,0.0,0.0,0,65.3,70.3,79.1,76.0
20160412163000,31.2,6.0465,0,65.3,70.2,79.1,76.0
20160412164500,31.2,6.0465,0,65.3,70.2,79.1,76.0
20160412170000,31.2,6.0465,0,65.3,70.2,79.1,76.0
20160412171500,0.0,0.0,0,65.3,70.1,79.1,76.0
20160412173000,0.0,0.0,0,65.3,70.0,79.1,76.0
20160412174500,0.0,0.0,0,65.3,70.0,79.1,76.0
20160412180000,31.2,6.0465,0,65.3,69.9,79.1,76.0
20160412181500,31.2,6.0465,0,65.3,69.8,79.1,76.0
20160412183000,31.2,6.0465,0,65.3,69.8,79.1,76.0
20160412184500,0.0,0.0,0,65.3,69.8,79.1,76.0
20160412190000,31.2,6.0465,0,65.3,69.8,79.1,76.0
20160412191500,0.0,0.0,0,65.3,69.8,79.1,76.0
20160412193000,31.2,6.0465,0,65.3,69.8,79.1,76.0
20160412194500,31.2,6.0465,0,64.4,69.8,79.1,76.0
20160412200000,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412201500,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412203000,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412204500,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412210000,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412211500,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412213000,31.2,6.0465,0,64.4,69.6,79.1,76.0
20160412214500,0.0,0.0,0,64.4,69.6,79.1,76.0
20160412220000,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412221500,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412223000,0.0,0.0,0,64.4,69.7,79.1,76.0
20160412224500,0.0,0.0,0,64.4,69.8,79.1,76.0
20160412230000,0.0,0.0,0,63.6,69.7,79.1,76.0
20160412231500,0.0,0.0,0,63.6,69.7,79.1,76.0
20160412233000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160412234500,0.0,0.0,0,63.6,69.7,79.1,76.0
20160413000000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413001500,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413003000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413004500,0.0,0.0,0,63.6,69.7,79.1,76.0
20160413010000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413011500,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413013000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413014500,0.0,0.0,0,63.6,69.7,79.1,76.0
20160413020000,0.0,0.0,0,63.6,69.6,79.1,76.0
20160413021500,0.0,0.0,0,63.6,69.6,79.1,76.0
20160413023000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413024500,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413030000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413031500,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413033000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413034500,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413040000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413041500,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413043000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413044500,0.0,0.0,0,63.6,69.6,79.1,76.0
20160413050000,0.0,0.0,0,63.6,69.6,79.1,76.0
20160413051500,0.0,0.0,0,63.6,69.5,79.1,76.0
20160413053000,0.0,0.0,0,63.6,69.4,79.1,76.0
20160413054500,0.0,0.0,0,63.6,69.4,79.1,76.0
20160413060000,0.0,0.0,0,63.6,69.6,79.1,76.0
20160413061500,0.0,0.0,0,63.6,69.7,79.1,76.0
20160413063000,0.0,0.0,0,63.6,69.7,79.1,76.0
20160413064500,0.0,0.0,0,63.6,69.6,79.1,76.0
20160413070000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413071500,0.0,0.0,0,63.6,69.9,79.1,76.0
20160413073000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413074500,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413080000,0.0,0.0,0,63.6,69.8,79.1,76.0
20160413081500,0.0,0.0,0,62.4,70.5,79.1,76.0
20160413083000,0.0,0.0,0,62.4,70.7,79.1,76.0
20160413084500,0.0,0.0,0,62.4,71.1,79.1,76.0
20160413090000,0.0,0.0,0,62.4,71.5,79.1,76.0
20160413091500,0.0,0.0,0,62.4,71.9,79.1,76.0
20160413093000,0.0,0.0,0,62.4,71.9,79.1,76.0
20160413094500,445.8,86.3953,100,53.9,71.6,68.0,60.6
20160413100000,445.8,86.3953,100,53.1,71.0,68.0,60.6
20160413101500,445.8,86.3953,100,53.1,70.7,68.0,60.6
20160413103000,445.8,86.3953,100,53.1,70.3,68.0,60.6
20160413104500,445.8,86.3953,100,53.1,69.8,68.0,60.6
20160413110000,445.8,86.3953,100,53.1,69.6,68.0,60.6
20160413111500,445.8,86.3953,100,53.1,69.9,68.0,60.6
20160413113000,445.8,86.3953,100,53.1,69.6,68.0,60.6
20160413114500,445.8,86.3953,100,53.1,69.7,68.0,60.6
20160413120000,445.8,86.3953,100,53.1,69.7,68.0,60.6
20160413121500,445.8,86.3953,100,53.1,69.6,68.0,60.6
20160413123000,451.8,87.5581,100,53.1,69.6,68.0,60.6
20160413124500,458.4,88.8372,100,53.1,69.6,68.0,60.6
20160413130000,451.8,87.5581,100,53.1,69.3,68.0,60.6
20160413131500,451.8,87.5581,100,53.1,68.8,68.0,60.6
20160413133000,451.8,87.5581,100,53.1,68.9,68.0,60.6
20160413134500,445.8,86.3953,100,53.1,68.7,68.0,60.6
20160413140000,451.8,87.5581,100,53.1,68.5,68.0,60.6
20160413141500,451.8,87.5581,100,53.1,68.4,68.0,60.6
20160413143000,451.8,87.5581,100,53.1,68.2,68.0,60.6
20160413144500,445.8,86.3953,100,53.1,68.0,68.0,60.6
20160413150000,445.8,86.3953,100,53.1,67.9,68.0,60.6
20160413151500,445.8,86.3953,100,53.1,67.8,68.0,60.6
20160413153000,445.8,86.3953,100,53.9,67.8,68.0,60.6
20160413154500,451.8,87.5581,100,53.9,67.6,68.0,60.6
20160413160000,451.8,87.5581,99,53.9,67.2,68.0,60.6
20160413161500,391.2,75.814,57,53.9,67.1,68.0,60.6
20160413163000,334.2,64.7674,50,53.9,67.1,68.0,60.6
20160413164500,295.2,57.2093,44,53.9,67.1,68.0,60.6
20160413170000,234.0,45.3488,38,53.9,67.1,68.0,60.6
20160413171500,187.2,36.2791,32,54.7,67.2,68.0,60.6
20160413173000,165.0,31.9767,29,54.7,67.3,68.0,60.6
20160413174500,147.6,28.6047,27,55.5,67.4,68.0,60.6
20160413180000,145.2,28.1395,27,55.5,67.6,68.0,60.6
20160413181500,141.0,27.3256,27,55.5,67.7,68.0,60.6
20160413183000,141.0,27.3256,27,55.5,67.7,68.0,60.6
20160413184500,132.0,25.5814,26,55.5,67.9,68.0,60.6
20160413190000,132.0,25.5814,26,55.5,67.9,68.0,60.6
20160413191500,132.0,25.5814,26,55.5,68.0,68.0,60.6
20160413193000,132.0,25.5814,26,55.5,68.1,68.0,60.6
20160413194500,132.0,25.5814,26,55.5,68.1,68.0,60.6
20160413200000,132.0,25.5814,26,55.5,68.1,68.0,60.6
20160413201500,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160413203000,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160413204500,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160413210000,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160413211500,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160413213000,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160413214500,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160413220000,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160413221500,130.8,25.3488,26,55.5,68.2,68.0,60.6
20160413223000,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160413224500,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160413230000,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160413231500,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160413233000,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160413234500,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160414000000,133.8,25.9302,26,55.5,68.3,68.0,60.6
20160414001500,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160414003000,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160414004500,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160414010000,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160414011500,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160414013000,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160414014500,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160414020000,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160414021500,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160414023000,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160414024500,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160414030000,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160414031500,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160414033000,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160414034500,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160414040000,132.0,25.5814,26,55.5,68.2,68.0,60.6
20160414041500,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160414043000,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160414044500,133.8,25.9302,26,55.5,68.1,68.0,60.6
20160414050000,133.8,25.9302,26,55.5,68.2,68.0,60.6
20160414051500,133.8,25.9302,26,54.9,68.1,68.0,60.6
20160414053000,132.0,25.5814,26,54.9,68.1,68.0,60.6
20160414054500,132.0,25.5814,26,54.9,68.2,68.0,60.6
20160414060000,132.0,25.5814,26,54.9,68.1,68.0,60.6
20160414061500,134.4,26.0465,26,54.9,68.2,68.0,60.6
20160414063000,132.6,25.6977,26,54.9,68.2,68.0,60.6
20160414064500,132.6,25.6977,26,54.9,68.2,68.0,60.6
20160414070000,132.6,25.6977,26,54.9,68.2,68.0,60.6
20160414071500,132.6,25.6977,26,54.9,68.1,68.0,60.6
20160414073000,135.6,26.2791,26,54.9,68.1,68.0,60.6
20160414074500,135.6,26.2791,26,54.9,67.9,68.0,60.6
20160414080000,133.8,25.9302,26,54.9,67.9,68.0,60.6
20160414081500,135.6,26.2791,26,54.9,68.0,68.0,60.6
20160414083000,135.6,26.2791,26,54.9,68.2,68.0,60.6
