PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414084500,135.6,26.2791,26,54.9,68.2,68.0,60.6
20160414090000,147.0,28.4884,28,54.3,68.3,68.0,60.6
20160414091500,157.2,30.4651,29,54.3,68.4,68.0,60.6
20160414093000,192.0,37.2093,33,54.3,68.4,68.0,60.6
20160414094500,192.0,37.2093,33,54.3,68.4,68.0,60.6
20160414100000,217.2,42.093,37,54.3,68.5,68.0,60.6
20160414101500,229.8,44.5349,38,54.3,68.4,68.0,60.6
20160414103000,260.4,50.4651,41,53.5,68.4,68.0,60.6
20160414104500,0.0,0.0,0,58.7,69.3,77.8,74.8
20160414110000,0.0,0.0,0,60.7,69.3,77.8,74.8
20160414111500,0.0,0.0,0,62.4,69.4,77.8,74.8
20160414113000,0.0,0.0,0,62.4,69.5,77.8,74.8
20160414114500,0.0,0.0,0,63.2,69.4,77.8,74.8
20160414120000,0.0,0.0,0,63.2,69.6,77.8,74.8
20160414121500,0.0,0.0,0,63.2,69.6,77.8,74.8
20160414123000,0.0,0.0,0,63.2,69.7,77.8,74.8
20160414124500,0.0,0.0,0,64.0,69.8,77.8,74.8
20160414130000,0.0,0.0,0,64.0,69.8,77.8,74.8
20160414131500,0.0,0.0,0,64.0,69.9,77.8,74.8
20160414133000,0.0,0.0,0,64.0,69.8,77.8,74.8
20160414134500,0.0,0.0,0,64.0,69.8,77.8,74.8
20160414140000,0.0,0.0,0,64.0,70.0,77.8,74.8
20160414141500,0.0,0.0,0,64.0,70.0,77.8,74.8
20160414143000,0.0,0.0,0,64.0,70.0,77.8,74.8
20160414144500,0.0,0.0,0,64.8,70.0,77.8,74.8
20160414150000,0.0,0.0,0,64.8,70.0,77.8,74.8
20160414151500,0.0,0.0,0,64.8,70.1,77.8,74.8
20160414153000,0.0,0.0,0,64.8,70.0,77.8,74.8
20160414154500,0.0,0.0,0,64.8,70.0,77.8,74.8
20160414160000,0.0,0.0,0,64.8,70.1,77.8,74.8
20160414161500,0.0,0.0,0,64.8,70.0,77.8,74.8
20160414163000,0.0,0.0,0,64.8,70.0,77.8,74.8
20160414164500,0.0,0.0,0,64.8,70.1,77.8,74.8
20160414170000,0.0,0.0,0,64.8,70.0,77.8,74.8
20160414171500,0.0,0.0,0,64.8,69.9,77.8,74.8
20160414173000,0.0,0.0,0,64.8,69.8,77.8,74.8
20160414174500,0.0,0.0,0,64.8,69.7,77.8,74.8
20160414180000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160414181500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160414183000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160414184500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160414190000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160414191500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160414193000,0.0,0.0,0,64.8,69.4,77.8,74.8
20160414194500,0.0,0.0,0,64.8,69.5,77.8,74.8
20160414200000,0.0,0.0,0,64.8,69.5,77.8,74.8
20160414201500,0.0,0.0,0,64.8,69.4,77.8,74.8
20160414203000,0.0,0.0,0,64.8,69.4,77.8,74.8
20160414204500,0.0,0.0,0,64.8,69.4,77.8,74.8
20160414210000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160414211500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160414213000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160414214500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160414220000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160414221500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160414223000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160414224500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160414230000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160414231500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160414233000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160414234500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415000000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415001500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415003000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160415004500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415010000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415011500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415013000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415014500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415020000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415021500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415023000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415024500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415030000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415031500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415033000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415034500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415040000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415041500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415043000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160415044500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415050000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415051500,0.0,0.0,0,64.0,69.0,77.8,74.8
20160415053000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415054500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415060000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415061500,0.0,0.0,0,64.0,69.0,77.8,74.8
20160415063000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160415064500,0.0,0.0,0,64.0,69.0,77.8,74.8
20160415070000,0.0,0.0,0,63.2,69.0,77.8,74.8
20160415071500,0.0,0.0,0,63.2,68.9,77.8,74.8
20160415073000,0.0,0.0,0,63.2,69.1,77.8,74.8
20160415074500,0.0,0.0,0,63.2,69.1,77.8,74.8
20160415080000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160415081500,0.0,0.0,0,63.2,69.3,77.8,74.8
20160415083000,0.0,0.0,0,63.2,69.4,77.8,74.8
20160415084500,0.0,0.0,0,63.2,69.4,77.8,74.8
20160415090000,0.0,0.0,0,63.2,69.6,77.8,74.8
20160415091500,0.0,0.0,0,63.2,69.6,77.8,74.8
20160415093000,0.0,0.0,0,63.2,69.9,77.8,74.8
20160415094500,0.0,0.0,0,63.2,69.8,77.8,74.8
20160415100000,0.0,0.0,0,64.0,69.9,77.8,74.8
20160415101500,0.0,0.0,0,64.0,69.8,77.8,74.8
20160415103000,0.0,0.0,0,64.0,69.9,77.8,74.8
20160415104500,0.0,0.0,0,64.0,69.9,77.8,74.8
20160415110000,0.0,0.0,0,64.0,69.8,77.8,74.8
20160415111500,0.0,0.0,0,64.0,69.8,77.8,74.8
20160415113000,0.0,0.0,0,64.0,69.7,77.8,74.8
20160415114500,0.0,0.0,0,64.0,69.8,77.8,74.8
20160415120000,0.0,0.0,0,64.0,69.8,77.8,74.8
20160415121500,0.0,0.0,0,64.0,69.7,77.8,74.8
20160415123000,0.0,0.0,0,64.0,69.7,77.8,74.8
20160415124500,0.0,0.0,0,64.0,69.9,77.8,74.8
20160415130000,0.0,0.0,0,64.0,69.9,77.8,74.8
20160415131500,0.0,0.0,0,64.0,70.2,77.8,74.8
20160415133000,0.0,0.0,0,64.8,70.2,77.8,74.8
20160415134500,0.0,0.0,0,64.8,70.1,77.8,74.8
20160415140000,0.0,0.0,0,64.8,70.1,77.8,74.8
20160415141500,0.0,0.0,0,64.8,70.4,77.8,74.8
20160415143000,0.0,0.0,0,64.8,70.4,77.8,74.8
20160415144500,0.0,0.0,0,64.8,70.3,77.8,74.8
20160415150000,0.0,0.0,0,64.8,70.2,77.8,74.8
20160415151500,0.0,0.0,0,64.8,70.0,77.8,74.8
20160415153000,0.0,0.0,0,64.8,70.1,77.8,74.8
20160415154500,0.0,0.0,0,64.8,69.9,77.8,74.8
20160415160000,0.0,0.0,0,64.8,69.9,77.8,74.8
20160415161500,0.0,0.0,0,64.8,69.8,77.8,74.8
20160415163000,0.0,0.0,0,64.8,69.8,77.8,74.8
20160415164500,0.0,0.0,0,64.8,69.8,77.8,74.8
20160415170000,0.0,0.0,0,64.8,69.7,77.8,74.8
20160415171500,0.0,0.0,0,64.8,69.7,77.8,74.8
20160415173000,0.0,0.0,0,64.8,69.7,77.8,74.8
20160415174500,0.0,0.0,0,64.1,69.7,77.8,74.8
20160415180000,0.0,0.0,0,64.1,69.6,77.8,74.8
20160415181500,0.0,0.0,0,64.1,69.5,77.8,74.8
20160415183000,0.0,0.0,0,64.1,69.4,77.8,74.8
20160415184500,0.0,0.0,0,64.1,69.4,77.8,74.8
20160415190000,0.0,0.0,0,64.1,69.4,77.8,74.8
20160415191500,0.0,0.0,0,64.1,69.4,77.8,74.8
20160415193000,0.0,0.0,0,64.1,69.3,77.8,74.8
20160415194500,0.0,0.0,0,64.1,69.3,77.8,74.8
20160415200000,0.0,0.0,0,64.1,69.3,77.8,74.8
20160415201500,0.0,0.0,0,64.1,69.2,77.8,74.8
20160415203000,0.0,0.0,0,64.1,69.2,77.8,74.8
20160415204500,0.0,0.0,0,64.1,69.2,77.8,74.8
20160415210000,0.0,0.0,0,64.1,69.2,77.8,74.8
20160415211500,0.0,0.0,0,64.1,69.2,77.8,74.8
20160415213000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160415214500,0.0,0.0,0,63.2,69.1,77.8,74.8
20160415220000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160415221500,0.0,0.0,0,63.2,69.2,77.8,74.8
20160415223000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160415224500,0.0,0.0,0,63.2,69.2,77.8,74.8
20160415230000,0.0,0.0,0,63.2,69.1,77.8,74.8
20160415231500,0.0,0.0,0,63.2,69.1,77.8,74.8
20160415233000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160415234500,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416000000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416001500,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416003000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416004500,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416010000,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416011500,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416013000,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416014500,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416020000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416021500,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416023000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416024500,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416030000,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416031500,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416033000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416034500,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416040000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416041500,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416043000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416044500,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416050000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416051500,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416053000,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416054500,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416060000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416061500,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416063000,0.0,0.0,0,63.2,69.2,77.8,74.8
20160416064500,0.0,0.0,0,63.2,69.4,77.8,74.8
20160416070000,0.0,0.0,0,63.2,69.4,77.8,74.8
20160416071500,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416073000,0.0,0.0,0,63.2,69.4,77.8,74.8
20160416074500,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416080000,0.0,0.0,0,63.2,69.4,77.8,74.8
20160416081500,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416083000,0.0,0.0,0,63.2,69.4,77.8,74.8
20160416084500,0.0,0.0,0,63.2,69.4,77.8,74.8
20160416090000,0.0,0.0,0,63.2,69.3,77.8,74.8
20160416091500,0.0,0.0,0,64.0,69.6,77.8,74.8
20160416093000,0.0,0.0,0,64.0,69.6,77.8,74.8
20160416094500,0.0,0.0,0,64.0,69.6,77.8,74.8
20160416100000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160416101500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160416103000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160416104500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416110000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416111500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160416113000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416114500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416120000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416121500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416123000,0.0,0.0,0,64.0,69.5,77.8,74.8
20160416124500,0.0,0.0,0,64.0,69.6,77.8,74.8
20160416130000,0.0,0.0,0,64.0,69.6,77.8,74.8
20160416131500,0.0,0.0,0,64.0,69.5,77.8,74.8
20160416133000,0.0,0.0,0,64.0,69.6,77.8,74.8
20160416134500,0.0,0.0,0,64.0,69.6,77.8,74.8
20160416140000,0.0,0.0,0,64.0,69.6,77.8,74.8
20160416141500,0.0,0.0,0,64.0,69.5,77.8,74.8
20160416143000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416144500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160416150000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160416151500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160416153000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160416154500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416160000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416161500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416163000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416164500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416170000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416171500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416173000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160416174500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416180000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416181500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416183000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416184500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416190000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416191500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416193000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416194500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416200000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416201500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416203000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416204500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416210000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160416211500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160416213000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160416214500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416220000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416221500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416223000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416224500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416230000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160416231500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160416233000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160416234500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417000000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417001500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417003000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417004500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417010000,0.0,0.0,0,64.0,69.0,77.8,74.8
20160417011500,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417013000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417014500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417020000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417021500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417023000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417024500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417030000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417031500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417033000,0.0,0.0,0,64.0,69.0,77.8,74.8
20160417034500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417040000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417041500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417043000,0.0,0.0,0,64.0,69.0,77.8,74.8
20160417044500,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417050000,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417051500,0.0,0.0,0,64.0,69.0,77.8,74.8
20160417053000,0.0,0.0,0,64.0,69.0,77.8,74.8
20160417054500,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417060000,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417061500,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417063000,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417064500,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417070000,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417071500,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417073000,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417074500,0.0,0.0,0,64.0,68.7,77.8,74.8
20160417080000,0.0,0.0,0,64.0,68.7,77.8,74.8
20160417081500,0.0,0.0,0,64.0,68.8,77.8,74.8
20160417083000,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417084500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417090000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417091500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417093000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417094500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417100000,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417101500,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417103000,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417104500,0.0,0.0,0,64.0,69.0,77.8,74.8
20160417110000,0.0,0.0,0,64.0,68.8,77.8,74.8
20160417111500,0.0,0.0,0,64.0,68.9,77.8,74.8
20160417113000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417114500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417120000,0.0,0.0,0,64.0,69.0,77.8,74.8
20160417121500,0.0,0.0,0,64.0,69.0,77.8,74.8
20160417123000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417124500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160417130000,0.0,0.0,0,64.0,69.5,77.8,74.8
20160417131500,0.0,0.0,0,64.0,69.6,77.8,74.8
20160417133000,0.0,0.0,0,64.0,69.6,77.8,74.8
20160417134500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417140000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417141500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417143000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417144500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417150000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160417151500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160417153000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417154500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417160000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417161500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417163000,0.0,0.0,0,64.7,69.3,77.8,74.8
20160417164500,0.0,0.0,0,64.7,69.2,77.8,74.8
20160417170000,0.0,0.0,0,64.7,69.2,77.8,74.8
20160417171500,0.0,0.0,0,64.7,69.2,77.8,74.8
20160417173000,0.0,0.0,0,64.7,69.3,77.8,74.8
20160417174500,0.0,0.0,0,64.7,69.5,77.8,74.8
20160417180000,0.0,0.0,0,64.7,69.5,77.8,74.8
20160417181500,0.0,0.0,0,64.7,69.3,77.8,74.8
20160417183000,0.0,0.0,0,64.7,69.1,77.8,74.8
20160417184500,0.0,0.0,0,64.7,69.1,77.8,74.8
20160417190000,0.0,0.0,0,64.7,69.1,77.8,74.8
20160417191500,0.0,0.0,0,64.7,69.3,77.8,74.8
20160417193000,0.0,0.0,0,64.7,69.2,77.8,74.8
20160417194500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417200000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417201500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417203000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417204500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417210000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417211500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417213000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417214500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417220000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417221500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417223000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160417224500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417230000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417231500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160417233000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160417234500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160418000000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160418001500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160418003000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160418004500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418010000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160418011500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160418013000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160418014500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160418020000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418021500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418023000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418024500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418030000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418031500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160418033000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418034500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160418040000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160418041500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418043000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418044500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418050000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418051500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418053000,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418054500,0.0,0.0,0,64.0,69.0,77.8,74.8
20160418060000,0.0,0.0,0,64.0,68.9,77.8,74.8
20160418061500,0.0,0.0,0,64.0,68.8,77.8,74.8
20160418063000,0.0,0.0,0,64.0,68.9,77.8,74.8
20160418064500,0.0,0.0,0,64.0,69.1,77.8,74.8
20160418070000,0.0,0.0,0,64.0,68.9,77.8,74.8
20160418071500,0.0,0.0,0,64.0,69.2,77.8,74.8
20160418073000,0.0,0.0,0,64.0,69.2,77.8,74.8
20160418074500,0.0,0.0,0,63.3,69.2,77.8,74.8
20160418080000,0.0,0.0,0,63.3,69.2,77.8,74.8
20160418081500,0.0,0.0,0,63.3,69.3,77.8,74.8
20160418083000,0.0,0.0,0,63.3,69.3,77.8,74.8
20160418084500,0.0,0.0,0,63.3,69.3,77.8,74.8
20160418090000,0.0,0.0,0,63.3,69.2,77.8,74.8
20160418091500,0.0,0.0,0,63.3,69.1,77.8,74.8
20160418093000,0.0,0.0,0,63.3,69.1,77.8,74.8
20160418094500,0.0,0.0,0,63.3,69.1,77.8,74.8
20160418100000,0.0,0.0,0,63.3,69.1,77.8,74.8
20160418101500,0.0,0.0,0,63.3,69.1,77.8,74.8
20160418103000,0.0,0.0,0,63.3,69.1,77.8,74.8
20160418104500,0.0,0.0,0,63.3,69.1,77.8,74.8
20160418110000,0.0,0.0,0,63.3,69.2,77.8,74.8
20160418111500,0.0,0.0,0,63.3,69.2,77.8,74.8
20160418113000,0.0,0.0,0,63.3,69.3,77.8,74.8
20160418114500,0.0,0.0,0,63.3,69.4,77.8,74.8
20160418120000,0.0,0.0,0,63.3,69.3,77.8,74.8
20160418121500,0.0,0.0,0,63.3,69.3,77.8,74.8
20160418123000,0.0,0.0,0,63.3,69.4,77.8,74.8
20160418124500,0.0,0.0,0,64.0,69.8,77.8,74.8
20160418130000,0.0,0.0,0,64.0,69.7,77.8,74.8
20160418131500,0.0,0.0,0,64.0,69.8,77.8,74.8
20160418133000,0.0,0.0,0,64.0,69.8,77.8,74.8
20160418134500,0.0,0.0,0,64.0,69.9,77.8,74.8
20160418140000,0.0,0.0,0,64.0,70.0,77.8,74.8
20160418141500,0.0,0.0,0,64.8,70.2,77.8,74.8
20160418143000,0.0,0.0,0,64.8,70.2,77.8,74.8
20160418144500,0.0,0.0,0,64.8,70.0,77.8,74.8
20160418150000,0.0,0.0,0,64.8,69.9,77.8,74.8
20160418151500,0.0,0.0,0,64.8,69.9,77.8,74.8
20160418153000,0.0,0.0,0,64.8,69.8,77.8,74.8
20160418154500,0.0,0.0,0,64.8,69.8,77.8,74.8
20160418160000,0.0,0.0,0,64.8,69.7,77.8,74.8
20160418161500,0.0,0.0,0,64.8,69.8,77.8,74.8
20160418163000,0.0,0.0,0,64.8,69.8,77.8,74.8
20160418164500,0.0,0.0,0,64.8,69.8,77.8,74.8
20160418170000,0.0,0.0,0,64.8,69.7,77.8,74.8
20160418171500,0.0,0.0,0,64.8,69.7,77.8,74.8
20160418173000,0.0,0.0,0,64.8,69.7,77.8,74.8
20160418174500,0.0,0.0,0,64.8,69.8,77.8,74.8
20160418180000,0.0,0.0,0,64.8,69.7,77.8,74.8
20160418181500,0.0,0.0,0,64.8,69.8,77.8,74.8
20160418183000,0.0,0.0,0,64.8,69.8,77.8,74.8
20160418184500,0.0,0.0,0,64.8,69.7,77.8,74.8
20160418190000,0.0,0.0,0,64.1,69.7,77.8,74.8
20160418191500,0.0,0.0,0,64.1,69.8,77.8,74.8
20160418193000,0.0,0.0,0,64.1,69.7,77.8,74.8
20160418194500,0.0,0.0,0,64.1,69.9,77.8,74.8
20160418200000,0.0,0.0,0,64.1,70.0,77.8,74.8
20160418201500,0.0,0.0,0,64.1,69.9,77.8,74.8
20160418203000,0.0,0.0,0,64.1,69.9,77.8,74.8
20160418204500,0.0,0.0,0,64.1,69.8,77.8,74.8
20160418210000,0.0,0.0,0,64.1,69.8,77.8,74.8
20160418211500,0.0,0.0,0,64.1,69.8,77.8,74.8
20160418213000,0.0,0.0,0,64.1,69.8,77.8,74.8
20160418214500,0.0,0.0,0,64.1,69.8,77.8,74.8
20160418220000,0.0,0.0,0,64.1,69.7,77.8,74.8
20160418221500,0.0,0.0,0,64.1,69.7,77.8,74.8
20160418223000,0.0,0.0,0,64.1,69.7,77.8,74.8
20160418224500,0.0,0.0,0,64.1,69.7,77.8,74.8
20160418230000,0.0,0.0,0,64.1,69.7,77.8,74.8
20160418231500,0.0,0.0,0,64.1,69.7,77.8,74.8
20160418233000,0.0,0.0,0,64.1,69.6,77.8,74.8
20160418234500,0.0,0.0,0,64.1,69.6,77.8,74.8
20160419000000,0.0,0.0,0,64.1,69.6,77.8,74.8
20160419001500,0.0,0.0,0,64.1,69.5,77.8,74.8
20160419003000,0.0,0.0,0,64.1,69.5,77.8,74.8
20160419004500,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419010000,0.0,0.0,0,64.1,69.5,77.8,74.8
20160419011500,0.0,0.0,0,64.1,69.6,77.8,74.8
20160419013000,0.0,0.0,0,64.1,69.5,77.8,74.8
20160419014500,0.0,0.0,0,64.1,69.5,77.8,74.8
20160419020000,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419021500,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419023000,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419024500,0.0,0.0,0,64.1,69.5,77.8,74.8
20160419030000,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419031500,0.0,0.0,0,64.1,69.5,77.8,74.8
20160419033000,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419034500,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419040000,0.0,0.0,0,64.1,69.5,77.8,74.8
20160419041500,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419043000,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419044500,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419050000,0.0,0.0,0,64.1,69.5,77.8,74.8
20160419051500,0.0,0.0,0,64.1,69.5,77.8,74.8
20160419053000,0.0,0.0,0,64.1,69.6,77.8,74.8
20160419054500,0.0,0.0,0,64.1,69.6,77.8,74.8
20160419060000,0.0,0.0,0,64.1,69.6,77.8,74.8
20160419061500,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419063000,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419064500,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419070000,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419071500,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419073000,0.0,0.0,0,64.1,69.3,77.8,74.8
20160419074500,0.0,0.0,0,64.1,69.4,77.8,74.8
20160419080000,0.0,0.0,0,63.3,69.4,77.8,74.8
20160419081500,0.0,0.0,0,63.3,69.7,77.8,74.8
20160419083000,0.0,0.0,0,63.3,69.5,77.8,74.8
20160419084500,0.0,0.0,0,63.3,69.6,77.8,74.8
20160419090000,0.0,0.0,0,63.3,69.7,77.8,74.8
20160419091500,0.0,0.0,0,64.0,69.7,77.8,74.8
20160419093000,0.0,0.0,0,64.0,69.8,77.8,74.8
20160419094500,0.0,0.0,0,64.0,69.7,77.8,74.8
20160419100000,0.0,0.0,0,64.0,69.8,77.8,74.8
20160419101500,0.0,0.0,0,64.0,69.8,77.8,74.8
20160419103000,0.0,0.0,0,64.0,69.7,77.8,74.8
20160419104500,0.0,0.0,0,64.0,69.7,77.8,74.8
20160419110000,0.0,0.0,0,64.0,69.7,77.8,74.8
20160419111500,0.0,0.0,0,64.0,69.7,77.8,74.8
20160419113000,0.0,0.0,0,64.0,69.6,77.8,74.8
20160419114500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160419120000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160419121500,0.0,0.0,0,64.0,69.5,77.8,74.8
20160419123000,0.0,0.0,0,64.0,69.6,77.8,74.8
20160419124500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160419130000,0.0,0.0,0,64.0,69.6,77.8,74.8
20160419131500,0.0,0.0,0,64.0,69.7,77.8,74.8
20160419133000,0.0,0.0,0,64.0,69.8,77.8,74.8
20160419134500,0.0,0.0,0,64.0,69.6,77.8,74.8
20160419140000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419141500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419143000,0.0,0.0,0,64.8,69.7,77.8,74.8
20160419144500,0.0,0.0,0,64.8,69.8,77.8,74.8
20160419150000,0.0,0.0,0,64.8,69.8,77.8,74.8
20160419151500,0.0,0.0,0,64.8,69.7,77.8,74.8
20160419153000,0.0,0.0,0,64.8,69.8,77.8,74.8
20160419154500,0.0,0.0,0,64.8,69.9,77.8,74.8
20160419160000,0.0,0.0,0,64.8,69.8,77.8,74.8
20160419161500,0.0,0.0,0,64.8,69.8,77.8,74.8
20160419163000,0.0,0.0,0,64.8,69.9,77.8,74.8
20160419164500,0.0,0.0,0,64.8,69.8,77.8,74.8
20160419170000,0.0,0.0,0,64.8,69.7,77.8,74.8
20160419171500,0.0,0.0,0,64.8,69.7,77.8,74.8
20160419173000,0.0,0.0,0,64.8,69.7,77.8,74.8
20160419174500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419180000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419181500,0.0,0.0,0,64.8,69.7,77.8,74.8
20160419183000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419184500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419190000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419191500,0.0,0.0,0,64.8,69.5,77.8,74.8
20160419193000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419194500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419200000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419201500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419203000,0.0,0.0,0,64.8,69.5,77.8,74.8
20160419204500,0.0,0.0,0,64.8,69.5,77.8,74.8
20160419210000,0.0,0.0,0,64.8,69.5,77.8,74.8
20160419211500,0.0,0.0,0,64.8,69.4,77.8,74.8
20160419213000,0.0,0.0,0,64.8,69.4,77.8,74.8
20160419214500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419220000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419221500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419223000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419224500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419230000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419231500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419233000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160419234500,0.0,0.0,0,64.8,69.7,77.8,74.8
20160420000000,0.0,0.0,0,64.8,69.7,77.8,74.8
20160420001500,0.0,0.0,0,64.8,69.7,77.8,74.8
20160420003000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160420004500,0.0,0.0,0,64.8,69.6,77.8,74.8
20160420010000,0.0,0.0,0,64.8,69.6,77.8,74.8
20160420011500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160420013000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160420014500,0.0,0.0,0,64.0,69.6,77.8,74.8
20160420020000,0.0,0.0,0,64.0,69.6,77.8,74.8
20160420021500,0.0,0.0,0,64.0,69.5,77.8,74.8
20160420023000,0.0,0.0,0,64.0,69.5,77.8,74.8
20160420024500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160420030000,0.0,0.0,0,64.0,69.3,77.8,74.8
20160420031500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160420033000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160420034500,0.0,0.0,0,64.0,69.4,77.8,74.8
20160420040000,0.0,0.0,0,64.0,69.5,77.8,74.8
20160420041500,0.0,0.0,0,64.0,69.5,77.8,74.8
20160420043000,0.0,0.0,0,64.0,69.5,77.8,74.8
20160420044500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160420050000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160420051500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160420053000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160420054500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160420060000,0.0,0.0,0,64.0,69.4,77.8,74.8
20160420061500,0.0,0.0,0,64.0,69.3,77.8,74.8
20160420063000,0.0,0.0,0,63.2,69.3,72.1,69.1
20160420064500,0.0,0.0,0,63.2,69.3,72.1,69.1
20160420070000,0.0,0.0,0,63.2,69.2,72.2,69.2
20160420071500,0.0,0.0,1,63.2,69.2,72.1,69.1
20160420073000,0.0,0.0,0,63.2,69.1,72.0,69.0
20160420074500,0.0,0.0,0,62.4,69.2,72.0,69.0
20160420080000,0.0,0.0,0,62.4,69.3,71.9,68.9
20160420081500,0.0,0.0,0,62.4,69.3,71.8,68.8
20160420083000,0.0,0.0,0,62.4,69.3,71.8,68.8
20160420084500,0.0,0.0,1,62.4,70.5,71.9,68.9
20160420090000,291.6,56.5116,52,55.2,70.0,68.0,53.0
20160420091500,316.8,61.3953,56,55.2,69.4,68.0,53.0
20160420093000,369.0,71.5116,61,55.2,69.1,68.0,53.0
20160420094500,450.0,87.2093,74,55.2,69.3,68.0,53.0
20160420100000,494.4,95.814,86,55.2,69.1,68.0,53.0
20160420101500,454.2,88.0233,100,55.2,69.1,68.0,53.0
20160420103000,454.2,88.0233,100,54.3,69.3,68.0,53.0
20160420104500,448.2,86.8605,100,54.3,69.2,68.0,53.0
20160420110000,448.2,86.8605,100,54.3,69.2,68.0,53.0
20160420111500,448.2,86.8605,100,54.3,69.3,68.0,53.0
20160420113000,458.4,88.8372,100,54.3,69.2,68.0,53.0
20160420114500,458.4,88.8372,100,54.3,69.3,68.0,53.0
20160420120000,458.4,88.8372,100,54.3,69.3,68.0,53.0
20160420121500,451.8,87.5581,100,55.1,69.4,68.0,53.0
20160420123000,456.6,88.4884,100,55.1,69.4,68.0,53.0
20160420124500,451.8,87.5581,100,55.1,69.4,68.0,53.0
20160420130000,451.8,87.5581,100,55.1,69.2,68.0,53.0
20160420131500,451.8,87.5581,100,54.5,68.7,68.0,53.0
20160420133000,451.8,87.5581,100,54.5,68.6,68.0,53.0
20160420134500,451.8,87.5581,100,54.5,68.7,68.0,53.0
20160420140000,451.8,87.5581,100,54.5,68.7,68.0,53.0
20160420141500,451.8,87.5581,100,55.1,68.6,68.0,53.0
20160420143000,451.8,87.5581,100,55.1,68.3,68.0,53.0
20160420144500,451.8,87.5581,100,54.3,68.0,68.0,53.0
20160420150000,456.6,88.4884,100,54.3,67.8,68.0,53.0
20160420151500,456.6,88.4884,100,54.3,67.6,68.0,53.0
20160420153000,490.2,95.0,74,54.3,67.4,68.0,53.0
20160420154500,398.4,77.2093,58,54.3,67.2,68.0,53.0
20160420160000,353.4,68.4884,53,54.3,67.1,68.0,53.0
20160420161500,304.2,58.9535,46,54.3,67.1,68.0,53.0
20160420163000,260.4,50.4651,41,54.3,67.2,68.0,53.0
20160420164500,221.4,42.907,37,54.3,67.2,68.0,53.0
20160420170000,180.6,35.0,31,55.1,67.2,68.0,53.0
20160420171500,157.8,30.5814,28,55.1,67.4,68.0,53.0
20160420173000,135.6,26.2791,25,55.9,67.4,68.0,53.0
20160420174500,133.8,25.9302,25,55.9,67.6,68.0,53.0
20160420180000,121.2,23.4884,24,55.9,67.6,68.0,53.0
20160420181500,112.2,21.7442,22,56.7,67.6,68.0,53.0
20160420183000,102.0,19.7674,21,56.7,67.7,68.0,53.0
20160420184500,103.2,20.0,21,56.7,67.8,68.0,53.0
20160420190000,103.2,20.0,21,56.7,67.9,68.0,53.0
20160420191500,104.4,20.2326,21,56.7,68.0,68.0,53.0
20160420193000,104.4,20.2326,21,56.7,68.0,68.0,53.0
20160420194500,104.4,20.2326,21,56.7,68.0,68.0,53.0
20160420200000,105.6,20.4651,21,56.7,68.0,68.0,53.0
20160420201500,105.6,20.4651,21,56.7,68.1,68.0,53.0
20160420203000,105.6,20.4651,21,56.7,68.1,68.0,53.0
20160420204500,105.6,20.4651,21,56.0,68.1,68.0,53.0
20160420210000,107.4,20.814,21,56.0,68.1,68.0,53.0
20160420211500,105.6,20.4651,21,56.0,68.1,68.0,53.0
20160420213000,107.4,20.814,21,56.0,68.1,68.0,53.0
20160420214500,106.2,20.5814,21,56.0,68.1,68.0,53.0
20160420220000,106.2,20.5814,21,56.0,68.1,68.0,53.0
20160420221500,106.2,20.5814,21,56.0,68.1,68.0,53.0
20160420223000,106.2,20.5814,21,56.0,68.1,68.0,53.0
20160420224500,106.2,20.5814,21,56.0,68.1,68.0,53.0
20160420230000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160420231500,104.4,20.2326,21,56.0,68.0,68.0,53.0
20160420233000,104.4,20.2326,21,56.0,68.0,68.0,53.0
20160420234500,102.0,19.7674,21,56.0,68.1,68.0,53.0
20160421000000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421001500,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421003000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421004500,104.4,20.2326,21,56.0,68.1,68.0,53.0
20160421010000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421011500,104.4,20.2326,21,56.0,68.1,68.0,53.0
20160421013000,104.4,20.2326,21,56.0,68.1,68.0,53.0
20160421014500,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421020000,102.0,19.7674,21,56.0,68.1,68.0,53.0
20160421021500,102.0,19.7674,21,56.0,68.1,68.0,53.0
20160421023000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421024500,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421030000,102.0,19.7674,21,56.0,68.1,68.0,53.0
20160421031500,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421033000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421034500,104.4,20.2326,21,56.0,68.1,68.0,53.0
20160421040000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421041500,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421043000,102.0,19.7674,21,56.0,68.1,68.0,53.0
20160421044500,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421050000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421051500,100.8,19.5349,21,56.0,68.1,68.0,53.0
20160421053000,102.0,19.7674,21,56.0,68.1,68.0,53.0
20160421054500,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421060000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421061500,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421063000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421064500,102.0,19.7674,21,56.0,68.1,68.0,53.0
20160421070000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421071500,104.4,20.2326,21,56.0,68.1,68.0,53.0
20160421073000,103.2,20.0,21,56.0,68.1,68.0,53.0
20160421074500,102.0,19.7674,21,56.0,68.1,68.0,53.0
20160421080000,102.0,19.7674,21,56.0,68.1,68.0,53.0
20160421081500,102.0,19.7674,21,56.0,68.2,68.0,53.0
20160421083000,103.2,20.0,21,56.0,68.2,68.0,53.0
20160421084500,104.4,20.2326,21,56.0,68.2,68.0,53.0
20160421090000,104.4,20.2326,21,56.0,68.2,68.0,53.0
20160421091500,102.0,19.7674,21,56.0,68.2,68.0,53.0
20160421093000,106.2,20.5814,23,56.0,68.3,68.0,53.0
20160421094500,109.8,21.2791,24,56.0,68.2,68.0,53.0
20160421100000,123.6,23.9535,25,55.2,68.3,68.0,53.0
20160421101500,123.6,23.9535,25,55.2,68.2,68.0,53.0
20160421103000,123.6,23.9535,25,55.2,68.2,68.0,53.0
20160421104500,123.6,23.9535,25,55.2,68.2,68.0,53.0
20160421110000,123.6,23.9535,25,55.2,68.2,68.0,53.0
20160421111500,128.4,24.8837,26,55.9,68.3,68.0,53.0
20160421113000,139.8,27.093,27,55.9,68.3,68.0,53.0
20160421114500,139.8,27.093,27,55.9,68.2,68.0,53.0
20160421120000,138.0,26.7442,27,55.9,68.2,68.0,53.0
20160421121500,138.0,26.7442,27,55.9,68.1,68.0,53.0
20160421123000,138.0,26.7442,27,55.9,68.2,68.0,53.0
20160421124500,138.0,26.7442,27,55.9,68.2,68.0,53.0
20160421130000,138.0,26.7442,27,55.9,68.2,68.0,53.0
20160421131500,140.4,27.2093,27,55.9,68.3,68.0,53.0
20160421133000,135.6,26.2791,27,55.9,68.2,68.0,53.0
20160421134500,148.8,28.8372,29,55.9,68.3,68.0,53.0
20160421140000,148.8,28.8372,29,55.9,68.2,68.0,53.0
20160421141500,148.8,28.8372,29,55.9,68.2,68.0,53.0
20160421143000,148.8,28.8372,29,55.9,68.2,68.0,53.0
20160421144500,150.6,29.186,29,55.9,68.2,68.0,53.0
20160421150000,148.8,28.8372,29,55.9,68.2,68.0,53.0
20160421151500,154.2,29.8837,29,55.9,68.2,68.0,53.0
20160421153000,154.2,29.8837,29,55.9,68.3,68.0,53.0
20160421154500,156.6,30.3488,29,55.9,68.2,68.0,53.0
20160421160000,154.8,30.0,29,55.9,68.2,68.0,53.0
20160421161500,154.8,30.0,29,55.9,68.3,68.0,53.0
20160421163000,170.4,33.0233,30,55.9,68.3,68.0,53.0
20160421164500,175.2,33.9535,31,55.9,68.3,68.0,53.0
20160421170000,185.4,35.9302,32,55.9,68.3,68.0,53.0
20160421171500,185.4,35.9302,32,55.2,68.2,68.0,53.0
20160421173000,185.4,35.9302,32,55.2,68.2,68.0,53.0
20160421174500,185.4,35.9302,32,55.2,68.2,68.0,53.0
20160421180000,183.0,35.4651,32,55.2,68.3,68.0,53.0
20160421181500,200.4,38.8372,34,55.2,68.2,68.0,53.0
20160421183000,198.0,38.3721,34,54.3,68.1,68.0,53.0
20160421184500,198.0,38.3721,34,54.3,68.1,68.0,53.0
20160421190000,198.0,38.3721,34,54.3,68.1,68.0,53.0
20160421191500,198.0,38.3721,34,54.3,68.0,68.0,53.0
20160421193000,198.0,38.3721,34,54.3,68.0,68.0,53.0
20160421194500,198.0,38.3721,34,54.3,68.0,68.0,53.0
20160421200000,198.0,38.3721,34,54.3,67.9,68.0,53.0
20160421201500,198.0,38.3721,34,54.3,67.9,68.0,53.0
20160421203000,198.0,38.3721,34,54.3,67.8,68.0,53.0
20160421204500,198.0,38.3721,34,54.3,67.8,68.0,53.0
20160421210000,198.0,38.3721,34,54.3,67.7,68.0,53.0
20160421211500,193.8,37.5581,33,54.3,67.7,68.0,53.0
20160421213000,186.0,36.0465,32,54.3,67.7,68.0,53.0
20160421214500,177.0,34.3023,31,54.3,67.7,68.0,53.0
20160421220000,177.0,34.3023,31,54.3,67.7,68.0,53.0
20160421221500,177.0,34.3023,31,54.3,67.7,68.0,53.0
20160421223000,168.6,32.6744,30,54.3,67.7,68.0,53.0
20160421224500,161.4,31.2791,28,54.3,67.7,68.0,53.0
20160421230000,157.2,30.4651,27,54.3,67.8,68.0,53.0
20160421231500,157.2,30.4651,27,54.3,67.8,68.0,53.0
20160421233000,154.8,30.0,27,54.3,67.8,68.0,53.0
20160421234500,157.2,30.4651,27,54.3,67.8,68.0,53.0
20160422000000,157.2,30.4651,27,54.3,67.7,68.0,53.0
20160422001500,151.2,29.3023,27,54.3,67.7,68.0,53.0
20160422003000,145.2,28.1395,26,54.3,67.7,68.0,53.0
20160422004500,139.8,27.093,26,54.3,67.8,68.0,53.0
20160422010000,139.8,27.093,26,54.3,67.7,68.0,53.0
20160422011500,130.8,25.3488,25,54.3,67.8,68.0,53.0
20160422013000,130.8,25.3488,25,54.3,67.9,68.0,53.0
20160422014500,130.8,25.3488,25,54.3,67.9,68.0,53.0
20160422020000,132.6,25.6977,25,54.3,67.9,68.0,53.0
20160422021500,132.6,25.6977,25,54.3,67.9,68.0,53.0
20160422023000,132.6,25.6977,25,54.3,67.9,68.0,53.0
20160422024500,132.6,25.6977,25,54.3,67.9,68.0,53.0
20160422030000,130.8,25.3488,25,54.3,67.9,68.0,53.0
20160422031500,130.8,25.3488,25,54.3,67.9,68.0,53.0
20160422033000,130.8,25.3488,25,54.3,67.9,68.0,53.0
20160422034500,130.8,25.3488,25,54.3,67.9,68.0,53.0
20160422040000,130.8,25.3488,25,54.3,67.9,68.0,53.0
20160422041500,130.8,25.3488,25,54.3,67.9,68.0,53.0
20160422043000,130.8,25.3488,25,54.3,67.9,68.0,53.0
20160422044500,132.6,25.6977,25,54.3,67.9,68.0,53.0
20160422050000,132.6,25.6977,25,54.3,67.9,68.0,53.0
20160422051500,132.6,25.6977,25,54.3,67.9,68.0,53.0
20160422053000,128.4,24.8837,25,54.3,67.9,68.0,53.0
20160422054500,132.0,25.5814,25,54.3,67.9,68.0,53.0
20160422060000,132.0,25.5814,25,54.3,67.9,68.0,53.0
20160422061500,132.0,25.5814,25,54.3,67.9,68.0,53.0
20160422063000,130.2,25.2326,25,54.3,67.9,68.0,53.0
20160422064500,132.6,25.6977,25,54.3,68.0,68.0,53.0
20160422070000,132.6,25.6977,25,54.3,67.9,68.0,53.0
20160422071500,132.6,25.6977,25,54.3,67.9,68.0,53.0
20160422073000,132.6,25.6977,25,54.3,68.0,68.0,53.0
20160422074500,132.6,25.6977,25,54.3,68.1,68.0,53.0
20160422080000,130.2,25.2326,25,54.3,68.1,68.0,53.0
20160422081500,130.2,25.2326,25,54.3,68.1,68.0,53.0
20160422083000,130.2,25.2326,25,54.3,68.2,68.0,53.0
20160422084500,130.2,25.2326,25,54.3,67.9,68.0,53.0
20160422090000,132.6,25.6977,25,55.1,67.9,68.0,53.0
20160422091500,132.6,25.6977,25,55.1,68.1,68.0,53.0
20160422093000,132.6,25.6977,25,55.1,68.1,68.0,53.0
20160422094500,132.6,25.6977,25,55.1,68.1,68.0,53.0
20160422100000,130.2,25.2326,25,55.1,68.0,68.0,53.0
20160422101500,130.2,25.2326,25,55.1,68.1,68.0,53.0
20160422103000,130.2,25.2326,25,55.1,68.1,68.0,53.0
20160422104500,130.2,25.2326,25,55.1,68.2,68.0,53.0
20160422110000,130.2,25.2326,25,55.9,68.3,68.0,53.0
20160422111500,139.8,27.093,27,55.9,68.3,68.0,53.0
20160422113000,150.0,29.0698,28,55.9,68.3,68.0,53.0
20160422114500,158.4,30.6977,29,55.3,68.4,68.0,53.0
20160422120000,181.8,35.2326,32,55.3,68.4,68.0,53.0
20160422121500,185.4,35.9302,32,55.3,68.2,68.0,53.0
20160422123000,185.4,35.9302,32,54.7,68.1,68.0,53.0
20160422124500,185.4,35.9302,32,54.7,68.2,68.0,53.0
20160422130000,183.0,35.4651,32,54.7,68.1,68.0,53.0
20160422131500,183.0,35.4651,32,54.7,68.1,68.0,53.0
20160422133000,186.0,36.0465,32,54.7,68.3,68.0,53.0
20160422134500,191.4,37.093,34,54.7,68.4,68.0,53.0
20160422140000,204.6,39.6512,35,54.7,68.3,68.0,53.0
20160422141500,229.8,44.5349,38,54.7,68.4,68.0,53.0
20160422143000,237.6,46.0465,39,54.7,68.3,68.0,53.0
20160422144500,234.0,45.3488,39,54.7,68.3,68.0,53.0
20160422150000,237.6,46.0465,39,54.7,68.1,68.0,53.0
20160422151500,237.6,46.0465,39,54.7,68.1,68.0,53.0
20160422153000,237.6,46.0465,39,54.7,67.9,68.0,53.0
20160422154500,241.8,46.8605,39,54.7,67.8,68.0,53.0
20160422160000,237.6,46.0465,39,54.7,67.7,68.0,53.0
20160422161500,225.6,43.7209,38,54.7,67.6,68.0,53.0
20160422163000,217.2,42.093,37,54.7,67.6,68.0,53.0
20160422164500,203.4,39.4186,35,54.7,67.6,68.0,53.0
20160422170000,194.4,37.6744,32,54.7,67.6,68.0,53.0
20160422171500,181.8,35.2326,31,54.7,67.7,68.0,53.0
20160422173000,181.8,35.2326,31,54.7,67.7,68.0,53.0
20160422174500,172.8,33.4884,30,54.7,67.7,68.0,53.0
20160422180000,172.8,33.4884,30,54.7,67.8,68.0,53.0
20160422181500,176.4,34.186,30,54.7,67.8,68.0,53.0
20160422183000,173.4,33.6046,30,54.7,67.8,68.0,53.0
20160422184500,173.4,33.6046,30,54.7,67.8,68.0,53.0
20160422190000,173.4,33.6046,30,54.7,67.8,68.0,53.0
20160422191500,175.2,33.9535,30,54.7,67.9,68.0,53.0
20160422193000,175.2,33.9535,30,54.7,67.8,68.0,53.0
20160422194500,175.2,33.9535,30,54.7,67.9,68.0,53.0
20160422200000,177.6,34.4186,30,54.7,67.9,68.0,53.0
20160422201500,173.4,33.6046,30,53.9,67.9,68.0,53.0
20160422203000,173.4,33.6046,30,53.9,67.9,68.0,53.0
20160422204500,175.8,34.0698,30,53.9,67.9,68.0,53.0
20160422210000,175.8,34.0698,30,53.9,67.9,68.0,53.0
20160422211500,173.4,33.6046,30,53.9,67.9,68.0,53.0
20160422213000,175.2,33.9535,30,53.9,67.9,68.0,53.0
20160422214500,175.2,33.9535,30,53.9,67.8,68.0,53.0
20160422220000,173.4,33.6046,30,53.9,67.8,68.0,53.0
20160422221500,173.4,33.6046,30,53.9,67.8,68.0,53.0
20160422223000,173.4,33.6046,30,53.9,67.7,68.0,53.0
20160422224500,168.6,32.6744,29,53.9,67.7,68.0,53.0
20160422230000,171.0,33.1395,29,53.9,67.7,68.0,53.0
20160422231500,171.0,33.1395,29,53.9,67.7,68.0,53.0
20160422233000,156.0,30.2326,27,53.9,67.6,68.0,53.0
20160422234500,145.8,28.2558,26,53.9,67.7,68.0,53.0
20160423000000,142.2,27.5581,26,53.9,67.6,68.0,53.0
20160423001500,133.8,25.9302,25,53.9,67.7,68.0,53.0
20160423003000,133.8,25.9302,25,53.9,67.8,68.0,53.0
20160423004500,135.6,26.2791,25,53.9,67.8,68.0,53.0
20160423010000,132.6,25.6977,25,53.9,67.8,68.0,53.0
20160423011500,0.0,0.0,1,56.7,67.9,68.0,53.0
20160423013000,0.0,0.0,1,60.1,68.2,68.0,53.0
20160423014500,0.0,0.0,5,60.1,68.4,68.0,53.0
20160423020000,59.4,11.5116,26,59.2,68.6,68.0,53.0
20160423021500,88.8,17.2093,30,56.4,68.5,68.0,53.0
20160423023000,102.0,19.7674,32,55.6,68.4,68.0,53.0
20160423024500,104.4,20.2326,33,55.6,68.3,68.0,53.0
20160423030000,104.4,20.2326,33,55.6,68.3,68.0,53.0
20160423031500,114.0,22.093,34,54.7,68.2,68.0,53.0
20160423033000,112.2,21.7442,34,54.7,68.2,68.0,53.0
20160423034500,112.2,21.7442,34,54.7,68.2,68.0,53.0
20160423040000,112.2,21.7442,34,54.7,68.1,68.0,53.0
20160423041500,115.2,22.3256,34,54.7,68.1,68.0,53.0
20160423043000,114.0,22.093,34,54.7,68.1,68.0,53.0
20160423044500,112.8,21.8605,34,54.7,68.1,68.0,53.0
20160423050000,112.8,21.8605,34,53.9,67.9,68.0,53.0
20160423051500,112.8,21.8605,34,53.9,67.9,68.0,53.0
20160423053000,112.8,21.8605,34,53.9,68.0,68.0,53.0
20160423054500,112.8,21.8605,34,53.9,68.0,68.0,53.0
20160423060000,114.0,22.093,34,53.9,67.9,68.0,53.0
20160423061500,114.0,22.093,34,53.9,67.9,68.0,53.0
20160423063000,115.2,22.3256,34,53.9,67.8,68.0,53.0
20160423064500,112.8,21.8605,34,53.9,67.8,68.0,53.0
20160423070000,115.2,22.3256,34,53.9,67.8,68.0,53.0
20160423071500,115.2,22.3256,34,53.9,67.9,68.0,53.0
20160423073000,115.2,22.3256,34,53.9,68.0,68.0,53.0
20160423074500,120.0,23.2558,34,53.9,68.0,68.0,53.0
20160423080000,118.2,22.907,34,53.9,68.2,68.0,53.0
20160423081500,120.0,23.2558,34,54.7,68.3,68.0,53.0
20160423083000,120.0,23.2558,34,54.7,68.2,68.0,53.0
20160423084500,120.0,23.2558,34,54.7,68.1,68.0,53.0
20160423090000,118.2,22.907,34,54.7,68.1,68.0,53.0
20160423091500,118.2,22.907,34,54.7,68.1,68.0,53.0
20160423093000,118.2,22.907,34,54.7,68.1,68.0,53.0
20160423094500,118.2,22.907,34,54.7,68.1,68.0,53.0
20160423100000,118.2,22.907,34,54.7,68.0,68.0,53.0
20160423101500,118.2,22.907,34,54.7,68.1,68.0,53.0
20160423103000,120.0,23.2558,34,54.7,68.2,68.0,53.0
20160423104500,124.8,24.186,34,54.7,68.4,68.0,53.0
20160423110000,123.0,23.8372,34,54.7,68.2,68.0,53.0
20160423111500,123.0,23.8372,34,54.7,68.1,68.0,53.0
20160423113000,123.0,23.8372,34,54.7,68.1,68.0,53.0
20160423114500,123.0,23.8372,34,54.7,68.1,68.0,53.0
20160423120000,123.0,23.8372,34,54.7,68.1,68.0,53.0
20160423121500,123.0,23.8372,34,54.7,68.1,68.0,53.0
20160423123000,123.0,23.8372,34,54.7,68.1,68.0,53.0
20160423124500,125.4,24.3023,35,54.7,68.3,68.0,53.0
20160423130000,140.4,27.2093,36,54.7,68.3,68.0,53.0
20160423131500,145.2,28.1395,37,54.7,68.2,68.0,53.0
20160423133000,145.2,28.1395,37,54.7,68.2,68.0,53.0
20160423134500,145.2,28.1395,37,54.7,68.2,68.0,53.0
20160423140000,151.8,29.4186,38,54.7,68.4,68.0,53.0
20160423141500,161.4,31.2791,39,54.7,68.2,68.0,53.0
20160423143000,161.4,31.2791,39,54.7,68.1,68.0,53.0
20160423144500,161.4,31.2791,39,54.7,68.1,68.0,53.0
20160423150000,161.4,31.2791,39,54.7,68.0,68.0,53.0
20160423151500,161.4,31.2791,39,54.7,67.9,68.0,53.0
20160423153000,161.4,31.2791,39,54.7,67.9,68.0,53.0
20160423154500,163.8,31.7442,39,54.7,67.9,68.0,53.0
20160423160000,161.4,31.2791,39,54.7,67.9,68.0,53.0
20160423161500,161.4,31.2791,39,54.7,67.9,68.0,53.0
20160423163000,163.8,31.7442,39,54.7,67.8,68.0,53.0
20160423164500,162.0,31.3953,39,54.7,67.8,68.0,53.0
20160423170000,162.0,31.3953,39,54.7,67.8,68.0,53.0
20160423171500,162.0,31.3953,39,54.7,67.7,68.0,53.0
20160423173000,162.0,31.3953,39,54.7,67.8,68.0,53.0
20160423174500,162.0,31.3953,39,54.7,67.8,68.0,53.0
20160423180000,162.0,31.3953,39,54.7,67.8,68.0,53.0
20160423181500,162.0,31.3953,39,54.7,67.8,68.0,53.0
20160423183000,162.0,31.3953,39,54.7,67.8,68.0,53.0
20160423184500,162.0,31.3953,39,54.7,67.8,68.0,53.0
20160423190000,162.0,31.3953,39,54.7,67.8,68.0,53.0
20160423191500,160.2,31.0465,39,54.7,67.8,68.0,53.0
20160423193000,160.2,31.0465,39,53.9,67.8,68.0,53.0
20160423194500,162.6,31.5116,39,53.9,67.8,68.0,53.0
20160423200000,165.6,32.093,39,53.9,67.8,68.0,53.0
20160423201500,161.4,31.2791,39,53.9,67.8,68.0,53.0
20160423203000,161.4,31.2791,39,53.9,67.8,68.0,53.0
20160423204500,161.4,31.2791,39,53.9,67.8,68.0,53.0
20160423210000,161.4,31.2791,39,53.9,67.8,68.0,53.0
20160423211500,161.4,31.2791,39,53.9,67.8,68.0,53.0
20160423213000,161.4,31.2791,39,53.9,67.8,68.0,53.0
20160423214500,161.4,31.2791,39,53.9,67.7,68.0,53.0
20160423220000,161.4,31.2791,39,53.9,67.7,68.0,53.0
20160423221500,150.0,29.0698,38,53.9,67.7,68.0,53.0
20160423223000,145.8,28.2558,37,53.9,67.7,68.0,53.0
20160423224500,147.6,28.6047,37,53.9,67.8,68.0,53.0
20160423230000,147.6,28.6047,37,53.9,67.8,68.0,53.0
20160423231500,147.6,28.6047,37,53.9,67.9,68.0,53.0
20160423233000,145.8,28.2558,37,53.9,67.8,68.0,53.0
20160423234500,145.8,28.2558,37,53.9,67.8,68.0,53.0
20160424000000,145.8,28.2558,37,53.9,67.8,68.0,53.0
20160424001500,145.8,28.2558,37,53.9,67.8,68.0,53.0
20160424003000,145.8,28.2558,37,53.9,67.7,68.0,53.0
20160424004500,145.8,28.2558,37,53.9,67.7,68.0,53.0
20160424010000,140.4,27.2093,36,53.9,67.7,68.0,53.0
20160424011500,132.6,25.6977,35,53.9,67.7,68.0,53.0
20160424013000,128.4,24.8837,34,53.9,67.7,68.0,53.0
20160424014500,120.0,23.2558,33,53.9,67.8,68.0,53.0
20160424020000,120.0,23.2558,33,53.9,67.9,68.0,53.0
20160424021500,120.0,23.2558,33,53.9,67.9,68.0,53.0
20160424023000,120.0,23.2558,33,53.9,67.9,68.0,53.0
20160424024500,121.8,23.6047,33,53.9,67.9,68.0,53.0
20160424030000,121.8,23.6047,33,53.9,67.9,68.0,53.0
20160424031500,121.8,23.6047,33,53.9,67.9,68.0,53.0
20160424033000,121.8,23.6047,33,53.9,67.9,68.0,53.0
20160424034500,121.8,23.6047,33,53.9,67.9,68.0,53.0
20160424040000,121.8,23.6047,33,53.9,67.9,68.0,53.0
20160424041500,120.0,23.2558,33,53.9,68.0,68.0,53.0
20160424043000,121.8,23.6047,33,53.9,68.0,68.0,53.0
20160424044500,121.8,23.6047,33,53.9,67.9,68.0,53.0
20160424050000,121.8,23.6047,33,53.9,67.9,68.0,53.0
20160424051500,120.0,23.2558,33,53.9,67.8,68.0,53.0
20160424053000,123.6,23.9535,33,53.9,67.9,68.0,53.0
20160424054500,123.6,23.9535,33,53.9,67.9,68.0,53.0
20160424060000,121.8,23.6047,33,53.9,67.8,68.0,53.0
20160424061500,121.8,23.6047,33,53.9,67.8,68.0,53.0
20160424063000,121.8,23.6047,33,53.9,67.7,68.0,53.0
20160424064500,120.0,23.2558,33,53.9,67.8,68.0,53.0
20160424070000,123.0,23.8372,33,53.9,67.8,68.0,53.0
20160424071500,121.2,23.4884,33,53.9,67.7,68.0,53.0
20160424073000,121.2,23.4884,33,53.9,67.7,68.0,53.0
20160424074500,117.0,22.6744,33,53.9,67.7,68.0,53.0
20160424080000,118.2,22.907,33,53.9,67.9,68.0,53.0
20160424081500,115.8,22.4419,33,53.9,67.9,68.0,53.0
20160424083000,115.8,22.4419,33,54.7,68.1,68.0,53.0
20160424084500,115.8,22.4419,33,54.7,68.1,68.0,53.0
20160424090000,117.0,22.6744,33,54.7,68.0,68.0,53.0
20160424091500,115.2,22.3256,33,54.7,68.0,68.0,53.0
20160424093000,115.2,22.3256,33,54.7,67.9,68.0,53.0
20160424094500,115.2,22.3256,33,54.7,68.1,68.0,53.0
20160424100000,117.0,22.6744,33,54.7,68.2,68.0,53.0
20160424101500,118.8,23.0233,33,54.7,68.2,68.0,53.0
20160424103000,118.8,23.0233,33,54.7,68.2,68.0,53.0
20160424104500,120.0,23.2558,33,54.7,68.2,68.0,53.0
20160424110000,123.0,23.8372,34,54.7,68.3,68.0,53.0
20160424111500,138.0,26.7442,35,54.7,68.3,68.0,53.0
20160424113000,132.6,25.6977,35,54.7,68.2,68.0,53.0
20160424114500,134.4,26.0465,35,54.7,68.1,68.0,53.0
20160424120000,134.4,26.0465,35,54.7,68.1,68.0,53.0
20160424121500,134.4,26.0465,35,54.7,68.0,68.0,53.0
20160424123000,132.6,25.6977,35,54.7,67.9,68.0,53.0
20160424124500,136.2,26.3953,35,54.7,68.0,68.0,53.0
20160424130000,132.6,25.6977,35,54.7,68.2,68.0,53.0
20160424131500,138.0,26.7442,36,54.7,68.2,68.0,53.0
20160424133000,140.4,27.2093,36,54.7,68.2,68.0,53.0
20160424134500,138.0,26.7442,36,54.7,68.2,68.0,53.0
20160424140000,138.0,26.7442,36,54.7,68.2,68.0,53.0
20160424141500,151.2,29.3023,38,54.7,68.3,68.0,53.0
20160424143000,161.4,31.2791,39,54.7,68.3,68.0,53.0
20160424144500,161.4,31.2791,39,54.7,68.2,68.0,53.0
20160424150000,172.8,33.4884,40,54.7,68.3,68.0,53.0
20160424151500,184.8,35.814,41,54.7,68.3,68.0,53.0
20160424153000,184.8,35.814,41,54.7,68.2,68.0,53.0
20160424154500,184.8,35.814,41,54.7,68.1,68.0,53.0
20160424160000,184.8,35.814,41,54.7,67.9,68.0,53.0
20160424161500,184.8,35.814,41,54.7,67.9,68.0,53.0
20160424163000,182.4,35.3488,41,54.7,67.8,68.0,53.0
20160424164500,182.4,35.3488,41,54.7,67.8,68.0,53.0
20160424170000,182.4,35.3488,41,54.7,67.8,68.0,53.0
20160424171500,182.4,35.3488,41,54.7,67.7,68.0,53.0
20160424173000,173.4,33.6046,40,54.7,67.7,68.0,53.0
20160424174500,168.6,32.6744,40,54.7,67.7,68.0,53.0
20160424180000,161.4,31.2791,39,54.7,67.7,68.0,53.0
20160424181500,157.2,30.4651,38,54.7,67.7,68.0,53.0
20160424183000,150.6,29.186,37,54.7,67.7,68.0,53.0
20160424184500,153.6,29.7674,37,54.7,67.8,68.0,53.0
