PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424190000,153.6,29.7674,37,54.7,67.8,68.0,53.0
20160424191500,151.8,29.4186,37,54.7,67.8,68.0,53.0
20160424193000,151.8,29.4186,37,54.7,67.8,68.0,53.0
20160424194500,151.8,29.4186,37,54.7,67.8,68.0,53.0
20160424200000,150.0,29.0698,37,54.7,67.8,68.0,53.0
20160424201500,153.6,29.7674,37,54.7,67.8,68.0,53.0
20160424203000,150.0,29.0698,37,54.7,67.8,68.0,53.0
20160424204500,150.0,29.0698,37,54.7,67.8,68.0,53.0
20160424210000,150.0,29.0698,37,54.7,67.8,68.0,53.0
20160424211500,150.0,29.0698,37,54.7,67.8,68.0,53.0
20160424213000,153.0,29.6512,37,54.7,67.8,68.0,53.0
20160424214500,153.0,29.6512,37,54.7,67.8,68.0,53.0
20160424220000,153.0,29.6512,37,54.7,67.8,68.0,53.0
20160424221500,150.6,29.186,37,54.7,67.8,68.0,53.0
20160424223000,153.0,29.6512,37,54.7,67.7,68.0,53.0
20160424224500,153.0,29.6512,37,54.7,67.7,68.0,53.0
20160424230000,145.2,28.1395,36,54.7,67.8,68.0,53.0
20160424231500,145.2,28.1395,36,54.7,67.8,68.0,53.0
20160424233000,145.2,28.1395,36,54.7,67.8,68.0,53.0
20160424234500,147.0,28.4884,36,54.7,67.8,68.0,53.0
20160425000000,145.2,28.1395,36,53.9,67.8,68.0,53.0
20160425001500,145.2,28.1395,36,53.9,67.7,68.0,53.0
20160425003000,145.2,28.1395,36,53.9,67.8,68.0,53.0
20160425004500,145.2,28.1395,36,53.9,67.7,68.0,53.0
20160425010000,140.4,27.2093,35,53.9,67.8,68.0,53.0
20160425011500,133.8,25.9302,35,53.9,67.7,68.0,53.0
20160425013000,133.8,25.9302,35,53.9,67.8,68.0,53.0
20160425014500,130.2,25.2326,34,53.9,67.8,68.0,53.0
20160425020000,130.2,25.2326,34,53.9,67.8,68.0,53.0
20160425021500,130.2,25.2326,34,53.9,67.9,68.0,53.0
20160425023000,130.2,25.2326,34,53.9,67.9,68.0,53.0
20160425024500,130.2,25.2326,34,53.9,67.9,68.0,53.0
20160425030000,130.2,25.2326,34,53.9,67.9,68.0,53.0
20160425031500,130.2,25.2326,34,53.9,67.8,68.0,53.0
20160425033000,130.2,25.2326,34,53.9,67.8,68.0,53.0
20160425034500,123.6,23.9535,34,53.9,67.8,68.0,53.0
20160425040000,123.6,23.9535,34,53.9,67.7,68.0,53.0
20160425041500,123.6,23.9535,34,53.9,67.8,68.0,53.0
20160425043000,123.6,23.9535,34,53.9,67.9,68.0,53.0
20160425044500,123.6,23.9535,34,53.9,67.9,68.0,53.0
20160425050000,123.6,23.9535,34,53.9,67.8,68.0,53.0
20160425051500,123.6,23.9535,34,53.9,67.9,68.0,53.0
20160425053000,125.4,24.3023,34,53.9,67.9,68.0,53.0
20160425054500,123.6,23.9535,34,53.9,67.9,68.0,53.0
20160425060000,123.6,23.9535,34,53.9,67.9,68.0,53.0
20160425061500,123.6,23.9535,34,53.9,67.9,68.0,53.0
20160425063000,123.6,23.9535,34,53.9,67.8,68.0,53.0
20160425064500,123.6,23.9535,34,53.9,67.9,68.0,53.0
20160425070000,123.6,23.9535,34,53.9,67.8,68.0,53.0
20160425071500,118.8,23.0233,33,54.7,67.9,68.0,53.0
20160425073000,120.0,23.2558,33,56.7,67.9,68.0,53.0
20160425074500,120.0,23.2558,33,55.2,67.9,68.0,53.0
20160425080000,120.0,23.2558,33,55.2,67.9,68.0,53.0
20160425081500,120.0,23.2558,33,55.2,67.9,68.0,53.0
20160425083000,120.0,23.2558,33,55.2,68.0,68.0,53.0
20160425084500,120.0,23.2558,33,55.2,68.0,68.0,53.0
20160425090000,121.8,23.6047,33,55.2,67.9,68.0,53.0
20160425091500,121.8,23.6047,33,55.9,68.0,68.0,53.0
20160425093000,121.8,23.6047,33,55.9,68.0,68.0,53.0
20160425094500,120.0,23.2558,33,55.9,68.1,68.0,53.0
20160425100000,121.8,23.6047,33,55.9,68.1,68.0,53.0
20160425101500,120.0,23.2558,33,56.6,68.2,68.0,53.0
20160425103000,120.0,23.2558,33,56.6,68.2,68.0,53.0
20160425104500,120.0,23.2558,33,56.6,68.2,68.0,53.0
20160425110000,120.0,23.2558,34,56.6,68.4,68.0,53.0
20160425111500,134.4,26.0465,36,56.6,68.4,68.0,53.0
20160425113000,157.8,30.5814,38,56.6,68.4,68.0,53.0
20160425114500,157.8,30.5814,38,56.6,68.2,68.0,53.0
20160425120000,181.2,35.1163,41,56.6,68.4,68.0,53.0
20160425121500,184.8,35.814,42,56.6,68.4,68.0,53.0
20160425123000,199.2,38.6047,43,56.0,68.3,68.0,53.0
20160425124500,204.6,39.6512,44,55.2,68.2,68.0,53.0
20160425130000,204.6,39.6512,44,55.2,68.2,68.0,53.0
20160425131500,204.6,39.6512,44,55.9,68.3,68.0,53.0
20160425133000,212.4,41.1628,46,55.9,68.3,68.0,53.0
20160425134500,229.8,44.5349,47,55.9,68.3,68.0,53.0
20160425140000,264.6,51.2791,51,55.9,68.6,68.0,53.0
20160425141500,295.2,57.2093,55,55.9,68.5,68.0,53.0
20160425143000,295.2,57.2093,55,55.9,68.3,68.0,53.0
20160425144500,295.2,57.2093,55,55.2,68.3,68.0,53.0
20160425150000,301.2,58.3721,55,55.2,67.9,68.0,53.0
20160425151500,297.6,57.6744,55,55.2,67.8,68.0,53.0
20160425153000,297.6,57.6744,55,55.2,67.7,68.0,53.0
20160425154500,297.6,57.6744,55,55.2,67.8,68.0,53.0
20160425160000,297.6,57.6744,55,55.2,67.8,68.0,53.0
20160425161500,304.2,58.9535,55,55.2,67.7,68.0,53.0
20160425163000,295.2,57.2093,54,55.2,67.7,68.0,53.0
20160425164500,271.8,52.6744,51,55.2,67.6,68.0,53.0
20160425170000,246.0,47.6744,48,55.2,67.5,68.0,53.0
20160425171500,246.0,47.6744,48,55.2,67.6,68.0,53.0
20160425173000,237.6,46.0465,47,55.2,67.6,68.0,53.0
20160425174500,225.6,43.7209,46,55.2,67.7,68.0,53.0
20160425180000,225.6,43.7209,46,55.2,67.7,68.0,53.0
20160425181500,221.4,42.907,45,55.2,67.7,68.0,53.0
20160425183000,212.4,41.1628,45,55.2,67.7,68.0,53.0
20160425184500,212.4,41.1628,44,55.2,67.7,68.0,53.0
20160425190000,208.2,40.3488,43,55.2,67.7,68.0,53.0
20160425191500,203.4,39.4186,43,55.2,67.8,68.0,53.0
20160425193000,198.6,38.4884,43,55.2,67.8,68.0,53.0
20160425194500,0.0,0.0,6,58.3,68.1,69.9,66.9
20160425200000,0.0,0.0,0,61.5,68.6,69.9,66.9
20160425201500,0.0,0.0,0,62.8,68.8,69.9,66.9
20160425203000,0.0,0.0,0,63.6,69.0,69.9,66.9
20160425204500,0.0,0.0,0,63.6,69.1,69.9,66.9
20160425210000,0.0,0.0,0,63.6,69.3,69.9,66.9
20160425211500,0.0,0.0,0,63.6,69.3,69.9,66.9
20160425213000,0.0,0.0,0,63.6,69.4,69.9,66.9
20160425214500,0.0,0.0,0,64.4,69.5,69.9,66.9
20160425220000,0.0,0.0,0,64.4,69.5,69.9,66.9
20160425221500,0.0,0.0,1,64.4,69.6,69.9,66.9
20160425223000,0.0,0.0,0,64.4,69.6,69.9,66.9
20160425224500,0.0,0.0,0,64.4,69.6,69.9,66.9
20160425230000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160425231500,0.0,0.0,1,63.3,69.7,69.9,66.9
20160425233000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160425234500,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426000000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426001500,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426003000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426004500,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426010000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426011500,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426013000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426014500,0.0,0.0,1,63.3,69.8,69.9,66.9
20160426020000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426021500,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426023000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426024500,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426030000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426031500,0.0,0.0,1,63.3,69.8,69.9,66.9
20160426033000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426034500,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426040000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426041500,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426043000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426044500,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426050000,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426051500,0.0,0.0,1,63.3,69.7,69.9,66.9
20160426053000,0.0,0.0,1,62.4,69.7,69.9,66.9
20160426054500,0.0,0.0,1,63.2,69.7,69.9,66.9
20160426060000,0.0,0.0,0,64.0,69.6,69.9,66.9
20160426061500,0.0,0.0,0,62.8,69.6,69.9,66.9
20160426063000,0.0,0.0,0,62.8,69.6,69.9,66.9
20160426064500,0.0,0.0,0,62.8,69.6,69.9,66.9
20160426070000,0.0,0.0,1,62.8,69.7,69.9,66.9
20160426071500,0.0,0.0,1,62.8,69.7,69.9,66.9
20160426073000,0.0,0.0,1,62.8,69.7,69.9,66.9
20160426074500,0.0,0.0,1,62.8,69.7,69.9,66.9
20160426080000,0.0,0.0,1,62.8,69.8,69.9,66.9
20160426081500,0.0,0.0,1,62.8,69.7,69.9,66.9
20160426083000,0.0,0.0,1,62.8,69.8,69.9,66.9
20160426084500,0.0,0.0,1,62.8,69.9,69.9,66.9
20160426090000,0.0,0.0,1,62.8,69.9,69.9,66.9
20160426091500,0.0,0.0,1,62.8,69.9,69.9,66.9
20160426093000,0.0,0.0,1,62.8,70.0,69.9,66.9
20160426094500,0.0,0.0,1,62.8,69.9,69.9,66.9
20160426100000,0.0,0.0,1,62.8,70.0,69.9,66.9
20160426101500,0.0,0.0,1,62.8,69.9,69.9,66.9
20160426103000,0.0,0.0,1,62.8,70.1,69.9,66.9
20160426104500,0.0,0.0,2,62.8,70.2,69.9,66.9
20160426110000,0.0,0.0,3,63.6,70.2,69.9,66.9
20160426111500,0.0,0.0,2,63.6,70.0,69.9,66.9
20160426113000,0.0,0.0,2,63.6,70.1,69.9,66.9
20160426114500,0.0,0.0,2,63.6,70.0,69.9,66.9
20160426120000,0.0,0.0,3,63.6,70.2,69.9,66.9
20160426121500,0.0,0.0,2,63.6,70.0,69.9,66.9
20160426123000,0.0,0.0,2,63.6,70.0,69.9,66.9
20160426124500,0.0,0.0,2,63.6,69.9,69.9,66.9
20160426130000,0.0,0.0,2,63.6,70.0,69.9,66.9
20160426131500,0.0,0.0,3,63.6,70.2,69.9,66.9
20160426133000,0.0,0.0,6,63.6,70.3,69.9,66.9
20160426134500,63.0,12.2093,26,62.0,70.5,69.9,66.9
20160426140000,93.6,18.1395,30,59.2,70.5,69.9,66.9
20160426141500,109.8,21.2791,33,59.2,70.4,69.9,66.9
20160426143000,124.8,24.186,34,58.0,70.3,69.9,66.9
20160426144500,124.8,24.186,34,58.0,70.2,69.9,66.9
20160426150000,129.0,25.0,35,58.0,70.0,69.9,66.9
20160426151500,129.0,25.0,35,57.2,70.0,69.9,66.9
20160426153000,129.0,25.0,35,57.2,69.9,69.9,66.9
20160426154500,129.0,25.0,35,57.2,69.8,69.9,66.9
20160426160000,127.2,24.6512,35,57.2,69.9,69.9,66.9
20160426161500,127.2,24.6512,35,57.2,69.8,69.9,66.9
20160426163000,127.2,24.6512,35,57.2,69.8,69.9,66.9
20160426164500,129.0,25.0,35,57.2,69.7,69.9,66.9
20160426170000,126.6,24.5349,35,57.2,69.6,69.9,66.9
20160426171500,126.6,24.5349,35,57.2,69.6,69.9,66.9
20160426173000,115.2,22.3256,33,57.2,69.5,69.9,66.9
20160426174500,104.4,20.2326,31,58.3,69.5,69.9,66.9
20160426180000,93.6,18.1395,29,58.3,69.5,69.9,66.9
20160426181500,75.6,14.6512,27,59.5,69.4,69.9,66.9
20160426183000,0.0,0.0,8,61.5,69.4,69.9,66.9
20160426184500,0.0,0.0,8,62.4,69.6,69.9,66.9
20160426190000,0.0,0.0,5,62.4,69.5,69.9,66.9
20160426191500,0.0,0.0,5,63.2,69.6,69.9,66.9
20160426193000,0.0,0.0,5,63.2,69.6,69.9,66.9
20160426194500,0.0,0.0,4,63.2,69.6,69.9,66.9
20160426200000,0.0,0.0,0,64.0,69.4,69.9,66.9
20160426201500,0.0,0.0,0,64.0,69.4,69.9,66.9
20160426203000,0.0,0.0,0,64.0,69.5,69.9,66.9
20160426204500,0.0,0.0,0,64.0,69.4,69.9,66.9
20160426210000,0.0,0.0,2,63.2,69.6,69.9,66.9
20160426211500,0.0,0.0,1,63.2,69.6,69.9,66.9
20160426213000,0.0,0.0,1,63.2,69.5,69.9,66.9
20160426214500,0.0,0.0,1,63.2,69.6,69.9,66.9
20160426220000,0.0,0.0,2,63.2,69.7,69.9,66.9
20160426221500,0.0,0.0,2,63.2,69.7,69.9,66.9
20160426223000,0.0,0.0,2,63.2,69.7,69.9,66.9
20160426224500,0.0,0.0,2,63.2,69.7,69.9,66.9
20160426230000,0.0,0.0,1,63.2,69.6,69.9,66.9
20160426231500,0.0,0.0,0,64.0,69.6,69.9,66.9
20160426233000,0.0,0.0,0,64.0,69.6,69.9,66.9
20160426234500,0.0,0.0,0,64.0,69.5,69.9,66.9
20160427000000,0.0,0.0,0,64.0,69.5,69.9,66.9
20160427001500,0.0,0.0,0,64.0,69.5,69.9,66.9
20160427003000,0.0,0.0,0,64.0,69.4,69.9,66.9
20160427004500,0.0,0.0,1,63.2,69.5,69.9,66.9
20160427010000,0.0,0.0,0,64.0,69.4,69.9,66.9
20160427011500,0.0,0.0,0,63.2,69.4,69.9,66.9
20160427013000,0.0,0.0,0,63.2,69.4,69.9,66.9
20160427014500,0.0,0.0,0,63.2,69.4,69.9,66.9
20160427020000,0.0,0.0,0,63.2,69.3,69.9,66.9
20160427021500,0.0,0.0,0,63.2,69.4,69.9,66.9
20160427023000,0.0,0.0,0,63.2,69.3,69.9,66.9
20160427024500,0.0,0.0,0,63.2,69.3,69.9,66.9
20160427030000,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427031500,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427033000,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427034500,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427040000,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427041500,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427043000,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427044500,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427050000,0.0,0.0,0,63.2,69.1,69.9,66.9
20160427051500,0.0,0.0,0,63.2,69.1,69.9,66.9
20160427053000,0.0,0.0,0,63.2,69.1,69.9,66.9
20160427054500,0.0,0.0,0,63.2,69.1,69.9,66.9
20160427060000,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427061500,0.0,0.0,0,63.2,69.1,69.9,66.9
20160427063000,0.0,0.0,0,63.2,69.1,69.9,66.9
20160427064500,0.0,0.0,0,63.2,69.1,69.9,66.9
20160427070000,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427071500,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427073000,0.0,0.0,0,63.2,69.1,69.9,66.9
20160427074500,0.0,0.0,0,63.2,69.3,69.9,66.9
20160427080000,0.0,0.0,0,63.2,69.2,69.9,66.9
20160427081500,0.0,0.0,3,63.2,69.5,69.9,66.9
20160427083000,0.0,0.0,2,62.4,69.6,69.9,66.9
20160427084500,0.0,0.0,3,62.4,69.8,69.9,66.9
20160427090000,0.0,0.0,3,63.2,69.9,69.9,66.9
20160427091500,0.0,0.0,3,63.2,70.0,69.9,66.9
20160427093000,0.0,0.0,3,63.2,70.1,69.9,66.9
20160427094500,0.0,0.0,3,63.2,70.0,69.9,66.9
20160427100000,0.0,0.0,4,63.2,70.2,69.9,66.9
20160427101500,0.0,0.0,4,63.2,70.0,69.9,66.9
20160427103000,0.0,0.0,5,63.2,70.2,69.9,66.9
20160427104500,55.8,10.814,24,62.5,70.4,69.9,66.9
20160427110000,90.0,17.4419,29,59.6,70.6,69.9,66.9
20160427111500,151.8,29.4186,37,56.4,70.8,69.9,66.9
20160427113000,208.2,40.3488,44,55.2,70.8,69.9,66.9
20160427114500,246.0,47.6744,48,54.3,70.5,69.9,66.9
20160427120000,268.2,51.9767,50,54.3,70.4,69.9,66.9
20160427121500,278.4,53.9535,51,53.5,70.4,69.9,66.9
20160427123000,285.0,55.2326,52,53.5,70.2,69.9,66.9
20160427124500,291.6,56.5116,53,54.7,70.2,69.9,66.9
20160427130000,291.6,56.5116,53,54.7,69.9,69.9,66.9
20160427131500,295.2,57.2093,53,54.7,69.8,69.9,66.9
20160427133000,271.8,52.6744,50,54.7,69.4,69.9,66.9
20160427134500,237.6,46.0465,46,54.7,69.3,69.9,66.9
20160427140000,208.2,40.3488,42,54.7,69.2,69.9,66.9
20160427141500,165.0,31.9767,37,55.5,69.2,69.9,66.9
20160427143000,142.8,27.6744,34,55.5,69.3,69.9,66.9
20160427144500,118.2,22.907,32,57.1,69.3,69.9,66.9
20160427150000,99.0,19.186,29,58.0,69.4,69.9,66.9
20160427151500,79.8,15.4651,27,59.1,69.5,69.9,66.9
20160427153000,64.8,12.5581,26,59.9,69.5,69.9,66.9
20160427154500,66.6,12.907,26,59.9,69.6,69.9,66.9
20160427160000,66.6,12.907,26,60.7,69.7,69.9,66.9
20160427161500,66.6,12.907,26,60.7,69.7,69.9,66.9
20160427163000,66.6,12.907,26,60.7,69.7,69.9,66.9
20160427164500,66.6,12.907,26,60.7,69.8,69.9,66.9
20160427170000,67.8,13.1395,26,60.7,69.8,69.9,66.9
20160427171500,66.6,12.907,26,60.7,69.8,69.9,66.9
20160427173000,66.6,12.907,26,60.7,69.8,69.9,66.9
20160427174500,66.6,12.907,26,60.7,70.1,69.9,66.9
20160427180000,81.0,15.6977,29,59.2,70.0,69.9,66.9
20160427181500,79.8,15.4651,29,59.2,69.9,69.9,66.9
20160427183000,82.2,15.9302,29,59.2,69.9,69.9,66.9
20160427184500,81.0,15.6977,29,59.2,69.9,69.9,66.9
20160427190000,81.0,15.6977,29,59.2,69.9,69.9,66.9
20160427191500,81.0,15.6977,29,59.2,69.8,69.9,66.9
20160427193000,81.0,15.6977,29,59.2,70.1,69.9,66.9
20160427194500,81.0,15.6977,29,59.2,69.9,69.9,66.9
20160427200000,81.0,15.6977,29,59.2,69.9,69.9,66.9
20160427201500,81.0,15.6977,29,59.2,69.8,69.9,66.9
20160427203000,81.0,15.6977,29,59.2,69.8,69.9,66.9
20160427204500,81.0,15.6977,29,59.2,69.8,69.9,66.9
20160427210000,82.2,15.9302,29,59.2,69.8,69.9,66.9
20160427211500,82.2,15.9302,29,59.2,69.8,69.9,66.9
20160427213000,81.0,15.6977,29,59.2,69.8,69.9,66.9
20160427214500,82.2,15.9302,29,59.2,69.8,69.9,66.9
20160427220000,82.2,15.9302,29,59.2,69.7,69.9,66.9
20160427221500,81.0,15.6977,29,59.2,69.7,69.9,66.9
20160427223000,81.0,15.6977,29,59.2,69.7,69.9,66.9
20160427224500,81.0,15.6977,29,59.2,69.7,69.9,66.9
20160427230000,81.0,15.6977,29,59.2,69.7,69.9,66.9
20160427231500,82.2,15.9302,29,59.2,69.6,69.9,66.9
20160427233000,81.0,15.6977,29,59.2,69.6,69.9,66.9
20160427234500,73.8,14.3023,27,59.2,69.6,69.9,66.9
20160428000000,66.6,12.907,26,59.2,69.6,69.9,66.9
20160428001500,66.6,12.907,26,59.9,69.6,69.9,66.9
20160428003000,0.0,0.0,9,60.7,69.6,69.9,66.9
20160428004500,0.0,0.0,8,62.0,69.6,69.9,66.9
20160428010000,0.0,0.0,8,62.8,69.6,69.9,66.9
20160428011500,0.0,0.0,7,62.8,69.6,69.9,66.9
20160428013000,0.0,0.0,6,62.8,69.6,69.9,66.9
20160428014500,0.0,0.0,6,62.8,69.6,69.9,66.9
20160428020000,0.0,0.0,5,62.8,69.6,69.9,66.9
20160428021500,0.0,0.0,4,62.8,69.6,69.9,66.9
20160428023000,0.0,0.0,3,62.8,69.6,69.9,66.9
20160428024500,0.0,0.0,3,63.6,69.6,69.9,66.9
20160428030000,0.0,0.0,2,64.4,69.6,69.9,66.9
20160428031500,0.0,0.0,1,64.4,69.6,69.9,66.9
20160428033000,0.0,0.0,0,64.4,69.6,69.9,66.9
20160428034500,0.0,0.0,0,64.4,69.6,69.9,66.9
20160428040000,0.0,0.0,1,64.4,69.7,69.9,66.9
20160428041500,0.0,0.0,1,63.6,69.7,69.9,66.9
20160428043000,0.0,0.0,1,63.6,69.7,69.9,66.9
20160428044500,0.0,0.0,1,63.6,69.7,69.9,66.9
20160428050000,0.0,0.0,1,63.6,69.7,69.9,66.9
20160428051500,0.0,0.0,1,63.6,69.7,69.9,66.9
20160428053000,0.0,0.0,1,63.6,69.7,69.9,66.9
20160428054500,0.0,0.0,1,63.6,69.7,69.9,66.9
20160428060000,0.0,0.0,1,63.6,69.7,69.9,66.9
20160428061500,0.0,0.0,1,63.6,69.7,69.9,66.9
20160428063000,0.0,0.0,1,63.6,69.8,69.9,66.9
20160428064500,0.0,0.0,1,63.6,69.8,69.9,66.9
20160428070000,0.0,0.0,1,63.6,69.8,69.9,66.9
20160428071500,0.0,0.0,1,63.6,69.8,69.9,66.9
20160428073000,0.0,0.0,1,63.6,69.8,69.9,66.9
20160428074500,0.0,0.0,1,63.6,69.7,69.9,66.9
20160428080000,0.0,0.0,1,63.6,69.7,69.9,66.9
20160428081500,0.0,0.0,1,63.6,69.9,69.9,66.9
20160428083000,0.0,0.0,1,63.6,69.8,69.9,66.9
20160428084500,0.0,0.0,1,63.6,70.0,69.9,66.9
20160428090000,0.0,0.0,1,63.6,69.8,69.9,66.9
20160428091500,0.0,0.0,1,63.6,69.9,69.9,66.9
20160428093000,0.0,0.0,1,63.6,70.0,69.9,66.9
20160428094500,0.0,0.0,1,63.6,70.0,69.9,66.9
20160428100000,0.0,0.0,1,63.6,70.0,69.9,66.9
20160428101500,0.0,0.0,1,63.6,70.0,69.9,66.9
20160428103000,0.0,0.0,2,63.6,70.2,69.9,66.9
20160428104500,0.0,0.0,6,63.6,70.3,69.9,66.9
20160428110000,54.0,10.4651,24,63.6,70.4,69.9,66.9
20160428111500,84.6,16.3953,28,60.4,70.5,69.9,66.9
20160428113000,99.6,19.3023,31,59.6,70.4,69.9,66.9
20160428114500,114.0,22.093,33,57.9,70.3,69.9,66.9
20160428120000,123.6,23.9535,34,57.9,70.2,69.9,66.9
20160428121500,132.0,25.5814,34,57.9,70.0,69.9,66.9
20160428123000,128.4,24.8837,34,57.9,70.0,69.9,66.9
20160428124500,130.2,25.2326,34,57.9,69.9,69.9,66.9
20160428130000,130.2,25.2326,34,57.9,69.9,69.9,66.9
20160428131500,130.2,25.2326,34,57.9,69.7,69.9,66.9
20160428133000,127.2,24.6512,34,57.9,69.7,69.9,66.9
20160428134500,127.2,24.6512,34,57.9,69.7,69.9,66.9
20160428140000,127.2,24.6512,34,57.2,69.7,69.9,66.9
20160428141500,130.2,25.2326,34,57.2,69.7,69.9,66.9
20160428143000,127.2,24.6512,34,58.3,69.9,69.9,66.9
20160428144500,127.2,24.6512,34,58.3,69.8,69.9,66.9
20160428150000,127.2,24.6512,34,57.5,69.6,69.9,66.9
20160428151500,127.2,24.6512,34,57.5,69.6,69.9,66.9
20160428153000,109.8,21.2791,32,58.3,69.7,69.9,66.9
20160428154500,109.8,21.2791,32,58.3,69.8,69.9,66.9
20160428160000,111.0,21.5116,32,58.3,69.8,69.9,66.9
20160428161500,109.8,21.2791,32,58.3,69.8,69.9,66.9
20160428163000,109.8,21.2791,32,58.3,69.7,69.9,66.9
20160428164500,111.0,21.5116,32,58.3,69.8,69.9,66.9
20160428170000,109.2,21.1628,32,58.3,69.8,69.9,66.9
20160428171500,109.2,21.1628,32,58.3,69.9,69.9,66.9
20160428173000,111.0,21.5116,32,58.3,69.9,69.9,66.9
20160428174500,109.2,21.1628,32,58.3,69.8,69.9,66.9
20160428180000,109.2,21.1628,32,58.3,69.9,69.9,66.9
20160428181500,109.2,21.1628,32,58.3,69.8,69.9,66.9
20160428183000,109.2,21.1628,32,58.3,69.9,69.9,66.9
20160428184500,109.2,21.1628,32,58.3,69.8,69.9,66.9
20160428190000,111.0,21.5116,32,58.3,69.8,69.9,66.9
20160428191500,109.8,21.2791,32,58.3,69.8,69.9,66.9
20160428193000,109.8,21.2791,32,58.3,69.9,69.9,66.9
20160428194500,108.0,20.9302,32,58.3,69.9,69.9,66.9
20160428200000,109.2,21.1628,32,58.3,69.8,69.9,66.9
20160428201500,109.2,21.1628,32,58.3,69.8,69.9,66.9
20160428203000,109.2,21.1628,32,58.3,69.8,69.9,66.9
20160428204500,109.2,21.1628,32,58.3,69.8,69.9,66.9
20160428210000,109.2,21.1628,32,58.3,69.7,69.9,66.9
20160428211500,108.0,20.9302,32,58.3,69.8,69.9,66.9
20160428213000,109.8,21.2791,32,58.3,70.0,69.9,66.9
20160428214500,111.0,21.5116,32,58.3,69.8,69.9,66.9
20160428220000,109.8,21.2791,32,58.3,69.8,69.9,66.9
20160428221500,109.8,21.2791,32,58.3,69.8,69.9,66.9
20160428223000,109.8,21.2791,32,58.3,69.8,69.9,66.9
20160428224500,107.4,20.814,32,58.3,69.8,69.9,66.9
20160428230000,109.2,21.1628,32,58.3,69.8,69.9,66.9
20160428231500,109.2,21.1628,32,58.3,69.8,69.9,66.9
20160428233000,109.2,21.1628,32,58.3,69.7,69.9,66.9
20160428234500,108.0,20.9302,32,58.3,69.7,69.9,66.9
20160429000000,109.2,21.1628,32,58.3,69.7,69.9,66.9
20160429001500,109.2,21.1628,32,58.3,69.6,69.9,66.9
20160429003000,109.2,21.1628,32,58.3,69.6,69.9,66.9
20160429004500,108.0,20.9302,32,58.3,69.6,69.9,66.9
20160429010000,104.4,20.2326,31,58.3,69.6,69.9,66.9
20160429011500,93.6,18.1395,29,58.3,69.6,69.9,66.9
20160429013000,94.8,18.3721,29,58.3,69.6,69.9,66.9
20160429014500,94.8,18.3721,29,58.3,69.6,69.9,66.9
20160429020000,84.6,16.3953,28,59.1,69.6,69.9,66.9
20160429021500,81.0,15.6977,27,59.1,69.6,69.9,66.9
20160429023000,82.2,15.9302,27,59.1,69.6,69.9,66.9
20160429024500,72.6,14.0698,26,59.9,69.6,69.9,66.9
20160429030000,67.8,13.1395,26,59.9,69.6,69.9,66.9
20160429031500,0.0,0.0,9,59.9,69.6,69.9,66.9
20160429033000,0.0,0.0,9,61.9,69.6,69.9,66.9
20160429034500,49.2,9.5349,24,61.9,69.7,69.9,66.9
20160429040000,54.0,10.4651,25,61.9,69.7,69.9,66.9
20160429041500,54.0,10.4651,25,61.9,69.7,69.9,66.9
20160429043000,51.6,10.0,25,61.9,69.8,69.9,66.9
20160429044500,55.8,10.814,25,61.9,69.7,69.9,66.9
20160429050000,54.0,10.4651,25,61.9,69.7,69.9,66.9
20160429051500,51.6,10.0,25,61.9,69.8,69.9,66.9
20160429053000,54.0,10.4651,25,61.9,69.7,69.9,66.9
20160429054500,54.0,10.4651,25,61.9,69.7,69.9,66.9
20160429060000,0.0,0.0,9,61.9,69.6,69.9,66.9
20160429061500,0.0,0.0,8,61.9,69.6,69.9,66.9
20160429063000,0.0,0.0,8,62.8,69.6,69.9,66.9
20160429064500,0.0,0.0,8,62.8,69.7,69.9,66.9
20160429070000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160429071500,0.0,0.0,9,62.8,69.7,69.9,66.9
20160429073000,0.0,0.0,9,62.8,69.7,69.9,66.9
20160429074500,0.0,0.0,9,62.8,69.7,69.9,66.9
20160429080000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160429081500,0.0,0.0,9,62.8,69.9,69.9,66.9
20160429083000,0.0,0.0,9,62.8,69.9,69.9,66.9
20160429084500,0.0,0.0,9,63.6,70.0,69.9,66.9
20160429090000,0.0,0.0,9,63.6,69.9,69.9,66.9
20160429091500,0.0,0.0,9,63.6,70.0,69.9,66.9
20160429093000,54.0,10.4651,24,63.6,70.3,69.9,66.9
20160429094500,67.8,13.1395,26,61.1,70.2,69.9,66.9
20160429100000,75.6,14.6512,27,60.0,70.2,69.9,66.9
20160429101500,79.8,15.4651,28,60.0,70.2,69.9,66.9
20160429103000,87.0,16.8605,29,60.0,70.2,69.9,66.9
20160429104500,94.8,18.3721,30,59.2,70.2,69.9,66.9
20160429110000,94.8,18.3721,30,59.2,70.2,69.9,66.9
20160429111500,99.6,19.3023,31,58.4,70.0,69.9,66.9
20160429113000,97.8,18.9535,31,58.4,70.0,69.9,66.9
20160429114500,97.8,18.9535,31,58.4,69.9,69.9,66.9
20160429120000,97.8,18.9535,31,58.4,70.0,69.9,66.9
20160429121500,96.6,18.7209,31,58.4,69.9,69.9,66.9
20160429123000,96.6,18.7209,31,58.4,69.9,69.9,66.9
20160429124500,95.4,18.4884,31,58.4,69.9,69.9,66.9
20160429130000,96.6,18.7209,31,58.4,69.9,69.9,66.9
20160429131500,96.6,18.7209,31,58.4,69.9,69.9,66.9
20160429133000,96.6,18.7209,31,58.4,70.0,69.9,66.9
20160429134500,97.8,18.9535,31,58.4,70.0,69.9,66.9
20160429140000,97.8,18.9535,31,58.4,70.0,69.9,66.9
20160429141500,96.6,18.7209,31,58.4,69.9,69.9,66.9
20160429143000,97.8,18.9535,31,58.4,69.9,69.9,66.9
20160429144500,95.4,18.4884,31,58.4,70.0,69.9,66.9
20160429150000,96.6,18.7209,31,58.4,70.0,69.9,66.9
20160429151500,96.6,18.7209,31,58.4,69.9,69.9,66.9
20160429153000,102.0,19.7674,31,58.4,70.2,69.9,66.9
20160429154500,109.8,21.2791,32,58.4,70.0,69.9,66.9
20160429160000,112.2,21.7442,32,58.4,70.0,69.9,66.9
20160429161500,109.8,21.2791,32,58.4,70.0,69.9,66.9
20160429163000,109.8,21.2791,32,58.4,70.0,69.9,66.9
20160429164500,109.8,21.2791,32,58.4,70.0,69.9,66.9
20160429170000,109.8,21.2791,32,58.4,69.9,69.9,66.9
20160429171500,112.2,21.7442,32,58.4,69.9,69.9,66.9
20160429173000,111.0,21.5116,32,58.4,70.0,69.9,66.9
20160429174500,111.0,21.5116,32,58.4,69.9,69.9,66.9
20160429180000,112.2,21.7442,32,58.4,69.9,69.9,66.9
20160429181500,112.2,21.7442,32,58.4,69.8,69.9,66.9
20160429183000,111.0,21.5116,32,58.4,69.9,69.9,66.9
20160429184500,109.8,21.2791,32,58.4,69.8,69.9,66.9
20160429190000,109.8,21.2791,32,58.4,69.8,69.9,66.9
20160429191500,111.0,21.5116,32,58.4,69.8,69.9,66.9
20160429193000,109.8,21.2791,32,58.4,69.8,69.9,66.9
20160429194500,109.8,21.2791,32,58.4,69.6,69.9,66.9
20160429200000,109.8,21.2791,32,58.4,69.8,69.9,66.9
20160429201500,107.4,20.814,32,58.4,69.8,69.9,66.9
20160429203000,107.4,20.814,32,58.4,69.8,69.9,66.9
20160429204500,107.4,20.814,32,58.4,69.9,69.9,66.9
20160429210000,107.4,20.814,32,58.4,69.9,69.9,66.9
20160429211500,109.2,21.1628,32,58.4,69.8,69.9,66.9
20160429213000,109.2,21.1628,32,58.4,69.8,69.9,66.9
20160429214500,107.4,20.814,32,58.4,69.8,69.9,66.9
20160429220000,107.4,20.814,32,58.4,69.9,69.9,66.9
20160429221500,107.4,20.814,32,58.4,69.9,69.9,66.9
20160429223000,107.4,20.814,32,58.4,69.9,69.9,66.9
20160429224500,107.4,20.814,32,58.4,69.9,69.9,66.9
20160429230000,109.2,21.1628,32,58.4,69.8,69.9,66.9
20160429231500,107.4,20.814,32,58.4,69.8,69.9,66.9
20160429233000,107.4,20.814,32,58.4,69.8,69.9,66.9
20160429234500,107.4,20.814,32,58.4,69.8,69.9,66.9
20160430000000,107.4,20.814,32,58.4,69.7,69.9,66.9
20160430001500,107.4,20.814,32,58.4,69.7,69.9,66.9
20160430003000,109.8,21.2791,32,58.4,69.7,69.9,66.9
20160430004500,107.4,20.814,32,58.4,69.7,69.9,66.9
20160430010000,107.4,20.814,32,58.4,69.7,69.9,66.9
20160430011500,0.0,0.0,0,59.5,69.6,69.9,66.9
20160430013000,0.0,0.0,1,62.4,69.7,69.9,66.9
20160430014500,0.0,0.0,0,63.6,69.5,69.9,66.9
20160430020000,0.0,0.0,0,63.6,69.5,69.9,66.9
20160430021500,0.0,0.0,0,63.6,69.4,69.9,66.9
20160430023000,0.0,0.0,0,63.6,69.4,69.9,66.9
20160430024500,0.0,0.0,0,63.6,69.5,69.9,66.9
20160430030000,0.0,0.0,0,63.6,69.5,69.9,66.9
20160430031500,0.0,0.0,1,63.6,69.5,69.9,66.9
20160430033000,0.0,0.0,0,63.6,69.4,69.9,66.9
20160430034500,0.0,0.0,0,63.6,69.5,69.9,66.9
20160430040000,0.0,0.0,0,63.6,69.5,69.9,66.9
20160430041500,0.0,0.0,0,63.6,69.4,69.9,66.9
20160430043000,0.0,0.0,0,63.6,69.4,69.9,66.9
20160430044500,0.0,0.0,0,63.6,69.4,69.9,66.9
20160430050000,0.0,0.0,0,63.6,69.4,69.9,66.9
20160430051500,0.0,0.0,1,63.6,69.4,69.9,66.9
20160430053000,0.0,0.0,0,63.6,69.4,69.9,66.9
20160430054500,0.0,0.0,0,63.6,69.3,69.9,66.9
20160430060000,0.0,0.0,0,63.6,69.3,69.9,66.9
20160430061500,0.0,0.0,0,63.6,69.3,69.9,66.9
20160430063000,0.0,0.0,0,63.6,69.4,69.9,66.9
20160430064500,0.0,0.0,1,62.8,69.6,69.9,66.9
20160430070000,0.0,0.0,1,62.8,69.6,69.9,66.9
20160430071500,0.0,0.0,2,62.8,69.7,69.9,66.9
20160430073000,0.0,0.0,1,62.8,69.6,69.9,66.9
20160430074500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160430080000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160430081500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160430083000,0.0,0.0,1,63.6,69.7,69.9,66.9
20160430084500,0.0,0.0,1,63.6,69.8,69.9,66.9
20160430090000,0.0,0.0,1,63.6,70.0,69.9,66.9
20160430091500,0.0,0.0,1,63.6,70.0,69.9,66.9
20160430093000,0.0,0.0,1,63.6,70.1,69.9,66.9
20160430094500,0.0,0.0,2,63.6,70.2,69.9,66.9
20160430100000,0.0,0.0,1,63.6,70.0,69.9,66.9
20160430101500,0.0,0.0,1,63.6,70.0,69.9,66.9
20160430103000,0.0,0.0,1,63.6,70.0,69.9,66.9
20160430104500,0.0,0.0,1,63.6,69.9,69.9,66.9
20160430110000,0.0,0.0,1,63.6,69.9,69.9,66.9
20160430111500,0.0,0.0,1,63.6,69.9,69.9,66.9
20160430113000,0.0,0.0,1,63.6,69.9,69.9,66.9
20160430114500,0.0,0.0,1,63.6,69.8,69.9,66.9
20160430120000,0.0,0.0,1,63.6,69.9,69.9,66.9
20160430121500,0.0,0.0,1,63.6,70.1,69.9,66.9
20160430123000,0.0,0.0,3,63.6,70.2,69.9,66.9
20160430124500,0.0,0.0,4,63.6,70.2,69.9,66.9
20160430130000,0.0,0.0,7,63.6,70.3,69.9,66.9
20160430131500,0.0,0.0,7,63.6,70.0,69.9,66.9
20160430133000,0.0,0.0,7,63.6,69.9,69.9,66.9
20160430134500,0.0,0.0,7,63.6,69.9,69.9,66.9
20160430140000,0.0,0.0,7,63.6,69.8,69.9,66.9
20160430141500,0.0,0.0,7,63.6,69.7,69.9,66.9
20160430143000,0.0,0.0,6,63.6,69.6,69.9,66.9
20160430144500,0.0,0.0,2,62.8,69.4,69.9,66.9
20160430150000,0.0,0.0,0,62.8,69.4,69.9,66.9
20160430151500,0.0,0.0,0,62.8,69.4,69.9,66.9
20160430153000,0.0,0.0,0,62.8,69.4,69.9,66.9
20160430154500,0.0,0.0,0,62.8,69.4,69.9,66.9
20160430160000,0.0,0.0,1,62.8,69.4,69.9,66.9
20160430161500,0.0,0.0,2,63.5,69.6,69.9,66.9
20160430163000,0.0,0.0,2,62.8,69.6,69.9,66.9
20160430164500,0.0,0.0,3,62.8,69.7,69.9,66.9
20160430170000,0.0,0.0,3,62.8,69.7,69.9,66.9
20160430171500,0.0,0.0,2,62.8,69.6,69.9,66.9
20160430173000,0.0,0.0,3,62.8,69.7,69.9,66.9
20160430174500,0.0,0.0,3,62.8,69.8,69.9,66.9
20160430180000,0.0,0.0,3,62.8,69.8,69.9,66.9
20160430181500,0.0,0.0,3,62.8,69.8,69.9,66.9
20160430183000,0.0,0.0,3,62.8,69.8,69.9,66.9
20160430184500,0.0,0.0,3,62.8,69.7,69.9,66.9
20160430190000,0.0,0.0,3,62.8,69.7,69.9,66.9
20160430191500,0.0,0.0,1,62.8,69.6,69.9,66.9
20160430193000,0.0,0.0,1,63.8,69.7,69.9,66.9
20160430194500,0.0,0.0,0,63.8,69.6,69.9,66.9
20160430200000,0.0,0.0,1,63.8,69.7,69.9,66.9
20160430201500,0.0,0.0,1,63.8,69.7,69.9,66.9
20160430203000,0.0,0.0,0,63.8,69.6,69.9,66.9
20160430204500,0.0,0.0,0,63.8,69.6,69.9,66.9
20160430210000,0.0,0.0,0,63.8,69.6,69.9,66.9
20160430211500,0.0,0.0,0,63.8,69.5,69.9,66.9
20160430213000,0.0,0.0,1,62.8,69.6,69.9,66.9
20160430214500,0.0,0.0,1,62.8,69.6,69.9,66.9
20160430220000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160430221500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160430223000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160430224500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160430230000,0.0,0.0,0,63.6,69.4,69.9,66.9
20160430231500,0.0,0.0,1,63.6,69.6,69.9,66.9
20160430233000,0.0,0.0,1,62.9,69.6,69.9,66.9
20160430234500,0.0,0.0,0,62.9,69.6,69.9,66.9
20160501000000,0.0,0.0,0,63.6,69.5,69.9,66.9
20160501001500,0.0,0.0,1,63.6,69.6,69.9,66.9
20160501003000,0.0,0.0,1,63.6,69.6,69.9,66.9
20160501004500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501010000,0.0,0.0,0,63.6,69.5,69.9,66.9
20160501011500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501013000,0.0,0.0,1,62.8,69.6,69.9,66.9
20160501014500,0.0,0.0,0,62.8,69.5,69.9,66.9
20160501020000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501021500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501023000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501024500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501030000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501031500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501033000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501034500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501040000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501041500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501043000,0.0,0.0,1,63.6,69.7,69.9,66.9
20160501044500,0.0,0.0,1,63.6,69.7,69.9,66.9
20160501050000,0.0,0.0,1,63.6,69.7,69.9,66.9
20160501051500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501053000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501054500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501060000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501061500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501063000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501064500,0.0,0.0,1,63.6,69.6,69.9,66.9
20160501070000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501071500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501073000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501074500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501080000,0.0,0.0,0,63.6,69.5,69.9,66.9
20160501081500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501083000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501084500,0.0,0.0,2,63.6,69.7,69.9,66.9
20160501090000,0.0,0.0,2,63.6,69.7,69.9,66.9
20160501091500,0.0,0.0,2,63.6,69.8,69.9,66.9
20160501093000,0.0,0.0,2,63.6,69.9,69.9,66.9
20160501094500,0.0,0.0,2,63.6,69.7,69.9,66.9
20160501100000,0.0,0.0,2,63.6,69.7,69.9,66.9
20160501101500,0.0,0.0,1,63.6,69.6,69.9,66.9
20160501103000,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501104500,0.0,0.0,0,63.6,69.6,69.9,66.9
20160501110000,0.0,0.0,0,63.6,69.4,69.9,66.9
20160501111500,0.0,0.0,0,63.6,69.3,69.9,66.9
20160501113000,0.0,0.0,1,62.8,69.4,69.9,66.9
20160501114500,0.0,0.0,0,62.8,69.4,69.9,66.9
20160501120000,0.0,0.0,0,62.8,69.4,69.9,66.9
20160501121500,0.0,0.0,3,62.0,69.7,69.9,66.9
20160501123000,0.0,0.0,3,62.0,69.8,69.9,66.9
20160501124500,0.0,0.0,3,62.0,69.7,69.9,66.9
20160501130000,0.0,0.0,3,62.0,69.7,69.9,66.9
20160501131500,0.0,0.0,3,62.0,69.8,69.9,66.9
20160501133000,0.0,0.0,3,62.0,69.7,69.9,66.9
20160501134500,0.0,0.0,2,62.0,69.6,69.9,66.9
20160501140000,0.0,0.0,1,62.0,69.6,69.9,66.9
20160501141500,0.0,0.0,1,62.8,69.6,69.9,66.9
20160501143000,0.0,0.0,0,62.8,69.4,69.9,66.9
20160501144500,0.0,0.0,0,62.8,69.3,69.9,66.9
20160501150000,0.0,0.0,0,62.8,69.1,69.9,66.9
20160501151500,0.0,0.0,0,62.8,69.2,69.9,66.9
20160501153000,0.0,0.0,0,62.8,69.2,69.9,66.9
20160501154500,0.0,0.0,0,62.8,69.1,69.9,66.9
20160501160000,0.0,0.0,1,62.8,69.2,69.9,66.9
20160501161500,0.0,0.0,1,62.8,69.2,69.9,66.9
20160501163000,0.0,0.0,0,62.8,69.1,69.9,66.9
20160501164500,0.0,0.0,0,62.8,69.1,69.9,66.9
20160501170000,0.0,0.0,0,62.8,69.1,69.9,66.9
20160501171500,0.0,0.0,0,62.8,69.2,69.9,66.9
20160501173000,0.0,0.0,0,62.8,69.1,69.9,66.9
20160501174500,0.0,0.0,0,62.8,69.1,69.9,66.9
20160501180000,0.0,0.0,0,62.8,69.1,69.9,66.9
20160501181500,0.0,0.0,0,62.8,69.3,69.9,66.9
20160501183000,0.0,0.0,0,62.8,69.1,69.9,66.9
20160501184500,0.0,0.0,0,62.8,69.1,69.9,66.9
20160501190000,0.0,0.0,0,62.8,69.0,69.9,66.9
20160501191500,0.0,0.0,0,62.8,69.1,69.9,66.9
20160501193000,0.0,0.0,0,62.8,69.0,69.9,66.9
20160501194500,0.0,0.0,0,62.8,68.9,69.9,66.9
20160501200000,0.0,0.0,0,62.0,68.9,69.9,66.9
20160501201500,0.0,0.0,0,62.0,68.9,69.9,66.9
20160501203000,0.0,0.0,0,62.0,69.1,69.9,66.9
20160501204500,0.0,0.0,0,62.0,69.1,69.9,66.9
20160501210000,0.0,0.0,0,62.0,69.1,69.9,66.9
20160501211500,0.0,0.0,0,62.0,69.1,69.9,66.9
20160501213000,0.0,0.0,0,62.0,69.2,69.9,66.9
20160501214500,0.0,0.0,0,62.0,69.2,69.9,66.9
20160501220000,0.0,0.0,0,62.0,69.2,69.9,66.9
20160501221500,0.0,0.0,0,62.0,69.2,69.9,66.9
20160501223000,0.0,0.0,0,62.0,69.2,69.9,66.9
20160501224500,0.0,0.0,1,62.0,69.3,69.9,66.9
20160501230000,0.0,0.0,0,62.0,69.2,69.9,66.9
20160501231500,0.0,0.0,0,62.0,69.2,69.9,66.9
20160501233000,0.0,0.0,0,62.0,69.1,69.9,66.9
20160501234500,0.0,0.0,0,62.0,69.1,69.9,66.9
20160502000000,0.0,0.0,0,62.0,69.0,69.9,66.9
20160502001500,0.0,0.0,0,62.0,69.1,69.9,66.9
20160502003000,0.0,0.0,0,62.0,69.0,69.9,66.9
20160502004500,0.0,0.0,1,62.0,69.0,69.9,66.9
20160502010000,0.0,0.0,0,62.0,68.9,69.9,66.9
20160502011500,0.0,0.0,0,62.0,68.9,69.9,66.9
20160502013000,0.0,0.0,0,62.0,68.8,69.9,66.9
20160502014500,0.0,0.0,0,62.0,68.9,69.9,66.9
20160502020000,0.0,0.0,0,62.0,68.9,69.9,66.9
20160502021500,0.0,0.0,0,61.2,68.9,69.9,66.9
20160502023000,0.0,0.0,0,61.2,68.9,69.9,66.9
20160502024500,0.0,0.0,0,61.2,69.1,69.9,66.9
20160502030000,0.0,0.0,0,61.2,68.9,69.9,66.9
20160502031500,0.0,0.0,0,61.2,68.8,69.9,66.9
20160502033000,0.0,0.0,0,61.2,68.9,69.9,66.9
20160502034500,0.0,0.0,0,61.2,68.9,69.9,66.9
20160502040000,0.0,0.0,0,61.2,68.9,69.9,66.9
20160502041500,0.0,0.0,1,61.2,69.0,69.9,66.9
20160502043000,0.0,0.0,0,61.2,69.1,69.9,66.9
20160502044500,0.0,0.0,0,61.2,68.9,69.9,66.9
20160502050000,0.0,0.0,0,61.2,69.1,69.9,66.9
20160502051500,0.0,0.0,0,61.2,68.9,69.9,66.9
20160502053000,0.0,0.0,0,61.2,69.0,69.9,66.9
20160502054500,0.0,0.0,0,61.2,69.1,69.9,66.9
20160502060000,0.0,0.0,0,61.2,68.8,69.9,66.9
20160502061500,0.0,0.0,0,61.2,68.9,69.9,66.9
20160502063000,0.0,0.0,0,61.2,68.9,69.9,66.9
20160502064500,0.0,0.0,0,61.2,68.8,69.9,66.9
20160502070000,0.0,0.0,0,61.2,68.8,69.9,66.9
20160502071500,0.0,0.0,0,62.0,68.8,69.9,66.9
20160502073000,0.0,0.0,0,62.0,68.7,69.9,66.9
20160502074500,0.0,0.0,0,62.0,68.7,69.9,66.9
20160502080000,0.0,0.0,0,62.0,68.7,69.9,66.9
20160502081500,0.0,0.0,0,62.0,69.0,69.9,66.9
20160502083000,0.0,0.0,0,62.0,69.2,69.9,66.9
20160502084500,0.0,0.0,0,62.0,69.1,69.9,66.9
20160502090000,0.0,0.0,0,62.0,69.2,69.9,66.9
20160502091500,0.0,0.0,0,62.0,69.2,69.9,66.9
20160502093000,0.0,0.0,0,62.0,69.2,69.9,66.9
20160502094500,0.0,0.0,0,62.0,69.3,69.9,66.9
20160502100000,0.0,0.0,0,62.0,69.3,69.9,66.9
20160502101500,0.0,0.0,1,62.0,69.5,69.9,66.9
20160502103000,0.0,0.0,0,62.0,69.3,69.9,66.9
20160502104500,0.0,0.0,2,62.0,69.6,69.9,66.9
20160502110000,0.0,0.0,1,62.7,69.5,69.9,66.9
20160502111500,0.0,0.0,0,62.7,69.4,69.9,66.9
20160502113000,0.0,0.0,0,62.7,69.4,69.9,66.9
20160502114500,0.0,0.0,0,62.7,69.5,69.9,66.9
20160502120000,0.0,0.0,0,62.7,69.5,69.9,66.9
20160502121500,0.0,0.0,1,62.7,69.6,69.9,66.9
20160502123000,0.0,0.0,0,62.7,69.6,69.9,66.9
20160502124500,0.0,0.0,0,62.7,69.3,69.9,66.9
20160502130000,0.0,0.0,2,62.7,69.6,69.9,66.9
20160502131500,0.0,0.0,2,62.7,69.6,69.9,66.9
20160502133000,0.0,0.0,1,62.7,69.5,69.9,66.9
20160502134500,0.0,0.0,1,62.7,69.6,69.9,66.9
20160502140000,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502141500,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502143000,0.0,0.0,2,62.7,70.1,69.9,66.9
20160502144500,0.0,0.0,2,62.7,69.9,69.9,66.9
20160502150000,0.0,0.0,2,62.7,69.9,69.9,66.9
20160502151500,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502153000,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502154500,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502160000,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502161500,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502163000,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502164500,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502170000,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502171500,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502173000,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502174500,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502180000,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502181500,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502183000,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502184500,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502190000,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502191500,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502193000,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502194500,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502200000,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502201500,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502203000,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502204500,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502210000,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502211500,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502213000,0.0,0.0,2,62.7,69.8,69.9,66.9
20160502214500,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502220000,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502221500,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502223000,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502224500,0.0,0.0,2,62.7,69.7,69.9,66.9
20160502230000,0.0,0.0,1,62.7,69.6,69.9,66.9
20160502231500,0.0,0.0,1,62.0,69.6,69.9,66.9
20160502233000,0.0,0.0,1,62.0,69.6,69.9,66.9
20160502234500,0.0,0.0,1,62.0,69.6,69.9,66.9
20160503000000,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503001500,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503003000,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503004500,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503010000,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503011500,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503013000,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503014500,0.0,0.0,0,62.0,69.5,69.9,66.9
20160503020000,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503021500,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503023000,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503024500,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503030000,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503031500,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503033000,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503034500,0.0,0.0,0,62.0,69.5,69.9,66.9
20160503040000,0.0,0.0,1,62.0,69.5,69.9,66.9
20160503041500,0.0,0.0,2,62.0,69.6,69.9,66.9
20160503043000,0.0,0.0,0,62.0,69.4,69.9,66.9
20160503044500,0.0,0.0,2,62.0,69.6,69.9,66.9
20160503050000,0.0,0.0,1,62.0,69.6,69.9,66.9
20160503051500,0.0,0.0,0,62.0,69.5,69.9,66.9
20160503053000,0.0,0.0,0,62.0,69.4,69.9,66.9
20160503054500,0.0,0.0,1,62.0,69.6,69.9,66.9
20160503060000,0.0,0.0,1,62.0,69.6,69.9,66.9
20160503061500,0.0,0.0,1,62.0,69.6,69.9,66.9
20160503063000,0.0,0.0,0,62.0,69.6,69.9,66.9
20160503064500,0.0,0.0,2,62.0,69.7,69.9,66.9
20160503070000,0.0,0.0,1,62.0,69.6,69.9,66.9
20160503071500,0.0,0.0,0,62.0,69.4,69.9,66.9
20160503073000,0.0,0.0,0,62.0,69.1,69.9,66.9
20160503074500,0.0,0.0,0,62.0,69.2,69.9,66.9
20160503080000,0.0,0.0,0,62.0,69.3,69.9,66.9
20160503081500,0.0,0.0,0,62.0,69.2,69.9,66.9
20160503083000,0.0,0.0,0,62.0,69.2,69.9,66.9
20160503084500,0.0,0.0,0,62.0,69.3,69.9,66.9
20160503090000,0.0,0.0,0,62.0,69.4,69.9,66.9
20160503091500,0.0,0.0,0,62.0,69.4,69.9,66.9
20160503093000,0.0,0.0,1,62.0,69.6,69.9,66.9
20160503094500,0.0,0.0,2,62.0,69.7,69.9,66.9
20160503100000,0.0,0.0,1,62.8,69.6,69.9,66.9
20160503101500,0.0,0.0,2,62.8,69.7,69.9,66.9
20160503103000,0.0,0.0,2,62.8,69.8,69.9,66.9
20160503104500,0.0,0.0,2,62.8,70.0,69.9,66.9
20160503110000,0.0,0.0,2,62.8,69.9,69.9,66.9
20160503111500,0.0,0.0,2,62.8,69.8,69.9,66.9
20160503113000,0.0,0.0,2,62.8,69.8,69.9,66.9
20160503114500,0.0,0.0,2,62.8,70.0,69.9,66.9
20160503120000,0.0,0.0,5,62.8,70.3,69.9,66.9
20160503121500,0.0,0.0,7,64.0,70.2,69.9,66.9
20160503123000,57.0,11.0465,24,62.8,70.4,69.9,66.9
20160503124500,102.0,19.7674,30,58.8,70.5,69.9,66.9
20160503130000,133.8,25.9302,34,57.1,70.4,69.9,66.9
20160503131500,132.0,25.5814,34,57.1,70.1,69.9,66.9
20160503133000,132.0,25.5814,34,57.1,69.9,69.9,66.9
20160503134500,132.0,25.5814,34,57.1,70.0,69.9,66.9
20160503140000,130.2,25.2326,34,57.1,70.0,69.9,66.9
20160503141500,130.2,25.2326,34,57.1,69.8,69.9,66.9
20160503143000,130.2,25.2326,34,57.1,69.8,69.9,66.9
20160503144500,130.2,25.2326,34,57.1,69.6,69.9,66.9
20160503150000,120.0,23.2558,32,57.1,69.5,69.9,66.9
20160503151500,117.0,22.6744,31,57.9,69.7,69.9,66.9
20160503153000,114.0,22.093,31,57.9,69.6,69.9,66.9
20160503154500,115.2,22.3256,31,57.9,69.6,69.9,66.9
20160503160000,108.0,20.9302,30,57.9,69.6,69.9,66.9
20160503161500,108.0,20.9302,30,57.9,69.7,69.9,66.9
20160503163000,106.2,20.5814,30,57.9,69.6,69.9,66.9
20160503164500,107.4,20.814,30,57.9,69.7,69.9,66.9
20160503170000,106.2,20.5814,30,57.9,69.6,69.9,66.9
20160503171500,99.0,19.186,29,57.9,69.5,69.9,66.9
20160503173000,93.6,18.1395,28,57.9,69.6,69.9,66.9
20160503174500,93.6,18.1395,28,57.9,69.6,69.9,66.9
20160503180000,94.8,18.3721,28,57.9,69.6,69.9,66.9
20160503181500,69.6,13.4884,25,58.7,69.5,69.9,66.9
20160503183000,0.0,0.0,8,60.7,69.5,69.9,66.9
20160503184500,0.0,0.0,8,60.7,69.6,69.9,66.9
20160503190000,0.0,0.0,8,60.7,69.6,69.9,66.9
20160503191500,0.0,0.0,7,61.5,69.6,69.9,66.9
20160503193000,0.0,0.0,6,61.5,69.6,69.9,66.9
20160503194500,0.0,0.0,6,61.5,69.6,69.9,66.9
20160503200000,0.0,0.0,0,62.4,69.4,69.9,66.9
20160503201500,0.0,0.0,0,63.2,69.2,69.9,66.9
20160503203000,0.0,0.0,3,62.4,69.6,69.9,66.9
20160503204500,0.0,0.0,4,62.4,69.7,69.9,66.9
20160503210000,0.0,0.0,4,62.4,69.7,69.9,66.9
20160503211500,0.0,0.0,4,62.4,69.7,69.9,66.9
20160503213000,0.0,0.0,4,62.4,69.8,69.9,66.9
20160503214500,0.0,0.0,4,62.4,69.8,69.9,66.9
20160503220000,0.0,0.0,4,62.4,69.7,69.9,66.9
20160503221500,0.0,0.0,4,61.6,69.7,69.9,66.9
20160503223000,0.0,0.0,4,61.6,69.7,69.9,66.9
20160503224500,0.0,0.0,3,61.6,69.6,69.9,66.9
20160503230000,0.0,0.0,0,61.6,69.5,69.9,66.9
20160503231500,0.0,0.0,0,62.8,69.3,69.9,66.9
20160503233000,0.0,0.0,0,62.8,69.3,69.9,66.9
20160503234500,0.0,0.0,0,62.8,69.2,69.9,66.9
20160504000000,0.0,0.0,0,62.8,69.3,69.9,66.9
20160504001500,0.0,0.0,0,62.8,69.1,69.9,66.9
20160504003000,0.0,0.0,0,62.8,69.2,69.9,66.9
20160504004500,0.0,0.0,0,62.8,69.1,69.9,66.9
20160504010000,0.0,0.0,0,62.8,69.0,69.9,66.9
20160504011500,0.0,0.0,1,62.8,68.9,69.9,66.9
20160504013000,0.0,0.0,0,61.5,69.0,69.9,66.9
20160504014500,0.0,0.0,0,61.5,68.9,69.9,66.9
20160504020000,0.0,0.0,0,61.5,68.8,69.9,66.9
20160504021500,0.0,0.0,0,61.5,68.7,69.9,66.9
20160504023000,0.0,0.0,0,61.5,68.6,69.9,66.9
20160504024500,0.0,0.0,0,61.5,68.7,69.9,66.9
20160504030000,0.0,0.0,0,61.5,68.7,69.9,66.9
20160504031500,0.0,0.0,0,61.5,68.8,69.9,66.9
20160504033000,0.0,0.0,0,61.5,68.8,69.9,66.9
20160504034500,0.0,0.0,0,61.5,68.7,69.9,66.9
20160504040000,0.0,0.0,0,61.5,68.7,69.9,66.9
20160504041500,0.0,0.0,0,61.5,68.7,69.9,66.9
20160504043000,0.0,0.0,0,61.5,68.7,69.9,66.9
20160504044500,0.0,0.0,0,61.5,68.7,69.9,66.9
20160504050000,0.0,0.0,0,61.5,68.7,69.9,66.9
20160504051500,0.0,0.0,0,61.5,68.6,69.9,66.9
20160504053000,0.0,0.0,0,61.5,68.6,69.9,66.9
20160504054500,0.0,0.0,0,60.8,68.4,69.9,66.9
20160504060000,0.0,0.0,0,60.8,68.4,69.9,66.9
20160504061500,0.0,0.0,0,60.8,68.5,69.9,66.9
20160504063000,0.0,0.0,0,60.8,68.4,69.9,66.9
20160504064500,0.0,0.0,0,60.8,68.4,69.9,66.9
20160504070000,0.0,0.0,0,60.8,68.3,69.9,66.9
20160504071500,0.0,0.0,0,60.8,68.5,69.9,66.9
20160504073000,0.0,0.0,0,60.8,68.4,69.9,66.9
20160504074500,0.0,0.0,0,60.8,68.3,69.9,66.9
20160504080000,0.0,0.0,1,60.8,68.7,69.9,66.9
20160504081500,0.0,0.0,0,60.8,68.6,69.9,66.9
20160504083000,0.0,0.0,1,60.8,68.7,69.9,66.9
20160504084500,0.0,0.0,0,60.8,68.6,69.9,66.9
20160504090000,0.0,0.0,0,60.8,68.9,69.9,66.9
20160504091500,0.0,0.0,0,60.8,69.1,69.9,66.9
20160504093000,0.0,0.0,2,60.8,69.1,69.9,66.9
20160504094500,0.0,0.0,0,60.8,69.2,69.9,66.9
20160504100000,0.0,0.0,0,60.8,69.0,69.9,66.9
20160504101500,0.0,0.0,0,60.8,69.2,69.9,66.9
20160504103000,0.0,0.0,1,60.8,69.6,69.9,66.9
20160504104500,0.0,0.0,3,60.8,69.7,69.9,66.9
20160504110000,0.0,0.0,3,60.8,70.1,69.9,66.9
20160504111500,0.0,0.0,3,60.8,70.0,69.9,66.9
20160504113000,0.0,0.0,3,61.5,70.0,69.9,66.9
20160504114500,0.0,0.0,5,61.5,70.3,69.9,66.9
20160504120000,0.0,0.0,8,62.4,70.3,69.9,66.9
20160504121500,105.6,20.4651,30,56.8,70.8,69.9,66.9
20160504123000,108.0,20.9302,31,55.2,70.3,69.9,66.9
20160504124500,108.0,20.9302,31,55.2,70.2,69.9,66.9
20160504130000,109.2,21.1628,31,55.2,70.0,69.9,66.9
20160504131500,108.0,20.9302,31,55.2,70.1,69.9,66.9
20160504133000,109.2,21.1628,31,55.2,69.9,69.9,66.9
20160504134500,107.4,20.814,31,55.2,69.9,69.9,66.9
20160504140000,109.2,21.1628,31,55.2,69.9,69.9,66.9
20160504141500,107.4,20.814,31,55.9,69.8,69.9,66.9
20160504143000,107.4,20.814,31,55.9,69.8,69.9,66.9
20160504144500,106.2,20.5814,31,55.9,69.7,69.9,66.9
20160504150000,102.0,19.7674,30,55.9,69.6,69.9,66.9
20160504151500,102.0,19.7674,30,55.9,69.7,69.9,66.9
20160504153000,103.2,20.0,30,55.9,69.7,69.9,66.9
20160504154500,103.2,20.0,30,55.9,69.6,69.9,66.9
20160504160000,102.0,19.7674,30,55.9,69.7,69.9,66.9
20160504161500,99.6,19.3023,30,55.9,69.7,69.9,66.9
20160504163000,99.6,19.3023,30,56.5,69.6,69.9,66.9
20160504164500,99.6,19.3023,30,56.5,69.6,69.9,66.9
20160504170000,95.4,18.4884,30,56.5,69.6,69.9,66.9
20160504171500,95.4,18.4884,29,56.5,69.6,69.9,66.9
20160504173000,92.4,17.907,29,56.5,69.6,69.9,66.9
20160504174500,84.6,16.3953,27,57.1,69.6,69.9,66.9
20160504180000,79.8,15.4651,26,57.1,69.6,69.9,66.9
20160504181500,75.6,14.6512,26,57.9,69.6,69.9,66.9
20160504183000,75.6,14.6512,26,57.9,69.6,69.9,66.9
20160504184500,70.8,13.7209,25,58.7,69.6,69.9,66.9
20160504190000,0.0,0.0,9,59.5,69.6,69.9,66.9
20160504191500,0.0,0.0,9,61.1,69.6,69.9,66.9
20160504193000,0.0,0.0,8,61.9,69.6,69.9,66.9
20160504194500,0.0,0.0,9,61.9,69.7,69.9,66.9
20160504200000,0.0,0.0,9,62.8,69.7,69.9,66.9
20160504201500,0.0,0.0,9,62.8,69.7,69.9,66.9
20160504203000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160504204500,0.0,0.0,9,62.8,69.8,69.9,66.9
20160504210000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160504211500,0.0,0.0,9,62.8,69.9,69.9,66.9
20160504213000,0.0,0.0,9,62.8,69.9,69.9,66.9
20160504214500,0.0,0.0,9,62.8,69.9,69.9,66.9
20160504220000,0.0,0.0,9,62.8,69.9,69.9,66.9
20160504221500,0.0,0.0,9,62.8,69.9,69.9,66.9
20160504223000,0.0,0.0,9,62.8,69.9,69.9,66.9
20160504224500,0.0,0.0,9,62.8,69.8,69.9,66.9
20160504230000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160504231500,0.0,0.0,9,62.8,69.8,69.9,66.9
20160504233000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160504234500,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505000000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505001500,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505003000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505004500,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505010000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505011500,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505013000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505014500,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505020000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505021500,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505023000,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505024500,0.0,0.0,9,62.8,69.8,69.9,66.9
20160505030000,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505031500,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505033000,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505034500,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505040000,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505041500,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505043000,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505044500,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505050000,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505051500,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505053000,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505054500,0.0,0.0,9,62.8,69.7,69.9,66.9
20160505060000,0.0,0.0,8,62.8,69.6,69.9,66.9
20160505061500,0.0,0.0,7,62.0,69.6,69.9,66.9
20160505063000,0.0,0.0,7,62.0,69.6,69.9,66.9
20160505064500,0.0,0.0,6,62.0,69.6,69.9,66.9
20160505070000,0.0,0.0,5,61.2,69.6,69.9,66.9
20160505071500,0.0,0.0,5,61.2,69.6,69.9,66.9
20160505073000,0.0,0.0,4,61.2,69.6,69.9,66.9
20160505074500,0.0,0.0,0,62.0,69.5,69.9,66.9
20160505080000,0.0,0.0,1,62.0,69.6,69.9,66.9
20160505081500,0.0,0.0,1,62.0,69.6,69.9,66.9
