PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160505083000,0.0,0.0,2,62.0,69.7,69.9,66.9
20160505084500,0.0,0.0,2,62.0,69.7,69.9,66.9
20160505090000,0.0,0.0,2,62.8,69.7,69.9,66.9
20160505091500,0.0,0.0,2,62.8,69.7,69.9,66.9
20160505093000,0.0,0.0,2,62.8,69.7,69.9,66.9
20160505094500,0.0,0.0,2,62.8,69.8,69.9,66.9
20160505100000,0.0,0.0,2,62.8,69.9,69.9,66.9
20160505101500,0.0,0.0,2,62.8,70.1,69.9,66.9
20160505103000,0.0,0.0,3,61.2,70.0,69.9,66.9
20160505104500,0.0,0.0,3,61.2,70.1,69.9,66.9
20160505110000,0.0,0.0,6,61.2,70.3,69.9,66.9
20160505111500,0.0,0.0,6,61.2,70.2,69.9,66.9
20160505113000,0.0,0.0,8,61.9,70.2,69.9,66.9
20160505114500,51.6,10.0,23,61.9,70.3,69.9,66.9
20160505120000,66.6,12.907,25,59.2,70.3,69.9,66.9
20160505121500,79.8,15.4651,27,57.9,70.3,69.9,66.9
20160505123000,88.8,17.2093,28,57.2,70.2,69.9,66.9
20160505124500,87.0,16.8605,28,57.2,69.9,69.9,66.9
20160505130000,88.8,17.2093,28,57.2,70.0,69.9,66.9
20160505131500,87.0,16.8605,28,57.2,70.2,69.9,66.9
20160505133000,91.2,17.6744,29,57.2,70.0,69.9,66.9
20160505134500,91.2,17.6744,29,57.2,70.0,69.9,66.9
20160505140000,91.2,17.6744,29,57.2,69.9,69.9,66.9
20160505141500,93.6,18.1395,29,57.2,70.0,69.9,66.9
20160505143000,106.2,20.5814,31,56.0,70.3,69.9,66.9
20160505144500,112.8,21.8605,32,56.0,70.1,69.9,66.9
20160505150000,114.0,22.093,32,56.0,70.0,69.9,66.9
20160505151500,111.0,21.5116,32,56.0,69.8,69.9,66.9
20160505153000,111.0,21.5116,32,56.0,69.7,69.9,66.9
20160505154500,112.2,21.7442,32,56.0,69.7,69.9,66.9
20160505160000,112.2,21.7442,32,56.0,69.6,69.9,66.9
20160505161500,111.0,21.5116,32,56.0,69.6,69.9,66.9
20160505163000,102.0,19.7674,31,56.0,69.6,69.9,66.9
20160505164500,99.0,19.186,30,56.0,69.6,69.9,66.9
20160505170000,95.4,18.4884,29,56.7,69.6,69.9,66.9
20160505171500,93.6,18.1395,29,56.7,69.7,69.9,66.9
20160505173000,93.6,18.1395,29,56.7,69.7,69.9,66.9
20160505174500,94.8,18.3721,29,56.7,69.7,69.9,66.9
20160505180000,94.8,18.3721,29,56.7,69.7,69.9,66.9
20160505181500,94.8,18.3721,29,56.7,69.7,69.9,66.9
20160505183000,93.6,18.1395,29,56.7,69.7,69.9,66.9
20160505184500,93.6,18.1395,29,56.7,69.7,69.9,66.9
20160505190000,93.6,18.1395,29,56.7,69.8,69.9,66.9
20160505191500,94.8,18.3721,29,56.7,69.8,69.9,66.9
20160505193000,93.6,18.1395,29,56.7,69.9,69.9,66.9
20160505194500,94.8,18.3721,29,56.7,69.9,69.9,66.9
20160505200000,94.8,18.3721,29,56.7,70.0,69.9,66.9
20160505201500,94.8,18.3721,29,56.7,70.0,69.9,66.9
20160505203000,94.8,18.3721,29,56.7,70.0,69.9,66.9
20160505204500,93.6,18.1395,29,56.7,70.0,69.9,66.9
20160505210000,93.6,18.1395,29,56.7,70.0,69.9,66.9
20160505211500,93.6,18.1395,29,56.7,70.2,69.9,66.9
20160505213000,93.6,18.1395,29,56.7,70.2,69.9,66.9
20160505214500,106.2,20.5814,31,56.0,70.2,69.9,66.9
20160505220000,114.0,22.093,32,55.2,70.0,69.9,66.9
20160505221500,114.0,22.093,32,55.2,69.9,69.9,66.9
20160505223000,115.8,22.4419,32,55.2,70.0,69.9,66.9
20160505224500,115.8,22.4419,32,55.2,69.9,69.9,66.9
20160505230000,114.0,22.093,32,55.2,69.8,69.9,66.9
20160505231500,115.8,22.4419,32,55.2,69.8,69.9,66.9
20160505233000,115.8,22.4419,32,55.2,69.8,69.9,66.9
20160505234500,115.8,22.4419,32,55.2,69.8,69.9,66.9
20160506000000,114.0,22.093,32,55.2,69.8,69.9,66.9
20160506001500,115.2,22.3256,32,55.2,69.8,69.9,66.9
20160506003000,112.8,21.8605,32,54.4,69.7,69.9,66.9
20160506004500,114.0,22.093,32,54.4,69.7,69.9,66.9
20160506010000,115.2,22.3256,32,54.4,69.6,69.9,66.9
20160506011500,112.8,21.8605,32,54.4,69.6,69.9,66.9
20160506013000,109.2,21.1628,32,54.4,69.6,69.9,66.9
20160506014500,100.8,19.5349,31,55.1,69.6,69.9,66.9
20160506020000,100.8,19.5349,31,55.1,69.6,69.9,66.9
20160506021500,97.8,18.9535,30,55.1,69.7,69.9,66.9
20160506023000,99.0,19.186,30,55.1,69.7,69.9,66.9
20160506024500,97.8,18.9535,30,55.1,69.7,69.9,66.9
20160506030000,99.0,19.186,30,55.1,69.7,69.9,66.9
20160506031500,97.8,18.9535,30,55.1,69.7,69.9,66.9
20160506033000,97.8,18.9535,30,55.1,69.6,69.9,66.9
20160506034500,90.0,17.4419,28,55.1,69.6,69.9,66.9
20160506040000,90.0,17.4419,28,55.1,69.6,69.9,66.9
20160506041500,87.0,16.8605,28,55.1,69.6,69.9,66.9
20160506043000,76.8,14.8837,27,56.0,69.6,69.9,66.9
20160506044500,75.6,14.6512,26,56.0,69.6,69.9,66.9
20160506050000,73.8,14.3023,26,56.0,69.6,69.9,66.9
20160506051500,73.8,14.3023,26,56.0,69.7,69.9,66.9
20160506053000,73.8,14.3023,26,56.0,69.7,69.9,66.9
20160506054500,73.8,14.3023,26,56.0,69.6,69.9,66.9
20160506060000,75.6,14.6512,26,56.0,69.6,69.9,66.9
20160506061500,70.8,13.7209,26,56.0,69.6,69.9,66.9
20160506063000,0.0,0.0,9,58.3,69.6,69.9,66.9
20160506064500,54.0,10.4651,24,59.9,69.7,69.9,66.9
20160506070000,54.0,10.4651,24,59.9,69.8,69.9,66.9
20160506071500,51.6,10.0,24,59.2,69.8,69.9,66.9
20160506073000,54.0,10.4651,24,59.2,69.7,69.9,66.9
20160506074500,51.6,10.0,23,59.2,69.6,69.9,66.9
20160506080000,51.6,10.0,24,59.2,69.7,69.9,66.9
20160506081500,54.0,10.4651,24,59.2,69.7,69.9,66.9
20160506083000,51.6,10.0,24,59.2,69.7,69.9,66.9
20160506084500,51.6,10.0,24,59.2,69.8,69.9,66.9
20160506090000,51.6,10.0,24,59.2,69.8,69.9,66.9
20160506091500,51.6,10.0,24,60.4,69.8,69.9,66.9
20160506093000,51.6,10.0,24,60.4,69.8,69.9,66.9
20160506094500,51.6,10.0,24,60.4,69.8,69.9,66.9
20160506100000,51.6,10.0,24,59.6,69.8,69.9,66.9
20160506101500,54.0,10.4651,24,59.6,69.8,69.9,66.9
20160506103000,51.6,10.0,24,59.6,69.7,69.9,66.9
20160506104500,55.8,10.814,25,58.8,69.7,69.9,66.9
20160506110000,55.8,10.814,25,58.8,69.7,69.9,66.9
20160506111500,55.8,10.814,25,58.8,69.7,69.9,66.9
20160506113000,57.0,11.0465,25,58.8,69.7,69.9,66.9
20160506114500,54.0,10.4651,24,58.8,69.7,69.9,66.9
20160506120000,54.0,10.4651,24,58.8,69.8,69.9,66.9
20160506121500,51.6,10.0,24,58.8,69.9,69.9,66.9
20160506123000,54.0,10.4651,24,58.8,70.0,69.9,66.9
20160506124500,54.0,10.4651,24,58.8,69.9,69.9,66.9
20160506130000,54.0,10.4651,24,59.4,69.8,69.9,66.9
20160506131500,54.0,10.4651,24,59.4,69.8,69.9,66.9
20160506133000,55.8,10.814,24,59.4,69.8,69.9,66.9
20160506134500,54.0,10.4651,24,59.4,70.0,69.9,66.9
20160506140000,64.8,12.5581,26,58.8,70.2,69.9,66.9
20160506141500,84.6,16.3953,28,56.8,70.3,69.9,66.9
20160506143000,108.0,20.9302,31,55.6,70.4,69.9,66.9
20160506144500,111.0,21.5116,32,55.6,70.1,69.9,66.9
20160506150000,112.2,21.7442,32,55.6,69.9,69.9,66.9
20160506151500,109.8,21.2791,32,55.6,69.9,69.9,66.9
20160506153000,111.0,21.5116,32,55.6,69.8,69.9,66.9
20160506154500,112.2,21.7442,32,55.6,69.8,69.9,66.9
20160506160000,109.2,21.1628,32,55.6,69.8,69.9,66.9
20160506161500,107.4,20.814,32,55.6,69.7,69.9,66.9
20160506163000,107.4,20.814,32,55.6,69.6,69.9,66.9
20160506164500,91.2,17.6744,28,56.3,69.4,69.9,66.9
20160506170000,84.6,16.3953,28,56.3,69.6,69.9,66.9
20160506171500,84.6,16.3953,28,56.3,69.7,69.9,66.9
20160506173000,84.6,16.3953,28,57.1,69.7,69.9,66.9
20160506174500,84.6,16.3953,28,57.1,69.7,69.9,66.9
20160506180000,84.6,16.3953,28,57.1,69.7,69.9,66.9
20160506181500,84.6,16.3953,28,57.1,69.7,69.9,66.9
20160506183000,84.6,16.3953,28,57.1,69.7,69.9,66.9
20160506184500,84.6,16.3953,28,57.1,69.7,69.9,66.9
20160506190000,84.6,16.3953,28,57.1,69.8,69.9,66.9
20160506191500,85.8,16.6279,28,57.1,69.8,69.9,66.9
20160506193000,85.8,16.6279,28,57.1,69.8,69.9,66.9
20160506194500,85.8,16.6279,28,57.1,69.8,69.9,66.9
20160506200000,84.6,16.3953,28,57.1,69.8,69.9,66.9
20160506201500,87.0,16.8605,28,57.1,69.8,69.9,66.9
20160506203000,85.8,16.6279,28,57.1,69.8,69.9,66.9
20160506204500,87.0,16.8605,28,57.1,69.8,69.9,66.9
20160506210000,88.8,17.2093,28,57.1,69.8,69.9,66.9
20160506211500,87.0,16.8605,28,57.1,69.8,69.9,66.9
20160506213000,87.0,16.8605,28,57.1,69.7,69.9,66.9
20160506214500,88.8,17.2093,28,57.1,69.8,69.9,66.9
20160506220000,87.0,16.8605,28,57.1,69.8,69.9,66.9
20160506221500,88.8,17.2093,28,57.1,69.8,69.9,66.9
20160506223000,88.8,17.2093,28,57.1,69.7,69.9,66.9
20160506224500,87.0,16.8605,28,56.4,69.7,69.9,66.9
20160506230000,88.8,17.2093,28,56.4,69.7,69.9,66.9
20160506231500,87.0,16.8605,28,56.4,69.7,69.9,66.9
20160506233000,85.8,16.6279,28,56.4,69.7,69.9,66.9
20160506234500,87.0,16.8605,28,56.4,69.7,69.9,66.9
20160507000000,87.0,16.8605,28,56.4,69.6,69.9,66.9
20160507001500,87.0,16.8605,28,56.4,69.6,69.9,66.9
20160507003000,83.4,16.1628,28,56.4,69.6,69.9,66.9
20160507004500,81.0,15.6977,27,56.4,69.6,69.9,66.9
20160507010000,69.6,13.4884,26,57.5,69.6,69.9,66.9
20160507011500,0.0,0.0,1,58.3,69.6,69.9,66.9
20160507013000,0.0,0.0,2,60.4,69.7,69.9,66.9
20160507014500,0.0,0.0,2,61.6,69.7,69.9,66.9
20160507020000,0.0,0.0,2,62.4,69.7,69.9,66.9
20160507021500,0.0,0.0,1,62.4,69.6,69.9,66.9
20160507023000,0.0,0.0,2,62.4,69.7,69.9,66.9
20160507024500,0.0,0.0,2,62.4,69.7,69.9,66.9
20160507030000,0.0,0.0,1,62.4,69.6,69.9,66.9
20160507031500,0.0,0.0,0,62.4,69.6,69.9,66.9
20160507033000,0.0,0.0,0,62.4,69.6,69.9,66.9
20160507034500,0.0,0.0,0,62.4,69.6,69.9,66.9
20160507040000,0.0,0.0,0,62.4,69.6,69.9,66.9
20160507041500,0.0,0.0,0,62.4,69.6,69.9,66.9
20160507043000,0.0,0.0,0,61.7,69.6,69.9,66.9
20160507044500,0.0,0.0,0,61.7,69.6,69.9,66.9
20160507050000,0.0,0.0,0,61.7,69.6,69.9,66.9
20160507051500,0.0,0.0,0,61.7,69.6,69.9,66.9
20160507053000,0.0,0.0,0,61.7,69.6,69.9,66.9
20160507054500,0.0,0.0,0,61.7,69.6,69.9,66.9
20160507060000,0.0,0.0,1,61.7,69.6,69.9,66.9
20160507061500,0.0,0.0,1,61.7,69.6,69.9,66.9
20160507063000,0.0,0.0,0,61.7,69.5,69.9,66.9
20160507064500,0.0,0.0,1,61.7,69.5,69.9,66.9
20160507070000,0.0,0.0,1,61.7,69.5,69.9,66.9
20160507071500,0.0,0.0,1,61.7,69.6,69.9,66.9
20160507073000,0.0,0.0,1,61.7,69.6,69.9,66.9
20160507074500,0.0,0.0,0,61.7,69.6,69.9,66.9
20160507080000,0.0,0.0,1,61.7,69.7,69.9,66.9
20160507081500,0.0,0.0,1,61.7,69.7,69.9,66.9
20160507083000,0.0,0.0,1,61.7,69.9,69.9,66.9
20160507084500,0.0,0.0,1,61.7,69.8,69.9,66.9
20160507090000,0.0,0.0,1,61.7,69.7,69.9,66.9
20160507091500,0.0,0.0,1,61.7,69.7,69.9,66.9
20160507093000,0.0,0.0,1,61.7,69.7,69.9,66.9
20160507094500,0.0,0.0,1,61.7,69.7,69.9,66.9
20160507100000,0.0,0.0,0,61.7,69.6,69.9,66.9
20160507101500,0.0,0.0,0,61.7,69.6,69.9,66.9
20160507103000,0.0,0.0,1,61.7,69.7,69.9,66.9
20160507104500,0.0,0.0,2,60.8,69.6,69.9,66.9
20160507110000,0.0,0.0,3,60.8,69.8,69.9,66.9
20160507111500,0.0,0.0,3,60.8,70.0,69.9,66.9
20160507113000,0.0,0.0,3,60.8,69.8,69.9,66.9
20160507114500,0.0,0.0,3,60.8,69.7,69.9,66.9
20160507120000,0.0,0.0,2,60.8,69.6,69.9,66.9
20160507121500,0.0,0.0,3,60.8,69.7,69.9,66.9
20160507123000,0.0,0.0,3,60.8,70.0,69.9,66.9
20160507124500,0.0,0.0,5,60.8,70.1,69.9,66.9
20160507130000,0.0,0.0,9,60.8,70.4,69.9,66.9
20160507131500,0.0,0.0,8,60.8,69.9,69.9,66.9
20160507133000,0.0,0.0,8,61.9,69.8,69.9,66.9
20160507134500,0.0,0.0,9,61.9,70.2,69.9,66.9
20160507140000,72.6,14.0698,30,56.9,70.3,69.9,66.9
20160507141500,73.8,14.3023,30,56.9,70.1,69.9,66.9
20160507143000,72.6,14.0698,30,56.9,70.1,69.9,66.9
20160507144500,72.6,14.0698,30,56.9,70.0,69.9,66.9
20160507150000,72.6,14.0698,30,56.9,69.9,69.9,66.9
20160507151500,72.6,14.0698,30,56.9,69.8,69.9,66.9
20160507153000,70.8,13.7209,30,56.9,69.8,69.9,66.9
20160507154500,69.6,13.4884,30,56.9,69.8,69.9,66.9
20160507160000,69.6,13.4884,30,56.9,69.7,69.9,66.9
20160507161500,72.6,14.0698,30,56.9,69.8,69.9,66.9
20160507163000,70.8,13.7209,30,56.9,69.8,69.9,66.9
20160507164500,70.8,13.7209,30,56.9,69.8,69.9,66.9
20160507170000,70.8,13.7209,30,56.9,69.8,69.9,66.9
20160507171500,70.8,13.7209,30,56.9,69.8,69.9,66.9
20160507173000,70.8,13.7209,30,56.9,69.7,69.9,66.9
20160507174500,72.6,14.0698,30,56.9,69.8,69.9,66.9
20160507180000,72.6,14.0698,30,57.5,69.8,69.9,66.9
20160507181500,70.8,13.7209,30,57.5,69.8,69.9,66.9
20160507183000,70.8,13.7209,30,57.5,69.8,69.9,66.9
20160507184500,69.6,13.4884,30,57.5,69.8,69.9,66.9
20160507190000,70.8,13.7209,30,57.5,69.8,69.9,66.9
20160507191500,70.8,13.7209,30,57.5,69.8,69.9,66.9
20160507193000,70.8,13.7209,30,57.5,69.8,69.9,66.9
20160507194500,70.8,13.7209,30,57.5,69.8,69.9,66.9
20160507200000,70.8,13.7209,30,57.5,69.8,69.9,66.9
20160507201500,70.8,13.7209,30,57.5,69.8,69.9,66.9
20160507203000,70.8,13.7209,30,56.9,69.8,69.9,66.9
20160507204500,69.6,13.4884,30,56.9,69.8,69.9,66.9
20160507210000,69.6,13.4884,30,56.9,69.8,69.9,66.9
20160507211500,69.6,13.4884,30,56.9,69.8,69.9,66.9
20160507213000,69.6,13.4884,30,56.9,69.8,69.9,66.9
20160507214500,70.8,13.7209,30,56.9,69.8,69.9,66.9
20160507220000,69.6,13.4884,30,56.9,69.8,69.9,66.9
20160507221500,69.6,13.4884,30,56.9,69.7,69.9,66.9
20160507223000,67.8,13.1395,30,56.9,69.7,69.9,66.9
20160507224500,69.6,13.4884,30,56.9,69.7,69.9,66.9
20160507230000,69.6,13.4884,30,56.9,69.7,69.9,66.9
20160507231500,69.6,13.4884,30,56.9,69.6,69.9,66.9
20160507233000,69.6,13.4884,30,56.9,69.6,69.9,66.9
20160507234500,67.8,13.1395,30,56.9,69.6,69.9,66.9
20160508000000,69.6,13.4884,30,56.3,69.6,69.9,66.9
20160508001500,67.8,13.1395,30,57.2,69.7,69.9,66.9
20160508003000,66.6,12.907,30,57.2,69.7,69.9,66.9
20160508004500,0.0,0.0,9,57.9,69.6,69.9,66.9
20160508010000,0.0,0.0,9,57.9,69.6,69.9,66.9
20160508011500,67.8,13.1395,30,57.2,69.7,69.9,66.9
20160508013000,0.0,0.0,9,59.5,69.6,69.9,66.9
20160508014500,0.0,0.0,8,60.7,69.6,69.9,66.9
20160508020000,0.0,0.0,9,61.5,69.7,69.9,66.9
20160508021500,0.0,0.0,9,61.5,69.7,69.9,66.9
20160508023000,0.0,0.0,9,61.5,69.7,69.9,66.9
20160508024500,0.0,0.0,9,61.5,69.7,69.9,66.9
20160508030000,0.0,0.0,8,61.5,69.6,69.9,66.9
20160508031500,0.0,0.0,7,61.5,69.6,69.9,66.9
20160508033000,0.0,0.0,6,61.5,69.6,69.9,66.9
20160508034500,0.0,0.0,6,61.5,69.6,69.9,66.9
20160508040000,0.0,0.0,5,60.8,69.6,69.9,66.9
20160508041500,0.0,0.0,1,60.8,69.4,69.9,66.9
20160508043000,0.0,0.0,1,61.9,69.5,69.9,66.9
20160508044500,0.0,0.0,0,61.9,69.5,69.9,66.9
20160508050000,0.0,0.0,0,61.9,69.6,69.9,66.9
20160508051500,0.0,0.0,0,61.9,69.6,69.9,66.9
20160508053000,0.0,0.0,0,61.9,69.6,69.9,66.9
20160508054500,0.0,0.0,0,61.9,69.6,69.9,66.9
20160508060000,0.0,0.0,0,61.9,69.6,69.9,66.9
20160508061500,0.0,0.0,0,61.9,69.6,69.9,66.9
20160508063000,0.0,0.0,0,61.9,69.4,69.9,66.9
20160508064500,0.0,0.0,0,61.1,69.4,69.9,66.9
20160508070000,0.0,0.0,0,61.1,69.4,69.9,66.9
20160508071500,0.0,0.0,0,61.9,69.4,69.9,66.9
20160508073000,0.0,0.0,0,61.9,69.4,69.9,66.9
20160508074500,0.0,0.0,1,61.1,69.6,69.9,66.9
20160508080000,0.0,0.0,2,61.1,69.7,69.9,66.9
20160508081500,0.0,0.0,1,61.1,69.6,69.9,66.9
20160508083000,0.0,0.0,2,61.1,69.7,69.9,66.9
20160508084500,0.0,0.0,1,61.1,69.6,69.9,66.9
20160508090000,0.0,0.0,0,62.0,69.5,69.9,66.9
20160508091500,0.0,0.0,0,62.0,69.5,69.9,66.9
20160508093000,0.0,0.0,0,62.0,69.5,69.9,66.9
20160508094500,0.0,0.0,0,62.0,69.4,69.9,66.9
20160508100000,0.0,0.0,2,61.2,69.7,69.9,66.9
20160508101500,0.0,0.0,2,61.2,69.7,69.9,66.9
20160508103000,0.0,0.0,2,61.2,69.8,69.9,66.9
20160508104500,0.0,0.0,2,61.2,69.8,69.9,66.9
20160508110000,0.0,0.0,2,61.9,69.8,69.9,66.9
20160508111500,0.0,0.0,1,61.9,69.6,69.9,66.9
20160508113000,0.0,0.0,2,61.2,70.0,69.9,66.9
20160508114500,0.0,0.0,9,61.2,70.5,69.9,66.9
20160508120000,84.6,16.3953,31,56.8,70.5,69.9,66.9
20160508121500,72.6,14.0698,30,56.8,69.9,69.9,66.9
20160508123000,72.6,14.0698,30,56.8,69.8,69.9,66.9
20160508124500,72.6,14.0698,30,56.8,69.8,69.9,66.9
20160508130000,69.6,13.4884,30,57.5,69.8,69.9,66.9
20160508131500,67.8,13.1395,30,57.5,69.8,69.9,66.9
20160508133000,69.6,13.4884,30,57.5,69.8,69.9,66.9
20160508134500,67.8,13.1395,30,57.5,69.8,69.9,66.9
20160508140000,70.8,13.7209,30,57.5,69.7,69.9,66.9
20160508141500,70.8,13.7209,30,57.5,70.0,69.9,66.9
20160508143000,67.8,13.1395,30,57.5,69.9,69.9,66.9
20160508144500,69.6,13.4884,30,57.5,69.8,69.9,66.9
20160508150000,67.8,13.1395,30,57.5,69.8,69.9,66.9
20160508151500,69.6,13.4884,30,57.5,69.7,69.9,66.9
20160508153000,66.6,12.907,30,57.5,69.7,69.9,66.9
20160508154500,67.8,13.1395,30,57.5,69.7,69.9,66.9
20160508160000,67.8,13.1395,30,57.5,69.7,69.9,66.9
20160508161500,67.8,13.1395,30,57.5,69.7,69.9,66.9
20160508163000,66.6,12.907,30,57.5,69.7,69.9,66.9
20160508164500,67.8,13.1395,30,57.5,69.7,69.9,66.9
20160508170000,69.6,13.4884,30,57.5,69.7,69.9,66.9
20160508171500,67.8,13.1395,30,57.5,69.7,69.9,66.9
20160508173000,69.6,13.4884,30,57.5,69.7,69.9,66.9
20160508174500,69.6,13.4884,30,57.5,69.7,69.9,66.9
20160508180000,67.8,13.1395,30,57.5,69.7,69.9,66.9
20160508181500,66.6,12.907,30,57.5,69.8,69.9,66.9
20160508183000,69.6,13.4884,30,57.5,69.8,69.9,66.9
20160508184500,67.8,13.1395,30,57.5,69.8,69.9,66.9
20160508190000,67.8,13.1395,30,57.5,69.8,69.9,66.9
20160508191500,67.8,13.1395,30,57.5,69.8,69.9,66.9
20160508193000,67.8,13.1395,30,57.5,69.8,69.9,66.9
20160508194500,67.8,13.1395,30,57.5,69.8,69.9,66.9
20160508200000,67.8,13.1395,30,57.5,69.8,69.9,66.9
20160508201500,67.8,13.1395,30,57.5,69.8,69.9,66.9
20160508203000,66.6,12.907,30,57.5,69.8,69.9,66.9
20160508204500,66.6,12.907,30,57.5,69.7,69.9,66.9
20160508210000,67.8,13.1395,30,57.5,69.7,69.9,66.9
20160508211500,66.6,12.907,30,57.5,69.7,69.9,66.9
20160508213000,67.8,13.1395,30,57.5,69.7,69.9,66.9
20160508214500,66.6,12.907,30,57.5,69.7,69.9,66.9
20160508220000,66.6,12.907,30,57.5,69.8,69.9,66.9
20160508221500,66.6,12.907,30,57.5,69.7,69.9,66.9
20160508223000,66.6,12.907,30,57.5,69.7,69.9,66.9
20160508224500,66.6,12.907,30,57.5,69.7,69.9,66.9
20160508230000,66.6,12.907,30,57.5,69.7,69.9,66.9
20160508231500,64.8,12.5581,30,57.5,69.7,69.9,66.9
20160508233000,67.8,13.1395,30,57.5,69.7,69.9,66.9
20160508234500,66.6,12.907,30,57.5,69.7,69.9,66.9
20160509000000,66.6,12.907,30,57.5,69.7,69.9,66.9
20160509001500,66.6,12.907,30,57.5,69.7,69.9,66.9
20160509003000,66.6,12.907,30,57.5,69.6,69.9,66.9
20160509004500,66.6,12.907,30,57.5,69.6,69.9,66.9
20160509010000,63.0,12.2093,30,57.5,69.7,69.9,66.9
20160509011500,67.8,13.1395,30,57.5,69.7,69.9,66.9
20160509013000,66.6,12.907,30,57.5,69.7,69.9,66.9
20160509014500,69.6,13.4884,31,57.5,69.7,69.9,66.9
20160509020000,0.0,0.0,15,58.7,69.7,69.9,66.9
20160509021500,69.6,13.4884,30,57.2,69.7,69.9,66.9
20160509023000,0.0,0.0,9,57.2,69.6,69.9,66.9
20160509024500,0.0,0.0,9,60.3,69.6,69.9,66.9
20160509030000,0.0,0.0,8,61.2,69.6,69.9,66.9
20160509031500,0.0,0.0,8,61.2,69.7,69.9,66.9
20160509033000,0.0,0.0,8,61.2,69.7,69.9,66.9
20160509034500,0.0,0.0,8,61.2,69.7,69.9,66.9
20160509040000,0.0,0.0,8,61.9,69.7,69.9,66.9
20160509041500,0.0,0.0,8,61.9,69.7,69.9,66.9
20160509043000,0.0,0.0,8,61.9,69.7,69.9,66.9
20160509044500,0.0,0.0,7,61.9,69.6,69.9,66.9
20160509050000,0.0,0.0,8,61.9,69.7,69.9,66.9
20160509051500,0.0,0.0,8,61.9,69.7,69.9,66.9
20160509053000,0.0,0.0,8,61.9,69.7,69.9,66.9
20160509054500,0.0,0.0,8,61.9,69.7,69.9,66.9
20160509060000,0.0,0.0,8,61.9,69.8,69.9,66.9
20160509061500,0.0,0.0,8,61.9,69.8,69.9,66.9
20160509063000,0.0,0.0,8,61.9,69.7,69.9,66.9
20160509064500,109.8,21.2791,34,56.0,69.7,69.0,66.0
20160509070000,123.0,23.8372,35,56.0,69.5,69.0,66.0
20160509071500,118.8,23.0233,35,56.0,69.2,69.0,66.0
20160509073000,115.8,22.4419,35,56.0,69.0,69.0,66.0
20160509074500,117.0,22.6744,35,56.0,69.0,69.0,66.0
20160509080000,114.0,22.093,35,56.0,69.0,69.0,66.0
20160509081500,115.8,22.4419,35,56.0,69.0,69.0,66.0
20160509083000,118.2,22.907,35,56.0,68.9,69.0,66.0
20160509084500,117.0,22.6744,35,56.0,68.9,69.0,66.0
20160509090000,118.2,22.907,35,56.0,69.1,69.0,66.0
20160509091500,118.2,22.907,35,56.0,69.1,69.0,66.0
20160509093000,115.2,22.3256,35,56.0,69.3,69.0,66.0
20160509094500,120.0,23.2558,36,56.0,69.2,69.0,66.0
20160509100000,120.0,23.2558,36,56.0,69.1,69.0,66.0
20160509101500,120.0,23.2558,36,56.0,69.3,69.0,66.0
20160509103000,124.8,24.186,36,56.0,69.2,69.0,66.0
20160509104500,124.8,24.186,36,56.0,69.2,69.0,66.0
20160509110000,126.6,24.5349,36,56.0,69.3,69.0,66.0
20160509111500,132.6,25.6977,37,56.0,69.3,69.0,66.0
20160509113000,136.2,26.3953,38,56.0,69.3,69.0,66.0
20160509114500,147.6,28.6047,39,56.0,69.3,69.0,66.0
20160509120000,147.6,28.6047,39,56.0,69.3,69.0,66.0
20160509121500,147.6,28.6047,39,56.0,69.2,69.0,66.0
20160509123000,147.6,28.6047,39,56.0,69.2,69.0,66.0
20160509124500,145.2,28.1395,39,56.0,69.3,69.0,66.0
20160509130000,157.8,30.5814,40,56.0,69.3,69.0,66.0
20160509131500,169.8,32.907,41,56.0,69.3,69.0,66.0
20160509133000,172.2,33.3721,41,56.0,69.3,69.0,66.0
20160509134500,212.4,41.1628,46,55.2,69.6,69.0,66.0
20160509140000,225.6,43.7209,48,55.2,69.4,69.0,66.0
20160509141500,225.6,43.7209,48,55.2,69.1,69.0,66.0
20160509143000,225.6,43.7209,46,54.4,68.9,69.0,66.0
20160509144500,225.6,43.7209,46,54.4,68.9,69.0,66.0
20160509150000,221.4,42.907,46,54.4,68.8,69.0,66.0
20160509151500,225.6,43.7209,46,55.0,68.7,69.0,66.0
20160509153000,217.2,42.093,45,55.0,68.7,69.0,66.0
20160509154500,203.4,39.4186,44,55.0,68.7,69.0,66.0
20160509160000,190.8,36.9767,41,55.0,68.7,69.0,66.0
20160509161500,188.4,36.5116,41,55.6,68.7,69.0,66.0
20160509163000,185.4,35.9302,41,55.6,68.8,69.0,66.0
20160509164500,185.4,35.9302,41,55.6,68.7,69.0,66.0
20160509170000,185.4,35.9302,40,55.6,68.7,69.0,66.0
20160509171500,183.0,35.4651,40,55.6,68.8,69.0,66.0
20160509173000,178.2,34.5349,40,55.6,68.8,69.0,66.0
20160509174500,175.2,33.9535,40,55.6,68.8,69.0,66.0
20160509180000,175.2,33.9535,40,55.6,68.7,69.0,66.0
20160509181500,170.4,33.0233,39,55.6,68.7,69.0,66.0
20160509183000,160.8,31.1628,38,55.6,68.7,69.0,66.0
20160509184500,154.2,29.8837,37,55.6,68.7,69.0,66.0
20160509190000,150.0,29.0698,37,55.6,68.9,69.0,66.0
20160509191500,150.0,29.0698,37,55.6,68.8,69.0,66.0
20160509193000,145.2,28.1395,36,55.6,68.7,69.0,66.0
20160509194500,139.8,27.093,36,56.3,68.7,69.0,66.0
20160509200000,132.6,25.6977,35,56.3,68.7,69.0,66.0
20160509201500,126.6,24.5349,35,56.3,68.7,69.0,66.0
20160509203000,111.0,21.5116,33,56.3,68.7,69.0,66.0
20160509204500,104.4,20.2326,32,56.3,68.6,69.0,66.0
20160509210000,93.6,18.1395,31,57.1,68.7,69.0,66.0
20160509211500,92.4,17.907,31,57.1,68.7,69.0,66.0
20160509213000,84.6,16.3953,31,57.1,68.8,69.0,66.0
20160509214500,84.6,16.3953,31,57.1,68.8,69.0,66.0
20160509220000,84.6,16.3953,31,57.1,68.9,69.0,66.0
20160509221500,84.6,16.3953,31,57.1,68.9,69.0,66.0
20160509223000,85.8,16.6279,31,57.1,68.9,69.0,66.0
20160509224500,85.8,16.6279,31,57.1,68.9,69.0,66.0
20160509230000,84.6,16.3953,31,57.1,69.0,69.0,66.0
20160509231500,84.6,16.3953,31,57.1,69.0,69.0,66.0
20160509233000,83.4,16.1628,31,57.1,69.0,69.0,66.0
20160509234500,84.6,16.3953,31,57.1,68.9,69.0,66.0
20160510000000,83.4,16.1628,31,57.1,69.0,69.0,66.0
20160510001500,85.8,16.6279,31,57.1,69.0,69.0,66.0
20160510003000,84.6,16.3953,31,57.1,68.9,69.0,66.0
20160510004500,85.8,16.6279,31,57.1,69.0,69.0,66.0
20160510010000,84.6,16.3953,31,57.1,68.9,69.0,66.0
20160510011500,85.8,16.6279,31,57.1,68.9,69.0,66.0
20160510013000,84.6,16.3953,31,57.1,69.0,69.0,66.0
20160510014500,85.8,16.6279,31,57.1,69.0,69.0,66.0
20160510020000,83.4,16.1628,31,57.1,69.0,69.0,66.0
20160510021500,83.4,16.1628,31,57.1,68.9,69.0,66.0
20160510023000,83.4,16.1628,31,57.1,68.9,69.0,66.0
20160510024500,83.4,16.1628,31,57.1,68.9,69.0,66.0
20160510030000,85.8,16.6279,31,57.1,68.9,69.0,66.0
20160510031500,82.2,15.9302,31,57.1,68.9,69.0,66.0
20160510033000,83.4,16.1628,31,57.1,68.9,69.0,66.0
20160510034500,84.6,16.3953,31,57.1,68.8,69.0,66.0
20160510040000,84.6,16.3953,31,57.1,68.8,69.0,66.0
20160510041500,85.8,16.6279,31,57.1,68.8,69.0,66.0
20160510043000,83.4,16.1628,31,57.1,68.8,69.0,66.0
20160510044500,82.2,15.9302,31,57.1,68.8,69.0,66.0
20160510050000,84.6,16.3953,31,57.1,68.7,69.0,66.0
20160510051500,78.0,15.1163,30,57.1,68.7,69.0,66.0
20160510053000,75.6,14.6512,30,57.1,68.8,69.0,66.0
20160510054500,70.8,13.7209,30,57.1,68.8,69.0,66.0
20160510060000,73.8,14.3023,30,57.1,68.8,69.0,66.0
20160510061500,72.6,14.0698,30,57.1,68.8,69.0,66.0
20160510063000,72.6,14.0698,30,57.1,68.8,69.0,66.0
20160510064500,73.8,14.3023,30,57.1,68.7,69.0,66.0
20160510070000,66.6,12.907,29,57.1,68.7,69.0,66.0
20160510071500,0.0,0.0,9,59.1,68.7,69.0,66.0
20160510073000,63.0,12.2093,30,57.6,68.8,69.0,66.0
20160510074500,66.6,12.907,30,57.6,68.9,69.0,66.0
20160510080000,64.8,12.5581,30,57.6,68.9,69.0,66.0
20160510081500,64.8,12.5581,30,57.6,69.0,69.0,66.0
20160510083000,66.6,12.907,30,57.6,69.1,69.0,66.0
20160510084500,66.6,12.907,30,58.3,69.1,69.0,66.0
20160510090000,64.8,12.5581,30,58.3,69.2,69.0,66.0
20160510091500,66.6,12.907,30,58.3,69.3,69.0,66.0
20160510093000,109.8,21.2791,34,57.4,69.7,69.0,66.0
20160510094500,123.0,23.8372,36,56.8,69.3,69.0,66.0
20160510100000,111.0,21.5116,34,56.8,69.1,69.0,66.0
20160510101500,111.0,21.5116,34,56.8,69.1,69.0,66.0
20160510103000,109.2,21.1628,34,56.8,69.1,69.0,66.0
20160510104500,109.2,21.1628,34,56.8,69.1,69.0,66.0
20160510110000,109.2,21.1628,34,56.8,69.1,69.0,66.0
20160510111500,109.2,21.1628,34,57.5,69.1,69.0,66.0
20160510113000,109.2,21.1628,34,56.8,69.1,69.0,66.0
20160510114500,109.2,21.1628,34,56.8,69.1,69.0,66.0
20160510120000,109.2,21.1628,34,57.5,69.0,69.0,66.0
20160510121500,109.2,21.1628,34,57.5,69.1,69.0,66.0
20160510123000,109.2,21.1628,34,57.5,69.1,69.0,66.0
20160510124500,109.2,21.1628,34,57.5,69.1,69.0,66.0
20160510130000,109.2,21.1628,34,57.5,69.2,69.0,66.0
20160510131500,107.4,20.814,34,57.5,69.3,69.0,66.0
20160510133000,132.0,25.5814,37,56.8,69.4,69.0,66.0
20160510134500,157.8,30.5814,40,56.8,69.3,69.0,66.0
20160510140000,150.6,29.186,39,56.8,69.3,69.0,66.0
20160510141500,204.0,39.5349,45,56.0,69.7,69.0,66.0
20160510143000,217.2,42.093,47,56.0,69.4,69.0,66.0
20160510144500,221.4,42.907,47,55.2,69.3,69.0,66.0
20160510150000,221.4,42.907,47,55.2,69.2,69.0,66.0
20160510151500,217.2,42.093,46,55.2,69.2,69.0,66.0
20160510153000,217.2,42.093,46,55.2,69.2,69.0,66.0
20160510154500,217.2,42.093,46,55.2,69.2,69.0,66.0
20160510160000,208.2,40.3488,46,55.2,69.1,69.0,66.0
20160510161500,217.2,42.093,46,55.2,68.8,69.0,66.0
20160510163000,208.2,40.3488,45,55.2,68.7,69.0,66.0
20160510164500,195.6,37.907,43,55.2,68.6,69.0,66.0
20160510170000,179.4,34.7674,40,55.2,68.6,69.0,66.0
20160510171500,175.2,33.9535,39,55.2,68.7,69.0,66.0
20160510173000,173.4,33.6046,39,55.9,68.7,69.0,66.0
20160510174500,168.6,32.6744,39,55.9,68.7,69.0,66.0
20160510180000,170.4,33.0233,39,55.9,68.9,69.0,66.0
20160510181500,170.4,33.0233,39,55.9,68.9,69.0,66.0
20160510183000,170.4,33.0233,39,55.9,68.9,69.0,66.0
20160510184500,170.4,33.0233,39,55.9,68.9,69.0,66.0
20160510190000,170.4,33.0233,39,55.9,68.9,69.0,66.0
20160510191500,167.4,32.4419,39,55.9,68.9,69.0,66.0
20160510193000,169.8,32.907,39,55.9,69.0,69.0,66.0
20160510194500,169.8,32.907,39,55.9,68.9,69.0,66.0
20160510200000,166.2,32.2093,39,55.9,68.9,69.0,66.0
20160510201500,166.2,32.2093,39,55.9,68.9,69.0,66.0
20160510203000,170.4,33.0233,39,55.9,68.9,69.0,66.0
20160510204500,168.6,32.6744,39,55.9,68.9,69.0,66.0
20160510210000,166.8,32.3256,39,55.9,68.9,69.0,66.0
20160510211500,169.8,32.907,39,55.9,68.9,69.0,66.0
20160510213000,165.0,31.9767,39,55.9,68.9,69.0,66.0
20160510214500,165.0,31.9767,39,55.9,68.9,69.0,66.0
20160510220000,165.0,31.9767,39,55.9,68.9,69.0,66.0
20160510221500,165.0,31.9767,39,55.9,68.9,69.0,66.0
20160510223000,161.4,31.2791,39,55.9,68.8,69.0,66.0
20160510224500,161.4,31.2791,39,55.9,68.8,69.0,66.0
20160510230000,161.4,31.2791,39,55.9,68.7,69.0,66.0
20160510231500,164.4,31.8605,39,55.9,68.7,69.0,66.0
20160510233000,157.8,30.5814,38,55.9,68.7,69.0,66.0
20160510234500,153.0,29.6512,38,55.9,68.7,69.0,66.0
20160511000000,142.2,27.5581,37,55.9,68.7,69.0,66.0
20160511001500,135.6,26.2791,36,55.9,68.7,69.0,66.0
20160511003000,132.0,25.5814,36,55.9,68.7,69.0,66.0
20160511004500,123.6,23.9535,35,55.9,68.7,69.0,66.0
20160511010000,115.2,22.3256,34,55.9,68.7,69.0,66.0
20160511011500,0.0,0.0,1,58.7,69.0,69.0,66.0
20160511013000,0.0,0.0,2,61.9,69.3,69.0,66.0
20160511014500,0.0,0.0,5,61.9,69.4,69.0,66.0
20160511020000,54.0,10.4651,25,61.9,69.6,69.0,66.0
20160511021500,84.6,16.3953,29,58.8,69.6,69.0,66.0
20160511023000,109.2,21.1628,32,57.2,69.5,69.0,66.0
20160511024500,115.8,22.4419,33,57.2,69.4,69.0,66.0
20160511030000,125.4,24.3023,34,57.2,69.3,69.0,66.0
20160511031500,123.6,23.9535,34,57.2,69.2,69.0,66.0
20160511033000,125.4,24.3023,34,56.4,69.2,69.0,66.0
20160511034500,123.0,23.8372,34,56.4,69.2,69.0,66.0
20160511040000,123.0,23.8372,34,56.4,69.1,69.0,66.0
20160511041500,125.4,24.3023,34,56.4,69.1,69.0,66.0
20160511043000,123.6,23.9535,34,56.4,69.1,69.0,66.0
20160511044500,126.6,24.5349,0,57.2,69.1,69.0,66.0
20160511050000,0.0,0.0,0,59.5,69.2,69.0,66.0
20160511051500,0.0,0.0,8,61.1,69.6,69.0,66.0
20160511053000,67.8,13.1395,27,61.1,69.6,69.0,66.0
20160511054500,99.0,19.186,31,59.6,69.6,69.0,66.0
20160511060000,124.8,24.186,35,58.0,69.6,69.0,66.0
20160511061500,130.2,25.2326,35,57.2,69.2,69.0,66.0
20160511063000,125.4,24.3023,35,57.2,69.2,69.0,66.0
20160511064500,123.6,23.9535,35,56.4,69.1,69.0,66.0
20160511070000,125.4,24.3023,35,56.4,69.0,69.0,66.0
20160511071500,125.4,24.3023,35,56.4,68.8,69.0,66.0
20160511073000,125.4,24.3023,35,56.4,68.8,69.0,66.0
20160511074500,123.0,23.8372,35,56.4,68.9,69.0,66.0
20160511080000,120.0,23.2558,34,56.4,68.7,69.0,66.0
20160511081500,114.0,22.093,33,56.4,68.9,69.0,66.0
20160511083000,115.8,22.4419,33,57.0,69.0,69.0,66.0
20160511084500,115.8,22.4419,33,57.0,69.1,69.0,66.0
20160511090000,115.8,22.4419,33,57.0,69.3,69.0,66.0
20160511091500,141.0,27.3256,37,57.0,69.5,69.0,66.0
20160511093000,156.6,30.3488,38,56.4,69.4,69.0,66.0
20160511094500,195.6,37.907,43,56.4,69.6,69.0,66.0
20160511100000,225.6,43.7209,47,55.6,69.6,69.0,66.0
20160511101500,241.8,46.8605,48,55.6,69.3,69.0,66.0
20160511103000,234.0,45.3488,48,55.6,69.3,69.0,66.0
20160511104500,234.0,45.3488,48,55.6,69.2,69.0,66.0
20160511110000,234.0,45.3488,48,55.6,69.2,69.0,66.0
20160511111500,237.6,46.0465,48,55.6,69.1,69.0,66.0
20160511113000,234.0,45.3488,48,55.6,68.9,69.0,66.0
20160511114500,234.0,45.3488,48,55.6,68.8,69.0,66.0
20160511120000,225.6,43.7209,47,55.6,68.8,69.0,66.0
20160511121500,225.6,43.7209,47,55.6,68.7,69.0,66.0
20160511123000,203.4,39.4186,44,55.6,68.6,69.0,66.0
20160511124500,203.4,39.4186,44,55.6,68.6,69.0,66.0
20160511130000,185.4,35.9302,41,54.7,68.7,69.0,66.0
20160511131500,185.4,35.9302,41,55.9,68.7,69.0,66.0
20160511133000,185.4,35.9302,41,55.9,68.8,69.0,66.0
20160511134500,185.4,35.9302,41,55.9,68.8,69.0,66.0
20160511140000,183.0,35.4651,41,55.9,68.8,69.0,66.0
20160511141500,183.0,35.4651,41,55.9,68.8,69.0,66.0
20160511143000,183.0,35.4651,41,55.9,68.7,69.0,66.0
20160511144500,185.4,35.9302,41,55.9,68.7,69.0,66.0
20160511150000,179.4,34.7674,39,55.9,68.7,69.0,66.0
20160511151500,173.4,33.6046,39,55.9,68.8,69.0,66.0
20160511153000,173.4,33.6046,39,55.9,68.8,69.0,66.0
20160511154500,173.4,33.6046,39,55.9,68.8,69.0,66.0
20160511160000,175.2,33.9535,39,55.9,68.8,69.0,66.0
20160511161500,175.2,33.9535,39,55.9,68.8,69.0,66.0
20160511163000,175.2,33.9535,39,55.9,68.9,69.0,66.0
20160511164500,177.6,34.4186,39,55.9,68.8,69.0,66.0
20160511170000,177.6,34.4186,39,55.9,68.9,69.0,66.0
20160511171500,175.8,34.0698,39,55.9,68.8,69.0,66.0
20160511173000,175.8,34.0698,39,55.9,68.8,69.0,66.0
20160511174500,175.8,34.0698,39,55.9,68.8,69.0,66.0
20160511180000,175.8,34.0698,39,55.9,68.8,69.0,66.0
20160511181500,175.8,34.0698,39,55.9,68.8,69.0,66.0
20160511183000,177.6,34.4186,39,55.9,68.8,69.0,66.0
20160511184500,174.6,33.8372,39,55.9,68.8,69.0,66.0
20160511190000,177.0,34.3023,39,55.9,68.7,69.0,66.0
20160511191500,174.6,33.8372,39,55.9,68.7,69.0,66.0
20160511193000,179.4,34.7674,39,55.9,68.9,69.0,66.0
20160511194500,177.6,34.4186,39,55.9,68.8,69.0,66.0
20160511200000,172.2,33.3721,38,55.2,68.8,69.0,66.0
20160511201500,172.2,33.3721,38,55.2,68.7,69.0,66.0
20160511203000,161.4,31.2791,37,55.2,68.7,69.0,66.0
20160511204500,150.6,29.186,36,55.2,68.6,69.0,66.0
20160511210000,142.8,27.6744,35,55.2,68.6,69.0,66.0
20160511211500,123.0,23.8372,33,56.0,68.7,69.0,66.0
20160511213000,126.6,24.5349,33,56.0,68.7,69.0,66.0
20160511214500,120.0,23.2558,33,56.0,68.7,69.0,66.0
20160511220000,115.8,22.4419,32,56.0,68.8,69.0,66.0
20160511221500,117.0,22.6744,32,56.0,68.8,69.0,66.0
20160511223000,117.0,22.6744,32,56.0,68.9,69.0,66.0
20160511224500,117.0,22.6744,32,57.9,69.0,69.0,66.0
20160511230000,117.0,22.6744,32,57.9,69.1,69.0,66.0
20160511231500,117.0,22.6744,32,57.9,69.1,69.0,66.0
20160511233000,117.0,22.6744,32,57.2,69.2,69.0,66.0
20160511234500,118.2,22.907,32,57.2,69.1,69.0,66.0
20160512000000,115.8,22.4419,32,57.2,69.1,69.0,66.0
20160512001500,117.0,22.6744,32,56.6,69.1,69.0,66.0
20160512003000,115.8,22.4419,32,56.6,69.1,69.0,66.0
20160512004500,117.0,22.6744,32,56.6,69.1,69.0,66.0
20160512010000,115.2,22.3256,32,56.6,68.9,69.0,66.0
20160512011500,117.0,22.6744,32,56.6,68.9,69.0,66.0
20160512013000,115.8,22.4419,32,56.0,68.9,69.0,66.0
20160512014500,117.0,22.6744,32,56.0,68.8,69.0,66.0
20160512020000,115.2,22.3256,32,56.0,68.8,69.0,66.0
20160512021500,117.0,22.6744,32,56.0,68.8,69.0,66.0
20160512023000,115.8,22.4419,32,56.0,68.8,69.0,66.0
20160512024500,115.8,22.4419,32,56.0,68.7,69.0,66.0
20160512030000,111.0,21.5116,32,56.0,68.7,69.0,66.0
20160512031500,105.6,20.4651,31,56.0,68.8,69.0,66.0
20160512033000,104.4,20.2326,31,56.0,68.8,69.0,66.0
20160512034500,106.2,20.5814,31,56.0,68.8,69.0,66.0
20160512040000,106.2,20.5814,31,56.0,68.8,69.0,66.0
20160512041500,106.2,20.5814,31,56.0,68.8,69.0,66.0
20160512043000,106.2,20.5814,31,56.0,68.8,69.0,66.0
20160512044500,104.4,20.2326,31,56.0,68.8,69.0,66.0
20160512050000,107.4,20.814,31,56.0,68.8,69.0,66.0
20160512051500,106.2,20.5814,31,56.0,68.8,69.0,66.0
20160512053000,106.2,20.5814,31,56.0,68.7,69.0,66.0
20160512054500,99.6,19.3023,30,56.0,68.8,69.0,66.0
20160512060000,99.6,19.3023,30,56.0,68.7,69.0,66.0
20160512061500,91.2,17.6744,29,56.8,68.7,69.0,66.0
20160512063000,92.4,17.907,29,56.8,68.8,69.0,66.0
20160512064500,91.2,17.6744,29,56.8,68.8,69.0,66.0
20160512070000,91.2,17.6744,29,56.8,68.8,69.0,66.0
20160512071500,87.0,16.8605,29,56.8,68.7,69.0,66.0
20160512073000,82.2,15.9302,28,57.5,68.7,69.0,66.0
20160512074500,83.4,16.1628,28,57.5,68.8,69.0,66.0
20160512080000,82.2,15.9302,28,57.5,68.9,69.0,66.0
20160512081500,81.0,15.6977,28,58.3,69.1,69.0,66.0
20160512083000,82.2,15.9302,28,58.3,69.2,69.0,66.0
20160512084500,82.2,15.9302,28,58.3,69.3,69.0,66.0
20160512090000,100.8,19.5349,32,58.3,69.5,69.0,66.0
20160512091500,123.6,23.9535,35,57.2,69.4,69.0,66.0
20160512093000,130.2,25.2326,35,57.2,69.4,69.0,66.0
20160512094500,145.2,28.1395,37,57.2,69.2,69.0,66.0
20160512100000,145.2,28.1395,37,57.2,69.2,69.0,66.0
20160512101500,145.2,28.1395,37,57.2,69.2,69.0,66.0
20160512103000,143.4,27.7907,37,57.2,69.1,69.0,66.0
20160512104500,143.4,27.7907,37,57.2,69.1,69.0,66.0
20160512110000,143.4,27.7907,37,57.2,69.1,69.0,66.0
20160512111500,143.4,27.7907,37,57.2,69.1,69.0,66.0
20160512113000,143.4,27.7907,37,57.2,68.9,69.0,66.0
20160512114500,140.4,27.2093,37,56.4,68.9,69.0,66.0
20160512120000,142.2,27.5581,37,56.4,68.9,69.0,66.0
20160512121500,142.2,27.5581,37,56.4,68.8,69.0,66.0
20160512123000,142.2,27.5581,37,56.4,69.1,69.0,66.0
20160512124500,142.2,27.5581,37,56.4,69.2,69.0,66.0
20160512130000,135.6,26.2791,37,57.1,69.1,69.0,66.0
20160512131500,138.6,26.8605,37,57.1,69.0,69.0,66.0
20160512133000,138.6,26.8605,37,57.1,69.1,69.0,66.0
20160512134500,138.6,26.8605,37,57.1,69.1,69.0,66.0
20160512140000,138.6,26.8605,37,57.1,68.9,69.0,66.0
20160512141500,138.6,26.8605,37,57.1,69.3,69.0,66.0
20160512143000,140.4,27.2093,37,56.4,69.1,69.0,66.0
20160512144500,138.6,26.8605,37,56.4,68.9,69.0,66.0
20160512150000,140.4,27.2093,37,56.4,69.1,69.0,66.0
20160512151500,138.6,26.8605,37,56.4,69.2,69.0,66.0
20160512153000,140.4,27.2093,37,56.4,69.1,69.0,66.0
20160512154500,140.4,27.2093,37,56.4,69.0,69.0,66.0
20160512160000,140.4,27.2093,37,56.4,68.8,69.0,66.0
20160512161500,140.4,27.2093,37,56.4,68.7,69.0,66.0
20160512163000,140.4,27.2093,37,56.4,68.8,69.0,66.0
20160512164500,140.4,27.2093,37,56.4,68.7,69.0,66.0
20160512170000,140.4,27.2093,37,56.4,68.7,69.0,66.0
20160512171500,136.8,26.5116,36,57.1,68.8,69.0,66.0
20160512173000,130.8,25.3488,36,57.1,68.7,69.0,66.0
20160512174500,129.0,25.0,35,57.1,68.8,69.0,66.0
20160512180000,126.6,24.5349,35,57.1,68.8,69.0,66.0
20160512181500,128.4,24.8837,35,57.1,68.8,69.0,66.0
20160512183000,128.4,24.8837,35,57.1,68.8,69.0,66.0
20160512184500,128.4,24.8837,35,57.1,68.8,69.0,66.0
20160512190000,128.4,24.8837,35,57.1,68.8,69.0,66.0
20160512191500,128.4,24.8837,35,57.1,68.8,69.0,66.0
20160512193000,128.4,24.8837,35,57.1,68.8,69.0,66.0
20160512194500,128.4,24.8837,35,57.1,68.9,69.0,66.0
20160512200000,128.4,24.8837,35,57.1,68.8,69.0,66.0
20160512201500,128.4,24.8837,35,57.1,68.8,69.0,66.0
20160512203000,121.2,23.4884,34,57.1,68.8,69.0,66.0
20160512204500,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160512210000,121.2,23.4884,34,57.1,68.9,69.0,66.0
20160512211500,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160512213000,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160512214500,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160512220000,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160512221500,123.0,23.8372,34,57.1,69.0,69.0,66.0
20160512223000,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160512224500,120.0,23.2558,34,57.1,68.9,69.0,66.0
20160512230000,121.8,23.6047,34,57.1,68.9,69.0,66.0
20160512231500,124.8,24.186,34,57.1,68.9,69.0,66.0
20160512233000,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160512234500,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160513000000,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160513001500,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160513003000,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160513004500,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160513010000,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160513011500,123.0,23.8372,34,57.1,68.9,69.0,66.0
20160513013000,123.0,23.8372,34,56.4,68.9,69.0,66.0
20160513014500,121.2,23.4884,34,56.4,68.8,69.0,66.0
20160513020000,123.0,23.8372,34,56.4,68.8,69.0,66.0
20160513021500,123.0,23.8372,34,56.4,68.8,69.0,66.0
20160513023000,123.0,23.8372,34,56.4,68.8,69.0,66.0
20160513024500,123.0,23.8372,34,56.4,68.8,69.0,66.0
20160513030000,123.0,23.8372,34,56.4,68.7,69.0,66.0
20160513031500,123.0,23.8372,34,56.4,68.8,69.0,66.0
20160513033000,123.0,23.8372,34,56.4,68.8,69.0,66.0
20160513034500,123.0,23.8372,34,56.4,68.7,69.0,66.0
20160513040000,115.2,22.3256,32,56.4,68.7,69.0,66.0
20160513041500,112.8,21.8605,32,58.3,68.9,69.0,66.0
20160513043000,115.2,22.3256,32,57.5,68.9,69.0,66.0
20160513044500,115.2,22.3256,32,57.5,69.0,69.0,66.0
20160513050000,115.2,22.3256,32,57.5,68.9,69.0,66.0
20160513051500,117.0,22.6744,32,56.8,69.0,69.0,66.0
20160513053000,115.2,22.3256,32,56.8,68.9,69.0,66.0
20160513054500,115.2,22.3256,32,56.8,68.8,69.0,66.0
20160513060000,115.2,22.3256,32,56.0,68.7,69.0,66.0
20160513061500,112.2,21.7442,32,56.0,68.8,69.0,66.0
20160513063000,112.2,21.7442,32,56.0,68.8,69.0,66.0
20160513064500,111.0,21.5116,32,56.0,68.8,69.0,66.0
20160513070000,112.2,21.7442,32,56.0,68.8,69.0,66.0
20160513071500,150.0,29.0698,38,55.2,68.4,68.0,58.4
20160513073000,151.8,29.4186,38,55.2,68.3,68.0,58.4
20160513074500,151.8,29.4186,38,55.2,68.4,68.0,58.4
20160513080000,167.4,32.4419,39,55.2,68.4,68.0,58.4
20160513081500,180.6,35.0,41,55.2,68.4,68.0,58.4
20160513083000,189.0,36.6279,43,55.2,68.3,68.0,58.4
20160513084500,192.6,37.3256,43,55.2,68.3,68.0,58.4
20160513090000,207.0,40.1163,44,55.2,68.2,68.0,58.4
20160513091500,207.0,40.1163,44,55.2,68.1,68.0,58.4
20160513093000,207.0,40.1163,44,55.2,68.1,68.0,58.4
20160513094500,204.0,39.5349,44,55.2,68.2,68.0,58.4
20160513100000,204.0,39.5349,44,55.2,68.2,68.0,58.4
20160513101500,200.4,38.8372,44,55.2,68.2,68.0,58.4
20160513103000,200.4,38.8372,44,55.2,68.2,68.0,58.4
20160513104500,200.4,38.8372,44,55.2,68.2,68.0,58.4
20160513110000,200.4,38.8372,44,55.2,68.2,68.0,58.4
20160513111500,208.2,40.3488,44,55.2,68.2,68.0,58.4
20160513113000,208.2,40.3488,44,55.2,68.2,68.0,58.4
20160513114500,208.2,40.3488,44,55.2,68.2,68.0,58.4
20160513120000,205.2,39.7674,44,56.3,68.2,68.0,58.4
20160513121500,205.2,39.7674,44,56.3,68.2,68.0,58.4
20160513123000,205.2,39.7674,44,56.3,68.1,68.0,58.4
20160513124500,205.2,39.7674,44,56.3,68.1,68.0,58.4
20160513130000,205.2,39.7674,44,56.3,68.1,68.0,58.4
20160513131500,234.0,45.3488,47,56.3,68.5,68.0,58.4
20160513133000,234.0,45.3488,47,54.8,68.2,68.0,58.4
20160513134500,234.0,45.3488,47,54.8,68.1,68.0,58.4
20160513140000,234.0,45.3488,47,54.8,68.1,68.0,58.4
20160513141500,237.6,46.0465,47,54.8,67.9,68.0,58.4
20160513143000,237.6,46.0465,47,55.5,67.9,68.0,58.4
20160513144500,234.0,45.3488,47,55.5,67.8,68.0,58.4
20160513150000,229.8,44.5349,46,55.5,67.8,68.0,58.4
20160513151500,225.6,43.7209,46,55.5,68.0,68.0,58.4
20160513153000,225.6,43.7209,46,55.5,68.0,68.0,58.4
20160513154500,229.8,44.5349,46,54.8,67.8,68.0,58.4
20160513160000,225.6,43.7209,46,54.8,67.7,68.0,58.4
20160513161500,225.6,43.7209,46,54.8,68.0,68.0,58.4
20160513163000,229.8,44.5349,46,54.8,68.1,68.0,58.4
20160513164500,225.6,43.7209,46,55.5,68.1,68.0,58.4
20160513170000,229.8,44.5349,46,55.5,68.1,68.0,58.4
20160513171500,229.8,44.5349,46,55.5,68.1,68.0,58.4
20160513173000,221.4,42.907,47,55.5,68.1,68.0,58.4
20160513174500,225.6,43.7209,47,55.5,68.1,68.0,58.4
20160513180000,225.6,43.7209,47,55.5,68.0,68.0,58.4
20160513181500,225.6,43.7209,47,55.5,68.0,68.0,58.4
20160513183000,229.8,44.5349,47,55.5,68.0,68.0,58.4
20160513184500,225.6,43.7209,47,55.5,67.9,68.0,58.4
20160513190000,229.8,44.5349,47,55.5,67.9,68.0,58.4
20160513191500,229.8,44.5349,47,55.5,67.9,68.0,58.4
20160513193000,229.8,44.5349,47,54.7,67.9,68.0,58.4
20160513194500,225.6,43.7209,47,54.7,67.9,68.0,58.4
20160513200000,229.8,44.5349,47,54.7,67.9,68.0,58.4
20160513201500,229.8,44.5349,47,54.7,67.9,68.0,58.4
20160513203000,225.6,43.7209,47,53.9,67.9,68.0,58.4
20160513204500,229.8,44.5349,47,53.9,67.9,68.0,58.4
20160513210000,225.6,43.7209,47,55.9,67.9,68.0,58.4
20160513211500,229.8,44.5349,47,55.9,67.9,68.0,58.4
20160513213000,229.8,44.5349,47,55.9,67.9,68.0,58.4
20160513214500,234.0,45.3488,47,55.9,67.9,68.0,58.4
20160513220000,234.0,45.3488,47,54.7,67.9,68.0,58.4
20160513221500,234.0,45.3488,47,54.7,67.9,68.0,58.4
20160513223000,234.0,45.3488,47,54.7,67.9,68.0,58.4
20160513224500,229.8,44.5349,47,54.7,67.8,68.0,58.4
20160513230000,229.8,44.5349,47,54.7,67.8,68.0,58.4
20160513231500,225.6,43.7209,46,54.7,67.8,68.0,58.4
20160513233000,229.8,44.5349,46,54.7,67.7,68.0,58.4
20160513234500,221.4,42.907,46,54.7,67.7,68.0,58.4
20160514000000,208.2,40.3488,43,54.7,67.7,68.0,58.4
20160514001500,203.4,39.4186,43,54.7,67.7,68.0,58.4
20160514003000,198.6,38.4884,43,54.7,67.7,68.0,58.4
20160514004500,190.2,36.8605,41,54.7,67.8,68.0,58.4
20160514010000,192.6,37.3256,41,54.7,67.8,68.0,58.4
20160514011500,0.0,0.0,0,57.1,68.1,68.0,58.3
20160514013000,0.0,0.0,9,60.2,68.7,68.0,58.3
20160514014500,83.4,16.1628,29,58.0,68.7,68.0,58.3
20160514020000,120.0,23.2558,34,56.4,68.7,68.0,58.3
20160514021500,140.4,27.2093,36,55.2,68.6,68.0,58.3
20160514023000,154.8,30.0,38,55.2,68.4,68.0,58.3
20160514024500,158.4,30.6977,39,55.2,68.4,68.0,58.3
20160514030000,172.8,33.4884,40,54.3,68.4,68.0,58.3
20160514031500,177.6,34.4186,41,54.3,68.3,68.0,58.3
20160514033000,187.8,36.3953,42,54.3,68.2,68.0,58.3
20160514034500,187.8,36.3953,42,54.3,68.3,68.0,58.3
20160514040000,185.4,35.9302,42,54.3,68.2,68.0,58.3
20160514041500,185.4,35.9302,42,54.3,68.1,68.0,58.3
20160514043000,185.4,35.9302,42,53.5,68.0,68.0,58.3
20160514044500,185.4,35.9302,42,53.5,67.9,68.0,58.3
20160514050000,185.4,35.9302,42,53.5,67.9,68.0,58.3
20160514051500,187.8,36.3953,42,53.5,67.9,68.0,58.3
20160514053000,184.8,35.814,42,53.5,67.9,68.0,58.3
20160514054500,184.8,35.814,42,53.5,67.9,68.0,58.3
20160514060000,187.8,36.3953,42,53.5,67.8,68.0,58.3
20160514061500,187.8,36.3953,42,53.5,67.8,68.0,58.3
20160514063000,187.8,36.3953,42,53.5,67.8,68.0,58.3
20160514064500,187.8,36.3953,42,53.5,67.8,68.0,58.3
20160514070000,187.8,36.3953,42,53.5,67.8,68.0,58.3
20160514071500,182.4,35.3488,41,53.5,67.7,68.0,58.3
20160514073000,177.0,34.3023,40,53.5,67.7,68.0,58.3
20160514074500,170.4,33.0233,40,54.3,67.7,68.0,58.3
20160514080000,170.4,33.0233,40,54.3,67.8,68.0,58.3
20160514081500,170.4,33.0233,40,54.3,67.8,68.0,58.3
20160514083000,170.4,33.0233,40,54.3,67.8,68.0,58.3
20160514084500,170.4,33.0233,40,54.3,67.8,68.0,58.3
20160514090000,170.4,33.0233,40,54.3,67.8,68.0,58.3
20160514091500,170.4,33.0233,40,54.3,67.9,68.0,58.3
20160514093000,170.4,33.0233,40,54.3,68.0,68.0,58.3
20160514094500,170.4,33.0233,40,54.3,67.9,68.0,58.3
20160514100000,170.4,33.0233,40,54.3,68.1,68.0,58.3
20160514101500,170.4,33.0233,40,54.3,68.1,68.0,58.3
20160514103000,170.4,33.0233,40,54.3,68.1,68.0,58.3
20160514104500,170.4,33.0233,40,54.3,68.1,68.0,58.3
20160514110000,170.4,33.0233,40,54.3,68.0,68.0,58.3
20160514111500,170.4,33.0233,40,54.3,68.0,68.0,58.3
20160514113000,170.4,33.0233,40,55.1,68.0,68.0,58.3
20160514114500,170.4,33.0233,40,55.1,68.1,68.0,58.3
20160514120000,170.4,33.0233,40,55.1,68.1,68.0,58.3
20160514121500,170.4,33.0233,40,55.1,68.2,68.0,58.3
20160514123000,170.4,33.0233,40,55.1,68.2,68.0,58.3
20160514124500,168.6,32.6744,40,55.9,68.3,68.0,58.3
20160514130000,168.6,32.6744,40,55.9,68.2,68.0,58.3
20160514131500,170.4,33.0233,40,55.9,68.3,68.0,58.3
20160514133000,183.0,35.4651,41,55.9,68.3,68.0,58.3
20160514134500,198.0,38.3721,43,55.9,68.4,68.0,58.3
20160514140000,208.8,40.4651,45,55.9,68.4,68.0,58.3
20160514141500,221.4,42.907,46,55.9,68.3,68.0,58.3
20160514143000,221.4,42.907,46,55.9,68.2,68.0,58.3
20160514144500,221.4,42.907,46,55.9,68.2,68.0,58.3
20160514150000,221.4,42.907,46,55.9,68.2,68.0,58.3
20160514151500,217.2,42.093,46,55.9,68.1,68.0,58.3
20160514153000,221.4,42.907,46,55.9,68.1,68.0,58.3
20160514154500,221.4,42.907,46,55.9,68.1,68.0,58.3
20160514160000,221.4,42.907,46,55.9,68.1,68.0,58.3
20160514161500,217.2,42.093,46,55.9,68.1,68.0,58.3
20160514163000,221.4,42.907,46,55.9,68.1,68.0,58.3
20160514164500,221.4,42.907,46,55.9,68.1,68.0,58.3
20160514170000,221.4,42.907,46,55.9,68.1,68.0,58.3
20160514171500,221.4,42.907,46,55.9,68.0,68.0,58.3
20160514173000,221.4,42.907,46,55.9,68.0,68.0,58.3
20160514174500,221.4,42.907,46,55.9,68.0,68.0,58.3
20160514180000,225.6,43.7209,46,55.9,68.0,68.0,58.3
20160514181500,221.4,42.907,46,55.2,68.0,68.0,58.3
20160514183000,221.4,42.907,46,55.2,67.9,68.0,58.3
20160514184500,217.2,42.093,46,55.2,67.9,68.0,58.3
20160514190000,221.4,42.907,46,55.2,67.9,68.0,58.3
20160514191500,221.4,42.907,46,55.2,67.9,68.0,58.3
20160514193000,221.4,42.907,46,54.4,67.9,68.0,58.3
20160514194500,221.4,42.907,46,54.4,67.9,68.0,58.3
20160514200000,221.4,42.907,46,54.4,67.9,68.0,58.3
20160514201500,221.4,42.907,46,54.4,67.9,68.0,58.3
20160514203000,221.4,42.907,46,54.4,67.8,68.0,58.3
20160514204500,221.4,42.907,46,54.4,67.9,68.0,58.3
20160514210000,221.4,42.907,46,54.4,67.9,68.0,58.3
20160514211500,221.4,42.907,46,54.4,67.9,68.0,58.3
20160514213000,221.4,42.907,46,54.4,67.9,68.0,58.3
20160514214500,221.4,42.907,46,54.4,68.1,68.0,58.3
20160514220000,217.2,42.093,46,55.1,68.0,68.0,58.3
20160514221500,217.2,42.093,46,55.1,67.9,68.0,58.3
20160514223000,221.4,42.907,46,55.1,67.9,68.0,58.3
20160514224500,221.4,42.907,46,55.1,67.9,68.0,58.3
20160514230000,217.2,42.093,46,55.1,67.9,68.0,58.3
20160514231500,221.4,42.907,46,55.1,67.9,68.0,58.3
20160514233000,221.4,42.907,46,55.1,67.9,68.0,58.3
20160514234500,221.4,42.907,46,55.1,67.9,68.0,58.3
20160515000000,217.2,42.093,46,55.1,67.9,68.0,58.3
20160515001500,221.4,42.907,46,55.1,67.9,68.0,58.3
20160515003000,217.2,42.093,46,55.1,67.9,68.0,58.3
20160515004500,217.2,42.093,46,55.1,67.9,68.0,58.3
20160515010000,221.4,42.907,46,55.1,67.9,68.0,58.3
20160515011500,217.2,42.093,46,55.1,67.9,68.0,58.3
20160515013000,221.4,42.907,46,55.1,67.9,68.0,58.3
20160515014500,217.2,42.093,46,55.1,67.8,68.0,58.3
20160515020000,217.2,42.093,46,55.1,67.8,68.0,58.3
20160515021500,221.4,42.907,46,55.1,67.8,68.0,58.3
20160515023000,221.4,42.907,46,55.1,67.9,68.0,58.3
20160515024500,221.4,42.907,46,55.1,67.8,68.0,58.3
20160515030000,217.2,42.093,46,55.1,67.7,68.0,58.3
20160515031500,217.2,42.093,46,55.1,67.7,68.0,58.3
20160515033000,208.2,40.3488,45,55.1,67.7,68.0,58.3
20160515034500,208.2,40.3488,45,55.1,67.8,68.0,58.3
20160515040000,208.2,40.3488,45,55.1,67.8,68.0,58.3
20160515041500,208.2,40.3488,45,55.1,67.8,68.0,58.3
20160515043000,208.2,40.3488,45,55.1,67.8,68.0,58.3
20160515044500,212.4,41.1628,45,55.1,67.8,68.0,58.3
20160515050000,208.2,40.3488,45,55.1,67.8,68.0,58.3
20160515051500,208.2,40.3488,45,55.1,67.8,68.0,58.3
20160515053000,208.2,40.3488,45,55.1,67.8,68.0,58.3
20160515054500,208.2,40.3488,45,55.1,67.8,68.0,58.3
