PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160515060000,208.2,40.3488,45,55.1,67.8,68.0,58.3
20160515061500,208.2,40.3488,45,55.1,67.8,68.0,58.3
20160515063000,208.2,40.3488,45,55.1,67.8,68.0,58.3
20160515064500,208.2,40.3488,45,54.5,67.8,68.0,58.3
20160515070000,208.2,40.3488,45,54.5,67.8,68.0,58.3
20160515071500,208.2,40.3488,45,54.5,67.7,68.0,58.3
20160515073000,203.4,39.4186,45,54.5,67.7,68.0,58.3
20160515074500,198.6,38.4884,44,54.5,67.7,68.0,58.3
20160515080000,193.8,37.5581,42,54.5,67.7,68.0,58.3
20160515081500,187.2,36.2791,41,54.5,67.7,68.0,58.3
20160515083000,183.6,35.5814,40,55.1,67.9,68.0,58.3
20160515084500,183.6,35.5814,40,55.1,67.9,68.0,58.3
20160515090000,183.6,35.5814,40,55.1,67.9,68.0,58.3
20160515091500,183.6,35.5814,40,55.1,68.0,68.0,58.3
20160515093000,183.6,35.5814,40,55.1,68.1,68.0,58.3
20160515094500,183.6,35.5814,40,55.1,68.1,68.0,58.3
20160515100000,183.6,35.5814,40,55.1,68.1,68.0,58.3
20160515101500,183.6,35.5814,40,55.1,68.2,68.0,58.3
20160515103000,183.6,35.5814,40,55.1,68.2,68.0,58.3
20160515104500,183.6,35.5814,40,55.1,68.2,68.0,58.3
20160515110000,183.6,35.5814,40,55.1,68.3,68.0,58.3
20160515111500,260.4,50.4651,51,55.1,68.8,68.0,58.3
20160515113000,285.0,55.2326,54,55.1,68.7,68.0,58.3
20160515114500,322.2,62.4419,57,55.1,68.6,68.0,58.3
20160515120000,322.2,62.4419,57,55.1,68.4,68.0,58.3
20160515121500,339.6,65.814,59,55.1,68.4,68.0,58.3
20160515123000,350.4,67.907,61,55.1,68.4,68.0,58.3
20160515124500,363.6,70.4651,62,55.1,68.4,68.0,58.3
20160515130000,363.6,70.4651,63,55.1,68.2,68.0,58.3
20160515131500,363.6,70.4651,63,55.1,68.0,68.0,58.3
20160515133000,363.6,70.4651,63,55.1,67.8,68.0,58.3
20160515134500,369.0,71.5116,63,55.1,67.7,68.0,58.3
20160515140000,328.2,63.6047,58,55.1,67.5,68.0,58.3
20160515141500,297.6,57.6744,54,55.1,67.4,68.0,58.3
20160515143000,268.2,51.9767,51,54.3,67.3,68.0,58.3
20160515144500,225.6,43.7209,47,54.3,67.3,68.0,58.3
20160515150000,208.2,40.3488,44,54.3,67.4,68.0,58.3
20160515151500,190.8,36.9767,41,55.1,67.5,68.0,58.3
20160515153000,190.8,36.9767,41,55.1,67.6,68.0,58.3
20160515154500,177.6,34.4186,40,55.1,67.7,68.0,58.3
20160515160000,177.6,34.4186,40,55.1,67.9,68.0,58.3
20160515161500,179.4,34.7674,40,55.1,68.0,68.0,58.3
20160515163000,181.2,35.1163,40,55.1,68.1,68.0,58.3
20160515164500,181.2,35.1163,40,55.1,68.1,68.0,58.3
20160515170000,181.2,35.1163,40,55.1,68.2,68.0,58.3
20160515171500,181.2,35.1163,40,55.1,68.2,68.0,58.3
20160515173000,184.2,35.6977,42,55.1,68.3,68.0,58.3
20160515174500,190.8,36.9767,42,55.1,68.3,68.0,58.3
20160515180000,203.4,39.4186,44,55.1,68.3,68.0,58.3
20160515181500,208.8,40.4651,44,55.1,68.3,68.0,58.3
20160515183000,217.2,42.093,46,54.5,68.4,68.0,58.3
20160515184500,221.4,42.907,47,54.5,68.2,68.0,58.3
20160515190000,225.6,43.7209,47,54.5,68.2,68.0,58.3
20160515191500,221.4,42.907,47,54.5,68.2,68.0,58.3
20160515193000,221.4,42.907,47,53.9,68.2,68.0,58.3
20160515194500,221.4,42.907,47,53.9,68.1,68.0,58.3
20160515200000,225.6,43.7209,47,53.9,68.1,68.0,58.3
20160515201500,225.6,43.7209,47,53.9,68.1,68.0,58.3
20160515203000,225.6,43.7209,47,53.9,68.1,68.0,58.3
20160515204500,221.4,42.907,47,53.9,68.0,68.0,58.3
20160515210000,225.6,43.7209,47,53.9,68.0,68.0,58.3
20160515211500,221.4,42.907,47,53.9,68.2,68.0,58.3
20160515213000,221.4,42.907,47,53.9,68.3,68.0,58.3
20160515214500,241.8,46.8605,48,53.9,68.3,68.0,58.3
20160515220000,241.8,46.8605,48,53.9,68.3,68.0,58.3
20160515221500,246.0,47.6744,49,53.9,68.3,68.0,58.3
20160515223000,257.4,49.8837,50,53.1,68.2,68.0,58.3
20160515224500,257.4,49.8837,50,53.1,68.2,68.0,58.3
20160515230000,257.4,49.8837,50,53.1,68.1,68.0,58.3
20160515231500,249.6,48.3721,49,53.1,67.7,68.0,58.3
20160515233000,237.6,46.0465,48,53.1,67.6,68.0,58.3
20160515234500,221.4,42.907,46,53.1,67.6,68.0,58.3
20160516000000,212.4,41.1628,44,53.1,67.6,68.0,58.3
20160516001500,198.6,38.4884,43,53.1,67.6,68.0,58.3
20160516003000,189.0,36.6279,41,53.9,67.6,68.0,58.3
20160516004500,180.0,34.8837,40,53.9,67.7,68.0,58.3
20160516010000,182.4,35.3488,40,53.9,67.7,68.0,58.3
20160516011500,182.4,35.3488,40,53.9,67.8,68.0,58.3
20160516013000,182.4,35.3488,40,53.9,67.8,68.0,58.3
20160516014500,179.4,34.7674,40,53.9,67.8,68.0,58.3
20160516020000,183.0,35.4651,40,53.9,67.8,68.0,58.3
20160516021500,183.0,35.4651,40,53.9,67.8,68.0,58.3
20160516023000,183.0,35.4651,40,53.9,67.8,68.0,58.3
20160516024500,180.6,35.0,40,53.9,67.8,68.0,58.3
20160516030000,180.6,35.0,40,53.9,67.8,68.0,58.3
20160516031500,180.6,35.0,40,53.9,67.8,68.0,58.3
20160516033000,180.6,35.0,40,53.9,67.8,68.0,58.3
20160516034500,180.6,35.0,40,53.9,67.8,68.0,58.3
20160516040000,180.6,35.0,40,53.9,67.8,68.0,58.3
20160516041500,180.6,35.0,40,53.9,67.8,68.0,58.3
20160516043000,180.6,35.0,40,53.9,67.9,68.0,58.3
20160516044500,180.6,35.0,40,53.9,67.9,68.0,58.3
20160516050000,180.6,35.0,40,53.9,67.8,68.0,58.3
20160516051500,180.6,35.0,40,53.9,67.7,68.0,58.3
20160516053000,180.6,35.0,40,53.9,67.8,68.0,58.3
20160516054500,180.6,35.0,40,53.9,67.7,68.0,58.3
20160516060000,180.6,35.0,40,53.9,67.7,68.0,58.3
20160516061500,170.4,33.0233,39,53.9,67.6,68.0,58.3
20160516063000,154.8,30.0,37,53.9,67.6,68.0,58.3
20160516064500,145.8,28.2558,36,53.9,67.6,68.0,58.3
20160516070000,138.6,26.8605,36,53.9,67.7,68.0,58.3
20160516071500,141.0,27.3256,36,54.7,67.8,68.0,58.3
20160516073000,141.0,27.3256,36,54.7,67.9,68.0,58.3
20160516074500,144.0,27.907,36,54.7,68.1,68.0,58.4
20160516080000,145.8,28.2558,36,54.7,68.1,68.0,58.4
20160516081500,145.8,28.2558,36,54.7,68.1,68.0,58.4
20160516083000,141.0,27.3256,36,54.7,68.1,68.0,58.4
20160516084500,141.0,27.3256,36,54.7,68.2,68.0,58.4
20160516090000,136.8,26.5116,36,54.7,68.2,68.0,58.4
20160516091500,139.8,27.093,36,54.7,68.3,68.0,58.4
20160516093000,148.8,28.8372,38,54.7,68.3,68.0,58.4
20160516094500,160.8,31.1628,39,54.7,68.3,68.0,58.4
20160516100000,169.2,32.7907,41,54.7,68.4,68.0,58.4
20160516101500,183.6,35.5814,42,54.7,68.3,68.0,58.4
20160516103000,198.6,38.4884,44,54.7,68.3,68.0,58.4
20160516104500,198.6,38.4884,44,54.7,68.3,68.0,58.4
20160516110000,205.8,39.8837,44,54.7,68.3,68.0,58.4
20160516111500,202.8,39.3023,44,54.7,68.3,68.0,58.4
20160516113000,212.4,41.1628,46,54.7,68.2,68.0,58.4
20160516114500,234.0,45.3488,48,54.7,68.4,68.0,58.4
20160516120000,234.0,45.3488,48,54.7,68.1,68.0,58.4
20160516121500,234.0,45.3488,48,54.7,68.1,68.0,58.4
20160516123000,229.8,44.5349,48,54.7,67.9,68.0,58.4
20160516124500,234.0,45.3488,48,54.7,67.8,68.0,58.4
20160516130000,234.0,45.3488,48,54.7,67.9,68.0,58.4
20160516131500,234.0,45.3488,48,54.7,68.1,68.0,58.4
20160516133000,234.0,45.3488,48,54.7,68.2,68.0,58.4
20160516134500,150.6,29.186,37,54.7,68.2,69.4,66.4
20160516140000,117.0,22.6744,33,56.3,68.4,69.4,66.4
20160516141500,123.6,23.9535,35,56.3,68.8,69.4,66.4
20160516143000,104.4,20.2326,32,57.1,68.9,69.4,66.4
20160516144500,0.0,0.0,0,59.9,69.3,75.0,72.0
20160516150000,0.0,0.0,0,62.4,69.6,75.0,72.0
20160516151500,0.0,0.0,0,63.2,69.4,75.0,72.0
20160516153000,0.0,0.0,0,63.2,69.6,75.0,72.0
20160516154500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160516160000,0.0,0.0,0,64.0,69.9,75.0,72.0
20160516161500,0.0,0.0,0,64.0,69.9,75.0,72.0
20160516163000,0.0,0.0,0,64.0,69.9,75.0,72.0
20160516164500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160516170000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160516171500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160516173000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160516174500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160516180000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160516181500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160516183000,0.0,0.0,0,64.0,69.8,75.0,72.0
20160516184500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160516190000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516191500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160516193000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160516194500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160516200000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516201500,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516203000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516204500,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516210000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516211500,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516213000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516214500,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516220000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516221500,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516223000,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516224500,0.0,0.0,0,64.0,69.4,75.0,72.0
20160516230000,0.0,0.0,0,64.0,69.5,75.0,72.0
20160516231500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160516233000,0.0,0.0,0,64.0,69.5,75.0,72.0
20160516234500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517000000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517001500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160517003000,0.0,0.0,0,64.0,69.5,75.0,72.0
20160517004500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517010000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517011500,0.0,0.0,0,64.0,69.7,75.0,72.0
20160517013000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160517014500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517020000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517021500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517023000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517024500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517030000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517031500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517033000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517034500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517040000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517041500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517043000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517044500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517050000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517051500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517053000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517054500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517060000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517061500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517063000,0.0,0.0,0,64.0,69.5,75.0,72.0
20160517064500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160517070000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517071500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160517073000,0.0,0.0,0,64.0,69.3,75.0,72.0
20160517074500,0.0,0.0,0,64.0,69.5,75.0,72.0
20160517080000,0.0,0.0,0,64.0,69.5,75.0,72.0
20160517081500,0.0,0.0,0,64.0,69.4,75.0,72.0
20160517083000,0.0,0.0,0,64.0,69.3,75.0,72.0
20160517084500,0.0,0.0,0,64.0,69.4,75.0,72.0
20160517090000,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517091500,0.0,0.0,0,64.0,69.6,75.0,72.0
20160517093000,0.0,0.0,0,64.0,69.7,75.0,72.0
20160517094500,0.0,0.0,0,64.8,69.8,75.0,72.0
20160517100000,253.2,49.0698,50,55.6,69.7,69.5,66.5
20160517101500,237.6,46.0465,48,55.6,69.1,69.5,66.5
20160517103000,203.4,39.4186,42,55.6,69.0,69.5,66.5
20160517104500,179.4,34.7674,38,56.3,68.9,69.5,66.5
20160517110000,169.2,32.7907,37,56.3,69.0,69.5,66.5
20160517111500,156.0,30.2326,36,56.3,69.1,69.5,66.5
20160517113000,145.2,28.1395,35,57.1,69.1,69.5,66.5
20160517114500,128.4,24.8837,33,57.1,69.1,69.5,66.5
20160517120000,130.2,25.2326,33,57.1,69.2,69.5,66.5
20160517121500,121.8,23.6047,32,57.1,69.3,69.5,66.5
20160517123000,120.0,23.2558,32,57.1,69.3,69.5,66.5
20160517124500,120.0,23.2558,32,57.1,69.3,69.5,66.5
20160517130000,120.0,23.2558,32,57.1,69.8,69.5,66.5
20160517131500,120.0,23.2558,32,57.1,69.6,69.5,66.5
20160517133000,120.0,23.2558,32,57.1,69.7,69.5,66.5
20160517134500,121.8,23.6047,32,57.1,69.6,69.5,66.5
20160517140000,121.8,23.6047,32,57.1,69.6,69.5,66.5
20160517141500,121.8,23.6047,32,57.9,69.7,69.5,66.5
20160517143000,121.8,23.6047,32,57.9,69.7,69.5,66.5
20160517144500,121.8,23.6047,32,57.9,69.7,69.5,66.5
20160517150000,121.8,23.6047,32,57.9,69.7,69.5,66.5
20160517151500,121.8,23.6047,33,57.9,69.8,69.5,66.5
20160517153000,130.2,25.2326,35,57.9,69.8,69.5,66.5
20160517154500,130.2,25.2326,35,56.8,69.6,69.5,66.5
20160517160000,130.2,25.2326,35,57.5,69.7,69.5,66.5
20160517161500,132.6,25.6977,35,57.5,69.8,69.5,66.5
20160517163000,138.6,26.8605,35,57.5,69.8,69.5,66.5
20160517164500,133.8,25.9302,35,57.5,69.7,69.5,66.5
20160517170000,133.8,25.9302,35,57.5,69.7,69.5,66.5
20160517171500,133.8,25.9302,35,57.5,69.7,69.5,66.5
20160517173000,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517174500,136.8,26.5116,35,56.8,69.6,69.5,66.5
20160517180000,136.8,26.5116,35,56.8,69.7,69.5,66.5
20160517181500,136.8,26.5116,35,56.8,69.6,69.5,66.5
20160517183000,136.8,26.5116,35,56.8,69.6,69.5,66.5
20160517184500,136.8,26.5116,35,56.8,69.7,69.5,66.5
20160517190000,136.8,26.5116,35,56.8,69.6,69.5,66.5
20160517191500,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517193000,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517194500,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517200000,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517201500,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517203000,136.8,26.5116,35,56.8,69.6,69.5,66.5
20160517204500,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517210000,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517211500,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517213000,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517214500,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517220000,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517221500,136.8,26.5116,35,56.8,69.4,69.5,66.5
20160517223000,136.8,26.5116,35,56.8,69.5,69.5,66.5
20160517224500,134.4,26.0465,35,56.8,69.3,69.5,66.5
20160517230000,136.2,26.3953,35,56.8,69.2,69.5,66.5
20160517231500,136.2,26.3953,35,56.8,69.3,69.5,66.5
20160517233000,133.8,25.9302,35,56.8,69.2,69.5,66.5
20160517234500,128.4,24.8837,34,56.8,69.2,69.5,66.5
20160518000000,126.6,24.5349,34,56.8,69.2,69.5,66.5
20160518001500,115.8,22.4419,32,56.8,69.1,69.5,66.5
20160518003000,112.2,21.7442,31,57.5,69.2,69.5,66.5
20160518004500,111.0,21.5116,31,57.5,69.3,69.5,66.5
20160518010000,109.8,21.2791,31,57.5,69.4,69.5,66.5
20160518011500,0.0,0.0,0,59.5,69.5,69.5,66.5
20160518013000,0.0,0.0,0,62.4,69.7,69.5,66.5
20160518014500,0.0,0.0,0,63.5,69.6,69.5,66.5
20160518020000,0.0,0.0,0,63.5,69.6,69.5,66.5
20160518021500,0.0,0.0,0,63.5,69.7,69.5,66.5
20160518023000,0.0,0.0,0,64.4,69.7,69.5,66.5
20160518024500,0.0,0.0,0,64.4,69.7,69.5,66.5
20160518030000,0.0,0.0,0,64.4,69.6,69.5,66.5
20160518031500,0.0,0.0,0,64.4,69.6,69.5,66.5
20160518033000,0.0,0.0,0,64.4,69.7,69.5,66.5
20160518034500,0.0,0.0,0,64.4,69.7,69.5,66.5
20160518040000,0.0,0.0,0,65.3,69.7,69.5,66.5
20160518041500,0.0,0.0,1,65.3,69.8,69.5,66.5
20160518043000,0.0,0.0,3,64.0,69.8,69.5,66.5
20160518044500,0.0,0.0,4,63.2,69.8,69.5,66.5
20160518050000,0.0,0.0,6,63.2,69.8,69.5,66.5
20160518051500,0.0,0.0,7,63.2,69.8,69.5,66.5
20160518053000,0.0,0.0,7,63.2,69.7,69.5,66.5
20160518054500,0.0,0.0,8,63.2,69.8,69.5,66.5
20160518060000,0.0,0.0,9,63.2,69.8,69.5,66.5
20160518061500,55.8,10.814,24,62.0,69.8,69.5,66.5
20160518063000,70.8,13.7209,27,59.8,69.8,69.5,66.5
20160518064500,73.8,14.3023,28,59.8,69.7,69.5,66.5
20160518070000,75.6,14.6512,28,59.2,69.7,69.5,66.5
20160518071500,75.6,14.6512,28,59.2,69.6,69.5,66.5
20160518073000,73.8,14.3023,28,59.2,69.6,69.5,66.5
20160518074500,72.6,14.0698,28,59.2,69.6,69.5,66.5
20160518080000,72.6,14.0698,28,59.2,69.7,69.5,66.5
20160518081500,109.8,21.2791,33,58.4,70.0,69.5,66.5
20160518083000,142.8,27.6744,37,56.4,70.0,69.5,66.5
20160518084500,172.8,33.4884,40,56.4,70.2,69.5,66.5
20160518090000,217.2,42.093,46,55.2,70.3,69.5,66.5
20160518091500,260.4,50.4651,50,55.2,70.3,69.5,66.5
20160518093000,285.0,55.2326,53,55.2,70.1,69.5,66.5
20160518094500,295.2,57.2093,54,55.2,69.9,69.5,66.5
20160518100000,307.8,59.6512,56,55.2,70.0,69.5,66.5
20160518101500,316.8,61.3953,57,55.2,69.9,69.5,66.5
20160518103000,325.2,63.0233,58,55.2,69.8,69.5,66.5
20160518104500,334.2,64.7674,59,55.2,69.8,69.5,66.5
20160518110000,334.2,64.7674,59,55.2,69.8,69.5,66.5
20160518111500,342.6,66.3954,60,55.2,69.8,69.5,66.5
20160518113000,342.6,66.3954,60,55.2,69.6,69.5,66.5
20160518114500,342.6,66.3954,60,55.2,69.4,69.5,66.5
20160518120000,342.6,66.3954,60,55.2,69.2,69.5,66.5
20160518121500,307.8,59.6512,56,55.2,69.0,69.5,66.5
20160518123000,297.6,57.6744,55,55.2,69.0,69.5,66.5
20160518124500,271.8,52.6744,51,55.2,68.9,69.5,66.5
20160518130000,237.6,46.0465,48,55.2,68.9,69.5,66.5
20160518131500,241.8,46.8605,49,55.2,69.2,69.5,66.5
20160518133000,212.4,41.1628,44,55.9,68.9,69.5,66.5
20160518134500,187.2,36.2791,41,55.9,69.0,69.5,66.5
20160518140000,183.6,35.5814,41,55.9,69.1,69.5,66.5
20160518141500,173.4,33.6046,39,55.9,69.1,69.5,66.5
20160518143000,162.6,31.5116,38,56.7,69.1,69.5,66.5
20160518144500,162.6,31.5116,38,56.7,69.2,69.5,66.5
20160518150000,157.2,30.4651,37,56.7,69.3,69.5,66.5
20160518151500,142.8,27.6744,36,55.9,69.1,69.5,66.5
20160518153000,166.2,32.2093,40,55.9,70.1,69.5,66.5
20160518154500,246.0,47.6744,49,54.7,70.5,69.5,66.5
20160518160000,221.4,42.907,46,54.7,69.6,69.5,66.5
20160518161500,225.6,43.7209,46,54.7,69.4,69.5,66.5
20160518163000,221.4,42.907,46,54.7,69.2,69.5,66.5
20160518164500,203.4,39.4186,44,54.7,69.1,69.5,66.5
20160518170000,187.2,36.2791,41,55.5,69.1,69.5,66.5
20160518171500,170.4,33.0233,38,55.5,69.1,69.5,66.5
20160518173000,162.6,31.5116,38,55.5,69.1,69.5,66.5
20160518174500,148.8,28.8372,36,56.3,69.1,69.5,66.5
20160518180000,139.8,27.093,35,56.3,69.1,69.5,66.5
20160518181500,126.6,24.5349,33,57.1,69.1,69.5,66.5
20160518183000,124.8,24.186,33,57.1,69.2,69.5,66.5
20160518184500,124.8,24.186,33,57.1,69.2,69.5,66.5
20160518190000,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160518191500,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160518193000,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160518194500,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160518200000,126.6,24.5349,33,56.4,69.3,69.5,66.5
20160518201500,126.6,24.5349,33,56.4,69.3,69.5,66.5
20160518203000,126.6,24.5349,33,56.4,69.3,69.5,66.5
20160518204500,126.6,24.5349,33,56.4,69.3,69.5,66.5
20160518210000,126.6,24.5349,33,56.4,69.2,69.5,66.5
20160518211500,112.8,21.8605,32,56.4,69.2,69.5,66.5
20160518213000,112.8,21.8605,32,56.4,69.2,69.5,66.5
20160518214500,109.2,21.1628,31,56.4,69.2,69.5,66.5
20160518220000,109.2,21.1628,31,56.4,69.3,69.5,66.5
20160518221500,109.2,21.1628,31,57.1,69.3,69.5,66.5
20160518223000,109.2,21.1628,31,58.3,69.4,69.5,66.5
20160518224500,108.0,20.9302,31,58.3,69.4,69.5,66.5
20160518230000,109.8,21.2791,31,58.3,69.4,69.5,66.5
20160518231500,109.8,21.2791,31,57.6,69.4,69.5,66.5
20160518233000,108.0,20.9302,31,57.6,69.5,69.5,66.5
20160518234500,108.0,20.9302,31,57.6,69.4,69.5,66.5
20160519000000,109.2,21.1628,31,57.6,69.4,69.5,66.5
20160519001500,108.0,20.9302,31,57.6,69.4,69.5,66.5
20160519003000,109.8,21.2791,31,57.6,69.4,69.5,66.5
20160519004500,107.4,20.814,31,57.6,69.4,69.5,66.5
20160519010000,109.2,21.1628,31,57.6,69.3,69.5,66.5
20160519011500,106.2,20.5814,31,57.6,69.3,69.5,66.5
20160519013000,109.2,21.1628,31,57.6,69.3,69.5,66.5
20160519014500,108.0,20.9302,31,57.6,69.3,69.5,66.5
20160519020000,109.8,21.2791,31,57.6,69.3,69.5,66.5
20160519021500,109.8,21.2791,31,57.6,69.3,69.5,66.5
20160519023000,108.0,20.9302,31,57.6,69.3,69.5,66.5
20160519024500,108.0,20.9302,31,57.0,69.2,69.5,66.5
20160519030000,104.4,20.2326,31,57.0,69.2,69.5,66.5
20160519031500,99.0,19.186,30,57.0,69.2,69.5,66.5
20160519033000,91.2,17.6744,29,57.6,69.2,69.5,66.5
20160519034500,84.6,16.3953,28,57.6,69.2,69.5,66.5
20160519040000,82.2,15.9302,28,58.3,69.2,69.5,66.5
20160519041500,75.6,14.6512,27,58.3,69.2,69.5,66.5
20160519043000,67.8,13.1395,26,59.1,69.3,69.5,66.5
20160519044500,67.8,13.1395,26,59.1,69.3,69.5,66.5
20160519050000,64.8,12.5581,26,59.1,69.2,69.5,66.5
20160519051500,49.2,9.5349,25,61.0,69.3,69.5,66.5
20160519053000,54.0,10.4651,25,61.0,69.3,69.5,66.5
20160519054500,51.6,10.0,25,61.0,69.3,69.5,66.5
20160519060000,54.0,10.4651,25,61.0,69.3,69.5,66.5
20160519061500,51.6,10.0,25,61.0,69.3,69.5,66.5
20160519063000,54.0,10.4651,25,61.0,69.3,69.5,66.5
20160519064500,51.6,10.0,25,61.0,69.3,69.5,66.5
20160519070000,54.0,10.4651,25,61.0,69.3,69.5,66.5
20160519071500,54.0,10.4651,25,61.0,69.3,69.5,66.5
20160519073000,51.6,10.0,25,61.0,69.3,69.5,66.5
20160519074500,51.6,10.0,25,61.0,69.3,69.5,66.5
20160519080000,54.0,10.4651,25,61.0,69.4,69.5,66.5
20160519081500,54.0,10.4651,25,61.0,69.4,69.5,66.5
20160519083000,51.6,10.0,25,61.0,69.6,69.5,66.5
20160519084500,54.0,10.4651,25,61.0,69.7,69.5,66.5
20160519090000,51.6,10.0,25,61.0,69.6,69.5,66.5
20160519091500,51.6,10.0,25,61.0,69.6,69.5,66.5
20160519093000,61.2,11.8605,26,61.0,69.8,69.5,66.5
20160519094500,66.6,12.907,27,60.3,69.8,69.5,66.5
20160519100000,70.8,13.7209,28,59.6,69.7,69.5,66.5
20160519101500,72.6,14.0698,28,59.6,69.7,69.5,66.5
20160519103000,70.8,13.7209,28,59.6,69.7,69.5,66.5
20160519104500,72.6,14.0698,28,59.6,69.7,69.5,66.5
20160519110000,70.8,13.7209,28,59.6,69.7,69.5,66.5
20160519111500,70.8,13.7209,28,59.6,69.8,69.5,66.5
20160519113000,76.8,14.8837,29,59.6,69.8,69.5,66.5
20160519114500,79.8,15.4651,29,59.6,69.7,69.5,66.5
20160519120000,83.4,16.1628,30,59.6,69.7,69.5,66.5
20160519121500,83.4,16.1628,30,59.6,69.7,69.5,66.5
20160519123000,91.2,17.6744,31,59.6,69.9,69.5,66.5
20160519124500,99.6,19.3023,32,58.8,69.9,69.5,66.5
20160519130000,112.2,21.7442,34,57.1,69.8,69.5,66.5
20160519131500,118.2,22.907,34,57.1,69.8,69.5,66.5
20160519133000,125.4,24.3023,35,57.1,69.9,69.5,66.5
20160519134500,145.2,28.1395,38,56.4,69.8,69.5,66.5
20160519140000,145.2,28.1395,38,56.4,69.6,69.5,66.5
20160519141500,145.2,28.1395,38,56.4,69.4,69.5,66.5
20160519143000,145.2,28.1395,38,56.4,69.3,69.5,66.5
20160519144500,139.8,27.093,37,56.4,69.2,69.5,66.5
20160519150000,142.8,27.6744,37,56.4,69.3,69.5,66.5
20160519151500,142.8,27.6744,37,56.4,69.3,69.5,66.5
20160519153000,138.6,26.8605,37,57.0,69.5,69.5,66.5
20160519154500,141.0,27.3256,37,57.0,69.6,69.5,66.5
20160519160000,141.0,27.3256,37,57.0,69.5,69.5,66.5
20160519161500,141.0,27.3256,37,57.0,69.3,69.5,66.5
20160519163000,141.0,27.3256,37,57.0,69.3,69.5,66.5
20160519164500,141.0,27.3256,37,57.0,69.3,69.5,66.5
20160519170000,143.4,27.7907,37,57.0,69.3,69.5,66.5
20160519171500,145.2,28.1395,37,57.0,69.3,69.5,66.5
20160519173000,145.2,28.1395,37,57.0,69.3,69.5,66.5
20160519174500,139.8,27.093,36,57.0,69.2,69.5,66.5
20160519180000,133.8,25.9302,36,57.0,69.3,69.5,66.5
20160519181500,133.8,25.9302,36,57.0,69.3,69.5,66.5
20160519183000,133.8,25.9302,36,57.0,69.2,69.5,66.5
20160519184500,133.8,25.9302,36,57.0,69.3,69.5,66.5
20160519190000,133.8,25.9302,36,57.0,69.3,69.5,66.5
20160519191500,133.8,25.9302,36,57.0,69.3,69.5,66.5
20160519193000,133.8,25.9302,36,57.0,69.3,69.5,66.5
20160519194500,133.8,25.9302,36,57.0,69.3,69.5,66.5
20160519200000,133.8,25.9302,36,57.0,69.2,69.5,66.5
20160519201500,132.0,25.5814,35,57.0,69.2,69.5,66.5
20160519203000,121.2,23.4884,34,57.6,69.2,69.5,66.5
20160519204500,123.0,23.8372,34,57.6,69.2,69.5,66.5
20160519210000,123.0,23.8372,34,57.6,69.3,69.5,66.5
20160519211500,123.0,23.8372,34,57.6,69.4,69.5,66.5
20160519213000,123.0,23.8372,33,57.6,69.3,69.5,66.5
20160519214500,123.0,23.8372,33,56.8,69.2,69.5,66.5
20160519220000,115.8,22.4419,32,56.8,69.2,69.5,66.5
20160519221500,109.2,21.1628,32,56.8,69.2,69.5,66.5
20160519223000,105.6,20.4651,31,56.8,69.2,69.5,66.5
20160519224500,95.4,18.4884,30,56.8,69.2,69.5,66.5
20160519230000,92.4,17.907,29,57.5,69.2,69.5,66.5
20160519231500,83.4,16.1628,28,57.5,69.2,69.5,66.5
20160519233000,72.6,14.0698,27,58.4,69.2,69.5,66.5
20160519234500,67.8,13.1395,27,58.4,69.2,69.5,66.5
20160520000000,0.0,0.0,9,59.1,69.2,69.5,66.5
20160520001500,54.0,10.4651,25,61.9,69.3,69.5,66.5
20160520003000,51.6,10.0,25,61.9,69.3,69.5,66.5
20160520004500,51.6,10.0,25,61.9,69.3,69.5,66.5
20160520010000,51.6,10.0,25,61.9,69.3,69.5,66.5
20160520011500,0.0,0.0,9,60.7,69.2,69.5,66.5
20160520013000,0.0,0.0,8,62.4,69.2,69.5,66.5
20160520014500,0.0,0.0,6,62.4,69.2,69.5,66.5
20160520020000,0.0,0.0,5,62.4,69.2,69.5,66.5
20160520021500,0.0,0.0,4,62.4,69.2,69.5,66.5
20160520023000,0.0,0.0,1,63.2,69.1,69.5,66.5
20160520024500,0.0,0.0,0,63.9,69.1,69.5,66.5
20160520030000,0.0,0.0,0,63.9,69.1,69.5,66.5
20160520031500,0.0,0.0,0,63.9,69.1,69.5,66.5
20160520033000,0.0,0.0,0,63.9,69.1,69.5,66.5
20160520034500,0.0,0.0,0,63.9,69.1,69.5,66.5
20160520040000,0.0,0.0,1,63.9,69.1,69.5,66.5
20160520041500,0.0,0.0,1,63.9,69.1,69.5,66.5
20160520043000,0.0,0.0,0,63.9,69.1,69.5,66.5
20160520044500,0.0,0.0,0,63.9,69.1,69.5,66.5
20160520050000,0.0,0.0,1,63.9,69.1,69.5,66.5
20160520051500,0.0,0.0,0,63.9,69.1,69.5,66.5
20160520053000,0.0,0.0,0,63.2,69.0,69.5,66.5
20160520054500,0.0,0.0,1,63.2,69.1,69.5,66.5
20160520060000,0.0,0.0,0,63.2,69.0,69.5,66.5
20160520061500,0.0,0.0,0,63.2,69.1,69.5,66.5
20160520063000,0.0,0.0,2,62.4,69.1,69.5,66.5
20160520064500,0.0,0.0,1,62.4,69.1,69.5,66.5
20160520070000,0.0,0.0,0,63.2,68.9,69.5,66.5
20160520071500,0.0,0.0,0,63.2,68.9,69.5,66.5
20160520073000,0.0,0.0,0,63.2,68.9,69.5,66.5
20160520074500,0.0,0.0,1,62.4,69.1,69.5,66.5
20160520080000,0.0,0.0,1,62.4,69.1,69.5,66.5
20160520081500,0.0,0.0,2,62.4,69.2,69.5,66.5
20160520083000,0.0,0.0,2,62.4,69.2,69.5,66.5
20160520084500,0.0,0.0,3,62.4,69.3,69.5,66.5
20160520090000,0.0,0.0,3,62.4,69.3,69.5,66.5
20160520091500,0.0,0.0,3,62.4,69.5,69.5,66.5
20160520093000,0.0,0.0,3,62.4,69.7,69.5,66.5
20160520094500,0.0,0.0,3,62.4,69.7,69.5,66.5
20160520100000,0.0,0.0,3,62.4,69.7,69.5,66.5
20160520101500,0.0,0.0,5,63.2,69.8,69.5,66.5
20160520103000,0.0,0.0,6,63.2,69.8,69.5,66.5
20160520104500,57.0,11.0465,24,63.2,70.0,69.5,66.5
20160520110000,79.8,15.4651,28,60.0,70.0,69.5,66.5
20160520111500,103.2,20.0,31,58.3,70.0,69.5,66.5
20160520113000,108.0,20.9302,32,58.3,69.8,69.5,66.5
20160520114500,112.8,21.8605,32,58.3,69.8,69.5,66.5
20160520120000,130.8,25.3488,34,57.2,69.8,69.5,66.5
20160520121500,138.6,26.8605,36,57.2,69.8,69.5,66.5
20160520123000,138.6,26.8605,36,57.2,69.6,69.5,66.5
20160520124500,138.6,26.8605,36,57.2,69.8,69.5,66.5
20160520130000,143.4,27.7907,36,57.2,69.7,69.5,66.5
20160520131500,143.4,27.7907,36,57.2,69.7,69.5,66.5
20160520133000,147.0,28.4884,37,57.2,69.7,69.5,66.5
20160520134500,150.0,29.0698,37,56.5,69.6,69.5,66.5
20160520140000,150.0,29.0698,37,56.5,69.6,69.5,66.5
20160520141500,147.6,28.6047,37,56.5,69.6,69.5,66.5
20160520143000,145.8,28.2558,37,56.5,69.4,69.5,66.5
20160520144500,145.8,28.2558,37,56.5,69.4,69.5,66.5
20160520150000,148.8,28.8372,37,56.5,69.3,69.5,66.5
20160520151500,150.6,29.186,37,56.5,69.2,69.5,66.5
20160520153000,144.0,27.907,36,56.5,69.2,69.5,66.5
20160520154500,145.8,28.2558,36,57.1,69.3,69.5,66.5
20160520160000,144.0,27.907,36,57.1,69.2,69.5,66.5
20160520161500,144.0,27.907,36,57.1,69.2,69.5,66.5
20160520163000,139.8,27.093,35,57.1,69.2,69.5,66.5
20160520164500,135.6,26.2791,34,57.1,69.2,69.5,66.5
20160520170000,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160520171500,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160520173000,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160520174500,124.8,24.186,33,57.1,69.3,69.5,66.5
20160520180000,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160520181500,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160520183000,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160520184500,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160520190000,126.6,24.5349,33,57.1,69.3,69.5,66.5
20160520191500,124.8,24.186,33,57.1,69.3,69.5,66.5
20160520193000,124.8,24.186,33,57.1,69.4,69.5,66.5
20160520194500,126.6,24.5349,33,57.1,69.4,69.5,66.5
20160520200000,124.8,24.186,33,57.1,69.4,69.5,66.5
20160520201500,124.8,24.186,33,57.1,69.3,69.5,66.5
20160520203000,127.2,24.6512,33,57.1,69.4,69.5,66.5
20160520204500,127.2,24.6512,33,57.9,69.4,69.5,66.5
20160520210000,127.2,24.6512,33,57.9,69.3,69.5,66.5
20160520211500,127.2,24.6512,33,57.9,69.3,69.5,66.5
20160520213000,125.4,24.3023,33,57.9,69.3,69.5,66.5
20160520214500,125.4,24.3023,33,57.9,69.3,69.5,66.5
20160520220000,125.4,24.3023,33,57.9,69.2,69.5,66.5
20160520221500,123.6,23.9535,32,57.9,69.3,69.5,66.5
20160520223000,112.8,21.8605,31,57.9,69.2,69.5,66.5
20160520224500,115.2,22.3256,31,57.9,69.2,69.5,66.5
20160520230000,114.0,22.093,31,57.9,69.3,69.5,66.5
20160520231500,114.0,22.093,31,57.9,69.2,69.5,66.5
20160520233000,115.2,22.3256,31,57.9,69.3,69.5,66.5
20160520234500,115.2,22.3256,31,57.9,69.2,69.5,66.5
20160521000000,109.2,21.1628,31,57.9,69.3,69.5,66.5
20160521001500,109.2,21.1628,31,57.9,69.3,69.5,66.5
20160521003000,109.2,21.1628,31,57.9,69.2,69.5,66.5
20160521004500,109.2,21.1628,31,57.9,69.3,69.5,66.5
20160521010000,109.2,21.1628,31,57.2,69.3,69.5,66.5
20160521011500,61.2,11.8605,1,59.1,69.3,69.5,66.5
20160521013000,59.4,11.5116,1,61.9,69.4,69.5,66.5
20160521014500,61.2,11.8605,1,63.2,69.5,69.5,66.5
20160521020000,61.2,11.8605,1,63.2,69.6,69.5,66.5
20160521021500,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521023000,61.2,11.8605,1,64.0,69.6,69.5,66.5
20160521024500,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521030000,61.2,11.8605,1,64.0,69.6,69.5,66.5
20160521031500,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521033000,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521034500,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521040000,59.4,11.5116,1,64.0,69.7,69.5,66.5
20160521041500,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521043000,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521044500,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521050000,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521051500,59.4,11.5116,1,64.0,69.7,69.5,66.5
20160521053000,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521054500,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521060000,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521061500,59.4,11.5116,1,64.0,69.7,69.5,66.5
20160521063000,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521064500,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521070000,57.0,11.0465,1,64.0,69.6,69.5,66.5
20160521071500,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521073000,59.4,11.5116,1,64.0,69.6,69.5,66.5
20160521074500,59.4,11.5116,3,64.0,69.8,69.5,66.5
20160521080000,59.4,11.5116,4,63.0,69.9,69.5,66.5
20160521081500,121.8,23.6047,32,58.8,70.4,69.5,66.5
20160521083000,123.6,23.9535,32,58.8,69.9,69.5,66.5
20160521084500,139.8,27.093,34,57.6,70.0,69.5,66.5
20160521090000,154.8,30.0,36,56.8,69.8,69.5,66.5
20160521091500,154.8,30.0,36,56.8,69.6,69.5,66.5
20160521093000,154.8,30.0,36,56.8,69.5,69.5,66.5
20160521094500,154.8,30.0,36,56.8,69.4,69.5,66.5
20160521100000,151.8,29.4186,36,57.5,69.5,69.5,66.5
20160521101500,148.8,28.8372,36,57.5,69.6,69.5,66.5
20160521103000,151.2,29.3023,36,57.5,69.7,69.5,66.5
20160521104500,151.2,29.3023,36,57.5,69.8,69.5,66.5
20160521110000,166.8,32.3256,38,56.8,69.8,69.5,66.5
20160521111500,166.8,32.3256,38,56.8,69.6,69.5,66.5
20160521113000,165.0,31.9767,38,56.8,69.3,69.5,66.5
20160521114500,165.0,31.9767,38,56.8,69.3,69.5,66.5
20160521120000,165.0,31.9767,38,55.6,69.4,69.5,66.5
20160521121500,165.0,31.9767,38,56.8,69.6,69.5,66.5
20160521123000,165.0,31.9767,38,56.8,69.6,69.5,66.5
20160521124500,165.0,31.9767,38,56.8,69.6,69.5,66.5
20160521130000,165.0,31.9767,38,56.8,69.6,69.5,66.5
20160521131500,165.0,31.9767,38,56.8,69.5,69.5,66.5
20160521133000,168.6,32.6744,38,56.8,69.7,69.5,66.5
20160521134500,165.6,32.093,38,56.8,69.5,69.5,66.5
20160521140000,165.6,32.093,38,56.8,69.8,69.5,66.5
20160521141500,165.6,32.093,38,56.8,69.6,69.5,66.5
20160521143000,162.6,31.5116,38,56.8,69.5,69.5,66.5
20160521144500,164.4,31.8605,38,56.8,69.4,69.5,66.5
20160521150000,164.4,31.8605,38,56.8,69.5,69.5,66.5
20160521151500,164.4,31.8605,38,56.8,69.4,69.5,66.5
20160521153000,164.4,31.8605,38,56.8,69.4,69.5,66.5
20160521154500,162.6,31.5116,38,56.8,69.3,69.5,66.5
20160521160000,162.6,31.5116,38,56.8,69.3,69.5,66.5
20160521161500,164.4,31.8605,38,56.8,69.3,69.5,66.5
20160521163000,164.4,31.8605,38,56.8,69.3,69.5,66.5
20160521164500,164.4,31.8605,38,56.8,69.3,69.5,66.5
20160521170000,164.4,31.8605,38,56.8,69.3,69.5,66.5
20160521171500,164.4,31.8605,38,56.8,69.4,69.5,66.5
20160521173000,164.4,31.8605,38,56.8,69.4,69.5,66.5
20160521174500,168.6,32.6744,38,56.8,69.3,69.5,66.5
20160521180000,166.2,32.2093,38,56.8,69.3,69.5,66.5
20160521181500,166.2,32.2093,38,56.8,69.3,69.5,66.5
20160521183000,166.2,32.2093,38,56.8,69.3,69.5,66.5
20160521184500,168.6,32.6744,38,56.8,69.3,69.5,66.5
20160521190000,165.6,32.093,38,56.8,69.3,69.5,66.5
20160521191500,162.0,31.3953,38,56.8,69.1,69.5,66.5
20160521193000,148.8,28.8372,36,56.8,69.2,69.5,66.5
20160521194500,132.6,25.6977,33,56.8,69.1,69.5,66.5
20160521200000,132.6,25.6977,33,56.8,69.3,69.5,66.5
20160521201500,132.6,25.6977,33,57.5,69.3,69.5,66.5
20160521203000,132.6,25.6977,33,57.5,69.4,69.5,66.5
20160521204500,132.6,25.6977,33,57.5,69.4,69.5,66.5
20160521210000,132.6,25.6977,33,57.5,69.4,69.5,66.5
20160521211500,134.4,26.0465,33,57.5,69.3,69.5,66.5
20160521213000,132.6,25.6977,33,57.5,69.3,69.5,66.5
20160521214500,134.4,26.0465,33,57.5,69.3,69.5,66.5
20160521220000,134.4,26.0465,33,57.5,69.4,69.5,66.5
20160521221500,134.4,26.0465,33,57.5,69.3,69.5,66.5
20160521223000,134.4,26.0465,33,56.8,69.3,69.5,66.5
20160521224500,134.4,26.0465,33,56.8,69.3,69.5,66.5
20160521230000,134.4,26.0465,33,56.8,69.3,69.5,66.5
20160521231500,134.4,26.0465,33,56.8,69.3,69.5,66.5
20160521233000,134.4,26.0465,33,56.8,69.3,69.5,66.5
20160521234500,134.4,26.0465,33,56.8,69.3,69.5,66.5
20160522000000,130.2,25.2326,32,56.8,69.2,69.5,66.5
20160522001500,121.2,23.4884,31,56.8,69.2,69.5,66.5
20160522003000,121.2,23.4884,31,56.8,69.3,69.5,66.5
20160522004500,121.2,23.4884,31,56.8,69.3,69.5,66.5
20160522010000,123.0,23.8372,31,56.8,69.3,69.5,66.5
20160522011500,121.2,23.4884,31,56.8,69.3,69.5,66.5
20160522013000,121.2,23.4884,31,56.8,69.2,69.5,66.5
20160522014500,118.2,22.907,30,57.5,69.2,69.5,66.5
20160522020000,109.2,21.1628,29,57.5,69.2,69.5,66.5
20160522021500,105.6,20.4651,29,57.5,69.2,69.5,66.5
20160522023000,97.8,18.9535,28,58.3,69.2,69.5,66.5
20160522024500,97.8,18.9535,28,58.3,69.3,69.5,66.5
20160522030000,97.8,18.9535,28,58.3,69.3,69.5,66.5
20160522031500,97.8,18.9535,28,58.3,69.2,69.5,66.5
20160522033000,91.2,17.6744,27,59.1,69.2,69.5,66.5
20160522034500,84.6,16.3953,25,59.9,69.2,69.5,66.5
20160522040000,75.6,14.6512,24,59.9,69.1,69.5,66.5
20160522041500,70.8,13.7209,23,61.9,69.2,69.5,66.5
20160522043000,67.8,13.1395,22,61.9,69.2,69.5,66.5
20160522044500,59.4,11.5116,9,60.7,69.3,69.5,66.5
20160522050000,59.4,11.5116,9,61.5,69.2,69.5,66.5
20160522051500,59.4,11.5116,8,61.5,69.2,69.5,66.5
20160522053000,59.4,11.5116,7,61.5,69.2,69.5,66.5
20160522054500,59.4,11.5116,6,62.4,69.2,69.5,66.5
20160522060000,59.4,11.5116,7,62.4,69.3,69.5,66.5
20160522061500,59.4,11.5116,7,62.4,69.4,69.5,66.5
20160522063000,59.4,11.5116,7,62.4,69.4,69.5,66.5
20160522064500,59.4,11.5116,7,62.4,69.4,69.5,66.5
20160522070000,61.2,11.8605,7,62.4,69.4,69.5,66.5
20160522071500,59.4,11.5116,7,62.4,69.5,69.5,66.5
20160522073000,59.4,11.5116,7,62.4,69.5,69.5,66.5
20160522074500,59.4,11.5116,7,62.4,69.4,69.5,66.5
20160522080000,59.4,11.5116,7,62.4,69.5,69.5,66.5
20160522081500,59.4,11.5116,7,62.4,69.6,69.5,66.5
20160522083000,59.4,11.5116,7,62.4,69.6,69.5,66.5
20160522084500,59.4,11.5116,7,62.4,69.6,69.5,66.5
20160522090000,59.4,11.5116,8,62.4,69.8,69.5,66.5
20160522091500,59.4,11.5116,7,62.4,69.6,69.5,66.5
20160522093000,59.4,11.5116,7,62.4,69.7,69.5,66.5
20160522094500,59.4,11.5116,8,62.4,69.8,69.5,66.5
20160522100000,85.8,16.6279,26,61.5,70.1,69.5,66.5
20160522101500,92.4,17.907,27,59.6,69.9,69.5,66.5
20160522103000,97.8,18.9535,28,58.8,69.8,69.5,66.5
20160522104500,100.8,19.5349,29,58.8,69.8,69.5,66.5
20160522110000,118.2,22.907,31,57.6,69.8,69.5,66.5
20160522111500,118.2,22.907,31,57.6,69.7,69.5,66.5
20160522113000,118.2,22.907,31,57.6,69.7,69.5,66.5
20160522114500,118.2,22.907,31,57.6,69.6,69.5,66.5
20160522120000,118.2,22.907,31,57.6,69.5,69.5,66.5
20160522121500,117.0,22.6744,31,57.6,69.5,69.5,66.5
20160522123000,115.8,22.4419,31,57.6,69.4,69.5,66.5
20160522124500,115.8,22.4419,31,57.6,69.3,69.5,66.5
20160522130000,115.8,22.4419,31,57.6,69.3,69.5,66.5
20160522131500,115.8,22.4419,31,57.6,69.3,69.5,66.5
20160522133000,115.8,22.4419,31,57.6,69.3,69.5,66.5
20160522134500,115.8,22.4419,31,57.6,69.4,69.5,66.5
20160522140000,115.8,22.4419,31,57.6,69.6,69.5,66.5
20160522141500,115.8,22.4419,31,57.6,69.5,69.5,66.5
20160522143000,115.8,22.4419,31,57.6,69.4,69.5,66.5
20160522144500,117.0,22.6744,31,57.6,69.4,69.5,66.5
20160522150000,112.8,21.8605,31,57.6,69.4,69.5,66.5
20160522151500,112.8,21.8605,31,57.6,69.4,69.5,66.5
20160522153000,112.8,21.8605,31,57.6,69.4,69.5,66.5
20160522154500,112.8,21.8605,31,57.6,69.4,69.5,66.5
20160522160000,112.8,21.8605,31,57.6,69.4,69.5,66.5
20160522161500,112.8,21.8605,31,57.6,69.3,69.5,66.5
20160522163000,111.0,21.5116,31,58.3,69.4,69.5,66.5
20160522164500,112.2,21.7442,31,58.3,69.4,69.5,66.5
20160522170000,112.2,21.7442,31,58.3,69.5,69.5,66.5
20160522171500,112.2,21.7442,31,58.3,69.4,69.5,66.5
20160522173000,112.2,21.7442,31,58.3,69.5,69.5,66.5
20160522174500,114.0,22.093,31,58.3,69.4,69.5,66.5
20160522180000,112.8,21.8605,31,58.3,69.4,69.5,66.5
20160522181500,112.8,21.8605,31,58.3,69.4,69.5,66.5
20160522183000,112.8,21.8605,31,58.3,69.5,69.5,66.5
20160522184500,112.8,21.8605,31,58.3,69.5,69.5,66.5
20160522190000,114.0,22.093,31,58.3,69.4,69.5,66.5
20160522191500,112.8,21.8605,31,58.3,69.5,69.5,66.5
20160522193000,112.8,21.8605,31,58.3,69.5,69.5,66.5
20160522194500,115.2,22.3256,31,58.3,69.4,69.5,66.5
20160522200000,112.8,21.8605,31,58.3,69.4,69.5,66.5
20160522201500,112.8,21.8605,31,57.6,69.4,69.5,66.5
20160522203000,112.8,21.8605,31,57.6,69.4,69.5,66.5
20160522204500,114.0,22.093,31,57.6,69.4,69.5,66.5
20160522210000,114.0,22.093,31,57.6,69.4,69.5,66.5
20160522211500,114.0,22.093,31,57.6,69.5,69.5,66.5
20160522213000,112.8,21.8605,31,57.6,69.4,69.5,66.5
20160522214500,112.8,21.8605,31,57.6,69.4,69.5,66.5
20160522220000,114.0,22.093,31,57.6,69.4,69.5,66.5
20160522221500,114.0,22.093,31,57.6,69.3,69.5,66.5
20160522223000,112.8,21.8605,31,57.6,69.3,69.5,66.5
20160522224500,112.8,21.8605,31,57.6,69.4,69.5,66.5
20160522230000,114.0,22.093,31,57.6,69.4,69.5,66.5
20160522231500,112.8,21.8605,31,57.6,69.4,69.5,66.5
20160522233000,114.0,22.093,31,57.6,69.3,69.5,66.5
20160522234500,112.2,21.7442,31,57.6,69.3,69.5,66.5
20160523000000,114.0,22.093,31,58.7,69.4,69.5,66.5
20160523001500,115.2,22.3256,31,58.7,69.4,69.5,66.5
20160523003000,114.0,22.093,31,58.7,69.4,69.5,66.5
20160523004500,114.0,22.093,31,58.0,69.4,69.5,66.5
20160523010000,114.0,22.093,31,57.2,69.4,69.5,66.5
20160523011500,112.2,21.7442,31,57.2,69.3,69.5,66.5
20160523013000,112.2,21.7442,31,57.2,69.3,69.5,66.5
20160523014500,112.2,21.7442,31,57.2,69.3,69.5,66.5
20160523020000,112.2,21.7442,31,57.2,69.3,69.5,66.5
20160523021500,114.0,22.093,31,57.2,69.2,69.5,66.5
20160523023000,112.8,21.8605,31,57.2,69.2,69.5,66.5
20160523024500,109.2,21.1628,31,57.2,69.2,69.5,66.5
20160523030000,105.6,20.4651,29,57.2,69.2,69.5,66.5
20160523031500,99.6,19.3023,28,57.9,69.2,69.5,66.5
20160523033000,93.6,18.1395,27,57.9,69.3,69.5,66.5
20160523034500,93.6,18.1395,27,57.9,69.3,69.5,66.5
20160523040000,93.6,18.1395,27,57.9,69.2,69.5,66.5
20160523041500,84.6,16.3953,26,59.1,69.2,69.5,66.5
20160523043000,79.8,15.4651,25,60.0,69.2,69.5,66.5
20160523044500,75.6,14.6512,24,60.7,69.2,69.5,66.5
20160523050000,70.8,13.7209,23,61.5,69.3,69.5,66.5
20160523051500,70.8,13.7209,23,61.5,69.4,69.5,66.5
20160523053000,70.8,13.7209,23,61.5,69.4,69.5,66.5
20160523054500,70.8,13.7209,23,61.5,69.4,69.5,66.5
20160523060000,69.6,13.4884,23,61.5,69.3,69.5,66.5
20160523061500,70.8,13.7209,23,61.5,69.3,69.5,66.5
20160523063000,69.6,13.4884,23,61.5,69.2,69.5,66.5
20160523064500,69.6,13.4884,23,61.5,69.2,69.5,66.5
20160523070000,59.4,11.5116,9,60.0,69.2,69.5,66.5
20160523071500,59.4,11.5116,9,60.7,69.3,69.5,66.5
20160523073000,59.4,11.5116,9,60.7,69.3,69.5,66.5
20160523074500,59.4,11.5116,9,61.5,69.3,69.5,66.5
20160523080000,59.4,11.5116,8,61.5,69.2,69.5,66.5
20160523081500,59.4,11.5116,9,61.5,69.4,69.5,66.5
20160523083000,59.4,11.5116,9,61.5,69.3,69.5,66.5
20160523084500,59.4,11.5116,9,61.5,69.3,69.5,66.5
20160523090000,59.4,11.5116,9,61.5,69.5,69.5,66.5
20160523091500,57.0,11.0465,9,61.5,69.5,69.5,66.5
20160523093000,59.4,11.5116,9,62.3,69.4,69.5,66.5
20160523094500,59.4,11.5116,9,62.3,69.4,69.5,66.5
20160523100000,59.4,11.5116,9,62.3,69.5,69.5,66.5
20160523101500,59.4,11.5116,9,62.3,69.5,69.5,66.5
20160523103000,59.4,11.5116,9,62.3,69.3,69.5,66.5
20160523104500,59.4,11.5116,9,62.3,69.4,69.5,66.5
20160523110000,59.4,11.5116,9,62.3,69.4,69.5,66.5
20160523111500,57.0,11.0465,9,62.3,69.3,69.5,66.5
20160523113000,59.4,11.5116,9,62.3,69.5,69.5,66.5
20160523114500,59.4,11.5116,0,64.4,69.7,80.1,76.0
20160523120000,59.4,11.5116,0,64.4,69.7,80.1,76.0
20160523121500,59.4,11.5116,0,64.4,70.0,80.1,76.0
20160523123000,439.2,85.1163,72,55.2,69.9,68.0,53.0
20160523124500,482.4,93.4884,81,55.2,69.2,68.0,53.0
20160523130000,503.4,97.5581,91,53.9,68.8,68.0,53.0
20160523131500,466.8,90.4651,100,53.9,68.7,68.0,53.0
20160523133000,462.0,89.5349,100,53.9,68.4,68.0,53.0
20160523134500,462.0,89.5349,100,54.7,68.4,68.0,53.0
20160523140000,462.0,89.5349,100,54.7,68.2,68.0,53.0
20160523141500,462.0,89.5349,100,54.7,68.0,68.0,53.0
20160523143000,456.6,88.4884,100,54.7,67.8,68.0,53.0
20160523144500,456.6,88.4884,100,54.7,67.8,68.0,53.0
20160523150000,456.6,88.4884,100,54.7,67.7,68.0,53.0
20160523151500,456.6,88.4884,100,54.7,67.3,68.0,53.0
20160523153000,396.6,76.8605,57,54.7,67.0,68.0,53.0
20160523154500,322.2,62.4419,47,54.7,66.9,68.0,53.0
20160523160000,264.6,51.2791,40,54.7,66.9,68.0,53.0
20160523161500,229.8,44.5349,36,54.7,67.2,68.0,53.0
20160523163000,212.4,41.1628,34,54.7,67.4,68.0,53.0
20160523164500,203.4,39.4186,32,54.7,67.5,68.0,53.0
20160523170000,185.4,35.9302,30,55.8,67.6,68.0,53.0
20160523171500,185.4,35.9302,30,55.8,67.7,68.0,53.0
20160523173000,185.4,35.9302,30,55.8,67.8,68.0,53.0
20160523174500,185.4,35.9302,30,55.8,67.9,68.0,53.0
20160523180000,185.4,35.9302,30,55.8,68.0,68.0,53.0
20160523181500,185.4,35.9302,30,55.8,68.0,68.0,53.0
20160523183000,185.4,35.9302,30,55.8,68.1,68.0,53.0
20160523184500,185.4,35.9302,30,55.8,68.0,68.0,53.0
20160523190000,185.4,35.9302,30,55.8,68.1,68.0,53.0
20160523191500,185.4,35.9302,30,55.8,68.2,68.0,53.0
20160523193000,196.2,38.0233,32,55.8,68.4,68.0,53.0
20160523194500,208.8,40.4651,34,55.8,68.3,68.0,53.0
20160523200000,217.2,42.093,35,55.8,68.3,68.0,53.0
20160523201500,212.4,41.1628,35,55.2,68.2,68.0,53.0
20160523203000,217.2,42.093,35,55.2,68.1,68.0,53.0
20160523204500,212.4,41.1628,35,55.2,68.1,68.0,53.0
20160523210000,212.4,41.1628,35,55.2,68.1,68.0,53.0
20160523211500,212.4,41.1628,35,55.2,68.1,68.0,53.0
20160523213000,212.4,41.1628,35,55.2,68.0,68.0,53.0
20160523214500,212.4,41.1628,35,55.2,67.9,68.0,53.0
20160523220000,212.4,41.1628,35,55.2,67.9,68.0,53.0
20160523221500,212.4,41.1628,35,55.2,67.8,68.0,53.0
20160523223000,212.4,41.1628,35,55.2,67.8,68.0,53.0
20160523224500,217.2,42.093,35,55.2,67.8,68.0,53.0
20160523230000,212.4,41.1628,35,55.2,67.7,68.0,53.0
20160523231500,208.2,40.3488,35,55.2,67.7,68.0,53.0
20160523233000,208.2,40.3488,34,55.2,67.7,68.0,53.0
20160523234500,195.0,37.7907,32,55.2,67.7,68.0,53.0
20160524000000,181.2,35.1163,29,55.2,67.6,68.0,53.0
20160524001500,174.6,33.8372,29,55.2,67.7,68.0,53.0
20160524003000,174.6,33.8372,29,55.2,67.7,68.0,53.0
20160524004500,171.6,33.2558,28,55.2,67.7,68.0,53.0
20160524010000,153.0,29.6512,26,55.2,67.6,68.0,53.0
20160524011500,143.4,27.7907,25,55.2,67.7,68.0,53.0
20160524013000,139.8,27.093,24,55.2,67.7,68.0,53.0
20160524014500,138.0,26.7442,24,57.3,67.8,68.0,53.0
20160524020000,138.0,26.7442,24,57.3,67.9,68.0,53.0
20160524021500,139.8,27.093,24,57.3,67.9,68.0,53.0
20160524023000,138.0,26.7442,24,57.3,67.9,68.0,53.0
20160524024500,138.0,26.7442,24,56.4,67.9,68.0,53.0
20160524030000,138.0,26.7442,24,56.4,67.9,68.0,53.0
20160524031500,138.0,26.7442,24,56.4,67.9,68.0,53.0
20160524033000,138.0,26.7442,24,56.4,67.9,68.0,53.0
20160524034500,138.0,26.7442,24,56.4,67.9,68.0,53.0
20160524040000,138.0,26.7442,24,56.4,67.9,68.0,53.0
20160524041500,138.0,26.7442,24,56.4,67.9,68.0,53.0
20160524043000,138.0,26.7442,24,56.4,67.9,68.0,53.0
20160524044500,138.0,26.7442,24,56.4,67.9,68.0,53.0
20160524050000,138.0,26.7442,24,56.4,67.8,68.0,53.0
20160524051500,136.2,26.3953,24,56.4,67.9,68.0,53.0
20160524053000,136.2,26.3953,24,56.4,67.9,68.0,53.0
20160524054500,139.8,27.093,24,56.4,67.9,68.0,53.0
20160524060000,139.8,27.093,24,56.4,67.9,68.0,53.0
20160524061500,136.8,26.5116,24,56.4,67.9,68.0,53.0
20160524063000,136.8,26.5116,24,56.4,67.9,68.0,53.0
20160524064500,139.8,27.093,24,56.4,67.8,68.0,53.0
20160524070000,139.8,27.093,24,56.4,67.9,68.0,53.0
20160524071500,138.0,26.7442,24,56.4,68.0,68.0,53.0
20160524073000,138.0,26.7442,24,56.4,68.0,68.0,53.0
20160524074500,138.0,26.7442,24,56.4,68.1,68.0,53.0
20160524080000,138.0,26.7442,24,56.4,68.1,68.0,53.0
20160524081500,134.4,26.0465,24,56.4,68.1,68.0,53.0
20160524083000,136.2,26.3953,24,57.1,68.2,68.0,53.0
20160524084500,153.0,29.6512,28,57.1,68.4,68.0,53.0
20160524090000,192.0,37.2093,32,57.1,68.6,68.0,53.0
20160524091500,212.4,41.1628,36,55.2,68.5,68.0,53.0
20160524093000,212.4,41.1628,36,55.2,68.3,68.0,53.0
20160524094500,217.2,42.093,36,55.2,68.1,68.0,53.0
20160524100000,217.2,42.093,36,55.2,68.1,68.0,53.0
20160524101500,217.2,42.093,36,55.2,68.1,68.0,53.0
20160524103000,217.2,42.093,36,55.9,68.1,68.0,53.0
20160524104500,217.2,42.093,36,55.9,68.1,68.0,53.0
20160524110000,217.2,42.093,36,55.1,67.9,68.0,53.0
20160524111500,217.2,42.093,36,55.1,67.9,68.0,53.0
20160524113000,217.2,42.093,36,55.1,67.9,68.0,53.0
20160524114500,217.2,42.093,36,55.1,67.9,68.0,53.0
20160524120000,217.2,42.093,36,55.1,67.9,68.0,53.0
20160524121500,217.2,42.093,36,55.1,68.1,68.0,53.0
20160524123000,217.2,42.093,36,55.1,67.9,68.0,53.0
20160524124500,217.2,42.093,36,55.1,68.0,68.0,53.0
20160524130000,217.2,42.093,36,55.1,67.9,68.0,53.0
20160524131500,217.2,42.093,36,55.1,68.2,68.0,53.0
20160524133000,217.2,42.093,36,55.9,68.2,68.0,53.0
20160524134500,234.0,45.3488,38,55.9,68.4,68.0,53.0
20160524140000,229.8,44.5349,38,55.9,68.3,68.0,53.0
20160524141500,246.0,47.6744,39,55.9,68.3,68.0,53.0
20160524143000,246.0,47.6744,39,55.2,68.1,68.0,53.0
20160524144500,246.0,47.6744,39,55.2,68.2,68.0,53.0
20160524150000,246.0,47.6744,39,55.2,68.2,68.0,53.0
20160524151500,246.0,47.6744,39,55.2,68.1,68.0,53.0
20160524153000,246.0,47.6744,39,55.2,68.1,68.0,53.0
20160524154500,241.8,46.8605,39,55.2,68.0,68.0,53.0
20160524160000,241.8,46.8605,39,55.2,67.9,68.0,53.0
20160524161500,246.0,47.6744,39,55.2,67.8,68.0,53.0
20160524163000,241.8,46.8605,39,55.2,67.8,68.0,53.0
20160524164500,241.8,46.8605,39,55.2,67.7,68.0,53.0
20160524170000,241.8,46.8605,39,55.2,67.7,68.0,53.0
20160524171500,229.8,44.5349,38,55.2,67.7,68.0,53.0
20160524173000,229.8,44.5349,37,55.2,67.7,68.0,53.0
20160524174500,221.4,42.907,36,55.2,67.7,68.0,53.0
20160524180000,217.2,42.093,35,55.2,67.7,68.0,53.0
20160524181500,208.2,40.3488,34,55.2,67.7,68.0,53.0
20160524183000,203.4,39.4186,33,55.2,67.7,68.0,53.0
20160524184500,198.6,38.4884,33,55.2,67.7,68.0,53.0
20160524190000,198.6,38.4884,33,55.9,67.8,68.0,53.0
20160524191500,198.6,38.4884,33,55.9,67.9,68.0,53.0
20160524193000,198.6,38.4884,33,55.9,67.9,68.0,53.0
20160524194500,198.6,38.4884,33,55.9,67.9,68.0,53.0
20160524200000,198.6,38.4884,33,55.9,68.0,68.0,53.0
20160524201500,198.6,38.4884,33,55.9,67.9,68.0,53.0
20160524203000,198.6,38.4884,33,55.9,67.9,68.0,53.0
20160524204500,198.6,38.4884,33,55.9,67.9,68.0,53.0
20160524210000,198.6,38.4884,33,55.9,67.9,68.0,53.0
20160524211500,198.6,38.4884,33,55.9,67.9,68.0,53.0
20160524213000,198.6,38.4884,33,55.9,67.9,68.0,53.0
20160524214500,203.4,39.4186,33,55.2,67.8,68.0,53.0
20160524220000,203.4,39.4186,33,55.2,67.9,68.0,53.0
20160524221500,198.6,38.4884,33,55.2,67.9,68.0,53.0
20160524223000,203.4,39.4186,33,55.2,67.8,68.0,53.0
20160524224500,203.4,39.4186,33,55.2,67.8,68.0,53.0
20160524230000,198.6,38.4884,33,55.2,67.9,68.0,53.0
20160524231500,203.4,39.4186,33,55.2,67.9,68.0,53.0
20160524233000,198.6,38.4884,33,55.2,67.9,68.0,53.0
20160524234500,198.6,38.4884,33,55.2,67.9,68.0,53.0
20160525000000,198.6,38.4884,33,55.2,67.9,68.0,53.0
20160525001500,198.6,38.4884,33,55.2,67.8,68.0,53.0
20160525003000,198.6,38.4884,33,55.2,67.8,68.0,53.0
20160525004500,198.6,38.4884,33,55.2,67.8,68.0,53.0
20160525010000,198.6,38.4884,33,55.2,67.8,68.0,53.0
20160525011500,0.0,0.0,0,57.1,68.0,68.0,53.0
20160525013000,0.0,0.0,1,60.7,68.3,68.0,53.0
20160525014500,0.0,0.0,4,61.6,68.4,68.0,53.0
20160525020000,0.0,0.0,8,61.6,68.5,68.0,53.0
20160525021500,66.6,12.907,31,58.0,68.4,68.0,53.0
20160525023000,70.8,13.7209,31,58.0,68.4,68.0,53.0
20160525024500,82.2,15.9302,32,57.2,68.4,68.0,53.0
20160525030000,93.6,18.1395,33,57.2,68.3,68.0,53.0
