PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525031500,99.0,19.186,34,56.4,68.2,68.0,53.0
20160525033000,97.8,18.9535,34,56.4,68.2,68.0,53.0
20160525034500,99.0,19.186,34,56.4,68.2,68.0,53.0
20160525040000,97.8,18.9535,34,56.4,68.2,68.0,53.0
20160525041500,97.8,18.9535,34,56.4,68.2,68.0,53.0
20160525043000,95.4,18.4884,34,56.4,68.2,68.0,53.0
20160525044500,97.8,18.9535,34,56.4,68.1,68.0,53.0
20160525050000,96.6,18.7209,34,56.4,68.1,68.0,53.0
20160525051500,97.8,18.9535,34,56.4,68.1,68.0,53.0
20160525053000,96.6,18.7209,34,56.4,68.1,68.0,53.0
20160525054500,99.0,19.186,34,56.4,68.1,68.0,53.0
20160525060000,97.8,18.9535,34,56.4,68.1,68.0,53.0
20160525061500,97.8,18.9535,34,56.4,68.1,68.0,53.0
20160525063000,96.6,18.7209,34,56.4,68.1,68.0,53.0
20160525064500,96.6,18.7209,34,56.4,68.1,68.0,53.0
20160525070000,95.4,18.4884,34,56.4,68.1,68.0,53.0
20160525071500,93.6,18.1395,34,56.4,68.1,68.0,53.0
20160525073000,95.4,18.4884,34,56.4,68.0,68.0,53.0
20160525074500,96.6,18.7209,34,56.4,68.1,68.0,53.0
20160525080000,96.6,18.7209,34,56.4,68.1,68.0,53.0
20160525081500,96.6,18.7209,34,57.0,68.1,68.0,53.0
20160525083000,94.8,18.3721,34,57.0,68.4,68.0,53.0
20160525084500,150.6,29.186,40,56.0,68.7,68.0,53.0
20160525090000,169.8,32.907,42,56.0,68.6,68.0,53.0
20160525091500,198.6,38.4884,45,55.2,68.6,68.0,53.0
20160525093000,241.8,46.8605,50,55.2,68.7,68.0,53.0
20160525094500,331.2,64.186,60,55.2,69.0,68.0,53.0
20160525100000,369.0,71.5116,64,55.2,69.0,68.0,53.0
20160525101500,414.6,80.3488,70,55.2,68.8,68.0,53.0
20160525103000,462.0,89.5349,80,55.2,68.9,68.0,53.0
20160525104500,444.0,86.0465,100,55.2,68.9,68.0,53.0
20160525110000,451.8,87.5581,100,55.2,69.0,68.0,53.0
20160525111500,451.8,87.5581,100,55.2,69.0,68.0,53.0
20160525113000,451.8,87.5581,100,55.2,69.0,68.0,53.0
20160525114500,458.4,88.8372,100,55.2,69.0,68.0,53.0
20160525120000,458.4,88.8372,100,55.2,69.0,68.0,53.0
20160525121500,458.4,88.8372,100,55.2,69.1,68.0,53.0
20160525123000,458.4,88.8372,100,55.2,69.0,68.0,53.0
20160525124500,458.4,88.8372,100,54.3,68.9,68.0,53.0
20160525130000,458.4,88.8372,100,54.3,68.7,68.0,53.0
20160525131500,458.4,88.8372,100,54.3,68.6,68.0,53.0
20160525133000,458.4,88.8372,100,54.3,68.6,68.0,53.0
20160525134500,458.4,88.8372,100,55.1,68.3,68.0,53.0
20160525140000,458.4,88.8372,100,55.1,68.4,68.0,53.0
20160525141500,458.4,88.8372,100,55.1,68.2,68.0,53.0
20160525143000,458.4,88.8372,100,55.1,68.3,68.0,53.0
20160525144500,458.4,88.8372,100,55.1,68.2,68.0,53.0
20160525150000,458.4,88.8372,100,54.3,68.1,68.0,53.0
20160525151500,458.4,88.8372,100,54.3,67.9,68.0,53.0
20160525153000,458.4,88.8372,100,54.3,67.8,68.0,53.0
20160525154500,458.4,88.8372,100,54.3,67.9,68.0,53.0
20160525160000,466.8,90.4651,100,54.3,67.9,68.0,53.0
20160525161500,466.8,90.4651,100,54.3,67.7,68.0,53.0
20160525163000,466.8,90.4651,100,54.3,67.8,68.0,53.0
20160525164500,466.8,90.4651,100,54.3,67.7,68.0,53.0
20160525170000,466.8,90.4651,100,54.3,67.7,68.0,53.0
20160525171500,466.8,90.4651,100,54.3,67.6,68.0,53.0
20160525173000,466.8,90.4651,100,54.3,67.6,68.0,53.0
20160525174500,476.4,92.3256,95,54.3,67.6,68.0,53.0
20160525180000,454.2,88.0233,64,54.3,67.6,68.0,53.0
20160525181500,426.0,82.5581,61,54.3,67.5,68.0,53.0
20160525183000,400.8,77.6744,57,54.3,67.5,68.0,53.0
20160525184500,372.0,72.093,54,54.3,67.4,68.0,53.0
20160525190000,353.4,68.4884,52,54.3,67.4,68.0,53.0
20160525191500,322.2,62.4419,49,55.1,67.5,68.0,53.0
20160525193000,316.8,61.3953,48,55.1,67.6,68.0,53.0
20160525194500,313.2,60.6977,47,55.1,67.7,68.0,53.0
20160525200000,313.2,60.6977,47,55.1,67.7,68.0,53.0
20160525201500,304.2,58.9535,47,55.1,67.7,68.0,53.0
20160525203000,307.8,59.6512,47,55.1,67.8,68.0,53.0
20160525204500,307.8,59.6512,47,55.1,67.9,68.0,53.0
20160525210000,307.8,59.6512,47,55.1,67.9,68.0,53.0
20160525211500,307.8,59.6512,47,55.1,67.9,68.0,53.0
20160525213000,301.2,58.3721,47,55.1,67.9,68.0,53.0
20160525214500,307.8,59.6512,47,55.1,67.9,68.0,53.0
20160525220000,307.8,59.6512,47,55.1,67.9,68.0,53.0
20160525221500,307.8,59.6512,47,55.1,67.9,68.0,53.0
20160525223000,304.2,58.9535,47,55.1,67.9,68.0,53.0
20160525224500,307.8,59.6512,47,55.1,67.9,68.0,53.0
20160525230000,307.8,59.6512,47,55.1,67.9,68.0,53.0
20160525231500,304.2,58.9535,47,55.1,67.9,68.0,53.0
20160525233000,310.2,60.1163,47,55.1,67.9,68.0,53.0
20160525234500,310.2,60.1163,47,55.1,67.9,68.0,53.0
20160526000000,310.2,60.1163,47,55.1,67.9,68.0,53.0
20160526001500,310.2,60.1163,47,55.1,67.9,68.0,53.0
20160526003000,310.2,60.1163,47,55.1,67.9,68.0,53.0
20160526004500,304.2,58.9535,47,55.1,67.8,68.0,53.0
20160526010000,307.8,59.6512,47,55.1,67.8,68.0,53.0
20160526011500,307.8,59.6512,47,55.1,67.8,68.0,53.0
20160526013000,307.8,59.6512,47,55.1,67.8,68.0,53.0
20160526014500,307.8,59.6512,47,55.1,67.8,68.0,53.0
20160526020000,307.8,59.6512,47,55.1,67.8,68.0,53.0
20160526021500,307.8,59.6512,47,55.1,67.8,68.0,53.0
20160526023000,307.8,59.6512,47,55.1,67.8,68.0,53.0
20160526024500,307.8,59.6512,47,55.1,67.8,68.0,53.0
20160526030000,304.2,58.9535,47,55.1,67.7,68.0,53.0
20160526031500,304.2,58.9535,46,55.1,67.7,68.0,53.0
20160526033000,291.6,56.5116,45,55.1,67.7,68.0,53.0
20160526034500,285.0,55.2326,44,55.1,67.7,68.0,53.0
20160526040000,282.0,54.6512,44,55.1,67.7,68.0,53.0
20160526041500,274.8,53.2558,43,55.1,67.7,68.0,53.0
20160526043000,268.2,51.9767,43,55.1,67.7,68.0,53.0
20160526044500,268.2,51.9767,43,55.1,67.8,68.0,53.0
20160526050000,268.2,51.9767,43,54.5,67.7,68.0,53.0
20160526051500,271.8,52.6744,43,54.5,67.8,68.0,53.0
20160526053000,268.2,51.9767,43,54.5,67.7,68.0,53.0
20160526054500,264.6,51.2791,42,54.5,67.7,68.0,53.0
20160526060000,264.6,51.2791,42,54.5,67.7,68.0,53.0
20160526061500,260.4,50.4651,42,54.5,67.7,68.0,53.0
20160526063000,253.2,49.0698,41,54.5,67.7,68.0,53.0
20160526064500,246.0,47.6744,40,54.5,67.8,68.0,53.0
20160526070000,246.0,47.6744,40,54.5,67.8,68.0,53.0
20160526071500,246.0,47.6744,40,54.5,67.7,68.0,53.0
20160526073000,237.6,46.0465,40,54.5,67.7,68.0,53.0
20160526074500,234.0,45.3488,39,54.5,67.8,68.0,53.0
20160526080000,229.8,44.5349,39,54.5,67.8,68.0,53.0
20160526081500,234.0,45.3488,39,55.1,67.9,68.0,53.0
20160526083000,229.8,44.5349,39,55.1,67.9,68.0,53.0
20160526084500,234.0,45.3488,39,55.1,67.9,68.0,53.0
20160526090000,229.8,44.5349,39,55.1,68.2,68.0,53.0
20160526091500,246.0,47.6744,40,55.1,68.1,68.0,53.0
20160526093000,237.6,46.0465,40,55.1,68.0,68.0,53.0
20160526094500,241.8,46.8605,40,55.1,68.0,68.0,53.0
20160526100000,237.6,46.0465,40,55.1,67.9,68.0,53.0
20160526101500,237.6,46.0465,40,55.1,67.9,68.0,53.0
20160526103000,234.0,45.3488,40,55.1,68.2,68.0,53.0
20160526104500,234.0,45.3488,40,55.1,68.2,68.0,53.0
20160526110000,234.0,45.3488,40,55.1,68.1,68.0,53.0
20160526111500,237.6,46.0465,40,55.1,67.9,68.0,53.0
20160526113000,237.6,46.0465,40,55.1,67.9,68.0,53.0
20160526114500,237.6,46.0465,40,55.1,67.9,68.0,53.0
20160526120000,94.8,18.3721,23,56.7,68.1,69.6,66.6
20160526121500,0.0,0.0,9,60.7,68.8,69.7,66.7
20160526123000,0.0,0.0,5,61.9,68.9,69.7,66.7
20160526124500,0.0,0.0,4,61.9,69.1,69.6,66.6
20160526130000,0.0,0.0,0,61.9,69.1,69.6,66.6
20160526131500,0.0,0.0,1,61.9,69.3,69.7,66.7
20160526133000,0.0,0.0,0,61.9,69.3,69.7,66.7
20160526134500,0.0,0.0,1,63.2,69.4,69.8,66.8
20160526140000,0.0,0.0,3,63.2,69.7,69.8,66.8
20160526141500,0.0,0.0,3,63.2,69.6,69.7,66.7
20160526143000,0.0,0.0,3,64.0,69.7,69.8,66.8
20160526144500,0.0,0.0,3,64.0,69.9,69.9,66.9
20160526150000,0.0,0.0,3,64.0,69.8,69.8,66.8
20160526151500,0.0,0.0,3,64.0,69.8,69.8,66.8
20160526153000,0.0,0.0,3,64.0,69.7,69.9,66.9
20160526154500,0.0,0.0,3,64.0,69.7,69.9,66.9
20160526160000,0.0,0.0,3,64.0,69.7,69.9,66.9
20160526161500,0.0,0.0,3,64.0,69.6,69.8,66.8
20160526163000,0.0,0.0,3,64.0,69.6,69.8,66.8
20160526164500,0.0,0.0,2,64.0,69.5,69.6,66.6
20160526170000,0.0,0.0,1,64.0,69.5,69.8,66.8
20160526171500,0.0,0.0,1,64.0,69.5,69.8,66.8
20160526173000,0.0,0.0,1,64.0,69.4,69.8,66.8
20160526174500,0.0,0.0,0,64.0,69.3,69.7,66.7
20160526180000,0.0,0.0,1,64.0,69.3,69.8,66.8
20160526181500,0.0,0.0,0,64.0,69.3,69.7,66.7
20160526183000,0.0,0.0,1,64.0,69.3,69.7,66.7
20160526184500,0.0,0.0,0,64.0,69.2,69.7,66.7
20160526190000,0.0,0.0,0,64.0,69.2,69.7,66.7
20160526191500,0.0,0.0,0,64.0,69.2,69.7,66.7
20160526193000,0.0,0.0,0,64.0,69.1,69.8,66.8
20160526194500,0.0,0.0,1,64.0,69.1,69.7,66.7
20160526200000,0.0,0.0,0,64.0,69.1,69.7,66.7
20160526201500,0.0,0.0,0,64.0,68.9,69.7,66.7
20160526203000,0.0,0.0,0,64.0,68.9,69.7,66.7
20160526204500,0.0,0.0,0,64.0,68.9,69.8,66.8
20160526210000,0.0,0.0,0,64.0,68.9,69.7,66.7
20160526211500,0.0,0.0,0,64.0,68.9,69.7,66.7
20160526213000,0.0,0.0,0,64.0,68.8,69.7,66.7
20160526214500,0.0,0.0,0,64.0,68.8,69.7,66.7
20160526220000,0.0,0.0,0,64.0,68.8,69.7,66.7
20160526221500,0.0,0.0,0,64.0,68.7,69.8,66.8
20160526223000,0.0,0.0,1,63.3,68.7,69.8,66.8
20160526224500,0.0,0.0,0,63.3,68.6,69.7,66.7
20160526230000,0.0,0.0,0,63.3,68.7,69.7,66.7
20160526231500,0.0,0.0,1,63.3,68.7,69.8,66.8
20160526233000,0.0,0.0,0,63.3,68.6,69.7,66.7
20160526234500,0.0,0.0,2,63.3,68.6,69.7,66.7
20160527000000,0.0,0.0,0,63.3,68.6,69.7,66.7
20160527001500,0.0,0.0,0,63.3,68.6,69.7,66.7
20160527003000,0.0,0.0,0,63.3,68.5,69.7,66.7
20160527004500,0.0,0.0,0,63.3,68.5,69.7,66.7
20160527010000,0.0,0.0,0,63.3,68.4,69.7,66.7
20160527011500,0.0,0.0,0,63.3,68.5,69.7,66.7
20160527013000,0.0,0.0,1,63.3,68.4,69.7,66.7
20160527014500,0.0,0.0,0,63.3,68.4,69.7,66.7
20160527020000,0.0,0.0,0,63.3,68.4,69.8,66.8
20160527021500,0.0,0.0,0,63.3,68.3,69.7,66.7
20160527023000,0.0,0.0,0,63.3,68.3,69.6,66.6
20160527024500,0.0,0.0,0,63.3,68.3,69.7,66.7
20160527030000,0.0,0.0,0,63.3,68.3,69.6,66.6
20160527031500,0.0,0.0,0,63.3,68.2,69.7,66.7
20160527033000,0.0,0.0,0,63.3,68.2,69.7,66.7
20160527034500,0.0,0.0,0,63.3,68.2,69.7,66.7
20160527040000,0.0,0.0,0,63.3,68.2,69.7,66.7
20160527041500,0.0,0.0,0,63.3,68.1,69.8,66.8
20160527043000,0.0,0.0,0,63.3,68.1,69.7,66.7
20160527044500,0.0,0.0,0,63.3,68.1,69.7,66.7
20160527050000,0.0,0.0,0,63.3,68.2,69.7,66.7
20160527051500,0.0,0.0,1,63.3,68.2,69.6,66.6
20160527053000,0.0,0.0,0,63.3,68.2,69.6,66.6
20160527054500,0.0,0.0,0,63.3,68.2,69.6,66.6
20160527060000,0.0,0.0,0,63.3,68.2,69.6,66.6
20160527061500,0.0,0.0,1,63.3,68.2,69.6,66.6
20160527063000,0.0,0.0,0,63.3,68.1,69.6,66.6
20160527064500,0.0,0.0,0,63.3,68.1,69.6,66.6
20160527070000,0.0,0.0,0,63.3,68.1,69.5,66.5
20160527071500,0.0,0.0,0,62.4,67.8,69.5,66.5
20160527073000,0.0,0.0,0,62.4,67.9,69.5,66.5
20160527074500,0.0,0.0,0,62.4,68.3,69.5,66.5
20160527080000,0.0,0.0,0,62.4,68.5,69.5,66.5
20160527081500,0.0,0.0,0,62.4,68.7,69.5,66.5
20160527083000,0.0,0.0,1,62.4,68.9,69.5,66.5
20160527084500,0.0,0.0,0,62.4,68.9,69.5,66.5
20160527090000,0.0,0.0,0,63.2,69.0,69.5,66.5
20160527091500,0.0,0.0,0,63.2,69.1,69.5,66.5
20160527093000,0.0,0.0,2,63.2,69.2,69.5,66.5
20160527094500,0.0,0.0,2,62.5,69.2,69.5,66.5
20160527100000,0.0,0.0,3,62.5,69.4,69.5,66.5
20160527101500,0.0,0.0,3,62.5,69.4,69.5,66.5
20160527103000,0.0,0.0,3,62.5,69.3,69.6,66.6
20160527104500,0.0,0.0,3,62.5,69.6,69.5,66.5
20160527110000,0.0,0.0,3,62.5,69.6,69.5,66.5
20160527111500,0.0,0.0,3,62.5,69.8,69.5,66.5
20160527113000,0.0,0.0,4,62.5,69.8,69.5,66.5
20160527114500,0.0,0.0,3,62.5,69.7,69.5,66.5
20160527120000,0.0,0.0,6,62.5,69.9,69.5,66.5
20160527121500,59.4,11.5116,21,59.7,70.0,69.5,66.5
20160527123000,69.6,13.4884,22,58.3,70.0,69.5,66.5
20160527124500,90.0,17.4419,24,57.6,70.0,69.5,66.5
20160527130000,102.0,19.7674,26,57.6,70.0,69.5,66.5
20160527131500,125.4,24.3023,28,56.0,70.0,69.5,66.5
20160527133000,130.8,25.3488,29,56.0,69.6,69.5,66.5
20160527134500,130.8,25.3488,29,56.0,69.4,69.5,66.5
20160527140000,127.2,24.6512,28,56.0,69.5,69.5,66.5
20160527141500,124.8,24.186,28,56.0,69.8,69.5,66.5
20160527143000,124.8,24.186,28,56.0,69.6,69.5,66.5
20160527144500,126.6,24.5349,28,56.0,69.4,69.5,66.5
20160527150000,124.8,24.186,28,56.0,69.3,69.5,66.5
20160527151500,121.2,23.4884,28,56.0,69.2,69.5,66.5
20160527153000,109.2,21.1628,26,56.7,69.3,69.5,66.5
20160527154500,108.0,20.9302,26,56.7,69.3,69.5,66.5
20160527160000,108.0,20.9302,26,56.7,69.3,69.5,66.5
20160527161500,109.2,21.1628,26,56.7,69.3,69.6,66.6
20160527163000,109.2,21.1628,26,56.7,69.3,69.5,66.5
20160527164500,109.2,21.1628,26,56.7,69.3,69.5,66.5
20160527170000,108.0,20.9302,26,56.7,69.3,69.5,66.5
20160527171500,104.4,20.2326,26,56.7,69.3,69.5,66.5
20160527173000,95.4,18.4884,24,57.5,69.3,69.6,66.6
20160527174500,95.4,18.4884,24,57.5,69.3,69.5,66.5
20160527180000,93.6,18.1395,24,57.5,69.3,69.6,66.6
20160527181500,95.4,18.4884,24,57.5,69.3,69.6,66.6
20160527183000,88.8,17.2093,24,57.5,69.3,69.5,66.5
20160527184500,91.2,17.6744,24,57.5,69.3,69.5,66.5
20160527190000,90.0,17.4419,24,57.5,69.3,69.6,66.6
20160527191500,90.0,17.4419,24,57.5,69.3,69.5,66.5
20160527193000,78.0,15.1163,23,57.5,69.3,69.5,66.5
20160527194500,78.0,15.1163,23,57.5,69.3,69.6,66.6
20160527200000,79.8,15.4651,23,57.5,69.4,69.6,66.6
20160527201500,72.6,14.0698,22,57.5,69.4,69.6,66.6
20160527203000,72.6,14.0698,22,57.5,69.5,69.6,66.6
20160527204500,73.8,14.3023,22,57.5,69.5,69.6,66.6
20160527210000,73.8,14.3023,22,57.5,69.5,69.7,66.7
20160527211500,72.6,14.0698,22,57.5,69.5,69.6,66.6
20160527213000,73.8,14.3023,22,57.5,69.5,69.6,66.6
20160527214500,73.8,14.3023,22,57.5,69.4,69.5,66.5
20160527220000,72.6,14.0698,22,59.1,69.5,69.6,66.6
20160527221500,73.8,14.3023,22,59.1,69.6,69.5,66.5
20160527223000,72.6,14.0698,22,59.1,69.6,69.5,66.5
20160527224500,73.8,14.3023,22,59.1,69.6,69.5,66.5
20160527230000,75.6,14.6512,22,58.0,69.5,69.5,66.5
20160527231500,75.6,14.6512,22,58.0,69.6,69.5,66.5
20160527233000,73.8,14.3023,22,58.0,69.5,69.5,66.5
20160527234500,72.6,14.0698,22,58.0,69.4,69.5,66.5
20160528000000,70.8,13.7209,22,58.0,69.4,69.6,66.6
20160528001500,70.8,13.7209,22,58.0,69.4,69.6,66.6
20160528003000,73.8,14.3023,22,58.0,69.4,69.5,66.5
20160528004500,72.6,14.0698,22,58.0,69.3,69.6,66.6
20160528010000,72.6,14.0698,22,58.0,69.3,69.5,66.5
20160528011500,0.0,0.0,1,59.1,69.4,69.6,66.6
20160528013000,0.0,0.0,0,61.9,69.3,69.6,66.6
20160528014500,0.0,0.0,1,62.8,69.4,69.6,66.6
20160528020000,0.0,0.0,1,62.8,69.4,69.6,66.6
20160528021500,0.0,0.0,1,62.8,69.5,69.5,66.5
20160528023000,0.0,0.0,1,62.8,69.5,69.5,66.5
20160528024500,0.0,0.0,1,62.8,69.5,69.6,66.6
20160528030000,0.0,0.0,1,62.8,69.4,69.7,66.7
20160528031500,0.0,0.0,1,62.8,69.4,69.7,66.7
20160528033000,0.0,0.0,1,62.8,69.5,69.6,66.6
20160528034500,0.0,0.0,1,62.8,69.4,69.6,66.6
20160528040000,0.0,0.0,1,62.8,69.4,69.6,66.6
20160528041500,0.0,0.0,1,62.8,69.4,69.6,66.6
20160528043000,0.0,0.0,1,62.8,69.4,69.6,66.6
20160528044500,0.0,0.0,1,62.8,69.4,69.6,66.6
20160528050000,0.0,0.0,1,62.8,69.4,69.6,66.6
20160528051500,0.0,0.0,0,62.8,69.3,69.6,66.6
20160528053000,0.0,0.0,0,62.8,69.3,69.6,66.6
20160528054500,0.0,0.0,1,62.8,69.4,69.6,66.6
20160528060000,0.0,0.0,1,62.8,69.4,69.6,66.6
20160528061500,0.0,0.0,0,62.8,69.3,69.6,66.6
20160528063000,0.0,0.0,3,62.8,69.5,69.5,66.5
20160528064500,0.0,0.0,3,62.8,69.6,69.5,66.5
20160528070000,0.0,0.0,3,62.8,69.6,69.5,66.5
20160528071500,0.0,0.0,3,62.8,69.6,69.5,66.5
20160528073000,0.0,0.0,3,62.8,69.6,69.6,66.6
20160528074500,0.0,0.0,3,62.8,69.6,69.5,66.5
20160528080000,0.0,0.0,3,62.8,69.6,69.6,66.6
20160528081500,0.0,0.0,3,62.8,69.7,69.6,66.6
20160528083000,0.0,0.0,3,62.8,69.7,69.5,66.5
20160528084500,0.0,0.0,4,62.8,69.8,69.5,66.5
20160528090000,0.0,0.0,7,62.8,70.0,69.5,66.5
20160528091500,69.6,13.4884,30,59.6,70.1,69.6,66.6
20160528093000,81.0,15.6977,31,57.9,70.0,69.5,66.5
20160528094500,96.6,18.7209,33,57.2,70.0,69.6,66.6
20160528100000,108.0,20.9302,34,57.2,69.9,69.5,66.5
20160528101500,104.4,20.2326,34,57.2,69.8,69.6,66.6
20160528103000,102.0,19.7674,34,57.2,69.8,69.6,66.6
20160528104500,102.0,19.7674,34,57.2,69.7,69.5,66.5
20160528110000,102.0,19.7674,34,57.2,69.7,69.6,66.6
20160528111500,100.8,19.5349,34,57.2,69.7,69.5,66.5
20160528113000,104.4,20.2326,34,57.2,69.7,69.5,66.5
20160528114500,103.2,20.0,34,57.9,69.6,69.5,66.5
20160528120000,99.6,19.3023,34,57.9,69.7,69.5,66.5
20160528121500,100.8,19.5349,34,57.9,69.6,69.5,66.5
20160528123000,100.8,19.5349,34,57.9,69.6,69.5,66.5
20160528124500,99.6,19.3023,34,57.9,69.8,69.5,66.5
20160528130000,112.2,21.7442,35,57.9,69.9,69.5,66.5
20160528131500,133.8,25.9302,37,57.1,70.0,69.5,66.5
20160528133000,156.6,30.3488,40,56.0,69.9,69.6,66.6
20160528134500,153.6,29.7674,40,56.0,69.5,69.5,66.5
20160528140000,156.0,30.2326,40,56.7,69.3,69.5,66.5
20160528141500,147.6,28.6047,38,56.7,69.2,69.5,66.5
20160528143000,132.0,25.5814,37,56.7,69.1,69.5,66.5
20160528144500,123.6,23.9535,36,56.7,69.2,69.5,66.5
20160528150000,121.8,23.6047,35,56.7,69.1,69.5,66.5
20160528151500,109.2,21.1628,33,57.5,69.2,69.5,66.5
20160528153000,107.4,20.814,33,57.5,69.3,69.5,66.5
20160528154500,109.2,21.1628,33,57.5,69.3,69.5,66.5
20160528160000,107.4,20.814,33,57.5,69.3,69.5,66.5
20160528161500,109.2,21.1628,33,57.5,69.3,69.5,66.5
20160528163000,108.0,20.9302,33,57.5,69.2,69.5,66.5
20160528164500,103.2,20.0,33,57.5,69.3,69.5,66.5
20160528170000,103.2,20.0,33,57.5,69.3,69.5,66.5
20160528171500,104.4,20.2326,33,57.5,69.3,69.5,66.5
20160528173000,99.6,19.3023,33,57.5,69.3,69.5,66.5
20160528174500,102.0,19.7674,33,57.5,69.3,69.5,66.5
20160528180000,95.4,18.4884,32,57.5,69.3,69.5,66.5
20160528181500,97.8,18.9535,32,57.5,69.3,69.5,66.5
20160528183000,96.6,18.7209,32,57.5,69.4,69.5,66.5
20160528184500,96.6,18.7209,32,57.5,69.5,69.5,66.5
20160528190000,96.6,18.7209,32,57.5,69.6,69.5,66.5
20160528191500,99.0,19.186,32,57.5,69.6,69.5,66.5
20160528193000,99.0,19.186,32,57.5,69.5,69.5,66.5
20160528194500,97.8,18.9535,32,57.5,69.6,69.5,66.5
20160528200000,97.8,18.9535,32,57.5,69.6,69.5,66.5
20160528201500,100.8,19.5349,32,57.5,69.6,69.5,66.5
20160528203000,99.6,19.3023,32,57.5,69.6,69.5,66.5
20160528204500,99.6,19.3023,32,57.5,69.6,69.5,66.5
20160528210000,99.6,19.3023,32,57.5,69.6,69.5,66.5
20160528211500,100.8,19.5349,32,57.5,69.6,69.5,66.5
20160528213000,99.6,19.3023,32,57.5,69.5,69.5,66.5
20160528214500,99.6,19.3023,32,57.5,69.5,69.5,66.5
20160528220000,99.6,19.3023,32,57.5,69.5,69.5,66.5
20160528221500,100.8,19.5349,32,56.8,69.4,69.6,66.6
20160528223000,100.8,19.5349,32,56.8,69.4,69.5,66.5
20160528224500,100.8,19.5349,32,56.8,69.3,69.5,66.5
20160528230000,100.8,19.5349,32,56.8,69.3,69.5,66.5
20160528231500,100.8,19.5349,32,56.8,69.3,69.5,66.5
20160528233000,100.8,19.5349,32,56.8,69.3,69.5,66.5
20160528234500,99.6,19.3023,32,56.8,69.3,69.5,66.5
20160529000000,99.6,19.3023,32,56.8,69.3,69.5,66.5
20160529001500,99.6,19.3023,32,56.8,69.3,69.5,66.5
20160529003000,93.6,18.1395,32,56.8,69.2,69.5,66.5
20160529004500,94.8,18.3721,32,56.8,69.3,69.5,66.5
20160529010000,96.6,18.7209,32,56.8,69.3,69.5,66.5
20160529011500,95.4,18.4884,32,56.8,69.3,69.5,66.5
20160529013000,92.4,17.907,32,56.8,69.3,69.5,66.5
20160529014500,92.4,17.907,32,56.8,69.3,69.5,66.5
20160529020000,92.4,17.907,32,56.8,69.2,69.6,66.6
20160529021500,81.0,15.6977,31,56.8,69.3,69.5,66.5
20160529023000,82.2,15.9302,31,56.8,69.3,69.5,66.5
20160529024500,81.0,15.6977,31,56.8,69.3,69.5,66.5
20160529030000,82.2,15.9302,31,56.8,69.3,69.6,66.6
20160529031500,82.2,15.9302,31,56.8,69.3,69.6,66.6
20160529033000,82.2,15.9302,31,56.8,69.3,69.6,66.6
20160529034500,83.4,16.1628,31,56.8,69.3,69.6,66.6
20160529040000,82.2,15.9302,31,56.8,69.3,69.5,66.5
20160529041500,72.6,14.0698,30,56.8,69.3,69.5,66.5
20160529043000,69.6,13.4884,30,58.8,69.4,69.6,66.6
20160529044500,70.8,13.7209,30,58.8,69.5,69.5,66.5
20160529050000,72.6,14.0698,30,58.8,69.6,69.5,66.5
20160529051500,69.6,13.4884,30,58.8,69.6,69.5,66.5
20160529053000,70.8,13.7209,30,57.6,69.5,69.5,66.5
20160529054500,69.6,13.4884,30,57.6,69.5,69.5,66.5
20160529060000,69.6,13.4884,30,57.6,69.5,69.5,66.5
20160529061500,67.8,13.1395,30,57.6,69.5,69.5,66.5
20160529063000,67.8,13.1395,30,57.6,69.4,69.5,66.5
20160529064500,69.6,13.4884,30,57.6,69.4,69.5,66.5
20160529070000,70.8,13.7209,30,57.6,69.4,69.5,66.5
20160529071500,69.6,13.4884,30,57.6,69.4,69.5,66.5
20160529073000,69.6,13.4884,30,57.6,69.4,69.5,66.5
20160529074500,69.6,13.4884,30,57.6,69.3,69.5,66.5
20160529080000,67.8,13.1395,30,58.3,69.4,69.5,66.5
20160529081500,67.8,13.1395,30,58.3,69.5,69.5,66.5
20160529083000,67.8,13.1395,30,58.3,69.5,69.5,66.5
20160529084500,66.6,12.907,30,58.3,69.6,69.5,66.5
20160529090000,72.6,14.0698,31,58.3,69.8,69.5,66.5
20160529091500,83.4,16.1628,32,58.3,69.8,69.5,66.5
20160529093000,94.8,18.3721,33,58.3,69.8,69.5,66.5
20160529094500,108.0,20.9302,35,57.6,69.8,69.5,66.5
20160529100000,112.8,21.8605,35,57.6,69.8,69.5,66.5
20160529101500,112.8,21.8605,35,57.6,69.6,69.5,66.5
20160529103000,111.0,21.5116,35,57.6,69.5,69.5,66.5
20160529104500,112.8,21.8605,35,57.6,69.3,69.5,66.5
20160529110000,112.8,21.8605,35,57.6,69.3,69.5,66.5
20160529111500,109.2,21.1628,35,56.7,69.2,69.5,66.5
20160529113000,99.0,19.186,34,57.5,69.2,69.5,66.5
20160529114500,99.0,19.186,34,57.5,69.2,69.5,66.5
20160529120000,95.4,18.4884,33,57.5,69.3,69.5,66.5
20160529121500,92.4,17.907,33,57.5,69.3,69.5,66.5
20160529123000,92.4,17.907,33,57.5,69.3,69.5,66.5
20160529124500,92.4,17.907,33,57.5,69.4,69.5,66.5
20160529130000,93.6,18.1395,33,57.5,69.4,69.5,66.5
20160529131500,93.6,18.1395,33,57.5,69.4,69.5,66.5
20160529133000,92.4,17.907,33,57.5,69.4,69.5,66.5
20160529134500,92.4,17.907,33,57.5,69.5,69.5,66.5
20160529140000,92.4,17.907,33,57.5,69.6,69.5,66.5
20160529141500,92.4,17.907,33,57.5,69.6,69.5,66.5
20160529143000,92.4,17.907,33,57.5,69.6,69.5,66.5
20160529144500,94.8,18.3721,33,57.5,69.6,69.5,66.5
20160529150000,94.8,18.3721,33,57.5,69.6,69.5,66.5
20160529151500,94.8,18.3721,33,57.5,69.6,69.5,66.5
20160529153000,94.8,18.3721,33,57.5,69.6,69.5,66.5
20160529154500,93.6,18.1395,33,57.5,69.7,69.5,66.5
20160529160000,91.2,17.6744,33,57.5,69.7,69.5,66.5
20160529161500,92.4,17.907,33,57.5,69.7,69.5,66.5
20160529163000,92.4,17.907,33,57.5,69.8,69.5,66.5
20160529164500,104.4,20.2326,34,57.5,69.8,69.5,66.5
20160529170000,107.4,20.814,35,57.5,69.7,69.5,66.5
20160529171500,107.4,20.814,35,57.5,69.7,69.5,66.5
20160529173000,109.8,21.2791,35,57.5,69.7,69.5,66.5
20160529174500,109.8,21.2791,35,57.5,69.8,69.5,66.5
20160529180000,114.0,22.093,35,56.8,69.8,69.5,66.5
20160529181500,114.0,22.093,35,56.8,69.8,69.5,66.5
20160529183000,115.2,22.3256,35,56.8,69.7,69.5,66.5
20160529184500,115.2,22.3256,35,57.5,69.8,69.5,66.5
20160529190000,120.0,23.2558,36,57.5,69.8,69.5,66.5
20160529191500,132.0,25.5814,37,56.8,69.7,69.5,66.5
20160529193000,135.6,26.2791,38,56.8,69.8,69.5,66.5
20160529194500,135.6,26.2791,38,56.8,69.7,69.5,66.5
20160529200000,135.6,26.2791,38,56.8,69.7,69.5,66.5
20160529201500,139.8,27.093,38,56.8,69.6,69.5,66.5
20160529203000,139.8,27.093,38,56.8,69.7,69.5,66.5
20160529204500,135.6,26.2791,38,56.8,69.7,69.5,66.5
20160529210000,135.6,26.2791,38,56.8,69.7,69.5,66.5
20160529211500,138.6,26.8605,38,56.8,69.6,69.5,66.5
20160529213000,138.6,26.8605,38,56.8,69.6,69.5,66.5
20160529214500,136.8,26.5116,38,56.8,69.6,69.5,66.5
20160529220000,136.8,26.5116,38,56.8,69.6,69.5,66.5
20160529221500,138.6,26.8605,38,56.8,69.5,69.5,66.5
20160529223000,138.6,26.8605,38,56.8,69.4,69.5,66.5
20160529224500,140.4,27.2093,38,56.8,69.4,69.5,66.5
20160529230000,142.8,27.6744,38,56.0,69.3,69.5,66.5
20160529231500,141.0,27.3256,38,56.0,69.3,69.5,66.5
20160529233000,141.0,27.3256,38,56.0,69.3,69.5,66.5
20160529234500,141.0,27.3256,38,56.0,69.3,69.5,66.5
20160530000000,141.0,27.3256,38,56.0,69.3,69.5,66.5
20160530001500,141.0,27.3256,38,56.0,69.3,69.5,66.5
20160530003000,134.4,26.0465,37,56.0,69.2,69.5,66.5
20160530004500,124.8,24.186,36,56.0,69.2,69.5,66.5
20160530010000,121.2,23.4884,35,56.0,69.3,69.5,66.5
20160530011500,118.8,23.0233,35,56.0,69.3,69.5,66.5
20160530013000,121.2,23.4884,35,56.0,69.3,69.5,66.5
20160530014500,118.8,23.0233,35,56.0,69.2,69.5,66.5
20160530020000,114.0,22.093,35,56.0,69.2,69.5,66.5
20160530021500,109.8,21.2791,34,56.0,69.2,69.5,66.5
20160530023000,100.8,19.5349,33,56.7,69.2,69.5,66.5
20160530024500,88.8,17.2093,31,56.7,69.3,69.5,66.5
20160530030000,88.8,17.2093,31,56.7,69.3,69.5,66.5
20160530031500,88.8,17.2093,31,56.7,69.4,69.5,66.5
20160530033000,87.0,16.8605,31,56.7,69.3,69.5,66.5
20160530034500,90.0,17.4419,31,56.7,69.4,69.5,66.5
20160530040000,90.0,17.4419,31,56.7,69.4,69.5,66.5
20160530041500,88.8,17.2093,31,56.7,69.4,69.5,66.5
20160530043000,90.0,17.4419,31,56.7,69.4,69.5,66.5
20160530044500,87.0,16.8605,31,56.7,69.4,69.5,66.5
20160530050000,90.0,17.4419,31,56.7,69.4,69.5,66.5
20160530051500,87.0,16.8605,31,56.7,69.4,69.5,66.5
20160530053000,88.8,17.2093,31,56.7,69.3,69.5,66.5
20160530054500,85.8,16.6279,31,56.7,69.3,69.5,66.5
20160530060000,88.8,17.2093,31,56.7,69.3,69.5,66.5
20160530061500,91.2,17.6744,31,56.7,69.4,69.5,66.5
20160530063000,88.8,17.2093,31,58.3,69.4,69.5,66.5
20160530064500,88.8,17.2093,31,58.3,69.4,69.5,66.5
20160530070000,90.0,17.4419,31,58.3,69.3,69.5,66.5
20160530071500,90.0,17.4419,31,58.3,69.3,69.5,66.5
20160530073000,88.8,17.2093,31,57.2,69.5,69.5,66.5
20160530074500,90.0,17.4419,31,57.2,69.7,69.5,66.5
20160530080000,87.0,16.8605,31,57.2,69.6,69.5,66.5
20160530081500,84.6,16.3953,31,57.2,69.6,69.5,66.5
20160530083000,87.0,16.8605,31,57.9,69.6,69.5,66.5
20160530084500,85.8,16.6279,31,57.9,69.6,69.5,66.5
20160530090000,85.8,16.6279,31,57.9,69.7,69.5,66.5
20160530091500,90.0,17.4419,33,57.9,69.7,69.5,66.5
20160530093000,88.8,17.2093,33,57.2,69.7,69.5,66.5
20160530094500,90.0,17.4419,33,57.2,69.6,69.5,66.5
20160530100000,90.0,17.4419,33,57.2,69.6,69.5,66.5
20160530101500,88.8,17.2093,33,57.2,69.6,69.5,66.5
20160530103000,88.8,17.2093,33,57.9,69.7,69.5,66.5
20160530104500,87.0,16.8605,33,57.9,69.7,69.5,66.5
20160530110000,85.8,16.6279,33,57.9,69.6,69.5,66.5
20160530111500,91.2,17.6744,33,57.9,69.8,69.5,66.5
20160530113000,105.6,20.4651,35,57.9,69.7,69.5,66.5
20160530114500,104.4,20.2326,35,57.9,69.8,69.5,66.5
20160530120000,115.2,22.3256,36,57.2,69.8,69.5,66.5
20160530121500,117.0,22.6744,36,57.2,69.8,69.5,66.5
20160530123000,115.8,22.4419,36,57.2,69.6,69.5,66.5
20160530124500,117.0,22.6744,36,57.2,69.4,69.5,66.5
20160530130000,117.0,22.6744,36,57.2,69.6,69.5,66.5
20160530131500,115.8,22.4419,36,57.2,69.6,69.5,66.5
20160530133000,115.8,22.4419,36,57.2,69.4,69.5,66.5
20160530134500,118.8,23.0233,36,57.2,69.5,69.5,66.5
20160530140000,115.8,22.4419,36,57.2,69.5,69.5,66.5
20160530141500,118.8,23.0233,36,57.2,69.6,69.5,66.5
20160530143000,118.8,23.0233,36,57.2,69.6,69.5,66.5
20160530144500,120.0,23.2558,36,57.2,69.6,69.5,66.5
20160530150000,154.8,30.0,39,56.4,70.1,69.5,66.5
20160530151500,197.4,38.2558,44,55.6,70.2,69.5,66.5
20160530153000,229.8,44.5349,48,55.6,70.0,69.5,66.5
20160530154500,229.8,44.5349,48,55.6,69.9,69.5,66.5
20160530160000,234.0,45.3488,49,55.6,69.6,69.5,66.5
20160530161500,237.6,46.0465,49,55.6,69.5,69.5,66.5
20160530163000,234.0,45.3488,49,55.0,69.4,69.5,66.5
20160530164500,234.0,45.3488,48,55.0,69.3,69.5,66.5
20160530170000,234.0,45.3488,48,55.0,69.2,69.5,66.5
20160530171500,217.2,42.093,46,55.0,69.2,69.5,66.5
20160530173000,217.2,42.093,46,55.0,69.2,69.5,66.5
20160530174500,212.4,41.1628,46,55.0,69.2,69.5,66.5
20160530180000,198.6,38.4884,44,55.0,69.1,69.5,66.5
20160530181500,186.6,36.1628,41,55.9,69.2,69.5,66.5
20160530183000,186.6,36.1628,41,55.9,69.2,69.5,66.5
20160530184500,186.6,36.1628,41,55.9,69.2,69.5,66.5
20160530190000,186.6,36.1628,41,55.9,69.3,69.5,66.5
20160530191500,186.6,36.1628,41,55.9,69.3,69.5,66.5
20160530193000,186.6,36.1628,41,55.9,69.2,69.5,66.5
20160530194500,186.6,36.1628,41,55.9,69.3,69.5,66.5
20160530200000,186.6,36.1628,41,55.9,69.3,69.5,66.5
20160530201500,190.2,36.8605,41,55.9,69.3,69.5,66.5
20160530203000,184.2,35.6977,41,55.9,69.3,69.5,66.5
20160530204500,184.2,35.6977,41,55.9,69.2,69.5,66.5
20160530210000,180.0,34.8837,40,55.9,69.2,69.5,66.5
20160530211500,167.4,32.4419,39,55.9,69.1,69.5,66.5
20160530213000,158.4,30.6977,38,55.9,69.1,69.5,66.5
20160530214500,142.8,27.6744,36,55.9,69.1,69.5,66.5
20160530220000,138.0,26.7442,36,55.9,69.2,69.5,66.5
20160530221500,135.6,26.2791,36,55.9,69.2,69.5,66.5
20160530223000,130.2,25.2326,35,55.9,69.3,69.5,66.5
20160530224500,130.2,25.2326,35,55.9,69.3,69.5,66.5
20160530230000,132.0,25.5814,35,55.9,69.3,69.5,66.5
20160530231500,130.2,25.2326,35,55.9,69.3,69.5,66.5
20160530233000,130.2,25.2326,35,55.9,69.3,69.5,66.5
20160530234500,130.2,25.2326,35,55.9,69.2,69.5,66.5
20160531000000,130.2,25.2326,35,55.9,69.3,69.5,66.5
20160531001500,130.2,25.2326,35,55.9,69.2,69.5,66.5
20160531003000,123.6,23.9535,35,55.9,69.3,69.5,66.5
20160531004500,123.6,23.9535,35,55.9,69.3,69.5,66.5
20160531010000,121.8,23.6047,35,55.9,69.2,69.5,66.5
20160531011500,125.4,24.3023,35,55.9,69.2,69.5,66.5
20160531013000,117.0,22.6744,34,55.9,69.2,69.5,66.5
20160531014500,112.8,21.8605,34,55.9,69.2,69.5,66.5
20160531020000,99.6,19.3023,32,55.9,69.2,69.5,66.5
20160531021500,102.0,19.7674,32,55.9,69.2,69.5,66.5
20160531023000,96.6,18.7209,32,56.7,69.2,69.5,66.5
20160531024500,92.4,17.907,31,56.7,69.3,69.5,66.5
20160531030000,88.8,17.2093,31,56.7,69.3,69.5,66.5
20160531031500,85.8,16.6279,31,56.7,69.3,69.5,66.5
20160531033000,88.8,17.2093,31,56.7,69.3,69.5,66.5
20160531034500,88.8,17.2093,31,56.7,69.3,69.5,66.5
20160531040000,87.0,16.8605,31,56.7,69.3,69.5,66.5
20160531041500,87.0,16.8605,31,56.7,69.3,69.5,66.5
20160531043000,90.0,17.4419,31,56.7,69.3,69.5,66.5
20160531044500,88.8,17.2093,31,56.7,69.3,69.5,66.5
20160531050000,87.0,16.8605,31,56.7,69.3,69.5,66.5
20160531051500,88.8,17.2093,31,56.7,69.3,69.5,66.5
20160531053000,90.0,17.4419,31,56.7,69.3,69.5,66.5
20160531054500,91.2,17.6744,31,56.7,69.3,69.5,66.5
20160531060000,90.0,17.4419,31,56.7,69.4,69.5,66.5
20160531061500,88.8,17.2093,31,56.7,69.3,69.5,66.5
20160531063000,93.6,18.1395,31,56.7,69.3,69.5,66.5
20160531064500,87.0,16.8605,31,56.7,69.3,69.5,66.5
20160531070000,88.8,17.2093,31,56.7,69.3,69.5,66.5
20160531071500,88.8,17.2093,31,56.7,69.2,69.5,66.5
20160531073000,82.2,15.9302,31,56.7,69.2,69.5,66.5
20160531074500,84.6,16.3953,31,56.7,69.3,69.5,66.5
20160531080000,83.4,16.1628,31,56.7,69.2,69.5,66.5
20160531081500,81.0,15.6977,31,56.7,69.2,69.5,66.5
20160531083000,79.8,15.4651,31,56.7,69.3,69.5,66.5
20160531084500,78.0,15.1163,31,56.7,69.6,69.5,66.5
20160531090000,79.8,15.4651,31,57.5,69.4,69.5,66.5
20160531091500,78.0,15.1163,31,57.5,69.4,69.5,66.5
20160531093000,76.8,14.8837,31,57.5,69.3,69.5,66.5
20160531094500,76.8,14.8837,31,57.5,69.4,69.5,66.5
20160531100000,76.8,14.8837,31,57.5,69.5,69.5,66.5
20160531101500,78.0,15.1163,31,57.5,69.6,69.5,66.5
20160531103000,78.0,15.1163,31,57.5,69.6,69.5,66.5
20160531104500,78.0,15.1163,31,57.5,69.6,69.5,66.5
20160531110000,79.8,15.4651,31,57.5,69.6,69.5,66.5
20160531111500,79.8,15.4651,31,57.5,69.6,69.5,66.5
20160531113000,78.0,15.1163,31,57.5,69.5,69.5,66.5
20160531114500,79.8,15.4651,31,57.5,69.6,69.5,66.5
20160531120000,78.0,15.1163,31,57.5,69.7,69.5,66.5
20160531121500,78.0,15.1163,31,57.5,69.6,69.5,66.5
20160531123000,84.6,16.3953,31,57.5,69.6,69.5,66.5
20160531124500,83.4,16.1628,31,57.5,69.6,69.5,66.5
20160531130000,83.4,16.1628,31,57.5,69.8,69.5,66.5
20160531131500,97.8,18.9535,33,57.5,69.9,69.5,66.5
20160531133000,115.8,22.4419,35,57.5,69.8,69.5,66.5
20160531134500,114.0,22.093,35,56.8,69.5,69.5,66.5
20160531140000,112.8,21.8605,35,56.8,69.4,69.5,66.5
20160531141500,112.8,21.8605,36,56.8,69.8,69.5,66.5
20160531143000,115.2,22.3256,36,56.8,69.7,69.5,66.5
20160531144500,115.2,22.3256,36,56.8,69.8,69.5,66.5
20160531150000,115.2,22.3256,36,56.8,69.7,69.5,66.5
20160531151500,118.2,22.907,36,56.8,69.7,69.5,66.5
20160531153000,118.2,22.907,36,56.8,69.8,69.5,66.5
20160531154500,120.0,23.2558,36,56.8,69.7,69.5,66.5
20160531160000,120.0,23.2558,36,56.8,69.7,69.5,66.5
20160531161500,120.0,23.2558,36,56.8,69.7,69.5,66.5
20160531163000,120.0,23.2558,36,56.8,69.5,69.5,66.5
20160531164500,120.0,23.2558,36,56.8,69.5,69.5,66.5
20160531170000,120.0,23.2558,36,56.8,69.6,69.5,66.5
20160531171500,121.8,23.6047,36,56.8,69.4,69.5,66.5
20160531173000,120.0,23.2558,36,56.8,69.5,69.5,66.5
20160531174500,120.0,23.2558,36,56.8,69.5,69.5,66.5
20160531180000,120.0,23.2558,36,56.8,69.4,69.5,66.5
20160531181500,120.0,23.2558,36,56.8,69.3,69.5,66.5
20160531183000,120.0,23.2558,36,56.8,69.4,69.5,66.5
20160531184500,120.0,23.2558,36,56.8,69.4,69.5,66.5
20160531190000,120.0,23.2558,36,56.8,69.4,69.5,66.5
20160531191500,120.0,23.2558,36,56.8,69.4,69.5,66.5
20160531193000,120.0,23.2558,36,56.8,69.4,69.5,66.5
20160531194500,120.0,23.2558,36,56.8,69.3,69.5,66.5
20160531200000,120.0,23.2558,36,56.8,69.3,69.5,66.5
20160531201500,120.0,23.2558,36,56.8,69.3,69.5,66.5
20160531203000,120.0,23.2558,36,56.8,69.3,69.5,66.5
20160531204500,118.2,22.907,36,56.8,69.3,69.5,66.5
20160531210000,121.2,23.4884,36,56.8,69.2,69.5,66.5
20160531211500,111.0,21.5116,35,56.8,69.3,69.5,66.5
20160531213000,112.2,21.7442,35,56.8,69.2,69.5,66.5
20160531214500,111.0,21.5116,35,56.8,69.3,69.5,66.5
20160531220000,112.8,21.8605,35,56.8,69.3,69.5,66.5
20160531221500,112.8,21.8605,35,56.8,69.2,69.5,66.5
20160531223000,114.0,22.093,35,56.0,69.2,69.5,66.5
20160531224500,91.2,17.6744,32,57.1,69.1,69.5,66.5
20160531230000,90.0,17.4419,32,57.1,69.2,69.5,66.5
20160531231500,88.8,17.2093,32,57.1,69.3,69.5,66.5
20160531233000,88.8,17.2093,32,57.1,69.3,69.5,66.5
20160531234500,88.8,17.2093,32,57.1,69.3,69.5,66.5
20160601000000,90.0,17.4419,32,57.1,69.3,69.5,66.5
20160601001500,91.2,17.6744,32,57.1,69.4,69.5,66.5
20160601003000,90.0,17.4419,32,57.1,69.3,69.5,66.5
20160601004500,91.2,17.6744,32,57.1,69.3,69.5,66.5
20160601010000,91.2,17.6744,32,57.1,69.3,69.5,66.5
20160601011500,0.0,0.0,1,59.1,69.3,69.5,66.5
20160601013000,0.0,0.0,1,62.7,69.5,69.5,66.5
20160601014500,0.0,0.0,1,63.6,69.6,69.5,66.5
20160601020000,0.0,0.0,1,63.6,69.6,69.5,66.5
20160601021500,0.0,0.0,1,64.4,69.6,69.5,66.5
20160601023000,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601024500,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601030000,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601031500,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601033000,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601034500,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601040000,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601041500,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601043000,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601044500,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601050000,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601051500,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601053000,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601054500,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601060000,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601061500,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601063000,0.0,0.0,1,64.4,69.7,69.5,66.5
20160601064500,0.0,0.0,1,63.6,69.6,69.5,66.5
20160601070000,0.0,0.0,1,63.6,69.4,69.5,66.5
20160601071500,0.0,0.0,1,63.6,69.4,69.5,66.5
20160601073000,0.0,0.0,1,63.6,69.6,69.5,66.5
20160601074500,0.0,0.0,1,63.6,69.6,69.5,66.5
20160601080000,0.0,0.0,1,63.6,69.6,69.5,66.5
20160601081500,0.0,0.0,1,63.6,69.7,69.5,66.5
20160601083000,0.0,0.0,3,63.6,69.8,69.5,66.5
20160601084500,0.0,0.0,18,63.6,70.1,69.5,66.5
20160601090000,264.6,51.2791,51,54.3,70.3,68.0,57.6
20160601091500,358.8,69.5349,63,54.3,69.8,68.0,57.6
20160601093000,456.6,88.4884,78,54.3,69.7,68.0,57.6
20160601094500,456.6,88.4884,100,54.3,69.4,68.0,57.6
20160601100000,456.6,88.4884,100,54.3,69.4,68.0,57.6
20160601101500,456.6,88.4884,100,54.3,69.3,68.0,57.6
20160601103000,450.0,87.2093,100,54.3,69.2,68.0,57.6
20160601104500,450.0,87.2093,100,54.3,69.1,68.0,57.6
20160601110000,464.4,90.0,100,54.3,68.9,68.0,57.6
20160601111500,476.4,92.3256,100,54.3,68.8,68.0,57.6
20160601113000,468.6,90.814,100,54.3,68.4,68.0,57.6
20160601114500,474.6,91.9767,100,54.3,68.0,68.0,57.6
20160601120000,474.6,91.9767,100,54.3,67.9,68.0,57.5
20160601121500,474.6,91.9767,100,54.3,67.6,68.0,57.5
20160601123000,433.2,83.9535,60,54.3,67.2,68.0,57.5
20160601124500,391.2,75.814,55,54.3,67.2,68.0,57.5
20160601130000,363.6,70.4651,52,54.3,67.3,68.0,57.5
20160601131500,339.6,65.814,49,54.3,67.3,68.0,57.5
20160601133000,297.6,57.6744,44,54.3,67.3,68.0,57.5
20160601134500,268.2,51.9767,41,54.3,67.4,68.0,57.5
20160601140000,253.2,49.0698,39,54.3,67.5,68.0,57.5
20160601141500,253.2,49.0698,39,54.3,67.7,68.0,57.5
20160601143000,253.2,49.0698,39,54.3,67.9,68.0,57.5
20160601144500,249.6,48.3721,39,54.3,67.9,68.0,57.5
20160601150000,253.2,49.0698,39,54.3,67.9,68.0,57.5
20160601151500,249.6,48.3721,39,54.3,68.1,68.0,57.5
20160601153000,253.2,49.0698,39,55.1,68.1,68.0,57.5
20160601154500,253.2,49.0698,39,55.1,67.9,68.0,57.5
20160601160000,253.2,49.0698,39,55.1,67.9,68.0,57.5
20160601161500,253.2,49.0698,39,55.1,67.9,68.0,57.5
20160601163000,253.2,49.0698,39,55.1,68.0,68.0,57.5
20160601164500,253.2,49.0698,39,55.1,67.9,68.0,57.5
20160601170000,253.2,49.0698,39,55.1,67.9,68.0,57.5
20160601171500,253.2,49.0698,39,55.1,67.9,68.0,57.5
20160601173000,249.6,48.3721,39,55.1,67.8,68.0,57.5
20160601174500,253.2,49.0698,39,55.1,67.8,68.0,57.5
20160601180000,257.4,49.8837,39,55.1,67.8,68.0,57.5
20160601181500,249.6,48.3721,39,55.1,67.8,68.0,57.5
20160601183000,253.2,49.0698,40,55.1,67.7,68.0,57.5
20160601184500,253.2,49.0698,40,55.1,67.7,68.0,57.5
20160601190000,241.8,46.8605,39,55.1,67.7,68.0,57.5
20160601191500,237.6,46.0465,38,55.1,67.7,68.0,57.5
20160601193000,229.8,44.5349,37,55.1,67.7,68.0,57.5
20160601194500,221.4,42.907,37,55.1,67.8,68.0,57.5
20160601200000,221.4,42.907,37,55.1,67.8,68.0,57.5
20160601201500,225.6,43.7209,37,55.1,67.9,68.0,57.5
20160601203000,221.4,42.907,37,55.1,67.8,68.0,57.5
20160601204500,225.6,43.7209,37,55.1,67.8,68.0,57.5
20160601210000,225.6,43.7209,37,55.1,67.8,68.0,57.5
20160601211500,225.6,43.7209,37,55.1,67.8,68.0,57.5
20160601213000,225.6,43.7209,37,55.1,67.8,68.0,57.5
20160601214500,229.8,44.5349,37,55.1,67.8,68.0,57.5
20160601220000,225.6,43.7209,37,55.1,67.8,68.0,57.5
20160601221500,225.6,43.7209,37,55.1,67.8,68.0,57.5
20160601223000,225.6,43.7209,37,55.1,67.8,68.0,57.5
20160601224500,225.6,43.7209,37,55.1,67.8,68.0,57.5
20160601230000,225.6,43.7209,37,55.1,67.8,68.0,57.5
20160601231500,229.8,44.5349,37,55.1,67.7,68.0,57.5
20160601233000,225.6,43.7209,36,55.1,67.7,68.0,57.5
20160601234500,217.2,42.093,35,55.1,67.7,68.0,57.5
20160602000000,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602001500,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602003000,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602004500,208.2,40.3488,34,55.1,67.9,68.0,57.5
20160602010000,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602011500,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602013000,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602014500,208.2,40.3488,34,55.1,67.9,68.0,57.5
20160602020000,208.2,40.3488,34,55.1,67.9,68.0,57.5
20160602021500,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602023000,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602024500,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602030000,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602031500,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602033000,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602034500,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602040000,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602041500,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602043000,208.2,40.3488,34,55.1,67.8,68.0,57.5
20160602044500,208.2,40.3488,34,54.3,67.8,68.0,57.5
20160602050000,208.2,40.3488,34,54.3,67.8,68.0,57.5
20160602051500,208.2,40.3488,34,54.3,67.8,68.0,57.5
20160602053000,203.4,39.4186,34,54.3,67.8,68.0,57.5
20160602054500,208.2,40.3488,34,54.3,67.7,68.0,57.5
20160602060000,203.4,39.4186,34,54.3,67.7,68.0,57.5
20160602061500,208.2,40.3488,34,54.3,67.8,68.0,57.5
20160602063000,208.2,40.3488,34,54.3,67.7,68.0,57.5
20160602064500,208.2,40.3488,34,55.0,67.8,68.0,57.5
20160602070000,203.4,39.4186,34,55.0,67.8,68.0,57.5
20160602071500,208.2,40.3488,34,55.0,67.8,68.0,57.5
20160602073000,208.2,40.3488,34,55.0,67.9,68.0,57.5
20160602074500,208.2,40.3488,34,55.0,67.8,68.0,57.5
20160602080000,208.2,40.3488,34,55.0,67.9,68.0,57.5
20160602081500,208.2,40.3488,34,55.0,67.9,68.0,57.5
20160602083000,212.4,41.1628,34,55.0,68.0,68.0,57.5
20160602084500,208.2,40.3488,34,55.0,68.0,68.0,57.5
20160602090000,212.4,41.1628,34,55.0,68.1,68.0,57.5
20160602091500,203.4,39.4186,34,55.0,68.2,68.0,57.5
20160602093000,212.4,41.1628,35,55.0,68.4,68.0,57.5
20160602094500,234.0,45.3488,38,55.0,68.4,68.0,57.5
20160602100000,241.8,46.8605,39,55.0,68.2,68.0,57.5
20160602101500,246.0,47.6744,40,55.0,68.4,68.0,57.5
20160602103000,264.6,51.2791,42,55.0,68.3,68.0,57.5
20160602104500,264.6,51.2791,42,55.0,68.2,68.0,57.5
20160602110000,268.2,51.9767,42,55.0,68.1,68.0,57.5
20160602111500,260.4,50.4651,42,55.0,68.2,68.0,57.5
20160602113000,260.4,50.4651,42,55.7,68.1,68.0,57.5
20160602114500,260.4,50.4651,42,54.7,68.2,68.0,57.5
20160602120000,264.6,51.2791,42,55.5,68.2,68.0,57.5
20160602121500,260.4,50.4651,42,55.5,68.2,68.0,57.5
20160602123000,260.4,50.4651,42,54.7,67.9,68.0,57.5
20160602124500,264.6,51.2791,42,54.7,67.9,68.0,57.5
20160602130000,264.6,51.2791,42,54.7,67.8,68.0,57.5
20160602131500,260.4,50.4651,42,55.5,68.0,68.0,57.5
20160602133000,264.6,51.2791,42,55.5,68.2,68.0,57.5
20160602134500,264.6,51.2791,42,55.5,68.2,68.0,57.5
20160602140000,264.6,51.2791,42,55.5,68.3,68.0,57.5
20160602141500,264.6,51.2791,42,55.5,68.1,68.0,57.5
20160602143000,268.2,51.9767,42,54.7,68.1,68.0,57.5
20160602144500,268.2,51.9767,42,55.3,68.1,68.0,57.5
20160602150000,264.6,51.2791,42,55.3,68.2,68.0,57.5
20160602151500,264.6,51.2791,42,55.3,68.1,68.0,57.5
20160602153000,268.2,51.9767,42,55.3,68.2,68.0,57.5
20160602154500,264.6,51.2791,42,55.3,68.1,68.0,57.5
20160602160000,268.2,51.9767,42,55.3,68.1,68.0,57.5
20160602161500,268.2,51.9767,42,54.7,68.1,68.0,57.5
20160602163000,271.8,52.6744,42,54.7,68.0,68.0,57.5
20160602164500,271.8,52.6744,42,55.5,67.9,68.0,57.5
20160602170000,271.8,52.6744,42,54.8,67.9,68.0,57.5
20160602171500,271.8,52.6744,42,54.8,67.9,68.0,57.5
20160602173000,268.2,51.9767,42,54.8,67.9,68.0,57.5
20160602174500,264.6,51.2791,42,54.8,67.8,68.0,57.5
20160602180000,264.6,51.2791,42,54.8,67.8,68.0,57.5
20160602181500,264.6,51.2791,42,54.8,67.8,68.0,57.5
20160602183000,268.2,51.9767,42,54.8,67.7,68.0,57.5
20160602184500,257.4,49.8837,40,54.8,67.7,68.0,57.5
20160602190000,249.6,48.3721,40,54.8,67.7,68.0,57.5
20160602191500,249.6,48.3721,39,54.8,67.7,68.0,57.5
20160602193000,237.6,46.0465,38,55.5,67.7,68.0,57.5
20160602194500,234.0,45.3488,38,55.5,67.7,68.0,57.5
20160602200000,225.6,43.7209,37,55.5,67.8,68.0,57.5
20160602201500,225.6,43.7209,37,55.5,67.8,68.0,57.5
20160602203000,225.6,43.7209,37,55.5,67.8,68.0,57.5
20160602204500,225.6,43.7209,37,55.5,67.8,68.0,57.5
20160602210000,229.8,44.5349,37,55.5,67.8,68.0,57.5
20160602211500,229.8,44.5349,37,55.5,67.8,68.0,57.5
20160602213000,229.8,44.5349,37,55.5,67.8,68.0,57.5
20160602214500,229.8,44.5349,37,55.5,67.8,68.0,57.5
20160602220000,225.6,43.7209,37,55.5,67.7,68.0,57.5
20160602221500,221.4,42.907,37,54.9,67.7,68.0,57.5
20160602223000,221.4,42.907,37,54.9,67.7,68.0,57.5
20160602224500,217.2,42.093,36,54.9,67.7,68.0,57.5
20160602230000,208.2,40.3488,34,54.9,67.7,68.0,57.5
20160602231500,203.4,39.4186,34,54.9,67.7,68.0,57.5
20160602233000,198.6,38.4884,33,54.9,67.7,68.0,57.5
20160602234500,189.6,36.7442,32,55.5,67.8,68.0,57.5
20160603000000,189.6,36.7442,32,55.5,67.9,68.0,57.5
20160603001500,189.6,36.7442,32,55.5,67.9,68.0,57.5
20160603003000,189.6,36.7442,32,55.5,67.9,68.0,57.5
20160603004500,189.6,36.7442,32,55.5,67.9,68.0,57.5
20160603010000,189.6,36.7442,32,55.5,68.0,68.0,57.5
20160603011500,189.6,36.7442,32,55.5,68.0,68.0,57.5
20160603013000,189.6,36.7442,32,55.5,68.0,68.0,57.5
20160603014500,189.6,36.7442,32,55.5,68.0,68.0,57.5
20160603020000,189.6,36.7442,32,55.5,68.1,68.0,57.5
20160603021500,189.6,36.7442,32,55.5,68.1,68.0,57.5
20160603023000,189.6,36.7442,32,55.5,68.1,68.0,57.5
20160603024500,189.6,36.7442,32,55.5,68.1,68.0,57.5
20160603030000,189.6,36.7442,32,55.5,68.1,68.0,57.5
20160603031500,186.6,36.1628,32,55.5,68.2,68.0,57.5
20160603033000,189.6,36.7442,32,56.3,68.2,68.0,57.5
20160603034500,189.6,36.7442,32,56.3,68.2,68.0,57.5
20160603040000,189.6,36.7442,32,56.3,68.2,68.0,57.5
20160603041500,189.6,36.7442,32,56.3,68.2,68.0,57.5
20160603043000,189.6,36.7442,32,56.3,68.2,68.0,57.5
20160603044500,189.6,36.7442,32,56.3,68.2,68.0,57.5
20160603050000,189.6,36.7442,32,56.3,68.2,68.0,57.5
20160603051500,189.6,36.7442,32,56.3,68.2,68.0,57.5
20160603053000,189.6,36.7442,32,56.3,68.2,68.0,57.5
20160603054500,189.6,36.7442,32,56.3,68.2,68.0,57.5
20160603060000,187.2,36.2791,32,56.3,68.2,68.0,57.5
20160603061500,189.6,36.7442,32,56.3,68.2,68.0,57.5
20160603063000,189.6,36.7442,32,56.3,68.3,68.0,57.5
20160603064500,196.8,38.1395,33,55.6,68.2,68.0,57.5
20160603070000,196.8,38.1395,33,55.6,68.1,68.0,57.5
20160603071500,196.8,38.1395,33,55.6,68.1,68.0,57.5
20160603073000,196.8,38.1395,33,55.6,68.1,68.0,57.5
20160603074500,196.8,38.1395,33,55.6,68.1,68.0,57.5
20160603080000,193.2,37.4419,33,55.6,68.0,68.0,57.5
20160603081500,193.2,37.4419,33,55.6,68.1,68.0,57.5
20160603083000,193.2,37.4419,33,55.6,68.2,68.0,57.5
20160603084500,195.6,37.907,34,55.6,68.3,68.0,57.4
20160603090000,225.6,43.7209,38,55.6,68.5,68.0,57.5
20160603091500,229.8,44.5349,38,55.6,68.2,68.0,57.5
20160603093000,241.8,46.8605,39,55.6,68.3,68.0,57.5
20160603094500,249.6,48.3721,40,55.6,68.3,68.0,57.5
20160603100000,417.0,80.814,60,55.6,68.8,68.0,57.5
20160603101500,400.8,77.6744,58,55.6,68.4,68.0,57.5
20160603103000,388.8,75.3488,57,54.7,68.0,68.0,57.5
20160603104500,372.0,72.093,54,54.7,67.6,68.0,57.5
20160603110000,347.4,67.3256,51,54.7,67.6,68.0,57.5
20160603111500,347.4,67.3256,51,54.7,67.7,68.0,57.5
20160603113000,325.2,63.0233,48,54.7,67.4,68.0,57.5
20160603114500,301.2,58.3721,45,54.7,67.4,68.0,57.5
20160603120000,285.0,55.2326,43,54.7,67.6,68.0,57.5
20160603121500,288.0,55.814,44,54.7,67.9,68.0,53.0
20160603123000,282.0,54.6512,43,54.7,67.6,68.0,53.0
20160603124500,257.4,49.8837,40,54.7,67.5,68.0,53.0
20160603130000,237.6,46.0465,37,54.7,67.6,68.0,53.0
20160603131500,241.8,46.8605,38,54.7,67.9,68.0,53.0
20160603133000,246.0,47.6744,38,55.5,67.9,68.0,53.0
20160603134500,246.0,47.6744,38,55.5,68.1,68.0,53.0
20160603140000,246.0,47.6744,38,55.5,68.1,68.0,53.0
20160603141500,241.8,46.8605,38,55.5,68.2,68.0,53.0
20160603143000,253.2,49.0698,39,55.5,68.3,68.0,53.0
20160603144500,268.2,51.9767,41,55.5,68.3,68.0,53.0
20160603150000,268.2,51.9767,41,55.5,68.1,68.0,53.0
20160603151500,87.0,16.8605,21,57.5,68.4,70.4,67.4
20160603153000,0.0,0.0,9,60.1,69.1,70.4,67.4
20160603154500,0.0,0.0,9,60.8,69.7,70.4,67.4
20160603160000,0.0,0.0,1,62.4,69.6,70.4,67.4
20160603161500,0.0,0.0,0,62.4,69.6,70.4,67.4
20160603163000,0.0,0.0,0,62.4,69.6,70.4,67.4
20160603164500,0.0,0.0,0,62.4,69.6,70.4,67.4
20160603170000,0.0,0.0,0,62.4,69.7,70.4,67.4
20160603171500,0.0,0.0,0,63.2,69.7,70.4,67.4
20160603173000,0.0,0.0,0,63.2,69.7,70.4,67.4
20160603174500,0.0,0.0,0,63.2,69.7,70.4,67.4
20160603180000,0.0,0.0,0,63.2,69.8,70.4,67.4
20160603181500,0.0,0.0,0,63.2,69.8,70.4,67.4
20160603183000,0.0,0.0,0,63.2,69.8,70.4,67.4
20160603184500,0.0,0.0,0,63.2,69.8,70.4,67.4
20160603190000,0.0,0.0,0,63.2,69.9,70.4,67.4
20160603191500,0.0,0.0,0,63.2,69.9,70.4,67.4
20160603193000,0.0,0.0,0,63.2,69.9,70.4,67.4
20160603194500,0.0,0.0,0,63.2,70.0,70.4,67.4
20160603200000,0.0,0.0,0,63.2,69.9,70.4,67.4
20160603201500,0.0,0.0,0,63.2,69.9,70.4,67.4
20160603203000,0.0,0.0,0,63.2,69.9,70.4,67.4
20160603204500,0.0,0.0,1,63.2,70.0,70.4,67.4
20160603210000,0.0,0.0,1,63.2,70.0,70.4,67.4
20160603211500,0.0,0.0,0,63.2,70.0,70.4,67.4
20160603213000,0.0,0.0,0,63.2,70.0,70.4,67.4
20160603214500,0.0,0.0,0,63.2,69.8,70.4,67.4
20160603220000,0.0,0.0,0,63.2,69.8,70.4,67.4
20160603221500,0.0,0.0,0,63.2,69.9,70.4,67.4
20160603223000,0.0,0.0,0,63.2,69.9,70.4,67.4
20160603224500,0.0,0.0,0,63.2,69.8,70.4,67.4
20160603230000,0.0,0.0,0,63.2,69.8,70.4,67.4
20160603231500,0.0,0.0,0,63.2,69.8,70.4,67.4
20160603233000,0.0,0.0,0,63.2,69.7,70.4,67.4
20160603234500,0.0,0.0,0,63.2,69.7,70.4,67.4
20160604000000,0.0,0.0,0,63.2,69.7,70.4,67.4
20160604001500,0.0,0.0,0,63.2,69.7,70.4,67.4
20160604003000,0.0,0.0,0,63.2,69.8,70.4,67.4
20160604004500,0.0,0.0,0,63.2,69.7,70.4,67.4
20160604010000,0.0,0.0,0,63.2,69.7,70.4,67.4
20160604011500,0.0,0.0,0,63.2,69.7,70.4,67.4
20160604013000,0.0,0.0,0,64.0,69.6,70.4,67.4
20160604014500,0.0,0.0,0,64.0,69.5,70.4,67.4
