PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160604020000,0.0,0.0,0,64.0,69.5,70.4,67.4
20160604021500,0.0,0.0,0,64.0,69.5,70.4,67.4
20160604023000,0.0,0.0,0,64.0,69.6,70.4,67.4
20160604024500,0.0,0.0,0,64.0,69.6,70.4,67.4
20160604030000,0.0,0.0,0,64.0,69.6,70.4,67.4
20160604031500,0.0,0.0,0,64.0,69.6,70.4,67.4
20160604033000,0.0,0.0,0,64.0,69.6,70.4,67.4
20160604034500,0.0,0.0,0,64.0,69.5,70.4,67.4
20160604040000,0.0,0.0,0,64.0,69.6,70.4,67.4
20160604041500,0.0,0.0,1,64.0,69.5,70.4,67.4
20160604043000,0.0,0.0,0,64.0,69.5,70.4,67.4
20160604044500,0.0,0.0,0,64.0,69.5,70.4,67.4
20160604050000,0.0,0.0,0,64.0,69.4,70.4,67.4
20160604051500,0.0,0.0,0,64.0,69.4,70.4,67.4
20160604053000,0.0,0.0,0,63.2,69.4,70.4,67.4
20160604054500,0.0,0.0,0,63.2,69.5,70.4,67.4
20160604060000,0.0,0.0,0,63.2,69.6,70.4,67.4
20160604061500,0.0,0.0,0,63.2,69.5,70.4,67.4
20160604063000,0.0,0.0,0,63.2,69.6,70.4,67.4
20160604064500,0.0,0.0,0,63.2,69.7,70.4,67.4
20160604070000,0.0,0.0,0,63.2,69.6,70.4,67.4
20160604071500,0.0,0.0,0,63.2,69.7,70.4,67.4
20160604073000,0.0,0.0,0,63.2,69.7,70.4,67.4
20160604074500,0.0,0.0,0,63.2,69.7,70.4,67.4
20160604080000,0.0,0.0,0,63.2,69.7,70.4,67.4
20160604081500,0.0,0.0,0,63.2,69.6,70.4,67.4
20160604083000,0.0,0.0,3,63.2,70.0,70.4,67.4
20160604084500,0.0,0.0,0,63.2,69.9,70.4,67.4
20160604090000,0.0,0.0,0,63.2,69.8,70.4,67.4
20160604091500,0.0,0.0,0,63.2,69.9,70.4,67.4
20160604093000,0.0,0.0,1,63.2,69.9,70.4,67.4
20160604094500,0.0,0.0,0,63.2,69.8,70.4,67.4
20160604100000,0.0,0.0,0,63.2,69.9,70.4,67.4
20160604101500,0.0,0.0,0,63.2,70.1,70.4,67.4
20160604103000,0.0,0.0,5,63.2,70.9,70.4,67.4
20160604104500,0.0,0.0,5,63.2,70.4,70.4,67.4
20160604110000,0.0,0.0,5,63.2,70.4,70.4,67.4
20160604111500,0.0,0.0,5,63.2,70.3,70.4,67.4
20160604113000,0.0,0.0,2,63.2,70.0,70.4,67.4
20160604114500,0.0,0.0,0,63.2,70.0,70.4,67.4
20160604120000,0.0,0.0,7,63.2,71.0,70.4,67.4
20160604121500,0.0,0.0,9,60.7,70.6,70.4,67.4
20160604123000,0.0,0.0,9,61.9,70.3,70.4,67.4
20160604124500,0.0,0.0,9,62.6,70.1,70.4,67.4
20160604130000,0.0,0.0,6,62.6,70.0,70.4,67.4
20160604131500,0.0,0.0,5,62.6,70.1,70.4,67.4
20160604133000,0.0,0.0,3,62.6,70.0,70.4,67.4
20160604134500,0.0,0.0,1,62.6,70.1,70.4,67.4
20160604140000,0.0,0.0,1,62.6,70.2,70.4,67.4
20160604141500,0.0,0.0,0,62.6,69.9,70.4,67.4
20160604143000,0.0,0.0,0,62.6,69.9,70.4,67.4
20160604144500,0.0,0.0,1,62.6,70.0,70.4,67.4
20160604150000,0.0,0.0,0,62.6,69.8,70.4,67.4
20160604151500,0.0,0.0,0,62.6,69.8,70.4,67.4
20160604153000,0.0,0.0,0,62.6,69.7,70.4,67.4
20160604154500,0.0,0.0,0,62.6,69.7,70.4,67.4
20160604160000,0.0,0.0,0,62.6,69.7,70.4,67.4
20160604161500,0.0,0.0,0,62.6,69.7,70.4,67.4
20160604163000,0.0,0.0,0,62.6,69.7,70.4,67.4
20160604164500,0.0,0.0,0,62.6,69.7,70.4,67.4
20160604170000,0.0,0.0,0,63.3,69.8,70.4,67.4
20160604171500,0.0,0.0,0,63.3,69.8,70.4,67.4
20160604173000,0.0,0.0,0,63.3,69.7,70.4,67.4
20160604174500,0.0,0.0,0,63.3,69.8,70.4,67.4
20160604180000,0.0,0.0,0,63.3,69.8,70.4,67.4
20160604181500,0.0,0.0,0,63.3,69.8,70.4,67.4
20160604183000,0.0,0.0,0,63.3,69.7,70.4,67.4
20160604184500,0.0,0.0,0,63.3,69.7,70.4,67.4
20160604190000,0.0,0.0,0,63.3,69.6,70.4,67.4
20160604191500,0.0,0.0,0,63.3,69.7,70.4,67.4
20160604193000,0.0,0.0,0,63.3,69.7,70.4,67.4
20160604194500,0.0,0.0,0,63.3,69.6,70.4,67.4
20160604200000,0.0,0.0,0,63.3,69.6,70.4,67.4
20160604201500,0.0,0.0,0,63.3,69.6,70.4,67.4
20160604203000,0.0,0.0,0,63.3,69.6,70.4,67.4
20160604204500,0.0,0.0,0,63.3,69.6,70.4,67.4
20160604210000,0.0,0.0,0,63.3,69.7,70.4,67.4
20160604211500,0.0,0.0,0,63.3,69.7,70.4,67.4
20160604213000,0.0,0.0,0,63.3,69.6,70.4,67.4
20160604214500,0.0,0.0,0,62.6,69.5,70.4,67.4
20160604220000,0.0,0.0,0,62.6,69.5,70.4,67.4
20160604221500,0.0,0.0,0,62.6,69.6,70.4,67.4
20160604223000,0.0,0.0,0,62.6,69.6,70.4,67.4
20160604224500,0.0,0.0,0,62.6,69.6,70.4,67.4
20160604230000,0.0,0.0,0,62.6,69.6,70.4,67.4
20160604231500,0.0,0.0,0,62.6,69.6,70.4,67.4
20160604233000,0.0,0.0,0,62.6,69.5,70.4,67.4
20160604234500,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605000000,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605001500,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605003000,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605004500,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605010000,0.0,0.0,0,62.6,69.5,70.4,67.4
20160605011500,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605013000,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605014500,0.0,0.0,0,62.6,69.3,70.4,67.4
20160605020000,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605021500,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605023000,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605024500,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605030000,0.0,0.0,0,62.6,69.3,70.4,67.4
20160605031500,0.0,0.0,0,62.6,69.3,70.4,67.4
20160605033000,0.0,0.0,0,62.6,69.3,70.4,67.4
20160605034500,0.0,0.0,0,62.6,69.3,70.4,67.4
20160605040000,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605041500,0.0,0.0,0,62.6,69.3,70.4,67.4
20160605043000,0.0,0.0,0,62.6,69.3,70.4,67.4
20160605044500,0.0,0.0,0,62.6,69.3,70.4,67.4
20160605050000,0.0,0.0,0,62.6,69.3,70.4,67.4
20160605051500,0.0,0.0,0,62.6,69.5,70.4,67.4
20160605053000,0.0,0.0,0,62.6,69.5,70.4,67.4
20160605054500,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605060000,0.0,0.0,0,62.6,69.5,70.4,67.4
20160605061500,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605063000,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605064500,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605070000,0.0,0.0,0,62.6,69.4,70.4,67.4
20160605071500,0.0,0.0,0,62.6,69.5,70.4,67.4
20160605073000,0.0,0.0,0,62.6,69.6,70.4,67.4
20160605074500,0.0,0.0,1,62.6,69.7,70.4,67.4
20160605080000,0.0,0.0,0,62.6,69.5,70.4,67.4
20160605081500,0.0,0.0,0,62.6,69.5,70.4,67.4
20160605083000,0.0,0.0,0,62.6,69.5,70.4,67.4
20160605084500,0.0,0.0,0,62.6,69.7,70.4,67.4
20160605090000,0.0,0.0,0,62.6,69.8,70.4,67.4
20160605091500,0.0,0.0,0,62.6,69.8,70.4,67.4
20160605093000,0.0,0.0,0,62.6,69.8,70.4,67.4
20160605094500,0.0,0.0,0,62.6,69.8,70.4,67.4
20160605100000,0.0,0.0,0,62.6,69.9,70.4,67.4
20160605101500,0.0,0.0,0,62.6,70.0,70.4,67.4
20160605103000,55.8,10.814,24,62.6,71.1,70.4,67.4
20160605104500,70.8,13.7209,26,61.6,70.9,70.4,67.4
20160605110000,85.8,16.6279,29,59.6,70.6,70.4,67.4
20160605111500,85.8,16.6279,29,59.6,70.2,70.4,67.4
20160605113000,75.6,14.6512,27,59.6,70.2,70.4,67.4
20160605114500,72.6,14.0698,27,60.4,70.3,70.4,67.4
20160605120000,72.6,14.0698,27,61.2,70.7,70.4,67.4
20160605121500,67.8,13.1395,25,61.2,70.0,70.4,67.4
20160605123000,51.6,10.0,24,62.8,70.2,70.4,67.4
20160605124500,0.0,0.0,9,61.9,70.3,70.4,67.4
20160605130000,0.0,0.0,9,63.6,70.6,70.4,67.4
20160605131500,64.8,12.5581,26,61.2,70.5,70.4,67.4
20160605133000,63.0,12.2093,26,61.2,70.4,70.4,67.4
20160605134500,66.6,12.907,26,61.2,70.3,70.4,67.4
20160605140000,63.0,12.2093,26,61.2,70.3,70.4,67.4
20160605141500,64.8,12.5581,26,61.2,70.5,70.4,67.4
20160605143000,63.0,12.2093,26,61.2,70.3,70.4,67.4
20160605144500,61.2,11.8605,26,61.2,70.2,70.4,67.4
20160605150000,59.4,11.5116,26,61.2,70.2,70.4,67.4
20160605151500,61.2,11.8605,26,61.2,70.3,70.4,67.4
20160605153000,63.0,12.2093,26,61.9,70.5,70.4,67.4
20160605154500,63.0,12.2093,26,61.9,70.4,70.4,67.4
20160605160000,63.0,12.2093,26,61.9,70.3,70.4,67.4
20160605161500,61.2,11.8605,26,61.9,70.3,70.4,67.4
20160605163000,61.2,11.8605,26,61.9,70.3,70.4,67.4
20160605164500,63.0,12.2093,26,61.9,70.4,70.4,67.4
20160605170000,61.2,11.8605,26,61.9,70.4,70.4,67.4
20160605171500,61.2,11.8605,26,61.9,70.3,70.4,67.4
20160605173000,63.0,12.2093,26,61.9,70.3,70.4,67.4
20160605174500,64.8,12.5581,26,61.9,70.3,70.4,67.4
20160605180000,63.0,12.2093,26,61.9,70.3,70.4,67.4
20160605181500,63.0,12.2093,26,61.9,70.3,70.4,67.4
20160605183000,64.8,12.5581,26,61.9,70.4,70.4,67.4
20160605184500,63.0,12.2093,26,61.9,70.4,70.4,67.4
20160605190000,64.8,12.5581,26,61.9,70.3,70.4,67.4
20160605191500,64.8,12.5581,26,61.9,70.3,70.4,67.4
20160605193000,64.8,12.5581,26,61.9,70.3,70.4,67.4
20160605194500,63.0,12.2093,26,61.9,70.3,70.4,67.4
20160605200000,63.0,12.2093,26,61.9,70.3,70.4,67.4
20160605201500,64.8,12.5581,26,61.9,70.4,70.4,67.4
20160605203000,63.0,12.2093,26,61.9,70.4,70.4,67.4
20160605204500,64.8,12.5581,26,61.9,70.4,70.4,67.4
20160605210000,64.8,12.5581,26,61.9,70.3,70.4,67.4
20160605211500,64.8,12.5581,26,61.9,70.3,70.4,67.4
20160605213000,64.8,12.5581,26,61.9,70.4,70.4,67.4
20160605214500,64.8,12.5581,26,61.9,70.4,70.4,67.4
20160605220000,63.0,12.2093,26,61.9,70.4,70.4,67.4
20160605221500,64.8,12.5581,26,61.9,70.5,70.4,67.4
20160605223000,64.8,12.5581,26,61.9,70.5,70.4,67.4
20160605224500,66.6,12.907,26,61.9,70.4,70.4,67.4
20160605230000,66.6,12.907,26,61.9,70.3,70.4,67.4
20160605231500,66.6,12.907,26,61.2,70.3,70.4,67.4
20160605233000,64.8,12.5581,26,61.2,70.2,70.4,67.4
20160605234500,64.8,12.5581,26,61.2,70.2,70.4,67.4
20160606000000,63.0,12.2093,26,61.2,70.2,70.4,67.4
20160606001500,66.6,12.907,26,61.2,70.2,70.4,67.4
20160606003000,0.0,0.0,8,61.2,70.0,70.4,67.4
20160606004500,0.0,0.0,9,62.4,70.2,70.4,67.4
20160606010000,0.0,0.0,9,62.4,70.2,70.4,67.4
20160606011500,0.0,0.0,9,63.2,70.2,70.4,67.4
20160606013000,0.0,0.0,8,63.2,70.1,70.4,67.4
20160606014500,0.0,0.0,7,63.2,70.1,70.4,67.4
20160606020000,0.0,0.0,5,63.2,70.0,70.4,67.4
20160606021500,0.0,0.0,4,63.2,70.1,70.4,67.4
20160606023000,0.0,0.0,5,63.2,70.2,70.4,67.4
20160606024500,0.0,0.0,4,63.2,70.1,70.4,67.4
20160606030000,0.0,0.0,3,63.2,70.0,70.4,67.4
20160606031500,0.0,0.0,1,63.2,70.0,70.4,67.4
20160606033000,0.0,0.0,0,64.8,70.0,70.4,67.4
20160606034500,0.0,0.0,0,64.8,70.0,70.4,67.4
20160606040000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160606041500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160606043000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160606044500,0.0,0.0,0,64.0,69.9,70.4,67.4
20160606050000,0.0,0.0,1,64.0,69.9,70.4,67.4
20160606051500,0.0,0.0,1,64.0,70.0,70.4,67.4
20160606053000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160606054500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160606060000,0.0,0.0,0,64.0,69.8,70.4,67.4
20160606061500,0.0,0.0,0,64.0,69.7,70.4,67.4
20160606063000,0.0,0.0,1,64.0,69.8,70.4,67.4
20160606064500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160606070000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160606071500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160606073000,0.0,0.0,0,64.0,69.8,70.4,67.4
20160606074500,0.0,0.0,0,64.0,69.6,70.4,67.4
20160606080000,0.0,0.0,0,64.0,69.8,70.4,67.4
20160606081500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160606083000,0.0,0.0,0,64.0,69.8,70.4,67.4
20160606084500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160606090000,0.0,0.0,3,63.2,70.2,70.4,67.4
20160606091500,0.0,0.0,3,63.2,70.2,70.4,67.4
20160606093000,0.0,0.0,3,63.2,70.3,70.4,67.4
20160606094500,0.0,0.0,3,63.2,70.5,70.4,67.4
20160606100000,0.0,0.0,3,63.2,70.4,70.4,67.4
20160606101500,0.0,0.0,3,63.2,70.3,70.4,67.4
20160606103000,0.0,0.0,3,63.2,70.3,70.4,67.4
20160606104500,0.0,0.0,3,63.2,70.3,70.4,67.4
20160606110000,0.0,0.0,2,63.2,70.1,70.4,67.4
20160606111500,0.0,0.0,2,64.0,70.2,70.4,67.4
20160606113000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160606114500,0.0,0.0,1,64.0,70.5,70.4,67.4
20160606120000,0.0,0.0,5,64.0,70.8,70.4,67.4
20160606121500,0.0,0.0,7,64.0,70.8,70.4,67.4
20160606123000,0.0,0.0,6,64.0,70.4,70.4,67.4
20160606124500,0.0,0.0,6,64.0,70.5,70.4,67.4
20160606130000,0.0,0.0,6,64.0,70.6,70.4,67.4
20160606131500,0.0,0.0,6,64.0,70.5,70.4,67.4
20160606133000,0.0,0.0,9,64.0,70.8,70.4,67.4
20160606134500,0.0,0.0,9,64.0,70.7,70.4,67.4
20160606140000,95.4,18.4884,30,59.6,71.0,70.4,67.4
20160606141500,121.8,23.6047,33,58.0,71.0,70.4,67.4
20160606143000,139.8,27.093,36,58.0,71.0,70.4,67.4
20160606144500,150.6,29.186,37,56.8,70.5,70.4,67.4
20160606150000,153.0,29.6512,37,56.8,70.3,70.4,67.4
20160606151500,151.2,29.3023,37,56.8,70.2,70.4,67.4
20160606153000,145.8,28.2558,36,56.8,70.1,70.4,67.4
20160606154500,138.6,26.8605,35,56.8,70.1,70.4,67.4
20160606160000,128.4,24.8837,34,57.5,70.1,70.4,67.4
20160606161500,112.2,21.7442,31,57.5,70.0,70.4,67.4
20160606163000,104.4,20.2326,30,58.4,70.0,70.4,67.4
20160606164500,92.4,17.907,28,58.4,70.1,70.4,67.4
20160606170000,91.2,17.6744,28,59.9,70.4,70.4,67.4
20160606171500,92.4,17.907,28,59.2,70.4,70.4,67.4
20160606173000,93.6,18.1395,28,59.2,70.4,70.4,67.4
20160606174500,92.4,17.907,28,59.2,70.3,70.4,67.4
20160606180000,93.6,18.1395,28,59.2,70.3,70.4,67.4
20160606181500,93.6,18.1395,28,59.2,70.4,70.4,67.4
20160606183000,92.4,17.907,28,59.2,70.5,70.4,67.4
20160606184500,92.4,17.907,28,59.2,70.5,70.4,67.4
20160606190000,93.6,18.1395,28,59.2,70.5,70.4,67.4
20160606191500,92.4,17.907,28,59.2,70.5,70.4,67.4
20160606193000,92.4,17.907,28,59.2,70.5,70.4,67.4
20160606194500,92.4,17.907,28,60.0,70.5,70.4,67.4
20160606200000,93.6,18.1395,28,60.0,70.5,70.4,67.4
20160606201500,93.6,18.1395,28,60.0,70.5,70.4,67.4
20160606203000,91.2,17.6744,28,60.0,70.5,70.4,67.4
20160606204500,93.6,18.1395,28,60.0,70.4,70.4,67.4
20160606210000,92.4,17.907,28,60.0,70.3,70.4,67.4
20160606211500,93.6,18.1395,28,59.2,70.4,70.4,67.4
20160606213000,92.4,17.907,28,59.2,70.4,70.4,67.4
20160606214500,92.4,17.907,28,59.2,70.5,70.4,67.4
20160606220000,93.6,18.1395,28,59.2,70.4,70.4,67.4
20160606221500,93.6,18.1395,28,59.2,70.3,70.4,67.4
20160606223000,94.8,18.3721,28,59.2,70.3,70.4,67.4
20160606224500,93.6,18.1395,28,59.2,70.3,70.4,67.4
20160606230000,92.4,17.907,28,59.2,70.3,70.4,67.4
20160606231500,93.6,18.1395,28,59.2,70.3,70.4,67.4
20160606233000,93.6,18.1395,28,59.2,70.3,70.4,67.4
20160606234500,92.4,17.907,28,59.2,70.2,70.4,67.4
20160607000000,91.2,17.6744,28,59.2,70.2,70.4,67.4
20160607001500,83.4,16.1628,27,59.2,70.1,70.4,67.4
20160607003000,81.0,15.6977,27,59.2,70.1,70.4,67.4
20160607004500,78.0,15.1163,27,59.2,70.2,70.4,67.4
20160607010000,79.8,15.4651,27,59.2,70.2,70.4,67.4
20160607011500,79.8,15.4651,27,59.2,70.2,70.4,67.4
20160607013000,79.8,15.4651,27,59.2,70.3,70.4,67.4
20160607014500,78.0,15.1163,27,59.2,70.2,70.4,67.4
20160607020000,79.8,15.4651,27,59.2,70.2,70.4,67.4
20160607021500,66.6,12.907,25,60.7,70.0,70.4,67.4
20160607023000,57.0,11.0465,25,62.4,70.2,70.4,67.4
20160607024500,59.4,11.5116,25,61.6,70.2,70.4,67.4
20160607030000,57.0,11.0465,25,61.6,70.2,70.4,67.4
20160607031500,57.0,11.0465,25,61.6,70.2,70.4,67.4
20160607033000,0.0,0.0,8,61.6,70.0,70.4,67.4
20160607034500,0.0,0.0,6,63.2,70.0,70.4,67.4
20160607040000,0.0,0.0,6,63.2,70.1,70.4,67.4
20160607041500,0.0,0.0,7,64.0,70.2,70.4,67.4
20160607043000,0.0,0.0,7,64.0,70.2,70.4,67.4
20160607044500,0.0,0.0,7,64.0,70.1,70.4,67.4
20160607050000,0.0,0.0,6,64.0,70.1,70.4,67.4
20160607051500,0.0,0.0,4,63.2,70.0,70.4,67.4
20160607053000,0.0,0.0,2,63.2,70.0,70.4,67.4
20160607054500,0.0,0.0,0,64.4,70.0,70.4,67.4
20160607060000,0.0,0.0,0,64.4,70.0,70.4,67.4
20160607061500,0.0,0.0,0,64.4,70.0,70.4,67.4
20160607063000,0.0,0.0,0,64.4,70.0,70.4,67.4
20160607064500,0.0,0.0,0,64.4,70.0,70.4,67.4
20160607070000,0.0,0.0,0,64.4,69.9,70.4,67.4
20160607071500,0.0,0.0,0,64.4,69.9,70.4,67.4
20160607073000,0.0,0.0,0,64.4,70.0,70.4,67.4
20160607074500,0.0,0.0,1,64.4,70.1,70.4,67.4
20160607080000,0.0,0.0,0,64.4,70.0,70.4,67.4
20160607081500,0.0,0.0,1,64.4,70.2,70.4,67.4
20160607083000,0.0,0.0,1,64.4,70.2,70.4,67.4
20160607084500,0.0,0.0,1,63.2,70.6,70.4,67.4
20160607090000,0.0,0.0,5,63.2,70.8,70.4,67.4
20160607091500,42.6,8.2558,22,63.2,70.9,70.4,67.4
20160607093000,72.6,14.0698,26,60.7,71.0,70.4,67.4
20160607094500,106.2,20.5814,31,58.4,71.0,70.4,67.4
20160607100000,124.8,24.186,33,57.2,70.9,70.4,67.4
20160607101500,132.6,25.6977,34,57.2,70.7,70.4,67.4
20160607103000,130.8,25.3488,34,57.2,70.5,70.4,67.4
20160607104500,130.8,25.3488,34,57.2,70.4,70.4,67.4
20160607110000,130.8,25.3488,34,57.2,70.2,70.4,67.4
20160607111500,118.2,22.907,33,57.2,70.1,70.4,67.4
20160607113000,112.2,21.7442,32,57.2,70.2,70.4,67.4
20160607114500,112.2,21.7442,32,57.2,70.3,70.4,67.4
20160607120000,112.2,21.7442,32,57.9,70.2,70.4,67.4
20160607121500,112.2,21.7442,32,57.9,70.3,70.4,67.4
20160607123000,111.0,21.5116,32,57.9,70.2,70.4,67.4
20160607124500,112.2,21.7442,32,57.9,70.2,70.4,67.4
20160607130000,105.6,20.4651,31,57.9,70.0,70.4,67.4
20160607131500,100.8,19.5349,30,57.9,70.2,70.4,67.4
20160607133000,100.8,19.5349,30,58.7,70.4,70.4,67.4
20160607134500,102.0,19.7674,30,58.7,70.4,70.4,67.4
20160607140000,99.6,19.3023,30,58.7,70.4,70.4,67.4
20160607141500,102.0,19.7674,30,58.7,70.4,70.4,67.4
20160607143000,100.8,19.5349,30,58.7,70.4,70.4,67.4
20160607144500,100.8,19.5349,30,58.7,70.4,70.4,67.4
20160607150000,102.0,19.7674,30,58.7,70.3,70.4,67.4
20160607151500,102.0,19.7674,30,58.7,70.4,70.4,67.4
20160607153000,102.0,19.7674,30,58.7,70.4,70.4,67.4
20160607154500,99.6,19.3023,30,58.7,70.5,70.4,67.4
20160607160000,99.6,19.3023,30,58.7,70.5,70.4,67.4
20160607161500,102.0,19.7674,30,58.7,70.5,70.4,67.4
20160607163000,99.6,19.3023,30,58.7,70.4,70.4,67.4
20160607164500,103.2,20.0,30,58.7,70.3,70.4,67.4
20160607170000,103.2,20.0,30,58.7,70.4,70.4,67.4
20160607171500,99.0,19.186,30,58.7,70.4,70.4,67.4
20160607173000,99.0,19.186,30,58.7,70.4,70.4,67.4
20160607174500,99.0,19.186,30,58.7,70.4,70.4,67.4
20160607180000,100.8,19.5349,30,58.7,70.3,70.4,67.4
20160607181500,100.8,19.5349,30,58.7,70.3,70.4,67.4
20160607183000,100.8,19.5349,30,58.7,70.4,70.4,67.4
20160607184500,100.8,19.5349,30,58.7,70.3,70.4,67.4
20160607190000,100.8,19.5349,30,58.7,70.3,70.4,67.4
20160607191500,100.8,19.5349,30,58.7,70.5,70.4,67.4
20160607193000,99.6,19.3023,30,58.7,70.5,70.4,67.4
20160607194500,99.6,19.3023,30,58.7,70.4,70.4,67.4
20160607200000,99.6,19.3023,30,58.7,70.4,70.4,67.4
20160607201500,99.6,19.3023,30,58.7,70.4,70.4,67.4
20160607203000,100.8,19.5349,30,58.7,70.4,70.4,67.4
20160607204500,99.6,19.3023,30,58.7,70.4,70.4,67.4
20160607210000,99.6,19.3023,30,58.7,70.3,70.4,67.4
20160607211500,100.8,19.5349,30,58.7,70.4,70.4,67.4
20160607213000,99.6,19.3023,30,58.7,70.3,70.4,67.4
20160607214500,100.8,19.5349,30,58.7,70.3,70.4,67.4
20160607220000,100.8,19.5349,30,58.7,70.3,70.4,67.4
20160607221500,99.0,19.186,30,58.7,70.3,70.4,67.4
20160607223000,99.0,19.186,30,58.7,70.3,70.4,67.4
20160607224500,99.0,19.186,30,58.0,70.2,70.4,67.4
20160607230000,99.0,19.186,30,58.0,70.2,70.4,67.4
20160607231500,100.8,19.5349,30,58.0,70.2,70.4,67.4
20160607233000,100.8,19.5349,30,58.0,70.2,70.4,67.4
20160607234500,94.8,18.3721,29,58.0,70.1,70.4,67.4
20160608000000,94.8,18.3721,29,58.0,70.2,70.4,67.4
20160608001500,85.8,16.6279,28,58.7,70.2,70.4,67.4
20160608003000,85.8,16.6279,28,58.7,70.2,70.4,67.4
20160608004500,85.8,16.6279,28,58.7,70.2,70.4,67.4
20160608010000,84.6,16.3953,28,58.7,70.2,70.4,67.4
20160608011500,0.0,0.0,1,60.3,70.2,70.4,67.4
20160608013000,0.0,0.0,1,63.2,70.2,70.4,67.4
20160608014500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160608020000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160608021500,0.0,0.0,1,64.8,70.2,70.4,67.4
20160608023000,0.0,0.0,1,64.8,70.2,70.4,67.4
20160608024500,0.0,0.0,0,64.8,70.1,70.4,67.4
20160608030000,0.0,0.0,1,64.8,70.1,70.4,67.4
20160608031500,0.0,0.0,2,64.8,70.2,70.4,67.4
20160608033000,0.0,0.0,2,64.8,70.2,70.4,67.4
20160608034500,0.0,0.0,2,64.0,70.2,70.4,67.4
20160608040000,0.0,0.0,1,64.0,70.1,70.4,67.4
20160608041500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160608054500,0.0,0.0,1,63.6,70.2,70.4,67.4
20160608060000,0.0,0.0,0,63.6,70.1,70.4,67.4
20160608061500,0.0,0.0,1,63.6,70.1,70.4,67.4
20160608063000,0.0,0.0,1,63.6,70.1,70.4,67.4
20160608064500,0.0,0.0,2,63.6,70.2,70.4,67.4
20160608070000,0.0,0.0,2,63.6,70.2,70.4,67.4
20160608071500,0.0,0.0,0,63.6,70.0,70.4,67.4
20160608073000,0.0,0.0,0,63.6,69.9,70.4,67.4
20160608074500,0.0,0.0,0,63.6,69.9,70.4,67.4
20160608080000,0.0,0.0,0,63.6,69.9,70.4,67.4
20160608081500,0.0,0.0,0,63.6,70.0,70.4,67.4
20160608083000,0.0,0.0,1,63.6,70.1,70.4,67.4
20160608084500,0.0,0.0,2,63.6,70.3,70.4,67.4
20160608090000,249.6,48.3721,49,55.6,70.3,68.0,53.0
20160608091500,361.2,70.0,63,54.7,70.0,68.0,53.0
20160608093000,454.2,88.0233,78,54.7,69.8,68.0,53.0
20160608094500,448.2,86.8605,100,54.7,69.8,68.0,53.0
20160608100000,448.2,86.8605,100,54.7,69.7,68.0,53.0
20160608101500,448.2,86.8605,100,54.7,69.5,68.0,53.0
20160608103000,448.2,86.8605,100,54.7,69.2,68.0,53.0
20160608104500,448.2,86.8605,100,54.7,69.6,68.0,53.0
20160608110000,448.2,86.8605,100,54.7,69.1,68.0,53.0
20160608111500,448.2,86.8605,100,54.7,69.1,68.0,53.0
20160608113000,448.2,86.8605,100,54.7,69.1,68.0,53.0
20160608114500,448.2,86.8605,100,54.7,69.2,68.0,53.0
20160608120000,448.2,86.8605,100,54.7,69.3,68.0,53.0
20160608121500,448.2,86.8605,100,54.7,68.9,68.0,53.0
20160608123000,183.6,35.5814,31,54.7,68.9,71.3,68.3
20160608124500,85.8,16.6279,20,57.5,69.4,71.3,68.3
20160608130000,0.0,0.0,4,60.7,69.9,71.3,68.3
20160608131500,0.0,0.0,0,61.9,69.8,71.3,68.3
20160608133000,0.0,0.0,0,62.8,69.9,71.3,68.3
20160608134500,0.0,0.0,0,63.6,70.0,71.3,68.3
20160608140000,0.0,0.0,0,63.6,70.1,71.3,68.3
20160608141500,0.0,0.0,2,63.6,70.5,71.3,68.3
20160608143000,0.0,0.0,0,63.6,70.3,71.3,68.3
20160608144500,0.0,0.0,0,64.4,70.4,71.3,68.3
20160608150000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160608151500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160608153000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160608154500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160608160000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160608161500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160608163000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160608164500,31.2,6.0465,0,64.4,70.3,71.3,68.3
20160608170000,0.0,0.0,0,64.4,70.3,71.3,68.3
20160608171500,0.0,0.0,0,64.4,70.3,71.3,68.3
20160608173000,0.0,0.0,0,64.4,70.4,71.3,68.3
20160608174500,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160608180000,31.2,6.0465,1,65.3,70.4,71.3,68.3
20160608181500,31.2,6.0465,0,65.3,70.3,71.3,68.3
20160608183000,34.2,6.6279,0,65.3,70.4,71.3,68.3
20160608184500,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160608190000,34.2,6.6279,0,65.3,70.4,71.3,68.3
20160608191500,34.2,6.6279,0,65.3,70.4,71.3,68.3
20160608193000,34.2,6.6279,0,65.3,70.5,71.3,68.3
20160608194500,34.2,6.6279,0,65.3,70.5,71.3,68.3
20160608200000,34.2,6.6279,0,65.3,70.5,71.3,68.3
20160608201500,31.2,6.0465,1,65.3,70.6,71.3,68.3
20160608203000,34.2,6.6279,0,65.3,70.5,71.3,68.3
20160608204500,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160608210000,34.2,6.6279,0,65.3,70.5,71.3,68.3
20160608211500,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160608213000,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160608214500,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160608220000,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160608221500,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160608223000,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160608224500,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160608230000,31.2,6.0465,1,65.3,70.5,71.3,68.3
20160608231500,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160608233000,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160608234500,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160609000000,31.2,6.0465,0,65.3,70.2,71.3,68.3
20160609001500,31.2,6.0465,0,65.3,70.3,71.3,68.3
20160609003000,31.2,6.0465,0,65.3,70.3,71.3,68.3
20160609004500,31.2,6.0465,0,64.4,70.3,71.3,68.3
20160609010000,0.0,0.0,0,64.4,70.3,71.3,68.3
20160609011500,31.2,6.0465,0,64.4,70.3,71.3,68.3
20160609013000,0.0,0.0,0,64.4,70.3,71.3,68.3
20160609014500,31.2,6.0465,0,64.4,70.2,71.3,68.3
20160609020000,0.0,0.0,0,64.4,70.3,71.3,68.3
20160609021500,0.0,0.0,0,64.4,70.3,71.3,68.3
20160609023000,31.2,6.0465,0,64.4,70.2,71.3,68.3
20160609024500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609030000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609031500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609033000,0.0,0.0,0,64.4,70.0,71.3,68.3
20160609034500,0.0,0.0,0,64.4,70.1,71.3,68.3
20160609040000,0.0,0.0,0,64.4,70.1,71.3,68.3
20160609041500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609043000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609044500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609050000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609051500,0.0,0.0,0,64.4,70.1,71.3,68.3
20160609053000,0.0,0.0,1,64.4,70.2,71.3,68.3
20160609054500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609060000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609061500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609063000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609064500,0.0,0.0,0,64.4,70.0,71.3,68.3
20160609070000,0.0,0.0,0,64.4,70.0,71.3,68.3
20160609071500,0.0,0.0,0,64.4,70.0,71.3,68.3
20160609073000,0.0,0.0,0,64.4,70.0,71.3,68.3
20160609074500,0.0,0.0,0,64.4,69.9,71.3,68.3
20160609080000,0.0,0.0,0,64.4,70.0,71.3,68.3
20160609081500,0.0,0.0,0,64.4,69.9,71.3,68.3
20160609083000,0.0,0.0,0,64.4,69.8,71.3,68.3
20160609084500,0.0,0.0,0,64.4,69.9,71.3,68.3
20160609090000,0.0,0.0,0,64.4,70.0,71.3,68.3
20160609091500,0.0,0.0,0,64.4,70.1,71.3,68.3
20160609093000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609094500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609100000,0.0,0.0,0,64.4,70.0,71.3,68.3
20160609101500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609103000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609104500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160609110000,0.0,0.0,1,64.4,70.2,71.3,68.3
20160609111500,0.0,0.0,0,64.4,70.4,71.3,68.3
20160609113000,0.0,0.0,0,64.4,70.3,71.3,68.3
20160609114500,0.0,0.0,0,64.4,70.5,71.3,68.3
20160609120000,0.0,0.0,0,64.4,70.4,71.3,68.3
20160609121500,0.0,0.0,0,64.4,70.4,71.3,68.3
20160609123000,0.0,0.0,1,64.4,70.6,71.3,68.3
20160609124500,0.0,0.0,0,64.4,70.7,71.3,68.3
20160609130000,0.0,0.0,0,65.3,70.5,71.3,68.3
20160609131500,0.0,0.0,2,65.3,70.7,71.3,68.3
20160609133000,0.0,0.0,0,65.3,70.6,71.3,68.3
20160609134500,0.0,0.0,0,65.3,70.8,71.3,68.3
20160609140000,0.0,0.0,0,65.3,70.8,71.3,68.3
20160609141500,0.0,0.0,0,65.3,70.7,71.3,68.3
20160609143000,0.0,0.0,0,65.3,70.8,71.3,68.3
20160609144500,0.0,0.0,0,65.3,70.9,71.3,68.3
20160609150000,0.0,0.0,1,65.3,71.0,71.3,68.3
20160609151500,0.0,0.0,1,65.3,71.0,71.3,68.3
20160609153000,0.0,0.0,2,65.3,71.2,71.3,68.3
20160609154500,0.0,0.0,0,65.3,70.7,71.3,68.3
20160609160000,0.0,0.0,0,65.3,70.8,71.3,68.3
20160609161500,31.2,6.0465,0,65.3,70.8,71.3,68.3
20160609163000,31.2,6.0465,0,65.3,70.6,71.3,68.3
20160609164500,0.0,0.0,0,65.3,70.5,71.3,68.3
20160609170000,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160609171500,0.0,0.0,0,65.3,70.3,71.3,68.3
20160609173000,31.2,6.0465,0,65.3,70.2,71.3,68.3
20160609174500,0.0,0.0,0,65.3,70.2,71.3,68.3
20160609180000,0.0,0.0,0,65.3,70.2,71.3,68.3
20160609181500,31.2,6.0465,0,65.3,70.3,71.3,68.3
20160609183000,31.2,6.0465,0,65.3,70.2,71.3,68.3
20160609184500,0.0,0.0,0,65.3,70.2,71.3,68.3
20160609190000,0.0,0.0,0,65.3,70.2,71.3,68.3
20160609191500,0.0,0.0,0,65.3,70.3,71.3,68.3
20160609193000,0.0,0.0,0,65.3,70.2,71.3,68.3
20160609194500,31.2,6.0465,0,64.6,70.2,71.3,68.3
20160609200000,0.0,0.0,0,64.6,70.0,71.3,68.3
20160609201500,0.0,0.0,0,64.6,70.0,71.3,68.3
20160609203000,31.2,6.0465,0,64.6,70.0,71.3,68.3
20160609204500,0.0,0.0,0,64.6,69.9,71.3,68.3
20160609210000,0.0,0.0,0,64.6,69.9,71.3,68.3
20160609211500,0.0,0.0,0,64.6,70.0,71.3,68.3
20160609213000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160609214500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160609220000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160609221500,31.2,6.0465,0,64.6,70.3,71.3,68.3
20160609223000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160609224500,0.0,0.0,0,64.6,70.3,71.3,68.3
20160609230000,0.0,0.0,0,64.6,70.3,71.3,68.3
20160609231500,0.0,0.0,0,64.6,70.3,71.3,68.3
20160609233000,0.0,0.0,0,64.6,70.3,71.3,68.3
20160609234500,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610000000,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610001500,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610003000,31.2,6.0465,0,64.6,70.4,71.3,68.3
20160610004500,0.0,0.0,0,64.6,70.4,71.3,68.3
20160610010000,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610011500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610013000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610014500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610020000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610021500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610023000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610024500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610030000,0.0,0.0,0,64.6,70.1,71.3,68.3
20160610031500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610033000,0.0,0.0,0,64.6,70.1,71.3,68.3
20160610034500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610040000,0.0,0.0,0,64.6,70.1,71.3,68.3
20160610041500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610043000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610044500,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610050000,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610051500,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610053000,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610054500,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610060000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610061500,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610063000,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610064500,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610070000,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610071500,0.0,0.0,0,64.6,70.1,71.3,68.3
20160610073000,0.0,0.0,0,64.6,69.8,71.3,68.3
20160610074500,0.0,0.0,0,64.6,69.7,71.3,68.3
20160610080000,0.0,0.0,0,64.6,69.8,71.3,68.3
20160610081500,0.0,0.0,0,64.6,69.8,71.3,68.3
20160610083000,0.0,0.0,0,64.6,69.8,71.3,68.3
20160610084500,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610090000,0.0,0.0,0,64.6,69.8,71.3,68.3
20160610091500,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610093000,0.0,0.0,0,64.6,70.1,71.3,68.3
20160610094500,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610100000,0.0,0.0,1,64.6,70.4,71.3,68.3
20160610101500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610103000,0.0,0.0,1,64.6,70.2,71.3,68.3
20160610104500,0.0,0.0,0,64.6,70.1,71.3,68.3
20160610110000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610111500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610113000,0.0,0.0,1,64.6,70.3,71.3,68.3
20160610114500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610120000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610121500,0.0,0.0,0,64.6,70.0,71.3,68.3
20160610123000,0.0,0.0,1,64.6,70.3,71.3,68.3
20160610124500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610130000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610131500,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610133000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610134500,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610140000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610141500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610143000,0.0,0.0,0,64.6,70.1,71.3,68.3
20160610144500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610150000,0.0,0.0,0,64.6,70.1,71.3,68.3
20160610151500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610153000,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610154500,0.0,0.0,0,64.6,70.2,71.3,68.3
20160610160000,0.0,0.0,0,64.6,70.4,71.3,68.3
20160610161500,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610163000,0.0,0.0,0,64.6,70.4,71.3,68.3
20160610164500,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610170000,31.2,6.0465,0,64.6,70.3,71.3,68.3
20160610171500,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610173000,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610174500,0.0,0.0,0,64.6,70.4,71.3,68.3
20160610180000,31.2,6.0465,0,64.6,70.4,71.3,68.3
20160610181500,31.2,6.0465,0,64.6,70.4,71.3,68.3
20160610183000,0.0,0.0,0,64.6,70.4,71.3,68.3
20160610184500,0.0,0.0,0,64.6,70.4,71.3,68.3
20160610190000,31.2,6.0465,0,64.6,70.4,71.3,68.3
20160610191500,0.0,0.0,0,64.6,70.5,71.3,68.3
20160610193000,0.0,0.0,0,64.6,70.4,71.3,68.3
20160610194500,31.2,6.0465,0,64.6,70.3,71.3,68.3
20160610200000,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610201500,0.0,0.0,0,64.6,70.3,71.3,68.3
20160610203000,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160610204500,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160610210000,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160610211500,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160610213000,0.0,0.0,0,65.3,70.3,71.3,68.3
20160610214500,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160610220000,31.2,6.0465,1,65.3,70.5,71.3,68.3
20160610221500,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160610223000,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160610224500,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160610230000,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160610231500,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160610233000,31.2,6.0465,1,65.3,70.5,71.3,68.3
20160610234500,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160611000000,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160611001500,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160611003000,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160611004500,31.2,6.0465,0,65.3,70.5,71.3,68.3
20160611010000,31.2,6.0465,0,65.3,70.4,71.3,68.3
20160611011500,0.0,0.0,0,65.3,70.4,71.3,68.3
20160611013000,0.0,0.0,0,65.3,70.3,71.3,68.3
20160611014500,0.0,0.0,0,65.3,70.2,71.3,68.3
20160611020000,0.0,0.0,0,65.3,70.3,71.3,68.3
20160611021500,0.0,0.0,0,65.3,70.3,71.3,68.3
20160611023000,0.0,0.0,0,64.4,70.3,71.3,68.3
20160611024500,0.0,0.0,0,64.4,70.3,71.3,68.3
20160611030000,0.0,0.0,0,64.4,70.3,71.3,68.3
20160611031500,0.0,0.0,0,64.4,70.3,71.3,68.3
20160611033000,0.0,0.0,0,64.4,70.3,71.3,68.3
20160611034500,0.0,0.0,0,64.4,70.3,71.3,68.3
20160611040000,0.0,0.0,0,64.4,70.3,71.3,68.3
20160611041500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160611043000,0.0,0.0,0,64.4,70.2,71.3,68.3
20160611044500,0.0,0.0,0,63.6,70.2,71.3,68.3
20160611050000,0.0,0.0,0,63.6,70.2,71.3,68.3
20160611051500,0.0,0.0,0,63.6,70.2,71.3,68.3
20160611053000,0.0,0.0,0,63.6,70.3,71.3,68.3
20160611054500,0.0,0.0,0,63.6,70.2,71.3,68.3
20160611060000,0.0,0.0,0,63.6,70.3,71.3,68.3
20160611061500,0.0,0.0,0,63.6,70.2,71.3,68.3
20160611063000,0.0,0.0,0,63.6,70.0,71.3,68.3
20160611064500,0.0,0.0,0,63.6,70.2,71.3,68.3
20160611070000,0.0,0.0,0,63.6,70.2,71.3,68.3
20160611071500,0.0,0.0,0,63.6,70.3,71.3,68.3
20160611073000,0.0,0.0,0,63.6,70.0,71.3,68.3
20160611074500,0.0,0.0,0,63.6,70.0,71.3,68.3
20160611080000,0.0,0.0,0,63.6,70.0,71.3,68.3
20160611081500,0.0,0.0,0,63.6,70.0,71.3,68.3
20160611083000,0.0,0.0,0,63.6,70.2,71.3,68.3
20160611084500,0.0,0.0,0,63.6,70.4,71.3,68.3
20160611090000,112.2,21.7442,32,58.8,70.3,69.5,66.5
20160611091500,159.6,30.9302,37,56.8,70.3,69.5,66.5
20160611093000,199.2,38.6047,42,56.8,70.2,69.5,66.5
20160611094500,229.8,44.5349,46,55.9,70.1,69.5,66.5
20160611100000,249.6,48.3721,48,54.9,70.0,69.5,66.5
20160611101500,237.6,46.0465,47,55.5,69.4,69.5,66.5
20160611103000,237.6,46.0465,47,55.5,69.2,69.5,66.5
20160611104500,217.2,42.093,45,55.5,69.1,69.5,66.5
20160611110000,182.4,35.3488,38,56.4,68.9,69.5,66.5
20160611111500,170.4,33.0233,37,57.1,69.1,69.5,66.5
20160611113000,164.4,31.8605,37,56.4,69.1,69.5,66.5
20160611114500,150.6,29.186,35,57.1,69.1,69.5,66.5
20160611120000,140.4,27.2093,34,57.1,69.2,69.5,66.5
20160611121500,138.6,26.8605,34,57.1,69.2,69.5,66.5
20160611123000,138.6,26.8605,34,57.1,69.5,69.5,66.5
20160611124500,141.0,27.3256,34,57.1,69.6,69.5,66.5
20160611130000,141.0,27.3256,34,57.1,69.7,69.5,66.5
20160611131500,141.0,27.3256,34,57.1,69.7,69.5,66.5
20160611133000,138.0,26.7442,34,57.1,69.6,69.5,66.5
20160611134500,138.0,26.7442,34,57.1,69.6,69.5,66.5
20160611140000,138.0,26.7442,34,57.1,69.4,69.5,66.5
20160611141500,138.0,26.7442,34,57.1,69.4,69.5,66.5
20160611143000,136.2,26.3953,34,57.1,69.3,69.5,66.5
20160611144500,136.2,26.3953,34,57.1,69.3,69.5,66.5
20160611150000,136.2,26.3953,34,57.1,69.3,69.5,66.5
20160611151500,138.0,26.7442,34,57.1,69.4,69.5,66.5
20160611153000,139.8,27.093,34,57.1,69.4,69.5,66.5
20160611154500,139.8,27.093,34,57.1,69.4,69.5,66.5
20160611160000,139.8,27.093,34,57.1,69.5,69.5,66.5
20160611161500,139.8,27.093,34,57.1,69.5,69.5,66.5
20160611163000,139.8,27.093,34,57.1,69.4,69.5,66.5
20160611164500,138.0,26.7442,34,57.1,69.4,69.5,66.5
20160611170000,139.8,27.093,34,57.1,69.4,69.5,66.5
20160611171500,139.8,27.093,34,57.1,69.4,69.5,66.5
20160611173000,138.0,26.7442,34,57.1,69.4,69.5,66.5
20160611174500,138.0,26.7442,34,57.1,69.4,69.5,66.5
20160611180000,140.4,27.2093,34,57.1,69.4,69.5,66.5
20160611181500,136.2,26.3953,34,57.1,69.4,69.5,66.5
20160611183000,139.8,27.093,34,57.1,69.5,69.5,66.5
20160611184500,139.8,27.093,34,57.1,69.3,69.5,66.5
20160611190000,139.8,27.093,34,57.1,69.4,69.5,66.5
20160611191500,139.8,27.093,34,57.1,69.3,69.5,66.5
20160611193000,139.8,27.093,34,57.1,69.4,69.5,66.5
20160611194500,142.2,27.5581,34,57.1,69.4,69.5,66.5
20160611200000,140.4,27.2093,34,57.1,69.4,69.5,66.5
20160611201500,140.4,27.2093,34,57.1,69.4,69.5,66.5
20160611203000,140.4,27.2093,34,57.1,69.3,69.5,66.5
20160611204500,142.2,27.5581,34,57.1,69.3,69.5,66.5
20160611210000,142.2,27.5581,34,57.1,69.5,69.5,66.5
20160611211500,142.2,27.5581,34,57.1,69.3,69.5,66.5
20160611213000,142.2,27.5581,34,57.1,69.3,69.5,66.5
20160611214500,140.4,27.2093,34,57.1,69.3,69.5,66.5
20160611220000,140.4,27.2093,34,57.1,69.3,69.5,66.5
20160611221500,142.8,27.6744,34,57.1,69.3,69.5,66.5
20160611223000,141.0,27.3256,34,57.1,69.3,69.5,66.5
20160611224500,141.0,27.3256,34,57.1,69.3,69.5,66.5
20160611230000,141.0,27.3256,34,57.1,69.3,69.5,66.5
20160611231500,141.0,27.3256,34,57.1,69.3,69.5,66.5
20160611233000,141.0,27.3256,34,57.1,69.2,69.5,66.5
20160611234500,136.2,26.3953,33,57.1,69.2,69.5,66.5
20160612000000,125.4,24.3023,32,57.9,69.3,69.5,66.5
20160612001500,125.4,24.3023,32,57.9,69.4,69.5,66.5
20160612003000,127.2,24.6512,32,57.9,69.3,69.5,66.5
20160612004500,124.8,24.186,32,57.9,69.3,69.5,66.5
20160612010000,126.6,24.5349,32,57.9,69.3,69.5,66.5
20160612011500,126.6,24.5349,32,57.9,69.3,69.5,66.5
20160612013000,126.6,24.5349,32,57.9,69.4,69.5,66.5
20160612014500,126.6,24.5349,32,57.9,69.3,69.5,66.5
20160612020000,126.6,24.5349,32,57.9,69.3,69.5,66.5
20160612021500,126.6,24.5349,32,57.9,69.3,69.5,66.5
20160612023000,126.6,24.5349,32,57.9,69.3,69.5,66.5
20160612024500,123.6,23.9535,32,57.9,69.3,69.5,66.5
20160612030000,126.6,24.5349,32,57.9,69.3,69.5,66.5
20160612031500,126.6,24.5349,32,57.9,69.3,69.5,66.5
20160612033000,126.6,24.5349,32,57.9,69.2,69.5,66.5
20160612034500,124.8,24.186,32,57.9,69.2,69.5,66.5
20160612040000,124.8,24.186,32,57.9,69.3,69.5,66.5
20160612041500,126.6,24.5349,32,57.9,69.3,69.5,66.5
20160612043000,126.6,24.5349,32,57.9,69.3,69.5,66.5
20160612044500,124.8,24.186,32,57.9,69.2,69.5,66.5
20160612050000,121.2,23.4884,32,57.9,69.3,69.5,66.5
20160612051500,121.2,23.4884,32,57.9,69.3,69.5,66.5
20160612053000,121.2,23.4884,32,57.9,69.3,69.5,66.5
20160612054500,121.2,23.4884,32,57.9,69.3,69.5,66.5
20160612060000,121.2,23.4884,32,57.9,69.3,69.5,66.5
20160612061500,121.2,23.4884,32,57.9,69.3,69.5,66.5
20160612063000,121.2,23.4884,32,57.2,69.2,69.5,66.5
20160612064500,117.0,22.6744,31,57.2,69.2,69.5,66.5
20160612070000,117.0,22.6744,31,57.2,69.3,69.5,66.5
20160612071500,115.2,22.3256,31,57.2,69.3,69.5,66.5
20160612073000,115.2,22.3256,31,57.2,69.3,69.5,66.5
20160612074500,115.2,22.3256,31,57.2,69.3,69.5,66.5
20160612080000,115.2,22.3256,31,57.2,69.3,69.5,66.5
20160612081500,117.0,22.6744,31,57.2,69.3,69.5,66.5
20160612083000,115.2,22.3256,31,57.9,69.3,69.5,66.5
20160612084500,115.2,22.3256,31,57.9,69.3,69.5,66.5
20160612090000,115.2,22.3256,31,57.9,69.4,69.5,66.5
20160612091500,115.2,22.3256,31,57.9,69.4,69.5,66.5
20160612093000,115.2,22.3256,31,57.9,69.4,69.5,66.5
20160612094500,114.0,22.093,31,57.9,69.5,69.5,66.5
20160612100000,115.2,22.3256,31,57.9,69.4,69.5,66.5
20160612101500,112.8,21.8605,31,57.9,69.6,69.5,66.5
20160612103000,111.0,21.5116,31,57.9,69.7,69.5,66.5
20160612104500,112.2,21.7442,31,57.9,69.7,69.5,66.5
20160612110000,111.0,21.5116,31,57.9,69.7,69.5,66.5
20160612111500,115.8,22.4419,33,57.9,69.7,69.5,66.5
20160612113000,117.0,22.6744,33,57.9,69.8,69.5,66.5
20160612114500,120.0,23.2558,33,57.9,69.7,69.5,66.5
20160612120000,120.0,23.2558,33,57.9,69.7,69.5,66.5
20160612121500,120.0,23.2558,33,57.9,69.6,69.5,66.5
20160612123000,125.4,24.3023,34,57.9,69.8,69.5,66.5
20160612124500,133.8,25.9302,35,57.1,69.8,69.5,66.5
20160612130000,160.8,31.1628,38,57.1,70.0,69.5,66.5
20160612131500,165.6,32.093,39,57.1,69.7,69.5,66.5
20160612133000,161.4,31.2791,38,57.1,69.5,69.5,66.5
20160612134500,161.4,31.2791,38,57.1,69.3,69.5,66.5
20160612140000,157.2,30.4651,38,57.1,69.2,69.5,66.5
20160612141500,153.0,29.6512,37,57.1,69.2,69.5,66.5
20160612143000,147.6,28.6047,37,57.1,69.2,69.5,66.5
20160612144500,142.2,27.5581,36,57.1,69.3,69.5,66.5
20160612150000,139.8,27.093,36,57.1,69.2,69.5,66.5
20160612151500,132.6,25.6977,34,57.1,69.2,69.5,66.5
20160612153000,129.0,25.0,33,57.1,69.2,69.5,66.5
20160612154500,124.8,24.186,33,57.1,69.2,69.5,66.5
20160612160000,115.8,22.4419,32,58.0,69.3,69.5,66.5
20160612161500,115.8,22.4419,32,58.0,69.4,69.5,66.5
20160612163000,117.0,22.6744,32,58.0,69.5,69.5,66.5
20160612164500,115.8,22.4419,32,58.0,69.5,69.5,66.5
20160612170000,115.8,22.4419,32,58.0,69.5,69.5,66.5
20160612171500,115.8,22.4419,32,58.0,69.5,69.5,66.5
20160612173000,114.0,22.093,32,58.0,69.6,69.5,66.5
20160612174500,115.2,22.3256,32,58.0,69.6,69.5,66.5
20160612180000,112.8,21.8605,32,58.0,69.6,69.5,66.5
20160612181500,115.2,22.3256,32,58.0,69.6,69.5,66.5
20160612183000,114.0,22.093,32,58.0,69.6,69.5,66.5
20160612184500,114.0,22.093,32,58.0,69.6,69.5,66.5
20160612190000,114.0,22.093,32,58.0,69.5,69.5,66.5
20160612191500,115.2,22.3256,32,58.0,69.6,69.5,66.5
20160612193000,115.2,22.3256,32,58.0,69.7,69.5,66.5
20160612194500,115.2,22.3256,32,58.0,69.7,69.5,66.5
20160612200000,114.0,22.093,32,58.0,69.7,69.5,66.5
20160612201500,114.0,22.093,32,58.0,69.7,69.5,66.5
20160612203000,114.0,22.093,32,58.0,69.7,69.5,66.5
20160612204500,115.2,22.3256,32,58.0,69.7,69.5,66.5
20160612210000,115.2,22.3256,32,58.0,69.7,69.5,66.5
20160612211500,115.2,22.3256,32,58.0,69.8,69.5,66.5
20160612213000,121.8,23.6047,33,58.0,69.8,69.5,66.5
20160612214500,130.8,25.3488,34,57.2,69.6,69.5,66.5
20160612220000,130.8,25.3488,34,57.2,69.7,69.5,66.5
20160612221500,129.0,25.0,34,57.2,69.6,69.5,66.5
20160612223000,130.8,25.3488,34,57.2,69.4,69.5,66.5
20160612224500,130.8,25.3488,34,57.2,69.2,69.5,66.5
20160612230000,121.2,23.4884,33,57.2,69.2,69.5,66.5
20160612231500,121.2,23.4884,33,57.2,69.4,69.5,66.5
20160612233000,121.2,23.4884,33,57.2,69.4,69.5,66.5
20160612234500,121.2,23.4884,33,57.2,69.4,69.5,66.5
20160613000000,121.2,23.4884,33,57.2,69.6,69.5,66.5
20160613001500,121.2,23.4884,33,57.9,69.6,69.5,66.5
20160613003000,118.2,22.907,33,57.9,69.6,69.5,66.5
20160613004500,120.0,23.2558,33,57.9,69.7,69.5,66.5
20160613010000,118.2,22.907,33,57.9,69.7,69.5,66.5
20160613011500,120.0,23.2558,33,57.9,69.7,69.5,66.5
20160613013000,120.0,23.2558,33,57.9,69.8,69.5,66.5
20160613014500,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613020000,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613021500,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613023000,121.2,23.4884,34,57.9,69.7,69.5,66.5
20160613024500,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613030000,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613031500,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613033000,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613034500,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613040000,123.0,23.8372,34,57.9,69.6,69.5,66.5
20160613041500,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613043000,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613044500,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613050000,124.8,24.186,34,57.9,69.7,69.5,66.5
20160613051500,124.8,24.186,34,57.9,69.6,69.5,66.5
20160613053000,124.8,24.186,34,57.9,69.7,69.5,66.5
20160613054500,124.8,24.186,34,57.9,69.6,69.5,66.5
20160613060000,123.0,23.8372,34,57.9,69.6,69.5,66.5
20160613061500,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160613063000,121.2,23.4884,34,57.9,69.7,69.5,66.5
20160613064500,123.0,23.8372,34,57.2,69.6,69.5,66.5
20160613070000,123.0,23.8372,34,57.2,69.4,69.5,66.5
20160613071500,123.0,23.8372,34,57.2,69.4,69.5,66.5
20160613073000,123.0,23.8372,34,57.2,69.3,69.5,66.5
20160613074500,123.0,23.8372,34,57.2,69.3,69.5,66.5
20160613080000,123.0,23.8372,34,57.2,69.5,69.5,66.5
20160613081500,123.0,23.8372,34,57.2,69.4,69.5,66.5
20160613083000,124.8,24.186,34,57.2,69.2,69.5,66.5
20160613084500,124.8,24.186,34,57.2,69.3,69.5,66.5
20160613090000,121.8,23.6047,34,57.2,69.2,69.5,66.5
20160613091500,109.2,21.1628,31,57.2,69.3,69.5,66.5
20160613093000,107.4,20.814,31,57.9,69.4,69.5,66.5
20160613094500,109.8,21.2791,31,57.9,69.6,69.5,66.5
20160613100000,108.0,20.9302,31,57.9,69.7,69.5,66.5
20160613101500,106.2,20.5814,31,57.9,69.7,69.5,66.5
20160613103000,107.4,20.814,31,57.9,69.7,69.5,66.5
20160613104500,106.2,20.5814,31,57.9,69.5,69.5,66.5
20160613110000,106.2,20.5814,31,57.9,69.7,69.5,66.5
20160613111500,106.2,20.5814,31,57.9,69.6,69.5,66.5
20160613113000,107.4,20.814,31,57.9,69.6,69.5,66.5
20160613114500,106.2,20.5814,31,57.9,69.4,69.5,66.5
20160613120000,108.0,20.9302,31,57.9,69.4,69.5,66.5
20160613121500,108.0,20.9302,31,57.9,69.3,69.5,66.5
20160613123000,109.8,21.2791,31,57.9,69.3,69.5,66.5
20160613124500,109.8,21.2791,31,57.9,69.3,69.5,66.5
20160613130000,112.2,21.7442,31,57.9,69.3,69.5,66.5
20160613131500,109.8,21.2791,31,57.9,69.4,69.5,66.5
20160613133000,109.8,21.2791,31,57.9,69.5,69.5,66.5
20160613134500,109.8,21.2791,31,57.3,69.3,69.5,66.5
20160613140000,109.8,21.2791,31,57.3,69.3,69.5,66.5
20160613141500,109.8,21.2791,31,57.3,69.6,69.5,66.5
20160613143000,108.0,20.9302,31,57.3,69.8,69.5,66.5
20160613144500,111.0,21.5116,32,57.3,69.6,69.5,66.5
20160613150000,108.0,20.9302,32,57.3,69.6,69.5,66.5
20160613151500,106.2,20.5814,32,57.9,69.6,69.5,66.5
20160613153000,108.0,20.9302,32,57.9,69.6,69.5,66.5
20160613154500,108.0,20.9302,32,57.9,69.6,69.5,66.5
20160613160000,108.0,20.9302,32,57.9,69.5,69.5,66.5
20160613161500,109.2,21.1628,32,57.9,69.6,69.5,66.5
20160613163000,109.2,21.1628,32,57.9,69.4,69.5,66.5
20160613164500,109.2,21.1628,32,57.9,69.3,69.5,66.5
20160613170000,109.2,21.1628,32,57.9,69.3,69.5,66.5
20160613171500,112.2,21.7442,32,57.9,69.3,69.5,66.5
20160613173000,111.0,21.5116,32,57.9,69.3,69.5,66.5
20160613174500,112.8,21.8605,32,57.9,69.3,69.5,66.5
20160613180000,112.8,21.8605,32,57.9,69.3,69.5,66.5
20160613181500,111.0,21.5116,32,57.9,69.3,69.5,66.5
20160613183000,112.2,21.7442,32,57.9,69.4,69.5,66.5
20160613184500,112.2,21.7442,32,57.9,69.6,69.5,66.5
20160613190000,111.0,21.5116,32,57.9,69.6,69.5,66.5
20160613191500,111.0,21.5116,32,57.9,69.6,69.5,66.5
20160613193000,109.8,21.2791,32,57.9,69.6,69.5,66.5
20160613194500,112.2,21.7442,32,57.9,69.6,69.5,66.5
20160613200000,111.0,21.5116,32,57.9,69.6,69.5,66.5
20160613201500,111.0,21.5116,32,57.9,69.6,69.5,66.5
20160613203000,111.0,21.5116,32,57.9,69.6,69.5,66.5
20160613204500,111.0,21.5116,32,57.9,69.7,69.5,66.5
20160613210000,112.2,21.7442,32,57.9,69.7,69.5,66.5
20160613211500,109.8,21.2791,32,57.9,69.7,69.5,66.5
20160613213000,109.8,21.2791,32,57.9,69.7,69.5,66.5
20160613214500,112.2,21.7442,32,57.9,69.7,69.5,66.5
20160613220000,111.0,21.5116,32,57.9,69.7,69.5,66.5
20160613221500,112.2,21.7442,32,57.9,69.7,69.5,66.5
20160613223000,112.2,21.7442,32,57.9,69.7,69.5,66.5
20160613224500,111.0,21.5116,32,57.9,69.7,69.5,66.5
20160613230000,109.8,21.2791,32,57.9,69.8,69.5,66.5
20160613231500,118.8,23.0233,33,57.9,69.7,69.5,66.5
20160613233000,120.0,23.2558,33,57.9,69.7,69.5,66.5
20160613234500,120.0,23.2558,33,57.9,69.7,69.5,66.5
20160614000000,120.0,23.2558,33,57.9,69.6,69.5,66.5
20160614001500,117.0,22.6744,33,57.9,69.7,69.5,66.5
20160614003000,115.8,22.4419,33,57.9,69.7,69.5,66.5
20160614004500,118.2,22.907,33,57.9,69.7,69.5,66.5
20160614010000,118.2,22.907,33,57.9,69.6,69.5,66.5
20160614011500,117.0,22.6744,33,57.9,69.6,69.5,66.5
20160614013000,118.2,22.907,33,57.9,69.5,69.5,66.5
20160614014500,118.2,22.907,33,57.9,69.5,69.5,66.5
20160614020000,118.2,22.907,33,57.9,69.5,69.5,66.5
20160614021500,120.0,23.2558,33,57.9,69.5,69.5,66.5
20160614023000,120.0,23.2558,33,57.9,69.4,69.5,66.5
20160614024500,120.0,23.2558,33,57.9,69.5,69.5,66.5
20160614030000,120.0,23.2558,33,57.9,69.4,69.5,66.5
20160614031500,120.0,23.2558,33,57.9,69.4,69.5,66.5
20160614033000,120.0,23.2558,33,57.9,69.3,69.5,66.5
20160614034500,120.0,23.2558,33,57.9,69.3,69.5,66.5
20160614040000,120.0,23.2558,33,57.9,69.3,69.5,66.5
20160614041500,120.0,23.2558,33,57.9,69.3,69.5,66.5
20160614043000,120.0,23.2558,33,57.9,69.4,69.5,66.5
20160614044500,120.0,23.2558,33,57.9,69.4,69.5,66.5
20160614050000,120.0,23.2558,33,57.9,69.4,69.5,66.5
20160614051500,120.0,23.2558,33,57.9,69.3,69.5,66.5
20160614053000,120.0,23.2558,33,57.9,69.4,69.5,66.5
20160614054500,120.0,23.2558,33,57.9,69.3,69.5,66.5
20160614060000,118.2,22.907,33,57.9,69.3,69.5,66.5
20160614061500,120.0,23.2558,33,57.9,69.3,69.5,66.5
20160614063000,120.0,23.2558,33,57.2,69.3,69.5,66.5
20160614064500,120.0,23.2558,33,57.2,69.2,69.5,66.5
20160614070000,120.0,23.2558,33,57.2,69.3,69.5,66.5
20160614071500,120.0,23.2558,33,57.2,69.3,69.5,66.5
20160614073000,120.0,23.2558,33,57.2,69.2,69.5,66.5
20160614074500,115.2,22.3256,33,57.2,69.3,69.5,66.5
20160614080000,114.0,22.093,33,57.2,69.3,69.5,66.5
20160614081500,114.0,22.093,33,57.2,69.3,69.5,66.5
20160614083000,112.8,21.8605,33,57.9,69.2,69.5,66.5
20160614084500,112.8,21.8605,31,57.9,69.2,69.5,66.5
20160614090000,109.2,21.1628,31,57.9,69.3,69.5,66.5
20160614091500,108.0,20.9302,31,57.9,69.3,69.5,66.5
20160614093000,109.2,21.1628,31,57.9,69.3,69.5,66.5
20160614094500,108.0,20.9302,31,57.9,69.4,69.5,66.5
20160614100000,108.0,20.9302,31,57.9,69.4,69.5,66.5
20160614101500,108.0,20.9302,31,57.9,69.4,69.5,66.5
20160614103000,108.0,20.9302,31,57.9,69.4,69.5,66.5
