PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160614104500,109.8,21.2791,31,57.9,69.6,69.5,66.5
20160614110000,109.8,21.2791,31,57.9,69.5,69.5,66.5
20160614111500,108.0,20.9302,31,57.9,69.8,69.5,66.5
20160614113000,111.0,21.5116,31,57.9,69.6,69.5,66.5
20160614114500,109.2,21.1628,31,57.9,69.7,69.5,66.5
20160614120000,111.0,21.5116,31,57.9,69.7,69.5,66.5
20160614121500,109.8,21.2791,31,57.9,69.7,69.5,66.5
20160614123000,111.0,21.5116,31,57.9,69.7,69.5,66.5
20160614124500,109.8,21.2791,31,57.9,69.6,69.5,66.5
20160614130000,109.8,21.2791,31,57.9,69.6,69.5,66.5
20160614131500,111.0,21.5116,31,57.9,69.8,69.5,66.5
20160614133000,109.8,21.2791,31,57.9,69.7,69.5,66.5
20160614134500,118.2,22.907,33,57.9,69.9,69.5,66.5
20160614140000,121.2,23.4884,34,57.9,69.7,69.5,66.5
20160614141500,121.2,23.4884,34,57.9,69.7,69.5,66.5
20160614143000,121.2,23.4884,34,57.9,69.6,69.5,66.5
20160614144500,121.2,23.4884,34,57.9,69.6,69.5,66.5
20160614150000,121.2,23.4884,34,57.9,69.6,69.5,66.5
20160614151500,121.2,23.4884,34,57.9,69.7,69.5,66.5
20160614153000,123.6,23.9535,34,57.9,69.6,69.5,66.5
20160614154500,121.8,23.6047,34,57.9,69.6,69.5,66.5
20160614160000,121.8,23.6047,34,57.9,69.6,69.5,66.5
20160614161500,121.8,23.6047,34,57.9,69.6,69.5,66.5
20160614163000,121.8,23.6047,34,57.9,69.4,69.5,66.5
20160614164500,124.8,24.186,34,57.9,69.6,69.5,66.5
20160614170000,124.8,24.186,34,57.9,69.6,69.5,66.5
20160614171500,124.8,24.186,34,57.9,69.7,69.5,66.5
20160614173000,124.8,24.186,34,57.9,69.7,69.5,66.5
20160614174500,124.8,24.186,34,57.9,69.7,69.5,66.5
20160614180000,124.8,24.186,34,57.9,69.7,69.5,66.5
20160614181500,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160614183000,125.4,24.3023,34,57.9,69.7,69.5,66.5
20160614184500,123.0,23.8372,34,57.9,69.7,69.5,66.5
20160614190000,125.4,24.3023,34,57.9,69.7,69.5,66.5
20160614191500,133.8,25.9302,35,57.9,69.9,69.5,66.5
20160614193000,136.8,26.5116,35,57.9,69.8,69.5,66.5
20160614194500,139.8,27.093,35,57.9,69.7,69.5,66.5
20160614200000,136.8,26.5116,35,57.2,69.7,69.5,66.5
20160614201500,138.6,26.8605,35,57.2,69.7,69.5,66.5
20160614203000,140.4,27.2093,35,57.2,69.6,69.5,66.5
20160614204500,138.0,26.7442,35,57.2,69.6,69.5,66.5
20160614210000,138.0,26.7442,35,57.2,69.6,69.5,66.5
20160614211500,138.0,26.7442,35,57.2,69.5,69.5,66.5
20160614213000,138.0,26.7442,35,57.2,69.5,69.5,66.5
20160614214500,138.0,26.7442,35,57.2,69.5,69.5,66.5
20160614220000,138.0,26.7442,35,57.2,69.5,69.5,66.5
20160614221500,138.0,26.7442,35,57.2,69.6,69.5,66.5
20160614223000,138.0,26.7442,35,57.2,69.6,69.5,66.5
20160614224500,138.0,26.7442,35,57.2,69.8,69.5,66.5
20160614230000,136.2,26.3953,35,57.2,69.7,69.5,66.5
20160614231500,136.2,26.3953,35,57.2,69.7,69.5,66.5
20160614233000,136.2,26.3953,35,57.2,69.7,69.5,66.5
20160614234500,138.0,26.7442,35,57.2,69.7,69.5,66.5
20160615000000,138.0,26.7442,35,57.2,69.6,69.5,66.5
20160615001500,135.6,26.2791,35,57.2,69.6,69.5,66.5
20160615003000,138.0,26.7442,35,57.2,69.6,69.5,66.5
20160615004500,138.0,26.7442,35,57.2,69.6,69.5,66.5
20160615010000,138.0,26.7442,35,57.2,69.5,69.5,66.5
20160615011500,0.0,0.0,0,59.1,69.6,69.5,66.5
20160615013000,0.0,0.0,2,62.4,69.8,69.5,66.5
20160615014500,0.0,0.0,5,62.4,69.9,69.5,66.5
20160615020000,0.0,0.0,8,63.2,69.9,69.5,66.5
20160615021500,51.6,10.0,24,63.2,69.9,69.5,66.5
20160615023000,82.2,15.9302,29,60.4,70.0,69.5,66.5
20160615024500,81.0,15.6977,29,60.4,69.8,69.5,66.5
20160615030000,92.4,17.907,31,59.1,69.9,69.5,66.5
20160615031500,100.8,19.5349,32,59.1,69.8,69.5,66.5
20160615033000,105.6,20.4651,32,58.4,69.8,69.5,66.5
20160615034500,105.6,20.4651,32,58.4,69.7,69.5,66.5
20160615040000,105.6,20.4651,32,58.4,69.7,69.5,66.5
20160615041500,105.6,20.4651,32,58.4,69.8,69.5,66.5
20160615043000,105.6,20.4651,32,58.4,69.7,69.5,66.5
20160615044500,104.4,20.2326,32,58.4,69.7,69.5,66.5
20160615050000,104.4,20.2326,32,58.4,69.7,69.5,66.5
20160615051500,108.0,20.9302,33,58.4,69.8,69.5,66.5
20160615053000,112.8,21.8605,33,58.4,69.7,69.5,66.5
20160615054500,112.8,21.8605,33,58.4,69.7,69.5,66.5
20160615060000,114.0,22.093,33,58.4,69.7,69.5,66.5
20160615061500,112.8,21.8605,33,58.4,69.8,69.5,66.5
20160615063000,114.0,22.093,33,58.4,69.8,69.5,66.5
20160615064500,115.8,22.4419,34,58.4,69.7,69.5,66.5
20160615070000,115.8,22.4419,34,58.4,69.8,69.5,66.5
20160615071500,115.8,22.4419,34,57.6,69.6,69.5,66.5
20160615073000,117.0,22.6744,34,57.6,69.4,69.5,66.5
20160615074500,118.8,23.0233,34,57.6,69.4,69.5,66.5
20160615080000,120.0,23.2558,34,57.6,69.6,69.5,66.5
20160615081500,120.0,23.2558,34,58.2,69.8,69.5,66.5
20160615083000,339.6,65.814,59,55.5,69.9,68.0,59.1
20160615084500,450.0,87.2093,75,54.8,69.8,68.0,59.1
20160615090000,464.4,90.0,100,54.8,69.9,68.0,59.1
20160615091500,458.4,88.8372,100,54.8,69.8,68.0,59.1
20160615093000,458.4,88.8372,100,54.8,69.9,68.0,59.1
20160615094500,458.4,88.8372,100,54.8,69.9,68.0,59.1
20160615100000,458.4,88.8372,100,54.8,69.8,68.0,59.1
20160615101500,451.8,87.5581,100,54.8,70.1,68.0,59.1
20160615103000,451.8,87.5581,100,54.8,70.0,68.0,59.1
20160615104500,451.8,87.5581,100,54.8,70.0,68.0,59.1
20160615110000,458.4,88.8372,100,54.8,69.9,68.0,59.1
20160615111500,458.4,88.8372,100,54.8,69.7,68.0,59.1
20160615113000,458.4,88.8372,100,54.8,69.7,68.0,59.1
20160615114500,458.4,88.8372,100,54.8,69.4,68.0,59.1
20160615120000,458.4,88.8372,100,54.8,69.2,68.0,59.1
20160615121500,458.4,88.8372,100,54.8,68.7,68.0,59.1
20160615123000,458.4,88.8372,100,54.8,68.7,68.0,59.1
20160615124500,458.4,88.8372,100,54.8,68.7,68.0,59.1
20160615130000,458.4,88.8372,100,54.8,68.4,68.0,59.1
20160615131500,471.0,91.2791,100,54.8,68.4,68.0,59.1
20160615133000,471.0,91.2791,100,54.8,68.4,68.0,53.0
20160615134500,471.0,91.2791,100,54.8,67.9,68.0,53.0
20160615140000,471.0,91.2791,100,54.8,67.9,68.0,53.0
20160615141500,471.0,91.2791,100,54.8,67.7,68.0,53.0
20160615143000,471.0,91.2791,100,54.8,67.5,68.0,53.0
20160615144500,430.8,83.4884,60,54.8,67.3,68.0,53.0
20160615150000,388.8,75.3488,55,54.8,67.2,68.0,53.0
20160615151500,342.6,66.3954,50,54.8,67.2,68.0,53.0
20160615153000,304.2,58.9535,45,54.8,67.2,68.0,53.0
20160615154500,278.4,53.9535,42,54.8,67.3,68.0,53.0
20160615160000,246.0,47.6744,39,54.8,67.4,68.0,53.0
20160615161500,225.6,43.7209,37,54.8,67.4,68.0,53.0
20160615163000,221.4,42.907,36,54.8,67.6,68.0,53.0
20160615164500,212.4,41.1628,36,55.6,67.7,68.0,53.0
20160615170000,212.4,41.1628,36,55.6,67.8,68.0,53.0
20160615171500,208.2,40.3488,36,55.6,67.8,68.0,53.0
20160615173000,208.2,40.3488,36,55.6,67.9,68.0,53.0
20160615174500,212.4,41.1628,36,55.6,68.0,68.0,53.0
20160615180000,212.4,41.1628,36,55.6,68.1,68.0,53.0
20160615181500,208.2,40.3488,36,55.6,68.2,68.0,53.0
20160615183000,212.4,41.1628,36,55.6,68.2,68.0,53.0
20160615184500,221.4,42.907,37,55.6,68.3,68.0,53.0
20160615190000,221.4,42.907,37,55.6,68.2,68.0,53.0
20160615191500,225.6,43.7209,37,55.6,68.2,68.0,53.0
20160615193000,221.4,42.907,37,55.6,68.2,68.0,53.0
20160615194500,217.2,42.093,37,55.6,68.2,68.0,53.0
20160615200000,234.0,45.3488,39,55.6,68.4,68.0,53.0
20160615201500,234.0,45.3488,39,55.6,68.2,68.0,53.0
20160615203000,234.0,45.3488,39,55.6,68.3,68.0,53.0
20160615204500,241.8,46.8605,40,55.6,68.3,68.0,53.0
20160615210000,241.8,46.8605,40,55.6,68.2,68.0,53.0
20160615211500,246.0,47.6744,40,55.6,68.2,68.0,53.0
20160615213000,257.4,49.8837,41,55.6,68.2,68.0,53.0
20160615214500,257.4,49.8837,41,55.6,68.2,68.0,53.0
20160615220000,253.2,49.0698,41,55.6,68.1,68.0,53.0
20160615221500,257.4,49.8837,41,55.6,68.1,68.0,53.0
20160615223000,257.4,49.8837,41,55.6,68.1,68.0,53.0
20160615224500,257.4,49.8837,41,55.6,68.0,68.0,53.0
20160615230000,257.4,49.8837,41,55.6,68.0,68.0,53.0
20160615231500,257.4,49.8837,41,55.6,67.9,68.0,53.0
20160615233000,257.4,49.8837,41,55.6,67.9,68.0,53.0
20160615234500,257.4,49.8837,41,55.6,67.9,68.0,53.0
20160616000000,257.4,49.8837,41,55.6,67.9,68.0,53.0
20160616001500,257.4,49.8837,41,55.6,68.1,68.0,53.0
20160616003000,260.4,50.4651,41,55.6,67.8,68.0,53.0
20160616004500,257.4,49.8837,41,55.6,67.8,68.0,53.0
20160616010000,257.4,49.8837,40,55.6,67.8,68.0,53.0
20160616011500,257.4,49.8837,40,55.6,67.9,68.0,53.0
20160616013000,253.2,49.0698,40,55.6,67.8,68.0,53.0
20160616014500,257.4,49.8837,40,55.6,67.7,68.0,53.0
20160616020000,246.0,47.6744,40,55.6,67.8,68.0,53.0
20160616021500,253.2,49.0698,40,55.6,67.8,68.0,53.0
20160616023000,249.6,48.3721,40,55.6,67.8,68.0,53.0
20160616024500,237.6,46.0465,38,55.6,67.7,68.0,53.0
20160616030000,234.0,45.3488,38,55.6,67.7,68.0,53.0
20160616031500,229.8,44.5349,37,55.6,67.7,68.0,53.0
20160616033000,225.6,43.7209,37,55.6,67.8,68.0,53.0
20160616034500,225.6,43.7209,37,55.6,67.9,68.0,53.0
20160616040000,225.6,43.7209,37,55.6,68.0,68.0,53.0
20160616041500,225.6,43.7209,37,55.6,67.9,68.0,53.0
20160616043000,221.4,42.907,37,55.6,68.0,68.0,53.0
20160616044500,221.4,42.907,37,55.6,67.9,68.0,53.0
20160616050000,225.6,43.7209,37,55.6,67.9,68.0,53.0
20160616051500,225.6,43.7209,37,55.6,67.9,68.0,53.0
20160616053000,221.4,42.907,37,55.6,67.9,68.0,53.0
20160616054500,225.6,43.7209,37,54.7,67.9,68.0,53.0
20160616060000,225.6,43.7209,37,54.7,67.9,68.0,53.0
20160616061500,225.6,43.7209,37,54.7,67.9,68.0,53.0
20160616063000,225.6,43.7209,37,54.7,67.9,68.0,53.0
20160616064500,225.6,43.7209,37,54.7,67.9,68.0,53.0
20160616070000,225.6,43.7209,37,55.5,68.0,68.0,53.0
20160616071500,225.6,43.7209,37,55.5,68.1,68.0,53.0
20160616073000,221.4,42.907,37,55.5,68.1,68.0,53.0
20160616074500,221.4,42.907,37,55.5,68.0,68.0,53.0
20160616080000,221.4,42.907,37,55.5,68.0,68.0,53.0
20160616081500,221.4,42.907,37,55.5,68.1,68.0,53.0
20160616083000,217.2,42.093,37,55.5,68.1,68.0,53.0
20160616084500,217.2,42.093,37,55.5,68.1,68.0,53.0
20160616090000,217.2,42.093,37,55.5,68.1,68.0,53.0
20160616091500,225.6,43.7209,37,55.5,68.2,68.0,53.0
20160616093000,249.6,48.3721,40,55.5,68.5,68.0,53.0
20160616094500,264.6,51.2791,42,55.5,68.4,68.0,53.0
20160616100000,274.8,53.2558,44,55.5,68.4,68.0,64.8
20160616101500,282.0,54.6512,44,55.5,68.2,68.0,64.8
20160616103000,278.4,53.9535,44,55.5,68.0,68.0,64.8
20160616104500,285.0,55.2326,44,55.5,67.9,68.0,64.8
20160616110000,285.0,55.2326,44,55.5,67.8,68.0,64.8
20160616111500,282.0,54.6512,44,55.5,67.7,68.0,64.8
20160616113000,271.8,52.6744,42,55.5,67.7,68.0,64.8
20160616114500,257.4,49.8837,41,55.5,67.6,68.0,64.8
20160616120000,257.4,49.8837,41,55.5,67.7,68.0,64.8
20160616121500,253.2,49.0698,41,55.5,67.7,68.0,64.8
20160616123000,246.0,47.6744,39,55.5,68.0,68.0,64.8
20160616124500,246.0,47.6744,39,55.5,67.8,68.0,64.8
20160616130000,241.8,46.8605,38,55.5,67.7,68.0,64.8
20160616131500,234.0,45.3488,38,55.5,67.7,68.0,64.8
20160616133000,234.0,45.3488,38,55.5,67.9,68.0,64.8
20160616134500,229.8,44.5349,38,55.5,67.9,68.0,64.8
20160616140000,229.8,44.5349,38,55.5,68.0,68.0,64.8
20160616141500,229.8,44.5349,38,55.5,68.1,68.0,64.8
20160616143000,229.8,44.5349,38,55.5,68.2,68.0,64.8
20160616144500,229.8,44.5349,38,55.5,68.1,68.0,64.8
20160616150000,229.8,44.5349,38,55.5,68.1,68.0,64.8
20160616151500,229.8,44.5349,38,55.5,68.2,68.0,64.8
20160616153000,229.8,44.5349,38,55.5,68.2,68.0,64.8
20160616154500,229.8,44.5349,38,55.5,68.2,68.0,64.8
20160616160000,225.6,43.7209,38,55.5,68.2,68.0,64.8
20160616161500,229.8,44.5349,38,55.5,68.2,68.0,64.8
20160616163000,234.0,45.3488,38,55.5,68.3,68.0,64.8
20160616164500,253.2,49.0698,40,55.5,68.4,68.0,64.8
20160616170000,264.6,51.2791,41,55.5,68.3,68.0,64.8
20160616171500,0.0,0.0,9,61.5,69.0,70.4,67.4
20160616173000,0.0,0.0,4,63.2,69.4,70.4,67.4
20160616174500,0.0,0.0,1,64.4,69.7,70.4,67.4
20160616180000,0.0,0.0,0,64.4,69.9,70.4,67.4
20160616181500,0.0,0.0,0,64.4,70.0,70.4,67.4
20160616183000,0.0,0.0,1,64.4,70.1,70.4,67.4
20160616184500,0.0,0.0,2,64.4,70.2,70.4,67.4
20160616190000,0.0,0.0,2,64.4,70.2,70.4,67.4
20160616191500,0.0,0.0,2,64.4,70.3,70.4,67.4
20160616193000,31.2,6.0465,2,64.4,70.3,70.4,67.4
20160616194500,31.2,6.0465,2,64.4,70.5,70.4,67.4
20160616200000,31.2,6.0465,2,65.3,70.6,70.4,67.4
20160616201500,31.2,6.0465,2,65.3,70.5,70.4,67.4
20160616203000,31.2,6.0465,2,65.3,70.4,70.4,67.4
20160616204500,0.0,0.0,2,65.3,70.4,70.4,67.4
20160616210000,31.2,6.0465,2,65.3,70.4,70.4,67.4
20160616211500,31.2,6.0465,2,65.3,70.4,70.4,67.4
20160616213000,31.2,6.0465,2,65.3,70.4,70.4,67.4
20160616214500,31.2,6.0465,2,65.3,70.4,70.4,67.4
20160616220000,31.2,6.0465,2,65.3,70.5,70.4,67.4
20160616221500,31.2,6.0465,5,65.3,70.8,70.3,67.3
20160616223000,31.2,6.0465,6,65.3,70.6,70.3,67.3
20160616224500,31.2,6.0465,5,65.3,70.5,70.4,67.4
20160616230000,31.2,6.0465,5,65.3,70.4,70.4,67.4
20160616231500,31.2,6.0465,5,64.4,70.4,70.4,67.4
20160616233000,0.0,0.0,5,64.4,70.4,70.3,67.3
20160616234500,31.2,6.0465,5,64.4,70.4,70.3,67.3
20160617000000,0.0,0.0,5,64.4,70.3,70.4,67.4
20160617001500,31.2,6.0465,5,64.4,70.3,70.3,67.3
20160617003000,31.2,6.0465,5,64.4,70.3,70.4,67.4
20160617004500,0.0,0.0,5,64.4,70.3,70.4,67.4
20160617010000,0.0,0.0,5,64.4,70.3,70.4,67.4
20160617011500,0.0,0.0,5,64.4,70.2,70.4,67.4
20160617013000,31.2,6.0465,5,64.4,70.3,70.4,67.4
20160617014500,31.2,6.0465,5,64.4,70.4,70.3,67.3
20160617020000,0.0,0.0,5,64.4,70.3,70.3,67.3
20160617021500,0.0,0.0,5,64.4,70.3,70.4,67.4
20160617023000,0.0,0.0,5,64.4,70.3,70.4,67.4
20160617024500,0.0,0.0,5,64.4,70.2,70.4,67.4
20160617030000,0.0,0.0,5,64.4,70.2,70.4,67.4
20160617031500,0.0,0.0,5,63.7,70.2,70.4,67.4
20160617033000,0.0,0.0,5,63.7,70.2,70.4,67.4
20160617034500,0.0,0.0,5,63.7,70.2,70.4,67.4
20160617040000,0.0,0.0,5,63.7,70.2,70.4,67.4
20160617041500,0.0,0.0,4,63.7,70.1,70.4,67.4
20160617043000,0.0,0.0,5,63.7,70.1,70.4,67.4
20160617044500,0.0,0.0,5,63.7,70.2,70.4,67.4
20160617050000,0.0,0.0,4,63.7,70.1,70.4,67.4
20160617051500,0.0,0.0,1,63.7,70.1,70.4,67.4
20160617053000,0.0,0.0,2,63.7,70.1,70.4,67.4
20160617054500,0.0,0.0,0,63.7,70.0,70.3,67.3
20160617060000,0.0,0.0,2,63.7,70.0,70.3,67.3
20160617061500,0.0,0.0,2,63.7,70.0,70.3,67.3
20160617063000,0.0,0.0,0,63.7,70.0,70.3,67.3
20160617064500,0.0,0.0,0,63.7,70.0,70.3,67.3
20160617070000,0.0,0.0,0,63.7,70.0,70.3,67.3
20160617071500,0.0,0.0,0,63.7,69.8,70.3,67.3
20160617073000,0.0,0.0,1,63.7,69.9,70.2,67.2
20160617074500,0.0,0.0,2,63.7,70.0,70.2,67.2
20160617080000,0.0,0.0,1,63.7,69.8,70.2,67.2
20160617081500,0.0,0.0,0,63.7,69.8,70.1,67.1
20160617083000,0.0,0.0,1,63.7,69.9,70.1,67.1
20160617084500,0.0,0.0,1,63.7,70.0,70.1,67.1
20160617090000,0.0,0.0,1,63.7,69.7,70.1,67.1
20160617091500,0.0,0.0,0,63.7,69.7,70.1,67.1
20160617093000,0.0,0.0,3,63.7,69.9,70.1,67.1
20160617094500,0.0,0.0,3,63.7,70.0,70.1,67.1
20160617100000,0.0,0.0,3,63.7,70.2,70.1,67.1
20160617101500,0.0,0.0,3,64.4,70.2,70.1,67.1
20160617103000,0.0,0.0,3,63.2,70.3,70.0,67.0
20160617104500,0.0,0.0,3,63.2,70.2,70.1,67.1
20160617110000,0.0,0.0,3,63.2,70.2,70.1,67.1
20160617111500,0.0,0.0,3,63.2,70.1,70.1,67.1
20160617113000,0.0,0.0,4,63.2,70.3,70.1,67.1
20160617114500,0.0,0.0,6,63.2,70.5,70.1,67.1
20160617120000,59.4,11.5116,18,62.4,70.5,70.1,67.1
20160617121500,57.0,11.0465,17,62.4,70.2,70.1,67.1
20160617123000,57.0,11.0465,17,62.4,70.3,70.0,67.0
20160617124500,57.0,11.0465,17,62.4,70.3,70.0,67.0
20160617130000,76.8,14.8837,20,60.4,70.4,70.1,67.1
20160617131500,82.2,15.9302,21,60.4,70.3,70.2,67.2
20160617133000,81.0,15.6977,21,60.4,70.3,70.2,67.2
20160617134500,78.0,15.1163,21,60.4,70.3,70.2,67.2
20160617140000,81.0,15.6977,21,60.4,70.3,70.2,67.2
20160617141500,79.8,15.4651,21,60.4,70.3,70.2,67.2
20160617143000,78.0,15.1163,21,60.4,70.3,70.1,67.1
20160617144500,79.8,15.4651,21,60.4,70.2,70.1,67.1
20160617150000,79.8,15.4651,21,59.6,70.2,70.1,67.1
20160617151500,81.0,15.6977,21,59.6,70.2,70.1,67.1
20160617153000,82.2,15.9302,21,59.6,70.2,70.2,67.2
20160617154500,81.0,15.6977,21,59.6,70.2,70.1,67.1
20160617160000,81.0,15.6977,21,59.6,70.2,70.2,67.2
20160617161500,81.0,15.6977,21,59.6,70.3,70.1,67.1
20160617163000,81.0,15.6977,21,59.6,70.2,70.2,67.2
20160617164500,82.2,15.9302,21,59.6,70.2,70.1,67.1
20160617170000,82.2,15.9302,21,59.6,70.2,70.1,67.1
20160617171500,82.2,15.9302,21,59.6,70.2,70.2,67.2
20160617173000,79.8,15.4651,21,59.6,70.2,70.2,67.2
20160617174500,81.0,15.6977,21,59.6,70.3,70.2,67.2
20160617180000,81.0,15.6977,21,60.3,70.3,70.2,67.2
20160617181500,81.0,15.6977,21,60.3,70.3,70.2,67.2
20160617183000,81.0,15.6977,21,60.3,70.4,70.2,67.2
20160617184500,78.0,15.1163,21,60.3,70.3,70.3,67.3
20160617190000,81.0,15.6977,21,60.3,70.3,70.3,67.3
20160617191500,81.0,15.6977,21,60.3,70.4,70.2,67.2
20160617193000,83.4,16.1628,21,60.3,70.4,70.3,67.3
20160617194500,83.4,16.1628,21,60.3,70.5,70.3,67.3
20160617200000,83.4,16.1628,21,60.3,70.4,70.3,67.3
20160617201500,84.6,16.3953,21,60.3,70.5,70.2,67.2
20160617203000,84.6,16.3953,21,60.3,70.5,70.2,67.2
20160617204500,100.8,19.5349,23,59.2,70.5,70.2,67.2
20160617210000,102.0,19.7674,23,59.2,70.5,70.3,67.3
20160617211500,102.0,19.7674,23,59.2,70.4,70.3,67.3
20160617213000,99.6,19.3023,23,59.2,70.3,70.3,67.3
20160617214500,100.8,19.5349,23,59.2,70.3,70.3,67.3
20160617220000,100.8,19.5349,23,59.2,70.3,70.2,67.2
20160617221500,100.8,19.5349,23,59.2,70.4,70.2,67.2
20160617223000,100.8,19.5349,23,59.2,70.3,70.2,67.2
20160617224500,102.0,19.7674,23,59.2,70.4,70.1,67.1
20160617230000,109.8,21.2791,24,59.2,70.4,70.1,67.1
20160617231500,120.0,23.2558,26,58.3,70.3,70.2,67.2
20160617233000,120.0,23.2558,26,58.3,70.3,70.2,67.2
20160617234500,120.0,23.2558,26,58.3,70.2,70.2,67.2
20160618000000,120.0,23.2558,26,58.3,70.1,70.1,67.1
20160618001500,120.0,23.2558,26,58.3,70.1,70.2,67.2
20160618003000,120.0,23.2558,26,58.3,70.1,70.2,67.2
20160618004500,120.0,23.2558,26,58.3,70.0,70.2,67.2
20160618010000,120.0,23.2558,26,58.3,70.0,70.2,67.2
20160618011500,0.0,0.0,1,60.1,70.1,70.2,67.2
20160618013000,0.0,0.0,1,63.6,70.3,70.1,67.1
20160618014500,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618020000,0.0,0.0,1,63.6,70.3,70.1,67.1
20160618021500,0.0,0.0,1,63.6,70.2,70.0,67.0
20160618023000,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618024500,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618030000,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618031500,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618033000,0.0,0.0,1,63.6,70.3,70.1,67.1
20160618034500,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618040000,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618041500,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618043000,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618044500,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618050000,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618051500,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618053000,0.0,0.0,1,63.6,70.2,70.1,67.1
20160618054500,0.0,0.0,1,63.6,70.1,70.1,67.1
20160618060000,0.0,0.0,2,63.6,70.3,70.0,67.0
20160618061500,0.0,0.0,1,63.6,70.2,70.0,67.0
20160618063000,0.0,0.0,3,63.6,70.3,70.0,67.0
20160618064500,0.0,0.0,4,63.6,70.4,70.0,67.0
20160618070000,0.0,0.0,4,63.6,70.3,70.0,67.0
20160618071500,0.0,0.0,7,63.6,70.4,70.0,67.0
20160618073000,55.8,10.814,24,63.6,70.5,70.0,67.0
20160618074500,67.8,13.1395,26,62.0,70.3,70.0,67.0
20160618080000,111.0,21.5116,32,58.8,70.6,70.0,67.0
20160618081500,118.8,23.0233,33,58.8,70.4,70.0,67.0
20160618083000,121.8,23.6047,34,58.8,70.4,70.0,67.0
20160618084500,125.4,24.3023,34,58.0,70.2,70.0,67.0
20160618090000,125.4,24.3023,34,57.4,70.1,70.0,67.0
20160618091500,123.6,23.9535,34,57.4,70.0,70.0,67.0
20160618093000,123.6,23.9535,34,57.4,70.1,70.0,67.0
20160618094500,123.6,23.9535,34,57.4,70.0,70.0,67.0
20160618100000,121.8,23.6047,34,57.4,70.0,70.0,67.0
20160618101500,121.8,23.6047,34,57.4,70.0,70.1,67.1
20160618103000,121.8,23.6047,34,57.4,69.8,70.0,67.0
20160618104500,112.2,21.7442,33,58.3,69.8,70.0,67.0
20160618110000,111.0,21.5116,33,58.3,69.8,70.0,67.0
20160618111500,109.8,21.2791,33,58.3,69.8,70.1,67.1
20160618113000,109.8,21.2791,33,58.3,69.8,70.0,67.0
20160618114500,109.8,21.2791,33,58.3,70.0,70.0,67.0
20160618120000,111.0,21.5116,33,58.3,70.1,70.1,67.1
20160618121500,109.2,21.1628,33,58.3,70.0,70.0,67.0
20160618123000,112.8,21.8605,33,58.3,69.9,70.0,67.0
20160618124500,111.0,21.5116,33,58.3,69.9,70.0,67.0
20160618130000,109.8,21.2791,33,58.3,69.8,70.0,67.0
20160618131500,112.8,21.8605,33,58.3,69.7,70.0,67.0
20160618133000,114.0,22.093,33,58.3,70.1,70.0,67.0
20160618134500,111.0,21.5116,33,58.3,70.3,70.0,67.0
20160618140000,123.0,23.8372,34,57.6,70.2,70.1,67.1
20160618141500,123.0,23.8372,34,57.6,69.8,70.0,67.0
20160618143000,124.8,24.186,34,57.6,69.8,70.0,67.0
20160618144500,126.6,24.5349,34,57.6,69.8,70.0,67.0
20160618150000,115.2,22.3256,33,57.6,69.6,70.0,67.0
20160618151500,105.6,20.4651,31,58.4,69.8,70.0,67.0
20160618153000,105.6,20.4651,31,58.4,69.8,70.0,67.0
20160618154500,105.6,20.4651,31,58.4,69.8,70.1,67.1
20160618160000,105.6,20.4651,31,58.4,69.8,70.0,67.0
20160618161500,105.6,20.4651,31,58.4,69.8,70.1,67.1
20160618163000,105.6,20.4651,31,58.4,69.8,70.0,67.0
20160618164500,107.4,20.814,31,58.4,69.8,70.1,67.1
20160618170000,106.2,20.5814,31,58.4,69.8,70.0,67.0
20160618171500,106.2,20.5814,31,58.4,69.8,70.0,67.0
20160618173000,106.2,20.5814,31,58.4,69.8,70.0,67.0
20160618174500,104.4,20.2326,31,58.4,69.8,70.0,67.0
20160618180000,105.6,20.4651,31,58.4,69.8,70.0,67.0
20160618181500,104.4,20.2326,31,58.4,69.8,70.1,67.1
20160618183000,104.4,20.2326,31,58.4,69.8,70.0,67.0
20160618184500,94.8,18.3721,29,58.4,69.8,70.1,67.1
20160618190000,93.6,18.1395,29,58.4,69.8,70.0,67.0
20160618191500,92.4,17.907,29,58.4,69.8,70.0,67.0
20160618193000,94.8,18.3721,29,58.4,69.8,70.0,67.0
20160618194500,94.8,18.3721,29,58.4,69.8,70.0,67.0
20160618200000,93.6,18.1395,29,58.4,69.8,70.0,67.0
20160618201500,93.6,18.1395,29,58.4,69.8,70.0,67.0
20160618203000,93.6,18.1395,29,58.4,69.8,70.0,67.0
20160618204500,94.8,18.3721,29,58.4,69.8,70.0,67.0
20160618210000,93.6,18.1395,29,58.4,69.8,70.0,67.0
20160618211500,93.6,18.1395,29,58.4,69.8,70.0,67.0
20160618213000,94.8,18.3721,29,58.4,69.7,70.0,67.0
20160618214500,93.6,18.1395,29,58.4,69.7,70.0,67.0
20160618220000,81.0,15.6977,28,58.4,69.7,70.0,67.0
20160618221500,79.8,15.4651,28,59.1,69.8,70.0,67.0
20160618223000,81.0,15.6977,28,59.1,69.8,70.0,67.0
20160618224500,82.2,15.9302,28,59.1,69.7,70.0,67.0
20160618230000,72.6,14.0698,27,59.1,69.8,70.0,67.0
20160618231500,72.6,14.0698,27,59.1,69.7,70.0,67.0
20160618233000,66.6,12.907,26,59.9,69.7,70.0,67.0
20160618234500,0.0,0.0,9,61.1,69.7,70.0,67.0
20160619000000,0.0,0.0,6,61.9,69.6,70.0,67.0
20160619001500,0.0,0.0,4,61.9,69.6,70.0,67.0
20160619003000,0.0,0.0,2,62.8,69.6,70.0,67.0
20160619004500,0.0,0.0,0,64.0,69.6,70.0,67.0
20160619010000,0.0,0.0,0,64.0,69.5,70.0,67.0
20160619011500,0.0,0.0,0,64.0,69.5,70.0,67.0
20160619013000,0.0,0.0,0,64.0,69.5,70.0,67.0
20160619014500,0.0,0.0,0,64.0,69.6,70.0,67.0
20160619020000,0.0,0.0,0,64.0,69.6,70.0,67.0
20160619021500,0.0,0.0,1,64.0,69.6,70.0,67.0
20160619023000,0.0,0.0,0,64.0,69.6,70.0,67.0
20160619024500,0.0,0.0,0,64.0,69.6,70.0,67.0
20160619030000,0.0,0.0,0,64.0,69.6,70.0,67.0
20160619031500,0.0,0.0,0,64.0,69.6,70.0,67.0
20160619033000,0.0,0.0,0,64.0,69.6,70.0,67.0
20160619034500,0.0,0.0,0,64.0,69.6,70.0,67.0
20160619040000,0.0,0.0,0,63.2,69.6,70.0,67.0
20160619041500,0.0,0.0,0,63.2,69.6,70.0,67.0
20160619043000,0.0,0.0,0,63.2,69.5,70.0,67.0
20160619044500,0.0,0.0,0,63.2,69.5,70.0,67.0
20160619050000,0.0,0.0,0,63.2,69.4,70.0,67.0
20160619051500,0.0,0.0,0,63.2,69.4,70.0,67.0
20160619053000,0.0,0.0,0,63.2,69.4,70.0,67.0
20160619054500,0.0,0.0,0,63.2,69.3,70.0,67.0
20160619060000,0.0,0.0,0,63.2,69.3,70.0,67.0
20160619061500,0.0,0.0,0,63.2,69.3,70.0,67.0
20160619063000,0.0,0.0,0,63.2,69.3,70.0,67.0
20160619064500,0.0,0.0,0,62.4,69.3,70.0,67.0
20160619070000,0.0,0.0,0,62.4,69.4,70.0,67.0
20160619071500,0.0,0.0,0,62.4,69.3,70.0,67.0
20160619073000,0.0,0.0,0,62.4,69.3,70.0,67.0
20160619074500,0.0,0.0,0,62.4,69.3,70.0,67.0
20160619080000,0.0,0.0,0,63.2,69.3,70.0,67.0
20160619081500,0.0,0.0,0,63.2,69.4,70.0,67.0
20160619083000,0.0,0.0,0,63.2,69.3,70.0,67.0
20160619084500,0.0,0.0,2,63.2,69.6,70.0,67.0
20160619090000,0.0,0.0,0,63.2,69.6,70.0,67.0
20160619091500,0.0,0.0,0,63.2,69.6,70.0,67.0
20160619093000,0.0,0.0,0,63.2,69.6,70.0,67.0
20160619094500,0.0,0.0,0,63.2,69.6,70.0,67.0
20160619100000,0.0,0.0,0,63.2,69.7,70.0,67.0
20160619101500,0.0,0.0,0,63.2,69.6,70.0,67.0
20160619103000,0.0,0.0,0,63.2,69.7,70.0,67.0
20160619104500,0.0,0.0,0,63.2,69.7,70.0,67.0
20160619110000,0.0,0.0,0,63.2,69.7,70.0,67.0
20160619111500,0.0,0.0,0,63.2,69.7,70.0,67.0
20160619113000,0.0,0.0,0,63.2,69.7,70.0,67.0
20160619114500,0.0,0.0,0,63.2,69.7,70.0,67.0
20160619120000,0.0,0.0,0,63.2,69.7,70.0,67.0
20160619121500,0.0,0.0,1,64.0,70.0,70.0,67.0
20160619123000,70.8,13.7209,27,62.8,70.9,70.0,67.0
20160619124500,94.8,18.3721,30,59.2,70.4,70.0,67.0
20160619130000,79.8,15.4651,27,59.9,70.1,70.0,67.0
20160619131500,78.0,15.1163,27,59.9,70.0,70.0,67.0
20160619133000,79.8,15.4651,27,59.9,70.0,70.0,67.0
20160619134500,78.0,15.1163,27,59.9,70.0,70.0,67.0
20160619140000,78.0,15.1163,27,59.9,70.0,70.0,67.0
20160619141500,76.8,14.8837,27,59.9,70.0,70.0,67.0
20160619143000,78.0,15.1163,27,59.9,69.9,70.0,67.0
20160619144500,78.0,15.1163,27,59.9,69.9,70.0,67.0
20160619150000,78.0,15.1163,27,59.9,69.9,70.0,67.0
20160619151500,78.0,15.1163,27,59.9,69.9,70.0,67.0
20160619153000,78.0,15.1163,27,59.9,70.0,70.0,67.0
20160619154500,78.0,15.1163,27,59.9,70.0,70.0,67.0
20160619160000,76.8,14.8837,27,59.9,70.1,70.0,67.0
20160619161500,78.0,15.1163,27,59.9,70.0,70.0,67.0
20160619163000,76.8,14.8837,27,59.9,70.0,70.0,67.0
20160619164500,75.6,14.6512,27,59.9,70.0,70.0,67.0
20160619170000,76.8,14.8837,27,59.9,70.1,70.0,67.0
20160619171500,78.0,15.1163,27,59.9,70.1,70.0,67.0
20160619173000,76.8,14.8837,27,59.9,70.1,70.0,67.0
20160619174500,78.0,15.1163,27,59.9,70.0,70.0,67.0
20160619180000,76.8,14.8837,27,59.9,70.1,70.0,67.0
20160619181500,76.8,14.8837,27,60.7,70.2,70.0,67.0
20160619183000,76.8,14.8837,27,60.7,70.2,70.0,67.0
20160619184500,76.8,14.8837,27,60.7,70.3,70.0,67.0
20160619190000,76.8,14.8837,27,60.7,70.2,70.0,67.0
20160619191500,76.8,14.8837,27,60.7,70.3,70.0,67.0
20160619193000,78.0,15.1163,27,60.7,70.2,70.0,67.0
20160619194500,76.8,14.8837,27,60.7,70.2,70.0,67.0
20160619200000,78.0,15.1163,27,60.7,70.2,70.0,67.0
20160619201500,76.8,14.8837,27,60.7,70.2,70.0,67.0
20160619203000,76.8,14.8837,27,60.7,70.2,70.0,67.0
20160619204500,78.0,15.1163,27,60.7,70.2,70.0,67.0
20160619210000,76.8,14.8837,27,60.0,70.2,70.0,67.0
20160619211500,78.0,15.1163,27,60.0,70.1,70.0,67.0
20160619213000,75.6,14.6512,27,60.0,70.2,70.0,67.0
20160619214500,75.6,14.6512,27,60.0,70.2,70.0,67.0
20160619220000,76.8,14.8837,27,60.0,70.2,70.0,67.0
20160619221500,76.8,14.8837,27,60.0,70.1,70.0,67.0
20160619223000,76.8,14.8837,27,60.0,70.1,70.0,67.0
20160619224500,76.8,14.8837,27,60.0,70.0,70.0,67.0
20160619230000,76.8,14.8837,27,60.0,70.0,70.0,67.0
20160619231500,76.8,14.8837,27,60.0,70.0,70.0,67.0
20160619233000,76.8,14.8837,27,60.0,70.0,70.0,67.0
20160619234500,76.8,14.8837,27,60.0,70.0,70.0,67.0
20160620000000,75.6,14.6512,27,60.0,70.0,70.0,67.0
20160620001500,75.6,14.6512,27,60.0,69.9,70.0,67.0
20160620003000,76.8,14.8837,27,59.2,69.9,70.0,67.0
20160620004500,76.8,14.8837,27,59.2,69.9,70.0,67.0
20160620010000,76.8,14.8837,27,59.2,69.8,70.0,67.0
20160620011500,76.8,14.8837,27,59.2,69.8,70.0,67.0
20160620013000,76.8,14.8837,27,59.2,69.8,70.0,67.0
20160620014500,78.0,15.1163,27,59.2,69.8,70.0,67.0
20160620020000,76.8,14.8837,27,59.2,69.8,70.0,67.0
20160620021500,76.8,14.8837,27,59.2,69.8,70.0,67.0
20160620023000,73.8,14.3023,27,59.2,69.7,70.0,67.0
20160620024500,73.8,14.3023,27,59.2,69.7,70.0,67.0
20160620030000,70.8,13.7209,26,59.2,69.7,70.0,67.0
20160620031500,0.0,0.0,9,60.7,69.7,70.0,67.0
20160620033000,0.0,0.0,8,61.5,69.7,70.0,67.0
20160620034500,0.0,0.0,9,62.4,69.9,70.0,67.0
20160620040000,0.0,0.0,9,62.4,69.8,70.0,67.0
20160620041500,0.0,0.0,9,62.4,69.8,70.0,67.0
20160620043000,0.0,0.0,9,62.4,69.8,70.0,67.0
20160620044500,0.0,0.0,9,62.4,69.9,70.0,67.0
20160620050000,0.0,0.0,9,62.4,69.8,70.0,67.0
20160620051500,0.0,0.0,9,62.4,69.8,70.0,67.0
20160620053000,0.0,0.0,9,63.2,69.8,70.0,67.0
20160620054500,0.0,0.0,9,63.2,69.8,70.0,67.0
20160620060000,0.0,0.0,9,63.2,69.8,70.0,67.0
20160620061500,0.0,0.0,9,63.2,69.8,70.0,67.0
20160620063000,205.2,39.7674,43,56.0,69.7,68.0,64.3
20160620064500,264.6,51.2791,49,54.7,69.3,68.0,64.3
20160620070000,291.6,56.5116,52,54.7,68.9,68.0,64.3
20160620071500,304.2,58.9535,54,54.7,68.6,68.0,64.3
20160620073000,310.2,60.1163,55,54.7,68.3,68.0,64.3
20160620074500,310.2,60.1163,55,54.7,68.1,68.0,64.3
20160620080000,310.2,60.1163,55,54.7,67.9,68.0,64.3
20160620081500,310.2,60.1163,55,54.7,67.8,68.0,64.3
20160620083000,304.2,58.9535,53,54.7,67.7,68.0,64.3
20160620084500,288.0,55.814,52,54.7,67.7,68.0,64.3
20160620090000,278.4,53.9535,51,54.7,67.7,68.0,64.3
20160620091500,260.4,50.4651,50,54.7,67.6,68.0,64.3
20160620093000,253.2,49.0698,50,54.7,67.6,68.0,64.3
20160620094500,253.2,49.0698,49,55.5,67.8,68.0,64.3
20160620100000,249.6,48.3721,49,55.5,68.0,68.0,64.3
20160620101500,253.2,49.0698,49,55.5,68.0,68.0,64.3
20160620103000,253.2,49.0698,49,55.5,67.9,68.0,64.3
20160620104500,257.4,49.8837,49,55.5,67.9,68.0,64.3
20160620110000,253.2,49.0698,48,55.5,68.1,68.0,64.3
20160620111500,249.6,48.3721,48,54.8,68.1,68.0,64.3
20160620113000,253.2,49.0698,48,54.8,68.1,68.0,64.3
20160620114500,253.2,49.0698,48,54.8,68.1,68.0,64.3
20160620120000,253.2,49.0698,48,54.8,68.1,68.0,64.3
20160620121500,0.0,0.0,7,58.7,68.5,70.6,67.6
20160620123000,0.0,0.0,0,61.1,68.9,70.6,67.6
20160620124500,0.0,0.0,0,61.9,69.1,70.6,67.6
20160620130000,0.0,0.0,1,62.8,69.3,70.6,67.6
20160620131500,0.0,0.0,0,62.0,69.6,70.5,67.5
20160620133000,0.0,0.0,0,63.2,69.8,70.6,67.6
20160620134500,0.0,0.0,4,62.4,70.2,70.5,67.5
20160620140000,0.0,0.0,2,62.4,70.2,70.5,67.5
20160620141500,0.0,0.0,0,63.2,70.2,70.6,67.6
20160620143000,0.0,0.0,0,64.0,70.2,70.5,67.5
20160620144500,0.0,0.0,0,64.0,70.2,70.6,67.6
20160620150000,0.0,0.0,1,64.0,70.2,70.6,67.6
20160620151500,0.0,0.0,1,64.0,70.4,70.6,67.6
20160620153000,0.0,0.0,1,64.0,70.7,70.6,67.6
20160620154500,0.0,0.0,1,64.0,70.7,70.6,67.6
20160620160000,0.0,0.0,1,64.0,70.7,70.6,67.6
20160620161500,0.0,0.0,1,64.0,70.7,70.5,67.5
20160620163000,0.0,0.0,1,64.0,70.6,70.6,67.6
20160620164500,0.0,0.0,1,64.0,70.7,70.5,67.5
20160620170000,0.0,0.0,1,64.0,70.7,70.5,67.5
20160620171500,0.0,0.0,1,64.0,70.6,70.6,67.6
20160620173000,0.0,0.0,1,64.0,70.5,70.6,67.6
20160620174500,0.0,0.0,1,64.0,70.5,70.6,67.6
20160620180000,0.0,0.0,1,64.0,70.5,70.6,67.6
20160620181500,0.0,0.0,1,64.0,70.7,70.5,67.5
20160620183000,0.0,0.0,2,64.0,70.7,70.5,67.5
20160620184500,0.0,0.0,1,64.0,70.6,70.5,67.5
20160620190000,0.0,0.0,2,64.8,70.7,70.4,67.4
20160620191500,0.0,0.0,1,64.8,70.6,70.4,67.4
20160620193000,0.0,0.0,2,64.8,70.7,70.4,67.4
20160620194500,0.0,0.0,2,64.8,70.7,70.4,67.4
20160620200000,0.0,0.0,2,64.8,70.7,70.4,67.4
20160620201500,0.0,0.0,1,64.8,70.6,70.5,67.5
20160620203000,31.2,6.0465,1,64.8,70.5,70.5,67.5
20160620204500,0.0,0.0,1,64.8,70.5,70.5,67.5
20160620210000,0.0,0.0,1,64.8,70.6,70.5,67.5
20160620211500,0.0,0.0,1,64.8,70.6,70.5,67.5
20160620213000,0.0,0.0,1,64.1,70.6,70.5,67.5
20160620214500,0.0,0.0,2,64.1,70.7,70.5,67.5
20160620220000,0.0,0.0,1,64.1,70.6,70.5,67.5
20160620221500,0.0,0.0,1,64.1,70.6,70.5,67.5
20160620223000,0.0,0.0,1,64.1,70.6,70.5,67.5
20160620224500,0.0,0.0,1,64.1,70.5,70.4,67.4
20160620230000,0.0,0.0,1,64.1,70.5,70.4,67.4
20160620231500,0.0,0.0,1,64.1,70.5,70.4,67.4
20160620233000,0.0,0.0,1,64.1,70.4,70.4,67.4
20160620234500,0.0,0.0,1,64.1,70.3,70.5,67.5
20160621000000,0.0,0.0,1,64.1,70.3,70.5,67.5
20160621001500,0.0,0.0,1,64.1,70.3,70.5,67.5
20160621003000,0.0,0.0,1,64.1,70.3,70.5,67.5
20160621004500,0.0,0.0,1,64.1,70.3,70.4,67.4
20160621010000,0.0,0.0,1,64.1,70.2,70.4,67.4
20160621011500,0.0,0.0,1,64.1,70.2,70.4,67.4
20160621013000,0.0,0.0,0,64.1,70.1,70.4,67.4
20160621014500,0.0,0.0,1,63.2,70.0,70.4,67.4
20160621020000,0.0,0.0,1,63.2,70.1,70.4,67.4
20160621021500,0.0,0.0,0,63.2,70.1,70.4,67.4
20160621023000,0.0,0.0,1,63.2,70.2,70.4,67.4
20160621024500,0.0,0.0,1,63.2,70.2,70.4,67.4
20160621030000,0.0,0.0,1,63.2,70.1,70.4,67.4
20160621031500,0.0,0.0,1,63.2,70.1,70.4,67.4
20160621033000,0.0,0.0,1,63.2,70.1,70.4,67.4
20160621034500,0.0,0.0,0,63.2,70.1,70.4,67.4
20160621040000,0.0,0.0,0,63.2,70.1,70.4,67.4
20160621041500,0.0,0.0,1,63.2,70.2,70.4,67.4
20160621043000,0.0,0.0,1,63.2,70.2,70.4,67.4
20160621044500,0.0,0.0,0,63.2,70.0,70.4,67.4
20160621050000,0.0,0.0,0,63.2,70.1,70.4,67.4
20160621051500,0.0,0.0,0,63.2,70.1,70.4,67.4
20160621053000,0.0,0.0,0,63.2,70.0,70.4,67.4
20160621054500,0.0,0.0,0,63.2,70.1,70.4,67.4
20160621060000,0.0,0.0,1,63.2,70.1,70.4,67.4
20160621061500,0.0,0.0,0,63.2,70.0,70.4,67.4
20160621063000,0.0,0.0,0,63.2,70.0,70.4,67.4
20160621064500,0.0,0.0,0,63.2,69.9,70.4,67.4
20160621070000,0.0,0.0,1,63.2,69.8,70.4,67.4
20160621071500,0.0,0.0,0,63.2,69.8,70.4,67.4
20160621073000,0.0,0.0,0,63.2,69.8,70.4,67.4
20160621074500,0.0,0.0,0,63.2,70.0,70.4,67.4
20160621080000,0.0,0.0,0,63.2,69.9,70.4,67.4
20160621081500,0.0,0.0,4,62.4,70.7,70.4,67.4
20160621083000,57.0,11.0465,23,63.1,70.9,70.4,67.4
20160621084500,59.4,11.5116,24,62.0,70.7,70.4,67.4
20160621090000,57.0,11.0465,24,62.0,70.4,70.4,67.4
20160621091500,57.0,11.0465,24,62.0,70.3,70.4,67.4
20160621093000,55.8,10.814,24,62.0,70.3,70.4,67.4
20160621094500,54.0,10.4651,24,62.0,70.2,70.4,67.4
20160621100000,55.8,10.814,24,62.0,70.3,70.4,67.4
20160621101500,55.8,10.814,24,62.0,70.3,70.4,67.4
20160621103000,55.8,10.814,24,62.0,70.3,70.4,67.4
20160621104500,54.0,10.4651,24,62.0,70.2,70.4,67.4
20160621110000,0.0,0.0,9,62.0,70.1,70.4,67.4
20160621111500,54.0,10.4651,24,62.0,70.2,70.4,67.4
20160621113000,0.0,0.0,6,62.0,70.0,70.4,67.4
20160621114500,0.0,0.0,5,62.0,70.1,70.4,67.4
20160621120000,0.0,0.0,6,62.8,70.5,70.4,67.4
20160621121500,0.0,0.0,6,62.8,70.3,70.4,67.4
20160621123000,0.0,0.0,6,62.8,70.5,70.4,67.4
20160621124500,0.0,0.0,6,63.6,70.5,70.4,67.4
20160621130000,0.0,0.0,6,63.6,70.3,70.4,67.4
20160621131500,0.0,0.0,6,63.6,70.5,70.4,67.4
20160621133000,0.0,0.0,8,63.6,70.8,70.4,67.4
20160621134500,61.2,11.8605,25,61.6,70.6,70.4,67.4
20160621140000,63.0,12.2093,25,61.6,70.6,70.4,67.4
20160621141500,73.8,14.3023,27,61.6,70.8,70.4,67.4
20160621143000,93.6,18.1395,29,60.1,70.8,70.4,67.4
20160621144500,115.2,22.3256,32,58.4,70.9,70.4,67.4
20160621150000,133.8,25.9302,34,56.8,70.6,70.4,67.4
20160621151500,133.8,25.9302,34,56.8,70.4,70.4,67.4
20160621153000,124.8,24.186,33,56.8,70.3,70.4,67.4
20160621154500,117.0,22.6744,32,57.6,70.2,70.4,67.4
20160621160000,106.2,20.5814,30,58.3,70.2,70.4,67.4
20160621161500,106.2,20.5814,30,58.3,70.4,70.4,67.4
20160621163000,104.4,20.2326,30,58.3,70.3,70.4,67.4
20160621164500,107.4,20.814,30,58.3,70.2,70.4,67.4
20160621170000,106.2,20.5814,30,58.3,70.3,70.4,67.4
20160621171500,106.2,20.5814,30,58.3,70.3,70.4,67.4
20160621173000,107.4,20.814,30,58.3,70.2,70.4,67.4
20160621174500,107.4,20.814,30,58.3,70.2,70.4,67.4
20160621180000,96.6,18.7209,28,58.3,70.2,70.4,67.4
20160621181500,96.6,18.7209,28,59.1,70.2,70.4,67.4
20160621183000,96.6,18.7209,28,59.1,70.2,70.4,67.4
20160621184500,96.6,18.7209,28,59.1,70.2,70.4,67.4
20160621190000,97.8,18.9535,28,59.1,70.3,70.4,67.4
20160621191500,96.6,18.7209,28,59.1,70.3,70.4,67.4
20160621193000,96.6,18.7209,28,59.1,70.2,70.4,67.4
20160621194500,100.8,19.5349,30,59.1,70.2,70.4,67.4
20160621200000,100.8,19.5349,30,59.1,70.2,70.4,67.4
20160621201500,99.6,19.3023,30,59.1,70.2,70.4,67.4
20160621203000,100.8,19.5349,30,59.1,70.2,70.4,67.4
20160621204500,100.8,19.5349,30,59.1,70.2,70.4,67.4
20160621210000,99.6,19.3023,30,59.1,70.2,70.4,67.4
20160621211500,99.6,19.3023,30,59.1,70.2,70.4,67.4
20160621213000,99.6,19.3023,30,59.1,70.2,70.4,67.4
20160621214500,99.6,19.3023,30,59.1,70.2,70.4,67.4
20160621220000,99.6,19.3023,30,59.1,70.2,70.4,67.4
20160621221500,102.0,19.7674,30,59.1,70.1,70.4,67.4
20160621223000,87.0,16.8605,27,59.1,70.0,70.4,67.4
20160621224500,88.8,17.2093,27,59.1,70.1,70.4,67.4
20160621230000,87.0,16.8605,27,59.1,70.2,70.4,67.4
20160621231500,90.0,17.4419,27,59.1,70.2,70.4,67.4
20160621233000,88.8,17.2093,27,59.1,70.2,70.4,67.4
20160621234500,88.8,17.2093,27,59.1,70.2,70.4,67.4
20160622000000,88.8,17.2093,27,59.1,70.2,70.4,67.4
20160622001500,87.0,16.8605,27,59.1,70.1,70.4,67.4
20160622003000,83.4,16.1628,27,59.1,70.1,70.4,67.4
20160622004500,73.8,14.3023,26,59.1,70.0,70.4,67.4
20160622010000,67.8,13.1395,25,60.2,70.1,70.4,67.4
20160622011500,0.0,0.0,0,61.1,70.1,70.4,67.4
20160622013000,0.0,0.0,0,62.8,70.1,70.4,67.4
20160622014500,0.0,0.0,0,63.6,70.1,70.4,67.4
20160622020000,0.0,0.0,0,63.6,70.1,70.4,67.4
20160622021500,0.0,0.0,0,64.4,70.0,70.4,67.4
20160622023000,0.0,0.0,1,64.4,70.1,70.4,67.4
20160622024500,0.0,0.0,1,64.4,70.1,70.4,67.4
20160622030000,0.0,0.0,2,63.6,70.2,70.4,67.4
20160622031500,0.0,0.0,0,64.4,70.0,70.4,67.4
20160622033000,0.0,0.0,1,63.4,70.0,70.4,67.4
20160622034500,0.0,0.0,0,64.1,70.0,70.4,67.4
20160622040000,0.0,0.0,0,64.1,70.0,70.4,67.4
20160622041500,0.0,0.0,0,64.1,70.0,70.4,67.4
20160622043000,0.0,0.0,1,64.1,70.1,70.4,67.4
20160622044500,0.0,0.0,0,64.1,70.1,70.4,67.4
20160622050000,0.0,0.0,0,64.1,69.9,70.4,67.4
20160622051500,0.0,0.0,1,63.2,69.9,70.4,67.4
20160622053000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160622054500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160622060000,0.0,0.0,1,64.0,70.0,70.4,67.4
20160622061500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160622063000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160622064500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160622070000,0.0,0.0,0,64.0,69.6,70.4,67.4
20160622071500,0.0,0.0,0,64.0,69.7,70.4,67.4
20160622073000,0.0,0.0,0,64.0,69.7,70.4,67.4
20160622074500,0.0,0.0,0,64.0,69.7,70.4,67.4
20160622080000,0.0,0.0,2,64.0,70.1,70.4,67.4
20160622081500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160622083000,0.0,0.0,1,63.2,70.3,70.4,67.4
20160622084500,55.8,10.814,24,63.2,71.2,70.4,67.4
20160622090000,111.0,21.5116,32,59.2,71.3,70.4,67.4
20160622091500,165.6,32.093,38,56.8,71.3,70.4,67.4
20160622093000,221.4,42.907,45,55.6,71.3,70.4,67.4
20160622094500,260.4,50.4651,50,55.6,71.2,70.4,67.4
20160622100000,274.8,53.2558,51,55.6,71.0,70.4,67.4
20160622101500,304.2,58.9535,55,55.6,71.0,70.4,67.4
20160622103000,331.2,64.186,58,55.6,70.8,70.4,67.4
20160622104500,331.2,64.186,58,54.8,70.8,70.4,67.4
20160622110000,358.8,69.5349,61,54.8,70.9,70.4,67.4
20160622111500,358.8,69.5349,62,54.8,70.5,70.4,67.4
20160622113000,358.8,69.5349,62,54.8,70.5,70.4,67.4
20160622114500,358.8,69.5349,60,54.8,70.5,70.4,67.4
20160622120000,358.8,69.5349,59,54.8,70.3,70.4,67.4
20160622121500,358.8,69.5349,59,54.8,70.2,70.4,67.4
20160622123000,353.4,68.4884,58,54.8,70.1,70.4,67.4
20160622124500,331.2,64.186,56,54.8,70.0,70.4,67.4
20160622130000,297.6,57.6744,52,54.8,69.8,70.4,67.4
20160622131500,246.0,47.6744,47,54.8,69.6,70.4,67.4
20160622133000,208.2,40.3488,43,54.8,69.6,70.4,67.4
20160622134500,170.4,33.0233,37,56.3,69.6,70.4,67.4
20160622140000,138.0,26.7442,33,56.3,69.7,70.4,67.4
20160622141500,107.4,20.814,30,57.9,69.8,70.4,67.4
20160622143000,107.4,20.814,31,58.7,70.2,70.4,67.4
20160622144500,104.4,20.2326,30,58.7,70.0,70.4,67.4
20160622150000,99.6,19.3023,29,58.7,70.2,70.4,67.4
20160622151500,97.8,18.9535,29,58.7,70.2,70.4,67.4
20160622153000,97.8,18.9535,29,58.7,70.2,70.4,67.4
20160622154500,99.0,19.186,29,58.7,70.2,70.4,67.4
20160622160000,99.0,19.186,29,58.7,70.2,70.4,67.4
20160622161500,97.8,18.9535,29,58.7,70.2,70.4,67.4
20160622163000,96.6,18.7209,29,58.7,70.2,70.4,67.4
20160622164500,96.6,18.7209,29,58.7,70.2,70.4,67.4
20160622170000,96.6,18.7209,29,58.7,70.2,70.4,67.4
20160622171500,97.8,18.9535,29,58.7,70.3,70.4,67.4
20160622173000,97.8,18.9535,29,58.7,70.3,70.4,67.4
20160622174500,97.8,18.9535,29,58.7,70.3,70.4,67.4
20160622180000,97.8,18.9535,29,58.7,70.2,70.4,67.4
20160622181500,97.8,18.9535,29,58.7,70.2,70.4,67.4
20160622183000,97.8,18.9535,29,58.7,70.3,70.4,67.4
20160622184500,96.6,18.7209,29,58.7,70.3,70.4,67.4
20160622190000,99.0,19.186,29,58.7,70.2,70.4,67.4
20160622191500,97.8,18.9535,29,58.7,70.3,70.4,67.4
20160622193000,97.8,18.9535,29,58.7,70.4,70.4,67.4
20160622194500,99.0,19.186,29,58.7,70.4,70.4,67.4
20160622200000,99.0,19.186,29,58.7,70.4,70.4,67.4
20160622201500,97.8,18.9535,29,58.7,70.4,70.4,67.4
20160622203000,99.0,19.186,29,58.7,70.3,70.4,67.4
20160622204500,99.0,19.186,29,58.7,70.3,70.4,67.4
20160622210000,99.0,19.186,29,58.7,70.4,70.4,67.4
20160622211500,99.0,19.186,29,58.7,70.4,70.4,67.4
20160622213000,97.8,18.9535,29,58.7,70.3,70.4,67.4
20160622214500,96.6,18.7209,29,58.7,70.3,70.4,67.4
20160622220000,97.8,18.9535,29,58.7,70.3,70.4,67.4
20160622221500,97.8,18.9535,29,58.7,70.2,70.4,67.4
20160622223000,97.8,18.9535,29,58.7,70.2,70.4,67.4
20160622224500,97.8,18.9535,29,58.0,70.2,70.4,67.4
20160622230000,97.8,18.9535,29,58.0,70.2,70.4,67.4
20160622231500,99.0,19.186,29,58.0,70.1,70.4,67.4
20160622233000,93.6,18.1395,28,58.0,70.1,70.4,67.4
20160622234500,84.6,16.3953,27,58.7,70.1,70.4,67.4
20160623000000,81.0,15.6977,27,58.7,70.1,70.4,67.4
20160623001500,81.0,15.6977,27,58.7,70.1,70.4,67.4
20160623003000,81.0,15.6977,27,58.7,70.2,70.4,67.4
20160623004500,82.2,15.9302,27,58.7,70.2,70.4,67.4
20160623010000,81.0,15.6977,27,58.7,70.2,70.4,67.4
20160623011500,81.0,15.6977,27,58.7,70.1,70.4,67.4
20160623013000,66.6,12.907,25,59.9,70.1,70.4,67.4
20160623014500,54.0,10.4651,24,61.6,70.1,70.4,67.4
20160623020000,57.0,11.0465,25,61.6,70.2,70.4,67.4
20160623021500,59.4,11.5116,25,61.6,70.2,70.4,67.4
20160623023000,57.0,11.0465,25,61.6,70.2,70.4,67.4
20160623024500,59.4,11.5116,25,60.8,70.2,70.4,67.4
20160623030000,59.4,11.5116,25,60.8,70.1,70.4,67.4
20160623031500,57.0,11.0465,25,60.8,70.2,70.4,67.4
20160623033000,0.0,0.0,9,60.8,70.1,70.4,67.4
20160623034500,59.4,11.5116,25,60.8,70.2,70.4,67.4
20160623040000,51.6,10.0,24,61.5,70.2,70.4,67.4
20160623041500,51.6,10.0,24,61.5,70.2,70.4,67.4
20160623043000,61.2,11.8605,25,60.8,70.2,70.4,67.4
20160623044500,0.0,0.0,20,60.8,70.2,70.4,67.4
20160623050000,0.0,0.0,8,60.8,70.1,70.4,67.4
20160623051500,0.0,0.0,9,61.8,70.1,70.4,67.4
20160623053000,0.0,0.0,9,61.8,70.2,70.4,67.4
20160623054500,0.0,0.0,9,62.8,70.2,70.4,67.4
20160623060000,0.0,0.0,9,62.8,70.1,70.4,67.4
20160623061500,0.0,0.0,8,62.8,70.2,70.4,67.4
20160623063000,0.0,0.0,6,62.8,70.0,70.4,67.4
20160623064500,0.0,0.0,3,62.8,70.0,70.4,67.4
20160623070000,0.0,0.0,1,63.6,69.8,70.4,67.4
20160623071500,0.0,0.0,0,63.6,69.7,70.4,67.4
20160623073000,0.0,0.0,0,63.6,69.8,70.4,67.4
20160623074500,0.0,0.0,0,63.6,69.9,70.4,67.4
20160623080000,0.0,0.0,0,63.6,69.9,70.4,67.4
20160623081500,0.0,0.0,0,63.6,70.0,70.4,67.4
20160623083000,0.0,0.0,0,63.6,70.0,70.4,67.4
20160623084500,0.0,0.0,0,63.6,70.0,70.4,67.4
20160623090000,0.0,0.0,2,63.6,70.3,70.4,67.4
20160623091500,0.0,0.0,3,63.6,70.2,70.4,67.4
20160623093000,0.0,0.0,2,63.6,70.2,70.4,67.4
20160623094500,0.0,0.0,6,63.6,70.8,70.4,67.4
20160623100000,0.0,0.0,8,63.6,70.8,70.4,67.4
20160623101500,76.8,14.8837,27,61.6,71.0,70.4,67.4
20160623103000,105.6,20.4651,31,58.8,70.8,70.4,67.4
20160623104500,105.6,20.4651,31,58.8,70.6,70.4,67.4
20160623110000,96.6,18.7209,30,58.8,70.7,70.4,67.4
20160623111500,95.4,18.4884,30,58.8,70.6,70.4,67.4
20160623113000,95.4,18.4884,30,58.8,70.6,70.4,67.4
20160623114500,97.8,18.9535,30,58.8,70.6,70.4,67.4
20160623120000,97.8,18.9535,30,58.8,70.6,70.4,67.4
20160623121500,96.6,18.7209,30,58.8,70.5,70.4,67.4
20160623123000,95.4,18.4884,30,58.8,70.4,70.4,67.4
20160623124500,95.4,18.4884,30,58.8,70.5,70.4,67.4
20160623130000,96.6,18.7209,30,58.8,70.4,70.4,67.4
20160623131500,95.4,18.4884,30,58.8,70.5,70.4,67.4
20160623133000,96.6,18.7209,30,58.8,70.5,70.4,67.4
20160623134500,95.4,18.4884,30,58.8,70.7,70.4,67.4
20160623140000,99.6,19.3023,31,58.8,70.6,70.4,67.4
20160623141500,99.6,19.3023,31,58.8,70.5,70.4,67.4
20160623143000,102.0,19.7674,31,58.8,70.5,70.4,67.4
20160623144500,99.6,19.3023,31,58.8,70.7,70.4,67.4
20160623150000,102.0,19.7674,31,58.8,70.4,70.4,67.4
20160623151500,100.8,19.5349,31,58.8,70.6,70.4,67.4
20160623153000,115.2,22.3256,32,58.1,70.5,70.4,67.4
20160623154500,114.0,22.093,32,58.1,70.4,70.4,67.4
20160623160000,112.8,21.8605,32,58.1,70.4,70.4,67.4
20160623161500,112.8,21.8605,32,58.1,70.4,70.4,67.4
20160623163000,114.0,22.093,32,58.1,70.3,70.4,67.4
20160623164500,112.8,21.8605,32,58.1,70.3,70.4,67.4
20160623170000,114.0,22.093,32,58.1,70.3,70.4,67.4
20160623171500,112.2,21.7442,32,58.1,70.3,70.4,67.4
20160623173000,112.2,21.7442,32,58.1,70.3,70.4,67.4
20160623174500,109.8,21.2791,32,58.1,70.3,70.4,67.4
20160623180000,112.8,21.8605,32,58.1,70.2,70.4,67.4
20160623181500,112.8,21.8605,32,58.1,70.2,70.4,67.4
20160623183000,109.2,21.1628,32,58.1,70.1,70.4,67.4
20160623184500,109.2,21.1628,32,58.1,70.2,70.4,67.4
20160623190000,109.2,21.1628,32,58.1,70.1,70.4,67.4
20160623191500,104.4,20.2326,31,58.1,70.1,70.4,67.4
20160623193000,105.6,20.4651,31,58.1,70.2,70.4,67.4
20160623194500,103.2,20.0,31,58.7,70.2,70.4,67.4
20160623200000,104.4,20.2326,31,58.7,70.2,70.4,67.4
20160623201500,102.0,19.7674,31,58.7,70.2,70.4,67.4
20160623203000,105.6,20.4651,31,58.7,70.2,70.4,67.4
20160623204500,105.6,20.4651,31,58.7,70.2,70.4,67.4
20160623210000,104.4,20.2326,31,58.7,70.2,70.4,67.4
20160623211500,104.4,20.2326,31,58.7,70.3,70.4,67.4
20160623213000,103.2,20.0,31,58.7,70.2,70.4,67.4
20160623214500,104.4,20.2326,31,58.7,70.2,70.4,67.4
20160623220000,104.4,20.2326,31,58.7,70.2,70.4,67.4
20160623221500,104.4,20.2326,31,58.7,70.1,70.4,67.4
20160623223000,99.6,19.3023,30,58.7,70.2,70.4,67.4
20160623224500,94.8,18.3721,29,58.7,70.2,70.4,67.4
20160623230000,93.6,18.1395,29,58.7,70.2,70.4,67.4
20160623231500,92.4,17.907,29,58.7,70.2,70.4,67.4
20160623233000,93.6,18.1395,29,58.7,70.2,70.4,67.4
20160623234500,93.6,18.1395,29,58.7,70.1,70.4,67.4
20160624000000,83.4,16.1628,27,59.5,70.2,70.4,67.4
20160624001500,72.6,14.0698,26,59.5,70.1,70.4,67.4
20160624003000,69.6,13.4884,26,60.3,70.2,70.4,67.4
20160624004500,51.6,10.0,24,62.1,70.2,70.4,67.4
20160624010000,0.0,0.0,9,62.1,70.2,70.4,67.4
20160624011500,0.0,0.0,9,63.0,70.2,70.4,67.4
20160624013000,0.0,0.0,9,63.0,70.2,70.4,67.4
20160624014500,0.0,0.0,9,63.0,70.3,70.4,67.4
20160624020000,0.0,0.0,9,63.0,70.2,70.4,67.4
20160624021500,0.0,0.0,9,63.0,70.2,70.4,67.4
20160624023000,0.0,0.0,9,63.0,70.2,70.4,67.4
20160624024500,0.0,0.0,9,63.0,70.3,70.4,67.4
20160624030000,0.0,0.0,9,63.0,70.2,70.4,67.4
20160624031500,0.0,0.0,9,63.0,70.3,70.4,67.4
20160624033000,0.0,0.0,9,63.0,70.3,70.4,67.4
20160624034500,0.0,0.0,9,63.0,70.3,70.4,67.4
20160624040000,0.0,0.0,9,63.0,70.2,70.4,67.4
20160624041500,0.0,0.0,9,63.0,70.3,70.4,67.4
20160624043000,0.0,0.0,9,63.0,70.3,70.4,67.4
20160624044500,0.0,0.0,9,63.0,70.2,70.4,67.4
20160624050000,0.0,0.0,9,63.0,70.2,70.4,67.4
20160624051500,0.0,0.0,9,63.0,70.2,70.4,67.4
20160624053000,0.0,0.0,9,63.0,70.2,70.4,67.4
20160624054500,0.0,0.0,7,63.0,70.1,70.4,67.4
20160624060000,0.0,0.0,7,63.0,70.2,70.4,67.4
20160624061500,0.0,0.0,7,63.0,70.2,70.4,67.4
20160624063000,0.0,0.0,7,63.0,70.2,70.4,67.4
20160624064500,0.0,0.0,4,63.0,70.1,70.4,67.4
20160624070000,0.0,0.0,1,63.0,69.9,70.4,67.4
20160624071500,0.0,0.0,0,63.0,69.7,70.4,67.4
20160624073000,0.0,0.0,0,63.0,69.7,70.4,67.4
20160624074500,0.0,0.0,0,63.0,69.8,70.4,67.4
20160624080000,0.0,0.0,1,63.0,69.9,70.4,67.4
20160624081500,0.0,0.0,0,63.0,70.0,70.4,67.4
20160624083000,0.0,0.0,1,63.0,70.2,70.4,67.4
20160624084500,0.0,0.0,0,63.0,70.0,70.4,67.4
20160624090000,0.0,0.0,1,63.0,70.2,70.4,67.4
20160624091500,0.0,0.0,1,63.0,70.2,70.4,67.4
20160624093000,0.0,0.0,1,63.0,70.2,70.4,67.4
20160624094500,0.0,0.0,1,63.0,70.3,70.4,67.4
20160624100000,0.0,0.0,1,63.0,70.4,70.4,67.4
20160624101500,0.0,0.0,1,63.0,70.3,70.4,67.4
20160624103000,0.0,0.0,1,63.9,70.3,70.4,67.4
20160624104500,0.0,0.0,1,63.9,70.3,70.4,67.4
20160624110000,0.0,0.0,1,63.9,70.4,70.4,67.4
20160624111500,0.0,0.0,1,63.9,70.3,70.4,67.4
20160624113000,0.0,0.0,1,63.9,70.3,70.4,67.4
20160624114500,0.0,0.0,1,63.9,70.5,70.4,67.4
20160624120000,0.0,0.0,3,63.9,70.7,70.4,67.4
20160624121500,0.0,0.0,3,63.9,70.5,70.4,67.4
20160624123000,0.0,0.0,4,63.9,70.7,70.4,67.4
20160624124500,0.0,0.0,3,63.9,70.5,70.4,67.4
20160624130000,0.0,0.0,5,63.9,70.7,70.4,67.4
20160624131500,0.0,0.0,8,63.9,70.8,70.4,67.4
20160624133000,0.0,0.0,13,63.9,70.8,70.4,67.4
20160624134500,66.6,12.907,26,62.0,70.8,70.4,67.4
20160624140000,67.8,13.1395,26,61.2,70.7,70.4,67.4
20160624141500,76.8,14.8837,28,60.4,70.7,70.4,67.4
20160624143000,103.2,20.0,31,59.2,70.8,70.4,67.4
