PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160624144500,104.4,20.2326,31,59.2,70.6,70.4,67.4
20160624150000,118.2,22.907,33,58.0,70.5,70.4,67.4
20160624151500,112.8,21.8605,32,58.0,70.6,70.4,67.4
20160624153000,112.8,21.8605,32,58.0,70.6,70.4,67.4
20160624154500,112.8,21.8605,32,58.0,70.6,70.4,67.4
20160624160000,114.0,22.093,32,58.7,70.6,70.4,67.4
20160624161500,112.8,21.8605,32,58.7,70.6,70.4,67.4
20160624163000,114.0,22.093,32,58.7,70.5,70.4,67.4
20160624164500,112.2,21.7442,32,58.7,70.5,70.4,67.4
20160624170000,112.2,21.7442,32,58.7,70.5,70.4,67.4
20160624171500,112.2,21.7442,32,58.7,70.5,70.4,67.4
20160624173000,112.2,21.7442,32,58.7,70.4,70.4,67.4
20160624174500,112.2,21.7442,32,58.0,70.4,70.4,67.4
20160624180000,114.0,22.093,32,58.0,70.3,70.4,67.4
20160624181500,114.0,22.093,32,58.0,70.3,70.4,67.4
20160624183000,114.0,22.093,32,58.0,70.3,70.4,67.4
20160624184500,114.0,22.093,32,58.0,70.3,70.4,67.4
20160624190000,114.0,22.093,32,58.0,70.2,70.4,67.4
20160624191500,112.2,21.7442,32,58.0,70.2,70.4,67.4
20160624193000,112.2,21.7442,32,58.0,70.2,70.4,67.4
20160624194500,112.2,21.7442,32,58.0,70.2,70.4,67.4
20160624200000,112.2,21.7442,32,58.0,70.3,70.4,67.4
20160624201500,111.0,21.5116,32,58.0,70.3,70.4,67.4
20160624203000,112.8,21.8605,32,58.0,70.2,70.4,67.4
20160624204500,112.8,21.8605,32,58.0,70.2,70.4,67.4
20160624210000,112.8,21.8605,32,58.0,70.2,70.4,67.4
20160624211500,112.8,21.8605,32,58.0,70.2,70.4,67.4
20160624213000,112.8,21.8605,32,58.0,70.2,70.4,67.4
20160624214500,112.8,21.8605,32,58.0,70.2,70.4,67.4
20160624220000,112.8,21.8605,32,58.0,70.2,70.4,67.4
20160624221500,111.0,21.5116,32,58.0,70.2,70.4,67.4
20160624223000,112.2,21.7442,32,58.0,70.2,70.4,67.4
20160624224500,111.0,21.5116,32,58.0,70.2,70.4,67.4
20160624230000,112.2,21.7442,32,58.0,70.2,70.4,67.4
20160624231500,109.2,21.1628,32,58.0,70.2,70.4,67.4
20160624233000,112.8,21.8605,32,58.0,70.2,70.4,67.4
20160624234500,108.0,20.9302,32,58.0,70.2,70.4,67.4
20160625000000,108.0,20.9302,32,58.0,70.2,70.4,67.4
20160625001500,108.0,20.9302,32,58.7,70.2,70.4,67.4
20160625003000,108.0,20.9302,32,58.7,70.2,70.4,67.4
20160625004500,108.0,20.9302,32,58.7,70.1,70.4,67.4
20160625010000,104.4,20.2326,31,58.7,70.2,70.4,67.4
20160625011500,0.0,0.0,0,60.7,70.1,70.4,67.4
20160625013000,0.0,0.0,1,63.6,70.2,70.4,67.4
20160625014500,0.0,0.0,1,64.8,70.2,70.4,67.4
20160625020000,0.0,0.0,1,64.8,70.3,70.4,67.4
20160625021500,0.0,0.0,1,65.8,70.2,70.4,67.4
20160625023000,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625024500,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625030000,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625031500,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625033000,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625034500,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625040000,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625041500,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625043000,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625044500,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625050000,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625051500,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625053000,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625054500,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625060000,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625061500,0.0,0.0,1,65.8,70.3,70.4,67.4
20160625063000,0.0,0.0,1,65.8,70.2,70.4,67.4
20160625064500,0.0,0.0,1,65.0,70.2,70.4,67.4
20160625070000,0.0,0.0,1,65.0,70.2,70.4,67.4
20160625071500,0.0,0.0,1,65.0,70.3,70.4,67.4
20160625073000,0.0,0.0,1,65.0,70.3,70.4,67.4
20160625074500,0.0,0.0,1,65.0,70.3,70.4,67.4
20160625080000,0.0,0.0,1,65.0,70.3,70.4,67.4
20160625081500,0.0,0.0,1,65.0,70.3,70.4,67.4
20160625083000,0.0,0.0,1,65.0,70.5,70.4,67.4
20160625084500,0.0,0.0,1,65.0,70.4,70.4,67.4
20160625090000,0.0,0.0,1,65.7,70.4,70.4,67.4
20160625091500,0.0,0.0,1,65.7,70.4,70.4,67.4
20160625093000,0.0,0.0,1,65.7,70.5,70.4,67.4
20160625094500,0.0,0.0,1,65.7,70.4,70.4,67.4
20160625100000,0.0,0.0,1,65.7,70.4,70.4,67.4
20160625101500,0.0,0.0,1,65.7,70.4,70.4,67.4
20160625103000,0.0,0.0,1,65.7,70.5,70.4,67.4
20160625104500,0.0,0.0,1,65.7,70.4,70.4,67.4
20160625110000,0.0,0.0,1,65.7,70.5,70.4,67.4
20160625111500,0.0,0.0,1,65.7,70.5,70.4,67.4
20160625113000,0.0,0.0,1,65.7,70.5,70.4,67.4
20160625114500,0.0,0.0,1,65.7,70.5,70.4,67.4
20160625120000,0.0,0.0,1,65.7,70.5,70.4,67.4
20160625121500,0.0,0.0,1,65.7,70.5,70.4,67.4
20160625123000,0.0,0.0,2,64.4,70.7,70.4,67.4
20160625124500,0.0,0.0,6,64.4,70.8,70.4,67.4
20160625130000,57.0,11.0465,24,63.2,70.9,70.4,67.4
20160625131500,82.2,15.9302,28,60.8,70.9,70.4,67.4
20160625133000,84.6,16.3953,29,59.9,70.8,70.4,67.4
20160625134500,92.4,17.907,30,59.2,70.7,70.4,67.4
20160625140000,92.4,17.907,30,59.2,70.7,70.4,67.4
20160625141500,92.4,17.907,30,59.2,70.5,70.4,67.4
20160625143000,91.2,17.6744,30,59.2,70.6,70.4,67.4
20160625144500,99.6,19.3023,31,59.2,70.7,70.4,67.4
20160625150000,107.4,20.814,32,59.2,70.7,70.4,67.4
20160625151500,115.8,22.4419,33,58.4,70.7,70.4,67.4
20160625153000,117.0,22.6744,33,58.4,70.6,70.4,67.4
20160625154500,117.0,22.6744,33,58.4,70.4,70.4,67.4
20160625160000,117.0,22.6744,33,58.4,70.4,70.4,67.4
20160625161500,117.0,22.6744,33,58.4,70.5,70.4,67.4
20160625163000,115.2,22.3256,33,58.4,70.5,70.4,67.4
20160625164500,115.2,22.3256,33,58.4,70.4,70.4,67.4
20160625170000,115.2,22.3256,33,58.4,70.4,70.4,67.4
20160625171500,115.2,22.3256,33,58.4,70.4,70.4,67.4
20160625173000,117.0,22.6744,33,58.4,70.4,70.4,67.4
20160625174500,117.0,22.6744,33,58.4,70.3,70.4,67.4
20160625180000,115.2,22.3256,33,57.6,70.3,70.4,67.4
20160625181500,115.2,22.3256,33,57.6,70.3,70.4,67.4
20160625183000,115.2,22.3256,33,57.6,70.4,70.4,67.4
20160625184500,115.2,22.3256,33,58.3,70.3,70.4,67.4
20160625190000,115.2,22.3256,33,58.3,70.3,70.4,67.4
20160625191500,114.0,22.093,33,58.3,70.4,70.4,67.4
20160625193000,117.0,22.6744,33,58.3,70.4,70.4,67.4
20160625194500,118.2,22.907,33,58.3,70.4,70.4,67.4
20160625200000,115.2,22.3256,33,58.3,70.4,70.4,67.4
20160625201500,118.2,22.907,33,58.3,70.4,70.4,67.4
20160625203000,117.0,22.6744,33,58.3,70.3,70.4,67.4
20160625204500,115.8,22.4419,33,58.3,70.3,70.4,67.4
20160625210000,114.0,22.093,33,58.3,70.3,70.4,67.4
20160625211500,115.2,22.3256,33,58.3,70.3,70.4,67.4
20160625213000,115.2,22.3256,33,58.3,70.4,70.4,67.4
20160625214500,115.2,22.3256,33,58.3,70.3,70.4,67.4
20160625220000,115.2,22.3256,33,58.3,70.3,70.4,67.4
20160625221500,115.2,22.3256,33,58.3,70.3,70.4,67.4
20160625223000,117.0,22.6744,33,58.3,70.3,70.4,67.4
20160625224500,118.2,22.907,33,58.3,70.3,70.4,67.4
20160625230000,117.0,22.6744,33,58.3,70.3,70.4,67.4
20160625231500,115.8,22.4419,33,58.3,70.3,70.4,67.4
20160625233000,117.0,22.6744,33,58.3,70.3,70.4,67.4
20160625234500,118.2,22.907,33,58.3,70.3,70.4,67.4
20160626000000,117.0,22.6744,33,58.3,70.3,70.4,67.4
20160626001500,115.8,22.4419,33,58.3,70.3,70.4,67.4
20160626003000,115.8,22.4419,33,58.3,70.3,70.4,67.4
20160626004500,118.2,22.907,33,58.3,70.2,70.4,67.4
20160626010000,117.0,22.6744,33,58.3,70.2,70.4,67.4
20160626011500,115.8,22.4419,33,58.3,70.2,70.4,67.4
20160626013000,115.8,22.4419,33,58.3,70.2,70.4,67.4
20160626014500,117.0,22.6744,33,58.3,70.2,70.4,67.4
20160626020000,115.2,22.3256,33,58.3,70.1,70.4,67.4
20160626021500,117.0,22.6744,33,58.3,70.1,70.4,67.4
20160626023000,115.8,22.4419,33,58.3,70.1,70.4,67.4
20160626024500,115.8,22.4419,33,58.3,70.2,70.4,67.4
20160626030000,108.0,20.9302,32,58.3,70.1,70.4,67.4
20160626031500,97.8,18.9535,30,58.3,70.0,70.4,67.4
20160626033000,84.6,16.3953,28,59.1,70.0,70.4,67.4
20160626034500,67.8,13.1395,26,60.3,70.0,70.4,67.4
20160626040000,0.0,0.0,9,60.3,70.0,70.4,67.4
20160626041500,0.0,0.0,8,61.9,70.1,70.4,67.4
20160626043000,0.0,0.0,9,62.8,70.2,70.4,67.4
20160626044500,0.0,0.0,8,63.6,70.2,70.4,67.4
20160626050000,0.0,0.0,8,63.6,70.2,70.4,67.4
20160626051500,0.0,0.0,8,63.6,70.2,70.4,67.4
20160626053000,0.0,0.0,8,63.6,70.2,70.4,67.4
20160626054500,0.0,0.0,8,63.6,70.3,70.4,67.4
20160626060000,0.0,0.0,8,63.6,70.3,70.4,67.4
20160626061500,0.0,0.0,8,63.6,70.3,70.4,67.4
20160626063000,0.0,0.0,8,63.6,70.3,70.4,67.4
20160626064500,0.0,0.0,8,63.6,70.2,70.4,67.4
20160626070000,0.0,0.0,8,63.6,70.2,70.4,67.4
20160626071500,0.0,0.0,8,63.6,70.2,70.4,67.4
20160626073000,0.0,0.0,8,63.6,70.3,70.4,67.4
20160626074500,0.0,0.0,8,63.6,70.3,70.4,67.4
20160626080000,0.0,0.0,8,63.6,70.2,70.4,67.4
20160626081500,0.0,0.0,8,63.6,70.3,70.4,67.4
20160626083000,0.0,0.0,8,63.6,70.3,70.4,67.4
20160626084500,0.0,0.0,8,63.6,70.3,70.4,67.4
20160626090000,0.0,0.0,8,63.6,70.3,70.4,67.4
20160626091500,0.0,0.0,8,63.6,70.4,70.4,67.4
20160626093000,0.0,0.0,8,63.6,70.4,70.4,67.4
20160626094500,0.0,0.0,8,63.6,70.3,70.4,67.4
20160626100000,0.0,0.0,8,63.6,70.5,70.4,67.4
20160626101500,0.0,0.0,8,64.4,70.6,70.4,67.4
20160626103000,64.8,12.5581,26,62.4,70.8,70.4,67.4
20160626104500,72.6,14.0698,28,60.4,70.8,70.4,67.4
20160626110000,91.2,17.6744,30,59.2,70.8,70.4,67.4
20160626111500,94.8,18.3721,30,59.2,70.5,70.4,67.4
20160626113000,93.6,18.1395,30,59.2,70.4,70.4,67.4
20160626114500,94.8,18.3721,30,59.2,70.5,70.4,67.4
20160626120000,93.6,18.1395,30,59.2,70.3,70.4,67.4
20160626121500,92.4,17.907,30,59.2,70.4,70.4,67.4
20160626123000,92.4,17.907,30,59.2,70.3,70.4,67.4
20160626124500,92.4,17.907,30,59.2,70.3,70.4,67.4
20160626130000,93.6,18.1395,30,59.2,70.3,70.4,67.4
20160626131500,93.6,18.1395,30,59.2,70.3,70.4,67.4
20160626133000,92.4,17.907,30,59.2,70.3,70.4,67.4
20160626134500,93.6,18.1395,30,59.2,70.3,70.4,67.4
20160626140000,92.4,17.907,30,59.2,70.3,70.4,67.4
20160626141500,91.2,17.6744,30,59.2,70.3,70.4,67.4
20160626143000,93.6,18.1395,30,59.2,70.3,70.4,67.4
20160626144500,92.4,17.907,30,59.2,70.3,70.4,67.4
20160626150000,92.4,17.907,30,59.2,70.3,70.4,67.4
20160626151500,92.4,17.907,30,59.2,70.4,70.4,67.4
20160626153000,93.6,18.1395,30,59.2,70.3,70.4,67.4
20160626154500,92.4,17.907,30,59.2,70.3,70.4,67.4
20160626160000,92.4,17.907,30,59.2,70.3,70.4,67.4
20160626161500,93.6,18.1395,30,59.2,70.4,70.4,67.4
20160626163000,94.8,18.3721,30,59.2,70.4,70.4,67.4
20160626164500,93.6,18.1395,30,59.2,70.4,70.4,67.4
20160626170000,94.8,18.3721,30,59.2,70.5,70.4,67.4
20160626171500,94.8,18.3721,30,59.2,70.5,70.4,67.4
20160626173000,94.8,18.3721,30,59.2,70.5,70.4,67.4
20160626174500,93.6,18.1395,30,59.2,70.5,70.4,67.4
20160626180000,93.6,18.1395,30,59.2,70.5,70.4,67.4
20160626181500,93.6,18.1395,30,59.2,70.5,70.4,67.4
20160626183000,93.6,18.1395,30,59.2,70.5,70.4,67.4
20160626184500,93.6,18.1395,30,59.2,70.6,70.4,67.4
20160626190000,93.6,18.1395,30,59.2,70.5,70.4,67.4
20160626191500,93.6,18.1395,30,59.2,70.5,70.4,67.4
20160626193000,92.4,17.907,30,59.2,70.5,70.4,67.4
20160626194500,94.8,18.3721,30,59.2,70.5,70.4,67.4
20160626200000,93.6,18.1395,30,59.2,70.5,70.4,67.4
20160626201500,93.6,18.1395,30,59.2,70.6,70.4,67.4
20160626203000,93.6,18.1395,30,59.2,70.6,70.4,67.4
20160626204500,94.8,18.3721,30,59.2,70.7,70.4,67.4
20160626210000,93.6,18.1395,30,59.2,70.7,70.4,67.4
20160626211500,105.6,20.4651,32,59.2,70.7,70.4,67.4
20160626213000,105.6,20.4651,32,59.2,70.7,70.4,67.4
20160626214500,111.0,21.5116,33,59.2,70.6,70.4,67.4
20160626220000,118.8,23.0233,34,58.4,70.6,70.4,67.4
20160626221500,120.0,23.2558,34,58.4,70.4,70.4,67.4
20160626223000,120.0,23.2558,34,58.4,70.5,70.4,67.4
20160626224500,120.0,23.2558,34,58.4,70.4,70.4,67.4
20160626230000,120.0,23.2558,34,58.4,70.3,70.4,67.4
20160626231500,120.0,23.2558,34,58.4,70.3,70.4,67.4
20160626233000,120.0,23.2558,34,58.4,70.3,70.4,67.4
20160626234500,120.0,23.2558,34,58.4,70.3,70.4,67.4
20160627000000,120.0,23.2558,34,58.4,70.2,70.4,67.4
20160627001500,120.0,23.2558,34,58.4,70.2,70.4,67.4
20160627003000,120.0,23.2558,34,58.4,70.3,70.4,67.4
20160627004500,120.0,23.2558,34,58.4,70.3,70.4,67.4
20160627010000,120.0,23.2558,34,58.4,70.2,70.4,67.4
20160627011500,120.0,23.2558,34,58.4,70.2,70.4,67.4
20160627013000,121.8,23.6047,34,58.4,70.1,70.4,67.4
20160627014500,120.0,23.2558,34,58.4,70.2,70.4,67.4
20160627020000,120.0,23.2558,34,58.4,70.2,70.4,67.4
20160627021500,120.0,23.2558,34,58.4,70.2,70.4,67.4
20160627023000,111.0,21.5116,33,58.4,70.2,70.4,67.4
20160627024500,109.8,21.2791,33,58.4,70.2,70.4,67.4
20160627030000,111.0,21.5116,33,58.4,70.2,70.4,67.4
20160627031500,109.8,21.2791,33,58.4,70.2,70.4,67.4
20160627033000,111.0,21.5116,33,58.4,70.2,70.4,67.4
20160627034500,104.4,20.2326,31,58.4,70.2,70.4,67.4
20160627040000,104.4,20.2326,31,58.4,70.2,70.4,67.4
20160627041500,96.6,18.7209,30,58.4,70.2,70.4,67.4
20160627043000,96.6,18.7209,30,58.4,70.3,70.4,67.4
20160627044500,97.8,18.9535,30,58.4,70.3,70.4,67.4
20160627050000,97.8,18.9535,30,58.4,70.2,70.4,67.4
20160627051500,97.8,18.9535,30,58.4,70.2,70.4,67.4
20160627053000,99.0,19.186,30,58.4,70.2,70.4,67.4
20160627054500,99.0,19.186,30,58.4,70.2,70.4,67.4
20160627060000,92.4,17.907,29,58.4,70.1,70.4,67.4
20160627061500,88.8,17.2093,29,58.4,70.2,70.4,67.4
20160627063000,90.0,17.4419,29,58.4,70.2,70.4,67.4
20160627064500,75.6,14.6512,27,59.1,70.0,70.4,67.4
20160627070000,72.6,14.0698,26,59.1,70.0,70.4,67.4
20160627071500,59.4,11.5116,26,61.1,70.2,70.4,67.4
20160627073000,59.4,11.5116,26,61.1,70.2,70.4,67.4
20160627074500,0.0,0.0,9,61.1,70.1,70.4,67.4
20160627080000,0.0,0.0,9,61.9,70.2,70.4,67.4
20160627081500,0.0,0.0,9,62.8,70.3,70.4,67.4
20160627083000,0.0,0.0,9,62.8,70.5,70.4,67.4
20160627084500,0.0,0.0,9,62.8,70.6,70.4,67.4
20160627090000,64.8,12.5581,27,61.6,70.7,70.4,67.4
20160627091500,70.8,13.7209,27,61.6,70.7,70.4,67.4
20160627093000,69.6,13.4884,27,60.8,70.5,70.4,67.4
20160627094500,73.8,14.3023,28,60.8,70.8,70.4,67.4
20160627100000,85.8,16.6279,30,59.6,70.7,70.4,67.4
20160627101500,85.8,16.6279,30,59.6,70.6,70.4,67.4
20160627103000,85.8,16.6279,30,59.6,70.6,70.4,67.4
20160627104500,84.6,16.3953,30,59.6,70.6,70.4,67.4
20160627110000,84.6,16.3953,30,59.6,70.6,70.4,67.4
20160627111500,85.8,16.6279,30,59.6,70.6,70.4,67.4
20160627113000,90.0,17.4419,30,59.6,70.6,70.4,67.4
20160627114500,90.0,17.4419,30,59.6,70.5,70.4,67.4
20160627120000,90.0,17.4419,30,59.6,70.5,70.4,67.4
20160627121500,91.2,17.6744,30,59.6,70.4,70.4,67.4
20160627123000,90.0,17.4419,30,59.6,70.5,70.4,67.4
20160627124500,87.0,16.8605,30,59.6,70.4,70.4,67.4
20160627130000,88.8,17.2093,30,59.6,70.5,70.4,67.4
20160627131500,88.8,17.2093,30,59.6,70.7,70.4,67.4
20160627133000,87.0,16.8605,30,59.6,70.7,70.4,67.4
20160627134500,100.8,19.5349,32,58.8,70.6,70.4,67.4
20160627140000,103.2,20.0,32,58.8,70.6,70.4,67.4
20160627141500,102.0,19.7674,32,58.8,70.4,70.4,67.4
20160627143000,103.2,20.0,32,58.8,70.5,70.4,67.4
20160627144500,104.4,20.2326,32,58.8,70.5,70.4,67.4
20160627150000,103.2,20.0,32,58.8,70.5,70.4,67.4
20160627151500,103.2,20.0,32,58.8,70.4,70.4,67.4
20160627153000,103.2,20.0,32,58.8,70.3,70.4,67.4
20160627154500,104.4,20.2326,32,58.8,70.2,70.4,67.4
20160627160000,104.4,20.2326,32,58.8,70.3,70.4,67.4
20160627161500,103.2,20.0,32,58.8,70.4,70.4,67.4
20160627163000,104.4,20.2326,32,58.8,70.5,70.4,67.4
20160627164500,104.4,20.2326,32,58.8,70.4,70.4,67.4
20160627170000,105.6,20.4651,32,58.8,70.5,70.4,67.4
20160627171500,105.6,20.4651,32,58.8,70.5,70.4,67.4
20160627173000,107.4,20.814,32,58.8,70.5,70.4,67.4
20160627174500,105.6,20.4651,32,58.8,70.5,70.4,67.4
20160627180000,106.2,20.5814,32,59.1,70.6,70.4,67.4
20160627181500,106.2,20.5814,32,59.1,70.2,70.4,67.4
20160627183000,97.8,18.9535,31,59.1,70.0,70.4,67.4
20160627184500,83.4,16.1628,28,59.9,70.1,70.4,67.4
20160627190000,83.4,16.1628,28,59.9,70.4,70.4,67.4
20160627191500,82.2,15.9302,27,59.9,70.1,70.4,67.4
20160627193000,51.6,10.0,25,62.6,70.0,70.4,67.4
20160627194500,0.0,0.0,4,62.6,69.8,70.4,67.4
20160627200000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160627201500,0.0,0.0,0,64.0,69.9,70.4,67.4
20160627203000,0.0,0.0,0,64.8,69.9,70.4,67.4
20160627204500,0.0,0.0,0,64.8,69.9,70.4,67.4
20160627210000,0.0,0.0,2,64.0,70.3,70.4,67.4
20160627211500,0.0,0.0,2,64.0,70.3,70.4,67.4
20160627213000,0.0,0.0,2,64.0,70.3,70.4,67.4
20160627214500,0.0,0.0,2,64.0,70.3,70.4,67.4
20160627220000,0.0,0.0,2,64.0,70.4,70.4,67.4
20160627221500,0.0,0.0,2,64.0,70.4,70.4,67.4
20160627223000,0.0,0.0,2,64.0,70.3,70.4,67.4
20160627224500,0.0,0.0,2,64.0,70.2,70.4,67.4
20160627230000,0.0,0.0,2,64.0,70.2,70.4,67.4
20160627231500,0.0,0.0,2,64.0,70.3,70.4,67.4
20160627233000,0.0,0.0,2,64.0,70.3,70.4,67.4
20160627234500,0.0,0.0,2,64.0,70.4,70.4,67.4
20160628000000,0.0,0.0,2,64.0,70.2,70.4,67.4
20160628001500,0.0,0.0,0,64.0,70.1,70.4,67.4
20160628003000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160628004500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160628010000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160628011500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160628013000,0.0,0.0,1,64.0,70.3,70.4,67.4
20160628014500,0.0,0.0,1,64.0,70.3,70.4,67.4
20160628020000,0.0,0.0,0,64.0,70.1,70.4,67.4
20160628021500,0.0,0.0,0,64.0,70.1,70.4,67.4
20160628023000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160628024500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160628030000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160628031500,0.0,0.0,1,64.0,70.1,70.4,67.4
20160628033000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160628034500,0.0,0.0,1,64.0,70.0,70.4,67.4
20160628040000,0.0,0.0,1,64.0,70.1,70.4,67.4
20160628041500,0.0,0.0,1,64.0,70.1,70.4,67.4
20160628043000,0.0,0.0,0,64.0,70.1,70.4,67.4
20160628044500,0.0,0.0,0,64.0,70.1,70.4,67.4
20160628050000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160628051500,0.0,0.0,1,64.0,69.9,70.4,67.4
20160628053000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160628054500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160628060000,0.0,0.0,1,63.2,70.1,70.4,67.4
20160628061500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160628063000,0.0,0.0,0,64.0,69.8,70.4,67.4
20160628064500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160628070000,0.0,0.0,0,64.0,69.8,70.4,67.4
20160628071500,0.0,0.0,0,64.0,69.6,70.4,67.4
20160628073000,0.0,0.0,0,64.0,69.7,70.4,67.4
20160628074500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160628080000,0.0,0.0,0,64.0,69.7,70.4,67.4
20160628081500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160628083000,0.0,0.0,1,64.0,69.9,70.4,67.4
20160628084500,0.0,0.0,4,63.2,70.2,70.4,67.4
20160628090000,0.0,0.0,2,64.0,70.2,70.4,67.4
20160628091500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160628093000,0.0,0.0,1,64.0,70.3,70.4,67.4
20160628094500,0.0,0.0,2,64.0,70.7,70.4,67.4
20160628100000,0.0,0.0,3,64.0,70.7,70.4,67.4
20160628101500,0.0,0.0,3,64.0,70.4,70.4,67.4
20160628103000,0.0,0.0,3,64.0,70.3,70.4,67.4
20160628104500,0.0,0.0,3,64.0,70.5,70.4,67.4
20160628110000,0.0,0.0,3,64.0,70.4,70.4,67.4
20160628111500,0.0,0.0,3,64.0,70.4,70.4,67.4
20160628113000,0.0,0.0,5,64.0,70.8,70.4,67.4
20160628114500,0.0,0.0,5,64.0,70.5,70.4,67.4
20160628120000,0.0,0.0,7,64.0,70.8,70.4,67.4
20160628121500,92.4,17.907,29,60.0,70.9,70.4,67.4
20160628123000,75.6,14.6512,26,60.0,70.5,70.4,67.4
20160628124500,72.6,14.0698,26,60.0,70.3,70.4,67.4
20160628130000,72.6,14.0698,26,60.0,70.4,70.4,67.4
20160628131500,72.6,14.0698,26,60.8,70.7,70.4,67.4
20160628133000,99.0,19.186,30,59.2,70.8,70.4,67.4
20160628134500,103.2,20.0,31,59.2,70.8,70.4,67.4
20160628140000,106.2,20.5814,31,58.4,70.7,70.4,67.4
20160628141500,106.2,20.5814,31,58.4,70.6,70.4,67.4
20160628143000,106.2,20.5814,31,58.4,70.5,70.4,67.4
20160628144500,107.4,20.814,31,58.4,70.7,70.4,67.4
20160628150000,109.8,21.2791,32,58.4,70.5,70.4,67.4
20160628151500,112.2,21.7442,32,58.4,70.3,70.4,67.4
20160628153000,111.0,21.5116,32,58.4,70.5,70.4,67.4
20160628154500,125.4,24.3023,34,57.6,70.2,70.4,67.4
20160628160000,123.0,23.8372,33,57.6,70.2,70.4,67.4
20160628161500,109.8,21.2791,31,57.6,70.0,70.4,67.4
20160628163000,87.0,16.8605,28,58.8,69.9,70.4,67.4
20160628164500,87.0,16.8605,28,58.8,70.3,70.4,67.4
20160628170000,85.8,16.6279,28,58.8,70.2,70.4,67.4
20160628171500,85.8,16.6279,28,58.8,70.2,70.4,67.4
20160628173000,85.8,16.6279,28,58.8,70.2,70.4,67.4
20160628174500,85.8,16.6279,28,58.8,70.1,70.4,67.4
20160628180000,72.6,14.0698,26,59.9,70.0,70.4,67.4
20160628181500,0.0,0.0,9,60.7,70.0,70.4,67.4
20160628183000,0.0,0.0,7,62.4,70.0,70.4,67.4
20160628184500,0.0,0.0,6,63.2,70.1,70.4,67.4
20160628190000,0.0,0.0,7,63.2,70.2,70.4,67.4
20160628191500,0.0,0.0,6,63.2,70.2,70.4,67.4
20160628193000,0.0,0.0,4,63.2,70.1,70.4,67.4
20160628194500,0.0,0.0,3,63.2,70.1,70.4,67.4
20160628200000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160628201500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160628203000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160628204500,0.0,0.0,1,63.2,70.0,70.4,67.4
20160628210000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160628211500,0.0,0.0,1,64.0,70.0,70.4,67.4
20160628213000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160628214500,0.0,0.0,1,64.0,70.0,70.4,67.4
20160628220000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160628221500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160628223000,0.0,0.0,0,64.0,70.1,70.4,67.4
20160628224500,0.0,0.0,1,64.0,70.1,70.4,67.4
20160628230000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160628231500,0.0,0.0,0,64.0,70.1,70.4,67.4
20160628233000,0.0,0.0,0,64.0,70.1,70.4,67.4
20160628234500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160629000000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160629001500,0.0,0.0,1,64.0,70.1,70.4,67.4
20160629003000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160629004500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160629010000,0.0,0.0,0,64.0,70.1,70.4,67.4
20160629011500,31.2,6.0465,0,64.0,69.9,70.4,67.4
20160629013000,31.2,6.0465,0,64.0,69.9,70.4,67.4
20160629014500,31.2,6.0465,0,64.0,70.0,70.4,67.4
20160629020000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160629021500,0.0,0.0,0,64.0,69.9,70.4,67.4
20160629023000,31.2,6.0465,0,64.0,69.9,70.4,67.4
20160629024500,31.2,6.0465,0,64.0,69.8,70.4,67.4
20160629030000,31.2,6.0465,0,64.0,69.8,70.4,67.4
20160629031500,31.2,6.0465,0,64.0,69.9,70.4,67.4
20160629033000,31.2,6.0465,0,64.0,69.9,70.4,67.4
20160629034500,0.0,0.0,1,64.0,69.9,70.4,67.4
20160629040000,31.2,6.0465,0,64.0,69.8,70.4,67.4
20160629041500,31.2,6.0465,0,64.0,69.8,70.4,67.4
20160629043000,31.2,6.0465,0,64.0,69.8,70.4,67.4
20160629044500,31.2,6.0465,0,64.0,69.8,70.4,67.4
20160629050000,31.2,6.0465,0,64.0,69.8,70.4,67.4
20160629051500,31.2,6.0465,0,64.0,69.8,70.4,67.4
20160629053000,31.2,6.0465,0,64.0,69.8,70.4,67.4
20160629054500,31.2,6.0465,0,64.0,69.7,70.4,67.4
20160629060000,31.2,6.0465,0,64.0,69.7,70.4,67.4
20160629061500,0.0,0.0,0,64.0,69.7,70.4,67.4
20160629063000,31.2,6.0465,1,64.0,69.7,70.4,67.4
20160629064500,31.2,6.0465,0,64.0,69.7,70.4,67.4
20160629070000,31.2,6.0465,0,64.0,69.3,70.4,67.4
20160629071500,31.2,6.0465,0,63.2,69.3,70.4,67.4
20160629073000,31.2,6.0465,0,63.2,69.4,70.4,67.4
20160629074500,0.0,0.0,1,63.2,69.5,70.4,67.4
20160629080000,31.2,6.0465,0,63.2,69.5,70.4,67.4
20160629081500,0.0,0.0,0,62.2,69.7,70.4,67.4
20160629083000,0.0,0.0,8,62.2,69.5,70.4,67.4
20160629084500,66.6,12.907,25,60.8,70.0,70.4,67.4
20160629090000,63.0,12.2093,24,61.8,70.5,70.4,67.4
20160629091500,82.2,15.9302,27,59.2,70.5,70.4,67.4
20160629093000,92.4,17.907,29,59.2,70.8,70.4,67.4
20160629094500,92.4,17.907,29,59.2,70.8,70.4,67.4
20160629100000,177.0,34.3023,40,56.4,71.3,70.4,67.4
20160629101500,225.6,43.7209,46,56.4,71.3,70.4,67.4
20160629103000,264.6,51.2791,51,55.3,71.2,70.4,67.4
20160629104500,301.2,58.3721,55,55.3,71.0,70.4,67.4
20160629110000,316.8,61.3953,57,55.3,70.9,70.4,67.4
20160629111500,313.2,60.6977,57,55.9,70.8,70.4,67.4
20160629113000,336.6,65.2326,59,54.8,70.8,70.4,67.4
20160629114500,342.6,66.3954,60,55.5,70.7,70.4,67.4
20160629120000,342.6,66.3954,60,54.7,70.6,70.4,67.4
20160629121500,342.6,66.3954,60,54.7,70.3,70.4,67.4
20160629123000,319.8,61.9767,56,54.7,69.9,70.4,67.4
20160629124500,307.8,59.6512,55,54.7,69.9,70.4,67.4
20160629130000,274.8,53.2558,51,54.7,69.8,70.4,67.4
20160629131500,241.8,46.8605,47,55.5,69.7,70.4,67.4
20160629133000,212.4,41.1628,44,55.5,69.7,70.4,67.4
20160629134500,165.0,31.9767,37,56.4,69.6,70.4,67.4
20160629140000,121.2,23.4884,32,57.1,69.6,70.4,67.4
20160629141500,97.8,18.9535,29,58.0,69.7,70.4,67.4
20160629143000,69.6,13.4884,25,60.0,69.8,70.4,67.4
20160629144500,0.0,0.0,9,60.7,69.9,70.4,67.4
20160629150000,31.2,6.0465,6,61.5,69.9,70.4,67.4
20160629151500,0.0,0.0,1,62.4,69.9,70.4,67.4
20160629153000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160629154500,0.0,0.0,0,64.0,69.9,70.4,67.4
20160629160000,31.2,6.0465,0,64.0,69.9,70.4,67.4
20160629161500,0.0,0.0,0,64.0,69.9,70.4,67.4
20160629163000,31.2,6.0465,0,64.8,69.9,70.4,67.4
20160629164500,0.0,0.0,1,63.6,70.0,70.4,67.4
20160629170000,31.2,6.0465,0,63.6,70.1,70.4,67.4
20160629171500,31.2,6.0465,0,63.6,70.1,70.4,67.4
20160629173000,31.2,6.0465,0,63.6,70.1,70.4,67.4
20160629174500,31.2,6.0465,0,63.6,70.1,70.4,67.4
20160629180000,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160629181500,31.2,6.0465,0,64.4,70.1,70.4,67.4
20160629183000,34.2,6.6279,0,64.4,70.0,70.4,67.4
20160629184500,34.2,6.6279,0,64.4,70.0,70.4,67.4
20160629190000,31.2,6.0465,0,64.4,70.0,70.4,67.4
20160629191500,34.2,6.6279,1,64.4,70.0,70.4,67.4
20160629193000,34.2,6.6279,0,64.4,70.0,70.4,67.4
20160629194500,31.2,6.0465,0,64.4,70.0,70.4,67.4
20160629200000,34.2,6.6279,0,64.4,70.0,70.4,67.4
20160629201500,34.2,6.6279,0,64.4,70.0,70.4,67.4
20160629203000,34.2,6.6279,0,64.4,70.1,70.4,67.4
20160629204500,34.2,6.6279,0,64.4,70.0,70.4,67.4
20160629210000,31.2,6.0465,1,64.4,70.0,70.4,67.4
20160629211500,34.2,6.6279,0,64.4,70.0,70.4,67.4
20160629213000,31.2,6.0465,0,64.4,69.9,70.4,67.4
20160629214500,31.2,6.0465,0,64.4,70.0,70.4,67.4
20160629220000,31.2,6.0465,0,64.4,69.9,70.4,67.4
20160629221500,31.2,6.0465,0,64.4,70.0,70.4,67.4
20160629223000,34.2,6.6279,0,64.4,70.0,70.4,67.4
20160629224500,31.2,6.0465,0,63.6,69.9,70.4,67.4
20160629230000,31.2,6.0465,0,63.6,69.9,70.4,67.4
20160629231500,31.2,6.0465,0,63.6,69.9,70.4,67.4
20160629233000,31.2,6.0465,0,63.6,69.9,70.4,67.4
20160629234500,31.2,6.0465,0,63.6,69.9,70.4,67.4
20160630000000,31.2,6.0465,0,63.6,69.9,70.4,67.4
20160630001500,34.2,6.6279,0,63.6,69.9,70.4,67.4
20160630003000,0.0,0.0,0,63.6,69.9,70.4,67.4
20160630004500,31.2,6.0465,0,63.6,69.9,70.4,67.4
20160630010000,31.2,6.0465,0,63.6,69.9,70.4,67.4
20160630011500,31.2,6.0465,0,63.6,69.9,70.4,67.4
20160630013000,0.0,0.0,0,63.6,69.9,70.4,67.4
20160630014500,31.2,6.0465,0,63.6,69.8,70.4,67.4
20160630020000,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630021500,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630023000,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630024500,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630030000,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630031500,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630033000,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630034500,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630040000,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630041500,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630043000,0.0,0.0,0,62.9,69.8,70.4,67.4
20160630044500,0.0,0.0,0,62.9,69.8,70.4,67.4
20160630050000,31.2,6.0465,0,62.9,69.7,70.4,67.4
20160630051500,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630053000,0.0,0.0,0,62.9,69.7,70.4,67.4
20160630054500,31.2,6.0465,0,62.9,69.7,70.4,67.4
20160630060000,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630061500,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630063000,31.2,6.0465,0,62.9,69.8,70.4,67.4
20160630064500,0.0,0.0,0,62.9,69.8,70.4,67.4
20160630070000,31.2,6.0465,0,62.9,69.6,70.4,67.4
20160630071500,31.2,6.0465,0,62.9,69.6,70.4,67.4
20160630073000,31.2,6.0465,0,62.9,69.5,70.4,67.4
20160630074500,31.2,6.0465,0,62.9,69.6,70.4,67.4
20160630080000,0.0,0.0,0,62.9,69.7,70.4,67.4
20160630081500,31.2,6.0465,0,62.9,69.7,70.4,67.4
20160630083000,0.0,0.0,0,62.9,69.6,70.4,67.4
20160630084500,0.0,0.0,0,62.9,69.6,70.4,67.4
20160630090000,31.2,6.0465,0,62.9,69.7,70.4,67.4
20160630091500,0.0,0.0,0,63.6,69.7,70.4,67.4
20160630093000,0.0,0.0,0,63.6,69.7,70.4,67.4
20160630094500,31.2,6.0465,0,63.6,69.7,70.4,67.4
20160630100000,31.2,6.0465,0,63.6,69.8,70.4,67.4
20160630101500,31.2,6.0465,0,63.6,69.9,70.4,67.4
20160630103000,0.0,0.0,0,63.6,69.9,70.4,67.4
20160630104500,31.2,6.0465,1,63.6,69.9,70.4,67.4
20160630110000,0.0,0.0,0,63.6,69.8,70.4,67.4
20160630111500,31.2,6.0465,0,63.6,70.0,70.4,67.4
20160630113000,31.2,6.0465,1,63.6,70.0,70.4,67.4
20160630114500,0.0,0.0,1,63.6,70.0,70.4,67.4
20160630120000,31.2,6.0465,0,63.6,70.0,70.4,67.4
20160630121500,31.2,6.0465,1,63.6,70.1,70.4,67.4
20160630123000,34.2,6.6279,0,63.6,70.0,70.4,67.4
20160630124500,0.0,0.0,0,63.6,70.0,70.4,67.4
20160630130000,31.2,6.0465,0,63.6,69.9,70.4,67.4
20160630131500,31.2,6.0465,2,63.6,70.1,70.4,67.4
20160630133000,31.2,6.0465,0,63.6,70.1,70.4,67.4
20160630134500,31.2,6.0465,1,63.6,70.2,70.4,67.4
20160630140000,31.2,6.0465,0,63.6,70.1,70.4,67.4
20160630141500,31.2,6.0465,0,63.6,70.0,70.4,67.4
20160630143000,31.2,6.0465,1,63.6,70.2,70.4,67.4
20160630144500,31.2,6.0465,1,63.6,70.2,70.4,67.4
20160630150000,31.2,6.0465,1,63.6,70.3,70.4,67.4
20160630151500,31.2,6.0465,1,63.6,70.4,70.4,67.4
20160630153000,31.2,6.0465,1,63.6,70.2,70.4,67.4
20160630154500,34.2,6.6279,1,63.6,70.2,70.4,67.4
20160630160000,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160630161500,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160630163000,31.2,6.0465,1,64.4,70.2,70.4,67.4
20160630164500,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160630170000,31.2,6.0465,1,64.4,70.2,70.4,67.4
20160630171500,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160630173000,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160630174500,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160630180000,37.2,7.2093,1,64.4,70.2,70.4,67.4
20160630181500,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160630183000,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630184500,37.2,7.2093,1,64.4,70.2,70.4,67.4
20160630190000,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630191500,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630193000,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630194500,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630200000,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630201500,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630203000,34.2,6.6279,1,64.4,70.4,70.4,67.4
20160630204500,37.2,7.2093,1,64.4,70.4,70.4,67.4
20160630210000,37.2,7.2093,1,64.4,70.3,70.4,67.4
20160630211500,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630213000,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630214500,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630220000,34.2,6.6279,1,64.4,70.4,70.4,67.4
20160630221500,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630223000,34.2,6.6279,1,64.4,70.3,70.4,67.4
20160630224500,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160630230000,31.2,6.0465,0,64.4,70.0,70.4,67.4
20160630231500,34.2,6.6279,0,64.4,70.1,70.4,67.4
20160630233000,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160630234500,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160701000000,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160701001500,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160701003000,34.2,6.6279,1,64.4,70.2,70.4,67.4
20160701004500,34.2,6.6279,1,63.6,70.2,70.4,67.4
20160701010000,34.2,6.6279,0,63.6,70.1,70.4,67.4
20160701011500,31.2,6.0465,1,63.6,70.2,70.4,67.4
20160701013000,31.2,6.0465,1,63.6,70.2,70.4,67.4
20160701014500,34.2,6.6279,1,63.6,70.2,70.4,67.4
20160701020000,34.2,6.6279,1,63.6,70.2,70.4,67.4
20160701021500,31.2,6.0465,0,63.6,70.2,70.4,67.4
20160701023000,31.2,6.0465,1,63.6,70.1,70.4,67.4
20160701024500,31.2,6.0465,0,63.6,70.0,70.4,67.4
20160701030000,31.2,6.0465,0,63.6,70.1,70.4,67.4
20160701031500,31.2,6.0465,0,63.6,70.0,70.4,67.4
20160701033000,31.2,6.0465,0,63.6,69.8,70.4,67.4
20160701034500,31.2,6.0465,0,63.6,69.7,70.4,67.4
20160701040000,31.2,6.0465,0,63.6,69.7,70.4,67.4
20160701041500,31.2,6.0465,0,63.6,69.7,70.4,67.4
20160701043000,31.2,6.0465,0,63.6,69.7,70.4,67.4
20160701044500,0.0,0.0,0,62.8,69.5,70.4,67.4
20160701050000,31.2,6.0465,0,62.8,69.4,70.4,67.4
20160701051500,31.2,6.0465,0,62.8,69.6,70.4,67.4
20160701053000,0.0,0.0,0,62.8,69.6,70.4,67.4
20160701054500,31.2,6.0465,1,62.8,69.6,70.4,67.4
20160701060000,31.2,6.0465,0,62.8,69.6,70.4,67.4
20160701061500,31.2,6.0465,0,62.8,69.6,70.4,67.4
20160701063000,31.2,6.0465,0,62.8,69.5,70.4,67.4
20160701064500,0.0,0.0,0,62.8,69.6,70.4,67.4
20160701070000,0.0,0.0,0,62.8,69.6,70.4,67.4
20160701071500,31.2,6.0465,0,62.8,69.7,70.4,67.4
20160701073000,31.2,6.0465,0,62.8,69.6,70.4,67.4
20160701074500,31.2,6.0465,0,62.8,69.6,70.4,67.4
20160701080000,0.0,0.0,0,62.8,69.5,70.4,67.4
20160701081500,0.0,0.0,0,62.8,69.6,70.4,67.4
20160701083000,0.0,0.0,0,62.8,69.7,70.4,67.4
20160701084500,31.2,6.0465,0,62.8,69.7,70.4,67.4
20160701090000,31.2,6.0465,0,63.6,69.7,70.4,67.4
20160701091500,31.2,6.0465,0,63.6,69.6,70.4,67.4
20160701093000,0.0,0.0,1,63.6,69.9,70.4,67.4
20160701094500,0.0,0.0,4,63.6,70.3,70.4,67.4
20160701100000,31.2,6.0465,8,62.8,70.4,70.4,67.4
20160701101500,114.0,22.093,31,59.3,71.2,70.4,67.4
20160701103000,140.4,27.2093,35,57.8,71.0,70.4,67.4
20160701104500,130.2,25.2326,34,57.8,70.5,70.4,67.4
20160701110000,130.2,25.2326,34,57.8,70.3,70.4,67.4
20160701111500,132.0,25.5814,34,57.2,70.2,70.4,67.4
20160701113000,127.2,24.6512,33,57.2,70.1,70.4,67.4
20160701114500,112.2,21.7442,30,57.9,70.0,70.4,67.4
20160701120000,105.6,20.4651,29,58.7,70.0,70.4,67.4
20160701121500,92.4,17.907,27,59.5,70.1,70.4,67.4
20160701123000,83.4,16.1628,26,59.5,70.1,70.4,67.4
20160701124500,79.8,15.4651,26,59.5,70.1,70.4,67.4
20160701130000,72.6,14.0698,25,60.3,70.0,70.4,67.4
20160701131500,51.6,10.0,23,62.8,70.3,70.4,67.4
20160701133000,51.6,10.0,23,62.8,70.3,70.4,67.4
20160701134500,51.6,10.0,23,62.8,70.3,70.4,67.4
20160701140000,51.6,10.0,23,62.8,70.3,70.4,67.4
20160701141500,51.6,10.0,23,62.8,70.3,70.4,67.4
20160701143000,51.6,10.0,23,62.8,70.3,70.4,67.4
20160701144500,51.6,10.0,23,62.8,70.3,70.4,67.4
20160701150000,54.0,10.4651,23,62.8,70.3,70.4,67.4
20160701151500,51.6,10.0,23,62.8,70.3,70.4,67.4
20160701153000,51.6,10.0,23,62.8,70.3,70.4,67.4
20160701154500,54.0,10.4651,23,62.8,70.3,70.4,67.4
20160701160000,54.0,10.4651,23,62.8,70.3,70.4,67.4
20160701161500,54.0,10.4651,23,62.8,70.3,70.4,67.4
20160701163000,54.0,10.4651,23,62.8,70.3,70.4,67.4
20160701164500,51.6,10.0,23,62.8,70.3,70.4,67.4
20160701170000,54.0,10.4651,23,62.8,70.4,70.4,67.4
20160701171500,54.0,10.4651,23,62.8,70.4,70.4,67.4
20160701173000,51.6,10.0,23,62.8,70.4,70.4,67.4
20160701174500,54.0,10.4651,23,62.8,70.3,70.4,67.4
20160701180000,54.0,10.4651,23,62.8,70.3,70.4,67.4
20160701181500,54.0,10.4651,23,62.8,70.3,70.4,67.4
20160701183000,54.0,10.4651,23,63.6,70.4,70.4,67.4
20160701184500,51.6,10.0,23,63.6,70.4,70.4,67.4
20160701190000,54.0,10.4651,23,63.6,70.5,70.4,67.4
20160701191500,57.0,11.0465,23,63.6,70.7,70.4,67.4
20160701193000,63.0,12.2093,24,62.8,70.7,70.4,67.4
20160701194500,70.8,13.7209,25,62.0,70.7,70.4,67.4
20160701200000,83.4,16.1628,27,60.8,70.7,70.4,67.4
20160701201500,106.2,20.5814,30,59.2,70.8,70.4,67.4
20160701203000,114.0,22.093,31,59.2,70.7,70.4,67.4
20160701204500,121.8,23.6047,33,58.4,70.6,70.4,67.4
20160701210000,120.0,23.2558,33,58.4,70.5,70.4,67.4
20160701211500,120.0,23.2558,33,58.4,70.5,70.4,67.4
20160701213000,120.0,23.2558,33,58.4,70.5,70.4,67.4
20160701214500,120.0,23.2558,33,58.4,70.5,70.4,67.4
20160701220000,120.0,23.2558,33,58.4,70.4,70.4,67.4
20160701221500,120.0,23.2558,33,58.4,70.4,70.4,67.4
20160701223000,120.0,23.2558,33,58.4,70.4,70.4,67.4
20160701224500,120.0,23.2558,33,58.4,70.4,70.4,67.4
20160701230000,120.0,23.2558,33,58.4,70.4,70.4,67.4
20160701231500,120.0,23.2558,33,58.4,70.4,70.4,67.4
20160701233000,120.0,23.2558,33,58.4,70.4,70.4,67.4
20160701234500,120.0,23.2558,33,58.4,70.3,70.4,67.4
20160702000000,120.0,23.2558,33,58.4,70.3,70.4,67.4
20160702001500,120.0,23.2558,33,58.4,70.3,70.4,67.4
20160702003000,120.0,23.2558,33,58.4,70.3,70.4,67.4
20160702004500,120.0,23.2558,33,58.4,70.3,70.4,67.4
20160702010000,120.0,23.2558,33,58.4,70.3,70.4,67.4
20160702011500,0.0,0.0,0,60.7,70.3,70.4,67.4
20160702013000,0.0,0.0,0,63.6,70.3,70.4,67.4
20160702014500,0.0,0.0,0,64.8,70.4,70.4,67.4
20160702020000,0.0,0.0,0,64.8,70.4,70.4,67.4
20160702021500,0.0,0.0,0,64.8,70.5,70.4,67.4
20160702023000,0.0,0.0,0,64.8,70.5,70.4,67.4
20160702024500,0.0,0.0,0,64.8,70.5,70.4,67.4
20160702030000,0.0,0.0,0,65.8,70.6,70.4,67.4
20160702031500,0.0,0.0,0,65.8,70.6,70.4,67.4
20160702033000,0.0,0.0,0,65.8,70.5,70.4,67.4
20160702034500,0.0,0.0,0,65.8,70.5,70.4,67.4
20160702040000,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702041500,0.0,0.0,0,65.8,70.5,70.4,67.4
20160702043000,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702044500,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702050000,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702051500,0.0,0.0,0,65.8,70.3,70.4,67.4
20160702053000,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702054500,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702060000,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702061500,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702063000,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702064500,0.0,0.0,0,65.8,70.3,70.4,67.4
20160702070000,0.0,0.0,0,65.8,70.3,70.4,67.4
20160702071500,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702073000,0.0,0.0,0,65.8,70.5,70.4,67.4
20160702074500,0.0,0.0,0,65.8,70.5,70.4,67.4
20160702080000,0.0,0.0,0,65.8,70.5,70.4,67.4
20160702081500,0.0,0.0,0,65.8,70.5,70.4,67.4
20160702083000,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702084500,0.0,0.0,0,65.8,70.5,70.4,67.4
20160702090000,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702091500,0.0,0.0,0,65.8,70.5,70.4,67.4
20160702093000,0.0,0.0,0,65.8,70.5,70.4,67.4
20160702094500,0.0,0.0,0,65.8,70.4,70.4,67.4
20160702100000,73.8,14.3023,27,63.2,71.5,70.4,67.4
20160702101500,129.0,25.0,34,58.4,71.4,70.4,67.4
20160702103000,114.0,22.093,33,58.4,70.7,70.4,67.4
20160702104500,112.8,21.8605,33,58.4,70.7,70.4,67.4
20160702110000,112.8,21.8605,33,58.4,70.6,70.4,67.4
20160702111500,111.0,21.5116,33,58.4,70.5,70.4,67.4
20160702113000,111.0,21.5116,33,58.4,70.5,70.4,67.4
20160702114500,111.0,21.5116,33,58.4,70.5,70.4,67.4
20160702120000,123.0,23.8372,34,57.6,70.5,70.4,67.4
20160702121500,123.0,23.8372,34,57.6,70.3,70.4,67.4
20160702123000,125.4,24.3023,34,57.6,70.2,70.4,67.4
20160702124500,123.6,23.9535,34,57.6,70.2,70.4,67.4
20160702130000,123.6,23.9535,34,57.6,70.2,70.4,67.4
20160702131500,120.0,23.2558,34,57.6,70.2,70.4,67.4
20160702133000,120.0,23.2558,34,57.6,70.2,70.4,67.4
20160702134500,120.0,23.2558,34,58.3,70.2,70.4,67.4
20160702140000,120.0,23.2558,34,58.3,70.3,70.4,67.4
20160702141500,120.0,23.2558,34,58.3,70.2,70.4,67.4
20160702143000,120.0,23.2558,34,58.3,70.2,70.4,67.4
20160702144500,120.0,23.2558,34,58.3,70.2,70.4,67.4
20160702150000,120.0,23.2558,34,58.3,70.2,70.4,67.4
20160702151500,120.0,23.2558,34,58.3,70.2,70.4,67.4
20160702153000,120.0,23.2558,34,58.3,70.2,70.4,67.4
20160702154500,117.0,22.6744,34,58.3,70.2,70.4,67.4
20160702160000,120.0,23.2558,34,58.3,70.2,70.4,67.4
20160702161500,120.0,23.2558,34,58.3,70.2,70.4,67.4
20160702163000,109.2,21.1628,33,58.3,70.1,70.4,67.4
20160702164500,107.4,20.814,32,58.3,70.1,70.4,67.4
20160702170000,107.4,20.814,32,58.3,70.2,70.4,67.4
20160702171500,107.4,20.814,32,58.3,70.2,70.4,67.4
20160702173000,107.4,20.814,32,58.3,70.2,70.4,67.4
20160702174500,106.2,20.5814,32,58.3,70.2,70.4,67.4
20160702180000,108.0,20.9302,32,58.3,70.2,70.4,67.4
20160702181500,108.0,20.9302,32,58.3,70.2,70.4,67.4
20160702183000,108.0,20.9302,32,58.3,70.2,70.4,67.4
20160702184500,108.0,20.9302,32,58.3,70.2,70.4,67.4
20160702190000,109.2,21.1628,32,58.3,70.2,70.4,67.4
20160702191500,109.2,21.1628,32,58.3,70.2,70.4,67.4
20160702193000,109.2,21.1628,32,58.3,70.3,70.4,67.4
20160702194500,109.2,21.1628,32,58.3,70.3,70.4,67.4
20160702200000,109.2,21.1628,32,58.3,70.2,70.4,67.4
20160702201500,111.0,21.5116,32,58.3,70.3,70.4,67.4
20160702203000,111.0,21.5116,32,58.3,70.3,70.4,67.4
20160702204500,109.8,21.2791,32,58.3,70.2,70.4,67.4
20160702210000,109.8,21.2791,32,58.3,70.2,70.4,67.4
20160702211500,109.8,21.2791,32,58.3,70.2,70.4,67.4
20160702213000,111.0,21.5116,32,58.3,70.2,70.4,67.4
20160702214500,111.0,21.5116,32,58.3,70.2,70.4,67.4
20160702220000,109.8,21.2791,32,58.3,70.3,70.4,67.4
20160702221500,111.0,21.5116,32,58.3,70.3,70.4,67.4
20160702223000,111.0,21.5116,32,58.3,70.3,70.4,67.4
20160702224500,109.8,21.2791,32,58.3,70.3,70.4,67.4
20160702230000,111.0,21.5116,32,58.3,70.3,70.4,67.4
20160702231500,109.2,21.1628,32,58.3,70.3,70.4,67.4
20160702233000,111.0,21.5116,32,58.3,70.2,70.4,67.4
20160702234500,109.2,21.1628,32,58.3,70.2,70.4,67.4
20160703000000,109.2,21.1628,32,58.3,70.2,70.4,67.4
20160703001500,109.2,21.1628,32,58.3,70.2,70.4,67.4
20160703003000,109.2,21.1628,32,58.3,70.2,70.4,67.4
20160703004500,111.0,21.5116,32,58.3,70.2,70.4,67.4
20160703010000,109.2,21.1628,32,58.3,70.2,70.4,67.4
20160703011500,109.2,21.1628,32,58.3,70.2,70.4,67.4
20160703013000,97.8,18.9535,30,58.3,70.1,70.4,67.4
20160703014500,96.6,18.7209,30,58.3,70.2,70.4,67.4
20160703020000,97.8,18.9535,30,58.9,70.2,70.4,67.4
20160703021500,97.8,18.9535,30,58.9,70.2,70.4,67.4
20160703023000,96.6,18.7209,30,58.9,70.2,70.4,67.4
20160703024500,96.6,18.7209,30,58.9,70.2,70.4,67.4
20160703030000,93.6,18.1395,29,58.9,70.1,70.4,67.4
20160703031500,83.4,16.1628,28,58.9,70.1,70.4,67.4
20160703033000,82.2,15.9302,28,58.9,70.1,70.4,67.4
20160703034500,73.8,14.3023,27,59.6,70.1,70.4,67.4
20160703040000,73.8,14.3023,27,59.6,70.2,70.4,67.4
20160703041500,73.8,14.3023,27,59.6,70.2,70.4,67.4
20160703043000,73.8,14.3023,27,59.6,70.2,70.4,67.4
20160703044500,54.0,10.4651,26,61.5,70.1,70.4,67.4
20160703050000,0.0,0.0,9,61.5,70.1,70.4,67.4
20160703051500,55.8,10.814,26,61.5,70.2,70.4,67.4
20160703053000,55.8,10.814,26,61.5,70.2,70.4,67.4
20160703054500,0.0,0.0,20,61.5,70.2,70.4,67.4
20160703060000,54.0,10.4651,26,61.5,70.2,70.4,67.4
20160703061500,55.8,10.814,26,61.5,70.2,70.4,67.4
20160703063000,54.0,10.4651,26,61.5,70.2,70.4,67.4
20160703064500,0.0,0.0,8,61.5,70.1,70.4,67.4
20160703070000,0.0,0.0,8,62.4,70.1,70.4,67.4
20160703071500,0.0,0.0,8,63.2,70.2,70.4,67.4
20160703073000,0.0,0.0,8,63.2,70.2,70.4,67.4
20160703074500,0.0,0.0,8,63.2,70.2,70.4,67.4
20160703080000,0.0,0.0,8,63.2,70.3,70.4,67.4
20160703081500,0.0,0.0,8,63.2,70.3,70.4,67.4
20160703083000,0.0,0.0,8,63.2,70.3,70.4,67.4
20160703084500,0.0,0.0,8,63.2,70.2,70.4,67.4
20160703090000,0.0,0.0,8,63.2,70.2,70.4,67.4
20160703091500,0.0,0.0,8,63.2,70.3,70.4,67.4
20160703093000,0.0,0.0,8,63.2,70.4,70.4,67.4
20160703094500,0.0,0.0,8,63.2,70.5,70.4,67.4
20160703100000,0.0,0.0,8,63.2,70.5,70.4,67.4
20160703101500,0.0,0.0,8,63.2,70.4,70.4,67.4
20160703103000,0.0,0.0,8,63.2,70.3,70.4,67.4
20160703104500,0.0,0.0,8,63.2,70.3,70.4,67.4
20160703110000,0.0,0.0,8,64.4,70.5,70.4,67.4
20160703111500,84.6,16.3953,29,60.7,71.0,70.4,67.4
20160703113000,112.2,21.7442,33,58.8,71.0,70.4,67.4
20160703114500,129.0,25.0,35,58.0,70.8,70.4,67.4
20160703120000,129.0,25.0,35,58.0,70.5,70.4,67.4
20160703121500,129.0,25.0,35,58.0,70.4,70.4,67.4
20160703123000,129.0,25.0,35,58.0,70.4,70.4,67.4
20160703124500,120.0,23.2558,34,58.0,70.2,70.4,67.4
20160703130000,120.0,23.2558,34,58.0,70.5,70.4,67.4
20160703131500,127.2,24.6512,35,58.0,70.8,70.4,67.4
20160703133000,144.0,27.907,37,57.2,70.8,70.4,67.4
20160703134500,147.0,28.4884,38,57.2,70.2,70.4,67.4
20160703140000,136.2,26.3953,36,57.2,70.1,70.4,67.4
20160703141500,124.8,24.186,35,57.2,70.0,70.4,67.4
20160703143000,124.8,24.186,35,57.2,70.1,70.4,67.4
20160703144500,127.2,24.6512,35,57.2,70.1,70.4,67.4
20160703150000,121.8,23.6047,34,57.9,70.1,70.4,67.4
20160703151500,114.0,22.093,33,57.9,70.1,70.4,67.4
20160703153000,103.2,20.0,32,58.7,70.1,70.4,67.4
20160703154500,105.6,20.4651,32,58.7,70.2,70.4,67.4
20160703160000,105.6,20.4651,32,58.7,70.2,70.4,67.4
20160703161500,105.6,20.4651,32,58.7,70.3,70.4,67.4
20160703163000,105.6,20.4651,32,58.7,70.3,70.4,67.4
20160703164500,105.6,20.4651,32,58.7,70.3,70.4,67.4
20160703170000,107.4,20.814,32,58.7,70.2,70.4,67.4
20160703171500,107.4,20.814,32,58.7,70.2,70.4,67.4
20160703173000,107.4,20.814,32,58.7,70.2,70.4,67.4
20160703174500,107.4,20.814,32,58.7,70.2,70.4,67.4
20160703180000,106.2,20.5814,32,58.7,70.2,70.4,67.4
20160703181500,108.0,20.9302,32,58.7,70.3,70.4,67.4
20160703183000,106.2,20.5814,32,58.7,70.2,70.4,67.4
20160703184500,106.2,20.5814,32,58.7,70.3,70.4,67.4
20160703190000,107.4,20.814,32,58.7,70.2,70.4,67.4
20160703191500,100.8,19.5349,31,58.7,70.1,70.4,67.4
20160703193000,99.6,19.3023,30,58.7,70.1,70.4,67.4
20160703194500,99.6,19.3023,30,58.7,70.2,70.4,67.4
20160703200000,99.6,19.3023,30,58.7,70.3,70.4,67.4
20160703201500,99.6,19.3023,30,58.7,70.3,70.4,67.4
20160703203000,99.6,19.3023,30,58.7,70.4,70.4,67.4
20160703204500,97.8,18.9535,30,58.7,70.3,70.4,67.4
20160703210000,99.0,19.186,30,58.7,70.3,70.4,67.4
20160703211500,100.8,19.5349,30,58.7,70.3,70.4,67.4
20160703213000,99.6,19.3023,30,58.7,70.3,70.4,67.4
20160703214500,99.6,19.3023,30,58.7,70.3,70.4,67.4
20160703220000,100.8,19.5349,30,58.7,70.3,70.4,67.4
20160703221500,99.6,19.3023,30,58.7,70.3,70.4,67.4
20160703223000,100.8,19.5349,30,58.7,70.2,70.4,67.4
20160703224500,99.6,19.3023,30,58.7,70.2,70.4,67.4
20160703230000,99.6,19.3023,30,58.7,70.3,70.4,67.4
20160703231500,99.6,19.3023,30,58.7,70.3,70.4,67.4
20160703233000,99.6,19.3023,30,58.7,70.2,70.4,67.4
20160703234500,99.6,19.3023,30,58.7,70.2,70.4,67.4
20160704000000,91.2,17.6744,29,58.7,70.1,70.4,67.4
20160704001500,90.0,17.4419,29,59.3,70.2,70.4,67.4
20160704003000,91.2,17.6744,29,59.3,70.2,70.4,67.4
20160704004500,91.2,17.6744,29,59.3,70.2,70.4,67.4
20160704010000,90.0,17.4419,29,59.3,70.2,70.4,67.4
20160704011500,91.2,17.6744,29,59.3,70.1,70.4,67.4
20160704013000,90.0,17.4419,29,59.3,70.1,70.4,67.4
20160704014500,84.6,16.3953,29,59.3,70.1,70.4,67.4
20160704020000,79.8,15.4651,28,59.3,70.1,70.4,67.4
20160704021500,79.8,15.4651,28,59.3,70.2,70.4,67.4
20160704023000,81.0,15.6977,28,59.3,70.1,70.4,67.4
20160704024500,66.6,12.907,27,60.7,70.1,70.4,67.4
20160704030000,66.6,12.907,27,60.7,70.1,70.4,67.4
20160704031500,66.6,12.907,27,60.7,70.1,70.4,67.4
20160704033000,66.6,12.907,27,60.7,70.2,70.4,67.4
20160704034500,67.8,13.1395,27,60.7,70.2,70.4,67.4
20160704040000,67.8,13.1395,27,60.7,70.2,70.4,67.4
20160704041500,0.0,0.0,8,60.7,70.0,70.4,67.4
20160704043000,0.0,0.0,6,63.2,70.0,70.4,67.4
20160704044500,0.0,0.0,7,63.2,70.1,70.4,67.4
20160704050000,0.0,0.0,8,64.0,70.2,70.4,67.4
20160704051500,0.0,0.0,8,64.0,70.2,70.4,67.4
20160704053000,0.0,0.0,8,64.0,70.3,70.4,67.4
20160704054500,0.0,0.0,8,64.0,70.3,70.4,67.4
20160704060000,0.0,0.0,8,64.0,70.3,70.4,67.4
20160704061500,0.0,0.0,8,64.0,70.2,70.4,67.4
20160704063000,0.0,0.0,8,64.0,70.3,70.4,67.4
20160704064500,0.0,0.0,8,64.0,70.3,70.4,67.4
20160704070000,0.0,0.0,8,64.0,70.3,70.4,67.4
20160704071500,0.0,0.0,8,64.0,70.4,70.4,67.4
20160704073000,0.0,0.0,8,64.0,70.4,70.4,67.4
20160704074500,0.0,0.0,8,64.0,70.4,70.4,67.4
20160704080000,0.0,0.0,8,64.0,70.3,70.4,67.4
20160704081500,0.0,0.0,8,64.0,70.2,70.4,67.4
20160704083000,0.0,0.0,8,64.0,70.3,70.4,67.4
20160704084500,0.0,0.0,8,64.0,70.3,70.4,67.4
20160704090000,0.0,0.0,8,64.7,70.3,70.4,67.4
20160704091500,0.0,0.0,8,64.7,70.4,70.4,67.4
20160704093000,0.0,0.0,8,64.7,70.3,70.4,67.4
20160704094500,0.0,0.0,8,64.7,70.3,70.4,67.4
20160704100000,0.0,0.0,8,64.7,70.3,70.4,67.4
20160704101500,0.0,0.0,8,64.7,70.4,70.4,67.4
20160704103000,0.0,0.0,8,64.7,70.4,70.4,67.4
20160704104500,0.0,0.0,8,64.7,70.3,70.4,67.4
20160704110000,0.0,0.0,8,64.7,70.3,70.4,67.4
20160704111500,0.0,0.0,8,64.7,70.3,70.4,67.4
20160704113000,0.0,0.0,8,64.7,70.3,70.4,67.4
20160704114500,0.0,0.0,8,64.7,70.4,70.4,67.4
20160704120000,0.0,0.0,8,64.7,70.3,70.4,67.4
20160704121500,0.0,0.0,8,64.7,70.4,70.4,67.4
20160704123000,0.0,0.0,8,64.7,70.4,70.4,67.4
20160704124500,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704130000,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704131500,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704133000,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704134500,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704140000,0.0,0.0,8,64.7,70.4,70.4,67.4
20160704141500,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704143000,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704144500,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704150000,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704151500,0.0,0.0,8,64.7,70.6,70.4,67.4
20160704153000,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704154500,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704160000,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704161500,0.0,0.0,8,64.7,70.5,70.4,67.4
20160704163000,0.0,0.0,8,64.7,70.6,70.4,67.4
20160704164500,0.0,0.0,8,64.7,70.6,70.4,67.4
20160704170000,57.0,11.0465,25,64.7,70.7,70.4,67.4
20160704171500,57.0,11.0465,26,62.8,70.7,70.4,67.4
20160704173000,57.0,11.0465,26,62.8,70.6,70.4,67.4
20160704174500,66.6,12.907,27,61.6,70.7,70.4,67.4
20160704180000,69.6,13.4884,28,61.6,70.6,70.4,67.4
20160704181500,67.8,13.1395,28,61.6,70.7,70.4,67.4
20160704183000,76.8,14.8837,29,60.3,70.6,70.4,67.4
20160704184500,76.8,14.8837,29,60.3,70.7,70.4,67.4
20160704190000,76.8,14.8837,29,60.3,70.7,70.4,67.4
20160704191500,111.0,21.5116,33,58.8,70.9,70.4,67.4
20160704193000,150.0,29.0698,37,57.2,71.0,70.4,67.4
20160704194500,157.2,30.4651,38,57.2,70.7,70.4,67.4
