PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704200000,157.2,30.4651,38,57.2,70.3,70.4,67.4
20160704201500,150.0,29.0698,37,57.2,70.1,70.4,67.4
20160704203000,141.0,27.3256,36,57.2,70.0,70.4,67.4
20160704204500,117.0,22.6744,32,58.3,69.9,70.4,67.4
20160704210000,112.2,21.7442,32,58.3,70.1,70.4,67.4
20160704211500,117.0,22.6744,33,58.3,70.5,70.4,67.4
20160704213000,115.2,22.3256,33,58.3,70.5,70.4,67.4
20160704214500,115.2,22.3256,33,58.3,70.4,70.4,67.4
20160704220000,115.2,22.3256,33,58.3,70.4,70.4,67.4
20160704221500,115.2,22.3256,33,58.3,70.4,70.4,67.4
20160704223000,115.2,22.3256,33,58.3,70.4,70.4,67.4
20160704224500,115.2,22.3256,33,58.3,70.5,70.4,67.4
20160704230000,117.0,22.6744,33,58.3,70.5,70.4,67.4
20160704231500,115.8,22.4419,33,58.3,70.5,70.4,67.4
20160704233000,115.8,22.4419,33,58.3,70.5,70.4,67.4
20160704234500,115.8,22.4419,33,58.3,70.3,70.4,67.4
20160705000000,117.0,22.6744,33,58.3,70.3,70.4,67.4
20160705001500,118.2,22.907,33,58.3,70.3,70.4,67.4
20160705003000,114.0,22.093,33,58.3,70.2,70.4,67.4
20160705004500,115.8,22.4419,33,58.3,70.2,70.4,67.4
20160705010000,115.8,22.4419,33,58.3,70.2,70.4,67.4
20160705011500,105.6,20.4651,31,58.3,70.0,70.4,67.4
20160705013000,100.8,19.5349,31,58.3,70.2,70.4,67.4
20160705014500,100.8,19.5349,31,58.3,70.2,70.4,67.4
20160705020000,99.6,19.3023,31,58.3,70.2,70.4,67.4
20160705021500,100.8,19.5349,31,58.3,70.2,70.4,67.4
20160705023000,100.8,19.5349,31,58.3,70.2,70.4,67.4
20160705024500,99.6,19.3023,31,58.3,70.2,70.4,67.4
20160705030000,102.0,19.7674,31,58.3,70.2,70.4,67.4
20160705031500,99.0,19.186,31,58.3,70.2,70.4,67.4
20160705033000,99.0,19.186,31,58.3,70.2,70.4,67.4
20160705034500,100.8,19.5349,31,58.3,70.2,70.4,67.4
20160705040000,99.6,19.3023,31,58.3,70.2,70.4,67.4
20160705041500,95.4,18.4884,30,58.9,70.1,70.4,67.4
20160705043000,85.8,16.6279,29,58.9,70.0,70.4,67.4
20160705044500,83.4,16.1628,28,59.5,70.1,70.4,67.4
20160705050000,78.0,15.1163,28,59.5,70.1,70.4,67.4
20160705051500,76.8,14.8837,28,59.5,70.2,70.4,67.4
20160705053000,0.0,0.0,8,61.5,69.9,70.4,67.4
20160705054500,0.0,0.0,9,62.4,70.2,70.4,67.4
20160705060000,0.0,0.0,9,62.4,70.2,70.4,67.4
20160705061500,0.0,0.0,9,63.2,70.2,70.4,67.4
20160705063000,0.0,0.0,9,63.2,70.3,70.4,67.4
20160705064500,0.0,0.0,9,63.2,70.3,70.4,67.4
20160705070000,0.0,0.0,5,64.4,69.9,70.4,67.4
20160705071500,0.0,0.0,3,64.4,70.1,70.4,67.4
20160705073000,0.0,0.0,2,64.4,70.0,70.4,67.4
20160705074500,0.0,0.0,0,64.4,69.9,70.4,67.4
20160705080000,0.0,0.0,1,64.4,70.1,70.4,67.4
20160705081500,0.0,0.0,5,63.6,70.7,70.4,67.4
20160705083000,0.0,0.0,4,63.6,70.3,70.4,67.4
20160705084500,0.0,0.0,4,63.6,70.2,70.4,67.4
20160705090000,0.0,0.0,4,63.6,70.3,70.4,67.4
20160705091500,0.0,0.0,4,63.6,70.2,70.4,67.4
20160705093000,0.0,0.0,2,64.4,70.2,70.4,67.4
20160705094500,0.0,0.0,2,64.4,70.3,70.4,67.4
20160705100000,0.0,0.0,2,64.4,70.3,70.4,67.4
20160705101500,0.0,0.0,2,65.3,70.2,70.4,67.4
20160705103000,0.0,0.0,2,65.3,70.3,70.4,67.4
20160705104500,0.0,0.0,2,65.3,70.4,70.4,67.4
20160705110000,0.0,0.0,2,65.3,70.5,70.4,67.4
20160705111500,0.0,0.0,2,65.3,70.5,70.4,67.4
20160705113000,0.0,0.0,2,65.3,70.4,70.4,67.4
20160705114500,0.0,0.0,2,65.3,70.2,70.4,67.4
20160705120000,0.0,0.0,2,65.3,70.4,70.4,67.4
20160705121500,0.0,0.0,2,65.3,70.2,70.4,67.4
20160705123000,0.0,0.0,2,65.3,70.1,70.4,67.4
20160705124500,0.0,0.0,0,65.3,70.0,70.4,67.4
20160705130000,0.0,0.0,0,65.3,70.1,70.4,67.4
20160705131500,0.0,0.0,1,65.3,70.4,70.4,67.4
20160705133000,0.0,0.0,1,65.3,70.3,70.4,67.4
20160705134500,0.0,0.0,1,65.3,70.3,70.4,67.4
20160705140000,0.0,0.0,1,65.3,70.4,70.4,67.4
20160705141500,0.0,0.0,1,64.0,70.4,70.4,67.4
20160705143000,0.0,0.0,1,64.0,70.5,70.4,67.4
20160705144500,0.0,0.0,1,64.0,70.5,70.4,67.4
20160705150000,0.0,0.0,1,64.0,70.6,70.4,67.4
20160705151500,0.0,0.0,1,64.0,70.5,70.4,67.4
20160705153000,0.0,0.0,1,64.0,70.5,70.4,67.4
20160705154500,0.0,0.0,1,64.0,70.4,70.4,67.4
20160705160000,0.0,0.0,1,64.0,70.5,70.4,67.4
20160705161500,0.0,0.0,1,64.0,70.4,70.4,67.4
20160705163000,0.0,0.0,1,64.0,70.3,70.4,67.4
20160705164500,0.0,0.0,1,64.0,70.5,70.4,67.4
20160705170000,0.0,0.0,1,64.8,70.4,70.4,67.4
20160705171500,0.0,0.0,1,64.8,70.2,70.4,67.4
20160705173000,0.0,0.0,0,64.8,70.1,70.4,67.4
20160705174500,0.0,0.0,0,64.8,70.0,70.4,67.4
20160705180000,0.0,0.0,0,64.8,70.1,70.4,67.4
20160705181500,0.0,0.0,0,64.8,70.1,70.4,67.4
20160705183000,0.0,0.0,3,64.8,70.8,70.4,67.4
20160705184500,87.0,16.8605,29,60.4,71.2,70.4,67.4
20160705190000,85.8,16.6279,29,59.6,70.5,70.4,67.4
20160705191500,85.8,16.6279,29,59.6,70.4,70.4,67.4
20160705193000,84.6,16.3953,29,59.6,70.6,70.4,67.4
20160705194500,85.8,16.6279,29,59.6,70.6,70.4,67.4
20160705200000,84.6,16.3953,29,59.6,70.5,70.4,67.4
20160705201500,75.6,14.6512,27,60.3,70.3,70.4,67.4
20160705203000,0.0,0.0,4,62.8,69.8,70.4,67.4
20160705204500,0.0,0.0,0,64.4,69.8,70.4,67.4
20160705210000,0.0,0.0,0,64.4,69.9,70.4,67.4
20160705211500,0.0,0.0,0,65.3,70.0,70.4,67.4
20160705213000,0.0,0.0,0,65.3,70.0,70.4,67.4
20160705214500,0.0,0.0,0,65.3,69.9,70.4,67.4
20160705220000,0.0,0.0,0,65.3,70.0,70.4,67.4
20160705221500,0.0,0.0,1,65.3,70.0,70.4,67.4
20160705223000,0.0,0.0,1,65.3,70.2,70.4,67.4
20160705224500,0.0,0.0,0,65.3,70.1,70.4,67.4
20160705230000,0.0,0.0,1,65.3,70.2,70.4,67.4
20160705231500,0.0,0.0,0,65.3,70.1,70.4,67.4
20160705233000,0.0,0.0,0,65.3,70.1,70.4,67.4
20160705234500,0.0,0.0,0,65.3,70.1,70.4,67.4
20160706000000,0.0,0.0,0,65.3,70.1,70.4,67.4
20160706001500,0.0,0.0,0,65.3,70.1,70.4,67.4
20160706003000,0.0,0.0,1,65.3,70.2,70.4,67.4
20160706004500,0.0,0.0,0,65.3,70.1,70.4,67.4
20160706010000,0.0,0.0,1,64.6,70.2,70.4,67.4
20160706011500,0.0,0.0,0,65.3,70.1,70.4,67.4
20160706013000,0.0,0.0,1,65.3,70.2,70.4,67.4
20160706014500,0.0,0.0,0,65.3,70.1,70.4,67.4
20160706020000,0.0,0.0,0,65.3,70.0,70.4,67.4
20160706021500,0.0,0.0,0,65.3,70.0,70.4,67.4
20160706023000,0.0,0.0,0,65.3,70.1,70.4,67.4
20160706024500,0.0,0.0,0,65.3,70.1,70.4,67.4
20160706030000,0.0,0.0,1,65.3,70.1,70.4,67.4
20160706031500,0.0,0.0,1,65.3,70.1,70.4,67.4
20160706033000,0.0,0.0,1,65.3,70.2,70.4,67.4
20160706034500,0.0,0.0,1,65.3,70.2,70.4,67.4
20160706040000,0.0,0.0,1,65.3,70.2,70.4,67.4
20160706041500,0.0,0.0,0,65.3,70.1,70.4,67.4
20160706043000,0.0,0.0,1,65.3,70.1,70.4,67.4
20160706044500,0.0,0.0,1,65.8,70.2,70.4,67.4
20160706050000,0.0,0.0,0,66.7,70.1,70.4,67.4
20160706051500,0.0,0.0,1,65.8,70.3,70.4,67.4
20160706053000,0.0,0.0,0,64.4,69.9,70.4,67.4
20160706054500,0.0,0.0,0,64.4,69.7,70.4,67.4
20160706060000,0.0,0.0,0,64.4,69.3,70.4,67.4
20160706061500,0.0,0.0,0,64.4,69.4,70.4,67.4
20160706063000,0.0,0.0,4,64.4,69.9,70.4,67.4
20160706064500,0.0,0.0,1,64.4,69.9,70.4,67.4
20160706070000,0.0,0.0,0,64.4,69.8,70.4,67.4
20160706071500,0.0,0.0,0,64.4,69.8,70.4,67.4
20160706073000,0.0,0.0,2,64.4,70.1,70.4,67.4
20160706074500,0.0,0.0,2,64.4,70.2,70.4,67.4
20160706080000,0.0,0.0,0,64.4,70.1,70.4,67.4
20160706081500,0.0,0.0,1,64.4,70.4,70.4,67.4
20160706083000,0.0,0.0,1,64.4,70.2,70.4,67.4
20160706084500,0.0,0.0,1,64.4,70.0,70.4,67.4
20160706090000,0.0,0.0,2,64.4,70.3,70.4,67.4
20160706091500,0.0,0.0,2,64.4,70.5,70.4,67.4
20160706093000,0.0,0.0,2,64.4,70.2,70.4,67.4
20160706094500,0.0,0.0,2,64.4,70.5,70.4,67.4
20160706100000,0.0,0.0,3,64.4,70.7,70.4,67.4
20160706101500,92.4,17.907,29,60.8,71.3,70.4,67.4
20160706103000,153.6,29.7674,37,57.6,71.5,70.4,67.4
20160706104500,208.2,40.3488,43,56.4,71.4,70.4,67.4
20160706110000,241.8,46.8605,47,55.6,71.2,70.4,67.4
20160706111500,257.4,49.8837,49,55.6,71.0,70.4,67.4
20160706113000,268.2,51.9767,50,55.6,70.7,70.4,67.4
20160706114500,268.2,51.9767,50,55.6,70.7,70.4,67.4
20160706120000,271.8,52.6744,50,55.6,70.5,70.4,67.4
20160706121500,271.8,52.6744,50,54.7,70.3,70.4,67.4
20160706123000,264.6,51.2791,50,54.7,70.2,70.4,67.4
20160706124500,234.0,45.3488,46,55.5,69.9,70.4,67.4
20160706130000,208.2,40.3488,42,55.5,69.8,70.4,67.4
20160706131500,184.2,35.6977,38,56.3,69.8,70.4,67.4
20160706133000,165.0,31.9767,37,56.3,69.9,70.4,67.4
20160706134500,133.8,25.9302,33,57.1,69.8,70.4,67.4
20160706140000,121.2,23.4884,32,57.9,70.1,70.4,67.4
20160706141500,99.6,19.3023,29,58.7,69.8,70.4,67.4
20160706143000,91.2,17.6744,28,58.7,70.1,70.4,67.4
20160706144500,85.8,16.6279,28,59.5,70.0,70.4,67.4
20160706150000,81.0,15.6977,27,59.5,70.2,70.4,67.4
20160706151500,82.2,15.9302,27,59.5,70.5,70.4,67.4
20160706153000,121.2,23.4884,32,57.9,70.6,70.4,67.4
20160706154500,121.2,23.4884,32,57.9,70.5,70.4,67.4
20160706160000,121.2,23.4884,32,57.9,70.2,70.4,67.4
20160706161500,118.8,23.0233,32,57.9,70.2,70.4,67.4
20160706163000,111.0,21.5116,31,57.9,70.1,70.4,67.4
20160706164500,111.0,21.5116,31,57.9,70.3,70.4,67.4
20160706170000,112.2,21.7442,31,57.9,70.4,70.4,67.4
20160706171500,112.2,21.7442,31,57.9,70.2,70.4,67.4
20160706173000,97.8,18.9535,29,59.0,70.1,70.4,67.4
20160706174500,96.6,18.7209,29,59.0,70.3,70.4,67.4
20160706180000,97.8,18.9535,29,59.0,70.3,70.4,67.4
20160706181500,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160706183000,96.6,18.7209,29,59.0,70.5,70.4,67.4
20160706184500,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160706190000,96.6,18.7209,29,59.0,70.5,70.4,67.4
20160706191500,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160706193000,99.0,19.186,29,59.0,70.5,70.4,67.4
20160706194500,99.0,19.186,29,59.0,70.6,70.4,67.4
20160706200000,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160706201500,99.0,19.186,29,59.0,70.5,70.4,67.4
20160706203000,99.0,19.186,29,59.0,70.5,70.4,67.4
20160706204500,96.6,18.7209,29,59.0,70.5,70.4,67.4
20160706210000,99.6,19.3023,29,59.0,70.5,70.4,67.4
20160706211500,99.6,19.3023,29,59.0,70.5,70.4,67.4
20160706213000,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160706214500,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160706220000,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160706221500,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160706223000,99.0,19.186,29,59.0,70.5,70.4,67.4
20160706224500,99.0,19.186,29,59.0,70.3,70.4,67.4
20160706230000,99.0,19.186,29,59.0,70.5,70.4,67.4
20160706231500,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160706233000,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160706234500,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160707000000,99.0,19.186,29,59.0,70.5,70.4,67.4
20160707001500,97.8,18.9535,29,59.0,70.5,70.4,67.4
20160707003000,96.6,18.7209,29,59.0,70.5,70.4,67.4
20160707004500,96.6,18.7209,29,59.0,70.4,70.4,67.4
20160707010000,99.0,19.186,29,59.0,70.4,70.4,67.4
20160707011500,99.0,19.186,29,59.0,70.5,70.4,67.4
20160707013000,96.6,18.7209,29,59.0,70.4,70.4,67.4
20160707014500,96.6,18.7209,29,59.0,70.4,70.4,67.4
20160707020000,97.8,18.9535,29,59.0,70.4,70.4,67.4
20160707021500,99.0,19.186,29,59.0,70.4,70.4,67.4
20160707023000,97.8,18.9535,29,59.0,70.4,70.4,67.4
20160707024500,96.6,18.7209,29,59.0,70.4,70.4,67.4
20160707030000,96.6,18.7209,29,59.0,70.4,70.4,67.4
20160707031500,96.6,18.7209,29,59.0,70.4,70.4,67.4
20160707033000,96.6,18.7209,29,59.0,70.4,70.4,67.4
20160707034500,96.6,18.7209,29,59.0,70.3,70.4,67.4
20160707040000,96.6,18.7209,29,59.0,70.4,70.4,67.4
20160707041500,97.8,18.9535,29,59.0,70.4,70.4,67.4
20160707043000,97.8,18.9535,29,59.0,70.4,70.4,67.4
20160707044500,97.8,18.9535,29,59.0,70.4,70.4,67.4
20160707050000,97.8,18.9535,29,59.0,70.3,70.4,67.4
20160707051500,97.8,18.9535,29,59.0,70.3,70.4,67.4
20160707053000,96.6,18.7209,29,59.0,70.3,70.4,67.4
20160707054500,96.6,18.7209,29,59.0,70.3,70.4,67.4
20160707060000,96.6,18.7209,29,59.0,70.3,70.4,67.4
20160707061500,96.6,18.7209,29,59.0,70.3,70.4,67.4
20160707063000,96.6,18.7209,29,59.0,70.3,70.4,67.4
20160707064500,91.2,17.6744,29,59.0,70.0,70.4,67.4
20160707070000,0.0,0.0,7,61.1,69.8,70.4,67.4
20160707071500,0.0,0.0,2,63.2,69.8,70.4,67.4
20160707073000,0.0,0.0,0,64.4,70.0,70.4,67.4
20160707074500,0.0,0.0,0,64.4,69.9,70.4,67.4
20160707080000,0.0,0.0,0,64.4,69.9,70.4,67.4
20160707081500,0.0,0.0,0,64.4,70.0,70.4,67.4
20160707083000,0.0,0.0,0,64.4,70.0,70.4,67.4
20160707084500,0.0,0.0,1,63.6,70.1,70.4,67.4
20160707090000,0.0,0.0,2,63.6,70.2,70.4,67.4
20160707091500,0.0,0.0,2,63.6,70.3,70.4,67.4
20160707093000,0.0,0.0,2,63.6,70.3,70.4,67.4
20160707094500,0.0,0.0,2,63.6,70.6,70.4,67.4
20160707100000,0.0,0.0,2,63.6,70.5,70.4,67.4
20160707101500,0.0,0.0,2,63.6,70.5,70.4,67.4
20160707103000,0.0,0.0,2,63.6,70.4,70.4,67.4
20160707104500,0.0,0.0,2,63.6,70.5,70.4,67.4
20160707110000,0.0,0.0,5,63.6,70.8,70.4,67.4
20160707111500,0.0,0.0,4,63.6,70.5,70.4,67.4
20160707113000,0.0,0.0,9,63.6,70.9,70.4,67.4
20160707114500,73.8,14.3023,26,61.2,71.0,70.4,67.4
20160707120000,93.6,18.1395,29,59.6,70.8,70.4,67.4
20160707121500,94.8,18.3721,29,59.6,70.4,70.4,67.4
20160707123000,93.6,18.1395,29,59.6,70.4,70.4,67.4
20160707124500,92.4,17.907,29,59.6,70.2,70.4,67.4
20160707130000,93.6,18.1395,29,59.6,70.3,70.4,67.4
20160707131500,92.4,17.907,29,59.6,70.3,70.4,67.4
20160707133000,92.4,17.907,29,59.6,70.2,70.4,67.4
20160707134500,92.4,17.907,29,59.6,70.2,70.4,67.4
20160707140000,92.4,17.907,29,59.6,70.2,70.4,67.4
20160707141500,91.2,17.6744,29,59.6,70.2,70.4,67.4
20160707143000,91.2,17.6744,29,59.6,70.3,70.4,67.4
20160707144500,90.0,17.4419,29,59.6,70.2,70.4,67.4
20160707150000,91.2,17.6744,29,59.6,70.6,70.4,67.4
20160707151500,92.4,17.907,29,59.6,70.3,70.4,67.4
20160707153000,90.0,17.4419,29,59.6,70.5,70.4,67.4
20160707154500,92.4,17.907,29,59.6,70.3,70.4,67.4
20160707160000,91.2,17.6744,29,59.6,70.1,70.4,67.4
20160707161500,84.6,16.3953,28,59.6,70.1,70.4,67.4
20160707163000,82.2,15.9302,27,59.6,70.2,70.4,67.4
20160707164500,82.2,15.9302,27,59.6,70.3,70.4,67.4
20160707170000,82.2,15.9302,27,59.6,70.5,70.4,67.4
20160707171500,82.2,15.9302,27,60.3,70.6,70.4,67.4
20160707173000,83.4,16.1628,27,60.3,70.7,70.4,67.4
20160707174500,99.6,19.3023,30,59.2,70.8,70.4,67.4
20160707180000,129.0,25.0,34,58.0,70.9,70.4,67.4
20160707181500,144.0,27.907,35,58.0,70.7,70.4,67.4
20160707183000,145.8,28.2558,35,57.3,70.4,70.4,67.4
20160707184500,142.8,27.6744,35,57.3,70.3,70.4,67.4
20160707190000,145.2,28.1395,35,57.3,70.2,70.4,67.4
20160707191500,147.0,28.4884,35,57.3,70.2,70.4,67.4
20160707193000,132.0,25.5814,34,57.3,70.2,70.4,67.4
20160707194500,129.0,25.0,34,57.9,70.2,70.4,67.4
20160707200000,130.8,25.3488,34,57.9,70.3,70.4,67.4
20160707201500,130.8,25.3488,34,57.9,70.4,70.4,67.4
20160707203000,130.8,25.3488,34,57.9,70.3,70.4,67.4
20160707204500,130.8,25.3488,34,57.9,70.2,70.4,67.4
20160707210000,132.6,25.6977,34,57.9,70.1,70.4,67.4
20160707211500,124.8,24.186,33,57.9,70.1,70.4,67.4
20160707213000,118.2,22.907,32,57.9,70.1,70.4,67.4
20160707214500,118.2,22.907,32,57.9,70.3,70.4,67.4
20160707220000,115.8,22.4419,32,57.9,70.3,70.4,67.4
20160707221500,115.8,22.4419,32,57.9,70.4,70.4,67.4
20160707223000,118.8,23.0233,32,57.9,70.4,70.4,67.4
20160707224500,118.8,23.0233,32,58.7,70.5,70.4,67.4
20160707230000,117.0,22.6744,32,58.7,70.5,70.4,67.4
20160707231500,115.8,22.4419,32,58.7,70.5,70.4,67.4
20160707233000,118.2,22.907,32,58.7,70.5,70.4,67.4
20160707234500,115.8,22.4419,32,58.7,70.5,70.4,67.4
20160708000000,117.0,22.6744,32,58.7,70.5,70.4,67.4
20160708001500,117.0,22.6744,32,58.7,70.5,70.4,67.4
20160708003000,117.0,22.6744,32,58.7,70.4,70.4,67.4
20160708004500,115.8,22.4419,32,58.0,70.4,70.4,67.4
20160708010000,115.8,22.4419,32,58.0,70.4,70.4,67.4
20160708011500,117.0,22.6744,32,58.0,70.5,70.4,67.4
20160708013000,115.8,22.4419,32,58.0,70.4,70.4,67.4
20160708014500,117.0,22.6744,32,58.0,70.4,70.4,67.4
20160708020000,115.8,22.4419,32,58.0,70.4,70.4,67.4
20160708021500,117.0,22.6744,32,58.0,70.4,70.4,67.4
20160708023000,117.0,22.6744,32,58.7,70.4,70.4,67.4
20160708024500,117.0,22.6744,32,58.7,70.4,70.4,67.4
20160708030000,115.8,22.4419,32,58.7,70.4,70.4,67.4
20160708031500,117.0,22.6744,32,58.7,70.4,70.4,67.4
20160708033000,117.0,22.6744,32,58.7,70.3,70.4,67.4
20160708034500,115.8,22.4419,32,58.7,70.3,70.4,67.4
20160708040000,114.0,22.093,32,58.7,70.3,70.4,67.4
20160708041500,117.0,22.6744,32,58.7,70.3,70.4,67.4
20160708043000,114.0,22.093,32,58.7,70.3,70.4,67.4
20160708044500,115.2,22.3256,32,58.7,70.3,70.4,67.4
20160708050000,115.2,22.3256,32,58.0,70.3,70.4,67.4
20160708051500,114.0,22.093,32,58.0,70.3,70.4,67.4
20160708053000,117.0,22.6744,32,58.0,70.3,70.4,67.4
20160708054500,115.8,22.4419,32,58.0,70.3,70.4,67.4
20160708060000,117.0,22.6744,32,58.0,70.2,70.4,67.4
20160708061500,112.2,21.7442,32,58.0,70.2,70.4,67.4
20160708063000,112.2,21.7442,32,58.0,70.2,70.4,67.4
20160708064500,114.0,22.093,32,58.0,70.2,70.4,67.4
20160708070000,108.0,20.9302,30,58.0,70.1,70.4,67.4
20160708071500,99.0,19.186,29,58.7,70.0,70.4,67.4
20160708073000,81.0,15.6977,27,59.5,69.9,70.4,67.4
20160708074500,0.0,0.0,5,61.9,69.7,70.4,67.4
20160708080000,0.0,0.0,1,61.9,69.8,70.4,67.4
20160708081500,0.0,0.0,0,64.0,69.9,70.4,67.4
20160708083000,0.0,0.0,1,64.0,70.0,70.4,67.4
20160708084500,0.0,0.0,1,64.0,70.1,70.4,67.4
20160708090000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160708091500,0.0,0.0,1,64.0,70.1,70.4,67.4
20160708093000,0.0,0.0,1,64.0,70.1,70.4,67.4
20160708094500,0.0,0.0,1,64.0,70.3,70.4,67.4
20160708100000,0.0,0.0,1,64.0,70.3,70.4,67.4
20160708101500,0.0,0.0,1,64.0,70.3,70.4,67.4
20160708103000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160708104500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160708110000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160708111500,0.0,0.0,1,64.0,70.3,70.4,67.4
20160708113000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160708114500,0.0,0.0,1,64.0,70.4,70.4,67.4
20160708120000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160708121500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160708123000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160708124500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160708130000,0.0,0.0,0,64.0,70.1,70.4,67.4
20160708131500,0.0,0.0,1,64.0,70.1,70.4,67.4
20160708133000,0.0,0.0,1,64.0,70.3,70.4,67.4
20160708134500,0.0,0.0,1,64.0,70.3,70.4,67.4
20160708140000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160708141500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160708143000,0.0,0.0,1,64.0,70.3,70.4,67.4
20160708144500,0.0,0.0,1,64.0,70.3,70.4,67.4
20160708150000,0.0,0.0,1,64.8,70.2,70.4,67.4
20160708151500,0.0,0.0,1,64.8,70.3,70.4,67.4
20160708153000,0.0,0.0,1,64.8,70.3,70.4,67.4
20160708154500,0.0,0.0,1,64.8,70.6,70.4,67.4
20160708160000,0.0,0.0,2,64.8,70.6,70.4,67.4
20160708161500,0.0,0.0,4,64.8,70.7,70.4,67.4
20160708163000,0.0,0.0,7,64.8,70.8,70.4,67.4
20160708164500,0.0,0.0,9,64.8,70.8,70.4,67.4
20160708170000,118.8,23.0233,32,59.2,71.1,70.4,67.4
20160708171500,130.2,25.2326,33,58.0,70.9,70.4,67.4
20160708173000,139.8,27.093,35,58.0,70.8,70.4,67.4
20160708174500,139.8,27.093,35,57.2,70.6,70.4,67.4
20160708180000,139.8,27.093,35,57.2,70.5,70.4,67.4
20160708181500,138.0,26.7442,35,57.2,70.4,70.4,67.4
20160708183000,138.0,26.7442,35,57.2,70.4,70.4,67.4
20160708184500,138.0,26.7442,35,57.2,70.3,70.4,67.4
20160708190000,140.4,27.2093,35,57.2,70.6,70.4,67.4
20160708191500,148.8,28.8372,36,57.2,70.3,70.4,67.4
20160708193000,148.8,28.8372,36,57.2,70.2,70.4,67.4
20160708194500,145.2,28.1395,35,57.2,70.2,70.4,67.4
20160708200000,145.2,28.1395,35,57.2,70.4,70.4,67.4
20160708201500,143.4,27.7907,35,57.9,70.3,70.4,67.4
20160708203000,143.4,27.7907,35,57.9,70.6,70.4,67.4
20160708204500,153.0,29.6512,36,57.9,70.8,70.4,67.4
20160708210000,162.6,31.5116,37,57.2,70.3,70.4,67.4
20160708211500,160.2,31.0465,37,57.2,70.2,70.4,67.4
20160708213000,162.0,31.3953,37,57.2,70.4,70.4,67.4
20160708214500,162.0,31.3953,37,57.2,70.5,70.4,67.4
20160708220000,160.2,31.0465,37,57.2,70.4,70.4,67.4
20160708221500,160.2,31.0465,37,57.2,70.1,70.4,67.4
20160708223000,151.8,29.4186,36,57.2,70.0,70.4,67.4
20160708224500,136.8,26.5116,35,57.2,70.0,70.4,67.4
20160708230000,127.2,24.6512,32,57.8,70.0,70.4,67.4
20160708231500,121.8,23.6047,32,57.8,70.2,70.4,67.4
20160708233000,120.0,23.2558,32,57.8,70.2,70.4,67.4
20160708234500,120.0,23.2558,32,57.8,70.2,70.4,67.4
20160709000000,121.8,23.6047,32,57.8,70.2,70.4,67.4
20160709001500,117.0,22.6744,31,57.8,70.2,70.4,67.4
20160709003000,115.8,22.4419,31,57.8,70.2,70.4,67.4
20160709004500,117.0,22.6744,31,57.8,70.2,70.4,67.4
20160709010000,117.0,22.6744,31,57.8,70.2,70.4,67.4
20160709011500,0.0,0.0,0,59.4,70.1,70.4,67.4
20160709013000,0.0,0.0,1,62.8,70.2,70.4,67.4
20160709014500,0.0,0.0,1,63.7,70.2,70.4,67.4
20160709020000,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709021500,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709023000,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709024500,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709030000,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709031500,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709033000,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709034500,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709040000,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709041500,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709043000,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709044500,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709050000,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709051500,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709053000,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709054500,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709060000,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709061500,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709063000,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709064500,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709070000,0.0,0.0,0,64.4,70.1,70.4,67.4
20160709071500,0.0,0.0,0,64.4,70.1,70.4,67.4
20160709073000,0.0,0.0,0,64.4,70.1,70.4,67.4
20160709074500,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709080000,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709081500,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709083000,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709084500,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709090000,0.0,0.0,1,64.4,70.2,70.4,67.4
20160709091500,0.0,0.0,1,64.4,70.3,70.4,67.4
20160709093000,0.0,0.0,1,64.4,70.4,70.4,67.4
20160709094500,0.0,0.0,1,64.4,70.4,70.4,67.4
20160709100000,0.0,0.0,2,64.4,70.7,70.4,67.4
20160709101500,0.0,0.0,2,64.4,70.7,70.4,67.4
20160709103000,0.0,0.0,6,63.6,70.8,70.4,67.4
20160709104500,51.6,10.0,25,62.0,70.9,70.4,67.4
20160709110000,87.0,16.8605,30,59.2,70.9,70.4,67.4
20160709111500,120.0,23.2558,34,58.0,71.0,70.4,67.4
20160709113000,124.8,24.186,34,58.0,70.8,70.4,67.4
20160709114500,133.8,25.9302,36,58.0,70.8,70.4,67.4
20160709120000,133.8,25.9302,36,57.2,70.7,70.4,67.4
20160709121500,133.8,25.9302,36,57.2,70.5,70.4,67.4
20160709123000,135.6,26.2791,36,57.2,70.4,70.4,67.4
20160709124500,135.6,26.2791,36,57.2,70.6,70.4,67.4
20160709130000,141.0,27.3256,37,57.2,70.7,70.4,67.4
20160709131500,147.0,28.4884,37,57.2,70.5,70.4,67.4
20160709133000,147.0,28.4884,37,56.4,70.3,70.4,67.4
20160709134500,147.0,28.4884,37,57.1,70.2,70.4,67.4
20160709140000,147.0,28.4884,37,57.1,70.1,70.4,67.4
20160709141500,141.0,27.3256,36,57.1,70.0,70.4,67.4
20160709143000,135.6,26.2791,36,57.1,70.1,70.4,67.4
20160709144500,132.0,25.5814,35,57.1,70.1,70.4,67.4
20160709150000,121.8,23.6047,34,57.1,70.1,70.4,67.4
20160709151500,120.0,23.2558,34,57.9,70.2,70.4,67.4
20160709153000,120.0,23.2558,34,57.9,70.2,70.4,67.4
20160709154500,120.0,23.2558,34,57.9,70.2,70.4,67.4
20160709160000,120.0,23.2558,34,57.9,70.2,70.4,67.4
20160709161500,120.0,23.2558,34,57.9,70.2,70.4,67.4
20160709163000,120.0,23.2558,34,57.9,70.2,70.4,67.4
20160709164500,120.0,23.2558,34,57.9,70.2,70.4,67.4
20160709170000,120.0,23.2558,34,57.9,70.2,70.4,67.4
20160709171500,120.0,23.2558,34,57.9,70.2,70.4,67.4
20160709173000,120.0,23.2558,34,57.9,70.2,70.4,67.4
20160709174500,120.0,23.2558,34,57.9,70.3,70.4,67.4
20160709180000,120.0,23.2558,34,57.9,70.3,70.4,67.4
20160709181500,120.0,23.2558,34,57.9,70.4,70.4,67.4
20160709183000,120.0,23.2558,34,57.9,70.3,70.4,67.4
20160709184500,120.0,23.2558,34,57.9,70.3,70.4,67.4
20160709190000,120.0,23.2558,34,57.9,70.4,70.4,67.4
20160709191500,121.8,23.6047,34,57.9,70.4,70.4,67.4
20160709193000,120.0,23.2558,34,57.9,70.5,70.4,67.4
20160709194500,120.0,23.2558,34,57.9,70.4,70.4,67.4
20160709200000,120.0,23.2558,34,57.9,70.4,70.4,67.4
20160709201500,120.0,23.2558,34,57.9,70.5,70.4,67.4
20160709203000,120.0,23.2558,34,57.9,70.3,70.4,67.4
20160709204500,120.0,23.2558,34,57.9,70.4,70.4,67.4
20160709210000,120.0,23.2558,34,57.9,70.4,70.4,67.4
20160709211500,121.8,23.6047,34,57.9,70.5,70.4,67.4
20160709213000,120.0,23.2558,34,57.9,70.4,70.4,67.4
20160709214500,123.0,23.8372,34,57.9,70.5,70.4,67.4
20160709220000,120.0,23.2558,34,57.9,70.4,70.4,67.4
20160709221500,120.0,23.2558,34,57.9,70.5,70.4,67.4
20160709223000,120.0,23.2558,34,57.9,70.5,70.4,67.4
20160709224500,120.0,23.2558,34,57.9,70.5,70.4,67.4
20160709230000,120.0,23.2558,34,57.9,70.3,70.4,67.4
20160709231500,121.8,23.6047,34,57.9,70.4,70.4,67.4
20160709233000,120.0,23.2558,34,57.9,70.4,70.4,67.4
20160709234500,123.0,23.8372,34,57.9,70.3,70.4,67.4
20160710000000,123.0,23.8372,34,57.9,70.4,70.4,67.4
20160710001500,121.2,23.4884,34,57.9,70.4,70.4,67.4
20160710003000,123.0,23.8372,34,57.9,70.2,70.4,67.4
20160710004500,118.8,23.0233,32,57.9,70.2,70.4,67.4
20160710010000,115.8,22.4419,32,57.9,70.2,70.4,67.4
20160710011500,117.0,22.6744,32,57.9,70.2,70.4,67.4
20160710013000,115.2,22.3256,32,57.9,70.2,70.4,67.4
20160710014500,112.2,21.7442,32,57.9,70.1,70.4,67.4
20160710020000,100.8,19.5349,31,57.9,70.2,70.4,67.4
20160710021500,102.0,19.7674,31,57.9,70.2,70.4,67.4
20160710023000,95.4,18.4884,30,57.9,70.2,70.4,67.4
20160710024500,92.4,17.907,29,57.9,70.2,70.4,67.4
20160710030000,91.2,17.6744,29,57.9,70.3,70.4,67.4
20160710031500,92.4,17.907,29,57.9,70.3,70.4,67.4
20160710033000,92.4,17.907,29,57.9,70.2,70.4,67.4
20160710034500,92.4,17.907,29,57.9,70.2,70.4,67.4
20160710040000,91.2,17.6744,29,58.5,70.3,70.4,67.4
20160710041500,93.6,18.1395,29,58.5,70.2,70.4,67.4
20160710043000,91.2,17.6744,29,58.5,70.3,70.4,67.4
20160710044500,91.2,17.6744,29,58.5,70.3,70.4,67.4
20160710050000,91.2,17.6744,29,58.5,70.3,70.4,67.4
20160710051500,91.2,17.6744,29,58.5,70.4,70.4,67.4
20160710053000,92.4,17.907,29,58.5,70.4,70.4,67.4
20160710054500,93.6,18.1395,29,58.5,70.4,70.4,67.4
20160710060000,91.2,17.6744,29,58.5,70.4,70.4,67.4
20160710061500,91.2,17.6744,29,58.5,70.4,70.4,67.4
20160710063000,91.2,17.6744,29,58.5,70.3,70.4,67.4
20160710064500,90.0,17.4419,29,58.5,70.3,70.4,67.4
20160710070000,91.2,17.6744,29,58.5,70.3,70.4,67.4
20160710071500,91.2,17.6744,29,58.5,70.3,70.4,67.4
20160710073000,92.4,17.907,29,58.5,70.2,70.4,67.4
20160710074500,90.0,17.4419,29,58.5,70.3,70.4,67.4
20160710080000,91.2,17.6744,29,58.5,70.3,70.4,67.4
20160710081500,91.2,17.6744,29,59.1,70.3,70.4,67.4
20160710083000,90.0,17.4419,29,59.1,70.4,70.4,67.4
20160710084500,88.8,17.2093,29,58.4,70.4,70.4,67.4
20160710090000,88.8,17.2093,29,58.4,70.3,70.4,67.4
20160710091500,90.0,17.4419,29,58.4,70.3,70.4,67.4
20160710093000,88.8,17.2093,29,58.4,70.5,70.4,67.4
20160710094500,90.0,17.4419,29,58.4,70.6,70.4,67.4
20160710100000,88.8,17.2093,29,58.4,70.7,70.4,67.4
20160710101500,112.8,21.8605,33,58.4,70.8,70.4,67.4
20160710103000,127.2,24.6512,35,57.3,70.8,70.4,67.4
20160710104500,132.0,25.5814,36,57.3,70.4,70.4,67.4
20160710110000,133.8,25.9302,36,57.3,70.3,70.4,67.4
20160710111500,130.8,25.3488,35,57.3,70.2,70.4,67.4
20160710113000,115.2,22.3256,33,57.3,70.0,70.4,67.4
20160710114500,104.4,20.2326,31,57.9,70.2,70.4,67.4
20160710120000,103.2,20.0,31,57.9,70.2,70.4,67.4
20160710121500,103.2,20.0,31,57.9,70.5,70.4,67.4
20160710123000,105.6,20.4651,32,57.9,70.7,70.4,67.4
20160710124500,118.2,22.907,34,57.9,70.7,70.4,67.4
20160710130000,118.2,22.907,34,57.9,70.6,70.4,67.4
20160710131500,117.0,22.6744,34,57.9,70.5,70.4,67.4
20160710133000,120.0,23.2558,34,57.9,70.4,70.4,67.4
20160710134500,120.0,23.2558,34,57.9,70.4,70.4,67.4
20160710140000,120.0,23.2558,34,57.9,70.3,70.4,67.4
20160710141500,118.2,22.907,34,57.9,70.2,70.4,67.4
20160710143000,120.0,23.2558,34,57.9,70.2,70.4,67.4
20160710144500,115.2,22.3256,34,57.9,70.0,70.4,67.4
20160710150000,114.0,22.093,34,57.9,70.2,70.4,67.4
20160710151500,111.0,21.5116,33,57.9,70.1,70.4,67.4
20160710153000,104.4,20.2326,31,57.9,70.2,70.4,67.4
20160710154500,104.4,20.2326,31,57.9,70.2,70.4,67.4
20160710160000,99.6,19.3023,31,57.9,70.2,70.4,67.4
20160710161500,90.0,17.4419,30,58.7,70.2,70.4,67.4
20160710163000,85.8,16.6279,29,58.7,70.1,70.4,67.4
20160710164500,76.8,14.8837,28,58.7,70.1,70.4,67.4
20160710170000,69.6,13.4884,27,58.7,70.0,70.4,67.4
20160710171500,0.0,0.0,9,61.1,70.0,70.4,67.4
20160710173000,0.0,0.0,7,62.4,70.0,70.4,67.4
20160710174500,0.0,0.0,6,64.0,70.0,70.4,67.4
20160710180000,0.0,0.0,6,64.0,70.1,70.4,67.4
20160710181500,0.0,0.0,6,64.8,70.2,70.4,67.4
20160710183000,0.0,0.0,5,64.0,70.2,70.4,67.4
20160710184500,0.0,0.0,4,64.0,70.1,70.4,67.4
20160710190000,0.0,0.0,1,64.8,70.0,70.4,67.4
20160710191500,0.0,0.0,0,64.8,70.0,70.4,67.4
20160710193000,0.0,0.0,1,64.8,70.1,70.4,67.4
20160710194500,0.0,0.0,1,64.8,70.1,70.4,67.4
20160710200000,0.0,0.0,0,64.8,70.1,70.4,67.4
20160710201500,0.0,0.0,2,64.0,70.2,70.4,67.4
20160710203000,0.0,0.0,2,64.0,70.2,70.4,67.4
20160710204500,0.0,0.0,2,64.0,70.2,70.4,67.4
20160710210000,0.0,0.0,2,64.0,70.2,70.4,67.4
20160710211500,0.0,0.0,2,64.0,70.2,70.4,67.4
20160710213000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160710214500,0.0,0.0,0,64.8,70.1,70.4,67.4
20160710220000,0.0,0.0,0,64.8,70.1,70.4,67.4
20160710221500,0.0,0.0,0,64.8,70.1,70.4,67.4
20160710223000,0.0,0.0,0,64.8,70.0,70.4,67.4
20160710224500,0.0,0.0,0,64.8,70.0,70.4,67.4
20160710230000,0.0,0.0,0,64.8,70.0,70.4,67.4
20160710231500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160710233000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160710234500,0.0,0.0,0,64.0,69.9,70.4,67.4
20160711000000,0.0,0.0,0,64.0,69.8,70.4,67.4
20160711001500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160711003000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160711004500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160711010000,0.0,0.0,0,64.0,69.8,70.4,67.4
20160711011500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160711013000,0.0,0.0,0,64.0,69.7,70.4,67.4
20160711014500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160711020000,0.0,0.0,0,64.0,69.7,70.4,67.4
20160711021500,0.0,0.0,0,64.0,69.7,70.4,67.4
20160711023000,0.0,0.0,0,64.0,69.7,70.4,67.4
20160711024500,0.0,0.0,0,64.0,69.7,70.4,67.4
20160711030000,0.0,0.0,0,64.0,69.7,70.4,67.4
20160711031500,0.0,0.0,0,64.0,69.6,70.4,67.4
20160711033000,0.0,0.0,0,64.0,69.6,70.4,67.4
20160711034500,0.0,0.0,0,64.0,69.6,70.4,67.4
20160711040000,0.0,0.0,0,64.0,69.6,70.4,67.4
20160711041500,0.0,0.0,0,64.0,69.6,70.4,67.4
20160711043000,0.0,0.0,0,64.0,69.6,70.4,67.4
20160711044500,0.0,0.0,0,64.0,69.6,70.4,67.4
20160711050000,0.0,0.0,0,64.0,69.5,70.4,67.4
20160711051500,0.0,0.0,0,64.0,69.6,70.4,67.4
20160711053000,0.0,0.0,0,64.0,69.5,70.4,67.4
20160711054500,0.0,0.0,0,64.0,69.5,70.4,67.4
20160711060000,0.0,0.0,0,64.0,69.5,70.4,67.4
20160711061500,0.0,0.0,0,63.2,69.5,70.4,67.4
20160711063000,0.0,0.0,0,63.2,69.6,70.4,67.4
20160711064500,0.0,0.0,0,63.2,69.5,70.4,67.4
20160711070000,0.0,0.0,0,63.2,69.6,70.4,67.4
20160711071500,0.0,0.0,0,63.2,69.2,70.4,67.4
20160711073000,0.0,0.0,0,63.2,69.5,70.4,67.4
20160711074500,0.0,0.0,0,63.2,69.6,70.4,67.4
20160711080000,0.0,0.0,0,63.2,69.6,70.4,67.4
20160711081500,0.0,0.0,0,63.2,69.4,70.4,67.4
20160711083000,0.0,0.0,0,63.2,69.6,70.4,67.4
20160711084500,0.0,0.0,1,63.2,69.4,70.4,67.4
20160711090000,0.0,0.0,0,63.2,69.6,70.4,67.4
20160711091500,0.0,0.0,0,63.2,69.7,70.4,67.4
20160711093000,0.0,0.0,0,63.2,69.6,70.4,67.4
20160711094500,0.0,0.0,0,63.2,69.8,70.4,67.4
20160711100000,0.0,0.0,0,63.2,69.9,70.4,67.4
20160711101500,0.0,0.0,0,64.0,69.9,70.4,67.4
20160711103000,0.0,0.0,0,64.0,70.1,70.4,67.4
20160711104500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160711110000,0.0,0.0,0,64.0,70.2,70.4,67.4
20160711111500,0.0,0.0,0,64.0,69.9,70.4,67.4
20160711113000,0.0,0.0,1,64.0,70.0,70.4,67.4
20160711114500,0.0,0.0,0,64.0,70.0,70.4,67.4
20160711120000,0.0,0.0,1,64.0,70.2,70.4,67.4
20160711121500,0.0,0.0,1,64.0,70.2,70.4,67.4
20160711123000,0.0,0.0,0,64.0,69.9,70.4,67.4
20160711124500,0.0,0.0,0,64.0,69.7,70.4,67.4
20160711130000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160711131500,0.0,0.0,2,64.0,70.1,70.4,67.4
20160711133000,0.0,0.0,1,64.0,70.1,70.4,67.4
20160711134500,0.0,0.0,0,64.0,70.1,70.4,67.4
20160711140000,0.0,0.0,0,64.0,70.0,70.4,67.4
20160711141500,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160711143000,0.0,0.0,1,64.0,70.099998,70.400002,67.400002
20160711144500,0.0,0.0,1,64.0,70.099998,70.400002,67.400002
20160711150000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160711151500,0.0,0.0,1,64.0,70.099998,70.400002,67.400002
20160711153000,0.0,0.0,3,64.0,70.699997,70.400002,67.400002
20160711154500,0.0,0.0,4,64.0,70.699997,70.400002,67.400002
20160711160000,0.0,0.0,3,64.0,70.400002,70.400002,67.400002
20160711161500,0.0,0.0,3,64.0,70.400002,70.400002,67.400002
20160711163000,0.0,0.0,3,64.0,70.5,70.400002,67.400002
20160711164500,0.0,0.0,3,64.0,70.400002,70.400002,67.400002
20160711170000,0.0,0.0,3,64.0,70.400002,70.400002,67.400002
20160711171500,0.0,0.0,3,64.0,70.300003,70.400002,67.400002
20160711173000,0.0,0.0,3,64.0,70.300003,70.400002,67.400002
20160711174500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160711180000,0.0,0.0,1,64.0,69.900002,70.400002,67.400002
20160711181500,0.0,0.0,0,64.0,69.800003,70.400002,67.400002
20160711183000,0.0,0.0,0,64.0,69.800003,70.400002,67.400002
20160711184500,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20160711190000,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20160711191500,0.0,0.0,9,63.200001,71.0,70.400002,67.400002
20160711193000,82.199997,15.930232,28,60.400002,71.0,70.400002,67.400002
20160711194500,107.400002,20.813954,31,58.799999,70.900002,70.400002,67.400002
20160711200000,102.0,19.767442,30,58.799999,70.300003,70.400002,67.400002
20160711201500,103.199997,19.999999,30,58.799999,70.199997,70.400002,67.400002
20160711203000,92.400002,17.906977,29,58.799999,70.199997,70.400002,67.400002
20160711204500,82.199997,15.930232,27,58.799999,70.0,70.400002,67.400002
20160711210000,0.0,0.0,9,60.599998,70.0,70.400002,67.400002
20160711211500,0.0,0.0,8,61.900002,70.099998,70.400002,67.400002
20160711213000,0.0,0.0,6,62.799999,70.0,70.400002,67.400002
20160711214500,0.0,0.0,5,62.799999,70.099998,70.400002,67.400002
20160711220000,0.0,0.0,6,62.799999,70.199997,70.400002,67.400002
20160711221500,0.0,0.0,6,62.799999,70.199997,70.400002,67.400002
20160711223000,0.0,0.0,4,62.799999,70.099998,70.400002,67.400002
20160711224500,0.0,0.0,4,62.799999,70.099998,70.400002,67.400002
20160711230000,0.0,0.0,5,62.799999,70.199997,70.400002,67.400002
20160711231500,0.0,0.0,5,62.799999,70.199997,70.400002,67.400002
20160711233000,0.0,0.0,5,62.799999,70.199997,70.400002,67.400002
20160711234500,0.0,0.0,5,62.799999,70.199997,70.400002,67.400002
20160712000000,0.0,0.0,5,62.799999,70.199997,70.400002,67.400002
20160712001500,0.0,0.0,5,62.799999,70.199997,70.400002,67.400002
20160712003000,0.0,0.0,5,62.799999,70.199997,70.400002,67.400002
20160712004500,0.0,0.0,4,62.799999,70.099998,70.400002,67.400002
20160712010000,0.0,0.0,2,63.599998,70.0,70.400002,67.400002
20160712011500,0.0,0.0,2,63.599998,70.099998,70.400002,67.400002
20160712013000,0.0,0.0,0,63.599998,70.0,70.400002,67.400002
20160712014500,0.0,0.0,0,63.599998,70.099998,70.400002,67.400002
20160712020000,0.0,0.0,1,63.599998,70.099998,70.400002,67.400002
20160712021500,0.0,0.0,0,63.599998,70.099998,70.400002,67.400002
20160712023000,0.0,0.0,1,63.599998,70.0,70.400002,67.400002
20160712024500,0.0,0.0,0,63.599998,70.0,70.400002,67.400002
20160712030000,0.0,0.0,0,63.599998,70.099998,70.400002,67.400002
20160712031500,0.0,0.0,0,62.900002,70.099998,70.400002,67.400002
20160712033000,0.0,0.0,0,62.900002,70.0,70.400002,67.400002
20160712034500,0.0,0.0,0,62.900002,70.0,70.400002,67.400002
20160712040000,0.0,0.0,0,62.900002,70.099998,70.400002,67.400002
20160712041500,0.0,0.0,0,62.900002,70.0,70.400002,67.400002
20160712043000,0.0,0.0,0,62.900002,70.0,70.400002,67.400002
20160712044500,0.0,0.0,0,62.900002,70.0,70.400002,67.400002
20160712050000,0.0,0.0,0,62.900002,70.0,70.400002,67.400002
20160712051500,0.0,0.0,0,62.900002,70.0,70.400002,67.400002
20160712053000,0.0,0.0,0,62.900002,70.0,70.400002,67.400002
20160712054500,0.0,0.0,1,62.900002,70.0,70.400002,67.400002
20160712060000,0.0,0.0,0,62.900002,70.0,70.400002,67.400002
20160712061500,0.0,0.0,0,62.900002,70.0,70.400002,67.400002
20160712063000,0.0,0.0,0,62.900002,70.0,70.400002,67.400002
20160712064500,0.0,0.0,0,62.900002,70.099998,70.400002,67.400002
20160712070000,0.0,0.0,0,62.900002,69.800003,70.400002,67.400002
20160712071500,0.0,0.0,0,62.900002,69.599998,70.400002,67.400002
20160712073000,0.0,0.0,0,62.900002,69.699997,70.400002,67.400002
20160712074500,0.0,0.0,0,62.900002,69.800003,70.400002,67.400002
20160712080000,0.0,0.0,0,62.900002,69.699997,70.400002,67.400002
20160712081500,0.0,0.0,0,62.900002,69.699997,70.400002,67.400002
20160712083000,0.0,0.0,0,62.900002,69.800003,70.400002,67.400002
20160712084500,0.0,0.0,0,63.599998,69.900002,70.400002,67.400002
20160712090000,0.0,0.0,1,63.599998,70.0,70.400002,67.400002
20160712091500,0.0,0.0,1,63.599998,70.199997,70.400002,67.400002
20160712093000,0.0,0.0,1,63.599998,70.199997,70.400002,67.400002
20160712094500,0.0,0.0,1,63.599998,70.300003,70.400002,67.400002
20160712100000,0.0,0.0,1,63.599998,70.599998,70.400002,67.400002
20160712101500,0.0,0.0,1,63.599998,70.599998,70.400002,67.400002
20160712103000,0.0,0.0,1,63.599998,70.5,70.400002,67.400002
20160712104500,0.0,0.0,2,63.599998,70.699997,70.400002,67.400002
20160712110000,0.0,0.0,1,63.599998,70.5,70.400002,67.400002
20160712111500,0.0,0.0,1,63.599998,70.5,70.400002,67.400002
20160712113000,0.0,0.0,1,63.599998,70.400002,70.400002,67.400002
20160712114500,0.0,0.0,3,63.599998,70.800003,70.400002,67.400002
20160712120000,0.0,0.0,2,63.599998,70.5,70.400002,67.400002
20160712121500,0.0,0.0,2,63.599998,70.5,70.400002,67.400002
20160712123000,0.0,0.0,2,63.599998,70.300003,70.400002,67.400002
20160712124500,0.0,0.0,2,63.599998,70.599998,70.400002,67.400002
20160712130000,0.0,0.0,3,63.599998,70.599998,70.400002,67.400002
20160712131500,0.0,0.0,2,63.599998,70.5,70.400002,67.400002
20160712133000,0.0,0.0,8,64.400002,70.900002,70.400002,67.400002
20160712134500,72.599998,14.069767,27,60.799999,71.0,70.400002,67.400002
20160712140000,72.599998,14.069767,27,60.799999,70.699997,70.400002,67.400002
20160712141500,73.800003,14.302326,27,60.799999,70.599998,70.400002,67.400002
20160712143000,73.800003,14.302326,27,60.0,70.5,70.400002,67.400002
20160712144500,73.800003,14.302326,27,60.0,70.199997,70.400002,67.400002
20160712150000,264.600006,51.279071,49,55.200001,69.599998,68.0,53.0
20160712151500,307.799988,59.65116,54,55.200001,69.199997,68.0,53.0
20160712153000,376.799988,73.023253,63,55.200001,69.099998,68.0,53.0
20160712154500,428.399994,83.023255,70,55.200001,68.800003,68.0,53.0
20160712160000,410.399994,79.534883,67,55.200001,68.199997,68.0,53.0
20160712161500,410.399994,79.534883,67,55.200001,67.900002,68.0,53.0
20160712163000,405.600006,78.604652,66,55.200001,67.699997,68.0,53.0
20160712164500,405.600006,78.604652,66,55.200001,67.699997,68.0,53.0
20160712170000,398.399994,77.209301,66,55.200001,67.599998,68.0,53.0
20160712171500,384.600006,74.534885,64,55.200001,67.599998,68.0,53.0
20160712173000,366.600006,71.046513,61,55.200001,67.599998,68.0,53.0
20160712174500,336.600006,65.232559,57,55.200001,67.400002,68.0,53.0
20160712180000,310.200012,60.116281,54,55.200001,67.400002,68.0,53.0
20160712181500,282.0,54.651163,51,55.200001,67.400002,68.0,53.0
20160712183000,271.799988,52.674416,49,55.200001,67.400002,68.0,53.0
20160712184500,257.399994,49.88372,47,55.200001,67.599998,68.0,53.0
20160712190000,237.600006,46.046513,45,55.200001,67.599998,68.0,53.0
20160712191500,234.0,45.348837,45,55.200001,67.699997,68.0,53.0
20160712193000,241.800003,46.860466,46,55.200001,67.900002,68.0,53.0
20160712194500,241.800003,46.860466,46,55.200001,67.900002,68.0,53.0
20160712200000,246.0,47.674419,46,55.200001,68.0,68.0,53.0
20160712201500,246.0,47.674419,46,55.200001,68.0,68.0,53.0
20160712203000,246.0,47.674419,46,55.200001,68.099998,68.0,53.0
20160712204500,241.800003,46.860466,46,55.900002,68.099998,68.0,53.0
20160712210000,249.600006,48.372094,46,55.900002,68.099998,68.0,53.0
20160712211500,241.800003,46.860466,46,55.900002,68.199997,68.0,53.0
20160712213000,241.800003,46.860466,46,55.900002,68.199997,68.0,53.0
20160712214500,246.0,47.674419,46,55.900002,68.099998,68.0,53.0
20160712220000,246.0,47.674419,46,55.900002,68.199997,68.0,53.0
20160712221500,246.0,47.674419,46,55.900002,68.199997,68.0,53.0
20160712223000,246.0,47.674419,46,55.900002,68.199997,68.0,53.0
20160712224500,246.0,47.674419,46,55.900002,68.199997,68.0,53.0
20160712230000,241.800003,46.860466,46,55.900002,68.199997,68.0,53.0
20160712231500,246.0,47.674419,46,55.900002,68.099998,68.0,53.0
20160712233000,241.800003,46.860466,46,55.900002,68.099998,68.0,53.0
20160712234500,241.800003,46.860466,46,55.900002,68.099998,68.0,53.0
20160713000000,246.0,47.674419,46,55.900002,68.099998,68.0,53.0
20160713001500,241.800003,46.860466,46,55.900002,68.099998,68.0,53.0
20160713003000,246.0,47.674419,46,55.900002,68.099998,68.0,53.0
20160713004500,246.0,47.674419,46,55.900002,68.099998,68.0,53.0
20160713010000,246.0,47.674419,46,55.900002,68.099998,68.0,53.0
20160713011500,0.0,0.0,1,57.900002,68.300003,68.0,53.0
20160713013000,88.800003,17.209303,30,59.200001,68.900002,68.0,53.0
20160713014500,136.800003,26.511628,36,57.599998,68.900002,68.0,53.0
20160713020000,186.600006,36.162792,42,56.099998,68.900002,68.0,53.0
20160713021500,225.600006,43.720931,47,56.099998,68.800003,68.0,53.0
20160713023000,249.600006,48.372094,50,55.200001,68.599998,68.0,53.0
20160713024500,264.600006,51.279071,51,55.200001,68.400002,68.0,53.0
20160713030000,260.399994,50.465115,51,55.200001,68.300003,68.0,53.0
20160713031500,260.399994,50.465115,51,55.200001,68.199997,68.0,53.0
20160713033000,260.399994,50.465115,51,55.200001,68.199997,68.0,53.0
20160713034500,260.399994,50.465115,51,55.200001,68.099998,68.0,53.0
20160713040000,260.399994,50.465115,51,55.200001,67.900002,68.0,53.0
20160713041500,260.399994,50.465115,51,55.200001,67.900002,68.0,53.0
20160713043000,260.399994,50.465115,51,55.200001,67.900002,68.0,53.0
20160713044500,264.600006,51.279071,51,55.200001,67.800003,68.0,53.0
20160713050000,264.600006,51.279071,51,55.200001,67.800003,68.0,53.0
20160713051500,260.399994,50.465115,50,55.200001,67.699997,68.0,53.0
20160713053000,253.199997,49.069767,49,55.200001,67.699997,68.0,53.0
20160713054500,249.600006,48.372094,49,55.200001,67.699997,68.0,53.0
20160713060000,234.0,45.348837,48,55.200001,67.699997,68.0,53.0
20160713061500,237.600006,46.046513,48,55.200001,67.699997,68.0,53.0
20160713063000,225.600006,43.720931,47,55.200001,67.699997,68.0,53.0
20160713064500,225.600006,43.720931,46,55.200001,67.699997,68.0,53.0
20160713070000,225.600006,43.720931,46,55.200001,67.699997,68.0,53.0
20160713071500,221.399994,42.906976,46,55.200001,67.699997,68.0,53.0
20160713073000,217.199997,42.093023,45,55.200001,67.699997,68.0,53.0
20160713074500,208.199997,40.348837,44,55.200001,67.900002,68.0,53.0
20160713080000,208.199997,40.348837,44,56.0,68.0,68.0,53.0
20160713081500,217.199997,42.093023,46,56.0,68.400002,68.0,53.0
20160713083000,229.800003,44.534884,48,56.0,68.300003,68.0,53.0
20160713084500,253.199997,49.069767,50,55.0,68.5,68.0,53.0
20160713090000,304.200012,58.953491,55,55.0,68.599998,68.0,53.0
20160713091500,328.200012,63.604654,59,55.0,68.5,68.0,53.0
20160713093000,328.200012,63.604654,59,55.0,68.300003,68.0,53.0
20160713094500,328.200012,63.604654,58,55.0,68.099998,68.0,53.0
20160713100000,328.200012,63.604654,57,55.0,68.199997,68.0,53.0
20160713101500,322.200012,62.441863,57,55.0,68.099998,68.0,53.0
20160713103000,322.200012,62.441863,57,55.0,68.0,68.0,53.0
20160713104500,322.200012,62.441863,57,55.0,67.900002,68.0,53.0
20160713110000,331.200012,64.186049,58,55.0,68.0,68.0,53.0
20160713111500,355.799988,68.953486,52,55.0,68.300003,68.0,53.0
20160713113000,350.399994,67.906976,50,55.0,68.099998,68.0,53.0
20160713114500,350.399994,67.906976,50,55.0,68.199997,68.0,53.0
20160713120000,358.799988,69.534881,51,55.0,68.400002,68.0,53.0
20160713121500,379.200012,73.488374,53,55.0,68.400002,68.0,53.0
20160713123000,398.399994,77.209301,56,55.0,68.300003,68.0,53.0
20160713124500,398.399994,77.209301,56,55.0,68.099998,68.0,53.0
20160713130000,403.200012,78.139537,56,55.0,68.199997,68.0,53.0
20160713131500,394.200012,76.395351,55,55.0,67.800003,68.0,53.0
20160713133000,386.399994,74.88372,54,55.0,67.599998,68.0,53.0
20160713134500,366.600006,71.046513,52,55.0,67.599998,68.0,53.0
20160713140000,358.799988,69.534881,51,55.0,67.400002,68.0,53.0
20160713141500,319.799988,61.976742,47,55.0,67.5,68.0,53.0
20160713143000,307.799988,59.65116,45,55.0,67.699997,68.0,53.0
20160713144500,295.200012,57.209305,43,55.0,67.599998,68.0,53.0
20160713150000,285.0,55.232558,42,55.0,67.599998,68.0,53.0
20160713151500,278.399994,53.953487,42,55.0,67.800003,68.0,53.0
20160713153000,274.799988,53.255812,42,55.0,67.699997,68.0,53.0
20160713154500,268.200012,51.976747,41,55.0,67.599998,68.0,53.0
20160713160000,253.199997,49.069767,39,55.0,67.599998,68.0,53.0
20160713161500,249.600006,48.372094,39,55.0,67.699997,68.0,53.0
20160713163000,246.0,47.674419,39,55.0,67.699997,68.0,53.0
20160713164500,237.600006,46.046513,38,55.900002,67.699997,68.0,53.0
20160713170000,237.600006,46.046513,38,55.900002,67.800003,68.0,53.0
20160713171500,229.800003,44.534884,38,55.900002,67.800003,68.0,53.0
20160713173000,237.600006,46.046513,38,55.900002,67.800003,68.0,53.0
20160713174500,234.0,45.348837,38,55.900002,67.900002,68.0,53.0
20160713180000,234.0,45.348837,38,55.900002,67.900002,68.0,53.0
20160713181500,234.0,45.348837,38,55.900002,67.900002,68.0,53.0
20160713183000,234.0,45.348837,38,55.900002,67.900002,68.0,53.0
20160713184500,234.0,45.348837,38,55.900002,67.800003,68.0,53.0
20160713190000,234.0,45.348837,38,55.900002,67.800003,68.0,53.0
20160713191500,234.0,45.348837,38,55.900002,67.800003,68.0,53.0
20160713193000,237.600006,46.046513,38,55.900002,67.800003,68.0,53.0
20160713194500,237.600006,46.046513,38,55.900002,67.800003,68.0,53.0
20160713200000,237.600006,46.046513,38,55.900002,67.800003,68.0,53.0
20160713201500,225.600006,43.720931,37,55.900002,67.699997,68.0,53.0
20160713203000,225.600006,43.720931,37,55.900002,67.900002,68.0,53.0
20160713204500,225.600006,43.720931,37,55.900002,67.900002,68.0,53.0
20160713210000,225.600006,43.720931,37,55.900002,67.900002,68.0,53.0
20160713211500,225.600006,43.720931,37,55.900002,67.900002,68.0,53.0
20160713213000,225.600006,43.720931,37,55.900002,67.800003,68.0,53.0
20160713214500,225.600006,43.720931,37,55.900002,67.900002,68.0,53.0
20160713220000,229.800003,44.534884,37,55.900002,67.900002,68.0,53.0
20160713221500,225.600006,43.720931,37,55.900002,67.800003,68.0,53.0
20160713223000,225.600006,43.720931,37,55.900002,67.900002,68.0,53.0
20160713224500,221.399994,42.906976,37,55.900002,67.900002,68.0,53.0
20160713230000,221.399994,42.906976,37,55.900002,67.900002,68.0,53.0
20160713231500,225.600006,43.720931,37,55.900002,67.900002,68.0,53.0
20160713233000,225.600006,43.720931,37,55.900002,67.900002,68.0,53.0
20160713234500,225.600006,43.720931,37,55.900002,67.900002,68.0,53.0
20160714000000,225.600006,43.720931,37,55.900002,67.800003,68.0,53.0
20160714001500,225.600006,43.720931,37,55.900002,67.800003,68.0,53.0
20160714003000,225.600006,43.720931,37,55.900002,67.800003,68.0,53.0
20160714004500,225.600006,43.720931,37,55.900002,67.800003,68.0,53.0
20160714010000,221.399994,42.906976,37,55.900002,67.900002,68.0,53.0
20160714011500,221.399994,42.906976,37,55.900002,67.800003,68.0,53.0
20160714013000,225.600006,43.720931,37,55.900002,67.800003,68.0,53.0
20160714014500,225.600006,43.720931,37,55.900002,67.800003,68.0,53.0
20160714020000,225.600006,43.720931,37,55.900002,67.800003,68.0,53.0
20160714021500,221.399994,42.906976,37,55.900002,67.800003,68.0,53.0
20160714023000,225.600006,43.720931,37,55.900002,67.800003,68.0,53.0
20160714024500,221.399994,42.906976,37,55.900002,67.699997,68.0,53.0
20160714030000,225.600006,43.720931,37,55.900002,67.699997,68.0,53.0
20160714031500,217.199997,42.093023,35,55.900002,67.699997,68.0,53.0
20160714033000,208.199997,40.348837,34,55.900002,67.800003,68.0,53.0
20160714034500,208.199997,40.348837,34,55.900002,67.800003,68.0,53.0
20160714040000,208.199997,40.348837,34,55.900002,67.800003,68.0,53.0
20160714041500,208.199997,40.348837,34,55.900002,67.900002,68.0,53.0
20160714043000,208.199997,40.348837,34,55.900002,67.900002,68.0,53.0
20160714044500,208.199997,40.348837,34,55.900002,67.900002,68.0,53.0
