PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714050000,212.399994,41.16279,34,55.900002,67.900002,68.0,53.0
20160714051500,208.199997,40.348837,34,55.900002,67.900002,68.0,53.0
20160714053000,212.399994,41.16279,34,55.900002,67.900002,68.0,53.0
20160714054500,212.399994,41.16279,34,55.900002,67.800003,68.0,53.0
20160714060000,208.199997,40.348837,34,55.900002,67.900002,68.0,53.0
20160714061500,203.399994,39.418603,34,55.900002,67.900002,68.0,53.0
20160714063000,203.399994,39.418603,34,55.900002,67.900002,68.0,53.0
20160714064500,203.399994,39.418603,34,55.900002,67.800003,68.0,53.0
20160714070000,203.399994,39.418603,34,55.900002,67.699997,68.0,53.0
20160714071500,208.199997,40.348837,34,55.900002,67.699997,68.0,53.0
20160714073000,190.800003,36.976745,31,55.900002,67.699997,68.0,53.0
20160714074500,186.600006,36.162792,31,55.900002,67.800003,68.0,53.0
20160714080000,186.600006,36.162792,31,55.900002,68.0,68.0,53.0
20160714081500,186.600006,36.162792,31,55.900002,68.099998,68.0,53.0
20160714083000,181.800003,35.232559,31,55.900002,68.099998,68.0,53.0
20160714084500,181.800003,35.232559,32,55.900002,68.099998,68.0,53.0
20160714090000,192.0,37.209302,34,56.700001,68.300003,68.0,53.0
20160714091500,205.800003,39.883722,35,55.5,68.300003,68.0,53.0
20160714093000,205.800003,39.883722,35,55.5,68.199997,68.0,53.0
20160714094500,211.199997,40.930232,36,56.299999,68.400002,68.0,53.0
20160714100000,221.399994,42.906976,37,55.599998,68.199997,68.0,53.0
20160714101500,217.199997,42.093023,37,55.599998,68.099998,68.0,53.0
20160714103000,221.399994,42.906976,37,55.599998,68.099998,68.0,53.0
20160714104500,221.399994,42.906976,37,55.599998,68.199997,68.0,53.0
20160714110000,221.399994,42.906976,37,55.599998,68.199997,68.0,53.0
20160714111500,221.399994,42.906976,37,55.599998,68.199997,68.0,53.0
20160714113000,225.600006,43.720931,37,55.599998,68.099998,68.0,53.0
20160714114500,221.399994,42.906976,37,55.599998,68.0,68.0,53.0
20160714120000,221.399994,42.906976,37,55.599998,68.099998,68.0,53.0
20160714121500,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160714123000,221.399994,42.906976,37,55.599998,67.800003,68.0,53.0
20160714124500,221.399994,42.906976,37,55.599998,67.800003,68.0,53.0
20160714130000,221.399994,42.906976,36,55.599998,67.800003,68.0,53.0
20160714131500,217.199997,42.093023,36,55.599998,67.699997,68.0,53.0
20160714133000,225.600006,43.720931,36,55.599998,67.699997,68.0,53.0
20160714134500,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160714140000,208.199997,40.348837,35,55.599998,67.699997,68.0,53.0
20160714141500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160714143000,203.399994,39.418603,35,55.599998,67.699997,68.0,53.0
20160714144500,203.399994,39.418603,35,55.599998,68.099998,68.0,53.0
20160714150000,203.399994,39.418603,35,55.599998,68.199997,68.0,53.0
20160714151500,212.399994,41.16279,36,55.599998,68.300003,68.0,53.0
20160714153000,225.600006,43.720931,37,55.599998,68.400002,68.0,53.0
20160714154500,229.800003,44.534884,38,55.599998,68.199997,68.0,53.0
20160714160000,229.800003,44.534884,38,55.599998,68.199997,68.0,53.0
20160714161500,229.800003,44.534884,38,55.599998,68.099998,68.0,53.0
20160714163000,229.800003,44.534884,38,55.599998,68.099998,68.0,53.0
20160714164500,229.800003,44.534884,38,55.599998,68.099998,68.0,53.0
20160714170000,229.800003,44.534884,38,55.599998,67.900002,68.0,53.0
20160714171500,229.800003,44.534884,38,55.599998,67.900002,68.0,53.0
20160714173000,229.800003,44.534884,38,55.599998,67.800003,68.0,53.0
20160714174500,234.0,45.348837,38,55.599998,67.699997,68.0,53.0
20160714180000,221.399994,42.906976,36,55.599998,67.599998,68.0,53.0
20160714181500,212.399994,41.16279,36,55.599998,67.599998,68.0,53.0
20160714183000,208.199997,40.348837,35,55.599998,67.699997,68.0,53.0
20160714184500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160714190000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160714191500,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160714193000,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714194500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714200000,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714201500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714203000,208.199997,40.348837,35,56.299999,67.900002,68.0,53.0
20160714204500,208.199997,40.348837,35,56.299999,68.0,68.0,53.0
20160714210000,208.199997,40.348837,35,56.299999,68.0,68.0,53.0
20160714211500,208.199997,40.348837,35,56.299999,68.0,68.0,53.0
20160714213000,208.199997,40.348837,35,56.299999,68.0,68.0,53.0
20160714214500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714220000,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714221500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714223000,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714224500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714230000,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714231500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714233000,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160714234500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160715000000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715001500,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715003000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715004500,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715010000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715011500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715013000,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715014500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715020000,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715021500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715023000,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715024500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715030000,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715031500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715033000,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715034500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715040000,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715041500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715043000,208.199997,40.348837,35,55.599998,67.699997,68.0,53.0
20160715044500,208.199997,40.348837,35,55.599998,67.699997,68.0,53.0
20160715050000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715051500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715053000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715054500,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715060000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715061500,203.399994,39.418603,35,55.599998,67.699997,68.0,53.0
20160715063000,194.399994,37.674417,32,55.599998,67.699997,68.0,53.0
20160715064500,194.399994,37.674417,32,55.599998,67.800003,68.0,53.0
20160715070000,194.399994,37.674417,32,55.599998,67.900002,68.0,53.0
20160715071500,194.399994,37.674417,32,55.599998,67.900002,68.0,53.0
20160715073000,194.399994,37.674417,32,55.599998,67.900002,68.0,53.0
20160715074500,192.0,37.209302,32,55.599998,68.099998,68.0,53.0
20160715080000,192.0,37.209302,32,55.599998,67.900002,68.0,53.0
20160715081500,189.0,36.627907,32,55.599998,67.900002,68.0,53.0
20160715083000,189.0,36.627907,32,55.599998,68.199997,68.0,53.0
20160715084500,189.0,36.627907,32,56.299999,68.099998,68.0,53.0
20160715090000,189.0,36.627907,32,56.299999,68.199997,68.0,53.0
20160715091500,209.399994,40.581394,35,56.299999,68.400002,68.0,53.0
20160715093000,209.399994,40.581394,36,55.599998,68.300003,68.0,53.0
20160715094500,225.600006,43.720931,38,55.599998,68.400002,68.0,53.0
20160715100000,229.800003,44.534884,38,55.599998,68.300003,68.0,53.0
20160715101500,225.600006,43.720931,38,55.599998,68.199997,68.0,53.0
20160715103000,229.800003,44.534884,38,55.599998,68.099998,68.0,53.0
20160715104500,225.600006,43.720931,38,55.599998,68.099998,68.0,53.0
20160715110000,229.800003,44.534884,38,55.599998,68.099998,68.0,53.0
20160715111500,234.0,45.348837,38,55.599998,68.0,68.0,53.0
20160715113000,234.0,45.348837,38,55.599998,67.900002,68.0,53.0
20160715114500,234.0,45.348837,38,55.599998,67.900002,68.0,53.0
20160715120000,234.0,45.348837,38,55.599998,67.900002,68.0,53.0
20160715121500,234.0,45.348837,38,55.599998,67.900002,68.0,53.0
20160715123000,234.0,45.348837,38,55.599998,67.800003,68.0,53.0
20160715124500,229.800003,44.534884,38,55.599998,67.800003,68.0,53.0
20160715130000,225.600006,43.720931,37,55.599998,67.699997,68.0,53.0
20160715131500,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160715133000,225.600006,43.720931,37,55.599998,67.900002,68.0,53.0
20160715134500,225.600006,43.720931,37,55.599998,68.0,68.0,53.0
20160715140000,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160715141500,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160715143000,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160715144500,221.399994,42.906976,37,56.299999,67.900002,68.0,53.0
20160715150000,221.399994,42.906976,37,55.599998,68.0,68.0,53.0
20160715151500,221.399994,42.906976,37,55.599998,68.099998,68.0,53.0
20160715153000,221.399994,42.906976,37,55.599998,68.099998,68.0,53.0
20160715154500,225.600006,43.720931,37,55.599998,68.099998,68.0,53.0
20160715160000,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160715161500,221.399994,42.906976,37,55.599998,67.800003,68.0,53.0
20160715163000,225.600006,43.720931,37,55.599998,67.699997,68.0,53.0
20160715164500,217.199997,42.093023,36,55.599998,67.699997,68.0,53.0
20160715170000,208.199997,40.348837,36,55.599998,67.699997,68.0,53.0
20160715171500,208.199997,40.348837,35,55.599998,67.699997,68.0,53.0
20160715173000,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715174500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160715180000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715181500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715183000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715184500,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715190000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715191500,203.399994,39.418603,35,55.599998,67.900002,68.0,53.0
20160715193000,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160715194500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160715200000,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715201500,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715203000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715204500,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715210000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715211500,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715213000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715214500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160715220000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160715221500,203.399994,39.418603,35,55.599998,67.900002,68.0,53.0
20160715223000,203.399994,39.418603,35,55.599998,67.900002,68.0,53.0
20160715224500,208.199997,40.348837,35,55.599998,68.0,68.0,53.0
20160715230000,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160715231500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160715233000,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160715234500,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160716000000,208.199997,40.348837,35,55.599998,67.900002,68.0,53.0
20160716001500,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160716003000,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160716004500,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160716010000,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160716011500,0.0,0.0,1,57.5,68.099998,68.0,53.0
20160716013000,55.799999,10.813953,25,60.799999,68.699997,68.0,53.0
20160716014500,94.800003,18.372094,31,58.0,68.699997,68.0,53.0
20160716020000,132.600006,25.697676,35,56.799999,68.699997,68.0,53.0
20160716021500,157.199997,30.465116,38,55.599998,68.599998,68.0,53.0
20160716023000,157.199997,30.465116,38,55.599998,68.400002,68.0,53.0
20160716024500,164.399994,31.860464,39,55.599998,68.400002,68.0,53.0
20160716030000,175.199997,33.953488,40,55.599998,68.300003,68.0,53.0
20160716031500,178.800003,34.651163,41,55.599998,68.199997,68.0,53.0
20160716033000,178.800003,34.651163,41,55.599998,68.199997,68.0,53.0
20160716034500,178.800003,34.651163,41,55.599998,68.099998,68.0,53.0
20160716040000,177.0,34.302326,41,54.700001,68.099998,68.0,53.0
20160716041500,177.0,34.302326,41,54.700001,68.099998,68.0,53.0
20160716043000,180.0,34.883721,41,54.700001,67.900002,68.0,53.0
20160716044500,180.0,34.883721,41,54.700001,68.0,68.0,53.0
20160716050000,180.0,34.883721,41,54.700001,67.900002,68.0,53.0
20160716051500,178.199997,34.534883,41,54.700001,67.900002,68.0,53.0
20160716053000,178.199997,34.534883,41,54.700001,67.800003,68.0,53.0
20160716054500,178.199997,34.534883,41,54.700001,67.900002,68.0,53.0
20160716060000,181.199997,35.116278,41,54.700001,67.800003,68.0,53.0
20160716061500,177.600006,34.418606,41,54.700001,67.800003,68.0,53.0
20160716063000,179.399994,34.767441,41,54.700001,67.800003,68.0,53.0
20160716064500,179.399994,34.767441,41,54.700001,67.699997,68.0,53.0
20160716070000,179.399994,34.767441,41,54.700001,67.699997,68.0,53.0
20160716071500,175.199997,33.953488,40,54.700001,67.699997,68.0,53.0
20160716073000,175.199997,33.953488,40,54.700001,67.699997,68.0,53.0
20160716074500,171.600006,33.255815,40,55.5,67.900002,68.0,53.0
20160716080000,171.600006,33.255815,40,55.5,67.900002,68.0,53.0
20160716081500,171.600006,33.255815,40,55.5,67.800003,68.0,53.0
20160716083000,171.600006,33.255815,40,55.5,67.900002,68.0,53.0
20160716084500,171.600006,33.255815,40,55.5,67.900002,68.0,53.0
20160716090000,169.800003,32.906977,40,55.5,68.0,68.0,53.0
20160716091500,169.800003,32.906977,40,56.299999,68.099998,68.0,53.0
20160716093000,169.800003,32.906977,40,56.299999,68.099998,68.0,53.0
20160716094500,169.800003,32.906977,40,56.299999,68.099998,68.0,53.0
20160716100000,169.800003,32.906977,40,56.299999,68.099998,68.0,53.0
20160716101500,169.800003,32.906977,40,56.299999,68.099998,68.0,53.0
20160716103000,169.800003,32.906977,40,56.299999,68.099998,68.0,53.0
20160716104500,169.800003,32.906977,40,56.299999,68.099998,68.0,53.0
20160716110000,169.800003,32.906977,40,56.299999,68.199997,68.0,53.0
20160716111500,169.800003,32.906977,40,56.299999,68.199997,68.0,53.0
20160716113000,212.399994,41.16279,45,55.599998,68.599998,68.0,53.0
20160716114500,253.199997,49.069767,49,55.599998,68.5,68.0,53.0
20160716120000,241.800003,46.860466,48,55.599998,68.199997,68.0,53.0
20160716121500,237.600006,46.046513,48,55.599998,68.099998,68.0,53.0
20160716123000,237.600006,46.046513,48,55.599998,67.900002,68.0,53.0
20160716124500,237.600006,46.046513,48,55.599998,67.800003,68.0,53.0
20160716130000,234.0,45.348837,47,55.599998,67.699997,68.0,53.0
20160716131500,225.600006,43.720931,46,55.599998,67.699997,68.0,53.0
20160716133000,208.199997,40.348837,44,55.599998,67.599998,68.0,53.0
20160716134500,203.399994,39.418603,43,55.599998,67.699997,68.0,53.0
20160716140000,208.199997,40.348837,43,55.599998,67.699997,68.0,53.0
20160716141500,203.399994,39.418603,43,55.599998,67.699997,68.0,53.0
20160716143000,203.399994,39.418603,43,55.599998,67.800003,68.0,53.0
20160716144500,203.399994,39.418603,43,55.599998,67.900002,68.0,53.0
20160716150000,208.199997,40.348837,43,55.599998,67.800003,68.0,53.0
20160716151500,208.199997,40.348837,43,55.599998,67.800003,68.0,53.0
20160716153000,208.199997,40.348837,43,55.599998,67.800003,68.0,53.0
20160716154500,208.199997,40.348837,43,55.599998,67.800003,68.0,53.0
20160716160000,203.399994,39.418603,42,55.599998,67.699997,68.0,53.0
20160716161500,203.399994,39.418603,42,55.599998,67.699997,68.0,53.0
20160716163000,198.600006,38.488373,42,55.599998,67.800003,68.0,53.0
20160716164500,194.399994,37.674417,42,55.599998,67.800003,68.0,53.0
20160716170000,198.600006,38.488373,42,55.599998,67.800003,68.0,53.0
20160716171500,198.600006,38.488373,42,55.599998,67.800003,68.0,53.0
20160716173000,198.600006,38.488373,42,56.299999,67.900002,68.0,53.0
20160716174500,198.600006,38.488373,42,55.599998,67.800003,68.0,53.0
20160716180000,198.600006,38.488373,42,55.599998,67.800003,68.0,53.0
20160716181500,201.0,38.953488,42,55.599998,67.900002,68.0,53.0
20160716183000,201.0,38.953488,42,55.599998,67.800003,68.0,53.0
20160716184500,201.0,38.953488,42,55.599998,67.900002,68.0,53.0
20160716190000,201.0,38.953488,42,55.599998,67.900002,68.0,53.0
20160716191500,201.0,38.953488,42,55.599998,67.900002,68.0,53.0
20160716193000,201.0,38.953488,42,55.599998,67.900002,68.0,53.0
20160716194500,201.0,38.953488,42,55.599998,67.900002,68.0,53.0
20160716200000,201.0,38.953488,42,55.599998,67.900002,68.0,53.0
20160716201500,201.0,38.953488,42,55.599998,67.900002,68.0,53.0
20160716203000,201.0,38.953488,42,55.599998,67.900002,68.0,53.0
20160716204500,201.0,38.953488,42,55.599998,67.900002,68.0,53.0
20160716210000,201.0,38.953488,42,55.599998,67.800003,68.0,53.0
20160716211500,203.399994,39.418603,42,55.599998,67.800003,68.0,53.0
20160716213000,203.399994,39.418603,42,55.599998,67.800003,68.0,53.0
20160716214500,203.399994,39.418603,42,55.599998,67.800003,68.0,53.0
20160716220000,201.0,38.953488,41,55.599998,67.800003,68.0,53.0
20160716221500,201.0,38.953488,41,55.599998,67.699997,68.0,53.0
20160716223000,195.0,37.790698,40,55.599998,67.699997,68.0,53.0
20160716224500,195.0,37.790698,40,55.599998,67.800003,68.0,53.0
20160716230000,195.0,37.790698,40,55.599998,67.900002,68.0,53.0
20160716231500,195.0,37.790698,40,55.599998,67.900002,68.0,53.0
20160716233000,195.0,37.790698,40,55.599998,67.800003,68.0,53.0
20160716234500,195.0,37.790698,40,55.599998,67.900002,68.0,53.0
20160717000000,192.600006,37.325583,40,55.599998,67.800003,68.0,53.0
20160717001500,192.600006,37.325583,40,55.599998,67.699997,68.0,53.0
20160717003000,192.600006,37.325583,40,55.599998,67.699997,68.0,53.0
20160717004500,192.600006,37.325583,40,55.599998,67.699997,68.0,53.0
20160717010000,189.0,36.627907,40,55.599998,67.699997,68.0,53.0
20160717011500,189.0,36.627907,40,55.599998,67.800003,68.0,53.0
20160717013000,189.0,36.627907,40,55.599998,67.800003,68.0,53.0
20160717014500,186.600006,36.162792,40,55.599998,67.699997,68.0,53.0
20160717020000,172.199997,33.372092,38,55.599998,67.699997,68.0,53.0
20160717021500,167.399994,32.441859,38,55.599998,67.699997,68.0,53.0
20160717023000,167.399994,32.441859,38,55.599998,67.699997,68.0,53.0
20160717024500,167.399994,32.441859,38,55.599998,67.800003,68.0,53.0
20160717030000,169.199997,32.790697,38,55.599998,67.699997,68.0,53.0
20160717031500,169.199997,32.790697,38,55.599998,67.800003,68.0,53.0
20160717033000,169.199997,32.790697,38,55.599998,67.699997,68.0,53.0
20160717034500,162.600006,31.511629,37,55.599998,67.699997,68.0,53.0
20160717040000,157.199997,30.465116,37,55.599998,67.699997,68.0,53.0
20160717041500,157.199997,30.465116,37,55.599998,67.800003,68.0,53.0
20160717043000,157.199997,30.465116,37,55.599998,67.800003,68.0,53.0
20160717044500,157.199997,30.465116,37,55.599998,67.800003,68.0,53.0
20160717050000,157.199997,30.465116,37,55.599998,67.800003,68.0,53.0
20160717051500,157.199997,30.465116,37,55.599998,67.699997,68.0,53.0
20160717053000,147.0,28.488372,35,55.599998,67.699997,68.0,53.0
20160717054500,142.199997,27.558139,35,55.599998,67.800003,68.0,53.0
20160717060000,142.199997,27.558139,35,55.599998,67.900002,68.0,53.0
20160717061500,142.199997,27.558139,35,55.599998,67.900002,68.0,53.0
20160717063000,140.399994,27.209301,35,55.599998,67.900002,68.0,53.0
20160717064500,142.199997,27.558139,35,55.599998,67.900002,68.0,53.0
20160717070000,142.199997,27.558139,35,55.599998,67.900002,68.0,53.0
20160717071500,142.199997,27.558139,35,55.599998,67.800003,68.0,53.0
20160717073000,142.199997,27.558139,35,55.599998,67.900002,68.0,53.0
20160717074500,142.199997,27.558139,35,55.599998,67.900002,68.0,53.0
20160717080000,142.199997,27.558139,35,56.299999,68.0,68.0,53.0
20160717081500,142.199997,27.558139,35,56.299999,68.099998,68.0,53.0
20160717083000,142.199997,27.558139,35,56.299999,68.099998,68.0,53.0
20160717084500,142.199997,27.558139,35,56.299999,68.099998,68.0,53.0
20160717090000,140.399994,27.209301,35,57.099998,68.099998,68.0,53.0
20160717091500,136.800003,26.511628,35,57.099998,68.199997,68.0,53.0
20160717093000,138.600006,26.860466,35,57.099998,68.199997,68.0,53.0
20160717094500,141.0,27.325581,37,57.099998,68.300003,68.0,53.0
20160717100000,147.600006,28.604652,37,57.099998,68.300003,68.0,53.0
20160717101500,154.199997,29.88372,38,57.099998,68.199997,68.0,53.0
20160717103000,156.600006,30.348838,38,56.400002,68.099998,68.0,53.0
20160717104500,156.600006,30.348838,38,56.400002,68.199997,68.0,53.0
20160717110000,159.600006,30.930234,38,56.400002,68.199997,68.0,53.0
20160717111500,159.600006,30.930234,38,56.400002,68.199997,68.0,53.0
20160717113000,157.800003,30.581396,38,56.400002,68.300003,68.0,53.0
20160717114500,168.600006,32.67442,39,56.400002,68.300003,68.0,53.0
20160717120000,181.199997,35.116278,40,56.400002,68.300003,68.0,53.0
20160717121500,181.199997,35.116278,40,56.400002,68.199997,68.0,53.0
20160717123000,181.199997,35.116278,40,56.400002,68.199997,68.0,53.0
20160717124500,178.199997,34.534883,40,56.400002,68.300003,68.0,53.0
20160717130000,190.199997,36.860465,42,56.400002,68.300003,68.0,53.0
20160717131500,190.199997,36.860465,42,56.400002,68.199997,68.0,53.0
20160717133000,190.199997,36.860465,42,56.400002,68.199997,68.0,53.0
20160717134500,190.199997,36.860465,42,56.400002,68.099998,68.0,53.0
20160717140000,192.600006,37.325583,42,56.400002,68.099998,68.0,53.0
20160717141500,192.600006,37.325583,42,56.400002,68.0,68.0,53.0
20160717143000,192.600006,37.325583,42,56.400002,68.099998,68.0,53.0
20160717144500,189.600006,36.744187,42,56.400002,68.099998,68.0,53.0
20160717150000,189.600006,36.744187,42,56.400002,68.099998,68.0,53.0
20160717151500,189.600006,36.744187,42,56.400002,68.099998,68.0,53.0
20160717153000,189.600006,36.744187,42,56.400002,68.0,68.0,53.0
20160717154500,189.600006,36.744187,42,56.400002,68.099998,68.0,53.0
20160717160000,187.199997,36.279069,42,56.400002,68.099998,68.0,53.0
20160717161500,187.199997,36.279069,42,56.400002,68.099998,68.0,53.0
20160717163000,187.199997,36.279069,42,56.400002,68.099998,68.0,53.0
20160717164500,189.600006,36.744187,42,56.400002,68.099998,68.0,53.0
20160717170000,189.600006,36.744187,42,56.400002,68.099998,68.0,53.0
20160717171500,189.600006,36.744187,42,55.599998,68.099998,68.0,53.0
20160717173000,186.600006,36.162792,42,56.299999,68.199997,68.0,53.0
20160717174500,186.600006,36.162792,42,56.299999,68.199997,68.0,53.0
20160717180000,186.600006,36.162792,42,56.299999,68.199997,68.0,53.0
20160717181500,186.600006,36.162792,42,56.299999,68.199997,68.0,53.0
20160717183000,186.600006,36.162792,42,56.299999,68.199997,68.0,53.0
20160717184500,189.600006,36.744187,42,56.299999,68.199997,68.0,53.0
20160717190000,187.199997,36.279069,42,56.299999,68.199997,68.0,53.0
20160717191500,189.600006,36.744187,42,56.299999,68.199997,68.0,53.0
20160717193000,189.600006,36.744187,42,56.299999,68.300003,68.0,53.0
20160717194500,189.600006,36.744187,42,56.299999,68.199997,68.0,53.0
20160717200000,189.600006,36.744187,42,56.299999,68.199997,68.0,53.0
20160717201500,184.800003,35.813954,42,56.299999,68.199997,68.0,53.0
20160717203000,184.800003,35.813954,42,56.299999,68.199997,68.0,53.0
20160717204500,184.800003,35.813954,42,56.299999,68.199997,68.0,53.0
20160717210000,184.800003,35.813954,42,56.299999,68.199997,68.0,53.0
20160717211500,188.399994,36.511627,42,56.299999,68.199997,68.0,53.0
20160717213000,188.399994,36.511627,42,56.299999,68.199997,68.0,53.0
20160717214500,188.399994,36.511627,42,56.299999,68.199997,68.0,53.0
20160717220000,188.399994,36.511627,42,56.299999,68.300003,68.0,53.0
20160717221500,188.399994,36.511627,42,56.299999,68.300003,68.0,53.0
20160717223000,194.399994,37.674417,43,56.299999,68.300003,68.0,53.0
20160717224500,194.399994,37.674417,43,56.299999,68.300003,68.0,53.0
20160717230000,204.0,39.534884,44,56.299999,68.099998,68.0,53.0
20160717231500,204.0,39.534884,44,56.299999,68.099998,68.0,53.0
20160717233000,204.0,39.534884,44,56.299999,68.099998,68.0,53.0
20160717234500,204.0,39.534884,44,55.599998,67.900002,68.0,53.0
20160718000000,204.0,39.534884,44,55.599998,68.0,68.0,53.0
20160718001500,204.0,39.534884,44,55.599998,67.900002,68.0,53.0
20160718003000,204.0,39.534884,44,55.599998,68.0,68.0,53.0
20160718004500,204.0,39.534884,44,55.599998,68.0,68.0,53.0
20160718010000,204.0,39.534884,44,55.599998,67.900002,68.0,53.0
20160718011500,204.0,39.534884,44,55.599998,67.900002,68.0,53.0
20160718013000,204.0,39.534884,44,55.599998,67.800003,68.0,53.0
20160718014500,204.0,39.534884,44,55.599998,67.900002,68.0,53.0
20160718020000,204.0,39.534884,44,55.599998,67.800003,68.0,53.0
20160718021500,204.0,39.534884,44,55.599998,67.800003,68.0,53.0
20160718023000,204.0,39.534884,44,55.599998,67.800003,68.0,53.0
20160718024500,204.0,39.534884,44,55.599998,67.699997,68.0,53.0
20160718030000,204.0,39.534884,44,55.599998,67.800003,68.0,53.0
20160718031500,204.0,39.534884,44,55.599998,67.800003,68.0,53.0
20160718033000,204.0,39.534884,44,55.599998,67.800003,68.0,53.0
20160718034500,204.0,39.534884,44,55.599998,67.800003,68.0,53.0
20160718040000,204.0,39.534884,44,55.599998,67.699997,68.0,53.0
20160718041500,201.600006,39.069769,43,55.599998,67.699997,68.0,53.0
20160718043000,194.399994,37.674417,42,55.599998,67.699997,68.0,53.0
20160718044500,189.0,36.627907,42,55.599998,67.800003,68.0,53.0
20160718050000,184.800003,35.813954,42,55.599998,67.900002,68.0,53.0
20160718051500,188.399994,36.511627,42,55.599998,67.800003,68.0,53.0
20160718053000,188.399994,36.511627,42,55.599998,67.800003,68.0,53.0
20160718054500,188.399994,36.511627,42,55.599998,67.800003,68.0,53.0
20160718060000,188.399994,36.511627,42,55.599998,67.699997,68.0,53.0
20160718061500,188.399994,36.511627,42,55.599998,67.800003,68.0,53.0
20160718063000,188.399994,36.511627,42,55.599998,67.800003,68.0,53.0
20160718064500,188.399994,36.511627,42,55.599998,67.800003,68.0,53.0
20160718070000,188.399994,36.511627,42,55.599998,67.800003,68.0,53.0
20160718071500,188.399994,36.511627,42,55.599998,67.699997,68.0,53.0
20160718073000,182.399994,35.348836,41,56.299999,67.800003,68.0,53.0
20160718074500,182.399994,35.348836,41,56.299999,67.900002,68.0,53.0
20160718080000,182.399994,35.348836,41,56.299999,67.800003,68.0,53.0
20160718081500,182.399994,35.348836,41,56.299999,67.800003,68.0,53.0
20160718083000,182.399994,35.348836,41,56.299999,67.900002,68.0,53.0
20160718084500,182.399994,35.348836,41,56.299999,68.0,68.0,53.0
20160718090000,182.399994,35.348836,41,56.299999,68.0,68.0,53.0
20160718091500,182.399994,35.348836,41,56.299999,68.0,68.0,53.0
20160718093000,184.800003,35.813954,41,56.299999,67.900002,68.0,53.0
20160718094500,184.800003,35.813954,41,56.299999,67.900002,68.0,53.0
20160718100000,184.800003,35.813954,41,56.299999,68.300003,68.0,53.0
20160718101500,184.800003,35.813954,41,56.299999,68.0,68.0,53.0
20160718103000,184.800003,35.813954,41,56.299999,68.099998,68.0,53.0
20160718104500,184.800003,35.813954,41,56.299999,67.900002,68.0,53.0
20160718110000,184.800003,35.813954,41,56.299999,68.099998,68.0,53.0
20160718111500,184.800003,35.813954,41,56.299999,68.099998,68.0,53.0
20160718113000,187.199997,36.279069,41,56.299999,68.099998,68.0,53.0
20160718114500,187.199997,36.279069,41,56.299999,68.0,68.0,53.0
20160718120000,187.199997,36.279069,41,56.299999,68.0,68.0,53.0
20160718121500,187.199997,36.279069,41,56.299999,68.199997,68.0,53.0
20160718123000,187.199997,36.279069,41,56.299999,68.0,68.0,53.0
20160718124500,187.199997,36.279069,41,56.299999,68.099998,68.0,53.0
20160718130000,184.800003,35.813954,41,56.299999,68.0,68.0,53.0
20160718131500,184.800003,35.813954,41,55.599998,68.199997,68.0,53.0
20160718133000,184.800003,35.813954,41,56.299999,68.300003,68.0,53.0
20160718134500,199.199997,38.604651,42,56.299999,68.400002,68.0,53.0
20160718140000,221.399994,42.906976,45,56.299999,68.400002,68.0,53.0
20160718141500,237.600006,46.046513,47,56.299999,68.300003,68.0,53.0
20160718143000,234.0,45.348837,47,55.599998,68.099998,68.0,53.0
20160718144500,237.600006,46.046513,47,55.599998,68.300003,68.0,53.0
20160718150000,241.800003,46.860466,47,55.599998,68.199997,68.0,53.0
20160718151500,246.0,47.674419,47,55.599998,68.0,68.0,53.0
20160718153000,246.0,47.674419,47,55.599998,68.300003,68.0,53.0
20160718154500,253.199997,49.069767,48,55.599998,68.199997,68.0,53.0
20160718160000,249.600006,48.372094,48,55.599998,67.900002,68.0,53.0
20160718161500,249.600006,48.372094,48,55.599998,67.699997,68.0,53.0
20160718163000,241.800003,46.860466,47,55.599998,67.599998,68.0,53.0
20160718164500,234.0,45.348837,47,55.599998,67.699997,68.0,53.0
20160718170000,221.399994,42.906976,46,55.599998,67.599998,68.0,53.0
20160718171500,208.199997,40.348837,44,55.599998,67.599998,68.0,53.0
20160718173000,208.199997,40.348837,44,55.599998,67.900002,68.0,53.0
20160718174500,212.399994,41.16279,44,55.599998,67.800003,68.0,53.0
20160718180000,208.199997,40.348837,44,55.599998,67.900002,68.0,53.0
20160718181500,212.399994,41.16279,44,55.599998,67.800003,68.0,53.0
20160718183000,203.399994,39.418603,43,55.599998,67.599998,68.0,53.0
20160718184500,196.800003,38.139535,41,55.599998,67.699997,68.0,53.0
20160718190000,190.800003,36.976745,40,55.599998,67.599998,68.0,53.0
20160718191500,184.800003,35.813954,40,55.599998,67.800003,68.0,53.0
20160718193000,184.800003,35.813954,40,56.299999,67.900002,68.0,53.0
20160718194500,184.800003,35.813954,40,56.299999,67.900002,68.0,53.0
20160718200000,184.800003,35.813954,40,56.299999,68.099998,68.0,53.0
20160718201500,184.800003,35.813954,40,56.299999,68.099998,68.0,53.0
20160718203000,184.800003,35.813954,40,56.299999,68.099998,68.0,53.0
20160718204500,184.800003,35.813954,40,56.299999,68.199997,68.0,53.0
20160718210000,184.800003,35.813954,40,56.299999,68.099998,68.0,53.0
20160718211500,184.800003,35.813954,40,56.299999,68.099998,68.0,53.0
20160718213000,184.800003,35.813954,40,56.299999,68.099998,68.0,53.0
20160718214500,184.800003,35.813954,40,56.299999,68.099998,68.0,53.0
20160718220000,184.800003,35.813954,40,56.299999,68.099998,68.0,53.0
20160718221500,184.800003,35.813954,40,56.299999,68.099998,68.0,53.0
20160718223000,187.800003,36.395349,40,56.299999,68.099998,68.0,53.0
20160718224500,185.399994,35.930231,40,56.299999,68.099998,68.0,53.0
20160718230000,185.399994,35.930231,40,56.299999,68.199997,68.0,53.0
20160718231500,185.399994,35.930231,40,56.299999,68.099998,68.0,53.0
20160718233000,185.399994,35.930231,40,56.299999,68.099998,68.0,53.0
20160718234500,185.399994,35.930231,40,56.299999,68.099998,68.0,53.0
20160719000000,185.399994,35.930231,40,56.299999,68.099998,68.0,53.0
20160719001500,185.399994,35.930231,40,56.299999,68.099998,68.0,53.0
20160719003000,185.399994,35.930231,40,56.299999,68.099998,68.0,53.0
20160719004500,185.399994,35.930231,40,56.299999,68.099998,68.0,53.0
20160719010000,185.399994,35.930231,40,56.299999,68.099998,68.0,53.0
20160719011500,185.399994,35.930231,40,56.299999,68.099998,68.0,53.0
20160719013000,185.399994,35.930231,40,56.299999,68.0,68.0,53.0
20160719014500,185.399994,35.930231,40,56.299999,68.0,68.0,53.0
20160719020000,185.399994,35.930231,40,56.299999,68.099998,68.0,53.0
20160719021500,185.399994,35.930231,40,56.299999,68.0,68.0,53.0
20160719023000,185.399994,35.930231,40,56.299999,68.0,68.0,53.0
20160719024500,185.399994,35.930231,40,56.299999,67.900002,68.0,53.0
20160719030000,185.399994,35.930231,40,56.299999,67.900002,68.0,53.0
20160719031500,185.399994,35.930231,40,56.299999,68.0,68.0,53.0
20160719033000,185.399994,35.930231,40,56.299999,67.900002,68.0,53.0
20160719034500,185.399994,35.930231,40,56.299999,67.900002,68.0,53.0
20160719040000,185.399994,35.930231,40,56.299999,67.900002,68.0,53.0
20160719041500,185.399994,35.930231,40,56.299999,67.900002,68.0,53.0
20160719043000,185.399994,35.930231,40,56.299999,67.900002,68.0,53.0
20160719044500,185.399994,35.930231,40,56.299999,68.0,68.0,53.0
20160719050000,185.399994,35.930231,40,56.299999,68.0,68.0,53.0
20160719051500,185.399994,35.930231,40,55.599998,68.0,68.0,53.0
20160719053000,185.399994,35.930231,40,55.599998,67.900002,68.0,53.0
20160719054500,185.399994,35.930231,40,55.599998,67.900002,68.0,53.0
20160719060000,185.399994,35.930231,40,55.599998,67.800003,68.0,53.0
20160719061500,183.0,35.465116,40,55.599998,67.900002,68.0,53.0
20160719063000,183.0,35.465116,40,55.599998,67.900002,68.0,53.0
20160719064500,183.0,35.465116,40,55.599998,67.900002,68.0,53.0
20160719070000,183.0,35.465116,40,55.599998,67.800003,68.0,53.0
20160719071500,180.600006,35.000001,40,55.599998,67.699997,68.0,53.0
20160719073000,175.199997,33.953488,39,55.599998,67.699997,68.0,53.0
20160719074500,170.399994,33.023255,39,56.299999,67.699997,68.0,53.0
20160719080000,170.399994,33.023255,39,56.299999,67.699997,68.0,53.0
20160719081500,167.399994,32.441859,39,56.299999,67.900002,68.0,53.0
20160719083000,170.399994,33.023255,39,56.299999,67.900002,68.0,53.0
20160719084500,170.399994,33.023255,39,56.299999,68.099998,68.0,53.0
20160719090000,170.399994,33.023255,39,56.299999,68.099998,68.0,53.0
20160719091500,170.399994,33.023255,39,56.299999,68.099998,68.0,53.0
20160719093000,170.399994,33.023255,39,56.299999,68.0,68.0,53.0
20160719094500,168.600006,32.67442,39,56.299999,68.099998,68.0,53.0
20160719100000,170.399994,33.023255,39,56.299999,68.099998,68.0,53.0
20160719101500,170.399994,33.023255,39,56.299999,68.099998,68.0,53.0
20160719103000,170.399994,33.023255,39,56.299999,68.300003,68.0,53.0
20160719104500,217.199997,42.093023,46,56.299999,68.800003,68.0,53.0
20160719110000,208.199997,40.348837,44,56.299999,68.199997,68.0,53.0
20160719111500,208.199997,40.348837,44,55.400002,68.0,68.0,53.0
20160719113000,208.199997,40.348837,44,55.400002,67.900002,68.0,53.0
20160719114500,208.199997,40.348837,44,55.400002,67.900002,68.0,53.0
20160719120000,203.399994,39.418603,44,55.400002,67.800003,68.0,53.0
20160719121500,203.399994,39.418603,44,55.400002,67.800003,68.0,53.0
20160719123000,198.600006,38.488373,43,55.400002,67.699997,68.0,53.0
20160719124500,204.0,39.534884,42,55.400002,67.699997,68.0,53.0
20160719130000,193.800003,37.55814,41,56.299999,67.900002,68.0,53.0
20160719131500,196.199997,38.023255,41,56.299999,67.900002,68.0,53.0
20160719133000,196.199997,38.023255,41,56.299999,67.800003,68.0,53.0
20160719134500,196.199997,38.023255,41,56.299999,67.900002,68.0,53.0
20160719140000,193.199997,37.44186,41,56.299999,67.900002,68.0,53.0
20160719141500,193.199997,37.44186,41,56.299999,67.900002,68.0,53.0
20160719143000,193.199997,37.44186,41,56.299999,67.900002,68.0,53.0
20160719144500,190.199997,36.860465,41,56.299999,67.900002,68.0,53.0
20160719150000,190.199997,36.860465,41,56.299999,68.0,68.0,53.0
20160719151500,190.199997,36.860465,41,56.299999,68.099998,68.0,53.0
20160719153000,190.199997,36.860465,41,56.299999,68.0,68.0,53.0
20160719154500,190.199997,36.860465,41,56.299999,68.099998,68.0,53.0
20160719160000,190.199997,36.860465,41,55.700001,68.099998,68.0,53.0
20160719161500,190.199997,36.860465,41,55.700001,68.199997,68.0,53.0
20160719163000,190.199997,36.860465,41,55.700001,68.099998,68.0,53.0
20160719164500,190.199997,36.860465,41,55.700001,68.199997,68.0,53.0
20160719170000,190.199997,36.860465,41,55.700001,68.099998,68.0,53.0
20160719171500,184.800003,35.813954,41,55.700001,68.199997,68.0,53.0
20160719173000,184.800003,35.813954,41,55.700001,68.199997,68.0,53.0
20160719174500,189.0,36.627907,42,55.700001,68.300003,68.0,53.0
20160719180000,197.399994,38.255813,43,55.700001,68.199997,68.0,53.0
20160719181500,199.800003,38.720931,43,55.700001,68.199997,68.0,53.0
20160719183000,199.800003,38.720931,43,55.700001,68.199997,68.0,53.0
20160719184500,199.800003,38.720931,43,55.700001,68.099998,68.0,53.0
20160719190000,199.800003,38.720931,43,55.700001,68.099998,68.0,53.0
20160719191500,199.800003,38.720931,43,55.700001,68.099998,68.0,53.0
20160719193000,199.800003,38.720931,43,55.700001,68.099998,68.0,53.0
20160719194500,199.800003,38.720931,43,55.700001,68.099998,68.0,53.0
20160719200000,199.800003,38.720931,43,55.700001,68.099998,68.0,53.0
20160719201500,199.800003,38.720931,43,55.700001,68.199997,68.0,53.0
20160719203000,199.800003,38.720931,43,55.700001,68.199997,68.0,53.0
20160719204500,199.800003,38.720931,43,56.299999,68.099998,68.0,53.0
20160719210000,199.800003,38.720931,43,56.299999,68.199997,68.0,53.0
20160719211500,199.800003,38.720931,43,56.299999,68.199997,68.0,53.0
20160719213000,199.800003,38.720931,43,56.299999,68.199997,68.0,53.0
20160719214500,199.800003,38.720931,43,56.299999,68.199997,68.0,53.0
20160719220000,199.800003,38.720931,43,56.299999,68.199997,68.0,53.0
20160719221500,199.800003,38.720931,43,56.299999,68.199997,68.0,53.0
20160719223000,199.800003,38.720931,43,56.299999,68.199997,68.0,53.0
20160719224500,202.800003,39.302326,43,56.299999,68.199997,68.0,53.0
20160719230000,202.800003,39.302326,43,56.299999,68.199997,68.0,53.0
20160719231500,202.800003,39.302326,43,56.299999,68.199997,68.0,53.0
20160719233000,202.800003,39.302326,43,56.299999,68.199997,68.0,53.0
20160719234500,202.800003,39.302326,43,56.299999,68.199997,68.0,53.0
20160720000000,202.800003,39.302326,43,56.299999,68.099998,68.0,53.0
20160720001500,202.800003,39.302326,43,56.299999,68.099998,68.0,53.0
20160720003000,202.800003,39.302326,43,56.299999,68.099998,68.0,53.0
20160720004500,202.800003,39.302326,43,56.299999,68.099998,68.0,53.0
20160720010000,202.800003,39.302326,43,56.299999,68.099998,68.0,53.0
20160720011500,0.0,0.0,1,58.299999,68.300003,68.0,53.0
20160720013000,54.0,10.465116,26,61.599998,68.699997,68.0,53.0
20160720014500,92.400002,17.906977,31,58.400002,68.699997,68.0,53.0
20160720020000,118.199997,22.906976,34,57.200001,68.599998,68.0,53.0
20160720021500,132.600006,25.697676,36,56.400002,68.400002,68.0,53.0
20160720023000,145.199997,28.139534,37,56.400002,68.400002,68.0,53.0
20160720024500,150.600006,29.186048,38,56.400002,68.400002,68.0,53.0
20160720030000,153.600006,29.767443,38,55.599998,68.300003,68.0,53.0
20160720031500,160.199997,31.046511,39,55.599998,68.199997,68.0,53.0
20160720033000,160.199997,31.046511,39,55.599998,68.199997,68.0,53.0
20160720034500,160.199997,31.046511,39,55.599998,68.099998,68.0,53.0
20160720040000,160.199997,31.046511,39,55.599998,68.099998,68.0,53.0
20160720041500,158.399994,30.697673,39,55.599998,68.099998,68.0,53.0
20160720043000,158.399994,30.697673,39,55.599998,68.0,68.0,53.0
20160720044500,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20160720050000,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20160720051500,158.399994,30.697673,39,55.599998,68.0,68.0,53.0
20160720053000,158.399994,30.697673,39,55.599998,68.0,68.0,53.0
20160720054500,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20160720060000,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20160720061500,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20160720063000,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20160720064500,160.800003,31.162791,39,55.599998,67.900002,68.0,53.0
20160720070000,160.800003,31.162791,39,55.599998,67.800003,68.0,53.0
20160720071500,162.600006,31.511629,39,55.599998,67.900002,68.0,53.0
20160720073000,162.600006,31.511629,39,55.599998,67.900002,68.0,53.0
20160720074500,159.600006,30.930234,39,55.599998,67.800003,68.0,53.0
20160720080000,159.600006,30.930234,39,55.599998,67.900002,68.0,53.0
20160720081500,159.600006,30.930234,39,55.599998,68.099998,68.0,53.0
20160720083000,177.600006,34.418606,41,56.299999,68.5,68.0,53.0
20160720084500,195.0,37.790698,43,56.299999,68.5,68.0,53.0
20160720090000,208.199997,40.348837,44,56.299999,68.400002,68.0,53.0
20160720091500,278.399994,53.953487,53,55.599998,69.099998,68.0,53.0
20160720093000,295.200012,57.209305,54,55.599998,68.599998,68.0,53.0
20160720094500,328.200012,63.604654,58,55.599998,68.599998,68.0,53.0
20160720100000,361.200012,70.000002,62,55.599998,68.699997,68.0,53.0
20160720101500,412.200012,79.883723,69,55.599998,68.900002,68.0,53.0
20160720103000,419.399994,81.279069,68,54.700001,68.5,68.0,53.0
20160720104500,450.0,87.209302,75,54.700001,68.599998,68.0,53.0
20160720110000,496.200012,96.162793,85,54.700001,68.599998,68.0,53.0
20160720111500,464.399994,89.999999,100,54.700001,68.900002,68.0,53.0
20160720113000,464.399994,89.999999,100,55.5,68.800003,68.0,53.0
20160720114500,464.399994,89.999999,100,54.700001,68.5,68.0,53.0
20160720120000,472.799988,91.627905,100,54.700001,68.400002,68.0,53.0
20160720121500,472.799988,91.627905,100,54.700001,68.099998,68.0,53.0
20160720123000,472.799988,91.627905,100,54.700001,68.0,68.0,53.0
20160720124500,472.799988,91.627905,100,54.700001,67.900002,68.0,53.0
20160720130000,472.799988,91.627905,100,54.700001,67.599998,68.0,53.0
20160720131500,435.0,84.302326,61,54.700001,67.300003,68.0,53.0
20160720133000,394.200012,76.395351,55,54.700001,67.199997,68.0,53.0
20160720134500,345.600006,66.976745,50,54.700001,67.199997,68.0,53.0
20160720140000,334.200012,64.767444,49,54.700001,67.599998,68.0,53.0
20160720141500,334.200012,64.767444,49,54.700001,67.699997,68.0,53.0
20160720143000,334.200012,64.767444,49,54.700001,67.699997,68.0,53.0
20160720144500,322.200012,62.441863,48,54.700001,67.599998,68.0,53.0
20160720150000,322.200012,62.441863,47,55.5,67.699997,68.0,53.0
20160720151500,316.799988,61.395346,47,55.5,67.699997,68.0,53.0
20160720153000,313.200012,60.697677,46,55.5,67.699997,68.0,53.0
20160720154500,301.200012,58.372095,45,55.5,67.699997,68.0,53.0
20160720160000,288.0,55.813953,44,55.5,67.599998,68.0,53.0
20160720161500,271.799988,52.674416,42,55.5,67.599998,68.0,53.0
20160720163000,264.600006,51.279071,41,55.5,67.599998,68.0,53.0
20160720164500,253.199997,49.069767,40,55.5,67.599998,68.0,53.0
20160720170000,249.600006,48.372094,39,55.5,67.699997,68.0,53.0
20160720171500,246.0,47.674419,39,55.5,67.699997,68.0,53.0
20160720173000,237.600006,46.046513,38,55.5,67.699997,68.0,53.0
20160720174500,229.800003,44.534884,38,55.5,67.699997,68.0,53.0
20160720180000,234.0,45.348837,38,55.5,67.699997,68.0,53.0
20160720181500,221.399994,42.906976,36,55.5,67.800003,68.0,53.0
20160720183000,221.399994,42.906976,36,55.5,67.699997,68.0,53.0
20160720184500,221.399994,42.906976,36,55.5,67.800003,68.0,53.0
20160720190000,221.399994,42.906976,36,55.5,67.800003,68.0,53.0
20160720191500,225.600006,43.720931,36,55.5,67.900002,68.0,53.0
20160720193000,225.600006,43.720931,36,55.5,67.800003,68.0,53.0
20160720194500,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160720200000,225.600006,43.720931,36,55.5,67.900002,68.0,53.0
20160720201500,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160720203000,225.600006,43.720931,36,55.5,67.900002,68.0,53.0
20160720204500,225.600006,43.720931,36,55.5,67.900002,68.0,53.0
20160720210000,225.600006,43.720931,36,55.5,67.900002,68.0,53.0
20160720211500,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160720213000,225.600006,43.720931,36,55.5,67.900002,68.0,53.0
20160720214500,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160720220000,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160720221500,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160720223000,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160720224500,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160720230000,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160720231500,225.600006,43.720931,36,55.5,67.900002,68.0,53.0
20160720233000,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160720234500,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160721000000,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160721001500,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160721003000,221.399994,42.906976,36,55.5,67.900002,68.0,53.0
20160721004500,225.600006,43.720931,36,55.5,67.900002,68.0,53.0
20160721010000,221.399994,42.906976,36,55.5,67.800003,68.0,53.0
20160721011500,221.399994,42.906976,36,55.5,67.800003,68.0,53.0
20160721013000,221.399994,42.906976,36,55.5,67.800003,68.0,53.0
20160721014500,221.399994,42.906976,36,55.5,67.800003,68.0,53.0
20160721020000,221.399994,42.906976,36,55.5,67.800003,68.0,53.0
20160721021500,217.199997,42.093023,36,55.5,67.800003,68.0,53.0
20160721023000,221.399994,42.906976,36,55.5,67.699997,68.0,53.0
20160721024500,217.199997,42.093023,35,55.5,67.699997,68.0,53.0
20160721030000,212.399994,41.16279,35,55.5,67.699997,68.0,53.0
20160721031500,208.199997,40.348837,34,55.5,67.699997,68.0,53.0
20160721033000,193.800003,37.55814,32,55.5,67.699997,68.0,53.0
20160721034500,188.399994,36.511627,32,55.5,67.800003,68.0,53.0
20160721040000,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160721041500,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160721043000,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160721044500,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160721050000,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160721051500,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160721053000,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160721054500,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160721060000,190.800003,36.976745,32,55.5,67.900002,68.0,53.0
20160721061500,190.800003,36.976745,32,55.5,67.900002,68.0,53.0
20160721063000,190.800003,36.976745,32,55.5,67.900002,68.0,53.0
20160721064500,186.600006,36.162792,32,55.5,67.900002,68.0,53.0
20160721070000,186.600006,36.162792,32,55.5,67.900002,68.0,53.0
20160721071500,186.600006,36.162792,32,55.5,67.900002,68.0,53.0
20160721073000,184.199997,35.697674,32,55.5,67.800003,68.0,53.0
20160721074500,184.199997,35.697674,32,55.5,67.800003,68.0,53.0
20160721080000,184.199997,35.697674,32,56.299999,68.099998,68.0,53.0
20160721081500,181.199997,35.116278,32,56.299999,68.0,68.0,53.0
20160721083000,183.600006,35.581397,32,56.299999,68.0,68.0,53.0
20160721084500,183.600006,35.581397,32,56.299999,68.099998,68.0,53.0
20160721090000,183.600006,35.581397,32,56.299999,68.099998,68.0,53.0
20160721091500,183.600006,35.581397,32,56.299999,68.199997,68.0,53.0
20160721093000,183.600006,35.581397,32,56.299999,68.199997,68.0,53.0
20160721094500,183.600006,35.581397,32,56.299999,68.199997,68.0,53.0
20160721100000,181.199997,35.116278,32,56.299999,68.300003,68.0,53.0
20160721101500,192.600006,37.325583,34,56.299999,68.400002,68.0,53.0
20160721103000,204.600006,39.651164,35,56.299999,68.199997,68.0,53.0
20160721104500,201.600006,39.069769,35,56.299999,68.199997,68.0,53.0
20160721110000,201.600006,39.069769,35,56.299999,68.199997,68.0,53.0
20160721111500,201.600006,39.069769,35,56.299999,68.199997,68.0,53.0
20160721113000,201.600006,39.069769,35,56.299999,68.199997,68.0,53.0
20160721114500,204.600006,39.651164,35,56.299999,68.199997,68.0,53.0
20160721120000,201.600006,39.069769,35,56.299999,68.199997,68.0,53.0
20160721121500,204.0,39.534884,35,56.299999,68.099998,68.0,53.0
20160721123000,204.0,39.534884,35,56.299999,68.199997,68.0,53.0
20160721124500,210.0,40.697674,35,56.299999,68.199997,68.0,53.0
20160721130000,221.399994,42.906976,37,55.599998,68.199997,68.0,53.0
20160721131500,221.399994,42.906976,37,55.599998,68.099998,68.0,53.0
20160721133000,221.399994,42.906976,37,55.599998,68.0,68.0,53.0
20160721134500,221.399994,42.906976,37,55.599998,68.099998,68.0,53.0
20160721140000,221.399994,42.906976,37,55.599998,68.0,68.0,53.0
20160721141500,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160721143000,225.600006,43.720931,37,55.599998,67.800003,68.0,53.0
20160721144500,225.600006,43.720931,37,55.599998,67.900002,68.0,53.0
