PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721150000,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160721151500,225.600006,43.720931,37,55.599998,68.400002,68.0,53.0
20160721153000,234.0,45.348837,38,55.599998,68.199997,68.0,53.0
20160721154500,246.0,47.674419,39,55.599998,68.300003,68.0,53.0
20160721160000,257.399994,49.88372,40,55.599998,68.099998,68.0,53.0
20160721161500,253.199997,49.069767,40,55.599998,68.199997,68.0,53.0
20160721163000,257.399994,49.88372,40,55.599998,68.199997,68.0,53.0
20160721164500,257.399994,49.88372,40,55.599998,67.900002,68.0,53.0
20160721170000,253.199997,49.069767,40,54.700001,67.800003,68.0,53.0
20160721171500,253.199997,49.069767,40,55.5,67.699997,68.0,53.0
20160721173000,257.399994,49.88372,40,55.5,67.699997,68.0,53.0
20160721174500,246.0,47.674419,39,55.5,67.900002,68.0,53.0
20160721180000,246.0,47.674419,39,55.5,68.099998,68.0,53.0
20160721181500,249.600006,48.372094,39,55.5,68.0,68.0,53.0
20160721183000,246.0,47.674419,39,55.5,67.900002,68.0,53.0
20160721184500,241.800003,46.860466,39,55.5,67.900002,68.0,53.0
20160721190000,241.800003,46.860466,39,55.5,68.0,68.0,53.0
20160721191500,246.0,47.674419,39,55.5,68.0,68.0,53.0
20160721193000,246.0,47.674419,39,55.5,68.0,68.0,53.0
20160721194500,241.800003,46.860466,39,55.5,67.900002,68.0,53.0
20160721200000,241.800003,46.860466,39,55.5,67.900002,68.0,53.0
20160721201500,246.0,47.674419,39,55.5,68.0,68.0,53.0
20160721203000,246.0,47.674419,39,55.5,68.099998,68.0,53.0
20160721204500,246.0,47.674419,39,55.5,68.099998,68.0,53.0
20160721210000,246.0,47.674419,39,55.5,68.099998,68.0,53.0
20160721211500,249.600006,48.372094,39,55.5,67.900002,68.0,53.0
20160721213000,246.0,47.674419,39,55.5,67.900002,68.0,53.0
20160721214500,241.800003,46.860466,39,55.5,67.900002,68.0,53.0
20160721220000,246.0,47.674419,39,55.5,67.800003,68.0,53.0
20160721221500,241.800003,46.860466,39,55.5,67.800003,68.0,53.0
20160721223000,246.0,47.674419,39,55.5,67.800003,68.0,53.0
20160721224500,246.0,47.674419,39,55.5,67.699997,68.0,53.0
20160721230000,241.800003,46.860466,38,55.5,67.699997,68.0,53.0
20160721231500,229.800003,44.534884,38,55.5,67.699997,68.0,53.0
20160721233000,225.600006,43.720931,37,55.5,67.699997,68.0,53.0
20160721234500,221.399994,42.906976,37,55.5,67.699997,68.0,53.0
20160722000000,212.399994,41.16279,35,55.5,67.699997,68.0,53.0
20160722001500,203.399994,39.418603,34,55.5,67.699997,68.0,53.0
20160722003000,203.399994,39.418603,34,55.5,67.699997,68.0,53.0
20160722004500,194.399994,37.674417,32,55.5,67.699997,68.0,53.0
20160722010000,189.0,36.627907,32,55.5,67.699997,68.0,53.0
20160722011500,189.0,36.627907,32,55.5,67.800003,68.0,53.0
20160722013000,189.0,36.627907,32,55.5,67.800003,68.0,53.0
20160722014500,189.0,36.627907,32,55.5,67.800003,68.0,53.0
20160722020000,189.0,36.627907,32,55.5,67.800003,68.0,53.0
20160722021500,189.0,36.627907,32,55.5,67.900002,68.0,53.0
20160722023000,189.0,36.627907,32,55.5,67.800003,68.0,53.0
20160722024500,186.600006,36.162792,32,55.5,67.800003,68.0,53.0
20160722030000,186.600006,36.162792,32,55.5,67.900002,68.0,53.0
20160722031500,186.600006,36.162792,32,55.5,67.900002,68.0,53.0
20160722033000,190.199997,36.860465,32,55.5,67.900002,68.0,53.0
20160722034500,190.199997,36.860465,32,55.5,67.900002,68.0,53.0
20160722040000,186.0,36.046512,32,55.5,67.800003,68.0,53.0
20160722041500,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160722043000,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160722044500,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160722050000,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160722051500,188.399994,36.511627,32,55.5,67.900002,68.0,53.0
20160722053000,190.800003,36.976745,32,54.799999,67.800003,68.0,53.0
20160722054500,190.800003,36.976745,32,54.799999,67.800003,68.0,53.0
20160722060000,190.800003,36.976745,32,54.799999,67.800003,68.0,53.0
20160722061500,185.399994,35.930231,32,54.799999,67.800003,68.0,53.0
20160722063000,185.399994,35.930231,32,54.799999,67.800003,68.0,53.0
20160722064500,185.399994,35.930231,32,54.799999,67.800003,68.0,53.0
20160722070000,185.399994,35.930231,32,54.799999,67.800003,68.0,53.0
20160722071500,182.399994,35.348836,32,54.799999,67.699997,68.0,53.0
20160722073000,182.399994,35.348836,32,54.799999,67.800003,68.0,53.0
20160722074500,178.800003,34.651163,32,54.799999,67.900002,68.0,53.0
20160722080000,180.600006,35.000001,32,55.5,68.099998,68.0,53.0
20160722081500,183.0,35.465116,32,55.5,68.0,68.0,53.0
20160722083000,183.0,35.465116,32,56.299999,68.199997,68.0,53.0
20160722084500,198.600006,38.488373,35,56.299999,68.5,68.0,53.0
20160722090000,225.600006,43.720931,39,55.599998,68.400002,68.0,53.0
20160722091500,225.600006,43.720931,38,55.599998,68.199997,68.0,53.0
20160722093000,217.199997,42.093023,38,55.599998,68.199997,68.0,53.0
20160722094500,217.199997,42.093023,38,55.599998,68.099998,68.0,53.0
20160722100000,221.399994,42.906976,38,55.599998,68.099998,68.0,53.0
20160722101500,217.199997,42.093023,38,55.599998,68.099998,68.0,53.0
20160722103000,221.399994,42.906976,38,55.599998,68.400002,68.0,53.0
20160722104500,253.199997,49.069767,41,55.599998,68.400002,68.0,53.0
20160722110000,253.199997,49.069767,41,55.599998,68.300003,68.0,53.0
20160722111500,249.600006,48.372094,41,55.599998,68.199997,68.0,53.0
20160722113000,253.199997,49.069767,40,55.599998,67.900002,68.0,53.0
20160722114500,249.600006,48.372094,39,55.599998,67.699997,68.0,53.0
20160722120000,217.199997,42.093023,36,55.599998,67.400002,68.0,53.0
20160722121500,208.199997,40.348837,34,56.299999,67.5,68.0,53.0
20160722123000,193.800003,37.55814,32,56.299999,67.800003,68.0,53.0
20160722124500,193.800003,37.55814,32,56.299999,67.800003,68.0,53.0
20160722130000,193.800003,37.55814,32,56.299999,67.900002,68.0,53.0
20160722131500,193.800003,37.55814,32,56.299999,67.900002,68.0,53.0
20160722133000,193.800003,37.55814,32,56.299999,67.900002,68.0,53.0
20160722134500,190.800003,36.976745,32,56.299999,67.900002,68.0,53.0
20160722140000,193.199997,37.44186,32,56.299999,67.900002,68.0,53.0
20160722141500,193.199997,37.44186,32,56.299999,67.900002,68.0,53.0
20160722143000,189.0,36.627907,32,56.299999,67.900002,68.0,53.0
20160722144500,193.199997,37.44186,32,56.299999,68.199997,68.0,53.0
20160722150000,198.0,38.372093,34,56.299999,68.300003,68.0,53.0
20160722151500,207.0,40.116279,35,56.299999,68.199997,68.0,53.0
20160722153000,221.399994,42.906976,37,56.299999,68.400002,68.0,53.0
20160722154500,241.800003,46.860466,39,55.599998,68.300003,68.0,53.0
20160722160000,241.800003,46.860466,39,55.599998,68.099998,68.0,53.0
20160722161500,237.600006,46.046513,39,55.599998,68.099998,68.0,53.0
20160722163000,234.0,45.348837,39,55.599998,68.0,68.0,53.0
20160722164500,234.0,45.348837,39,55.599998,67.900002,68.0,53.0
20160722170000,237.600006,46.046513,39,55.599998,67.900002,68.0,53.0
20160722171500,237.600006,46.046513,39,55.599998,67.900002,68.0,53.0
20160722173000,241.800003,46.860466,39,55.599998,67.900002,68.0,53.0
20160722174500,234.0,45.348837,38,55.599998,67.800003,68.0,53.0
20160722180000,234.0,45.348837,38,55.599998,67.900002,68.0,53.0
20160722181500,229.800003,44.534884,38,55.599998,67.800003,68.0,53.0
20160722183000,234.0,45.348837,38,55.599998,67.800003,68.0,53.0
20160722184500,234.0,45.348837,38,55.599998,67.800003,68.0,53.0
20160722190000,234.0,45.348837,38,55.599998,67.699997,68.0,53.0
20160722191500,234.0,45.348837,38,55.599998,67.699997,68.0,53.0
20160722193000,225.600006,43.720931,38,55.599998,67.699997,68.0,53.0
20160722194500,221.399994,42.906976,37,55.599998,67.800003,68.0,53.0
20160722200000,221.399994,42.906976,37,55.599998,67.800003,68.0,53.0
20160722201500,221.399994,42.906976,37,55.599998,67.800003,68.0,53.0
20160722203000,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160722204500,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160722210000,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160722211500,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160722213000,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160722214500,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160722220000,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160722221500,221.399994,42.906976,37,55.599998,67.900002,68.0,53.0
20160722223000,217.199997,42.093023,37,55.599998,67.900002,68.0,53.0
20160722224500,217.199997,42.093023,37,55.599998,67.900002,68.0,53.0
20160722230000,217.199997,42.093023,37,55.599998,67.900002,68.0,53.0
20160722231500,217.199997,42.093023,37,55.599998,67.900002,68.0,53.0
20160722233000,217.199997,42.093023,37,55.599998,67.900002,68.0,53.0
20160722234500,217.199997,42.093023,37,55.599998,67.900002,68.0,53.0
20160723000000,217.199997,42.093023,37,55.599998,67.900002,68.0,53.0
20160723001500,217.199997,42.093023,37,55.599998,67.900002,68.0,53.0
20160723003000,217.199997,42.093023,37,55.599998,67.900002,68.0,53.0
20160723004500,217.199997,42.093023,37,55.599998,67.900002,68.0,53.0
20160723010000,217.199997,42.093023,37,55.599998,67.900002,68.0,53.0
20160723011500,0.0,0.0,0,57.900002,68.199997,68.0,53.0
20160723013000,76.800003,14.883722,29,60.0,68.800003,68.0,53.0
20160723014500,111.0,21.511628,34,58.0,68.800003,68.0,53.0
20160723020000,139.800003,27.093024,37,56.799999,68.699997,68.0,53.0
20160723021500,178.199997,34.534883,41,56.0,68.599998,68.0,53.0
20160723023000,199.800003,38.720931,44,56.0,68.599998,68.0,53.0
20160723024500,212.399994,41.16279,46,56.0,68.400002,68.0,53.0
20160723030000,229.800003,44.534884,48,55.200001,68.400002,68.0,53.0
20160723031500,229.800003,44.534884,48,55.200001,68.199997,68.0,53.0
20160723033000,225.600006,43.720931,48,55.200001,68.099998,68.0,53.0
20160723034500,225.600006,43.720931,48,55.200001,68.099998,68.0,53.0
20160723040000,229.800003,44.534884,48,55.200001,67.900002,68.0,53.0
20160723041500,229.800003,44.534884,48,55.200001,67.900002,68.0,53.0
20160723043000,229.800003,44.534884,48,55.200001,67.800003,68.0,53.0
20160723044500,229.800003,44.534884,48,55.200001,67.800003,68.0,53.0
20160723050000,225.600006,43.720931,48,55.200001,67.699997,68.0,53.0
20160723051500,217.199997,42.093023,46,55.200001,67.699997,68.0,53.0
20160723053000,217.199997,42.093023,46,55.200001,67.699997,68.0,53.0
20160723054500,212.399994,41.16279,45,55.200001,67.699997,68.0,53.0
20160723060000,198.600006,38.488373,44,55.200001,67.699997,68.0,53.0
20160723061500,184.800003,35.813954,41,55.200001,67.599998,68.0,53.0
20160723063000,184.800003,35.813954,41,55.200001,67.900002,68.0,53.0
20160723064500,184.800003,35.813954,41,55.200001,67.900002,68.0,53.0
20160723070000,184.800003,35.813954,41,55.200001,68.0,68.0,53.0
20160723071500,184.800003,35.813954,41,55.200001,68.099998,68.0,53.0
20160723073000,184.800003,35.813954,41,55.900002,68.0,68.0,53.0
20160723074500,184.800003,35.813954,41,55.900002,68.099998,68.0,53.0
20160723080000,184.800003,35.813954,41,55.900002,68.199997,68.0,53.0
20160723081500,184.800003,35.813954,41,55.900002,68.199997,68.0,53.0
20160723083000,184.800003,35.813954,41,56.5,68.199997,68.0,53.0
20160723084500,184.800003,35.813954,41,56.5,68.199997,68.0,53.0
20160723090000,182.399994,35.348836,41,56.5,68.300003,68.0,53.0
20160723091500,202.800003,39.302326,44,56.5,68.400002,68.0,53.0
20160723093000,221.399994,42.906976,47,55.599998,68.400002,68.0,53.0
20160723094500,234.0,45.348837,48,55.599998,68.400002,68.0,53.0
20160723100000,241.800003,46.860466,49,55.599998,68.199997,68.0,53.0
20160723101500,246.0,47.674419,49,55.599998,68.099998,68.0,53.0
20160723103000,241.800003,46.860466,49,55.599998,67.900002,68.0,53.0
20160723104500,246.0,47.674419,49,55.599998,67.800003,68.0,53.0
20160723110000,241.800003,46.860466,49,55.599998,67.900002,68.0,53.0
20160723111500,249.600006,48.372094,49,55.599998,67.900002,68.0,53.0
20160723113000,246.0,47.674419,49,55.599998,67.900002,68.0,53.0
20160723114500,246.0,47.674419,49,55.599998,67.900002,68.0,53.0
20160723120000,246.0,47.674419,48,55.599998,67.800003,68.0,53.0
20160723121500,237.600006,46.046513,48,55.599998,67.699997,68.0,53.0
20160723123000,221.399994,42.906976,46,55.599998,67.699997,68.0,53.0
20160723124500,221.399994,42.906976,46,55.599998,68.0,68.0,53.0
20160723130000,221.399994,42.906976,46,55.599998,68.0,68.0,53.0
20160723131500,225.600006,43.720931,46,55.599998,68.099998,68.0,53.0
20160723133000,221.399994,42.906976,46,55.599998,67.800003,68.0,53.0
20160723134500,221.399994,42.906976,46,55.599998,67.699997,68.0,53.0
20160723140000,221.399994,42.906976,46,55.599998,67.699997,68.0,53.0
20160723141500,217.199997,42.093023,46,55.599998,67.699997,68.0,53.0
20160723143000,208.199997,40.348837,45,55.599998,67.699997,68.0,53.0
20160723144500,208.199997,40.348837,44,55.599998,67.699997,68.0,53.0
20160723150000,193.199997,37.44186,41,55.599998,67.699997,68.0,53.0
20160723151500,189.0,36.627907,41,55.599998,67.800003,68.0,53.0
20160723153000,189.0,36.627907,41,55.599998,67.900002,68.0,53.0
20160723154500,189.0,36.627907,41,55.599998,67.900002,68.0,53.0
20160723160000,189.0,36.627907,41,55.599998,67.900002,68.0,53.0
20160723161500,189.0,36.627907,41,55.599998,68.0,68.0,53.0
20160723163000,189.0,36.627907,41,55.599998,68.0,68.0,53.0
20160723164500,189.0,36.627907,41,55.599998,68.0,68.0,53.0
20160723170000,189.0,36.627907,41,55.599998,68.0,68.0,53.0
20160723171500,189.0,36.627907,41,55.599998,68.099998,68.0,53.0
20160723173000,185.399994,35.930231,41,55.599998,68.099998,68.0,53.0
20160723174500,189.0,36.627907,41,55.599998,68.099998,68.0,53.0
20160723180000,189.0,36.627907,41,55.599998,68.099998,68.0,53.0
20160723181500,189.0,36.627907,41,55.599998,68.099998,68.0,53.0
20160723183000,191.399994,37.093022,41,55.599998,68.199997,68.0,53.0
20160723184500,188.399994,36.511627,41,56.299999,68.199997,68.0,53.0
20160723190000,188.399994,36.511627,41,56.299999,68.300003,68.0,53.0
20160723191500,195.0,37.790698,43,56.299999,68.300003,68.0,53.0
20160723193000,208.199997,40.348837,44,56.299999,68.300003,68.0,53.0
20160723194500,217.199997,42.093023,46,56.299999,68.400002,68.0,53.0
20160723200000,217.199997,42.093023,46,56.299999,68.300003,68.0,53.0
20160723201500,221.399994,42.906976,46,56.299999,68.199997,68.0,53.0
20160723203000,221.399994,42.906976,46,56.299999,68.199997,68.0,53.0
20160723204500,221.399994,42.906976,46,56.299999,68.199997,68.0,53.0
20160723210000,217.199997,42.093023,46,56.299999,68.199997,68.0,53.0
20160723211500,221.399994,42.906976,46,56.299999,68.199997,68.0,53.0
20160723213000,221.399994,42.906976,46,56.299999,68.199997,68.0,53.0
20160723214500,221.399994,42.906976,46,56.299999,68.199997,68.0,53.0
20160723220000,225.600006,43.720931,46,56.299999,68.099998,68.0,53.0
20160723221500,225.600006,43.720931,46,55.700001,68.099998,68.0,53.0
20160723223000,221.399994,42.906976,46,55.700001,68.099998,68.0,53.0
20160723224500,225.600006,43.720931,46,55.700001,68.099998,68.0,53.0
20160723230000,221.399994,42.906976,46,55.700001,68.0,68.0,53.0
20160723231500,221.399994,42.906976,46,55.700001,67.900002,68.0,53.0
20160723233000,221.399994,42.906976,46,55.700001,68.0,68.0,53.0
20160723234500,221.399994,42.906976,46,55.700001,67.900002,68.0,53.0
20160724000000,221.399994,42.906976,46,55.700001,68.099998,68.0,53.0
20160724001500,221.399994,42.906976,46,55.700001,67.900002,68.0,53.0
20160724003000,221.399994,42.906976,46,55.700001,67.900002,68.0,53.0
20160724004500,221.399994,42.906976,46,55.700001,68.0,68.0,53.0
20160724010000,221.399994,42.906976,46,55.700001,68.0,68.0,53.0
20160724011500,217.199997,42.093023,46,55.700001,67.900002,68.0,53.0
20160724013000,221.399994,42.906976,46,55.700001,68.0,68.0,53.0
20160724014500,225.600006,43.720931,46,55.700001,67.900002,68.0,53.0
20160724020000,221.399994,42.906976,46,55.700001,67.900002,68.0,53.0
20160724021500,221.399994,42.906976,46,55.700001,67.900002,68.0,53.0
20160724023000,221.399994,42.906976,46,55.700001,67.900002,68.0,53.0
20160724024500,221.399994,42.906976,46,55.700001,67.900002,68.0,53.0
20160724030000,225.600006,43.720931,46,55.700001,67.900002,68.0,53.0
20160724031500,217.199997,42.093023,46,55.700001,67.800003,68.0,53.0
20160724033000,221.399994,42.906976,46,55.700001,67.900002,68.0,53.0
20160724034500,221.399994,42.906976,46,55.700001,67.800003,68.0,53.0
20160724040000,225.600006,43.720931,46,55.700001,67.800003,68.0,53.0
20160724041500,225.600006,43.720931,46,55.700001,67.800003,68.0,53.0
20160724043000,221.399994,42.906976,46,55.700001,67.800003,68.0,53.0
20160724044500,221.399994,42.906976,46,55.700001,67.800003,68.0,53.0
20160724050000,221.399994,42.906976,46,55.700001,67.800003,68.0,53.0
20160724051500,221.399994,42.906976,45,55.700001,67.800003,68.0,53.0
20160724053000,217.199997,42.093023,45,55.700001,67.699997,68.0,53.0
20160724054500,221.399994,42.906976,45,55.700001,67.699997,68.0,53.0
20160724060000,208.199997,40.348837,44,55.700001,67.800003,68.0,53.0
20160724061500,208.199997,40.348837,44,55.700001,67.800003,68.0,53.0
20160724063000,208.199997,40.348837,44,55.700001,67.800003,68.0,53.0
20160724064500,208.199997,40.348837,44,55.700001,67.800003,68.0,53.0
20160724070000,208.199997,40.348837,44,55.700001,67.800003,68.0,53.0
20160724071500,208.199997,40.348837,44,55.700001,67.800003,68.0,53.0
20160724073000,208.199997,40.348837,44,55.700001,67.900002,68.0,53.0
20160724074500,208.199997,40.348837,44,55.700001,67.900002,68.0,53.0
20160724080000,208.199997,40.348837,44,55.700001,67.900002,68.0,53.0
20160724081500,208.199997,40.348837,44,55.700001,67.900002,68.0,53.0
20160724083000,208.199997,40.348837,44,56.299999,67.900002,68.0,53.0
20160724084500,208.199997,40.348837,44,56.299999,68.0,68.0,53.0
20160724090000,208.199997,40.348837,44,55.599998,67.900002,68.0,53.0
20160724091500,203.399994,39.418603,44,55.599998,67.900002,68.0,53.0
20160724093000,203.399994,39.418603,44,55.599998,67.900002,68.0,53.0
20160724094500,203.399994,39.418603,44,55.599998,68.099998,68.0,53.0
20160724100000,203.399994,39.418603,44,55.599998,68.199997,68.0,53.0
20160724101500,208.199997,40.348837,45,55.599998,68.300003,68.0,53.0
20160724103000,221.399994,42.906976,46,55.599998,68.199997,68.0,53.0
20160724104500,217.199997,42.093023,46,55.599998,68.199997,68.0,53.0
20160724110000,217.199997,42.093023,46,55.599998,68.099998,68.0,53.0
20160724111500,217.199997,42.093023,46,55.599998,68.099998,68.0,53.0
20160724113000,217.199997,42.093023,46,55.599998,68.0,68.0,53.0
20160724114500,217.199997,42.093023,46,55.599998,67.900002,68.0,53.0
20160724120000,212.399994,41.16279,46,55.599998,67.900002,68.0,53.0
20160724121500,217.199997,42.093023,46,55.599998,67.900002,68.0,53.0
20160724123000,212.399994,41.16279,46,55.599998,68.199997,68.0,53.0
20160724124500,221.399994,42.906976,46,55.599998,68.300003,68.0,53.0
20160724130000,229.800003,44.534884,48,55.599998,68.300003,68.0,53.0
20160724131500,229.800003,44.534884,48,55.599998,68.099998,68.0,53.0
20160724133000,229.800003,44.534884,48,55.599998,68.099998,68.0,53.0
20160724134500,229.800003,44.534884,48,55.599998,67.900002,68.0,53.0
20160724140000,229.800003,44.534884,48,55.599998,67.900002,68.0,53.0
20160724141500,234.0,45.348837,48,55.599998,67.900002,68.0,53.0
20160724143000,229.800003,44.534884,48,55.599998,67.900002,68.0,53.0
20160724144500,229.800003,44.534884,48,55.599998,67.900002,68.0,53.0
20160724150000,225.600006,43.720931,48,55.599998,67.900002,68.0,53.0
20160724151500,241.800003,46.860466,49,55.599998,68.300003,68.0,53.0
20160724153000,241.800003,46.860466,49,55.599998,68.099998,68.0,53.0
20160724154500,241.800003,46.860466,49,55.599998,68.0,68.0,53.0
20160724160000,241.800003,46.860466,49,55.599998,67.900002,68.0,53.0
20160724161500,241.800003,46.860466,49,55.599998,67.900002,68.0,53.0
20160724163000,241.800003,46.860466,49,55.599998,67.900002,68.0,53.0
20160724164500,241.800003,46.860466,49,55.599998,67.900002,68.0,53.0
20160724170000,246.0,47.674419,49,55.599998,67.800003,68.0,53.0
20160724171500,246.0,47.674419,49,55.599998,67.800003,68.0,53.0
20160724173000,246.0,47.674419,49,55.599998,67.800003,68.0,53.0
20160724174500,246.0,47.674419,49,55.599998,67.800003,68.0,53.0
20160724180000,237.600006,46.046513,48,55.599998,67.800003,68.0,53.0
20160724181500,237.600006,46.046513,48,55.599998,67.699997,68.0,53.0
20160724183000,234.0,45.348837,48,55.599998,67.900002,68.0,53.0
20160724184500,237.600006,46.046513,48,55.599998,67.800003,68.0,53.0
20160724190000,237.600006,46.046513,48,55.599998,67.900002,68.0,53.0
20160724191500,237.600006,46.046513,48,55.599998,67.900002,68.0,53.0
20160724193000,237.600006,46.046513,48,55.599998,67.900002,68.0,53.0
20160724194500,237.600006,46.046513,48,55.599998,67.900002,68.0,53.0
20160724200000,237.600006,46.046513,48,55.599998,67.900002,68.0,53.0
20160724201500,241.800003,46.860466,48,55.599998,67.900002,68.0,53.0
20160724203000,237.600006,46.046513,48,55.599998,67.800003,68.0,53.0
20160724204500,237.600006,46.046513,48,55.599998,67.900002,68.0,53.0
20160724210000,241.800003,46.860466,48,55.599998,67.900002,68.0,53.0
20160724211500,237.600006,46.046513,48,55.599998,67.800003,68.0,53.0
20160724213000,237.600006,46.046513,48,55.599998,67.800003,68.0,53.0
20160724214500,234.0,45.348837,47,55.599998,67.800003,68.0,53.0
20160724220000,234.0,45.348837,47,55.599998,67.800003,68.0,53.0
20160724221500,225.600006,43.720931,46,55.599998,67.699997,68.0,53.0
20160724223000,225.600006,43.720931,46,55.599998,68.099998,68.0,53.0
20160724224500,221.399994,42.906976,46,55.599998,67.900002,68.0,53.0
20160724230000,225.600006,43.720931,46,55.599998,67.900002,68.0,53.0
20160724231500,225.600006,43.720931,46,55.599998,67.800003,68.0,53.0
20160724233000,225.600006,43.720931,46,55.599998,67.800003,68.0,53.0
20160724234500,225.600006,43.720931,46,55.599998,67.800003,68.0,53.0
20160725000000,225.600006,43.720931,46,55.599998,67.699997,68.0,53.0
20160725001500,217.199997,42.093023,45,55.599998,67.800003,68.0,53.0
20160725003000,217.199997,42.093023,45,55.599998,67.800003,68.0,53.0
20160725004500,212.399994,41.16279,45,55.599998,67.599998,68.0,53.0
20160725010000,203.399994,39.418603,43,55.599998,67.599998,68.0,53.0
20160725011500,187.199997,36.279069,41,55.599998,67.599998,68.0,53.0
20160725013000,177.0,34.302326,39,55.599998,67.599998,68.0,53.0
20160725014500,162.600006,31.511629,38,55.599998,67.599998,68.0,53.0
20160725020000,157.199997,30.465116,37,55.599998,67.699997,68.0,53.0
20160725021500,157.199997,30.465116,37,55.599998,67.699997,68.0,53.0
20160725023000,151.199997,29.302325,37,55.599998,67.699997,68.0,53.0
20160725024500,142.800003,27.674419,36,55.599998,67.699997,68.0,53.0
20160725030000,138.0,26.744186,35,55.599998,67.699997,68.0,53.0
20160725031500,132.0,25.581395,34,55.599998,67.699997,68.0,53.0
20160725033000,132.0,25.581395,34,55.599998,67.800003,68.0,53.0
20160725034500,132.0,25.581395,34,55.599998,67.900002,68.0,53.0
20160725040000,132.0,25.581395,34,55.599998,67.800003,68.0,53.0
20160725041500,132.0,25.581395,34,55.599998,67.900002,68.0,53.0
20160725043000,133.800003,25.930233,34,55.599998,67.900002,68.0,53.0
20160725044500,133.800003,25.930233,34,55.599998,68.0,68.0,53.0
20160725050000,133.800003,25.930233,34,55.599998,67.900002,68.0,53.0
20160725051500,133.800003,25.930233,34,55.599998,67.900002,68.0,53.0
20160725053000,133.800003,25.930233,34,55.599998,67.900002,68.0,53.0
20160725054500,133.800003,25.930233,34,55.599998,67.900002,68.0,53.0
20160725060000,133.800003,25.930233,34,55.599998,67.900002,68.0,53.0
20160725061500,133.800003,25.930233,34,55.599998,67.800003,68.0,53.0
20160725063000,133.800003,25.930233,34,56.299999,67.900002,68.0,53.0
20160725064500,133.800003,25.930233,34,56.299999,68.099998,68.0,53.0
20160725070000,133.800003,25.930233,34,56.299999,68.0,68.0,53.0
20160725071500,133.800003,25.930233,34,56.299999,68.0,68.0,53.0
20160725073000,133.800003,25.930233,34,56.299999,68.199997,68.0,53.0
20160725074500,133.800003,25.930233,34,56.299999,68.300003,68.0,53.0
20160725080000,145.800003,28.255815,37,57.0,68.400002,68.0,53.0
20160725081500,170.399994,33.023255,40,57.0,68.400002,68.0,53.0
20160725083000,172.800003,33.488373,41,56.400002,68.300003,68.0,53.0
20160725084500,172.800003,33.488373,41,56.400002,68.199997,68.0,53.0
20160725090000,172.800003,33.488373,41,56.400002,68.300003,68.0,53.0
20160725091500,176.399994,34.186045,41,56.400002,68.199997,68.0,53.0
20160725093000,184.199997,35.697674,42,56.400002,68.400002,68.0,53.0
20160725094500,198.0,38.372093,44,56.400002,68.199997,68.0,53.0
20160725100000,198.0,38.372093,44,55.599998,68.199997,68.0,53.0
20160725101500,198.0,38.372093,44,55.599998,68.400002,68.0,53.0
20160725103000,202.800003,39.302326,44,55.599998,68.199997,68.0,53.0
20160725104500,202.800003,39.302326,44,55.599998,68.099998,68.0,53.0
20160725110000,202.800003,39.302326,44,55.599998,68.099998,68.0,53.0
20160725111500,202.800003,39.302326,44,55.599998,68.099998,68.0,53.0
20160725113000,202.800003,39.302326,44,55.599998,68.099998,68.0,53.0
20160725114500,205.199997,39.767441,44,55.599998,68.199997,68.0,53.0
20160725120000,202.800003,39.302326,44,55.599998,68.199997,68.0,53.0
20160725121500,202.800003,39.302326,44,55.599998,68.199997,68.0,53.0
20160725123000,208.199997,40.348837,45,55.599998,68.199997,68.0,53.0
20160725124500,208.199997,40.348837,45,55.599998,68.300003,68.0,53.0
20160725130000,212.399994,41.16279,45,55.599998,68.199997,68.0,53.0
20160725131500,208.199997,40.348837,46,55.599998,68.300003,68.0,53.0
20160725133000,212.399994,41.16279,46,55.599998,68.400002,68.0,53.0
20160725134500,229.800003,44.534884,47,55.599998,68.300003,68.0,53.0
20160725140000,225.600006,43.720931,47,55.599998,68.199997,68.0,53.0
20160725141500,229.800003,44.534884,47,55.599998,68.199997,68.0,53.0
20160725143000,234.0,45.348837,48,55.599998,68.099998,68.0,53.0
20160725144500,237.600006,46.046513,48,55.599998,68.099998,68.0,53.0
20160725150000,234.0,45.348837,48,55.599998,68.0,68.0,53.0
20160725151500,237.600006,46.046513,48,55.599998,67.900002,68.0,53.0
20160725153000,237.600006,46.046513,48,55.599998,67.900002,68.0,53.0
20160725154500,237.600006,46.046513,48,55.599998,67.800003,68.0,53.0
20160725160000,234.0,45.348837,48,55.599998,67.699997,68.0,53.0
20160725161500,225.600006,43.720931,47,55.599998,67.699997,68.0,53.0
20160725163000,225.600006,43.720931,47,55.599998,67.699997,68.0,53.0
20160725164500,225.600006,43.720931,47,55.599998,67.800003,68.0,53.0
20160725170000,229.800003,44.534884,47,55.599998,67.800003,68.0,53.0
20160725171500,229.800003,44.534884,47,56.299999,67.900002,68.0,53.0
20160725173000,234.0,45.348837,47,56.299999,67.800003,68.0,53.0
20160725174500,234.0,45.348837,47,55.700001,67.800003,68.0,53.0
20160725180000,229.800003,44.534884,46,55.700001,67.800003,68.0,53.0
20160725181500,229.800003,44.534884,46,55.700001,67.800003,68.0,53.0
20160725183000,221.399994,42.906976,46,55.700001,67.699997,68.0,53.0
20160725184500,221.399994,42.906976,45,55.700001,67.699997,68.0,53.0
20160725190000,212.399994,41.16279,44,55.700001,67.800003,68.0,53.0
20160725191500,208.199997,40.348837,44,55.700001,67.900002,68.0,53.0
20160725193000,208.199997,40.348837,44,55.700001,67.900002,68.0,53.0
20160725194500,208.199997,40.348837,44,55.700001,67.900002,68.0,53.0
20160725200000,208.199997,40.348837,44,55.700001,67.900002,68.0,53.0
20160725201500,203.399994,39.418603,44,55.700001,68.0,68.0,53.0
20160725203000,203.399994,39.418603,44,55.700001,68.0,68.0,53.0
20160725204500,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725210000,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725211500,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725213000,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725214500,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725220000,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725221500,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725223000,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725224500,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725230000,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725231500,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725233000,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160725234500,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160726000000,208.199997,40.348837,44,55.700001,68.099998,68.0,53.0
20160726001500,208.199997,40.348837,44,55.700001,68.0,68.0,53.0
20160726003000,203.399994,39.418603,44,55.700001,67.900002,68.0,53.0
20160726004500,208.199997,40.348837,44,55.700001,67.900002,68.0,53.0
20160726010000,208.199997,40.348837,44,55.700001,67.900002,68.0,53.0
20160726011500,203.399994,39.418603,44,55.700001,67.900002,68.0,53.0
20160726013000,208.199997,40.348837,44,55.700001,67.900002,68.0,53.0
20160726014500,203.399994,39.418603,44,55.700001,67.900002,68.0,53.0
20160726020000,203.399994,39.418603,44,55.700001,67.900002,68.0,53.0
20160726021500,203.399994,39.418603,44,55.700001,67.800003,68.0,53.0
20160726023000,203.399994,39.418603,44,55.700001,67.900002,68.0,53.0
20160726024500,203.399994,39.418603,44,55.700001,67.900002,68.0,53.0
20160726030000,208.199997,40.348837,44,55.700001,67.800003,68.0,53.0
20160726031500,203.399994,39.418603,44,55.700001,67.800003,68.0,53.0
20160726033000,208.199997,40.348837,44,55.700001,67.800003,68.0,53.0
20160726034500,208.199997,40.348837,44,55.700001,67.800003,68.0,53.0
20160726040000,208.199997,40.348837,44,55.700001,67.800003,68.0,53.0
20160726041500,208.199997,40.348837,44,55.700001,67.800003,68.0,53.0
20160726043000,208.199997,40.348837,44,55.700001,67.699997,68.0,53.0
20160726044500,208.199997,40.348837,44,55.700001,67.699997,68.0,53.0
20160726050000,198.600006,38.488373,42,55.700001,67.699997,68.0,53.0
20160726051500,192.0,37.209302,41,55.700001,67.900002,68.0,53.0
20160726053000,192.0,37.209302,41,55.700001,67.900002,68.0,53.0
20160726054500,192.0,37.209302,41,55.700001,67.900002,68.0,53.0
20160726060000,189.0,36.627907,41,55.700001,67.900002,68.0,53.0
20160726061500,192.600006,37.325583,41,55.700001,67.900002,68.0,53.0
20160726063000,192.600006,37.325583,41,55.700001,67.900002,68.0,53.0
20160726064500,192.600006,37.325583,41,55.700001,67.900002,68.0,53.0
20160726070000,192.600006,37.325583,41,55.700001,67.900002,68.0,53.0
20160726071500,189.0,36.627907,41,55.700001,67.900002,68.0,53.0
20160726073000,189.0,36.627907,41,55.700001,67.900002,68.0,53.0
20160726074500,189.0,36.627907,41,55.700001,67.900002,68.0,53.0
20160726080000,189.0,36.627907,41,55.700001,68.0,68.0,53.0
20160726081500,189.0,36.627907,41,55.700001,68.0,68.0,53.0
20160726083000,189.0,36.627907,41,55.700001,67.900002,68.0,53.0
20160726084500,189.0,36.627907,41,55.700001,67.900002,68.0,53.0
20160726090000,189.0,36.627907,41,56.299999,67.900002,68.0,53.0
20160726091500,189.0,36.627907,41,56.299999,68.199997,68.0,53.0
20160726093000,221.399994,42.906976,47,56.299999,68.300003,68.0,53.0
20160726094500,221.399994,42.906976,46,55.599998,68.099998,68.0,53.0
20160726100000,221.399994,42.906976,46,55.599998,68.199997,68.0,53.0
20160726101500,221.399994,42.906976,46,55.599998,67.900002,68.0,53.0
20160726103000,212.399994,41.16279,46,55.599998,68.300003,68.0,53.0
20160726104500,260.399994,50.465115,50,55.599998,68.599998,68.0,53.0
20160726110000,234.0,45.348837,47,55.599998,68.199997,68.0,53.0
20160726111500,237.600006,46.046513,47,55.599998,68.199997,68.0,53.0
20160726113000,237.600006,46.046513,47,55.599998,68.199997,68.0,53.0
20160726114500,241.800003,46.860466,47,55.599998,68.300003,68.0,53.0
20160726120000,241.800003,46.860466,47,55.599998,68.099998,68.0,53.0
20160726121500,241.800003,46.860466,47,55.599998,67.900002,68.0,53.0
20160726123000,237.600006,46.046513,47,55.599998,68.0,68.0,53.0
20160726124500,234.0,45.348837,47,55.599998,67.800003,68.0,53.0
20160726130000,237.600006,46.046513,47,55.599998,67.800003,68.0,53.0
20160726131500,237.600006,46.046513,47,55.599998,67.800003,68.0,53.0
20160726133000,241.800003,46.860466,47,55.599998,67.900002,68.0,53.0
20160726134500,264.600006,51.279071,49,55.599998,68.599998,68.0,53.0
20160726140000,183.600006,35.581397,40,55.599998,68.400002,69.400002,66.400002
20160726141500,142.800003,27.674419,35,56.299999,68.599998,69.400002,66.400002
20160726143000,118.199997,22.906976,32,57.5,68.699997,69.400002,66.400002
20160726144500,99.0,19.186047,30,57.5,68.900002,69.400002,66.400002
20160726150000,96.599998,18.72093,30,57.5,69.199997,69.400002,66.400002
20160726151500,99.0,19.186047,30,58.299999,69.300003,69.400002,66.400002
20160726153000,99.0,19.186047,30,58.299999,69.300003,69.400002,66.400002
20160726154500,99.0,19.186047,31,58.299999,69.699997,69.400002,66.400002
20160726160000,125.400002,24.302326,35,57.599998,69.800003,69.400002,66.400002
20160726161500,123.599998,23.953488,35,57.599998,69.599998,69.400002,66.400002
20160726163000,123.599998,23.953488,35,57.599998,69.599998,69.400002,66.400002
20160726164500,123.599998,23.953488,35,57.599998,69.599998,69.400002,66.400002
20160726170000,123.599998,23.953488,35,57.599998,69.5,69.400002,66.400002
20160726171500,123.599998,23.953488,35,57.599998,69.400002,69.400002,66.400002
20160726173000,121.199997,23.488372,35,57.599998,69.400002,69.400002,66.400002
20160726174500,123.599998,23.953488,35,57.599998,69.400002,69.400002,66.400002
20160726180000,123.599998,23.953488,35,57.599998,69.400002,69.400002,66.400002
20160726181500,123.599998,23.953488,35,57.599998,69.300003,69.400002,66.400002
20160726183000,123.599998,23.953488,35,57.599998,69.300003,69.400002,66.400002
20160726184500,126.599998,24.534883,35,57.599998,69.300003,69.400002,66.400002
20160726190000,123.0,23.837209,35,57.599998,69.300003,69.400002,66.400002
20160726191500,124.800003,24.186047,35,57.599998,69.300003,69.400002,66.400002
20160726193000,124.800003,24.186047,35,57.599998,69.199997,69.400002,66.400002
20160726194500,124.800003,24.186047,35,57.599998,69.199997,69.400002,66.400002
20160726200000,124.800003,24.186047,35,57.599998,69.199997,69.400002,66.400002
20160726201500,124.800003,24.186047,35,57.599998,69.099998,69.400002,66.400002
20160726203000,120.0,23.255814,34,57.599998,69.099998,69.400002,66.400002
20160726204500,120.0,23.255814,34,57.599998,69.099998,69.400002,66.400002
20160726210000,120.0,23.255814,34,57.599998,69.099998,69.400002,66.400002
20160726211500,120.0,23.255814,34,57.599998,69.099998,69.400002,66.400002
20160726213000,120.0,23.255814,34,57.599998,69.099998,69.400002,66.400002
20160726214500,117.0,22.674419,34,57.599998,69.099998,69.400002,66.400002
20160726220000,107.400002,20.813954,32,57.599998,69.099998,69.400002,66.400002
20160726221500,102.0,19.767442,31,57.599998,69.099998,69.400002,66.400002
20160726223000,100.800003,19.534884,31,57.599998,69.199997,69.400002,66.400002
20160726224500,100.800003,19.534884,31,57.599998,69.199997,69.400002,66.400002
20160726230000,102.0,19.767442,31,57.599998,69.300003,69.400002,66.400002
20160726231500,102.0,19.767442,31,57.599998,69.199997,69.400002,66.400002
20160726233000,102.0,19.767442,31,57.599998,69.300003,69.400002,66.400002
20160726234500,100.800003,19.534884,31,57.599998,69.199997,69.400002,66.400002
20160727000000,102.0,19.767442,31,57.599998,69.199997,69.400002,66.400002
20160727001500,102.0,19.767442,31,57.599998,69.199997,69.400002,66.400002
20160727003000,102.0,19.767442,31,57.599998,69.300003,69.400002,66.400002
20160727004500,102.0,19.767442,31,57.599998,69.199997,69.400002,66.400002
20160727010000,102.0,19.767442,31,57.599998,69.300003,69.400002,66.400002
20160727011500,0.0,0.0,1,59.5,69.300003,69.5,66.5
20160727013000,0.0,0.0,1,61.900002,69.300003,69.5,66.5
20160727014500,0.0,0.0,1,63.200001,69.300003,69.5,66.5
20160727020000,0.0,0.0,1,64.0,69.400002,69.5,66.5
20160727021500,0.0,0.0,1,64.0,69.400002,69.5,66.5
20160727023000,0.0,0.0,1,64.0,69.5,69.5,66.5
20160727024500,0.0,0.0,1,64.0,69.5,69.5,66.5
20160727030000,0.0,0.0,1,64.0,69.5,69.5,66.5
20160727031500,0.0,0.0,1,64.0,69.599998,69.5,66.5
20160727033000,0.0,0.0,1,64.0,69.5,69.5,66.5
20160727034500,0.0,0.0,1,64.0,69.599998,69.5,66.5
20160727040000,0.0,0.0,1,64.0,69.599998,69.5,66.5
20160727041500,0.0,0.0,1,64.0,69.599998,69.5,66.5
20160727043000,0.0,0.0,1,64.0,69.599998,69.5,66.5
20160727044500,0.0,0.0,1,64.0,69.599998,69.5,66.5
20160727050000,0.0,0.0,1,64.0,69.5,69.5,66.5
20160727051500,0.0,0.0,1,64.0,69.5,69.5,66.5
20160727053000,0.0,0.0,1,64.0,69.5,69.5,66.5
20160727054500,0.0,0.0,1,64.0,69.5,69.5,66.5
20160727060000,0.0,0.0,1,64.0,69.599998,69.5,66.5
20160727061500,0.0,0.0,1,64.0,69.5,69.5,66.5
20160727063000,0.0,0.0,1,64.0,69.5,69.5,66.5
20160727064500,0.0,0.0,1,64.0,69.5,69.5,66.5
20160727070000,0.0,0.0,1,64.0,69.300003,69.5,66.5
20160727071500,0.0,0.0,0,64.0,69.099998,69.5,66.5
20160727073000,0.0,0.0,0,64.0,69.199997,69.5,66.5
20160727074500,0.0,0.0,1,64.0,69.300003,69.5,66.5
20160727080000,0.0,0.0,1,64.0,69.199997,69.5,66.5
20160727081500,0.0,0.0,0,64.0,69.199997,69.5,66.5
20160727083000,0.0,0.0,0,64.0,69.199997,69.5,66.5
20160727084500,0.0,0.0,1,64.0,69.400002,69.5,66.5
20160727090000,0.0,0.0,3,64.0,69.900002,69.5,66.5
20160727091500,0.0,0.0,5,64.0,69.800003,69.5,66.5
20160727093000,0.0,0.0,7,64.800003,69.900002,69.5,66.5
20160727094500,92.400002,17.906977,30,60.799999,70.400002,69.5,66.5
20160727100000,199.199997,38.604651,43,55.599998,70.800003,69.5,66.5
20160727101500,285.0,55.232558,53,54.700001,70.800003,69.5,66.5
20160727103000,328.200012,63.604654,58,54.700001,70.5,69.5,66.5
20160727104500,353.399994,68.488371,61,54.700001,70.199997,69.5,66.5
20160727110000,391.200012,75.813956,66,54.700001,70.199997,69.5,66.5
20160727111500,412.200012,79.883723,70,54.700001,70.0,69.5,66.5
20160727113000,421.799988,81.744184,70,54.700001,69.800003,69.5,66.5
20160727114500,414.600006,80.348838,70,54.700001,69.699997,69.5,66.5
20160727120000,414.600006,80.348838,70,54.700001,69.699997,69.5,66.5
20160727121500,419.399994,81.279069,70,54.700001,69.699997,69.5,66.5
20160727123000,419.399994,81.279069,70,54.700001,69.699997,69.5,66.5
20160727124500,414.600006,80.348838,70,54.700001,69.699997,69.5,66.5
20160727130000,414.600006,80.348838,70,54.700001,69.300003,69.5,66.5
20160727131500,400.799988,77.674416,67,54.700001,69.099998,69.5,66.5
20160727133000,358.799988,69.534881,61,54.700001,68.900002,69.5,66.5
20160727134500,313.200012,60.697677,56,54.700001,68.699997,69.5,66.5
20160727140000,257.399994,49.88372,49,54.700001,68.599998,69.5,66.5
20160727141500,221.399994,42.906976,46,55.5,68.699997,69.5,66.5
20160727143000,187.800003,36.395349,40,56.099998,68.800003,69.5,66.5
20160727144500,153.0,29.651163,36,56.099998,68.699997,69.5,66.5
20160727150000,129.0,25.0,33,57.099998,69.099998,69.5,66.5
20160727151500,138.600006,26.860466,36,57.099998,69.099998,69.5,66.5
20160727153000,138.600006,26.860466,36,57.099998,69.199997,69.5,66.5
20160727154500,138.600006,26.860466,36,57.099998,69.300003,69.5,66.5
20160727160000,136.800003,26.511628,36,57.099998,69.300003,69.5,66.5
20160727161500,136.800003,26.511628,36,57.099998,69.300003,69.5,66.5
20160727163000,139.800003,27.093024,36,57.099998,69.300003,69.5,66.5
20160727164500,127.199997,24.651162,33,57.099998,69.199997,69.5,66.5
20160727170000,127.199997,24.651162,33,57.099998,69.300003,69.5,66.5
20160727171500,115.800003,22.441861,32,57.900002,69.300003,69.5,66.5
20160727173000,114.0,22.093023,32,57.900002,69.300003,69.5,66.5
20160727174500,114.0,22.093023,32,57.200001,69.300003,69.5,66.5
20160727180000,115.800003,22.441861,32,57.200001,69.300003,69.5,66.5
20160727181500,115.800003,22.441861,32,57.200001,69.300003,69.5,66.5
20160727183000,115.800003,22.441861,32,57.200001,69.300003,69.5,66.5
20160727184500,115.800003,22.441861,32,57.200001,69.300003,69.5,66.5
20160727190000,115.800003,22.441861,32,57.200001,69.300003,69.5,66.5
20160727191500,115.800003,22.441861,32,57.200001,69.300003,69.5,66.5
20160727193000,115.800003,22.441861,32,57.200001,69.300003,69.5,66.5
20160727194500,115.800003,22.441861,32,57.200001,69.300003,69.5,66.5
20160727200000,115.800003,22.441861,32,57.200001,69.300003,69.5,66.5
20160727201500,115.800003,22.441861,32,57.200001,69.199997,69.5,66.5
20160727203000,115.800003,22.441861,32,57.200001,69.300003,69.5,66.5
20160727204500,112.800003,21.860466,32,57.200001,69.300003,69.5,66.5
20160727210000,115.199997,22.325581,32,57.200001,69.300003,69.5,66.5
20160727211500,115.199997,22.325581,32,57.200001,69.199997,69.5,66.5
20160727213000,109.199997,21.16279,31,57.900002,69.199997,69.5,66.5
20160727214500,103.199997,19.999999,31,57.900002,69.300003,69.5,66.5
20160727220000,105.599998,20.465116,31,57.900002,69.300003,69.5,66.5
20160727221500,104.400002,20.232558,31,57.900002,69.300003,69.5,66.5
20160727223000,103.199997,19.999999,31,57.900002,69.300003,69.5,66.5
20160727224500,105.599998,20.465116,31,57.900002,69.300003,69.5,66.5
20160727230000,104.400002,20.232558,31,57.900002,69.300003,69.5,66.5
20160727231500,104.400002,20.232558,31,57.900002,69.300003,69.5,66.5
20160727233000,103.199997,19.999999,31,57.900002,69.300003,69.5,66.5
20160727234500,104.400002,20.232558,31,57.900002,69.199997,69.5,66.5
20160728000000,104.400002,20.232558,31,57.900002,69.199997,69.5,66.5
20160728001500,100.800003,19.534884,30,57.900002,69.199997,69.5,66.5
20160728003000,92.400002,17.906977,29,57.900002,69.199997,69.5,66.5
20160728004500,85.800003,16.627908,28,57.900002,69.199997,69.5,66.5
20160728010000,82.199997,15.930232,28,58.700001,69.199997,69.5,66.5
20160728011500,72.599998,14.069767,27,58.700001,69.199997,69.5,66.5
20160728013000,67.800003,13.139535,26,59.5,69.199997,69.5,66.5
20160728014500,0.0,0.0,9,60.700001,69.199997,69.5,66.5
20160728020000,0.0,0.0,8,61.900002,69.199997,69.5,66.5
20160728021500,0.0,0.0,7,61.900002,69.199997,69.5,66.5
20160728023000,0.0,0.0,6,61.900002,69.199997,69.5,66.5
20160728024500,0.0,0.0,5,61.900002,69.199997,69.5,66.5
20160728030000,0.0,0.0,4,61.900002,69.199997,69.5,66.5
20160728031500,0.0,0.0,3,61.900002,69.199997,69.5,66.5
20160728033000,0.0,0.0,1,61.900002,69.199997,69.5,66.5
20160728034500,0.0,0.0,0,63.200001,69.199997,69.5,66.5
20160728040000,0.0,0.0,0,64.0,69.199997,69.5,66.5
20160728041500,0.0,0.0,0,64.0,69.199997,69.5,66.5
20160728043000,0.0,0.0,0,64.0,69.199997,69.5,66.5
20160728044500,0.0,0.0,0,64.0,69.199997,69.5,66.5
20160728050000,0.0,0.0,0,64.0,69.199997,69.5,66.5
20160728051500,0.0,0.0,0,64.0,69.199997,69.5,66.5
20160728053000,0.0,0.0,1,64.0,69.300003,69.5,66.5
20160728054500,0.0,0.0,0,64.0,69.199997,69.5,66.5
20160728060000,0.0,0.0,0,64.0,69.199997,69.5,66.5
20160728061500,0.0,0.0,1,62.799999,69.300003,69.5,66.5
20160728063000,0.0,0.0,1,62.799999,69.400002,69.5,66.5
20160728064500,0.0,0.0,1,62.799999,69.400002,69.5,66.5
20160728070000,0.0,0.0,1,62.799999,69.300003,69.5,66.5
20160728071500,0.0,0.0,0,64.0,69.099998,69.5,66.5
20160728073000,0.0,0.0,1,62.799999,69.0,69.5,66.5
20160728074500,0.0,0.0,3,62.799999,69.300003,69.5,66.5
20160728080000,0.0,0.0,3,62.799999,69.300003,69.5,66.5
20160728081500,0.0,0.0,3,62.799999,69.300003,69.5,66.5
20160728083000,0.0,0.0,1,62.799999,69.199997,69.5,66.5
20160728084500,0.0,0.0,2,62.799999,69.400002,69.5,66.5
20160728090000,0.0,0.0,2,62.799999,69.599998,69.5,66.5
20160728091500,0.0,0.0,2,62.799999,69.699997,69.5,66.5
20160728093000,0.0,0.0,2,62.799999,69.599998,69.5,66.5
20160728094500,0.0,0.0,2,62.799999,69.699997,69.5,66.5
20160728100000,0.0,0.0,2,62.799999,69.699997,69.5,66.5
20160728101500,0.0,0.0,2,62.799999,69.599998,69.5,66.5
20160728103000,0.0,0.0,8,63.599998,70.0,69.5,66.5
20160728104500,0.0,0.0,7,63.599998,69.800003,69.5,66.5
20160728110000,0.0,0.0,7,63.599998,69.699997,69.5,66.5
20160728111500,0.0,0.0,9,63.599998,69.800003,69.5,66.5
20160728113000,0.0,0.0,9,63.599998,69.800003,69.5,66.5
20160728114500,79.800003,15.465117,28,60.0,69.900002,69.5,66.5
20160728120000,94.800003,18.372094,30,58.799999,69.900002,69.5,66.5
20160728121500,97.800003,18.953489,31,58.799999,69.800003,69.5,66.5
20160728123000,99.0,19.186047,31,58.799999,69.5,69.5,66.5
20160728124500,97.800003,18.953489,31,58.799999,69.599998,69.5,66.5
20160728130000,96.599998,18.72093,31,58.799999,69.599998,69.5,66.5
20160728131500,97.800003,18.953489,31,58.799999,69.599998,69.5,66.5
20160728133000,99.599998,19.302325,31,58.799999,69.599998,69.5,66.5
20160728134500,99.599998,19.302325,31,58.799999,69.699997,69.5,66.5
20160728140000,99.599998,19.302325,31,58.799999,69.800003,69.5,66.5
20160728141500,100.800003,19.534884,31,58.799999,69.800003,69.5,66.5
20160728143000,100.800003,19.534884,31,58.799999,69.800003,69.5,66.5
20160728144500,118.199997,22.906976,33,58.799999,70.0,69.5,66.5
20160728150000,132.600006,25.697676,35,58.799999,69.900002,69.5,66.5
20160728151500,162.0,31.395349,39,59.400002,70.099998,69.5,66.5
20160728153000,164.399994,31.860464,39,59.400002,69.699997,69.5,66.5
20160728154500,162.600006,31.511629,39,59.400002,69.800003,69.5,66.5
20160728160000,170.399994,33.023255,40,59.400002,69.699997,69.5,66.5
20160728161500,170.399994,33.023255,40,59.400002,69.800003,69.5,66.5
20160728163000,172.800003,33.488373,40,59.400002,69.699997,69.5,66.5
20160728164500,172.800003,33.488373,40,58.400002,69.5,69.5,66.5
20160728170000,171.0,33.139535,40,58.400002,69.599998,69.5,66.5
20160728171500,193.199997,37.44186,42,58.400002,69.800003,69.5,66.5
20160728173000,201.600006,39.069769,44,58.400002,69.900002,69.5,66.5
20160728174500,212.399994,41.16279,45,57.200001,69.800003,69.5,66.5
20160728180000,203.399994,39.418603,45,57.200001,69.599998,69.5,66.5
20160728181500,208.199997,40.348837,45,56.0,69.599998,69.5,66.5
20160728183000,212.399994,41.16279,45,56.0,69.599998,69.5,66.5
20160728184500,212.399994,41.16279,45,55.200001,69.400002,69.5,66.5
20160728190000,212.399994,41.16279,45,55.900002,69.199997,69.5,66.5
20160728191500,194.399994,37.674417,43,55.900002,69.199997,69.5,66.5
20160728193000,186.600006,36.162792,41,55.900002,69.099998,69.5,66.5
20160728194500,157.800003,30.581396,36,56.700001,68.900002,69.5,66.5
20160728200000,157.800003,30.581396,36,56.700001,69.099998,69.5,66.5
20160728201500,147.0,28.488372,35,56.700001,69.099998,69.5,66.5
20160728203000,145.199997,28.139534,35,56.700001,69.199997,69.5,66.5
20160728204500,142.199997,27.558139,35,56.700001,69.199997,69.5,66.5
20160728210000,132.600006,25.697676,34,56.700001,69.300003,69.5,66.5
20160728211500,132.600006,25.697676,34,57.5,69.199997,69.5,66.5
20160728213000,132.600006,25.697676,34,57.5,69.199997,69.5,66.5
20160728214500,132.600006,25.697676,34,57.5,69.300003,69.5,66.5
20160728220000,132.600006,25.697676,34,57.5,69.300003,69.5,66.5
20160728221500,130.800003,25.348838,34,57.5,69.300003,69.5,66.5
20160728223000,130.800003,25.348838,34,57.5,69.300003,69.5,66.5
20160728224500,130.800003,25.348838,34,57.5,69.300003,69.5,66.5
20160728230000,130.800003,25.348838,34,57.5,69.400002,69.5,66.5
20160728231500,130.800003,25.348838,34,57.5,69.300003,69.5,66.5
20160728233000,132.600006,25.697676,34,57.5,69.300003,69.5,66.5
20160728234500,132.600006,25.697676,34,57.5,69.300003,69.5,66.5
20160729000000,132.600006,25.697676,34,57.5,69.300003,69.5,66.5
20160729001500,132.600006,25.697676,34,57.5,69.300003,69.5,66.5
20160729003000,130.199997,25.232558,34,57.5,69.300003,69.5,66.5
20160729004500,130.199997,25.232558,34,57.5,69.300003,69.5,66.5
20160729010000,124.800003,24.186047,33,57.5,69.199997,69.5,66.5
20160729011500,124.800003,24.186047,33,57.5,69.300003,69.5,66.5
20160729013000,124.800003,24.186047,33,57.5,69.199997,69.5,66.5
20160729014500,124.800003,24.186047,33,57.5,69.199997,69.5,66.5
20160729020000,124.800003,24.186047,33,57.5,69.199997,69.5,66.5
20160729021500,124.800003,24.186047,33,57.5,69.400002,69.5,66.5
20160729023000,124.800003,24.186047,33,57.5,69.400002,69.5,66.5
20160729024500,124.800003,24.186047,33,57.5,69.5,69.5,66.5
20160729030000,124.800003,24.186047,33,57.5,69.5,69.5,66.5
20160729031500,124.800003,24.186047,33,57.5,69.599998,69.5,66.5
20160729033000,124.800003,24.186047,33,57.5,69.5,69.5,66.5
20160729034500,124.800003,24.186047,33,56.799999,69.5,69.5,66.5
20160729040000,124.800003,24.186047,33,56.799999,69.5,69.5,66.5
20160729041500,124.800003,24.186047,33,56.799999,69.599998,69.5,66.5
20160729043000,124.800003,24.186047,33,56.799999,69.599998,69.5,66.5
20160729044500,126.599998,24.534883,33,56.799999,69.400002,69.5,66.5
