PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160729050000,126.599998,24.534883,33,56.799999,69.5,69.5,66.5
20160729051500,124.800003,24.186047,33,56.799999,69.599998,69.5,66.5
20160729053000,124.800003,24.186047,33,56.799999,69.400002,69.5,66.5
20160729054500,124.800003,24.186047,33,56.799999,69.400002,69.5,66.5
20160729060000,124.800003,24.186047,33,56.799999,69.400002,69.5,66.5
20160729061500,124.800003,24.186047,33,56.799999,69.300003,69.5,66.5
20160729063000,124.800003,24.186047,33,56.799999,69.300003,69.5,66.5
20160729064500,124.800003,24.186047,33,56.799999,69.400002,69.5,66.5
20160729070000,124.800003,24.186047,33,56.799999,69.300003,69.5,66.5
20160729071500,115.199997,22.325581,32,56.799999,69.300003,69.5,66.5
20160729073000,112.199997,21.744185,32,56.799999,69.300003,69.5,66.5
20160729074500,112.199997,21.744185,32,57.5,69.300003,69.5,66.5
20160729080000,112.199997,21.744185,32,57.5,69.300003,69.5,66.5
20160729081500,112.199997,21.744185,32,57.5,69.199997,69.5,66.5
20160729083000,112.199997,21.744185,32,57.5,69.300003,69.5,66.5
20160729084500,111.0,21.511628,32,57.5,69.5,69.5,66.5
20160729090000,109.199997,21.16279,32,58.299999,69.599998,69.5,66.5
20160729091500,109.199997,21.16279,32,57.599998,69.5,69.5,66.5
20160729093000,109.199997,21.16279,32,57.599998,69.599998,69.5,66.5
20160729094500,115.800003,22.441861,34,57.599998,69.800003,69.5,66.5
20160729100000,147.600006,28.604652,37,57.599998,70.0,69.5,66.5
20160729101500,164.399994,31.860464,39,56.799999,69.400002,69.5,66.5
20160729103000,156.600006,30.348838,39,56.799999,69.400002,69.5,66.5
20160729104500,160.199997,31.046511,39,56.799999,69.300003,69.5,66.5
20160729110000,158.399994,30.697673,39,56.799999,69.300003,69.5,66.5
20160729111500,158.399994,30.697673,39,56.799999,69.199997,69.5,66.5
20160729113000,145.800003,28.255815,37,56.799999,69.099998,69.5,66.5
20160729114500,142.800003,27.674419,36,56.799999,69.199997,69.5,66.5
20160729120000,132.600006,25.697676,35,56.799999,69.199997,69.5,66.5
20160729121500,121.199997,23.488372,33,56.799999,69.099998,69.5,66.5
20160729123000,121.199997,23.488372,33,56.799999,69.300003,69.5,66.5
20160729124500,121.199997,23.488372,33,57.5,69.400002,69.5,66.5
20160729130000,124.800003,24.186047,33,57.5,69.599998,69.5,66.5
20160729131500,124.800003,24.186047,33,57.5,69.699997,69.5,66.5
20160729133000,121.800003,23.604652,33,57.5,69.699997,69.5,66.5
20160729134500,121.800003,23.604652,33,57.5,69.800003,69.5,66.5
20160729140000,124.800003,24.186047,33,57.5,69.5,69.5,66.5
20160729141500,135.600006,26.279071,35,57.5,70.0,69.5,66.5
20160729143000,183.600006,35.581397,41,56.400002,69.900002,69.5,66.5
20160729144500,181.199997,35.116278,41,56.400002,69.699997,69.5,66.5
20160729150000,181.199997,35.116278,41,56.400002,69.599998,69.5,66.5
20160729151500,178.199997,34.534883,40,56.400002,69.400002,69.5,66.5
20160729153000,178.199997,34.534883,40,56.400002,69.400002,69.5,66.5
20160729154500,176.399994,34.186045,40,56.400002,69.5,69.5,66.5
20160729160000,176.399994,34.186045,40,56.400002,69.400002,69.5,66.5
20160729161500,173.399994,33.60465,40,57.099998,69.400002,69.5,66.5
20160729163000,176.399994,34.186045,40,57.099998,69.300003,69.5,66.5
20160729164500,176.399994,34.186045,40,57.099998,69.300003,69.5,66.5
20160729170000,176.399994,34.186045,40,57.099998,69.300003,69.5,66.5
20160729171500,176.399994,34.186045,40,57.099998,69.300003,69.5,66.5
20160729173000,176.399994,34.186045,40,57.099998,69.300003,69.5,66.5
20160729174500,174.600006,33.83721,40,57.099998,69.400002,69.5,66.5
20160729180000,174.600006,33.83721,40,57.099998,69.400002,69.5,66.5
20160729181500,174.600006,33.83721,40,57.099998,69.599998,69.5,66.5
20160729183000,174.600006,33.83721,40,57.099998,69.400002,69.5,66.5
20160729184500,176.399994,34.186045,40,56.400002,69.400002,69.5,66.5
20160729190000,176.399994,34.186045,40,55.599998,69.400002,69.5,66.5
20160729191500,180.0,34.883721,40,56.700001,69.5,69.5,66.5
20160729193000,180.0,34.883721,40,56.700001,69.400002,69.5,66.5
20160729194500,177.0,34.302326,40,56.700001,69.400002,69.5,66.5
20160729200000,177.0,34.302326,40,56.700001,69.300003,69.5,66.5
20160729201500,169.800003,32.906977,39,56.700001,69.199997,69.5,66.5
20160729203000,165.600006,32.093024,38,56.700001,69.199997,69.5,66.5
20160729204500,160.199997,31.046511,38,56.700001,69.300003,69.5,66.5
20160729210000,160.199997,31.046511,38,56.700001,69.300003,69.5,66.5
20160729211500,157.800003,30.581396,38,56.700001,69.300003,69.5,66.5
20160729213000,161.399994,31.279069,38,56.700001,69.5,69.5,66.5
20160729214500,161.399994,31.279069,38,56.700001,69.699997,69.5,66.5
20160729220000,161.399994,31.279069,38,56.700001,69.599998,69.5,66.5
20160729221500,161.399994,31.279069,38,56.700001,69.5,69.5,66.5
20160729223000,161.399994,31.279069,38,56.700001,69.400002,69.5,66.5
20160729224500,161.399994,31.279069,38,56.700001,69.400002,69.5,66.5
20160729230000,161.399994,31.279069,38,56.700001,69.300003,69.5,66.5
20160729231500,161.399994,31.279069,38,56.700001,69.300003,69.5,66.5
20160729233000,161.399994,31.279069,38,56.700001,69.300003,69.5,66.5
20160729234500,158.399994,30.697673,38,56.700001,69.300003,69.5,66.5
20160730000000,160.199997,31.046511,38,56.700001,69.300003,69.5,66.5
20160730001500,160.199997,31.046511,38,56.700001,69.199997,69.5,66.5
20160730003000,160.199997,31.046511,37,56.700001,69.199997,69.5,66.5
20160730004500,145.800003,28.255815,36,56.700001,69.199997,69.5,66.5
20160730010000,148.199997,28.72093,36,56.700001,69.199997,69.5,66.5
20160730011500,0.0,0.0,1,59.099998,69.5,69.5,66.5
20160730013000,0.0,0.0,1,62.799999,69.699997,69.5,66.5
20160730014500,0.0,0.0,1,63.599998,69.699997,69.5,66.5
20160730020000,0.0,0.0,2,63.599998,69.800003,69.5,66.5
20160730021500,0.0,0.0,3,63.599998,69.800003,69.5,66.5
20160730023000,0.0,0.0,7,63.599998,69.900002,69.5,66.5
20160730024500,57.0,11.046512,25,63.599998,70.0,69.5,66.5
20160730030000,84.599998,16.395349,29,59.900002,70.099998,69.5,66.5
20160730031500,115.199997,22.325581,33,58.400002,70.099998,69.5,66.5
20160730033000,127.199997,24.651162,35,57.599998,70.0,69.5,66.5
20160730034500,138.0,26.744186,36,57.599998,69.800003,69.5,66.5
20160730040000,138.0,26.744186,36,57.599998,69.599998,69.5,66.5
20160730041500,138.0,26.744186,36,57.599998,69.599998,69.5,66.5
20160730043000,136.199997,26.395348,36,56.799999,69.400002,69.5,66.5
20160730044500,136.199997,26.395348,36,56.799999,69.400002,69.5,66.5
20160730050000,136.199997,26.395348,36,56.799999,69.300003,69.5,66.5
20160730051500,136.199997,26.395348,36,56.799999,69.300003,69.5,66.5
20160730053000,136.199997,26.395348,36,56.799999,69.300003,69.5,66.5
20160730054500,138.0,26.744186,36,56.799999,69.300003,69.5,66.5
20160730060000,134.399994,26.04651,36,56.799999,69.199997,69.5,66.5
20160730061500,127.199997,24.651162,35,56.799999,69.199997,69.5,66.5
20160730063000,127.199997,24.651162,35,56.799999,69.199997,69.5,66.5
20160730064500,127.199997,24.651162,35,56.799999,69.199997,69.5,66.5
20160730070000,123.0,23.837209,34,56.799999,69.199997,69.5,66.5
20160730071500,123.0,23.837209,34,56.799999,69.300003,69.5,66.5
20160730073000,123.0,23.837209,34,56.799999,69.300003,69.5,66.5
20160730074500,121.199997,23.488372,34,57.5,69.400002,69.5,66.5
20160730080000,123.599998,23.953488,34,57.5,69.400002,69.5,66.5
20160730081500,121.199997,23.488372,34,57.5,69.400002,69.5,66.5
20160730083000,121.199997,23.488372,34,57.5,69.599998,69.5,66.5
20160730084500,121.199997,23.488372,34,57.5,69.599998,69.5,66.5
20160730090000,121.199997,23.488372,34,57.5,69.599998,69.5,66.5
20160730091500,121.199997,23.488372,34,57.5,69.599998,69.5,66.5
20160730093000,118.800003,23.023256,34,57.5,69.599998,69.5,66.5
20160730094500,120.0,23.255814,34,57.5,69.599998,69.5,66.5
20160730100000,120.0,23.255814,34,57.5,69.599998,69.5,66.5
20160730101500,120.0,23.255814,34,57.5,69.699997,69.5,66.5
20160730103000,120.0,23.255814,34,57.5,69.699997,69.5,66.5
20160730104500,120.0,23.255814,34,57.5,69.699997,69.5,66.5
20160730110000,120.0,23.255814,34,57.5,69.599998,69.5,66.5
20160730111500,120.0,23.255814,34,57.5,69.599998,69.5,66.5
20160730113000,120.0,23.255814,34,57.5,69.599998,69.5,66.5
20160730114500,125.400002,24.302326,34,57.5,69.599998,69.5,66.5
20160730120000,125.400002,24.302326,34,57.5,69.699997,69.5,66.5
20160730121500,123.599998,23.953488,34,57.5,69.699997,69.5,66.5
20160730123000,126.599998,24.534883,34,57.5,69.699997,69.5,66.5
20160730124500,126.599998,24.534883,34,57.5,69.699997,69.5,66.5
20160730130000,126.599998,24.534883,34,57.5,69.699997,69.5,66.5
20160730131500,126.599998,24.534883,34,57.5,69.599998,69.5,66.5
20160730133000,124.800003,24.186047,34,57.5,69.599998,69.5,66.5
20160730134500,124.800003,24.186047,34,57.5,69.699997,69.5,66.5
20160730140000,157.800003,30.581396,38,57.5,70.0,69.400002,66.400002
20160730141500,168.600006,32.67442,39,56.900002,69.699997,69.400002,66.400002
20160730143000,166.800003,32.325582,39,56.900002,69.599998,69.400002,66.400002
20160730144500,168.600006,32.67442,39,56.900002,69.599998,69.400002,66.400002
20160730150000,168.600006,32.67442,39,56.900002,69.5,69.400002,66.400002
20160730151500,166.199997,32.209302,39,56.900002,69.400002,69.400002,66.400002
20160730153000,169.199997,32.790697,39,56.900002,69.300003,69.400002,66.400002
20160730154500,160.199997,31.046511,39,56.900002,69.300003,69.400002,66.400002
20160730160000,160.199997,31.046511,39,56.900002,69.300003,69.400002,66.400002
20160730161500,163.800003,31.744187,39,56.900002,69.300003,69.400002,66.400002
20160730163000,163.800003,31.744187,39,56.900002,69.300003,69.400002,66.400002
20160730164500,163.800003,31.744187,39,56.900002,69.300003,69.400002,66.400002
20160730170000,163.800003,31.744187,39,56.900002,69.400002,69.400002,66.400002
20160730171500,163.800003,31.744187,39,56.900002,69.300003,69.400002,66.400002
20160730173000,163.800003,31.744187,39,56.900002,69.300003,69.400002,66.400002
20160730174500,166.800003,32.325582,39,56.900002,69.400002,69.400002,66.400002
20160730180000,166.800003,32.325582,39,56.900002,69.400002,69.400002,66.400002
20160730181500,166.800003,32.325582,39,56.900002,69.300003,69.400002,66.400002
20160730183000,166.800003,32.325582,39,56.900002,69.300003,69.400002,66.400002
20160730184500,166.800003,32.325582,39,56.900002,69.199997,69.400002,66.400002
20160730190000,166.800003,32.325582,39,56.900002,69.300003,69.400002,66.400002
20160730191500,166.800003,32.325582,39,56.900002,69.300003,69.400002,66.400002
20160730193000,168.600006,32.67442,39,56.900002,69.300003,69.400002,66.400002
20160730194500,168.600006,32.67442,39,56.900002,69.199997,69.400002,66.400002
20160730200000,166.199997,32.209302,39,56.900002,69.199997,69.400002,66.400002
20160730201500,166.199997,32.209302,39,56.900002,69.199997,69.400002,66.400002
20160730203000,169.199997,32.790697,39,56.900002,69.199997,69.400002,66.400002
20160730204500,166.199997,32.209302,39,56.900002,69.300003,69.400002,66.400002
20160730210000,166.199997,32.209302,39,56.900002,69.300003,69.400002,66.400002
20160730211500,166.199997,32.209302,39,56.900002,69.300003,69.400002,66.400002
20160730213000,166.199997,32.209302,39,56.900002,69.199997,69.400002,66.400002
20160730214500,166.199997,32.209302,39,56.900002,69.300003,69.400002,66.400002
20160730220000,166.199997,32.209302,39,56.900002,69.300003,69.400002,66.400002
20160730221500,166.199997,32.209302,39,56.900002,69.300003,69.400002,66.400002
20160730223000,166.199997,32.209302,39,56.900002,69.300003,69.400002,66.400002
20160730224500,170.399994,33.023255,39,56.900002,69.300003,69.400002,66.400002
20160730230000,165.600006,32.093024,39,56.900002,69.199997,69.400002,66.400002
20160730231500,169.199997,32.790697,39,56.900002,69.199997,69.400002,66.400002
20160730233000,169.199997,32.790697,39,56.900002,69.199997,69.400002,66.400002
20160730234500,167.399994,32.441859,39,56.900002,69.199997,69.400002,66.400002
20160731000000,164.399994,31.860464,39,56.900002,69.199997,69.400002,66.400002
20160731001500,164.399994,31.860464,39,56.900002,69.099998,69.400002,66.400002
20160731003000,150.0,29.069767,37,56.900002,69.099998,69.400002,66.400002
20160731004500,145.199997,28.139534,36,56.900002,69.099998,69.400002,66.400002
20160731010000,145.199997,28.139534,36,56.900002,69.099998,69.400002,66.400002
20160731011500,145.199997,28.139534,36,56.900002,69.099998,69.400002,66.400002
20160731013000,143.399994,27.790696,36,56.900002,69.199997,69.400002,66.400002
20160731014500,140.399994,27.209301,36,56.900002,69.199997,69.400002,66.400002
20160731020000,140.399994,27.209301,36,56.900002,69.099998,69.400002,66.400002
20160731021500,133.800003,25.930233,34,56.900002,69.099998,69.400002,66.400002
20160731023000,136.199997,26.395348,34,56.900002,69.199997,69.400002,66.400002
20160731024500,132.600006,25.697676,34,56.900002,69.099998,69.400002,66.400002
20160731030000,132.600006,25.697676,34,56.900002,69.199997,69.400002,66.400002
20160731031500,135.600006,26.279071,34,56.900002,69.099998,69.400002,66.400002
20160731033000,129.0,25.0,34,56.900002,69.099998,69.400002,66.400002
20160731034500,129.0,25.0,34,56.900002,69.199997,69.400002,66.400002
20160731040000,129.0,25.0,34,56.900002,69.199997,69.400002,66.400002
20160731041500,130.800003,25.348838,34,56.900002,69.199997,69.400002,66.400002
20160731043000,126.599998,24.534883,34,56.900002,69.300003,69.400002,66.400002
20160731044500,128.399994,24.88372,34,56.900002,69.199997,69.400002,66.400002
20160731050000,128.399994,24.88372,34,56.900002,69.199997,69.400002,66.400002
20160731051500,128.399994,24.88372,34,56.900002,69.199997,69.400002,66.400002
20160731053000,128.399994,24.88372,34,56.900002,69.199997,69.400002,66.400002
20160731054500,128.399994,24.88372,34,56.900002,69.199997,69.400002,66.400002
20160731060000,128.399994,24.88372,34,56.900002,69.099998,69.400002,66.400002
20160731061500,128.399994,24.88372,34,56.900002,69.199997,69.400002,66.400002
20160731063000,128.399994,24.88372,34,56.900002,69.199997,69.400002,66.400002
20160731064500,128.399994,24.88372,34,56.900002,69.199997,69.400002,66.400002
20160731070000,128.399994,24.88372,34,56.900002,69.199997,69.400002,66.400002
20160731071500,128.399994,24.88372,34,56.900002,69.199997,69.400002,66.400002
20160731073000,128.399994,24.88372,34,57.5,69.199997,69.400002,66.400002
20160731074500,128.399994,24.88372,34,57.5,69.199997,69.400002,66.400002
20160731080000,128.399994,24.88372,34,57.5,69.199997,69.400002,66.400002
20160731081500,128.399994,24.88372,34,57.5,69.300003,69.400002,66.400002
20160731083000,128.399994,24.88372,34,57.5,69.300003,69.400002,66.400002
20160731084500,128.399994,24.88372,34,57.5,69.300003,69.400002,66.400002
20160731090000,128.399994,24.88372,34,57.5,69.300003,69.400002,66.400002
20160731091500,128.399994,24.88372,34,57.5,69.300003,69.400002,66.400002
20160731093000,128.399994,24.88372,34,57.5,69.300003,69.400002,66.400002
20160731094500,124.800003,24.186047,34,57.5,69.300003,69.400002,66.400002
20160731100000,124.800003,24.186047,34,57.5,69.400002,69.400002,66.400002
20160731101500,124.800003,24.186047,34,57.5,69.300003,69.400002,66.400002
20160731103000,124.800003,24.186047,34,57.5,69.400002,69.400002,66.400002
20160731104500,123.0,23.837209,34,57.5,69.400002,69.400002,66.400002
20160731110000,124.800003,24.186047,34,57.5,69.400002,69.400002,66.400002
20160731111500,124.800003,24.186047,34,57.5,69.5,69.400002,66.400002
20160731113000,124.800003,24.186047,34,57.5,69.599998,69.400002,66.400002
20160731114500,126.599998,24.534883,34,57.5,69.599998,69.400002,66.400002
20160731120000,126.599998,24.534883,34,57.5,69.599998,69.400002,66.400002
20160731121500,126.599998,24.534883,34,57.5,69.599998,69.400002,66.400002
20160731123000,126.599998,24.534883,34,57.5,69.599998,69.400002,66.400002
20160731124500,128.399994,24.88372,34,57.5,69.599998,69.400002,66.400002
20160731130000,125.400002,24.302326,34,57.5,69.599998,69.400002,66.400002
20160731131500,125.400002,24.302326,34,57.5,69.599998,69.400002,66.400002
20160731133000,125.400002,24.302326,34,57.5,69.599998,69.400002,66.400002
20160731134500,130.199997,25.232558,34,57.5,69.599998,69.400002,66.400002
20160731140000,126.599998,24.534883,34,57.5,69.699997,69.400002,66.400002
20160731141500,129.0,25.0,34,57.5,69.599998,69.400002,66.400002
20160731143000,129.0,25.0,34,57.5,69.599998,69.400002,66.400002
20160731144500,129.0,25.0,34,57.5,69.599998,69.400002,66.400002
20160731150000,129.0,25.0,34,57.5,69.599998,69.400002,66.400002
20160731151500,126.599998,24.534883,34,57.5,69.699997,69.400002,66.400002
20160731153000,154.800003,30.000001,38,57.5,69.900002,69.400002,66.400002
20160731154500,153.0,29.651163,38,57.5,69.599998,69.400002,66.400002
20160731160000,160.800003,31.162791,38,56.799999,69.699997,69.400002,66.400002
20160731161500,157.800003,30.581396,38,56.799999,69.699997,69.400002,66.400002
20160731163000,160.199997,31.046511,38,56.799999,69.599998,69.400002,66.400002
20160731164500,158.399994,30.697673,38,56.799999,69.5,69.400002,66.400002
20160731170000,158.399994,30.697673,38,56.799999,69.400002,69.400002,66.400002
20160731171500,158.399994,30.697673,38,56.799999,69.300003,69.400002,66.400002
20160731173000,160.800003,31.162791,38,56.799999,69.300003,69.400002,66.400002
20160731174500,160.800003,31.162791,38,56.799999,69.400002,69.400002,66.400002
20160731180000,160.800003,31.162791,38,56.799999,69.400002,69.400002,66.400002
20160731181500,160.800003,31.162791,38,56.799999,69.400002,69.400002,66.400002
20160731183000,157.199997,30.465116,38,56.799999,69.300003,69.400002,66.400002
20160731184500,160.199997,31.046511,38,56.799999,69.300003,69.400002,66.400002
20160731190000,158.399994,30.697673,38,56.799999,69.400002,69.400002,66.400002
20160731191500,158.399994,30.697673,38,56.799999,69.300003,69.400002,66.400002
20160731193000,158.399994,30.697673,38,56.799999,69.300003,69.400002,66.400002
20160731194500,158.399994,30.697673,38,56.799999,69.199997,69.400002,66.400002
20160731200000,158.399994,30.697673,38,56.799999,69.199997,69.400002,66.400002
20160731201500,160.199997,31.046511,38,56.799999,69.199997,69.400002,66.400002
20160731203000,160.199997,31.046511,38,56.799999,69.199997,69.400002,66.400002
20160731204500,160.199997,31.046511,38,56.799999,69.300003,69.300003,66.300003
20160731210000,160.199997,31.046511,38,56.799999,69.300003,69.300003,66.300003
20160731211500,160.199997,31.046511,38,56.799999,69.199997,69.400002,66.400002
20160731213000,160.199997,31.046511,38,56.799999,69.199997,69.400002,66.400002
20160731214500,160.199997,31.046511,38,56.799999,69.199997,69.400002,66.400002
20160731220000,160.199997,31.046511,38,56.799999,69.199997,69.400002,66.400002
20160731221500,160.199997,31.046511,38,56.799999,69.199997,69.400002,66.400002
20160731223000,157.199997,30.465116,38,56.799999,69.199997,69.400002,66.400002
20160731224500,157.199997,30.465116,38,56.799999,69.199997,69.400002,66.400002
20160731230000,157.199997,30.465116,38,56.799999,69.099998,69.400002,66.400002
20160731231500,148.800003,28.83721,37,56.799999,69.199997,69.400002,66.400002
20160731233000,148.800003,28.83721,37,56.799999,69.099998,69.400002,66.400002
20160731234500,145.199997,28.139534,37,56.799999,69.099998,69.400002,66.400002
20160801000000,141.0,27.325581,36,56.799999,69.099998,69.400002,66.400002
20160801001500,141.0,27.325581,36,56.799999,69.099998,69.400002,66.400002
20160801003000,136.199997,26.395348,35,56.799999,69.099998,69.400002,66.400002
20160801004500,134.399994,26.04651,35,56.799999,69.099998,69.400002,66.400002
20160801010000,125.400002,24.302326,33,56.799999,69.099998,69.400002,66.400002
20160801011500,121.199997,23.488372,33,56.799999,69.199997,69.400002,66.400002
20160801013000,121.199997,23.488372,33,57.5,69.199997,69.400002,66.400002
20160801014500,121.199997,23.488372,33,57.5,69.199997,69.400002,66.400002
20160801020000,121.199997,23.488372,33,57.5,69.300003,69.400002,66.400002
20160801021500,121.199997,23.488372,33,57.5,69.300003,69.400002,66.400002
20160801023000,121.199997,23.488372,33,57.5,69.199997,69.400002,66.400002
20160801024500,121.199997,23.488372,33,57.5,69.199997,69.400002,66.400002
20160801030000,121.199997,23.488372,33,57.5,69.199997,69.400002,66.400002
20160801031500,121.199997,23.488372,33,57.5,69.300003,69.400002,66.400002
20160801033000,121.199997,23.488372,33,57.5,69.300003,69.400002,66.400002
20160801034500,121.199997,23.488372,33,57.5,69.199997,69.400002,66.400002
20160801040000,121.199997,23.488372,33,57.5,69.400002,69.400002,66.400002
20160801041500,121.199997,23.488372,33,57.5,69.400002,69.400002,66.400002
20160801043000,121.199997,23.488372,33,57.5,69.300003,69.400002,66.400002
20160801044500,123.0,23.837209,33,57.5,69.199997,69.400002,66.400002
20160801050000,120.0,23.255814,33,56.799999,69.199997,69.400002,66.400002
20160801051500,120.0,23.255814,33,56.799999,69.199997,69.400002,66.400002
20160801053000,120.0,23.255814,33,56.799999,69.199997,69.400002,66.400002
20160801054500,120.0,23.255814,33,56.799999,69.199997,69.400002,66.400002
20160801060000,120.0,23.255814,33,56.799999,69.199997,69.400002,66.400002
20160801061500,120.0,23.255814,33,56.799999,69.300003,69.400002,66.400002
20160801063000,120.0,23.255814,33,56.799999,69.300003,69.400002,66.400002
20160801064500,120.0,23.255814,33,56.799999,69.199997,69.400002,66.400002
20160801070000,120.0,23.255814,33,56.799999,69.300003,69.400002,66.400002
20160801071500,123.0,23.837209,33,56.799999,69.199997,69.400002,66.400002
20160801073000,121.199997,23.488372,33,56.799999,69.099998,69.400002,66.400002
20160801074500,121.199997,23.488372,33,56.799999,69.300003,69.400002,66.400002
20160801080000,117.0,22.674419,33,56.799999,69.199997,69.400002,66.400002
20160801081500,115.800003,22.441861,33,57.599998,69.300003,69.400002,66.400002
20160801083000,118.199997,22.906976,33,57.599998,69.400002,69.400002,66.400002
20160801084500,117.0,22.674419,33,57.599998,69.599998,69.400002,66.400002
20160801090000,117.0,22.674419,33,57.599998,69.699997,69.400002,66.400002
20160801091500,123.599998,23.953488,35,57.599998,69.699997,69.400002,66.400002
20160801093000,132.600006,25.697676,36,57.599998,69.699997,69.400002,66.400002
20160801094500,132.600006,25.697676,36,56.799999,69.5,69.400002,66.400002
20160801100000,132.600006,25.697676,36,56.799999,69.400002,69.400002,66.400002
20160801101500,132.600006,25.697676,36,56.799999,69.300003,69.400002,66.400002
20160801103000,132.600006,25.697676,36,56.799999,69.199997,69.400002,66.400002
20160801104500,135.600006,26.279071,36,56.799999,69.300003,69.400002,66.400002
20160801110000,135.600006,26.279071,36,57.5,69.300003,69.400002,66.400002
20160801111500,135.600006,26.279071,36,57.5,69.300003,69.400002,66.400002
20160801113000,135.600006,26.279071,36,57.5,69.5,69.400002,66.400002
20160801114500,135.600006,26.279071,36,57.5,69.599998,69.400002,66.400002
20160801120000,135.600006,26.279071,36,56.799999,69.199997,69.400002,66.400002
20160801121500,138.600006,26.860466,36,56.799999,69.199997,69.400002,66.400002
20160801123000,138.600006,26.860466,36,56.799999,69.199997,69.400002,66.400002
20160801124500,133.800003,25.930233,35,57.5,69.099998,69.400002,66.400002
20160801130000,126.599998,24.534883,34,57.5,69.300003,69.400002,66.400002
20160801131500,126.599998,24.534883,34,57.5,69.599998,69.400002,66.400002
20160801133000,177.600006,34.418606,40,56.400002,69.900002,69.400002,66.400002
20160801134500,170.399994,33.023255,40,56.400002,69.300003,69.400002,66.400002
20160801140000,170.399994,33.023255,39,56.400002,69.400002,69.400002,66.400002
20160801141500,165.0,31.976744,39,56.400002,69.300003,69.400002,66.400002
20160801143000,168.600006,32.67442,39,56.400002,69.300003,69.400002,66.400002
20160801144500,163.800003,31.744187,39,56.400002,69.300003,69.400002,66.400002
20160801150000,165.600006,32.093024,39,56.400002,69.199997,69.400002,66.400002
20160801151500,162.0,31.395349,39,56.400002,69.199997,69.400002,66.400002
20160801153000,162.0,31.395349,39,56.400002,69.099998,69.400002,66.400002
20160801154500,153.0,29.651163,38,56.400002,69.0,69.400002,66.400002
20160801160000,144.0,27.906977,36,56.400002,69.199997,69.400002,66.400002
20160801161500,123.599998,23.953488,33,57.0,68.900002,69.400002,66.400002
20160801163000,126.599998,24.534883,33,57.0,69.099998,69.400002,66.400002
20160801164500,126.599998,24.534883,33,57.0,69.300003,69.400002,66.400002
20160801170000,129.0,25.0,33,57.599998,69.300003,69.400002,66.400002
20160801171500,129.0,25.0,33,57.599998,69.300003,69.400002,66.400002
20160801173000,129.0,25.0,33,57.599998,69.300003,69.400002,66.400002
20160801174500,129.0,25.0,33,57.599998,69.300003,69.400002,66.400002
20160801180000,127.199997,24.651162,33,57.599998,69.400002,69.400002,66.400002
20160801181500,127.199997,24.651162,33,57.599998,69.400002,69.400002,66.400002
20160801183000,125.400002,24.302326,33,57.599998,69.400002,69.400002,66.400002
20160801184500,129.0,25.0,33,57.599998,69.400002,69.400002,66.400002
20160801190000,129.0,25.0,33,57.599998,69.400002,69.400002,66.400002
20160801191500,129.0,25.0,33,57.599998,69.400002,69.400002,66.400002
20160801193000,129.0,25.0,33,57.599998,69.599998,69.400002,66.400002
20160801194500,126.599998,24.534883,33,57.599998,69.400002,69.400002,66.400002
20160801200000,126.599998,24.534883,33,57.599998,69.5,69.400002,66.400002
20160801201500,128.399994,24.88372,33,57.599998,69.400002,69.400002,66.400002
20160801203000,135.600006,26.279071,35,57.599998,69.699997,69.400002,66.400002
20160801204500,135.600006,26.279071,35,57.599998,69.400002,69.400002,66.400002
20160801210000,135.600006,26.279071,35,57.599998,69.5,69.400002,66.400002
20160801211500,133.800003,25.930233,35,57.599998,69.5,69.400002,66.400002
20160801213000,133.800003,25.930233,35,57.599998,69.599998,69.400002,66.400002
20160801214500,133.800003,25.930233,35,57.599998,69.5,69.400002,66.400002
20160801220000,133.800003,25.930233,35,57.599998,69.5,69.400002,66.400002
20160801221500,133.800003,25.930233,35,57.599998,69.400002,69.400002,66.400002
20160801223000,133.800003,25.930233,35,57.599998,69.5,69.400002,66.400002
20160801224500,133.800003,25.930233,35,57.599998,69.5,69.400002,66.400002
20160801230000,133.800003,25.930233,35,57.599998,69.5,69.400002,66.400002
20160801231500,135.600006,26.279071,35,57.599998,69.400002,69.400002,66.400002
20160801233000,133.800003,25.930233,35,57.599998,69.300003,69.400002,66.400002
20160801234500,133.800003,25.930233,35,57.599998,69.300003,69.400002,66.400002
20160802000000,133.800003,25.930233,35,57.599998,69.300003,69.400002,66.400002
20160802001500,132.0,25.581395,35,57.599998,69.400002,69.400002,66.400002
20160802003000,132.0,25.581395,35,57.599998,69.5,69.400002,66.400002
20160802004500,133.800003,25.930233,35,57.599998,69.400002,69.400002,66.400002
20160802010000,133.800003,25.930233,35,57.599998,69.400002,69.400002,66.400002
20160802011500,133.800003,25.930233,35,57.599998,69.400002,69.400002,66.400002
20160802013000,133.800003,25.930233,35,57.599998,69.300003,69.400002,66.400002
20160802014500,133.800003,25.930233,35,57.599998,69.400002,69.400002,66.400002
20160802020000,133.800003,25.930233,35,57.599998,69.400002,69.400002,66.400002
20160802021500,133.800003,25.930233,35,57.599998,69.400002,69.400002,66.400002
20160802023000,133.800003,25.930233,35,57.599998,69.400002,69.400002,66.400002
20160802024500,133.800003,25.930233,35,57.599998,69.199997,69.400002,66.400002
20160802030000,132.0,25.581395,35,56.799999,69.199997,69.400002,66.400002
20160802031500,132.0,25.581395,35,56.799999,69.300003,69.400002,66.400002
20160802033000,132.0,25.581395,35,56.799999,69.300003,69.400002,66.400002
20160802034500,132.0,25.581395,35,56.799999,69.300003,69.400002,66.400002
20160802040000,132.0,25.581395,35,56.799999,69.300003,69.400002,66.400002
20160802041500,133.800003,25.930233,35,56.799999,69.300003,69.400002,66.400002
20160802043000,132.0,25.581395,35,56.799999,69.300003,69.400002,66.400002
20160802044500,132.0,25.581395,35,56.799999,69.300003,69.400002,66.400002
20160802050000,132.0,25.581395,35,56.799999,69.300003,69.400002,66.400002
20160802051500,132.0,25.581395,35,56.799999,69.300003,69.400002,66.400002
20160802053000,132.0,25.581395,35,56.799999,69.300003,69.400002,66.400002
20160802054500,133.800003,25.930233,35,56.799999,69.199997,69.400002,66.400002
20160802060000,133.800003,25.930233,35,56.799999,69.300003,69.400002,66.400002
20160802061500,133.800003,25.930233,35,56.799999,69.300003,69.400002,66.400002
20160802063000,133.800003,25.930233,35,56.799999,69.300003,69.400002,66.400002
20160802064500,133.800003,25.930233,35,56.799999,69.199997,69.400002,66.400002
20160802070000,133.800003,25.930233,35,56.799999,69.300003,69.400002,66.400002
20160802071500,115.800003,22.441861,32,56.799999,68.900002,69.400002,66.400002
20160802073000,109.800003,21.27907,32,57.5,69.0,69.400002,66.400002
20160802074500,109.800003,21.27907,32,57.5,69.099998,69.400002,66.400002
20160802080000,109.800003,21.27907,32,57.5,69.199997,69.400002,66.400002
20160802081500,109.800003,21.27907,32,57.5,69.199997,69.400002,66.400002
20160802083000,111.0,21.511628,32,57.5,69.400002,69.400002,66.400002
20160802084500,109.800003,21.27907,32,57.5,69.300003,69.400002,66.400002
20160802090000,108.0,20.930233,32,58.299999,69.599998,69.400002,66.400002
20160802091500,108.0,20.930233,32,58.299999,69.5,69.400002,66.400002
20160802093000,118.199997,22.906976,34,57.599998,69.599998,69.400002,66.400002
20160802094500,115.199997,22.325581,34,57.599998,69.599998,69.400002,66.400002
20160802100000,118.199997,22.906976,34,57.599998,69.699997,69.400002,66.400002
20160802101500,130.800003,25.348838,36,57.599998,69.599998,69.400002,66.400002
20160802103000,130.800003,25.348838,36,57.599998,69.599998,69.400002,66.400002
20160802104500,130.800003,25.348838,36,57.599998,69.699997,69.400002,66.400002
20160802110000,141.0,27.325581,37,57.599998,69.699997,69.400002,66.400002
20160802111500,145.199997,28.139534,37,57.599998,69.599998,69.400002,66.400002
20160802113000,147.600006,28.604652,37,58.299999,69.699997,69.400002,66.400002
20160802114500,145.800003,28.255815,37,58.299999,69.5,69.400002,66.400002
20160802120000,145.800003,28.255815,37,58.299999,69.5,69.400002,66.400002
20160802121500,145.800003,28.255815,37,58.900002,69.599998,69.400002,66.400002
20160802123000,145.800003,28.255815,37,58.900002,69.5,69.300003,66.300003
20160802124500,145.800003,28.255815,37,58.900002,69.599998,69.300003,66.300003
20160802130000,159.600006,30.930234,38,58.900002,69.699997,69.400002,66.400002
20160802131500,174.600006,33.83721,40,58.900002,69.699997,69.300003,66.300003
20160802133000,209.399994,40.581394,44,57.599998,69.900002,69.400002,66.400002
20160802134500,221.399994,42.906976,46,57.599998,69.800003,69.300003,66.300003
20160802140000,221.399994,42.906976,46,57.599998,69.699997,69.300003,66.300003
20160802141500,234.0,45.348837,47,57.599998,69.699997,69.400002,66.400002
20160802143000,234.0,45.348837,47,57.599998,69.599998,69.400002,66.400002
20160802144500,237.600006,46.046513,48,57.599998,69.800003,69.300003,66.300003
20160802150000,408.0,79.069767,68,57.599998,71.0,69.400002,66.400002
20160802151500,421.799988,81.744184,70,57.599998,70.0,69.400002,66.400002
20160802153000,414.600006,80.348838,69,57.599998,69.699997,69.400002,66.400002
20160802154500,405.600006,78.604652,68,57.599998,69.400002,69.300003,66.300003
20160802160000,405.600006,78.604652,68,57.599998,69.199997,69.300003,66.300003
20160802161500,394.200012,76.395351,67,57.599998,68.900002,69.300003,66.300003
20160802163000,350.399994,67.906976,61,57.599998,68.599998,69.300003,66.300003
20160802164500,319.799988,61.976742,57,58.299999,68.599998,69.300003,66.300003
20160802170000,291.600006,56.511629,54,58.299999,68.699997,69.199997,66.199997
20160802171500,274.799988,53.255812,52,58.299999,68.699997,69.199997,66.199997
20160802173000,257.399994,49.88372,49,58.299999,68.699997,69.300003,66.300003
20160802174500,237.600006,46.046513,48,58.299999,68.800003,69.300003,66.300003
20160802180000,221.399994,42.906976,46,58.299999,68.900002,69.300003,66.300003
20160802181500,208.199997,40.348837,44,58.299999,69.0,69.400002,66.400002
20160802183000,212.399994,41.16279,44,58.299999,69.099998,69.400002,66.400002
20160802184500,198.600006,38.488373,43,57.599998,69.099998,69.300003,66.300003
20160802190000,186.0,36.046512,40,57.599998,69.099998,69.400002,66.400002
20160802191500,186.0,36.046512,40,56.799999,69.099998,69.400002,66.400002
20160802193000,160.199997,31.046511,37,56.799999,69.0,69.400002,66.400002
20160802194500,147.0,28.488372,35,56.0,68.900002,69.400002,66.400002
20160802200000,145.199997,28.139534,35,57.099998,69.099998,69.400002,66.400002
20160802201500,147.0,28.488372,35,57.099998,69.099998,69.400002,66.400002
20160802203000,147.0,28.488372,35,57.099998,69.099998,69.400002,66.400002
20160802204500,145.199997,28.139534,35,57.099998,69.300003,69.400002,66.400002
20160802210000,145.199997,28.139534,35,57.099998,69.300003,69.199997,66.199997
20160802211500,145.199997,28.139534,35,57.099998,69.400002,69.199997,66.199997
20160802213000,145.199997,28.139534,35,57.099998,69.400002,69.199997,66.199997
20160802214500,145.199997,28.139534,35,57.099998,69.400002,69.300003,66.300003
20160802220000,147.600006,28.604652,37,57.099998,69.599998,69.199997,66.199997
20160802221500,157.800003,30.581396,38,57.099998,69.5,69.300003,66.300003
20160802223000,161.399994,31.279069,38,57.099998,69.599998,69.199997,66.199997
20160802224500,169.199997,32.790697,39,57.099998,69.300003,69.300003,66.300003
20160802230000,169.199997,32.790697,39,57.099998,69.300003,69.300003,66.300003
20160802231500,169.199997,32.790697,39,57.099998,69.300003,69.300003,66.300003
20160802233000,169.199997,32.790697,39,57.099998,69.300003,69.300003,66.300003
20160802234500,169.199997,32.790697,39,57.099998,69.300003,69.400002,66.400002
20160803000000,171.0,33.139535,39,57.099998,69.199997,69.400002,66.400002
20160803001500,171.0,33.139535,39,57.099998,69.199997,69.400002,66.400002
20160803003000,165.0,31.976744,39,57.099998,69.099998,69.400002,66.400002
20160803004500,159.600006,30.930234,38,57.099998,69.099998,69.300003,66.300003
20160803010000,159.600006,30.930234,38,57.099998,69.199997,69.400002,66.400002
20160803011500,0.0,0.0,1,59.099998,69.400002,69.400002,66.400002
20160803013000,0.0,0.0,5,61.900002,69.699997,69.400002,66.400002
20160803014500,0.0,0.0,7,62.799999,69.800003,69.400002,66.400002
20160803020000,81.0,15.697674,30,61.299999,70.099998,69.300003,66.300003
20160803021500,109.199997,21.16279,33,58.799999,70.0,69.400002,66.400002
20160803023000,128.399994,24.88372,35,58.0,69.800003,69.300003,66.300003
20160803024500,128.399994,24.88372,35,58.0,69.699997,69.300003,66.300003
20160803030000,136.800003,26.511628,36,57.200001,69.599998,69.400002,66.400002
20160803031500,136.800003,26.511628,36,57.200001,69.599998,69.400002,66.400002
20160803033000,136.800003,26.511628,36,57.200001,69.400002,69.400002,66.400002
20160803034500,136.800003,26.511628,36,57.200001,69.400002,69.400002,66.400002
20160803040000,136.800003,26.511628,36,57.200001,69.5,69.300003,66.300003
20160803041500,136.800003,26.511628,36,57.200001,69.400002,69.400002,66.400002
20160803043000,136.800003,26.511628,36,57.200001,69.5,69.400002,66.400002
20160803044500,134.399994,26.04651,36,57.200001,69.400002,69.300003,66.300003
20160803050000,136.199997,26.395348,36,57.200001,69.300003,69.300003,66.300003
20160803051500,136.199997,26.395348,36,57.200001,69.300003,69.400002,66.400002
20160803053000,136.199997,26.395348,36,57.200001,69.300003,69.400002,66.400002
20160803054500,134.399994,26.04651,36,57.200001,69.300003,69.400002,66.400002
20160803060000,136.199997,26.395348,36,57.200001,69.300003,69.400002,66.400002
20160803061500,132.600006,25.697676,36,57.200001,69.300003,69.300003,66.300003
20160803063000,134.399994,26.04651,36,57.200001,69.199997,69.400002,66.400002
20160803064500,134.399994,26.04651,36,57.200001,69.300003,69.300003,66.300003
20160803070000,136.199997,26.395348,36,57.200001,69.199997,69.300003,66.300003
20160803071500,136.199997,26.395348,36,57.200001,69.099998,69.199997,66.199997
20160803073000,134.399994,26.04651,36,57.200001,69.199997,69.300003,66.300003
20160803074500,132.600006,25.697676,36,57.200001,69.300003,69.400002,66.400002
20160803080000,132.600006,25.697676,36,57.200001,69.199997,69.300003,66.300003
20160803081500,141.0,27.325581,37,57.200001,69.599998,69.300003,66.300003
20160803083000,204.0,39.534884,44,56.400002,69.900002,69.400002,66.400002
20160803084500,229.800003,44.534884,47,56.400002,70.0,69.400002,66.400002
20160803090000,229.800003,44.534884,47,55.599998,69.900002,69.400002,66.400002
20160803091500,268.200012,51.976747,51,55.599998,70.0,69.400002,66.400002
20160803093000,307.799988,59.65116,56,55.599998,70.099998,69.400002,66.400002
20160803094500,355.799988,68.953486,62,55.599998,70.199997,69.300003,66.300003
20160803100000,421.799988,81.744184,71,57.099998,70.300003,69.300003,66.300003
20160803101500,436.799988,84.65116,73,52.700001,69.800003,69.400002,66.400002
20160803103000,484.799988,93.953486,86,55.5,69.900002,69.0,66.0
20160803104500,456.600006,88.488373,100,53.900002,69.800003,69.0,66.0
20160803110000,451.799988,87.558137,100,53.900002,69.900002,69.0,66.0
20160803111500,456.600006,88.488373,100,54.700001,69.900002,69.0,66.0
20160803113000,462.0,89.534884,100,54.700001,69.800003,69.0,66.0
20160803114500,462.0,89.534884,100,54.700001,70.0,69.0,66.0
20160803120000,462.0,89.534884,100,54.700001,70.0,69.0,66.0
20160803121500,462.0,89.534884,100,54.700001,69.900002,69.0,66.0
20160803123000,462.0,89.534884,100,54.700001,69.800003,69.0,66.0
20160803124500,462.0,89.534884,100,54.700001,69.599998,69.0,66.0
20160803130000,456.600006,88.488373,100,56.299999,69.599998,69.0,66.0
20160803131500,462.0,89.534884,100,56.299999,71.0,69.0,66.0
20160803133000,462.0,89.534884,100,56.299999,69.699997,69.0,66.0
20160803134500,451.799988,87.558137,66,53.5,68.900002,69.0,66.0
20160803140000,430.799988,83.48837,62,55.099998,68.599998,69.0,66.0
20160803141500,381.600006,73.95349,55,55.099998,68.300003,69.0,66.0
20160803143000,328.200012,63.604654,49,55.099998,68.099998,69.0,66.0
20160803144500,271.799988,52.674416,42,55.099998,67.900002,69.0,66.0
20160803150000,384.600006,74.534885,56,55.099998,69.699997,69.0,66.0
20160803151500,301.200012,58.372095,46,55.099998,68.400002,69.0,66.0
20160803153000,271.799988,52.674416,43,55.099998,68.5,69.0,66.0
20160803154500,260.399994,50.465115,42,55.099998,68.5,69.0,66.0
20160803160000,212.399994,41.16279,35,55.099998,68.199997,69.0,66.0
20160803161500,172.800003,33.488373,30,55.900002,68.199997,69.0,66.0
20160803163000,156.600006,30.348838,28,55.900002,68.400002,69.0,66.0
20160803164500,138.0,26.744186,26,55.900002,68.5,69.0,66.0
20160803170000,135.600006,26.279071,26,56.700001,68.699997,69.0,66.0
20160803171500,138.0,26.744186,26,56.700001,68.800003,69.0,66.0
20160803173000,134.399994,26.04651,26,56.700001,68.900002,69.0,66.0
20160803174500,134.399994,26.04651,26,56.700001,68.900002,69.0,66.0
20160803180000,134.399994,26.04651,26,56.700001,69.0,69.0,66.0
20160803181500,145.199997,28.139534,28,56.700001,69.300003,69.0,66.0
20160803183000,160.199997,31.046511,30,56.700001,69.400002,69.0,66.0
20160803184500,183.600006,35.581397,33,56.700001,69.400002,69.0,66.0
20160803190000,191.399994,37.093022,33,56.700001,69.400002,69.0,66.0
20160803191500,204.600006,39.651164,35,56.0,69.400002,69.0,66.0
20160803193000,208.199997,40.348837,35,56.0,69.300003,69.0,66.0
20160803194500,208.199997,40.348837,35,56.0,69.099998,69.0,66.0
20160803200000,208.199997,40.348837,35,56.0,69.099998,69.0,66.0
20160803201500,210.600006,40.813955,35,56.0,69.0,69.0,66.0
20160803203000,210.600006,40.813955,35,56.0,69.0,69.0,66.0
20160803204500,207.600006,40.232559,35,56.0,69.0,69.0,66.0
20160803210000,207.600006,40.232559,35,56.0,68.900002,69.0,66.0
20160803211500,207.600006,40.232559,35,56.0,68.900002,69.0,66.0
20160803213000,205.199997,39.767441,35,56.0,68.800003,69.0,66.0
20160803214500,208.199997,40.348837,35,56.0,68.800003,69.0,66.0
20160803220000,208.199997,40.348837,35,56.0,68.800003,69.0,66.0
20160803221500,208.199997,40.348837,35,56.0,68.800003,69.0,66.0
20160803223000,208.199997,40.348837,35,56.0,68.699997,69.0,66.0
20160803224500,208.199997,40.348837,35,56.0,68.699997,69.0,66.0
20160803230000,200.399994,38.837208,34,56.0,68.699997,69.0,66.0
20160803231500,184.800003,35.813954,33,56.0,68.699997,69.0,66.0
20160803233000,181.199997,35.116278,32,56.0,68.699997,69.0,66.0
20160803234500,178.199997,34.534883,31,56.0,68.699997,69.0,66.0
20160804000000,169.800003,32.906977,30,56.0,68.699997,69.0,66.0
20160804001500,164.399994,31.860464,29,56.0,68.699997,69.0,66.0
20160804003000,157.800003,30.581396,29,56.0,68.699997,69.0,66.0
20160804004500,150.0,29.069767,28,56.0,68.699997,69.0,66.0
20160804010000,145.199997,28.139534,27,56.700001,68.699997,69.0,66.0
20160804011500,147.600006,28.604652,27,56.700001,68.800003,69.0,66.0
20160804013000,145.800003,28.255815,27,56.700001,68.800003,69.0,66.0
20160804014500,144.0,27.906977,27,56.700001,68.800003,69.0,66.0
20160804020000,144.0,27.906977,27,56.700001,68.800003,69.0,66.0
20160804021500,144.0,27.906977,27,56.700001,68.900002,69.0,66.0
20160804023000,145.800003,28.255815,27,56.700001,68.800003,69.0,66.0
20160804024500,145.800003,28.255815,27,56.700001,68.800003,69.0,66.0
20160804030000,145.800003,28.255815,27,56.700001,68.800003,69.0,66.0
20160804031500,145.800003,28.255815,27,56.700001,68.800003,69.0,66.0
20160804033000,145.800003,28.255815,27,56.700001,68.800003,69.0,66.0
20160804034500,145.800003,28.255815,27,56.700001,68.800003,69.0,66.0
20160804040000,143.399994,27.790696,27,56.700001,68.800003,69.0,66.0
20160804041500,145.199997,28.139534,27,56.700001,68.800003,69.0,66.0
20160804043000,145.199997,28.139534,27,56.700001,68.800003,69.0,66.0
20160804044500,145.199997,28.139534,27,56.700001,68.800003,69.0,66.0
20160804050000,143.399994,27.790696,27,56.700001,68.800003,69.0,66.0
20160804051500,143.399994,27.790696,27,56.700001,68.800003,69.0,66.0
20160804053000,145.199997,28.139534,27,56.700001,68.800003,69.0,66.0
20160804054500,139.800003,27.093024,26,56.700001,68.699997,69.0,66.0
20160804060000,139.800003,27.093024,26,56.700001,68.699997,69.0,66.0
20160804061500,136.199997,26.395348,26,56.700001,68.699997,69.0,66.0
20160804063000,136.199997,26.395348,26,56.700001,68.800003,69.0,66.0
20160804064500,136.199997,26.395348,26,56.700001,68.800003,69.0,66.0
20160804070000,133.800003,25.930233,26,56.700001,68.800003,69.0,66.0
20160804071500,136.199997,26.395348,26,56.700001,68.800003,69.0,66.0
20160804073000,124.800003,24.186047,25,56.700001,68.699997,69.0,66.0
20160804074500,124.800003,24.186047,25,56.700001,68.900002,69.0,66.0
20160804080000,124.800003,24.186047,25,56.700001,68.900002,69.0,66.0
20160804081500,123.0,23.837209,25,56.700001,69.099998,69.0,66.0
20160804083000,132.0,25.581395,27,57.5,69.300003,69.0,66.0
20160804084500,132.0,25.581395,27,57.5,69.300003,69.0,66.0
20160804090000,134.399994,26.04651,28,56.799999,69.300003,69.0,66.0
20160804091500,164.399994,31.860464,31,56.799999,69.300003,69.0,66.0
20160804093000,164.399994,31.860464,31,56.799999,69.099998,69.0,66.0
20160804094500,160.800003,31.162791,31,56.799999,69.099998,69.0,66.0
20160804100000,241.800003,46.860466,40,55.599998,70.0,69.0,66.0
20160804101500,325.200012,63.023258,49,55.599998,70.199997,69.0,66.0
20160804103000,336.600006,65.232559,51,55.599998,69.800003,69.0,66.0
20160804104500,322.200012,62.441863,49,55.599998,69.400002,69.0,66.0
20160804110000,339.600006,65.813955,51,55.599998,68.800003,69.0,66.0
20160804111500,316.799988,61.395346,48,55.599998,68.5,69.0,66.0
20160804113000,264.600006,51.279071,43,55.599998,68.300003,69.0,66.0
20160804114500,208.199997,40.348837,36,55.599998,68.199997,69.0,66.0
20160804120000,185.399994,35.930231,32,55.599998,68.5,69.0,66.0
20160804121500,190.199997,36.860465,34,55.599998,68.699997,69.0,66.0
20160804123000,190.199997,36.860465,34,55.599998,68.699997,69.0,66.0
20160804124500,190.199997,36.860465,34,55.599998,69.099998,69.0,66.0
20160804130000,195.600006,37.906978,34,55.599998,69.099998,69.0,66.0
20160804131500,217.199997,42.093023,37,55.599998,69.199997,69.0,66.0
20160804133000,217.199997,42.093023,37,55.599998,69.400002,69.0,66.0
20160804134500,225.600006,43.720931,38,55.599998,68.900002,69.0,66.0
20160804140000,221.399994,42.906976,38,55.599998,68.900002,69.0,66.0
20160804141500,221.399994,42.906976,38,55.599998,68.800003,69.0,66.0
20160804143000,208.199997,40.348837,36,55.599998,68.599998,69.0,66.0
20160804144500,208.199997,40.348837,35,55.599998,68.900002,69.0,66.0
20160804150000,208.199997,40.348837,36,55.599998,69.300003,69.0,66.0
20160804151500,208.199997,40.348837,36,55.599998,68.900002,69.0,66.0
20160804153000,203.399994,39.418603,36,55.599998,68.800003,69.0,66.0
20160804154500,208.199997,40.348837,36,55.599998,68.699997,69.0,66.0
20160804160000,198.600006,38.488373,35,55.599998,68.699997,69.0,66.0
20160804161500,198.600006,38.488373,35,56.299999,68.699997,69.0,66.0
20160804163000,182.399994,35.348836,31,56.299999,68.599998,69.0,66.0
20160804164500,169.800003,32.906977,30,56.299999,68.699997,69.0,66.0
20160804170000,169.800003,32.906977,30,56.299999,68.699997,69.0,66.0
20160804171500,169.800003,32.906977,30,56.299999,68.800003,69.0,66.0
20160804173000,169.800003,32.906977,30,56.299999,68.900002,69.0,66.0
20160804174500,169.800003,32.906977,30,56.299999,68.900002,69.0,66.0
20160804180000,171.600006,33.255815,30,56.299999,68.900002,69.0,66.0
20160804181500,171.600006,33.255815,30,56.299999,68.800003,69.0,66.0
20160804183000,169.800003,32.906977,30,56.299999,68.800003,69.0,66.0
20160804184500,172.800003,33.488373,30,56.299999,68.900002,69.0,66.0
20160804190000,172.800003,33.488373,30,56.299999,68.800003,69.0,66.0
20160804191500,172.800003,33.488373,30,56.299999,68.800003,69.0,66.0
20160804193000,172.800003,33.488373,30,56.299999,68.900002,69.0,66.0
20160804194500,174.600006,33.83721,30,56.299999,68.900002,69.0,66.0
20160804200000,172.199997,33.372092,30,56.299999,68.900002,69.0,66.0
20160804201500,172.199997,33.372092,30,56.299999,68.900002,69.0,66.0
20160804203000,172.199997,33.372092,30,56.299999,69.0,69.0,66.0
20160804204500,172.199997,33.372092,30,56.299999,68.900002,69.0,66.0
20160804210000,172.199997,33.372092,30,56.299999,68.900002,69.0,66.0
20160804211500,172.199997,33.372092,30,56.299999,69.0,69.0,66.0
20160804213000,172.199997,33.372092,30,56.299999,68.900002,69.0,66.0
20160804214500,172.199997,33.372092,30,56.299999,69.0,69.0,66.0
20160804220000,172.199997,33.372092,30,56.299999,68.900002,69.0,66.0
20160804221500,170.399994,33.023255,30,56.299999,68.900002,69.0,66.0
20160804223000,170.399994,33.023255,30,56.299999,68.900002,69.0,66.0
20160804224500,170.399994,33.023255,30,56.299999,68.900002,69.0,66.0
20160804230000,170.399994,33.023255,30,56.299999,68.900002,69.0,66.0
20160804231500,170.399994,33.023255,30,56.299999,68.900002,69.0,66.0
20160804233000,170.399994,33.023255,30,56.299999,68.900002,69.0,66.0
20160804234500,170.399994,33.023255,30,56.299999,68.800003,69.0,66.0
20160805000000,172.199997,33.372092,30,56.299999,68.900002,69.0,66.0
20160805001500,172.199997,33.372092,30,56.299999,68.900002,69.0,66.0
20160805003000,170.399994,33.023255,30,56.299999,68.900002,69.0,66.0
20160805004500,170.399994,33.023255,30,56.299999,68.900002,69.0,66.0
20160805010000,170.399994,33.023255,30,56.299999,68.900002,69.0,66.0
20160805011500,170.399994,33.023255,30,56.299999,68.800003,69.0,66.0
20160805013000,170.399994,33.023255,30,56.299999,68.800003,69.0,66.0
20160805014500,170.399994,33.023255,30,56.299999,68.800003,69.0,66.0
20160805020000,170.399994,33.023255,30,56.299999,68.800003,69.0,66.0
20160805021500,170.399994,33.023255,30,56.299999,68.800003,69.0,66.0
20160805023000,172.199997,33.372092,30,56.299999,68.800003,69.0,66.0
20160805024500,170.399994,33.023255,30,56.299999,68.800003,69.0,66.0
20160805030000,172.199997,33.372092,30,56.299999,68.699997,69.0,66.0
20160805031500,172.199997,33.372092,30,56.299999,68.699997,69.0,66.0
20160805033000,161.399994,31.279069,29,56.299999,68.699997,69.0,66.0
