PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160805034500,156.0,30.232558,28,56.299999,68.800003,69.0,66.0
20160805040000,157.800003,30.581396,28,56.299999,68.800003,69.0,66.0
20160805041500,156.0,30.232558,28,56.299999,68.800003,69.0,66.0
20160805043000,156.0,30.232558,28,56.299999,68.699997,69.0,66.0
20160805044500,150.600006,29.186048,28,56.299999,68.699997,69.0,66.0
20160805050000,145.199997,28.139534,27,56.299999,68.699997,69.0,66.0
20160805051500,140.399994,27.209301,27,56.299999,68.800003,69.0,66.0
20160805053000,140.399994,27.209301,27,56.299999,68.800003,69.0,66.0
20160805054500,140.399994,27.209301,27,56.299999,68.800003,69.0,66.0
20160805060000,140.399994,27.209301,27,56.299999,68.800003,69.0,66.0
20160805061500,140.399994,27.209301,27,56.299999,68.800003,69.0,66.0
20160805063000,140.399994,27.209301,27,56.299999,68.699997,69.0,66.0
20160805064500,130.800003,25.348838,25,56.299999,68.699997,69.0,66.0
20160805070000,129.0,25.0,25,56.299999,68.699997,69.0,66.0
20160805071500,127.199997,24.651162,25,56.299999,68.699997,69.0,66.0
20160805073000,121.800003,23.604652,25,56.299999,68.699997,69.0,66.0
20160805074500,118.800003,23.023256,24,56.299999,68.900002,69.0,66.0
20160805080000,118.800003,23.023256,24,56.299999,68.900002,69.0,66.0
20160805081500,118.800003,23.023256,24,56.299999,68.900002,69.0,66.0
20160805083000,118.800003,23.023256,24,57.099998,69.0,69.0,66.0
20160805084500,118.800003,23.023256,24,57.099998,69.199997,69.0,66.0
20160805090000,117.0,22.674419,24,57.099998,69.199997,69.0,66.0
20160805091500,112.199997,21.744185,24,57.099998,69.199997,69.0,66.0
20160805093000,115.800003,22.441861,24,57.099998,69.300003,69.0,66.0
20160805094500,114.0,22.093023,24,57.099998,69.199997,69.0,66.0
20160805100000,123.0,23.837209,27,57.099998,69.400002,69.0,66.0
20160805101500,124.800003,24.186047,27,57.099998,69.300003,69.0,66.0
20160805103000,138.600006,26.860466,28,57.099998,69.300003,69.0,66.0
20160805104500,138.600006,26.860466,28,56.400002,69.199997,69.0,66.0
20160805110000,138.600006,26.860466,28,56.400002,69.199997,69.0,66.0
20160805111500,138.600006,26.860466,28,56.400002,69.199997,69.0,66.0
20160805113000,136.800003,26.511628,28,57.099998,69.099998,69.0,66.0
20160805114500,136.800003,26.511628,28,57.099998,69.099998,69.0,66.0
20160805120000,136.800003,26.511628,28,57.099998,69.099998,69.0,66.0
20160805121500,136.800003,26.511628,28,57.099998,68.900002,69.0,66.0
20160805123000,138.600006,26.860466,28,57.099998,68.900002,69.0,66.0
20160805124500,138.600006,26.860466,28,57.099998,69.0,69.0,66.0
20160805130000,138.600006,26.860466,28,57.099998,68.900002,69.0,66.0
20160805131500,138.600006,26.860466,28,57.099998,69.199997,69.0,66.0
20160805133000,138.600006,26.860466,28,57.099998,69.099998,69.0,66.0
20160805134500,142.800003,27.674419,28,57.099998,69.099998,69.0,66.0
20160805140000,142.800003,27.674419,28,57.099998,69.199997,69.0,66.0
20160805141500,140.399994,27.209301,28,57.099998,69.099998,69.0,66.0
20160805143000,142.199997,27.558139,28,57.099998,69.199997,69.0,66.0
20160805144500,142.199997,27.558139,28,57.099998,69.199997,69.0,66.0
20160805150000,138.600006,26.860466,28,57.099998,69.199997,69.0,66.0
20160805151500,142.199997,27.558139,28,57.099998,69.300003,69.0,66.0
20160805153000,142.199997,27.558139,28,57.099998,69.300003,69.0,66.0
20160805154500,151.199997,29.302325,29,56.400002,69.199997,69.0,66.0
20160805160000,151.199997,29.302325,29,56.400002,69.199997,69.0,66.0
20160805161500,151.199997,29.302325,29,56.400002,69.199997,69.0,66.0
20160805173000,187.800003,36.395349,33,56.400002,69.0,69.0,66.0
20160805174500,187.800003,36.395349,33,56.400002,68.900002,69.0,66.0
20160805180000,187.800003,36.395349,33,56.400002,68.900002,69.0,66.0
20160805181500,187.800003,36.395349,33,56.400002,68.800003,69.0,66.0
20160805183000,187.800003,36.395349,33,56.400002,68.699997,69.0,66.0
20160805184500,180.0,34.883721,32,56.400002,68.699997,69.0,66.0
20160805190000,178.199997,34.534883,32,56.400002,68.900002,69.0,66.0
20160805191500,178.199997,34.534883,32,56.400002,68.900002,69.0,66.0
20160805193000,175.800003,34.069768,32,56.400002,68.900002,69.0,66.0
20160805194500,175.800003,34.069768,32,56.400002,68.900002,69.0,66.0
20160805200000,178.199997,34.534883,32,56.400002,69.099998,69.0,66.0
20160805201500,178.199997,34.534883,32,56.400002,68.900002,69.0,66.0
20160805203000,180.600006,35.000001,32,56.400002,68.900002,69.0,66.0
20160805204500,180.600006,35.000001,32,56.400002,69.099998,69.0,66.0
20160805210000,180.600006,35.000001,32,56.400002,69.099998,69.0,66.0
20160805211500,180.600006,35.000001,32,56.400002,68.900002,69.0,66.0
20160805213000,178.199997,34.534883,32,56.400002,68.900002,69.0,66.0
20160805214500,178.199997,34.534883,32,56.400002,68.900002,69.0,66.0
20160805220000,178.199997,34.534883,32,56.400002,68.900002,69.0,66.0
20160805221500,178.199997,34.534883,32,56.400002,68.900002,69.0,66.0
20160805223000,178.199997,34.534883,32,56.400002,68.900002,69.0,66.0
20160805224500,180.0,34.883721,32,56.400002,68.900002,69.0,66.0
20160805230000,176.399994,34.186045,32,56.400002,68.699997,69.0,66.0
20160805231500,165.600006,32.093024,31,56.400002,68.699997,69.0,66.0
20160805233000,159.600006,30.930234,29,56.400002,68.800003,69.0,66.0
20160805234500,159.600006,30.930234,29,56.400002,68.900002,69.0,66.0
20160806000000,159.600006,30.930234,29,56.400002,68.900002,69.0,66.0
20160806001500,159.600006,30.930234,29,56.400002,68.900002,69.0,66.0
20160806003000,159.600006,30.930234,29,56.400002,68.900002,69.0,66.0
20160806004500,159.600006,30.930234,29,56.400002,68.800003,69.0,66.0
20160806010000,157.800003,30.581396,29,56.400002,68.900002,69.0,66.0
20160806011500,0.0,0.0,1,58.299999,69.0,69.0,66.0
20160806013000,0.0,0.0,2,61.299999,69.300003,69.0,66.0
20160806014500,0.0,0.0,3,61.299999,69.300003,69.0,66.0
20160806020000,0.0,0.0,8,62.400002,69.400002,69.0,66.0
20160806021500,87.0,16.860465,30,59.599998,69.699997,69.0,66.0
20160806023000,112.199997,21.744185,33,58.0,69.599998,69.0,66.0
20160806024500,150.600006,29.186048,37,56.400002,69.599998,69.0,66.0
20160806030000,142.199997,27.558139,36,56.400002,69.400002,69.0,66.0
20160806031500,160.800003,31.162791,38,56.400002,69.199997,69.0,66.0
20160806033000,157.199997,30.465116,38,56.400002,69.199997,69.0,66.0
20160806034500,157.199997,30.465116,38,56.400002,69.099998,69.0,66.0
20160806040000,157.199997,30.465116,38,56.400002,69.099998,69.0,66.0
20160806041500,154.800003,30.000001,38,56.400002,68.900002,69.0,66.0
20160806043000,154.800003,30.000001,38,56.400002,68.900002,69.0,66.0
20160806044500,154.800003,30.000001,38,56.400002,68.800003,69.0,66.0
20160806050000,147.0,28.488372,37,56.400002,68.699997,69.0,66.0
20160806051500,125.400002,24.302326,33,56.400002,68.699997,69.0,66.0
20160806053000,125.400002,24.302326,33,56.400002,69.0,69.0,66.0
20160806054500,125.400002,24.302326,33,56.400002,69.0,69.0,66.0
20160806060000,125.400002,24.302326,33,56.400002,68.900002,69.0,66.0
20160806061500,127.199997,24.651162,33,56.400002,69.0,69.0,66.0
20160806063000,124.800003,24.186047,33,56.400002,68.900002,69.0,66.0
20160806064500,126.599998,24.534883,33,56.400002,68.900002,69.0,66.0
20160806070000,126.599998,24.534883,33,56.400002,69.0,69.0,66.0
20160806071500,126.599998,24.534883,33,57.099998,69.099998,69.0,66.0
20160806073000,126.599998,24.534883,33,57.099998,69.199997,69.0,66.0
20160806074500,132.0,25.581395,35,57.099998,69.300003,69.0,66.0
20160806080000,135.600006,26.279071,36,57.099998,69.199997,69.0,66.0
20160806081500,144.0,27.906977,37,57.099998,69.300003,69.0,66.0
20160806083000,147.0,28.488372,37,57.099998,69.199997,69.0,66.0
20160806084500,147.0,28.488372,37,57.099998,69.0,69.0,66.0
20160806090000,147.0,28.488372,37,57.099998,68.800003,69.0,66.0
20160806091500,147.0,28.488372,37,57.099998,68.800003,69.0,66.0
20160806093000,147.0,28.488372,37,57.099998,68.800003,69.0,66.0
20160806094500,147.0,28.488372,37,57.099998,68.900002,69.0,66.0
20160806100000,145.199997,28.139534,37,57.099998,68.900002,69.0,66.0
20160806101500,145.199997,28.139534,37,57.099998,68.900002,69.0,66.0
20160806103000,145.199997,28.139534,37,57.099998,69.099998,69.0,66.0
20160806104500,145.199997,28.139534,37,57.099998,69.099998,69.0,66.0
20160806110000,145.199997,28.139534,37,57.099998,69.199997,69.0,66.0
20160806111500,151.199997,29.302325,38,57.099998,69.199997,69.0,66.0
20160806113000,148.800003,28.83721,38,57.099998,69.0,69.0,66.0
20160806114500,148.800003,28.83721,38,57.099998,69.099998,69.0,66.0
20160806120000,151.199997,29.302325,38,57.099998,68.900002,69.0,66.0
20160806121500,151.199997,29.302325,38,56.5,68.900002,69.0,66.0
20160806123000,151.199997,29.302325,38,56.5,69.0,69.0,66.0
20160806124500,151.199997,29.302325,38,56.5,69.099998,69.0,66.0
20160806130000,151.199997,29.302325,38,56.5,69.099998,69.0,66.0
20160806131500,148.800003,28.83721,38,56.5,69.099998,69.0,66.0
20160806133000,150.600006,29.186048,38,56.5,69.099998,69.0,66.0
20160806134500,150.600006,29.186048,38,56.5,69.099998,69.0,66.0
20160806140000,153.600006,29.767443,38,56.5,69.099998,69.0,66.0
20160806141500,150.600006,29.186048,38,57.099998,69.099998,69.0,66.0
20160806143000,150.600006,29.186048,38,57.099998,69.199997,69.0,66.0
20160806144500,150.600006,29.186048,38,57.099998,69.199997,69.0,66.0
20160806150000,148.800003,28.83721,38,57.099998,69.199997,69.0,66.0
20160806151500,150.600006,29.186048,38,57.099998,69.199997,69.0,66.0
20160806153000,150.600006,29.186048,38,57.099998,69.199997,69.0,66.0
20160806154500,150.600006,29.186048,38,57.099998,69.199997,69.0,66.0
20160806160000,150.600006,29.186048,38,57.099998,69.199997,69.0,66.0
20160806161500,150.600006,29.186048,38,57.099998,69.300003,69.0,66.0
20160806163000,150.600006,29.186048,38,57.099998,69.199997,69.0,66.0
20160806164500,150.600006,29.186048,38,57.099998,69.199997,69.0,66.0
20160806170000,153.600006,29.767443,38,57.099998,69.199997,69.0,66.0
20160806171500,151.800003,29.418605,38,57.099998,69.300003,69.0,66.0
20160806173000,157.800003,30.581396,38,57.099998,69.300003,69.0,66.0
20160806174500,172.199997,33.372092,40,56.400002,69.300003,69.0,66.0
20160806180000,176.399994,34.186045,41,56.400002,69.199997,69.0,66.0
20160806181500,183.0,35.465116,41,56.400002,69.199997,69.0,66.0
20160806183000,183.0,35.465116,41,55.799999,69.099998,69.0,66.0
20160806184500,183.0,35.465116,41,55.799999,69.099998,69.0,66.0
20160806190000,183.0,35.465116,41,55.799999,69.199997,69.0,66.0
20160806191500,183.0,35.465116,41,55.799999,69.199997,69.0,66.0
20160806193000,183.0,35.465116,41,55.799999,69.300003,69.0,66.0
20160806194500,192.600006,37.325583,42,55.799999,69.300003,69.0,66.0
20160806200000,208.800003,40.465117,44,55.799999,69.199997,69.0,66.0
20160806201500,208.800003,40.465117,44,55.799999,69.099998,69.0,66.0
20160806203000,208.800003,40.465117,44,55.799999,69.0,69.0,66.0
20160806204500,208.800003,40.465117,44,55.799999,68.900002,69.0,66.0
20160806210000,208.800003,40.465117,44,55.799999,68.800003,69.0,66.0
20160806211500,211.800003,41.046512,44,55.799999,68.800003,69.0,66.0
20160806213000,207.600006,40.232559,43,55.799999,68.699997,69.0,66.0
20160806214500,199.800003,38.720931,42,55.799999,68.699997,69.0,66.0
20160806220000,194.399994,37.674417,42,55.799999,68.699997,69.0,66.0
20160806221500,188.399994,36.511627,41,55.799999,68.800003,69.0,66.0
20160806223000,188.399994,36.511627,41,56.400002,68.800003,69.0,66.0
20160806224500,188.399994,36.511627,41,56.400002,68.900002,69.0,66.0
20160806230000,188.399994,36.511627,41,56.400002,68.800003,69.0,66.0
20160806231500,188.399994,36.511627,41,56.400002,68.800003,69.0,66.0
20160806233000,188.399994,36.511627,41,56.400002,68.699997,69.0,66.0
20160806234500,179.399994,34.767441,40,56.400002,68.699997,69.0,66.0
20160807000000,175.800003,34.069768,38,56.400002,68.699997,69.0,66.0
20160807001500,175.800003,34.069768,38,56.400002,68.800003,69.0,66.0
20160807003000,175.800003,34.069768,38,56.400002,68.800003,69.0,66.0
20160807004500,170.399994,33.023255,38,56.400002,68.900002,69.0,66.0
20160807010000,172.800003,33.488373,38,56.400002,68.800003,69.0,66.0
20160807011500,174.600006,33.83721,38,56.400002,68.699997,69.0,66.0
20160807013000,172.199997,33.372092,38,56.400002,68.699997,69.0,66.0
20160807014500,172.199997,33.372092,38,56.400002,68.800003,69.0,66.0
20160807020000,174.600006,33.83721,38,56.400002,68.699997,69.0,66.0
20160807021500,169.800003,32.906977,38,56.400002,68.699997,69.0,66.0
20160807023000,162.0,31.395349,37,56.400002,68.699997,69.0,66.0
20160807024500,157.800003,30.581396,37,56.400002,68.699997,69.0,66.0
20160807030000,151.800003,29.418605,36,56.400002,68.800003,69.0,66.0
20160807031500,151.800003,29.418605,36,56.400002,68.800003,69.0,66.0
20160807033000,153.600006,29.767443,36,56.400002,68.800003,69.0,66.0
20160807034500,153.600006,29.767443,36,56.400002,68.800003,69.0,66.0
20160807040000,153.600006,29.767443,36,56.400002,68.800003,69.0,66.0
20160807041500,151.800003,29.418605,36,56.400002,68.800003,69.0,66.0
20160807043000,153.600006,29.767443,36,56.400002,68.800003,69.0,66.0
20160807044500,151.800003,29.418605,36,56.400002,68.800003,69.0,66.0
20160807050000,153.600006,29.767443,36,56.400002,68.800003,69.0,66.0
20160807051500,153.600006,29.767443,36,56.400002,68.699997,69.0,66.0
20160807053000,142.800003,27.674419,35,56.400002,68.699997,69.0,66.0
20160807054500,142.800003,27.674419,35,56.400002,68.699997,69.0,66.0
20160807060000,141.0,27.325581,37,56.400002,68.699997,68.0,63.799999
20160807061500,190.800003,36.976745,42,55.599998,68.699997,68.0,64.199997
20160807063000,217.199997,42.093023,46,55.599998,68.599998,68.0,64.199997
20160807064500,217.199997,42.093023,46,55.599998,68.400002,68.0,64.199997
20160807070000,229.800003,44.534884,47,55.599998,68.199997,68.0,64.099998
20160807071500,229.800003,44.534884,47,55.599998,68.199997,68.0,64.0
20160807073000,225.600006,43.720931,47,55.599998,68.099998,68.0,64.099998
20160807074500,229.800003,44.534884,47,55.599998,68.099998,68.0,64.099998
20160807080000,229.800003,44.534884,47,55.599998,68.099998,68.0,64.0
20160807081500,229.800003,44.534884,47,55.599998,68.099998,68.0,64.0
20160807083000,229.800003,44.534884,47,55.599998,68.0,68.0,63.900002
20160807084500,225.600006,43.720931,47,55.599998,67.900002,68.0,63.900002
20160807090000,225.600006,43.720931,47,55.599998,67.900002,68.0,63.900002
20160807091500,225.600006,43.720931,47,55.599998,67.900002,68.0,63.900002
20160807093000,225.600006,43.720931,47,55.599998,67.800003,68.0,63.700001
20160807094500,225.600006,43.720931,47,55.599998,67.900002,68.0,63.799999
20160807100000,225.600006,43.720931,47,55.599998,67.900002,68.0,63.799999
20160807101500,225.600006,43.720931,47,55.599998,67.900002,68.0,63.700001
20160807103000,225.600006,43.720931,47,55.599998,68.0,68.0,63.799999
20160807104500,221.399994,42.906976,47,55.599998,68.099998,68.0,63.799999
20160807110000,221.399994,42.906976,47,55.599998,68.199997,68.0,63.700001
20160807111500,221.399994,42.906976,47,55.599998,68.199997,68.0,63.799999
20160807113000,221.399994,42.906976,47,55.599998,68.199997,68.0,63.799999
20160807114500,221.399994,42.906976,47,55.599998,68.199997,68.0,63.799999
20160807120000,217.199997,42.093023,47,55.599998,68.199997,68.0,63.900002
20160807121500,225.600006,43.720931,47,55.599998,68.300003,68.0,63.799999
20160807123000,225.600006,43.720931,47,55.599998,68.199997,68.0,63.900002
20160807124500,225.600006,43.720931,47,55.599998,68.199997,68.0,63.799999
20160807130000,229.800003,44.534884,47,55.599998,68.199997,68.0,63.799999
20160807131500,225.600006,43.720931,47,55.599998,68.199997,68.0,63.700001
20160807133000,225.600006,43.720931,47,55.599998,68.199997,68.0,63.799999
20160807134500,225.600006,43.720931,47,55.599998,68.199997,68.0,63.799999
20160807140000,225.600006,43.720931,47,55.599998,68.199997,68.0,63.799999
20160807141500,229.800003,44.534884,47,55.599998,68.199997,68.0,63.799999
20160807143000,225.600006,43.720931,47,55.599998,68.199997,68.0,63.799999
20160807144500,229.800003,44.534884,47,55.599998,68.199997,68.0,63.700001
20160807150000,237.600006,46.046513,48,55.599998,68.199997,68.0,63.700001
20160807151500,241.800003,46.860466,48,55.599998,68.400002,68.0,63.700001
20160807153000,264.600006,51.279071,51,55.599998,68.5,68.0,63.700001
20160807154500,282.0,54.651163,53,55.599998,68.400002,68.0,63.700001
20160807160000,282.0,54.651163,52,55.599998,68.300003,68.0,63.700001
20160807161500,282.0,54.651163,52,55.599998,68.099998,68.0,63.700001
20160807163000,285.0,55.232558,52,55.599998,67.900002,68.0,63.700001
20160807164500,274.799988,53.255812,51,55.599998,67.699997,68.0,63.700001
20160807170000,274.799988,53.255812,51,55.599998,67.699997,68.0,63.700001
20160807171500,257.399994,49.88372,49,55.599998,67.599998,68.0,63.700001
20160807173000,246.0,47.674419,48,55.599998,67.599998,68.0,63.700001
20160807174500,246.0,47.674419,48,55.599998,67.699997,68.0,63.700001
20160807180000,241.800003,46.860466,47,55.599998,67.699997,68.0,63.700001
20160807181500,234.0,45.348837,47,55.599998,67.699997,68.0,63.700001
20160807183000,234.0,45.348837,47,55.599998,67.699997,68.0,63.700001
20160807184500,234.0,45.348837,47,55.599998,67.800003,68.0,63.799999
20160807190000,234.0,45.348837,47,55.599998,67.800003,68.0,63.799999
20160807191500,234.0,45.348837,47,55.599998,67.699997,68.0,63.700001
20160807193000,234.0,45.348837,46,55.599998,67.699997,68.0,63.700001
20160807194500,217.199997,42.093023,45,55.599998,67.800003,68.0,63.799999
20160807200000,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160807201500,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160807203000,221.399994,42.906976,45,55.599998,67.900002,68.0,63.700001
20160807204500,221.399994,42.906976,45,55.599998,67.800003,68.0,63.799999
20160807210000,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160807211500,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160807213000,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160807214500,217.199997,42.093023,45,55.599998,67.699997,68.0,63.799999
20160807220000,212.399994,41.16279,44,55.599998,67.599998,68.0,63.700001
20160807221500,198.600006,38.488373,43,55.599998,67.699997,68.0,63.700001
20160807223000,198.600006,38.488373,42,55.599998,67.699997,68.0,63.799999
20160807224500,189.600006,36.744187,40,55.599998,67.699997,68.0,63.799999
20160807230000,189.600006,36.744187,40,55.599998,67.699997,68.0,63.799999
20160807231500,180.0,34.883721,39,55.599998,67.800003,68.0,63.700001
20160807233000,180.0,34.883721,39,55.599998,67.900002,68.0,63.700001
20160807234500,181.800003,35.232559,39,55.599998,67.900002,68.0,63.799999
20160808000000,178.199997,34.534883,39,55.599998,68.0,68.0,63.799999
20160808001500,178.199997,34.534883,39,55.599998,68.0,68.0,63.799999
20160808003000,178.199997,34.534883,39,55.599998,68.099998,68.0,63.700001
20160808004500,178.199997,34.534883,39,55.599998,68.099998,68.0,63.799999
20160808010000,178.199997,34.534883,39,55.599998,68.099998,68.0,63.799999
20160808011500,178.199997,34.534883,39,55.599998,68.099998,68.0,63.799999
20160808013000,178.199997,34.534883,39,55.599998,68.099998,68.0,63.700001
20160808014500,178.199997,34.534883,39,55.599998,68.099998,68.0,63.799999
20160808020000,178.199997,34.534883,39,55.599998,68.099998,68.0,63.700001
20160808021500,178.199997,34.534883,39,55.599998,68.199997,68.0,63.700001
20160808023000,178.199997,34.534883,39,55.599998,68.199997,68.0,63.799999
20160808024500,181.199997,35.116278,39,55.599998,68.199997,68.0,63.799999
20160808030000,178.800003,34.651163,39,55.599998,68.199997,68.0,63.799999
20160808031500,180.600006,35.000001,39,55.599998,68.199997,68.0,63.799999
20160808033000,180.600006,35.000001,39,55.599998,68.199997,68.0,63.799999
20160808034500,180.600006,35.000001,39,55.599998,68.199997,68.0,63.799999
20160808040000,180.600006,35.000001,39,55.599998,68.199997,68.0,63.799999
20160808041500,180.600006,35.000001,39,55.599998,68.199997,68.0,63.799999
20160808043000,180.600006,35.000001,39,55.599998,68.199997,68.0,63.799999
20160808044500,180.600006,35.000001,39,55.599998,68.099998,68.0,63.700001
20160808050000,180.600006,35.000001,39,55.599998,68.199997,68.0,63.799999
20160808051500,180.600006,35.000001,39,55.599998,68.099998,68.0,63.700001
20160808053000,177.600006,34.418606,39,55.599998,68.099998,68.0,63.700001
20160808054500,177.600006,34.418606,39,55.599998,68.099998,68.0,63.700001
20160808060000,180.0,34.883721,39,55.599998,68.099998,68.0,63.799999
20160808061500,178.199997,34.534883,39,55.599998,68.0,68.0,63.799999
20160808063000,180.600006,35.000001,39,55.599998,68.0,68.0,63.799999
20160808064500,180.600006,35.000001,39,55.599998,67.900002,68.0,63.799999
20160808070000,180.600006,35.000001,39,55.599998,67.900002,68.0,63.799999
20160808071500,177.0,34.302326,39,55.599998,67.900002,68.0,63.799999
20160808073000,177.0,34.302326,39,55.599998,67.800003,68.0,63.700001
20160808074500,179.399994,34.767441,39,55.599998,67.900002,68.0,63.700001
20160808080000,179.399994,34.767441,39,55.599998,67.900002,68.0,63.700001
20160808081500,177.0,34.302326,39,55.599998,68.199997,68.0,63.700001
20160808083000,198.600006,38.488373,43,55.599998,68.199997,68.0,63.700001
20160808084500,201.600006,39.069769,43,55.599998,68.199997,68.0,63.700001
20160808090000,198.0,38.372093,43,55.599998,68.199997,68.0,63.700001
20160808091500,200.399994,38.837208,43,55.599998,68.099998,68.0,63.700001
20160808093000,212.399994,41.16279,46,55.599998,68.400002,68.0,63.700001
20160808094500,212.399994,41.16279,46,55.599998,68.300003,68.0,63.700001
20160808100000,217.199997,42.093023,46,55.599998,68.300003,68.0,63.700001
20160808101500,229.800003,44.534884,47,55.599998,68.300003,68.0,63.700001
20160808103000,234.0,45.348837,48,55.599998,68.199997,68.0,63.700001
20160808104500,249.600006,48.372094,50,55.599998,68.5,68.0,63.700001
20160808110000,257.399994,49.88372,49,55.599998,68.199997,68.0,63.700001
20160808111500,253.199997,49.069767,48,55.599998,67.900002,68.0,63.700001
20160808113000,253.199997,49.069767,48,55.599998,67.800003,68.0,63.700001
20160808114500,249.600006,48.372094,48,55.599998,67.699997,68.0,63.700001
20160808120000,237.600006,46.046513,47,55.599998,67.699997,68.0,63.700001
20160808121500,221.399994,42.906976,45,55.599998,67.599998,68.0,63.700001
20160808123000,212.399994,41.16279,45,55.599998,67.699997,68.0,63.700001
20160808124500,208.199997,40.348837,44,55.599998,67.699997,68.0,63.700001
20160808130000,198.600006,38.488373,42,55.599998,67.699997,68.0,63.700001
20160808131500,198.600006,38.488373,42,55.599998,68.099998,68.0,63.700001
20160808133000,198.600006,38.488373,42,55.599998,68.199997,68.0,63.700001
20160808134500,202.800003,39.302326,43,55.599998,68.300003,68.0,63.700001
20160808140000,202.800003,39.302326,43,55.599998,68.099998,68.0,63.700001
20160808141500,202.800003,39.302326,43,55.599998,68.199997,68.0,63.700001
20160808143000,202.800003,39.302326,43,55.599998,68.199997,68.0,63.700001
20160808144500,200.399994,38.837208,43,55.599998,68.199997,68.0,63.700001
20160808150000,205.199997,39.767441,43,55.599998,68.300003,68.0,63.700001
20160808151500,209.399994,40.581394,44,55.599998,68.300003,68.0,63.700001
20160808153000,209.399994,40.581394,44,55.599998,68.199997,68.0,63.700001
20160808154500,209.399994,40.581394,44,55.599998,68.099998,68.0,63.700001
20160808160000,209.399994,40.581394,44,55.599998,68.199997,68.0,63.700001
20160808161500,209.399994,40.581394,44,55.599998,68.199997,68.0,63.700001
20160808163000,217.199997,42.093023,45,55.599998,68.300003,68.0,63.700001
20160808164500,212.399994,41.16279,45,55.599998,68.199997,68.0,63.700001
20160808170000,212.399994,41.16279,45,55.599998,68.099998,68.0,63.700001
20160808171500,221.399994,42.906976,45,55.599998,68.099998,68.0,63.700001
20160808173000,221.399994,42.906976,45,55.599998,68.0,68.0,63.700001
20160808174500,221.399994,42.906976,45,55.599998,67.900002,68.0,63.700001
20160808180000,221.399994,42.906976,45,55.599998,67.800003,68.0,63.700001
20160808181500,221.399994,42.906976,45,55.599998,67.800003,68.0,63.700001
20160808183000,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160808184500,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160808190000,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160808191500,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160808193000,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160808194500,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160808200000,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160808201500,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160808203000,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160808204500,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160808210000,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160808211500,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160808213000,212.399994,41.16279,45,55.599998,67.900002,68.0,63.700001
20160808214500,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160808220000,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160808221500,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160808223000,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160808224500,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160808230000,212.399994,41.16279,45,55.599998,67.900002,68.0,63.700001
20160808231500,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160808233000,212.399994,41.16279,45,55.599998,67.900002,68.0,63.700001
20160808234500,212.399994,41.16279,45,55.599998,67.800003,68.0,63.700001
20160809000000,212.399994,41.16279,45,55.599998,67.900002,68.0,63.700001
20160809001500,212.399994,41.16279,45,56.299999,67.900002,68.0,63.700001
20160809003000,212.399994,41.16279,45,56.299999,67.900002,68.0,63.700001
20160809004500,212.399994,41.16279,45,56.299999,67.900002,68.0,63.700001
20160809010000,212.399994,41.16279,45,56.299999,67.900002,68.0,63.700001
20160809011500,212.399994,41.16279,45,56.299999,68.0,68.0,63.700001
20160809013000,212.399994,41.16279,45,56.299999,67.900002,68.0,63.700001
20160809014500,208.199997,40.348837,45,56.299999,67.900002,68.0,63.700001
20160809020000,212.399994,41.16279,45,56.299999,67.900002,68.0,63.700001
20160809021500,212.399994,41.16279,45,56.299999,67.900002,68.0,63.700001
20160809023000,212.399994,41.16279,45,56.299999,67.900002,68.0,63.700001
20160809024500,212.399994,41.16279,45,56.299999,67.900002,68.0,63.700001
20160809030000,212.399994,41.16279,45,56.299999,67.900002,68.0,63.700001
20160809031500,212.399994,41.16279,45,56.299999,67.900002,68.0,63.700001
20160809033000,212.399994,41.16279,45,55.599998,67.800003,68.0,63.700001
20160809034500,212.399994,41.16279,45,55.599998,67.800003,68.0,63.700001
20160809040000,212.399994,41.16279,45,55.599998,67.800003,68.0,63.700001
20160809041500,217.199997,42.093023,45,55.599998,67.800003,68.0,63.700001
20160809043000,212.399994,41.16279,44,55.599998,67.699997,68.0,63.700001
20160809044500,203.399994,39.418603,44,55.599998,67.699997,68.0,63.700001
20160809050000,208.199997,40.348837,44,55.599998,67.800003,68.0,63.700001
20160809051500,203.399994,39.418603,44,55.599998,67.800003,68.0,63.700001
20160809053000,203.399994,39.418603,44,55.599998,67.800003,68.0,63.700001
20160809054500,203.399994,39.418603,44,55.599998,67.699997,68.0,63.700001
20160809060000,203.399994,39.418603,44,55.599998,67.699997,68.0,63.700001
20160809061500,198.600006,38.488373,43,55.599998,67.699997,68.0,63.700001
20160809063000,192.0,37.209302,41,55.599998,67.800003,68.0,63.700001
20160809064500,192.0,37.209302,41,55.599998,67.800003,68.0,63.700001
20160809070000,192.0,37.209302,41,55.599998,67.900002,68.0,63.700001
20160809071500,189.600006,36.744187,41,55.599998,67.800003,68.0,63.700001
20160809073000,184.199997,35.697674,41,55.599998,67.800003,68.0,63.700001
20160809074500,184.199997,35.697674,41,55.599998,67.900002,68.0,63.700001
20160809080000,184.199997,35.697674,41,56.299999,68.099998,68.0,63.700001
20160809081500,184.199997,35.697674,41,56.299999,68.099998,68.0,63.700001
20160809083000,184.199997,35.697674,41,56.299999,68.099998,68.0,63.700001
20160809084500,184.199997,35.697674,41,56.299999,68.099998,68.0,63.700001
20160809090000,186.600006,36.162792,42,56.299999,68.300003,68.0,63.700001
20160809091500,201.0,38.953488,43,55.599998,68.199997,68.0,63.700001
20160809093000,201.0,38.953488,43,55.599998,68.199997,68.0,63.700001
20160809094500,201.0,38.953488,43,55.599998,68.099998,68.0,63.700001
20160809100000,221.399994,42.906976,47,55.599998,68.300003,68.0,63.700001
20160809101500,217.199997,42.093023,46,55.599998,67.900002,68.0,63.700001
20160809103000,217.199997,42.093023,46,55.599998,67.900002,68.0,63.700001
20160809104500,221.399994,42.906976,46,55.599998,67.800003,68.0,63.700001
20160809110000,217.199997,42.093023,46,55.599998,67.900002,68.0,63.700001
20160809111500,212.399994,41.16279,45,55.599998,67.900002,68.0,63.700001
20160809113000,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160809114500,217.199997,42.093023,45,55.599998,68.0,68.0,63.700001
20160809120000,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160809121500,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160809123000,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160809124500,217.199997,42.093023,45,55.599998,67.900002,68.0,63.700001
20160809130000,212.399994,41.16279,45,55.599998,68.0,68.0,63.700001
20160809131500,217.199997,42.093023,45,55.599998,68.0,68.0,63.700001
20160809133000,217.199997,42.093023,45,55.599998,68.199997,68.0,63.700001
20160809134500,237.600006,46.046513,47,55.599998,68.300003,68.0,63.700001
20160809140000,241.800003,46.860466,48,55.599998,68.199997,68.0,63.700001
20160809141500,253.199997,49.069767,49,55.599998,68.400002,68.0,63.700001
20160809143000,264.600006,51.279071,50,55.599998,68.099998,68.0,63.700001
20160809144500,264.600006,51.279071,50,55.599998,68.199997,68.0,63.700001
20160809150000,268.200012,51.976747,51,54.700001,68.099998,68.0,63.700001
20160809151500,271.799988,52.674416,51,54.700001,67.900002,68.0,63.700001
20160809153000,274.799988,53.255812,51,54.700001,67.900002,68.0,63.700001
20160809154500,274.799988,53.255812,51,54.700001,67.900002,68.0,63.700001
20160809160000,271.799988,52.674416,51,55.5,67.900002,68.0,63.700001
20160809161500,271.799988,52.674416,51,55.5,67.699997,68.0,63.700001
20160809163000,249.600006,48.372094,48,55.5,67.599998,68.0,63.700001
20160809164500,237.600006,46.046513,47,55.5,67.699997,68.0,63.700001
20160809170000,225.600006,43.720931,46,55.5,67.599998,68.0,63.700001
20160809171500,217.199997,42.093023,45,55.5,67.699997,68.0,63.700001
20160809173000,217.199997,42.093023,45,55.5,67.699997,68.0,63.700001
20160809174500,208.199997,40.348837,43,55.5,67.699997,68.0,63.700001
20160809180000,208.199997,40.348837,43,55.5,67.800003,68.0,63.700001
20160809181500,208.199997,40.348837,43,55.5,67.699997,68.0,63.700001
20160809183000,212.399994,41.16279,43,55.5,67.800003,68.0,63.700001
20160809184500,212.399994,41.16279,43,55.5,67.800003,68.0,63.700001
20160809190000,208.199997,40.348837,43,55.5,67.800003,68.0,63.700001
20160809191500,208.199997,40.348837,43,55.5,67.900002,68.0,63.700001
20160809193000,212.399994,41.16279,43,55.5,67.900002,68.0,63.700001
20160809194500,212.399994,41.16279,43,55.5,67.900002,68.0,63.700001
20160809200000,203.399994,39.418603,43,55.5,67.900002,68.0,63.700001
20160809201500,208.199997,40.348837,43,55.5,67.900002,68.0,63.700001
20160809203000,208.199997,40.348837,43,55.5,67.900002,68.0,63.700001
20160809204500,208.199997,40.348837,43,55.5,67.900002,68.0,63.700001
20160809210000,208.199997,40.348837,43,55.5,67.900002,68.0,63.700001
20160809211500,212.399994,41.16279,43,55.5,67.900002,68.0,63.700001
20160809213000,212.399994,41.16279,43,55.5,68.199997,68.0,63.700001
20160809214500,212.399994,41.16279,43,56.200001,68.099998,68.0,63.700001
20160809220000,212.399994,41.16279,43,56.200001,68.099998,68.0,63.700001
20160809221500,208.199997,40.348837,43,56.200001,68.099998,68.0,63.700001
20160809223000,212.399994,41.16279,43,56.200001,68.0,68.0,63.700001
20160809224500,212.399994,41.16279,43,56.200001,68.0,68.0,63.700001
20160809230000,212.399994,41.16279,43,56.200001,67.900002,68.0,63.700001
20160809231500,208.199997,40.348837,43,56.200001,67.900002,68.0,63.700001
20160809233000,212.399994,41.16279,43,56.200001,67.900002,68.0,63.700001
20160809234500,212.399994,41.16279,43,56.200001,67.900002,68.0,63.700001
20160810000000,212.399994,41.16279,43,56.200001,67.900002,68.0,63.700001
20160810001500,212.399994,41.16279,43,55.599998,67.800003,68.0,63.700001
20160810003000,212.399994,41.16279,43,55.599998,67.800003,68.0,63.700001
20160810004500,212.399994,41.16279,43,55.599998,67.800003,68.0,63.700001
20160810010000,212.399994,41.16279,43,55.599998,67.800003,68.0,63.700001
20160810011500,0.0,0.0,0,58.299999,68.099998,68.0,63.700001
20160810013000,54.0,10.465116,26,61.5,68.800003,68.0,63.700001
20160810014500,105.599998,20.465116,33,58.400002,68.800003,68.0,63.700001
20160810020000,138.0,26.744186,37,57.200001,68.699997,68.0,63.700001
20160810021500,160.800003,31.162791,39,56.400002,68.599998,68.0,63.700001
20160810023000,169.800003,32.906977,40,56.400002,68.400002,68.0,63.700001
20160810024500,181.199997,35.116278,42,56.400002,68.400002,68.0,63.700001
20160810030000,187.199997,36.279069,43,56.400002,68.300003,68.0,63.700001
20160810031500,199.800003,38.720931,44,56.400002,68.300003,68.0,63.700001
20160810033000,203.399994,39.418603,44,56.400002,68.300003,68.0,63.700001
20160810034500,208.199997,40.348837,45,55.599998,68.199997,68.0,63.700001
20160810040000,208.199997,40.348837,45,55.599998,68.199997,68.0,63.700001
20160810041500,208.199997,40.348837,45,55.599998,68.099998,68.0,63.700001
20160810054500,147.600006,28.604652,38,56.700001,68.400002,68.0,63.700001
20160810060000,147.600006,28.604652,38,56.700001,68.400002,68.0,63.700001
20160810061500,162.600006,31.511629,40,56.700001,68.300003,68.0,63.700001
20160810063000,164.399994,31.860464,40,56.700001,68.300003,68.0,63.700001
20160810064500,175.800003,34.069768,42,56.700001,68.300003,68.0,63.700001
20160810070000,177.600006,34.418606,42,56.0,68.199997,68.0,63.700001
20160810071500,180.0,34.883721,42,56.0,68.199997,68.0,63.700001
20160810073000,180.0,34.883721,42,56.0,68.099998,68.0,63.700001
20160810074500,177.600006,34.418606,42,56.0,68.099998,68.0,63.700001
20160810080000,177.600006,34.418606,42,56.0,68.099998,68.0,63.700001
20160810081500,174.600006,33.83721,42,56.0,68.099998,68.0,63.700001
20160810083000,172.199997,33.372092,42,56.0,68.199997,68.0,63.700001
20160810084500,217.199997,42.093023,48,56.0,68.699997,68.0,63.700001
20160810090000,291.600006,56.511629,58,56.0,69.199997,68.0,63.700001
20160810091500,386.399994,74.88372,70,54.700001,69.199997,68.0,63.700001
20160810093000,396.600006,76.860466,71,54.700001,68.699997,68.0,63.700001
20160810094500,428.399994,83.023255,77,54.700001,68.699997,68.0,63.700001
20160810100000,441.600006,85.581397,82,54.700001,68.5,68.0,63.700001
20160810101500,435.0,84.302326,100,54.700001,68.900002,68.0,63.700001
20160810103000,435.0,84.302326,100,54.700001,69.199997,68.0,63.700001
20160810104500,435.0,84.302326,100,54.700001,69.099998,68.0,63.700001
20160810110000,435.0,84.302326,100,54.700001,68.699997,68.0,63.700001
20160810111500,435.0,84.302326,100,55.5,69.099998,68.0,63.700001
20160810113000,421.799988,81.744184,100,55.5,69.199997,68.0,63.700001
20160810114500,436.799988,84.65116,100,55.5,69.199997,68.0,63.700001
20160810120000,448.200012,86.860467,100,55.5,69.400002,68.0,63.700001
20160810121500,448.200012,86.860467,100,55.5,69.400002,68.0,63.700001
20160810123000,448.200012,86.860467,100,55.5,69.400002,68.0,63.700001
20160810124500,448.200012,86.860467,100,55.5,69.300003,68.0,63.700001
20160810130000,441.600006,85.581397,100,55.5,69.199997,68.0,63.700001
20160810131500,448.200012,86.860467,100,54.700001,69.199997,68.0,63.700001
20160810133000,441.600006,85.581397,100,54.700001,69.199997,68.0,63.700001
20160810134500,441.600006,85.581397,100,54.700001,69.199997,68.0,63.700001
20160810140000,441.600006,85.581397,100,54.700001,69.199997,68.0,63.700001
20160810141500,436.799988,84.65116,100,54.700001,69.199997,68.0,63.700001
20160810143000,436.799988,84.65116,100,54.700001,69.099998,68.0,63.700001
20160810144500,436.799988,84.65116,100,54.700001,69.099998,68.0,63.700001
20160810150000,436.799988,84.65116,100,54.700001,69.199997,68.0,63.700001
20160810151500,436.799988,84.65116,100,54.700001,69.199997,68.0,63.700001
20160810153000,436.799988,84.65116,100,54.700001,69.199997,68.0,63.700001
20160810154500,436.799988,84.65116,100,54.700001,69.300003,68.0,63.700001
20160810160000,444.0,86.046512,100,54.700001,69.099998,68.0,63.700001
20160810161500,444.0,86.046512,100,54.700001,68.699997,68.0,63.700001
20160810163000,444.0,86.046512,100,54.700001,68.300003,68.0,63.700001
20160810164500,444.0,86.046512,100,54.700001,68.400002,68.0,63.700001
20160810170000,444.0,86.046512,100,54.700001,68.199997,68.0,63.700001
20160810171500,444.0,86.046512,100,55.5,68.099998,68.0,63.700001
20160810173000,444.0,86.046512,100,55.5,68.099998,68.0,63.700001
20160810174500,444.0,86.046512,100,55.5,67.900002,68.0,63.700001
20160810180000,444.0,86.046512,100,55.5,67.800003,68.0,63.700001
20160810181500,444.0,86.046512,100,55.5,67.699997,68.0,63.700001
20160810183000,450.0,87.209302,100,54.700001,67.599998,68.0,63.700001
20160810184500,444.0,86.046512,100,54.700001,67.599998,68.0,63.700001
20160810190000,444.0,86.046512,100,54.700001,67.400002,68.0,63.700001
20160810191500,408.0,79.069767,61,54.700001,67.300003,68.0,63.700001
20160810193000,372.0,72.093023,56,54.700001,67.300003,68.0,63.700001
20160810194500,331.200012,64.186049,51,54.700001,67.199997,68.0,63.700001
20160810200000,304.200012,58.953491,48,54.700001,67.300003,68.0,63.700001
20160810201500,274.799988,53.255812,44,54.700001,67.400002,68.0,63.700001
20160810203000,257.399994,49.88372,42,54.700001,67.400002,68.0,63.700001
20160810204500,241.800003,46.860466,40,54.700001,67.5,68.0,63.700001
20160810210000,234.0,45.348837,39,54.700001,67.599998,68.0,63.700001
20160810211500,221.399994,42.906976,37,54.700001,67.599998,68.0,63.700001
20160810213000,217.199997,42.093023,37,54.700001,67.699997,68.0,63.700001
20160810214500,212.399994,41.16279,37,54.700001,67.800003,68.0,63.700001
20160810220000,212.399994,41.16279,37,54.700001,67.900002,68.0,63.700001
20160810221500,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160810223000,212.399994,41.16279,37,54.700001,67.900002,68.0,63.700001
20160810224500,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160810230000,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160810231500,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160810233000,217.199997,42.093023,37,54.700001,68.0,68.0,63.700001
20160810234500,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160811000000,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160811001500,212.399994,41.16279,37,54.700001,67.900002,68.0,63.700001
20160811003000,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160811004500,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160811010000,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160811011500,212.399994,41.16279,37,54.700001,67.900002,68.0,63.700001
20160811013000,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160811014500,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160811020000,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160811021500,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160811023000,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160811024500,212.399994,41.16279,37,54.700001,67.900002,68.0,63.700001
20160811030000,212.399994,41.16279,37,54.700001,67.800003,68.0,63.700001
20160811031500,212.399994,41.16279,37,54.700001,67.900002,68.0,63.700001
20160811033000,212.399994,41.16279,37,54.700001,67.800003,68.0,63.700001
20160811034500,212.399994,41.16279,37,54.700001,67.800003,68.0,63.700001
20160811040000,212.399994,41.16279,37,54.700001,67.800003,68.0,63.700001
20160811041500,212.399994,41.16279,37,54.700001,67.800003,68.0,63.700001
20160811043000,217.199997,42.093023,37,54.700001,67.800003,68.0,63.700001
20160811044500,217.199997,42.093023,37,54.700001,67.800003,68.0,63.700001
20160811050000,212.399994,41.16279,37,54.700001,67.800003,68.0,63.700001
20160811051500,217.199997,42.093023,37,54.700001,67.900002,68.0,63.700001
20160811053000,212.399994,41.16279,37,54.700001,67.800003,68.0,63.700001
20160811054500,212.399994,41.16279,37,54.700001,67.800003,68.0,63.700001
20160811060000,212.399994,41.16279,37,54.700001,67.900002,68.0,63.700001
20160811061500,212.399994,41.16279,37,54.700001,67.800003,68.0,63.700001
20160811063000,212.399994,41.16279,37,54.700001,67.900002,68.0,63.700001
20160811064500,212.399994,41.16279,37,54.700001,67.900002,68.0,63.700001
20160811070000,212.399994,41.16279,37,54.700001,67.900002,68.0,63.700001
20160811071500,212.399994,41.16279,37,54.700001,67.900002,68.0,63.700001
20160811073000,217.199997,42.093023,37,54.700001,67.800003,68.0,63.700001
20160811074500,212.399994,41.16279,37,54.700001,67.800003,68.0,63.700001
20160811080000,212.399994,41.16279,37,54.700001,67.699997,68.0,63.700001
20160811081500,208.199997,40.348837,36,54.700001,67.699997,68.0,63.700001
20160811083000,203.399994,39.418603,36,54.700001,67.800003,68.0,63.700001
20160811084500,203.399994,39.418603,36,54.700001,67.800003,68.0,63.700001
20160811090000,203.399994,39.418603,36,54.700001,67.900002,68.0,63.700001
20160811091500,203.399994,39.418603,36,54.700001,67.900002,68.0,63.700001
20160811093000,203.399994,39.418603,36,54.700001,67.900002,68.0,63.700001
20160811094500,203.399994,39.418603,36,54.700001,68.099998,68.0,63.700001
20160811100000,208.199997,40.348837,38,54.700001,68.300003,68.0,63.700001
20160811101500,208.199997,40.348837,38,54.700001,68.199997,68.0,63.700001
20160811103000,246.0,47.674419,41,54.700001,68.400002,68.0,63.700001
20160811104500,249.600006,48.372094,42,54.700001,68.300003,68.0,63.700001
20160811110000,253.199997,49.069767,42,54.700001,68.300003,68.0,63.700001
20160811111500,257.399994,49.88372,43,54.700001,68.300003,68.0,63.700001
20160811113000,271.799988,52.674416,45,54.700001,68.400002,68.0,63.700001
20160811114500,271.799988,52.674416,46,54.700001,68.199997,68.0,63.700001
20160811120000,271.799988,52.674416,46,54.700001,68.099998,68.0,63.700001
20160811121500,271.799988,52.674416,46,54.700001,68.099998,68.0,63.700001
20160811123000,274.799988,53.255812,46,54.700001,67.900002,68.0,63.700001
20160811124500,271.799988,52.674416,46,54.700001,67.900002,68.0,63.700001
20160811130000,282.0,54.651163,46,54.700001,68.300003,68.0,63.700001
20160811131500,285.0,55.232558,47,54.700001,68.099998,68.0,63.700001
20160811133000,285.0,55.232558,47,54.700001,68.099998,68.0,63.700001
20160811134500,282.0,54.651163,47,54.700001,68.099998,68.0,63.700001
20160811140000,282.0,54.651163,47,54.700001,68.0,68.0,63.700001
20160811141500,282.0,54.651163,47,54.700001,68.099998,68.0,63.700001
20160811143000,285.0,55.232558,47,54.700001,68.099998,68.0,63.700001
20160811144500,282.0,54.651163,47,54.700001,68.099998,68.0,63.700001
20160811150000,282.0,54.651163,47,54.700001,68.0,68.0,63.700001
20160811151500,288.0,55.813953,47,54.700001,67.900002,68.0,63.700001
20160811153000,285.0,55.232558,47,54.700001,67.900002,68.0,63.700001
20160811154500,285.0,55.232558,47,54.700001,68.0,68.0,63.700001
20160811160000,285.0,55.232558,47,55.599998,68.099998,68.0,63.700001
20160811161500,282.0,54.651163,47,55.599998,68.0,68.0,63.700001
20160811163000,285.0,55.232558,47,55.599998,67.900002,68.0,63.700001
20160811164500,288.0,55.813953,47,55.599998,68.0,68.0,63.700001
20160811170000,285.0,55.232558,47,55.599998,67.900002,68.0,63.700001
20160811171500,288.0,55.813953,47,54.700001,67.800003,68.0,63.700001
20160811173000,288.0,55.813953,47,54.700001,67.800003,68.0,63.700001
20160811174500,288.0,55.813953,47,54.700001,67.800003,68.0,63.700001
20160811180000,291.600006,56.511629,47,54.700001,67.800003,68.0,63.700001
20160811181500,282.0,54.651163,46,54.700001,67.699997,68.0,63.700001
20160811183000,0.0,0.0,0,57.900002,68.099998,70.800003,67.800003
20160811184500,0.0,0.0,0,60.700001,68.400002,70.800003,67.800003
20160811190000,0.0,0.0,0,62.400002,68.699997,70.800003,67.800003
20160811191500,0.0,0.0,0,63.200001,68.900002,70.800003,67.800003
20160811193000,0.0,0.0,0,63.200001,69.0,70.800003,67.800003
20160811194500,0.0,0.0,0,63.200001,69.099998,70.800003,67.800003
20160811200000,0.0,0.0,0,64.0,69.199997,70.800003,67.800003
20160811201500,0.0,0.0,0,64.0,69.199997,70.800003,67.800003
20160811203000,0.0,0.0,0,64.0,69.599998,70.800003,67.800003
20160811204500,0.0,0.0,0,64.0,69.599998,70.800003,67.800003
20160811210000,0.0,0.0,0,64.0,69.599998,70.800003,67.800003
20160811211500,0.0,0.0,0,64.0,69.599998,70.800003,67.800003
20160811213000,0.0,0.0,0,64.0,69.599998,70.800003,67.800003
20160811214500,0.0,0.0,0,64.800003,69.699997,70.800003,67.800003
20160811220000,0.0,0.0,0,64.800003,69.699997,70.800003,67.800003
20160811221500,0.0,0.0,0,64.800003,69.699997,70.800003,67.800003
20160811223000,0.0,0.0,0,64.800003,69.699997,70.800003,67.800003
20160811224500,0.0,0.0,0,64.800003,69.699997,70.800003,67.800003
20160811230000,0.0,0.0,0,64.800003,69.800003,70.800003,67.800003
20160811231500,0.0,0.0,0,64.800003,69.800003,70.800003,67.800003
20160811233000,0.0,0.0,0,64.800003,69.800003,70.800003,67.800003
20160811234500,0.0,0.0,0,64.800003,69.800003,70.800003,67.800003
20160812000000,0.0,0.0,0,64.800003,69.800003,70.800003,67.800003
20160812001500,0.0,0.0,0,64.800003,69.800003,70.800003,67.800003
20160812003000,0.0,0.0,0,64.800003,69.800003,70.800003,67.800003
20160812004500,0.0,0.0,0,64.800003,69.800003,70.800003,67.800003
20160812010000,0.0,0.0,0,64.800003,69.800003,70.800003,67.800003
20160812011500,0.0,0.0,1,64.800003,69.900002,70.800003,67.800003
20160812013000,0.0,0.0,0,64.800003,69.800003,70.800003,67.800003
20160812014500,0.0,0.0,0,64.800003,69.900002,70.800003,67.800003
20160812020000,0.0,0.0,0,64.800003,69.900002,70.800003,67.800003
20160812021500,0.0,0.0,0,64.800003,69.900002,70.800003,67.800003
20160812023000,0.0,0.0,0,64.800003,69.900002,70.800003,67.800003
20160812024500,0.0,0.0,0,64.800003,69.900002,70.800003,67.800003
20160812030000,0.0,0.0,0,64.800003,69.900002,70.800003,67.800003
20160812031500,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812033000,0.0,0.0,0,65.800003,69.800003,70.800003,67.800003
20160812034500,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812040000,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812041500,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812043000,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812044500,0.0,0.0,0,65.800003,70.0,70.800003,67.800003
20160812050000,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812051500,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812053000,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812054500,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812060000,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812061500,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812063000,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812064500,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812070000,0.0,0.0,0,65.800003,69.800003,70.800003,67.800003
20160812071500,0.0,0.0,0,65.800003,69.800003,70.800003,67.800003
20160812073000,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812074500,0.0,0.0,0,65.800003,69.900002,70.800003,67.800003
20160812080000,0.0,0.0,1,65.800003,69.800003,70.800003,67.800003
20160812081500,0.0,0.0,0,65.800003,70.0,70.800003,67.800003
20160812083000,0.0,0.0,0,65.800003,70.0,70.800003,67.800003
20160812084500,0.0,0.0,3,64.0,70.300003,70.800003,67.800003
