PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160812090000,0.0,0.0,0,65.400002,70.199997,70.800003,67.800003
20160812091500,0.0,0.0,0,65.400002,70.099998,70.800003,67.800003
20160812093000,0.0,0.0,0,65.400002,69.900002,70.800003,67.800003
20160812094500,0.0,0.0,0,65.400002,70.0,70.800003,67.800003
20160812100000,0.0,0.0,0,65.400002,70.0,70.800003,67.800003
20160812101500,0.0,0.0,1,65.400002,70.099998,70.800003,67.800003
20160812103000,0.0,0.0,1,65.400002,70.300003,70.800003,67.800003
20160812104500,0.0,0.0,0,65.400002,70.300003,70.800003,67.800003
20160812110000,0.0,0.0,0,65.400002,70.199997,70.800003,67.800003
20160812111500,0.0,0.0,0,65.400002,70.199997,70.800003,67.800003
20160812113000,0.0,0.0,1,65.400002,70.199997,70.800003,67.800003
20160812114500,0.0,0.0,0,65.400002,70.199997,70.800003,67.800003
20160812120000,0.0,0.0,0,65.400002,70.199997,70.800003,67.800003
20160812121500,0.0,0.0,0,65.400002,70.099998,70.800003,67.800003
20160812123000,0.0,0.0,0,65.400002,69.900002,70.800003,67.800003
20160812124500,0.0,0.0,0,65.400002,70.099998,70.800003,67.800003
20160812130000,0.0,0.0,0,65.400002,70.099998,70.800003,67.800003
20160812131500,0.0,0.0,0,65.400002,70.199997,70.800003,67.800003
20160812133000,0.0,0.0,1,65.400002,70.300003,70.800003,67.800003
20160812134500,0.0,0.0,0,65.400002,70.199997,70.800003,67.800003
20160812140000,0.0,0.0,0,65.400002,70.0,70.800003,67.800003
20160812141500,0.0,0.0,2,65.400002,70.0,70.800003,67.800003
20160812143000,0.0,0.0,0,65.400002,69.900002,70.800003,67.800003
20160812144500,0.0,0.0,3,64.400002,70.300003,70.800003,67.800003
20160812150000,0.0,0.0,2,65.300003,70.300003,70.800003,67.800003
20160812151500,0.0,0.0,1,65.300003,70.099998,70.800003,67.800003
20160812153000,0.0,0.0,0,65.300003,69.800003,70.800003,67.800003
20160812154500,0.0,0.0,0,65.300003,69.800003,70.800003,67.800003
20160812160000,0.0,0.0,0,65.300003,69.699997,70.800003,67.800003
20160812161500,0.0,0.0,0,64.400002,69.699997,70.800003,67.800003
20160812163000,0.0,0.0,1,64.400002,69.5,70.800003,67.800003
20160812164500,0.0,0.0,0,64.400002,69.5,70.800003,67.800003
20160812170000,0.0,0.0,0,64.400002,69.400002,70.800003,67.800003
20160812171500,0.0,0.0,0,63.599998,69.400002,70.800003,67.800003
20160812173000,0.0,0.0,0,63.599998,69.400002,70.800003,67.800003
20160812174500,0.0,0.0,0,63.599998,69.400002,70.800003,67.800003
20160812180000,0.0,0.0,0,63.599998,69.400002,70.800003,67.800003
20160812181500,0.0,0.0,0,63.599998,69.300003,70.800003,67.800003
20160812183000,0.0,0.0,0,63.599998,69.300003,70.800003,67.800003
20160812184500,0.0,0.0,0,63.599998,69.199997,70.800003,67.800003
20160812190000,0.0,0.0,0,63.599998,69.300003,70.800003,67.800003
20160812191500,0.0,0.0,0,63.599998,69.699997,70.800003,67.800003
20160812193000,0.0,0.0,0,63.599998,69.599998,70.800003,67.800003
20160812194500,0.0,0.0,0,63.599998,69.400002,70.800003,67.800003
20160812200000,0.0,0.0,0,63.599998,69.599998,70.800003,67.800003
20160812201500,0.0,0.0,1,63.599998,69.599998,70.800003,67.800003
20160812203000,0.0,0.0,0,64.400002,69.699997,70.800003,67.800003
20160812204500,0.0,0.0,0,64.400002,69.800003,70.800003,67.800003
20160812210000,0.0,0.0,0,64.400002,69.699997,70.800003,67.800003
20160812211500,0.0,0.0,0,64.400002,69.599998,70.800003,67.800003
20160812213000,0.0,0.0,0,64.400002,69.800003,70.800003,67.800003
20160812214500,0.0,0.0,0,64.400002,69.800003,70.800003,67.800003
20160812220000,0.0,0.0,0,64.400002,69.800003,70.800003,67.800003
20160812221500,0.0,0.0,0,64.400002,69.699997,70.800003,67.800003
20160812223000,0.0,0.0,0,64.400002,69.699997,70.800003,67.800003
20160812224500,0.0,0.0,0,64.400002,69.699997,70.800003,67.800003
20160812230000,0.0,0.0,0,64.400002,69.699997,70.800003,67.800003
20160812231500,0.0,0.0,0,64.400002,69.699997,70.800003,67.800003
20160812233000,0.0,0.0,0,64.400002,69.699997,70.800003,67.800003
20160812234500,0.0,0.0,0,64.400002,69.599998,70.800003,67.800003
20160813000000,0.0,0.0,0,64.400002,69.699997,70.800003,67.800003
20160813001500,0.0,0.0,0,64.400002,69.599998,70.800003,67.800003
20160813003000,0.0,0.0,0,64.400002,69.599998,70.800003,67.800003
20160813004500,0.0,0.0,0,63.599998,69.5,70.800003,67.800003
20160813010000,0.0,0.0,0,63.599998,69.599998,70.800003,67.800003
20160813011500,0.0,0.0,0,64.400002,69.5,70.900002,67.900002
20160813013000,0.0,0.0,0,64.400002,69.599998,70.900002,67.900002
20160813014500,0.0,0.0,0,64.400002,69.599998,70.900002,67.900002
20160813020000,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20160813021500,0.0,0.0,0,64.400002,69.5,70.900002,67.900002
20160813023000,0.0,0.0,0,64.400002,69.5,70.900002,67.900002
20160813024500,0.0,0.0,0,64.400002,69.5,70.900002,67.900002
20160813030000,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20160813031500,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20160813033000,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20160813034500,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20160813040000,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20160813041500,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20160813043000,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20160813044500,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20160813050000,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20160813051500,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20160813053000,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20160813054500,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20160813060000,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20160813061500,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20160813063000,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20160813064500,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20160813070000,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20160813071500,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20160813073000,0.0,0.0,0,64.400002,69.5,70.900002,67.900002
20160813074500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20160813080000,0.0,0.0,9,63.200001,70.699997,70.900002,67.900002
20160813081500,55.799999,10.813953,25,63.200001,71.199997,70.900002,67.900002
20160813083000,0.0,0.0,0,63.200001,70.0,70.900002,67.900002
20160813084500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20160813090000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20160813091500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20160813093000,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20160813094500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20160813100000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20160813101500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20160813103000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20160813104500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20160813110000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20160813111500,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20160813113000,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20160813114500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20160813120000,0.0,0.0,1,63.200001,69.800003,70.900002,67.900002
20160813121500,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20160813123000,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20160813124500,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20160813130000,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20160813131500,0.0,0.0,0,64.0,70.199997,70.900002,67.900002
20160813133000,0.0,0.0,0,64.0,70.099998,70.900002,67.900002
20160813134500,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20160813140000,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20160813141500,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20160813143000,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20160813144500,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20160813150000,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20160813151500,0.0,0.0,0,64.0,69.599998,70.900002,67.900002
20160813153000,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20160813154500,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20160813160000,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20160813161500,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20160813163000,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20160813164500,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20160813170000,0.0,0.0,0,64.0,69.599998,70.900002,67.900002
20160813171500,0.0,0.0,0,64.0,69.400002,70.900002,67.900002
20160813173000,0.0,0.0,0,64.0,69.400002,70.900002,67.900002
20160813174500,0.0,0.0,0,64.0,69.400002,70.900002,67.900002
20160813180000,0.0,0.0,0,64.0,69.400002,70.900002,67.900002
20160813181500,0.0,0.0,0,64.0,69.400002,70.900002,67.900002
20160813183000,0.0,0.0,0,64.0,69.400002,70.900002,67.900002
20160813184500,0.0,0.0,1,63.200001,69.400002,70.900002,67.900002
20160813190000,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20160813191500,0.0,0.0,0,64.0,69.300003,70.900002,67.900002
20160813193000,0.0,0.0,0,64.0,69.300003,70.900002,67.900002
20160813194500,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20160813200000,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20160813201500,0.0,0.0,0,64.0,69.300003,70.900002,67.900002
20160813203000,0.0,0.0,0,64.0,69.300003,70.900002,67.900002
20160813204500,0.0,0.0,0,64.0,69.300003,70.900002,67.900002
20160813210000,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20160813211500,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20160813213000,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20160813214500,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20160813220000,0.0,0.0,0,64.0,69.099998,70.900002,67.900002
20160813221500,0.0,0.0,0,64.0,69.099998,70.900002,67.900002
20160813223000,0.0,0.0,0,64.0,69.099998,70.900002,67.900002
20160813224500,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20160813230000,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20160813231500,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20160813233000,0.0,0.0,0,64.0,69.099998,70.900002,67.900002
20160813234500,0.0,0.0,0,63.200001,69.0,70.900002,67.900002
20160814000000,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20160814001500,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20160814003000,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20160814004500,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20160814010000,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20160814011500,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20160814013000,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20160814014500,0.0,0.0,0,63.200001,69.0,70.900002,67.900002
20160814020000,0.0,0.0,0,63.200001,69.0,70.900002,67.900002
20160814021500,0.0,0.0,0,63.200001,68.900002,70.900002,67.900002
20160814023000,0.0,0.0,0,63.200001,68.900002,70.900002,67.900002
20160814024500,0.0,0.0,0,63.200001,69.0,70.900002,67.900002
20160814030000,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20160814031500,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20160814033000,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20160814034500,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20160814040000,0.0,0.0,0,63.200001,69.0,70.900002,67.900002
20160814041500,0.0,0.0,0,63.200001,68.900002,70.900002,67.900002
20160814043000,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814044500,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814050000,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814051500,0.0,0.0,0,62.5,69.0,70.900002,67.900002
20160814053000,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814054500,0.0,0.0,0,62.5,68.800003,70.900002,67.900002
20160814060000,0.0,0.0,0,62.5,68.800003,70.900002,67.900002
20160814061500,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814063000,0.0,0.0,0,62.5,68.800003,70.900002,67.900002
20160814064500,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814070000,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814071500,0.0,0.0,0,62.5,68.800003,70.900002,67.900002
20160814073000,0.0,0.0,0,62.5,68.800003,70.900002,67.900002
20160814074500,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814080000,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814081500,0.0,0.0,0,62.5,68.800003,70.900002,67.900002
20160814083000,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814084500,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814090000,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814091500,0.0,0.0,0,62.5,68.800003,70.900002,67.900002
20160814093000,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814094500,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814100000,0.0,0.0,0,62.5,69.0,70.900002,67.900002
20160814101500,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814103000,0.0,0.0,0,62.5,69.0,70.900002,67.900002
20160814104500,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814110000,0.0,0.0,0,62.5,68.900002,70.900002,67.900002
20160814111500,0.0,0.0,0,62.5,69.0,70.900002,67.900002
20160814113000,0.0,0.0,0,62.5,69.0,70.900002,67.900002
20160814114500,0.0,0.0,0,62.5,69.099998,70.900002,67.900002
20160814120000,0.0,0.0,0,62.5,69.099998,70.900002,67.900002
20160814121500,0.0,0.0,0,62.5,69.099998,70.900002,67.900002
20160814123000,0.0,0.0,0,62.5,69.099998,70.900002,67.900002
20160814124500,0.0,0.0,0,62.5,69.0,70.900002,67.900002
20160814130000,0.0,0.0,0,62.5,69.199997,70.900002,67.900002
20160814131500,0.0,0.0,0,62.5,69.300003,70.900002,67.900002
20160814133000,0.0,0.0,0,62.5,69.300003,70.900002,67.900002
20160814134500,0.0,0.0,0,62.5,69.400002,70.900002,67.900002
20160814140000,0.0,0.0,0,62.5,69.400002,70.900002,67.900002
20160814141500,0.0,0.0,0,62.5,69.300003,70.900002,67.900002
20160814143000,0.0,0.0,0,62.5,69.300003,70.900002,67.900002
20160814144500,0.0,0.0,0,62.5,69.400002,70.900002,67.900002
20160814150000,0.0,0.0,0,63.200001,69.599998,70.900002,67.900002
20160814151500,0.0,0.0,0,63.200001,69.599998,70.900002,67.900002
20160814153000,0.0,0.0,0,63.200001,69.599998,70.900002,67.900002
20160814154500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814160000,0.0,0.0,0,63.200001,69.599998,70.900002,67.900002
20160814161500,0.0,0.0,0,63.200001,69.599998,70.900002,67.900002
20160814163000,0.0,0.0,0,63.200001,69.599998,70.900002,67.900002
20160814164500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814170000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814171500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814173000,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814174500,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814180000,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814181500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814183000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814184500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814190000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814191500,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814193000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814194500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814200000,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814201500,0.0,0.0,1,63.200001,69.800003,70.900002,67.900002
20160814203000,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814204500,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814210000,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814211500,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814213000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814214500,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814220000,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814221500,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814223000,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814224500,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160814230000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814231500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814233000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160814234500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815000000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815001500,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160815003000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815004500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815010000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815011500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815013000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815014500,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160815020000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815021500,0.0,0.0,0,63.200001,69.599998,70.900002,67.900002
20160815023000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815024500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815030000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815031500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815033000,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20160815034500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815040000,0.0,0.0,0,63.200001,69.599998,70.900002,67.900002
20160815041500,0.0,0.0,0,63.200001,69.599998,70.900002,67.900002
20160815043000,0.0,0.0,0,63.200001,69.599998,70.900002,67.900002
20160815044500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815050000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815051500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815053000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815054500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815060000,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815061500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20160815063000,234.0,45.348837,48,54.299999,69.300003,68.0,64.300003
20160815064500,253.199997,49.069767,50,54.299999,68.900002,68.0,64.300003
20160815070000,102.0,19.767442,30,56.700001,69.0,70.400002,67.400002
20160815071500,75.599998,14.651162,27,58.799999,69.400002,70.400002,67.400002
20160815073000,0.0,0.0,6,61.5,69.599998,70.400002,67.400002
20160815074500,0.0,0.0,1,62.400002,69.699997,70.400002,67.400002
20160815080000,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20160815081500,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20160815083000,0.0,0.0,2,62.799999,69.900002,70.400002,67.400002
20160815084500,0.0,0.0,0,62.799999,69.900002,70.400002,67.400002
20160815090000,0.0,0.0,0,62.799999,69.800003,70.400002,67.400002
20160815091500,0.0,0.0,0,63.599998,69.900002,70.400002,67.400002
20160815093000,0.0,0.0,0,63.599998,69.800003,70.400002,67.400002
20160815094500,181.199997,35.116278,41,56.799999,69.699997,68.0,53.0
20160815100000,241.800003,46.860466,50,55.599998,69.300003,68.0,53.0
20160815101500,288.0,55.813953,56,55.599998,69.099998,68.0,53.0
20160815103000,334.200012,64.767444,62,55.599998,68.900002,68.0,53.0
20160815104500,361.200012,70.000002,66,55.599998,68.699997,68.0,53.0
20160815110000,379.200012,73.488374,68,55.599998,68.5,68.0,53.0
20160815111500,379.200012,73.488374,69,55.599998,68.300003,68.0,53.0
20160815113000,386.399994,74.88372,69,55.599998,68.199997,68.0,53.0
20160815114500,386.399994,74.88372,69,56.299999,68.099998,68.0,53.0
20160815120000,386.399994,74.88372,69,56.299999,68.0,68.0,53.0
20160815121500,381.600006,73.95349,69,56.299999,67.800003,68.0,53.0
20160815123000,386.399994,74.88372,69,56.299999,67.699997,68.0,53.0
20160815124500,373.799988,72.441858,67,56.299999,67.699997,68.0,53.0
20160815130000,358.799988,69.534881,64,56.299999,67.599998,68.0,53.0
20160815131500,358.799988,69.534881,64,56.299999,67.699997,68.0,53.0
20160815133000,358.799988,69.534881,64,56.299999,67.699997,68.0,53.0
20160815134500,350.399994,67.906976,63,56.299999,67.900002,68.0,53.0
20160815140000,350.399994,67.906976,63,56.299999,68.0,68.0,53.0
20160815141500,350.399994,67.906976,63,57.099998,68.099998,68.0,53.0
20160815143000,355.799988,68.953486,63,57.099998,68.0,68.0,53.0
20160815144500,355.799988,68.953486,63,57.099998,67.900002,68.0,53.0
20160815150000,350.399994,67.906976,62,57.099998,67.900002,68.0,53.0
20160815151500,350.399994,67.906976,62,57.099998,67.900002,68.0,53.0
20160815153000,350.399994,67.906976,61,57.099998,67.699997,68.0,53.0
20160815154500,345.600006,66.976745,60,57.099998,67.699997,68.0,53.0
20160815160000,345.600006,66.976745,60,57.099998,67.699997,68.0,53.0
20160815161500,334.200012,64.767444,59,57.099998,67.699997,68.0,53.0
20160815163000,325.200012,63.023258,58,57.099998,67.699997,68.0,53.0
20160815164500,310.200012,60.116281,57,57.099998,67.699997,68.0,53.0
20160815170000,304.200012,58.953491,55,57.900002,67.699997,68.0,53.0
20160815171500,297.600006,57.67442,55,57.200001,67.699997,68.0,53.0
20160815173000,291.600006,56.511629,54,57.200001,67.699997,68.0,53.0
20160815174500,278.399994,53.953487,52,57.200001,67.599998,68.0,53.0
20160815180000,264.600006,51.279071,51,56.400002,67.599998,68.0,53.0
20160815181500,246.0,47.674419,49,56.400002,67.5,68.0,53.0
20160815183000,229.800003,44.534884,47,56.400002,67.5,68.0,53.0
20160815184500,225.600006,43.720931,46,56.400002,67.599998,68.0,53.0
20160815190000,208.199997,40.348837,44,56.400002,67.599998,68.0,53.0
20160815191500,203.399994,39.418603,43,56.400002,67.699997,68.0,53.0
20160815193000,203.399994,39.418603,43,56.400002,67.699997,68.0,53.0
20160815194500,203.399994,39.418603,43,56.400002,67.699997,68.0,53.0
20160815200000,195.600006,37.906978,42,56.400002,67.800003,68.0,53.0
20160815201500,195.600006,37.906978,42,56.400002,67.800003,68.0,53.0
20160815203000,195.600006,37.906978,42,56.400002,67.800003,68.0,53.0
20160815204500,195.600006,37.906978,42,55.599998,67.800003,68.0,53.0
20160815210000,195.600006,37.906978,42,55.599998,67.900002,68.0,53.0
20160815211500,193.199997,37.44186,42,55.599998,67.900002,68.0,53.0
20160815213000,193.199997,37.44186,42,55.599998,68.099998,68.0,53.0
20160815214500,193.199997,37.44186,42,55.599998,67.900002,68.0,53.0
20160815220000,196.199997,38.023255,42,55.599998,68.0,68.0,53.0
20160815221500,196.199997,38.023255,42,55.599998,68.0,68.0,53.0
20160815223000,196.199997,38.023255,42,55.599998,68.0,68.0,53.0
20160815224500,193.199997,37.44186,42,55.599998,67.900002,68.0,53.0
20160815230000,193.199997,37.44186,42,55.599998,67.900002,68.0,53.0
20160815231500,193.199997,37.44186,42,55.599998,67.900002,68.0,53.0
20160815233000,196.199997,38.023255,42,55.599998,67.900002,68.0,53.0
20160815234500,196.199997,38.023255,42,55.599998,67.900002,68.0,53.0
20160816000000,196.199997,38.023255,42,55.599998,67.900002,68.0,53.0
20160816001500,192.600006,37.325583,42,55.599998,67.800003,68.0,53.0
20160816003000,192.600006,37.325583,42,55.599998,67.800003,68.0,53.0
20160816004500,192.600006,37.325583,42,55.599998,67.800003,68.0,53.0
20160816010000,192.600006,37.325583,42,55.599998,67.800003,68.0,53.0
20160816011500,192.600006,37.325583,41,55.599998,67.699997,68.0,53.0
20160816013000,180.0,34.883721,40,55.599998,67.699997,68.0,53.0
20160816014500,175.199997,33.953488,39,55.599998,67.699997,68.0,53.0
20160816020000,171.0,33.139535,39,55.599998,67.699997,68.0,53.0
20160816021500,168.600006,32.67442,38,55.599998,67.800003,68.0,53.0
20160816023000,165.0,31.976744,38,55.599998,67.800003,68.0,53.0
20160816024500,165.0,31.976744,38,55.599998,67.699997,68.0,53.0
20160816030000,157.800003,30.581396,37,55.599998,67.699997,68.0,53.0
20160816031500,157.800003,30.581396,37,55.599998,67.699997,68.0,53.0
20160816033000,150.0,29.069767,37,55.599998,67.800003,68.0,53.0
20160816034500,151.800003,29.418605,37,55.599998,67.800003,68.0,53.0
20160816040000,151.800003,29.418605,37,55.599998,67.800003,68.0,53.0
20160816041500,151.800003,29.418605,37,55.599998,67.900002,68.0,53.0
20160816043000,153.600006,29.767443,37,55.599998,67.900002,68.0,53.0
20160816044500,151.800003,29.418605,37,55.599998,67.900002,68.0,53.0
20160816050000,151.800003,29.418605,37,55.599998,67.900002,68.0,53.0
20160816051500,151.800003,29.418605,37,55.599998,67.900002,68.0,53.0
20160816053000,151.800003,29.418605,37,55.599998,67.900002,68.0,53.0
20160816054500,154.800003,30.000001,37,55.599998,68.0,68.0,53.0
20160816060000,151.199997,29.302325,37,55.599998,68.0,68.0,53.0
20160816061500,151.199997,29.302325,37,55.599998,68.0,68.0,53.0
20160816063000,151.199997,29.302325,37,56.299999,68.099998,68.0,53.0
20160816064500,151.199997,29.302325,37,56.299999,68.099998,68.0,53.0
20160816070000,151.199997,29.302325,37,55.200001,67.800003,68.0,53.0
20160816071500,151.199997,29.302325,37,55.200001,67.800003,68.0,53.0
20160816073000,148.800003,28.83721,37,55.200001,67.800003,68.0,53.0
20160816074500,148.800003,28.83721,37,55.200001,67.900002,68.0,53.0
20160816080000,150.600006,29.186048,37,55.200001,67.900002,68.0,53.0
20160816081500,150.600006,29.186048,37,55.200001,68.0,68.0,53.0
20160816083000,148.800003,28.83721,37,55.900002,68.099998,68.0,53.0
20160816084500,147.0,28.488372,37,55.900002,68.0,68.0,53.0
20160816090000,147.0,28.488372,37,55.900002,68.0,68.0,53.0
20160816091500,176.399994,34.186045,41,55.900002,68.400002,68.0,53.0
20160816093000,176.399994,34.186045,41,55.900002,68.199997,68.0,53.0
20160816094500,173.399994,33.60465,41,55.900002,68.099998,68.0,53.0
20160816100000,179.399994,34.767441,42,55.900002,68.400002,68.0,53.0
20160816101500,405.600006,78.604652,70,55.200001,70.900002,69.900002,66.900002
20160816103000,217.199997,42.093023,45,55.200001,69.300003,69.900002,66.900002
20160816104500,136.800003,26.511628,35,57.099998,68.900002,69.900002,66.900002
20160816110000,93.599998,18.139535,30,58.299999,69.0,69.900002,66.900002
20160816111500,0.0,0.0,8,61.5,69.099998,69.900002,66.900002
20160816113000,0.0,0.0,2,62.400002,69.199997,69.900002,66.900002
20160816114500,0.0,0.0,0,63.599998,69.199997,69.900002,66.900002
20160816120000,0.0,0.0,2,64.300003,69.599998,69.900002,66.900002
20160816121500,0.0,0.0,2,64.300003,69.599998,69.900002,66.900002
20160816123000,0.0,0.0,1,64.300003,69.5,69.900002,66.900002
20160816124500,0.0,0.0,2,63.599998,69.599998,69.900002,66.900002
20160816130000,0.0,0.0,4,63.599998,70.199997,69.900002,66.900002
20160816131500,0.0,0.0,5,63.599998,70.0,69.900002,66.900002
20160816133000,0.0,0.0,8,63.599998,70.199997,69.900002,66.900002
20160816134500,0.0,0.0,8,63.599998,70.199997,69.900002,66.900002
20160816140000,69.599998,13.488372,28,61.200001,70.300003,69.900002,66.900002
20160816141500,73.800003,14.302326,28,60.400002,70.0,69.900002,66.900002
20160816143000,73.800003,14.302326,28,60.400002,70.0,69.900002,66.900002
20160816144500,73.800003,14.302326,28,60.400002,69.699997,69.900002,66.900002
20160816150000,72.599998,14.069767,28,60.400002,69.699997,69.900002,66.900002
20160816151500,75.599998,14.651162,28,60.400002,69.599998,69.900002,66.900002
20160816153000,0.0,0.0,9,60.400002,69.5,69.900002,66.900002
20160816154500,0.0,0.0,8,62.400002,69.599998,69.900002,66.900002
20160816160000,0.0,0.0,7,62.400002,69.599998,69.900002,66.900002
20160816161500,0.0,0.0,7,63.200001,69.599998,69.900002,66.900002
20160816163000,0.0,0.0,6,63.200001,69.699997,69.900002,66.900002
20160816164500,0.0,0.0,6,63.200001,69.599998,69.900002,66.900002
20160816170000,0.0,0.0,3,63.200001,69.5,69.900002,66.900002
20160816171500,0.0,0.0,1,64.0,69.5,69.900002,66.900002
20160816173000,0.0,0.0,1,64.0,69.5,69.900002,66.900002
20160816174500,0.0,0.0,0,64.800003,69.400002,69.900002,66.900002
20160816180000,0.0,0.0,0,64.800003,69.400002,69.900002,66.900002
20160816181500,0.0,0.0,0,64.800003,69.300003,69.900002,66.900002
20160816183000,0.0,0.0,0,64.800003,69.300003,69.900002,66.900002
20160816184500,0.0,0.0,0,64.800003,69.300003,69.900002,66.900002
20160816190000,0.0,0.0,0,64.800003,69.300003,69.900002,66.900002
20160816191500,0.0,0.0,0,64.800003,69.300003,69.900002,66.900002
20160816193000,0.0,0.0,0,64.800003,69.300003,69.900002,66.900002
20160816194500,0.0,0.0,0,64.800003,69.300003,69.900002,66.900002
20160816200000,0.0,0.0,0,64.800003,69.300003,69.900002,66.900002
20160816201500,0.0,0.0,0,64.800003,69.199997,69.900002,66.900002
20160816203000,0.0,0.0,0,64.800003,69.199997,69.900002,66.900002
20160816204500,0.0,0.0,0,64.800003,69.199997,69.900002,66.900002
20160816210000,0.0,0.0,0,64.800003,69.099998,69.900002,66.900002
20160816211500,0.0,0.0,0,64.800003,69.099998,69.900002,66.900002
20160816213000,0.0,0.0,0,64.800003,69.099998,69.900002,66.900002
20160816214500,0.0,0.0,1,63.599998,69.5,69.900002,66.900002
20160816220000,0.0,0.0,0,64.400002,69.300003,69.900002,66.900002
20160816221500,0.0,0.0,0,64.400002,69.099998,69.900002,66.900002
20160816223000,0.0,0.0,0,64.400002,69.099998,69.900002,66.900002
20160816224500,0.0,0.0,0,64.400002,69.099998,69.900002,66.900002
20160816230000,0.0,0.0,0,64.400002,69.099998,69.900002,66.900002
20160816231500,0.0,0.0,0,64.400002,69.099998,69.900002,66.900002
20160816233000,0.0,0.0,0,64.400002,69.099998,69.900002,66.900002
20160816234500,0.0,0.0,0,64.400002,69.099998,69.900002,66.900002
20160817000000,0.0,0.0,0,64.400002,69.099998,69.900002,66.900002
20160817001500,0.0,0.0,0,64.400002,69.0,69.900002,66.900002
20160817003000,0.0,0.0,0,63.599998,68.900002,69.900002,66.900002
20160817004500,0.0,0.0,0,63.599998,68.900002,69.900002,66.900002
20160817010000,0.0,0.0,0,63.599998,68.900002,69.900002,66.900002
20160817011500,0.0,0.0,0,63.599998,68.900002,69.900002,66.900002
20160817013000,0.0,0.0,0,63.599998,68.800003,69.900002,66.900002
20160817014500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817020000,0.0,0.0,0,64.400002,68.900002,69.900002,66.900002
20160817021500,0.0,0.0,0,64.400002,68.900002,69.900002,66.900002
20160817023000,0.0,0.0,0,64.400002,68.800003,69.900002,66.900002
20160817024500,0.0,0.0,0,64.400002,68.800003,69.900002,66.900002
20160817030000,0.0,0.0,0,63.599998,68.800003,69.900002,66.900002
20160817031500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817033000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817034500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817040000,0.0,0.0,0,63.599998,68.800003,69.900002,66.900002
20160817041500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817043000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817044500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817050000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817051500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817053000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20160817054500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817060000,0.0,0.0,0,63.599998,68.800003,69.900002,66.900002
20160817061500,0.0,0.0,0,63.599998,68.800003,69.900002,66.900002
20160817063000,0.0,0.0,0,63.599998,68.800003,69.900002,66.900002
20160817064500,0.0,0.0,0,63.599998,68.800003,69.900002,66.900002
20160817070000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817071500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817073000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817074500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817080000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20160817081500,0.0,0.0,0,63.599998,68.900002,69.900002,66.900002
20160817083000,0.0,0.0,0,63.599998,68.800003,69.900002,66.900002
20160817084500,0.0,0.0,0,63.599998,68.800003,69.900002,66.900002
20160817090000,0.0,0.0,4,63.599998,69.300003,69.900002,66.900002
20160817091500,0.0,0.0,4,63.599998,69.800003,69.900002,66.900002
20160817093000,0.0,0.0,0,63.599998,69.400002,69.900002,66.900002
20160817094500,0.0,0.0,3,63.599998,69.699997,69.900002,66.900002
20160817100000,0.0,0.0,2,64.800003,69.599998,69.900002,66.900002
20160817101500,0.0,0.0,3,64.800003,69.699997,69.900002,66.900002
20160817103000,0.0,0.0,4,64.800003,70.199997,69.900002,66.900002
20160817104500,0.0,0.0,3,64.800003,69.900002,69.900002,66.900002
20160817110000,182.399994,35.348836,44,64.800003,70.400002,68.0,53.0
20160817111500,376.799988,73.023253,67,56.0,70.5,68.0,53.0
20160817113000,428.399994,83.023255,100,56.0,70.199997,68.0,53.0
20160817114500,428.399994,83.023255,100,56.0,70.199997,68.0,53.0
20160817120000,428.399994,83.023255,100,56.700001,70.199997,68.0,53.0
20160817121500,428.399994,83.023255,100,56.700001,70.300003,68.0,53.0
20160817123000,423.600006,82.093024,100,56.700001,70.0,68.0,53.0
20160817124500,428.399994,83.023255,100,56.700001,69.699997,68.0,53.0
20160817130000,428.399994,83.023255,100,56.700001,71.199997,68.0,53.0
20160817131500,428.399994,83.023255,100,56.700001,69.699997,68.0,53.0
20160817133000,435.0,84.302326,100,56.700001,69.300003,68.0,53.0
20160817134500,423.600006,82.093024,100,56.700001,69.099998,68.0,53.0
20160817140000,428.399994,83.023255,100,56.700001,68.900002,68.0,53.0
20160817141500,428.399994,83.023255,100,56.700001,68.900002,68.0,53.0
20160817143000,423.600006,82.093024,100,56.700001,68.900002,68.0,53.0
20160817144500,430.799988,83.48837,100,56.700001,68.699997,68.0,53.0
20160817150000,430.799988,83.48837,100,56.700001,68.599998,68.0,53.0
20160817151500,430.799988,83.48837,100,56.700001,68.400002,68.0,53.0
20160817153000,430.799988,83.48837,100,56.700001,68.199997,68.0,53.0
20160817154500,441.600006,85.581397,100,56.700001,68.199997,68.0,53.0
20160817160000,441.600006,85.581397,100,56.700001,68.099998,68.0,53.0
20160817161500,441.600006,85.581397,100,56.700001,67.900002,68.0,53.0
20160817163000,441.600006,85.581397,100,56.700001,67.800003,68.0,53.0
20160817164500,448.200012,86.860467,100,56.700001,67.699997,68.0,53.0
20160817170000,448.200012,86.860467,100,56.700001,67.699997,68.0,53.0
20160817171500,439.200012,85.116281,100,56.700001,67.800003,68.0,53.0
20160817173000,439.200012,85.116281,100,56.700001,67.699997,68.0,53.0
20160817174500,444.0,86.046512,100,56.700001,67.699997,68.0,53.0
20160817180000,444.0,86.046512,100,56.700001,67.599998,68.0,53.0
20160817181500,482.399994,93.488371,85,56.700001,67.400002,68.0,53.0
20160817183000,398.399994,77.209301,59,56.0,67.300003,68.0,53.0
20160817184500,355.799988,68.953486,54,56.0,67.199997,68.0,53.0
20160817190000,301.200012,58.372095,47,56.0,67.099998,68.0,53.0
20160817191500,264.600006,51.279071,43,56.0,67.199997,68.0,53.0
20160817193000,221.399994,42.906976,37,56.0,67.199997,68.0,53.0
20160817194500,178.800003,34.651163,32,56.0,67.300003,68.0,53.0
20160817200000,181.800003,35.232559,32,56.0,67.5,68.0,53.0
20160817201500,181.800003,35.232559,32,56.0,67.800003,68.0,53.0
20160817203000,179.399994,34.767441,32,56.0,67.900002,68.0,53.0
20160817204500,179.399994,34.767441,32,56.0,67.900002,68.0,53.0
20160817210000,179.399994,34.767441,32,56.0,67.900002,68.0,53.0
20160817211500,181.199997,35.116278,32,56.0,67.900002,68.0,53.0
20160817213000,181.199997,35.116278,32,56.0,67.800003,68.0,53.0
20160817214500,181.199997,35.116278,32,56.0,67.800003,68.0,53.0
20160817220000,181.199997,35.116278,32,56.0,67.900002,68.0,53.0
20160817221500,181.199997,35.116278,32,56.0,67.900002,68.0,53.0
20160817223000,178.800003,34.651163,32,56.0,67.900002,68.0,53.0
20160817224500,180.600006,35.000001,32,56.0,67.900002,68.0,53.0
20160817230000,180.600006,35.000001,32,56.0,67.900002,68.0,53.0
20160817231500,180.600006,35.000001,32,56.0,67.800003,68.0,53.0
20160817233000,180.600006,35.000001,32,56.0,67.800003,68.0,53.0
20160817234500,180.600006,35.000001,32,56.0,67.699997,68.0,53.0
20160818000000,180.600006,35.000001,32,55.200001,67.699997,68.0,53.0
20160818001500,175.800003,34.069768,31,55.200001,67.699997,68.0,53.0
20160818003000,172.800003,33.488373,31,55.200001,67.800003,68.0,53.0
20160818004500,161.399994,31.279069,30,55.200001,67.699997,68.0,53.0
20160818010000,157.199997,30.465116,29,55.200001,67.699997,68.0,53.0
20160818011500,153.0,29.651163,28,55.200001,67.699997,68.0,53.0
20160818013000,150.600006,29.186048,28,55.200001,67.800003,68.0,53.0
20160818014500,150.600006,29.186048,28,55.200001,67.699997,68.0,53.0
20160818020000,150.600006,29.186048,28,55.200001,67.800003,68.0,53.0
20160818021500,150.600006,29.186048,28,55.200001,67.800003,68.0,53.0
20160818023000,150.600006,29.186048,28,55.200001,67.800003,68.0,53.0
20160818024500,150.600006,29.186048,28,55.200001,67.900002,68.0,53.0
20160818030000,153.600006,29.767443,28,55.200001,67.900002,68.0,53.0
20160818031500,153.600006,29.767443,28,55.200001,67.900002,68.0,53.0
20160818033000,151.199997,29.302325,28,55.200001,67.900002,68.0,53.0
20160818034500,151.199997,29.302325,28,55.200001,67.900002,68.0,53.0
20160818040000,151.199997,29.302325,28,55.200001,67.900002,68.0,53.0
20160818041500,153.600006,29.767443,28,55.200001,67.900002,68.0,53.0
20160818043000,151.800003,29.418605,28,55.200001,67.900002,68.0,53.0
20160818044500,151.800003,29.418605,28,55.200001,67.900002,68.0,53.0
20160818050000,151.800003,29.418605,28,55.200001,67.900002,68.0,53.0
20160818051500,151.800003,29.418605,28,55.200001,67.800003,68.0,53.0
20160818053000,151.800003,29.418605,28,55.200001,67.900002,68.0,53.0
20160818054500,151.800003,29.418605,28,55.200001,67.900002,68.0,53.0
20160818060000,151.800003,29.418605,28,55.200001,67.900002,68.0,53.0
20160818061500,151.800003,29.418605,28,55.200001,67.800003,68.0,53.0
20160818063000,153.600006,29.767443,28,55.200001,67.800003,68.0,53.0
20160818064500,150.600006,29.186048,28,55.200001,67.800003,68.0,53.0
20160818070000,150.600006,29.186048,28,55.200001,67.800003,68.0,53.0
20160818071500,147.0,28.488372,28,55.200001,67.699997,68.0,53.0
20160818073000,140.399994,27.209301,27,55.200001,67.699997,68.0,53.0
20160818074500,142.199997,27.558139,27,55.200001,67.699997,68.0,53.0
20160818080000,142.199997,27.558139,27,55.200001,67.800003,68.0,53.0
20160818081500,142.199997,27.558139,27,55.900002,68.0,68.0,53.0
20160818083000,139.800003,27.093024,27,55.900002,68.0,68.0,53.0
20160818084500,136.199997,26.395348,27,55.900002,68.099998,68.0,53.0
20160818090000,138.0,26.744186,27,55.900002,68.199997,68.0,53.0
20160818091500,144.0,27.906977,30,55.900002,68.400002,68.0,53.0
20160818093000,157.800003,30.581396,31,55.900002,68.300003,68.0,53.0
20160818094500,170.399994,33.023255,33,55.900002,68.400002,68.0,53.0
20160818100000,217.199997,42.093023,39,55.900002,68.599998,68.0,53.0
20160818101500,257.399994,49.88372,43,55.900002,68.699997,68.0,53.0
20160818103000,253.199997,49.069767,43,55.900002,68.199997,68.0,53.0
20160818104500,257.399994,49.88372,43,55.900002,68.199997,68.0,53.0
20160818110000,257.399994,49.88372,43,55.900002,68.199997,68.0,53.0
20160818111500,249.600006,48.372094,41,55.900002,68.099998,68.0,53.0
20160818113000,249.600006,48.372094,41,56.700001,68.0,68.0,53.0
20160818114500,253.199997,49.069767,41,56.700001,68.0,68.0,53.0
20160818120000,253.199997,49.069767,41,56.700001,68.199997,68.0,53.0
20160818121500,253.199997,49.069767,41,56.700001,68.300003,68.0,53.0
20160818123000,253.199997,49.069767,41,56.700001,68.300003,68.0,53.0
20160818124500,253.199997,49.069767,42,56.700001,68.199997,68.0,53.0
20160818130000,271.799988,52.674416,44,56.700001,68.0,68.0,53.0
20160818131500,271.799988,52.674416,44,56.700001,67.800003,68.0,53.0
20160818133000,268.200012,51.976747,44,56.099998,67.699997,68.0,53.0
20160818134500,260.399994,50.465115,43,56.099998,68.099998,68.0,53.0
20160818140000,271.799988,52.674416,44,56.099998,68.199997,68.0,53.0
20160818141500,271.799988,52.674416,44,55.5,67.900002,68.0,53.0
20160818143000,271.799988,52.674416,44,55.5,68.099998,68.0,53.0
20160818144500,271.799988,52.674416,44,55.5,67.900002,68.0,53.0
20160818150000,271.799988,52.674416,44,55.5,67.699997,68.0,53.0
20160818151500,274.799988,53.255812,44,55.5,67.699997,68.0,53.0
20160818153000,257.399994,49.88372,42,55.5,67.599998,68.0,53.0
20160818154500,246.0,47.674419,41,55.5,67.699997,68.0,53.0
20160818160000,249.600006,48.372094,41,55.5,68.400002,68.0,53.0
20160818161500,249.600006,48.372094,41,55.5,67.800003,68.0,53.0
20160818163000,237.600006,46.046513,40,55.5,67.599998,68.0,53.0
20160818164500,225.600006,43.720931,39,55.5,67.599998,68.0,53.0
20160818170000,217.199997,42.093023,37,55.5,67.699997,68.0,53.0
20160818171500,217.199997,42.093023,37,55.5,67.699997,68.0,53.0
20160818173000,212.399994,41.16279,36,55.5,67.699997,68.0,53.0
20160818174500,208.199997,40.348837,35,55.5,67.699997,68.0,53.0
20160818180000,198.600006,38.488373,35,55.5,67.699997,68.0,53.0
20160818181500,195.600006,37.906978,34,55.5,67.699997,68.0,53.0
20160818183000,195.600006,37.906978,33,55.5,67.699997,68.0,53.0
20160818184500,189.600006,36.744187,33,55.5,67.699997,68.0,53.0
20160818190000,186.0,36.046512,32,55.5,67.699997,68.0,53.0
20160818191500,180.600006,35.000001,32,55.5,67.800003,68.0,53.0
20160818193000,180.600006,35.000001,32,55.5,67.800003,68.0,53.0
20160818194500,180.600006,35.000001,32,55.5,67.900002,68.0,53.0
20160818200000,183.0,35.465116,32,55.5,67.800003,68.0,53.0
20160818201500,183.0,35.465116,32,55.5,67.900002,68.0,53.0
20160818203000,183.0,35.465116,32,55.5,67.900002,68.0,53.0
20160818204500,180.600006,35.000001,32,55.5,67.800003,68.0,53.0
20160818210000,180.600006,35.000001,32,55.5,67.800003,68.0,53.0
20160818211500,180.600006,35.000001,32,55.5,67.900002,68.0,53.0
20160818213000,180.600006,35.000001,32,55.5,67.900002,68.0,53.0
20160818214500,180.600006,35.000001,32,55.5,67.900002,68.0,53.0
20160818220000,183.0,35.465116,32,55.5,67.900002,68.0,53.0
20160818221500,183.0,35.465116,32,55.5,67.800003,68.0,53.0
20160818223000,183.0,35.465116,32,55.5,67.800003,68.0,53.0
20160818224500,183.0,35.465116,32,55.5,67.800003,68.0,53.0
20160818230000,183.0,35.465116,32,55.5,67.800003,68.0,53.0
20160818231500,183.0,35.465116,32,55.5,67.699997,68.0,53.0
20160818233000,183.0,35.465116,32,55.5,67.699997,68.0,53.0
20160818234500,183.0,35.465116,32,55.5,67.800003,68.0,53.0
20160819000000,183.0,35.465116,32,55.5,67.699997,68.0,53.0
20160819001500,183.0,35.465116,32,55.5,67.800003,68.0,53.0
20160819003000,180.600006,35.000001,32,55.5,67.800003,68.0,53.0
20160819004500,183.0,35.465116,32,55.5,67.800003,68.0,53.0
20160819010000,180.0,34.883721,32,55.5,67.699997,68.0,53.0
20160819011500,177.0,34.302326,31,55.5,67.699997,68.0,53.0
20160819013000,177.0,34.302326,31,55.5,67.800003,68.0,53.0
20160819014500,175.199997,33.953488,31,55.5,67.800003,68.0,53.0
20160819020000,175.199997,33.953488,31,55.5,67.800003,68.0,53.0
20160819021500,177.0,34.302326,31,55.5,67.699997,68.0,53.0
20160819023000,172.800003,33.488373,31,55.5,67.800003,68.0,53.0
20160819024500,172.800003,33.488373,31,55.5,67.800003,68.0,53.0
20160819030000,169.800003,32.906977,31,55.5,67.800003,68.0,53.0
20160819031500,169.800003,32.906977,31,55.5,67.900002,68.0,53.0
20160819033000,171.600006,33.255815,31,55.5,67.800003,68.0,53.0
20160819034500,171.600006,33.255815,31,55.5,67.699997,68.0,53.0
20160819040000,171.600006,33.255815,31,55.5,67.800003,68.0,53.0
20160819041500,171.600006,33.255815,31,55.5,67.800003,68.0,53.0
20160819043000,171.600006,33.255815,31,55.5,67.800003,68.0,53.0
20160819044500,171.600006,33.255815,31,55.5,67.900002,68.0,53.0
20160819050000,171.600006,33.255815,31,55.5,67.800003,68.0,53.0
20160819051500,171.600006,33.255815,31,55.5,67.800003,68.0,53.0
20160819053000,167.399994,32.441859,30,55.5,67.699997,68.0,53.0
20160819054500,161.399994,31.279069,30,55.5,67.699997,68.0,53.0
20160819060000,161.399994,31.279069,30,55.5,67.800003,68.0,53.0
20160819061500,163.800003,31.744187,30,55.5,67.800003,68.0,53.0
20160819063000,162.0,31.395349,30,55.5,67.800003,68.0,53.0
20160819064500,162.0,31.395349,30,55.5,67.800003,68.0,53.0
20160819070000,162.0,31.395349,30,55.5,67.800003,68.0,53.0
20160819071500,162.0,31.395349,30,55.5,67.800003,68.0,53.0
20160819073000,163.800003,31.744187,30,55.5,67.699997,68.0,53.0
20160819074500,162.0,31.395349,30,55.5,67.699997,68.0,53.0
20160819080000,162.0,31.395349,30,55.5,67.800003,68.0,53.0
20160819081500,151.800003,29.418605,30,55.5,67.900002,68.0,53.0
20160819083000,159.600006,30.930234,30,55.5,67.900002,68.0,53.0
20160819084500,159.600006,30.930234,30,55.5,67.900002,68.0,53.0
20160819090000,157.199997,30.465116,30,55.5,68.0,68.0,53.0
20160819091500,157.199997,30.465116,30,55.5,68.099998,68.0,53.0
20160819093000,157.199997,30.465116,30,55.5,68.099998,68.0,53.0
20160819094500,157.199997,30.465116,30,55.5,68.199997,68.0,53.0
20160819100000,157.199997,30.465116,30,55.5,68.199997,68.0,53.0
20160819101500,157.199997,30.465116,30,55.5,68.099998,68.0,53.0
20160819103000,157.199997,30.465116,30,55.5,68.099998,68.0,53.0
20160819104500,157.199997,30.465116,30,55.5,68.099998,68.0,53.0
20160819110000,154.800003,30.000001,30,56.299999,68.099998,68.0,53.0
20160819111500,177.600006,34.418606,33,56.299999,68.300003,68.0,53.0
20160819113000,179.399994,34.767441,33,56.299999,68.199997,68.0,53.0
20160819114500,179.399994,34.767441,33,56.299999,68.300003,68.0,53.0
20160819120000,184.199997,35.697674,34,56.299999,68.300003,68.0,53.0
20160819121500,186.600006,36.162792,34,56.299999,68.199997,68.0,53.0
20160819123000,196.199997,38.023255,36,56.299999,68.400002,68.0,53.0
20160819124500,202.800003,39.302326,37,56.299999,68.300003,68.0,53.0
20160819130000,208.199997,40.348837,38,56.299999,68.300003,68.0,53.0
20160819131500,212.399994,41.16279,38,56.299999,68.199997,68.0,53.0
20160819133000,212.399994,41.16279,38,56.299999,68.400002,68.0,53.0
20160819134500,253.199997,49.069767,42,56.299999,68.599998,68.0,53.0
20160819140000,253.199997,49.069767,42,56.299999,68.300003,68.0,53.0
20160819141500,257.399994,49.88372,43,56.299999,68.0,68.0,53.0
20160819143000,257.399994,49.88372,43,56.299999,67.900002,68.0,53.0
20160819144500,253.199997,49.069767,43,56.299999,67.900002,68.0,53.0
20160819150000,253.199997,49.069767,43,56.299999,67.900002,68.0,53.0
20160819151500,257.399994,49.88372,43,56.299999,68.099998,68.0,53.0
20160819153000,257.399994,49.88372,43,56.299999,68.199997,68.0,53.0
20160819154500,257.399994,49.88372,43,56.299999,68.099998,68.0,53.0
20160819160000,253.199997,49.069767,43,56.299999,68.0,68.0,53.0
20160819161500,253.199997,49.069767,43,56.299999,68.0,68.0,53.0
20160819163000,257.399994,49.88372,43,56.299999,67.900002,68.0,53.0
20160819164500,253.199997,49.069767,43,56.299999,68.300003,68.0,53.0
20160819170000,264.600006,51.279071,44,56.299999,68.199997,68.0,53.0
20160819171500,264.600006,51.279071,44,56.299999,67.900002,68.0,53.0
20160819173000,264.600006,51.279071,44,56.299999,67.800003,68.0,53.0
20160819174500,271.799988,52.674416,44,56.299999,67.900002,68.0,53.0
20160819180000,268.200012,51.976747,44,56.299999,67.800003,68.0,53.0
20160819181500,268.200012,51.976747,44,56.299999,67.800003,68.0,53.0
20160819183000,264.600006,51.279071,43,56.299999,67.699997,68.0,53.0
20160819184500,260.399994,50.465115,42,56.299999,67.699997,68.0,53.0
20160819190000,249.600006,48.372094,41,56.299999,67.699997,68.0,53.0
20160819191500,237.600006,46.046513,39,56.299999,67.599998,68.0,53.0
20160819193000,225.600006,43.720931,39,56.299999,67.599998,68.0,53.0
20160819194500,225.600006,43.720931,38,56.299999,67.699997,68.0,53.0
20160819200000,217.199997,42.093023,38,56.299999,67.699997,68.0,53.0
20160819201500,208.199997,40.348837,36,56.299999,67.699997,68.0,53.0
20160819203000,203.399994,39.418603,35,56.299999,67.699997,68.0,53.0
20160819204500,203.399994,39.418603,35,56.299999,67.699997,68.0,53.0
20160819210000,198.600006,38.488373,35,56.299999,67.900002,68.0,53.0
20160819211500,198.600006,38.488373,35,56.299999,67.900002,68.0,53.0
20160819213000,203.399994,39.418603,35,55.599998,67.900002,68.0,53.0
20160819214500,203.399994,39.418603,35,55.599998,67.900002,68.0,53.0
20160819220000,203.399994,39.418603,35,55.599998,68.0,68.0,53.0
20160819221500,203.399994,39.418603,35,55.599998,67.900002,68.0,53.0
20160819223000,203.399994,39.418603,35,55.599998,67.900002,68.0,53.0
20160819224500,203.399994,39.418603,35,55.599998,67.900002,68.0,53.0
20160819230000,203.399994,39.418603,35,55.599998,67.900002,68.0,53.0
20160819231500,203.399994,39.418603,35,55.599998,67.900002,68.0,53.0
20160819233000,203.399994,39.418603,35,55.599998,67.800003,68.0,53.0
20160819234500,208.199997,40.348837,35,55.599998,67.800003,68.0,53.0
20160820000000,203.399994,39.418603,35,55.599998,67.699997,68.0,53.0
20160820001500,191.399994,37.093022,33,55.599998,67.699997,68.0,53.0
20160820003000,184.800003,35.813954,33,55.599998,67.800003,68.0,53.0
20160820004500,184.800003,35.813954,33,55.599998,67.800003,68.0,53.0
20160820010000,184.800003,35.813954,33,55.599998,67.800003,68.0,53.0
20160820011500,0.0,0.0,2,57.900002,68.400002,68.0,53.0
