PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820013000,55.799999,10.813953,27,60.0,68.699997,68.0,53.0
20160820014500,92.400002,17.906977,32,57.599998,68.699997,68.0,53.0
20160820020000,120.0,23.255814,36,56.400002,68.599998,68.0,53.0
20160820021500,148.199997,28.72093,39,55.599998,68.5,68.0,53.0
20160820023000,161.399994,31.279069,41,55.599998,68.400002,68.0,53.0
20160820024500,169.199997,32.790697,42,55.599998,68.400002,68.0,53.0
20160820030000,175.800003,34.069768,42,55.599998,68.300003,68.0,53.0
20160820031500,178.800003,34.651163,43,55.599998,68.199997,68.0,53.0
20160820033000,180.600006,35.000001,43,54.700001,68.199997,68.0,53.0
20160820034500,180.600006,35.000001,43,54.700001,68.199997,68.0,53.0
20160820040000,180.600006,35.000001,43,54.700001,68.099998,68.0,53.0
20160820041500,180.600006,35.000001,43,54.700001,68.099998,68.0,53.0
20160820043000,180.600006,35.000001,43,54.700001,68.099998,68.0,53.0
20160820044500,180.600006,35.000001,43,54.700001,68.0,68.0,53.0
20160820050000,180.600006,35.000001,43,54.700001,67.900002,68.0,53.0
20160820051500,178.199997,34.534883,43,54.700001,67.900002,68.0,53.0
20160820053000,178.199997,34.534883,43,54.700001,67.900002,68.0,53.0
20160820054500,178.199997,34.534883,43,54.700001,67.900002,68.0,53.0
20160820060000,178.199997,34.534883,43,54.700001,67.900002,68.0,53.0
20160820061500,178.199997,34.534883,43,54.700001,67.800003,68.0,53.0
20160820063000,180.0,34.883721,43,54.700001,67.800003,68.0,53.0
20160820064500,180.0,34.883721,43,54.700001,67.800003,68.0,53.0
20160820070000,180.0,34.883721,43,54.700001,67.699997,68.0,53.0
20160820071500,177.0,34.302326,42,54.700001,67.699997,68.0,53.0
20160820073000,170.399994,33.023255,41,54.700001,67.800003,68.0,53.0
20160820074500,170.399994,33.023255,41,54.700001,67.800003,68.0,53.0
20160820080000,170.399994,33.023255,41,54.700001,67.900002,68.0,53.0
20160820081500,170.399994,33.023255,41,55.299999,67.900002,68.0,53.0
20160820083000,170.399994,33.023255,41,55.299999,67.900002,68.0,53.0
20160820084500,167.399994,32.441859,41,55.299999,67.900002,68.0,53.0
20160820090000,169.199997,32.790697,41,55.900002,68.099998,68.0,53.0
20160820091500,169.199997,32.790697,41,55.900002,68.199997,68.0,53.0
20160820093000,184.199997,35.697674,44,55.900002,68.400002,68.0,53.0
20160820094500,210.0,40.697674,47,55.900002,68.400002,68.0,53.0
20160820100000,212.399994,41.16279,48,55.900002,68.400002,68.0,53.0
20160820101500,229.800003,44.534884,49,55.900002,68.300003,68.0,53.0
20160820103000,241.800003,46.860466,51,55.200001,68.300003,68.0,53.0
20160820104500,237.600006,46.046513,51,55.200001,68.099998,68.0,53.0
20160820110000,237.600006,46.046513,51,55.200001,67.900002,68.0,53.0
20160820111500,241.800003,46.860466,51,55.200001,67.900002,68.0,53.0
20160820113000,241.800003,46.860466,51,55.200001,67.900002,68.0,53.0
20160820114500,241.800003,46.860466,51,55.900002,67.900002,68.0,53.0
20160820120000,246.0,47.674419,51,55.900002,67.900002,68.0,53.0
20160820121500,246.0,47.674419,51,55.900002,67.900002,68.0,53.0
20160820123000,246.0,47.674419,51,55.900002,67.800003,68.0,53.0
20160820124500,246.0,47.674419,51,55.900002,67.900002,68.0,53.0
20160820130000,246.0,47.674419,51,55.900002,67.900002,68.0,53.0
20160820131500,246.0,47.674419,51,55.900002,67.900002,68.0,53.0
20160820133000,246.0,47.674419,51,56.700001,67.900002,68.0,53.0
20160820134500,246.0,47.674419,51,56.700001,67.900002,68.0,53.0
20160820140000,241.800003,46.860466,51,56.700001,67.900002,68.0,53.0
20160820141500,246.0,47.674419,51,56.700001,68.099998,68.0,53.0
20160820143000,246.0,47.674419,51,56.700001,68.099998,68.0,53.0
20160820144500,246.0,47.674419,51,56.700001,68.199997,68.0,53.0
20160820150000,246.0,47.674419,51,56.700001,68.199997,68.0,53.0
20160820151500,241.800003,46.860466,51,56.700001,68.199997,68.0,53.0
20160820153000,246.0,47.674419,51,56.700001,68.199997,68.0,53.0
20160820154500,241.800003,46.860466,51,56.700001,68.199997,68.0,53.0
20160820160000,246.0,47.674419,51,56.700001,68.199997,68.0,53.0
20160820161500,246.0,47.674419,51,56.700001,68.199997,68.0,53.0
20160820163000,241.800003,46.860466,51,56.700001,68.199997,68.0,53.0
20160820164500,241.800003,46.860466,51,56.700001,68.199997,68.0,53.0
20160820170000,246.0,47.674419,51,56.700001,68.199997,68.0,53.0
20160820171500,241.800003,46.860466,51,56.0,68.199997,68.0,53.0
20160820173000,241.800003,46.860466,51,56.0,68.199997,68.0,53.0
20160820174500,246.0,47.674419,51,56.0,68.099998,68.0,53.0
20160820180000,246.0,47.674419,51,56.0,68.199997,68.0,53.0
20160820181500,241.800003,46.860466,51,56.0,68.199997,68.0,53.0
20160820183000,246.0,47.674419,51,56.0,68.199997,68.0,53.0
20160820184500,246.0,47.674419,51,56.0,68.099998,68.0,53.0
20160820190000,246.0,47.674419,51,56.0,68.099998,68.0,53.0
20160820191500,246.0,47.674419,51,56.0,68.099998,68.0,53.0
20160820193000,246.0,47.674419,51,56.0,68.0,68.0,53.0
20160820194500,246.0,47.674419,51,56.0,67.900002,68.0,53.0
20160820200000,246.0,47.674419,51,56.0,67.900002,68.0,53.0
20160820201500,249.600006,48.372094,51,56.0,67.800003,68.0,53.0
20160820203000,246.0,47.674419,50,56.0,67.800003,68.0,53.0
20160820204500,241.800003,46.860466,50,56.0,67.800003,68.0,53.0
20160820210000,241.800003,46.860466,50,56.0,67.900002,68.0,53.0
20160820211500,246.0,47.674419,50,56.0,67.800003,68.0,53.0
20160820213000,241.800003,46.860466,50,56.0,67.900002,68.0,53.0
20160820214500,246.0,47.674419,50,56.0,67.900002,68.0,53.0
20160820220000,246.0,47.674419,50,55.200001,67.900002,68.0,53.0
20160820221500,246.0,47.674419,50,55.200001,67.900002,68.0,53.0
20160820223000,246.0,47.674419,50,55.200001,67.800003,68.0,53.0
20160820224500,249.600006,48.372094,50,55.200001,67.900002,68.0,53.0
20160820230000,246.0,47.674419,50,55.200001,67.900002,68.0,53.0
20160820231500,246.0,47.674419,50,55.200001,67.800003,68.0,53.0
20160820233000,234.0,45.348837,48,55.200001,67.699997,68.0,53.0
20160820234500,225.600006,43.720931,47,55.200001,67.699997,68.0,53.0
20160821000000,225.600006,43.720931,47,55.200001,67.699997,68.0,53.0
20160821001500,221.399994,42.906976,47,55.200001,67.699997,68.0,53.0
20160821003000,221.399994,42.906976,47,55.200001,67.699997,68.0,53.0
20160821004500,208.199997,40.348837,45,55.200001,67.800003,68.0,53.0
20160821010000,212.399994,41.16279,45,55.200001,67.800003,68.0,53.0
20160821011500,212.399994,41.16279,45,55.200001,67.800003,68.0,53.0
20160821013000,212.399994,41.16279,45,55.200001,67.800003,68.0,53.0
20160821014500,208.199997,40.348837,45,55.200001,67.800003,68.0,53.0
20160821020000,212.399994,41.16279,45,55.200001,67.800003,68.0,53.0
20160821021500,212.399994,41.16279,45,55.200001,67.699997,68.0,53.0
20160821023000,203.399994,39.418603,44,55.200001,67.800003,68.0,53.0
20160821024500,208.199997,40.348837,44,55.200001,67.800003,68.0,53.0
20160821030000,208.199997,40.348837,44,55.200001,67.800003,68.0,53.0
20160821031500,208.199997,40.348837,44,55.200001,67.800003,68.0,53.0
20160821033000,208.199997,40.348837,44,55.200001,67.800003,68.0,53.0
20160821034500,208.199997,40.348837,44,55.200001,67.699997,68.0,53.0
20160821040000,203.399994,39.418603,44,55.200001,67.800003,68.0,53.0
20160821041500,198.600006,38.488373,44,55.200001,67.699997,68.0,53.0
20160821043000,198.600006,38.488373,43,55.200001,67.699997,68.0,53.0
20160821044500,183.600006,35.581397,42,55.200001,67.699997,68.0,53.0
20160821050000,186.0,36.046512,42,55.200001,67.800003,68.0,53.0
20160821051500,186.0,36.046512,42,55.200001,67.800003,68.0,53.0
20160821053000,186.0,36.046512,42,55.200001,67.900002,68.0,53.0
20160821054500,186.0,36.046512,42,55.200001,67.900002,68.0,53.0
20160821060000,186.0,36.046512,42,55.200001,67.900002,68.0,53.0
20160821061500,186.0,36.046512,42,55.200001,67.900002,68.0,53.0
20160821063000,186.0,36.046512,42,55.200001,67.900002,68.0,53.0
20160821064500,189.0,36.627907,42,55.200001,67.900002,68.0,53.0
20160821070000,189.0,36.627907,42,55.200001,67.900002,68.0,53.0
20160821071500,185.399994,35.930231,42,55.200001,67.900002,68.0,53.0
20160821073000,185.399994,35.930231,42,55.200001,67.900002,68.0,53.0
20160821074500,185.399994,35.930231,42,55.200001,68.0,68.0,53.0
20160821080000,185.399994,35.930231,42,55.200001,67.900002,68.0,53.0
20160821081500,185.399994,35.930231,42,55.200001,68.0,68.0,53.0
20160821083000,185.399994,35.930231,42,55.900002,68.099998,68.0,53.0
20160821084500,185.399994,35.930231,42,55.900002,68.099998,68.0,53.0
20160821090000,185.399994,35.930231,42,55.900002,68.199997,68.0,53.0
20160821091500,185.399994,35.930231,42,55.900002,68.199997,68.0,53.0
20160821093000,185.399994,35.930231,42,55.900002,68.199997,68.0,53.0
20160821094500,185.399994,35.930231,42,55.900002,68.199997,68.0,53.0
20160821100000,185.399994,35.930231,42,55.900002,68.300003,68.0,53.0
20160821101500,203.399994,39.418603,45,55.900002,68.400002,68.0,53.0
20160821103000,207.0,40.116279,45,55.900002,68.300003,68.0,53.0
20160821104500,207.0,40.116279,45,55.900002,68.199997,68.0,53.0
20160821110000,207.0,40.116279,45,55.900002,68.199997,68.0,53.0
20160821111500,207.0,40.116279,45,55.900002,68.199997,68.0,53.0
20160821113000,204.0,39.534884,45,55.900002,68.300003,68.0,53.0
20160821114500,217.199997,42.093023,47,55.900002,68.199997,68.0,53.0
20160821120000,221.399994,42.906976,47,55.900002,68.199997,68.0,53.0
20160821121500,217.199997,42.093023,47,55.900002,68.199997,68.0,53.0
20160821123000,217.199997,42.093023,47,55.900002,68.199997,68.0,53.0
20160821124500,217.199997,42.093023,47,55.900002,68.099998,68.0,53.0
20160821130000,217.199997,42.093023,47,55.900002,68.099998,68.0,53.0
20160821131500,217.199997,42.093023,47,55.900002,68.099998,68.0,53.0
20160821133000,217.199997,42.093023,47,56.599998,68.199997,68.0,53.0
20160821134500,217.199997,42.093023,47,56.599998,68.199997,68.0,53.0
20160821140000,221.399994,42.906976,47,56.599998,68.199997,68.0,53.0
20160821141500,217.199997,42.093023,47,56.599998,68.300003,68.0,53.0
20160821143000,217.199997,42.093023,47,56.599998,68.300003,68.0,53.0
20160821144500,229.800003,44.534884,49,56.599998,68.199997,68.0,53.0
20160821150000,229.800003,44.534884,49,56.0,68.199997,68.0,53.0
20160821151500,229.800003,44.534884,49,56.0,68.099998,68.0,53.0
20160821153000,229.800003,44.534884,49,56.0,68.099998,68.0,53.0
20160821154500,229.800003,44.534884,49,56.0,68.099998,68.0,53.0
20160821160000,225.600006,43.720931,49,56.0,68.099998,68.0,53.0
20160821161500,229.800003,44.534884,49,56.0,68.099998,68.0,53.0
20160821163000,229.800003,44.534884,49,56.0,68.099998,68.0,53.0
20160821164500,229.800003,44.534884,49,56.0,68.199997,68.0,53.0
20160821170000,229.800003,44.534884,49,56.0,68.199997,68.0,53.0
20160821171500,225.600006,43.720931,49,56.0,68.099998,68.0,53.0
20160821173000,229.800003,44.534884,49,56.0,68.099998,68.0,53.0
20160821174500,229.800003,44.534884,49,56.0,68.099998,68.0,53.0
20160821180000,225.600006,43.720931,49,56.0,68.099998,68.0,53.0
20160821181500,229.800003,44.534884,49,56.0,68.199997,68.0,53.0
20160821183000,229.800003,44.534884,49,55.200001,68.099998,68.0,53.0
20160821184500,229.800003,44.534884,49,55.200001,68.099998,68.0,53.0
20160821190000,234.0,45.348837,49,55.200001,68.099998,68.0,53.0
20160821191500,234.0,45.348837,49,55.200001,68.099998,68.0,53.0
20160821193000,234.0,45.348837,49,55.200001,68.099998,68.0,53.0
20160821194500,234.0,45.348837,49,55.200001,67.900002,68.0,53.0
20160821200000,229.800003,44.534884,49,55.200001,68.0,68.0,53.0
20160821201500,229.800003,44.534884,49,55.200001,67.900002,68.0,53.0
20160821203000,229.800003,44.534884,49,55.200001,67.900002,68.0,53.0
20160821204500,234.0,45.348837,49,55.200001,67.900002,68.0,53.0
20160821210000,234.0,45.348837,49,55.200001,67.900002,68.0,53.0
20160821211500,234.0,45.348837,49,55.200001,67.900002,68.0,53.0
20160821213000,234.0,45.348837,49,55.200001,67.800003,68.0,53.0
20160821214500,234.0,45.348837,49,55.200001,67.800003,68.0,53.0
20160821220000,229.800003,44.534884,49,55.200001,67.800003,68.0,53.0
20160821221500,225.600006,43.720931,47,55.200001,67.699997,68.0,53.0
20160821223000,225.600006,43.720931,47,55.200001,67.699997,68.0,53.0
20160821224500,225.600006,43.720931,47,55.200001,67.699997,68.0,53.0
20160821230000,217.199997,42.093023,47,55.200001,67.699997,68.0,53.0
20160821231500,208.199997,40.348837,45,55.200001,67.599998,68.0,53.0
20160821233000,208.199997,40.348837,45,55.200001,67.699997,68.0,53.0
20160821234500,203.399994,39.418603,45,55.200001,67.699997,68.0,53.0
20160822000000,185.399994,35.930231,42,55.200001,67.800003,68.0,53.0
20160822001500,189.600006,36.744187,42,55.200001,67.800003,68.0,53.0
20160822003000,184.800003,35.813954,42,55.200001,67.800003,68.0,53.0
20160822004500,187.199997,36.279069,42,55.200001,67.900002,68.0,53.0
20160822010000,189.600006,36.744187,42,55.200001,67.900002,68.0,53.0
20160822011500,189.600006,36.744187,42,55.200001,67.900002,68.0,53.0
20160822013000,186.0,36.046512,42,55.200001,67.900002,68.0,53.0
20160822014500,186.0,36.046512,42,55.200001,67.900002,68.0,53.0
20160822020000,186.0,36.046512,42,55.200001,67.900002,68.0,53.0
20160822021500,188.399994,36.511627,42,55.200001,67.900002,68.0,53.0
20160822023000,188.399994,36.511627,42,55.200001,67.900002,68.0,53.0
20160822024500,188.399994,36.511627,42,55.200001,67.900002,68.0,53.0
20160822030000,185.399994,35.930231,42,55.200001,67.900002,68.0,53.0
20160822031500,185.399994,35.930231,42,55.200001,67.900002,68.0,53.0
20160822033000,185.399994,35.930231,42,57.0,67.900002,68.0,53.0
20160822034500,185.399994,35.930231,42,55.700001,67.900002,68.0,53.0
20160822040000,185.399994,35.930231,42,55.700001,68.0,68.0,53.0
20160822041500,185.399994,35.930231,42,54.700001,68.0,68.0,53.0
20160822043000,185.399994,35.930231,42,54.700001,67.900002,68.0,53.0
20160822044500,185.399994,35.930231,42,55.599998,68.099998,68.0,53.0
20160822050000,188.399994,36.511627,42,55.599998,68.099998,68.0,53.0
20160822051500,188.399994,36.511627,42,54.700001,67.900002,68.0,53.0
20160822053000,186.0,36.046512,42,54.700001,67.900002,68.0,53.0
20160822054500,186.0,36.046512,42,55.900002,68.0,68.0,53.0
20160822060000,186.0,36.046512,42,55.200001,68.0,68.0,53.0
20160822061500,190.199997,36.860465,42,55.200001,67.900002,68.0,53.0
20160822063000,186.0,36.046512,42,55.200001,67.900002,68.0,53.0
20160822064500,186.0,36.046512,42,55.200001,67.800003,68.0,53.0
20160822070000,186.0,36.046512,42,55.200001,67.699997,68.0,53.0
20160822071500,176.399994,34.186045,40,55.200001,67.599998,68.0,53.0
20160822073000,165.600006,32.093024,39,55.200001,67.599998,68.0,53.0
20160822074500,157.800003,30.581396,38,55.200001,67.699997,68.0,53.0
20160822080000,157.800003,30.581396,38,55.200001,67.699997,68.0,53.0
20160822081500,154.199997,29.88372,38,55.200001,68.099998,68.0,53.0
20160822083000,112.199997,21.744185,33,55.900002,68.800003,69.400002,66.400002
20160822084500,112.199997,21.744185,33,55.900002,68.900002,69.400002,66.400002
20160822090000,69.599998,13.488372,28,57.900002,68.699997,69.400002,66.400002
20160822091500,51.599998,10.0,27,61.5,69.099998,69.400002,66.400002
20160822093000,61.200001,11.860465,28,60.0,69.199997,69.400002,66.400002
20160822094500,57.0,11.046512,28,60.0,69.199997,69.400002,66.400002
20160822100000,67.800003,13.139535,29,60.0,69.300003,69.400002,66.400002
20160822101500,67.800003,13.139535,29,60.0,69.300003,69.400002,66.400002
20160822103000,67.800003,13.139535,29,60.0,69.300003,69.400002,66.400002
20160822104500,64.800003,12.55814,29,60.0,69.300003,69.400002,66.400002
20160822110000,66.599998,12.906976,29,60.0,69.599998,69.400002,66.400002
20160822111500,66.599998,12.906976,29,60.0,69.5,69.400002,66.400002
20160822113000,66.599998,12.906976,29,60.0,69.599998,69.400002,66.400002
20160822114500,67.800003,13.139535,29,60.0,69.599998,69.400002,66.400002
20160822120000,64.800003,12.55814,29,60.0,69.599998,69.400002,66.400002
20160822121500,70.800003,13.720931,29,60.0,69.599998,69.400002,66.400002
20160822123000,70.800003,13.720931,29,60.0,69.599998,69.400002,66.400002
20160822124500,69.599998,13.488372,29,60.0,69.599998,69.400002,66.400002
20160822130000,73.800003,14.302326,30,60.0,69.800003,69.400002,66.400002
20160822131500,95.400002,18.488372,33,58.799999,69.699997,69.400002,66.400002
20160822133000,95.400002,18.488372,33,58.799999,69.699997,69.400002,66.400002
20160822134500,118.199997,22.906976,35,57.599998,69.699997,69.400002,66.400002
20160822140000,123.0,23.837209,36,57.599998,69.699997,69.400002,66.400002
20160822141500,123.0,23.837209,36,57.599998,69.599998,69.400002,66.400002
20160822143000,123.0,23.837209,36,57.599998,69.400002,69.400002,66.400002
20160822144500,123.0,23.837209,36,57.599998,69.699997,69.400002,66.400002
20160822150000,123.0,23.837209,36,57.599998,69.599998,69.400002,66.400002
20160822151500,124.800003,24.186047,36,57.599998,69.599998,69.400002,66.400002
20160822153000,128.399994,24.88372,36,57.599998,69.599998,69.400002,66.400002
20160822154500,124.800003,24.186047,36,57.599998,69.400002,69.400002,66.400002
20160822160000,128.399994,24.88372,36,57.599998,69.400002,69.400002,66.400002
20160822161500,126.599998,24.534883,36,58.299999,69.599998,69.400002,66.400002
20160822163000,124.800003,24.186047,36,58.299999,69.5,69.400002,66.400002
20160822164500,124.800003,24.186047,36,58.299999,69.599998,69.400002,66.400002
20160822170000,126.599998,24.534883,36,58.299999,69.599998,69.400002,66.400002
20160822171500,126.599998,24.534883,36,58.299999,69.599998,69.400002,66.400002
20160822173000,126.599998,24.534883,36,58.299999,69.599998,69.400002,66.400002
20160822174500,126.599998,24.534883,36,58.299999,69.599998,69.400002,66.400002
20160822180000,126.599998,24.534883,36,57.099998,69.400002,69.400002,66.400002
20160822181500,126.599998,24.534883,36,57.099998,69.300003,69.400002,66.400002
20160822183000,128.399994,24.88372,36,57.099998,69.300003,69.400002,66.400002
20160822184500,128.399994,24.88372,36,57.099998,69.099998,69.400002,66.400002
20160822190000,126.599998,24.534883,36,57.099998,69.099998,69.400002,66.400002
20160822191500,115.800003,22.441861,34,57.099998,69.0,69.400002,66.400002
20160822193000,117.0,22.674419,34,57.099998,69.099998,69.400002,66.400002
20160822194500,99.0,19.186047,31,57.099998,69.0,69.400002,66.400002
20160822200000,99.0,19.186047,31,57.099998,69.099998,69.400002,66.400002
20160822201500,99.0,19.186047,32,57.099998,69.199997,69.400002,66.400002
20160822203000,103.199997,19.999999,33,57.099998,69.199997,69.400002,66.400002
20160822204500,102.0,19.767442,33,57.099998,69.199997,69.400002,66.400002
20160822210000,104.400002,20.232558,33,57.099998,69.099998,69.400002,66.400002
20160822211500,104.400002,20.232558,33,57.099998,69.099998,69.400002,66.400002
20160822213000,105.599998,20.465116,33,57.099998,69.099998,69.400002,66.400002
20160822214500,105.599998,20.465116,33,57.099998,69.199997,69.400002,66.400002
20160822220000,105.599998,20.465116,33,57.099998,69.199997,69.400002,66.400002
20160822221500,103.199997,19.999999,33,57.099998,69.199997,69.400002,66.400002
20160822223000,104.400002,20.232558,33,57.099998,69.199997,69.400002,66.400002
20160822224500,103.199997,19.999999,33,57.099998,69.099998,69.400002,66.400002
20160822230000,99.599998,19.302325,31,57.099998,69.099998,69.400002,66.400002
20160822231500,99.599998,19.302325,31,57.099998,69.099998,69.400002,66.400002
20160822233000,90.0,17.44186,30,57.099998,69.099998,69.400002,66.400002
20160822234500,85.800003,16.627908,30,57.099998,69.099998,69.400002,66.400002
20160823000000,85.800003,16.627908,30,57.099998,69.099998,69.400002,66.400002
20160823001500,0.0,0.0,8,60.700001,68.900002,69.400002,66.400002
20160823003000,0.0,0.0,4,61.900002,68.900002,69.400002,66.400002
20160823004500,0.0,0.0,1,63.200001,68.900002,69.400002,66.400002
20160823010000,0.0,0.0,0,63.200001,69.0,69.400002,66.400002
20160823011500,0.0,0.0,0,63.200001,68.900002,69.400002,66.400002
20160823013000,0.0,0.0,0,64.0,68.900002,69.400002,66.400002
20160823014500,0.0,0.0,0,64.0,68.900002,69.400002,66.400002
20160823020000,0.0,0.0,0,64.0,68.900002,69.400002,66.400002
20160823021500,0.0,0.0,0,64.0,68.800003,69.400002,66.400002
20160823023000,0.0,0.0,0,64.0,68.800003,69.400002,66.400002
20160823024500,0.0,0.0,0,64.0,68.900002,69.400002,66.400002
20160823030000,0.0,0.0,0,64.0,68.900002,69.400002,66.400002
20160823031500,0.0,0.0,0,64.0,68.900002,69.400002,66.400002
20160823033000,0.0,0.0,0,64.0,68.900002,69.400002,66.400002
20160823034500,0.0,0.0,1,64.0,68.900002,69.400002,66.400002
20160823040000,0.0,0.0,0,64.0,68.800003,69.400002,66.400002
20160823041500,0.0,0.0,0,64.0,68.800003,69.400002,66.400002
20160823043000,0.0,0.0,0,64.0,68.699997,69.400002,66.400002
20160823044500,0.0,0.0,0,64.0,68.699997,69.400002,66.400002
20160823050000,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823051500,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823053000,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823054500,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823060000,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823061500,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823063000,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823064500,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823070000,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823071500,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823073000,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823074500,0.0,0.0,0,63.200001,68.800003,69.400002,66.400002
20160823080000,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20160823081500,0.0,0.0,0,63.200001,68.900002,69.400002,66.400002
20160823083000,0.0,0.0,0,63.200001,69.0,69.400002,66.400002
20160823084500,0.0,0.0,2,63.200001,69.199997,69.400002,66.400002
20160823090000,0.0,0.0,2,64.0,69.5,69.400002,66.400002
20160823091500,0.0,0.0,2,64.0,69.300003,69.400002,66.400002
20160823093000,0.0,0.0,2,64.0,69.300003,69.400002,66.400002
20160823094500,0.0,0.0,6,63.299999,69.800003,69.400002,66.400002
20160823100000,0.0,0.0,7,63.299999,69.800003,69.400002,66.400002
20160823101500,67.800003,13.139535,27,60.799999,69.800003,69.400002,66.400002
20160823103000,67.800003,13.139535,27,60.799999,69.699997,69.400002,66.400002
20160823104500,79.800003,15.465117,29,60.0,69.900002,69.400002,66.400002
20160823110000,102.0,19.767442,32,58.400002,69.699997,69.400002,66.400002
20160823111500,99.599998,19.302325,32,58.400002,69.599998,69.400002,66.400002
20160823113000,99.599998,19.302325,32,58.400002,69.599998,69.400002,66.400002
20160823114500,99.599998,19.302325,32,58.400002,69.599998,69.400002,66.400002
20160823120000,99.599998,19.302325,32,58.400002,69.5,69.400002,66.400002
20160823121500,99.599998,19.302325,32,58.400002,69.400002,69.400002,66.400002
20160823123000,100.800003,19.534884,32,58.400002,69.400002,69.400002,66.400002
20160823124500,102.0,19.767442,32,58.400002,69.599998,69.400002,66.400002
20160823130000,100.800003,19.534884,32,58.400002,69.400002,69.400002,66.400002
20160823131500,99.0,19.186047,32,58.400002,69.400002,69.400002,66.400002
20160823133000,99.0,19.186047,32,58.400002,69.599998,69.400002,66.400002
20160823134500,99.0,19.186047,32,58.400002,69.400002,69.400002,66.400002
20160823140000,99.0,19.186047,32,58.400002,69.300003,69.400002,66.400002
20160823141500,99.0,19.186047,32,58.400002,69.5,69.400002,66.400002
20160823143000,99.0,19.186047,32,58.400002,69.599998,69.400002,66.400002
20160823144500,102.0,19.767442,32,58.400002,69.400002,69.400002,66.400002
20160823150000,102.0,19.767442,32,58.400002,69.599998,69.400002,66.400002
20160823151500,99.599998,19.302325,32,58.400002,69.699997,69.400002,66.400002
20160823153000,99.599998,19.302325,32,58.400002,69.599998,69.400002,66.400002
20160823154500,99.599998,19.302325,32,58.400002,69.599998,69.400002,66.400002
20160823160000,100.800003,19.534884,32,58.400002,69.5,69.400002,66.400002
20160823161500,102.0,19.767442,32,58.400002,69.599998,69.400002,66.400002
20160823163000,103.199997,19.999999,32,58.400002,69.400002,69.400002,66.400002
20160823164500,102.0,19.767442,32,58.400002,69.300003,69.400002,66.400002
20160823170000,102.0,19.767442,32,58.400002,69.300003,69.400002,66.400002
20160823171500,100.800003,19.534884,32,58.400002,69.300003,69.400002,66.400002
20160823173000,99.599998,19.302325,32,58.400002,69.300003,69.400002,66.400002
20160823174500,100.800003,19.534884,32,58.400002,69.300003,69.400002,66.400002
20160823180000,103.199997,19.999999,32,58.400002,69.199997,69.400002,66.400002
20160823181500,103.199997,19.999999,32,58.400002,69.400002,69.400002,66.400002
20160823183000,102.0,19.767442,32,58.400002,69.300003,69.400002,66.400002
20160823184500,103.199997,19.999999,32,58.400002,69.300003,69.400002,66.400002
20160823190000,100.800003,19.534884,32,58.400002,69.400002,69.400002,66.400002
20160823191500,102.0,19.767442,32,58.400002,69.300003,69.400002,66.400002
20160823193000,102.0,19.767442,32,57.700001,69.199997,69.400002,66.400002
20160823194500,100.800003,19.534884,32,57.700001,69.199997,69.400002,66.400002
20160823200000,100.800003,19.534884,32,57.700001,69.199997,69.400002,66.400002
20160823201500,102.0,19.767442,32,57.700001,69.199997,69.400002,66.400002
20160823203000,100.800003,19.534884,32,57.700001,69.199997,69.400002,66.400002
20160823204500,102.0,19.767442,32,57.700001,69.199997,69.400002,66.400002
20160823210000,100.800003,19.534884,32,57.700001,69.099998,69.400002,66.400002
20160823211500,97.800003,18.953489,32,57.700001,69.099998,69.400002,66.400002
20160823213000,97.800003,18.953489,32,57.700001,69.099998,69.400002,66.400002
20160823214500,81.0,15.697674,28,58.299999,69.0,69.400002,66.400002
20160823220000,51.599998,10.0,26,61.200001,69.099998,69.400002,66.400002
20160823221500,54.0,10.465116,26,61.200001,69.099998,69.400002,66.400002
20160823223000,0.0,0.0,8,61.200001,69.099998,69.400002,66.400002
20160823224500,0.0,0.0,8,61.900002,69.099998,69.400002,66.400002
20160823230000,0.0,0.0,8,61.900002,69.099998,69.400002,66.400002
20160823231500,0.0,0.0,2,61.900002,68.900002,69.400002,66.400002
20160823233000,0.0,0.0,0,63.599998,68.900002,69.400002,66.400002
20160823234500,0.0,0.0,0,63.599998,68.800003,69.400002,66.400002
20160824000000,0.0,0.0,0,63.599998,68.800003,69.400002,66.400002
20160824001500,0.0,0.0,0,64.0,68.800003,69.400002,66.400002
20160824003000,0.0,0.0,0,64.0,68.800003,69.400002,66.400002
20160824004500,0.0,0.0,0,64.0,68.800003,69.400002,66.400002
20160824010000,0.0,0.0,0,64.0,68.699997,69.400002,66.400002
20160824011500,0.0,0.0,0,64.0,68.699997,69.5,66.5
20160824013000,0.0,0.0,0,64.0,68.699997,69.5,66.5
20160824014500,0.0,0.0,0,64.0,68.599998,69.5,66.5
20160824020000,0.0,0.0,0,64.0,68.599998,69.5,66.5
20160824021500,0.0,0.0,0,64.0,68.599998,69.5,66.5
20160824023000,0.0,0.0,0,64.0,68.5,69.5,66.5
20160824024500,0.0,0.0,0,64.0,68.599998,69.5,66.5
20160824030000,0.0,0.0,0,64.0,68.5,69.5,66.5
20160824031500,0.0,0.0,0,64.0,68.400002,69.5,66.5
20160824033000,0.0,0.0,0,64.0,68.400002,69.5,66.5
20160824034500,0.0,0.0,0,64.0,68.400002,69.5,66.5
20160824040000,0.0,0.0,0,64.0,68.400002,69.5,66.5
20160824041500,0.0,0.0,0,64.0,68.400002,69.5,66.5
20160824043000,0.0,0.0,0,64.0,68.300003,69.5,66.5
20160824044500,0.0,0.0,0,64.0,68.300003,69.5,66.5
20160824050000,0.0,0.0,0,64.0,68.300003,69.5,66.5
20160824051500,0.0,0.0,0,64.0,68.199997,69.5,66.5
20160824053000,0.0,0.0,0,63.200001,68.300003,69.5,66.5
20160824054500,0.0,0.0,0,63.200001,68.300003,69.5,66.5
20160824060000,0.0,0.0,0,63.200001,68.300003,69.5,66.5
20160824061500,0.0,0.0,0,63.200001,68.400002,69.5,66.5
20160824063000,0.0,0.0,0,63.200001,68.400002,69.5,66.5
20160824064500,0.0,0.0,0,63.200001,68.400002,69.5,66.5
20160824070000,0.0,0.0,0,63.200001,68.400002,69.5,66.5
20160824071500,0.0,0.0,0,63.200001,68.199997,69.5,66.5
20160824073000,79.800003,15.465117,28,57.599998,68.199997,68.0,53.0
20160824074500,95.400002,18.488372,30,56.799999,68.400002,68.0,53.0
20160824080000,145.199997,28.139534,37,54.700001,68.699997,68.0,53.0
20160824081500,184.800003,35.813954,42,53.900002,68.699997,68.0,53.0
20160824083000,264.600006,51.279071,53,53.900002,69.0,68.0,53.0
20160824084500,313.200012,60.697677,60,53.900002,68.900002,68.0,53.0
20160824090000,394.200012,76.395351,71,53.900002,69.300003,68.0,53.0
20160824091500,435.0,84.302326,79,53.900002,68.900002,68.0,53.0
20160824093000,454.200012,88.023258,95,53.900002,68.699997,68.0,53.0
20160824094500,423.600006,82.093024,100,53.900002,68.699997,68.0,53.0
20160824100000,423.600006,82.093024,100,53.900002,68.400002,68.0,53.0
20160824101500,423.600006,82.093024,100,53.900002,68.199997,68.0,53.0
20160824103000,423.600006,82.093024,100,53.900002,67.900002,68.0,53.0
20160824104500,423.600006,82.093024,100,53.900002,67.599998,68.0,53.0
20160824110000,430.799988,83.48837,100,53.900002,67.5,68.0,53.0
20160824111500,441.600006,85.581397,100,53.900002,67.800003,68.0,53.0
20160824113000,441.600006,85.581397,100,53.900002,67.800003,68.0,53.0
20160824114500,441.600006,85.581397,100,54.799999,68.0,68.0,53.0
20160824120000,441.600006,85.581397,100,54.799999,67.900002,68.0,53.0
20160824121500,441.600006,85.581397,100,54.799999,67.599998,68.0,53.0
20160824123000,428.399994,83.023255,64,54.799999,67.400002,68.0,53.0
20160824124500,388.799988,75.348835,58,54.799999,67.400002,68.0,53.0
20160824130000,361.200012,70.000002,55,54.799999,67.300003,68.0,53.0
20160824131500,336.600006,65.232559,52,54.799999,67.400002,68.0,53.0
20160824133000,307.799988,59.65116,48,54.799999,67.300003,68.0,53.0
20160824134500,229.800003,44.534884,38,54.799999,67.599998,68.900002,65.900002
20160824140000,169.800003,32.906977,31,56.0,67.800003,68.900002,65.900002
20160824141500,143.399994,27.790696,28,56.0,68.099998,68.900002,65.900002
20160824143000,104.400002,20.232558,23,57.099998,68.199997,68.900002,65.900002
20160824144500,99.0,19.186047,22,57.099998,68.400002,68.900002,65.900002
20160824150000,99.0,19.186047,22,58.299999,68.699997,68.900002,65.900002
20160824151500,114.0,22.093023,26,58.299999,69.300003,68.900002,65.900002
20160824153000,115.199997,22.325581,26,57.599998,68.900002,68.900002,65.900002
20160824154500,115.199997,22.325581,26,57.599998,68.900002,68.900002,65.900002
20160824160000,115.199997,22.325581,26,57.599998,68.900002,68.900002,65.900002
20160824161500,115.199997,22.325581,26,57.599998,68.800003,68.900002,65.900002
20160824163000,117.0,22.674419,26,57.599998,68.800003,68.900002,65.900002
20160824164500,117.0,22.674419,26,57.599998,68.800003,68.900002,65.900002
20160824170000,118.800003,23.023256,26,57.599998,68.900002,68.900002,65.900002
20160824171500,118.800003,23.023256,26,57.599998,69.0,68.900002,65.900002
20160824173000,120.0,23.255814,26,57.599998,69.0,68.900002,65.900002
20160824174500,120.0,23.255814,26,57.599998,68.900002,68.900002,65.900002
20160824180000,120.0,23.255814,26,57.599998,68.900002,68.900002,65.900002
20160824181500,120.0,23.255814,26,57.599998,68.900002,68.900002,65.900002
20160824183000,120.0,23.255814,26,57.599998,69.0,68.900002,65.900002
20160824184500,120.0,23.255814,26,57.599998,69.0,68.900002,65.900002
20160824190000,120.0,23.255814,26,57.599998,69.0,68.900002,65.900002
20160824191500,120.0,23.255814,26,57.599998,69.0,68.900002,65.900002
20160824193000,120.0,23.255814,26,57.599998,68.900002,68.900002,65.900002
20160824194500,120.0,23.255814,26,57.599998,69.0,68.900002,65.900002
20160824200000,120.0,23.255814,26,57.599998,69.0,68.900002,65.900002
20160824201500,120.0,23.255814,26,56.799999,69.0,68.900002,65.900002
20160824203000,120.0,23.255814,26,56.799999,69.0,68.900002,65.900002
20160824204500,120.0,23.255814,26,56.799999,69.0,68.900002,65.900002
20160824210000,118.199997,22.906976,26,56.799999,68.900002,68.900002,65.900002
20160824211500,120.0,23.255814,26,56.799999,68.900002,68.900002,65.900002
20160824213000,120.0,23.255814,26,56.799999,68.900002,68.900002,65.900002
20160824214500,120.0,23.255814,26,56.799999,68.900002,68.900002,65.900002
20160824220000,120.0,23.255814,26,56.799999,68.900002,68.900002,65.900002
20160824221500,120.0,23.255814,26,56.799999,69.0,68.900002,65.900002
20160824223000,120.0,23.255814,26,56.799999,68.900002,68.900002,65.900002
20160824224500,120.0,23.255814,26,56.799999,68.900002,68.900002,65.900002
20160824230000,118.199997,22.906976,26,56.799999,68.900002,68.900002,65.900002
20160824231500,118.199997,22.906976,26,56.799999,68.900002,68.900002,65.900002
20160824233000,118.199997,22.906976,26,56.799999,68.900002,68.900002,65.900002
20160824234500,118.199997,22.906976,26,56.799999,68.900002,68.900002,65.900002
20160825000000,118.199997,22.906976,26,56.799999,68.900002,68.900002,65.900002
20160825001500,118.199997,22.906976,26,56.799999,68.800003,68.900002,65.900002
20160825003000,117.0,22.674419,26,56.0,68.699997,68.900002,65.900002
20160825004500,118.199997,22.906976,26,56.0,68.800003,68.900002,65.900002
20160825010000,120.0,23.255814,26,56.0,68.699997,68.900002,65.900002
20160825011500,118.199997,22.906976,26,56.0,68.699997,68.900002,65.900002
20160825013000,120.0,23.255814,26,56.0,68.699997,68.900002,65.900002
20160825014500,120.0,23.255814,26,56.0,68.699997,68.900002,65.900002
20160825020000,120.0,23.255814,26,56.0,68.699997,68.900002,65.900002
20160825021500,114.0,22.093023,25,56.0,68.699997,68.900002,65.900002
20160825023000,115.199997,22.325581,25,56.0,68.699997,68.900002,65.900002
20160825024500,114.0,22.093023,25,56.0,68.699997,68.900002,65.900002
20160825030000,115.800003,22.441861,25,56.0,68.699997,68.900002,65.900002
20160825031500,114.0,22.093023,25,56.0,68.699997,68.900002,65.900002
20160825033000,114.0,22.093023,25,56.0,68.699997,68.900002,65.900002
20160825034500,115.800003,22.441861,25,56.0,68.599998,68.900002,65.900002
20160825040000,108.0,20.930233,24,56.0,68.599998,68.900002,65.900002
20160825041500,109.199997,21.16279,24,56.0,68.699997,68.900002,65.900002
20160825043000,108.0,20.930233,24,56.0,68.699997,68.900002,65.900002
20160825044500,108.0,20.930233,24,56.0,68.699997,68.900002,65.900002
20160825050000,108.0,20.930233,24,56.0,68.699997,68.900002,65.900002
20160825051500,109.199997,21.16279,24,56.0,68.599998,68.900002,65.900002
20160825053000,105.599998,20.465116,23,56.0,68.599998,68.900002,65.900002
20160825054500,104.400002,20.232558,23,56.0,68.699997,68.900002,65.900002
20160825060000,104.400002,20.232558,23,56.0,68.599998,68.900002,65.900002
20160825061500,105.599998,20.465116,23,56.0,68.599998,68.900002,65.900002
20160825063000,104.400002,20.232558,23,56.0,68.699997,68.900002,65.900002
20160825064500,105.599998,20.465116,23,56.0,68.699997,68.900002,65.900002
20160825070000,105.599998,20.465116,23,56.0,68.599998,68.900002,65.900002
20160825071500,91.199997,17.674418,21,56.0,68.5,68.900002,65.900002
20160825073000,70.800003,13.720931,19,57.900002,68.599998,68.900002,65.900002
20160825074500,70.800003,13.720931,19,57.900002,68.599998,68.900002,65.900002
20160825080000,69.599998,13.488372,19,57.900002,68.699997,68.900002,65.900002
20160825081500,70.800003,13.720931,19,57.900002,68.900002,68.900002,65.900002
20160825083000,69.599998,13.488372,19,57.900002,68.900002,68.900002,65.900002
20160825084500,69.599998,13.488372,19,57.900002,69.099998,68.900002,65.900002
20160825090000,93.599998,18.139535,23,57.900002,69.400002,68.900002,65.900002
20160825091500,106.199997,20.581395,25,56.400002,69.199997,68.900002,65.900002
20160825093000,106.199997,20.581395,25,56.400002,69.199997,68.900002,65.900002
20160825094500,121.199997,23.488372,27,56.400002,69.300003,68.900002,65.900002
20160825100000,143.399994,27.790696,30,55.599998,69.099998,68.900002,65.900002
20160825101500,143.399994,27.790696,30,55.599998,68.900002,68.900002,65.900002
20160825103000,143.399994,27.790696,30,55.599998,68.900002,68.900002,65.900002
20160825104500,145.199997,28.139534,30,55.599998,68.900002,68.900002,65.900002
20160825110000,145.199997,28.139534,30,55.599998,68.699997,68.900002,65.900002
20160825111500,145.199997,28.139534,30,55.599998,68.699997,68.900002,65.900002
20160825113000,143.399994,27.790696,30,55.599998,68.699997,68.900002,65.900002
20160825114500,136.199997,26.395348,28,55.599998,68.5,68.900002,65.900002
20160825120000,120.0,23.255814,26,56.700001,68.699997,68.900002,65.900002
20160825121500,120.0,23.255814,26,56.700001,68.599998,68.900002,65.900002
20160825123000,120.0,23.255814,26,56.700001,68.599998,68.900002,65.900002
20160825124500,144.0,27.906977,29,56.700001,69.5,68.900002,65.900002
20160825130000,191.399994,37.093022,35,54.900002,69.599998,68.900002,65.900002
20160825131500,229.800003,44.534884,40,54.299999,69.599998,68.900002,65.900002
20160825133000,264.600006,51.279071,44,54.299999,69.699997,68.900002,65.900002
20160825134500,313.200012,60.697677,50,54.299999,69.599998,68.900002,65.900002
20160825140000,316.799988,61.395346,49,53.5,69.199997,68.900002,65.900002
20160825141500,285.0,55.232558,45,53.5,68.300003,68.900002,65.900002
20160825143000,234.0,45.348837,40,53.5,68.099998,68.900002,65.900002
20160825144500,186.600006,36.162792,33,54.700001,67.900002,68.900002,65.900002
20160825150000,183.0,35.465116,32,54.700001,68.400002,68.900002,65.900002
20160825151500,183.0,35.465116,32,54.700001,68.5,68.900002,65.900002
20160825153000,169.199997,32.790697,30,54.700001,68.599998,68.900002,65.900002
20160825154500,169.199997,32.790697,30,54.700001,68.599998,68.900002,65.900002
20160825160000,166.800003,32.325582,30,54.700001,68.599998,68.900002,65.900002
20160825161500,145.199997,28.139534,28,54.700001,68.5,68.900002,65.900002
20160825163000,132.0,25.581395,26,55.5,68.599998,68.900002,65.900002
20160825164500,121.800003,23.604652,25,55.5,68.599998,68.900002,65.900002
20160825170000,120.0,23.255814,25,55.5,68.599998,68.900002,65.900002
20160825171500,120.0,23.255814,25,55.5,68.599998,68.900002,65.900002
20160825173000,120.0,23.255814,25,55.5,68.599998,68.900002,65.900002
20160825174500,115.800003,22.441861,24,55.5,68.599998,68.900002,65.900002
20160825180000,111.0,21.511628,24,56.299999,68.599998,68.900002,65.900002
20160825181500,111.0,21.511628,24,56.299999,68.599998,68.900002,65.900002
20160825183000,102.0,19.767442,23,56.299999,68.599998,68.900002,65.900002
20160825184500,95.400002,18.488372,22,56.299999,68.599998,68.900002,65.900002
20160825190000,97.800003,18.953489,22,56.299999,68.699997,68.900002,65.900002
20160825191500,99.0,19.186047,22,56.299999,68.699997,68.900002,65.900002
20160825193000,97.800003,18.953489,22,56.299999,68.699997,68.900002,65.900002
20160825194500,96.599998,18.72093,22,56.299999,68.699997,68.900002,65.900002
20160825200000,96.599998,18.72093,22,56.299999,68.699997,68.900002,65.900002
20160825201500,96.599998,18.72093,22,56.299999,68.800003,68.900002,65.900002
20160825203000,96.599998,18.72093,22,56.299999,68.699997,68.900002,65.900002
20160825204500,97.800003,18.953489,22,56.299999,68.800003,68.900002,65.900002
20160825210000,97.800003,18.953489,22,56.299999,68.699997,68.900002,65.900002
20160825211500,97.800003,18.953489,22,56.299999,68.800003,68.900002,65.900002
20160825213000,96.599998,18.72093,22,56.299999,68.800003,68.900002,65.900002
20160825214500,96.599998,18.72093,22,56.299999,68.699997,68.900002,65.900002
20160825220000,97.800003,18.953489,22,56.299999,68.699997,68.900002,65.900002
20160825221500,97.800003,18.953489,22,56.299999,68.800003,68.900002,65.900002
20160825223000,97.800003,18.953489,22,56.299999,68.699997,68.900002,65.900002
20160825224500,96.599998,18.72093,22,56.299999,68.800003,68.900002,65.900002
20160825230000,97.800003,18.953489,22,56.299999,68.699997,68.900002,65.900002
20160825231500,99.0,19.186047,22,56.299999,68.699997,68.900002,65.900002
20160825233000,97.800003,18.953489,22,56.299999,68.699997,68.900002,65.900002
20160825234500,96.599998,18.72093,22,56.299999,68.699997,68.900002,65.900002
20160826000000,96.599998,18.72093,22,56.299999,68.699997,68.900002,65.900002
20160826001500,95.400002,18.488372,22,56.299999,68.699997,68.900002,65.900002
20160826003000,97.800003,18.953489,22,56.299999,68.699997,68.900002,65.900002
20160826004500,96.599998,18.72093,22,56.299999,68.699997,68.900002,65.900002
20160826010000,95.400002,18.488372,22,56.299999,68.699997,68.900002,65.900002
20160826011500,96.599998,18.72093,22,56.299999,68.699997,68.900002,65.900002
20160826013000,96.599998,18.72093,22,56.299999,68.599998,68.900002,65.900002
20160826014500,95.400002,18.488372,22,56.299999,68.599998,68.900002,65.900002
20160826020000,92.400002,17.906977,22,56.299999,68.599998,68.900002,65.900002
20160826021500,93.599998,18.139535,22,56.299999,68.699997,68.900002,65.900002
20160826023000,92.400002,17.906977,22,56.299999,68.699997,68.900002,65.900002
20160826024500,93.599998,18.139535,22,56.299999,68.699997,68.900002,65.900002
20160826030000,94.800003,18.372094,22,56.299999,68.699997,68.900002,65.900002
20160826031500,93.599998,18.139535,22,56.299999,68.599998,68.900002,65.900002
20160826033000,91.199997,17.674418,22,56.299999,68.599998,68.900002,65.900002
20160826034500,83.400002,16.162791,20,56.299999,68.599998,68.900002,65.900002
20160826040000,84.599998,16.395349,20,56.299999,68.699997,68.900002,65.900002
20160826041500,84.599998,16.395349,20,56.299999,68.699997,68.900002,65.900002
20160826043000,83.400002,16.162791,20,56.299999,68.699997,68.900002,65.900002
20160826044500,84.599998,16.395349,20,56.299999,68.699997,68.900002,65.900002
20160826050000,84.599998,16.395349,20,56.299999,68.699997,68.900002,65.900002
20160826051500,84.599998,16.395349,20,56.299999,68.699997,68.900002,65.900002
20160826053000,84.599998,16.395349,20,56.299999,68.699997,68.900002,65.900002
20160826054500,83.400002,16.162791,20,58.700001,68.800003,68.900002,65.900002
20160826060000,83.400002,16.162791,20,58.0,68.800003,68.900002,65.900002
20160826061500,84.599998,16.395349,20,58.0,68.800003,68.900002,65.900002
20160826063000,85.800003,16.627908,20,58.0,68.800003,68.900002,65.900002
20160826064500,84.599998,16.395349,20,58.0,68.800003,68.900002,65.900002
20160826070000,84.599998,16.395349,20,58.0,68.800003,68.900002,65.900002
20160826071500,85.800003,16.627908,20,58.0,68.800003,68.900002,65.900002
20160826073000,82.199997,15.930232,20,58.0,68.699997,68.900002,65.900002
20160826074500,82.199997,15.930232,20,58.0,68.699997,68.900002,65.900002
20160826080000,83.400002,16.162791,20,58.0,68.699997,68.900002,65.900002
20160826081500,84.599998,16.395349,20,58.0,68.699997,68.900002,65.900002
20160826083000,82.199997,15.930232,20,58.0,68.900002,68.900002,65.900002
20160826084500,83.400002,16.162791,20,58.0,68.900002,68.900002,65.900002
20160826090000,82.199997,15.930232,20,58.0,68.900002,68.900002,65.900002
20160826091500,82.199997,15.930232,20,58.0,68.900002,68.900002,65.900002
20160826093000,79.800003,15.465117,20,58.0,68.900002,68.900002,65.900002
20160826094500,81.0,15.697674,20,58.0,69.0,68.900002,65.900002
20160826100000,81.0,15.697674,20,58.0,69.099998,68.900002,65.900002
20160826101500,81.0,15.697674,20,58.0,69.0,68.900002,65.900002
20160826103000,81.0,15.697674,20,58.0,69.099998,68.900002,65.900002
20160826104500,81.0,15.697674,21,58.0,69.199997,68.900002,65.900002
20160826110000,81.0,15.697674,21,58.0,69.199997,68.900002,65.900002
20160826111500,88.800003,17.209303,23,58.0,69.199997,68.900002,65.900002
20160826113000,93.599998,18.139535,23,58.0,69.099998,68.900002,65.900002
20160826114500,92.400002,17.906977,23,58.0,69.099998,68.900002,65.900002
20160826120000,91.199997,17.674418,23,58.0,69.0,68.900002,65.900002
20160826121500,93.599998,18.139535,23,58.0,69.099998,68.900002,65.900002
20160826123000,92.400002,17.906977,23,58.0,68.900002,68.900002,65.900002
20160826124500,94.800003,18.372094,23,58.0,69.0,68.900002,65.900002
20160826130000,92.400002,17.906977,23,58.0,69.0,68.900002,65.900002
20160826131500,93.599998,18.139535,23,58.0,69.199997,68.900002,65.900002
20160826133000,93.599998,18.139535,23,58.0,69.099998,68.900002,65.900002
20160826134500,105.599998,20.465116,25,58.0,69.300003,68.900002,65.900002
20160826140000,107.400002,20.813954,25,58.0,69.199997,68.900002,65.900002
20160826141500,111.0,21.511628,25,58.0,69.099998,68.900002,65.900002
20160826143000,112.800003,21.860466,25,58.0,69.199997,68.900002,65.900002
20160826144500,124.800003,24.186047,27,58.0,69.199997,68.900002,65.900002
20160826150000,124.800003,24.186047,27,58.0,69.099998,68.900002,65.900002
20160826151500,132.600006,25.697676,28,58.0,69.199997,68.900002,65.900002
20160826153000,135.600006,26.279071,28,58.0,69.099998,68.900002,65.900002
20160826154500,135.600006,26.279071,28,58.0,69.099998,68.900002,65.900002
20160826160000,135.600006,26.279071,28,58.0,69.099998,68.900002,65.900002
20160826161500,132.600006,25.697676,28,58.0,69.099998,68.900002,65.900002
20160826163000,136.199997,26.395348,28,58.0,68.800003,68.900002,65.900002
20160826164500,136.199997,26.395348,28,57.200001,68.900002,68.900002,65.900002
20160826170000,136.199997,26.395348,28,57.200001,68.800003,68.900002,65.900002
20160826171500,136.199997,26.395348,28,57.200001,69.0,68.900002,65.900002
20160826173000,136.199997,26.395348,28,57.200001,68.900002,68.900002,65.900002
20160826174500,136.199997,26.395348,28,57.200001,68.900002,68.900002,65.900002
20160826180000,138.0,26.744186,28,57.200001,68.800003,68.900002,65.900002
20160826181500,136.199997,26.395348,28,57.200001,68.800003,68.900002,65.900002
20160826183000,136.199997,26.395348,28,57.200001,68.900002,68.900002,65.900002
20160826184500,136.199997,26.395348,28,57.200001,68.900002,68.900002,65.900002
20160826190000,136.199997,26.395348,28,57.200001,68.800003,68.900002,65.900002
20160826191500,136.199997,26.395348,28,57.200001,68.800003,68.900002,65.900002
20160826193000,136.199997,26.395348,28,56.400002,68.800003,68.900002,65.900002
20160826194500,136.199997,26.395348,28,56.400002,68.800003,68.900002,65.900002
20160826200000,136.199997,26.395348,28,56.400002,68.800003,68.900002,65.900002
20160826201500,136.199997,26.395348,28,56.400002,68.800003,68.900002,65.900002
20160826203000,138.600006,26.860466,28,56.400002,68.699997,68.900002,65.900002
20160826204500,138.600006,26.860466,28,56.400002,68.699997,68.900002,65.900002
20160826210000,136.199997,26.395348,28,56.400002,68.699997,68.900002,65.900002
20160826211500,138.0,26.744186,28,56.400002,68.699997,68.900002,65.900002
20160826213000,138.0,26.744186,28,56.400002,68.699997,68.900002,65.900002
20160826214500,138.0,26.744186,28,56.400002,68.699997,68.900002,65.900002
20160826220000,138.0,26.744186,28,56.400002,68.599998,68.900002,65.900002
20160826221500,136.199997,26.395348,28,56.400002,68.599998,68.900002,65.900002
20160826223000,129.0,25.0,27,56.400002,68.599998,68.900002,65.900002
20160826224500,126.599998,24.534883,27,56.400002,68.599998,68.900002,65.900002
20160826230000,126.599998,24.534883,27,56.400002,68.599998,68.900002,65.900002
20160826231500,120.0,23.255814,27,56.400002,68.599998,68.900002,65.900002
20160826233000,120.0,23.255814,27,56.400002,68.699997,68.900002,65.900002
20160826234500,120.0,23.255814,27,56.400002,68.699997,68.900002,65.900002
20160827000000,121.800003,23.604652,27,56.400002,68.699997,68.900002,65.900002
20160827001500,121.800003,23.604652,27,56.400002,68.699997,68.900002,65.900002
20160827003000,121.800003,23.604652,27,56.400002,68.699997,68.900002,65.900002
20160827004500,120.0,23.255814,27,56.400002,68.800003,68.900002,65.900002
20160827010000,121.800003,23.604652,27,56.400002,68.699997,68.900002,65.900002
20160827011500,0.0,0.0,1,58.400002,68.800003,69.0,66.0
20160827013000,0.0,0.0,1,61.900002,68.900002,69.0,66.0
20160827014500,0.0,0.0,1,63.200001,69.0,69.0,66.0
20160827020000,0.0,0.0,1,63.200001,69.099998,69.0,66.0
20160827021500,0.0,0.0,1,64.099998,69.099998,69.0,66.0
20160827023000,0.0,0.0,1,64.099998,69.099998,69.0,66.0
20160827024500,0.0,0.0,1,64.099998,69.099998,69.0,66.0
20160827030000,0.0,0.0,1,64.099998,69.199997,69.0,66.0
20160827031500,0.0,0.0,1,64.099998,69.199997,69.0,66.0
20160827033000,0.0,0.0,2,64.099998,69.300003,69.0,66.0
20160827034500,0.0,0.0,1,63.200001,69.199997,69.0,66.0
20160827040000,0.0,0.0,1,63.200001,69.199997,69.0,66.0
20160827041500,0.0,0.0,1,63.200001,69.199997,69.0,66.0
20160827043000,0.0,0.0,1,63.200001,69.199997,69.0,66.0
20160827044500,0.0,0.0,1,63.200001,69.199997,69.0,66.0
20160827050000,0.0,0.0,2,63.200001,69.300003,69.0,66.0
