PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827051500,0.0,0.0,3,63.200001,69.300003,69.0,66.0
20160827053000,0.0,0.0,3,63.200001,69.199997,69.0,66.0
20160827054500,0.0,0.0,3,63.200001,69.199997,69.0,66.0
20160827060000,0.0,0.0,3,63.200001,69.199997,69.0,66.0
20160827061500,0.0,0.0,3,63.200001,69.199997,69.0,66.0
20160827063000,0.0,0.0,4,63.200001,69.300003,69.0,66.0
20160827064500,0.0,0.0,3,63.200001,69.199997,69.0,66.0
20160827070000,0.0,0.0,3,63.200001,69.199997,69.0,66.0
20160827071500,0.0,0.0,3,63.200001,69.199997,69.0,66.0
20160827073000,0.0,0.0,3,63.200001,69.199997,69.0,66.0
20160827074500,0.0,0.0,5,63.200001,69.300003,69.0,66.0
20160827080000,0.0,0.0,6,63.200001,69.300003,69.0,66.0
20160827081500,0.0,0.0,7,63.200001,69.300003,69.0,66.0
20160827083000,0.0,0.0,8,63.200001,69.300003,69.0,66.0
20160827084500,0.0,0.0,7,63.200001,69.199997,69.0,66.0
20160827090000,0.0,0.0,8,63.200001,69.300003,69.0,66.0
20160827091500,0.0,0.0,8,63.200001,69.300003,69.0,66.0
20160827093000,0.0,0.0,8,63.200001,69.199997,69.0,66.0
20160827094500,0.0,0.0,8,63.200001,69.199997,69.0,66.0
20160827100000,0.0,0.0,9,63.200001,69.300003,69.0,66.0
20160827101500,54.0,10.465116,26,61.200001,69.300003,69.0,66.0
20160827103000,64.800003,12.55814,27,59.799999,69.300003,69.0,66.0
20160827104500,67.800003,13.139535,28,59.200001,69.199997,69.0,66.0
20160827110000,66.599998,12.906976,28,59.200001,69.199997,69.0,66.0
20160827111500,67.800003,13.139535,28,59.200001,69.199997,69.0,66.0
20160827113000,67.800003,13.139535,28,59.200001,69.199997,69.0,66.0
20160827114500,69.599998,13.488372,28,59.200001,69.199997,69.0,66.0
20160827120000,69.599998,13.488372,28,59.200001,69.199997,69.0,66.0
20160827121500,70.800003,13.720931,28,59.200001,69.199997,69.0,66.0
20160827123000,70.800003,13.720931,28,59.200001,69.199997,69.0,66.0
20160827124500,69.599998,13.488372,28,59.200001,69.199997,69.0,66.0
20160827130000,69.599998,13.488372,28,59.200001,69.199997,69.0,66.0
20160827131500,69.599998,13.488372,28,59.200001,69.300003,69.0,66.0
20160827133000,81.0,15.697674,30,59.200001,69.300003,69.0,66.0
20160827134500,100.800003,19.534884,33,58.0,69.300003,69.0,66.0
20160827140000,99.599998,19.302325,33,58.0,69.300003,69.0,66.0
20160827141500,100.800003,19.534884,33,58.0,69.199997,69.0,66.0
20160827143000,102.0,19.767442,33,58.0,69.300003,69.0,66.0
20160827144500,105.599998,20.465116,33,58.0,69.300003,69.0,66.0
20160827150000,109.800003,21.27907,34,58.0,69.300003,69.0,66.0
20160827151500,109.800003,21.27907,34,58.0,69.199997,69.0,66.0
20160827153000,109.800003,21.27907,34,58.0,69.199997,69.0,66.0
20160827154500,109.800003,21.27907,34,58.0,69.199997,69.0,66.0
20160827160000,108.0,20.930233,34,58.0,69.199997,69.0,66.0
20160827161500,108.0,20.930233,34,58.0,69.199997,69.0,66.0
20160827163000,108.0,20.930233,34,58.0,69.199997,69.0,66.0
20160827164500,109.199997,21.16279,34,58.0,69.099998,69.0,66.0
20160827170000,109.199997,21.16279,34,58.0,69.099998,69.0,66.0
20160827171500,109.199997,21.16279,34,58.0,69.099998,69.0,66.0
20160827173000,109.199997,21.16279,34,58.0,69.099998,69.0,66.0
20160827174500,111.0,21.511628,34,58.0,69.099998,69.0,66.0
20160827180000,109.199997,21.16279,34,58.0,69.099998,69.0,66.0
20160827181500,108.0,20.930233,34,58.0,69.099998,69.0,66.0
20160827183000,109.199997,21.16279,34,58.0,69.099998,69.0,66.0
20160827184500,109.199997,21.16279,34,58.0,69.099998,69.0,66.0
20160827190000,109.199997,21.16279,34,58.0,69.099998,69.0,66.0
20160827191500,109.199997,21.16279,34,58.0,69.099998,69.0,66.0
20160827193000,109.199997,21.16279,34,57.200001,69.099998,69.0,66.0
20160827194500,108.0,20.930233,34,57.200001,69.099998,69.0,66.0
20160827200000,109.199997,21.16279,34,57.200001,69.099998,69.0,66.0
20160827201500,109.199997,21.16279,34,57.200001,69.099998,69.0,66.0
20160827203000,109.199997,21.16279,34,57.200001,69.099998,69.0,66.0
20160827204500,109.199997,21.16279,34,57.200001,69.099998,69.0,66.0
20160827210000,109.199997,21.16279,34,57.200001,69.099998,69.0,66.0
20160827211500,109.199997,21.16279,34,57.200001,69.099998,69.0,66.0
20160827213000,111.0,21.511628,34,57.200001,69.099998,69.0,66.0
20160827214500,109.800003,21.27907,34,57.200001,69.0,69.0,66.0
20160827220000,111.0,21.511628,34,57.200001,69.0,69.0,66.0
20160827221500,109.800003,21.27907,34,57.200001,68.900002,69.0,66.0
20160827223000,108.0,20.930233,34,57.200001,68.900002,69.0,66.0
20160827224500,108.0,20.930233,34,58.400002,69.0,69.0,66.0
20160827230000,109.800003,21.27907,34,58.400002,69.099998,69.0,66.0
20160827231500,108.0,20.930233,34,58.400002,69.0,69.0,66.0
20160827233000,109.199997,21.16279,34,57.200001,69.0,69.0,66.0
20160827234500,109.199997,21.16279,34,57.200001,69.0,69.0,66.0
20160828000000,108.0,20.930233,34,57.200001,69.099998,69.0,66.0
20160828001500,109.199997,21.16279,34,57.200001,69.099998,69.0,66.0
20160828003000,108.0,20.930233,34,57.200001,69.099998,69.0,66.0
20160828004500,108.0,20.930233,34,57.200001,68.900002,69.0,66.0
20160828010000,108.0,20.930233,34,57.200001,68.900002,69.0,66.0
20160828011500,109.199997,21.16279,34,57.200001,68.900002,69.0,66.0
20160828013000,109.199997,21.16279,34,57.200001,69.0,69.0,66.0
20160828014500,109.199997,21.16279,34,57.200001,69.0,69.0,66.0
20160828020000,109.199997,21.16279,34,57.200001,69.0,69.0,66.0
20160828021500,109.199997,21.16279,34,57.900002,68.900002,69.0,66.0
20160828023000,109.199997,21.16279,34,57.900002,69.0,69.0,66.0
20160828024500,108.0,20.930233,34,57.900002,69.0,69.0,66.0
20160828030000,109.199997,21.16279,34,56.799999,69.0,69.0,66.0
20160828031500,107.400002,20.813954,34,58.400002,69.0,69.0,66.0
20160828033000,109.199997,21.16279,34,58.400002,69.0,69.0,66.0
20160828034500,109.199997,21.16279,34,57.5,68.900002,69.0,66.0
20160828040000,109.199997,21.16279,34,56.799999,68.900002,69.0,66.0
20160828041500,109.199997,21.16279,34,56.799999,68.900002,69.0,66.0
20160828043000,108.0,20.930233,34,56.799999,68.900002,69.0,66.0
20160828044500,109.199997,21.16279,34,57.700001,68.900002,69.0,66.0
20160828050000,111.0,21.511628,34,57.700001,68.900002,69.0,66.0
20160828051500,109.800003,21.27907,34,57.700001,68.900002,69.0,66.0
20160828053000,109.800003,21.27907,34,56.799999,68.900002,69.0,66.0
20160828054500,109.800003,21.27907,34,57.700001,68.900002,69.0,66.0
20160828060000,111.0,21.511628,34,57.700001,68.900002,69.0,66.0
20160828061500,109.800003,21.27907,34,57.700001,69.0,69.0,66.0
20160828063000,111.0,21.511628,34,57.700001,68.900002,69.0,66.0
20160828064500,109.199997,21.16279,34,57.099998,68.900002,69.0,66.0
20160828070000,109.199997,21.16279,34,57.099998,68.900002,69.0,66.0
20160828071500,109.199997,21.16279,34,57.099998,68.800003,69.0,66.0
20160828073000,108.0,20.930233,34,57.099998,68.800003,69.0,66.0
20160828074500,109.199997,21.16279,34,57.099998,68.800003,69.0,66.0
20160828080000,109.199997,21.16279,34,57.099998,68.800003,69.0,66.0
20160828081500,111.0,21.511628,34,57.099998,68.900002,69.0,66.0
20160828083000,111.0,21.511628,34,57.099998,68.800003,69.0,66.0
20160828084500,109.199997,21.16279,34,57.099998,68.800003,69.0,66.0
20160828090000,111.0,21.511628,34,57.099998,68.800003,69.0,66.0
20160828091500,111.0,21.511628,34,57.099998,68.800003,69.0,66.0
20160828093000,109.199997,21.16279,34,57.099998,68.800003,69.0,66.0
20160828094500,109.199997,21.16279,34,57.099998,68.800003,69.0,66.0
20160828100000,108.0,20.930233,34,57.099998,68.900002,69.0,66.0
20160828101500,109.199997,21.16279,34,57.099998,68.900002,69.0,66.0
20160828103000,111.0,21.511628,34,57.900002,69.0,69.0,66.0
20160828104500,109.800003,21.27907,34,57.900002,68.900002,69.0,66.0
20160828110000,109.800003,21.27907,34,57.900002,69.0,69.0,66.0
20160828111500,109.800003,21.27907,34,57.900002,69.0,69.0,66.0
20160828113000,109.800003,21.27907,34,57.900002,69.099998,69.0,66.0
20160828114500,109.800003,21.27907,34,57.900002,69.199997,69.0,66.0
20160828120000,120.0,23.255814,35,57.900002,69.300003,69.0,66.0
20160828121500,120.0,23.255814,35,57.900002,69.199997,69.0,66.0
20160828123000,120.0,23.255814,35,57.900002,69.099998,69.0,66.0
20160828124500,120.0,23.255814,35,57.900002,69.199997,69.0,66.0
20160828130000,120.0,23.255814,35,57.900002,69.199997,69.0,66.0
20160828131500,120.0,23.255814,35,57.900002,69.199997,69.0,66.0
20160828133000,120.0,23.255814,35,57.900002,69.099998,69.0,66.0
20160828134500,120.0,23.255814,35,57.900002,69.199997,69.0,66.0
20160828140000,121.800003,23.604652,35,57.900002,69.099998,69.0,66.0
20160828141500,121.800003,23.604652,35,57.900002,69.099998,69.0,66.0
20160828143000,121.800003,23.604652,35,57.900002,69.099998,69.0,66.0
20160828144500,121.800003,23.604652,35,57.900002,69.199997,69.0,66.0
20160828150000,120.0,23.255814,35,57.900002,69.199997,69.0,66.0
20160828151500,120.0,23.255814,35,57.900002,69.300003,69.0,66.0
20160828153000,127.199997,24.651162,36,57.900002,69.300003,69.0,66.0
20160828154500,129.0,25.0,36,57.900002,69.199997,69.0,66.0
20160828160000,127.199997,24.651162,36,57.900002,69.199997,69.0,66.0
20160828161500,129.0,25.0,36,57.900002,69.199997,69.0,66.0
20160828163000,126.599998,24.534883,36,57.900002,69.199997,69.0,66.0
20160828164500,132.0,25.581395,37,57.900002,69.300003,69.0,66.0
20160828170000,132.0,25.581395,37,57.900002,69.199997,69.0,66.0
20160828171500,132.0,25.581395,37,57.900002,69.099998,69.0,66.0
20160828173000,132.0,25.581395,37,57.900002,69.199997,69.0,66.0
20160828174500,132.0,25.581395,37,57.900002,69.199997,69.0,66.0
20160828180000,133.800003,25.930233,37,57.900002,69.199997,69.0,66.0
20160828181500,133.800003,25.930233,37,57.900002,69.199997,69.0,66.0
20160828183000,133.800003,25.930233,37,57.200001,69.099998,69.0,66.0
20160828184500,135.600006,26.279071,37,57.200001,69.199997,69.0,66.0
20160828190000,135.600006,26.279071,37,57.200001,69.099998,69.0,66.0
20160828191500,135.600006,26.279071,37,57.200001,69.099998,69.0,66.0
20160828193000,135.600006,26.279071,37,57.200001,69.099998,69.0,66.0
20160828194500,132.600006,25.697676,37,57.200001,69.099998,69.0,66.0
20160828200000,136.199997,26.395348,37,57.200001,69.099998,69.0,66.0
20160828201500,134.399994,26.04651,37,57.200001,69.099998,69.0,66.0
20160828203000,136.199997,26.395348,37,57.200001,69.0,69.0,66.0
20160828204500,132.600006,25.697676,37,57.200001,68.900002,69.0,66.0
20160828210000,135.600006,26.279071,37,57.200001,68.900002,69.0,66.0
20160828211500,135.600006,26.279071,37,57.200001,69.0,69.0,66.0
20160828213000,135.600006,26.279071,37,57.200001,69.0,69.0,66.0
20160828214500,130.800003,25.348838,37,57.200001,68.900002,69.0,66.0
20160828220000,132.600006,25.697676,37,57.200001,68.900002,69.0,66.0
20160828221500,132.600006,25.697676,37,57.200001,69.0,69.0,66.0
20160828223000,134.399994,26.04651,37,57.200001,68.900002,69.0,66.0
20160828224500,134.399994,26.04651,37,57.200001,68.900002,69.0,66.0
20160828230000,132.600006,25.697676,37,57.200001,68.900002,69.0,66.0
20160828231500,132.600006,25.697676,37,57.200001,68.900002,69.0,66.0
20160828233000,132.600006,25.697676,37,56.599998,68.900002,69.0,66.0
20160828234500,132.600006,25.697676,37,56.599998,68.900002,69.0,66.0
20160829000000,132.600006,25.697676,37,56.599998,68.900002,69.0,66.0
20160829001500,132.600006,25.697676,37,56.599998,68.900002,69.0,66.0
20160829003000,132.600006,25.697676,37,56.599998,68.900002,69.0,66.0
20160829004500,132.600006,25.697676,37,56.599998,68.900002,69.0,66.0
20160829010000,132.600006,25.697676,37,56.599998,68.800003,69.0,66.0
20160829011500,132.600006,25.697676,37,56.599998,68.800003,69.0,66.0
20160829013000,132.600006,25.697676,37,56.599998,68.800003,69.0,66.0
20160829014500,132.600006,25.697676,37,56.599998,68.800003,69.0,66.0
20160829020000,132.600006,25.697676,37,56.599998,68.800003,69.0,66.0
20160829021500,132.600006,25.697676,37,56.599998,68.800003,69.0,66.0
20160829023000,132.600006,25.697676,37,56.599998,68.800003,69.0,66.0
20160829024500,129.0,25.0,36,56.599998,68.699997,69.0,66.0
20160829030000,123.0,23.837209,35,56.599998,68.699997,69.0,66.0
20160829031500,120.0,23.255814,35,56.599998,68.699997,69.0,66.0
20160829033000,109.800003,21.27907,33,56.599998,68.699997,69.0,66.0
20160829034500,111.0,21.511628,33,56.599998,68.900002,69.0,66.0
20160829040000,111.0,21.511628,33,56.599998,68.800003,69.0,66.0
20160829041500,109.800003,21.27907,33,56.599998,68.900002,69.0,66.0
20160829043000,109.800003,21.27907,33,56.599998,68.900002,69.0,66.0
20160829044500,109.800003,21.27907,33,56.599998,68.900002,69.0,66.0
20160829050000,109.800003,21.27907,33,56.599998,68.900002,69.0,66.0
20160829051500,109.800003,21.27907,33,56.599998,68.900002,69.0,66.0
20160829053000,109.800003,21.27907,33,56.599998,68.900002,69.0,66.0
20160829054500,109.800003,21.27907,33,56.599998,68.900002,69.0,66.0
20160829060000,109.800003,21.27907,33,56.599998,68.900002,69.0,66.0
20160829061500,109.800003,21.27907,33,56.599998,68.900002,69.0,66.0
20160829063000,109.800003,21.27907,33,56.599998,69.0,69.0,66.0
20160829064500,111.0,21.511628,33,56.599998,68.900002,69.0,66.0
20160829070000,109.800003,21.27907,33,56.599998,68.900002,69.0,66.0
20160829071500,108.0,20.930233,33,56.599998,68.800003,69.0,66.0
20160829073000,105.599998,20.465116,32,56.599998,68.699997,69.0,66.0
20160829074500,105.599998,20.465116,32,56.599998,68.800003,69.0,66.0
20160829080000,105.599998,20.465116,32,56.599998,68.800003,69.0,66.0
20160829081500,104.400002,20.232558,32,56.599998,68.900002,69.0,66.0
20160829083000,104.400002,20.232558,32,56.599998,68.900002,69.0,66.0
20160829084500,105.599998,20.465116,32,56.599998,68.900002,69.0,66.0
20160829090000,104.400002,20.232558,32,56.599998,68.900002,69.0,66.0
20160829091500,104.400002,20.232558,32,56.599998,68.900002,69.0,66.0
20160829093000,104.400002,20.232558,32,56.599998,68.800003,69.0,66.0
20160829094500,102.0,19.767442,32,56.599998,68.800003,69.0,66.0
20160829100000,102.0,19.767442,32,56.599998,69.199997,69.0,66.0
20160829101500,103.199997,19.999999,32,56.599998,69.0,69.0,66.0
20160829103000,104.400002,20.232558,32,56.599998,68.900002,69.0,66.0
20160829104500,104.400002,20.232558,32,56.599998,68.900002,69.0,66.0
20160829110000,105.599998,20.465116,32,57.200001,68.900002,69.0,66.0
20160829111500,105.599998,20.465116,32,57.200001,68.900002,69.0,66.0
20160829113000,105.599998,20.465116,32,57.200001,68.900002,69.0,66.0
20160829114500,105.599998,20.465116,32,57.900002,69.0,69.0,66.0
20160829120000,109.199997,21.16279,32,57.900002,68.900002,69.0,66.0
20160829121500,109.199997,21.16279,32,57.900002,69.0,69.0,66.0
20160829123000,108.0,20.930233,32,57.900002,69.099998,69.0,66.0
20160829124500,109.199997,21.16279,32,57.900002,69.099998,69.0,66.0
20160829130000,109.199997,21.16279,32,57.200001,69.0,69.0,66.0
20160829131500,109.199997,21.16279,32,57.200001,68.900002,69.0,66.0
20160829133000,109.199997,21.16279,32,57.200001,69.0,69.0,66.0
20160829134500,109.199997,21.16279,32,57.200001,69.099998,69.0,66.0
20160829140000,109.199997,21.16279,32,57.200001,69.0,69.0,66.0
20160829141500,109.199997,21.16279,32,57.200001,69.0,69.0,66.0
20160829143000,109.199997,21.16279,32,57.200001,68.900002,69.0,66.0
20160829144500,109.199997,21.16279,32,57.200001,69.0,69.0,66.0
20160829150000,107.400002,20.813954,32,57.200001,69.099998,69.0,66.0
20160829151500,107.400002,20.813954,32,57.200001,69.199997,69.0,66.0
20160829153000,118.800003,23.023256,35,57.200001,69.300003,69.0,66.0
20160829154500,249.600006,48.372094,50,55.200001,70.199997,69.0,66.0
20160829160000,181.199997,35.116278,41,55.200001,68.900002,69.0,66.0
20160829161500,173.399994,33.60465,40,55.900002,68.699997,69.0,66.0
20160829163000,147.600006,28.604652,37,55.900002,68.599998,69.0,66.0
20160829164500,132.0,25.581395,35,55.900002,68.599998,69.0,66.0
20160829170000,132.0,25.581395,35,55.900002,68.900002,69.0,66.0
20160829171500,132.0,25.581395,35,55.900002,69.0,69.0,66.0
20160829173000,132.0,25.581395,35,55.900002,68.900002,69.0,66.0
20160829174500,130.199997,25.232558,35,55.900002,68.900002,69.0,66.0
20160829180000,130.199997,25.232558,35,55.900002,68.900002,69.0,66.0
20160829181500,130.199997,25.232558,35,55.900002,68.900002,69.0,66.0
20160829183000,130.199997,25.232558,35,55.900002,68.800003,69.0,66.0
20160829184500,130.199997,25.232558,35,55.900002,69.0,69.0,66.0
20160829190000,130.199997,25.232558,35,55.900002,69.099998,69.0,66.0
20160829191500,130.199997,25.232558,35,55.900002,68.800003,69.0,66.0
20160829193000,130.199997,25.232558,35,55.900002,68.800003,69.0,66.0
20160829194500,128.399994,24.88372,35,55.900002,68.800003,69.0,66.0
20160829200000,128.399994,24.88372,35,55.900002,68.800003,69.0,66.0
20160829201500,128.399994,24.88372,35,55.900002,68.900002,69.0,66.0
20160829203000,130.199997,25.232558,35,55.900002,68.800003,69.0,66.0
20160829204500,130.199997,25.232558,35,55.900002,68.699997,69.0,66.0
20160829210000,126.599998,24.534883,34,55.900002,68.699997,69.0,66.0
20160829211500,123.599998,23.953488,34,55.900002,68.900002,69.0,66.0
20160829213000,123.599998,23.953488,34,55.900002,69.0,69.0,66.0
20160829214500,125.400002,24.302326,34,55.900002,68.800003,69.0,66.0
20160829220000,125.400002,24.302326,34,55.900002,69.099998,69.0,66.0
20160829221500,125.400002,24.302326,34,55.900002,69.300003,69.0,66.0
20160829223000,125.400002,24.302326,34,55.900002,68.900002,69.0,66.0
20160829224500,123.599998,23.953488,34,55.900002,68.800003,69.0,66.0
20160829230000,123.599998,23.953488,34,55.900002,68.699997,69.0,66.0
20160829231500,106.199997,20.581395,32,55.900002,68.699997,69.0,66.0
20160829233000,107.400002,20.813954,32,55.900002,68.699997,69.0,66.0
20160829234500,99.599998,19.302325,31,55.900002,68.699997,69.0,66.0
20160830000000,97.800003,18.953489,31,56.5,68.699997,69.0,66.0
20160830001500,93.599998,18.139535,31,56.5,68.800003,69.0,66.0
20160830003000,93.599998,18.139535,31,58.0,68.900002,69.0,66.0
20160830004500,92.400002,17.906977,31,58.0,68.900002,69.0,66.0
20160830010000,93.599998,18.139535,31,57.200001,68.800003,69.0,66.0
20160830011500,93.599998,18.139535,31,57.200001,68.800003,69.0,66.0
20160830013000,93.599998,18.139535,31,57.200001,68.800003,69.0,66.0
20160830014500,93.599998,18.139535,31,57.900002,68.900002,69.0,66.0
20160830020000,92.400002,17.906977,31,57.900002,68.900002,69.0,66.0
20160830021500,93.599998,18.139535,31,57.900002,68.900002,69.0,66.0
20160830023000,93.599998,18.139535,31,57.0,68.900002,69.0,66.0
20160830024500,93.599998,18.139535,31,57.0,68.800003,69.0,66.0
20160830030000,94.800003,18.372094,31,57.0,68.800003,69.0,66.0
20160830031500,94.800003,18.372094,31,57.900002,68.900002,69.0,66.0
20160830033000,93.599998,18.139535,31,57.900002,68.900002,69.0,66.0
20160830034500,93.599998,18.139535,31,57.200001,68.800003,69.0,66.0
20160830040000,94.800003,18.372094,31,57.200001,68.800003,69.0,66.0
20160830041500,93.599998,18.139535,31,57.900002,68.900002,69.0,66.0
20160830043000,92.400002,17.906977,31,57.900002,68.900002,69.0,66.0
20160830044500,93.599998,18.139535,31,56.799999,68.800003,69.0,66.0
20160830050000,93.599998,18.139535,31,57.599998,68.900002,69.0,66.0
20160830051500,93.599998,18.139535,31,57.599998,68.800003,69.0,66.0
20160830053000,93.599998,18.139535,31,57.599998,68.900002,69.0,66.0
20160830054500,94.800003,18.372094,31,56.799999,68.800003,69.0,66.0
20160830060000,94.800003,18.372094,31,57.599998,68.900002,69.0,66.0
20160830061500,94.800003,18.372094,31,57.599998,69.0,69.0,66.0
20160830063000,93.599998,18.139535,31,57.599998,68.900002,69.0,66.0
20160830064500,92.400002,17.906977,31,56.799999,68.800003,69.0,66.0
20160830070000,0.0,0.0,24,58.799999,68.599998,69.0,66.0
20160830071500,0.0,0.0,8,60.299999,68.599998,69.0,66.0
20160830073000,0.0,0.0,8,61.900002,68.699997,69.0,66.0
20160830074500,0.0,0.0,7,61.900002,68.699997,69.0,66.0
20160830080000,0.0,0.0,6,61.900002,68.699997,69.0,66.0
20160830081500,0.0,0.0,7,62.799999,69.099998,69.0,66.0
20160830083000,0.0,0.0,7,62.799999,69.199997,69.0,66.0
20160830084500,0.0,0.0,9,62.799999,69.300003,69.0,66.0
20160830090000,59.400002,11.511628,27,60.0,69.300003,69.0,66.0
20160830091500,66.599998,12.906976,28,60.0,69.300003,69.0,66.0
20160830093000,82.199997,15.930232,31,58.400002,69.300003,69.0,66.0
20160830094500,82.199997,15.930232,31,58.400002,69.300003,69.0,66.0
20160830100000,112.199997,21.744185,35,57.599998,69.5,69.0,66.0
20160830101500,118.199997,22.906976,35,57.599998,69.300003,69.0,66.0
20160830103000,129.0,25.0,37,56.799999,69.300003,69.0,66.0
20160830104500,129.0,25.0,37,56.799999,69.199997,69.0,66.0
20160830110000,150.0,29.069767,40,56.799999,69.199997,69.0,66.0
20160830111500,148.199997,28.72093,40,56.799999,68.900002,69.0,66.0
20160830113000,150.0,29.069767,40,56.799999,69.099998,69.0,66.0
20160830114500,150.0,29.069767,40,56.799999,69.0,69.0,66.0
20160830120000,148.199997,28.72093,40,56.799999,68.900002,69.0,66.0
20160830121500,148.199997,28.72093,40,56.799999,68.900002,69.0,66.0
20160830123000,148.199997,28.72093,40,56.799999,68.800003,69.0,66.0
20160830124500,148.199997,28.72093,40,56.799999,68.900002,69.0,66.0
20160830130000,150.0,29.069767,40,57.5,69.099998,69.0,66.0
20160830131500,148.199997,28.72093,40,57.5,68.900002,69.0,66.0
20160830133000,150.0,29.069767,40,57.5,68.800003,69.0,66.0
20160830134500,150.0,29.069767,40,57.5,68.900002,69.0,66.0
20160830140000,147.600006,28.604652,40,57.5,69.099998,69.0,66.0
20160830141500,147.600006,28.604652,40,57.5,69.0,69.0,66.0
20160830143000,147.600006,28.604652,40,57.5,69.099998,69.0,66.0
20160830144500,147.600006,28.604652,40,57.5,69.199997,69.0,66.0
20160830150000,150.600006,29.186048,40,57.5,69.199997,69.0,66.0
20160830151500,148.800003,28.83721,40,57.5,69.199997,69.0,66.0
20160830153000,148.800003,28.83721,40,58.299999,69.099998,69.0,66.0
20160830154500,148.800003,28.83721,40,58.299999,69.300003,69.0,66.0
20160830160000,246.0,47.674419,51,57.5,69.599998,69.0,66.0
20160830161500,237.600006,46.046513,50,57.5,69.400002,69.0,66.0
20160830163000,237.600006,46.046513,50,57.5,69.199997,69.0,66.0
20160830164500,241.800003,46.860466,50,57.5,69.099998,69.0,66.0
20160830170000,241.800003,46.860466,50,57.5,69.0,69.0,66.0
20160830171500,241.800003,46.860466,49,57.5,69.0,69.0,66.0
20160830173000,237.600006,46.046513,49,57.5,68.900002,69.0,66.0
20160830174500,237.600006,46.046513,49,57.5,68.900002,69.0,66.0
20160830180000,234.0,45.348837,49,57.5,68.800003,69.0,66.0
20160830181500,237.600006,46.046513,49,57.5,68.800003,69.0,66.0
20160830183000,229.800003,44.534884,48,57.5,68.699997,69.0,66.0
20160830184500,225.600006,43.720931,48,56.799999,68.699997,69.0,66.0
20160830190000,212.399994,41.16279,46,56.799999,68.599998,69.0,66.0
20160830191500,190.800003,36.976745,42,56.799999,68.5,69.0,66.0
20160830193000,178.800003,34.651163,41,56.799999,68.599998,69.0,66.0
20160830194500,167.399994,32.441859,40,56.799999,68.599998,69.0,66.0
20160830200000,158.399994,30.697673,38,56.799999,68.599998,69.0,66.0
20160830201500,145.199997,28.139534,37,56.799999,68.599998,69.0,66.0
20160830203000,133.800003,25.930233,36,56.799999,68.599998,69.0,66.0
20160830204500,125.400002,24.302326,35,56.799999,68.699997,69.0,66.0
20160830210000,125.400002,24.302326,35,56.799999,68.800003,69.0,66.0
20160830211500,125.400002,24.302326,35,56.799999,68.800003,69.0,66.0
20160830213000,123.0,23.837209,35,56.799999,68.800003,69.0,66.0
20160830214500,123.0,23.837209,35,56.799999,68.900002,69.0,66.0
20160830220000,125.400002,24.302326,35,56.799999,68.900002,69.0,66.0
20160830221500,125.400002,24.302326,35,56.799999,68.800003,69.0,66.0
20160830223000,125.400002,24.302326,35,56.799999,68.900002,69.0,66.0
20160830224500,123.599998,23.953488,35,56.799999,68.900002,69.0,66.0
20160830230000,123.599998,23.953488,35,56.799999,68.900002,69.0,66.0
20160830231500,123.599998,23.953488,35,56.799999,68.900002,69.0,66.0
20160830233000,123.599998,23.953488,35,56.799999,68.900002,69.0,66.0
20160830234500,123.599998,23.953488,35,56.799999,68.900002,69.0,66.0
20160831000000,123.599998,23.953488,35,56.799999,68.900002,69.0,66.0
20160831001500,123.599998,23.953488,35,56.799999,68.900002,69.0,66.0
20160831003000,123.599998,23.953488,35,56.799999,68.800003,69.0,66.0
20160831004500,123.599998,23.953488,35,56.799999,68.800003,69.0,66.0
20160831010000,123.599998,23.953488,35,56.799999,68.800003,69.0,66.0
20160831011500,0.0,0.0,1,59.5,68.800003,69.0,66.0
20160831013000,0.0,0.0,1,62.400002,68.900002,69.0,66.0
20160831014500,0.0,0.0,1,63.599998,68.900002,69.0,66.0
20160831020000,0.0,0.0,1,64.300003,68.900002,69.0,66.0
20160831021500,0.0,0.0,1,64.300003,69.0,69.0,66.0
20160831023000,0.0,0.0,1,64.300003,69.0,69.0,66.0
20160831024500,0.0,0.0,1,64.300003,69.099998,69.0,66.0
20160831030000,0.0,0.0,1,64.300003,69.099998,69.0,66.0
20160831031500,0.0,0.0,1,64.300003,69.099998,69.0,66.0
20160831033000,0.0,0.0,1,64.300003,69.099998,69.0,66.0
20160831034500,0.0,0.0,1,64.300003,69.0,69.0,66.0
20160831040000,0.0,0.0,1,64.300003,69.0,69.0,66.0
20160831041500,0.0,0.0,1,64.300003,69.0,69.0,66.0
20160831043000,0.0,0.0,1,64.300003,69.0,69.0,66.0
20160831044500,0.0,0.0,1,64.300003,69.099998,69.0,66.0
20160831050000,0.0,0.0,1,64.300003,69.099998,69.0,66.0
20160831051500,0.0,0.0,1,64.300003,69.099998,69.0,66.0
20160831053000,0.0,0.0,1,64.300003,69.099998,69.0,66.0
20160831054500,0.0,0.0,1,64.300003,69.0,69.0,66.0
20160831060000,0.0,0.0,1,64.300003,69.099998,69.0,66.0
20160831061500,0.0,0.0,1,64.300003,69.099998,69.0,66.0
20160831063000,0.0,0.0,1,65.300003,69.199997,69.0,66.0
20160831064500,0.0,0.0,1,65.300003,69.199997,69.0,66.0
20160831070000,0.0,0.0,1,65.300003,69.099998,69.0,66.0
20160831071500,0.0,0.0,1,65.300003,69.099998,69.0,66.0
20160831073000,0.0,0.0,1,65.300003,69.0,69.0,66.0
20160831074500,0.0,0.0,1,65.300003,69.099998,69.0,66.0
20160831080000,0.0,0.0,1,65.300003,69.099998,69.0,66.0
20160831081500,0.0,0.0,6,63.599998,69.5,69.0,66.0
20160831083000,72.599998,14.069767,28,60.599998,69.699997,69.0,66.0
20160831084500,94.800003,18.372094,31,58.400002,69.5,69.0,66.0
20160831090000,124.800003,24.186047,35,57.599998,69.5,69.0,66.0
20160831091500,169.199997,32.790697,41,56.400002,69.800003,69.0,66.0
20160831093000,225.600006,43.720931,49,55.599998,69.900002,69.0,66.0
20160831094500,241.800003,46.860466,50,55.599998,69.5,69.0,66.0
20160831100000,234.0,45.348837,49,55.599998,69.199997,69.0,66.0
20160831101500,229.800003,44.534884,49,55.599998,69.199997,69.0,66.0
20160831103000,234.0,45.348837,49,55.599998,69.199997,69.0,66.0
20160831104500,249.600006,48.372094,51,55.599998,69.400002,69.0,66.0
20160831110000,264.600006,51.279071,53,55.599998,69.400002,69.0,66.0
20160831111500,264.600006,51.279071,52,55.599998,69.099998,69.0,66.0
20160831113000,260.399994,50.465115,52,56.299999,69.099998,69.0,66.0
20160831114500,260.399994,50.465115,52,56.299999,68.900002,69.0,66.0
20160831120000,260.399994,50.465115,52,56.299999,68.900002,69.0,66.0
20160831121500,260.399994,50.465115,52,56.299999,68.900002,69.0,66.0
20160831123000,257.399994,49.88372,51,56.299999,68.699997,69.0,66.0
20160831124500,246.0,47.674419,50,56.299999,68.599998,69.0,66.0
20160831130000,237.600006,46.046513,49,56.299999,68.699997,69.0,66.0
20160831131500,237.600006,46.046513,49,56.299999,68.800003,69.0,66.0
20160831133000,257.399994,49.88372,51,56.299999,68.900002,69.0,66.0
20160831134500,257.399994,49.88372,50,56.299999,68.699997,69.0,66.0
20160831140000,246.0,47.674419,49,56.299999,68.699997,69.0,66.0
20160831141500,246.0,47.674419,49,56.299999,68.699997,69.0,66.0
20160831143000,225.600006,43.720931,47,56.299999,68.900002,69.0,66.0
20160831144500,234.0,45.348837,48,56.299999,68.800003,69.0,66.0
20160831150000,347.399994,67.32558,62,56.299999,70.199997,69.0,66.0
20160831151500,268.200012,51.976747,52,56.299999,68.900002,69.0,66.0
20160831153000,257.399994,49.88372,50,56.299999,68.599998,69.0,66.0
20160831154500,241.800003,46.860466,49,56.299999,68.599998,69.0,66.0
20160831160000,229.800003,44.534884,48,57.099998,68.599998,69.0,66.0
20160831161500,217.199997,42.093023,46,57.099998,68.699997,69.0,66.0
20160831163000,217.199997,42.093023,46,57.099998,68.699997,69.0,66.0
20160831164500,203.399994,39.418603,45,57.099998,68.599998,69.0,66.0
20160831170000,194.399994,37.674417,42,57.099998,68.699997,69.0,66.0
20160831171500,190.199997,36.860465,41,57.099998,68.699997,69.0,66.0
20160831173000,185.399994,35.930231,41,57.099998,68.699997,69.0,66.0
20160831174500,180.600006,35.000001,41,57.099998,68.699997,69.0,66.0
20160831180000,173.399994,33.60465,40,57.099998,68.900002,69.0,66.0
20160831181500,173.399994,33.60465,40,57.099998,69.099998,69.0,66.0
20160831183000,176.399994,34.186045,40,57.099998,69.199997,69.0,66.0
20160831184500,176.399994,34.186045,40,57.099998,69.199997,69.0,66.0
20160831190000,178.800003,34.651163,40,57.099998,69.099998,69.0,66.0
20160831191500,178.800003,34.651163,40,57.099998,69.099998,69.0,66.0
20160831193000,176.399994,34.186045,40,57.099998,69.099998,69.0,66.0
20160831194500,178.199997,34.534883,40,57.099998,69.199997,69.0,66.0
20160831200000,180.0,34.883721,40,57.099998,69.099998,69.0,66.0
20160831201500,180.0,34.883721,40,57.099998,69.199997,69.0,66.0
20160831203000,178.199997,34.534883,40,57.099998,69.199997,69.0,66.0
20160831204500,178.199997,34.534883,40,57.099998,69.099998,69.0,66.0
20160831210000,181.199997,35.116278,40,57.099998,69.099998,69.0,66.0
20160831211500,181.199997,35.116278,40,56.400002,68.900002,69.0,66.0
20160831213000,178.199997,34.534883,40,56.400002,68.900002,69.0,66.0
20160831214500,178.199997,34.534883,40,56.400002,68.900002,69.0,66.0
20160831220000,178.199997,34.534883,40,56.400002,68.900002,69.0,66.0
20160831221500,178.199997,34.534883,40,56.400002,68.800003,69.0,66.0
20160831223000,178.199997,34.534883,40,56.400002,68.800003,69.0,66.0
20160831224500,172.800003,33.488373,40,56.400002,68.699997,69.0,66.0
20160831230000,169.199997,32.790697,39,56.400002,68.699997,69.0,66.0
20160831231500,165.0,31.976744,39,56.400002,68.699997,69.0,66.0
20160831233000,154.199997,29.88372,37,56.400002,68.699997,69.0,66.0
20160831234500,142.199997,27.558139,36,56.400002,68.599998,69.0,66.0
20160901000000,124.800003,24.186047,34,56.400002,68.599998,69.0,66.0
20160901001500,120.0,23.255814,34,57.099998,68.699997,69.0,66.0
20160901003000,120.0,23.255814,34,57.099998,68.800003,69.0,66.0
20160901004500,121.800003,23.604652,34,57.099998,68.800003,69.0,66.0
20160901010000,121.800003,23.604652,34,57.099998,68.900002,69.0,66.0
20160901011500,120.0,23.255814,34,57.099998,68.900002,69.0,66.0
20160901013000,120.0,23.255814,34,57.099998,69.0,69.0,66.0
20160901014500,120.0,23.255814,34,57.099998,68.900002,69.0,66.0
20160901020000,120.0,23.255814,34,57.099998,68.900002,69.0,66.0
20160901021500,120.0,23.255814,34,57.099998,68.900002,69.0,66.0
20160901023000,120.0,23.255814,34,57.099998,68.900002,69.0,66.0
20160901024500,120.0,23.255814,34,57.099998,68.900002,69.0,66.0
20160901030000,120.0,23.255814,34,57.099998,68.900002,69.0,66.0
20160901031500,120.0,23.255814,34,57.099998,68.900002,69.0,66.0
20160901033000,120.0,23.255814,34,57.099998,68.900002,69.0,66.0
20160901034500,120.0,23.255814,34,57.099998,68.800003,69.0,66.0
20160901040000,120.0,23.255814,34,57.099998,68.800003,69.0,66.0
20160901041500,123.599998,23.953488,34,57.099998,68.800003,69.0,66.0
20160901043000,121.800003,23.604652,34,56.400002,68.800003,69.0,66.0
20160901044500,121.800003,23.604652,34,56.400002,68.800003,69.0,66.0
20160901050000,121.800003,23.604652,34,56.400002,68.800003,69.0,66.0
20160901051500,120.0,23.255814,34,56.400002,68.800003,69.0,66.0
20160901053000,120.0,23.255814,34,56.400002,68.699997,69.0,66.0
20160901054500,117.0,22.674419,33,56.400002,68.800003,69.0,66.0
20160901060000,117.0,22.674419,33,56.400002,68.800003,69.0,66.0
20160901061500,115.800003,22.441861,33,56.400002,68.800003,69.0,66.0
20160901063000,112.800003,21.860466,33,56.400002,68.800003,69.0,66.0
20160901064500,115.800003,22.441861,33,56.400002,68.800003,69.0,66.0
20160901070000,115.800003,22.441861,33,56.400002,68.800003,69.0,66.0
20160901071500,115.800003,22.441861,33,56.400002,68.699997,69.0,66.0
20160901073000,115.800003,22.441861,33,56.400002,68.800003,69.0,66.0
20160901074500,114.0,22.093023,33,56.400002,68.800003,69.0,66.0
20160901080000,115.199997,22.325581,33,56.400002,68.699997,69.0,66.0
20160901081500,109.800003,21.27907,32,56.400002,68.699997,69.0,66.0
20160901083000,103.199997,19.999999,32,56.400002,68.699997,69.0,66.0
20160901084500,104.400002,20.232558,32,56.400002,68.800003,69.0,66.0
20160901090000,104.400002,20.232558,32,57.099998,68.900002,69.0,66.0
20160901091500,102.0,19.767442,32,57.099998,68.900002,69.0,66.0
20160901093000,100.800003,19.534884,32,57.099998,69.099998,69.0,66.0
20160901094500,102.0,19.767442,32,57.099998,69.099998,69.0,66.0
20160901100000,102.0,19.767442,32,57.099998,69.199997,69.0,66.0
20160901101500,107.400002,20.813954,34,57.099998,69.300003,69.0,66.0
20160901103000,107.400002,20.813954,34,57.900002,69.300003,69.0,66.0
20160901104500,112.199997,21.744185,34,57.900002,69.300003,69.0,66.0
20160901110000,117.0,22.674419,35,57.900002,69.300003,69.0,66.0
20160901111500,130.199997,25.232558,36,57.900002,69.300003,69.0,66.0
20160901113000,128.399994,24.88372,36,57.900002,69.300003,69.0,66.0
20160901114500,130.199997,25.232558,36,57.900002,69.199997,69.0,66.0
20160901120000,132.600006,25.697676,37,57.900002,69.199997,69.0,66.0
20160901121500,132.600006,25.697676,37,57.900002,69.099998,69.0,66.0
20160901123000,132.600006,25.697676,37,57.900002,69.099998,69.0,66.0
20160901124500,132.600006,25.697676,37,57.900002,69.099998,69.0,66.0
20160901130000,130.800003,25.348838,37,57.900002,69.099998,69.0,66.0
20160901131500,132.600006,25.697676,37,57.900002,69.099998,69.0,66.0
20160901133000,132.600006,25.697676,37,57.900002,69.199997,69.0,66.0
20160901134500,130.800003,25.348838,37,57.900002,69.199997,69.0,66.0
20160901140000,132.600006,25.697676,37,57.900002,69.300003,69.0,66.0
20160901141500,136.199997,26.395348,37,57.900002,69.300003,69.0,66.0
20160901143000,141.0,27.325581,38,57.900002,69.300003,69.0,66.0
20160901144500,141.0,27.325581,38,57.900002,69.099998,69.0,66.0
20160901150000,141.0,27.325581,38,57.900002,69.199997,69.0,66.0
20160901151500,141.0,27.325581,38,57.900002,69.199997,69.0,66.0
20160901153000,141.0,27.325581,38,57.900002,69.199997,69.0,66.0
20160901154500,141.0,27.325581,38,58.700001,69.199997,69.0,66.0
20160901160000,142.800003,27.674419,38,58.700001,69.300003,69.0,66.0
20160901161500,160.800003,31.162791,40,58.700001,69.400002,69.0,66.0
20160901163000,158.399994,30.697673,40,58.700001,69.0,69.0,66.0
20160901164500,161.399994,31.279069,40,58.700001,68.900002,69.0,66.0
20160901170000,157.199997,30.465116,40,58.0,68.800003,69.0,66.0
20160901171500,162.600006,31.511629,40,58.0,69.0,69.0,66.0
20160901173000,162.600006,31.511629,40,58.0,69.099998,69.0,66.0
20160901174500,162.600006,31.511629,40,58.700001,69.099998,69.0,66.0
20160901180000,162.600006,31.511629,40,58.700001,69.0,69.0,66.0
20160901181500,162.600006,31.511629,40,58.700001,69.099998,69.0,66.0
20160901183000,165.0,31.976744,40,58.700001,69.099998,69.0,66.0
20160901184500,165.0,31.976744,40,58.700001,69.099998,69.0,66.0
20160901190000,165.0,31.976744,40,58.700001,69.0,69.0,66.0
20160901191500,165.0,31.976744,40,58.700001,69.0,69.0,66.0
20160901193000,165.0,31.976744,40,58.700001,69.0,69.0,66.0
20160901194500,165.0,31.976744,40,58.700001,68.900002,69.0,66.0
20160901200000,165.0,31.976744,40,58.700001,68.900002,69.0,66.0
20160901201500,166.800003,32.325582,40,58.0,68.900002,69.0,66.0
20160901203000,166.800003,32.325582,40,58.0,68.900002,69.0,66.0
20160901204500,166.800003,32.325582,40,58.0,68.800003,69.0,66.0
20160901210000,169.199997,32.790697,40,58.0,68.800003,69.0,66.0
20160901211500,166.800003,32.325582,40,57.200001,68.699997,69.0,66.0
20160901213000,157.800003,30.581396,39,57.200001,68.699997,69.0,66.0
20160901214500,148.800003,28.83721,38,57.200001,68.699997,69.0,66.0
20160901220000,145.199997,28.139534,37,57.200001,68.699997,69.0,66.0
20160901221500,143.399994,27.790696,37,57.200001,68.800003,69.0,66.0
20160901223000,145.199997,28.139534,37,57.200001,68.699997,69.0,66.0
20160901224500,140.399994,27.209301,36,57.200001,68.800003,69.0,66.0
20160901230000,140.399994,27.209301,36,57.200001,68.800003,69.0,66.0
20160901231500,140.399994,27.209301,36,57.200001,68.800003,69.0,66.0
20160901233000,140.399994,27.209301,36,57.200001,68.800003,69.0,66.0
20160901234500,138.0,26.744186,36,57.200001,69.0,69.0,66.0
20160902000000,139.800003,27.093024,36,57.200001,69.099998,69.0,66.0
20160902001500,139.800003,27.093024,36,57.200001,69.0,69.0,66.0
20160902003000,139.800003,27.093024,36,57.200001,68.900002,69.0,66.0
20160902004500,139.800003,27.093024,36,57.200001,68.900002,69.0,66.0
20160902010000,139.800003,27.093024,36,57.200001,68.800003,69.0,66.0
20160902011500,139.800003,27.093024,36,57.200001,68.800003,69.0,66.0
20160902013000,136.800003,26.511628,36,57.200001,68.800003,69.0,66.0
20160902014500,136.800003,26.511628,36,57.200001,68.699997,69.0,66.0
20160902020000,136.800003,26.511628,36,57.200001,68.699997,69.0,66.0
20160902021500,129.0,25.0,35,57.200001,68.699997,69.0,66.0
20160902023000,130.800003,25.348838,35,57.200001,68.800003,69.0,66.0
20160902024500,129.0,25.0,35,57.200001,68.800003,69.0,66.0
20160902030000,129.0,25.0,35,57.200001,68.800003,69.0,66.0
20160902031500,129.0,25.0,35,57.200001,68.800003,69.0,66.0
20160902033000,129.0,25.0,35,57.200001,68.699997,69.0,66.0
20160902034500,123.599998,23.953488,34,57.200001,68.699997,69.0,66.0
20160902040000,125.400002,24.302326,34,57.200001,68.800003,69.0,66.0
20160902041500,115.800003,22.441861,33,57.200001,68.699997,69.0,66.0
20160902043000,117.0,22.674419,33,57.200001,68.800003,69.0,66.0
20160902044500,115.800003,22.441861,33,57.200001,68.800003,69.0,66.0
20160902050000,115.800003,22.441861,33,57.200001,68.800003,69.0,66.0
20160902051500,117.0,22.674419,33,57.200001,68.800003,69.0,66.0
20160902053000,115.199997,22.325581,33,57.200001,68.800003,69.0,66.0
20160902054500,115.199997,22.325581,33,57.200001,68.800003,69.0,66.0
20160902060000,115.199997,22.325581,33,57.200001,68.800003,69.0,66.0
20160902061500,115.199997,22.325581,33,57.200001,68.800003,69.0,66.0
20160902063000,115.199997,22.325581,33,57.200001,68.800003,69.0,66.0
20160902064500,115.199997,22.325581,33,57.200001,68.800003,69.0,66.0
20160902070000,115.199997,22.325581,33,57.200001,68.800003,69.0,66.0
20160902071500,114.0,22.093023,33,57.200001,68.699997,69.0,66.0
20160902073000,97.800003,18.953489,31,57.200001,68.599998,69.0,66.0
20160902074500,94.800003,18.372094,30,57.200001,68.699997,69.0,66.0
20160902080000,93.599998,18.139535,30,57.200001,68.699997,69.0,66.0
20160902081500,85.800003,16.627908,29,58.299999,68.800003,69.0,66.0
20160902083000,85.800003,16.627908,29,58.299999,68.900002,69.0,66.0
20160902084500,84.599998,16.395349,29,58.299999,68.900002,69.0,66.0
20160902090000,83.400002,16.162791,29,58.299999,68.900002,69.0,66.0
20160902091500,84.599998,16.395349,29,58.299999,69.099998,69.0,66.0
20160902093000,87.0,16.860465,29,58.299999,69.099998,69.0,66.0
20160902094500,84.599998,16.395349,29,58.299999,69.199997,69.0,66.0
20160902100000,83.400002,16.162791,29,59.0,69.199997,69.0,66.0
20160902101500,85.800003,16.627908,29,59.0,69.199997,69.0,66.0
20160902103000,85.800003,16.627908,30,59.0,69.300003,69.0,66.0
20160902104500,92.400002,17.906977,32,59.0,69.300003,69.0,66.0
20160902110000,106.199997,20.581395,34,58.400002,69.300003,69.0,66.0
20160902111500,121.199997,23.488372,35,58.400002,69.300003,69.0,66.0
20160902113000,132.600006,25.697676,37,58.400002,69.300003,69.0,66.0
20160902114500,136.199997,26.395348,37,58.400002,69.300003,69.0,66.0
20160902120000,138.600006,26.860466,38,58.400002,69.300003,69.0,66.0
20160902121500,154.199997,29.88372,39,58.400002,69.199997,69.0,66.0
20160902123000,159.600006,30.930234,39,58.400002,69.099998,69.0,66.0
20160902124500,159.600006,30.930234,39,58.400002,69.0,69.0,66.0
20160902130000,159.600006,30.930234,39,58.400002,69.0,69.0,66.0
20160902131500,157.800003,30.581396,39,58.400002,69.0,69.0,66.0
20160902133000,157.800003,30.581396,39,58.400002,69.099998,69.0,66.0
20160902134500,157.800003,30.581396,39,58.400002,69.099998,69.0,66.0
20160902140000,157.800003,30.581396,39,58.400002,68.900002,69.0,66.0
20160902141500,157.800003,30.581396,39,58.400002,68.900002,69.0,66.0
20160902143000,157.800003,30.581396,39,58.400002,68.800003,69.0,66.0
20160902144500,159.600006,30.930234,39,58.400002,69.0,69.0,66.0
20160902150000,159.600006,30.930234,39,58.400002,69.099998,69.0,66.0
20160902151500,159.600006,30.930234,39,58.400002,68.900002,69.0,66.0
20160902153000,157.800003,30.581396,39,58.400002,68.900002,69.0,66.0
20160902154500,157.800003,30.581396,39,58.400002,69.099998,69.0,66.0
20160902160000,160.199997,31.046511,39,58.400002,69.099998,69.0,66.0
20160902161500,157.800003,30.581396,39,59.0,69.199997,69.0,66.0
20160902163000,157.800003,30.581396,39,59.0,69.199997,69.0,66.0
20160902164500,157.800003,30.581396,39,59.0,69.199997,69.0,66.0
20160902170000,157.800003,30.581396,39,59.0,69.199997,69.0,66.0
20160902171500,157.800003,30.581396,39,59.0,69.099998,69.0,66.0
20160902173000,159.600006,30.930234,39,59.0,69.199997,69.0,66.0
20160902174500,157.800003,30.581396,39,59.0,69.199997,69.0,66.0
20160902180000,157.800003,30.581396,39,59.0,69.199997,69.0,66.0
20160902181500,157.800003,30.581396,39,58.400002,69.199997,69.0,66.0
20160902183000,159.600006,30.930234,39,58.400002,69.199997,69.0,66.0
20160902184500,159.600006,30.930234,39,58.400002,69.199997,69.0,66.0
20160902190000,159.600006,30.930234,39,58.400002,69.199997,69.0,66.0
20160902191500,159.600006,30.930234,39,57.700001,69.199997,69.0,66.0
20160902193000,157.800003,30.581396,39,57.700001,69.199997,69.0,66.0
20160902194500,157.800003,30.581396,39,57.700001,69.099998,69.0,66.0
20160902200000,157.800003,30.581396,39,57.700001,69.099998,69.0,66.0
20160902201500,157.800003,30.581396,39,57.700001,69.099998,69.0,66.0
20160902203000,157.800003,30.581396,39,56.799999,68.900002,69.0,66.0
20160902204500,159.600006,30.930234,39,56.799999,69.0,69.0,66.0
20160902210000,157.800003,30.581396,39,56.799999,68.900002,69.0,66.0
20160902211500,157.800003,30.581396,39,56.799999,68.900002,69.0,66.0
20160902213000,157.800003,30.581396,39,56.799999,68.900002,69.0,66.0
20160902214500,157.800003,30.581396,39,56.799999,68.800003,69.0,66.0
20160902220000,157.800003,30.581396,39,56.799999,68.800003,69.0,66.0
20160902221500,157.800003,30.581396,39,56.799999,68.800003,69.0,66.0
20160902223000,160.199997,31.046511,39,56.799999,68.900002,69.0,66.0
20160902224500,157.800003,30.581396,39,56.799999,68.699997,69.0,66.0
20160902230000,148.199997,28.72093,38,56.799999,68.699997,69.0,66.0
20160902231500,150.0,29.069767,38,56.799999,68.699997,69.0,66.0
20160902233000,145.800003,28.255815,38,56.799999,68.800003,69.0,66.0
20160902234500,145.800003,28.255815,38,56.799999,68.800003,69.0,66.0
20160903000000,145.800003,28.255815,38,56.799999,68.699997,69.0,66.0
20160903001500,141.0,27.325581,37,56.799999,68.699997,69.0,66.0
20160903003000,133.800003,25.930233,36,56.799999,68.699997,69.0,66.0
20160903004500,125.400002,24.302326,34,56.799999,68.800003,69.0,66.0
20160903010000,121.800003,23.604652,0,56.799999,68.900002,69.0,66.0
20160903011500,0.0,0.0,0,59.299999,69.099998,69.0,66.0
20160903013000,0.0,0.0,0,62.599998,69.199997,69.0,66.0
20160903014500,0.0,0.0,0,63.700001,69.199997,69.0,66.0
20160903020000,0.0,0.0,0,64.400002,69.199997,69.0,66.0
20160903021500,0.0,0.0,1,64.400002,69.300003,69.0,66.0
20160903023000,0.0,0.0,4,64.400002,69.400002,69.0,66.0
20160903024500,0.0,0.0,6,63.200001,69.400002,69.0,66.0
20160903030000,67.800003,13.139535,31,59.599998,69.400002,69.0,66.0
20160903031500,78.0,15.116279,32,58.0,69.400002,69.0,66.0
20160903033000,82.199997,15.930232,33,58.0,69.400002,69.0,66.0
20160903034500,103.199997,19.999999,35,56.799999,69.400002,69.0,66.0
20160903040000,108.0,20.930233,36,56.799999,69.300003,69.0,66.0
20160903041500,108.0,20.930233,36,56.099998,69.300003,69.0,66.0
20160903043000,108.0,20.930233,36,56.099998,69.300003,69.0,66.0
20160903044500,112.199997,21.744185,36,57.900002,69.199997,69.0,66.0
20160903050000,111.0,21.511628,36,57.099998,69.199997,69.0,66.0
20160903051500,109.800003,21.27907,36,57.099998,69.199997,69.0,66.0
20160903053000,112.800003,21.860466,36,57.099998,69.199997,69.0,66.0
20160903054500,111.0,21.511628,36,56.400002,69.199997,69.0,66.0
20160903060000,112.199997,21.744185,36,56.400002,69.099998,69.0,66.0
20160903061500,111.0,21.511628,36,56.400002,69.0,69.0,66.0
20160903063000,109.800003,21.27907,36,56.400002,69.0,69.0,66.0
20160903064500,109.800003,21.27907,36,56.400002,68.900002,69.0,66.0
20160903070000,111.0,21.511628,36,56.400002,68.800003,69.0,66.0
20160903071500,111.0,21.511628,36,55.599998,68.699997,69.0,66.0
20160903073000,111.0,21.511628,36,55.599998,68.699997,69.0,66.0
20160903074500,111.0,21.511628,36,55.599998,68.699997,69.0,66.0
20160903080000,112.199997,21.744185,36,55.599998,68.699997,69.0,66.0
20160903081500,102.0,19.767442,35,56.299999,68.699997,69.0,66.0
20160903083000,99.0,19.186047,35,56.299999,68.699997,69.0,66.0
20160903084500,92.400002,17.906977,33,56.299999,68.699997,69.0,66.0
20160903090000,85.800003,16.627908,32,57.099998,68.800003,69.0,66.0
20160903091500,84.599998,16.395349,32,57.099998,68.800003,69.0,66.0
20160903093000,84.599998,16.395349,32,57.099998,69.099998,69.0,66.0
20160903094500,92.400002,17.906977,34,58.299999,69.400002,69.0,66.0
20160903100000,105.599998,20.465116,35,56.700001,69.199997,69.0,66.0
20160903101500,103.199997,19.999999,35,56.700001,69.099998,69.0,66.0
20160903103000,102.0,19.767442,35,56.700001,69.199997,69.0,66.0
20160903104500,105.599998,20.465116,35,56.700001,69.099998,69.0,66.0
20160903110000,103.199997,19.999999,35,56.700001,69.099998,69.0,66.0
20160903111500,103.199997,19.999999,35,56.700001,69.099998,69.0,66.0
20160903113000,99.599998,19.302325,35,56.700001,69.099998,69.0,66.0
20160903114500,105.599998,20.465116,35,57.5,69.199997,69.0,66.0
20160903120000,105.599998,20.465116,35,57.5,69.099998,69.0,66.0
20160903121500,100.800003,19.534884,35,57.5,69.099998,69.0,66.0
20160903123000,103.199997,19.999999,35,57.5,69.099998,69.0,66.0
20160903124500,102.0,19.767442,35,57.5,69.300003,69.0,66.0
20160903130000,132.600006,25.697676,38,56.900002,69.5,69.0,66.0
20160903131500,143.399994,27.790696,40,56.900002,69.099998,69.0,66.0
20160903133000,136.800003,26.511628,39,56.900002,69.0,69.0,66.0
20160903134500,139.800003,27.093024,39,56.900002,68.900002,69.0,66.0
20160903140000,139.800003,27.093024,39,56.900002,68.900002,69.0,66.0
20160903141500,139.800003,27.093024,39,56.900002,68.900002,69.0,66.0
20160903143000,139.800003,27.093024,39,56.900002,68.900002,69.0,66.0
20160903144500,134.399994,26.04651,39,56.900002,69.0,69.0,66.0
20160903150000,134.399994,26.04651,39,56.900002,69.0,69.0,66.0
20160903151500,138.600006,26.860466,39,57.5,69.0,69.0,66.0
20160903153000,140.399994,27.209301,39,57.5,69.099998,69.0,66.0
20160903154500,138.0,26.744186,39,57.5,69.099998,69.0,66.0
20160903160000,138.0,26.744186,39,57.5,69.099998,69.0,66.0
20160903161500,141.0,27.325581,39,57.5,69.099998,69.0,66.0
20160903163000,136.800003,26.511628,39,57.5,69.099998,69.0,66.0
20160903164500,136.800003,26.511628,39,57.5,69.099998,69.0,66.0
20160903170000,139.800003,27.093024,39,56.799999,69.099998,69.0,66.0
20160903171500,139.800003,27.093024,39,56.799999,69.099998,69.0,66.0
20160903173000,139.800003,27.093024,39,56.799999,69.0,69.0,66.0
20160903174500,139.800003,27.093024,39,56.799999,68.900002,69.0,66.0
20160903180000,139.800003,27.093024,39,56.799999,69.099998,69.0,66.0
20160903181500,136.199997,26.395348,39,56.799999,69.0,69.0,66.0
20160903183000,136.199997,26.395348,39,56.799999,69.0,69.0,66.0
20160903184500,136.199997,26.395348,39,56.799999,68.900002,69.0,66.0
20160903190000,138.600006,26.860466,39,56.799999,68.900002,69.0,66.0
20160903191500,136.199997,26.395348,39,56.799999,68.900002,69.0,66.0
20160903193000,138.600006,26.860466,39,56.799999,68.900002,69.0,66.0
20160903194500,138.600006,26.860466,39,56.799999,68.900002,69.0,66.0
20160903200000,136.199997,26.395348,39,56.799999,68.900002,69.0,66.0
20160903201500,138.600006,26.860466,39,56.799999,68.900002,69.0,66.0
20160903203000,138.600006,26.860466,39,56.799999,68.800003,69.0,66.0
