PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160903204500,138.600006,26.860466,39,56.799999,68.800003,69.0,66.0
20160903210000,138.600006,26.860466,39,56.0,68.800003,69.0,66.0
20160903211500,134.399994,26.04651,38,56.0,68.699997,69.0,66.0
20160903213000,132.600006,25.697676,38,56.0,68.699997,69.0,66.0
20160903214500,135.600006,26.279071,37,56.0,68.699997,69.0,66.0
20160903220000,123.599998,23.953488,36,56.0,68.699997,69.0,66.0
20160903221500,109.800003,21.27907,35,56.0,68.699997,69.0,66.0
20160903223000,109.800003,21.27907,35,56.0,68.699997,69.0,66.0
20160903224500,105.599998,20.465116,34,56.0,68.800003,69.0,66.0
20160903230000,105.599998,20.465116,34,56.0,68.800003,69.0,66.0
20160903231500,105.599998,20.465116,34,56.0,68.900002,69.0,66.0
20160903233000,103.199997,19.999999,34,56.0,68.900002,69.0,66.0
20160903234500,107.400002,20.813954,34,56.0,68.900002,69.0,66.0
20160904000000,104.400002,20.232558,34,56.0,68.900002,69.0,66.0
20160904001500,107.400002,20.813954,34,56.0,68.900002,69.0,66.0
20160904003000,107.400002,20.813954,34,56.0,68.900002,69.0,66.0
20160904004500,107.400002,20.813954,34,56.0,68.900002,69.0,66.0
20160904010000,106.199997,20.581395,34,56.0,68.800003,69.0,66.0
20160904011500,108.0,20.930233,34,56.0,68.800003,69.0,66.0
20160904013000,108.0,20.930233,34,56.0,68.800003,69.0,66.0
20160904014500,106.199997,20.581395,34,56.0,68.699997,69.0,66.0
20160904020000,106.199997,20.581395,34,56.0,68.800003,69.0,66.0
20160904021500,106.199997,20.581395,34,56.0,68.699997,69.0,66.0
20160904023000,107.400002,20.813954,34,56.0,68.800003,69.0,66.0
20160904024500,105.599998,20.465116,34,56.0,68.800003,69.0,66.0
20160904030000,107.400002,20.813954,34,56.0,68.800003,69.0,66.0
20160904031500,107.400002,20.813954,34,56.0,68.699997,69.0,66.0
20160904033000,107.400002,20.813954,34,56.0,68.800003,69.0,66.0
20160904034500,107.400002,20.813954,34,56.0,68.699997,69.0,66.0
20160904040000,107.400002,20.813954,34,56.0,68.699997,69.0,66.0
20160904041500,106.199997,20.581395,34,56.0,68.800003,69.0,66.0
20160904043000,106.199997,20.581395,34,56.0,68.800003,69.0,66.0
20160904044500,106.199997,20.581395,34,56.0,68.699997,69.0,66.0
20160904050000,102.0,19.767442,33,56.0,68.699997,69.0,66.0
20160904051500,102.0,19.767442,33,56.0,68.800003,69.0,66.0
20160904053000,99.599998,19.302325,33,56.0,68.800003,69.0,66.0
20160904054500,99.599998,19.302325,33,57.200001,68.900002,69.0,66.0
20160904060000,99.599998,19.302325,33,57.200001,68.900002,69.0,66.0
20160904061500,102.0,19.767442,33,57.200001,68.900002,69.0,66.0
20160904063000,99.599998,19.302325,33,57.200001,68.900002,69.0,66.0
20160904064500,100.800003,19.534884,33,57.200001,68.900002,69.0,66.0
20160904070000,102.0,19.767442,33,57.200001,68.900002,69.0,66.0
20160904071500,99.599998,19.302325,33,57.200001,68.800003,69.0,66.0
20160904073000,99.599998,19.302325,33,57.200001,68.900002,69.0,66.0
20160904074500,99.599998,19.302325,33,57.200001,68.800003,69.0,66.0
20160904080000,99.599998,19.302325,33,57.200001,68.900002,69.0,66.0
20160904081500,102.0,19.767442,33,57.200001,69.0,69.0,66.0
20160904083000,102.0,19.767442,33,57.200001,69.199997,69.0,66.0
20160904084500,100.800003,19.534884,33,57.200001,69.300003,69.0,66.0
20160904090000,111.0,21.511628,36,57.200001,69.300003,69.0,66.0
20160904091500,109.199997,21.16279,36,57.200001,69.199997,69.0,66.0
20160904093000,111.0,21.511628,36,57.200001,69.199997,69.0,66.0
20160904094500,109.199997,21.16279,36,57.200001,69.300003,69.0,66.0
20160904100000,117.0,22.674419,36,57.200001,69.199997,69.0,66.0
20160904101500,115.800003,22.441861,36,57.200001,69.099998,69.0,66.0
20160904103000,115.800003,22.441861,36,57.200001,69.099998,69.0,66.0
20160904104500,115.800003,22.441861,36,57.200001,69.099998,69.0,66.0
20160904110000,114.0,22.093023,36,57.200001,68.900002,69.0,66.0
20160904111500,115.800003,22.441861,36,57.200001,69.099998,69.0,66.0
20160904113000,115.800003,22.441861,36,57.200001,68.900002,69.0,66.0
20160904114500,115.800003,22.441861,36,57.200001,68.900002,69.0,66.0
20160904120000,117.0,22.674419,36,57.200001,69.0,69.0,66.0
20160904121500,115.800003,22.441861,36,57.200001,69.099998,69.0,66.0
20160904123000,114.0,22.093023,36,57.200001,69.199997,69.0,66.0
20160904124500,112.199997,21.744185,36,57.200001,69.300003,69.0,66.0
20160904130000,115.800003,22.441861,37,57.900002,69.300003,69.0,66.0
20160904131500,135.600006,26.279071,39,57.900002,69.400002,69.0,66.0
20160904133000,133.800003,25.930233,39,57.900002,68.900002,69.0,66.0
20160904134500,135.600006,26.279071,39,57.900002,69.0,69.0,66.0
20160904140000,133.800003,25.930233,39,57.900002,68.900002,69.0,66.0
20160904141500,135.600006,26.279071,39,57.900002,68.900002,69.0,66.0
20160904143000,133.800003,25.930233,39,57.900002,68.900002,69.0,66.0
20160904144500,133.800003,25.930233,39,57.900002,68.900002,69.0,66.0
20160904150000,135.600006,26.279071,39,57.900002,69.0,69.0,66.0
20160904151500,133.800003,25.930233,39,57.900002,68.900002,69.0,66.0
20160904153000,133.800003,25.930233,39,57.900002,69.0,69.0,66.0
20160904154500,133.800003,25.930233,39,57.900002,69.099998,69.0,66.0
20160904160000,135.600006,26.279071,39,57.900002,69.099998,69.0,66.0
20160904161500,135.600006,26.279071,39,57.900002,69.099998,69.0,66.0
20160904163000,132.600006,25.697676,39,57.900002,69.099998,69.0,66.0
20160904164500,134.399994,26.04651,39,57.900002,69.199997,69.0,66.0
20160904170000,134.399994,26.04651,39,57.900002,69.099998,69.0,66.0
20160904171500,132.600006,25.697676,39,57.900002,69.099998,69.0,66.0
20160904173000,135.600006,26.279071,39,57.900002,69.099998,69.0,66.0
20160904174500,135.600006,26.279071,39,57.900002,69.099998,69.0,66.0
20160904180000,135.600006,26.279071,39,57.900002,69.099998,69.0,66.0
20160904181500,135.600006,26.279071,39,57.900002,69.099998,69.0,66.0
20160904183000,138.0,26.744186,39,57.900002,69.099998,69.0,66.0
20160904184500,139.800003,27.093024,39,57.200001,69.099998,69.0,66.0
20160904190000,138.0,26.744186,39,57.200001,69.0,69.0,66.0
20160904191500,142.199997,27.558139,39,57.200001,69.0,69.0,66.0
20160904193000,138.600006,26.860466,39,57.200001,68.900002,69.0,66.0
20160904194500,138.600006,26.860466,39,57.200001,68.900002,69.0,66.0
20160904200000,138.600006,26.860466,39,57.200001,68.900002,69.0,66.0
20160904201500,138.600006,26.860466,39,57.200001,68.800003,69.0,66.0
20160904203000,138.600006,26.860466,39,57.200001,68.800003,69.0,66.0
20160904204500,138.600006,26.860466,39,56.400002,68.800003,69.0,66.0
20160904210000,142.199997,27.558139,39,56.400002,68.800003,69.0,66.0
20160904211500,139.800003,27.093024,38,56.400002,68.699997,69.0,66.0
20160904213000,134.399994,26.04651,38,56.400002,68.699997,69.0,66.0
20160904214500,123.599998,23.953488,37,56.400002,68.699997,69.0,66.0
20160904220000,118.800003,23.023256,36,56.400002,68.699997,69.0,66.0
20160904221500,120.0,23.255814,36,56.400002,68.800003,69.0,66.0
20160904223000,120.0,23.255814,36,56.400002,68.800003,69.0,66.0
20160904224500,120.0,23.255814,36,56.400002,68.699997,69.0,66.0
20160904230000,115.199997,22.325581,35,56.400002,68.800003,69.0,66.0
20160904231500,115.199997,22.325581,35,56.400002,68.800003,69.0,66.0
20160904233000,114.0,22.093023,35,56.400002,68.800003,69.0,66.0
20160904234500,117.0,22.674419,35,56.400002,68.800003,69.0,66.0
20160905000000,115.800003,22.441861,35,56.400002,68.900002,69.0,66.0
20160905001500,115.800003,22.441861,35,56.400002,68.800003,69.0,66.0
20160905003000,115.800003,22.441861,35,56.400002,68.699997,69.0,66.0
20160905004500,114.0,22.093023,35,56.400002,68.900002,69.0,66.0
20160905010000,115.800003,22.441861,35,56.400002,68.800003,69.0,66.0
20160905011500,115.800003,22.441861,35,56.400002,68.800003,69.0,66.0
20160905013000,115.800003,22.441861,35,56.400002,68.699997,69.0,66.0
20160905014500,115.800003,22.441861,35,56.400002,68.699997,69.0,66.0
20160905020000,109.199997,21.16279,35,56.400002,68.699997,69.0,66.0
20160905021500,109.199997,21.16279,35,56.400002,68.699997,69.0,66.0
20160905023000,100.800003,19.534884,33,56.400002,68.800003,69.0,66.0
20160905024500,102.0,19.767442,33,56.400002,68.900002,69.0,66.0
20160905030000,102.0,19.767442,33,56.400002,68.900002,69.0,66.0
20160905031500,100.800003,19.534884,33,56.400002,68.800003,69.0,66.0
20160905033000,100.800003,19.534884,33,56.400002,68.800003,69.0,66.0
20160905034500,100.800003,19.534884,33,56.400002,68.900002,69.0,66.0
20160905040000,100.800003,19.534884,33,56.400002,68.800003,69.0,66.0
20160905041500,100.800003,19.534884,33,56.400002,68.800003,69.0,66.0
20160905043000,99.599998,19.302325,33,56.400002,68.900002,69.0,66.0
20160905044500,100.800003,19.534884,33,56.400002,68.800003,69.0,66.0
20160905050000,100.800003,19.534884,33,56.400002,68.800003,69.0,66.0
20160905051500,99.599998,19.302325,33,56.400002,68.699997,69.0,66.0
20160905053000,100.800003,19.534884,33,56.400002,68.800003,69.0,66.0
20160905054500,99.599998,19.302325,33,56.400002,68.800003,69.0,66.0
20160905060000,99.599998,19.302325,33,56.400002,68.800003,69.0,66.0
20160905061500,94.800003,18.372094,33,56.400002,68.699997,69.0,66.0
20160905063000,93.599998,18.139535,33,56.400002,68.800003,69.0,66.0
20160905064500,94.800003,18.372094,33,56.400002,68.699997,69.0,66.0
20160905070000,91.199997,17.674418,32,56.400002,68.699997,69.0,66.0
20160905071500,84.599998,16.395349,32,57.099998,68.800003,69.0,66.0
20160905073000,73.800003,14.302326,31,57.099998,68.599998,69.0,66.0
20160905074500,0.0,0.0,6,59.900002,68.5,69.0,66.0
20160905080000,0.0,0.0,8,61.5,68.900002,69.0,66.0
20160905081500,0.0,0.0,8,62.200001,68.800003,69.0,66.0
20160905083000,0.0,0.0,6,62.200001,68.699997,69.0,66.0
20160905084500,0.0,0.0,5,63.599998,68.699997,69.0,66.0
20160905090000,0.0,0.0,6,62.799999,68.800003,69.0,66.0
20160905091500,0.0,0.0,4,62.799999,68.699997,69.0,66.0
20160905093000,0.0,0.0,4,62.799999,68.699997,69.0,66.0
20160905094500,0.0,0.0,4,64.0,68.800003,69.0,66.0
20160905100000,0.0,0.0,2,64.0,68.699997,69.0,66.0
20160905101500,0.0,0.0,1,64.0,68.699997,69.0,66.0
20160905103000,0.0,0.0,0,64.0,68.599998,69.0,66.0
20160905104500,0.0,0.0,0,64.0,68.699997,69.0,66.0
20160905110000,0.0,0.0,0,64.0,68.699997,69.0,66.0
20160905111500,0.0,0.0,1,64.0,68.699997,69.0,66.0
20160905113000,0.0,0.0,0,64.0,68.599998,69.0,66.0
20160905114500,0.0,0.0,0,64.0,68.699997,69.0,66.0
20160905120000,0.0,0.0,0,64.0,68.699997,69.0,66.0
20160905121500,0.0,0.0,0,64.0,68.599998,69.0,66.0
20160905123000,0.0,0.0,0,64.0,68.699997,69.0,66.0
20160905124500,0.0,0.0,0,64.0,68.699997,69.0,66.0
20160905130000,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160905131500,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160905133000,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160905134500,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905140000,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905141500,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905143000,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905144500,0.0,0.0,1,64.800003,68.900002,69.0,66.0
20160905150000,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905151500,0.0,0.0,1,64.800003,68.900002,69.0,66.0
20160905153000,0.0,0.0,1,64.800003,68.900002,69.0,66.0
20160905154500,0.0,0.0,1,64.800003,68.900002,69.0,66.0
20160905160000,0.0,0.0,1,64.800003,68.900002,69.0,66.0
20160905161500,0.0,0.0,1,64.800003,68.900002,69.0,66.0
20160905163000,0.0,0.0,1,64.800003,68.900002,69.0,66.0
20160905164500,0.0,0.0,1,64.800003,68.900002,69.0,66.0
20160905170000,0.0,0.0,1,64.800003,68.900002,69.0,66.0
20160905171500,0.0,0.0,1,64.800003,68.900002,69.0,66.0
20160905173000,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905174500,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905180000,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905181500,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905183000,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905184500,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905190000,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905191500,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160905193000,0.0,0.0,0,64.800003,68.699997,69.0,66.0
20160905194500,0.0,0.0,0,64.800003,68.699997,69.0,66.0
20160905200000,0.0,0.0,0,64.800003,68.699997,69.0,66.0
20160905201500,0.0,0.0,0,64.800003,68.599998,69.0,66.0
20160905203000,0.0,0.0,0,64.099998,68.599998,69.0,66.0
20160905204500,0.0,0.0,0,64.099998,68.599998,69.0,66.0
20160905210000,0.0,0.0,0,64.099998,68.599998,69.0,66.0
20160905211500,0.0,0.0,0,64.099998,68.599998,69.0,66.0
20160905213000,0.0,0.0,0,64.099998,68.599998,69.0,66.0
20160905214500,0.0,0.0,0,64.099998,68.599998,69.0,66.0
20160905220000,0.0,0.0,0,64.099998,68.5,69.0,66.0
20160905221500,0.0,0.0,0,64.099998,68.5,69.0,66.0
20160905223000,0.0,0.0,0,64.099998,68.5,69.0,66.0
20160905224500,0.0,0.0,0,63.200001,68.5,69.0,66.0
20160905230000,0.0,0.0,0,63.200001,68.5,69.0,66.0
20160905231500,0.0,0.0,2,63.200001,69.0,69.0,66.0
20160905233000,0.0,0.0,2,63.200001,68.800003,69.0,66.0
20160905234500,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906000000,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906001500,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906003000,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906004500,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906010000,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906011500,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906013000,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906014500,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906020000,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906021500,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906023000,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906024500,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906030000,0.0,0.0,0,62.400002,68.400002,69.0,66.0
20160906031500,0.0,0.0,0,62.400002,68.400002,69.0,66.0
20160906033000,0.0,0.0,0,62.400002,68.5,69.0,66.0
20160906034500,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906040000,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906041500,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906043000,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906044500,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906050000,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906051500,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906053000,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906054500,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906060000,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906061500,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906063000,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906064500,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906070000,0.0,0.0,0,62.400002,68.400002,69.0,66.0
20160906071500,0.0,0.0,0,62.400002,68.400002,69.0,66.0
20160906073000,0.0,0.0,0,62.400002,68.300003,69.0,66.0
20160906074500,0.0,0.0,0,62.400002,68.400002,69.0,66.0
20160906080000,0.0,0.0,3,62.400002,68.599998,69.0,66.0
20160906081500,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906083000,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906084500,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906090000,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160906091500,0.0,0.0,0,62.400002,68.699997,69.0,66.0
20160906093000,0.0,0.0,0,64.900002,68.699997,69.0,66.0
20160906094500,0.0,0.0,0,64.0,68.699997,69.0,66.0
20160906100000,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160906101500,0.0,0.0,1,63.200001,68.800003,69.0,66.0
20160906103000,0.0,0.0,1,63.200001,68.800003,69.0,66.0
20160906104500,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160906110000,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160906111500,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160906113000,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160906114500,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160906120000,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160906121500,0.0,0.0,1,63.200001,69.199997,69.0,66.0
20160906123000,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160906124500,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160906130000,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160906131500,0.0,0.0,1,63.200001,69.099998,69.0,66.0
20160906133000,0.0,0.0,1,63.200001,69.099998,69.0,66.0
20160906134500,0.0,0.0,1,63.200001,69.099998,69.0,66.0
20160906140000,0.0,0.0,1,63.200001,69.099998,69.0,66.0
20160906141500,0.0,0.0,3,63.200001,69.400002,69.0,66.0
20160906143000,0.0,0.0,3,63.200001,69.300003,69.0,66.0
20160906144500,0.0,0.0,4,63.200001,69.300003,69.0,66.0
20160906150000,0.0,0.0,6,63.200001,69.300003,69.0,66.0
20160906151500,67.800003,13.139535,29,60.0,69.400002,69.0,66.0
20160906153000,64.800003,12.55814,29,59.200001,69.300003,69.0,66.0
20160906154500,67.800003,13.139535,30,59.200001,69.300003,69.0,66.0
20160906160000,93.599998,18.139535,33,59.200001,69.5,69.0,66.0
20160906161500,109.199997,21.16279,34,58.299999,69.5,69.0,66.0
20160906163000,120.0,23.255814,36,58.299999,69.400002,69.0,66.0
20160906164500,126.599998,24.534883,37,58.299999,69.199997,69.0,66.0
20160906170000,126.599998,24.534883,37,58.299999,69.099998,69.0,66.0
20160906171500,129.0,25.0,37,58.299999,69.099998,69.0,66.0
20160906173000,129.0,25.0,37,58.299999,69.099998,69.0,66.0
20160906174500,132.0,25.581395,37,58.299999,69.099998,69.0,66.0
20160906180000,132.0,25.581395,37,58.299999,69.0,69.0,66.0
20160906181500,132.0,25.581395,37,58.299999,68.900002,69.0,66.0
20160906183000,132.0,25.581395,37,57.599998,68.900002,69.0,66.0
20160906184500,132.0,25.581395,37,57.599998,68.900002,69.0,66.0
20160906190000,132.0,25.581395,37,57.599998,68.800003,69.0,66.0
20160906191500,132.0,25.581395,37,57.599998,68.800003,69.0,66.0
20160906193000,125.400002,24.302326,36,57.599998,68.699997,69.0,66.0
20160906194500,125.400002,24.302326,36,57.599998,68.800003,69.0,66.0
20160906200000,125.400002,24.302326,36,57.599998,68.800003,69.0,66.0
20160906201500,128.399994,24.88372,36,56.799999,68.699997,69.0,66.0
20160906203000,123.599998,23.953488,36,56.799999,68.699997,69.0,66.0
20160906204500,112.800003,21.860466,34,56.799999,68.699997,69.0,66.0
20160906210000,112.800003,21.860466,34,56.799999,68.800003,69.0,66.0
20160906211500,112.800003,21.860466,34,56.799999,68.800003,69.0,66.0
20160906213000,109.199997,21.16279,34,56.799999,68.900002,69.0,66.0
20160906214500,112.199997,21.744185,34,56.799999,68.699997,69.0,66.0
20160906220000,109.199997,21.16279,34,56.799999,69.099998,69.0,66.0
20160906221500,112.800003,21.860466,34,56.799999,69.0,69.0,66.0
20160906223000,111.0,21.511628,34,56.799999,68.900002,69.0,66.0
20160906224500,112.800003,21.860466,34,56.799999,68.900002,69.0,66.0
20160906230000,111.0,21.511628,34,56.799999,68.900002,69.0,66.0
20160906231500,109.800003,21.27907,34,56.799999,68.900002,69.0,66.0
20160906233000,109.800003,21.27907,34,56.799999,68.800003,69.0,66.0
20160906234500,109.800003,21.27907,34,56.799999,68.699997,69.0,66.0
20160907000000,109.800003,21.27907,34,56.799999,68.699997,69.0,66.0
20160907001500,94.800003,18.372094,32,56.799999,68.699997,69.0,66.0
20160907003000,83.400002,16.162791,31,56.799999,68.599998,69.0,66.0
20160907004500,76.800003,14.883722,30,57.5,68.699997,69.0,66.0
20160907010000,66.599998,12.906976,0,57.5,68.599998,69.0,66.0
20160907011500,0.0,0.0,0,59.5,68.599998,69.0,66.0
20160907013000,0.0,0.0,0,62.400002,68.599998,69.0,66.0
20160907014500,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20160907020000,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20160907021500,0.0,0.0,0,64.0,68.599998,69.0,66.0
20160907023000,0.0,0.0,0,64.0,68.599998,69.0,66.0
20160907024500,0.0,0.0,0,64.0,68.599998,69.0,66.0
20160907030000,0.0,0.0,0,64.0,68.599998,69.0,66.0
20160907031500,0.0,0.0,0,64.0,68.599998,69.0,66.0
20160907033000,31.200001,6.046512,0,64.0,68.699997,69.0,66.0
20160907034500,0.0,0.0,0,64.800003,68.699997,69.0,66.0
20160907040000,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160907041500,0.0,0.0,1,64.800003,68.800003,69.0,66.0
20160907054500,0.0,0.0,0,65.800003,69.0,69.0,66.0
20160907060000,0.0,0.0,0,65.800003,69.099998,69.0,66.0
20160907061500,0.0,0.0,0,64.900002,69.099998,69.0,66.0
20160907063000,0.0,0.0,0,64.900002,68.900002,69.0,66.0
20160907064500,0.0,0.0,0,64.900002,68.900002,69.0,66.0
20160907070000,0.0,0.0,0,64.900002,68.800003,69.0,66.0
20160907071500,0.0,0.0,0,64.900002,68.900002,69.0,66.0
20160907073000,0.0,0.0,0,64.900002,68.900002,69.0,66.0
20160907074500,0.0,0.0,0,64.900002,68.900002,69.0,66.0
20160907080000,0.0,0.0,0,64.900002,68.800003,69.0,66.0
20160907081500,0.0,0.0,0,64.900002,68.599998,69.0,66.0
20160907083000,0.0,0.0,0,64.900002,68.699997,69.0,66.0
20160907084500,0.0,0.0,0,64.900002,68.699997,69.0,66.0
20160907090000,0.0,0.0,0,64.900002,68.699997,69.0,66.0
20160907091500,82.199997,15.930232,29,60.0,69.900002,69.0,66.0
20160907093000,121.800003,23.604652,34,58.0,69.699997,69.0,66.0
20160907094500,145.199997,28.139534,38,57.200001,69.800003,69.0,66.0
20160907100000,183.600006,35.581397,43,57.200001,69.699997,69.0,66.0
20160907101500,257.399994,49.88372,51,57.200001,70.0,69.0,66.0
20160907103000,297.600006,57.67442,57,57.200001,69.900002,69.0,66.0
20160907104500,355.799988,68.953486,65,57.900002,70.0,69.0,66.0
20160907110000,414.600006,80.348838,74,57.900002,70.0,69.0,66.0
20160907111500,460.799988,89.302323,92,57.900002,69.900002,69.0,66.0
20160907113000,421.799988,81.744184,100,57.900002,70.0,69.0,66.0
20160907114500,430.799988,83.48837,100,57.900002,70.0,69.0,66.0
20160907120000,430.799988,83.48837,100,57.900002,70.199997,69.0,66.0
20160907121500,419.399994,81.279069,100,57.900002,70.199997,69.0,66.0
20160907123000,441.600006,85.581397,100,57.900002,70.300003,69.0,66.0
20160907124500,433.200012,83.953491,100,59.099998,70.300003,69.0,66.0
20160907130000,433.200012,83.953491,100,59.099998,70.5,69.0,66.0
20160907131500,444.0,86.046512,100,59.099998,70.5,69.0,66.0
20160907133000,439.200012,85.116281,100,59.099998,70.599998,69.0,66.0
20160907134500,439.200012,85.116281,100,59.099998,70.300003,69.0,66.0
20160907140000,439.200012,85.116281,100,59.099998,70.5,69.0,66.0
20160907141500,439.200012,85.116281,100,59.099998,70.300003,69.0,66.0
20160907143000,439.200012,85.116281,100,59.099998,69.900002,69.0,66.0
20160907144500,439.200012,85.116281,100,59.099998,69.699997,69.0,66.0
20160907150000,439.200012,85.116281,100,59.099998,69.599998,69.0,66.0
20160907151500,430.799988,83.48837,100,59.099998,69.400002,69.0,66.0
20160907153000,430.799988,83.48837,100,59.099998,69.599998,69.0,66.0
20160907154500,426.0,82.55814,100,60.299999,69.300003,69.0,66.0
20160907160000,426.0,82.55814,100,61.099998,69.400002,69.0,66.0
20160907161500,426.0,82.55814,100,61.099998,69.699997,68.900002,65.900002
20160907163000,426.0,82.55814,100,60.400002,69.800003,68.900002,65.900002
20160907164500,426.0,82.55814,100,60.400002,69.599998,68.900002,65.900002
20160907170000,430.799988,83.48837,100,60.400002,69.800003,68.900002,65.900002
20160907171500,426.0,82.55814,100,60.400002,69.800003,68.900002,65.900002
20160907173000,426.0,82.55814,100,60.400002,69.599998,68.900002,65.900002
20160907174500,435.0,84.302326,100,60.400002,69.5,68.900002,65.900002
20160907180000,435.0,84.302326,100,60.400002,69.400002,68.900002,65.900002
20160907181500,435.0,84.302326,100,59.599998,69.300003,68.900002,65.900002
20160907183000,435.0,84.302326,100,59.599998,69.099998,68.900002,65.900002
20160907184500,445.799988,86.395346,100,58.799999,68.900002,68.900002,65.900002
20160907190000,445.799988,86.395346,100,58.799999,68.800003,68.900002,65.900002
20160907191500,451.799988,87.558137,100,58.799999,68.699997,68.900002,65.900002
20160907193000,451.799988,87.558137,100,58.799999,68.699997,68.900002,65.900002
20160907194500,451.799988,87.558137,100,58.799999,68.599998,68.900002,65.900002
20160907200000,451.799988,87.558137,100,58.799999,68.5,68.900002,65.900002
20160907201500,451.799988,87.558137,100,58.799999,68.599998,68.900002,65.900002
20160907203000,451.799988,87.558137,100,58.799999,68.599998,68.900002,65.900002
20160907204500,451.799988,87.558137,100,58.799999,68.400002,68.900002,65.900002
20160907210000,428.399994,83.023255,63,58.799999,68.300003,68.900002,65.900002
20160907211500,391.200012,75.813956,57,58.0,68.199997,68.900002,65.900002
20160907213000,345.600006,66.976745,52,58.0,68.099998,68.900002,65.900002
20160907214500,310.200012,60.116281,47,58.0,68.099998,68.900002,65.900002
20160907220000,268.200012,51.976747,43,58.0,68.099998,68.900002,65.900002
20160907221500,225.600006,43.720931,37,58.0,68.099998,68.900002,65.900002
20160907223000,191.399994,37.093022,33,58.0,68.099998,68.900002,65.900002
20160907224500,162.0,31.395349,30,58.0,68.199997,68.900002,65.900002
20160907230000,130.199997,25.232558,26,58.0,68.199997,68.900002,65.900002
20160907231500,121.199997,23.488372,25,58.0,68.5,68.900002,65.900002
20160907233000,114.0,22.093023,24,58.0,68.5,68.900002,65.900002
20160907234500,112.800003,21.860466,24,58.0,68.599998,68.900002,65.900002
20160908000000,112.800003,21.860466,24,58.0,68.599998,68.900002,65.900002
20160908001500,108.0,20.930233,24,58.0,68.699997,68.900002,65.900002
20160908003000,109.199997,21.16279,24,58.0,68.599998,68.900002,65.900002
20160908004500,109.199997,21.16279,24,58.0,68.599998,68.900002,65.900002
20160908010000,105.599998,20.465116,23,58.0,68.699997,68.900002,65.900002
20160908011500,105.599998,20.465116,23,58.0,68.599998,68.900002,65.900002
20160908013000,96.599998,18.72093,22,58.0,68.599998,68.900002,65.900002
20160908014500,90.0,17.44186,22,58.700001,68.599998,68.900002,65.900002
20160908020000,91.199997,17.674418,22,58.700001,68.599998,68.900002,65.900002
20160908021500,87.0,16.860465,21,58.700001,68.599998,68.900002,65.900002
20160908023000,83.400002,16.162791,21,58.700001,68.599998,68.900002,65.900002
20160908024500,73.800003,14.302326,19,58.700001,68.599998,68.900002,65.900002
20160908030000,73.800003,14.302326,19,58.700001,68.599998,68.900002,65.900002
20160908031500,69.599998,13.488372,19,59.400002,68.599998,68.900002,65.900002
20160908033000,0.0,0.0,9,59.400002,68.599998,68.900002,65.900002
20160908034500,0.0,0.0,7,61.900002,68.5,68.900002,65.900002
20160908040000,0.0,0.0,3,61.900002,68.5,68.900002,65.900002
20160908041500,0.0,0.0,1,62.799999,68.5,68.900002,65.900002
20160908043000,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20160908044500,0.0,0.0,1,62.799999,68.5,68.900002,65.900002
20160908050000,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20160908051500,0.0,0.0,0,64.400002,68.599998,68.900002,65.900002
20160908053000,0.0,0.0,1,64.400002,68.699997,68.900002,65.900002
20160908054500,0.0,0.0,1,64.400002,68.699997,68.900002,65.900002
20160908060000,0.0,0.0,0,63.599998,68.599998,68.900002,65.900002
20160908061500,0.0,0.0,0,63.599998,68.400002,68.900002,65.900002
20160908063000,0.0,0.0,1,64.400002,68.599998,68.900002,65.900002
20160908064500,0.0,0.0,2,64.400002,68.699997,68.900002,65.900002
20160908070000,0.0,0.0,2,64.400002,68.699997,68.900002,65.900002
20160908071500,0.0,0.0,2,63.599998,68.699997,68.900002,65.900002
20160908073000,0.0,0.0,1,63.599998,68.599998,68.900002,65.900002
20160908074500,0.0,0.0,0,63.599998,68.599998,68.900002,65.900002
20160908080000,0.0,0.0,0,63.599998,68.599998,68.900002,65.900002
20160908081500,0.0,0.0,0,63.599998,68.599998,68.900002,65.900002
20160908083000,0.0,0.0,0,63.599998,68.599998,68.900002,65.900002
20160908084500,0.0,0.0,0,63.599998,68.599998,68.900002,65.900002
20160908090000,0.0,0.0,0,63.599998,68.599998,68.900002,65.900002
20160908091500,0.0,0.0,1,63.599998,68.699997,68.900002,65.900002
20160908093000,0.0,0.0,1,63.599998,68.900002,68.900002,65.900002
20160908094500,0.0,0.0,1,63.599998,68.699997,68.900002,65.900002
20160908100000,0.0,0.0,1,63.599998,68.900002,68.900002,65.900002
20160908101500,0.0,0.0,1,63.599998,68.900002,68.900002,65.900002
20160908103000,0.0,0.0,1,63.599998,69.099998,68.900002,65.900002
20160908104500,0.0,0.0,1,62.799999,69.099998,68.900002,65.900002
20160908110000,0.0,0.0,1,62.799999,69.0,68.900002,65.900002
20160908111500,0.0,0.0,1,62.799999,69.0,68.900002,65.900002
20160908113000,0.0,0.0,4,62.799999,69.300003,68.900002,65.900002
20160908114500,0.0,0.0,8,62.799999,69.400002,68.900002,65.900002
20160908120000,81.0,15.697674,21,58.900002,69.599998,68.900002,65.900002
20160908121500,85.800003,16.627908,22,58.0,69.199997,68.900002,65.900002
20160908123000,87.0,16.860465,22,58.0,69.199997,68.900002,65.900002
20160908124500,85.800003,16.627908,22,58.0,69.099998,68.900002,65.900002
20160908130000,84.599998,16.395349,22,58.0,69.199997,68.900002,65.900002
20160908131500,84.599998,16.395349,22,58.0,68.900002,68.900002,65.900002
20160908133000,83.400002,16.162791,22,58.0,69.099998,68.900002,65.900002
20160908134500,84.599998,16.395349,22,58.0,69.199997,68.900002,65.900002
20160908140000,88.800003,17.209303,22,58.0,69.0,68.900002,65.900002
20160908141500,88.800003,17.209303,22,58.0,69.099998,68.900002,65.900002
20160908143000,90.0,17.44186,22,58.0,68.900002,68.900002,65.900002
20160908144500,87.0,16.860465,22,58.0,69.099998,68.900002,65.900002
20160908150000,178.800003,34.651163,33,55.200001,69.900002,68.900002,65.900002
20160908151500,160.199997,31.046511,30,55.200001,69.099998,68.900002,65.900002
20160908153000,150.0,29.069767,29,55.200001,68.599998,68.900002,65.900002
20160908154500,123.0,23.837209,25,55.900002,68.400002,68.900002,65.900002
20160908160000,103.199997,19.999999,23,56.700001,68.400002,68.900002,65.900002
20160908161500,84.599998,16.395349,21,56.700001,68.400002,68.900002,65.900002
20160908163000,66.599998,12.906976,19,58.299999,68.400002,68.900002,65.900002
20160908164500,61.200001,11.860465,19,59.599998,68.699997,68.900002,65.900002
20160908170000,61.200001,11.860465,19,59.599998,68.599998,68.900002,65.900002
20160908171500,0.0,0.0,9,59.599998,68.599998,68.900002,65.900002
20160908173000,0.0,0.0,3,61.099998,68.300003,68.900002,65.900002
20160908174500,0.0,0.0,1,61.099998,68.400002,68.900002,65.900002
20160908180000,0.0,0.0,0,61.900002,68.400002,68.900002,65.900002
20160908181500,0.0,0.0,0,61.900002,68.300003,68.900002,65.900002
20160908183000,0.0,0.0,0,61.900002,68.300003,68.900002,65.900002
20160908184500,0.0,0.0,0,61.900002,68.199997,68.900002,65.900002
20160908190000,0.0,0.0,0,61.900002,68.199997,68.900002,65.900002
20160908191500,0.0,0.0,0,61.900002,68.199997,68.900002,65.900002
20160908193000,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20160908194500,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20160908200000,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20160908201500,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20160908203000,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20160908204500,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20160908210000,0.0,0.0,1,61.900002,68.099998,68.900002,65.900002
20160908211500,0.0,0.0,0,61.900002,68.0,68.900002,65.900002
20160908213000,0.0,0.0,0,61.900002,68.0,68.900002,65.900002
20160908214500,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20160908220000,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20160908221500,0.0,0.0,0,62.799999,68.099998,68.900002,65.900002
20160908223000,0.0,0.0,0,62.799999,68.099998,68.900002,65.900002
20160908224500,0.0,0.0,0,62.799999,68.099998,68.900002,65.900002
20160908230000,0.0,0.0,0,62.799999,68.0,68.900002,65.900002
20160908231500,0.0,0.0,0,62.799999,67.900002,68.900002,65.900002
20160908233000,0.0,0.0,0,62.799999,67.900002,68.900002,65.900002
20160908234500,0.0,0.0,0,62.799999,67.900002,68.900002,65.900002
20160909000000,0.0,0.0,0,62.799999,67.900002,68.900002,65.900002
20160909001500,0.0,0.0,1,62.799999,67.900002,68.900002,65.900002
20160909003000,0.0,0.0,0,62.799999,68.0,68.900002,65.900002
20160909004500,0.0,0.0,0,62.799999,67.900002,68.900002,65.900002
20160909010000,0.0,0.0,0,62.799999,67.900002,68.900002,65.900002
20160909011500,0.0,0.0,0,62.799999,67.900002,68.900002,65.900002
20160909013000,0.0,0.0,0,62.799999,67.900002,68.900002,65.900002
20160909014500,0.0,0.0,0,62.799999,67.900002,68.900002,65.900002
20160909020000,0.0,0.0,0,62.799999,68.199997,68.900002,65.900002
20160909021500,0.0,0.0,0,62.799999,68.199997,68.900002,65.900002
20160909023000,0.0,0.0,0,62.799999,68.300003,68.900002,65.900002
20160909024500,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909030000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909031500,0.0,0.0,0,62.799999,68.300003,68.900002,65.900002
20160909033000,0.0,0.0,0,62.799999,68.300003,68.900002,65.900002
20160909034500,0.0,0.0,0,62.799999,68.300003,68.900002,65.900002
20160909040000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909041500,0.0,0.0,1,62.799999,68.5,68.900002,65.900002
20160909043000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909044500,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909050000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909051500,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909053000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909054500,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20160909060000,0.0,0.0,0,62.799999,68.599998,68.900002,65.900002
20160909061500,0.0,0.0,0,62.799999,68.599998,68.900002,65.900002
20160909063000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909064500,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909070000,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20160909071500,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20160909073000,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20160909074500,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20160909080000,0.0,0.0,0,62.799999,68.599998,68.900002,65.900002
20160909081500,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20160909083000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909084500,0.0,0.0,0,62.799999,68.300003,68.900002,65.900002
20160909090000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160909091500,0.0,0.0,1,62.799999,68.5,68.900002,65.900002
20160909093000,0.0,0.0,3,62.799999,68.699997,68.900002,65.900002
20160909094500,0.0,0.0,3,62.799999,68.699997,68.900002,65.900002
20160909100000,0.0,0.0,3,62.799999,68.800003,68.900002,65.900002
20160909101500,0.0,0.0,3,62.799999,68.900002,68.900002,65.900002
20160909103000,0.0,0.0,3,62.799999,68.900002,68.900002,65.900002
20160909104500,0.0,0.0,3,62.799999,69.0,68.900002,65.900002
20160909110000,0.0,0.0,3,62.799999,69.099998,68.900002,65.900002
20160909111500,0.0,0.0,3,63.599998,68.900002,68.900002,65.900002
20160909113000,0.0,0.0,3,63.599998,69.0,68.900002,65.900002
20160909114500,0.0,0.0,3,63.599998,69.099998,68.900002,65.900002
20160909120000,0.0,0.0,4,62.799999,69.199997,68.900002,65.900002
20160909121500,0.0,0.0,3,62.799999,69.0,68.900002,65.900002
20160909123000,0.0,0.0,3,62.799999,69.0,68.900002,65.900002
20160909124500,0.0,0.0,4,62.799999,69.199997,68.900002,65.900002
20160909130000,0.0,0.0,7,62.799999,69.199997,68.900002,65.900002
20160909131500,0.0,0.0,6,62.799999,69.099998,68.900002,65.900002
20160909133000,0.0,0.0,6,62.799999,68.900002,68.900002,65.900002
20160909134500,0.0,0.0,6,62.799999,68.900002,68.900002,65.900002
20160909140000,0.0,0.0,6,62.799999,69.099998,68.900002,65.900002
20160909141500,0.0,0.0,7,62.799999,69.199997,68.900002,65.900002
20160909143000,0.0,0.0,9,62.799999,69.199997,68.900002,65.900002
20160909144500,99.599998,19.302325,24,58.400002,69.599998,68.900002,65.900002
20160909150000,106.199997,20.581395,25,57.599998,69.400002,68.900002,65.900002
20160909151500,112.199997,21.744185,26,56.799999,69.199997,68.900002,65.900002
20160909153000,120.0,23.255814,27,56.799999,69.199997,68.900002,65.900002
20160909154500,129.0,25.0,28,57.5,69.199997,68.900002,65.900002
20160909160000,145.199997,28.139534,30,56.799999,69.099998,68.900002,65.900002
20160909161500,147.0,28.488372,30,56.799999,68.800003,68.900002,65.900002
20160909163000,147.0,28.488372,30,56.799999,68.699997,68.900002,65.900002
20160909164500,147.0,28.488372,30,56.799999,68.800003,68.900002,65.900002
20160909170000,151.199997,29.302325,30,56.799999,68.699997,68.900002,65.900002
20160909171500,148.800003,28.83721,30,56.799999,69.0,68.900002,65.900002
20160909173000,157.800003,30.581396,31,56.799999,69.300003,68.900002,65.900002
20160909174500,157.800003,30.581396,31,56.0,68.900002,68.900002,65.900002
20160909180000,159.600006,30.930234,31,56.0,68.699997,68.900002,65.900002
20160909181500,159.600006,30.930234,31,55.200001,68.599998,68.900002,65.900002
20160909183000,159.600006,30.930234,31,55.200001,68.599998,68.900002,65.900002
20160909184500,126.599998,24.534883,26,55.200001,68.400002,68.900002,65.900002
20160909190000,118.800003,23.023256,25,55.900002,68.599998,68.900002,65.900002
20160909191500,118.800003,23.023256,25,55.900002,68.599998,68.900002,65.900002
20160909193000,112.800003,21.860466,24,55.900002,68.599998,68.900002,65.900002
20160909194500,114.0,22.093023,24,55.900002,68.599998,68.900002,65.900002
20160909200000,112.800003,21.860466,24,55.900002,68.699997,68.900002,65.900002
20160909201500,112.800003,21.860466,24,55.900002,68.699997,68.900002,65.900002
20160909203000,114.0,22.093023,24,55.900002,68.699997,68.900002,65.900002
20160909204500,112.199997,21.744185,24,56.700001,68.699997,68.900002,65.900002
20160909210000,112.199997,21.744185,24,56.700001,68.699997,68.900002,65.900002
20160909211500,114.0,22.093023,24,56.700001,68.699997,68.900002,65.900002
20160909213000,114.0,22.093023,24,56.700001,68.800003,68.900002,65.900002
20160909214500,112.199997,21.744185,24,56.700001,68.900002,68.900002,65.900002
20160909220000,112.199997,21.744185,24,56.700001,68.900002,68.900002,65.900002
20160909221500,112.199997,21.744185,24,56.700001,68.800003,68.900002,65.900002
20160909223000,109.800003,21.27907,24,56.700001,68.800003,68.900002,65.900002
20160909224500,107.400002,20.813954,24,56.700001,68.800003,68.900002,65.900002
20160909230000,107.400002,20.813954,24,56.700001,68.800003,68.900002,65.900002
20160909231500,109.199997,21.16279,24,56.700001,68.900002,68.900002,65.900002
20160909233000,109.199997,21.16279,24,56.700001,68.800003,68.900002,65.900002
20160909234500,108.0,20.930233,24,56.700001,68.800003,68.900002,65.900002
20160910000000,109.199997,21.16279,24,56.700001,68.800003,68.900002,65.900002
20160910001500,108.0,20.930233,24,56.700001,68.800003,68.900002,65.900002
20160910003000,108.0,20.930233,24,56.700001,68.800003,68.900002,65.900002
20160910004500,108.0,20.930233,24,56.700001,68.800003,68.900002,65.900002
20160910010000,109.199997,21.16279,24,56.700001,68.800003,68.900002,65.900002
20160910011500,108.0,20.930233,24,56.700001,68.800003,68.900002,65.900002
20160910013000,108.0,20.930233,24,56.700001,68.699997,68.900002,65.900002
20160910014500,108.0,20.930233,24,56.700001,68.699997,68.900002,65.900002
20160910020000,109.800003,21.27907,24,56.700001,68.699997,68.900002,65.900002
20160910021500,0.0,0.0,0,59.5,68.699997,69.0,66.0
20160910023000,0.0,0.0,1,61.900002,68.800003,69.0,66.0
20160910024500,0.0,0.0,1,63.200001,68.800003,69.0,66.0
20160910030000,0.0,0.0,1,63.200001,68.800003,69.0,66.0
20160910031500,0.0,0.0,1,63.200001,68.800003,69.0,66.0
20160910033000,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160910034500,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160910040000,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160910041500,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160910043000,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910044500,0.0,0.0,1,64.0,69.0,69.0,66.0
20160910050000,0.0,0.0,1,64.0,69.0,69.0,66.0
20160910051500,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910053000,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910054500,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910060000,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910061500,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910063000,0.0,0.0,1,64.0,69.0,69.0,66.0
20160910064500,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910070000,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910071500,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160910073000,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160910074500,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910080000,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910081500,0.0,0.0,1,64.0,69.0,69.0,66.0
20160910083000,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910084500,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160910090000,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160910091500,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910093000,0.0,0.0,1,64.0,69.0,69.0,66.0
20160910094500,0.0,0.0,1,64.0,69.0,69.0,66.0
20160910100000,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910101500,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910103000,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910104500,0.0,0.0,1,64.0,69.0,69.0,66.0
20160910110000,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910111500,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910113000,0.0,0.0,1,64.0,69.0,69.0,66.0
20160910114500,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160910120000,0.0,0.0,1,64.0,69.0,69.0,66.0
20160910121500,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910123000,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910124500,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910130000,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910131500,0.0,0.0,1,64.0,69.0,69.0,66.0
20160910133000,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910134500,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910140000,0.0,0.0,1,64.0,69.199997,69.0,66.0
20160910141500,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910143000,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910144500,0.0,0.0,1,64.0,69.099998,69.0,66.0
20160910150000,0.0,0.0,2,62.799999,69.300003,69.0,66.0
20160910151500,0.0,0.0,4,62.799999,69.300003,69.0,66.0
20160910153000,0.0,0.0,5,62.799999,69.300003,69.0,66.0
20160910154500,0.0,0.0,8,62.799999,69.400002,69.0,66.0
20160910160000,57.0,11.046512,25,61.200001,69.400002,69.0,66.0
20160910161500,69.599998,13.488372,27,59.200001,69.400002,69.0,66.0
20160910163000,95.400002,18.488372,31,57.599998,69.5,69.0,66.0
20160910164500,95.400002,18.488372,31,57.599998,69.199997,69.0,66.0
20160910170000,93.599998,18.139535,31,57.599998,69.199997,69.0,66.0
20160910171500,93.599998,18.139535,31,57.599998,69.199997,69.0,66.0
20160910173000,95.400002,18.488372,31,57.599998,69.199997,69.0,66.0
20160910174500,92.400002,17.906977,31,57.599998,69.199997,69.0,66.0
20160910180000,92.400002,17.906977,31,57.599998,69.199997,69.0,66.0
20160910181500,92.400002,17.906977,31,57.599998,69.199997,69.0,66.0
20160910183000,92.400002,17.906977,31,57.599998,69.199997,69.0,66.0
20160910184500,91.199997,17.674418,31,57.599998,69.099998,69.0,66.0
20160910190000,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160910191500,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160910193000,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160910194500,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160910200000,87.0,16.860465,31,57.599998,69.199997,69.0,66.0
20160910201500,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160910203000,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160910204500,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160910210000,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160910211500,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160910213000,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160910214500,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160910220000,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160910221500,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160910223000,88.800003,17.209303,31,57.599998,69.0,69.0,66.0
20160910224500,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160910230000,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160910231500,88.800003,17.209303,31,58.299999,69.199997,69.0,66.0
20160910233000,87.0,16.860465,31,58.299999,69.199997,69.0,66.0
20160910234500,87.0,16.860465,31,58.299999,69.199997,69.0,66.0
20160911000000,88.800003,17.209303,31,58.299999,69.099998,69.0,66.0
20160911001500,88.800003,17.209303,31,58.299999,69.0,69.0,66.0
20160911003000,88.800003,17.209303,31,58.299999,69.0,69.0,66.0
20160911004500,87.0,16.860465,31,58.299999,69.099998,69.0,66.0
20160911010000,88.800003,17.209303,31,58.299999,69.099998,69.0,66.0
20160911011500,87.0,16.860465,31,58.299999,69.099998,69.0,66.0
20160911013000,85.800003,16.627908,31,58.299999,69.199997,69.0,66.0
20160911014500,87.0,16.860465,31,58.299999,69.199997,69.0,66.0
20160911020000,88.800003,17.209303,31,58.299999,69.099998,69.0,66.0
20160911021500,88.800003,17.209303,31,58.299999,69.0,69.0,66.0
20160911023000,88.800003,17.209303,31,57.599998,68.900002,69.0,66.0
20160911024500,85.800003,16.627908,31,57.599998,68.900002,69.0,66.0
20160911030000,88.800003,17.209303,31,57.599998,69.0,69.0,66.0
20160911031500,87.0,16.860465,31,57.599998,69.0,69.0,66.0
20160911033000,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160911034500,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160911040000,88.800003,17.209303,31,57.599998,68.800003,69.0,66.0
20160911041500,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160911043000,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160911044500,88.800003,17.209303,31,57.599998,69.0,69.0,66.0
20160911050000,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160911051500,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160911053000,88.800003,17.209303,31,57.599998,68.900002,69.0,66.0
20160911054500,90.0,17.44186,31,57.599998,68.800003,69.0,66.0
20160911060000,90.0,17.44186,31,57.599998,68.900002,69.0,66.0
20160911061500,88.800003,17.209303,31,57.599998,68.900002,69.0,66.0
20160911063000,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160911064500,88.800003,17.209303,31,57.599998,68.900002,69.0,66.0
20160911070000,88.800003,17.209303,31,57.599998,68.699997,69.0,66.0
20160911071500,88.800003,17.209303,31,57.599998,68.800003,69.0,66.0
20160911073000,87.0,16.860465,31,57.599998,68.800003,69.0,66.0
20160911074500,88.800003,17.209303,31,57.599998,68.900002,69.0,66.0
20160911080000,88.800003,17.209303,31,57.599998,68.900002,69.0,66.0
20160911081500,88.800003,17.209303,31,57.599998,68.900002,69.0,66.0
20160911083000,88.800003,17.209303,31,57.599998,68.900002,69.0,66.0
20160911084500,88.800003,17.209303,31,57.599998,68.900002,69.0,66.0
20160911090000,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160911091500,90.0,17.44186,31,57.599998,68.900002,69.0,66.0
20160911093000,90.0,17.44186,31,57.599998,69.0,69.0,66.0
20160911094500,91.199997,17.674418,31,57.599998,69.0,69.0,66.0
20160911100000,92.400002,17.906977,31,57.599998,69.0,69.0,66.0
20160911101500,90.0,17.44186,31,57.599998,69.0,69.0,66.0
20160911103000,91.199997,17.674418,31,57.599998,69.0,69.0,66.0
20160911104500,91.199997,17.674418,31,57.599998,69.099998,69.0,66.0
20160911110000,91.199997,17.674418,31,57.599998,69.099998,69.0,66.0
20160911111500,91.199997,17.674418,31,57.599998,69.099998,69.0,66.0
20160911113000,91.199997,17.674418,31,57.599998,69.099998,69.0,66.0
20160911114500,91.199997,17.674418,31,57.599998,69.099998,69.0,66.0
20160911120000,91.199997,17.674418,31,57.599998,69.0,69.0,66.0
20160911121500,92.400002,17.906977,31,57.599998,69.099998,69.0,66.0
20160911123000,93.599998,18.139535,31,57.599998,69.099998,69.0,66.0
20160911124500,92.400002,17.906977,31,57.599998,69.099998,69.0,66.0
20160911130000,93.599998,18.139535,31,57.599998,69.099998,69.0,66.0
20160911131500,91.199997,17.674418,31,57.599998,69.099998,69.0,66.0
20160911133000,92.400002,17.906977,31,57.599998,69.099998,69.0,66.0
20160911134500,91.199997,17.674418,31,57.599998,68.900002,69.0,66.0
20160911140000,91.199997,17.674418,31,57.599998,69.0,69.0,66.0
20160911141500,91.199997,17.674418,31,57.599998,69.099998,69.0,66.0
20160911143000,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160911144500,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160911150000,91.199997,17.674418,31,57.599998,69.099998,69.0,66.0
20160911151500,90.0,17.44186,31,57.599998,69.0,69.0,66.0
20160911153000,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160911154500,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160911160000,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160911161500,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160911163000,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160911164500,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160911170000,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160911171500,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160911173000,90.0,17.44186,31,57.599998,69.199997,69.0,66.0
20160911174500,87.0,16.860465,31,57.599998,69.199997,69.0,66.0
20160911180000,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160911181500,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160911183000,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
