PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911184500,90.0,17.44186,31,57.599998,69.0,69.0,66.0
20160911190000,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160911191500,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160911193000,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160911194500,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160911200000,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160911201500,90.0,17.44186,31,57.599998,69.199997,69.0,66.0
20160911203000,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160911204500,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160911210000,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160911211500,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160911213000,87.0,16.860465,31,57.599998,69.199997,69.0,66.0
20160911214500,90.0,17.44186,31,57.599998,69.199997,69.0,66.0
20160911220000,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160911221500,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160911223000,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160911224500,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160911230000,90.0,17.44186,31,57.599998,69.099998,69.0,66.0
20160911231500,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160911233000,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160911234500,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160912000000,87.0,16.860465,31,57.599998,69.199997,69.0,66.0
20160912001500,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160912003000,90.0,17.44186,31,57.599998,69.199997,69.0,66.0
20160912004500,87.0,16.860465,31,57.599998,69.199997,69.0,66.0
20160912010000,87.0,16.860465,31,57.599998,69.199997,69.0,66.0
20160912011500,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160912013000,87.0,16.860465,31,57.599998,69.0,69.0,66.0
20160912014500,87.0,16.860465,31,57.599998,69.0,69.0,66.0
20160912020000,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160912021500,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160912023000,88.800003,17.209303,31,57.599998,69.199997,69.0,66.0
20160912024500,87.0,16.860465,31,57.599998,69.0,69.0,66.0
20160912030000,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160912031500,87.0,16.860465,31,57.599998,69.0,69.0,66.0
20160912033000,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160912034500,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160912040000,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160912041500,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160912043000,85.800003,16.627908,31,57.599998,69.099998,69.0,66.0
20160912044500,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160912050000,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160912051500,87.0,16.860465,31,57.599998,69.0,69.0,66.0
20160912053000,88.800003,17.209303,31,57.599998,69.0,69.0,66.0
20160912054500,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160912060000,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160912061500,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160912063000,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160912064500,85.800003,16.627908,31,57.599998,68.900002,69.0,66.0
20160912070000,88.800003,17.209303,31,57.599998,68.900002,69.0,66.0
20160912071500,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160912073000,87.0,16.860465,31,57.599998,69.0,69.0,66.0
20160912074500,87.0,16.860465,31,57.599998,68.800003,69.0,66.0
20160912080000,87.0,16.860465,31,57.599998,68.800003,69.0,66.0
20160912081500,87.0,16.860465,31,57.599998,68.800003,69.0,66.0
20160912083000,87.0,16.860465,31,57.599998,68.900002,69.0,66.0
20160912084500,85.800003,16.627908,31,57.599998,69.0,69.0,66.0
20160912090000,85.800003,16.627908,31,57.599998,68.900002,69.0,66.0
20160912091500,85.800003,16.627908,31,57.599998,69.099998,69.0,66.0
20160912093000,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160912100000,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160912101500,87.0,16.860465,31,57.599998,69.199997,69.0,66.0
20160912103000,85.800003,16.627908,31,57.599998,69.099998,69.0,66.0
20160912104500,85.800003,16.627908,31,57.599998,69.099998,69.0,66.0
20160912110000,87.0,16.860465,31,57.599998,69.099998,69.0,66.0
20160912111500,85.800003,16.627908,31,57.599998,69.099998,69.0,66.0
20160912113000,84.599998,16.395349,31,57.599998,69.0,69.0,66.0
20160912114500,85.800003,16.627908,31,57.599998,69.099998,69.0,66.0
20160912120000,85.800003,16.627908,31,57.599998,69.099998,69.0,66.0
20160912121500,85.800003,16.627908,31,57.599998,69.099998,69.0,66.0
20160912123000,85.800003,16.627908,31,57.599998,69.099998,69.0,66.0
20160912124500,87.0,16.860465,31,57.599998,69.199997,69.0,66.0
20160912130000,85.800003,16.627908,31,57.599998,69.099998,69.0,66.0
20160912131500,84.599998,16.395349,31,57.599998,69.0,69.0,66.0
20160912133000,87.0,16.860465,31,57.599998,69.0,69.0,66.0
20160912134500,88.800003,17.209303,31,57.599998,69.099998,69.0,66.0
20160912140000,84.599998,16.395349,31,57.599998,69.099998,69.0,66.0
20160912141500,84.599998,16.395349,31,57.599998,69.199997,69.0,66.0
20160912143000,99.0,19.186047,33,57.599998,69.199997,69.0,66.0
20160912144500,99.0,19.186047,33,57.599998,69.199997,69.0,66.0
20160912150000,112.800003,21.860466,34,56.400002,69.300003,69.0,66.0
20160912151500,115.800003,22.441861,34,56.400002,69.300003,69.0,66.0
20160912153000,120.0,23.255814,35,56.400002,69.300003,69.0,66.0
20160912154500,142.800003,27.674419,38,56.400002,69.400002,69.0,66.0
20160912160000,156.0,30.232558,39,55.599998,69.400002,69.0,66.0
20160912161500,156.0,30.232558,39,55.599998,69.300003,69.0,66.0
20160912163000,160.800003,31.162791,40,55.599998,69.099998,69.0,66.0
20160912164500,158.399994,30.697673,40,55.599998,68.900002,69.0,66.0
20160912170000,158.399994,30.697673,40,55.599998,69.099998,69.0,66.0
20160912171500,158.399994,30.697673,40,55.599998,69.199997,69.0,66.0
20160912173000,158.399994,30.697673,40,55.599998,68.900002,69.0,66.0
20160912174500,160.800003,31.162791,40,55.599998,68.699997,69.0,66.0
20160912180000,157.800003,30.581396,40,55.599998,68.800003,69.0,66.0
20160912181500,162.600006,31.511629,40,55.599998,68.699997,69.0,66.0
20160912183000,158.399994,30.697673,39,55.599998,68.699997,69.0,66.0
20160912184500,140.399994,27.209301,36,54.700001,68.599998,69.0,66.0
20160912190000,126.599998,24.534883,34,56.299999,68.599998,69.0,66.0
20160912191500,128.399994,24.88372,34,56.299999,68.800003,69.0,66.0
20160912193000,128.399994,24.88372,34,56.299999,68.800003,69.0,66.0
20160912194500,126.599998,24.534883,34,56.299999,68.900002,69.0,66.0
20160912200000,129.0,25.0,34,56.299999,68.900002,69.0,66.0
20160912201500,129.0,25.0,34,56.299999,68.800003,69.0,66.0
20160912203000,129.0,25.0,34,56.299999,68.900002,69.0,66.0
20160912204500,127.199997,24.651162,34,56.299999,68.900002,69.0,66.0
20160912210000,127.199997,24.651162,34,56.299999,68.800003,69.0,66.0
20160912211500,125.400002,24.302326,34,56.299999,68.800003,69.0,66.0
20160912213000,125.400002,24.302326,34,56.299999,68.800003,69.0,66.0
20160912214500,125.400002,24.302326,34,56.299999,68.800003,69.0,66.0
20160912220000,125.400002,24.302326,34,56.299999,68.800003,69.0,66.0
20160912221500,125.400002,24.302326,34,56.299999,68.699997,69.0,66.0
20160912223000,123.0,23.837209,34,56.299999,68.699997,69.0,66.0
20160912224500,112.800003,21.860466,33,56.299999,68.699997,69.0,66.0
20160912230000,112.800003,21.860466,33,56.299999,68.900002,69.0,66.0
20160912231500,114.0,22.093023,33,56.299999,68.800003,69.0,66.0
20160912233000,112.800003,21.860466,33,56.299999,68.900002,69.0,66.0
20160912234500,114.0,22.093023,33,56.299999,68.900002,69.0,66.0
20160913000000,112.800003,21.860466,33,56.299999,68.900002,69.0,66.0
20160913001500,114.0,22.093023,33,56.299999,68.900002,69.0,66.0
20160913003000,112.800003,21.860466,33,56.299999,68.800003,69.0,66.0
20160913004500,114.0,22.093023,33,56.299999,68.800003,69.0,66.0
20160913010000,112.199997,21.744185,33,56.299999,68.800003,69.0,66.0
20160913011500,112.199997,21.744185,33,56.299999,68.800003,69.0,66.0
20160913013000,112.199997,21.744185,33,56.299999,68.800003,69.0,66.0
20160913014500,112.199997,21.744185,33,56.299999,68.800003,69.0,66.0
20160913020000,112.199997,21.744185,33,56.299999,68.900002,69.0,66.0
20160913021500,112.199997,21.744185,33,56.299999,68.900002,69.0,66.0
20160913023000,114.0,22.093023,33,56.299999,68.800003,69.0,66.0
20160913024500,114.0,22.093023,33,56.299999,68.699997,69.0,66.0
20160913030000,108.0,20.930233,32,56.299999,68.800003,69.0,66.0
20160913031500,109.199997,21.16279,32,56.299999,68.800003,69.0,66.0
20160913033000,108.0,20.930233,32,56.299999,68.800003,69.0,66.0
20160913034500,109.800003,21.27907,32,56.299999,68.800003,69.0,66.0
20160913040000,109.800003,21.27907,32,56.299999,68.800003,69.0,66.0
20160913041500,108.0,20.930233,32,56.299999,68.800003,69.0,66.0
20160913043000,105.599998,20.465116,31,56.299999,68.699997,69.0,66.0
20160913044500,99.599998,19.302325,31,56.299999,68.699997,69.0,66.0
20160913050000,92.400002,17.906977,30,57.099998,68.699997,69.0,66.0
20160913051500,91.199997,17.674418,30,57.099998,68.800003,69.0,66.0
20160913053000,91.199997,17.674418,30,57.099998,68.800003,69.0,66.0
20160913054500,91.199997,17.674418,30,57.099998,68.800003,69.0,66.0
20160913060000,92.400002,17.906977,30,57.099998,68.800003,69.0,66.0
20160913061500,92.400002,17.906977,30,57.099998,68.699997,69.0,66.0
20160913063000,87.0,16.860465,29,57.099998,68.699997,69.0,66.0
20160913064500,87.0,16.860465,29,57.099998,68.800003,69.0,66.0
20160913070000,85.800003,16.627908,29,57.099998,68.900002,69.0,66.0
20160913071500,87.0,16.860465,29,57.099998,68.900002,69.0,66.0
20160913073000,87.0,16.860465,29,57.099998,68.900002,69.0,66.0
20160913074500,85.800003,16.627908,29,57.099998,68.800003,69.0,66.0
20160913080000,87.0,16.860465,29,57.900002,68.900002,69.0,66.0
20160913081500,87.0,16.860465,29,57.900002,68.800003,69.0,66.0
20160913083000,87.0,16.860465,29,57.900002,68.800003,69.0,66.0
20160913084500,85.800003,16.627908,29,57.900002,68.699997,69.0,66.0
20160913090000,84.599998,16.395349,29,57.900002,68.699997,69.0,66.0
20160913091500,81.0,15.697674,29,57.900002,68.800003,69.0,66.0
20160913093000,79.800003,15.465117,29,57.900002,68.800003,69.0,66.0
20160913094500,81.0,15.697674,29,57.900002,68.800003,69.0,66.0
20160913100000,82.199997,15.930232,29,57.900002,68.900002,69.0,66.0
20160913101500,82.199997,15.930232,29,57.900002,68.900002,69.0,66.0
20160913103000,82.199997,15.930232,29,57.900002,69.0,69.0,66.0
20160913104500,82.199997,15.930232,29,57.900002,69.0,69.0,66.0
20160913110000,81.0,15.697674,29,57.900002,69.0,69.0,66.0
20160913111500,82.199997,15.930232,29,57.900002,69.0,69.0,66.0
20160913113000,81.0,15.697674,29,57.900002,69.0,69.0,66.0
20160913114500,82.199997,15.930232,29,57.900002,69.199997,69.0,66.0
20160913120000,82.199997,15.930232,29,57.900002,69.099998,69.0,66.0
20160913121500,82.199997,15.930232,29,57.900002,69.099998,69.0,66.0
20160913123000,82.199997,15.930232,29,57.900002,69.099998,69.0,66.0
20160913124500,82.199997,15.930232,29,57.900002,69.099998,69.0,66.0
20160913130000,82.199997,15.930232,29,57.900002,69.199997,69.0,66.0
20160913131500,82.199997,15.930232,29,57.900002,69.199997,69.0,66.0
20160913133000,81.0,15.697674,29,57.900002,69.199997,69.0,66.0
20160913134500,82.199997,15.930232,29,57.900002,69.199997,69.0,66.0
20160913140000,82.199997,15.930232,29,57.900002,69.099998,69.0,66.0
20160913141500,82.199997,15.930232,29,57.900002,69.300003,69.0,66.0
20160913143000,310.200012,60.116281,57,53.900002,71.300003,69.0,66.0
20160913144500,217.199997,42.093023,46,54.700001,69.099998,69.0,66.0
20160913150000,217.199997,42.093023,46,54.700001,68.900002,69.0,66.0
20160913151500,180.600006,35.000001,41,54.700001,68.5,69.0,66.0
20160913153000,153.0,29.651163,37,54.700001,68.400002,69.0,66.0
20160913154500,129.0,25.0,34,55.5,68.5,69.0,66.0
20160913160000,109.199997,21.16279,32,56.299999,68.599998,69.0,66.0
20160913161500,109.199997,21.16279,32,57.0,68.699997,69.0,66.0
20160913163000,108.0,20.930233,32,56.400002,68.800003,69.0,66.0
20160913164500,108.0,20.930233,32,56.400002,68.699997,69.0,66.0
20160913170000,108.0,20.930233,32,56.400002,68.900002,69.0,66.0
20160913171500,108.0,20.930233,32,56.400002,68.900002,69.0,66.0
20160913173000,108.0,20.930233,32,56.400002,68.900002,69.0,66.0
20160913174500,109.199997,21.16279,32,56.400002,69.0,69.0,66.0
20160913180000,112.199997,21.744185,32,56.400002,68.900002,69.0,66.0
20160913181500,108.0,20.930233,32,56.400002,68.900002,69.0,66.0
20160913183000,109.199997,21.16279,32,56.400002,68.800003,69.0,66.0
20160913184500,109.199997,21.16279,32,56.400002,68.800003,69.0,66.0
20160913190000,109.199997,21.16279,32,56.400002,68.800003,69.0,66.0
20160913191500,111.0,21.511628,32,56.400002,68.800003,69.0,66.0
20160913193000,112.199997,21.744185,32,56.400002,68.800003,69.0,66.0
20160913194500,111.0,21.511628,32,56.400002,68.699997,69.0,66.0
20160913200000,107.400002,20.813954,32,56.400002,68.800003,69.0,66.0
20160913201500,103.199997,19.999999,31,56.400002,68.800003,69.0,66.0
20160913203000,100.800003,19.534884,31,56.400002,68.800003,69.0,66.0
20160913204500,100.800003,19.534884,31,57.099998,68.800003,69.0,66.0
20160913210000,99.0,19.186047,31,57.099998,68.800003,69.0,66.0
20160913211500,100.800003,19.534884,31,57.099998,68.800003,69.0,66.0
20160913213000,100.800003,19.534884,31,57.099998,68.800003,69.0,66.0
20160913214500,100.800003,19.534884,31,57.099998,68.800003,69.0,66.0
20160913220000,99.599998,19.302325,31,57.099998,68.800003,69.0,66.0
20160913221500,100.800003,19.534884,31,57.099998,68.900002,69.0,66.0
20160913223000,99.599998,19.302325,31,57.099998,68.800003,69.0,66.0
20160913224500,99.599998,19.302325,31,57.099998,68.800003,69.0,66.0
20160913230000,100.800003,19.534884,31,57.099998,68.699997,69.0,66.0
20160913231500,99.599998,19.302325,31,57.099998,68.800003,69.0,66.0
20160913233000,99.599998,19.302325,31,57.099998,68.800003,69.0,66.0
20160913234500,99.599998,19.302325,31,57.099998,68.900002,69.0,66.0
20160914000000,97.800003,18.953489,31,57.099998,68.800003,69.0,66.0
20160914001500,96.599998,18.72093,31,57.099998,68.800003,69.0,66.0
20160914003000,97.800003,18.953489,31,57.099998,68.699997,69.0,66.0
20160914004500,97.800003,18.953489,31,57.099998,68.699997,69.0,66.0
20160914010000,92.400002,17.906977,31,57.099998,68.699997,69.0,66.0
20160914011500,83.400002,16.162791,29,57.099998,68.800003,69.0,66.0
20160914013000,84.599998,16.395349,29,57.099998,68.800003,69.0,66.0
20160914014500,84.599998,16.395349,29,57.099998,68.800003,69.0,66.0
20160914020000,84.599998,16.395349,29,57.099998,68.800003,69.0,66.0
20160914021500,0.0,0.0,0,59.099998,68.699997,69.0,66.0
20160914023000,0.0,0.0,0,61.900002,68.699997,69.0,66.0
20160914024500,0.0,0.0,0,62.799999,68.699997,69.0,66.0
20160914030000,0.0,0.0,0,62.799999,68.699997,69.0,66.0
20160914031500,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20160914033000,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914034500,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914040000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20160914041500,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914043000,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914044500,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914050000,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914051500,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914053000,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914054500,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914060000,0.0,0.0,1,63.599998,68.900002,69.0,66.0
20160914061500,0.0,0.0,1,63.599998,68.900002,69.0,66.0
20160914063000,0.0,0.0,1,63.599998,68.900002,69.0,66.0
20160914064500,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914070000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20160914071500,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20160914073000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20160914074500,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914080000,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914081500,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914083000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20160914084500,0.0,0.0,1,63.599998,68.900002,69.0,66.0
20160914090000,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20160914091500,0.0,0.0,1,63.599998,68.900002,69.0,66.0
20160914093000,0.0,0.0,1,63.599998,69.099998,69.0,66.0
20160914094500,0.0,0.0,2,63.599998,69.300003,69.0,66.0
20160914100000,0.0,0.0,8,63.599998,69.599998,69.0,66.0
20160914101500,153.600006,29.767443,39,56.0,70.199997,69.0,66.0
20160914103000,208.199997,40.348837,47,55.200001,70.099998,69.0,66.0
20160914104500,345.600006,66.976745,64,54.299999,70.400002,69.0,66.0
20160914110000,363.600006,70.465117,66,54.299999,69.900002,69.0,66.0
20160914111500,381.600006,73.95349,69,54.299999,69.699997,69.0,66.0
20160914113000,391.200012,75.813956,71,54.299999,69.5,69.0,66.0
20160914114500,408.0,79.069767,73,53.599998,69.300003,69.0,66.0
20160914120000,444.0,86.046512,78,53.599998,69.599998,69.0,66.0
20160914121500,433.200012,83.953491,75,53.599998,69.199997,69.0,66.0
20160914123000,433.200012,83.953491,74,53.599998,69.199997,69.0,66.0
20160914124500,445.799988,86.395346,78,53.599998,69.300003,69.0,66.0
20160914130000,445.799988,86.395346,77,53.599998,69.099998,69.0,66.0
20160914131500,445.799988,86.395346,77,53.599998,68.800003,69.0,66.0
20160914133000,428.399994,83.023255,73,53.599998,68.599998,69.0,66.0
20160914134500,417.0,80.813953,71,53.599998,68.5,69.0,66.0
20160914140000,400.799988,77.674416,69,53.599998,68.599998,69.0,66.0
20160914141500,372.0,72.093023,64,53.599998,68.400002,69.0,66.0
20160914143000,331.200012,64.186049,59,54.299999,68.300003,69.0,66.0
20160914144500,282.0,54.651163,53,54.299999,68.199997,69.0,66.0
20160914150000,237.600006,46.046513,47,54.299999,68.199997,69.0,66.0
20160914151500,203.399994,39.418603,44,54.299999,68.199997,69.0,66.0
20160914153000,156.600006,30.348838,37,55.099998,68.199997,69.0,66.0
20160914154500,129.0,25.0,35,55.099998,68.300003,69.0,66.0
20160914160000,115.199997,22.325581,33,55.700001,68.5,69.0,66.0
20160914161500,114.0,22.093023,33,55.700001,68.699997,69.0,66.0
20160914163000,112.800003,21.860466,33,55.700001,68.699997,69.0,66.0
20160914164500,100.800003,19.534884,31,56.299999,68.800003,69.0,66.0
20160914170000,102.0,19.767442,31,56.299999,68.800003,69.0,66.0
20160914171500,103.199997,19.999999,31,57.099998,68.800003,69.0,66.0
20160914173000,100.800003,19.534884,31,57.099998,68.800003,69.0,66.0
20160914174500,100.800003,19.534884,31,57.099998,68.900002,69.0,66.0
20160914180000,0.0,0.0,17,59.900002,69.099998,69.0,66.0
20160914181500,0.0,0.0,17,59.200001,69.0,69.0,66.0
20160914183000,0.0,0.0,17,59.200001,69.099998,69.0,66.0
20160914184500,0.0,0.0,17,59.200001,69.099998,69.0,66.0
20160914190000,0.0,0.0,17,59.200001,69.099998,69.0,66.0
20160914191500,0.0,0.0,17,59.200001,69.199997,69.0,66.0
20160914193000,0.0,0.0,17,59.200001,69.199997,69.0,66.0
20160914194500,0.0,0.0,17,59.200001,69.199997,69.0,66.0
20160914200000,0.0,0.0,17,59.200001,69.099998,69.0,66.0
20160914201500,0.0,0.0,17,59.200001,69.199997,69.0,66.0
20160914203000,0.0,0.0,17,59.200001,69.199997,69.0,66.0
20160914204500,0.0,0.0,18,59.200001,69.300003,69.0,66.0
20160914210000,0.0,0.0,19,62.400002,69.300003,69.0,66.0
20160914211500,0.0,0.0,21,63.599998,69.300003,69.0,66.0
20160914213000,0.0,0.0,22,63.599998,69.300003,69.0,66.0
20160914214500,0.0,0.0,22,62.799999,69.199997,69.0,66.0
20160914220000,0.0,0.0,22,62.799999,69.199997,69.0,66.0
20160914221500,0.0,0.0,23,62.799999,69.300003,69.0,66.0
20160914223000,147.600006,28.604652,38,56.799999,69.199997,69.0,66.0
20160914224500,145.199997,28.139534,38,56.799999,68.900002,69.0,66.0
20160914230000,138.0,26.744186,37,56.0,68.699997,69.0,66.0
20160914231500,115.199997,22.325581,33,56.0,68.599998,69.0,66.0
20160914233000,107.400002,20.813954,32,56.700001,68.599998,69.0,66.0
20160914234500,100.800003,19.534884,32,56.700001,68.699997,69.0,66.0
20160915000000,96.599998,18.72093,31,56.700001,68.699997,69.0,66.0
20160915001500,92.400002,17.906977,31,56.700001,68.699997,69.0,66.0
20160915003000,85.800003,16.627908,30,56.700001,68.699997,69.0,66.0
20160915004500,82.199997,15.930232,30,57.5,68.699997,69.0,66.0
20160915010000,82.199997,15.930232,30,57.5,68.800003,69.0,66.0
20160915011500,70.800003,13.720931,28,57.5,68.699997,69.0,66.0
20160915013000,67.800003,13.139535,28,58.299999,68.699997,69.0,66.0
20160915014500,0.0,0.0,9,59.799999,68.699997,69.0,66.0
20160915020000,49.200001,9.534884,27,59.799999,68.800003,69.0,66.0
20160915021500,55.799999,10.813953,28,59.799999,68.800003,69.0,66.0
20160915023000,55.799999,10.813953,28,59.200001,68.800003,69.0,66.0
20160915024500,55.799999,10.813953,28,59.200001,68.800003,69.0,66.0
20160915030000,0.0,0.0,9,60.299999,68.699997,69.0,66.0
20160915031500,0.0,0.0,7,61.5,68.699997,69.0,66.0
20160915033000,0.0,0.0,8,61.5,68.800003,69.0,66.0
20160915034500,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915040000,0.0,0.0,8,62.400002,68.900002,69.0,66.0
20160915041500,0.0,0.0,8,62.400002,68.900002,69.0,66.0
20160915043000,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915044500,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915050000,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915051500,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915053000,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915054500,0.0,0.0,8,62.400002,68.900002,69.0,66.0
20160915060000,0.0,0.0,8,62.400002,68.900002,69.0,66.0
20160915061500,0.0,0.0,8,62.400002,68.900002,69.0,66.0
20160915063000,0.0,0.0,8,62.400002,68.900002,69.0,66.0
20160915064500,0.0,0.0,8,62.400002,68.900002,69.0,66.0
20160915070000,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915071500,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915073000,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915074500,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915080000,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915081500,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915083000,0.0,0.0,8,62.400002,68.800003,69.0,66.0
20160915084500,0.0,0.0,7,62.400002,68.699997,69.0,66.0
20160915090000,0.0,0.0,7,62.400002,68.800003,69.0,66.0
20160915091500,0.0,0.0,7,62.400002,68.900002,69.0,66.0
20160915093000,0.0,0.0,7,62.400002,68.900002,69.0,66.0
20160915094500,0.0,0.0,7,62.400002,69.0,69.0,66.0
20160915100000,0.0,0.0,7,62.400002,69.0,69.0,66.0
20160915101500,0.0,0.0,7,62.400002,68.900002,69.0,66.0
20160915103000,0.0,0.0,7,62.400002,68.900002,69.0,66.0
20160915104500,0.0,0.0,7,63.200001,69.099998,69.0,66.0
20160915110000,0.0,0.0,7,63.200001,69.099998,69.0,66.0
20160915111500,0.0,0.0,7,63.200001,69.099998,69.0,66.0
20160915113000,0.0,0.0,7,63.200001,69.199997,69.0,66.0
20160915114500,0.0,0.0,7,63.200001,69.099998,69.0,66.0
20160915120000,0.0,0.0,7,63.200001,69.099998,69.0,66.0
20160915121500,0.0,0.0,7,63.200001,69.199997,69.0,66.0
20160915123000,0.0,0.0,7,63.200001,69.099998,69.0,66.0
20160915124500,0.0,0.0,7,63.200001,69.099998,69.0,66.0
20160915130000,61.200001,11.860465,27,60.0,69.300003,69.0,66.0
20160915131500,57.0,11.046512,27,60.0,69.199997,69.0,66.0
20160915133000,57.0,11.046512,27,59.200001,69.199997,69.0,66.0
20160915134500,57.0,11.046512,27,59.200001,69.099998,69.0,66.0
20160915140000,55.799999,10.813953,27,59.200001,69.099998,69.0,66.0
20160915141500,57.0,11.046512,27,59.200001,69.199997,69.0,66.0
20160915143000,54.0,10.465116,27,59.200001,69.199997,69.0,66.0
20160915144500,61.200001,11.860465,28,59.200001,69.199997,69.0,66.0
20160915150000,66.599998,12.906976,29,59.200001,69.300003,69.0,66.0
20160915151500,69.599998,13.488372,29,59.200001,69.199997,69.0,66.0
20160915153000,81.0,15.697674,31,58.0,69.400002,69.0,66.0
20160915154500,103.199997,19.999999,33,58.0,69.300003,69.0,66.0
20160915160000,100.800003,19.534884,33,56.799999,69.300003,69.0,66.0
20160915161500,102.0,19.767442,33,56.799999,69.199997,69.0,66.0
20160915163000,112.199997,21.744185,34,56.799999,69.400002,69.0,66.0
20160915164500,190.199997,36.860465,44,54.700001,70.0,69.0,66.0
20160915170000,334.200012,64.767444,61,54.099998,70.199997,69.0,66.0
20160915171500,274.799988,53.255812,54,54.099998,69.199997,69.0,66.0
20160915173000,274.799988,53.255812,54,54.099998,68.800003,69.0,66.0
20160915174500,257.399994,49.88372,52,54.099998,68.599998,69.0,66.0
20160915180000,212.399994,41.16279,46,54.099998,68.300003,69.0,66.0
20160915181500,161.399994,31.279069,39,55.099998,68.199997,69.0,66.0
20160915183000,121.199997,23.488372,34,55.900002,68.199997,69.0,66.0
20160915184500,94.800003,18.372094,31,56.799999,68.400002,69.0,66.0
20160915190000,82.199997,15.930232,29,57.5,68.5,69.0,66.0
20160915191500,81.0,15.697674,29,57.5,68.599998,69.0,66.0
20160915193000,0.0,0.0,17,57.5,68.599998,69.0,66.0
20160915194500,51.599998,10.0,27,59.599998,68.699997,69.0,66.0
20160915200000,0.0,0.0,9,60.700001,68.699997,69.0,66.0
20160915201500,0.0,0.0,6,61.5,68.599998,69.0,66.0
20160915203000,0.0,0.0,4,62.400002,68.699997,69.0,66.0
20160915204500,0.0,0.0,4,62.400002,68.699997,69.0,66.0
20160915210000,0.0,0.0,4,63.200001,68.800003,69.0,66.0
20160915211500,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160915213000,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160915214500,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160915220000,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160915221500,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160915223000,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160915224500,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160915230000,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160915231500,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160915233000,0.0,0.0,4,63.200001,68.800003,69.0,66.0
20160915234500,0.0,0.0,4,63.200001,68.800003,69.0,66.0
20160916000000,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916001500,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916003000,0.0,0.0,4,63.200001,69.0,69.0,66.0
20160916004500,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916010000,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916011500,0.0,0.0,4,63.200001,68.800003,69.0,66.0
20160916013000,0.0,0.0,4,63.200001,68.800003,69.0,66.0
20160916014500,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916020000,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916021500,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916023000,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916024500,0.0,0.0,4,63.200001,68.800003,69.0,66.0
20160916030000,0.0,0.0,3,63.200001,68.699997,69.0,66.0
20160916031500,0.0,0.0,4,63.200001,68.800003,69.0,66.0
20160916033000,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916034500,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916040000,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916041500,0.0,0.0,4,63.200001,68.900002,69.0,66.0
20160916043000,0.0,0.0,4,63.200001,68.800003,69.0,66.0
20160916044500,0.0,0.0,3,63.200001,68.699997,69.0,66.0
20160916050000,0.0,0.0,2,63.200001,68.699997,69.0,66.0
20160916051500,0.0,0.0,2,64.0,68.800003,69.0,66.0
20160916053000,0.0,0.0,2,64.0,68.900002,69.0,66.0
20160916054500,0.0,0.0,2,64.0,68.900002,69.0,66.0
20160916060000,0.0,0.0,2,64.0,68.800003,69.0,66.0
20160916061500,0.0,0.0,1,64.0,68.699997,69.0,66.0
20160916063000,0.0,0.0,0,64.0,68.699997,69.0,66.0
20160916064500,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160916070000,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160916071500,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160916073000,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160916074500,0.0,0.0,1,64.0,68.900002,69.0,66.0
20160916080000,0.0,0.0,1,64.0,68.800003,69.0,66.0
20160916081500,0.0,0.0,1,63.200001,68.800003,69.0,66.0
20160916083000,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160916084500,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160916090000,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160916091500,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160916093000,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160916094500,0.0,0.0,1,63.200001,68.800003,69.0,66.0
20160916100000,0.0,0.0,1,63.200001,68.900002,69.0,66.0
20160916101500,0.0,0.0,1,63.200001,69.0,69.0,66.0
20160916103000,0.0,0.0,1,63.200001,69.099998,69.0,66.0
20160916104500,0.0,0.0,1,63.200001,69.199997,69.0,66.0
20160916110000,0.0,0.0,1,62.5,69.099998,69.0,66.0
20160916111500,0.0,0.0,1,62.5,69.099998,69.0,66.0
20160916113000,0.0,0.0,1,62.5,69.099998,69.0,66.0
20160916114500,0.0,0.0,2,62.5,69.300003,69.0,66.0
20160916120000,0.0,0.0,4,62.5,69.199997,69.0,66.0
20160916121500,0.0,0.0,6,62.5,69.300003,69.0,66.0
20160916123000,0.0,0.0,7,62.5,69.300003,69.0,66.0
20160916124500,0.0,0.0,6,62.5,69.199997,69.0,66.0
20160916130000,0.0,0.0,7,62.5,69.300003,69.0,66.0
20160916131500,0.0,0.0,6,62.5,69.199997,69.0,66.0
20160916133000,0.0,0.0,6,62.5,69.199997,69.0,66.0
20160916134500,0.0,0.0,7,62.5,69.300003,69.0,66.0
20160916140000,0.0,0.0,8,62.5,69.300003,69.0,66.0
20160916141500,0.0,0.0,7,62.5,69.199997,69.0,66.0
20160916143000,0.0,0.0,7,62.5,69.199997,69.0,66.0
20160916144500,0.0,0.0,7,62.5,69.199997,69.0,66.0
20160916150000,0.0,0.0,7,62.5,69.199997,69.0,66.0
20160916151500,0.0,0.0,8,62.5,69.300003,69.0,66.0
20160916153000,0.0,0.0,9,63.200001,69.300003,69.0,66.0
20160916154500,87.0,16.860465,30,58.400002,69.400002,69.0,66.0
20160916160000,99.599998,19.302325,32,57.599998,69.400002,69.0,66.0
20160916161500,217.199997,42.093023,46,54.299999,69.300003,68.0,60.599998
20160916163000,288.0,55.813953,55,54.299999,69.199997,68.0,60.599998
20160916164500,322.200012,62.441863,59,54.299999,68.800003,68.0,60.599998
20160916170000,336.600006,65.232559,62,54.299999,68.599998,68.0,60.599998
20160916171500,342.600006,66.39535,62,54.299999,68.300003,68.0,60.599998
20160916173000,342.600006,66.39535,62,54.299999,68.199997,68.0,60.599998
20160916174500,342.600006,66.39535,62,54.299999,67.800003,68.0,60.599998
20160916180000,331.200012,64.186049,60,54.299999,67.599998,68.0,60.599998
20160916181500,295.200012,57.209305,55,54.299999,67.400002,68.0,60.599998
20160916183000,260.399994,50.465115,51,54.299999,67.300003,68.0,60.599998
20160916184500,229.800003,44.534884,48,54.299999,67.400002,68.0,60.599998
20160916190000,198.600006,38.488373,44,54.299999,67.300003,68.0,60.599998
20160916191500,182.399994,35.348836,41,55.099998,67.5,68.0,60.599998
20160916193000,182.399994,35.348836,41,55.099998,67.599998,68.0,60.599998
20160916194500,166.800003,32.325582,39,55.099998,67.599998,68.0,60.599998
20160916200000,162.0,31.395349,39,55.099998,67.699997,68.0,60.599998
20160916201500,164.399994,31.860464,39,55.099998,67.900002,68.0,60.599998
20160916203000,161.399994,31.279069,39,55.099998,67.800003,68.0,60.599998
20160916204500,157.800003,30.581396,38,55.099998,67.699997,68.0,60.599998
20160916210000,151.199997,29.302325,37,55.099998,67.699997,68.0,60.599998
20160916211500,142.800003,27.674419,36,55.099998,67.699997,68.0,60.599998
20160916213000,141.0,27.325581,36,55.099998,67.800003,68.0,60.599998
20160916214500,143.399994,27.790696,36,55.099998,67.900002,68.0,60.599998
20160916220000,143.399994,27.790696,36,55.099998,67.900002,68.0,60.599998
20160916221500,143.399994,27.790696,36,55.900002,67.900002,68.0,60.599998
20160916223000,143.399994,27.790696,36,55.900002,67.800003,68.0,60.599998
20160916224500,143.399994,27.790696,36,55.900002,67.800003,68.0,60.599998
20160916230000,143.399994,27.790696,36,55.900002,67.800003,68.0,60.599998
20160916231500,143.399994,27.790696,36,55.900002,67.900002,68.0,60.599998
20160916233000,143.399994,27.790696,36,55.900002,67.900002,68.0,60.599998
20160916234500,143.399994,27.790696,36,55.900002,67.900002,68.0,60.599998
20160917000000,143.399994,27.790696,36,55.900002,67.900002,68.0,60.599998
20160917001500,143.399994,27.790696,36,55.900002,67.900002,68.0,60.599998
20160917003000,143.399994,27.790696,36,55.900002,67.900002,68.0,60.599998
20160917004500,143.399994,27.790696,36,55.900002,67.900002,68.0,60.599998
20160917010000,143.399994,27.790696,36,55.900002,67.900002,68.0,60.599998
20160917011500,143.399994,27.790696,36,55.900002,67.900002,68.0,60.599998
20160917013000,143.399994,27.790696,36,55.900002,68.0,68.0,60.599998
20160917014500,143.399994,27.790696,36,55.900002,68.099998,68.0,60.599998
20160917020000,143.399994,27.790696,36,55.900002,68.099998,68.0,60.599998
20160917021500,0.0,0.0,2,57.900002,68.400002,68.0,60.599998
20160917023000,0.0,0.0,7,59.900002,68.5,68.0,60.599998
20160917024500,67.800003,13.139535,28,59.200001,68.599998,68.0,60.599998
20160917030000,106.199997,20.581395,34,57.299999,68.699997,68.0,60.599998
20160917031500,128.399994,24.88372,36,56.400002,68.599998,68.0,60.599998
20160917033000,136.199997,26.395348,38,56.400002,68.400002,68.0,60.599998
20160917034500,150.600006,29.186048,39,56.400002,68.400002,68.0,60.599998
20160917040000,156.600006,30.348838,40,56.400002,68.300003,68.0,60.599998
20160917041500,156.600006,30.348838,40,56.400002,68.199997,68.0,60.599998
20160917043000,154.800003,30.000001,40,55.599998,68.199997,68.0,60.599998
20160917044500,154.800003,30.000001,40,55.599998,68.199997,68.0,60.599998
20160917050000,157.199997,30.465116,40,55.599998,68.199997,68.0,60.599998
20160917051500,154.800003,30.000001,40,55.599998,68.199997,68.0,60.599998
20160917053000,156.600006,30.348838,40,55.599998,68.199997,68.0,60.599998
20160917054500,156.600006,30.348838,40,55.599998,68.199997,68.0,60.599998
20160917060000,156.600006,30.348838,40,55.599998,68.199997,68.0,60.599998
20160917061500,156.600006,30.348838,40,55.599998,68.199997,68.0,60.599998
20160917063000,156.600006,30.348838,40,55.599998,68.099998,68.0,60.599998
20160917064500,156.600006,30.348838,40,55.599998,68.099998,68.0,60.599998
20160917070000,154.199997,29.88372,40,55.599998,68.099998,68.0,60.599998
20160917071500,156.0,30.232558,40,55.599998,68.099998,68.0,60.599998
20160917073000,156.0,30.232558,40,55.599998,68.099998,68.0,60.599998
20160917074500,157.800003,30.581396,40,55.599998,68.099998,68.0,60.599998
20160917080000,157.800003,30.581396,40,55.599998,68.099998,68.0,60.599998
20160917081500,154.800003,30.000001,40,55.599998,68.099998,68.0,60.599998
20160917083000,154.800003,30.000001,40,55.599998,67.900002,68.0,60.599998
20160917084500,154.800003,30.000001,40,55.599998,67.900002,68.0,60.599998
20160917090000,154.800003,30.000001,40,55.599998,67.900002,68.0,60.599998
20160917091500,154.800003,30.000001,40,55.599998,67.900002,68.0,60.599998
20160917093000,156.600006,30.348838,40,55.599998,67.900002,68.0,60.599998
20160917094500,156.600006,30.348838,40,55.599998,67.900002,68.0,60.599998
20160917100000,156.600006,30.348838,40,55.599998,67.800003,68.0,60.599998
20160917101500,154.800003,30.000001,40,55.599998,67.900002,68.0,60.599998
20160917103000,154.800003,30.000001,40,55.599998,68.099998,68.0,60.599998
20160917104500,169.800003,32.906977,41,55.599998,68.400002,68.0,60.599998
20160917110000,175.800003,34.069768,43,55.599998,68.300003,68.0,60.599998
20160917111500,177.600006,34.418606,43,55.599998,68.099998,68.0,53.0
20160917113000,177.600006,34.418606,43,55.599998,68.0,68.0,53.0
20160917114500,177.600006,34.418606,43,55.599998,67.900002,68.0,53.0
20160917120000,180.0,34.883721,43,55.599998,67.900002,68.0,53.0
20160917121500,180.0,34.883721,43,55.599998,67.900002,68.0,53.0
20160917123000,180.0,34.883721,43,54.700001,67.900002,68.0,53.0
20160917124500,180.0,34.883721,43,54.700001,67.800003,68.0,53.0
20160917130000,175.800003,34.069768,42,54.700001,67.699997,68.0,53.0
20160917131500,159.600006,30.930234,40,54.700001,67.599998,68.0,53.0
20160917133000,159.600006,30.930234,40,55.400002,67.900002,68.0,53.0
20160917134500,159.600006,30.930234,40,55.400002,68.199997,68.0,53.0
20160917140000,167.399994,32.441859,41,55.400002,68.400002,68.0,53.0
20160917141500,171.0,33.139535,41,55.400002,68.099998,68.0,53.0
20160917143000,171.0,33.139535,41,55.400002,67.900002,68.0,53.0
20160917144500,171.0,33.139535,41,55.400002,67.800003,68.0,53.0
20160917150000,171.0,33.139535,41,55.400002,67.699997,68.0,53.0
20160917151500,162.0,31.395349,40,55.400002,67.699997,68.0,53.0
20160917153000,148.199997,28.72093,38,55.400002,67.599998,68.0,53.0
20160917154500,145.800003,28.255815,37,55.400002,67.699997,68.0,53.0
20160917160000,138.600006,26.860466,36,55.400002,67.699997,68.0,53.0
20160917161500,133.800003,25.930233,36,55.400002,67.699997,68.0,53.0
20160917163000,124.800003,24.186047,35,55.400002,67.699997,68.0,53.0
20160917164500,124.800003,24.186047,35,55.400002,67.800003,68.0,53.0
20160917170000,124.800003,24.186047,35,55.400002,67.900002,68.0,53.0
20160917171500,124.800003,24.186047,35,55.400002,67.900002,68.0,53.0
20160917173000,124.800003,24.186047,35,55.400002,67.900002,68.0,53.0
20160917174500,124.800003,24.186047,35,55.400002,67.900002,68.0,53.0
20160917180000,124.800003,24.186047,35,55.400002,68.0,68.0,53.0
20160917181500,124.800003,24.186047,35,55.400002,68.099998,68.0,53.0
20160917183000,124.800003,24.186047,35,55.400002,68.099998,68.0,53.0
20160917184500,124.800003,24.186047,35,55.400002,68.099998,68.0,53.0
20160917190000,126.599998,24.534883,35,55.400002,68.099998,68.0,53.0
20160917191500,124.800003,24.186047,35,55.400002,68.099998,68.0,53.0
20160917193000,124.800003,24.186047,35,55.400002,68.099998,68.0,53.0
20160917194500,124.800003,24.186047,35,55.400002,68.099998,68.0,53.0
20160917200000,124.800003,24.186047,35,55.400002,68.099998,68.0,53.0
20160917201500,124.800003,24.186047,35,55.400002,68.099998,68.0,53.0
20160917203000,124.800003,24.186047,35,56.0,68.099998,68.0,53.0
20160917204500,126.599998,24.534883,35,56.0,68.199997,68.0,53.0
20160917210000,126.599998,24.534883,35,56.0,68.199997,68.0,53.0
20160917211500,124.800003,24.186047,35,56.0,68.199997,68.0,53.0
20160917213000,124.800003,24.186047,35,56.0,68.199997,68.0,53.0
20160917214500,127.199997,24.651162,35,56.0,68.099998,68.0,53.0
20160917220000,123.599998,23.953488,35,56.0,68.199997,68.0,53.0
20160917221500,125.400002,24.302326,35,56.0,68.199997,68.0,53.0
20160917223000,125.400002,24.302326,35,56.0,68.199997,68.0,53.0
20160917224500,125.400002,24.302326,35,56.0,68.199997,68.0,53.0
20160917230000,125.400002,24.302326,35,56.0,68.199997,68.0,53.0
20160917231500,125.400002,24.302326,35,56.0,68.199997,68.0,53.0
20160917233000,125.400002,24.302326,35,56.0,68.199997,68.0,53.0
20160917234500,123.599998,23.953488,35,56.0,68.199997,68.0,53.0
20160918000000,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918001500,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918003000,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918004500,125.400002,24.302326,35,56.0,68.199997,68.0,53.0
20160918010000,125.400002,24.302326,35,56.0,68.199997,68.0,53.0
20160918011500,125.400002,24.302326,35,56.0,68.199997,68.0,53.0
20160918013000,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918014500,123.599998,23.953488,35,56.0,68.099998,68.0,53.0
20160918020000,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918021500,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918023000,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918024500,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918030000,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918031500,128.399994,24.88372,35,56.0,68.099998,68.0,53.0
20160918033000,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918034500,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918040000,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918041500,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918043000,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918044500,125.400002,24.302326,35,56.0,68.0,68.0,53.0
20160918050000,125.400002,24.302326,35,56.0,68.099998,68.0,53.0
20160918051500,127.199997,24.651162,35,56.0,68.099998,68.0,53.0
20160918053000,127.199997,24.651162,35,56.0,68.0,68.0,53.0
20160918054500,124.800003,24.186047,35,56.0,67.900002,68.0,53.0
20160918060000,128.399994,24.88372,35,56.0,67.900002,68.0,53.0
20160918061500,124.800003,24.186047,35,56.0,68.0,68.0,53.0
20160918063000,126.599998,24.534883,35,56.0,68.0,68.0,53.0
20160918064500,126.599998,24.534883,35,56.0,67.900002,68.0,53.0
20160918070000,126.599998,24.534883,35,56.0,68.099998,68.0,53.0
20160918071500,126.599998,24.534883,35,56.0,68.099998,68.0,53.0
20160918073000,124.800003,24.186047,35,56.0,68.099998,68.0,53.0
20160918074500,124.800003,24.186047,35,56.0,68.099998,68.0,53.0
20160918080000,124.800003,24.186047,35,56.0,68.099998,68.0,53.0
20160918081500,124.800003,24.186047,35,56.0,68.099998,68.0,53.0
20160918083000,124.800003,24.186047,35,56.0,68.099998,68.0,53.0
20160918084500,124.800003,24.186047,35,56.0,67.900002,68.0,53.0
20160918090000,124.800003,24.186047,35,56.0,67.900002,68.0,53.0
20160918091500,124.800003,24.186047,35,56.0,67.900002,68.0,53.0
20160918093000,124.800003,24.186047,35,56.0,67.900002,68.0,53.0
20160918094500,124.800003,24.186047,35,56.0,67.900002,68.0,53.0
20160918100000,124.800003,24.186047,35,56.0,67.900002,68.0,53.0
20160918101500,124.800003,24.186047,35,56.0,67.900002,68.0,53.0
20160918103000,124.800003,24.186047,35,56.0,68.099998,68.0,53.0
20160918104500,127.199997,24.651162,36,56.0,68.400002,68.0,53.0
20160918110000,139.800003,27.093024,38,56.0,68.300003,68.0,53.0
20160918111500,143.399994,27.790696,38,56.0,68.300003,68.0,53.0
20160918113000,153.0,29.651163,39,56.0,68.300003,68.0,53.0
20160918114500,153.0,29.651163,39,56.0,67.900002,68.0,53.0
20160918120000,153.0,29.651163,39,55.200001,67.699997,68.0,53.0
20160918121500,153.0,29.651163,39,55.900002,67.699997,68.0,53.0
20160918123000,132.600006,25.697676,36,55.900002,67.599998,68.0,53.0
20160918124500,124.800003,24.186047,35,55.900002,67.699997,68.0,53.0
20160918130000,124.800003,24.186047,35,55.900002,67.699997,68.0,53.0
20160918131500,121.800003,23.604652,34,55.900002,67.699997,68.0,53.0
20160918133000,121.800003,23.604652,34,55.900002,67.800003,68.0,53.0
20160918134500,121.800003,23.604652,34,55.900002,67.900002,68.0,53.0
20160918140000,121.800003,23.604652,34,55.900002,68.199997,68.0,53.0
20160918141500,121.800003,23.604652,34,56.700001,68.300003,68.0,53.0
20160918143000,138.0,26.744186,37,56.0,68.199997,68.0,53.0
20160918144500,138.0,26.744186,37,56.0,67.800003,68.0,53.0
20160918150000,138.0,26.744186,37,56.0,67.699997,68.0,53.0
20160918151500,121.199997,23.488372,34,56.0,67.599998,68.0,53.0
20160918153000,112.199997,21.744185,33,56.0,67.699997,68.0,53.0
20160918154500,115.199997,22.325581,33,56.0,67.800003,68.0,53.0
20160918160000,114.0,22.093023,33,56.700001,67.800003,68.0,53.0
20160918161500,112.800003,21.860466,33,56.700001,67.800003,68.0,53.0
20160918163000,115.199997,22.325581,33,56.700001,67.800003,68.0,53.0
20160918164500,115.199997,22.325581,33,56.700001,67.800003,68.0,53.0
20160918170000,112.199997,21.744185,33,56.700001,67.900002,68.0,53.0
20160918171500,111.0,21.511628,33,56.700001,67.900002,68.0,53.0
20160918173000,115.199997,22.325581,33,56.700001,67.800003,68.0,53.0
20160918174500,112.199997,21.744185,33,56.700001,67.800003,68.0,53.0
20160918180000,112.199997,21.744185,33,56.700001,67.800003,68.0,53.0
20160918181500,115.199997,22.325581,33,56.700001,67.900002,68.0,53.0
20160918183000,112.800003,21.860466,33,56.700001,67.900002,68.0,53.0
20160918184500,112.800003,21.860466,33,56.700001,67.900002,68.0,53.0
20160918190000,112.800003,21.860466,33,56.700001,67.900002,68.0,53.0
20160918191500,114.0,22.093023,33,56.700001,67.900002,68.0,53.0
20160918193000,112.800003,21.860466,33,56.700001,67.900002,68.0,53.0
20160918194500,111.0,21.511628,33,56.700001,67.900002,68.0,53.0
20160918200000,111.0,21.511628,33,56.0,67.900002,68.0,53.0
20160918201500,111.0,21.511628,33,56.0,67.900002,68.0,53.0
20160918203000,112.800003,21.860466,33,56.0,67.900002,68.0,53.0
20160918204500,112.800003,21.860466,33,56.0,67.800003,68.0,53.0
20160918210000,112.800003,21.860466,33,56.700001,67.900002,68.0,53.0
20160918211500,111.0,21.511628,33,56.700001,67.900002,68.0,53.0
20160918213000,112.800003,21.860466,33,56.700001,67.900002,68.0,53.0
20160918214500,112.800003,21.860466,33,56.700001,67.900002,68.0,53.0
20160918220000,112.800003,21.860466,33,56.700001,67.900002,68.0,53.0
20160918221500,114.0,22.093023,33,56.700001,67.900002,68.0,53.0
20160918223000,112.800003,21.860466,33,56.700001,67.900002,68.0,53.0
20160918224500,112.800003,21.860466,33,56.700001,67.900002,68.0,53.0
20160918230000,114.0,22.093023,33,56.700001,67.900002,68.0,53.0
20160918231500,112.199997,21.744185,33,56.700001,67.900002,68.0,53.0
20160918233000,112.199997,21.744185,33,56.700001,67.800003,68.0,53.0
20160918234500,112.199997,21.744185,33,56.0,67.699997,68.0,53.0
20160919000000,112.199997,21.744185,33,56.0,67.900002,68.0,53.0
20160919001500,114.0,22.093023,33,56.0,67.900002,68.0,53.0
20160919003000,112.199997,21.744185,33,56.0,67.900002,68.0,53.0
20160919004500,112.199997,21.744185,33,56.0,67.900002,68.0,53.0
20160919010000,112.199997,21.744185,33,56.0,67.800003,68.0,53.0
20160919011500,114.0,22.093023,33,56.0,67.800003,68.0,53.0
20160919013000,112.800003,21.860466,33,56.0,67.800003,68.0,53.0
20160919014500,112.800003,21.860466,33,56.0,67.800003,68.0,53.0
20160919020000,112.800003,21.860466,33,56.0,67.800003,68.0,53.0
20160919021500,112.800003,21.860466,33,56.0,67.800003,68.0,53.0
20160919023000,108.0,20.930233,32,56.0,67.800003,68.0,53.0
20160919024500,108.0,20.930233,32,56.0,67.699997,68.0,53.0
20160919030000,108.0,20.930233,32,56.0,67.800003,68.0,53.0
20160919031500,108.0,20.930233,32,56.0,67.800003,68.0,53.0
20160919033000,109.199997,21.16279,32,56.0,67.699997,68.0,53.0
20160919034500,104.400002,20.232558,32,56.0,67.699997,68.0,53.0
20160919040000,99.599998,19.302325,31,56.700001,67.699997,68.0,53.0
20160919041500,90.0,17.44186,30,56.700001,67.699997,68.0,53.0
20160919043000,84.599998,16.395349,30,57.5,67.699997,68.0,53.0
20160919044500,81.0,15.697674,29,57.5,67.699997,68.0,53.0
20160919050000,72.599998,14.069767,28,57.5,67.699997,68.0,53.0
20160919051500,66.599998,12.906976,27,58.299999,67.800003,68.0,53.0
20160919053000,69.599998,13.488372,27,58.299999,67.800003,68.0,53.0
20160919054500,67.800003,13.139535,27,58.299999,67.800003,68.0,53.0
20160919060000,70.800003,13.720931,27,58.299999,67.800003,68.0,53.0
20160919061500,69.599998,13.488372,27,58.299999,67.800003,68.0,53.0
20160919063000,67.800003,13.139535,27,58.299999,67.800003,68.0,53.0
20160919064500,69.599998,13.488372,27,58.299999,67.800003,68.0,53.0
20160919070000,69.599998,13.488372,27,58.299999,67.800003,68.0,53.0
20160919071500,69.599998,13.488372,27,58.299999,67.800003,68.0,53.0
20160919073000,67.800003,13.139535,27,58.299999,67.800003,68.0,53.0
20160919074500,67.800003,13.139535,27,58.299999,67.800003,68.0,53.0
20160919080000,67.800003,13.139535,27,58.299999,67.800003,68.0,53.0
20160919081500,67.800003,13.139535,27,58.299999,67.800003,68.0,53.0
20160919083000,66.599998,12.906976,27,58.299999,68.099998,68.0,53.0
20160919084500,67.800003,13.139535,27,58.299999,68.099998,68.0,53.0
20160919090000,130.199997,25.232558,36,58.700001,68.699997,68.0,53.0
20160919091500,171.0,33.139535,41,59.099998,68.699997,68.0,53.0
20160919093000,190.199997,36.860465,44,59.099998,68.5,68.0,53.0
20160919094500,234.0,45.348837,50,59.900002,68.800003,68.0,53.0
20160919100000,295.200012,57.209305,57,59.900002,68.900002,68.0,53.0
20160919101500,328.200012,63.604654,61,58.0,68.699997,68.0,53.0
20160919103000,358.799988,69.534881,65,59.099998,68.699997,68.0,53.0
20160919104500,376.799988,73.023253,68,58.0,68.400002,68.0,53.0
20160919110000,376.799988,73.023253,67,56.400002,68.199997,68.0,53.0
20160919111500,376.799988,73.023253,66,55.599998,67.800003,68.0,53.0
20160919113000,361.200012,70.000002,64,55.599998,67.699997,68.0,53.0
20160919114500,328.200012,63.604654,59,55.599998,67.400002,68.0,53.0
20160919120000,282.0,54.651163,53,55.599998,67.300003,68.0,53.0
20160919121500,241.800003,46.860466,49,55.599998,67.199997,68.0,53.0
20160919123000,203.399994,39.418603,44,55.599998,67.199997,68.0,53.0
20160919124500,161.399994,31.279069,38,56.5,67.300003,68.0,53.0
20160919130000,151.800003,29.418605,37,56.5,67.599998,68.0,53.0
20160919131500,180.0,34.883721,41,56.5,68.300003,68.0,53.0
20160919133000,183.600006,35.581397,42,56.5,68.099998,68.0,53.0
20160919134500,183.600006,35.581397,42,56.5,67.900002,68.0,53.0
20160919140000,183.600006,35.581397,42,56.5,68.0,68.0,53.0
20160919141500,183.600006,35.581397,42,55.799999,67.900002,68.0,53.0
20160919143000,183.600006,35.581397,42,55.799999,68.0,68.0,53.0
20160919144500,183.600006,35.581397,42,55.799999,67.900002,68.0,53.0
