PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919150000,183.600006,35.581397,42,55.799999,68.099998,68.0,53.0
20160919151500,183.600006,35.581397,42,55.799999,68.099998,68.0,53.0
20160919153000,183.600006,35.581397,42,55.200001,67.900002,68.0,53.0
20160919154500,183.600006,35.581397,42,55.200001,67.900002,68.0,53.0
20160919160000,183.600006,35.581397,42,55.200001,68.099998,68.0,53.0
20160919161500,183.600006,35.581397,42,55.200001,68.199997,68.0,53.0
20160919163000,183.600006,35.581397,42,55.200001,68.199997,68.0,53.0
20160919164500,183.600006,35.581397,42,55.200001,68.099998,68.0,53.0
20160919170000,183.600006,35.581397,42,55.200001,68.099998,68.0,53.0
20160919171500,183.600006,35.581397,42,55.200001,68.0,68.0,53.0
20160919173000,183.600006,35.581397,42,55.200001,67.900002,68.0,53.0
20160919174500,183.600006,35.581397,42,55.200001,67.900002,68.0,53.0
20160919180000,183.600006,35.581397,42,55.200001,67.800003,68.0,53.0
20160919181500,180.0,34.883721,42,55.200001,67.800003,68.0,53.0
20160919183000,180.0,34.883721,42,55.200001,67.800003,68.0,53.0
20160919184500,183.0,35.465116,42,55.200001,67.800003,68.0,53.0
20160919190000,183.0,35.465116,42,55.200001,67.800003,68.0,53.0
20160919191500,180.600006,35.000001,42,55.200001,67.699997,68.0,53.0
20160919193000,173.399994,33.60465,41,55.200001,67.699997,68.0,53.0
20160919194500,169.199997,32.790697,40,55.200001,67.699997,68.0,53.0
20160919200000,165.600006,32.093024,39,55.200001,67.699997,68.0,53.0
20160919201500,154.800003,30.000001,38,55.200001,67.699997,68.0,53.0
20160919203000,151.199997,29.302325,37,55.200001,67.800003,68.0,53.0
20160919204500,153.0,29.651163,37,55.200001,67.900002,68.0,53.0
20160919210000,150.600006,29.186048,37,55.200001,67.900002,68.0,53.0
20160919211500,150.600006,29.186048,37,55.200001,67.900002,68.0,53.0
20160919213000,150.600006,29.186048,37,55.200001,67.800003,68.0,53.0
20160919214500,150.600006,29.186048,37,55.200001,67.800003,68.0,53.0
20160919220000,150.600006,29.186048,37,55.200001,67.800003,68.0,53.0
20160919221500,148.800003,28.83721,37,55.200001,67.800003,68.0,53.0
20160919223000,151.199997,29.302325,37,55.200001,67.900002,68.0,53.0
20160919224500,153.0,29.651163,37,55.200001,67.900002,68.0,53.0
20160919230000,147.600006,28.604652,37,55.200001,67.900002,68.0,53.0
20160919231500,145.800003,28.255815,37,55.200001,67.800003,68.0,53.0
20160919233000,145.800003,28.255815,37,55.200001,67.800003,68.0,53.0
20160919234500,147.600006,28.604652,37,55.200001,67.900002,68.0,53.0
20160920000000,145.800003,28.255815,37,55.200001,67.900002,68.0,53.0
20160920001500,148.199997,28.72093,37,55.200001,67.900002,68.0,53.0
20160920003000,148.199997,28.72093,37,55.200001,67.800003,68.0,53.0
20160920004500,145.800003,28.255815,37,55.200001,67.699997,68.0,53.0
20160920010000,142.199997,27.558139,37,55.200001,67.699997,68.0,53.0
20160920011500,138.0,26.744186,36,55.200001,67.699997,68.0,53.0
20160920013000,138.0,26.744186,36,55.200001,67.800003,68.0,53.0
20160920014500,138.0,26.744186,36,55.200001,67.800003,68.0,53.0
20160920020000,139.800003,27.093024,36,55.200001,67.800003,68.0,53.0
20160920021500,139.800003,27.093024,36,55.200001,67.699997,68.0,53.0
20160920023000,132.600006,25.697676,36,55.200001,67.699997,68.0,53.0
20160920024500,128.399994,24.88372,35,55.200001,67.800003,68.0,53.0
20160920030000,128.399994,24.88372,35,55.200001,67.800003,68.0,53.0
20160920031500,128.399994,24.88372,35,55.200001,67.800003,68.0,53.0
20160920033000,128.399994,24.88372,35,55.200001,67.800003,68.0,53.0
20160920034500,128.399994,24.88372,35,55.200001,67.800003,68.0,53.0
20160920040000,128.399994,24.88372,35,55.200001,67.800003,68.0,53.0
20160920041500,128.399994,24.88372,35,57.099998,67.900002,68.0,53.0
20160920043000,128.399994,24.88372,35,55.900002,67.900002,68.0,53.0
20160920044500,128.399994,24.88372,35,55.900002,67.900002,68.0,53.0
20160920050000,128.399994,24.88372,35,55.900002,67.900002,68.0,53.0
20160920051500,128.399994,24.88372,35,55.900002,67.900002,68.0,53.0
20160920053000,128.399994,24.88372,35,55.900002,67.900002,68.0,53.0
20160920054500,126.599998,24.534883,35,55.900002,67.900002,68.0,53.0
20160920060000,126.599998,24.534883,35,55.900002,68.0,68.0,53.0
20160920061500,128.399994,24.88372,35,55.900002,67.900002,68.0,53.0
20160920063000,128.399994,24.88372,35,55.900002,67.900002,68.0,53.0
20160920064500,125.400002,24.302326,35,55.900002,68.0,68.0,53.0
20160920070000,128.399994,24.88372,35,55.200001,67.900002,68.0,53.0
20160920071500,128.399994,24.88372,35,55.200001,67.800003,68.0,53.0
20160920073000,128.399994,24.88372,35,55.200001,67.800003,68.0,53.0
20160920074500,128.399994,24.88372,35,55.200001,67.800003,68.0,53.0
20160920080000,125.400002,24.302326,35,55.200001,67.800003,68.0,53.0
20160920081500,123.0,23.837209,35,55.200001,67.800003,68.0,53.0
20160920083000,126.599998,24.534883,35,55.200001,67.800003,68.0,53.0
20160920084500,124.800003,24.186047,35,55.900002,67.900002,68.0,53.0
20160920090000,127.199997,24.651162,35,55.900002,67.900002,68.0,53.0
20160920091500,127.199997,24.651162,35,55.900002,67.900002,68.0,53.0
20160920093000,129.0,25.0,35,55.900002,67.900002,68.0,53.0
20160920094500,127.199997,24.651162,35,55.900002,67.900002,68.0,53.0
20160920100000,124.800003,24.186047,35,55.900002,68.199997,68.0,53.0
20160920101500,124.800003,24.186047,35,55.900002,68.300003,68.0,53.0
20160920103000,128.399994,24.88372,35,55.900002,68.099998,68.0,53.0
20160920104500,130.199997,25.232558,35,55.900002,68.199997,68.0,53.0
20160920110000,128.399994,24.88372,35,55.900002,68.199997,68.0,53.0
20160920111500,128.399994,24.88372,35,55.900002,68.199997,68.0,53.0
20160920113000,128.399994,24.88372,35,55.900002,68.099998,68.0,53.0
20160920114500,128.399994,24.88372,35,55.900002,68.099998,68.0,53.0
20160920120000,128.399994,24.88372,35,57.5,68.199997,68.0,53.0
20160920121500,142.800003,27.674419,38,58.299999,68.400002,68.0,53.0
20160920123000,147.600006,28.604652,39,57.599998,68.199997,68.0,53.0
20160920124500,147.600006,28.604652,39,55.599998,68.0,68.0,53.0
20160920130000,147.600006,28.604652,39,55.599998,67.900002,68.0,53.0
20160920131500,147.600006,28.604652,39,54.700001,67.699997,68.0,53.0
20160920133000,147.600006,28.604652,39,54.700001,67.699997,68.0,53.0
20160920134500,145.199997,28.139534,38,54.700001,67.699997,68.0,53.0
20160920140000,128.399994,24.88372,35,54.700001,67.599998,68.0,53.0
20160920141500,120.0,23.255814,34,55.5,67.699997,68.0,53.0
20160920143000,120.0,23.255814,34,55.5,67.800003,68.0,53.0
20160920144500,120.0,23.255814,34,55.5,67.800003,68.0,53.0
20160920150000,118.199997,22.906976,34,55.5,68.099998,68.0,53.0
20160920151500,120.0,23.255814,34,55.5,68.099998,68.0,53.0
20160920153000,120.0,23.255814,34,55.5,68.099998,68.0,53.0
20160920154500,120.0,23.255814,34,55.5,68.199997,68.0,53.0
20160920160000,156.600006,30.348838,40,55.5,68.599998,68.0,53.0
20160920161500,158.399994,30.697673,40,55.5,68.400002,68.0,53.0
20160920163000,183.600006,35.581397,43,54.799999,68.199997,68.0,53.0
20160920164500,183.600006,35.581397,43,54.799999,67.800003,68.0,53.0
20160920170000,175.800003,34.069768,42,54.799999,67.699997,68.0,53.0
20160920171500,177.600006,34.418606,42,54.799999,67.699997,68.0,53.0
20160920173000,158.399994,30.697673,39,54.799999,67.599998,68.0,53.0
20160920174500,128.399994,24.88372,35,55.5,67.5,68.0,53.0
20160920180000,126.599998,24.534883,35,55.5,67.599998,68.0,53.0
20160920181500,112.199997,21.744185,33,55.5,67.699997,68.0,53.0
20160920183000,112.199997,21.744185,33,55.5,67.699997,68.0,53.0
20160920184500,108.0,20.930233,32,56.299999,67.699997,68.0,53.0
20160920190000,92.400002,17.906977,31,56.299999,67.599998,68.0,53.0
20160920191500,93.599998,18.139535,31,56.299999,67.699997,68.0,53.0
20160920193000,83.400002,16.162791,30,57.900002,67.800003,68.0,53.0
20160920194500,83.400002,16.162791,30,57.900002,67.900002,68.0,53.0
20160920200000,83.400002,16.162791,30,57.900002,68.0,68.0,53.0
20160920201500,83.400002,16.162791,30,57.900002,67.900002,68.0,53.0
20160920203000,83.400002,16.162791,30,57.900002,68.0,68.0,53.0
20160920204500,83.400002,16.162791,30,57.900002,67.900002,68.0,53.0
20160920210000,83.400002,16.162791,30,57.900002,67.900002,68.0,53.0
20160920211500,82.199997,15.930232,30,57.900002,67.900002,68.0,53.0
20160920213000,85.800003,16.627908,30,57.900002,67.900002,68.0,53.0
20160920214500,83.400002,16.162791,30,57.900002,67.900002,68.0,53.0
20160920220000,84.599998,16.395349,30,57.900002,67.900002,68.0,53.0
20160920221500,83.400002,16.162791,30,57.900002,67.900002,68.0,53.0
20160920223000,83.400002,16.162791,30,57.900002,67.900002,68.0,53.0
20160920224500,84.599998,16.395349,30,57.900002,67.800003,68.0,53.0
20160920230000,83.400002,16.162791,30,57.900002,67.800003,68.0,53.0
20160920231500,83.400002,16.162791,30,57.200001,67.800003,68.0,53.0
20160920233000,84.599998,16.395349,30,57.200001,67.800003,68.0,53.0
20160920234500,83.400002,16.162791,30,57.200001,67.800003,68.0,53.0
20160921000000,83.400002,16.162791,30,57.200001,67.699997,68.0,53.0
20160921001500,83.400002,16.162791,30,57.200001,67.699997,68.0,53.0
20160921003000,84.599998,16.395349,30,57.200001,67.800003,68.0,53.0
20160921004500,83.400002,16.162791,30,57.200001,67.800003,68.0,53.0
20160921010000,83.400002,16.162791,30,57.200001,67.699997,68.0,53.0
20160921011500,0.0,0.0,0,58.799999,67.599998,68.0,53.0
20160921013000,0.0,0.0,0,61.099998,67.5,68.0,53.0
20160921014500,0.0,0.0,0,62.400002,67.5,68.0,53.0
20160921020000,0.0,0.0,1,62.400002,67.599998,68.0,53.0
20160921021500,0.0,0.0,0,62.400002,67.599998,68.0,53.0
20160921023000,0.0,0.0,0,63.200001,67.599998,68.0,53.0
20160921024500,0.0,0.0,0,63.200001,67.599998,68.0,53.0
20160921030000,0.0,0.0,0,63.200001,67.599998,68.0,53.0
20160921031500,0.0,0.0,0,63.200001,67.599998,68.0,53.0
20160921033000,0.0,0.0,0,63.200001,67.599998,68.0,53.0
20160921034500,0.0,0.0,0,63.200001,67.599998,68.0,53.0
20160921040000,0.0,0.0,0,63.200001,67.599998,68.0,53.0
20160921041500,0.0,0.0,0,63.200001,67.5,68.0,53.0
20160921043000,0.0,0.0,1,62.400002,67.5,68.0,53.0
20160921044500,0.0,0.0,0,62.400002,67.400002,68.0,53.0
20160921050000,0.0,0.0,0,62.400002,67.400002,68.0,53.0
20160921051500,0.0,0.0,0,62.400002,67.400002,68.0,53.0
20160921053000,0.0,0.0,0,62.400002,67.400002,68.0,53.0
20160921054500,0.0,0.0,0,62.400002,67.400002,68.0,53.0
20160921060000,0.0,0.0,0,62.400002,67.400002,68.0,53.0
20160921061500,0.0,0.0,0,62.400002,67.400002,68.0,53.0
20160921063000,0.0,0.0,0,62.400002,67.300003,68.0,53.0
20160921064500,0.0,0.0,0,62.400002,67.300003,68.0,53.0
20160921070000,0.0,0.0,0,62.400002,67.400002,68.0,53.0
20160921071500,0.0,0.0,0,62.400002,67.400002,68.0,53.0
20160921073000,0.0,0.0,0,63.400002,67.400002,68.0,53.0
20160921074500,0.0,0.0,2,62.400002,67.800003,68.0,53.0
20160921080000,0.0,0.0,2,63.200001,67.900002,68.0,53.0
20160921081500,0.0,0.0,2,63.200001,68.199997,68.0,53.0
20160921083000,0.0,0.0,8,64.0,68.5,68.0,53.0
20160921084500,147.0,28.488372,38,56.400002,69.300003,68.0,53.0
20160921090000,234.0,45.348837,48,54.299999,69.300003,68.0,53.0
20160921091500,301.200012,58.372095,57,54.299999,69.300003,68.0,53.0
20160921093000,358.799988,69.534881,65,54.299999,69.099998,68.0,53.0
20160921094500,405.600006,78.604652,72,54.299999,68.900002,68.0,53.0
20160921100000,456.600006,88.488373,83,54.299999,68.900002,68.0,53.0
20160921101500,426.0,82.55814,100,54.299999,68.900002,68.0,53.0
20160921103000,436.799988,84.65116,100,54.299999,68.599998,68.0,53.0
20160921104500,441.600006,85.581397,100,53.700001,68.599998,68.0,53.0
20160921110000,441.600006,85.581397,100,53.700001,68.199997,68.0,53.0
20160921111500,436.799988,84.65116,100,53.700001,68.199997,68.0,53.0
20160921113000,436.799988,84.65116,100,53.700001,67.900002,68.0,53.0
20160921114500,441.600006,85.581397,100,53.700001,67.900002,68.0,53.0
20160921120000,441.600006,85.581397,100,53.700001,67.699997,68.0,53.0
20160921121500,448.200012,86.860467,100,53.700001,67.599998,68.0,53.0
20160921123000,448.200012,86.860467,99,53.700001,67.300003,68.0,53.0
20160921124500,384.600006,74.534885,57,53.700001,67.199997,68.0,53.0
20160921130000,358.799988,69.534881,53,54.299999,67.300003,68.0,53.0
20160921131500,310.200012,60.116281,47,54.299999,67.099998,68.0,53.0
20160921133000,241.800003,46.860466,39,54.299999,67.0,68.0,53.0
20160921134500,203.399994,39.418603,35,54.299999,67.099998,68.0,53.0
20160921140000,173.399994,33.60465,31,54.299999,67.300003,68.0,53.0
20160921141500,158.399994,30.697673,29,54.299999,67.400002,68.0,53.0
20160921143000,154.199997,29.88372,28,54.299999,67.599998,68.0,53.0
20160921144500,145.199997,28.139534,27,55.099998,67.699997,68.0,53.0
20160921150000,142.800003,27.674419,27,55.099998,67.800003,68.0,53.0
20160921151500,145.199997,28.139534,27,55.099998,67.900002,68.0,53.0
20160921153000,143.399994,27.790696,27,55.099998,68.099998,68.0,53.0
20160921154500,145.199997,28.139534,27,55.099998,68.099998,68.0,53.0
20160921160000,145.199997,28.139534,27,55.099998,68.099998,68.0,53.0
20160921161500,145.199997,28.139534,27,55.900002,68.199997,68.0,53.0
20160921163000,169.199997,32.790697,32,55.900002,68.5,68.0,53.0
20160921164500,197.399994,38.255813,35,55.200001,68.5,68.0,53.0
20160921170000,194.399994,37.674417,35,55.200001,68.400002,68.0,53.0
20160921171500,217.199997,42.093023,38,55.200001,68.300003,68.0,53.0
20160921173000,212.399994,41.16279,38,55.200001,68.300003,68.0,53.0
20160921174500,212.399994,41.16279,38,55.200001,68.199997,68.0,53.0
20160921180000,212.399994,41.16279,38,55.200001,68.199997,68.0,53.0
20160921181500,212.399994,41.16279,38,55.200001,68.099998,68.0,53.0
20160921183000,217.199997,42.093023,38,55.200001,68.0,68.0,53.0
20160921184500,212.399994,41.16279,38,55.200001,67.900002,68.0,53.0
20160921190000,217.199997,42.093023,38,55.200001,67.800003,68.0,53.0
20160921191500,217.199997,42.093023,38,54.299999,67.699997,68.0,53.0
20160921193000,203.399994,39.418603,36,54.299999,67.599998,68.0,53.0
20160921194500,193.199997,37.44186,34,54.299999,67.599998,68.0,53.0
20160921200000,193.199997,37.44186,33,55.099998,67.699997,68.0,53.0
20160921201500,185.399994,35.930231,32,55.099998,67.699997,68.0,53.0
20160921203000,181.199997,35.116278,32,55.099998,67.800003,68.0,53.0
20160921204500,181.199997,35.116278,32,55.099998,67.800003,68.0,53.0
20160921210000,181.199997,35.116278,32,55.099998,67.699997,68.0,53.0
20160921211500,174.600006,33.83721,31,55.099998,67.699997,68.0,53.0
20160921213000,174.600006,33.83721,31,55.099998,67.800003,68.0,53.0
20160921214500,177.0,34.302326,31,55.099998,67.900002,68.0,53.0
20160921220000,173.399994,33.60465,31,55.099998,67.800003,68.0,53.0
20160921221500,170.399994,33.023255,31,55.099998,67.900002,68.0,53.0
20160921223000,170.399994,33.023255,31,55.099998,67.900002,68.0,53.0
20160921224500,173.399994,33.60465,31,55.099998,67.900002,68.0,53.0
20160921230000,170.399994,33.023255,31,55.099998,67.800003,68.0,53.0
20160921231500,170.399994,33.023255,31,55.099998,67.800003,68.0,53.0
20160921233000,170.399994,33.023255,31,55.099998,67.800003,68.0,53.0
20160921234500,170.399994,33.023255,31,55.099998,67.800003,68.0,53.0
20160922000000,168.600006,32.67442,31,55.099998,67.800003,68.0,53.0
20160922001500,170.399994,33.023255,31,55.099998,67.800003,68.0,53.0
20160922003000,170.399994,33.023255,31,55.099998,67.900002,68.0,53.0
20160922004500,168.600006,32.67442,31,55.099998,67.900002,68.0,53.0
20160922010000,168.600006,32.67442,31,55.099998,67.800003,68.0,53.0
20160922011500,168.600006,32.67442,31,55.099998,67.699997,68.0,53.0
20160922013000,164.399994,31.860464,31,55.099998,67.699997,68.0,53.0
20160922014500,157.800003,30.581396,30,55.099998,67.800003,68.0,53.0
20160922020000,159.600006,30.930234,30,55.099998,67.800003,68.0,53.0
20160922021500,159.600006,30.930234,30,55.099998,67.800003,68.0,53.0
20160922023000,159.600006,30.930234,30,55.099998,67.900002,68.0,53.0
20160922024500,161.399994,31.279069,30,55.099998,67.900002,68.0,53.0
20160922030000,161.399994,31.279069,30,55.099998,67.800003,68.0,53.0
20160922031500,159.600006,30.930234,30,55.099998,67.699997,68.0,53.0
20160922033000,148.800003,28.83721,29,55.099998,67.800003,68.0,53.0
20160922034500,148.800003,28.83721,29,55.099998,67.800003,68.0,53.0
20160922040000,150.600006,29.186048,29,55.099998,67.900002,68.0,53.0
20160922041500,148.800003,28.83721,29,55.099998,67.900002,68.0,53.0
20160922043000,151.199997,29.302325,29,55.099998,67.900002,68.0,53.0
20160922044500,151.199997,29.302325,29,55.099998,67.800003,68.0,53.0
20160922050000,151.199997,29.302325,29,55.099998,67.800003,68.0,53.0
20160922051500,148.800003,28.83721,29,55.900002,67.900002,68.0,53.0
20160922053000,151.800003,29.418605,29,55.900002,67.900002,68.0,53.0
20160922054500,151.800003,29.418605,29,55.900002,67.900002,68.0,53.0
20160922060000,151.800003,29.418605,29,55.900002,67.900002,68.0,53.0
20160922061500,151.800003,29.418605,29,55.900002,67.900002,68.0,53.0
20160922063000,150.0,29.069767,29,55.900002,67.800003,68.0,53.0
20160922064500,150.0,29.069767,29,55.900002,67.800003,68.0,53.0
20160922070000,151.800003,29.418605,29,55.900002,67.800003,68.0,53.0
20160922071500,151.800003,29.418605,29,55.900002,67.800003,68.0,53.0
20160922073000,151.800003,29.418605,29,55.900002,67.800003,68.0,53.0
20160922074500,147.0,28.488372,29,55.900002,67.900002,68.0,53.0
20160922080000,147.0,28.488372,29,55.900002,67.900002,68.0,53.0
20160922081500,147.0,28.488372,29,55.900002,67.800003,68.0,53.0
20160922083000,147.0,28.488372,29,55.900002,67.699997,68.0,53.0
20160922084500,147.0,28.488372,29,55.900002,67.800003,68.0,53.0
20160922090000,147.0,28.488372,29,55.900002,67.800003,68.0,53.0
20160922091500,150.0,29.069767,29,55.900002,67.800003,68.0,53.0
20160922093000,147.0,28.488372,29,55.900002,67.900002,68.0,53.0
20160922094500,150.600006,29.186048,29,55.900002,68.099998,68.0,53.0
20160922100000,148.800003,28.83721,29,55.900002,67.900002,68.0,53.0
20160922101500,148.800003,28.83721,29,55.900002,68.0,68.0,53.0
20160922103000,147.0,28.488372,29,55.900002,68.0,68.0,53.0
20160922104500,147.0,28.488372,29,55.299999,68.099998,68.0,53.0
20160922110000,148.800003,28.83721,29,55.299999,68.099998,68.0,53.0
20160922111500,148.800003,28.83721,29,55.299999,68.099998,68.0,53.0
20160922113000,148.800003,28.83721,29,55.299999,68.099998,68.0,53.0
20160922114500,157.800003,30.581396,31,55.299999,68.300003,68.0,53.0
20160922120000,159.600006,30.930234,31,55.299999,68.199997,68.0,53.0
20160922121500,159.600006,30.930234,31,55.299999,68.099998,68.0,53.0
20160922123000,159.600006,30.930234,31,55.299999,68.099998,68.0,53.0
20160922124500,159.600006,30.930234,31,55.900002,68.099998,68.0,53.0
20160922130000,159.600006,30.930234,31,55.900002,68.199997,68.0,53.0
20160922131500,159.600006,30.930234,31,55.900002,68.300003,68.0,53.0
20160922133000,159.600006,30.930234,31,56.700001,68.199997,68.0,53.0
20160922134500,170.399994,33.023255,32,56.700001,68.400002,68.0,53.0
20160922140000,172.199997,33.372092,33,56.700001,68.300003,68.0,53.0
20160922141500,180.0,34.883721,34,56.0,68.300003,68.0,53.0
20160922143000,188.399994,36.511627,35,56.0,68.300003,68.0,53.0
20160922144500,197.399994,38.255813,36,56.0,68.199997,68.0,53.0
20160922150000,197.399994,38.255813,36,54.700001,68.199997,68.0,53.0
20160922151500,197.399994,38.255813,36,54.700001,68.0,68.0,53.0
20160922153000,202.800003,39.302326,36,54.700001,67.900002,68.0,53.0
20160922154500,205.800003,39.883722,36,54.700001,67.900002,68.0,53.0
20160922160000,205.800003,39.883722,36,54.700001,67.900002,68.0,53.0
20160922161500,203.399994,39.418603,36,54.700001,67.900002,68.0,53.0
20160922163000,203.399994,39.418603,36,54.700001,67.900002,68.0,53.0
20160922164500,203.399994,39.418603,36,55.5,67.800003,68.0,53.0
20160922170000,203.399994,39.418603,36,55.5,67.800003,68.0,53.0
20160922171500,203.399994,39.418603,36,55.5,67.800003,68.0,53.0
20160922173000,199.800003,38.720931,36,55.5,67.800003,68.0,53.0
20160922174500,202.199997,39.186046,36,55.5,67.800003,68.0,53.0
20160922180000,202.199997,39.186046,36,55.5,67.800003,68.0,53.0
20160922181500,202.199997,39.186046,36,55.5,67.800003,68.0,53.0
20160922183000,198.0,38.372093,35,55.5,67.699997,68.0,53.0
20160922184500,190.800003,36.976745,34,54.700001,67.699997,68.0,53.0
20160922190000,180.0,34.883721,33,54.700001,67.699997,68.0,53.0
20160922191500,178.199997,34.534883,32,54.700001,67.699997,68.0,53.0
20160922193000,169.800003,32.906977,31,54.700001,67.699997,68.0,53.0
20160922194500,169.800003,32.906977,31,55.5,67.800003,68.0,53.0
20160922200000,169.800003,32.906977,31,55.5,67.800003,68.0,53.0
20160922201500,169.800003,32.906977,31,55.5,67.900002,68.0,53.0
20160922203000,167.399994,32.441859,31,55.5,67.800003,68.0,53.0
20160922204500,167.399994,32.441859,31,55.5,67.800003,68.0,53.0
20160922210000,169.199997,32.790697,31,55.5,67.800003,68.0,53.0
20160922211500,169.199997,32.790697,31,55.5,67.800003,68.0,53.0
20160922213000,169.199997,32.790697,31,55.5,67.900002,68.0,53.0
20160922214500,169.199997,32.790697,31,55.5,67.800003,68.0,53.0
20160922220000,169.199997,32.790697,31,55.5,67.800003,68.0,53.0
20160922221500,162.0,31.395349,30,55.5,67.699997,68.0,53.0
20160922223000,160.199997,31.046511,29,55.5,67.699997,68.0,53.0
20160922224500,160.199997,31.046511,29,55.5,67.699997,68.0,53.0
20160922230000,160.199997,31.046511,29,55.5,67.699997,68.0,53.0
20160922231500,151.800003,29.418605,28,55.5,67.800003,68.0,53.0
20160922233000,148.800003,28.83721,28,55.5,67.800003,68.0,53.0
20160922234500,151.800003,29.418605,28,55.5,67.800003,68.0,53.0
20160923000000,150.0,29.069767,28,55.5,67.800003,68.0,53.0
20160923001500,150.0,29.069767,28,55.5,67.699997,68.0,53.0
20160923003000,145.199997,28.139534,28,55.5,67.699997,68.0,53.0
20160923004500,139.800003,27.093024,27,55.5,67.800003,68.0,53.0
20160923010000,139.800003,27.093024,27,55.5,67.800003,68.0,53.0
20160923011500,139.800003,27.093024,27,55.5,67.900002,68.0,53.0
20160923013000,139.800003,27.093024,27,55.5,67.900002,68.0,53.0
20160923014500,139.800003,27.093024,27,55.5,67.900002,68.0,53.0
20160923020000,139.800003,27.093024,27,55.5,67.800003,68.0,53.0
20160923021500,142.199997,27.558139,27,55.5,67.699997,68.0,53.0
20160923023000,133.800003,25.930233,27,55.5,67.800003,68.0,53.0
20160923024500,135.600006,26.279071,27,55.5,67.800003,68.0,53.0
20160923030000,135.600006,26.279071,27,55.5,67.800003,68.0,53.0
20160923031500,133.800003,25.930233,27,55.5,67.900002,68.0,53.0
20160923033000,133.800003,25.930233,27,55.5,67.900002,68.0,53.0
20160923034500,136.199997,26.395348,27,55.5,67.800003,68.0,53.0
20160923040000,134.399994,26.04651,27,55.5,67.800003,68.0,53.0
20160923041500,134.399994,26.04651,27,55.5,67.800003,68.0,53.0
20160923043000,134.399994,26.04651,27,56.099998,67.900002,68.0,53.0
20160923044500,136.800003,26.511628,27,56.099998,67.900002,68.0,53.0
20160923050000,132.600006,25.697676,27,56.099998,67.900002,68.0,53.0
20160923051500,135.600006,26.279071,27,55.5,67.900002,68.0,53.0
20160923053000,135.600006,26.279071,27,55.5,67.800003,68.0,53.0
20160923054500,135.600006,26.279071,27,56.400002,67.800003,68.0,53.0
20160923060000,135.600006,26.279071,27,55.599998,67.900002,68.0,53.0
20160923061500,135.600006,26.279071,27,55.599998,67.800003,68.0,53.0
20160923063000,135.600006,26.279071,27,55.599998,67.800003,68.0,53.0
20160923064500,135.600006,26.279071,27,55.599998,67.800003,68.0,53.0
20160923070000,135.600006,26.279071,27,55.599998,67.699997,68.0,53.0
20160923071500,133.800003,25.930233,27,55.599998,67.800003,68.0,53.0
20160923073000,133.800003,25.930233,27,55.599998,67.800003,68.0,53.0
20160923074500,133.800003,25.930233,27,55.599998,67.699997,68.0,53.0
20160923080000,135.600006,26.279071,27,55.599998,67.900002,68.0,53.0
20160923081500,135.600006,26.279071,27,55.599998,67.900002,68.0,53.0
20160923083000,135.600006,26.279071,27,55.599998,67.699997,68.0,53.0
20160923084500,0.0,0.0,0,57.5,67.900002,70.400002,67.400002
20160923090000,0.0,0.0,0,60.299999,68.300003,70.400002,67.400002
20160923091500,0.0,0.0,0,61.5,68.699997,70.400002,67.400002
20160923093000,0.0,0.0,0,61.5,68.699997,70.400002,67.400002
20160923094500,0.0,0.0,0,62.400002,69.099998,70.400002,67.400002
20160923100000,0.0,0.0,0,62.400002,69.0,70.400002,67.400002
20160923101500,0.0,0.0,0,62.400002,69.099998,70.400002,67.400002
20160923103000,0.0,0.0,0,62.400002,69.099998,70.400002,67.400002
20160923104500,0.0,0.0,0,62.400002,69.300003,70.400002,67.400002
20160923110000,0.0,0.0,0,62.400002,69.300003,70.400002,67.400002
20160923111500,0.0,0.0,0,62.400002,69.300003,70.400002,67.400002
20160923113000,0.0,0.0,0,62.400002,69.400002,70.400002,67.400002
20160923114500,0.0,0.0,0,63.200001,69.699997,70.400002,67.400002
20160923120000,0.0,0.0,0,63.200001,69.599998,70.400002,67.400002
20160923121500,0.0,0.0,0,63.200001,69.699997,70.400002,67.400002
20160923123000,0.0,0.0,0,63.200001,69.699997,70.400002,67.400002
20160923124500,0.0,0.0,0,63.200001,69.599998,70.400002,67.400002
20160923130000,0.0,0.0,0,63.200001,69.699997,70.400002,67.400002
20160923131500,0.0,0.0,0,63.200001,69.699997,70.400002,67.400002
20160923133000,0.0,0.0,0,63.200001,69.699997,70.400002,67.400002
20160923134500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160923140000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160923141500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160923143000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160923144500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160923150000,0.0,0.0,2,64.0,70.099998,70.400002,67.400002
20160923151500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923153000,0.0,0.0,1,64.0,70.199997,70.400002,67.400002
20160923154500,0.0,0.0,1,64.0,70.199997,70.400002,67.400002
20160923160000,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160923161500,0.0,0.0,1,64.0,70.199997,70.400002,67.400002
20160923163000,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160923164500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923170000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923171500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923173000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923174500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923180000,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160923181500,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160923183000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923184500,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160923190000,0.0,0.0,1,64.0,70.099998,70.400002,67.400002
20160923191500,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160923193000,0.0,0.0,1,64.0,70.199997,70.400002,67.400002
20160923194500,0.0,0.0,1,64.0,70.199997,70.400002,67.400002
20160923200000,0.0,0.0,1,64.0,70.199997,70.400002,67.400002
20160923201500,0.0,0.0,1,64.0,70.199997,70.400002,67.400002
20160923203000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923204500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923210000,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160923211500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923213000,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160923214500,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160923220000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923221500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923223000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923224500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923230000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923231500,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160923233000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160923234500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160924000000,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20160924001500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160924003000,0.0,0.0,1,64.0,70.0,70.400002,67.400002
20160924004500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160924010000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160924011500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160924013000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160924014500,0.0,0.0,0,64.0,69.900002,70.400002,67.400002
20160924020000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20160924021500,0.0,0.0,0,64.0,69.800003,70.400002,67.400002
20160924023000,0.0,0.0,0,64.0,69.900002,70.400002,67.400002
20160924024500,0.0,0.0,1,63.200001,70.0,70.400002,67.400002
20160924030000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160924031500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160924033000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160924034500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160924040000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160924041500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160924043000,0.0,0.0,0,64.0,69.900002,70.400002,67.400002
20160924044500,0.0,0.0,0,64.0,69.800003,70.400002,67.400002
20160924050000,0.0,0.0,0,64.0,69.900002,70.400002,67.400002
20160924051500,0.0,0.0,0,64.0,69.900002,70.400002,67.400002
20160924053000,0.0,0.0,0,64.0,69.900002,70.400002,67.400002
20160924054500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160924060000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924061500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924063000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924064500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924070000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924071500,0.0,0.0,1,63.200001,69.900002,70.400002,67.400002
20160924073000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924074500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924080000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160924081500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924083000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924084500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924090000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924091500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924093000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924094500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924100000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924101500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924103000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924104500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924110000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924111500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924113000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924114500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924120000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924121500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924123000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160924124500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924130000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160924131500,0.0,0.0,1,63.200001,70.0,70.400002,67.400002
20160924133000,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160924134500,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160924140000,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160924141500,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160924143000,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160924144500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924150000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924151500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924153000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924154500,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924160000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924161500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924163000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924164500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924170000,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924171500,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924173000,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924174500,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924180000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924181500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924183000,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924184500,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924190000,0.0,0.0,1,63.200001,70.400002,70.400002,67.400002
20160924191500,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924193000,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924194500,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924200000,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924201500,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924203000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924204500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924210000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924211500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924213000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924214500,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20160924220000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924221500,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160924223000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924224500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924230000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160924231500,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160924233000,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160924234500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160925000000,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160925001500,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160925003000,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160925004500,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160925010000,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160925011500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925013000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925014500,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160925020000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925021500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925023000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925024500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925030000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925031500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925033000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925034500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925040000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925041500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925043000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925044500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925050000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925051500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925053000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925054500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925060000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925061500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925063000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925064500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925070000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925071500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925073000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20160925074500,0.0,0.0,1,63.200001,69.900002,70.400002,67.400002
20160925080000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925081500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925083000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925084500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925090000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925091500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925093000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925094500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925100000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925101500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925103000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925104500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925110000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925111500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925113000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925114500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925120000,0.0,0.0,1,63.200001,70.0,70.400002,67.400002
20160925121500,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20160925123000,0.0,0.0,0,62.5,69.900002,70.400002,67.400002
20160925124500,0.0,0.0,0,62.5,70.0,70.400002,67.400002
20160925130000,0.0,0.0,0,62.5,70.0,70.400002,67.400002
20160925131500,0.0,0.0,1,62.5,70.099998,70.400002,67.400002
20160925133000,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160925134500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925140000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160925141500,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160925143000,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160925144500,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160925150000,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160925151500,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160925153000,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925154500,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925160000,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925161500,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925163000,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925164500,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925170000,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925171500,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925173000,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925174500,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925180000,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925181500,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925183000,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925184500,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925190000,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925191500,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925193000,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925194500,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925200000,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925201500,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925203000,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925204500,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925210000,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925211500,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925213000,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925214500,0.0,0.0,2,63.200001,70.300003,70.400002,67.400002
20160925220000,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160925221500,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160925223000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160925224500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160925230000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160925231500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160925233000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160925234500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160926000000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926001500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926003000,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160926004500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160926010000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160926011500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926013000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926014500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926020000,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160926021500,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160926023000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926024500,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160926030000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160926031500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160926033000,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160926034500,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160926040000,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160926041500,0.0,0.0,0,63.200001,70.099998,70.400002,67.400002
20160926043000,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160926044500,0.0,0.0,2,63.200001,70.199997,70.400002,67.400002
20160926050000,0.0,0.0,1,63.200001,70.099998,70.400002,67.400002
20160926051500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926053000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926054500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926060000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926061500,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926063000,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160926064500,0.0,0.0,1,63.200001,70.199997,70.400002,67.400002
20160926070000,0.0,0.0,0,63.200001,70.0,70.400002,67.400002
20160926071500,0.0,0.0,0,62.5,69.900002,70.400002,67.400002
20160926073000,0.0,0.0,0,62.5,69.900002,70.400002,67.400002
20160926074500,0.0,0.0,0,62.5,69.900002,70.400002,67.400002
20160926080000,0.0,0.0,0,62.5,69.900002,70.400002,67.400002
20160926081500,0.0,0.0,0,62.5,69.900002,70.400002,67.400002
20160926083000,0.0,0.0,0,62.5,69.800003,70.400002,67.400002
20160926084500,0.0,0.0,3,62.5,70.300003,70.400002,67.400002
20160926090000,0.0,0.0,3,62.5,70.300003,70.400002,67.400002
20160926091500,0.0,0.0,3,62.5,70.400002,70.400002,67.400002
20160926093000,0.0,0.0,3,62.5,70.400002,70.400002,67.400002
20160926094500,0.0,0.0,3,62.5,70.300003,70.400002,67.400002
20160926100000,0.0,0.0,3,62.5,70.300003,70.400002,67.400002
20160926101500,0.0,0.0,3,62.5,70.199997,70.400002,67.400002
20160926103000,0.0,0.0,3,62.5,70.5,70.400002,67.400002
20160926104500,0.0,0.0,4,62.5,70.699997,70.400002,67.400002
20160926110000,0.0,0.0,9,62.5,70.800003,70.400002,67.400002
20160926111500,66.599998,12.906976,24,60.400002,70.699997,70.400002,67.400002
20160926113000,72.599998,14.069767,26,60.400002,70.800003,70.400002,67.400002
20160926114500,75.599998,14.651162,26,59.200001,70.5,70.400002,67.400002
20160926120000,75.599998,14.651162,26,59.200001,70.199997,70.400002,67.400002
20160926121500,75.599998,14.651162,26,59.200001,70.300003,70.400002,67.400002
20160926123000,73.800003,14.302326,26,59.200001,70.5,70.400002,67.400002
20160926124500,75.599998,14.651162,26,59.200001,70.199997,70.400002,67.400002
20160926130000,76.800003,14.883722,26,59.200001,70.199997,70.400002,67.400002
20160926131500,73.800003,14.302326,26,59.200001,70.400002,70.400002,67.400002
20160926133000,73.800003,14.302326,26,59.200001,70.5,70.400002,67.400002
20160926134500,73.800003,14.302326,26,59.200001,70.5,70.400002,67.400002
20160926140000,72.599998,14.069767,26,59.200001,70.599998,70.400002,67.400002
20160926141500,73.800003,14.302326,26,59.200001,70.5,70.400002,67.400002
20160926143000,73.800003,14.302326,26,59.200001,70.5,70.400002,67.400002
20160926144500,72.599998,14.069767,26,59.200001,70.599998,70.400002,67.400002
20160926150000,73.800003,14.302326,26,59.200001,70.699997,70.400002,67.400002
20160926151500,72.599998,14.069767,26,59.200001,70.599998,70.400002,67.400002
20160926153000,70.800003,13.720931,26,59.200001,70.300003,70.400002,67.400002
20160926154500,72.599998,14.069767,26,59.200001,70.300003,70.400002,67.400002
20160926160000,72.599998,14.069767,26,59.200001,70.599998,70.400002,67.400002
20160926161500,70.800003,13.720931,26,59.200001,70.699997,70.400002,67.400002
20160926163000,75.599998,14.651162,27,59.200001,70.400002,70.400002,67.400002
20160926164500,75.599998,14.651162,27,59.200001,70.199997,70.400002,67.400002
20160926170000,75.599998,14.651162,27,59.200001,70.099998,70.400002,67.400002
20160926171500,75.599998,14.651162,27,59.200001,70.199997,70.400002,67.400002
20160926173000,75.599998,14.651162,27,59.200001,70.099998,70.400002,67.400002
20160926174500,0.0,0.0,9,59.200001,70.0,70.400002,67.400002
20160926180000,0.0,0.0,8,61.400002,70.0,70.400002,67.400002
20160926181500,0.0,0.0,8,62.400002,70.099998,70.400002,67.400002
20160926183000,0.0,0.0,9,62.400002,70.199997,70.400002,67.400002
20160926184500,0.0,0.0,9,63.200001,70.199997,70.400002,67.400002
20160926190000,0.0,0.0,9,63.200001,70.199997,70.400002,67.400002
20160926191500,0.0,0.0,9,63.200001,70.199997,70.400002,67.400002
20160926193000,0.0,0.0,9,63.200001,70.300003,70.400002,67.400002
20160926194500,117.0,22.674419,32,58.0,71.199997,70.400002,67.400002
20160926200000,111.0,21.511628,32,58.0,70.5,70.400002,67.400002
20160926201500,109.800003,21.27907,32,57.200001,70.400002,70.400002,67.400002
20160926203000,112.199997,21.744185,32,57.200001,70.300003,70.400002,67.400002
20160926204500,109.800003,21.27907,32,57.200001,70.199997,70.400002,67.400002
20160926210000,109.800003,21.27907,32,57.200001,70.199997,70.400002,67.400002
20160926211500,107.400002,20.813954,31,57.200001,70.099998,70.400002,67.400002
20160926213000,88.800003,17.209303,28,58.299999,70.0,70.400002,67.400002
20160926214500,66.599998,12.906976,25,59.900002,70.0,70.400002,67.400002
20160926220000,0.0,0.0,9,60.700001,70.0,70.400002,67.400002
20160926221500,0.0,0.0,7,62.400002,70.0,70.400002,67.400002
20160926223000,0.0,0.0,4,62.400002,70.0,70.400002,67.400002
20160926224500,0.0,0.0,3,62.400002,70.0,70.400002,67.400002
20160926230000,0.0,0.0,1,64.0,70.0,70.400002,67.400002
20160926231500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160926233000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160926234500,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20160927000000,0.0,0.0,0,64.0,69.900002,70.400002,67.400002
20160927001500,0.0,0.0,0,62.799999,70.0,70.400002,67.400002
20160927003000,0.0,0.0,0,62.799999,70.0,70.400002,67.400002
20160927004500,0.0,0.0,0,62.799999,69.900002,70.400002,67.400002
20160927010000,0.0,0.0,0,62.799999,69.900002,70.400002,67.400002
20160927011500,0.0,0.0,0,62.799999,69.900002,70.400002,67.400002
20160927013000,0.0,0.0,0,62.799999,69.900002,70.400002,67.400002
20160927014500,0.0,0.0,0,62.799999,69.900002,70.400002,67.400002
20160927020000,0.0,0.0,0,62.799999,69.900002,70.400002,67.400002
20160927021500,0.0,0.0,0,62.799999,69.900002,70.400002,67.400002
20160927023000,0.0,0.0,0,62.799999,69.800003,70.400002,67.400002
20160927024500,0.0,0.0,1,62.799999,69.900002,70.400002,67.400002
20160927030000,0.0,0.0,0,62.799999,69.900002,70.400002,67.400002
20160927031500,0.0,0.0,0,62.799999,69.900002,70.400002,67.400002
20160927033000,0.0,0.0,0,62.799999,69.699997,70.400002,67.400002
20160927034500,0.0,0.0,0,62.799999,69.599998,70.400002,67.400002
20160927040000,0.0,0.0,0,62.799999,69.599998,70.400002,67.400002
20160927041500,0.0,0.0,0,62.799999,69.599998,70.400002,67.400002
20160927043000,0.0,0.0,0,62.799999,69.599998,70.400002,67.400002
20160927044500,0.0,0.0,0,62.799999,69.699997,70.400002,67.400002
20160927050000,0.0,0.0,0,62.799999,69.699997,70.400002,67.400002
20160927051500,0.0,0.0,0,62.799999,69.599998,70.400002,67.400002
20160927053000,0.0,0.0,0,62.799999,69.5,70.400002,67.400002
20160927054500,0.0,0.0,0,62.799999,69.599998,70.400002,67.400002
20160927060000,0.0,0.0,0,62.799999,69.599998,70.400002,67.400002
20160927061500,0.0,0.0,0,62.799999,69.599998,70.400002,67.400002
20160927063000,0.0,0.0,0,62.799999,69.599998,70.400002,67.400002
20160927064500,0.0,0.0,0,62.799999,69.599998,70.400002,67.400002
20160927070000,0.0,0.0,0,62.799999,69.400002,70.400002,67.400002
20160927071500,0.0,0.0,0,62.799999,69.300003,70.400002,67.400002
20160927073000,0.0,0.0,0,62.799999,69.300003,70.400002,67.400002
20160927074500,0.0,0.0,0,62.799999,69.199997,70.400002,67.400002
