PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927080000,0.0,0.0,0,62.799999,69.199997,70.400002,67.400002
20160927081500,0.0,0.0,0,62.799999,69.199997,70.400002,67.400002
20160927083000,0.0,0.0,0,62.799999,69.199997,70.400002,67.400002
20160927084500,0.0,0.0,0,62.799999,69.400002,70.400002,67.400002
20160927090000,0.0,0.0,0,62.799999,69.300003,70.400002,67.400002
20160927091500,0.0,0.0,0,62.799999,69.5,70.400002,67.400002
20160927093000,0.0,0.0,0,62.799999,69.300003,70.400002,67.400002
20160927094500,0.0,0.0,0,62.799999,69.300003,70.400002,67.400002
20160927100000,0.0,0.0,1,62.799999,69.300003,70.400002,67.400002
20160927101500,0.0,0.0,0,62.799999,69.699997,70.400002,67.400002
20160927103000,0.0,0.0,0,62.799999,69.800003,70.400002,67.400002
20160927104500,0.0,0.0,1,62.799999,70.0,70.400002,67.400002
20160927110000,0.0,0.0,3,62.799999,70.699997,70.400002,67.400002
20160927111500,0.0,0.0,2,62.799999,70.5,70.400002,67.400002
20160927113000,0.0,0.0,2,62.799999,70.300003,70.400002,67.400002
20160927114500,0.0,0.0,0,62.799999,70.099998,70.400002,67.400002
20160927120000,0.0,0.0,1,62.799999,70.300003,70.400002,67.400002
20160927121500,0.0,0.0,0,62.799999,69.900002,70.400002,67.400002
20160927123000,0.0,0.0,0,62.799999,69.800003,70.400002,67.400002
20160927124500,0.0,0.0,0,62.799999,69.699997,70.400002,67.400002
20160927130000,0.0,0.0,1,62.799999,70.0,70.400002,67.400002
20160927131500,0.0,0.0,3,62.799999,70.199997,70.400002,67.400002
20160927133000,0.0,0.0,0,62.799999,70.0,70.400002,67.400002
20160927134500,0.0,0.0,0,62.799999,70.0,70.400002,67.400002
20160927140000,0.0,0.0,2,62.799999,70.5,70.400002,67.400002
20160927141500,0.0,0.0,2,62.799999,70.199997,70.400002,67.400002
20160927143000,0.0,0.0,8,62.799999,71.0,70.400002,67.400002
20160927144500,0.0,0.0,7,61.5,70.5,70.400002,67.400002
20160927150000,0.0,0.0,7,63.200001,70.400002,70.400002,67.400002
20160927151500,0.0,0.0,7,63.200001,70.300003,70.400002,67.400002
20160927153000,0.0,0.0,4,63.200001,70.0,70.400002,67.400002
20160927154500,0.0,0.0,0,64.0,69.800003,70.400002,67.400002
20160927160000,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20160927161500,0.0,0.0,0,63.200001,69.599998,70.400002,67.400002
20160927163000,0.0,0.0,0,63.200001,69.599998,70.400002,67.400002
20160927164500,0.0,0.0,0,63.200001,69.400002,70.400002,67.400002
20160927170000,0.0,0.0,0,63.200001,69.599998,70.400002,67.400002
20160927171500,0.0,0.0,0,63.200001,69.400002,70.400002,67.400002
20160927173000,0.0,0.0,0,63.200001,69.400002,70.400002,67.400002
20160927174500,0.0,0.0,0,63.200001,69.5,70.400002,67.400002
20160927180000,0.0,0.0,0,63.200001,69.400002,70.400002,67.400002
20160927181500,0.0,0.0,0,63.200001,69.300003,70.400002,67.400002
20160927183000,0.0,0.0,0,63.200001,69.300003,70.400002,67.400002
20160927184500,0.0,0.0,0,63.200001,69.099998,70.400002,67.400002
20160927190000,0.0,0.0,0,63.200001,69.099998,70.400002,67.400002
20160927191500,0.0,0.0,0,63.200001,69.099998,70.400002,67.400002
20160927193000,0.0,0.0,1,63.200001,69.0,70.400002,67.400002
20160927194500,0.0,0.0,0,63.200001,68.900002,70.400002,67.400002
20160927200000,0.0,0.0,0,63.200001,68.900002,70.400002,67.400002
20160927201500,0.0,0.0,0,63.200001,68.900002,70.400002,67.400002
20160927203000,0.0,0.0,0,63.200001,68.800003,70.400002,67.400002
20160927204500,0.0,0.0,0,63.200001,68.800003,70.400002,67.400002
20160927210000,0.0,0.0,0,63.200001,68.800003,70.400002,67.400002
20160927211500,0.0,0.0,0,63.200001,68.699997,70.400002,67.400002
20160927213000,0.0,0.0,0,63.200001,68.699997,70.400002,67.400002
20160927214500,0.0,0.0,0,63.200001,68.599998,70.400002,67.400002
20160927220000,0.0,0.0,0,63.200001,68.599998,70.400002,67.400002
20160927221500,0.0,0.0,0,63.200001,68.400002,70.400002,67.400002
20160927223000,0.0,0.0,0,63.200001,68.400002,70.400002,67.400002
20160927224500,0.0,0.0,0,63.200001,68.599998,70.400002,67.400002
20160927230000,0.0,0.0,0,63.200001,68.699997,70.400002,67.400002
20160927231500,0.0,0.0,0,63.200001,68.800003,70.400002,67.400002
20160927233000,0.0,0.0,0,63.200001,68.800003,70.400002,67.400002
20160927234500,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928000000,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928001500,0.0,0.0,0,62.400002,68.800003,70.400002,67.400002
20160928003000,0.0,0.0,0,62.400002,68.800003,70.400002,67.400002
20160928004500,0.0,0.0,0,62.400002,68.800003,70.400002,67.400002
20160928010000,0.0,0.0,0,62.400002,68.800003,70.400002,67.400002
20160928011500,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928013000,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928014500,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928020000,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928021500,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928023000,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928024500,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928030000,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928031500,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928033000,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928034500,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928040000,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928041500,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928043000,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928044500,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928050000,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928051500,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928053000,0.0,0.0,0,62.400002,68.5,70.400002,67.400002
20160928054500,0.0,0.0,0,62.400002,68.400002,70.400002,67.400002
20160928060000,0.0,0.0,0,62.400002,68.400002,70.400002,67.400002
20160928061500,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928063000,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928064500,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928070000,0.0,0.0,0,62.400002,68.400002,70.400002,67.400002
20160928071500,0.0,0.0,0,62.400002,68.5,70.400002,67.400002
20160928073000,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928074500,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928080000,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20160928081500,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20160928083000,0.0,0.0,0,62.400002,69.099998,70.400002,67.400002
20160928084500,0.0,0.0,0,62.400002,69.199997,70.400002,67.400002
20160928090000,0.0,0.0,0,62.400002,69.5,70.400002,67.400002
20160928091500,0.0,0.0,0,63.200001,69.400002,70.400002,67.400002
20160928093000,0.0,0.0,1,63.200001,69.599998,70.400002,67.400002
20160928094500,0.0,0.0,0,63.200001,69.5,70.400002,67.400002
20160928100000,0.0,0.0,0,63.200001,69.699997,70.400002,67.400002
20160928101500,0.0,0.0,1,62.400002,69.800003,70.400002,67.400002
20160928103000,0.0,0.0,0,62.400002,69.900002,70.400002,67.400002
20160928104500,0.0,0.0,0,62.400002,69.699997,70.400002,67.400002
20160928110000,0.0,0.0,5,62.400002,70.099998,70.0,67.0
20160928111500,0.0,0.0,5,62.400002,69.800003,70.0,67.0
20160928113000,0.0,0.0,5,62.400002,69.900002,70.0,67.0
20160928114500,0.0,0.0,6,62.400002,70.300003,70.0,67.0
20160928120000,0.0,0.0,6,63.099998,70.199997,70.0,67.0
20160928121500,0.0,0.0,6,63.099998,70.0,70.0,67.0
20160928123000,0.0,0.0,6,63.099998,69.800003,70.0,67.0
20160928124500,0.0,0.0,6,63.099998,69.900002,70.0,67.0
20160928130000,0.0,0.0,6,63.099998,70.099998,70.0,67.0
20160928131500,0.0,0.0,6,63.099998,70.0,70.0,67.0
20160928133000,0.0,0.0,7,63.099998,70.300003,70.0,67.0
20160928134500,59.400002,11.511628,26,60.0,70.300003,70.0,67.0
20160928140000,61.200001,11.860465,26,60.0,70.199997,70.0,67.0
20160928141500,59.400002,11.511628,26,60.0,70.0,70.0,67.0
20160928143000,57.0,11.046512,26,60.0,70.0,70.0,67.0
20160928144500,59.400002,11.511628,26,60.0,70.199997,70.0,67.0
20160928150000,57.0,11.046512,26,60.0,70.0,70.0,67.0
20160928151500,57.0,11.046512,26,60.0,70.0,70.0,67.0
20160928153000,54.0,10.465116,26,60.0,69.900002,70.0,67.0
20160928154500,55.799999,10.813953,26,60.0,69.800003,70.0,67.0
20160928160000,51.599998,10.0,26,60.0,69.800003,70.0,67.0
20160928161500,54.0,10.465116,26,60.0,69.900002,70.0,67.0
20160928163000,54.0,10.465116,26,60.0,69.900002,70.0,67.0
20160928164500,55.799999,10.813953,26,60.0,70.099998,70.0,67.0
20160928170000,59.400002,11.511628,27,60.0,70.300003,70.0,67.0
20160928171500,61.200001,11.860465,27,60.0,70.099998,70.0,67.0
20160928173000,59.400002,11.511628,27,60.0,70.0,70.0,67.0
20160928174500,57.0,11.046512,27,60.0,70.0,70.0,67.0
20160928180000,57.0,11.046512,27,60.0,70.0,70.0,67.0
20160928181500,57.0,11.046512,27,60.0,70.0,70.0,67.0
20160928183000,57.0,11.046512,27,60.0,70.0,70.0,67.0
20160928184500,57.0,11.046512,27,60.0,69.900002,70.0,67.0
20160928190000,55.799999,10.813953,27,60.0,69.900002,70.0,67.0
20160928191500,57.0,11.046512,27,60.0,69.900002,70.0,67.0
20160928193000,55.799999,10.813953,27,60.0,70.0,70.0,67.0
20160928194500,57.0,11.046512,27,60.0,70.0,70.0,67.0
20160928200000,55.799999,10.813953,27,60.0,70.0,70.0,67.0
20160928201500,57.0,11.046512,27,60.0,70.0,70.0,67.0
20160928203000,57.0,11.046512,27,60.0,69.900002,70.0,67.0
20160928204500,57.0,11.046512,27,60.0,69.900002,70.0,67.0
20160928210000,54.0,10.465116,27,60.0,69.900002,70.0,67.0
20160928211500,57.0,11.046512,27,60.0,69.900002,70.0,67.0
20160928213000,57.0,11.046512,27,60.0,70.0,70.0,67.0
20160928214500,55.799999,10.813953,27,60.0,70.0,70.0,67.0
20160928220000,55.799999,10.813953,27,60.0,70.0,70.0,67.0
20160928221500,55.799999,10.813953,27,60.0,70.0,70.0,67.0
20160928223000,55.799999,10.813953,27,60.0,70.0,70.0,67.0
20160928224500,57.0,11.046512,27,60.0,69.900002,70.0,67.0
20160928230000,57.0,11.046512,27,60.0,69.900002,70.0,67.0
20160928231500,54.0,10.465116,27,60.0,69.800003,70.0,67.0
20160928233000,55.799999,10.813953,27,60.0,69.800003,70.0,67.0
20160928234500,55.799999,10.813953,27,60.0,69.800003,70.0,67.0
20160929000000,57.0,11.046512,27,60.0,69.800003,70.0,67.0
20160929001500,57.0,11.046512,27,60.0,69.800003,70.0,67.0
20160929003000,55.799999,10.813953,27,60.0,69.900002,70.0,67.0
20160929004500,57.0,11.046512,27,60.0,69.900002,70.0,67.0
20160929010000,55.799999,10.813953,27,60.0,69.800003,70.0,67.0
20160929011500,57.0,11.046512,27,60.0,69.800003,70.0,67.0
20160929013000,0.0,0.0,9,60.0,69.699997,70.0,67.0
20160929014500,0.0,0.0,6,61.099998,69.599998,70.0,67.0
20160929020000,0.0,0.0,6,61.099998,69.699997,70.0,67.0
20160929021500,0.0,0.0,5,61.900002,69.699997,70.0,67.0
20160929023000,0.0,0.0,6,61.900002,69.800003,70.0,67.0
20160929024500,0.0,0.0,6,61.900002,69.800003,70.0,67.0
20160929030000,0.0,0.0,5,61.900002,69.699997,70.0,67.0
20160929031500,0.0,0.0,2,61.900002,69.599998,70.0,67.0
20160929033000,0.0,0.0,1,63.599998,69.699997,70.0,67.0
20160929034500,0.0,0.0,0,63.599998,69.699997,70.0,67.0
20160929040000,0.0,0.0,0,63.599998,69.699997,70.0,67.0
20160929041500,0.0,0.0,0,63.599998,69.699997,70.0,67.0
20160929043000,0.0,0.0,0,63.599998,69.699997,70.0,67.0
20160929044500,0.0,0.0,0,63.599998,69.599998,70.0,67.0
20160929050000,0.0,0.0,0,63.599998,69.599998,70.0,67.0
20160929051500,0.0,0.0,0,63.599998,69.599998,70.0,67.0
20160929053000,0.0,0.0,0,63.599998,69.599998,70.0,67.0
20160929054500,0.0,0.0,0,63.599998,69.599998,70.0,67.0
20160929060000,0.0,0.0,0,63.599998,69.599998,70.0,67.0
20160929061500,0.0,0.0,0,63.599998,69.400002,70.0,67.0
20160929063000,0.0,0.0,0,63.599998,69.5,70.0,67.0
20160929064500,0.0,0.0,1,62.0,69.5,70.0,67.0
20160929070000,0.0,0.0,0,62.0,69.300003,70.0,67.0
20160929071500,0.0,0.0,0,62.0,69.300003,70.0,67.0
20160929073000,0.0,0.0,0,62.0,69.199997,70.0,67.0
20160929074500,0.0,0.0,0,62.0,69.199997,70.0,67.0
20160929080000,0.0,0.0,0,62.0,69.099998,70.0,67.0
20160929081500,0.0,0.0,0,62.0,69.099998,70.0,67.0
20160929083000,0.0,0.0,0,62.0,69.099998,70.0,67.0
20160929084500,0.0,0.0,0,62.0,69.099998,70.0,67.0
20160929090000,0.0,0.0,0,62.0,69.099998,70.0,67.0
20160929091500,0.0,0.0,0,62.0,68.900002,70.0,67.0
20160929093000,0.0,0.0,0,62.0,69.0,70.0,67.0
20160929094500,0.0,0.0,0,62.0,68.900002,70.0,67.0
20160929100000,0.0,0.0,0,62.0,69.099998,70.0,67.0
20160929101500,0.0,0.0,0,62.0,69.0,70.0,67.0
20160929103000,0.0,0.0,1,62.0,69.199997,70.0,67.0
20160929104500,0.0,0.0,0,62.0,68.900002,70.0,67.0
20160929110000,0.0,0.0,0,62.0,69.0,70.0,67.0
20160929111500,0.0,0.0,0,62.0,69.099998,70.0,67.0
20160929113000,0.0,0.0,0,62.0,69.099998,70.0,67.0
20160929114500,0.0,0.0,0,62.0,69.199997,70.0,67.0
20160929120000,0.0,0.0,0,62.0,69.099998,70.0,67.0
20160929121500,0.0,0.0,0,62.0,69.099998,70.0,67.0
20160929123000,0.0,0.0,0,62.0,69.099998,70.0,67.0
20160929124500,0.0,0.0,0,62.0,69.199997,70.0,67.0
20160929130000,0.0,0.0,0,62.0,69.300003,70.0,67.0
20160929131500,0.0,0.0,2,62.0,69.599998,70.0,67.0
20160929133000,0.0,0.0,2,62.0,69.699997,70.0,67.0
20160929134500,0.0,0.0,0,62.0,69.699997,70.0,67.0
20160929140000,0.0,0.0,1,62.0,69.800003,70.0,67.0
20160929141500,0.0,0.0,1,62.799999,69.800003,70.0,67.0
20160929143000,0.0,0.0,1,62.799999,69.900002,70.0,67.0
20160929144500,0.0,0.0,1,62.799999,69.800003,70.0,67.0
20160929150000,0.0,0.0,1,62.799999,70.0,70.0,67.0
20160929151500,0.0,0.0,1,62.799999,70.0,70.0,67.0
20160929153000,0.0,0.0,1,62.799999,70.0,70.0,67.0
20160929154500,0.0,0.0,1,62.799999,70.099998,70.0,67.0
20160929160000,0.0,0.0,1,62.799999,70.199997,70.0,67.0
20160929161500,0.0,0.0,1,62.799999,70.099998,70.0,67.0
20160929163000,0.0,0.0,1,62.799999,70.0,70.0,67.0
20160929164500,0.0,0.0,2,62.799999,70.300003,70.0,67.0
20160929170000,0.0,0.0,3,62.799999,70.300003,70.0,67.0
20160929171500,0.0,0.0,7,62.799999,70.400002,70.0,67.0
20160929173000,0.0,0.0,9,63.599998,70.300003,70.0,67.0
20160929174500,0.0,0.0,8,63.599998,70.099998,70.0,67.0
20160929180000,0.0,0.0,8,63.599998,70.0,70.0,67.0
20160929181500,0.0,0.0,8,63.599998,70.099998,70.0,67.0
20160929183000,0.0,0.0,8,63.599998,70.199997,70.0,67.0
20160929184500,0.0,0.0,8,63.599998,70.199997,70.0,67.0
20160929190000,0.0,0.0,8,63.599998,70.0,70.0,67.0
20160929191500,0.0,0.0,8,62.799999,69.800003,70.0,67.0
20160929193000,0.0,0.0,8,62.799999,70.0,70.0,67.0
20160929194500,0.0,0.0,8,62.799999,69.900002,70.0,67.0
20160929200000,0.0,0.0,8,62.799999,69.900002,70.0,67.0
20160929201500,0.0,0.0,8,62.799999,70.0,70.0,67.0
20160929203000,0.0,0.0,8,62.799999,69.800003,70.0,67.0
20160929204500,0.0,0.0,6,62.0,69.699997,70.0,67.0
20160929210000,0.0,0.0,6,62.0,69.800003,70.0,67.0
20160929211500,0.0,0.0,6,62.0,69.800003,70.0,67.0
20160929213000,0.0,0.0,6,62.0,69.900002,70.0,67.0
20160929214500,0.0,0.0,6,62.0,69.800003,70.0,67.0
20160929220000,0.0,0.0,6,62.0,69.800003,70.0,67.0
20160929221500,0.0,0.0,6,62.0,69.800003,70.0,67.0
20160929223000,0.0,0.0,3,62.0,69.599998,70.0,67.0
20160929224500,0.0,0.0,0,61.299999,69.599998,70.0,67.0
20160929230000,0.0,0.0,1,61.299999,69.699997,70.0,67.0
20160929231500,0.0,0.0,0,61.299999,69.699997,70.0,67.0
20160929233000,0.0,0.0,0,61.299999,69.699997,70.0,67.0
20160929234500,0.0,0.0,0,61.299999,69.599998,70.0,67.0
20160930000000,0.0,0.0,0,61.299999,69.599998,70.0,67.0
20160930001500,0.0,0.0,0,61.299999,69.599998,70.0,67.0
20160930003000,0.0,0.0,0,61.299999,69.599998,70.0,67.0
20160930004500,0.0,0.0,0,61.299999,69.599998,70.0,67.0
20160930010000,0.0,0.0,0,61.299999,69.5,70.0,67.0
20160930011500,0.0,0.0,0,61.299999,69.300003,70.0,67.0
20160930013000,0.0,0.0,0,61.299999,69.300003,70.0,67.0
20160930014500,0.0,0.0,0,61.299999,69.300003,70.0,67.0
20160930020000,0.0,0.0,0,61.299999,69.199997,70.0,67.0
20160930021500,0.0,0.0,0,61.299999,69.199997,70.0,67.0
20160930023000,0.0,0.0,0,61.299999,69.300003,70.0,67.0
20160930024500,0.0,0.0,0,61.299999,69.199997,70.0,67.0
20160930030000,0.0,0.0,0,60.5,69.199997,70.0,67.0
20160930031500,0.0,0.0,0,60.5,69.199997,70.0,67.0
20160930033000,0.0,0.0,0,60.5,69.099998,70.0,67.0
20160930034500,0.0,0.0,0,60.5,69.0,70.0,67.0
20160930040000,0.0,0.0,0,60.5,69.0,70.0,67.0
20160930041500,0.0,0.0,0,60.5,69.099998,70.0,67.0
20160930043000,0.0,0.0,0,60.5,69.0,70.0,67.0
20160930044500,0.0,0.0,0,60.5,68.900002,70.0,67.0
20160930050000,0.0,0.0,0,60.5,69.0,70.0,67.0
20160930051500,0.0,0.0,0,60.5,69.0,70.0,67.0
20160930053000,0.0,0.0,0,60.5,69.099998,70.0,67.0
20160930054500,0.0,0.0,0,60.5,69.0,70.0,67.0
20160930060000,0.0,0.0,0,60.5,69.099998,70.0,67.0
20160930061500,0.0,0.0,0,60.5,69.099998,70.0,67.0
20160930063000,0.0,0.0,0,60.5,69.099998,70.0,67.0
20160930064500,0.0,0.0,0,60.5,69.099998,70.0,67.0
20160930070000,0.0,0.0,0,60.5,68.800003,70.0,67.0
20160930071500,0.0,0.0,0,59.799999,68.699997,70.0,67.0
20160930073000,0.0,0.0,0,59.799999,68.599998,70.0,67.0
20160930074500,0.0,0.0,0,59.799999,68.5,70.0,67.0
20160930080000,0.0,0.0,0,59.799999,68.400002,70.0,67.0
20160930081500,0.0,0.0,0,59.799999,68.400002,70.0,67.0
20160930083000,0.0,0.0,0,59.799999,68.400002,70.0,67.0
20160930084500,0.0,0.0,0,59.799999,68.5,70.0,67.0
20160930090000,0.0,0.0,0,59.799999,68.400002,70.0,67.0
20160930091500,0.0,0.0,0,60.400002,68.400002,70.0,67.0
20160930093000,0.0,0.0,0,60.400002,68.400002,70.0,67.0
20160930094500,0.0,0.0,0,60.400002,68.5,70.0,67.0
20160930100000,0.0,0.0,0,60.400002,68.400002,70.0,67.0
20160930101500,0.0,0.0,0,60.400002,68.699997,70.0,67.0
20160930103000,0.0,0.0,0,60.400002,68.800003,70.0,67.0
20160930104500,0.0,0.0,0,60.400002,68.800003,70.0,67.0
20160930110000,0.0,0.0,0,60.400002,68.800003,70.0,67.0
20160930111500,0.0,0.0,0,60.400002,68.900002,70.0,67.0
20160930113000,0.0,0.0,0,60.400002,69.0,70.0,67.0
20160930114500,0.0,0.0,0,60.400002,69.099998,70.0,67.0
20160930120000,0.0,0.0,0,60.400002,69.199997,70.0,67.0
20160930121500,0.0,0.0,0,60.400002,69.199997,70.0,67.0
20160930123000,0.0,0.0,0,60.400002,69.199997,70.0,67.0
20160930124500,0.0,0.0,0,60.400002,69.099998,70.0,67.0
20160930130000,0.0,0.0,0,60.400002,68.900002,70.0,67.0
20160930131500,0.0,0.0,0,60.400002,69.099998,70.0,67.0
20160930133000,0.0,0.0,0,60.400002,69.099998,70.0,67.0
20160930134500,0.0,0.0,0,60.400002,69.300003,70.0,67.0
20160930140000,0.0,0.0,1,60.400002,69.400002,70.0,67.0
20160930141500,0.0,0.0,0,61.099998,69.300003,70.0,67.0
20160930143000,0.0,0.0,0,61.099998,69.300003,70.0,67.0
20160930144500,0.0,0.0,0,61.099998,69.400002,70.0,67.0
20160930150000,0.0,0.0,0,61.099998,69.400002,70.0,67.0
20160930151500,0.0,0.0,0,61.099998,69.599998,70.0,67.0
20160930153000,0.0,0.0,0,61.099998,69.599998,70.0,67.0
20160930154500,0.0,0.0,0,61.099998,69.599998,70.0,67.0
20160930160000,0.0,0.0,1,61.099998,69.699997,70.0,67.0
20160930161500,0.0,0.0,2,61.099998,69.800003,70.0,67.0
20160930163000,0.0,0.0,2,61.099998,69.800003,70.0,67.0
20160930164500,0.0,0.0,2,61.099998,69.900002,70.0,67.0
20160930170000,0.0,0.0,2,61.099998,69.800003,70.0,67.0
20160930171500,0.0,0.0,2,61.099998,69.900002,70.0,67.0
20160930173000,0.0,0.0,2,61.099998,69.900002,70.0,67.0
20160930174500,0.0,0.0,2,61.099998,69.800003,70.0,67.0
20160930180000,0.0,0.0,2,61.099998,69.800003,70.0,67.0
20160930181500,0.0,0.0,2,61.900002,69.800003,70.0,67.0
20160930183000,0.0,0.0,2,61.900002,69.900002,70.0,67.0
20160930184500,0.0,0.0,2,61.900002,69.900002,70.0,67.0
20160930190000,0.0,0.0,2,61.900002,69.900002,70.0,67.0
20160930191500,0.0,0.0,2,61.900002,69.900002,70.0,67.0
20160930193000,0.0,0.0,1,61.900002,69.699997,70.0,67.0
20160930194500,0.0,0.0,0,61.900002,69.599998,70.0,67.0
20160930200000,0.0,0.0,0,61.900002,69.699997,70.0,67.0
20160930201500,0.0,0.0,1,61.900002,69.800003,70.0,67.0
20160930203000,0.0,0.0,1,61.900002,69.800003,70.0,67.0
20160930204500,0.0,0.0,1,61.900002,69.800003,70.0,67.0
20160930210000,225.600006,43.720931,48,52.299999,69.800003,68.0,64.199997
20160930211500,297.600006,57.67442,57,52.299999,69.300003,68.0,64.199997
20160930213000,331.200012,64.186049,61,52.299999,68.900002,68.0,64.199997
20160930214500,331.200012,64.186049,62,52.299999,68.5,68.0,64.199997
20160930220000,331.200012,64.186049,61,51.5,68.099998,68.0,64.199997
20160930221500,325.200012,63.023258,60,51.5,67.699997,68.0,64.199997
20160930223000,297.600006,57.67442,56,51.5,67.5,68.0,64.199997
20160930224500,264.600006,51.279071,52,51.5,67.400002,68.0,64.199997
20160930230000,225.600006,43.720931,47,51.5,67.300003,68.0,64.199997
20160930231500,195.600006,37.906978,42,51.5,67.300003,68.0,64.199997
20160930233000,177.0,34.302326,39,52.599998,67.5,68.0,64.199997
20160930234500,171.0,33.139535,39,52.599998,67.599998,68.0,64.199997
20161001000000,156.600006,30.348838,37,52.599998,67.599998,68.0,64.199997
20161001001500,151.800003,29.418605,37,52.599998,67.699997,68.0,64.199997
20161001003000,151.800003,29.418605,37,52.599998,67.800003,68.0,64.199997
20161001004500,151.800003,29.418605,37,52.599998,67.900002,68.0,64.199997
20161001010000,151.800003,29.418605,37,52.599998,67.900002,68.0,64.199997
20161001011500,0.0,0.0,0,55.400002,68.199997,68.0,64.199997
20161001013000,0.0,0.0,8,58.0,68.599998,68.0,64.199997
20161001014500,84.599998,16.395349,29,56.799999,68.699997,68.0,64.199997
20161001020000,106.199997,20.581395,33,54.700001,68.599998,68.0,64.199997
20161001021500,115.800003,22.441861,34,54.700001,68.400002,68.0,64.199997
20161001023000,118.199997,22.906976,34,53.900002,68.300003,68.0,64.199997
20161001024500,127.199997,24.651162,35,53.099998,68.300003,68.0,64.199997
20161001030000,132.0,25.581395,36,53.099998,68.300003,68.0,64.199997
20161001031500,132.0,25.581395,36,53.099998,68.300003,68.0,64.199997
20161001033000,134.399994,26.04651,37,53.099998,68.199997,68.0,64.199997
20161001034500,134.399994,26.04651,37,53.099998,68.199997,68.0,64.199997
20161001040000,134.399994,26.04651,37,53.099998,68.199997,68.0,64.199997
20161001041500,134.399994,26.04651,37,53.099998,68.099998,68.0,64.199997
20161001043000,134.399994,26.04651,37,53.099998,68.099998,68.0,64.199997
20161001044500,134.399994,26.04651,37,53.099998,68.099998,68.0,64.199997
20161001050000,132.600006,25.697676,37,53.099998,68.099998,68.0,64.199997
20161001051500,135.600006,26.279071,37,53.099998,68.099998,68.0,64.199997
20161001053000,133.800003,25.930233,37,53.099998,68.099998,68.0,64.199997
20161001054500,133.800003,25.930233,37,53.099998,68.0,68.0,64.199997
20161001060000,133.800003,25.930233,37,53.099998,67.800003,68.0,64.199997
20161001061500,133.800003,25.930233,37,53.099998,67.900002,68.0,64.199997
20161001063000,133.800003,25.930233,37,53.099998,67.900002,68.0,64.199997
20161001064500,133.800003,25.930233,37,53.099998,67.800003,68.0,64.199997
20161001070000,135.600006,26.279071,37,53.099998,67.800003,68.0,64.199997
20161001071500,135.600006,26.279071,37,53.099998,67.699997,68.0,64.199997
20161001073000,132.600006,25.697676,36,53.099998,67.699997,68.0,64.199997
20161001074500,126.599998,24.534883,35,53.099998,67.699997,68.0,64.199997
20161001080000,118.199997,22.906976,34,53.900002,67.699997,68.0,64.199997
20161001081500,102.0,19.767442,31,55.099998,67.699997,68.0,64.199997
20161001083000,102.0,19.767442,31,55.099998,67.800003,68.0,64.199997
20161001084500,100.800003,19.534884,31,55.099998,67.900002,68.0,64.099998
20161001090000,103.199997,19.999999,31,55.099998,67.900002,68.0,64.099998
20161001091500,100.800003,19.534884,31,55.099998,68.0,68.0,64.199997
20161001093000,100.800003,19.534884,31,55.099998,68.099998,68.0,64.099998
20161001094500,102.0,19.767442,31,55.099998,68.0,68.0,64.199997
20161001100000,102.0,19.767442,31,55.099998,68.099998,68.0,64.199997
20161001101500,102.0,19.767442,31,55.099998,68.099998,68.0,64.199997
20161001103000,103.199997,19.999999,31,55.099998,68.0,68.0,64.199997
20161001104500,103.199997,19.999999,31,55.099998,68.099998,68.0,64.099998
20161001110000,102.0,19.767442,31,55.099998,68.099998,68.0,64.099998
20161001111500,103.199997,19.999999,31,55.099998,68.300003,68.0,64.199997
20161001113000,104.400002,20.232558,32,55.099998,68.199997,68.0,64.199997
20161001114500,105.599998,20.465116,32,55.099998,68.199997,68.0,64.199997
20161001120000,118.199997,22.906976,34,55.099998,68.400002,68.0,64.099998
20161001121500,133.800003,25.930233,36,54.299999,68.400002,68.0,64.099998
20161001123000,147.0,28.488372,38,54.299999,68.400002,68.0,64.199997
20161001124500,168.600006,32.67442,40,53.5,68.400002,68.0,64.199997
20161001130000,189.0,36.627907,42,52.700001,68.199997,68.0,64.199997
20161001131500,186.0,36.046512,42,52.700001,67.900002,68.0,64.199997
20161001133000,181.800003,35.232559,41,53.5,67.699997,68.0,64.199997
20161001134500,164.399994,31.860464,39,53.5,67.599998,68.0,64.199997
20161001140000,153.0,29.651163,37,53.5,67.699997,68.0,64.099998
20161001141500,151.199997,29.302325,37,53.5,67.699997,68.0,64.099998
20161001143000,143.399994,27.790696,36,53.5,67.699997,68.0,64.099998
20161001144500,143.399994,27.790696,36,54.299999,67.699997,68.0,64.0
20161001150000,132.600006,25.697676,35,54.299999,67.699997,68.0,64.0
20161001151500,123.0,23.837209,33,54.299999,67.699997,68.0,64.199997
20161001153000,123.0,23.837209,33,54.299999,67.699997,68.0,64.099998
20161001154500,114.0,22.093023,32,55.099998,67.800003,68.0,64.099998
20161001160000,114.0,22.093023,32,55.099998,67.900002,68.0,64.099998
20161001161500,114.0,22.093023,32,55.099998,67.900002,68.0,64.099998
20161001163000,114.0,22.093023,32,55.099998,68.0,68.0,64.099998
20161001164500,114.0,22.093023,32,55.099998,68.0,68.0,64.099998
20161001170000,112.800003,21.860466,32,55.099998,68.099998,68.0,64.099998
20161001171500,112.800003,21.860466,32,55.099998,68.099998,68.0,64.099998
20161001173000,114.0,22.093023,32,55.099998,68.099998,68.0,64.099998
20161001174500,112.800003,21.860466,32,55.099998,68.199997,68.0,64.099998
20161001180000,114.0,22.093023,32,55.099998,68.199997,68.0,64.099998
20161001181500,112.800003,21.860466,32,55.099998,68.300003,68.0,64.0
20161001183000,112.800003,21.860466,32,55.099998,68.199997,68.0,64.099998
20161001184500,112.800003,21.860466,32,55.099998,68.300003,68.0,64.0
20161001190000,125.400002,24.302326,35,55.099998,68.300003,68.0,64.0
20161001191500,123.0,23.837209,35,55.099998,68.199997,68.0,63.900002
20161001193000,123.0,23.837209,35,55.099998,68.300003,68.0,64.0
20161001194500,129.0,25.0,35,55.099998,68.300003,68.0,64.0
20161001200000,138.0,26.744186,37,55.099998,68.199997,68.0,63.900002
20161001201500,135.600006,26.279071,37,54.299999,68.199997,68.0,63.900002
20161001203000,135.600006,26.279071,37,54.299999,68.199997,68.0,64.0
20161001204500,135.600006,26.279071,37,54.299999,68.199997,68.0,63.900002
20161001210000,135.600006,26.279071,37,54.299999,68.199997,68.0,63.799999
20161001211500,135.600006,26.279071,37,54.299999,68.199997,68.0,63.900002
20161001213000,135.600006,26.279071,37,54.299999,68.099998,68.0,64.0
20161001214500,138.0,26.744186,37,54.299999,68.199997,68.0,63.799999
20161001220000,136.199997,26.395348,37,54.299999,68.199997,68.0,63.900002
20161001221500,133.800003,25.930233,37,54.299999,68.199997,68.0,64.0
20161001223000,136.199997,26.395348,37,54.299999,68.199997,68.0,63.900002
20161001224500,133.800003,25.930233,37,54.299999,68.199997,68.0,63.799999
20161001230000,133.800003,25.930233,37,54.299999,68.199997,68.0,63.900002
20161001231500,133.800003,25.930233,37,54.299999,68.199997,68.0,63.900002
20161001233000,133.800003,25.930233,37,54.299999,68.199997,68.0,63.799999
20161001234500,135.600006,26.279071,37,54.299999,68.099998,68.0,63.900002
20161002000000,133.800003,25.930233,37,54.299999,68.099998,68.0,64.0
20161002001500,133.800003,25.930233,37,54.299999,68.099998,68.0,63.900002
20161002003000,133.800003,25.930233,37,54.299999,68.199997,68.0,63.799999
20161002004500,135.600006,26.279071,37,54.299999,68.199997,68.0,63.900002
20161002010000,135.600006,26.279071,37,54.299999,68.099998,68.0,63.900002
20161002011500,133.800003,25.930233,37,54.299999,67.900002,68.0,63.900002
20161002013000,133.800003,25.930233,37,54.299999,68.099998,68.0,63.900002
20161002014500,133.800003,25.930233,37,54.299999,68.0,68.0,63.900002
20161002020000,133.800003,25.930233,37,54.299999,67.900002,68.0,63.900002
20161002021500,135.600006,26.279071,37,54.299999,67.800003,68.0,63.900002
20161002023000,133.800003,25.930233,37,54.299999,67.800003,68.0,63.799999
20161002024500,133.800003,25.930233,37,54.299999,67.800003,68.0,63.799999
20161002030000,133.800003,25.930233,37,54.299999,67.800003,68.0,63.799999
20161002031500,135.600006,26.279071,37,54.299999,67.800003,68.0,63.799999
20161002033000,133.800003,25.930233,37,54.299999,67.900002,68.0,63.799999
20161002034500,133.800003,25.930233,37,54.299999,67.900002,68.0,63.799999
20161002040000,135.600006,26.279071,37,54.299999,67.800003,68.0,63.799999
20161002041500,133.800003,25.930233,37,54.299999,67.800003,68.0,63.799999
20161002043000,133.800003,25.930233,37,54.299999,67.800003,68.0,63.799999
20161002044500,133.800003,25.930233,37,54.299999,67.800003,68.0,63.799999
20161002050000,133.800003,25.930233,37,54.299999,67.900002,68.0,63.799999
20161002051500,133.800003,25.930233,37,54.299999,67.800003,68.0,63.799999
20161002053000,133.800003,25.930233,37,53.599998,67.800003,68.0,63.900002
20161002054500,133.800003,25.930233,37,53.599998,67.699997,68.0,63.900002
20161002060000,133.800003,25.930233,37,53.599998,67.699997,68.0,63.799999
20161002061500,133.800003,25.930233,37,53.599998,67.800003,68.0,63.900002
20161002063000,135.600006,26.279071,37,53.599998,67.800003,68.0,63.799999
20161002064500,135.600006,26.279071,37,53.599998,67.800003,68.0,63.799999
20161002070000,133.800003,25.930233,37,53.599998,67.699997,68.0,63.799999
20161002071500,133.800003,25.930233,37,53.599998,67.699997,68.0,63.799999
20161002073000,127.199997,24.651162,35,53.599998,67.800003,68.0,63.799999
20161002074500,127.199997,24.651162,35,53.599998,67.699997,68.0,63.700001
20161002080000,127.199997,24.651162,35,54.299999,67.800003,68.0,63.799999
20161002081500,123.599998,23.953488,35,54.299999,67.800003,68.0,63.799999
20161002083000,126.599998,24.534883,35,54.299999,67.800003,68.0,63.799999
20161002084500,126.599998,24.534883,35,54.299999,67.800003,68.0,63.700001
20161002090000,126.599998,24.534883,35,54.299999,67.800003,68.0,63.700001
20161002091500,128.399994,24.88372,35,54.299999,67.800003,68.0,63.700001
20161002093000,128.399994,24.88372,35,54.299999,67.900002,68.0,63.700001
20161002094500,128.399994,24.88372,35,54.299999,67.900002,68.0,63.700001
20161002100000,128.399994,24.88372,35,54.299999,67.900002,68.0,63.700001
20161002101500,126.599998,24.534883,35,54.299999,67.900002,68.0,63.700001
20161002103000,126.599998,24.534883,35,54.299999,67.900002,68.0,63.700001
20161002104500,126.599998,24.534883,35,54.299999,67.900002,68.0,63.700001
20161002110000,128.399994,24.88372,35,55.099998,67.900002,68.0,63.700001
20161002111500,126.599998,24.534883,35,55.099998,67.900002,68.0,63.700001
20161002113000,126.599998,24.534883,35,55.099998,67.900002,68.0,63.700001
20161002114500,126.599998,24.534883,35,55.099998,67.900002,68.0,63.700001
20161002120000,126.599998,24.534883,35,55.099998,68.0,68.0,63.700001
20161002121500,135.600006,26.279071,37,55.099998,68.400002,68.0,63.799999
20161002123000,150.0,29.069767,38,55.099998,68.400002,68.0,63.799999
20161002124500,153.600006,29.767443,39,54.299999,68.199997,68.0,63.700001
20161002130000,153.600006,29.767443,39,54.299999,68.199997,68.0,63.799999
20161002131500,153.600006,29.767443,39,54.299999,68.099998,68.0,63.700001
20161002133000,153.600006,29.767443,39,54.299999,67.900002,68.0,63.799999
20161002134500,153.600006,29.767443,39,54.299999,67.900002,68.0,63.799999
20161002140000,153.600006,29.767443,39,54.299999,67.900002,68.0,63.799999
20161002141500,153.600006,29.767443,39,54.299999,67.800003,68.0,63.799999
20161002143000,153.600006,29.767443,39,54.299999,67.900002,68.0,63.700001
20161002144500,153.600006,29.767443,39,54.299999,67.800003,68.0,63.799999
20161002150000,151.199997,29.302325,38,54.299999,67.699997,68.0,63.700001
20161002151500,142.800003,27.674419,37,54.299999,67.800003,68.0,63.799999
20161002153000,142.800003,27.674419,37,54.299999,67.800003,68.0,63.799999
20161002154500,142.800003,27.674419,37,54.299999,67.800003,68.0,63.700001
20161002160000,142.800003,27.674419,37,54.299999,67.800003,68.0,63.700001
20161002161500,141.0,27.325581,37,54.299999,67.800003,68.0,63.700001
20161002163000,141.0,27.325581,37,54.299999,67.800003,68.0,63.799999
20161002164500,142.800003,27.674419,37,54.299999,67.800003,68.0,63.799999
20161002170000,142.800003,27.674419,37,54.299999,67.800003,68.0,63.700001
20161002171500,142.800003,27.674419,37,54.299999,67.800003,68.0,63.700001
20161002173000,141.0,27.325581,37,54.299999,67.800003,68.0,63.700001
20161002174500,141.0,27.325581,37,54.299999,67.800003,68.0,63.700001
20161002180000,141.0,27.325581,37,54.299999,67.800003,68.0,63.700001
20161002181500,141.0,27.325581,37,54.299999,67.800003,68.0,63.700001
20161002183000,141.0,27.325581,37,54.299999,67.800003,68.0,63.700001
20161002184500,141.0,27.325581,37,54.299999,67.800003,68.0,63.700001
20161002190000,141.0,27.325581,37,54.299999,67.800003,68.0,63.700001
20161002191500,138.0,26.744186,37,54.299999,67.900002,68.0,63.700001
20161002193000,139.800003,27.093024,37,54.299999,67.900002,68.0,63.700001
20161002194500,138.0,26.744186,37,54.299999,67.800003,68.0,63.700001
20161002200000,140.399994,27.209301,37,54.299999,67.800003,68.0,63.700001
20161002201500,140.399994,27.209301,37,54.299999,67.900002,68.0,63.700001
20161002203000,140.399994,27.209301,37,54.299999,67.900002,68.0,63.700001
20161002204500,140.399994,27.209301,37,54.299999,67.900002,68.0,63.700001
20161002210000,140.399994,27.209301,37,54.299999,67.900002,68.0,63.700001
20161002211500,140.399994,27.209301,37,54.299999,67.800003,68.0,63.700001
20161002213000,138.0,26.744186,37,54.299999,67.800003,68.0,63.700001
20161002214500,139.800003,27.093024,37,54.299999,67.800003,68.0,63.700001
20161002220000,138.0,26.744186,37,54.299999,67.800003,68.0,63.700001
20161002221500,138.0,26.744186,37,54.299999,67.800003,68.0,63.700001
20161002223000,138.0,26.744186,37,54.299999,67.800003,68.0,63.700001
20161002224500,138.0,26.744186,37,54.299999,67.800003,68.0,63.700001
20161002230000,140.399994,27.209301,37,54.299999,67.800003,68.0,63.700001
20161002231500,140.399994,27.209301,37,54.299999,67.699997,68.0,63.700001
20161002233000,140.399994,27.209301,37,54.299999,67.800003,68.0,63.700001
20161002234500,138.0,26.744186,37,54.299999,67.699997,68.0,63.700001
20161003000000,135.600006,26.279071,37,54.299999,67.800003,68.0,63.700001
20161003001500,135.600006,26.279071,37,54.299999,67.800003,68.0,63.700001
20161003003000,133.800003,25.930233,37,54.299999,67.800003,68.0,63.700001
20161003004500,136.199997,26.395348,37,54.299999,67.699997,68.0,63.700001
20161003010000,124.800003,24.186047,34,54.299999,67.599998,68.0,63.799999
20161003011500,115.800003,22.441861,33,54.299999,67.699997,68.0,63.700001
20161003013000,115.800003,22.441861,33,54.299999,67.699997,68.0,63.700001
20161003014500,112.199997,21.744185,33,54.299999,67.800003,68.0,63.700001
20161003020000,112.199997,21.744185,33,54.299999,67.800003,68.0,63.700001
20161003021500,111.0,21.511628,33,54.299999,67.800003,68.0,63.700001
20161003023000,112.800003,21.860466,33,54.299999,67.900002,68.0,63.700001
20161003024500,112.800003,21.860466,33,54.299999,67.800003,68.0,63.700001
20161003030000,112.800003,21.860466,33,54.299999,67.800003,68.0,63.700001
20161003031500,109.800003,21.27907,33,54.299999,67.800003,68.0,63.700001
20161003033000,112.199997,21.744185,33,54.299999,67.800003,68.0,63.700001
20161003034500,114.0,22.093023,33,54.299999,67.800003,68.0,63.700001
20161003040000,112.199997,21.744185,33,54.299999,67.900002,68.0,63.700001
20161003041500,112.199997,21.744185,33,54.299999,67.900002,68.0,63.700001
20161003043000,111.0,21.511628,33,54.299999,67.800003,68.0,63.700001
20161003044500,111.0,21.511628,33,54.299999,67.800003,68.0,63.700001
20161003050000,112.199997,21.744185,33,54.299999,67.800003,68.0,63.700001
20161003051500,112.199997,21.744185,33,54.299999,67.800003,68.0,63.700001
20161003053000,111.0,21.511628,33,54.299999,67.800003,68.0,63.700001
20161003054500,112.199997,21.744185,33,54.299999,67.800003,68.0,63.700001
20161003060000,112.199997,21.744185,33,54.299999,67.800003,68.0,63.700001
20161003061500,111.0,21.511628,33,54.299999,67.800003,68.0,63.700001
20161003063000,114.0,22.093023,33,54.299999,67.800003,68.0,63.700001
20161003064500,112.199997,21.744185,33,54.299999,67.800003,68.0,63.700001
20161003070000,109.800003,21.27907,33,54.299999,67.800003,68.0,63.700001
20161003071500,109.800003,21.27907,33,54.299999,67.699997,68.0,63.700001
20161003073000,104.400002,20.232558,32,54.299999,67.699997,68.0,63.700001
20161003074500,102.0,19.767442,32,54.299999,68.0,68.0,63.700001
20161003080000,102.0,19.767442,32,54.299999,68.099998,68.0,63.700001
20161003081500,104.400002,20.232558,32,54.299999,68.099998,68.0,63.700001
20161003083000,100.800003,19.534884,32,55.099998,68.199997,68.0,63.700001
20161003084500,103.199997,19.999999,32,55.099998,68.199997,68.0,63.700001
20161003090000,125.400002,24.302326,35,55.099998,68.400002,68.0,63.700001
20161003091500,129.0,25.0,36,55.099998,68.300003,68.0,63.700001
20161003093000,130.800003,25.348838,36,55.099998,68.199997,68.0,63.700001
20161003094500,130.800003,25.348838,36,55.099998,68.199997,68.0,63.700001
20161003100000,132.600006,25.697676,36,55.099998,68.099998,68.0,63.700001
20161003101500,132.600006,25.697676,36,55.099998,68.099998,68.0,63.700001
20161003103000,132.600006,25.697676,36,55.099998,68.099998,68.0,63.700001
20161003104500,132.600006,25.697676,36,55.099998,68.300003,68.0,63.700001
20161003110000,132.600006,25.697676,36,55.099998,68.300003,68.0,63.700001
20161003111500,148.199997,28.72093,38,54.299999,68.300003,68.0,63.700001
20161003113000,148.199997,28.72093,38,54.299999,68.199997,68.0,63.700001
20161003114500,148.199997,28.72093,38,54.299999,68.300003,68.0,63.700001
20161003120000,148.199997,28.72093,38,54.299999,68.199997,68.0,63.700001
20161003121500,145.199997,28.139534,38,55.099998,68.300003,68.0,63.700001
20161003123000,150.600006,29.186048,38,55.099998,68.199997,68.0,63.700001
20161003124500,165.600006,32.093024,40,54.299999,68.400002,68.0,63.700001
20161003130000,179.399994,34.767441,42,54.299999,68.400002,68.0,63.700001
20161003131500,241.800003,46.860466,49,54.299999,68.900002,68.0,63.700001
20161003133000,322.200012,62.441863,59,53.5,69.0,68.0,63.700001
20161003134500,403.200012,78.139537,70,55.200001,69.199997,68.0,63.700001
20161003140000,403.200012,78.139537,71,53.5,68.599998,68.0,63.700001
20161003141500,403.200012,78.139537,71,53.5,68.199997,68.0,63.700001
20161003143000,398.399994,77.209301,70,53.5,67.900002,68.0,63.700001
20161003144500,398.399994,77.209301,70,53.5,67.900002,68.0,63.700001
20161003150000,355.799988,68.953486,64,53.5,67.300003,68.0,63.700001
20161003151500,316.799988,61.395346,58,53.5,67.199997,68.0,63.700001
20161003153000,257.399994,49.88372,51,53.5,67.099998,68.0,63.700001
20161003154500,221.399994,42.906976,47,53.5,67.199997,68.0,63.700001
20161003160000,185.399994,35.930231,41,54.700001,67.300003,68.0,63.700001
20161003161500,169.800003,32.906977,39,54.700001,67.400002,68.0,63.700001
20161003163000,154.199997,29.88372,37,54.700001,67.599998,68.0,63.700001
20161003164500,151.199997,29.302325,37,54.700001,67.699997,68.0,63.700001
20161003170000,153.600006,29.767443,37,54.700001,67.699997,68.0,63.700001
20161003171500,147.0,28.488372,36,54.700001,67.800003,68.0,63.700001
20161003173000,147.0,28.488372,36,54.700001,67.800003,68.0,63.700001
20161003174500,147.0,28.488372,36,55.5,67.900002,68.0,63.700001
20161003180000,147.0,28.488372,36,55.5,68.0,68.0,63.700001
20161003181500,147.0,28.488372,36,54.700001,68.099998,68.0,63.700001
20161003183000,147.0,28.488372,36,54.700001,68.099998,68.0,63.700001
20161003184500,147.0,28.488372,36,55.599998,68.099998,68.0,63.700001
20161003190000,147.0,28.488372,36,55.599998,68.199997,68.0,63.700001
20161003191500,147.0,28.488372,36,55.599998,68.199997,68.0,63.700001
20161003193000,145.199997,28.139534,36,55.599998,68.300003,68.0,63.700001
20161003194500,145.199997,28.139534,36,55.599998,68.300003,68.0,63.700001
20161003200000,159.600006,30.930234,39,55.599998,68.300003,68.0,63.700001
20161003201500,168.600006,32.67442,40,54.700001,68.199997,68.0,63.700001
20161003203000,168.600006,32.67442,40,54.700001,68.199997,68.0,63.700001
20161003204500,168.600006,32.67442,40,54.700001,68.199997,68.0,63.700001
20161003210000,166.199997,32.209302,40,54.700001,68.099998,68.0,63.700001
20161003211500,166.199997,32.209302,40,54.700001,68.099998,68.0,63.700001
20161003213000,169.199997,32.790697,40,54.700001,68.099998,68.0,63.700001
20161003214500,169.199997,32.790697,40,54.700001,68.099998,68.0,63.700001
20161003220000,166.800003,32.325582,40,54.700001,68.099998,68.0,63.700001
20161003221500,169.800003,32.906977,40,54.0,68.099998,68.0,63.700001
20161003223000,167.399994,32.441859,40,54.0,68.099998,68.0,63.700001
20161003224500,167.399994,32.441859,40,54.0,68.0,68.0,63.700001
20161003230000,163.800003,31.744187,40,54.0,68.0,68.0,63.700001
20161003231500,161.399994,31.279069,40,54.0,67.900002,68.0,63.700001
20161003233000,161.399994,31.279069,40,54.0,68.0,68.0,63.700001
20161003234500,161.399994,31.279069,40,54.0,68.0,68.0,63.700001
20161004000000,161.399994,31.279069,40,54.0,67.900002,68.0,63.700001
20161004001500,161.399994,31.279069,40,54.0,68.0,68.0,63.700001
20161004003000,161.399994,31.279069,40,54.0,67.900002,68.0,63.700001
20161004004500,161.399994,31.279069,40,54.0,67.800003,68.0,63.700001
20161004010000,161.399994,31.279069,40,54.0,67.900002,68.0,63.700001
20161004011500,161.399994,31.279069,40,54.0,67.900002,68.0,63.700001
20161004013000,161.399994,31.279069,40,54.0,67.900002,68.0,63.700001
20161004014500,163.800003,31.744187,40,53.299999,67.800003,68.0,63.700001
20161004020000,163.800003,31.744187,40,53.299999,67.800003,68.0,63.700001
20161004021500,160.199997,31.046511,40,53.299999,67.800003,68.0,63.700001
20161004023000,162.0,31.395349,40,53.299999,67.800003,68.0,63.700001
20161004024500,160.199997,31.046511,40,53.299999,67.699997,68.0,63.700001
20161004030000,165.0,31.976744,40,53.299999,67.699997,68.0,63.700001
20161004031500,157.800003,30.581396,40,53.299999,67.699997,68.0,63.700001
20161004033000,150.600006,29.186048,38,53.299999,67.699997,68.0,63.700001
20161004034500,145.800003,28.255815,37,53.299999,67.699997,68.0,63.700001
20161004040000,136.800003,26.511628,36,53.299999,67.699997,68.0,63.700001
20161004041500,132.600006,25.697676,35,53.299999,67.699997,68.0,63.700001
20161004043000,128.399994,24.88372,35,53.900002,67.699997,68.0,63.700001
20161004044500,123.0,23.837209,34,53.900002,67.699997,68.0,63.700001
20161004050000,114.0,22.093023,33,53.900002,67.800003,68.0,63.700001
20161004051500,112.800003,21.860466,33,53.900002,67.900002,68.0,63.700001
20161004053000,115.199997,22.325581,33,54.700001,67.900002,68.0,63.700001
20161004054500,114.0,22.093023,33,54.700001,67.900002,68.0,63.700001
20161004060000,115.800003,22.441861,33,54.700001,68.0,68.0,63.700001
20161004061500,115.800003,22.441861,33,54.700001,68.0,68.0,63.700001
20161004063000,118.199997,22.906976,33,54.700001,68.0,68.0,63.700001
20161004064500,118.199997,22.906976,33,54.700001,68.099998,68.0,63.700001
20161004070000,118.199997,22.906976,33,54.700001,68.0,68.0,63.700001
20161004071500,118.199997,22.906976,33,54.700001,67.900002,68.0,63.700001
20161004073000,118.199997,22.906976,33,54.700001,67.900002,68.0,63.700001
20161004074500,118.199997,22.906976,33,54.700001,68.0,68.0,63.700001
20161004080000,117.0,22.674419,33,54.700001,68.099998,68.0,63.700001
20161004081500,118.199997,22.906976,33,54.700001,68.099998,68.0,63.700001
20161004083000,118.199997,22.906976,33,55.5,68.199997,68.0,63.700001
20161004084500,115.199997,22.325581,33,55.5,68.199997,68.0,63.700001
20161004090000,117.0,22.674419,33,55.5,68.300003,68.0,63.700001
20161004091500,132.0,25.581395,36,56.400002,68.400002,68.0,63.700001
20161004093000,133.800003,25.930233,36,55.5,68.199997,68.0,63.700001
20161004094500,133.800003,25.930233,36,55.5,68.199997,68.0,63.700001
20161004100000,133.800003,25.930233,36,55.5,68.099998,68.0,63.700001
20161004101500,133.800003,25.930233,36,55.5,68.099998,68.0,63.700001
20161004103000,133.800003,25.930233,36,55.5,68.199997,68.0,63.700001
20161004104500,133.800003,25.930233,36,55.5,68.199997,68.0,63.700001
20161004110000,133.800003,25.930233,36,55.5,68.199997,68.0,63.700001
20161004111500,130.199997,25.232558,36,55.5,68.099998,68.0,63.700001
20161004113000,132.0,25.581395,36,55.5,68.099998,68.0,63.700001
20161004114500,132.0,25.581395,36,55.5,68.099998,68.0,63.700001
20161004120000,130.199997,25.232558,36,55.5,68.099998,68.0,63.700001
20161004121500,132.0,25.581395,36,55.5,68.099998,68.0,63.700001
20161004123000,132.0,25.581395,36,55.5,68.099998,68.0,63.700001
20161004124500,132.0,25.581395,36,55.5,68.099998,68.0,63.700001
20161004130000,130.199997,25.232558,36,55.5,68.099998,68.0,63.700001
20161004131500,130.199997,25.232558,36,55.5,68.199997,68.0,63.700001
20161004133000,132.600006,25.697676,36,55.5,68.099998,68.0,63.700001
20161004134500,132.600006,25.697676,36,55.5,68.199997,68.0,63.700001
20161004140000,132.600006,25.697676,36,55.5,68.199997,68.0,63.700001
20161004141500,130.199997,25.232558,36,55.5,68.199997,68.0,63.700001
20161004143000,130.199997,25.232558,36,55.5,68.199997,68.0,63.700001
20161004144500,144.0,27.906977,38,55.5,68.300003,68.0,63.700001
20161004150000,144.0,27.906977,38,55.5,68.099998,68.0,63.700001
20161004151500,144.0,27.906977,38,55.5,68.199997,68.0,63.700001
20161004153000,144.0,27.906977,38,55.5,68.300003,68.0,63.700001
20161004154500,148.800003,28.83721,38,55.5,68.199997,68.0,63.700001
20161004160000,157.800003,30.581396,40,55.5,68.300003,68.0,63.700001
20161004161500,157.800003,30.581396,40,55.5,68.199997,68.0,63.700001
20161004163000,159.600006,30.930234,40,54.700001,68.099998,68.0,63.700001
20161004164500,157.800003,30.581396,40,54.700001,68.099998,68.0,63.700001
20161004170000,159.600006,30.930234,40,54.700001,68.0,68.0,63.700001
20161004171500,162.0,31.395349,40,54.700001,67.900002,68.0,63.700001
20161004173000,160.199997,31.046511,40,54.700001,67.800003,68.0,63.700001
20161004174500,157.800003,30.581396,40,55.5,67.699997,68.0,63.700001
20161004180000,157.800003,30.581396,40,55.5,67.699997,68.0,63.700001
20161004181500,153.0,29.651163,38,55.5,67.699997,68.0,63.700001
20161004183000,143.399994,27.790696,37,55.5,67.699997,68.0,63.700001
20161004184500,138.600006,26.860466,37,55.5,67.699997,68.0,63.700001
20161004190000,132.600006,25.697676,35,55.5,67.699997,68.0,63.700001
20161004191500,130.199997,25.232558,35,55.5,67.699997,68.0,63.700001
20161004193000,123.599998,23.953488,34,55.5,67.800003,68.0,63.700001
20161004194500,125.400002,24.302326,34,55.5,67.800003,68.0,63.700001
20161004200000,123.599998,23.953488,34,55.5,67.900002,68.0,63.700001
20161004201500,123.599998,23.953488,34,55.5,67.900002,68.0,63.700001
20161004203000,123.599998,23.953488,34,55.5,67.900002,68.0,63.700001
20161004204500,123.599998,23.953488,34,56.299999,68.099998,68.0,63.700001
20161004210000,123.599998,23.953488,34,56.299999,68.099998,68.0,63.700001
20161004211500,123.599998,23.953488,34,56.299999,68.099998,68.0,63.700001
20161004213000,125.400002,24.302326,34,56.299999,68.099998,68.0,63.700001
20161004214500,123.0,23.837209,34,56.299999,68.099998,68.0,63.700001
20161004220000,124.800003,24.186047,34,56.299999,68.099998,68.0,63.700001
20161004221500,124.800003,24.186047,34,56.299999,68.099998,68.0,63.700001
20161004223000,124.800003,24.186047,34,56.299999,68.099998,68.0,63.700001
20161004224500,124.800003,24.186047,34,56.299999,68.199997,68.0,63.700001
20161004230000,124.800003,24.186047,34,56.299999,68.199997,68.0,63.700001
20161004231500,124.800003,24.186047,34,56.299999,68.099998,68.0,63.700001
20161004233000,124.800003,24.186047,34,56.299999,68.199997,68.0,63.700001
20161004234500,124.800003,24.186047,34,56.299999,68.199997,68.0,63.700001
20161005000000,124.800003,24.186047,34,56.299999,68.199997,68.0,63.700001
20161005001500,124.800003,24.186047,34,56.299999,68.199997,68.0,63.700001
20161005003000,124.800003,24.186047,34,56.299999,68.099998,68.0,63.700001
20161005004500,124.800003,24.186047,34,56.299999,68.099998,68.0,63.700001
