PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161005010000,123.0,23.837209,34,56.299999,68.099998,68.0,63.700001
20161005011500,0.0,0.0,0,57.599998,68.099998,68.0,63.700001
20161005013000,0.0,0.0,0,61.099998,68.099998,68.0,63.700001
20161005014500,0.0,0.0,0,62.400002,68.099998,68.0,63.700001
20161005020000,0.0,0.0,0,63.099998,68.099998,68.0,63.700001
20161005021500,0.0,0.0,0,63.099998,68.199997,68.0,63.700001
20161005023000,0.0,0.0,0,63.099998,68.199997,68.0,63.700001
20161005024500,0.0,0.0,0,63.099998,68.199997,68.0,63.700001
20161005030000,0.0,0.0,0,63.099998,68.199997,68.0,63.700001
20161005031500,0.0,0.0,0,63.099998,68.199997,68.0,63.700001
20161005033000,0.0,0.0,0,63.099998,68.199997,68.0,63.700001
20161005034500,0.0,0.0,0,63.099998,68.199997,68.0,63.700001
20161005040000,0.0,0.0,0,63.099998,68.199997,68.0,63.700001
20161005041500,0.0,0.0,2,63.099998,68.300003,68.0,63.700001
20161005043000,0.0,0.0,5,62.0,68.400002,68.0,63.700001
20161005044500,0.0,0.0,4,63.599998,68.400002,68.0,63.700001
20161005050000,51.599998,10.0,25,63.599998,68.599998,68.0,63.700001
20161005051500,102.0,19.767442,33,58.099998,68.800003,68.0,63.700001
20161005053000,123.0,23.837209,34,56.700001,68.599998,68.0,63.700001
20161005054500,125.400002,24.302326,35,56.700001,68.400002,68.0,63.700001
20161005060000,123.0,23.837209,35,56.700001,68.199997,68.0,63.700001
20161005061500,123.0,23.837209,35,56.700001,68.199997,68.0,63.700001
20161005063000,124.800003,24.186047,35,56.700001,68.199997,68.0,63.700001
20161005064500,124.800003,24.186047,35,56.700001,68.099998,68.0,63.700001
20161005070000,124.800003,24.186047,35,56.700001,68.199997,68.0,63.700001
20161005071500,145.800003,28.255815,37,56.0,68.099998,68.0,63.700001
20161005073000,145.800003,28.255815,37,56.0,67.900002,68.0,63.700001
20161005074500,145.800003,28.255815,37,56.0,67.900002,68.0,63.700001
20161005080000,145.800003,28.255815,37,56.0,67.900002,68.0,63.700001
20161005081500,143.399994,27.790696,37,56.0,68.099998,68.0,63.700001
20161005083000,147.0,28.488372,38,56.0,68.400002,68.0,63.700001
20161005084500,178.800003,34.651163,42,56.0,68.599998,68.0,63.700001
20161005090000,234.0,45.348837,49,54.700001,68.599998,68.0,63.700001
20161005091500,249.600006,48.372094,49,54.700001,68.599998,68.0,63.700001
20161005093000,271.799988,52.674416,52,53.900002,68.400002,68.0,63.700001
20161005094500,297.600006,57.67442,55,53.900002,68.400002,68.0,63.700001
20161005100000,288.0,55.813953,54,53.900002,68.199997,68.0,63.700001
20161005101500,295.200012,57.209305,54,53.900002,68.400002,68.0,63.700001
20161005103000,342.600006,66.39535,61,53.900002,68.599998,68.0,63.700001
20161005104500,347.399994,67.32558,62,53.900002,68.400002,68.0,63.700001
20161005110000,394.200012,76.395351,68,53.900002,68.599998,68.0,63.700001
20161005111500,414.600006,80.348838,72,53.900002,68.599998,68.0,63.700001
20161005113000,423.600006,82.093024,73,53.900002,68.300003,68.0,63.700001
20161005114500,417.0,80.813953,72,53.900002,68.300003,68.0,63.700001
20161005120000,436.799988,84.65116,75,53.900002,68.400002,68.0,63.700001
20161005121500,460.799988,89.302323,82,53.900002,68.599998,68.0,63.700001
20161005123000,439.200012,85.116281,100,53.900002,68.199997,68.0,63.700001
20161005124500,439.200012,85.116281,100,53.900002,68.0,68.0,63.700001
20161005130000,439.200012,85.116281,100,53.900002,67.900002,68.0,63.700001
20161005131500,421.799988,81.744184,63,53.900002,67.300003,68.0,63.700001
20161005133000,372.0,72.093023,56,53.900002,67.199997,68.0,63.700001
20161005134500,325.200012,63.023258,50,53.099998,67.099998,68.0,63.700001
20161005140000,264.600006,51.279071,43,53.900002,67.0,68.0,63.700001
20161005141500,217.199997,42.093023,36,53.900002,67.099998,68.0,63.700001
20161005143000,181.800003,35.232559,32,54.700001,67.199997,68.0,63.700001
20161005144500,163.800003,31.744187,30,54.700001,67.400002,68.0,63.700001
20161005150000,140.399994,27.209301,27,55.5,67.5,68.0,63.700001
20161005151500,130.199997,25.232558,26,55.5,67.599998,68.0,63.700001
20161005153000,121.199997,23.488372,25,55.5,67.599998,68.0,63.700001
20161005154500,121.199997,23.488372,25,56.299999,67.800003,68.0,63.700001
20161005160000,123.0,23.837209,25,56.299999,67.900002,68.0,63.700001
20161005161500,123.0,23.837209,25,55.599998,67.900002,68.0,63.700001
20161005163000,123.0,23.837209,25,55.599998,68.199997,68.0,63.700001
20161005164500,134.399994,26.04651,27,55.599998,68.400002,68.0,63.700001
20161005170000,142.199997,27.558139,28,55.599998,68.199997,68.0,63.700001
20161005171500,142.199997,27.558139,28,55.599998,68.199997,68.0,63.700001
20161005173000,142.199997,27.558139,28,55.599998,68.199997,68.0,63.700001
20161005174500,142.199997,27.558139,28,55.599998,68.199997,68.0,63.700001
20161005180000,142.199997,27.558139,28,55.599998,68.199997,68.0,63.700001
20161005181500,142.199997,27.558139,28,55.599998,68.199997,68.0,63.700001
20161005183000,142.199997,27.558139,28,55.599998,68.099998,68.0,63.700001
20161005184500,142.199997,27.558139,28,55.599998,68.099998,68.0,63.700001
20161005190000,142.199997,27.558139,28,55.599998,68.0,68.0,63.700001
20161005191500,142.199997,27.558139,28,55.599998,67.900002,68.0,63.700001
20161005193000,142.199997,27.558139,28,55.599998,67.900002,68.0,63.700001
20161005194500,142.199997,27.558139,28,55.599998,68.0,68.0,63.700001
20161005200000,139.800003,27.093024,28,55.599998,67.900002,68.0,63.700001
20161005201500,142.800003,27.674419,28,55.599998,67.900002,68.0,63.700001
20161005203000,142.800003,27.674419,28,55.599998,67.900002,68.0,63.700001
20161005204500,142.800003,27.674419,28,56.299999,67.900002,68.0,63.700001
20161005210000,140.399994,27.209301,28,55.599998,67.900002,68.0,63.700001
20161005211500,138.0,26.744186,28,56.299999,67.900002,68.0,63.700001
20161005213000,141.0,27.325581,28,55.5,67.900002,68.0,63.700001
20161005214500,141.0,27.325581,28,55.5,67.800003,68.0,63.700001
20161005220000,141.0,27.325581,28,56.700001,67.900002,68.0,63.700001
20161005221500,136.800003,26.511628,28,56.700001,68.099998,68.0,63.700001
20161005223000,136.800003,26.511628,28,55.099998,67.900002,68.0,63.700001
20161005224500,136.800003,26.511628,28,55.099998,68.0,68.0,63.700001
20161005230000,136.800003,26.511628,28,55.099998,67.900002,68.0,63.700001
20161005231500,138.600006,26.860466,28,55.900002,67.900002,68.0,63.700001
20161005233000,134.399994,26.04651,28,55.900002,68.0,68.0,63.700001
20161005234500,134.399994,26.04651,28,55.099998,68.0,68.0,63.700001
20161006000000,134.399994,26.04651,28,55.900002,68.099998,68.0,63.700001
20161006001500,136.199997,26.395348,28,55.900002,68.0,68.0,63.700001
20161006003000,138.0,26.744186,28,55.900002,67.900002,68.0,63.700001
20161006004500,138.0,26.744186,28,55.900002,68.099998,68.0,63.700001
20161006010000,135.600006,26.279071,28,55.900002,67.900002,68.0,63.700001
20161006011500,135.600006,26.279071,28,55.900002,67.900002,68.0,63.700001
20161006013000,135.600006,26.279071,28,55.900002,68.0,68.0,63.700001
20161006014500,135.600006,26.279071,28,55.900002,67.900002,68.0,63.700001
20161006020000,135.600006,26.279071,28,55.900002,67.900002,68.0,63.700001
20161006021500,135.600006,26.279071,28,55.900002,67.900002,68.0,63.700001
20161006023000,138.600006,26.860466,28,55.900002,67.900002,68.0,63.700001
20161006024500,138.600006,26.860466,28,55.900002,67.900002,68.0,63.700001
20161006030000,136.800003,26.511628,28,55.900002,68.0,68.0,63.700001
20161006031500,136.800003,26.511628,28,55.200001,67.900002,68.0,63.700001
20161006033000,136.800003,26.511628,28,55.900002,67.900002,68.0,63.700001
20161006034500,136.800003,26.511628,28,55.900002,67.800003,68.0,63.700001
20161006040000,136.800003,26.511628,28,56.799999,67.900002,68.0,63.700001
20161006041500,136.800003,26.511628,28,55.799999,67.900002,68.0,63.700001
20161006043000,136.800003,26.511628,28,55.799999,67.900002,68.0,63.700001
20161006044500,136.800003,26.511628,28,55.799999,67.800003,68.0,63.700001
20161006050000,136.800003,26.511628,28,55.799999,67.900002,68.0,63.700001
20161006051500,136.800003,26.511628,28,55.799999,67.900002,68.0,63.700001
20161006053000,136.800003,26.511628,28,55.799999,67.800003,68.0,63.700001
20161006054500,136.800003,26.511628,28,55.799999,67.800003,68.0,63.700001
20161006060000,136.800003,26.511628,28,55.799999,67.800003,68.0,63.700001
20161006061500,136.800003,26.511628,28,55.799999,67.800003,68.0,63.700001
20161006063000,136.800003,26.511628,28,55.799999,67.800003,68.0,63.700001
20161006064500,136.800003,26.511628,28,55.200001,67.699997,68.0,63.700001
20161006070000,136.800003,26.511628,28,55.900002,67.800003,68.0,63.700001
20161006071500,136.800003,26.511628,28,55.900002,67.900002,68.0,63.700001
20161006073000,136.800003,26.511628,28,55.900002,67.800003,68.0,63.700001
20161006074500,136.800003,26.511628,28,55.900002,67.699997,68.0,63.700001
20161006080000,132.600006,25.697676,28,55.900002,67.699997,68.0,63.700001
20161006081500,130.800003,25.348838,28,55.900002,67.800003,68.0,63.700001
20161006083000,132.600006,25.697676,28,55.900002,67.699997,68.0,63.700001
20161006084500,132.600006,25.697676,28,55.900002,67.699997,68.0,63.700001
20161006090000,130.800003,25.348838,28,55.900002,67.800003,68.0,63.700001
20161006091500,129.0,25.0,28,55.900002,67.800003,68.0,63.700001
20161006093000,129.0,25.0,28,55.900002,67.800003,68.0,63.700001
20161006094500,132.0,25.581395,28,55.900002,67.900002,68.0,63.700001
20161006100000,132.0,25.581395,28,55.900002,67.900002,68.0,63.700001
20161006101500,132.0,25.581395,28,55.900002,67.900002,68.0,63.700001
20161006103000,132.0,25.581395,28,55.900002,68.0,68.0,63.700001
20161006104500,132.0,25.581395,28,55.900002,68.300003,68.0,63.700001
20161006110000,147.0,28.488372,29,55.900002,68.300003,68.0,63.700001
20161006111500,147.0,28.488372,29,55.900002,68.300003,68.0,63.700001
20161006113000,162.0,31.395349,31,55.200001,68.300003,68.0,63.700001
20161006114500,165.600006,32.093024,32,55.200001,68.300003,68.0,63.700001
20161006120000,180.600006,35.000001,33,55.200001,68.400002,68.0,63.700001
20161006121500,186.600006,36.162792,34,55.200001,68.199997,68.0,63.700001
20161006123000,186.600006,36.162792,34,55.200001,68.199997,68.0,63.700001
20161006124500,186.600006,36.162792,34,55.200001,68.099998,68.0,63.700001
20161006130000,184.199997,35.697674,34,55.200001,68.099998,68.0,63.700001
20161006131500,186.600006,36.162792,34,55.200001,68.199997,68.0,63.700001
20161006133000,217.199997,42.093023,37,54.299999,68.599998,68.0,63.700001
20161006134500,221.399994,42.906976,38,54.299999,68.199997,68.0,63.700001
20161006140000,217.199997,42.093023,37,54.299999,68.099998,68.0,63.700001
20161006141500,217.199997,42.093023,37,54.299999,67.900002,68.0,63.700001
20161006143000,217.199997,42.093023,37,54.299999,67.800003,68.0,63.700001
20161006144500,217.199997,42.093023,37,54.299999,67.800003,68.0,63.700001
20161006150000,217.199997,42.093023,37,54.299999,67.900002,68.0,63.700001
20161006151500,217.199997,42.093023,37,54.299999,68.099998,68.0,63.700001
20161006153000,217.199997,42.093023,37,54.299999,68.099998,68.0,63.700001
20161006154500,217.199997,42.093023,37,54.299999,67.900002,68.0,63.700001
20161006160000,217.199997,42.093023,37,54.299999,68.099998,68.0,63.700001
20161006161500,217.199997,42.093023,37,54.299999,68.099998,68.0,63.700001
20161006163000,217.199997,42.093023,37,54.299999,67.900002,68.0,63.700001
20161006164500,217.199997,42.093023,37,54.299999,67.900002,68.0,63.700001
20161006170000,221.399994,42.906976,37,54.299999,67.800003,68.0,63.700001
20161006171500,208.199997,40.348837,36,54.299999,67.699997,68.0,63.700001
20161006173000,208.199997,40.348837,36,54.299999,67.800003,68.0,63.700001
20161006174500,208.199997,40.348837,36,54.299999,67.800003,68.0,63.700001
20161006180000,208.199997,40.348837,36,54.299999,67.900002,68.0,63.700001
20161006181500,208.199997,40.348837,36,54.299999,68.099998,68.0,63.700001
20161006183000,208.199997,40.348837,36,54.299999,68.199997,68.0,63.700001
20161006184500,212.399994,41.16279,37,54.299999,68.199997,68.0,63.700001
20161006190000,208.199997,40.348837,37,54.299999,67.900002,68.0,63.700001
20161006191500,212.399994,41.16279,37,54.299999,67.800003,68.0,63.700001
20161006193000,203.399994,39.418603,37,55.099998,67.900002,68.0,63.700001
20161006194500,198.600006,38.488373,37,55.099998,67.800003,68.0,63.700001
20161006200000,203.399994,39.418603,37,55.099998,67.800003,68.0,63.700001
20161006201500,198.600006,38.488373,37,55.099998,67.900002,68.0,63.700001
20161006203000,198.600006,38.488373,37,53.099998,67.800003,68.0,63.700001
20161006204500,198.600006,38.488373,37,54.700001,67.800003,68.0,63.700001
20161006210000,198.600006,38.488373,37,54.700001,67.699997,68.0,63.700001
20161006211500,190.800003,36.976745,34,54.700001,67.699997,68.0,63.700001
20161006213000,195.0,37.790698,34,55.5,67.800003,68.0,63.700001
20161006214500,191.399994,37.093022,34,53.900002,67.800003,68.0,63.700001
20161006220000,191.399994,37.093022,34,55.099998,67.800003,68.0,63.700001
20161006221500,191.399994,37.093022,34,55.099998,67.800003,68.0,63.700001
20161006223000,191.399994,37.093022,34,55.900002,67.800003,68.0,63.700001
20161006224500,191.399994,37.093022,34,55.900002,67.800003,68.0,63.700001
20161006230000,191.399994,37.093022,34,55.900002,67.699997,68.0,63.700001
20161006231500,189.0,36.627907,33,55.099998,67.699997,68.0,63.700001
20161006233000,180.0,34.883721,32,55.099998,67.800003,68.0,63.700001
20161006234500,180.0,34.883721,32,55.099998,67.800003,68.0,63.700001
20161007000000,180.0,34.883721,32,53.900002,67.800003,68.0,63.700001
20161007001500,180.0,34.883721,32,55.599998,67.800003,68.0,63.700001
20161007003000,180.0,34.883721,32,55.599998,67.800003,68.0,63.700001
20161007004500,180.0,34.883721,32,56.400002,67.900002,68.0,63.700001
20161007010000,180.0,34.883721,32,55.5,67.800003,68.0,63.700001
20161007011500,180.0,34.883721,32,55.5,67.800003,68.0,63.700001
20161007013000,180.0,34.883721,32,55.5,67.800003,68.0,63.700001
20161007014500,180.0,34.883721,32,55.5,67.800003,68.0,63.700001
20161007020000,183.0,35.465116,32,55.5,67.800003,68.0,63.700001
20161007021500,183.0,35.465116,32,55.5,67.800003,68.0,63.700001
20161007023000,178.800003,34.651163,32,55.5,67.800003,68.0,63.700001
20161007024500,181.199997,35.116278,32,56.799999,67.900002,68.0,63.700001
20161007030000,181.199997,35.116278,32,55.5,67.800003,68.0,63.700001
20161007031500,181.199997,35.116278,32,55.5,67.800003,68.0,63.700001
20161007033000,181.199997,35.116278,32,54.799999,67.800003,68.0,63.700001
20161007034500,181.199997,35.116278,32,56.799999,67.800003,68.0,63.700001
20161007040000,181.199997,35.116278,32,55.200001,67.800003,68.0,63.700001
20161007041500,181.199997,35.116278,32,55.200001,67.800003,68.0,63.700001
20161007043000,181.199997,35.116278,32,55.200001,67.800003,68.0,63.700001
20161007044500,181.199997,35.116278,32,55.200001,67.800003,68.0,63.700001
20161007050000,181.199997,35.116278,32,55.200001,67.800003,68.0,63.700001
20161007051500,181.199997,35.116278,32,55.200001,67.800003,68.0,63.700001
20161007053000,181.199997,35.116278,32,55.200001,67.800003,68.0,63.700001
20161007054500,181.199997,35.116278,32,55.200001,67.800003,68.0,63.700001
20161007060000,174.600006,33.83721,31,55.200001,67.699997,68.0,63.700001
20161007061500,178.199997,34.534883,31,55.200001,67.800003,68.0,63.700001
20161007063000,176.399994,34.186045,31,55.200001,67.800003,68.0,63.700001
20161007064500,176.399994,34.186045,31,55.200001,67.800003,68.0,63.700001
20161007070000,176.399994,34.186045,31,55.200001,67.800003,68.0,63.700001
20161007071500,174.600006,33.83721,31,55.200001,67.800003,68.0,63.700001
20161007073000,174.600006,33.83721,31,55.200001,67.800003,68.0,63.700001
20161007074500,174.600006,33.83721,31,55.200001,67.699997,68.0,63.700001
20161007080000,170.399994,33.023255,31,55.200001,67.699997,68.0,63.700001
20161007081500,158.399994,30.697673,30,55.200001,67.699997,68.0,63.700001
20161007083000,156.0,30.232558,29,55.200001,67.800003,68.0,63.700001
20161007084500,154.199997,29.88372,29,55.200001,67.800003,68.0,63.700001
20161007090000,154.199997,29.88372,29,55.200001,67.900002,68.0,63.700001
20161007091500,154.199997,29.88372,29,55.200001,67.900002,68.0,63.700001
20161007093000,154.199997,29.88372,29,55.200001,67.800003,68.0,63.700001
20161007094500,156.0,30.232558,29,55.200001,67.900002,68.0,63.700001
20161007100000,153.600006,29.767443,29,55.200001,67.900002,68.0,63.700001
20161007101500,153.600006,29.767443,29,55.200001,67.900002,68.0,63.700001
20161007103000,156.600006,30.348838,29,55.200001,67.900002,68.0,63.700001
20161007104500,156.600006,30.348838,29,55.200001,68.099998,68.0,63.700001
20161007110000,156.600006,30.348838,29,55.200001,68.099998,68.0,63.700001
20161007111500,156.600006,30.348838,29,55.200001,68.099998,68.0,63.700001
20161007113000,156.600006,30.348838,29,55.200001,68.099998,68.0,63.700001
20161007114500,156.600006,30.348838,29,55.200001,68.199997,68.0,63.700001
20161007120000,154.199997,29.88372,29,55.200001,68.199997,68.0,63.700001
20161007121500,154.199997,29.88372,29,55.200001,68.199997,68.0,63.700001
20161007123000,171.0,33.139535,32,55.200001,68.5,68.0,63.700001
20161007124500,237.600006,46.046513,41,54.299999,68.699997,68.0,63.700001
20161007130000,237.600006,46.046513,41,54.299999,68.400002,68.0,63.700001
20161007131500,234.0,45.348837,40,54.299999,68.300003,68.0,63.700001
20161007133000,234.0,45.348837,40,54.299999,68.099998,68.0,63.700001
20161007134500,229.800003,44.534884,40,54.299999,67.900002,68.0,63.700001
20161007140000,225.600006,43.720931,40,54.299999,67.900002,68.0,63.700001
20161007141500,229.800003,44.534884,40,54.299999,67.699997,68.0,63.700001
20161007143000,221.399994,42.906976,39,54.299999,67.599998,68.0,63.700001
20161007144500,208.199997,40.348837,37,54.299999,67.699997,68.0,63.700001
20161007150000,198.600006,38.488373,35,54.299999,67.699997,68.0,63.700001
20161007151500,190.800003,36.976745,34,54.299999,67.699997,68.0,63.700001
20161007153000,195.600006,37.906978,34,54.299999,67.699997,68.0,63.700001
20161007154500,181.199997,35.116278,32,54.299999,67.699997,68.0,63.700001
20161007160000,181.199997,35.116278,32,54.299999,67.800003,68.0,63.700001
20161007161500,181.199997,35.116278,32,55.099998,67.800003,68.0,63.700001
20161007163000,181.199997,35.116278,32,55.099998,67.800003,68.0,63.700001
20161007164500,181.199997,35.116278,32,55.099998,67.800003,68.0,63.700001
20161007170000,181.199997,35.116278,32,55.099998,67.800003,68.0,63.700001
20161007171500,181.199997,35.116278,32,55.099998,68.099998,68.0,63.700001
20161007173000,181.199997,35.116278,32,55.099998,67.900002,68.0,63.700001
20161007174500,181.199997,35.116278,32,55.099998,67.900002,68.0,63.700001
20161007180000,181.199997,35.116278,32,55.099998,67.900002,68.0,63.700001
20161007181500,181.199997,35.116278,32,55.099998,68.0,68.0,63.700001
20161007183000,181.199997,35.116278,32,55.099998,68.099998,68.0,63.700001
20161007184500,181.199997,35.116278,32,55.099998,67.900002,68.0,63.700001
20161007190000,181.199997,35.116278,32,55.099998,68.0,68.0,63.700001
20161007191500,181.199997,35.116278,32,55.099998,68.0,68.0,63.700001
20161007193000,181.199997,35.116278,32,55.099998,68.099998,68.0,63.700001
20161007194500,181.199997,35.116278,32,55.099998,68.099998,68.0,63.700001
20161007200000,178.800003,34.651163,32,55.099998,67.900002,68.0,63.700001
20161007201500,180.600006,35.000001,32,55.099998,68.0,68.0,63.700001
20161007203000,180.600006,35.000001,32,55.099998,68.0,68.0,63.700001
20161007204500,180.600006,35.000001,32,55.099998,68.099998,68.0,63.700001
20161007210000,180.600006,35.000001,32,55.099998,68.0,68.0,63.700001
20161007211500,180.600006,35.000001,32,55.099998,68.099998,68.0,63.700001
20161007213000,180.600006,35.000001,32,55.099998,68.099998,68.0,63.700001
20161007214500,180.600006,35.000001,32,55.099998,68.099998,68.0,63.700001
20161007220000,180.600006,35.000001,32,54.5,68.099998,68.0,63.700001
20161007221500,180.600006,35.000001,32,55.200001,68.0,68.0,63.700001
20161007223000,184.199997,35.697674,32,56.099998,68.0,68.0,63.700001
20161007224500,181.199997,35.116278,32,55.5,68.099998,68.0,63.700001
20161007230000,181.199997,35.116278,32,55.5,68.0,68.0,63.700001
20161007231500,181.199997,35.116278,32,55.5,68.0,68.0,63.700001
20161007233000,181.199997,35.116278,32,55.5,68.0,68.0,63.700001
20161007234500,181.199997,35.116278,32,55.5,68.0,68.0,63.700001
20161008000000,178.199997,34.534883,32,54.900002,68.0,68.0,63.700001
20161008001500,178.199997,34.534883,32,54.900002,68.099998,68.0,63.700001
20161008003000,178.199997,34.534883,32,54.900002,67.900002,68.0,63.700001
20161008004500,178.199997,34.534883,32,54.900002,67.900002,68.0,63.700001
20161008010000,181.800003,35.232559,32,54.900002,67.900002,68.0,63.700001
20161008011500,0.0,0.0,0,57.5,68.199997,68.0,63.700001
20161008013000,0.0,0.0,6,60.299999,68.5,68.0,63.700001
20161008014500,76.800003,14.883722,29,60.299999,68.699997,68.0,63.700001
20161008020000,128.399994,24.88372,36,56.0,68.800003,68.0,63.700001
20161008021500,148.800003,28.83721,39,56.0,68.599998,68.0,63.700001
20161008023000,162.0,31.395349,41,56.0,68.400002,68.0,63.700001
20161008024500,168.600006,32.67442,41,55.200001,68.400002,68.0,63.700001
20161008030000,171.0,33.139535,42,55.200001,68.300003,68.0,63.700001
20161008031500,171.0,33.139535,42,56.299999,68.199997,68.0,63.700001
20161008033000,171.0,33.139535,42,54.299999,68.199997,68.0,63.700001
20161008034500,171.0,33.139535,42,54.299999,68.099998,68.0,63.700001
20161008040000,172.800003,33.488373,42,55.599998,68.099998,68.0,63.700001
20161008041500,172.800003,33.488373,42,55.599998,68.099998,68.0,63.700001
20161008043000,172.800003,33.488373,42,54.299999,68.099998,68.0,63.700001
20161008044500,172.800003,33.488373,42,55.200001,68.099998,68.0,63.700001
20161008050000,172.800003,33.488373,42,55.200001,68.099998,68.0,63.700001
20161008051500,172.800003,33.488373,42,54.299999,68.0,68.0,63.700001
20161008053000,172.800003,33.488373,42,55.5,68.0,68.0,63.700001
20161008054500,172.800003,33.488373,42,55.5,67.900002,68.0,63.700001
20161008060000,170.399994,33.023255,42,54.299999,67.900002,68.0,63.700001
20161008061500,170.399994,33.023255,42,55.200001,67.900002,68.0,63.700001
20161008063000,170.399994,33.023255,42,55.200001,67.900002,68.0,63.700001
20161008064500,173.399994,33.60465,42,54.400002,67.900002,68.0,63.700001
20161008070000,171.600006,33.255815,42,55.200001,67.900002,68.0,63.700001
20161008071500,169.199997,32.790697,42,55.200001,67.900002,68.0,63.700001
20161008073000,174.600006,33.83721,42,55.200001,67.900002,68.0,63.700001
20161008074500,172.199997,33.372092,42,55.200001,67.900002,68.0,63.700001
20161008080000,172.199997,33.372092,42,54.400002,67.900002,68.0,63.700001
20161008081500,172.199997,33.372092,42,54.400002,67.900002,68.0,63.700001
20161008083000,172.199997,33.372092,42,55.599998,67.900002,68.0,63.700001
20161008084500,172.199997,33.372092,42,55.599998,67.900002,68.0,63.700001
20161008090000,172.199997,33.372092,42,54.700001,67.800003,68.0,63.700001
20161008091500,179.399994,34.767441,42,55.5,67.900002,68.0,63.700001
20161008093000,179.399994,34.767441,42,55.5,67.800003,68.0,63.700001
20161008094500,179.399994,34.767441,42,54.299999,67.800003,68.0,63.700001
20161008100000,179.399994,34.767441,42,55.900002,67.900002,68.0,63.700001
20161008101500,179.399994,34.767441,42,55.099998,67.800003,68.0,63.700001
20161008103000,179.399994,34.767441,42,55.099998,67.800003,68.0,63.700001
20161008104500,176.399994,34.186045,42,55.099998,67.800003,68.0,63.700001
20161008110000,176.399994,34.186045,42,56.700001,67.900002,68.0,63.700001
20161008111500,176.399994,34.186045,42,53.900002,67.800003,68.0,63.700001
20161008113000,176.399994,34.186045,42,53.900002,67.900002,68.0,63.700001
20161008114500,176.399994,34.186045,42,55.099998,67.800003,68.0,63.700001
20161008120000,176.399994,34.186045,42,56.400002,67.900002,68.0,63.700001
20161008121500,176.399994,34.186045,42,55.200001,67.900002,68.0,63.700001
20161008123000,173.399994,33.60465,42,55.200001,67.800003,68.0,63.700001
20161008124500,176.399994,34.186045,42,55.200001,67.900002,68.0,63.700001
20161008130000,174.600006,33.83721,42,55.200001,67.900002,68.0,63.700001
20161008131500,174.600006,33.83721,42,55.200001,67.900002,68.0,63.700001
20161008133000,172.800003,33.488373,42,55.200001,67.900002,68.0,63.700001
20161008134500,172.800003,33.488373,42,55.200001,67.900002,68.0,63.700001
20161008140000,172.800003,33.488373,42,55.200001,67.900002,68.0,63.700001
20161008141500,172.800003,33.488373,42,55.200001,68.0,68.0,63.700001
20161008143000,175.199997,33.953488,42,55.200001,68.0,68.0,63.700001
20161008144500,172.199997,33.372092,42,55.200001,68.099998,68.0,63.700001
20161008150000,172.199997,33.372092,42,55.200001,68.099998,68.0,63.700001
20161008151500,172.199997,33.372092,42,55.200001,68.099998,68.0,63.700001
20161008153000,172.199997,33.372092,42,55.200001,68.099998,68.0,63.700001
20161008154500,172.199997,33.372092,42,55.200001,68.099998,68.0,63.700001
20161008160000,172.199997,33.372092,42,55.200001,68.099998,68.0,63.700001
20161008161500,172.199997,33.372092,42,55.200001,68.099998,68.0,63.700001
20161008163000,172.199997,33.372092,42,55.200001,68.099998,68.0,63.700001
20161008164500,170.399994,33.023255,42,55.200001,68.099998,68.0,63.700001
20161008170000,170.399994,33.023255,42,56.0,68.099998,68.0,63.700001
20161008171500,170.399994,33.023255,42,56.799999,68.300003,68.0,63.700001
20161008173000,177.0,34.302326,42,53.900002,68.199997,68.0,63.700001
20161008174500,177.0,34.302326,42,55.099998,68.199997,68.0,63.700001
20161008180000,177.0,34.302326,42,55.099998,68.199997,68.0,63.700001
20161008181500,178.800003,34.651163,42,56.299999,68.300003,68.0,63.700001
20161008183000,188.399994,36.511627,43,53.5,68.199997,68.0,63.700001
20161008184500,188.399994,36.511627,43,54.700001,68.199997,68.0,63.700001
20161008190000,186.0,36.046512,43,54.700001,68.199997,68.0,63.700001
20161008191500,188.399994,36.511627,43,54.700001,68.199997,68.0,63.700001
20161008193000,188.399994,36.511627,43,54.700001,68.099998,68.0,63.700001
20161008194500,188.399994,36.511627,43,54.700001,68.199997,68.0,63.700001
20161008200000,188.399994,36.511627,43,54.700001,68.099998,68.0,63.700001
20161008201500,188.399994,36.511627,43,54.700001,68.099998,68.0,63.700001
20161008203000,188.399994,36.511627,43,54.700001,68.099998,68.0,63.700001
20161008204500,188.399994,36.511627,43,54.700001,68.099998,68.0,63.700001
20161008210000,188.399994,36.511627,43,54.700001,68.099998,68.0,63.700001
20161008211500,190.800003,36.976745,43,54.700001,68.099998,68.0,63.700001
20161008213000,190.800003,36.976745,43,54.700001,68.0,68.0,63.700001
20161008214500,190.800003,36.976745,43,55.900002,68.0,68.0,63.700001
20161008220000,190.800003,36.976745,43,55.200001,68.099998,68.0,63.700001
20161008221500,190.800003,36.976745,43,55.200001,68.0,68.0,63.700001
20161008223000,190.800003,36.976745,43,55.200001,67.900002,68.0,63.700001
20161008224500,193.800003,37.55814,43,55.200001,67.900002,68.0,63.700001
20161008230000,193.800003,37.55814,43,54.400002,67.900002,68.0,63.700001
20161008231500,193.800003,37.55814,43,53.200001,67.800003,68.0,63.700001
20161008233000,193.800003,37.55814,43,55.200001,67.900002,68.0,63.700001
20161008234500,193.800003,37.55814,43,54.299999,67.900002,68.0,63.700001
20161009000000,184.800003,35.813954,42,53.099998,67.699997,68.0,63.700001
20161009001500,184.800003,35.813954,42,55.099998,67.699997,68.0,63.700001
20161009003000,178.800003,34.651163,41,55.099998,67.800003,68.0,63.700001
20161009004500,178.800003,34.651163,41,53.099998,67.800003,68.0,63.700001
20161009010000,178.800003,34.651163,41,53.099998,67.699997,68.0,63.700001
20161009011500,175.800003,34.069768,41,54.700001,67.699997,68.0,63.700001
20161009013000,173.399994,33.60465,41,53.900002,67.800003,68.0,63.700001
20161009014500,175.199997,33.953488,41,53.900002,67.800003,68.0,63.700001
20161009020000,175.199997,33.953488,41,52.200001,67.699997,68.0,63.700001
20161009021500,158.399994,30.697673,38,54.299999,67.699997,68.0,63.700001
20161009023000,160.199997,31.046511,38,53.5,67.800003,68.0,63.700001
20161009024500,160.199997,31.046511,38,53.5,67.699997,68.0,63.700001
20161009030000,150.0,29.069767,37,53.5,67.699997,68.0,63.700001
20161009031500,147.0,28.488372,36,52.299999,67.699997,68.0,63.700001
20161009033000,136.199997,26.395348,35,52.299999,67.699997,68.0,63.700001
20161009034500,125.400002,24.302326,34,52.299999,67.699997,68.0,63.700001
20161009040000,121.199997,23.488372,33,52.299999,67.699997,68.0,63.700001
20161009041500,115.800003,22.441861,33,52.299999,67.699997,68.0,63.700001
20161009043000,114.0,22.093023,32,52.299999,67.699997,68.0,63.700001
20161009044500,107.400002,20.813954,32,53.099998,67.800003,68.0,63.700001
20161009050000,107.400002,20.813954,32,53.099998,67.800003,68.0,63.700001
20161009051500,107.400002,20.813954,32,53.099998,67.800003,68.0,63.700001
20161009053000,107.400002,20.813954,32,53.099998,67.900002,68.0,63.700001
20161009054500,107.400002,20.813954,32,53.099998,67.900002,68.0,63.700001
20161009060000,109.199997,21.16279,32,53.099998,67.800003,68.0,63.700001
20161009061500,109.199997,21.16279,32,53.099998,67.800003,68.0,63.700001
20161009063000,109.199997,21.16279,32,53.099998,67.800003,68.0,63.700001
20161009064500,108.0,20.930233,32,53.099998,67.800003,68.0,63.700001
20161009070000,109.199997,21.16279,32,53.099998,67.800003,68.0,63.700001
20161009071500,109.199997,21.16279,32,52.299999,67.800003,68.0,63.700001
20161009073000,109.199997,21.16279,32,52.299999,67.699997,68.0,63.700001
20161009074500,105.599998,20.465116,31,52.299999,67.699997,68.0,63.700001
20161009080000,96.599998,18.72093,30,53.5,67.699997,68.0,63.700001
20161009081500,95.400002,18.488372,30,53.5,67.800003,68.0,63.700001
20161009083000,95.400002,18.488372,30,53.5,67.900002,68.0,63.700001
20161009084500,97.800003,18.953489,30,53.5,67.900002,68.0,63.700001
20161009090000,95.400002,18.488372,30,53.5,67.900002,68.0,63.700001
20161009091500,96.599998,18.72093,30,53.5,68.0,68.0,63.700001
20161009093000,96.599998,18.72093,30,54.200001,68.099998,68.0,63.700001
20161009094500,95.400002,18.488372,30,54.200001,68.099998,68.0,63.700001
20161009100000,96.599998,18.72093,30,54.200001,68.099998,68.0,63.700001
20161009101500,96.599998,18.72093,30,53.5,68.0,68.0,63.700001
20161009103000,95.400002,18.488372,30,55.5,68.099998,68.0,63.700001
20161009104500,95.400002,18.488372,30,55.5,68.199997,68.0,63.700001
20161009110000,95.400002,18.488372,30,54.299999,68.199997,68.0,63.700001
20161009111500,95.400002,18.488372,30,54.299999,68.199997,68.0,63.700001
20161009113000,96.599998,18.72093,30,55.900002,68.199997,68.0,63.700001
20161009114500,99.599998,19.302325,32,54.700001,68.300003,68.0,63.700001
20161009120000,99.599998,19.302325,32,53.900002,68.199997,68.0,63.700001
20161009121500,99.599998,19.302325,32,56.0,68.300003,68.0,63.700001
20161009123000,118.800003,23.023256,34,54.700001,68.300003,68.0,63.700001
20161009124500,121.199997,23.488372,34,53.299999,68.199997,68.0,63.700001
20161009130000,118.800003,23.023256,34,55.5,68.199997,68.0,63.700001
20161009131500,120.0,23.255814,34,55.5,68.199997,68.0,63.700001
20161009133000,124.800003,24.186047,35,53.5,68.199997,68.0,63.700001
20161009134500,123.0,23.837209,35,55.5,68.199997,68.0,63.700001
20161009140000,123.0,23.837209,35,56.299999,68.300003,68.0,63.700001
20161009141500,133.800003,25.930233,36,53.5,68.199997,68.0,63.700001
20161009143000,132.0,25.581395,36,54.700001,68.199997,68.0,63.700001
20161009144500,133.800003,25.930233,36,55.599998,68.300003,68.0,63.700001
20161009150000,136.800003,26.511628,37,53.5,68.300003,68.0,63.700001
20161009151500,136.800003,26.511628,37,53.5,68.199997,68.0,63.700001
20161009153000,136.800003,26.511628,37,55.900002,68.199997,68.0,63.700001
20161009154500,136.800003,26.511628,37,53.5,68.199997,68.0,63.700001
20161009160000,138.600006,26.860466,37,53.5,68.199997,68.0,63.700001
20161009161500,138.600006,26.860466,37,55.599998,68.199997,68.0,63.700001
20161009163000,138.600006,26.860466,37,53.900002,68.199997,68.0,63.700001
20161009164500,136.800003,26.511628,37,53.099998,68.099998,68.0,63.700001
20161009170000,136.800003,26.511628,37,54.700001,68.199997,68.0,63.700001
20161009171500,138.600006,26.860466,37,53.099998,68.199997,68.0,63.700001
20161009173000,136.199997,26.395348,37,54.700001,68.099998,68.0,63.700001
20161009174500,138.0,26.744186,37,54.700001,68.199997,68.0,63.700001
20161009180000,138.0,26.744186,37,53.5,68.199997,68.0,63.700001
20161009181500,134.399994,26.04651,37,55.5,68.199997,68.0,63.700001
20161009183000,150.0,29.069767,38,55.5,68.300003,68.0,63.700001
20161009184500,150.0,29.069767,38,53.099998,68.199997,68.0,63.700001
20161009190000,148.199997,28.72093,38,54.700001,68.199997,68.0,63.700001
20161009191500,148.199997,28.72093,38,54.700001,68.199997,68.0,63.700001
20161009193000,151.199997,29.302325,39,52.700001,68.199997,68.0,63.700001
20161009194500,151.199997,29.302325,39,54.299999,68.199997,68.0,63.700001
20161009200000,156.600006,30.348838,39,54.299999,68.300003,68.0,63.700001
20161009201500,164.399994,31.860464,41,53.099998,68.300003,68.0,63.700001
20161009203000,164.399994,31.860464,41,52.299999,68.099998,68.0,63.700001
20161009204500,166.800003,32.325582,41,54.700001,68.199997,68.0,63.700001
20161009210000,165.0,31.976744,41,53.900002,68.199997,68.0,63.700001
20161009211500,165.0,31.976744,41,52.299999,68.099998,68.0,63.700001
20161009213000,165.0,31.976744,41,54.299999,68.099998,68.0,63.700001
20161009214500,165.0,31.976744,41,54.299999,68.099998,68.0,63.700001
20161009220000,161.399994,31.279069,41,52.700001,68.099998,68.0,63.700001
20161009221500,161.399994,31.279069,41,52.700001,68.0,68.0,63.700001
20161009223000,163.800003,31.744187,41,54.299999,68.199997,68.0,63.700001
20161009224500,167.399994,32.441859,41,54.299999,68.199997,68.0,63.700001
20161009230000,167.399994,32.441859,41,52.299999,68.099998,68.0,63.700001
20161009231500,169.199997,32.790697,41,53.900002,67.900002,68.0,63.700001
20161009233000,164.399994,31.860464,41,53.900002,68.099998,68.0,63.700001
20161009234500,166.800003,32.325582,41,53.900002,68.099998,68.0,63.700001
20161010000000,166.800003,32.325582,41,53.900002,68.0,68.0,63.700001
20161010001500,166.800003,32.325582,41,53.099998,67.900002,68.0,63.700001
20161010003000,166.800003,32.325582,41,52.299999,67.900002,68.0,63.700001
20161010004500,166.800003,32.325582,41,52.900002,67.900002,68.0,63.700001
20161010010000,166.800003,32.325582,41,54.299999,68.0,68.0,63.700001
20161010011500,166.800003,32.325582,41,54.299999,68.0,68.0,63.700001
20161010013000,166.800003,32.325582,41,53.099998,67.900002,68.0,63.700001
20161010014500,166.800003,32.325582,41,53.099998,67.800003,68.0,63.700001
20161010020000,166.800003,32.325582,41,53.099998,67.800003,68.0,63.700001
20161010021500,166.800003,32.325582,41,53.099998,67.800003,68.0,63.700001
20161010023000,166.800003,32.325582,41,53.099998,67.699997,68.0,63.700001
20161010024500,163.800003,31.744187,41,53.099998,67.699997,68.0,63.700001
20161010030000,157.800003,30.581396,39,53.099998,67.800003,68.0,63.700001
20161010031500,157.800003,30.581396,39,53.099998,67.800003,68.0,63.700001
20161010033000,157.800003,30.581396,39,53.099998,67.800003,68.0,63.700001
20161010034500,157.800003,30.581396,39,53.099998,67.800003,68.0,63.700001
20161010040000,154.800003,30.000001,39,53.099998,67.800003,68.0,63.700001
20161010041500,157.199997,30.465116,39,53.099998,67.800003,68.0,63.700001
20161010043000,157.199997,30.465116,39,53.099998,67.800003,68.0,63.700001
20161010044500,157.199997,30.465116,39,53.099998,67.800003,68.0,63.700001
20161010050000,157.199997,30.465116,39,53.099998,67.800003,68.0,63.700001
20161010051500,157.199997,30.465116,39,53.099998,67.800003,68.0,63.700001
20161010053000,162.600006,31.511629,39,52.299999,67.800003,68.0,63.700001
20161010054500,151.800003,29.418605,38,52.299999,67.699997,68.0,63.700001
20161010060000,145.199997,28.139534,37,52.299999,67.699997,68.0,63.700001
20161010061500,147.0,28.488372,37,52.299999,67.699997,68.0,63.700001
20161010063000,138.0,26.744186,36,52.299999,67.699997,68.0,63.099998
20161010064500,132.0,25.581395,35,52.299999,67.699997,68.0,63.099998
20161010070000,117.0,22.674419,33,53.099998,67.599998,68.0,63.099998
20161010071500,105.599998,20.465116,31,53.099998,67.699997,68.0,63.099998
20161010073000,105.599998,20.465116,31,53.099998,67.699997,68.0,63.099998
20161010074500,104.400002,20.232558,31,53.900002,67.800003,68.0,63.099998
20161010080000,104.400002,20.232558,31,53.900002,67.800003,68.0,63.099998
20161010081500,104.400002,20.232558,31,53.900002,68.099998,68.0,63.099998
20161010083000,104.400002,20.232558,31,54.700001,68.099998,68.0,63.099998
20161010084500,104.400002,20.232558,31,54.700001,68.199997,68.0,63.099998
20161010090000,105.599998,20.465116,31,54.700001,68.199997,68.0,63.099998
20161010091500,104.400002,20.232558,31,56.700001,68.300003,68.0,63.099998
20161010093000,125.400002,24.302326,35,55.599998,68.400002,68.0,63.099998
20161010094500,153.600006,29.767443,39,53.900002,68.300003,68.0,63.099998
20161010100000,142.800003,27.674419,38,56.299999,68.199997,68.0,63.099998
20161010101500,142.800003,27.674419,38,55.599998,68.199997,68.0,63.099998
20161010103000,142.800003,27.674419,38,55.599998,68.300003,68.0,63.099998
20161010104500,150.0,29.069767,39,56.299999,68.300003,68.0,63.099998
20161010110000,154.199997,29.88372,39,55.099998,68.300003,68.0,63.099998
20161010111500,180.600006,35.000001,43,53.900002,68.400002,68.0,63.099998
20161010113000,201.600006,39.069769,46,55.200001,68.5,68.0,63.099998
20161010114500,246.0,47.674419,51,53.5,68.400002,68.0,63.099998
20161010120000,225.600006,43.720931,49,53.5,68.0,68.0,63.099998
20161010121500,225.600006,43.720931,49,53.5,67.900002,68.0,63.099998
20161010123000,225.600006,43.720931,49,53.5,67.699997,68.0,63.099998
20161010124500,285.0,55.232558,56,54.299999,68.900002,68.0,63.099998
20161010130000,264.600006,51.279071,54,54.299999,68.099998,68.0,63.099998
20161010131500,260.399994,50.465115,53,54.299999,67.900002,68.0,63.099998
20161010133000,260.399994,50.465115,53,54.299999,67.800003,68.0,63.099998
20161010134500,246.0,47.674419,51,54.299999,67.599998,68.0,63.099998
20161010140000,221.399994,42.906976,48,54.299999,67.800003,68.0,63.099998
20161010141500,225.600006,43.720931,49,54.299999,68.099998,68.0,63.099998
20161010143000,229.800003,44.534884,50,54.299999,67.800003,68.0,63.099998
20161010144500,229.800003,44.534884,50,54.299999,67.900002,68.0,63.099998
20161010150000,229.800003,44.534884,50,54.299999,67.900002,68.0,63.099998
20161010151500,234.0,45.348837,50,54.299999,67.800003,68.0,63.099998
20161010153000,234.0,45.348837,50,54.299999,67.800003,68.0,63.099998
20161010154500,448.200012,86.860467,83,53.5,69.900002,68.0,63.0
20161010160000,428.399994,83.023255,100,53.5,69.699997,68.0,63.0
20161010161500,428.399994,83.023255,100,53.5,68.599998,68.0,63.0
20161010163000,421.799988,81.744184,100,53.5,68.099998,68.0,63.0
20161010164500,428.399994,83.023255,100,53.5,67.599998,68.0,63.0
20161010170000,394.200012,76.395351,60,53.5,67.300003,68.0,63.0
20161010171500,331.200012,64.186049,52,53.5,67.099998,68.0,63.0
20161010173000,264.600006,51.279071,44,54.299999,67.0,68.0,63.0
20161010174500,212.399994,41.16279,37,54.299999,67.0,68.0,63.0
20161010180000,175.199997,33.953488,32,54.299999,67.199997,68.0,63.0
20161010181500,153.0,29.651163,29,55.099998,67.400002,68.0,63.0
20161010183000,134.399994,26.04651,27,55.099998,67.5,68.0,63.0
20161010184500,132.600006,25.697676,27,56.299999,67.599998,68.0,63.0
20161010190000,132.600006,25.697676,27,55.200001,67.699997,68.0,63.0
20161010191500,130.199997,25.232558,26,55.200001,67.800003,68.0,63.0
20161010193000,127.199997,24.651162,26,56.299999,67.900002,68.0,63.0
20161010194500,127.199997,24.651162,26,56.299999,67.900002,68.0,63.0
20161010200000,130.199997,25.232558,26,56.299999,68.099998,68.0,63.0
20161010201500,130.199997,25.232558,26,55.200001,68.199997,68.0,63.0
20161010203000,130.199997,25.232558,26,55.900002,68.199997,68.0,63.0
20161010204500,128.399994,24.88372,26,55.900002,68.199997,68.0,63.0
20161010210000,128.399994,24.88372,26,55.900002,68.199997,68.0,63.0
20161010211500,130.800003,25.348838,26,55.900002,68.300003,68.0,63.0
20161010213000,134.399994,26.04651,28,55.900002,68.300003,68.0,63.0
20161010214500,147.600006,28.604652,29,56.700001,68.300003,68.0,63.0
20161010220000,156.600006,30.348838,30,55.5,68.300003,68.0,63.0
20161010221500,163.800003,31.744187,32,55.5,68.300003,68.0,63.0
20161010223000,169.199997,32.790697,32,55.5,68.199997,68.0,63.0
20161010224500,169.199997,32.790697,32,56.400002,68.199997,68.0,63.0
20161010230000,169.199997,32.790697,32,54.700001,68.199997,68.0,63.0
20161010231500,169.199997,32.790697,32,54.700001,68.099998,68.0,63.0
20161010233000,169.199997,32.790697,32,56.799999,68.0,68.0,63.0
20161010234500,169.199997,32.790697,32,54.599998,68.099998,68.0,63.0
20161011000000,169.199997,32.790697,32,54.599998,68.099998,68.0,63.0
20161011001500,169.199997,32.790697,32,55.5,68.0,68.0,63.0
20161011003000,169.199997,32.790697,32,54.700001,67.900002,68.0,63.0
20161011004500,169.199997,32.790697,32,54.700001,67.800003,68.0,63.0
20161011010000,169.199997,32.790697,32,56.700001,67.800003,68.0,63.0
20161011011500,169.199997,32.790697,32,54.700001,67.900002,68.0,63.0
20161011013000,169.199997,32.790697,32,54.700001,67.900002,68.0,63.0
20161011014500,171.600006,33.255815,32,55.599998,67.900002,68.0,63.0
20161011020000,171.600006,33.255815,32,55.599998,67.800003,68.0,63.0
20161011021500,171.600006,33.255815,32,54.299999,67.699997,68.0,63.0
20161011023000,161.399994,31.279069,31,55.200001,67.699997,68.0,63.0
20161011024500,157.800003,30.581396,30,55.200001,67.699997,68.0,63.0
20161011030000,140.399994,27.209301,27,55.200001,67.599998,68.0,63.0
20161011031500,140.399994,27.209301,27,55.900002,67.800003,68.0,63.0
20161011033000,140.399994,27.209301,27,55.900002,67.800003,68.0,63.0
20161011034500,140.399994,27.209301,27,55.900002,67.800003,68.0,63.0
20161011040000,142.199997,27.558139,27,55.200001,67.800003,68.0,63.0
20161011041500,142.199997,27.558139,27,55.200001,67.900002,68.0,63.0
20161011043000,140.399994,27.209301,27,56.599998,67.800003,68.0,63.0
20161011044500,140.399994,27.209301,27,55.599998,67.800003,68.0,63.0
20161011050000,140.399994,27.209301,27,55.599998,67.800003,68.0,63.0
20161011051500,140.399994,27.209301,27,56.299999,67.800003,68.0,63.0
20161011053000,140.399994,27.209301,27,55.200001,67.800003,68.0,63.0
20161011054500,142.800003,27.674419,27,55.200001,67.800003,68.0,63.0
20161011060000,140.399994,27.209301,27,56.0,67.900002,68.0,63.0
20161011061500,140.399994,27.209301,27,55.099998,67.800003,68.0,63.0
20161011063000,142.199997,27.558139,27,55.099998,67.800003,68.0,63.0
20161011064500,135.600006,26.279071,27,56.0,67.800003,68.0,63.0
20161011070000,135.600006,26.279071,27,55.200001,67.699997,68.0,63.0
20161011071500,132.600006,25.697676,26,55.200001,67.699997,68.0,63.0
20161011073000,126.599998,24.534883,25,56.700001,67.800003,68.0,63.0
20161011074500,126.599998,24.534883,25,56.0,68.199997,68.0,63.0
20161011080000,143.399994,27.790696,28,56.0,68.400002,68.0,63.0
20161011081500,153.600006,29.767443,30,56.0,68.300003,68.0,63.0
20161011083000,153.600006,29.767443,30,54.700001,68.0,68.0,63.0
20161011084500,153.600006,29.767443,30,54.700001,67.900002,68.0,63.0
20161011090000,165.600006,32.093024,31,56.0,68.400002,68.0,63.0
20161011091500,189.0,36.627907,34,54.299999,68.599998,68.0,63.0
20161011093000,194.399994,37.674417,35,54.299999,68.199997,68.0,63.0
20161011094500,194.399994,37.674417,35,54.299999,68.199997,68.0,63.0
20161011100000,194.399994,37.674417,35,54.299999,68.300003,68.0,63.0
20161011101500,194.399994,37.674417,35,54.299999,68.199997,68.0,63.0
20161011103000,196.800003,38.139535,35,54.299999,68.300003,68.0,63.0
20161011104500,203.399994,39.418603,36,55.099998,68.300003,68.0,63.0
20161011110000,212.399994,41.16279,37,54.400002,68.400002,68.0,63.0
20161011111500,217.199997,42.093023,38,54.400002,68.099998,68.0,63.0
20161011113000,217.199997,42.093023,38,54.400002,68.099998,68.0,63.0
20161011114500,217.199997,42.093023,38,54.400002,68.099998,68.0,63.0
20161011120000,217.199997,42.093023,38,54.400002,68.099998,68.0,63.0
20161011121500,217.199997,42.093023,38,54.400002,68.099998,68.0,63.0
20161011123000,221.399994,42.906976,38,54.400002,68.099998,68.0,63.0
20161011124500,217.199997,42.093023,38,54.400002,68.099998,68.0,63.0
20161011130000,217.199997,42.093023,38,54.400002,68.099998,68.0,63.0
20161011131500,212.399994,41.16279,38,55.400002,68.099998,68.0,63.0
20161011133000,217.199997,42.093023,38,54.299999,68.300003,68.0,63.0
20161011134500,217.199997,42.093023,38,54.299999,68.099998,68.0,63.0
20161011140000,234.0,45.348837,40,54.299999,68.400002,68.0,63.0
20161011141500,241.800003,46.860466,40,54.299999,68.400002,68.0,63.0
20161011143000,241.800003,46.860466,40,54.299999,68.199997,68.0,63.0
20161011144500,241.800003,46.860466,40,54.299999,67.900002,68.0,63.0
20161011150000,241.800003,46.860466,40,54.299999,67.800003,68.0,63.0
20161011151500,241.800003,46.860466,40,54.299999,67.699997,68.0,63.0
20161011153000,234.0,45.348837,40,54.299999,67.699997,68.0,63.0
20161011154500,217.199997,42.093023,37,54.299999,67.599998,68.0,63.0
20161011160000,208.199997,40.348837,36,54.299999,67.599998,68.0,63.0
20161011161500,194.399994,37.674417,34,54.299999,67.599998,68.0,63.0
20161011163000,194.399994,37.674417,33,54.299999,67.900002,68.0,63.0
20161011164500,194.399994,37.674417,33,54.299999,68.199997,68.0,63.0
20161011170000,194.399994,37.674417,33,54.299999,68.099998,68.0,63.0
20161011171500,190.800003,36.976745,33,55.900002,68.099998,68.0,63.0
20161011173000,190.800003,36.976745,33,54.299999,68.099998,68.0,63.0
20161011174500,194.399994,37.674417,33,54.299999,67.900002,68.0,63.0
20161011180000,194.399994,37.674417,33,54.299999,67.900002,68.0,63.0
20161011181500,194.399994,37.674417,33,54.299999,67.900002,68.0,63.0
20161011183000,192.0,37.209302,33,54.299999,67.699997,68.0,63.0
20161011184500,192.0,37.209302,33,54.299999,67.699997,68.0,63.0
20161011190000,187.199997,36.279069,33,54.299999,67.699997,68.0,63.0
20161011191500,182.399994,35.348836,32,54.299999,67.699997,68.0,63.0
20161011193000,182.399994,35.348836,32,54.299999,67.800003,68.0,63.0
20161011194500,182.399994,35.348836,32,54.299999,67.699997,68.0,63.0
20161011200000,176.399994,34.186045,31,54.299999,67.800003,68.0,63.0
20161011201500,176.399994,34.186045,31,54.299999,67.800003,68.0,63.0
20161011203000,176.399994,34.186045,31,54.299999,67.900002,68.0,63.0
20161011204500,176.399994,34.186045,31,54.299999,67.800003,68.0,63.0
20161011210000,174.600006,33.83721,31,54.299999,67.800003,68.0,63.0
20161011211500,174.600006,33.83721,31,54.299999,67.800003,68.0,63.0
20161011213000,174.600006,33.83721,31,54.299999,67.699997,68.0,63.0
20161011214500,171.600006,33.255815,31,54.299999,67.699997,68.0,63.0
20161011220000,160.800003,31.162791,30,54.299999,67.699997,68.0,63.0
20161011221500,160.800003,31.162791,30,54.299999,67.800003,68.0,63.0
20161011223000,160.800003,31.162791,30,54.299999,67.900002,68.0,63.0
20161011224500,160.800003,31.162791,30,54.299999,67.900002,68.0,63.0
20161011230000,160.800003,31.162791,30,54.299999,67.900002,68.0,63.0
20161011231500,160.800003,31.162791,30,54.299999,67.900002,68.0,63.0
20161011233000,160.800003,31.162791,30,54.299999,67.800003,68.0,63.0
20161011234500,156.600006,30.348838,30,54.299999,67.800003,68.0,63.0
20161012000000,156.600006,30.348838,30,54.299999,67.900002,68.0,63.0
20161012001500,156.600006,30.348838,30,54.299999,67.800003,68.0,63.0
20161012003000,156.600006,30.348838,30,54.299999,67.900002,68.0,63.0
20161012004500,156.600006,30.348838,30,54.299999,67.800003,68.0,63.0
20161012010000,154.800003,30.000001,30,54.299999,67.900002,68.0,63.0
20161012011500,0.0,0.0,0,56.599998,68.099998,68.0,63.099998
20161012013000,0.0,0.0,3,59.5,68.400002,68.0,63.0
20161012014500,0.0,0.0,7,60.400002,68.5,68.0,63.0
20161012020000,66.599998,12.906976,28,59.299999,68.599998,68.0,63.0
20161012021500,94.800003,18.372094,32,56.799999,68.599998,68.0,63.0
