PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161012023000,121.800003,23.604652,36,55.599998,68.400002,68.0,63.0
20161012024500,123.599998,23.953488,36,55.599998,68.400002,68.0,63.0
20161012030000,132.0,25.581395,37,55.599998,68.300003,68.0,63.0
20161012031500,138.0,26.744186,37,55.599998,68.300003,68.0,63.0
20161012033000,142.199997,27.558139,38,55.599998,68.199997,68.0,63.0
20161012034500,142.199997,27.558139,38,54.700001,68.199997,68.0,63.0
20161012040000,140.399994,27.209301,38,54.700001,68.099998,68.0,63.0
20161012041500,138.600006,26.860466,38,54.700001,68.099998,68.0,63.0
20161012043000,140.399994,27.209301,38,54.700001,68.099998,68.0,63.0
20161012044500,140.399994,27.209301,38,54.700001,68.099998,68.0,63.0
20161012050000,140.399994,27.209301,38,54.700001,68.099998,68.0,63.0
20161012051500,140.399994,27.209301,38,54.700001,68.0,68.0,63.0
20161012053000,140.399994,27.209301,38,54.700001,67.900002,68.0,63.0
20161012054500,142.800003,27.674419,38,54.700001,67.900002,68.0,63.0
20161012060000,138.600006,26.860466,38,54.700001,67.900002,68.0,63.0
20161012061500,138.600006,26.860466,38,54.700001,67.900002,68.0,63.0
20161012063000,140.399994,27.209301,38,54.700001,67.900002,68.0,63.0
20161012064500,140.399994,27.209301,38,54.700001,67.800003,68.0,63.0
20161012070000,143.399994,27.790696,38,54.700001,67.800003,68.0,63.0
20161012071500,145.199997,28.139534,38,54.700001,67.699997,68.0,63.0
20161012073000,136.800003,26.511628,37,54.700001,67.699997,68.0,63.0
20161012074500,132.600006,25.697676,36,54.700001,67.800003,68.0,63.0
20161012080000,132.600006,25.697676,36,54.700001,67.800003,68.0,63.0
20161012081500,132.600006,25.697676,36,54.700001,68.0,68.0,63.0
20161012083000,148.199997,28.72093,38,54.700001,68.5,68.0,63.0
20161012084500,177.0,34.302326,42,54.700001,68.599998,68.0,63.0
20161012090000,217.199997,42.093023,48,54.700001,68.699997,68.0,63.0
20161012091500,253.199997,49.069767,51,53.900002,68.599998,68.0,63.0
20161012093000,282.0,54.651163,55,53.900002,68.699997,68.0,53.0
20161012094500,301.200012,58.372095,58,53.900002,68.599998,68.0,53.0
20161012100000,334.200012,64.767444,62,53.900002,68.599998,68.0,53.0
20161012101500,366.600006,71.046513,66,53.900002,68.599998,68.0,53.0
20161012103000,366.600006,71.046513,67,53.900002,68.400002,68.0,53.0
20161012104500,403.200012,78.139537,73,53.900002,68.599998,68.0,53.0
20161012110000,454.200012,88.023258,85,53.900002,68.699997,68.0,53.0
20161012111500,454.200012,88.023258,100,53.900002,69.0,68.0,53.0
20161012113000,454.200012,88.023258,100,53.900002,68.800003,68.0,53.0
20161012114500,445.799988,86.395346,100,53.900002,69.0,68.0,53.0
20161012120000,445.799988,86.395346,100,53.900002,69.099998,68.0,53.0
20161012121500,445.799988,86.395346,100,53.900002,69.0,68.0,53.0
20161012123000,445.799988,86.395346,100,53.900002,69.0,68.0,53.0
20161012124500,445.799988,86.395346,100,53.900002,68.699997,68.0,53.0
20161012130000,445.799988,86.395346,100,53.900002,68.300003,68.0,53.0
20161012131500,445.799988,86.395346,100,53.900002,68.099998,68.0,53.0
20161012133000,445.799988,86.395346,100,53.900002,67.800003,68.0,53.0
20161012134500,445.799988,86.395346,100,53.900002,67.599998,68.0,53.0
20161012140000,430.799988,83.48837,64,53.900002,67.300003,68.0,53.0
20161012141500,381.600006,73.95349,57,53.900002,67.199997,68.0,53.0
20161012143000,328.200012,63.604654,51,53.900002,67.099998,68.0,53.0
20161012144500,291.600006,56.511629,46,53.900002,67.199997,68.0,53.0
20161012150000,237.600006,46.046513,39,53.900002,67.099998,68.0,53.0
20161012151500,198.600006,38.488373,36,53.900002,67.199997,68.0,53.0
20161012153000,178.800003,34.651163,32,54.700001,67.5,68.0,53.0
20161012154500,185.399994,35.930231,33,54.700001,67.800003,68.0,53.0
20161012160000,185.399994,35.930231,33,54.700001,67.699997,68.0,53.0
20161012161500,185.399994,35.930231,33,54.700001,67.900002,68.0,53.0
20161012163000,185.399994,35.930231,33,54.700001,67.800003,68.0,53.0
20161012164500,185.399994,35.930231,33,54.700001,67.699997,68.0,53.0
20161012170000,183.0,35.465116,33,54.700001,67.900002,68.0,53.0
20161012171500,183.0,35.465116,33,54.700001,67.900002,68.0,53.0
20161012173000,183.0,35.465116,33,54.700001,68.0,68.0,53.0
20161012174500,179.399994,34.767441,33,54.700001,67.900002,68.0,53.0
20161012180000,177.0,34.302326,33,54.700001,68.0,68.0,53.0
20161012181500,178.800003,34.651163,33,54.700001,67.900002,68.0,53.0
20161012183000,178.800003,34.651163,33,54.700001,68.0,68.0,53.0
20161012184500,178.800003,34.651163,33,54.700001,68.0,68.0,53.0
20161012190000,174.600006,33.83721,33,54.700001,68.0,68.0,53.0
20161012191500,172.199997,33.372092,33,54.700001,68.099998,68.0,53.0
20161012193000,172.199997,33.372092,33,54.700001,68.099998,68.0,53.0
20161012194500,176.399994,34.186045,33,56.799999,68.099998,68.0,53.0
20161012200000,176.399994,34.186045,33,55.099998,68.099998,68.0,53.0
20161012201500,174.600006,33.83721,33,55.099998,68.099998,68.0,53.0
20161012203000,177.0,34.302326,33,55.099998,68.099998,68.0,53.0
20161012204500,177.0,34.302326,33,55.099998,68.099998,68.0,53.0
20161012210000,175.199997,33.953488,33,55.099998,68.099998,68.0,53.0
20161012211500,175.199997,33.953488,33,55.099998,68.0,68.0,53.0
20161012213000,175.199997,33.953488,33,55.099998,68.0,68.0,53.0
20161012214500,175.199997,33.953488,33,55.099998,68.0,68.0,53.0
20161012220000,177.0,34.302326,33,55.099998,68.0,68.0,53.0
20161012221500,177.0,34.302326,33,55.099998,68.0,68.0,53.0
20161012223000,177.0,34.302326,33,55.099998,67.900002,68.0,53.0
20161012224500,177.0,34.302326,33,55.099998,67.900002,68.0,53.0
20161012230000,177.0,34.302326,33,55.099998,67.900002,68.0,53.0
20161012231500,177.0,34.302326,33,55.099998,67.900002,68.0,53.0
20161012233000,177.0,34.302326,33,55.099998,67.900002,68.0,53.0
20161012234500,177.0,34.302326,33,55.099998,67.900002,68.0,53.0
20161013000000,177.0,34.302326,33,55.099998,67.800003,68.0,53.0
20161013001500,177.0,34.302326,33,55.099998,67.699997,68.0,53.0
20161013003000,177.0,34.302326,32,55.099998,67.699997,68.0,53.0
20161013004500,171.0,33.139535,31,55.099998,67.800003,68.0,53.0
20161013010000,171.0,33.139535,31,54.299999,67.800003,68.0,53.0
20161013011500,166.800003,32.325582,31,54.299999,67.699997,68.0,53.0
20161013013000,161.399994,31.279069,30,54.299999,67.699997,68.0,53.0
20161013014500,158.399994,30.697673,29,54.299999,67.699997,68.0,53.0
20161013020000,153.600006,29.767443,29,54.299999,67.800003,68.0,53.0
20161013021500,151.199997,29.302325,29,54.299999,67.800003,68.0,53.0
20161013023000,153.600006,29.767443,29,54.299999,67.800003,68.0,53.0
20161013024500,153.600006,29.767443,29,54.299999,67.699997,68.0,53.0
20161013030000,142.800003,27.674419,28,54.299999,67.699997,68.0,53.0
20161013031500,138.600006,26.860466,27,54.299999,67.699997,68.0,53.0
20161013033000,126.599998,24.534883,26,54.299999,67.699997,68.0,53.0
20161013034500,120.0,23.255814,25,54.299999,67.699997,68.0,53.0
20161013040000,118.199997,22.906976,24,54.299999,67.699997,68.0,53.0
20161013041500,118.199997,22.906976,24,54.900002,67.800003,68.0,53.0
20161013043000,117.0,22.674419,24,54.900002,67.800003,68.0,53.0
20161013044500,118.199997,22.906976,24,54.900002,67.800003,68.0,53.0
20161013050000,118.199997,22.906976,24,54.900002,67.900002,68.0,53.0
20161013051500,118.199997,22.906976,24,54.900002,67.900002,68.0,53.0
20161013053000,118.199997,22.906976,24,54.299999,67.900002,68.0,53.0
20161013054500,120.0,23.255814,24,54.299999,67.900002,68.0,53.0
20161013060000,118.199997,22.906976,24,54.299999,67.900002,68.0,53.0
20161013061500,120.0,23.255814,24,54.299999,67.900002,68.0,53.0
20161013063000,120.0,23.255814,24,54.299999,67.900002,68.0,53.0
20161013064500,120.0,23.255814,24,54.299999,67.800003,68.0,53.0
20161013070000,118.199997,22.906976,24,54.299999,67.800003,68.0,53.0
20161013071500,112.800003,21.860466,24,54.299999,67.699997,68.0,53.0
20161013073000,112.800003,21.860466,24,54.299999,67.800003,68.0,53.0
20161013074500,112.800003,21.860466,24,55.099998,67.900002,68.0,53.0
20161013080000,112.800003,21.860466,24,55.099998,67.900002,68.0,53.0
20161013081500,112.800003,21.860466,24,55.099998,67.900002,68.0,53.0
20161013083000,114.0,22.093023,24,55.900002,68.099998,68.0,53.0
20161013084500,115.199997,22.325581,24,55.900002,68.0,68.0,53.0
20161013090000,115.199997,22.325581,24,55.900002,68.199997,68.0,53.0
20161013091500,114.0,22.093023,24,56.700001,68.199997,68.0,53.0
20161013093000,115.800003,22.441861,25,56.700001,68.300003,68.0,53.0
20161013094500,120.0,23.255814,26,56.700001,68.300003,68.0,53.0
20161013100000,125.400002,24.302326,26,56.0,68.199997,68.0,53.0
20161013101500,138.600006,26.860466,28,56.0,68.400002,68.0,53.0
20161013103000,143.399994,27.790696,28,56.0,68.300003,68.0,53.0
20161013104500,141.0,27.325581,28,55.400002,68.199997,68.0,53.0
20161013110000,150.600006,29.186048,29,55.400002,68.300003,68.0,53.0
20161013111500,154.199997,29.88372,30,55.400002,68.300003,68.0,53.0
20161013113000,161.399994,31.279069,31,55.400002,68.300003,68.0,53.0
20161013114500,161.399994,31.279069,31,55.400002,68.199997,68.0,53.0
20161013120000,161.399994,31.279069,31,54.700001,68.199997,68.0,53.0
20161013121500,161.399994,31.279069,31,54.700001,68.099998,68.0,53.0
20161013123000,161.399994,31.279069,31,56.400002,68.0,68.0,53.0
20161013124500,159.600006,30.930234,31,55.5,68.0,68.0,53.0
20161013130000,159.600006,30.930234,31,55.5,68.099998,68.0,53.0
20161013131500,159.600006,30.930234,31,55.5,68.199997,68.0,53.0
20161013133000,157.800003,30.581396,31,54.700001,68.199997,68.0,53.0
20161013134500,157.800003,30.581396,31,55.299999,68.300003,68.0,53.0
20161013140000,175.800003,34.069768,33,55.299999,68.300003,68.0,53.0
20161013141500,175.800003,34.069768,33,54.700001,68.199997,68.0,53.0
20161013143000,172.800003,33.488373,33,54.700001,68.199997,68.0,53.0
20161013144500,175.800003,34.069768,33,54.700001,68.199997,68.0,53.0
20161013150000,183.600006,35.581397,34,54.700001,68.300003,68.0,53.0
20161013151500,183.600006,35.581397,34,54.700001,68.199997,68.0,53.0
20161013153000,183.600006,35.581397,34,54.700001,68.199997,68.0,53.0
20161013154500,183.600006,35.581397,34,54.700001,68.199997,68.0,53.0
20161013160000,183.600006,35.581397,34,54.700001,68.099998,68.0,53.0
20161013161500,183.600006,35.581397,34,54.700001,68.099998,68.0,53.0
20161013163000,183.600006,35.581397,34,54.700001,68.099998,68.0,53.0
20161013164500,183.600006,35.581397,34,54.700001,68.199997,68.0,53.0
20161013170000,190.199997,36.860465,34,54.700001,68.199997,68.0,53.0
20161013171500,186.600006,36.162792,34,54.700001,68.199997,68.0,53.0
20161013173000,186.600006,36.162792,34,54.700001,68.099998,68.0,53.0
20161013174500,186.600006,36.162792,34,55.900002,68.099998,68.0,53.0
20161013180000,189.0,36.627907,34,54.700001,68.099998,68.0,53.0
20161013181500,186.600006,36.162792,34,54.700001,68.099998,68.0,53.0
20161013183000,186.600006,36.162792,34,54.700001,68.0,68.0,53.0
20161013184500,186.600006,36.162792,34,54.700001,68.0,68.0,53.0
20161013190000,189.600006,36.744187,34,53.900002,67.800003,68.0,53.0
20161013191500,187.199997,36.279069,34,53.900002,67.900002,68.0,53.0
20161013193000,187.199997,36.279069,34,53.900002,67.900002,68.0,53.0
20161013194500,187.199997,36.279069,34,53.900002,67.800003,68.0,53.0
20161013200000,187.199997,36.279069,34,53.900002,67.800003,68.0,53.0
20161013201500,187.199997,36.279069,34,53.900002,67.800003,68.0,53.0
20161013203000,187.199997,36.279069,34,53.900002,67.800003,68.0,53.0
20161013204500,187.199997,36.279069,34,53.900002,67.699997,68.0,53.0
20161013210000,182.399994,35.348836,34,53.900002,67.699997,68.0,53.0
20161013211500,174.600006,33.83721,33,53.900002,67.699997,68.0,53.0
20161013213000,170.399994,33.023255,32,53.900002,67.800003,68.0,53.0
20161013214500,170.399994,33.023255,32,53.900002,67.699997,68.0,53.0
20161013220000,162.600006,31.511629,31,53.900002,67.699997,68.0,53.0
20161013221500,156.600006,30.348838,29,53.900002,67.699997,68.0,53.0
20161013223000,150.0,29.069767,29,53.900002,67.699997,68.0,53.0
20161013224500,150.0,29.069767,29,53.900002,67.800003,68.0,53.0
20161013230000,150.0,29.069767,29,53.900002,67.800003,68.0,53.0
20161013231500,150.0,29.069767,29,53.900002,67.800003,68.0,53.0
20161013233000,150.0,29.069767,29,53.900002,67.800003,68.0,53.0
20161013234500,150.0,29.069767,29,53.900002,67.800003,68.0,53.0
20161014000000,150.0,29.069767,29,53.900002,67.800003,68.0,53.0
20161014001500,150.0,29.069767,29,53.900002,67.800003,68.0,53.0
20161014003000,150.0,29.069767,29,53.900002,67.800003,68.0,53.0
20161014004500,150.0,29.069767,29,53.900002,67.699997,68.0,53.0
20161014010000,148.199997,28.72093,29,53.900002,67.699997,68.0,53.0
20161014011500,144.0,27.906977,28,53.900002,67.699997,68.0,53.0
20161014013000,140.399994,27.209301,28,53.900002,67.699997,68.0,53.0
20161014014500,134.399994,26.04651,27,53.900002,67.800003,68.0,53.0
20161014020000,134.399994,26.04651,27,53.900002,67.800003,68.0,53.0
20161014021500,134.399994,26.04651,27,53.900002,67.800003,68.0,53.0
20161014023000,134.399994,26.04651,27,53.900002,67.800003,68.0,53.0
20161014024500,136.199997,26.395348,27,53.900002,67.800003,68.0,53.0
20161014030000,136.199997,26.395348,27,53.900002,67.800003,68.0,53.0
20161014031500,134.399994,26.04651,27,53.099998,67.800003,68.0,53.0
20161014033000,138.0,26.744186,27,53.099998,67.800003,68.0,53.0
20161014034500,134.399994,26.04651,27,53.099998,67.800003,68.0,53.0
20161014040000,136.199997,26.395348,27,53.099998,67.900002,68.0,53.0
20161014041500,136.199997,26.395348,27,53.099998,67.800003,68.0,53.0
20161014043000,132.600006,25.697676,26,53.099998,67.699997,68.0,53.0
20161014044500,126.599998,24.534883,26,53.099998,67.699997,68.0,53.0
20161014050000,123.599998,23.953488,25,53.099998,67.800003,68.0,53.0
20161014051500,121.800003,23.604652,25,53.099998,67.800003,68.0,53.0
20161014053000,123.599998,23.953488,25,53.099998,67.800003,68.0,53.0
20161014054500,123.599998,23.953488,25,53.099998,67.800003,68.0,53.0
20161014060000,123.599998,23.953488,25,53.099998,67.800003,68.0,53.0
20161014061500,123.599998,23.953488,25,53.099998,67.800003,68.0,53.0
20161014063000,123.599998,23.953488,25,53.099998,67.800003,68.0,53.0
20161014064500,118.800003,23.023256,25,53.099998,67.699997,68.0,53.0
20161014070000,117.0,22.674419,24,53.900002,67.699997,68.0,53.0
20161014071500,108.0,20.930233,23,53.900002,67.800003,68.0,53.0
20161014073000,108.0,20.930233,23,53.900002,67.800003,68.0,53.0
20161014074500,108.0,20.930233,23,53.900002,67.900002,68.0,53.0
20161014080000,108.0,20.930233,23,54.700001,67.800003,68.0,53.0
20161014081500,109.199997,21.16279,23,54.700001,68.0,68.0,53.0
20161014083000,107.400002,20.813954,23,54.700001,68.099998,68.0,53.0
20161014084500,107.400002,20.813954,23,54.700001,68.0,68.0,53.0
20161014090000,105.599998,20.465116,23,55.5,68.199997,68.0,53.0
20161014091500,134.399994,26.04651,28,54.900002,68.400002,68.0,53.0
20161014093000,187.800003,36.395349,35,54.299999,68.5,68.0,53.0
20161014094500,169.199997,32.790697,32,54.299999,68.199997,68.0,53.0
20161014100000,169.199997,32.790697,32,54.299999,68.199997,68.0,53.0
20161014101500,167.399994,32.441859,32,54.299999,68.099998,68.0,53.0
20161014103000,169.199997,32.790697,32,54.299999,68.099998,68.0,53.0
20161014104500,169.199997,32.790697,32,54.299999,68.099998,68.0,53.0
20161014110000,169.199997,32.790697,32,54.299999,68.400002,68.0,53.0
20161014111500,184.800003,35.813954,34,54.299999,68.400002,68.0,53.0
20161014113000,225.600006,43.720931,39,54.299999,68.5,68.0,53.0
20161014114500,221.399994,42.906976,39,54.299999,68.300003,68.0,53.0
20161014120000,249.600006,48.372094,43,54.299999,68.5,68.0,53.0
20161014121500,246.0,47.674419,42,54.299999,68.099998,68.0,53.0
20161014123000,246.0,47.674419,42,54.299999,68.099998,68.0,53.0
20161014124500,237.600006,46.046513,42,54.299999,67.900002,68.0,53.0
20161014130000,241.800003,46.860466,42,54.299999,67.699997,68.0,53.0
20161014131500,225.600006,43.720931,40,54.299999,67.599998,68.0,53.0
20161014133000,217.199997,42.093023,39,54.299999,67.699997,68.0,53.0
20161014134500,195.600006,37.906978,35,54.299999,67.5,68.0,53.0
20161014140000,189.600006,36.744187,34,54.299999,67.599998,68.0,53.0
20161014141500,180.600006,35.000001,33,55.099998,67.699997,68.0,53.0
20161014143000,180.600006,35.000001,33,55.099998,67.699997,68.0,53.0
20161014144500,175.800003,34.069768,32,55.099998,67.699997,68.0,53.0
20161014150000,171.0,33.139535,31,55.099998,67.699997,68.0,53.0
20161014151500,162.600006,31.511629,30,55.099998,67.800003,68.0,53.0
20161014153000,160.800003,31.162791,30,55.099998,67.800003,68.0,53.0
20161014154500,160.800003,31.162791,30,55.099998,67.900002,68.0,53.0
20161014160000,163.800003,31.744187,30,55.099998,68.0,68.0,53.0
20161014161500,161.399994,31.279069,30,55.099998,68.0,68.0,53.0
20161014163000,161.399994,31.279069,30,55.099998,68.0,68.0,53.0
20161014164500,161.399994,31.279069,30,55.099998,68.099998,68.0,53.0
20161014170000,161.399994,31.279069,30,55.099998,68.099998,68.0,53.0
20161014171500,161.399994,31.279069,30,55.099998,68.099998,68.0,53.0
20161014173000,159.600006,30.930234,30,55.099998,68.099998,68.0,53.0
20161014174500,162.0,31.395349,30,55.099998,68.199997,68.0,53.0
20161014180000,158.399994,30.697673,30,55.099998,68.199997,68.0,53.0
20161014181500,160.800003,31.162791,30,55.099998,68.199997,68.0,53.0
20161014183000,160.800003,31.162791,30,55.099998,68.199997,68.0,53.0
20161014184500,160.800003,31.162791,30,55.099998,68.199997,68.0,53.0
20161014190000,160.800003,31.162791,30,55.099998,68.199997,68.0,53.0
20161014191500,166.800003,32.325582,31,55.099998,68.199997,68.0,53.0
20161014193000,166.800003,32.325582,31,55.099998,68.199997,68.0,53.0
20161014194500,166.800003,32.325582,31,55.900002,68.199997,68.0,53.0
20161014200000,166.800003,32.325582,31,55.900002,68.199997,68.0,53.0
20161014201500,166.800003,32.325582,31,55.900002,68.199997,68.0,53.0
20161014203000,166.800003,32.325582,31,56.799999,68.300003,68.0,53.0
20161014204500,171.600006,33.255815,32,55.200001,68.300003,68.0,53.0
20161014210000,171.600006,33.255815,32,55.200001,68.199997,68.0,53.0
20161014211500,171.600006,33.255815,32,55.200001,68.199997,68.0,53.0
20161014213000,171.600006,33.255815,32,55.200001,68.199997,68.0,53.0
20161014214500,171.600006,33.255815,32,55.200001,68.300003,68.0,53.0
20161014220000,178.199997,34.534883,33,55.200001,68.300003,68.0,53.0
20161014221500,183.0,35.465116,33,55.200001,68.199997,68.0,53.0
20161014223000,183.0,35.465116,33,55.200001,68.300003,68.0,53.0
20161014224500,190.800003,36.976745,34,55.200001,68.199997,68.0,53.0
20161014230000,195.0,37.790698,35,55.200001,68.300003,68.0,53.0
20161014231500,203.399994,39.418603,36,55.200001,68.199997,68.0,53.0
20161014233000,203.399994,39.418603,36,55.200001,68.199997,68.0,53.0
20161014234500,203.399994,39.418603,36,54.299999,68.099998,68.0,53.0
20161015000000,203.399994,39.418603,36,54.299999,68.099998,68.0,53.0
20161015001500,203.399994,39.418603,36,54.299999,68.099998,68.0,53.0
20161015003000,206.399994,39.999999,36,54.299999,67.900002,68.0,53.0
20161015004500,206.399994,39.999999,36,54.299999,67.900002,68.0,53.0
20161015010000,206.399994,39.999999,36,54.299999,67.800003,68.0,53.0
20161015011500,0.0,0.0,0,55.900002,68.0,68.0,53.0
20161015013000,0.0,0.0,7,59.200001,68.599998,68.0,53.0
20161015014500,66.599998,12.906976,28,59.200001,68.699997,68.0,53.0
20161015020000,115.199997,22.325581,35,55.599998,68.699997,68.0,53.0
20161015021500,136.199997,26.395348,37,54.700001,68.599998,68.0,53.0
20161015023000,163.800003,31.744187,41,53.900002,68.5,68.0,53.0
20161015024500,163.800003,31.744187,41,53.900002,68.400002,68.0,53.0
20161015030000,168.600006,32.67442,41,53.900002,68.199997,68.0,53.0
20161015031500,168.600006,32.67442,41,53.900002,68.199997,68.0,53.0
20161015033000,168.600006,32.67442,41,53.900002,68.099998,68.0,53.0
20161015034500,168.600006,32.67442,41,53.900002,68.099998,68.0,53.0
20161015040000,168.600006,32.67442,41,53.900002,68.099998,68.0,53.0
20161015041500,168.600006,32.67442,41,53.900002,68.099998,68.0,53.0
20161015043000,168.600006,32.67442,41,53.900002,68.099998,68.0,53.0
20161015044500,168.600006,32.67442,41,53.900002,68.0,68.0,53.0
20161015050000,166.199997,32.209302,41,53.900002,67.900002,68.0,53.0
20161015051500,169.199997,32.790697,41,53.900002,67.800003,68.0,53.0
20161015053000,169.199997,32.790697,41,53.900002,67.800003,68.0,53.0
20161015054500,169.199997,32.790697,41,53.900002,67.800003,68.0,53.0
20161015060000,169.199997,32.790697,41,53.900002,67.900002,68.0,53.0
20161015061500,169.199997,32.790697,41,53.900002,67.800003,68.0,53.0
20161015063000,169.199997,32.790697,41,53.900002,67.900002,68.0,53.0
20161015064500,169.199997,32.790697,41,53.900002,67.900002,68.0,53.0
20161015070000,169.199997,32.790697,41,53.900002,67.900002,68.0,53.0
20161015071500,169.199997,32.790697,41,53.900002,67.800003,68.0,53.0
20161015073000,167.399994,32.441859,41,53.900002,67.800003,68.0,53.0
20161015074500,169.199997,32.790697,41,53.900002,67.699997,68.0,53.0
20161015080000,163.800003,31.744187,41,53.900002,67.699997,68.0,53.0
20161015081500,156.600006,30.348838,40,54.599998,67.699997,68.0,53.0
20161015083000,151.800003,29.418605,39,54.599998,67.699997,68.0,53.0
20161015084500,147.600006,28.604652,37,55.5,67.699997,68.0,53.0
20161015090000,147.600006,28.604652,37,55.5,67.800003,68.0,53.0
20161015091500,145.800003,28.255815,37,55.5,67.900002,68.0,53.0
20161015093000,145.800003,28.255815,37,55.5,67.900002,68.0,53.0
20161015094500,147.600006,28.604652,37,56.299999,67.900002,68.0,53.0
20161015100000,147.600006,28.604652,37,55.5,67.900002,68.0,53.0
20161015101500,145.199997,28.139534,37,55.5,67.900002,68.0,53.0
20161015103000,147.0,28.488372,37,55.5,67.900002,68.0,53.0
20161015104500,147.0,28.488372,37,55.5,67.900002,68.0,53.0
20161015110000,145.199997,28.139534,37,55.5,67.900002,68.0,53.0
20161015111500,147.0,28.488372,37,55.5,67.900002,68.0,53.0
20161015113000,143.399994,27.790696,37,55.5,67.900002,68.0,53.0
20161015114500,145.800003,28.255815,37,55.5,68.0,68.0,53.0
20161015120000,144.0,27.906977,37,55.5,68.0,68.0,53.0
20161015121500,147.0,28.488372,37,55.5,68.099998,68.0,53.0
20161015123000,144.0,27.906977,37,55.5,68.099998,68.0,53.0
20161015124500,144.0,27.906977,37,55.5,68.199997,68.0,53.0
20161015130000,150.600006,29.186048,37,55.5,68.199997,68.0,53.0
20161015131500,150.600006,29.186048,37,55.5,68.099998,68.0,53.0
20161015133000,150.600006,29.186048,37,55.5,68.099998,68.0,53.0
20161015134500,150.600006,29.186048,37,55.5,68.099998,68.0,53.0
20161015140000,150.600006,29.186048,37,55.5,68.099998,68.0,53.0
20161015141500,150.600006,29.186048,37,55.5,68.099998,68.0,53.0
20161015143000,150.600006,29.186048,37,55.5,68.0,68.0,53.0
20161015144500,150.600006,29.186048,37,55.5,68.0,68.0,53.0
20161015150000,148.800003,28.83721,37,55.5,68.099998,68.0,53.0
20161015151500,148.800003,28.83721,37,55.5,68.099998,68.0,53.0
20161015153000,148.800003,28.83721,37,55.5,68.0,68.0,53.0
20161015154500,150.600006,29.186048,37,55.5,68.099998,68.0,53.0
20161015160000,150.600006,29.186048,37,55.5,68.099998,68.0,53.0
20161015161500,148.800003,28.83721,37,55.5,68.099998,68.0,53.0
20161015163000,150.600006,29.186048,37,55.5,68.099998,68.0,53.0
20161015164500,148.800003,28.83721,37,55.5,68.099998,68.0,53.0
20161015170000,148.800003,28.83721,37,55.5,68.099998,68.0,53.0
20161015171500,148.800003,28.83721,37,55.5,68.099998,68.0,53.0
20161015173000,151.800003,29.418605,37,55.5,68.099998,68.0,53.0
20161015174500,151.800003,29.418605,37,55.5,68.099998,68.0,53.0
20161015180000,150.0,29.069767,37,55.5,68.099998,68.0,53.0
20161015181500,150.0,29.069767,37,55.5,68.199997,68.0,53.0
20161015183000,150.0,29.069767,37,55.5,68.199997,68.0,53.0
20161015184500,150.0,29.069767,37,55.5,68.199997,68.0,53.0
20161015190000,150.0,29.069767,37,55.5,68.099998,68.0,53.0
20161015191500,150.0,29.069767,37,55.5,68.099998,68.0,53.0
20161015193000,150.0,29.069767,37,55.5,68.099998,68.0,53.0
20161015194500,150.0,29.069767,37,55.5,68.199997,68.0,53.0
20161015200000,147.600006,28.604652,37,57.099998,68.199997,68.0,53.0
20161015201500,150.0,29.069767,37,55.599998,68.199997,68.0,53.0
20161015203000,150.0,29.069767,37,55.599998,68.199997,68.0,53.0
20161015204500,151.800003,29.418605,37,55.599998,68.199997,68.0,53.0
20161015210000,151.800003,29.418605,37,55.599998,68.099998,68.0,53.0
20161015211500,151.800003,29.418605,37,55.599998,68.099998,68.0,53.0
20161015213000,148.800003,28.83721,37,55.599998,68.199997,68.0,53.0
20161015214500,148.800003,28.83721,37,55.599998,68.199997,68.0,53.0
20161015220000,151.199997,29.302325,37,55.599998,68.199997,68.0,53.0
20161015221500,151.199997,29.302325,37,55.599998,68.099998,68.0,53.0
20161015223000,151.199997,29.302325,37,55.599998,68.099998,68.0,53.0
20161015224500,151.199997,29.302325,37,55.599998,68.099998,68.0,53.0
20161015230000,148.199997,28.72093,37,55.599998,68.099998,68.0,53.0
20161015231500,148.199997,28.72093,37,55.599998,68.199997,68.0,53.0
20161015233000,148.199997,28.72093,37,55.599998,68.099998,68.0,53.0
20161015234500,148.199997,28.72093,37,55.599998,68.099998,68.0,53.0
20161016000000,150.0,29.069767,37,55.599998,68.099998,68.0,53.0
20161016001500,150.0,29.069767,37,55.599998,68.099998,68.0,53.0
20161016003000,147.600006,28.604652,37,55.599998,68.099998,68.0,53.0
20161016004500,147.600006,28.604652,37,55.599998,68.099998,68.0,53.0
20161016010000,147.600006,28.604652,37,55.599998,68.099998,68.0,53.0
20161016011500,150.600006,29.186048,37,55.599998,68.199997,68.0,53.0
20161016013000,150.600006,29.186048,37,55.599998,68.199997,68.0,53.0
20161016014500,150.600006,29.186048,37,55.599998,68.099998,68.0,53.0
20161016020000,150.600006,29.186048,37,55.599998,68.099998,68.0,53.0
20161016021500,150.600006,29.186048,37,55.599998,68.099998,68.0,53.0
20161016023000,150.600006,29.186048,37,55.599998,68.099998,68.0,53.0
20161016024500,150.600006,29.186048,37,55.599998,68.099998,68.0,53.0
20161016030000,150.600006,29.186048,37,55.599998,68.0,68.0,53.0
20161016031500,150.600006,29.186048,37,55.599998,68.0,68.0,53.0
20161016033000,150.600006,29.186048,37,55.599998,68.099998,68.0,53.0
20161016034500,150.600006,29.186048,37,55.599998,68.0,68.0,53.0
20161016040000,150.600006,29.186048,37,54.700001,67.900002,68.0,53.0
20161016041500,150.600006,29.186048,37,54.700001,67.900002,68.0,53.0
20161016043000,150.600006,29.186048,37,54.700001,67.900002,68.0,53.0
20161016044500,148.800003,28.83721,37,54.700001,67.900002,68.0,53.0
20161016050000,151.800003,29.418605,37,54.700001,67.900002,68.0,53.0
20161016051500,151.800003,29.418605,37,54.700001,67.800003,68.0,53.0
20161016053000,148.800003,28.83721,37,54.700001,67.900002,68.0,53.0
20161016054500,151.800003,29.418605,37,54.700001,67.800003,68.0,53.0
20161016060000,151.800003,29.418605,37,54.700001,67.800003,68.0,53.0
20161016061500,151.800003,29.418605,37,54.700001,67.800003,68.0,53.0
20161016063000,147.0,28.488372,37,54.700001,67.800003,68.0,53.0
20161016064500,147.0,28.488372,37,54.700001,67.900002,68.0,53.0
20161016070000,147.0,28.488372,37,55.5,67.800003,68.0,53.0
20161016071500,147.0,28.488372,37,55.5,67.900002,68.0,53.0
20161016073000,147.0,28.488372,37,55.5,67.900002,68.0,53.0
20161016074500,147.0,28.488372,37,55.5,67.900002,68.0,53.0
20161016080000,147.0,28.488372,37,55.5,67.900002,68.0,53.0
20161016081500,147.0,28.488372,37,55.5,67.900002,68.0,53.0
20161016083000,147.0,28.488372,37,55.5,67.900002,68.0,53.0
20161016084500,148.800003,28.83721,37,55.5,67.900002,68.0,53.0
20161016090000,148.800003,28.83721,37,55.5,68.199997,68.0,53.0
20161016091500,148.800003,28.83721,37,55.5,68.300003,68.0,53.0
20161016093000,168.600006,32.67442,40,55.5,68.400002,68.0,53.0
20161016094500,180.600006,35.000001,42,55.5,68.400002,68.0,53.0
20161016100000,193.199997,37.44186,44,54.700001,68.300003,68.0,53.0
20161016101500,193.199997,37.44186,44,54.700001,68.099998,68.0,53.0
20161016103000,193.199997,37.44186,44,54.700001,67.900002,68.0,53.0
20161016104500,193.199997,37.44186,44,54.700001,67.900002,68.0,53.0
20161016110000,193.199997,37.44186,44,54.700001,67.900002,68.0,53.0
20161016111500,193.199997,37.44186,44,54.700001,67.900002,68.0,53.0
20161016113000,193.199997,37.44186,44,54.700001,67.800003,68.0,53.0
20161016114500,189.600006,36.744187,44,54.700001,67.800003,68.0,53.0
20161016120000,189.600006,36.744187,44,54.700001,67.800003,68.0,53.0
20161016121500,189.600006,36.744187,44,54.700001,68.099998,68.0,53.0
20161016123000,189.600006,36.744187,44,54.700001,68.099998,68.0,53.0
20161016124500,189.600006,36.744187,44,54.700001,68.099998,68.0,53.0
20161016130000,189.600006,36.744187,44,54.700001,68.0,68.0,53.0
20161016131500,192.0,37.209302,44,54.700001,67.900002,68.0,53.0
20161016133000,192.0,37.209302,44,54.700001,67.900002,68.0,53.0
20161016134500,192.0,37.209302,44,54.700001,67.900002,68.0,53.0
20161016140000,192.0,37.209302,44,54.700001,67.800003,68.0,53.0
20161016141500,192.0,37.209302,44,54.700001,67.800003,68.0,53.0
20161016143000,192.0,37.209302,44,54.700001,68.099998,68.0,53.0
20161016144500,192.0,37.209302,44,54.700001,67.900002,68.0,53.0
20161016150000,192.0,37.209302,44,54.700001,67.900002,68.0,53.0
20161016151500,192.0,37.209302,44,54.700001,67.800003,68.0,53.0
20161016153000,192.0,37.209302,44,54.700001,67.699997,68.0,53.0
20161016154500,192.0,37.209302,43,54.700001,67.699997,68.0,53.0
20161016160000,181.199997,35.116278,42,54.700001,67.699997,68.0,53.0
20161016161500,172.800003,33.488373,41,54.700001,67.699997,68.0,53.0
20161016163000,171.0,33.139535,41,54.700001,67.800003,68.0,53.0
20161016164500,171.0,33.139535,41,54.700001,67.800003,68.0,53.0
20161016170000,171.0,33.139535,41,54.700001,67.800003,68.0,53.0
20161016171500,172.800003,33.488373,41,54.700001,67.900002,68.0,53.0
20161016173000,170.399994,33.023255,41,54.700001,67.800003,68.0,53.0
20161016174500,170.399994,33.023255,41,54.700001,67.800003,68.0,53.0
20161016180000,170.399994,33.023255,41,54.700001,67.800003,68.0,53.0
20161016181500,170.399994,33.023255,41,54.700001,67.800003,68.0,53.0
20161016183000,170.399994,33.023255,41,55.5,67.900002,68.0,53.0
20161016184500,170.399994,33.023255,41,55.5,67.900002,68.0,53.0
20161016190000,170.399994,33.023255,41,55.5,67.900002,68.0,53.0
20161016191500,170.399994,33.023255,41,55.5,67.900002,68.0,53.0
20161016193000,170.399994,33.023255,41,55.5,67.900002,68.0,53.0
20161016194500,170.399994,33.023255,41,55.5,67.900002,68.0,53.0
20161016200000,170.399994,33.023255,41,55.5,67.900002,68.0,53.0
20161016201500,170.399994,33.023255,41,55.5,67.900002,68.0,53.0
20161016203000,170.399994,33.023255,41,55.5,68.0,68.0,53.0
20161016204500,170.399994,33.023255,41,55.5,68.0,68.0,53.0
20161016210000,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161016211500,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161016213000,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161016214500,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161016220000,170.399994,33.023255,41,55.5,68.199997,68.0,53.0
20161016221500,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161016223000,168.600006,32.67442,41,55.5,68.099998,68.0,53.0
20161016224500,168.600006,32.67442,41,55.5,68.099998,68.0,53.0
20161016230000,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161016231500,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161016233000,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161016234500,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161017000000,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161017001500,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161017003000,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161017004500,167.399994,32.441859,41,55.5,68.099998,68.0,53.0
20161017010000,167.399994,32.441859,41,55.5,68.099998,68.0,53.0
20161017011500,167.399994,32.441859,41,55.5,68.099998,68.0,53.0
20161017013000,170.399994,33.023255,41,55.5,68.099998,68.0,53.0
20161017014500,167.399994,32.441859,41,55.5,68.099998,68.0,53.0
20161017020000,170.399994,33.023255,41,55.5,68.0,68.0,53.0
20161017021500,170.399994,33.023255,41,55.5,68.0,68.0,53.0
20161017023000,170.399994,33.023255,41,54.900002,67.900002,68.0,53.0
20161017024500,170.399994,33.023255,41,54.900002,67.900002,68.0,53.0
20161017030000,170.399994,33.023255,41,54.900002,67.900002,68.0,53.0
20161017031500,170.399994,33.023255,41,54.900002,67.900002,68.0,53.0
20161017033000,170.399994,33.023255,41,54.900002,67.900002,68.0,53.0
20161017034500,170.399994,33.023255,41,54.900002,67.800003,68.0,53.0
20161017040000,172.800003,33.488373,41,54.900002,67.800003,68.0,53.0
20161017041500,174.600006,33.83721,41,54.900002,67.800003,68.0,53.0
20161017043000,171.0,33.139535,41,54.299999,67.699997,68.0,53.0
20161017044500,161.399994,31.279069,39,54.299999,67.699997,68.0,53.0
20161017050000,157.199997,30.465116,38,54.299999,67.699997,68.0,53.0
20161017051500,151.199997,29.302325,37,55.099998,67.699997,68.0,53.0
20161017053000,147.0,28.488372,37,55.099998,67.699997,68.0,53.0
20161017054500,147.0,28.488372,37,55.900002,67.800003,68.0,53.0
20161017060000,147.0,28.488372,37,55.900002,67.900002,68.0,53.0
20161017061500,147.0,28.488372,37,55.900002,67.900002,68.0,53.0
20161017063000,148.800003,28.83721,37,55.900002,67.900002,68.0,53.0
20161017064500,143.399994,27.790696,37,55.900002,67.900002,68.0,53.0
20161017070000,147.0,28.488372,37,55.900002,67.900002,68.0,53.0
20161017071500,143.399994,27.790696,37,55.900002,67.800003,68.0,53.0
20161017073000,143.399994,27.790696,37,55.900002,67.800003,68.0,53.0
20161017074500,143.399994,27.790696,37,55.900002,67.900002,68.0,53.0
20161017080000,145.199997,28.139534,37,55.200001,68.099998,68.0,53.0
20161017081500,148.199997,28.72093,39,55.200001,68.400002,68.0,53.0
20161017083000,198.600006,38.488373,45,55.200001,68.699997,68.0,53.0
20161017084500,241.800003,46.860466,50,55.200001,68.699997,68.0,53.0
20161017090000,253.199997,49.069767,52,55.200001,68.5,68.0,53.0
20161017091500,253.199997,49.069767,52,54.299999,68.300003,68.0,53.0
20161017093000,257.399994,49.88372,52,54.299999,68.300003,68.0,53.0
20161017094500,260.399994,50.465115,53,54.299999,68.199997,68.0,53.0
20161017100000,271.799988,52.674416,54,54.299999,68.199997,68.0,53.0
20161017101500,271.799988,52.674416,54,54.299999,67.800003,68.0,53.0
20161017103000,260.399994,50.465115,52,54.299999,67.599998,68.0,53.0
20161017104500,253.199997,49.069767,51,54.299999,67.699997,68.0,53.0
20161017110000,249.600006,48.372094,51,54.299999,67.699997,68.0,53.0
20161017111500,249.600006,48.372094,51,54.299999,67.699997,68.0,53.0
20161017113000,208.199997,40.348837,46,54.299999,67.400002,68.0,53.0
20161017114500,193.800003,37.55814,43,54.299999,67.5,68.0,53.0
20161017120000,196.199997,38.023255,43,54.299999,67.599998,68.0,53.0
20161017121500,184.199997,35.697674,42,54.299999,67.599998,68.0,53.0
20161017123000,174.600006,33.83721,41,54.299999,68.0,68.0,53.0
20161017124500,174.600006,33.83721,41,54.299999,67.800003,68.0,53.0
20161017130000,174.600006,33.83721,41,54.299999,67.900002,68.0,53.0
20161017131500,174.600006,33.83721,41,55.099998,67.900002,68.0,53.0
20161017133000,178.199997,34.534883,41,55.099998,68.0,68.0,53.0
20161017134500,175.800003,34.069768,41,55.099998,68.099998,68.0,53.0
20161017140000,175.800003,34.069768,41,55.099998,68.099998,68.0,53.0
20161017141500,175.800003,34.069768,41,55.099998,68.400002,68.0,53.0
20161017143000,184.800003,35.813954,43,55.099998,68.199997,68.0,53.0
20161017144500,184.800003,35.813954,43,55.099998,68.199997,68.0,53.0
20161017150000,184.800003,35.813954,43,55.099998,68.0,68.0,53.0
20161017151500,182.399994,35.348836,43,55.099998,67.900002,68.0,53.0
20161017153000,182.399994,35.348836,43,55.099998,68.0,68.0,53.0
20161017154500,185.399994,35.930231,43,55.099998,68.0,68.0,53.0
20161017160000,185.399994,35.930231,43,55.099998,68.199997,68.0,53.0
20161017161500,185.399994,35.930231,43,55.099998,68.099998,68.0,53.0
20161017163000,185.399994,35.930231,43,55.099998,68.099998,68.0,53.0
20161017164500,188.399994,36.511627,43,55.099998,68.0,68.0,53.0
20161017170000,186.0,36.046512,43,55.099998,67.900002,68.0,53.0
20161017171500,189.0,36.627907,43,55.099998,67.900002,68.0,53.0
20161017173000,189.0,36.627907,42,55.099998,67.900002,68.0,53.0
20161017174500,189.0,36.627907,42,55.099998,67.900002,68.0,53.0
20161017180000,189.0,36.627907,42,55.099998,67.900002,68.0,53.0
20161017181500,189.0,36.627907,42,55.099998,67.900002,68.0,53.0
20161017183000,189.0,36.627907,42,55.099998,67.800003,68.0,53.0
20161017184500,186.600006,36.162792,42,55.099998,67.900002,68.0,53.0
20161017190000,186.600006,36.162792,42,54.299999,67.900002,68.0,53.0
20161017191500,189.600006,36.744187,42,55.5,67.900002,68.0,53.0
20161017193000,189.600006,36.744187,42,55.5,67.800003,68.0,53.0
20161017194500,189.600006,36.744187,42,55.5,67.800003,68.0,53.0
20161017200000,189.600006,36.744187,42,55.5,67.800003,68.0,53.0
20161017201500,189.600006,36.744187,42,55.5,67.800003,68.0,53.0
20161017203000,189.600006,36.744187,42,55.5,67.800003,68.0,53.0
20161017204500,189.600006,36.744187,42,55.5,67.800003,68.0,53.0
20161017210000,192.0,37.209302,42,55.5,67.800003,68.0,53.0
20161017211500,187.800003,36.395349,42,54.700001,67.800003,68.0,53.0
20161017213000,187.800003,36.395349,42,54.700001,67.800003,68.0,53.0
20161017214500,187.800003,36.395349,42,54.700001,67.800003,68.0,53.0
20161017220000,184.800003,35.813954,41,54.700001,67.699997,68.0,53.0
20161017221500,184.800003,35.813954,41,54.700001,67.699997,68.0,53.0
20161017223000,168.600006,32.67442,40,55.5,67.699997,68.0,53.0
20161017224500,168.600006,32.67442,40,55.5,67.800003,68.0,53.0
20161017230000,166.199997,32.209302,40,55.5,67.800003,68.0,53.0
20161017231500,168.600006,32.67442,40,55.5,67.800003,68.0,53.0
20161017233000,168.600006,32.67442,40,55.5,67.800003,68.0,53.0
20161017234500,168.600006,32.67442,40,55.5,67.800003,68.0,53.0
20161018000000,168.600006,32.67442,40,55.5,67.699997,68.0,53.0
20161018001500,170.399994,33.023255,40,55.5,67.699997,68.0,53.0
20161018003000,162.600006,31.511629,39,55.5,67.800003,68.0,53.0
20161018004500,162.600006,31.511629,39,55.5,67.800003,68.0,53.0
20161018010000,162.600006,31.511629,39,55.5,67.800003,68.0,53.0
20161018011500,162.600006,31.511629,39,55.5,67.800003,68.0,53.0
20161018013000,162.600006,31.511629,39,55.5,67.699997,68.0,53.0
20161018014500,154.199997,29.88372,38,55.5,67.699997,68.0,53.0
20161018020000,145.199997,28.139534,37,55.5,67.699997,68.0,53.0
20161018021500,145.199997,28.139534,37,55.5,67.800003,68.0,53.0
20161018023000,145.199997,28.139534,37,55.5,67.800003,68.0,53.0
20161018024500,145.199997,28.139534,37,55.5,67.800003,68.0,53.0
20161018030000,145.199997,28.139534,37,54.900002,67.800003,68.0,53.0
20161018031500,145.199997,28.139534,37,54.900002,67.699997,68.0,53.0
20161018033000,141.0,27.325581,37,54.900002,67.699997,68.0,53.0
20161018034500,132.600006,25.697676,36,54.900002,67.699997,68.0,53.0
20161018040000,125.400002,24.302326,35,54.900002,67.800003,68.0,53.0
20161018041500,125.400002,24.302326,35,54.900002,67.800003,68.0,53.0
20161018043000,125.400002,24.302326,35,54.900002,67.800003,68.0,53.0
20161018044500,125.400002,24.302326,35,54.900002,67.699997,68.0,53.0
20161018050000,123.599998,23.953488,34,54.900002,67.699997,68.0,53.0
20161018051500,118.199997,22.906976,34,54.900002,67.800003,68.0,53.0
20161018053000,120.0,23.255814,34,54.900002,67.800003,68.0,53.0
20161018054500,120.0,23.255814,34,54.900002,67.800003,68.0,53.0
20161018060000,118.199997,22.906976,34,54.900002,67.900002,68.0,53.0
20161018061500,118.199997,22.906976,34,54.900002,67.900002,68.0,53.0
20161018063000,120.0,23.255814,34,54.900002,67.900002,68.0,53.0
20161018064500,115.199997,22.325581,33,54.900002,67.800003,68.0,53.0
20161018070000,114.0,22.093023,33,54.900002,67.699997,68.0,53.0
20161018071500,109.800003,21.27907,32,54.900002,67.699997,68.0,53.0
20161018073000,108.0,20.930233,32,54.900002,67.800003,68.0,53.0
20161018074500,108.0,20.930233,32,54.900002,67.900002,68.0,53.0
20161018080000,108.0,20.930233,32,55.5,67.900002,68.0,53.0
20161018081500,108.0,20.930233,32,55.5,68.199997,68.0,53.0
20161018083000,115.199997,22.325581,34,56.5,68.199997,68.0,53.0
20161018084500,118.800003,23.023256,35,56.5,68.300003,68.0,53.0
20161018090000,127.199997,24.651162,36,56.5,68.199997,68.0,53.0
20161018091500,130.199997,25.232558,37,56.5,68.199997,68.0,53.0
20161018093000,130.199997,25.232558,37,56.5,68.199997,68.0,53.0
20161018094500,144.0,27.906977,38,56.5,68.400002,68.0,53.0
20161018100000,151.800003,29.418605,39,55.599998,68.300003,68.0,53.0
20161018101500,151.800003,29.418605,39,55.599998,68.300003,68.0,53.0
20161018103000,171.0,33.139535,42,55.599998,68.300003,68.0,53.0
20161018104500,171.0,33.139535,42,55.599998,68.099998,68.0,53.0
20161018110000,171.0,33.139535,42,55.599998,68.099998,68.0,53.0
20161018111500,171.0,33.139535,42,55.599998,68.099998,68.0,53.0
20161018113000,171.0,33.139535,42,54.900002,67.900002,68.0,53.0
20161018114500,173.399994,33.60465,42,54.900002,68.0,68.0,53.0
20161018120000,170.399994,33.023255,42,54.900002,67.900002,68.0,53.0
20161018121500,172.199997,33.372092,42,55.5,67.900002,68.0,53.0
20161018123000,172.199997,33.372092,42,55.5,67.900002,68.0,53.0
20161018124500,170.399994,33.023255,42,55.5,67.800003,68.0,53.0
20161018130000,167.399994,32.441859,42,55.5,67.800003,68.0,53.0
20161018131500,171.0,33.139535,42,55.5,67.900002,68.0,53.0
20161018133000,171.0,33.139535,42,55.5,67.900002,68.0,53.0
20161018134500,171.0,33.139535,42,55.5,68.0,68.0,53.0
20161018140000,183.600006,35.581397,43,55.5,68.300003,68.0,53.0
20161018141500,187.800003,36.395349,43,55.5,68.099998,68.0,53.0
20161018143000,185.399994,35.930231,43,55.5,68.099998,68.0,53.0
20161018144500,185.399994,35.930231,43,55.5,68.0,68.0,53.0
20161018150000,185.399994,35.930231,43,55.5,68.0,68.0,53.0
20161018151500,185.399994,35.930231,43,55.5,68.0,68.0,53.0
20161018153000,185.399994,35.930231,43,55.5,68.0,68.0,53.0
20161018154500,185.399994,35.930231,43,55.5,67.900002,68.0,53.0
20161018160000,188.399994,36.511627,43,55.5,68.099998,68.0,53.0
20161018161500,188.399994,36.511627,43,55.5,68.300003,68.0,53.0
20161018163000,186.0,36.046512,43,55.5,68.099998,68.0,53.0
20161018164500,186.0,36.046512,43,55.5,68.099998,68.0,53.0
20161018170000,189.0,36.627907,43,55.5,68.099998,68.0,53.0
20161018171500,189.0,36.627907,43,54.700001,68.400002,68.0,53.0
20161018173000,217.199997,42.093023,47,54.700001,68.400002,68.0,53.0
20161018174500,221.399994,42.906976,47,54.700001,68.300003,68.0,53.0
20161018180000,225.600006,43.720931,48,54.700001,68.199997,68.0,53.0
20161018181500,225.600006,43.720931,48,54.700001,68.199997,68.0,53.0
20161018183000,225.600006,43.720931,48,54.700001,68.099998,68.0,53.0
20161018184500,225.600006,43.720931,48,54.700001,68.099998,68.0,53.0
20161018190000,225.600006,43.720931,48,54.700001,67.900002,68.0,53.0
20161018191500,225.600006,43.720931,48,54.700001,67.900002,68.0,53.0
20161018193000,225.600006,43.720931,48,54.700001,67.900002,68.0,53.0
20161018194500,225.600006,43.720931,48,54.700001,67.800003,68.0,53.0
20161018200000,225.600006,43.720931,48,54.700001,67.800003,68.0,53.0
20161018201500,225.600006,43.720931,48,54.700001,67.699997,68.0,53.0
20161018203000,225.600006,43.720931,47,54.700001,67.699997,68.0,53.0
20161018204500,212.399994,41.16279,46,54.700001,67.699997,68.0,53.0
20161018210000,208.199997,40.348837,46,54.700001,67.699997,68.0,53.0
20161018211500,203.399994,39.418603,45,54.700001,67.800003,68.0,53.0
20161018213000,203.399994,39.418603,45,54.700001,67.800003,68.0,53.0
20161018214500,203.399994,39.418603,45,54.700001,67.800003,68.0,53.0
20161018220000,203.399994,39.418603,45,54.700001,67.800003,68.0,53.0
20161018221500,203.399994,39.418603,45,54.700001,67.800003,68.0,53.0
20161018223000,203.399994,39.418603,45,54.700001,67.800003,68.0,53.0
20161018224500,203.399994,39.418603,45,54.700001,67.800003,68.0,53.0
20161018230000,203.399994,39.418603,45,56.299999,67.800003,68.0,53.0
20161018231500,203.399994,39.418603,45,56.299999,67.900002,68.0,53.0
20161018233000,203.399994,39.418603,45,54.299999,67.800003,68.0,53.0
20161018234500,203.399994,39.418603,45,54.299999,67.800003,68.0,53.0
20161019000000,203.399994,39.418603,45,55.099998,67.800003,68.0,53.0
20161019001500,203.399994,39.418603,45,55.099998,67.800003,68.0,53.0
20161019003000,208.199997,40.348837,45,56.299999,67.900002,68.0,53.0
20161019004500,203.399994,39.418603,45,53.900002,67.800003,68.0,53.0
20161019010000,208.800003,40.465117,0,54.700001,67.800003,68.0,53.0
20161019011500,0.0,0.0,0,56.700001,68.0,68.0,53.0
20161019013000,0.0,0.0,3,60.299999,68.400002,68.0,53.0
20161019014500,0.0,0.0,15,61.5,68.599998,68.0,53.0
20161019020000,88.800003,17.209303,34,56.799999,68.699997,68.0,53.0
20161019021500,109.800003,21.27907,36,55.900002,68.599998,68.0,53.0
20161019023000,123.599998,23.953488,38,55.900002,68.400002,68.0,53.0
20161019024500,132.600006,25.697676,38,55.900002,68.400002,68.0,53.0
20161019030000,142.800003,27.674419,39,55.200001,68.300003,68.0,53.0
20161019031500,141.0,27.325581,39,57.099998,68.199997,68.0,53.0
20161019033000,141.0,27.325581,39,55.200001,68.300003,68.0,53.0
20161019034500,145.199997,28.139534,40,55.200001,68.199997,68.0,53.0
20161019040000,145.199997,28.139534,40,55.200001,68.199997,68.0,53.0
20161019041500,147.0,28.488372,40,55.900002,68.199997,68.0,53.0
20161019043000,145.199997,28.139534,40,54.700001,68.199997,68.0,53.0
20161019044500,147.0,28.488372,40,54.700001,68.099998,68.0,53.0
20161019050000,147.0,28.488372,40,54.700001,68.099998,68.0,53.0
20161019051500,147.0,28.488372,40,56.0,68.099998,68.0,53.0
20161019053000,147.0,28.488372,40,56.0,68.099998,68.0,53.0
20161019054500,147.0,28.488372,40,55.099998,68.099998,68.0,53.0
20161019060000,147.0,28.488372,40,55.900002,68.099998,68.0,53.0
20161019061500,147.0,28.488372,40,55.200001,68.099998,68.0,53.0
20161019063000,147.0,28.488372,40,55.200001,68.099998,68.0,53.0
20161019064500,147.0,28.488372,40,55.200001,67.900002,68.0,53.0
20161019070000,145.199997,28.139534,40,55.200001,67.900002,68.0,53.0
20161019071500,148.199997,28.72093,40,55.200001,68.0,68.0,53.0
20161019073000,148.199997,28.72093,40,55.200001,67.800003,68.0,53.0
20161019074500,150.0,29.069767,40,55.200001,68.0,68.0,53.0
20161019080000,151.800003,29.418605,40,55.200001,67.900002,68.0,53.0
20161019081500,151.800003,29.418605,40,55.200001,68.099998,68.0,53.0
20161019083000,151.800003,29.418605,40,55.200001,68.199997,68.0,53.0
20161019084500,193.800003,37.55814,44,55.200001,68.300003,68.0,53.0
20161019090000,187.199997,36.279069,44,54.299999,68.199997,68.0,53.0
20161019091500,197.399994,38.255813,45,55.200001,68.199997,68.0,53.0
20161019093000,197.399994,38.255813,45,55.200001,68.300003,68.0,53.0
20161019094500,274.799988,53.255812,54,54.299999,68.900002,68.0,53.0
20161019100000,316.799988,61.395346,60,54.299999,68.699997,68.0,53.0
20161019101500,322.200012,62.441863,60,54.299999,68.400002,68.0,53.0
20161019103000,353.399994,68.488371,64,54.299999,68.5,68.0,53.0
20161019104500,376.799988,73.023253,68,54.299999,68.599998,68.0,53.0
20161019110000,376.799988,73.023253,68,54.299999,68.199997,68.0,53.0
20161019111500,388.799988,75.348835,69,54.299999,68.400002,68.0,53.0
20161019113000,430.799988,83.48837,79,54.299999,68.699997,68.0,53.0
20161019114500,456.600006,88.488373,85,54.299999,68.599998,68.0,53.0
20161019120000,456.600006,88.488373,89,54.299999,68.300003,68.0,53.0
20161019121500,462.0,89.534884,89,54.299999,68.199997,68.0,53.0
20161019123000,462.0,89.534884,89,54.299999,68.099998,68.0,53.0
20161019124500,462.0,89.534884,89,53.5,68.099998,68.0,53.0
20161019130000,454.200012,88.023258,82,53.5,67.599998,68.0,53.0
20161019131500,448.200012,86.860467,79,54.299999,67.699997,68.0,53.0
20161019133000,414.600006,80.348838,73,53.5,67.5,68.0,53.0
20161019134500,386.399994,74.88372,68,53.5,67.400002,68.0,53.0
20161019140000,358.799988,69.534881,64,53.5,67.800003,68.0,53.0
20161019141500,366.600006,71.046513,65,53.5,67.800003,68.0,53.0
20161019143000,366.600006,71.046513,65,53.5,67.900002,68.0,53.0
20161019144500,350.399994,67.906976,63,53.5,67.400002,68.0,53.0
20161019150000,307.799988,59.65116,58,54.299999,67.300003,68.0,53.0
20161019151500,264.600006,51.279071,53,54.299999,67.400002,68.0,53.0
20161019153000,264.600006,51.279071,53,54.299999,67.599998,68.0,53.0
