PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019154500,253.199997,49.069767,51,54.299999,67.599998,68.0,53.0
20161019160000,257.399994,49.88372,51,54.299999,68.300003,68.0,53.0
20161019161500,260.399994,50.465115,52,54.299999,68.099998,68.0,53.0
20161019163000,264.600006,51.279071,52,54.299999,67.800003,68.0,53.0
20161019164500,241.800003,46.860466,49,54.299999,67.599998,68.0,53.0
20161019170000,212.399994,41.16279,45,54.299999,67.400002,68.0,53.0
20161019171500,185.399994,35.930231,42,54.299999,67.5,68.0,53.0
20161019173000,185.399994,35.930231,42,54.299999,67.599998,68.0,53.0
20161019174500,174.600006,33.83721,41,54.299999,67.599998,68.0,53.0
20161019180000,165.600006,32.093024,40,55.099998,67.599998,68.0,53.0
20161019181500,151.199997,29.302325,38,55.099998,67.599998,68.0,53.0
20161019183000,145.800003,28.255815,38,55.099998,67.699997,68.0,53.0
20161019184500,142.800003,27.674419,38,55.099998,67.699997,68.0,53.0
20161019190000,138.0,26.744186,37,55.099998,67.699997,68.0,53.0
20161019191500,129.0,25.0,36,55.099998,67.699997,68.0,53.0
20161019193000,124.800003,24.186047,35,55.099998,67.699997,68.0,53.0
20161019194500,118.800003,23.023256,35,55.099998,67.800003,68.0,53.0
20161019200000,118.800003,23.023256,35,55.099998,67.800003,68.0,53.0
20161019201500,117.0,22.674419,35,55.099998,67.800003,68.0,53.0
20161019203000,115.800003,22.441861,35,55.099998,67.800003,68.0,53.0
20161019204500,118.800003,23.023256,35,55.099998,67.800003,68.0,53.0
20161019210000,118.800003,23.023256,35,55.099998,67.800003,68.0,53.0
20161019211500,120.0,23.255814,35,55.099998,67.800003,68.0,53.0
20161019213000,120.0,23.255814,35,55.099998,67.900002,68.0,53.0
20161019214500,118.199997,22.906976,35,55.099998,67.900002,68.0,53.0
20161019220000,120.0,23.255814,35,55.099998,67.900002,68.0,53.0
20161019221500,118.199997,22.906976,35,55.099998,67.900002,68.0,53.0
20161019223000,112.800003,21.860466,35,55.099998,67.800003,68.0,53.0
20161019224500,115.199997,22.325581,35,55.099998,67.900002,68.0,53.0
20161019230000,112.800003,21.860466,35,55.099998,67.900002,68.0,53.0
20161019231500,112.800003,21.860466,35,55.099998,67.900002,68.0,53.0
20161019233000,115.199997,22.325581,35,56.200001,67.900002,68.0,53.0
20161019234500,112.800003,21.860466,35,56.200001,68.0,68.0,53.0
20161020000000,115.800003,22.441861,35,55.5,68.0,68.0,53.0
20161020001500,115.800003,22.441861,35,55.5,68.0,68.0,53.0
20161020003000,115.800003,22.441861,35,56.200001,68.099998,68.0,53.0
20161020004500,115.800003,22.441861,35,56.200001,68.099998,68.0,53.0
20161020010000,112.800003,21.860466,35,55.200001,68.099998,68.0,53.0
20161020011500,112.800003,21.860466,35,56.299999,68.0,68.0,53.0
20161020013000,115.800003,22.441861,35,56.299999,68.099998,68.0,53.0
20161020014500,112.800003,21.860466,35,56.299999,68.099998,68.0,53.0
20161020020000,114.0,22.093023,35,55.599998,68.099998,68.0,53.0
20161020021500,115.199997,22.325581,35,56.799999,68.099998,68.0,53.0
20161020023000,114.0,22.093023,35,56.799999,68.099998,68.0,53.0
20161020024500,115.199997,22.325581,35,56.799999,68.099998,68.0,53.0
20161020030000,112.800003,21.860466,35,55.599998,68.099998,68.0,53.0
20161020031500,114.0,22.093023,35,55.599998,68.0,68.0,53.0
20161020033000,115.800003,22.441861,35,55.599998,68.099998,68.0,53.0
20161020034500,114.0,22.093023,35,55.599998,68.099998,68.0,53.0
20161020040000,112.800003,21.860466,35,55.599998,68.099998,68.0,53.0
20161020041500,114.0,22.093023,35,54.700001,67.900002,68.0,53.0
20161020043000,114.0,22.093023,35,55.799999,68.099998,68.0,53.0
20161020044500,115.199997,22.325581,35,55.799999,68.0,68.0,53.0
20161020050000,115.199997,22.325581,35,55.799999,68.099998,68.0,53.0
20161020051500,115.199997,22.325581,35,54.900002,68.0,68.0,53.0
20161020053000,115.199997,22.325581,35,55.599998,68.0,68.0,53.0
20161020054500,115.199997,22.325581,35,55.599998,68.099998,68.0,53.0
20161020060000,115.199997,22.325581,35,55.599998,68.099998,68.0,53.0
20161020061500,117.0,22.674419,35,55.599998,68.099998,68.0,53.0
20161020063000,115.800003,22.441861,35,55.599998,68.0,68.0,53.0
20161020064500,115.800003,22.441861,35,56.400002,68.099998,68.0,53.0
20161020070000,115.800003,22.441861,35,56.400002,68.099998,68.0,53.0
20161020071500,115.800003,22.441861,35,56.400002,68.099998,68.0,53.0
20161020073000,114.0,22.093023,35,55.200001,68.099998,68.0,53.0
20161020074500,114.0,22.093023,35,56.0,68.099998,68.0,53.0
20161020080000,114.0,22.093023,35,56.0,68.099998,68.0,53.0
20161020081500,112.800003,21.860466,35,56.0,68.099998,68.0,53.0
20161020083000,114.0,22.093023,35,56.0,68.199997,68.0,53.0
20161020084500,112.800003,21.860466,35,56.0,68.099998,68.0,53.0
20161020090000,112.800003,21.860466,35,56.0,68.199997,68.0,53.0
20161020091500,112.800003,21.860466,35,56.0,68.199997,68.0,53.0
20161020093000,125.400002,24.302326,37,56.0,68.300003,68.0,53.0
20161020094500,134.399994,26.04651,38,56.0,68.199997,68.0,53.0
20161020100000,132.600006,25.697676,38,55.200001,68.199997,68.0,53.0
20161020101500,132.600006,25.697676,38,55.200001,68.099998,68.0,53.0
20161020103000,132.600006,25.697676,38,55.200001,68.099998,68.0,53.0
20161020104500,132.600006,25.697676,38,55.200001,68.099998,68.0,53.0
20161020110000,130.800003,25.348838,38,55.200001,68.099998,68.0,53.0
20161020111500,132.600006,25.697676,38,55.200001,68.199997,68.0,53.0
20161020113000,134.399994,26.04651,38,55.200001,68.199997,68.0,53.0
20161020114500,132.600006,25.697676,38,55.200001,68.400002,68.0,53.0
20161020120000,151.800003,29.418605,41,55.200001,68.400002,68.0,53.0
20161020121500,153.600006,29.767443,41,55.200001,68.300003,68.0,53.0
20161020123000,157.800003,30.581396,41,55.200001,68.099998,68.0,53.0
20161020124500,159.600006,30.930234,41,55.200001,68.099998,68.0,53.0
20161020130000,159.600006,30.930234,41,55.200001,68.099998,68.0,53.0
20161020131500,159.600006,30.930234,41,55.200001,68.199997,68.0,53.0
20161020133000,159.600006,30.930234,41,55.200001,68.199997,68.0,53.0
20161020134500,162.600006,31.511629,41,55.200001,68.199997,68.0,53.0
20161020140000,164.399994,31.860464,41,55.200001,68.099998,68.0,53.0
20161020141500,161.399994,31.279069,41,55.200001,68.099998,68.0,53.0
20161020143000,161.399994,31.279069,41,55.200001,68.099998,68.0,53.0
20161020144500,161.399994,31.279069,41,55.200001,68.199997,68.0,53.0
20161020150000,161.399994,31.279069,41,55.200001,68.099998,68.0,53.0
20161020151500,161.399994,31.279069,41,55.200001,67.900002,68.0,53.0
20161020153000,215.399994,41.744185,47,54.299999,68.599998,68.0,53.0
20161020154500,203.399994,39.418603,46,54.299999,68.099998,68.0,53.0
20161020160000,203.399994,39.418603,46,54.299999,67.900002,68.0,53.0
20161020161500,203.399994,39.418603,46,54.299999,67.900002,68.0,53.0
20161020163000,198.600006,38.488373,46,54.299999,67.900002,68.0,53.0
20161020164500,203.399994,39.418603,46,54.299999,67.800003,68.0,53.0
20161020170000,198.600006,38.488373,46,55.5,68.0,68.0,53.0
20161020171500,198.600006,38.488373,46,54.299999,68.0,68.0,53.0
20161020173000,203.399994,39.418603,46,54.299999,67.900002,68.0,53.0
20161020174500,196.800003,38.139535,44,54.299999,67.699997,68.0,53.0
20161020180000,196.800003,38.139535,44,54.299999,67.800003,68.0,53.0
20161020181500,193.800003,37.55814,44,54.299999,67.800003,68.0,53.0
20161020183000,193.800003,37.55814,44,54.299999,67.800003,68.0,53.0
20161020184500,193.800003,37.55814,44,55.099998,67.800003,68.0,53.0
20161020190000,193.800003,37.55814,44,55.099998,67.699997,68.0,53.0
20161020191500,188.399994,36.511627,42,55.099998,67.699997,68.0,53.0
20161020193000,180.0,34.883721,41,55.099998,67.699997,68.0,53.0
20161020194500,172.199997,33.372092,41,55.099998,67.699997,68.0,53.0
20161020200000,175.800003,34.069768,41,55.099998,67.900002,68.0,53.0
20161020201500,171.0,33.139535,41,55.099998,67.900002,68.0,53.0
20161020203000,171.0,33.139535,41,55.099998,67.900002,68.0,53.0
20161020204500,171.0,33.139535,41,55.099998,67.900002,68.0,53.0
20161020210000,171.0,33.139535,41,55.099998,67.900002,68.0,53.0
20161020211500,171.0,33.139535,41,55.099998,67.900002,68.0,53.0
20161020213000,172.800003,33.488373,41,55.099998,67.900002,68.0,53.0
20161020214500,172.800003,33.488373,41,55.099998,67.900002,68.0,53.0
20161020220000,170.399994,33.023255,41,55.099998,67.900002,68.0,53.0
20161020221500,172.199997,33.372092,41,55.099998,67.900002,68.0,53.0
20161020223000,172.199997,33.372092,41,55.099998,67.900002,68.0,53.0
20161020224500,172.199997,33.372092,41,54.299999,67.900002,68.0,53.0
20161020230000,170.399994,33.023255,41,54.299999,67.900002,68.0,53.0
20161020231500,170.399994,33.023255,41,54.299999,67.900002,68.0,53.0
20161020233000,175.199997,33.953488,41,56.700001,67.900002,68.0,53.0
20161020234500,172.199997,33.372092,41,55.200001,67.900002,68.0,53.0
20161021000000,172.199997,33.372092,41,55.200001,67.800003,68.0,53.0
20161021001500,170.399994,33.023255,41,55.200001,67.800003,68.0,53.0
20161021003000,172.199997,33.372092,41,55.200001,67.800003,68.0,53.0
20161021004500,172.199997,33.372092,41,55.200001,67.800003,68.0,53.0
20161021010000,172.199997,33.372092,41,55.200001,67.900002,68.0,53.0
20161021011500,172.199997,33.372092,41,53.900002,67.800003,68.0,53.0
20161021013000,170.399994,33.023255,40,53.900002,67.699997,68.0,53.0
20161021014500,162.600006,31.511629,40,53.900002,67.699997,68.0,53.0
20161021020000,157.800003,30.581396,39,53.900002,67.699997,68.0,53.0
20161021021500,145.800003,28.255815,38,53.900002,67.699997,68.0,53.0
20161021023000,142.199997,27.558139,37,53.900002,67.699997,68.0,53.0
20161021024500,138.600006,26.860466,37,53.900002,67.699997,68.0,53.0
20161021030000,132.600006,25.697676,36,53.900002,67.800003,68.0,53.0
20161021031500,130.800003,25.348838,36,53.099998,67.699997,68.0,53.0
20161021033000,127.199997,24.651162,36,53.099998,67.800003,68.0,53.0
20161021034500,125.400002,24.302326,36,53.099998,67.699997,68.0,53.0
20161021040000,120.0,23.255814,35,53.099998,67.699997,68.0,53.0
20161021041500,115.199997,22.325581,35,53.099998,67.699997,68.0,53.0
20161021043000,111.0,21.511628,34,53.099998,67.699997,68.0,53.0
20161021044500,106.199997,20.581395,34,53.099998,67.699997,68.0,53.0
20161021050000,94.800003,18.372094,32,53.099998,67.800003,68.0,53.0
20161021051500,94.800003,18.372094,32,53.099998,67.800003,68.0,53.0
20161021053000,94.800003,18.372094,32,53.099998,67.900002,68.0,53.0
20161021054500,94.800003,18.372094,32,53.099998,67.900002,68.0,53.0
20161021060000,94.800003,18.372094,32,53.099998,67.900002,68.0,53.0
20161021061500,94.800003,18.372094,32,53.099998,67.900002,68.0,53.0
20161021063000,93.599998,18.139535,32,53.099998,67.900002,68.0,53.0
20161021064500,95.400002,18.488372,32,53.099998,67.900002,68.0,53.0
20161021070000,95.400002,18.488372,32,53.099998,67.900002,68.0,53.0
20161021071500,93.599998,18.139535,32,53.099998,67.800003,68.0,53.0
20161021073000,95.400002,18.488372,32,53.099998,67.699997,68.0,53.0
20161021074500,88.800003,17.209303,32,53.099998,67.900002,68.0,53.0
20161021080000,90.0,17.44186,32,53.700001,67.900002,68.0,53.0
20161021081500,90.0,17.44186,32,53.700001,68.099998,68.0,53.0
20161021083000,85.800003,16.627908,32,53.700001,68.099998,68.0,53.0
20161021084500,90.0,17.44186,32,53.700001,68.199997,68.0,53.0
20161021090000,88.800003,17.209303,32,53.700001,68.199997,68.0,53.0
20161021091500,88.800003,17.209303,32,53.700001,68.199997,68.0,53.0
20161021093000,88.800003,17.209303,32,53.700001,68.199997,68.0,53.0
20161021094500,107.400002,20.813954,35,53.700001,68.400002,68.0,53.0
20161021100000,107.400002,20.813954,35,53.0,68.199997,68.0,53.0
20161021101500,107.400002,20.813954,35,53.0,68.099998,68.0,53.0
20161021103000,107.400002,20.813954,35,53.0,68.0,68.0,53.0
20161021104500,109.199997,21.16279,35,53.0,68.0,68.0,53.0
20161021110000,108.0,20.930233,35,53.0,68.099998,68.0,53.0
20161021111500,108.0,20.930233,35,53.0,68.0,68.0,53.0
20161021113000,109.199997,21.16279,35,53.0,68.0,68.0,53.0
20161021114500,109.199997,21.16279,35,53.0,67.900002,68.0,53.0
20161021120000,107.400002,20.813954,35,53.0,68.0,68.0,53.0
20161021121500,109.199997,21.16279,35,53.0,68.0,68.0,53.0
20161021123000,109.199997,21.16279,35,53.0,68.099998,68.0,53.0
20161021124500,108.0,20.930233,35,53.0,67.900002,68.0,53.0
20161021130000,108.0,20.930233,35,53.0,67.900002,68.0,53.0
20161021131500,109.199997,21.16279,35,53.0,68.099998,68.0,53.0
20161021133000,108.0,20.930233,35,53.0,68.099998,68.0,53.0
20161021134500,111.0,21.511628,35,53.0,68.300003,68.0,53.0
20161021140000,114.0,22.093023,35,53.0,68.199997,68.0,53.0
20161021141500,127.199997,24.651162,37,52.299999,68.300003,68.0,53.0
20161021143000,123.0,23.837209,36,52.299999,68.199997,68.0,53.0
20161021144500,123.0,23.837209,36,52.299999,68.099998,68.0,53.0
20161021150000,123.0,23.837209,36,52.299999,68.099998,68.0,53.0
20161021151500,124.800003,24.186047,36,52.299999,68.099998,68.0,53.0
20161021153000,162.600006,31.511629,41,51.5,68.400002,68.0,53.0
20161021154500,150.0,29.069767,39,51.5,67.900002,68.0,53.0
20161021160000,151.800003,29.418605,39,51.5,67.800003,68.0,53.0
20161021161500,148.800003,28.83721,39,51.5,67.900002,68.0,53.0
20161021163000,145.199997,28.139534,39,51.5,67.699997,68.0,53.0
20161021164500,127.199997,24.651162,36,51.5,67.599998,68.0,53.0
20161021170000,112.199997,21.744185,35,51.5,67.599998,68.0,53.0
20161021171500,100.800003,19.534884,34,52.200001,67.599998,68.0,53.0
20161021173000,92.400002,17.906977,33,52.200001,67.699997,68.0,53.0
20161021174500,92.400002,17.906977,33,52.200001,67.699997,68.0,53.0
20161021180000,82.199997,15.930232,31,53.5,67.800003,68.0,53.0
20161021181500,83.400002,16.162791,31,53.5,67.800003,68.0,53.0
20161021183000,83.400002,16.162791,31,53.5,67.900002,68.0,53.0
20161021184500,83.400002,16.162791,31,53.5,67.900002,68.0,53.0
20161021190000,83.400002,16.162791,31,52.799999,67.900002,68.0,53.0
20161021191500,83.400002,16.162791,31,52.799999,67.900002,68.0,53.0
20161021193000,83.400002,16.162791,31,52.799999,68.0,68.0,53.0
20161021194500,83.400002,16.162791,31,52.799999,68.099998,68.0,53.0
20161021200000,84.599998,16.395349,31,52.799999,67.900002,68.0,53.0
20161021201500,84.599998,16.395349,31,52.799999,68.0,68.0,53.0
20161021203000,85.800003,16.627908,31,52.799999,67.900002,68.0,53.0
20161021204500,82.199997,15.930232,31,52.799999,67.900002,68.0,53.0
20161021210000,81.0,15.697674,31,52.799999,68.0,68.0,53.0
20161021211500,82.199997,15.930232,31,52.799999,68.0,68.0,53.0
20161021213000,82.199997,15.930232,31,52.799999,67.900002,68.0,53.0
20161021214500,82.199997,15.930232,31,52.799999,68.0,68.0,53.0
20161021220000,79.800003,15.465117,31,52.799999,67.900002,68.0,53.0
20161021221500,82.199997,15.930232,31,52.799999,67.900002,68.0,53.0
20161021223000,82.199997,15.930232,31,52.799999,67.900002,68.0,53.0
20161021224500,81.0,15.697674,31,52.799999,67.900002,68.0,53.0
20161021230000,82.199997,15.930232,31,52.799999,67.900002,68.0,53.0
20161021231500,84.599998,16.395349,31,52.799999,67.900002,68.0,53.0
20161021233000,82.199997,15.930232,31,52.799999,67.900002,68.0,53.0
20161021234500,81.0,15.697674,31,52.799999,67.900002,68.0,53.0
20161022000000,82.199997,15.930232,31,52.799999,67.800003,68.0,53.0
20161022001500,79.800003,15.465117,31,52.799999,67.900002,68.0,53.0
20161022003000,79.800003,15.465117,31,52.799999,67.800003,68.0,53.0
20161022004500,79.800003,15.465117,31,52.200001,67.800003,68.0,53.0
20161022010000,82.199997,15.930232,31,52.200001,67.800003,68.0,53.0
20161022011500,0.0,0.0,0,54.700001,67.900002,68.0,53.0
20161022013000,0.0,0.0,0,58.299999,68.0,68.0,53.0
20161022014500,0.0,0.0,0,59.900002,68.099998,68.0,53.0
20161022020000,0.0,0.0,0,60.700001,68.199997,68.0,53.0
20161022021500,0.0,0.0,0,60.700001,68.199997,68.0,53.0
20161022023000,0.0,0.0,2,60.0,68.300003,68.0,53.0
20161022024500,0.0,0.0,5,60.0,68.400002,68.0,53.0
20161022030000,0.0,0.0,8,60.0,68.400002,68.0,53.0
20161022031500,59.400002,11.511628,27,56.799999,68.5,68.0,53.0
20161022033000,81.0,15.697674,30,54.299999,68.5,68.0,53.0
20161022034500,97.800003,18.953489,32,52.700001,68.400002,68.0,53.0
20161022040000,97.800003,18.953489,32,52.700001,68.199997,68.0,53.0
20161022041500,97.800003,18.953489,32,52.700001,68.199997,68.0,53.0
20161022043000,95.400002,18.488372,32,52.700001,68.099998,68.0,53.0
20161022044500,97.800003,18.953489,32,52.700001,68.099998,68.0,53.0
20161022050000,95.400002,18.488372,32,52.0,68.0,68.0,53.0
20161022051500,97.800003,18.953489,32,52.599998,67.900002,68.0,53.0
20161022053000,97.800003,18.953489,32,52.599998,67.900002,68.0,53.0
20161022054500,97.800003,18.953489,32,51.900002,67.900002,68.0,53.0
20161022060000,96.599998,18.72093,32,51.900002,67.900002,68.0,53.0
20161022061500,95.400002,18.488372,32,51.900002,67.800003,68.0,53.0
20161022063000,96.599998,18.72093,32,52.599998,67.800003,68.0,53.0
20161022064500,95.400002,18.488372,32,52.599998,67.800003,68.0,53.0
20161022070000,93.599998,18.139535,32,52.599998,67.699997,68.0,53.0
20161022071500,87.0,16.860465,30,52.599998,67.699997,68.0,53.0
20161022073000,79.800003,15.465117,29,52.599998,67.699997,68.0,53.0
20161022074500,72.599998,14.069767,28,53.5,67.699997,68.0,53.0
20161022080000,69.599998,13.488372,27,53.5,67.699997,68.0,53.0
20161022081500,0.0,0.0,9,55.5,67.699997,68.0,53.0
20161022083000,0.0,0.0,9,57.900002,67.800003,68.0,53.0
20161022084500,0.0,0.0,9,58.700001,67.800003,68.0,53.0
20161022090000,0.0,0.0,9,59.5,67.800003,68.0,53.0
20161022091500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022093000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022094500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022100000,0.0,0.0,9,59.5,67.800003,68.0,53.0
20161022101500,0.0,0.0,9,59.5,67.800003,68.0,53.0
20161022103000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022104500,0.0,0.0,9,59.5,67.800003,68.0,53.0
20161022110000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022111500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022113000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022114500,0.0,0.0,9,59.5,67.800003,68.0,53.0
20161022120000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022121500,0.0,0.0,9,59.5,67.800003,68.0,53.0
20161022123000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022124500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022130000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022131500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022133000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022134500,0.0,0.0,9,59.5,67.800003,68.0,53.0
20161022140000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022141500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022143000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022144500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161022150000,0.0,0.0,9,59.5,68.0,68.0,53.0
20161022151500,0.0,0.0,9,59.5,68.0,68.0,53.0
20161022153000,0.0,0.0,9,59.5,68.0,68.0,53.0
20161022154500,0.0,0.0,9,59.5,68.0,68.0,53.0
20161022160000,0.0,0.0,9,59.5,68.099998,68.0,53.0
20161022161500,0.0,0.0,9,59.5,68.099998,68.0,53.0
20161022163000,0.0,0.0,9,59.5,68.099998,68.0,53.0
20161022164500,0.0,0.0,9,60.299999,68.099998,68.0,53.0
20161022170000,0.0,0.0,9,60.299999,68.099998,68.0,53.0
20161022171500,0.0,0.0,9,60.299999,68.099998,68.0,53.0
20161022173000,0.0,0.0,9,60.299999,68.099998,68.0,53.0
20161022174500,0.0,0.0,9,60.299999,68.199997,68.0,53.0
20161022180000,57.0,11.046512,26,57.200001,68.300003,68.0,53.0
20161022181500,63.0,12.209302,27,56.0,68.300003,68.0,53.0
20161022183000,73.800003,14.302326,29,55.200001,68.300003,68.0,53.0
20161022184500,94.800003,18.372094,31,53.900002,68.400002,68.0,53.0
20161022190000,97.800003,18.953489,32,53.099998,68.300003,68.0,53.0
20161022191500,97.800003,18.953489,32,53.099998,68.199997,68.0,53.0
20161022193000,95.400002,18.488372,32,53.099998,68.199997,68.0,53.0
20161022194500,96.599998,18.72093,32,53.099998,68.199997,68.0,53.0
20161022200000,95.400002,18.488372,32,53.099998,68.199997,68.0,53.0
20161022201500,95.400002,18.488372,32,53.099998,68.099998,68.0,53.0
20161022203000,95.400002,18.488372,32,53.099998,68.099998,68.0,53.0
20161022204500,95.400002,18.488372,32,53.099998,68.099998,68.0,53.0
20161022210000,95.400002,18.488372,32,53.099998,68.099998,68.0,53.0
20161022211500,95.400002,18.488372,32,53.099998,68.0,68.0,53.0
20161022213000,93.599998,18.139535,32,53.099998,68.0,68.0,53.0
20161022214500,94.800003,18.372094,32,53.099998,68.099998,68.0,53.0
20161022220000,94.800003,18.372094,32,53.099998,68.099998,68.0,53.0
20161022221500,94.800003,18.372094,32,53.099998,68.099998,68.0,53.0
20161022223000,94.800003,18.372094,32,53.099998,67.900002,68.0,53.0
20161022224500,94.800003,18.372094,32,53.099998,68.0,68.0,53.0
20161022230000,92.400002,17.906977,32,53.099998,67.900002,68.0,53.0
20161022231500,92.400002,17.906977,32,53.099998,67.900002,68.0,53.0
20161022233000,92.400002,17.906977,32,53.099998,67.900002,68.0,53.0
20161022234500,93.599998,18.139535,32,53.099998,67.900002,68.0,53.0
20161023000000,92.400002,17.906977,32,52.299999,67.900002,68.0,53.0
20161023001500,91.199997,17.674418,32,53.099998,67.900002,68.0,53.0
20161023003000,94.800003,18.372094,32,52.299999,67.900002,68.0,53.0
20161023004500,94.800003,18.372094,32,52.299999,67.800003,68.0,53.0
20161023010000,94.800003,18.372094,32,52.299999,67.800003,68.0,53.0
20161023011500,96.599998,18.72093,32,52.299999,67.800003,68.0,53.0
20161023013000,94.800003,18.372094,32,52.299999,67.800003,68.0,53.0
20161023014500,94.800003,18.372094,32,52.299999,67.699997,68.0,53.0
20161023020000,96.599998,18.72093,32,52.299999,67.699997,68.0,53.0
20161023021500,91.199997,17.674418,32,52.299999,67.699997,68.0,53.0
20161023023000,87.0,16.860465,30,52.299999,67.699997,68.0,53.0
20161023024500,82.199997,15.930232,30,53.099998,67.699997,68.0,53.0
20161023030000,73.800003,14.302326,29,53.799999,67.699997,68.0,53.0
20161023031500,0.0,0.0,9,55.099998,67.699997,68.0,53.0
20161023033000,54.0,10.465116,27,56.0,67.800003,68.0,53.0
20161023034500,54.0,10.465116,27,56.0,67.800003,68.0,53.0
20161023040000,51.599998,10.0,27,56.0,67.800003,68.0,53.0
20161023041500,54.0,10.465116,27,56.0,67.800003,68.0,53.0
20161023043000,51.599998,10.0,27,56.0,67.900002,68.0,53.0
20161023044500,51.599998,10.0,27,56.0,67.800003,68.0,53.0
20161023050000,51.599998,10.0,27,56.0,67.800003,68.0,53.0
20161023051500,51.599998,10.0,27,56.0,67.800003,68.0,53.0
20161023053000,54.0,10.465116,27,56.0,67.800003,68.0,53.0
20161023054500,0.0,0.0,9,56.0,67.699997,68.0,53.0
20161023060000,0.0,0.0,9,58.0,67.800003,68.0,53.0
20161023061500,0.0,0.0,9,58.700001,67.900002,68.0,53.0
20161023063000,0.0,0.0,9,58.700001,67.800003,68.0,53.0
20161023064500,0.0,0.0,9,58.700001,67.800003,68.0,53.0
20161023070000,0.0,0.0,9,59.5,67.800003,68.0,53.0
20161023071500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161023073000,0.0,0.0,9,59.5,67.800003,68.0,53.0
20161023074500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161023080000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161023081500,0.0,0.0,9,59.5,67.800003,68.0,53.0
20161023083000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161023084500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161023090000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161023091500,0.0,0.0,9,59.5,68.0,68.0,53.0
20161023093000,0.0,0.0,9,59.5,68.0,68.0,53.0
20161023094500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161023100000,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161023101500,0.0,0.0,9,59.5,67.900002,68.0,53.0
20161023103000,0.0,0.0,9,59.5,68.099998,68.0,53.0
20161023104500,0.0,0.0,9,59.5,68.099998,68.0,53.0
20161023110000,0.0,0.0,9,59.5,68.199997,68.0,53.0
20161023111500,0.0,0.0,9,59.5,68.199997,68.0,53.0
20161023113000,0.0,0.0,9,59.5,68.199997,68.0,53.0
20161023114500,0.0,0.0,9,59.5,68.099998,68.0,53.0
20161023120000,0.0,0.0,9,59.5,68.099998,68.0,53.0
20161023121500,0.0,0.0,9,59.5,68.099998,68.0,53.0
20161023123000,0.0,0.0,9,59.5,68.199997,68.0,53.0
20161023124500,0.0,0.0,9,59.5,68.199997,68.0,53.0
20161023130000,64.800003,12.55814,27,56.799999,68.400002,68.0,53.0
20161023131500,76.800003,14.883722,29,55.200001,68.400002,68.0,53.0
20161023133000,87.0,16.860465,31,54.299999,68.300003,68.0,53.0
20161023134500,91.199997,17.674418,31,54.299999,68.300003,68.0,53.0
20161023140000,99.599998,19.302325,32,54.299999,68.199997,68.0,53.0
20161023141500,99.599998,19.302325,32,53.5,68.199997,68.0,53.0
20161023143000,99.599998,19.302325,32,53.5,68.099998,68.0,53.0
20161023144500,97.800003,18.953489,32,53.5,68.099998,68.0,53.0
20161023150000,97.800003,18.953489,32,53.5,68.099998,68.0,53.0
20161023151500,97.800003,18.953489,32,53.5,68.099998,68.0,53.0
20161023153000,99.599998,19.302325,32,53.5,68.099998,68.0,53.0
20161023154500,99.599998,19.302325,32,53.5,68.099998,68.0,53.0
20161023160000,99.599998,19.302325,32,53.5,68.099998,68.0,53.0
20161023161500,97.800003,18.953489,32,53.5,68.099998,68.0,53.0
20161023163000,99.0,19.186047,32,53.5,68.099998,68.0,53.0
20161023164500,99.0,19.186047,32,53.5,68.0,68.0,53.0
20161023170000,96.599998,18.72093,32,54.299999,68.099998,68.0,53.0
20161023171500,96.599998,18.72093,32,54.299999,68.199997,68.0,53.0
20161023173000,96.599998,18.72093,32,54.299999,68.199997,68.0,53.0
20161023174500,96.599998,18.72093,32,54.299999,68.199997,68.0,53.0
20161023180000,95.400002,18.488372,32,54.299999,68.199997,68.0,53.0
20161023181500,99.0,19.186047,33,54.299999,68.300003,68.0,53.0
20161023183000,99.0,19.186047,33,54.299999,68.199997,68.0,53.0
20161023184500,106.199997,20.581395,34,54.299999,68.300003,68.0,53.0
20161023190000,115.199997,22.325581,35,53.5,68.199997,68.0,53.0
20161023191500,114.0,22.093023,35,53.5,68.199997,68.0,53.0
20161023193000,115.199997,22.325581,35,53.5,68.199997,68.0,53.0
20161023194500,115.199997,22.325581,35,53.5,68.199997,68.0,53.0
20161023200000,114.0,22.093023,35,53.5,68.099998,68.0,53.0
20161023201500,115.199997,22.325581,35,53.5,68.199997,68.0,53.0
20161023203000,114.0,22.093023,35,53.5,68.199997,68.0,53.0
20161023204500,112.800003,21.860466,35,53.5,68.099998,68.0,53.0
20161023210000,114.0,22.093023,35,53.5,68.099998,68.0,53.0
20161023211500,115.199997,22.325581,35,53.5,68.099998,68.0,53.0
20161023213000,115.199997,22.325581,35,53.5,68.099998,68.0,53.0
20161023214500,114.0,22.093023,35,53.5,68.0,68.0,53.0
20161023220000,115.199997,22.325581,35,53.5,68.099998,68.0,53.0
20161023221500,117.0,22.674419,35,53.5,68.0,68.0,53.0
20161023223000,112.800003,21.860466,35,53.5,68.0,68.0,53.0
20161023224500,114.0,22.093023,35,53.5,67.900002,68.0,53.0
20161023230000,115.800003,22.441861,35,53.5,67.900002,68.0,53.0
20161023231500,115.800003,22.441861,35,53.5,68.0,68.0,53.0
20161023233000,115.800003,22.441861,35,53.5,67.900002,68.0,53.0
20161023234500,114.0,22.093023,35,53.5,68.0,68.0,53.0
20161024000000,114.0,22.093023,35,53.5,67.900002,68.0,53.0
20161024001500,114.0,22.093023,35,53.5,67.800003,68.0,53.0
20161024003000,114.0,22.093023,35,53.5,67.800003,68.0,53.0
20161024004500,114.0,22.093023,35,53.5,67.800003,68.0,53.0
20161024010000,114.0,22.093023,35,52.700001,67.800003,68.0,53.0
20161024011500,112.199997,21.744185,35,52.700001,67.699997,68.0,53.0
20161024013000,102.0,19.767442,33,53.900002,67.699997,68.0,53.0
20161024014500,104.400002,20.232558,33,53.099998,67.800003,68.0,53.0
20161024020000,103.199997,19.999999,33,53.099998,67.800003,68.0,53.0
20161024021500,103.199997,19.999999,33,53.099998,67.699997,68.0,53.0
20161024023000,102.0,19.767442,32,54.299999,67.800003,68.0,53.0
20161024024500,100.800003,19.534884,32,53.5,67.800003,68.0,53.0
20161024030000,100.800003,19.534884,32,53.5,67.800003,68.0,53.0
20161024031500,99.0,19.186047,32,53.5,67.900002,68.0,53.0
20161024033000,97.800003,18.953489,32,53.5,67.900002,68.0,53.0
20161024034500,97.800003,18.953489,32,53.5,67.800003,68.0,53.0
20161024040000,99.0,19.186047,32,53.5,67.900002,68.0,53.0
20161024041500,96.599998,18.72093,32,54.299999,67.900002,68.0,53.0
20161024043000,97.800003,18.953489,32,53.5,67.900002,68.0,53.0
20161024044500,95.400002,18.488372,32,53.5,67.800003,68.0,53.0
20161024050000,97.800003,18.953489,32,53.5,67.699997,68.0,53.0
20161024051500,96.599998,18.72093,32,54.299999,67.800003,68.0,53.0
20161024053000,97.800003,18.953489,32,53.5,67.800003,68.0,53.0
20161024054500,96.599998,18.72093,32,53.5,67.800003,68.0,53.0
20161024060000,97.800003,18.953489,32,53.5,67.800003,68.0,53.0
20161024061500,96.599998,18.72093,32,54.299999,67.900002,68.0,53.0
20161024063000,99.0,19.186047,32,53.5,67.900002,68.0,53.0
20161024064500,96.599998,18.72093,32,53.5,67.800003,68.0,53.0
20161024070000,97.800003,18.953489,32,54.299999,67.900002,68.0,53.0
20161024071500,97.800003,18.953489,32,54.299999,67.800003,68.0,53.0
20161024073000,99.0,19.186047,32,53.5,67.800003,68.0,53.0
20161024074500,99.0,19.186047,32,53.5,68.099998,68.0,53.0
20161024080000,95.400002,18.488372,32,54.299999,68.300003,68.0,53.0
20161024081500,148.800003,28.83721,39,52.700001,68.699997,68.0,53.0
20161024083000,160.199997,31.046511,40,52.700001,68.400002,68.0,53.0
20161024084500,177.600006,34.418606,43,52.700001,68.300003,68.0,53.0
20161024090000,183.0,35.465116,43,52.700001,68.300003,68.0,53.0
20161024091500,188.399994,36.511627,43,52.700001,68.199997,68.0,53.0
20161024093000,188.399994,36.511627,43,52.700001,68.099998,68.0,53.0
20161024094500,186.0,36.046512,43,52.700001,68.0,68.0,53.0
20161024100000,186.0,36.046512,43,52.700001,67.900002,68.0,53.0
20161024101500,186.0,36.046512,43,52.700001,67.900002,68.0,53.0
20161024103000,182.399994,35.348836,43,52.700001,67.900002,68.0,53.0
20161024104500,187.800003,36.395349,43,53.5,67.900002,68.0,53.0
20161024110000,184.800003,35.813954,43,53.5,67.900002,68.0,53.0
20161024111500,187.199997,36.279069,43,53.5,67.900002,68.0,53.0
20161024113000,187.199997,36.279069,43,54.299999,67.900002,68.0,53.0
20161024114500,187.199997,36.279069,43,54.299999,68.099998,68.0,53.0
20161024120000,187.199997,36.279069,43,55.099998,68.099998,68.0,53.0
20161024121500,187.199997,36.279069,43,53.900002,68.0,68.0,53.0
20161024123000,203.399994,39.418603,45,55.099998,68.400002,68.0,53.0
20161024124500,208.800003,40.465117,46,55.099998,68.300003,68.0,53.0
20161024130000,214.800003,41.627908,47,54.299999,68.300003,68.0,53.0
20161024131500,212.399994,41.16279,47,54.299999,68.199997,68.0,53.0
20161024133000,212.399994,41.16279,47,55.200001,68.099998,68.0,53.0
20161024134500,212.399994,41.16279,47,54.299999,68.099998,68.0,53.0
20161024140000,212.399994,41.16279,47,54.299999,68.0,68.0,53.0
20161024141500,212.399994,41.16279,47,55.099998,67.900002,68.0,53.0
20161024143000,217.199997,42.093023,47,55.099998,67.900002,68.0,53.0
20161024144500,221.399994,42.906976,47,54.5,67.900002,68.0,53.0
20161024150000,221.399994,42.906976,47,53.900002,67.900002,68.0,53.0
20161024151500,221.399994,42.906976,47,53.900002,67.900002,68.0,53.0
20161024153000,221.399994,42.906976,47,53.900002,67.800003,68.0,53.0
20161024154500,217.199997,42.093023,47,53.900002,67.800003,68.0,53.0
20161024160000,217.199997,42.093023,47,53.900002,67.800003,68.0,53.0
20161024161500,217.199997,42.093023,47,53.900002,67.900002,68.0,53.0
20161024163000,221.399994,42.906976,47,53.900002,67.800003,68.0,53.0
20161024164500,208.199997,40.348837,46,56.0,67.599998,68.0,53.0
20161024170000,198.600006,38.488373,45,54.700001,67.699997,68.0,53.0
20161024171500,189.0,36.627907,42,54.700001,67.599998,68.0,53.0
20161024173000,172.199997,33.372092,40,54.700001,67.599998,68.0,53.0
20161024174500,165.600006,32.093024,39,55.5,67.699997,68.0,53.0
20161024180000,165.600006,32.093024,39,55.5,67.699997,68.0,53.0
20161024181500,150.600006,29.186048,38,54.700001,67.599998,68.0,53.0
20161024183000,135.600006,26.279071,36,55.599998,67.699997,68.0,53.0
20161024184500,135.600006,26.279071,36,55.599998,67.699997,68.0,53.0
20161024190000,135.600006,26.279071,36,55.599998,67.800003,68.0,53.0
20161024191500,135.600006,26.279071,36,55.599998,67.800003,68.0,53.0
20161024193000,135.600006,26.279071,36,54.700001,67.800003,68.0,53.0
20161024194500,135.600006,26.279071,36,54.700001,67.800003,68.0,53.0
20161024200000,138.600006,26.860466,36,54.700001,67.699997,68.0,53.0
20161024201500,133.800003,25.930233,36,53.900002,67.699997,68.0,53.0
20161024203000,123.0,23.837209,35,53.900002,67.699997,68.0,53.0
20161024204500,112.800003,21.860466,33,53.900002,67.699997,68.0,53.0
20161024210000,112.800003,21.860466,33,53.900002,67.800003,68.0,53.0
20161024211500,115.800003,22.441861,33,53.900002,67.800003,68.0,53.0
20161024213000,114.0,22.093023,33,53.900002,67.900002,68.0,53.0
20161024214500,114.0,22.093023,33,53.900002,67.900002,68.0,53.0
20161024220000,114.0,22.093023,33,53.900002,67.900002,68.0,53.0
20161024221500,115.199997,22.325581,33,53.900002,67.800003,68.0,53.0
20161024223000,115.199997,22.325581,33,53.900002,67.800003,68.0,53.0
20161024224500,114.0,22.093023,33,53.900002,67.800003,68.0,53.0
20161024230000,115.199997,22.325581,33,53.900002,67.800003,68.0,53.0
20161024231500,112.800003,21.860466,33,53.900002,67.900002,68.0,53.0
20161024233000,112.800003,21.860466,33,53.900002,67.900002,68.0,53.0
20161024234500,112.800003,21.860466,33,53.900002,67.900002,68.0,53.0
20161025000000,112.800003,21.860466,33,53.099998,67.900002,68.0,53.0
20161025001500,111.0,21.511628,33,53.099998,67.800003,68.0,53.0
20161025003000,112.800003,21.860466,33,53.900002,67.900002,68.0,53.0
20161025004500,109.800003,21.27907,33,53.099998,67.900002,68.0,53.0
20161025010000,111.0,21.511628,33,53.099998,67.800003,68.0,53.0
20161025011500,112.800003,21.860466,33,53.099998,67.800003,68.0,53.0
20161025013000,112.800003,21.860466,33,53.099998,67.800003,68.0,53.0
20161025014500,112.800003,21.860466,33,53.099998,67.699997,68.0,53.0
20161025020000,107.400002,20.813954,33,53.099998,67.800003,68.0,53.0
20161025021500,109.199997,21.16279,33,53.099998,67.800003,68.0,53.0
20161025023000,109.199997,21.16279,33,53.099998,67.800003,68.0,53.0
20161025024500,107.400002,20.813954,33,53.099998,67.800003,68.0,53.0
20161025030000,107.400002,20.813954,33,53.099998,67.699997,68.0,53.0
20161025031500,107.400002,20.813954,33,53.099998,67.800003,68.0,53.0
20161025033000,109.199997,21.16279,33,53.099998,67.800003,68.0,53.0
20161025034500,106.199997,20.581395,32,53.099998,67.699997,68.0,53.0
20161025040000,103.199997,19.999999,32,53.099998,67.800003,68.0,53.0
20161025041500,106.199997,20.581395,32,53.099998,67.800003,68.0,53.0
20161025043000,106.199997,20.581395,32,53.099998,67.800003,68.0,53.0
20161025044500,106.199997,20.581395,32,53.099998,67.699997,68.0,53.0
20161025050000,99.599998,19.302325,32,53.099998,67.699997,68.0,53.0
20161025051500,91.199997,17.674418,31,53.900002,67.699997,68.0,53.0
20161025053000,87.0,16.860465,30,53.900002,67.800003,68.0,53.0
20161025054500,87.0,16.860465,30,53.900002,67.699997,68.0,53.0
20161025060000,87.0,16.860465,30,53.900002,67.800003,68.0,53.0
20161025061500,87.0,16.860465,30,53.900002,67.800003,68.0,53.0
20161025063000,87.0,16.860465,30,53.900002,67.800003,68.0,53.0
20161025064500,85.800003,16.627908,30,53.900002,67.699997,68.0,53.0
20161025070000,73.800003,14.302326,28,55.200001,67.699997,68.0,53.0
20161025071500,73.800003,14.302326,28,55.200001,67.699997,68.0,53.0
20161025073000,69.599998,13.488372,28,55.200001,67.699997,68.0,53.0
20161025074500,55.799999,10.813953,27,57.900002,67.900002,68.0,53.0
20161025080000,54.0,10.465116,27,57.200001,67.900002,68.0,53.0
20161025081500,51.599998,10.0,27,57.200001,67.900002,68.0,53.0
20161025083000,55.799999,10.813953,27,57.200001,68.0,68.0,53.0
20161025084500,54.0,10.465116,27,57.900002,68.199997,68.0,53.0
20161025090000,57.0,11.046512,27,57.900002,68.300003,68.0,53.0
20161025091500,61.200001,11.860465,28,59.200001,68.400002,68.0,53.0
20161025093000,93.599998,18.139535,33,57.200001,68.5,68.0,53.0
20161025094500,111.0,21.511628,35,56.0,68.5,68.0,53.0
20161025100000,136.199997,26.395348,38,55.200001,68.400002,68.0,53.0
20161025101500,144.0,27.906977,39,55.200001,68.400002,68.0,53.0
20161025103000,144.0,27.906977,39,54.299999,68.199997,68.0,53.0
20161025104500,151.199997,29.302325,40,54.299999,68.199997,68.0,53.0
20161025110000,153.0,29.651163,40,54.299999,68.199997,68.0,53.0
20161025111500,156.600006,30.348838,40,54.299999,68.099998,68.0,53.0
20161025113000,156.600006,30.348838,40,54.299999,68.199997,68.0,53.0
20161025114500,156.600006,30.348838,40,54.299999,67.900002,68.0,53.0
20161025120000,156.600006,30.348838,40,54.299999,67.900002,68.0,53.0
20161025121500,156.600006,30.348838,40,53.5,67.900002,68.0,53.0
20161025123000,156.600006,30.348838,40,53.5,68.0,68.0,53.0
20161025124500,158.399994,30.697673,40,53.5,68.199997,68.0,53.0
20161025130000,186.600006,36.162792,43,52.700001,68.599998,68.0,53.0
20161025131500,194.399994,37.674417,44,52.700001,68.199997,68.0,53.0
20161025133000,190.800003,36.976745,43,52.700001,67.699997,68.0,53.0
20161025134500,170.399994,33.023255,40,52.700001,67.599998,68.0,53.0
20161025140000,153.600006,29.767443,38,52.700001,67.599998,68.0,53.0
20161025141500,138.600006,26.860466,36,52.700001,67.5,68.0,53.0
20161025143000,126.599998,24.534883,35,52.700001,67.800003,68.0,53.0
20161025144500,123.0,23.837209,35,52.700001,67.699997,68.0,53.0
20161025150000,124.800003,24.186047,35,52.700001,67.699997,68.0,53.0
20161025151500,123.0,23.837209,35,52.700001,67.900002,68.0,53.0
20161025153000,125.400002,24.302326,35,52.700001,67.900002,68.0,53.0
20161025154500,125.400002,24.302326,35,52.700001,67.699997,68.0,53.0
20161025160000,125.400002,24.302326,35,52.700001,67.699997,68.0,53.0
20161025161500,114.0,22.093023,33,53.299999,67.699997,68.0,53.0
20161025163000,109.800003,21.27907,33,53.900002,67.800003,68.0,53.0
20161025164500,109.800003,21.27907,33,53.900002,67.900002,68.0,53.0
20161025170000,109.800003,21.27907,33,53.900002,68.0,68.0,53.0
20161025171500,109.800003,21.27907,33,53.900002,68.0,68.0,53.0
20161025173000,108.0,20.930233,33,53.900002,67.900002,68.0,53.0
20161025174500,109.199997,21.16279,33,53.900002,68.099998,68.0,53.0
20161025180000,108.0,20.930233,33,53.900002,68.099998,68.0,53.0
20161025181500,108.0,20.930233,33,54.700001,68.099998,68.0,53.0
20161025183000,108.0,20.930233,33,54.700001,68.199997,68.0,53.0
20161025184500,108.0,20.930233,33,54.700001,68.199997,68.0,53.0
20161025190000,105.599998,20.465116,33,54.700001,68.099998,68.0,53.0
20161025191500,105.599998,20.465116,33,54.700001,68.099998,68.0,53.0
20161025193000,105.599998,20.465116,33,54.700001,68.099998,68.0,53.0
20161025194500,107.400002,20.813954,33,54.0,68.099998,68.0,53.0
20161025200000,105.599998,20.465116,33,54.0,68.099998,68.0,53.0
20161025201500,104.400002,20.232558,33,54.0,68.199997,68.0,53.0
20161025203000,105.599998,20.465116,33,54.0,68.199997,68.0,53.0
20161025204500,104.400002,20.232558,33,54.0,68.099998,68.0,53.0
20161025210000,105.599998,20.465116,33,54.0,68.099998,68.0,53.0
20161025211500,104.400002,20.232558,33,54.0,68.099998,68.0,53.0
20161025213000,104.400002,20.232558,33,54.0,68.099998,68.0,53.0
20161025214500,104.400002,20.232558,33,54.0,68.099998,68.0,53.0
20161025220000,105.599998,20.465116,33,54.0,68.099998,68.0,53.0
20161025221500,105.599998,20.465116,33,54.0,68.099998,68.0,53.0
20161025223000,104.400002,20.232558,33,54.0,68.099998,68.0,53.0
20161025224500,105.599998,20.465116,33,54.0,68.0,68.0,53.0
20161025230000,104.400002,20.232558,33,54.0,67.900002,68.0,53.0
20161025231500,103.199997,19.999999,33,54.0,68.0,68.0,53.0
20161025233000,103.199997,19.999999,33,54.0,67.900002,68.0,53.0
20161025234500,103.199997,19.999999,33,54.0,68.0,68.0,53.0
20161026000000,104.400002,20.232558,33,54.0,68.0,68.0,53.0
20161026001500,104.400002,20.232558,33,54.0,68.0,68.0,53.0
20161026003000,104.400002,20.232558,33,54.0,68.0,68.0,53.0
20161026004500,105.599998,20.465116,33,54.0,68.0,68.0,53.0
20161026010000,104.400002,20.232558,33,54.0,67.900002,68.0,53.0
20161026011500,0.0,0.0,0,55.900002,67.900002,68.0,53.0
20161026013000,0.0,0.0,0,58.799999,67.900002,68.0,53.0
20161026014500,0.0,0.0,0,60.700001,68.0,68.0,53.0
20161026020000,0.0,0.0,0,60.700001,68.099998,68.0,53.0
20161026021500,0.0,0.0,0,60.700001,68.099998,68.0,53.0
20161026023000,0.0,0.0,1,60.700001,68.300003,68.0,53.0
20161026024500,0.0,0.0,4,60.700001,68.400002,68.0,53.0
20161026030000,0.0,0.0,8,60.0,68.5,68.0,53.0
20161026031500,79.800003,15.465117,30,56.400002,68.699997,68.0,53.0
20161026033000,118.800003,23.023256,35,53.5,68.699997,68.0,53.0
20161026034500,127.199997,24.651162,36,53.5,68.400002,68.0,53.0
20161026040000,132.600006,25.697676,37,53.5,68.400002,68.0,53.0
20161026041500,138.600006,26.860466,37,52.700001,68.199997,68.0,53.0
20161026043000,135.600006,26.279071,37,52.700001,68.199997,68.0,53.0
20161026044500,138.0,26.744186,37,52.700001,68.099998,68.0,53.0
20161026050000,138.0,26.744186,37,52.700001,68.0,68.0,53.0
20161026051500,139.800003,27.093024,37,52.700001,67.900002,68.0,53.0
20161026053000,138.0,26.744186,37,52.700001,67.800003,68.0,53.0
20161026054500,136.199997,26.395348,37,52.700001,67.800003,68.0,53.0
20161026060000,136.199997,26.395348,37,52.700001,67.800003,68.0,53.0
20161026061500,133.800003,25.930233,37,52.700001,67.800003,68.0,53.0
20161026063000,133.800003,25.930233,37,52.700001,67.800003,68.0,53.0
20161026064500,133.800003,25.930233,37,52.700001,67.800003,68.0,53.0
20161026070000,133.800003,25.930233,37,52.700001,67.699997,68.0,53.0
20161026071500,127.199997,24.651162,36,52.700001,67.699997,68.0,53.0
20161026073000,109.199997,21.16279,33,53.5,67.699997,68.0,53.0
20161026074500,109.199997,21.16279,33,53.5,67.699997,68.0,53.0
20161026080000,109.199997,21.16279,33,53.5,67.900002,68.0,53.0
20161026081500,109.199997,21.16279,33,53.5,67.900002,68.0,53.0
20161026083000,114.0,22.093023,34,53.5,68.199997,68.0,53.0
20161026084500,145.199997,28.139534,38,53.5,68.300003,68.0,53.0
20161026090000,154.199997,29.88372,39,53.5,68.400002,68.0,53.0
20161026091500,151.199997,29.302325,39,53.5,68.400002,68.0,53.0
20161026093000,214.199997,41.511627,47,52.700001,68.699997,68.0,53.0
20161026094500,274.799988,53.255812,55,52.700001,68.699997,68.0,53.0
20161026100000,278.399994,53.953487,54,52.700001,68.599998,68.0,53.0
20161026101500,297.600006,57.67442,56,52.700001,68.400002,68.0,53.0
20161026103000,297.600006,57.67442,57,52.700001,68.199997,68.0,53.0
20161026104500,297.600006,57.67442,57,53.5,68.199997,68.0,53.0
20161026110000,297.600006,57.67442,57,53.5,68.300003,68.0,53.0
20161026111500,328.200012,63.604654,60,53.5,68.599998,68.0,53.0
20161026113000,355.799988,68.953486,65,53.5,68.599998,68.0,53.0
20161026114500,373.799988,72.441858,68,53.5,68.599998,68.0,53.0
20161026120000,405.600006,78.604652,73,53.5,68.599998,68.0,53.0
20161026121500,435.0,84.302326,79,53.5,68.599998,68.0,53.0
20161026123000,428.399994,83.023255,100,53.5,68.599998,68.0,53.0
20161026124500,428.399994,83.023255,100,54.299999,68.400002,68.0,53.0
20161026130000,423.600006,82.093024,100,54.299999,68.199997,68.0,53.0
20161026131500,423.600006,82.093024,100,54.299999,67.900002,68.0,53.0
20161026133000,430.799988,83.48837,100,54.299999,67.699997,68.0,53.0
20161026134500,419.399994,81.279069,100,54.299999,67.5,68.0,53.0
20161026140000,396.600006,76.860466,62,54.299999,67.300003,68.0,53.0
20161026141500,353.399994,68.488371,55,54.299999,67.199997,68.0,53.0
20161026143000,295.200012,57.209305,48,54.299999,67.099998,68.0,53.0
20161026144500,249.600006,48.372094,42,54.299999,67.099998,68.0,53.0
20161026150000,203.399994,39.418603,36,53.099998,67.099998,68.0,53.0
20161026151500,159.600006,30.930234,30,54.299999,67.199997,68.0,53.0
20161026153000,134.399994,26.04651,27,54.299999,67.300003,68.0,53.0
20161026154500,115.800003,22.441861,25,55.5,67.599998,68.0,53.0
20161026160000,117.0,22.674419,25,55.5,68.099998,68.0,53.0
20161026161500,118.800003,23.023256,27,55.5,68.099998,68.0,53.0
20161026163000,123.0,23.837209,27,55.5,68.199997,68.0,53.0
20161026164500,123.0,23.837209,27,55.5,68.199997,68.0,53.0
20161026170000,123.0,23.837209,27,55.5,68.199997,68.0,53.0
20161026171500,132.0,25.581395,28,55.5,68.400002,68.0,53.0
20161026173000,136.800003,26.511628,28,55.5,68.300003,68.0,53.0
20161026174500,143.399994,27.790696,29,54.700001,68.099998,68.0,53.0
20161026180000,143.399994,27.790696,29,54.700001,68.099998,68.0,53.0
20161026181500,143.399994,27.790696,29,54.700001,68.099998,68.0,53.0
20161026183000,143.399994,27.790696,29,54.700001,68.099998,68.0,53.0
20161026184500,143.399994,27.790696,29,54.700001,68.099998,68.0,53.0
20161026190000,143.399994,27.790696,29,54.700001,68.099998,68.0,53.0
20161026191500,143.399994,27.790696,29,54.700001,67.900002,68.0,53.0
20161026193000,143.399994,27.790696,29,54.700001,67.900002,68.0,53.0
20161026194500,141.0,27.325581,29,54.700001,67.900002,68.0,53.0
20161026200000,141.0,27.325581,29,54.700001,67.800003,68.0,53.0
20161026201500,141.0,27.325581,29,54.700001,67.800003,68.0,53.0
20161026203000,141.0,27.325581,29,54.099998,67.800003,68.0,53.0
20161026204500,141.0,27.325581,29,54.099998,67.699997,68.0,53.0
20161026210000,134.399994,26.04651,28,54.099998,67.699997,68.0,53.0
20161026211500,126.599998,24.534883,26,54.099998,67.699997,68.0,53.0
20161026213000,121.199997,23.488372,26,54.099998,67.699997,68.0,53.0
20161026214500,121.199997,23.488372,26,54.099998,67.800003,68.0,53.0
20161026220000,121.199997,23.488372,26,54.099998,67.699997,68.0,53.0
20161026221500,121.199997,23.488372,26,54.099998,67.800003,68.0,53.0
20161026223000,112.800003,21.860466,24,54.099998,67.699997,68.0,53.0
20161026224500,108.0,20.930233,24,54.099998,67.800003,68.0,53.0
20161026230000,109.199997,21.16279,24,54.099998,67.800003,68.0,53.0
20161026231500,111.0,21.511628,24,54.700001,67.900002,68.0,53.0
20161026233000,109.800003,21.27907,24,54.700001,67.900002,68.0,53.0
20161026234500,109.800003,21.27907,24,54.700001,67.900002,68.0,53.0
20161027000000,109.800003,21.27907,24,54.700001,68.0,68.0,53.0
20161027001500,109.800003,21.27907,24,54.700001,68.0,68.0,53.0
20161027003000,108.0,20.930233,24,54.700001,68.0,68.0,53.0
20161027004500,109.800003,21.27907,24,54.700001,68.099998,68.0,53.0
20161027010000,109.800003,21.27907,24,54.700001,68.099998,68.0,53.0
20161027011500,109.800003,21.27907,24,54.700001,68.0,68.0,53.0
20161027013000,109.800003,21.27907,24,54.700001,68.0,68.0,53.0
20161027014500,109.800003,21.27907,24,54.700001,68.0,68.0,53.0
20161027020000,109.800003,21.27907,24,54.700001,68.0,68.0,53.0
20161027021500,107.400002,20.813954,24,54.700001,68.0,68.0,53.0
20161027023000,105.599998,20.465116,24,54.700001,68.0,68.0,53.0
20161027024500,105.599998,20.465116,24,54.700001,68.099998,68.0,53.0
20161027030000,105.599998,20.465116,24,54.700001,68.099998,68.0,53.0
20161027031500,105.599998,20.465116,24,54.700001,68.099998,68.0,53.0
20161027033000,105.599998,20.465116,24,54.700001,68.099998,68.0,53.0
20161027034500,105.599998,20.465116,24,54.700001,68.199997,68.0,53.0
20161027040000,105.599998,20.465116,24,54.700001,68.199997,68.0,53.0
20161027041500,105.599998,20.465116,24,54.700001,68.099998,68.0,53.0
20161027043000,105.599998,20.465116,24,54.700001,68.099998,68.0,53.0
20161027044500,104.400002,20.232558,24,54.700001,68.099998,68.0,53.0
20161027050000,106.199997,20.581395,24,54.700001,68.099998,68.0,53.0
20161027051500,106.199997,20.581395,24,54.700001,68.099998,68.0,53.0
20161027053000,106.199997,20.581395,24,54.700001,68.099998,68.0,53.0
20161027054500,106.199997,20.581395,24,54.700001,68.199997,68.0,53.0
20161027060000,104.400002,20.232558,24,54.700001,68.199997,68.0,53.0
20161027061500,105.599998,20.465116,24,54.700001,68.199997,68.0,53.0
20161027063000,105.599998,20.465116,24,54.700001,68.199997,68.0,53.0
20161027064500,103.199997,19.999999,24,54.700001,68.099998,68.0,53.0
20161027070000,103.199997,19.999999,24,54.700001,68.099998,68.0,53.0
20161027071500,104.400002,20.232558,24,54.700001,67.900002,68.0,53.0
20161027073000,104.400002,20.232558,24,54.700001,68.0,68.0,53.0
20161027074500,104.400002,20.232558,24,54.700001,68.0,68.0,53.0
20161027080000,104.400002,20.232558,24,54.700001,67.900002,68.0,53.0
20161027081500,105.599998,20.465116,24,54.700001,68.099998,68.0,53.0
20161027083000,103.199997,19.999999,24,54.700001,68.099998,68.0,53.0
20161027084500,103.199997,19.999999,24,54.700001,68.099998,68.0,53.0
20161027090000,103.199997,19.999999,24,55.5,68.099998,68.0,53.0
20161027091500,104.400002,20.232558,24,55.5,68.099998,68.0,53.0
20161027093000,102.0,19.767442,24,55.5,68.099998,68.0,53.0
20161027094500,102.0,19.767442,24,56.200001,68.199997,68.0,53.0
20161027100000,138.600006,26.860466,30,55.599998,68.5,68.0,53.0
20161027101500,154.800003,30.000001,31,55.599998,68.400002,68.0,53.0
20161027103000,154.800003,30.000001,31,55.599998,68.199997,68.0,53.0
