PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027104500,154.800003,30.000001,31,55.599998,68.199997,68.0,53.0
20161027110000,154.800003,30.000001,31,55.599998,68.099998,68.0,53.0
20161027111500,154.800003,30.000001,31,55.599998,67.900002,68.0,53.0
20161027113000,154.800003,30.000001,31,55.599998,68.0,68.0,53.0
20161027114500,153.0,29.651163,31,54.299999,68.099998,68.0,53.0
20161027120000,153.0,29.651163,31,54.299999,67.800003,68.0,53.0
20161027121500,148.199997,28.72093,31,54.299999,67.699997,68.0,53.0
20161027123000,148.199997,28.72093,30,54.299999,67.800003,68.0,53.0
20161027124500,148.199997,28.72093,30,54.299999,67.699997,68.0,53.0
20161027130000,138.0,26.744186,29,55.099998,67.800003,68.0,53.0
20161027131500,144.0,27.906977,29,55.099998,67.900002,68.0,53.0
20161027133000,144.0,27.906977,29,55.099998,67.900002,68.0,53.0
20161027134500,144.0,27.906977,29,55.099998,67.900002,68.0,53.0
20161027140000,144.0,27.906977,29,55.099998,67.800003,68.0,53.0
20161027141500,144.0,27.906977,29,55.099998,67.900002,68.0,53.0
20161027143000,141.0,27.325581,28,55.099998,67.800003,68.0,53.0
20161027144500,141.0,27.325581,28,54.400002,67.800003,68.0,53.0
20161027150000,141.0,27.325581,28,54.400002,67.800003,68.0,53.0
20161027151500,141.0,27.325581,28,54.400002,67.800003,68.0,53.0
20161027153000,141.0,27.325581,28,54.400002,67.800003,68.0,53.0
20161027154500,141.0,27.325581,28,54.400002,67.699997,68.0,53.0
20161027160000,142.800003,27.674419,28,54.400002,68.199997,68.0,53.0
20161027161500,138.600006,26.860466,28,54.400002,68.099998,68.0,53.0
20161027163000,140.399994,27.209301,28,54.400002,68.0,68.0,53.0
20161027164500,140.399994,27.209301,28,54.400002,68.099998,68.0,53.0
20161027170000,140.399994,27.209301,28,55.099998,68.0,68.0,53.0
20161027171500,142.800003,27.674419,28,55.099998,68.0,68.0,53.0
20161027173000,141.0,27.325581,28,55.099998,68.0,68.0,53.0
20161027174500,141.0,27.325581,28,55.099998,67.900002,68.0,53.0
20161027180000,141.0,27.325581,28,55.099998,67.900002,68.0,53.0
20161027181500,141.0,27.325581,28,55.099998,67.900002,68.0,53.0
20161027183000,141.0,27.325581,28,55.099998,67.800003,68.0,53.0
20161027184500,141.0,27.325581,28,55.099998,67.800003,68.0,53.0
20161027190000,141.0,27.325581,28,55.099998,67.900002,68.0,53.0
20161027191500,138.600006,26.860466,28,55.099998,67.900002,68.0,53.0
20161027193000,138.600006,26.860466,28,55.099998,67.800003,68.0,53.0
20161027194500,141.0,27.325581,28,55.099998,67.800003,68.0,53.0
20161027200000,138.0,26.744186,28,55.099998,67.699997,68.0,53.0
20161027201500,132.0,25.581395,27,55.099998,67.800003,68.0,53.0
20161027203000,133.800003,25.930233,27,55.099998,67.800003,68.0,53.0
20161027204500,132.0,25.581395,27,55.099998,67.900002,68.0,53.0
20161027210000,132.0,25.581395,27,55.099998,67.900002,68.0,53.0
20161027211500,132.0,25.581395,27,55.099998,67.900002,68.0,53.0
20161027213000,132.0,25.581395,27,55.099998,67.900002,68.0,53.0
20161027214500,132.0,25.581395,27,55.099998,67.900002,68.0,53.0
20161027220000,127.199997,24.651162,27,55.099998,67.900002,68.0,53.0
20161027221500,127.199997,24.651162,27,55.099998,68.0,68.0,53.0
20161027223000,127.199997,24.651162,27,55.099998,68.199997,68.0,53.0
20161027224500,127.199997,24.651162,27,54.299999,68.199997,68.0,53.0
20161027230000,127.199997,24.651162,27,54.299999,68.199997,68.0,53.0
20161027231500,127.199997,24.651162,27,54.299999,68.099998,68.0,53.0
20161027233000,127.199997,24.651162,27,54.299999,68.099998,68.0,53.0
20161027234500,129.0,25.0,27,54.299999,68.099998,68.0,53.0
20161028000000,126.599998,24.534883,27,54.299999,68.099998,68.0,53.0
20161028001500,126.599998,24.534883,27,54.299999,68.099998,68.0,53.0
20161028003000,126.599998,24.534883,27,54.299999,68.099998,68.0,53.0
20161028004500,126.599998,24.534883,27,54.299999,68.0,68.0,53.0
20161028010000,128.399994,24.88372,27,54.299999,68.0,68.0,53.0
20161028011500,128.399994,24.88372,27,54.299999,67.900002,68.0,53.0
20161028013000,125.400002,24.302326,27,54.299999,67.900002,68.0,53.0
20161028014500,128.399994,24.88372,27,54.299999,67.900002,68.0,53.0
20161028020000,128.399994,24.88372,27,54.299999,67.800003,68.0,53.0
20161028021500,128.399994,24.88372,27,54.299999,67.800003,68.0,53.0
20161028023000,128.399994,24.88372,27,54.299999,67.800003,68.0,53.0
20161028024500,130.199997,25.232558,27,54.299999,67.800003,68.0,53.0
20161028030000,130.199997,25.232558,27,54.299999,67.800003,68.0,53.0
20161028031500,130.199997,25.232558,27,54.299999,67.800003,68.0,53.0
20161028033000,127.199997,24.651162,27,54.299999,67.800003,68.0,53.0
20161028034500,127.199997,24.651162,27,54.299999,67.800003,68.0,53.0
20161028040000,129.0,25.0,27,53.5,67.699997,68.0,53.0
20161028041500,129.0,25.0,27,53.5,67.699997,68.0,53.0
20161028043000,118.800003,23.023256,26,53.5,67.699997,68.0,53.0
20161028044500,115.800003,22.441861,25,53.5,67.800003,68.0,53.0
20161028050000,117.0,22.674419,25,53.5,67.800003,68.0,53.0
20161028051500,115.199997,22.325581,25,53.5,67.800003,68.0,53.0
20161028053000,115.199997,22.325581,25,53.5,67.900002,68.0,53.0
20161028054500,114.0,22.093023,25,53.5,67.800003,68.0,53.0
20161028060000,115.199997,22.325581,25,53.5,67.800003,68.0,53.0
20161028061500,115.199997,22.325581,25,53.5,67.800003,68.0,53.0
20161028063000,114.0,22.093023,25,53.5,67.800003,68.0,53.0
20161028064500,115.800003,22.441861,25,53.5,67.699997,68.0,53.0
20161028070000,114.0,22.093023,25,54.299999,67.800003,68.0,53.0
20161028071500,114.0,22.093023,25,54.299999,67.800003,68.0,53.0
20161028073000,114.0,22.093023,25,54.299999,67.800003,68.0,53.0
20161028074500,112.800003,21.860466,25,54.299999,67.800003,68.0,53.0
20161028080000,115.800003,22.441861,25,54.299999,67.699997,68.0,53.0
20161028081500,109.199997,21.16279,24,54.299999,67.699997,68.0,53.0
20161028083000,108.0,20.930233,24,54.299999,67.900002,68.0,53.0
20161028084500,106.199997,20.581395,24,54.299999,67.900002,68.0,53.0
20161028090000,108.0,20.930233,24,54.299999,67.900002,68.0,53.0
20161028091500,108.0,20.930233,24,54.299999,67.900002,68.0,53.0
20161028093000,108.0,20.930233,24,54.299999,68.0,68.0,53.0
20161028094500,105.599998,20.465116,24,55.099998,68.099998,68.0,53.0
20161028100000,105.599998,20.465116,24,55.099998,68.099998,68.0,53.0
20161028101500,105.599998,20.465116,24,55.099998,68.199997,68.0,53.0
20161028103000,105.599998,20.465116,24,55.900002,68.199997,68.0,53.0
20161028104500,115.800003,22.441861,26,55.900002,68.300003,68.0,53.0
20161028110000,120.0,23.255814,27,55.900002,68.300003,68.0,53.0
20161028111500,130.800003,25.348838,28,55.900002,68.300003,68.0,53.0
20161028113000,139.800003,27.093024,30,55.900002,68.199997,68.0,53.0
20161028114500,139.800003,27.093024,30,55.200001,68.199997,68.0,53.0
20161028120000,139.800003,27.093024,30,55.200001,68.099998,68.0,53.0
20161028121500,142.800003,27.674419,30,55.200001,68.0,68.0,53.0
20161028123000,142.800003,27.674419,30,55.200001,67.900002,68.0,53.0
20161028124500,142.800003,27.674419,30,55.200001,68.099998,68.0,53.0
20161028130000,142.800003,27.674419,30,55.200001,68.0,68.0,53.0
20161028131500,142.800003,27.674419,30,55.200001,68.300003,68.0,53.0
20161028133000,142.800003,27.674419,30,55.200001,68.099998,68.0,53.0
20161028134500,140.399994,27.209301,30,55.200001,68.099998,68.0,53.0
20161028140000,142.800003,27.674419,30,55.200001,68.099998,68.0,53.0
20161028141500,142.800003,27.674419,30,55.200001,68.099998,68.0,53.0
20161028143000,148.800003,28.83721,30,55.200001,68.199997,68.0,53.0
20161028144500,157.199997,30.465116,31,55.200001,68.300003,68.0,53.0
20161028150000,154.800003,30.000001,31,55.200001,68.300003,68.0,53.0
20161028151500,189.600006,36.744187,35,53.900002,68.300003,68.0,53.0
20161028153000,186.600006,36.162792,34,53.900002,68.099998,68.0,53.0
20161028154500,186.600006,36.162792,34,53.900002,68.099998,68.0,53.0
20161028160000,186.600006,36.162792,34,53.900002,68.199997,68.0,53.0
20161028161500,186.600006,36.162792,34,53.900002,68.199997,68.0,53.0
20161028163000,183.600006,35.581397,34,54.700001,68.099998,68.0,53.0
20161028164500,183.600006,35.581397,34,54.700001,68.099998,68.0,53.0
20161028170000,183.600006,35.581397,34,53.900002,68.199997,68.0,53.0
20161028171500,186.0,36.046512,34,53.900002,68.099998,68.0,53.0
20161028173000,186.0,36.046512,34,53.900002,68.099998,68.0,53.0
20161028174500,186.0,36.046512,34,53.900002,68.099998,68.0,53.0
20161028180000,186.0,36.046512,34,54.700001,68.099998,68.0,53.0
20161028181500,186.0,36.046512,34,54.700001,67.900002,68.0,53.0
20161028183000,186.0,36.046512,34,53.900002,68.0,68.0,53.0
20161028184500,183.600006,35.581397,34,53.900002,67.900002,68.0,53.0
20161028190000,183.600006,35.581397,34,53.900002,67.800003,68.0,53.0
20161028191500,188.399994,36.511627,34,53.900002,67.800003,68.0,53.0
20161028193000,178.800003,34.651163,33,53.900002,67.699997,68.0,53.0
20161028194500,176.399994,34.186045,33,53.900002,67.699997,68.0,53.0
20161028200000,171.0,33.139535,32,53.900002,67.699997,68.0,53.0
20161028201500,164.399994,31.860464,31,53.900002,67.699997,68.0,53.0
20161028203000,157.800003,30.581396,30,53.900002,67.699997,68.0,53.0
20161028204500,150.0,29.069767,29,53.900002,67.800003,68.0,53.0
20161028210000,150.0,29.069767,29,53.900002,67.800003,68.0,53.0
20161028211500,150.0,29.069767,29,53.900002,67.699997,68.0,53.0
20161028213000,142.800003,27.674419,28,53.900002,67.699997,68.0,53.0
20161028214500,138.600006,26.860466,28,53.900002,67.699997,68.0,53.0
20161028220000,133.800003,25.930233,27,53.900002,67.800003,68.0,53.0
20161028221500,135.600006,26.279071,27,53.900002,67.800003,68.0,53.0
20161028223000,132.600006,25.697676,27,53.900002,67.800003,68.0,53.0
20161028224500,136.800003,26.511628,27,53.900002,67.800003,68.0,53.0
20161028230000,136.800003,26.511628,27,53.900002,67.800003,68.0,53.0
20161028231500,136.800003,26.511628,27,53.099998,67.699997,68.0,53.0
20161028233000,124.800003,24.186047,26,53.099998,67.699997,68.0,53.0
20161028234500,124.800003,24.186047,26,53.099998,67.800003,68.0,53.0
20161029000000,124.800003,24.186047,26,53.099998,67.800003,68.0,53.0
20161029001500,124.800003,24.186047,26,53.099998,67.800003,68.0,53.0
20161029003000,124.800003,24.186047,26,53.099998,67.699997,68.0,53.0
20161029004500,121.199997,23.488372,25,53.099998,67.800003,68.0,53.0
20161029010000,121.199997,23.488372,25,53.099998,67.800003,68.0,53.0
20161029011500,0.0,0.0,0,55.5,68.099998,68.0,53.0
20161029013000,0.0,0.0,3,58.299999,68.400002,68.0,53.0
20161029014500,0.0,0.0,8,59.5,68.5,68.0,53.0
20161029020000,75.599998,14.651162,29,56.799999,68.599998,68.0,53.0
20161029021500,102.0,19.767442,33,54.700001,68.599998,68.0,53.0
20161029023000,123.599998,23.953488,36,53.099998,68.400002,68.0,53.0
20161029024500,123.599998,23.953488,36,53.099998,68.300003,68.0,53.0
20161029030000,123.599998,23.953488,36,53.099998,68.199997,68.0,53.0
20161029031500,123.599998,23.953488,36,53.099998,68.199997,68.0,53.0
20161029033000,123.599998,23.953488,36,53.099998,68.099998,68.0,53.0
20161029034500,126.599998,24.534883,36,53.099998,68.099998,68.0,53.0
20161029040000,124.800003,24.186047,36,53.099998,68.099998,68.0,53.0
20161029041500,124.800003,24.186047,36,53.099998,68.0,68.0,53.0
20161029043000,124.800003,24.186047,36,53.099998,68.099998,68.0,53.0
20161029044500,124.800003,24.186047,36,53.099998,68.0,68.0,53.0
20161029050000,124.800003,24.186047,36,53.099998,67.900002,68.0,53.0
20161029051500,126.599998,24.534883,36,52.299999,67.900002,68.0,53.0
20161029053000,124.800003,24.186047,36,52.299999,67.900002,68.0,53.0
20161029054500,124.800003,24.186047,36,52.299999,67.800003,68.0,53.0
20161029060000,126.599998,24.534883,36,52.299999,67.699997,68.0,53.0
20161029061500,123.0,23.837209,35,52.299999,67.699997,68.0,53.0
20161029063000,123.0,23.837209,35,52.299999,67.800003,68.0,53.0
20161029064500,121.199997,23.488372,35,52.299999,67.800003,68.0,53.0
20161029070000,123.0,23.837209,35,52.299999,67.800003,68.0,53.0
20161029071500,121.199997,23.488372,35,52.299999,67.800003,68.0,53.0
20161029073000,121.199997,23.488372,35,53.099998,67.800003,68.0,53.0
20161029074500,121.199997,23.488372,35,53.099998,67.800003,68.0,53.0
20161029080000,121.199997,23.488372,35,53.099998,67.699997,68.0,53.0
20161029081500,121.199997,23.488372,35,53.099998,67.800003,68.0,53.0
20161029083000,123.0,23.837209,35,53.900002,67.900002,68.0,53.0
20161029084500,120.0,23.255814,35,53.900002,67.900002,68.0,53.0
20161029090000,120.0,23.255814,35,54.700001,68.0,68.0,53.0
20161029091500,120.0,23.255814,35,54.700001,68.0,68.0,53.0
20161029093000,120.0,23.255814,35,54.700001,68.0,68.0,53.0
20161029094500,120.0,23.255814,35,54.700001,68.099998,68.0,53.0
20161029100000,120.0,23.255814,35,54.700001,68.099998,68.0,53.0
20161029101500,120.0,23.255814,35,54.700001,68.099998,68.0,53.0
20161029103000,120.0,23.255814,35,55.5,68.199997,68.0,53.0
20161029104500,120.0,23.255814,35,55.5,68.199997,68.0,53.0
20161029110000,136.199997,26.395348,38,55.5,68.400002,68.0,53.0
20161029111500,142.800003,27.674419,38,55.5,68.300003,68.0,53.0
20161029113000,150.600006,29.186048,39,55.5,68.300003,68.0,53.0
20161029114500,156.0,30.232558,40,55.5,68.300003,68.0,53.0
20161029120000,156.0,30.232558,40,55.5,68.199997,68.0,53.0
20161029121500,156.0,30.232558,40,55.5,68.199997,68.0,53.0
20161029123000,154.199997,29.88372,40,54.299999,68.199997,68.0,53.0
20161029124500,150.0,29.069767,40,55.5,68.199997,68.0,53.0
20161029130000,153.600006,29.767443,40,55.5,68.199997,68.0,53.0
20161029131500,156.0,30.232558,40,55.5,68.199997,68.0,53.0
20161029133000,156.0,30.232558,40,55.5,68.199997,68.0,53.0
20161029134500,161.399994,31.279069,40,55.5,68.300003,68.0,53.0
20161029140000,159.600006,30.930234,40,54.700001,68.199997,68.0,53.0
20161029141500,159.600006,30.930234,40,54.700001,68.199997,68.0,53.0
20161029143000,162.0,31.395349,40,54.700001,68.199997,68.0,53.0
20161029144500,162.0,31.395349,40,54.700001,68.199997,68.0,53.0
20161029150000,159.600006,30.930234,40,54.700001,68.199997,68.0,53.0
20161029151500,162.600006,31.511629,40,54.700001,68.099998,68.0,53.0
20161029153000,162.600006,31.511629,40,54.700001,68.099998,68.0,53.0
20161029154500,162.600006,31.511629,40,54.700001,68.199997,68.0,53.0
20161029160000,162.600006,31.511629,40,54.700001,68.199997,68.0,53.0
20161029161500,162.600006,31.511629,40,54.700001,68.300003,68.0,53.0
20161029163000,175.800003,34.069768,42,54.700001,68.400002,68.0,53.0
20161029164500,181.800003,35.232559,43,53.900002,68.300003,68.0,53.0
20161029170000,189.600006,36.744187,44,53.900002,68.300003,68.0,53.0
20161029171500,189.600006,36.744187,44,53.900002,68.199997,68.0,53.0
20161029173000,192.0,37.209302,44,53.900002,68.199997,68.0,53.0
20161029174500,192.0,37.209302,44,53.900002,68.199997,68.0,53.0
20161029180000,192.0,37.209302,44,53.900002,68.199997,68.0,53.0
20161029181500,186.600006,36.162792,44,55.099998,68.300003,68.0,53.0
20161029183000,198.0,38.372093,45,55.099998,68.300003,68.0,53.0
20161029184500,201.600006,39.069769,45,55.099998,68.199997,68.0,53.0
20161029190000,198.0,38.372093,45,54.299999,68.199997,68.0,53.0
20161029191500,210.0,40.697674,46,54.299999,68.300003,68.0,53.0
20161029193000,210.0,40.697674,46,54.299999,68.199997,68.0,53.0
20161029194500,210.0,40.697674,46,54.299999,68.199997,68.0,53.0
20161029200000,210.0,40.697674,46,54.299999,68.099998,68.0,53.0
20161029201500,210.0,40.697674,46,54.299999,68.099998,68.0,53.0
20161029203000,210.0,40.697674,46,53.5,68.0,68.0,53.0
20161029204500,210.0,40.697674,46,53.5,67.900002,68.0,53.0
20161029210000,210.0,40.697674,46,53.5,67.900002,68.0,53.0
20161029211500,210.0,40.697674,46,53.5,67.900002,68.0,53.0
20161029213000,213.0,41.27907,46,53.5,67.800003,68.0,53.0
20161029214500,210.600006,40.813955,46,53.5,67.800003,68.0,53.0
20161029220000,210.600006,40.813955,46,53.5,67.800003,68.0,53.0
20161029221500,210.600006,40.813955,46,53.5,67.699997,68.0,53.0
20161029223000,208.199997,40.348837,46,53.5,67.699997,68.0,53.0
20161029224500,187.800003,36.395349,43,53.5,67.599998,68.0,53.0
20161029230000,183.600006,35.581397,42,53.5,67.599998,68.0,53.0
20161029231500,168.600006,32.67442,40,53.5,67.599998,68.0,53.0
20161029233000,166.199997,32.209302,39,53.5,67.699997,68.0,53.0
20161029234500,163.800003,31.744187,39,53.5,67.699997,68.0,53.0
20161030000000,156.0,30.232558,38,53.5,67.699997,68.0,53.0
20161030001500,150.0,29.069767,38,53.5,67.800003,68.0,53.0
20161030003000,150.0,29.069767,38,53.5,67.800003,68.0,53.0
20161030004500,150.0,29.069767,38,53.5,67.900002,68.0,53.0
20161030010000,150.0,29.069767,38,53.5,67.900002,68.0,53.0
20161030011500,150.0,29.069767,38,53.5,67.900002,68.0,53.0
20161030013000,150.0,29.069767,38,53.5,67.900002,68.0,53.0
20161030014500,153.0,29.651163,38,53.5,67.800003,68.0,53.0
20161030020000,153.0,29.651163,38,53.5,67.800003,68.0,53.0
20161030021500,150.600006,29.186048,38,53.5,67.699997,68.0,53.0
20161030023000,147.0,28.488372,37,53.5,67.800003,68.0,53.0
20161030024500,147.0,28.488372,37,52.799999,67.699997,68.0,53.0
20161030030000,138.0,26.744186,36,52.799999,67.699997,68.0,53.0
20161030031500,132.600006,25.697676,35,52.799999,67.800003,68.0,53.0
20161030033000,132.600006,25.697676,35,52.799999,67.800003,68.0,53.0
20161030034500,132.600006,25.697676,35,52.799999,67.900002,68.0,53.0
20161030040000,132.600006,25.697676,35,52.799999,67.900002,68.0,53.0
20161030041500,132.600006,25.697676,35,52.799999,67.900002,68.0,53.0
20161030043000,132.600006,25.697676,35,52.799999,67.900002,68.0,53.0
20161030044500,132.600006,25.697676,35,52.799999,67.900002,68.0,53.0
20161030050000,132.600006,25.697676,35,52.799999,67.900002,68.0,53.0
20161030051500,134.399994,26.04651,35,52.799999,67.900002,68.0,53.0
20161030053000,134.399994,26.04651,35,52.799999,67.900002,68.0,53.0
20161030054500,132.0,25.581395,35,52.799999,67.900002,68.0,53.0
20161030060000,133.800003,25.930233,35,52.799999,67.900002,68.0,53.0
20161030061500,133.800003,25.930233,35,52.799999,67.900002,68.0,53.0
20161030063000,133.800003,25.930233,35,52.799999,67.900002,68.0,53.0
20161030064500,133.800003,25.930233,35,52.799999,67.900002,68.0,53.0
20161030070000,133.800003,25.930233,35,52.799999,67.800003,68.0,53.0
20161030071500,133.800003,25.930233,35,52.799999,67.900002,68.0,53.0
20161030073000,133.800003,25.930233,35,52.799999,67.900002,68.0,53.0
20161030074500,133.800003,25.930233,35,52.799999,67.900002,68.0,53.0
20161030080000,133.800003,25.930233,35,52.799999,67.900002,68.0,53.0
20161030081500,133.800003,25.930233,35,53.5,67.900002,68.0,53.0
20161030083000,133.800003,25.930233,35,53.5,68.0,68.0,53.0
20161030084500,135.600006,26.279071,35,53.5,68.0,68.0,53.0
20161030090000,135.600006,26.279071,35,53.5,68.0,68.0,53.0
20161030091500,130.800003,25.348838,35,54.700001,68.099998,68.0,53.0
20161030093000,132.600006,25.697676,35,54.700001,68.099998,68.0,53.0
20161030094500,132.600006,25.697676,35,54.700001,68.199997,68.0,53.0
20161030100000,151.199997,29.302325,39,54.700001,68.5,68.0,53.0
20161030101500,182.399994,35.348836,43,54.700001,68.5,68.0,53.0
20161030103000,204.0,39.534884,45,54.700001,68.400002,68.0,53.0
20161030104500,204.0,39.534884,46,54.700001,68.400002,68.0,53.0
20161030110000,206.399994,39.999999,46,54.700001,68.099998,68.0,53.0
20161030111500,206.399994,39.999999,46,54.700001,68.099998,68.0,53.0
20161030113000,206.399994,39.999999,46,54.700001,68.099998,68.0,53.0
20161030114500,206.399994,39.999999,46,54.700001,68.099998,68.0,53.0
20161030120000,204.0,39.534884,46,53.900002,68.0,68.0,53.0
20161030121500,204.0,39.534884,46,53.900002,67.900002,68.0,53.0
20161030123000,204.0,39.534884,46,53.900002,68.099998,68.0,53.0
20161030124500,204.0,39.534884,46,53.900002,68.199997,68.0,53.0
20161030130000,204.0,39.534884,46,53.900002,68.199997,68.0,53.0
20161030131500,204.0,39.534884,46,53.900002,68.199997,68.0,53.0
20161030133000,201.600006,39.069769,46,53.900002,68.199997,68.0,53.0
20161030134500,204.0,39.534884,46,53.900002,68.099998,68.0,53.0
20161030140000,204.0,39.534884,46,53.900002,68.099998,68.0,53.0
20161030141500,204.0,39.534884,46,53.900002,68.0,68.0,53.0
20161030143000,204.0,39.534884,46,56.299999,68.0,68.0,53.0
20161030144500,204.0,39.534884,46,54.299999,68.0,68.0,53.0
20161030150000,208.199997,40.348837,46,54.299999,68.0,68.0,53.0
20161030151500,208.199997,40.348837,46,54.299999,68.0,68.0,53.0
20161030153000,208.199997,40.348837,46,54.299999,68.099998,68.0,53.0
20161030154500,208.199997,40.348837,46,54.299999,68.0,68.0,53.0
20161030160000,208.199997,40.348837,46,54.299999,68.0,68.0,53.0
20161030161500,208.199997,40.348837,46,54.299999,68.0,68.0,53.0
20161030163000,208.199997,40.348837,46,54.299999,68.0,68.0,53.0
20161030164500,208.199997,40.348837,46,55.0,68.0,68.0,53.0
20161030170000,208.199997,40.348837,46,55.0,68.099998,68.0,53.0
20161030171500,208.199997,40.348837,46,53.700001,68.099998,68.0,53.0
20161030173000,205.800003,39.883722,46,53.700001,68.0,68.0,53.0
20161030174500,205.800003,39.883722,46,55.599998,68.0,68.0,53.0
20161030180000,205.800003,39.883722,46,55.599998,68.099998,68.0,53.0
20161030181500,205.800003,39.883722,46,54.700001,68.099998,68.0,53.0
20161030183000,201.600006,39.069769,46,54.700001,68.099998,68.0,53.0
20161030184500,201.600006,39.069769,46,54.700001,68.099998,68.0,53.0
20161030190000,201.600006,39.069769,46,54.700001,68.099998,68.0,53.0
20161030191500,204.0,39.534884,46,53.900002,68.099998,68.0,53.0
20161030193000,204.0,39.534884,46,53.900002,68.099998,68.0,53.0
20161030194500,204.0,39.534884,46,54.700001,68.099998,68.0,53.0
20161030200000,207.0,40.116279,46,54.700001,68.099998,68.0,53.0
20161030201500,202.800003,39.302326,46,54.700001,68.099998,68.0,53.0
20161030203000,207.600006,40.232559,46,54.700001,68.099998,68.0,53.0
20161030204500,204.600006,39.651164,46,54.700001,68.099998,68.0,53.0
20161030210000,204.600006,39.651164,46,54.700001,68.099998,68.0,53.0
20161030211500,204.600006,39.651164,46,54.700001,68.0,68.0,53.0
20161030213000,204.600006,39.651164,46,53.900002,68.0,68.0,53.0
20161030214500,204.600006,39.651164,46,53.900002,67.900002,68.0,53.0
20161030220000,204.600006,39.651164,46,53.900002,67.800003,68.0,53.0
20161030221500,204.600006,39.651164,46,53.900002,67.800003,68.0,53.0
20161030223000,204.600006,39.651164,46,53.900002,67.800003,68.0,53.0
20161030224500,207.0,40.116279,46,53.900002,67.800003,68.0,53.0
20161030230000,207.0,40.116279,46,53.900002,67.800003,68.0,53.0
20161030231500,204.600006,39.651164,46,53.900002,67.699997,68.0,53.0
20161030233000,207.0,40.116279,46,53.099998,67.699997,68.0,53.0
20161030234500,195.0,37.790698,44,53.099998,67.699997,68.0,53.0
20161031000000,195.0,37.790698,44,53.099998,67.699997,68.0,53.0
20161031001500,183.600006,35.581397,43,53.099998,67.699997,68.0,53.0
20161031003000,183.600006,35.581397,43,53.099998,67.699997,68.0,53.0
20161031004500,175.199997,33.953488,41,53.099998,67.699997,68.0,53.0
20161031010000,170.399994,33.023255,40,53.099998,67.699997,68.0,53.0
20161031011500,160.199997,31.046511,39,53.099998,67.699997,68.0,53.0
20161031013000,157.800003,30.581396,39,53.099998,67.800003,68.0,53.0
20161031014500,157.800003,30.581396,39,53.099998,67.800003,68.0,53.0
20161031020000,157.800003,30.581396,39,53.099998,67.800003,68.0,53.0
20161031021500,157.800003,30.581396,39,53.099998,67.900002,68.0,53.0
20161031023000,157.800003,30.581396,39,53.099998,67.900002,68.0,53.0
20161031024500,157.800003,30.581396,39,53.099998,67.900002,68.0,53.0
20161031030000,160.199997,31.046511,39,53.099998,67.900002,68.0,53.0
20161031031500,160.199997,31.046511,39,53.099998,67.900002,68.0,53.0
20161031033000,160.199997,31.046511,39,53.099998,67.900002,68.0,53.0
20161031034500,160.199997,31.046511,39,53.099998,67.800003,68.0,53.0
20161031040000,158.399994,30.697673,39,53.099998,67.800003,68.0,53.0
20161031041500,161.399994,31.279069,39,53.099998,67.800003,68.0,53.0
20161031043000,161.399994,31.279069,39,53.099998,67.800003,68.0,53.0
20161031044500,159.600006,30.930234,39,53.099998,67.800003,68.0,53.0
20161031050000,159.600006,30.930234,39,53.099998,67.800003,68.0,53.0
20161031051500,159.600006,30.930234,39,53.099998,67.800003,68.0,53.0
20161031053000,159.600006,30.930234,39,53.099998,67.800003,68.0,53.0
20161031054500,161.399994,31.279069,39,53.099998,67.800003,68.0,53.0
20161031060000,154.800003,30.000001,38,53.099998,67.699997,68.0,53.0
20161031061500,151.199997,29.302325,38,53.099998,67.699997,68.0,53.0
20161031063000,142.199997,27.558139,36,53.099998,67.699997,68.0,53.0
20161031064500,128.399994,24.88372,35,53.099998,67.599998,68.0,53.0
20161031070000,120.0,23.255814,34,53.099998,67.699997,68.0,53.0
20161031071500,120.0,23.255814,34,53.099998,67.800003,68.0,53.0
20161031073000,120.0,23.255814,34,53.099998,67.699997,68.0,53.0
20161031074500,112.800003,21.860466,33,53.799999,67.699997,68.0,53.0
20161031080000,114.0,22.093023,33,53.799999,67.800003,68.0,53.0
20161031081500,112.800003,21.860466,33,53.799999,67.800003,68.0,53.0
20161031083000,114.0,22.093023,33,54.799999,67.900002,68.0,53.0
20161031084500,112.199997,21.744185,33,55.5,68.099998,68.0,53.0
20161031090000,117.0,22.674419,33,55.5,68.199997,68.0,53.0
20161031091500,115.199997,22.325581,33,55.5,68.199997,68.0,53.0
20161031093000,115.199997,22.325581,34,55.5,68.300003,68.0,53.0
20161031094500,128.399994,24.88372,36,55.5,68.300003,68.0,53.0
20161031100000,138.600006,26.860466,38,55.5,68.400002,68.0,53.0
20161031101500,144.0,27.906977,38,55.5,68.199997,68.0,53.0
20161031103000,144.0,27.906977,38,56.299999,68.199997,68.0,53.0
20161031104500,144.0,27.906977,38,56.299999,68.199997,68.0,53.0
20161031110000,144.0,27.906977,38,56.299999,68.199997,68.0,53.0
20161031111500,142.199997,27.558139,38,56.299999,68.199997,68.0,53.0
20161031113000,142.199997,27.558139,38,56.299999,68.199997,68.0,53.0
20161031114500,142.199997,27.558139,38,54.799999,68.099998,68.0,53.0
20161031120000,142.199997,27.558139,38,54.799999,67.900002,68.0,53.0
20161031121500,142.199997,27.558139,38,55.599998,67.900002,68.0,53.0
20161031123000,142.199997,27.558139,38,55.599998,68.0,68.0,53.0
20161031124500,142.199997,27.558139,38,55.599998,67.900002,68.0,53.0
20161031130000,142.199997,27.558139,38,55.599998,68.0,68.0,53.0
20161031131500,142.199997,27.558139,38,55.599998,68.0,68.0,53.0
20161031133000,144.0,27.906977,38,55.599998,68.099998,68.0,53.0
20161031134500,148.199997,28.72093,38,54.299999,68.099998,68.0,53.0
20161031140000,148.199997,28.72093,38,54.299999,68.099998,68.0,53.0
20161031141500,148.199997,28.72093,38,55.5,68.099998,68.0,53.0
20161031143000,148.199997,28.72093,38,55.5,68.099998,68.0,53.0
20161031144500,148.199997,28.72093,38,55.5,68.199997,68.0,53.0
20161031150000,145.199997,28.139534,38,55.5,68.199997,68.0,53.0
20161031151500,148.199997,28.72093,38,54.299999,68.199997,68.0,53.0
20161031153000,148.199997,28.72093,38,54.299999,68.199997,68.0,53.0
20161031154500,148.199997,28.72093,38,54.299999,68.099998,68.0,53.0
20161031160000,150.600006,29.186048,38,54.299999,68.099998,68.0,53.0
20161031161500,148.800003,28.83721,38,54.299999,68.099998,68.0,53.0
20161031163000,148.800003,28.83721,38,54.299999,68.099998,68.0,53.0
20161031164500,148.800003,28.83721,38,54.299999,68.099998,68.0,53.0
20161031170000,148.800003,28.83721,38,54.299999,68.199997,68.0,53.0
20161031171500,148.800003,28.83721,38,54.299999,68.199997,68.0,53.0
20161031173000,148.800003,28.83721,38,53.5,68.199997,68.0,53.0
20161031174500,148.800003,28.83721,38,53.5,68.199997,68.0,53.0
20161031180000,148.800003,28.83721,38,53.5,68.199997,68.0,53.0
20161031181500,148.800003,28.83721,38,53.5,68.099998,68.0,53.0
20161031183000,147.0,28.488372,38,53.5,68.199997,68.0,53.0
20161031184500,145.199997,28.139534,38,53.5,68.300003,68.0,53.0
20161031190000,147.600006,28.604652,38,53.5,68.199997,68.0,53.0
20161031191500,147.600006,28.604652,38,53.5,68.199997,68.0,53.0
20161031193000,147.600006,28.604652,38,53.5,68.199997,68.0,53.0
20161031194500,147.600006,28.604652,38,53.5,68.199997,68.0,53.0
20161031200000,145.199997,28.139534,38,53.5,68.099998,68.0,53.0
20161031201500,147.0,28.488372,38,53.5,68.099998,68.0,53.0
20161031203000,147.0,28.488372,38,53.5,68.0,68.0,53.0
20161031204500,144.0,27.906977,38,53.5,67.900002,68.0,53.0
20161031210000,144.0,27.906977,38,53.5,67.900002,68.0,53.0
20161031211500,144.0,27.906977,38,53.5,67.900002,68.0,53.0
20161031213000,144.0,27.906977,38,53.5,67.900002,68.0,53.0
20161031214500,144.0,27.906977,38,53.5,67.900002,68.0,53.0
20161031220000,144.0,27.906977,38,52.900002,67.900002,68.0,53.0
20161031221500,144.0,27.906977,38,52.900002,67.900002,68.0,53.0
20161031223000,144.0,27.906977,38,52.900002,68.0,68.0,53.0
20161031224500,140.399994,27.209301,38,52.900002,67.900002,68.0,53.0
20161031230000,142.800003,27.674419,38,52.900002,67.800003,68.0,53.0
20161031231500,141.0,27.325581,38,52.900002,67.800003,68.0,53.0
20161031233000,141.0,27.325581,38,52.900002,67.900002,68.0,53.0
20161031234500,141.0,27.325581,38,52.900002,67.800003,68.0,53.0
20161101000000,141.0,27.325581,38,52.900002,67.800003,68.0,53.0
20161101001500,143.399994,27.790696,38,52.900002,67.800003,68.0,53.0
20161101003000,143.399994,27.790696,38,52.900002,67.800003,68.0,53.0
20161101004500,141.0,27.325581,38,52.900002,67.800003,68.0,53.0
20161101010000,141.0,27.325581,38,52.900002,67.800003,68.0,53.0
20161101011500,142.800003,27.674419,38,52.900002,67.800003,68.0,53.0
20161101013000,142.800003,27.674419,38,52.900002,67.800003,68.0,53.0
20161101014500,139.800003,27.093024,38,52.900002,67.800003,68.0,53.0
20161101020000,142.199997,27.558139,38,52.900002,67.800003,68.0,53.0
20161101021500,142.199997,27.558139,38,52.299999,67.699997,68.0,53.0
20161101023000,139.800003,27.093024,38,52.299999,67.699997,68.0,53.0
20161101024500,132.600006,25.697676,37,52.299999,67.699997,68.0,53.0
20161101030000,130.199997,25.232558,36,52.299999,67.699997,68.0,53.0
20161101031500,120.0,23.255814,34,52.299999,67.699997,68.0,53.0
20161101033000,118.199997,22.906976,34,53.099998,67.800003,68.0,53.0
20161101034500,115.800003,22.441861,34,53.099998,67.800003,68.0,53.0
20161101040000,117.0,22.674419,34,53.099998,67.800003,68.0,53.0
20161101041500,117.0,22.674419,34,53.099998,67.900002,68.0,53.0
20161101043000,115.800003,22.441861,34,53.099998,67.900002,68.0,53.0
20161101044500,115.800003,22.441861,34,53.099998,67.900002,68.0,53.0
20161101050000,117.0,22.674419,34,53.099998,67.900002,68.0,53.0
20161101051500,117.0,22.674419,34,53.099998,67.900002,68.0,53.0
20161101053000,115.800003,22.441861,34,53.099998,67.900002,68.0,53.0
20161101054500,117.0,22.674419,34,53.099998,67.900002,68.0,53.0
20161101060000,118.199997,22.906976,34,53.099998,67.900002,68.0,53.0
20161101061500,118.199997,22.906976,34,53.099998,67.900002,68.0,53.0
20161101063000,115.800003,22.441861,34,53.099998,67.900002,68.0,53.0
20161101064500,115.800003,22.441861,34,53.099998,67.800003,68.0,53.0
20161101070000,115.800003,22.441861,34,53.099998,67.699997,68.0,53.0
20161101071500,115.800003,22.441861,34,53.099998,67.699997,68.0,53.0
20161101073000,99.599998,19.302325,32,53.099998,67.699997,68.0,53.0
20161101074500,99.599998,19.302325,32,53.900002,67.699997,68.0,53.0
20161101080000,92.400002,17.906977,30,54.700001,67.800003,68.0,53.0
20161101081500,91.199997,17.674418,30,54.700001,67.900002,68.0,53.0
20161101083000,91.199997,17.674418,30,55.5,67.900002,68.0,53.0
20161101084500,90.0,17.44186,30,55.5,68.099998,68.0,53.0
20161101090000,90.0,17.44186,30,55.5,68.099998,68.0,53.0
20161101091500,91.199997,17.674418,30,56.799999,68.300003,68.0,53.0
20161101093000,111.0,21.511628,34,56.799999,68.400002,68.0,53.0
20161101094500,121.800003,23.604652,36,55.900002,68.300003,68.0,53.0
20161101100000,138.0,26.744186,38,55.900002,68.300003,68.0,53.0
20161101101500,143.399994,27.790696,38,55.900002,68.300003,68.0,53.0
20161101103000,156.0,30.232558,39,55.200001,68.199997,68.0,53.0
20161101104500,156.0,30.232558,39,55.200001,68.199997,68.0,53.0
20161101110000,157.800003,30.581396,39,55.200001,68.0,68.0,53.0
20161101111500,157.800003,30.581396,39,56.400002,68.0,68.0,53.0
20161101113000,154.800003,30.000001,39,56.400002,68.099998,68.0,53.0
20161101114500,154.800003,30.000001,39,55.799999,68.0,68.0,53.0
20161101120000,154.800003,30.000001,39,55.099998,68.0,68.0,53.0
20161101121500,154.800003,30.000001,39,55.099998,67.900002,68.0,53.0
20161101123000,154.800003,30.000001,39,55.099998,67.900002,68.0,53.0
20161101124500,154.800003,30.000001,39,55.099998,67.800003,68.0,53.0
20161101130000,154.800003,30.000001,39,55.099998,67.900002,68.0,53.0
20161101131500,154.800003,30.000001,39,55.099998,68.0,68.0,53.0
20161101133000,154.800003,30.000001,39,55.099998,67.900002,68.0,53.0
20161101134500,157.800003,30.581396,39,55.099998,67.900002,68.0,53.0
20161101140000,157.800003,30.581396,39,55.099998,68.0,68.0,53.0
20161101141500,157.800003,30.581396,39,55.099998,67.900002,68.0,53.0
20161101143000,157.800003,30.581396,39,55.099998,68.0,68.0,53.0
20161101144500,157.800003,30.581396,39,55.900002,67.900002,68.0,53.0
20161101150000,157.800003,30.581396,39,54.700001,67.900002,68.0,53.0
20161101151500,154.199997,29.88372,39,54.700001,67.900002,68.0,53.0
20161101153000,156.600006,30.348838,39,54.700001,68.0,68.0,53.0
20161101154500,156.600006,30.348838,39,54.700001,67.900002,68.0,53.0
20161101160000,156.600006,30.348838,39,56.700001,68.199997,68.0,53.0
20161101161500,156.600006,30.348838,39,55.900002,68.300003,68.0,53.0
20161101163000,171.600006,33.255815,41,55.099998,68.300003,68.0,53.0
20161101164500,171.600006,33.255815,41,55.099998,68.300003,68.0,53.0
20161101170000,176.399994,34.186045,41,55.099998,68.300003,68.0,53.0
20161101171500,173.399994,33.60465,41,55.099998,68.199997,68.0,53.0
20161101173000,176.399994,34.186045,41,55.099998,68.199997,68.0,53.0
20161101174500,187.199997,36.279069,43,56.400002,68.400002,68.0,53.0
20161101180000,234.0,45.348837,49,54.700001,68.5,68.0,53.0
20161101181500,229.800003,44.534884,48,54.700001,68.199997,68.0,53.0
20161101183000,229.800003,44.534884,48,53.900002,68.199997,68.0,53.0
20161101184500,229.800003,44.534884,48,54.900002,68.199997,68.0,53.0
20161101190000,229.800003,44.534884,48,54.299999,68.099998,68.0,53.0
20161101191500,229.800003,44.534884,48,54.299999,68.0,68.0,53.0
20161101193000,229.800003,44.534884,48,54.299999,67.900002,68.0,53.0
20161101194500,229.800003,44.534884,48,54.299999,67.900002,68.0,53.0
20161101200000,229.800003,44.534884,48,54.299999,67.800003,68.0,53.0
20161101201500,225.600006,43.720931,48,55.200001,67.699997,68.0,53.0
20161101203000,221.399994,42.906976,47,55.200001,67.699997,68.0,53.0
20161101204500,203.399994,39.418603,45,55.200001,67.699997,68.0,53.0
20161101210000,198.600006,38.488373,45,56.299999,67.699997,68.0,53.0
20161101211500,203.399994,39.418603,45,55.5,67.699997,68.0,53.0
20161101213000,192.600006,37.325583,42,55.5,67.699997,68.0,53.0
20161101214500,192.600006,37.325583,42,54.299999,67.800003,68.0,53.0
20161101220000,192.600006,37.325583,42,55.5,67.800003,68.0,53.0
20161101221500,192.600006,37.325583,42,55.5,67.900002,68.0,53.0
20161101223000,186.600006,36.162792,42,55.5,67.900002,68.0,53.0
20161101224500,186.600006,36.162792,42,54.700001,67.900002,68.0,53.0
20161101230000,186.600006,36.162792,42,54.700001,67.900002,68.0,53.0
20161101231500,184.199997,35.697674,42,54.700001,68.099998,68.0,53.0
20161101233000,184.199997,35.697674,42,55.599998,68.199997,68.0,53.0
20161101234500,193.199997,37.44186,44,55.599998,68.300003,68.0,53.0
20161102000000,196.199997,38.023255,45,55.599998,68.199997,68.0,53.0
20161102001500,196.199997,38.023255,45,55.599998,68.099998,68.0,53.0
20161102003000,196.199997,38.023255,45,55.599998,68.099998,68.0,53.0
20161102004500,196.199997,38.023255,45,55.599998,68.0,68.0,53.0
20161102010000,196.199997,38.023255,45,54.700001,67.900002,68.0,53.0
20161102011500,59.400002,11.511628,0,57.5,68.199997,68.0,53.0
20161102013000,59.400002,11.511628,8,60.400002,68.599998,68.0,53.0
20161102014500,88.800003,17.209303,28,60.400002,68.800003,68.0,53.0
20161102020000,136.800003,26.511628,36,57.200001,68.800003,68.0,53.0
20161102021500,161.399994,31.279069,39,55.599998,68.599998,68.0,53.0
20161102023000,169.800003,32.906977,40,55.599998,68.400002,68.0,53.0
20161102024500,173.399994,33.60465,41,56.299999,68.300003,68.0,53.0
20161102030000,178.800003,34.651163,41,56.299999,68.300003,68.0,53.0
20161102031500,178.800003,34.651163,41,55.200001,68.199997,68.0,53.0
20161102033000,178.800003,34.651163,41,55.200001,68.199997,68.0,53.0
20161102034500,178.800003,34.651163,41,55.200001,68.199997,68.0,53.0
20161102040000,178.800003,34.651163,41,55.200001,68.199997,68.0,53.0
20161102041500,178.800003,34.651163,41,55.200001,68.099998,68.0,53.0
20161102043000,178.800003,34.651163,41,54.299999,68.0,68.0,53.0
20161102044500,177.0,34.302326,41,55.5,68.099998,68.0,53.0
20161102050000,177.0,34.302326,41,55.5,68.099998,68.0,53.0
20161102051500,177.0,34.302326,41,55.5,68.099998,68.0,53.0
20161102053000,177.0,34.302326,41,55.5,68.0,68.0,53.0
20161102054500,178.800003,34.651163,41,55.5,67.900002,68.0,53.0
20161102060000,178.800003,34.651163,41,54.299999,67.900002,68.0,53.0
20161102061500,176.399994,34.186045,41,54.299999,67.800003,68.0,53.0
20161102063000,176.399994,34.186045,41,55.5,67.800003,68.0,53.0
20161102064500,176.399994,34.186045,41,55.5,67.800003,68.0,53.0
20161102070000,176.399994,34.186045,41,55.5,67.800003,68.0,53.0
20161102071500,178.800003,34.651163,41,55.5,67.699997,68.0,53.0
20161102073000,175.800003,34.069768,41,54.299999,67.699997,68.0,53.0
20161102074500,158.399994,30.697673,38,54.299999,67.599998,68.0,53.0
20161102080000,160.199997,31.046511,38,55.5,67.900002,68.0,53.0
20161102081500,156.0,30.232558,38,55.5,68.0,68.0,53.0
20161102083000,157.800003,30.581396,38,55.5,68.099998,68.0,53.0
20161102084500,157.800003,30.581396,38,57.200001,68.300003,68.0,53.0
20161102090000,171.0,33.139535,40,55.900002,68.400002,68.0,53.0
20161102091500,234.0,45.348837,48,54.700001,68.699997,68.0,53.0
20161102093000,304.200012,58.953491,57,53.900002,68.900002,68.0,53.0
20161102094500,339.600006,65.813955,62,53.900002,68.800003,68.0,53.0
20161102100000,363.600006,70.465117,66,53.900002,68.599998,68.0,53.0
20161102101500,388.799988,75.348835,69,53.900002,68.599998,68.0,53.0
20161102103000,408.0,79.069767,72,53.900002,68.5,68.0,53.0
20161102104500,414.600006,80.348838,74,53.900002,68.400002,68.0,53.0
20161102110000,436.799988,84.65116,77,53.900002,68.5,68.0,53.0
20161102111500,436.799988,84.65116,77,53.900002,68.199997,68.0,53.0
20161102113000,436.799988,84.65116,78,53.900002,68.300003,68.0,53.0
20161102114500,460.799988,89.302323,96,53.900002,68.400002,68.0,53.0
20161102120000,430.799988,83.48837,100,53.900002,68.400002,68.0,53.0
20161102121500,430.799988,83.48837,100,53.900002,68.300003,68.0,53.0
20161102123000,430.799988,83.48837,100,53.900002,68.099998,68.0,53.0
20161102124500,430.799988,83.48837,100,53.900002,68.099998,68.0,53.0
20161102130000,430.799988,83.48837,100,53.900002,67.800003,68.0,53.0
20161102131500,436.799988,84.65116,100,53.900002,67.699997,68.0,53.0
20161102133000,436.799988,84.65116,100,53.900002,67.400002,68.0,53.0
20161102134500,405.600006,78.604652,60,53.900002,67.199997,68.0,53.0
20161102140000,361.200012,70.000002,54,53.900002,67.199997,68.0,53.0
20161102141500,313.200012,60.697677,48,53.900002,67.199997,68.0,53.0
20161102143000,271.799988,52.674416,43,53.900002,67.199997,68.0,53.0
20161102144500,225.600006,43.720931,37,53.900002,67.199997,68.0,53.0
20161102150000,198.600006,38.488373,34,53.900002,67.400002,68.0,53.0
20161102151500,203.399994,39.418603,34,54.700001,67.599998,68.0,53.0
20161102153000,198.600006,38.488373,34,54.700001,67.699997,68.0,53.0
20161102154500,194.399994,37.674417,32,54.700001,67.699997,68.0,53.0
20161102160000,191.399994,37.093022,32,54.700001,67.699997,68.0,53.0
20161102161500,191.399994,37.093022,32,54.700001,67.800003,68.0,53.0
20161102163000,194.399994,37.674417,32,54.700001,67.800003,68.0,53.0
20161102164500,194.399994,37.674417,32,54.700001,67.800003,68.0,53.0
20161102170000,194.399994,37.674417,32,54.700001,67.800003,68.0,53.0
20161102171500,194.399994,37.674417,32,54.700001,67.800003,68.0,53.0
20161102173000,194.399994,37.674417,32,54.700001,67.800003,68.0,53.0
20161102174500,194.399994,37.674417,32,54.700001,67.900002,68.0,53.0
20161102180000,192.0,37.209302,32,54.700001,67.900002,68.0,53.0
20161102181500,192.0,37.209302,32,54.700001,67.900002,68.0,53.0
20161102183000,192.0,37.209302,32,54.700001,67.900002,68.0,53.0
20161102184500,189.600006,36.744187,32,54.700001,67.900002,68.0,53.0
20161102190000,189.600006,36.744187,32,55.5,67.900002,68.0,53.0
20161102191500,189.600006,36.744187,32,55.5,67.900002,68.0,53.0
20161102193000,189.600006,36.744187,32,54.299999,67.900002,68.0,53.0
20161102194500,189.600006,36.744187,32,54.299999,67.900002,68.0,53.0
20161102200000,189.600006,36.744187,32,55.099998,67.900002,68.0,53.0
20161102201500,189.600006,36.744187,32,55.099998,67.900002,68.0,53.0
20161102203000,189.600006,36.744187,32,55.099998,67.900002,68.0,53.0
20161102204500,189.600006,36.744187,32,54.299999,67.900002,68.0,53.0
20161102210000,189.600006,36.744187,32,54.299999,67.900002,68.0,53.0
20161102211500,189.600006,36.744187,32,54.299999,67.900002,68.0,53.0
20161102213000,189.600006,36.744187,32,55.099998,67.900002,68.0,53.0
20161102214500,189.600006,36.744187,32,55.099998,67.900002,68.0,53.0
20161102220000,189.600006,36.744187,32,55.099998,67.900002,68.0,53.0
20161102221500,189.600006,36.744187,32,55.099998,67.900002,68.0,53.0
20161102223000,189.600006,36.744187,32,55.099998,67.900002,68.0,53.0
20161102224500,189.600006,36.744187,32,55.099998,67.900002,68.0,53.0
20161102230000,189.600006,36.744187,32,55.099998,67.900002,68.0,53.0
20161102231500,189.600006,36.744187,32,55.099998,67.800003,68.0,53.0
20161102233000,189.600006,36.744187,32,55.099998,67.900002,68.0,53.0
20161102234500,189.600006,36.744187,32,54.299999,67.900002,68.0,53.0
20161103000000,189.600006,36.744187,32,55.200001,67.900002,68.0,53.0
20161103001500,189.600006,36.744187,32,55.799999,67.900002,68.0,53.0
20161103003000,186.600006,36.162792,32,55.799999,67.900002,68.0,53.0
20161103004500,189.0,36.627907,32,55.799999,67.900002,68.0,53.0
20161103010000,189.0,36.627907,32,54.900002,67.900002,68.0,53.0
20161103011500,186.600006,36.162792,32,55.5,67.900002,68.0,53.0
20161103013000,186.600006,36.162792,32,55.5,67.800003,68.0,53.0
20161103014500,189.0,36.627907,32,54.900002,67.900002,68.0,53.0
20161103020000,189.0,36.627907,32,54.900002,67.800003,68.0,53.0
20161103021500,186.0,36.046512,32,54.900002,67.800003,68.0,53.0
20161103023000,186.0,36.046512,32,54.299999,67.699997,68.0,53.0
20161103024500,186.0,36.046512,32,55.200001,67.800003,68.0,53.0
20161103030000,189.600006,36.744187,32,55.200001,67.800003,68.0,53.0
20161103031500,189.600006,36.744187,32,55.200001,67.900002,68.0,53.0
20161103033000,189.600006,36.744187,32,53.900002,67.800003,68.0,53.0
20161103034500,183.0,35.465116,32,54.700001,67.800003,68.0,53.0
20161103040000,180.0,34.883721,31,54.700001,67.699997,68.0,53.0
20161103041500,177.600006,34.418606,30,54.700001,67.699997,68.0,53.0
20161103043000,170.399994,33.023255,30,54.700001,67.699997,68.0,53.0
20161103044500,163.800003,31.744187,29,54.700001,67.699997,68.0,53.0
20161103050000,158.399994,30.697673,28,54.700001,67.800003,68.0,53.0
20161103051500,158.399994,30.697673,28,54.700001,67.800003,68.0,53.0
20161103053000,158.399994,30.697673,28,54.700001,67.900002,68.0,53.0
20161103054500,156.600006,30.348838,28,54.700001,67.900002,68.0,53.0
20161103060000,156.600006,30.348838,28,54.700001,67.800003,68.0,53.0
20161103061500,156.600006,30.348838,28,54.700001,67.900002,68.0,53.0
20161103063000,156.600006,30.348838,28,55.5,67.900002,68.0,53.0
20161103064500,156.600006,30.348838,28,55.5,67.900002,68.0,53.0
20161103070000,156.600006,30.348838,28,55.5,67.900002,68.0,53.0
20161103071500,156.600006,30.348838,28,54.5,67.900002,68.0,53.0
20161103073000,156.600006,30.348838,28,54.5,67.800003,68.0,53.0
20161103074500,156.600006,30.348838,28,54.5,67.800003,68.0,53.0
20161103080000,156.600006,30.348838,28,54.5,67.800003,68.0,53.0
20161103081500,154.800003,30.000001,28,55.099998,67.800003,68.0,53.0
20161103083000,157.800003,30.581396,28,55.099998,67.900002,68.0,53.0
20161103084500,157.800003,30.581396,28,55.099998,67.900002,68.0,53.0
20161103090000,154.800003,30.000001,28,55.099998,67.900002,68.0,53.0
20161103091500,154.800003,30.000001,28,55.099998,67.900002,68.0,53.0
20161103093000,156.600006,30.348838,28,55.099998,68.0,68.0,53.0
20161103094500,154.800003,30.000001,28,55.099998,67.900002,68.0,53.0
20161103100000,154.800003,30.000001,28,55.099998,67.900002,68.0,53.0
20161103101500,154.800003,30.000001,28,55.099998,67.900002,68.0,53.0
20161103103000,154.800003,30.000001,28,55.099998,68.099998,68.0,53.0
20161103104500,154.800003,30.000001,28,55.099998,68.099998,68.0,53.0
20161103110000,154.800003,30.000001,28,55.099998,68.199997,68.0,53.0
20161103111500,154.800003,30.000001,28,55.099998,68.199997,68.0,53.0
20161103113000,158.399994,30.697673,28,55.099998,68.300003,68.0,53.0
20161103114500,158.399994,30.697673,28,55.099998,68.199997,68.0,53.0
20161103120000,167.399994,32.441859,30,55.099998,68.300003,68.0,53.0
20161103121500,170.399994,33.023255,31,55.099998,68.300003,68.0,53.0
20161103123000,178.800003,34.651163,32,55.099998,68.300003,68.0,53.0
20161103124500,178.800003,34.651163,32,55.099998,68.199997,68.0,53.0
20161103130000,174.600006,33.83721,32,55.099998,68.099998,68.0,53.0
20161103131500,174.600006,33.83721,32,55.099998,68.099998,68.0,53.0
20161103133000,172.800003,33.488373,32,55.099998,68.099998,68.0,53.0
20161103134500,237.600006,46.046513,40,53.900002,68.5,68.0,53.0
20161103140000,234.0,45.348837,40,53.900002,68.400002,68.0,53.0
20161103141500,285.0,55.232558,46,53.900002,68.400002,68.0,53.0
20161103143000,282.0,54.651163,46,53.900002,68.199997,68.0,53.0
20161103144500,278.399994,53.953487,46,53.900002,68.099998,68.0,53.0
20161103150000,285.0,55.232558,46,53.900002,67.900002,68.0,53.0
20161103151500,274.799988,53.255812,44,53.900002,67.699997,68.0,53.0
20161103153000,237.600006,46.046513,40,53.900002,67.5,68.0,53.0
20161103154500,212.399994,41.16279,36,53.900002,67.400002,68.0,53.0
20161103160000,203.399994,39.418603,34,53.900002,67.5,68.0,53.0
20161103161500,192.0,37.209302,32,54.700001,67.599998,68.0,53.0
20161103163000,192.0,37.209302,32,54.700001,67.699997,68.0,53.0
20161103164500,181.199997,35.116278,31,55.5,67.699997,68.0,53.0
20161103170000,181.199997,35.116278,31,55.5,67.699997,68.0,53.0
20161103171500,177.0,34.302326,30,55.5,67.800003,68.0,53.0
20161103173000,177.0,34.302326,30,55.5,67.800003,68.0,53.0
20161103174500,177.0,34.302326,30,55.5,67.800003,68.0,53.0
20161103180000,175.199997,33.953488,30,55.5,67.699997,68.0,53.0
20161103181500,172.199997,33.372092,30,55.5,67.699997,68.0,53.0
20161103183000,165.0,31.976744,29,55.5,67.699997,68.0,53.0
20161103184500,156.600006,30.348838,28,56.700001,67.699997,68.0,53.0
20161103190000,153.0,29.651163,27,56.0,67.900002,68.0,53.0
20161103191500,150.600006,29.186048,27,56.0,67.900002,68.0,53.0
20161103193000,150.600006,29.186048,27,55.200001,67.900002,68.0,53.0
20161103194500,150.600006,29.186048,27,55.900002,67.900002,68.0,53.0
20161103200000,153.0,29.651163,27,55.900002,67.900002,68.0,53.0
20161103201500,153.0,29.651163,27,55.200001,68.099998,68.0,53.0
20161103203000,153.0,29.651163,27,55.200001,68.0,68.0,53.0
20161103204500,153.0,29.651163,27,55.200001,68.199997,68.0,53.0
20161103210000,153.0,29.651163,27,55.200001,68.199997,68.0,53.0
20161103211500,153.0,29.651163,27,55.200001,68.199997,68.0,53.0
20161103213000,153.0,29.651163,27,56.400002,68.199997,68.0,53.0
20161103214500,151.199997,29.302325,27,55.599998,68.199997,68.0,53.0
20161103220000,154.800003,30.000001,27,55.599998,68.199997,68.0,53.0
20161103221500,150.600006,29.186048,27,56.599998,68.199997,68.0,53.0
20161103223000,154.199997,29.88372,27,56.0,68.199997,68.0,53.0
20161103224500,151.800003,29.418605,27,56.0,68.199997,68.0,53.0
20161103230000,151.800003,29.418605,27,55.400002,68.199997,68.0,53.0
20161103231500,153.600006,29.767443,27,55.400002,68.199997,68.0,53.0
20161103233000,153.600006,29.767443,27,55.400002,68.199997,68.0,53.0
20161103234500,151.800003,29.418605,27,55.400002,68.199997,68.0,53.0
20161104000000,151.800003,29.418605,27,55.400002,68.099998,68.0,53.0
