PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104001500,151.800003,29.418605,27,55.400002,68.199997,68.0,53.0
20161104003000,151.800003,29.418605,27,55.400002,68.199997,68.0,53.0
20161104004500,151.800003,29.418605,27,56.200001,68.199997,68.0,53.0
20161104010000,151.800003,29.418605,27,55.200001,68.199997,68.0,53.0
20161104011500,151.800003,29.418605,27,55.200001,68.099998,68.0,53.0
20161104013000,154.800003,30.000001,27,55.200001,68.099998,68.0,53.0
20161104014500,154.800003,30.000001,27,55.200001,68.099998,68.0,53.0
20161104020000,154.800003,30.000001,27,55.200001,68.0,68.0,53.0
20161104021500,154.800003,30.000001,27,55.200001,68.0,68.0,53.0
20161104023000,154.800003,30.000001,27,55.200001,68.0,68.0,53.0
20161104024500,151.800003,29.418605,27,54.5,67.900002,68.0,53.0
20161104030000,151.800003,29.418605,27,54.5,67.900002,68.0,53.0
20161104031500,151.800003,29.418605,27,54.5,67.900002,68.0,53.0
20161104033000,153.600006,29.767443,27,54.5,67.800003,68.0,53.0
20161104034500,153.600006,29.767443,27,54.5,67.800003,68.0,53.0
20161104040000,151.800003,29.418605,27,54.5,67.800003,68.0,53.0
20161104041500,153.600006,29.767443,27,54.5,67.800003,68.0,53.0
20161104043000,153.600006,29.767443,27,54.5,67.800003,68.0,53.0
20161104044500,153.600006,29.767443,27,54.5,67.800003,68.0,53.0
20161104050000,153.600006,29.767443,27,54.5,67.800003,68.0,53.0
20161104051500,153.600006,29.767443,27,54.5,67.699997,68.0,53.0
20161104053000,143.399994,27.790696,26,54.5,67.699997,68.0,53.0
20161104054500,140.399994,27.209301,25,54.5,67.800003,68.0,53.0
20161104060000,140.399994,27.209301,25,54.5,67.800003,68.0,53.0
20161104061500,140.399994,27.209301,25,54.5,67.800003,68.0,53.0
20161104063000,140.399994,27.209301,25,54.5,67.800003,68.0,53.0
20161104064500,140.399994,27.209301,25,54.5,67.800003,68.0,53.0
20161104070000,140.399994,27.209301,25,54.5,67.800003,68.0,53.0
20161104071500,140.399994,27.209301,25,54.5,67.800003,68.0,53.0
20161104073000,140.399994,27.209301,25,54.5,67.800003,68.0,53.0
20161104074500,140.399994,27.209301,25,54.5,67.800003,68.0,53.0
20161104080000,140.399994,27.209301,25,54.5,67.800003,68.0,53.0
20161104081500,140.399994,27.209301,25,54.5,67.900002,68.0,53.0
20161104083000,138.600006,26.860466,25,55.5,68.0,68.0,53.0
20161104084500,145.199997,28.139534,27,55.5,68.400002,68.0,53.0
20161104090000,148.800003,28.83721,28,55.5,68.199997,68.0,53.0
20161104091500,148.800003,28.83721,28,55.5,68.300003,68.0,53.0
20161104093000,153.0,29.651163,28,55.5,68.199997,68.0,53.0
20161104094500,153.0,29.651163,28,55.5,68.199997,68.0,53.0
20161104100000,151.199997,29.302325,28,54.700001,68.199997,68.0,53.0
20161104101500,153.0,29.651163,28,56.700001,68.300003,68.0,53.0
20161104103000,166.199997,32.209302,30,55.900002,68.300003,68.0,53.0
20161104104500,166.199997,32.209302,30,55.900002,68.199997,68.0,53.0
20161104110000,166.199997,32.209302,30,54.700001,68.300003,68.0,53.0
20161104111500,202.199997,39.186046,35,54.700001,68.599998,68.0,53.0
20161104113000,202.199997,39.186046,35,53.900002,68.199997,68.0,53.0
20161104114500,198.600006,38.488373,34,55.099998,68.199997,68.0,53.0
20161104120000,198.600006,38.488373,34,54.5,68.199997,68.0,53.0
20161104121500,201.600006,39.069769,34,55.099998,68.300003,68.0,53.0
20161104123000,201.600006,39.069769,34,53.900002,68.199997,68.0,53.0
20161104124500,201.600006,39.069769,34,53.900002,67.900002,68.0,53.0
20161104130000,201.600006,39.069769,34,53.900002,67.900002,68.0,53.0
20161104131500,199.199997,38.604651,34,53.900002,67.900002,68.0,53.0
20161104133000,199.199997,38.604651,34,53.900002,68.0,68.0,53.0
20161104134500,199.199997,38.604651,34,53.900002,68.0,68.0,53.0
20161104140000,202.800003,39.302326,34,53.900002,68.099998,68.0,53.0
20161104141500,202.800003,39.302326,34,53.900002,68.099998,68.0,53.0
20161104143000,202.800003,39.302326,34,53.900002,68.099998,68.0,53.0
20161104144500,200.399994,38.837208,34,53.900002,68.099998,68.0,53.0
20161104150000,200.399994,38.837208,34,56.299999,68.099998,68.0,53.0
20161104151500,200.399994,38.837208,34,55.099998,68.099998,68.0,53.0
20161104153000,200.399994,38.837208,34,54.299999,68.199997,68.0,53.0
20161104154500,200.399994,38.837208,34,53.5,68.099998,68.0,53.0
20161104160000,200.399994,38.837208,34,53.5,67.900002,68.0,53.0
20161104161500,198.0,38.372093,34,54.700001,67.800003,68.0,53.0
20161104163000,198.0,38.372093,34,55.5,67.900002,68.0,53.0
20161104164500,198.0,38.372093,34,54.400002,67.800003,68.0,53.0
20161104170000,198.0,38.372093,34,54.400002,67.800003,68.0,53.0
20161104171500,193.800003,37.55814,34,54.400002,67.800003,68.0,53.0
20161104173000,193.800003,37.55814,34,54.400002,67.900002,68.0,53.0
20161104174500,193.800003,37.55814,34,54.400002,67.800003,68.0,53.0
20161104180000,193.800003,37.55814,34,54.400002,67.800003,68.0,53.0
20161104181500,193.800003,37.55814,34,56.400002,67.800003,68.0,53.0
20161104183000,193.800003,37.55814,34,55.200001,67.800003,68.0,53.0
20161104184500,193.800003,37.55814,34,55.200001,67.699997,68.0,53.0
20161104190000,189.0,36.627907,33,55.200001,67.800003,68.0,53.0
20161104191500,189.0,36.627907,33,55.200001,67.800003,68.0,53.0
20161104193000,189.0,36.627907,33,55.200001,67.800003,68.0,53.0
20161104194500,189.0,36.627907,33,55.200001,67.800003,68.0,53.0
20161104200000,186.600006,36.162792,33,53.900002,67.699997,68.0,53.0
20161104201500,169.800003,32.906977,30,55.200001,67.699997,68.0,53.0
20161104203000,169.800003,32.906977,30,55.200001,67.900002,68.0,53.0
20161104204500,169.800003,32.906977,30,55.200001,67.800003,68.0,53.0
20161104210000,169.800003,32.906977,30,55.200001,67.900002,68.0,53.0
20161104211500,169.800003,32.906977,30,55.200001,67.900002,68.0,53.0
20161104213000,169.800003,32.906977,30,55.200001,67.800003,68.0,53.0
20161104214500,169.800003,32.906977,30,55.200001,67.800003,68.0,53.0
20161104220000,169.800003,32.906977,30,55.200001,67.800003,68.0,53.0
20161104221500,167.399994,32.441859,30,55.200001,67.800003,68.0,53.0
20161104223000,167.399994,32.441859,30,55.200001,67.800003,68.0,53.0
20161104224500,169.199997,32.790697,30,55.200001,67.800003,68.0,53.0
20161104230000,169.199997,32.790697,30,56.0,67.900002,68.0,53.0
20161104231500,169.199997,32.790697,30,56.0,67.900002,68.0,53.0
20161104233000,169.199997,32.790697,30,55.200001,67.900002,68.0,53.0
20161104234500,169.199997,32.790697,30,55.200001,67.900002,68.0,53.0
20161105000000,169.199997,32.790697,30,55.200001,68.0,68.0,53.0
20161105001500,169.199997,32.790697,30,55.200001,68.0,68.0,53.0
20161105003000,169.199997,32.790697,30,55.200001,68.099998,68.0,53.0
20161105004500,169.199997,32.790697,30,55.200001,68.0,68.0,53.0
20161105010000,169.199997,32.790697,30,55.200001,68.0,68.0,53.0
20161105011500,0.0,0.0,0,57.5,68.199997,68.0,53.0
20161105013000,51.599998,10.0,26,60.299999,68.699997,68.0,53.0
20161105014500,85.800003,16.627908,31,58.0,68.699997,68.0,53.0
20161105020000,126.599998,24.534883,36,56.400002,68.699997,68.0,53.0
20161105021500,148.800003,28.83721,39,55.599998,68.599998,68.0,53.0
20161105023000,151.199997,29.302325,39,54.299999,68.300003,68.0,53.0
20161105024500,151.199997,29.302325,39,54.299999,68.199997,68.0,53.0
20161105030000,153.0,29.651163,39,53.5,68.199997,68.0,53.0
20161105031500,156.0,30.232558,39,53.5,68.099998,68.0,53.0
20161105033000,153.600006,29.767443,39,53.5,68.099998,68.0,53.0
20161105034500,151.199997,29.302325,39,53.5,68.099998,68.0,53.0
20161105040000,151.199997,29.302325,39,53.5,68.0,68.0,53.0
20161105041500,154.199997,29.88372,39,53.5,67.900002,68.0,53.0
20161105043000,154.199997,29.88372,39,52.700001,67.900002,68.0,53.0
20161105044500,154.199997,29.88372,39,52.700001,67.900002,68.0,53.0
20161105050000,151.199997,29.302325,39,52.700001,67.699997,68.0,53.0
20161105051500,145.800003,28.255815,38,52.700001,67.699997,68.0,53.0
20161105053000,138.600006,26.860466,37,52.700001,67.699997,68.0,53.0
20161105054500,132.600006,25.697676,36,52.700001,67.699997,68.0,53.0
20161105060000,127.199997,24.651162,35,52.700001,67.699997,68.0,53.0
20161105061500,120.0,23.255814,34,52.700001,67.699997,68.0,53.0
20161105063000,120.0,23.255814,34,52.700001,67.800003,68.0,53.0
20161105064500,120.0,23.255814,34,52.700001,67.800003,68.0,53.0
20161105070000,120.0,23.255814,34,52.700001,67.900002,68.0,53.0
20161105071500,120.0,23.255814,34,52.700001,67.800003,68.0,53.0
20161105073000,120.0,23.255814,34,52.700001,67.800003,68.0,53.0
20161105074500,120.0,23.255814,34,52.700001,67.900002,68.0,53.0
20161105080000,120.0,23.255814,34,52.700001,67.900002,68.0,53.0
20161105081500,120.0,23.255814,34,52.700001,67.900002,68.0,53.0
20161105083000,120.0,23.255814,34,52.700001,67.900002,68.0,53.0
20161105084500,123.0,23.837209,34,52.700001,67.800003,68.0,53.0
20161105090000,120.0,23.255814,34,52.700001,67.800003,68.0,53.0
20161105091500,120.0,23.255814,34,52.700001,67.800003,68.0,53.0
20161105093000,121.800003,23.604652,34,53.5,67.800003,68.0,53.0
20161105094500,121.800003,23.604652,34,53.5,67.800003,68.0,53.0
20161105100000,121.800003,23.604652,34,53.5,67.800003,68.0,53.0
20161105101500,121.800003,23.604652,34,53.5,67.900002,68.0,53.0
20161105103000,121.800003,23.604652,34,53.5,67.900002,68.0,53.0
20161105104500,121.800003,23.604652,34,53.5,67.900002,68.0,53.0
20161105110000,125.400002,24.302326,34,53.5,67.900002,68.0,53.0
20161105111500,125.400002,24.302326,34,53.5,67.900002,68.0,53.0
20161105113000,125.400002,24.302326,34,53.5,67.900002,68.0,53.0
20161105114500,125.400002,24.302326,34,53.5,67.900002,68.0,53.0
20161105120000,123.0,23.837209,34,53.5,67.800003,68.0,53.0
20161105121500,123.0,23.837209,34,54.299999,67.900002,68.0,53.0
20161105123000,123.0,23.837209,34,54.299999,68.0,68.0,53.0
20161105124500,123.0,23.837209,34,54.299999,67.900002,68.0,53.0
20161105130000,124.800003,24.186047,34,56.299999,68.0,68.0,53.0
20161105131500,124.800003,24.186047,34,55.599998,68.099998,68.0,53.0
20161105133000,124.800003,24.186047,34,54.700001,68.099998,68.0,53.0
20161105134500,124.800003,24.186047,34,53.900002,68.099998,68.0,53.0
20161105140000,123.0,23.837209,34,55.599998,68.199997,68.0,53.0
20161105141500,124.800003,24.186047,34,54.700001,68.199997,68.0,53.0
20161105143000,123.0,23.837209,34,53.900002,68.199997,68.0,53.0
20161105144500,123.0,23.837209,34,56.0,68.199997,68.0,53.0
20161105150000,123.0,23.837209,34,55.200001,68.300003,68.0,53.0
20161105151500,123.0,23.837209,34,53.900002,68.199997,68.0,53.0
20161105153000,123.0,23.837209,34,55.900002,68.199997,68.0,53.0
20161105154500,135.600006,26.279071,37,55.900002,68.400002,68.0,53.0
20161105160000,135.600006,26.279071,37,53.599998,68.199997,68.0,53.0
20161105161500,135.600006,26.279071,37,54.5,68.199997,68.0,53.0
20161105163000,135.600006,26.279071,37,55.900002,68.300003,68.0,53.0
20161105164500,145.199997,28.139534,38,55.200001,68.300003,68.0,53.0
20161105170000,142.800003,27.674419,38,53.5,68.199997,68.0,53.0
20161105171500,142.800003,27.674419,38,55.5,68.199997,68.0,53.0
20161105173000,147.0,28.488372,38,55.5,68.300003,68.0,53.0
20161105174500,153.0,29.651163,39,54.5,68.300003,68.0,53.0
20161105180000,158.399994,30.697673,40,53.900002,68.300003,68.0,53.0
20161105181500,158.399994,30.697673,40,53.099998,68.199997,68.0,53.0
20161105183000,158.399994,30.697673,40,53.099998,68.099998,68.0,53.0
20161105184500,158.399994,30.697673,40,52.299999,68.099998,68.0,53.0
20161105190000,160.199997,31.046511,40,52.299999,68.0,68.0,53.0
20161105191500,160.199997,31.046511,40,52.299999,67.900002,68.0,53.0
20161105193000,158.399994,30.697673,40,52.299999,67.900002,68.0,53.0
20161105194500,158.399994,30.697673,40,52.299999,67.900002,68.0,53.0
20161105210000,158.399994,30.697673,40,52.299999,67.699997,68.0,53.0
20161105211500,158.399994,30.697673,40,52.299999,67.800003,68.0,53.0
20161105213000,158.399994,30.697673,40,52.299999,67.699997,68.0,53.0
20161105214500,148.199997,28.72093,38,52.299999,67.599998,68.0,53.0
20161105220000,144.0,27.906977,37,52.299999,67.699997,68.0,53.0
20161105221500,139.800003,27.093024,37,52.299999,67.699997,68.0,53.0
20161105223000,132.0,25.581395,35,52.299999,67.699997,68.0,53.0
20161105224500,125.400002,24.302326,35,52.299999,67.699997,68.0,53.0
20161105230000,125.400002,24.302326,35,52.299999,67.800003,68.0,53.0
20161105231500,127.199997,24.651162,35,52.299999,67.900002,68.0,53.0
20161105233000,124.800003,24.186047,35,52.299999,67.900002,68.0,53.0
20161105234500,124.800003,24.186047,35,52.299999,67.900002,68.0,53.0
20161106000000,124.800003,24.186047,35,52.299999,67.900002,68.0,53.0
20161106001500,124.800003,24.186047,35,52.299999,67.900002,68.0,53.0
20161106003000,124.800003,24.186047,35,52.299999,67.900002,68.0,53.0
20161106004500,123.0,23.837209,35,52.299999,67.900002,68.0,53.0
20161106010000,121.199997,23.488372,35,52.299999,67.900002,68.0,53.0
20161106011500,121.199997,23.488372,35,52.299999,67.900002,68.0,53.0
20161106013000,123.0,23.837209,35,52.900002,67.900002,68.0,53.0
20161106014500,123.0,23.837209,35,52.900002,68.0,68.0,53.0
20161106020000,123.0,23.837209,35,52.299999,67.900002,68.0,53.0
20161106021500,123.0,23.837209,35,52.299999,68.0,68.0,53.0
20161106023000,123.0,23.837209,35,52.299999,68.0,68.0,53.0
20161106024500,120.0,23.255814,35,52.299999,68.0,68.0,53.0
20161106030000,120.0,23.255814,35,52.299999,68.099998,68.0,53.0
20161106031500,120.0,23.255814,35,53.099998,68.099998,68.0,53.0
20161106033000,120.0,23.255814,35,53.099998,68.099998,68.0,53.0
20161106034500,120.0,23.255814,35,53.099998,68.099998,68.0,53.0
20161106040000,121.800003,23.604652,35,53.099998,68.099998,68.0,53.0
20161106041500,121.800003,23.604652,35,53.099998,68.099998,68.0,53.0
20161106043000,121.800003,23.604652,35,53.099998,68.0,68.0,53.0
20161106044500,121.800003,23.604652,35,53.099998,67.900002,68.0,53.0
20161106050000,121.800003,23.604652,35,53.099998,67.900002,68.0,53.0
20161106051500,121.800003,23.604652,35,53.099998,67.900002,68.0,53.0
20161106053000,121.800003,23.604652,35,53.099998,68.0,68.0,53.0
20161106054500,121.800003,23.604652,35,53.099998,68.0,68.0,53.0
20161106060000,121.800003,23.604652,35,53.099998,68.0,68.0,53.0
20161106061500,121.800003,23.604652,35,53.099998,68.0,68.0,53.0
20161106063000,121.800003,23.604652,35,53.099998,68.099998,68.0,53.0
20161106064500,121.800003,23.604652,35,53.099998,68.099998,68.0,53.0
20161106070000,121.800003,23.604652,35,53.099998,68.099998,68.0,53.0
20161106071500,121.800003,23.604652,35,53.099998,68.099998,68.0,53.0
20161106073000,121.800003,23.604652,35,53.099998,68.099998,68.0,53.0
20161106074500,121.800003,23.604652,35,53.099998,68.099998,68.0,53.0
20161106080000,121.800003,23.604652,35,53.900002,68.099998,68.0,53.0
20161106081500,121.800003,23.604652,35,53.900002,68.099998,68.0,53.0
20161106083000,121.800003,23.604652,35,53.900002,68.099998,68.0,53.0
20161106084500,121.800003,23.604652,35,53.900002,68.099998,68.0,53.0
20161106090000,121.800003,23.604652,35,53.900002,68.099998,68.0,53.0
20161106091500,121.800003,23.604652,35,54.700001,68.199997,68.0,53.0
20161106093000,121.800003,23.604652,35,54.700001,68.199997,68.0,53.0
20161106094500,124.800003,24.186047,35,54.700001,68.199997,68.0,53.0
20161106100000,126.599998,24.534883,35,54.700001,68.199997,68.0,53.0
20161106101500,124.800003,24.186047,35,54.700001,68.199997,68.0,53.0
20161106103000,124.800003,24.186047,35,55.599998,68.199997,68.0,53.0
20161106104500,127.199997,24.651162,35,55.599998,68.199997,68.0,53.0
20161106110000,127.199997,24.651162,35,56.700001,68.199997,68.0,53.0
20161106111500,130.199997,25.232558,36,55.900002,68.300003,68.0,53.0
20161106113000,143.399994,27.790696,37,55.200001,68.300003,68.0,53.0
20161106114500,143.399994,27.790696,37,55.900002,68.199997,68.0,53.0
20161106120000,143.399994,27.790696,37,55.900002,68.199997,68.0,53.0
20161106121500,147.0,28.488372,38,55.900002,68.300003,68.0,53.0
20161106123000,147.0,28.488372,38,54.700001,68.199997,68.0,53.0
20161106124500,147.0,28.488372,38,55.900002,68.199997,68.0,53.0
20161106130000,147.0,28.488372,38,55.900002,68.199997,68.0,53.0
20161106131500,147.0,28.488372,38,55.200001,68.199997,68.0,53.0
20161106133000,147.0,28.488372,38,55.200001,68.199997,68.0,53.0
20161106134500,147.0,28.488372,38,55.200001,68.199997,68.0,53.0
20161106140000,145.199997,28.139534,38,55.200001,68.199997,68.0,53.0
20161106141500,148.800003,28.83721,38,55.200001,68.199997,68.0,53.0
20161106143000,145.800003,28.255815,38,55.200001,68.199997,68.0,53.0
20161106144500,145.800003,28.255815,38,55.200001,68.300003,68.0,53.0
20161106150000,154.199997,29.88372,39,55.200001,68.300003,68.0,53.0
20161106151500,172.800003,33.488373,41,55.200001,68.400002,68.0,53.0
20161106153000,181.800003,35.232559,42,55.200001,68.300003,68.0,53.0
20161106154500,181.800003,35.232559,42,54.299999,68.199997,68.0,53.0
20161106160000,178.199997,34.534883,42,55.900002,68.099998,68.0,53.0
20161106161500,178.199997,34.534883,42,55.200001,68.099998,68.0,53.0
20161106163000,181.199997,35.116278,42,55.200001,68.199997,68.0,53.0
20161106164500,178.199997,34.534883,42,53.900002,68.099998,68.0,53.0
20161106170000,178.199997,34.534883,42,55.099998,68.099998,68.0,53.0
20161106171500,178.199997,34.534883,42,55.099998,68.099998,68.0,53.0
20161106173000,181.199997,35.116278,42,53.900002,68.099998,68.0,53.0
20161106174500,181.199997,35.116278,42,54.700001,68.099998,68.0,53.0
20161106180000,181.199997,35.116278,42,54.700001,68.099998,68.0,53.0
20161106181500,181.199997,35.116278,42,53.700001,67.900002,68.0,53.0
20161106183000,181.199997,35.116278,42,55.599998,68.0,68.0,53.0
20161106184500,181.199997,35.116278,42,55.599998,68.099998,68.0,53.0
20161106190000,181.199997,35.116278,42,54.700001,68.099998,68.0,53.0
20161106191500,178.199997,34.534883,42,54.700001,68.099998,68.0,53.0
20161106193000,180.600006,35.000001,42,53.900002,67.900002,68.0,53.0
20161106194500,180.600006,35.000001,42,53.900002,67.900002,68.0,53.0
20161106200000,180.600006,35.000001,42,53.900002,67.900002,68.0,53.0
20161106201500,180.600006,35.000001,42,53.099998,67.800003,68.0,53.0
20161106203000,177.600006,34.418606,42,53.099998,67.699997,68.0,53.0
20161106204500,169.199997,32.790697,41,53.099998,67.699997,68.0,53.0
20161106210000,159.600006,30.930234,39,53.099998,67.699997,68.0,53.0
20161106211500,159.600006,30.930234,39,53.099998,67.699997,68.0,53.0
20161106213000,157.800003,30.581396,39,53.099998,67.800003,68.0,53.0
20161106214500,157.800003,30.581396,39,53.900002,67.800003,68.0,53.0
20161106220000,157.800003,30.581396,39,53.900002,67.800003,68.0,53.0
20161106221500,157.800003,30.581396,39,53.900002,67.800003,68.0,53.0
20161106223000,157.800003,30.581396,39,53.900002,67.800003,68.0,53.0
20161106224500,157.800003,30.581396,39,53.900002,67.699997,68.0,53.0
20161106230000,148.800003,28.83721,37,53.900002,67.699997,68.0,53.0
20161106231500,142.199997,27.558139,37,53.900002,67.800003,68.0,53.0
20161106233000,139.800003,27.093024,37,53.900002,67.800003,68.0,53.0
20161106234500,139.800003,27.093024,37,53.900002,67.800003,68.0,53.0
20161107000000,142.199997,27.558139,37,53.900002,67.800003,68.0,53.0
20161107001500,142.199997,27.558139,37,53.900002,67.699997,68.0,53.0
20161107003000,140.399994,27.209301,37,53.900002,67.699997,68.0,53.0
20161107004500,135.600006,26.279071,36,53.900002,67.800003,68.0,53.0
20161107010000,135.600006,26.279071,36,53.900002,67.800003,68.0,53.0
20161107011500,135.600006,26.279071,36,53.900002,67.900002,68.0,53.0
20161107013000,135.600006,26.279071,36,53.900002,67.900002,68.0,53.0
20161107014500,135.600006,26.279071,36,53.900002,67.900002,68.0,53.0
20161107020000,135.600006,26.279071,36,53.900002,67.900002,68.0,53.0
20161107021500,135.600006,26.279071,36,53.900002,67.900002,68.0,53.0
20161107023000,135.600006,26.279071,36,53.900002,67.900002,68.0,53.0
20161107024500,135.600006,26.279071,36,53.900002,67.800003,68.0,53.0
20161107030000,135.600006,26.279071,36,53.900002,67.800003,68.0,53.0
20161107031500,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107033000,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107034500,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107040000,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107041500,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107043000,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107044500,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107050000,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107051500,138.0,26.744186,36,53.099998,67.800003,68.0,53.0
20161107053000,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107054500,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107060000,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107061500,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107063000,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107064500,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107070000,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107071500,132.600006,25.697676,36,53.099998,67.800003,68.0,53.0
20161107073000,135.600006,26.279071,36,53.099998,67.900002,68.0,53.0
20161107074500,135.600006,26.279071,36,53.099998,67.900002,68.0,53.0
20161107080000,138.0,26.744186,36,53.099998,68.0,68.0,53.0
20161107081500,138.0,26.744186,36,53.099998,67.900002,68.0,53.0
20161107083000,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107084500,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107090000,135.600006,26.279071,36,53.099998,67.800003,68.0,53.0
20161107091500,135.600006,26.279071,36,53.099998,68.0,68.0,53.0
20161107093000,135.600006,26.279071,36,53.900002,67.900002,68.0,53.0
20161107094500,139.800003,27.093024,36,53.900002,67.900002,68.0,53.0
20161107100000,136.199997,26.395348,36,53.900002,67.900002,68.0,53.0
20161107101500,136.199997,26.395348,36,53.900002,67.900002,68.0,53.0
20161107103000,136.199997,26.395348,36,53.900002,67.900002,68.0,53.0
20161107104500,136.199997,26.395348,36,53.900002,68.0,68.0,53.0
20161107110000,134.399994,26.04651,36,53.900002,68.0,68.0,53.0
20161107111500,134.399994,26.04651,36,54.700001,68.099998,68.0,53.0
20161107113000,136.199997,26.395348,36,54.700001,68.199997,68.0,53.0
20161107114500,134.399994,26.04651,36,54.700001,68.199997,68.0,53.0
20161107120000,136.199997,26.395348,36,54.700001,68.199997,68.0,53.0
20161107121500,144.0,27.906977,38,54.700001,68.300003,68.0,53.0
20161107123000,147.600006,28.604652,39,54.700001,68.199997,68.0,53.0
20161107124500,147.600006,28.604652,39,53.900002,68.300003,68.0,53.0
20161107130000,166.199997,32.209302,41,53.900002,68.199997,68.0,53.0
20161107131500,166.199997,32.209302,41,53.900002,68.199997,68.0,53.0
20161107133000,166.199997,32.209302,41,53.900002,68.199997,68.0,53.0
20161107134500,166.199997,32.209302,41,53.900002,68.099998,68.0,53.0
20161107140000,166.199997,32.209302,41,53.900002,68.099998,68.0,53.0
20161107141500,166.199997,32.209302,41,53.900002,68.0,68.0,53.0
20161107143000,166.199997,32.209302,41,53.900002,68.0,68.0,53.0
20161107144500,166.199997,32.209302,41,53.900002,68.099998,68.0,53.0
20161107150000,166.199997,32.209302,41,53.900002,68.099998,68.0,53.0
20161107151500,166.199997,32.209302,41,53.900002,68.099998,68.0,53.0
20161107153000,166.199997,32.209302,41,53.900002,68.0,68.0,53.0
20161107154500,166.199997,32.209302,41,53.900002,67.900002,68.0,53.0
20161107160000,166.199997,32.209302,41,53.900002,68.0,68.0,53.0
20161107161500,166.199997,32.209302,41,53.900002,68.0,68.0,53.0
20161107163000,166.199997,32.209302,41,53.900002,68.0,68.0,53.0
20161107164500,164.399994,31.860464,41,53.900002,67.900002,68.0,53.0
20161107170000,164.399994,31.860464,41,53.900002,67.900002,68.0,53.0
20161107171500,164.399994,31.860464,41,53.900002,67.900002,68.0,53.0
20161107173000,166.199997,32.209302,41,53.900002,67.900002,68.0,53.0
20161107174500,166.199997,32.209302,41,53.900002,67.900002,68.0,53.0
20161107180000,166.199997,32.209302,41,53.900002,67.800003,68.0,53.0
20161107181500,166.199997,32.209302,41,53.900002,67.800003,68.0,53.0
20161107183000,166.199997,32.209302,41,53.900002,67.800003,68.0,53.0
20161107184500,166.199997,32.209302,41,53.900002,67.699997,68.0,53.0
20161107190000,161.399994,31.279069,40,53.900002,67.699997,68.0,53.0
20161107191500,151.199997,29.302325,39,54.5,67.699997,68.0,53.0
20161107193000,151.199997,29.302325,39,54.5,67.800003,68.0,53.0
20161107194500,153.0,29.651163,39,54.5,67.800003,68.0,53.0
20161107200000,153.0,29.651163,39,54.5,67.800003,68.0,53.0
20161107201500,153.0,29.651163,39,54.5,67.800003,68.0,53.0
20161107203000,151.199997,29.302325,39,55.099998,67.900002,68.0,53.0
20161107204500,151.199997,29.302325,39,55.099998,67.900002,68.0,53.0
20161107210000,151.199997,29.302325,39,55.099998,67.800003,68.0,53.0
20161107211500,153.0,29.651163,39,55.099998,67.900002,68.0,53.0
20161107213000,151.199997,29.302325,39,55.099998,67.900002,68.0,53.0
20161107214500,151.199997,29.302325,39,55.099998,67.900002,68.0,53.0
20161107220000,151.199997,29.302325,39,55.099998,67.900002,68.0,53.0
20161107221500,151.199997,29.302325,39,55.099998,67.900002,68.0,53.0
20161107223000,151.199997,29.302325,39,55.099998,67.900002,68.0,53.0
20161107224500,148.800003,28.83721,39,55.900002,67.900002,68.0,53.0
20161107230000,151.800003,29.418605,39,55.900002,68.0,68.0,53.0
20161107231500,151.800003,29.418605,39,54.700001,67.900002,68.0,53.0
20161107233000,151.800003,29.418605,39,54.700001,68.0,68.0,53.0
20161107234500,151.800003,29.418605,39,55.599998,67.900002,68.0,53.0
20161108000000,151.800003,29.418605,39,55.599998,67.900002,68.0,53.0
20161108001500,151.800003,29.418605,39,55.599998,68.0,68.0,53.0
20161108003000,150.0,29.069767,39,55.599998,68.0,68.0,53.0
20161108004500,150.0,29.069767,39,55.599998,68.0,68.0,53.0
20161108010000,150.0,29.069767,39,55.599998,68.099998,68.0,53.0
20161108011500,150.0,29.069767,39,55.599998,68.099998,68.0,53.0
20161108013000,151.800003,29.418605,39,54.700001,67.900002,68.0,53.0
20161108014500,151.800003,29.418605,39,55.900002,67.900002,68.0,53.0
20161108020000,151.800003,29.418605,39,55.200001,67.900002,68.0,53.0
20161108021500,151.800003,29.418605,39,55.200001,67.900002,68.0,53.0
20161108023000,148.199997,28.72093,39,55.200001,67.900002,68.0,53.0
20161108024500,151.199997,29.302325,39,55.200001,67.900002,68.0,53.0
20161108030000,151.199997,29.302325,39,55.200001,67.900002,68.0,53.0
20161108031500,151.199997,29.302325,39,55.200001,67.800003,68.0,53.0
20161108033000,151.199997,29.302325,39,55.200001,67.900002,68.0,53.0
20161108034500,148.800003,28.83721,39,55.200001,67.900002,68.0,53.0
20161108040000,148.800003,28.83721,39,55.200001,67.900002,68.0,53.0
20161108041500,148.800003,28.83721,39,55.200001,68.0,68.0,53.0
20161108043000,148.800003,28.83721,39,55.900002,67.900002,68.0,53.0
20161108044500,151.199997,29.302325,39,55.900002,67.900002,68.0,53.0
20161108050000,151.199997,29.302325,39,55.900002,67.900002,68.0,53.0
20161108051500,151.199997,29.302325,39,55.200001,67.900002,68.0,53.0
20161108053000,151.199997,29.302325,39,55.200001,67.900002,68.0,53.0
20161108054500,151.199997,29.302325,39,55.200001,67.900002,68.0,53.0
20161108060000,151.199997,29.302325,39,55.200001,67.900002,68.0,53.0
20161108061500,148.199997,28.72093,39,55.200001,67.900002,68.0,53.0
20161108063000,148.199997,28.72093,39,55.200001,67.800003,68.0,53.0
20161108064500,151.199997,29.302325,39,55.200001,67.800003,68.0,53.0
20161108070000,153.0,29.651163,39,55.200001,67.800003,68.0,53.0
20161108071500,153.0,29.651163,39,55.900002,67.900002,68.0,53.0
20161108073000,150.0,29.069767,39,55.900002,67.900002,68.0,53.0
20161108074500,153.600006,29.767443,39,55.900002,67.900002,68.0,53.0
20161108080000,151.800003,29.418605,39,55.900002,67.800003,68.0,53.0
20161108081500,151.800003,29.418605,39,54.700001,67.800003,68.0,53.0
20161108083000,151.800003,29.418605,39,54.700001,67.800003,68.0,53.0
20161108084500,153.600006,29.767443,39,54.700001,67.800003,68.0,53.0
20161108090000,153.600006,29.767443,39,54.700001,67.900002,68.0,53.0
20161108091500,150.600006,29.186048,39,55.5,68.300003,68.0,53.0
20161108093000,153.0,29.651163,39,55.5,68.400002,68.0,53.0
20161108094500,172.800003,33.488373,42,55.5,68.400002,68.0,53.0
20161108100000,172.800003,33.488373,42,56.299999,68.199997,68.0,53.0
20161108101500,171.0,33.139535,42,55.0,68.199997,68.0,53.0
20161108103000,172.800003,33.488373,42,55.0,68.199997,68.0,53.0
20161108104500,171.0,33.139535,42,55.599998,68.099998,68.0,53.0
20161108110000,173.399994,33.60465,42,55.599998,68.199997,68.0,53.0
20161108111500,170.399994,33.023255,42,54.299999,68.099998,68.0,53.0
20161108113000,172.199997,33.372092,42,54.299999,68.0,68.0,53.0
20161108114500,172.199997,33.372092,42,54.299999,67.900002,68.0,53.0
20161108120000,172.199997,33.372092,42,54.299999,68.099998,68.0,53.0
20161108121500,172.199997,33.372092,42,54.299999,68.099998,68.0,53.0
20161108123000,172.199997,33.372092,42,54.299999,68.0,68.0,53.0
20161108124500,172.199997,33.372092,42,54.299999,68.0,68.0,53.0
20161108130000,172.199997,33.372092,42,54.299999,68.099998,68.0,53.0
20161108131500,172.199997,33.372092,42,54.299999,67.800003,68.0,53.0
20161108133000,172.199997,33.372092,42,54.299999,67.900002,68.0,53.0
20161108134500,172.199997,33.372092,42,54.299999,68.099998,68.0,53.0
20161108140000,172.199997,33.372092,42,54.299999,68.099998,68.0,53.0
20161108141500,172.199997,33.372092,42,54.299999,67.900002,68.0,53.0
20161108143000,172.199997,33.372092,42,54.299999,68.0,68.0,53.0
20161108144500,172.199997,33.372092,42,54.299999,67.900002,68.0,53.0
20161108150000,172.199997,33.372092,42,54.299999,67.800003,68.0,53.0
20161108151500,172.199997,33.372092,42,54.299999,67.699997,68.0,53.0
20161108153000,172.199997,33.372092,42,54.299999,67.800003,68.0,53.0
20161108154500,172.199997,33.372092,42,54.299999,67.800003,68.0,53.0
20161108160000,172.199997,33.372092,42,54.299999,67.800003,68.0,53.0
20161108161500,172.199997,33.372092,42,54.299999,67.699997,68.0,53.0
20161108163000,162.0,31.395349,40,54.299999,67.699997,68.0,53.0
20161108164500,162.0,31.395349,40,54.299999,67.800003,68.0,53.0
20161108170000,158.399994,30.697673,39,54.299999,67.699997,68.0,53.0
20161108171500,153.0,29.651163,38,54.299999,67.699997,68.0,53.0
20161108173000,144.0,27.906977,37,54.299999,67.699997,68.0,53.0
20161108174500,139.800003,27.093024,36,54.299999,67.699997,68.0,53.0
20161108180000,139.800003,27.093024,36,54.299999,67.800003,68.0,53.0
20161108181500,143.399994,27.790696,36,54.299999,67.900002,68.0,53.0
20161108183000,143.399994,27.790696,36,54.299999,67.800003,68.0,53.0
20161108184500,143.399994,27.790696,36,54.299999,67.800003,68.0,53.0
20161108190000,143.399994,27.790696,36,54.299999,67.900002,68.0,53.0
20161108191500,141.0,27.325581,36,54.299999,67.900002,68.0,53.0
20161108193000,141.0,27.325581,36,54.299999,67.900002,68.0,53.0
20161108194500,141.0,27.325581,36,54.299999,67.800003,68.0,53.0
20161108200000,141.0,27.325581,36,54.299999,67.800003,68.0,53.0
20161108201500,141.0,27.325581,36,54.299999,67.800003,68.0,53.0
20161108203000,141.0,27.325581,36,54.299999,67.800003,68.0,53.0
20161108204500,141.0,27.325581,36,54.299999,67.800003,68.0,53.0
20161108210000,144.0,27.906977,36,54.299999,67.900002,68.0,53.0
20161108211500,140.399994,27.209301,36,54.299999,67.900002,68.0,53.0
20161108213000,140.399994,27.209301,36,54.299999,67.900002,68.0,53.0
20161108214500,140.399994,27.209301,36,54.299999,67.900002,68.0,53.0
20161108220000,140.399994,27.209301,36,54.299999,67.900002,68.0,53.0
20161108221500,140.399994,27.209301,36,54.299999,67.900002,68.0,53.0
20161108223000,140.399994,27.209301,36,54.299999,67.900002,68.0,53.0
20161108224500,142.199997,27.558139,36,54.299999,67.800003,68.0,53.0
20161108230000,142.199997,27.558139,36,54.299999,67.800003,68.0,53.0
20161108231500,142.199997,27.558139,36,54.299999,67.800003,68.0,53.0
20161108233000,142.199997,27.558139,36,54.299999,67.800003,68.0,53.0
20161108234500,142.199997,27.558139,36,54.299999,67.800003,68.0,53.0
20161109000000,142.199997,27.558139,36,54.299999,67.900002,68.0,53.0
20161109001500,138.600006,26.860466,36,54.299999,67.800003,68.0,53.0
20161109003000,138.600006,26.860466,36,54.299999,67.800003,68.0,53.0
20161109004500,136.199997,26.395348,36,54.299999,67.800003,68.0,53.0
20161109010000,138.0,26.744186,36,53.5,67.800003,68.0,53.0
20161109011500,138.0,26.744186,36,53.5,67.800003,68.0,53.0
20161109013000,138.0,26.744186,36,53.5,67.800003,68.0,53.0
20161109014500,138.0,26.744186,36,53.5,67.800003,68.0,53.0
20161109020000,138.0,26.744186,36,53.5,67.800003,68.0,53.0
20161109021500,0.0,0.0,1,55.5,67.900002,68.0,53.0
20161109023000,0.0,0.0,1,59.099998,68.199997,68.0,53.0
20161109024500,0.0,0.0,4,59.099998,68.400002,68.0,53.0
20161109030000,0.0,0.0,8,59.900002,68.5,68.0,53.0
20161109031500,72.599998,14.069767,29,57.200001,68.599998,68.0,53.0
20161109033000,99.599998,19.302325,33,54.799999,68.5,68.0,53.0
20161109034500,99.599998,19.302325,33,54.799999,68.400002,68.0,53.0
20161109040000,111.0,21.511628,34,54.799999,68.300003,68.0,53.0
20161109041500,112.199997,21.744185,34,54.799999,68.199997,68.0,53.0
20161109043000,112.199997,21.744185,34,54.799999,68.199997,68.0,53.0
20161109044500,112.199997,21.744185,34,54.799999,68.099998,68.0,53.0
20161109050000,112.199997,21.744185,34,54.799999,68.099998,68.0,53.0
20161109051500,111.0,21.511628,34,54.0,68.099998,68.0,53.0
20161109053000,109.800003,21.27907,34,54.0,68.099998,68.0,53.0
20161109054500,115.199997,22.325581,0,56.299999,68.099998,68.0,53.0
20161109060000,0.0,0.0,1,57.900002,68.300003,68.0,53.0
20161109061500,0.0,0.0,8,59.900002,68.599998,68.0,53.0
20161109063000,66.599998,12.906976,28,58.099998,68.599998,68.0,53.0
20161109064500,100.800003,19.534884,33,55.599998,68.599998,68.0,53.0
20161109070000,105.599998,20.465116,33,55.599998,68.400002,68.0,53.0
20161109071500,108.0,20.930233,34,55.599998,68.300003,68.0,53.0
20161109073000,114.0,22.093023,34,54.700001,68.199997,68.0,53.0
20161109074500,118.800003,23.023256,34,54.700001,68.199997,68.0,53.0
20161109080000,118.800003,23.023256,34,54.700001,68.099998,68.0,53.0
20161109081500,118.800003,23.023256,34,54.700001,68.099998,68.0,53.0
20161109083000,120.0,23.255814,34,54.700001,68.099998,68.0,53.0
20161109084500,112.800003,21.860466,34,54.700001,68.0,68.0,53.0
20161109090000,112.800003,21.860466,34,54.700001,68.0,68.0,53.0
20161109091500,112.800003,21.860466,34,54.700001,68.0,68.0,53.0
20161109093000,112.800003,21.860466,34,54.700001,68.300003,68.0,53.0
20161109094500,143.399994,27.790696,38,53.5,68.300003,68.0,53.0
20161109100000,161.399994,31.279069,40,53.5,68.5,68.0,53.0
20161109101500,166.800003,32.325582,41,53.5,68.400002,68.0,53.0
20161109103000,204.600006,39.651164,46,52.299999,68.599998,68.0,53.0
20161109104500,241.800003,46.860466,51,52.299999,68.5,68.0,53.0
20161109110000,257.399994,49.88372,52,52.299999,68.300003,68.0,53.0
20161109111500,260.399994,50.465115,52,52.299999,68.199997,68.0,53.0
20161109113000,282.0,54.651163,55,52.299999,68.599998,68.0,53.0
20161109114500,297.600006,57.67442,57,52.299999,68.5,68.0,53.0
20161109120000,336.600006,65.232559,62,52.299999,68.599998,68.0,53.0
20161109121500,342.600006,66.39535,63,52.299999,68.400002,68.0,53.0
20161109123000,358.799988,69.534881,65,52.299999,68.400002,68.0,53.0
20161109124500,358.799988,69.534881,66,52.299999,68.400002,68.0,53.0
20161109130000,384.600006,74.534885,69,52.299999,68.5,68.0,53.0
20161109131500,396.600006,76.860466,71,52.299999,68.400002,68.0,53.0
20161109133000,408.0,79.069767,73,52.299999,68.199997,68.0,53.0
20161109134500,412.200012,79.883723,73,52.299999,68.099998,68.0,53.0
20161109140000,412.200012,79.883723,73,52.299999,67.800003,68.0,53.0
20161109141500,403.200012,78.139537,70,52.299999,67.599998,68.0,53.0
20161109143000,363.600006,70.465117,65,52.299999,67.400002,68.0,53.0
20161109144500,322.200012,62.441863,60,52.299999,67.300003,68.0,53.0
20161109150000,271.799988,52.674416,53,52.299999,67.199997,68.0,53.0
20161109151500,217.199997,42.093023,46,52.299999,67.099998,68.0,53.0
20161109153000,183.0,35.465116,40,53.5,67.199997,68.0,53.0
20161109154500,151.199997,29.302325,37,53.5,67.300003,68.0,53.0
20161109160000,132.600006,25.697676,35,54.299999,67.5,68.0,53.0
20161109161500,123.0,23.837209,34,54.299999,67.900002,68.0,53.0
20161109163000,123.0,23.837209,34,54.299999,68.099998,68.0,53.0
20161109164500,123.0,23.837209,34,54.900002,67.900002,68.0,53.0
20161109170000,123.0,23.837209,34,54.900002,67.900002,68.0,53.0
20161109171500,123.0,23.837209,34,54.900002,68.099998,68.0,53.0
20161109173000,123.0,23.837209,34,54.900002,68.0,68.0,53.0
20161109174500,124.800003,24.186047,34,54.900002,68.099998,68.0,53.0
20161109180000,124.800003,24.186047,34,54.900002,68.099998,68.0,53.0
20161109181500,124.800003,24.186047,34,54.900002,68.099998,68.0,53.0
20161109183000,132.600006,25.697676,36,54.900002,68.400002,68.0,53.0
20161109184500,141.0,27.325581,37,54.299999,68.199997,68.0,53.0
20161109190000,141.0,27.325581,37,54.299999,68.099998,68.0,53.0
20161109191500,141.0,27.325581,37,54.299999,68.0,68.0,53.0
20161109193000,141.0,27.325581,37,54.299999,67.900002,68.0,53.0
20161109194500,142.800003,27.674419,37,54.299999,67.900002,68.0,53.0
20161109200000,142.800003,27.674419,37,54.299999,68.0,68.0,53.0
20161109201500,142.800003,27.674419,37,54.299999,68.0,68.0,53.0
20161109203000,142.800003,27.674419,37,54.299999,68.0,68.0,53.0
20161109204500,140.399994,27.209301,37,54.299999,68.0,68.0,53.0
20161109210000,140.399994,27.209301,37,54.299999,68.0,68.0,53.0
20161109211500,140.399994,27.209301,37,54.299999,67.900002,68.0,53.0
20161109213000,140.399994,27.209301,37,54.299999,67.900002,68.0,53.0
20161109214500,140.399994,27.209301,37,54.299999,67.800003,68.0,53.0
20161109220000,140.399994,27.209301,37,54.299999,67.800003,68.0,53.0
20161109221500,140.399994,27.209301,37,54.299999,67.800003,68.0,53.0
20161109223000,142.800003,27.674419,37,56.0,68.0,68.0,53.0
20161109224500,141.0,27.325581,37,56.0,68.0,68.0,53.0
20161109230000,141.0,27.325581,37,55.200001,68.099998,68.0,53.0
20161109231500,143.399994,27.790696,37,53.900002,67.900002,68.0,53.0
20161109233000,140.399994,27.209301,37,53.900002,67.900002,68.0,53.0
20161109234500,140.399994,27.209301,37,53.900002,67.900002,68.0,53.0
20161110000000,142.199997,27.558139,37,53.900002,67.900002,68.0,53.0
20161110001500,142.199997,27.558139,37,53.900002,67.800003,68.0,53.0
20161110003000,142.199997,27.558139,37,53.900002,67.800003,68.0,53.0
20161110004500,142.199997,27.558139,37,53.900002,67.800003,68.0,53.0
20161110010000,142.199997,27.558139,37,53.900002,67.699997,68.0,53.0
20161110011500,142.199997,27.558139,37,53.099998,67.800003,68.0,53.0
20161110013000,134.399994,26.04651,36,53.099998,67.699997,68.0,53.0
20161110014500,121.800003,23.604652,34,53.900002,67.599998,68.0,53.0
20161110020000,117.0,22.674419,33,53.900002,67.699997,68.0,53.0
20161110021500,112.800003,21.860466,33,53.900002,67.699997,68.0,53.0
20161110023000,109.800003,21.27907,32,53.900002,67.699997,68.0,53.0
20161110024500,105.599998,20.465116,31,53.900002,67.800003,68.0,53.0
20161110030000,105.599998,20.465116,31,53.900002,67.800003,68.0,53.0
20161110031500,103.199997,19.999999,31,54.700001,67.900002,68.0,53.0
20161110033000,104.400002,20.232558,31,54.700001,67.900002,68.0,53.0
20161110034500,105.599998,20.465116,31,53.900002,67.800003,68.0,53.0
20161110040000,105.599998,20.465116,31,53.900002,67.800003,68.0,53.0
20161110041500,104.400002,20.232558,31,53.900002,67.900002,68.0,53.0
20161110043000,104.400002,20.232558,31,53.900002,67.800003,68.0,53.0
20161110044500,105.599998,20.465116,31,53.900002,67.900002,68.0,53.0
20161110050000,105.599998,20.465116,31,53.900002,67.900002,68.0,53.0
20161110051500,105.599998,20.465116,31,53.900002,67.900002,68.0,53.0
20161110053000,105.599998,20.465116,31,53.900002,68.0,68.0,53.0
20161110054500,105.599998,20.465116,31,53.900002,67.900002,68.0,53.0
20161110060000,104.400002,20.232558,31,53.900002,67.900002,68.0,53.0
20161110061500,104.400002,20.232558,31,53.900002,67.800003,68.0,53.0
20161110063000,106.199997,20.581395,31,53.900002,67.699997,68.0,53.0
20161110064500,95.400002,18.488372,30,53.900002,67.699997,68.0,53.0
20161110070000,93.599998,18.139535,30,53.900002,67.699997,68.0,53.0
20161110071500,93.599998,18.139535,30,53.900002,67.800003,68.0,53.0
20161110073000,93.599998,18.139535,30,53.900002,67.699997,68.0,53.0
20161110074500,84.599998,16.395349,29,53.900002,67.699997,68.0,53.0
20161110080000,81.0,15.697674,28,54.700001,67.800003,68.0,53.0
20161110081500,79.800003,15.465117,28,54.700001,67.800003,68.0,53.0
20161110083000,76.800003,14.883722,28,54.700001,67.699997,68.0,53.0
20161110084500,0.0,0.0,8,57.099998,67.599998,68.0,53.0
20161110090000,0.0,0.0,8,58.700001,67.699997,68.0,53.0
20161110091500,0.0,0.0,8,59.5,67.800003,68.0,53.0
20161110093000,0.0,0.0,8,59.5,67.900002,68.0,53.0
20161110094500,0.0,0.0,8,59.5,68.099998,68.0,53.0
20161110100000,0.0,0.0,9,59.5,68.300003,68.0,53.0
20161110101500,67.800003,13.139535,27,57.200001,68.400002,68.0,53.0
20161110103000,83.400002,16.162791,29,55.599998,68.400002,68.0,53.0
20161110104500,94.800003,18.372094,31,54.700001,68.300003,68.0,53.0
20161110110000,103.199997,19.999999,32,54.700001,68.300003,68.0,53.0
20161110111500,106.199997,20.581395,33,54.700001,68.199997,68.0,53.0
20161110113000,118.800003,23.023256,34,54.700001,68.199997,68.0,53.0
20161110114500,120.0,23.255814,34,53.5,68.199997,68.0,53.0
20161110120000,120.0,23.255814,34,54.299999,68.199997,68.0,53.0
20161110121500,120.0,23.255814,34,54.299999,68.199997,68.0,53.0
20161110123000,120.0,23.255814,34,54.299999,68.199997,68.0,53.0
20161110124500,120.0,23.255814,34,54.299999,68.300003,68.0,53.0
20161110130000,123.599998,23.953488,35,54.299999,68.199997,68.0,53.0
20161110131500,123.599998,23.953488,35,54.299999,68.099998,68.0,53.0
20161110133000,120.0,23.255814,35,54.299999,68.099998,68.0,53.0
20161110134500,120.0,23.255814,35,54.299999,68.099998,68.0,53.0
20161110140000,121.800003,23.604652,35,53.5,68.099998,68.0,53.0
20161110141500,123.599998,23.953488,35,53.5,68.0,68.0,53.0
20161110143000,120.0,23.255814,35,54.299999,68.0,68.0,53.0
20161110144500,123.599998,23.953488,35,54.299999,68.099998,68.0,53.0
20161110150000,121.800003,23.604652,35,54.299999,68.099998,68.0,53.0
20161110151500,121.800003,23.604652,35,54.299999,68.099998,68.0,53.0
20161110153000,121.800003,23.604652,35,54.299999,68.099998,68.0,53.0
20161110154500,121.800003,23.604652,35,54.299999,68.099998,68.0,53.0
20161110160000,121.800003,23.604652,35,54.299999,68.099998,68.0,53.0
20161110161500,121.800003,23.604652,35,54.299999,68.099998,68.0,53.0
20161110163000,124.800003,24.186047,35,53.5,68.199997,68.0,53.0
20161110164500,124.800003,24.186047,35,53.5,68.199997,68.0,53.0
20161110170000,124.800003,24.186047,35,54.299999,68.199997,68.0,53.0
20161110171500,123.0,23.837209,35,53.5,68.099998,68.0,53.0
20161110173000,123.0,23.837209,35,53.5,67.900002,68.0,53.0
20161110174500,123.0,23.837209,35,54.299999,68.099998,68.0,53.0
20161110180000,123.0,23.837209,35,53.5,68.099998,68.0,53.0
20161110181500,123.0,23.837209,35,53.5,68.099998,68.0,53.0
20161110183000,121.199997,23.488372,35,53.5,68.099998,68.0,53.0
20161110184500,121.199997,23.488372,35,54.299999,68.099998,68.0,53.0
20161110190000,121.199997,23.488372,35,53.5,68.099998,68.0,53.0
20161110191500,121.199997,23.488372,35,53.5,68.099998,68.0,53.0
20161110193000,123.0,23.837209,35,53.5,68.0,68.0,53.0
20161110194500,123.0,23.837209,35,53.5,68.0,68.0,53.0
20161110200000,123.0,23.837209,35,53.5,67.900002,68.0,53.0
20161110201500,123.0,23.837209,35,53.5,68.0,68.0,53.0
20161110203000,123.0,23.837209,35,53.5,67.900002,68.0,53.0
20161110204500,121.199997,23.488372,35,53.5,67.900002,68.0,53.0
20161110210000,121.199997,23.488372,35,53.5,67.900002,68.0,53.0
20161110211500,121.199997,23.488372,35,53.5,67.900002,68.0,53.0
20161110213000,118.199997,22.906976,35,53.5,67.900002,68.0,53.0
20161110214500,117.0,22.674419,35,53.5,67.900002,68.0,53.0
20161110220000,118.800003,23.023256,35,53.5,67.900002,68.0,53.0
20161110221500,118.800003,23.023256,35,53.5,67.900002,68.0,53.0
20161110223000,118.800003,23.023256,35,53.5,67.900002,68.0,53.0
20161110224500,118.800003,23.023256,35,53.5,67.900002,68.0,53.0
20161110230000,118.800003,23.023256,35,53.5,67.900002,68.0,53.0
20161110231500,117.0,22.674419,35,53.5,67.900002,68.0,53.0
20161110233000,118.199997,22.906976,35,53.5,67.900002,68.0,53.0
20161110234500,118.199997,22.906976,35,53.5,67.900002,68.0,53.0
20161111000000,117.0,22.674419,35,53.5,67.900002,68.0,53.0
20161111001500,117.0,22.674419,35,53.5,67.900002,68.0,53.0
20161111003000,117.0,22.674419,35,53.5,67.900002,68.0,53.0
20161111004500,117.0,22.674419,35,53.5,67.900002,68.0,53.0
20161111010000,121.199997,23.488372,36,52.700001,67.800003,68.0,53.0
20161111011500,121.199997,23.488372,36,52.700001,67.800003,68.0,53.0
20161111013000,121.199997,23.488372,36,52.700001,67.800003,68.0,53.0
20161111014500,121.199997,23.488372,36,52.700001,67.699997,68.0,53.0
20161111020000,121.199997,23.488372,36,52.700001,67.699997,68.0,53.0
20161111021500,115.199997,22.325581,34,52.700001,67.699997,68.0,53.0
20161111023000,109.199997,21.16279,33,52.700001,67.699997,68.0,53.0
20161111024500,105.599998,20.465116,32,53.599998,67.800003,68.0,53.0
20161111030000,105.599998,20.465116,32,53.599998,67.800003,68.0,53.0
20161111031500,105.599998,20.465116,32,53.599998,67.800003,68.0,53.0
20161111033000,105.599998,20.465116,32,53.599998,67.900002,68.0,53.0
20161111034500,104.400002,20.232558,32,53.599998,67.900002,68.0,53.0
20161111040000,105.599998,20.465116,32,53.599998,67.800003,68.0,53.0
20161111041500,105.599998,20.465116,32,53.599998,67.800003,68.0,53.0
20161111043000,105.599998,20.465116,32,53.599998,67.800003,68.0,53.0
20161111044500,105.599998,20.465116,32,53.599998,67.800003,68.0,53.0
20161111050000,105.599998,20.465116,32,53.599998,67.800003,68.0,53.0
20161111051500,105.599998,20.465116,32,53.599998,67.800003,68.0,53.0
20161111053000,108.0,20.930233,32,53.599998,67.800003,68.0,53.0
20161111054500,108.0,20.930233,32,53.599998,67.800003,68.0,53.0
20161111060000,106.199997,20.581395,32,53.599998,67.800003,68.0,53.0
20161111061500,107.400002,20.813954,32,53.599998,67.800003,68.0,53.0
20161111063000,99.599998,19.302325,32,53.599998,67.800003,68.0,53.0
20161111064500,104.400002,20.232558,32,53.599998,67.800003,68.0,53.0
20161111070000,105.599998,20.465116,32,53.599998,67.699997,68.0,53.0
20161111071500,99.0,19.186047,31,53.599998,67.699997,68.0,53.0
20161111073000,91.199997,17.674418,29,53.599998,67.699997,68.0,53.0
20161111074500,87.0,16.860465,29,53.599998,67.699997,68.0,53.0
20161111080000,87.0,16.860465,29,54.299999,67.800003,68.0,53.0
20161111081500,85.800003,16.627908,29,54.299999,67.800003,68.0,53.0
20161111083000,85.800003,16.627908,29,54.299999,67.800003,68.0,53.0
20161111084500,85.800003,16.627908,29,54.299999,67.800003,68.0,53.0
20161111090000,87.0,16.860465,29,54.299999,67.800003,68.0,53.0
20161111091500,87.0,16.860465,29,54.299999,67.900002,68.0,53.0
20161111093000,87.0,16.860465,29,54.299999,68.099998,68.0,53.0
20161111094500,85.800003,16.627908,29,54.299999,68.199997,68.0,53.0
20161111100000,85.800003,16.627908,29,54.299999,68.099998,68.0,53.0
20161111101500,85.800003,16.627908,29,54.299999,68.199997,68.0,53.0
20161111103000,85.800003,16.627908,29,54.299999,68.199997,68.0,53.0
20161111104500,84.599998,16.395349,29,54.299999,68.199997,68.0,53.0
20161111110000,87.0,16.860465,29,55.099998,68.199997,68.0,53.0
20161111111500,85.800003,16.627908,29,55.099998,68.300003,68.0,53.0
20161111113000,97.800003,18.953489,32,55.099998,68.400002,68.0,53.0
20161111114500,118.800003,23.023256,34,53.5,68.400002,68.0,53.0
20161111120000,118.800003,23.023256,34,53.5,68.199997,68.0,53.0
20161111121500,118.800003,23.023256,34,53.5,68.199997,68.0,53.0
20161111123000,118.800003,23.023256,34,53.5,68.199997,68.0,53.0
20161111124500,118.800003,23.023256,34,53.5,68.099998,68.0,53.0
20161111130000,117.0,22.674419,34,53.5,68.099998,68.0,53.0
20161111131500,118.800003,23.023256,34,53.5,68.0,68.0,53.0
20161111133000,120.0,23.255814,34,53.5,67.900002,68.0,53.0
20161111134500,115.800003,22.441861,34,53.5,67.900002,68.0,53.0
20161111140000,120.0,23.255814,34,53.5,68.0,68.0,53.0
20161111141500,118.199997,22.906976,34,53.5,68.199997,68.0,53.0
