PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161111143000,0.0,0.0,6,55.099998,68.5,69.400002,66.400002
20161111144500,0.0,0.0,7,57.900002,68.800003,69.400002,66.400002
20161111150000,0.0,0.0,3,60.299999,68.900002,69.400002,66.400002
20161111151500,0.0,0.0,2,60.299999,69.0,69.400002,66.400002
20161111153000,0.0,0.0,0,61.5,68.900002,69.400002,66.400002
20161111154500,0.0,0.0,1,61.5,68.900002,69.400002,66.400002
20161111160000,0.0,0.0,1,61.5,69.0,69.400002,66.400002
20161111161500,0.0,0.0,0,61.5,69.0,69.400002,66.400002
20161111163000,0.0,0.0,1,61.5,69.099998,69.400002,66.400002
20161111164500,0.0,0.0,2,61.5,69.199997,69.400002,66.400002
20161111170000,0.0,0.0,2,61.5,69.199997,69.400002,66.400002
20161111171500,0.0,0.0,0,62.400002,69.0,69.400002,66.400002
20161111173000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111174500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111180000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111181500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111183000,0.0,0.0,0,62.400002,69.0,69.400002,66.400002
20161111184500,0.0,0.0,0,62.400002,69.0,69.400002,66.400002
20161111190000,0.0,0.0,0,62.400002,69.0,69.400002,66.400002
20161111191500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111193000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111194500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111200000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111201500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111203000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111204500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111210000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111211500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111213000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111214500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111220000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111221500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111223000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111224500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111230000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111231500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111233000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161111234500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161112000000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161112001500,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161112003000,0.0,0.0,0,62.400002,69.099998,69.400002,66.400002
20161112004500,0.0,0.0,0,62.400002,69.0,69.400002,66.400002
20161112010000,0.0,0.0,1,60.799999,69.0,69.400002,66.400002
20161112011500,0.0,0.0,1,60.799999,69.099998,69.400002,66.400002
20161112013000,0.0,0.0,0,60.799999,69.0,69.400002,66.400002
20161112014500,0.0,0.0,0,60.799999,68.900002,69.400002,66.400002
20161112020000,0.0,0.0,0,60.799999,68.900002,69.400002,66.400002
20161112021500,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112023000,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112024500,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112030000,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112031500,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112033000,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112034500,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112040000,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112041500,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112043000,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112044500,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112050000,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112051500,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112053000,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112054500,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112060000,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112061500,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112063000,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112064500,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112070000,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161112071500,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112073000,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112074500,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112080000,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112081500,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112083000,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112084500,0.0,0.0,0,61.5,68.599998,69.5,66.5
20161112090000,0.0,0.0,0,61.5,68.599998,69.5,66.5
20161112091500,0.0,0.0,0,61.5,68.599998,69.5,66.5
20161112093000,0.0,0.0,0,61.5,68.599998,69.5,66.5
20161112094500,0.0,0.0,0,61.5,68.599998,69.5,66.5
20161112100000,0.0,0.0,0,61.5,68.599998,69.5,66.5
20161112101500,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112103000,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112104500,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112110000,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112111500,0.0,0.0,0,61.5,68.599998,69.5,66.5
20161112113000,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161112114500,0.0,0.0,0,62.200001,68.699997,69.5,66.5
20161112120000,0.0,0.0,0,62.200001,68.699997,69.5,66.5
20161112121500,0.0,0.0,0,62.200001,68.699997,69.5,66.5
20161112123000,0.0,0.0,0,62.200001,68.800003,69.5,66.5
20161112124500,0.0,0.0,0,62.200001,68.800003,69.5,66.5
20161112130000,0.0,0.0,0,62.200001,68.800003,69.5,66.5
20161112131500,0.0,0.0,0,62.200001,68.900002,69.5,66.5
20161112133000,0.0,0.0,2,60.799999,69.199997,69.5,66.5
20161112134500,0.0,0.0,2,60.799999,69.199997,69.5,66.5
20161112140000,0.0,0.0,0,60.799999,69.099998,69.5,66.5
20161112141500,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112143000,0.0,0.0,1,61.5,69.300003,69.5,66.5
20161112144500,0.0,0.0,1,61.5,69.300003,69.5,66.5
20161112150000,0.0,0.0,1,61.5,69.300003,69.5,66.5
20161112151500,0.0,0.0,0,61.5,69.199997,69.5,66.5
20161112153000,0.0,0.0,0,61.5,69.199997,69.5,66.5
20161112154500,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112160000,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112161500,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112163000,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112164500,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112170000,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112171500,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112173000,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112174500,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112180000,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112181500,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112183000,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112184500,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112190000,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112191500,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112193000,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112194500,0.0,0.0,1,60.799999,69.400002,69.5,66.5
20161112200000,0.0,0.0,1,60.799999,69.400002,69.5,66.5
20161112201500,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112203000,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112204500,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112210000,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112211500,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112213000,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112214500,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112220000,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112221500,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112223000,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112224500,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112230000,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112231500,0.0,0.0,1,60.799999,69.300003,69.5,66.5
20161112233000,0.0,0.0,0,60.799999,69.199997,69.5,66.5
20161112234500,0.0,0.0,0,60.799999,69.099998,69.5,66.5
20161113000000,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161113001500,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161113003000,0.0,0.0,0,60.0,69.0,69.5,66.5
20161113004500,0.0,0.0,1,60.0,69.0,69.5,66.5
20161113010000,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161113011500,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161113013000,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161113014500,0.0,0.0,1,60.0,68.900002,69.5,66.5
20161113020000,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161113021500,0.0,0.0,0,60.0,68.800003,69.5,66.5
20161113023000,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161113024500,0.0,0.0,1,60.0,68.800003,69.5,66.5
20161113030000,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161113031500,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161113033000,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161113034500,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161113040000,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161113041500,0.0,0.0,0,60.0,68.800003,69.5,66.5
20161113043000,0.0,0.0,0,60.0,68.800003,69.5,66.5
20161113044500,0.0,0.0,0,60.0,68.800003,69.5,66.5
20161113050000,0.0,0.0,0,60.0,68.699997,69.5,66.5
20161113051500,0.0,0.0,0,60.0,68.699997,69.5,66.5
20161113053000,0.0,0.0,0,59.200001,68.599998,69.5,66.5
20161113054500,0.0,0.0,0,59.200001,68.599998,69.5,66.5
20161113060000,0.0,0.0,0,59.200001,68.599998,69.5,66.5
20161113061500,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113063000,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113064500,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113070000,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113071500,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113073000,0.0,0.0,0,59.200001,68.800003,69.5,66.5
20161113074500,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113080000,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113081500,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113083000,0.0,0.0,0,59.200001,68.800003,69.5,66.5
20161113084500,0.0,0.0,0,59.200001,68.800003,69.5,66.5
20161113090000,0.0,0.0,0,59.200001,68.900002,69.5,66.5
20161113091500,0.0,0.0,0,59.200001,68.800003,69.5,66.5
20161113093000,0.0,0.0,0,59.200001,68.800003,69.5,66.5
20161113094500,0.0,0.0,0,59.200001,68.800003,69.5,66.5
20161113100000,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113101500,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113103000,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113104500,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161113110000,0.0,0.0,0,59.200001,68.800003,69.5,66.5
20161113111500,0.0,0.0,0,59.200001,68.800003,69.5,66.5
20161113113000,0.0,0.0,0,59.200001,68.900002,69.5,66.5
20161113114500,0.0,0.0,0,59.200001,68.900002,69.5,66.5
20161113120000,0.0,0.0,0,59.200001,68.900002,69.5,66.5
20161113121500,0.0,0.0,0,59.900002,68.900002,69.5,66.5
20161113123000,0.0,0.0,2,59.900002,69.199997,69.5,66.5
20161113124500,0.0,0.0,0,59.900002,69.099998,69.5,66.5
20161113130000,0.0,0.0,0,59.900002,69.199997,69.5,66.5
20161113131500,0.0,0.0,0,59.900002,69.199997,69.5,66.5
20161113133000,0.0,0.0,0,59.900002,69.099998,69.5,66.5
20161113134500,0.0,0.0,0,59.900002,69.199997,69.5,66.5
20161113140000,0.0,0.0,0,59.900002,69.199997,69.5,66.5
20161113141500,0.0,0.0,0,59.900002,69.199997,69.5,66.5
20161113143000,0.0,0.0,0,59.900002,69.199997,69.5,66.5
20161113144500,0.0,0.0,1,59.900002,69.300003,69.5,66.5
20161113150000,0.0,0.0,0,59.900002,69.099998,69.5,66.5
20161113151500,0.0,0.0,0,59.900002,69.099998,69.5,66.5
20161113153000,0.0,0.0,0,59.900002,69.199997,69.5,66.5
20161113154500,0.0,0.0,0,59.900002,69.199997,69.5,66.5
20161113160000,0.0,0.0,0,59.900002,69.199997,69.5,66.5
20161113161500,0.0,0.0,0,59.900002,69.099998,69.5,66.5
20161113163000,0.0,0.0,0,59.900002,69.099998,69.5,66.5
20161113164500,0.0,0.0,0,59.900002,69.099998,69.5,66.5
20161113170000,0.0,0.0,0,59.900002,69.199997,69.5,66.5
20161113171500,0.0,0.0,0,59.900002,69.199997,69.5,66.5
20161113173000,0.0,0.0,1,59.900002,69.300003,69.5,66.5
20161113174500,0.0,0.0,0,60.700001,69.199997,69.5,66.5
20161113180000,0.0,0.0,1,60.700001,69.300003,69.5,66.5
20161113181500,0.0,0.0,1,60.700001,69.300003,69.5,66.5
20161113183000,0.0,0.0,1,60.700001,69.300003,69.5,66.5
20161113184500,0.0,0.0,1,60.700001,69.300003,69.5,66.5
20161113190000,0.0,0.0,1,60.700001,69.300003,69.5,66.5
20161113191500,0.0,0.0,1,60.700001,69.300003,69.5,66.5
20161113193000,0.0,0.0,0,60.700001,69.199997,69.5,66.5
20161113194500,0.0,0.0,0,60.700001,69.199997,69.5,66.5
20161113200000,0.0,0.0,1,60.700001,69.300003,69.5,66.5
20161113201500,0.0,0.0,1,60.700001,69.300003,69.5,66.5
20161113203000,0.0,0.0,1,60.700001,69.300003,69.5,66.5
20161113204500,0.0,0.0,1,60.700001,69.300003,69.5,66.5
20161113210000,0.0,0.0,1,60.700001,69.400002,69.5,66.5
20161113211500,0.0,0.0,1,60.700001,69.300003,69.5,66.5
20161113213000,0.0,0.0,0,60.700001,69.199997,69.5,66.5
20161113214500,0.0,0.0,0,60.700001,69.199997,69.5,66.5
20161113220000,0.0,0.0,0,60.700001,69.199997,69.5,66.5
20161113221500,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161113223000,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161113224500,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161113230000,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161113231500,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161113233000,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161113234500,0.0,0.0,0,60.700001,69.199997,69.5,66.5
20161114000000,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161114001500,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161114003000,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161114004500,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161114010000,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114011500,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114013000,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114014500,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114020000,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114021500,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114023000,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114024500,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114030000,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114031500,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114033000,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114034500,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114040000,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114041500,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114043000,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114044500,0.0,0.0,0,60.0,69.099998,69.5,66.5
20161114050000,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161114051500,0.0,0.0,0,60.0,68.800003,69.5,66.5
20161114053000,0.0,0.0,0,60.0,68.800003,69.5,66.5
20161114054500,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161114060000,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161114061500,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161114063000,0.0,0.0,0,60.0,68.800003,69.5,66.5
20161114064500,0.0,0.0,0,60.0,68.800003,69.5,66.5
20161114070000,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161114071500,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161114073000,0.0,0.0,0,60.0,68.900002,69.5,66.5
20161114074500,0.0,0.0,0,60.0,68.699997,69.5,66.5
20161114080000,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161114081500,0.0,0.0,0,59.200001,68.699997,69.5,66.5
20161114083000,0.0,0.0,0,59.200001,68.599998,69.5,66.5
20161114084500,0.0,0.0,1,59.200001,68.599998,69.5,66.5
20161114090000,0.0,0.0,0,59.200001,68.599998,69.5,66.5
20161114091500,0.0,0.0,0,59.200001,68.599998,69.5,66.5
20161114093000,0.0,0.0,0,59.200001,68.599998,69.5,66.5
20161114094500,0.0,0.0,0,59.799999,68.599998,69.5,66.5
20161114100000,0.0,0.0,0,59.799999,68.699997,69.5,66.5
20161114101500,0.0,0.0,0,59.799999,68.699997,69.5,66.5
20161114103000,0.0,0.0,0,59.799999,68.699997,69.5,66.5
20161114104500,0.0,0.0,0,59.799999,68.699997,69.5,66.5
20161114110000,0.0,0.0,0,59.799999,68.699997,69.5,66.5
20161114111500,0.0,0.0,0,59.799999,68.699997,69.5,66.5
20161114113000,0.0,0.0,0,59.799999,68.800003,69.5,66.5
20161114114500,0.0,0.0,6,59.799999,69.800003,69.5,66.5
20161114120000,0.0,0.0,7,60.700001,69.199997,69.5,66.5
20161114121500,0.0,0.0,3,60.700001,69.099998,69.5,66.5
20161114123000,0.0,0.0,2,60.700001,69.099998,69.5,66.5
20161114124500,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161114130000,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161114131500,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161114133000,0.0,0.0,0,60.700001,69.099998,69.5,66.5
20161114134500,379.200012,73.488374,66,51.5,73.300003,69.5,66.5
20161114140000,257.399994,49.88372,50,51.5,69.400002,69.5,66.5
20161114141500,198.600006,38.488373,43,51.5,68.800003,69.5,66.5
20161114143000,138.0,26.744186,34,54.700001,68.599998,69.5,66.5
20161114144500,93.599998,18.139535,28,54.700001,68.599998,69.5,66.5
20161114150000,0.0,0.0,8,57.900002,68.699997,69.5,66.5
20161114151500,0.0,0.0,3,59.900002,68.900002,69.5,66.5
20161114153000,0.0,0.0,4,59.900002,69.199997,69.5,66.5
20161114154500,0.0,0.0,0,61.099998,68.900002,69.5,66.5
20161114160000,0.0,0.0,0,61.099998,68.900002,69.5,66.5
20161114161500,0.0,0.0,0,61.099998,68.900002,69.5,66.5
20161114163000,0.0,0.0,1,61.099998,69.099998,69.5,66.5
20161114164500,0.0,0.0,0,61.099998,69.199997,69.5,66.5
20161114170000,0.0,0.0,0,61.099998,69.099998,69.5,66.5
20161114171500,0.0,0.0,0,61.099998,69.199997,69.5,66.5
20161114173000,0.0,0.0,1,61.099998,69.199997,69.5,66.5
20161114174500,0.0,0.0,0,61.099998,69.199997,69.5,66.5
20161114180000,0.0,0.0,1,61.099998,69.300003,69.5,66.5
20161114181500,0.0,0.0,0,61.099998,69.199997,69.5,66.5
20161114183000,0.0,0.0,1,61.099998,69.300003,69.5,66.5
20161114184500,0.0,0.0,0,61.099998,69.199997,69.5,66.5
20161114190000,0.0,0.0,0,61.099998,69.099998,69.5,66.5
20161114191500,0.0,0.0,1,61.099998,69.0,69.5,66.5
20161114193000,0.0,0.0,1,61.099998,69.099998,69.5,66.5
20161114194500,0.0,0.0,0,61.099998,69.0,69.5,66.5
20161114200000,0.0,0.0,0,61.099998,69.099998,69.5,66.5
20161114201500,0.0,0.0,0,61.099998,69.099998,69.5,66.5
20161114203000,0.0,0.0,0,61.099998,69.099998,69.5,66.5
20161114204500,0.0,0.0,0,61.099998,69.099998,69.5,66.5
20161114210000,0.0,0.0,0,61.099998,69.099998,69.5,66.5
20161114211500,0.0,0.0,0,61.099998,69.199997,69.5,66.5
20161114213000,0.0,0.0,0,61.099998,69.099998,69.5,66.5
20161114214500,0.0,0.0,0,61.099998,68.900002,69.5,66.5
20161114220000,0.0,0.0,1,61.099998,69.0,69.5,66.5
20161114221500,0.0,0.0,0,61.099998,68.900002,69.5,66.5
20161114223000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161114224500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161114230000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161114231500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161114233000,0.0,0.0,0,60.400002,69.0,69.5,66.5
20161114234500,0.0,0.0,0,60.400002,69.0,69.5,66.5
20161115000000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115001500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115003000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115004500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115010000,0.0,0.0,0,60.400002,68.800003,69.5,66.5
20161115011500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115013000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115014500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115020000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115021500,0.0,0.0,0,60.400002,69.0,69.5,66.5
20161115023000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115024500,0.0,0.0,0,60.400002,69.0,69.5,66.5
20161115030000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115031500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115033000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115034500,0.0,0.0,0,60.400002,69.0,69.5,66.5
20161115040000,0.0,0.0,0,60.400002,69.0,69.5,66.5
20161115041500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115043000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115044500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115050000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115051500,0.0,0.0,0,60.400002,68.800003,69.5,66.5
20161115053000,0.0,0.0,0,60.400002,68.800003,69.5,66.5
20161115054500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115060000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115061500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115063000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115064500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115070000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115071500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115073000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115074500,0.0,0.0,0,60.400002,68.800003,69.5,66.5
20161115080000,0.0,0.0,0,60.400002,68.599998,69.5,66.5
20161115081500,0.0,0.0,0,60.400002,68.800003,69.5,66.5
20161115083000,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115084500,0.0,0.0,0,60.400002,68.900002,69.5,66.5
20161115090000,0.0,0.0,0,61.099998,68.900002,69.5,66.5
20161115091500,0.0,0.0,0,61.099998,69.0,69.5,66.5
20161115093000,0.0,0.0,1,61.099998,69.099998,69.5,66.5
20161115094500,0.0,0.0,1,61.099998,69.199997,69.5,66.5
20161115100000,0.0,0.0,2,61.900002,69.300003,69.5,66.5
20161115101500,0.0,0.0,2,61.900002,69.300003,69.5,66.5
20161115103000,0.0,0.0,2,61.900002,69.300003,69.5,66.5
20161115104500,0.0,0.0,2,61.900002,69.300003,69.5,66.5
20161115110000,0.0,0.0,2,61.900002,69.300003,69.5,66.5
20161115111500,0.0,0.0,2,61.900002,69.300003,69.5,66.5
20161115113000,0.0,0.0,1,61.900002,69.199997,69.5,66.5
20161115114500,0.0,0.0,1,61.900002,69.300003,69.5,66.5
20161115120000,0.0,0.0,0,61.900002,69.199997,69.5,66.5
20161115121500,0.0,0.0,1,61.900002,69.300003,69.5,66.5
20161115123000,0.0,0.0,1,61.900002,69.5,69.5,66.5
20161115124500,0.0,0.0,1,61.900002,69.599998,69.5,66.5
20161115130000,0.0,0.0,1,61.900002,69.400002,69.5,66.5
20161115131500,0.0,0.0,1,61.900002,69.5,69.5,66.5
20161115133000,0.0,0.0,1,61.900002,69.5,69.5,66.5
20161115134500,73.800003,14.302326,26,60.799999,70.400002,69.5,66.5
20161115140000,96.599998,18.72093,29,57.200001,70.099998,69.5,66.5
20161115141500,92.400002,17.906977,29,57.200001,69.599998,69.5,66.5
20161115143000,91.199997,17.674418,29,57.200001,69.599998,69.5,66.5
20161115144500,91.199997,17.674418,29,57.200001,69.400002,69.5,66.5
20161115150000,85.800003,16.627908,29,57.900002,69.5,69.5,66.5
20161115151500,85.800003,16.627908,29,57.900002,69.400002,69.5,66.5
20161115153000,87.0,16.860465,29,57.900002,69.400002,69.400002,66.400002
20161115154500,87.0,16.860465,29,57.900002,69.400002,69.400002,66.400002
20161115160000,85.800003,16.627908,29,57.900002,69.699997,69.400002,66.400002
20161115161500,102.0,19.767442,31,56.799999,69.800003,69.400002,66.400002
20161115163000,100.800003,19.534884,31,57.900002,69.699997,69.400002,66.400002
20161115164500,105.599998,20.465116,31,56.799999,69.699997,69.400002,66.400002
20161115170000,108.0,20.930233,31,56.799999,69.599998,69.400002,66.400002
20161115171500,106.199997,20.581395,31,57.599998,69.5,69.400002,66.400002
20161115173000,106.199997,20.581395,31,56.400002,69.599998,69.400002,66.400002
20161115174500,107.400002,20.813954,31,56.400002,69.5,69.400002,66.400002
20161115180000,105.599998,20.465116,31,56.400002,69.400002,69.400002,66.400002
20161115181500,105.599998,20.465116,31,56.400002,69.300003,69.400002,66.400002
20161115183000,105.599998,20.465116,31,56.400002,69.300003,69.400002,66.400002
20161115184500,104.400002,20.232558,31,56.400002,69.300003,69.400002,66.400002
20161115190000,104.400002,20.232558,31,56.400002,69.199997,69.400002,66.400002
20161115191500,103.199997,19.999999,31,57.099998,69.199997,69.400002,66.400002
20161115193000,106.199997,20.581395,31,56.0,69.099998,69.400002,66.400002
20161115194500,104.400002,20.232558,31,56.0,69.099998,69.400002,66.400002
20161115200000,104.400002,20.232558,31,57.099998,69.099998,69.400002,66.400002
20161115201500,96.599998,18.72093,30,56.0,69.099998,69.400002,66.400002
20161115203000,81.0,15.697674,27,56.0,69.0,69.400002,66.400002
20161115204500,81.0,15.697674,27,57.599998,69.099998,69.400002,66.400002
20161115210000,81.0,15.697674,27,56.400002,69.099998,69.400002,66.400002
20161115211500,72.599998,14.069767,26,57.200001,69.099998,69.400002,66.400002
20161115213000,72.599998,14.069767,26,57.200001,69.099998,69.400002,66.400002
20161115214500,69.599998,13.488372,25,57.200001,69.099998,69.400002,66.400002
20161115220000,0.0,0.0,9,58.700001,69.099998,69.400002,66.400002
20161115221500,54.0,10.465116,24,60.0,69.199997,69.400002,66.400002
20161115223000,0.0,0.0,9,58.799999,69.099998,69.400002,66.400002
20161115224500,0.0,0.0,8,59.900002,69.099998,69.400002,66.400002
20161115230000,0.0,0.0,8,60.700001,69.099998,69.400002,66.400002
20161115231500,0.0,0.0,7,60.700001,69.099998,69.400002,66.400002
20161115233000,0.0,0.0,8,60.700001,69.199997,69.400002,66.400002
20161115234500,0.0,0.0,8,60.700001,69.199997,69.400002,66.400002
20161116000000,0.0,0.0,8,60.700001,69.199997,69.400002,66.400002
20161116001500,0.0,0.0,8,60.700001,69.300003,69.400002,66.400002
20161116003000,0.0,0.0,8,60.700001,69.199997,69.400002,66.400002
20161116004500,0.0,0.0,8,60.700001,69.199997,69.400002,66.400002
20161116010000,0.0,0.0,8,60.700001,69.199997,69.400002,66.400002
20161116011500,0.0,0.0,8,60.700001,69.199997,69.400002,66.400002
20161116013000,0.0,0.0,8,60.700001,69.199997,69.400002,66.400002
20161116014500,0.0,0.0,8,60.700001,69.199997,69.400002,66.400002
20161116020000,0.0,0.0,8,60.700001,69.199997,69.400002,66.400002
20161116021500,0.0,0.0,0,61.5,69.300003,69.5,66.5
20161116023000,0.0,0.0,0,61.5,69.300003,69.5,66.5
20161116024500,0.0,0.0,0,61.5,69.199997,69.5,66.5
20161116030000,0.0,0.0,1,61.5,69.199997,69.400002,66.400002
20161116031500,0.0,0.0,1,61.5,69.199997,69.400002,66.400002
20161116033000,0.0,0.0,1,61.5,69.199997,69.400002,66.400002
20161116034500,0.0,0.0,1,61.5,69.199997,69.400002,66.400002
20161116040000,0.0,0.0,1,61.5,69.199997,69.400002,66.400002
20161116041500,0.0,0.0,1,61.5,69.199997,69.400002,66.400002
20161116043000,0.0,0.0,1,61.5,69.300003,69.400002,66.400002
20161116044500,0.0,0.0,1,61.5,69.199997,69.400002,66.400002
20161116050000,0.0,0.0,1,61.5,69.199997,69.400002,66.400002
20161116051500,0.0,0.0,1,61.5,69.199997,69.400002,66.400002
20161116053000,0.0,0.0,1,60.799999,69.199997,69.400002,66.400002
20161116054500,0.0,0.0,1,60.799999,69.199997,69.400002,66.400002
20161116060000,0.0,0.0,1,60.799999,69.199997,69.400002,66.400002
20161116061500,0.0,0.0,0,60.799999,69.099998,69.400002,66.400002
20161116063000,0.0,0.0,1,60.799999,69.199997,69.400002,66.400002
20161116064500,0.0,0.0,1,60.799999,69.199997,69.400002,66.400002
20161116070000,0.0,0.0,0,60.799999,69.099998,69.400002,66.400002
20161116071500,0.0,0.0,1,60.099998,69.300003,69.400002,66.400002
20161116073000,0.0,0.0,1,60.099998,69.300003,69.400002,66.400002
20161116074500,0.0,0.0,1,60.099998,69.199997,69.400002,66.400002
20161116080000,0.0,0.0,1,60.099998,69.199997,69.400002,66.400002
20161116081500,133.800003,25.930233,35,51.5,69.300003,68.0,53.0
20161116083000,141.0,27.325581,37,50.599998,68.699997,68.0,53.0
20161116084500,166.199997,32.209302,40,51.799999,68.599998,68.0,53.0
20161116090000,164.399994,31.860464,40,51.099998,68.199997,68.0,53.0
20161116091500,196.800003,38.139535,44,51.099998,68.599998,68.0,53.0
20161116093000,217.199997,42.093023,46,52.299999,68.599998,68.0,53.0
20161116094500,225.600006,43.720931,48,51.400002,68.300003,68.0,53.0
20161116100000,225.600006,43.720931,48,52.0,68.300003,68.0,53.0
20161116101500,249.600006,48.372094,51,52.0,68.400002,68.0,53.0
20161116103000,282.0,54.651163,55,52.0,68.599998,68.0,53.0
20161116104500,319.799988,61.976742,60,52.599998,68.599998,68.0,53.0
20161116110000,355.799988,68.953486,65,51.099998,68.599998,68.0,53.0
20161116111500,372.0,72.093023,66,51.099998,68.5,68.0,53.0
20161116113000,400.799988,77.674416,71,53.099998,68.699997,68.0,53.0
20161116114500,441.600006,85.581397,79,50.700001,68.699997,68.0,53.0
20161116120000,441.600006,85.581397,80,50.700001,68.300003,68.0,53.0
20161116121500,454.200012,88.023258,81,51.900002,68.300003,68.0,53.0
20161116123000,454.200012,88.023258,82,50.400002,68.199997,68.0,53.0
20161116124500,454.200012,88.023258,81,51.400002,68.099998,68.0,53.0
20161116130000,460.799988,89.302323,80,51.400002,68.099998,68.0,53.0
20161116131500,454.200012,88.023258,78,50.700001,67.699997,68.0,53.0
20161116133000,412.200012,79.883723,70,51.799999,67.400002,68.0,53.0
20161116134500,384.600006,74.534885,65,50.299999,67.300003,68.0,53.0
20161116140000,319.799988,61.976742,57,50.299999,67.099998,68.0,53.0
20161116141500,241.800003,46.860466,48,52.200001,66.900002,68.0,53.0
20161116143000,203.399994,39.418603,43,50.700001,67.0,68.0,53.0
20161116144500,157.800003,30.581396,37,51.5,67.099998,68.0,53.0
20161116150000,145.199997,28.139534,36,53.5,67.5,68.0,53.0
20161116151500,132.600006,25.697676,34,52.599998,67.5,68.0,53.0
20161116153000,128.399994,24.88372,34,53.5,67.599998,68.0,53.0
20161116154500,124.800003,24.186047,33,53.5,67.699997,68.0,53.0
20161116160000,115.800003,22.441861,32,53.5,67.699997,68.0,53.0
20161116161500,115.800003,22.441861,32,54.700001,67.800003,68.0,53.0
20161116163000,117.0,22.674419,32,53.5,68.099998,68.0,53.0
20161116164500,117.0,22.674419,32,53.5,68.199997,68.0,53.0
20161116170000,115.199997,22.325581,32,55.099998,68.199997,68.0,53.0
20161116171500,115.199997,22.325581,33,53.5,68.300003,68.0,53.0
20161116173000,123.599998,23.953488,34,52.700001,68.199997,68.0,53.0
20161116174500,125.400002,24.302326,34,53.900002,68.300003,68.0,53.0
20161116180000,145.199997,28.139534,37,52.299999,68.300003,68.0,53.0
20161116181500,143.399994,27.790696,37,53.400002,68.300003,68.0,53.0
20161116183000,160.199997,31.046511,39,52.700001,68.400002,68.0,53.0
20161116184500,162.0,31.395349,40,51.900002,68.300003,68.0,53.0
20161116190000,166.199997,32.209302,40,53.0,68.199997,68.0,53.0
20161116191500,166.199997,32.209302,40,51.900002,68.199997,68.0,53.0
20161116193000,162.600006,31.511629,40,51.900002,68.099998,68.0,53.0
20161116194500,164.399994,31.860464,40,51.900002,68.0,68.0,53.0
20161116200000,166.800003,32.325582,40,53.5,68.0,68.0,53.0
20161116201500,166.800003,32.325582,40,51.900002,67.900002,68.0,53.0
20161116203000,163.800003,31.744187,40,51.900002,67.800003,68.0,53.0
20161116204500,163.800003,31.744187,40,52.700001,67.900002,68.0,53.0
20161116210000,165.600006,32.093024,40,51.5,67.800003,68.0,53.0
20161116211500,163.800003,31.744187,40,52.200001,67.800003,68.0,53.0
20161116213000,165.600006,32.093024,40,52.200001,67.800003,68.0,53.0
20161116214500,163.800003,31.744187,40,51.400002,67.699997,68.0,53.0
20161116220000,163.800003,31.744187,40,52.200001,67.699997,68.0,53.0
20161116221500,153.600006,29.767443,39,51.5,67.699997,68.0,53.0
20161116223000,151.199997,29.302325,38,51.5,67.699997,68.0,53.0
20161116224500,143.399994,27.790696,37,52.599998,67.699997,68.0,53.0
20161116230000,133.800003,25.930233,36,51.799999,67.699997,68.0,53.0
20161116231500,126.599998,24.534883,35,51.799999,67.699997,68.0,53.0
20161116233000,121.199997,23.488372,34,53.099998,67.699997,68.0,53.0
20161116234500,118.199997,22.906976,33,52.200001,67.699997,68.0,53.0
20161117000000,108.0,20.930233,32,52.200001,67.699997,68.0,53.0
20161117001500,109.800003,21.27907,32,53.099998,67.800003,68.0,53.0
20161117003000,109.800003,21.27907,32,53.099998,67.900002,68.0,53.0
20161117004500,108.0,20.930233,32,53.099998,67.900002,68.0,53.0
20161117010000,108.0,20.930233,32,53.099998,67.900002,68.0,53.0
20161117011500,109.800003,21.27907,32,52.299999,67.900002,68.0,53.0
20161117013000,109.800003,21.27907,32,52.299999,67.900002,68.0,53.0
20161117014500,109.800003,21.27907,32,52.299999,68.0,68.0,53.0
20161117020000,109.800003,21.27907,32,52.299999,68.0,68.0,53.0
20161117021500,109.800003,21.27907,32,53.099998,68.0,68.0,53.0
20161117023000,109.800003,21.27907,32,52.299999,68.0,68.0,53.0
20161117024500,109.800003,21.27907,32,52.299999,67.900002,68.0,53.0
20161117030000,109.800003,21.27907,32,53.099998,68.0,68.0,53.0
20161117031500,109.800003,21.27907,32,51.900002,67.900002,68.0,53.0
20161117033000,109.800003,21.27907,32,51.900002,67.900002,68.0,53.0
20161117034500,109.800003,21.27907,32,51.900002,67.900002,68.0,53.0
20161117040000,109.800003,21.27907,32,51.900002,67.900002,68.0,53.0
20161117041500,109.800003,21.27907,32,51.900002,67.900002,68.0,53.0
20161117043000,109.800003,21.27907,32,51.900002,67.900002,68.0,53.0
20161117044500,112.199997,21.744185,32,51.200001,67.800003,68.0,53.0
20161117050000,109.800003,21.27907,32,51.200001,67.800003,68.0,53.0
20161117051500,109.800003,21.27907,32,52.200001,67.800003,68.0,53.0
20161117053000,109.800003,21.27907,32,51.099998,67.800003,68.0,53.0
20161117054500,107.400002,20.813954,32,51.099998,67.699997,68.0,53.0
20161117060000,99.0,19.186047,31,52.599998,67.800003,68.0,53.0
20161117061500,99.0,19.186047,31,51.900002,67.900002,68.0,53.0
20161117063000,97.800003,18.953489,31,51.900002,67.800003,68.0,53.0
20161117064500,99.599998,19.302325,31,51.900002,67.800003,68.0,53.0
20161117070000,97.800003,18.953489,31,51.900002,67.800003,68.0,53.0
20161117071500,99.0,19.186047,31,51.900002,67.800003,68.0,53.0
20161117073000,99.0,19.186047,31,51.900002,67.699997,68.0,53.0
20161117074500,92.400002,17.906977,30,53.099998,67.800003,68.0,53.0
20161117080000,91.199997,17.674418,30,53.099998,67.900002,68.0,53.0
20161117081500,91.199997,17.674418,30,53.099998,67.900002,68.0,53.0
20161117083000,92.400002,17.906977,30,53.099998,67.900002,68.0,53.0
20161117084500,90.0,17.44186,30,53.900002,67.900002,68.0,53.0
20161117090000,88.800003,17.209303,30,55.099998,68.0,68.0,53.0
20161117091500,90.0,17.44186,30,55.099998,68.199997,68.0,53.0
20161117093000,100.800003,19.534884,32,54.299999,68.400002,68.0,53.0
20161117094500,112.800003,21.860466,33,55.5,68.400002,68.0,53.0
20161117100000,124.800003,24.186047,35,53.799999,68.400002,68.0,53.0
20161117101500,129.0,25.0,36,53.799999,68.300003,68.0,53.0
20161117103000,142.800003,27.674419,37,54.700001,68.400002,68.0,53.0
20161117104500,159.600006,30.930234,39,53.5,68.300003,68.0,53.0
20161117110000,159.600006,30.930234,40,54.299999,68.300003,68.0,53.0
20161117111500,172.800003,33.488373,41,54.299999,68.300003,68.0,53.0
20161117113000,172.800003,33.488373,41,54.299999,68.300003,68.0,53.0
20161117114500,180.0,34.883721,42,55.5,68.300003,68.0,53.0
20161117120000,196.199997,38.023255,44,53.900002,68.300003,68.0,53.0
20161117121500,192.0,37.209302,44,53.900002,68.199997,68.0,53.0
20161117123000,198.0,38.372093,44,55.200001,68.199997,68.0,53.0
20161117124500,192.600006,37.325583,44,53.900002,68.199997,68.0,53.0
20161117130000,195.0,37.790698,44,53.900002,67.900002,68.0,53.0
20161117131500,195.0,37.790698,44,53.900002,67.800003,68.0,53.0
20161117133000,195.0,37.790698,44,54.700001,67.800003,68.0,53.0
20161117134500,195.0,37.790698,44,54.700001,68.099998,68.0,53.0
20161117140000,195.0,37.790698,44,54.700001,68.0,68.0,53.0
20161117141500,198.600006,38.488373,44,53.900002,68.0,68.0,53.0
20161117143000,198.600006,38.488373,44,56.0,67.900002,68.0,53.0
20161117144500,196.199997,38.023255,44,55.200001,67.900002,68.0,53.0
20161117150000,196.199997,38.023255,44,54.299999,68.0,68.0,53.0
20161117151500,196.199997,38.023255,44,54.299999,68.0,68.0,53.0
20161117153000,196.199997,38.023255,44,54.299999,68.099998,68.0,53.0
20161117154500,192.600006,37.325583,44,54.299999,68.199997,68.0,53.0
20161117160000,192.600006,37.325583,44,54.299999,68.099998,68.0,53.0
20161117161500,196.800003,38.139535,44,54.299999,68.0,68.0,53.0
20161117163000,196.800003,38.139535,44,54.299999,68.099998,68.0,53.0
20161117164500,196.800003,38.139535,44,54.299999,68.099998,68.0,53.0
20161117170000,196.800003,38.139535,44,54.299999,67.900002,68.0,53.0
20161117171500,196.800003,38.139535,44,55.599998,68.0,68.0,53.0
20161117173000,193.199997,37.44186,44,54.400002,67.900002,68.0,53.0
20161117174500,195.600006,37.906978,44,54.400002,67.900002,68.0,53.0
20161117180000,195.600006,37.906978,44,54.400002,68.0,68.0,53.0
20161117181500,199.800003,38.720931,44,55.200001,68.099998,68.0,53.0
20161117183000,199.800003,38.720931,44,55.200001,68.099998,68.0,53.0
20161117184500,205.199997,39.767441,44,53.5,68.099998,68.0,53.0
20161117190000,201.600006,39.069769,44,54.400002,68.099998,68.0,53.0
20161117191500,201.600006,39.069769,44,55.099998,68.099998,68.0,53.0
20161117193000,201.600006,39.069769,44,55.099998,68.099998,68.0,53.0
20161117194500,201.600006,39.069769,44,54.299999,68.099998,68.0,53.0
20161117200000,201.600006,39.069769,44,54.299999,68.099998,68.0,53.0
20161117201500,201.600006,39.069769,44,53.5,67.900002,68.0,53.0
20161117203000,201.600006,39.069769,44,53.5,67.900002,68.0,53.0
20161117204500,201.600006,39.069769,44,53.5,67.900002,68.0,53.0
20161117210000,201.600006,39.069769,44,53.5,67.800003,68.0,53.0
20161117211500,196.199997,38.023255,44,53.5,67.699997,68.0,53.0
20161117213000,198.600006,38.488373,44,53.5,67.699997,68.0,53.0
20161117214500,193.800003,37.55814,43,53.5,67.699997,68.0,53.0
20161117220000,190.199997,36.860465,43,53.5,67.699997,68.0,53.0
20161117221500,180.0,34.883721,41,53.5,67.699997,68.0,53.0
20161117223000,175.199997,33.953488,41,53.5,67.800003,68.0,53.0
20161117224500,177.0,34.302326,41,53.5,67.800003,68.0,53.0
20161117230000,173.399994,33.60465,41,53.5,67.800003,68.0,53.0
20161117231500,175.800003,34.069768,41,53.5,67.800003,68.0,53.0
20161117233000,172.800003,33.488373,41,53.5,67.900002,68.0,53.0
20161117234500,176.399994,34.186045,41,53.5,68.0,68.0,53.0
20161118000000,174.600006,33.83721,41,53.5,67.900002,68.0,53.0
20161118001500,174.600006,33.83721,41,53.5,67.900002,68.0,53.0
20161118003000,174.600006,33.83721,41,53.5,67.900002,68.0,53.0
20161118004500,174.600006,33.83721,41,53.5,67.800003,68.0,53.0
20161118010000,174.600006,33.83721,41,53.5,67.900002,68.0,53.0
20161118011500,174.600006,33.83721,41,52.700001,67.800003,68.0,53.0
20161118013000,174.600006,33.83721,41,52.700001,67.800003,68.0,53.0
20161118014500,174.600006,33.83721,41,52.700001,67.800003,68.0,53.0
20161118020000,174.600006,33.83721,41,53.5,67.800003,68.0,53.0
20161118021500,174.600006,33.83721,41,52.700001,67.800003,68.0,53.0
20161118023000,172.800003,33.488373,41,52.700001,67.699997,68.0,53.0
20161118024500,162.0,31.395349,39,53.5,67.699997,68.0,53.0
20161118030000,158.399994,30.697673,38,53.5,67.699997,68.0,53.0
20161118031500,154.800003,30.000001,38,53.5,67.699997,68.0,53.0
20161118033000,143.399994,27.790696,36,53.5,67.699997,68.0,53.0
20161118034500,145.199997,28.139534,36,53.5,67.800003,68.0,53.0
20161118040000,145.199997,28.139534,36,54.299999,67.900002,68.0,53.0
20161118041500,143.399994,27.790696,36,54.299999,67.900002,68.0,53.0
20161118043000,145.800003,28.255815,36,53.099998,67.900002,68.0,53.0
20161118044500,145.800003,28.255815,36,53.099998,67.900002,68.0,53.0
20161118050000,145.800003,28.255815,36,53.900002,67.900002,68.0,53.0
20161118051500,143.399994,27.790696,36,53.900002,67.900002,68.0,53.0
20161118053000,145.199997,28.139534,36,53.099998,67.800003,68.0,53.0
20161118054500,143.399994,27.790696,36,53.099998,67.800003,68.0,53.0
20161118060000,143.399994,27.790696,36,53.900002,67.800003,68.0,53.0
20161118061500,143.399994,27.790696,36,53.099998,67.900002,68.0,53.0
20161118063000,145.199997,28.139534,36,53.099998,67.900002,68.0,53.0
20161118064500,145.199997,28.139534,36,53.099998,67.900002,68.0,53.0
20161118070000,145.199997,28.139534,36,53.099998,67.900002,68.0,53.0
20161118071500,142.800003,27.674419,36,53.099998,67.800003,68.0,53.0
20161118073000,145.199997,28.139534,36,53.099998,67.699997,68.0,53.0
20161118074500,139.800003,27.093024,36,53.099998,67.699997,68.0,53.0
20161118080000,135.600006,26.279071,35,53.099998,67.699997,68.0,53.0
20161118081500,112.800003,21.860466,33,53.099998,67.599998,68.0,53.0
20161118083000,112.800003,21.860466,33,54.299999,67.800003,68.0,53.0
20161118084500,114.0,22.093023,33,54.299999,67.900002,68.0,53.0
20161118090000,112.800003,21.860466,33,55.099998,68.099998,68.0,53.0
20161118091500,115.199997,22.325581,33,55.099998,68.199997,68.0,53.0
20161118093000,126.599998,24.534883,35,55.099998,68.400002,68.0,53.0
20161118094500,130.800003,25.348838,36,55.900002,68.300003,68.0,53.0
20161118100000,145.199997,28.139534,37,55.900002,68.400002,68.0,53.0
20161118101500,148.199997,28.72093,38,55.099998,68.199997,68.0,53.0
20161118103000,148.199997,28.72093,38,55.099998,68.300003,68.0,53.0
20161118104500,162.600006,31.511629,40,55.099998,68.300003,68.0,53.0
20161118110000,162.600006,31.511629,40,55.099998,68.300003,68.0,53.0
20161118111500,188.399994,36.511627,43,54.0,68.599998,68.0,53.0
20161118113000,192.600006,37.325583,43,55.099998,68.199997,68.0,53.0
20161118114500,197.399994,38.255813,44,55.099998,68.300003,68.0,53.0
20161118120000,197.399994,38.255813,44,54.299999,68.300003,68.0,53.0
20161118121500,203.399994,39.418603,44,54.299999,68.199997,68.0,53.0
20161118123000,203.399994,39.418603,44,55.099998,68.199997,68.0,53.0
20161118124500,203.399994,39.418603,44,54.299999,68.199997,68.0,53.0
20161118130000,203.399994,39.418603,44,54.299999,68.099998,68.0,53.0
20161118131500,203.399994,39.418603,44,54.299999,67.900002,68.0,53.0
20161118133000,203.399994,39.418603,44,54.299999,67.900002,68.0,53.0
20161118134500,203.399994,39.418603,44,55.5,68.0,68.0,53.0
20161118140000,203.399994,39.418603,44,54.299999,68.199997,68.0,53.0
20161118141500,203.399994,39.418603,44,54.299999,68.099998,68.0,53.0
20161118143000,203.399994,39.418603,44,54.299999,67.900002,68.0,53.0
20161118144500,203.399994,39.418603,44,54.299999,67.900002,68.0,53.0
20161118150000,200.399994,38.837208,44,54.299999,67.900002,68.0,53.0
20161118151500,200.399994,38.837208,44,54.299999,67.900002,68.0,53.0
20161118153000,200.399994,38.837208,44,56.0,67.900002,68.0,53.0
20161118154500,196.199997,38.023255,44,55.200001,67.900002,68.0,53.0
20161118160000,196.199997,38.023255,44,55.200001,67.800003,68.0,53.0
20161118161500,196.199997,38.023255,44,54.0,67.900002,68.0,53.0
20161118163000,196.199997,38.023255,44,55.900002,67.900002,68.0,53.0
20161118164500,201.0,38.953488,44,55.099998,67.900002,68.0,53.0
20161118170000,201.0,38.953488,44,55.099998,67.800003,68.0,53.0
20161118171500,205.199997,39.767441,44,54.299999,67.900002,68.0,53.0
20161118173000,205.199997,39.767441,44,55.900002,67.800003,68.0,53.0
20161118174500,205.199997,39.767441,44,55.900002,67.900002,68.0,53.0
20161118180000,205.199997,39.767441,44,55.099998,67.900002,68.0,53.0
20161118181500,201.600006,39.069769,44,54.299999,67.900002,68.0,53.0
20161118183000,201.600006,39.069769,44,55.099998,67.900002,68.0,53.0
20161118184500,201.600006,39.069769,44,55.099998,68.0,68.0,53.0
20161118190000,201.600006,39.069769,44,55.099998,68.0,68.0,53.0
20161118191500,206.399994,39.999999,44,54.299999,67.900002,68.0,53.0
20161118193000,206.399994,39.999999,44,54.299999,67.900002,68.0,53.0
20161118194500,204.0,39.534884,44,54.299999,67.900002,68.0,53.0
20161118200000,204.0,39.534884,44,56.0,67.900002,68.0,53.0
20161118201500,204.0,39.534884,44,54.700001,67.900002,68.0,53.0
20161118203000,204.0,39.534884,44,54.700001,67.900002,68.0,53.0
20161118204500,201.600006,39.069769,44,54.700001,67.900002,68.0,53.0
20161118210000,201.600006,39.069769,44,55.900002,67.900002,68.0,53.0
20161118211500,201.600006,39.069769,44,55.099998,67.900002,68.0,53.0
20161118213000,201.600006,39.069769,44,54.299999,67.800003,68.0,53.0
20161118214500,201.600006,39.069769,44,55.099998,67.900002,68.0,53.0
20161118220000,201.600006,39.069769,44,55.099998,67.900002,68.0,53.0
20161118221500,201.600006,39.069769,44,54.299999,67.800003,68.0,53.0
20161118223000,201.600006,39.069769,44,55.200001,67.800003,68.0,53.0
20161118224500,201.600006,39.069769,44,55.200001,67.800003,68.0,53.0
20161118230000,204.0,39.534884,44,55.200001,67.800003,68.0,53.0
20161118231500,204.0,39.534884,44,55.200001,67.800003,68.0,53.0
20161118233000,198.0,38.372093,44,55.200001,67.800003,68.0,53.0
20161118234500,198.0,38.372093,44,55.200001,67.800003,68.0,53.0
20161119000000,198.0,38.372093,44,53.5,67.699997,68.0,53.0
20161119001500,195.0,37.790698,44,54.299999,67.800003,68.0,53.0
20161119003000,197.399994,38.255813,44,54.299999,67.699997,68.0,53.0
20161119004500,191.399994,37.093022,43,54.299999,67.699997,68.0,53.0
20161119010000,185.399994,35.930231,43,53.099998,67.599998,68.0,53.0
20161119011500,170.399994,33.023255,40,53.099998,67.599998,68.0,53.0
20161119013000,157.800003,30.581396,38,53.099998,67.599998,68.0,53.0
20161119014500,141.0,27.325581,36,53.099998,67.599998,68.0,53.0
20161119020000,127.199997,24.651162,35,53.099998,67.599998,68.0,53.0
20161119021500,0.0,0.0,1,55.900002,67.900002,68.0,53.0
20161119023000,0.0,0.0,1,58.700001,68.199997,68.0,53.0
20161119024500,0.0,0.0,4,59.900002,68.400002,68.0,53.0
20161119030000,0.0,0.0,8,59.900002,68.5,68.0,53.0
20161119031500,73.800003,14.302326,28,57.599998,68.599998,68.0,53.0
20161119033000,104.400002,20.232558,33,54.700001,68.599998,68.0,53.0
20161119034500,125.400002,24.302326,36,53.900002,68.400002,68.0,53.0
20161119040000,130.199997,25.232558,36,53.900002,68.400002,68.0,53.0
20161119041500,130.199997,25.232558,36,53.099998,68.199997,68.0,53.0
20161119043000,128.399994,24.88372,36,53.099998,68.199997,68.0,53.0
20161119044500,128.399994,24.88372,36,53.099998,68.099998,68.0,53.0
20161119050000,126.599998,24.534883,36,53.099998,68.099998,68.0,53.0
20161119051500,128.399994,24.88372,36,53.099998,68.099998,68.0,53.0
20161119053000,128.399994,24.88372,36,53.099998,68.099998,68.0,53.0
20161119054500,130.199997,25.232558,36,53.099998,67.900002,68.0,53.0
20161119060000,130.199997,25.232558,36,51.900002,67.800003,68.0,53.0
20161119061500,130.199997,25.232558,36,51.900002,67.699997,68.0,53.0
20161119063000,128.399994,24.88372,36,51.900002,67.699997,68.0,53.0
20161119064500,112.199997,21.744185,32,51.900002,67.699997,68.0,53.0
20161119070000,112.199997,21.744185,32,51.900002,67.699997,68.0,53.0
20161119071500,105.599998,20.465116,31,51.900002,67.699997,68.0,53.0
20161119073000,96.599998,18.72093,30,52.599998,67.699997,68.0,53.0
20161119074500,96.599998,18.72093,30,52.599998,67.800003,68.0,53.0
20161119080000,95.400002,18.488372,30,52.599998,67.800003,68.0,53.0
20161119081500,96.599998,18.72093,30,52.599998,67.800003,68.0,53.0
20161119083000,95.400002,18.488372,30,52.599998,67.900002,68.0,53.0
20161119084500,97.800003,18.953489,30,52.599998,67.900002,68.0,53.0
20161119090000,96.599998,18.72093,30,52.599998,67.900002,68.0,53.0
20161119091500,95.400002,18.488372,30,52.599998,67.900002,68.0,53.0
20161119093000,97.800003,18.953489,30,52.599998,67.900002,68.0,53.0
20161119094500,94.800003,18.372094,30,52.599998,67.900002,68.0,53.0
20161119100000,97.800003,18.953489,30,52.599998,67.900002,68.0,53.0
20161119101500,96.599998,18.72093,30,52.599998,67.900002,68.0,53.0
20161119103000,97.800003,18.953489,30,52.599998,67.900002,68.0,53.0
20161119104500,95.400002,18.488372,30,52.599998,67.800003,68.0,53.0
20161119110000,96.599998,18.72093,30,51.900002,67.800003,68.0,53.0
20161119111500,97.800003,18.953489,30,52.599998,67.800003,68.0,53.0
20161119113000,95.400002,18.488372,30,52.599998,67.800003,68.0,53.0
20161119114500,96.599998,18.72093,30,52.599998,67.800003,68.0,53.0
20161119120000,95.400002,18.488372,30,52.599998,67.900002,68.0,53.0
20161119121500,95.400002,18.488372,30,52.599998,67.900002,68.0,53.0
20161119123000,95.400002,18.488372,30,52.599998,67.900002,68.0,53.0
20161119124500,95.400002,18.488372,30,52.599998,67.900002,68.0,53.0
20161119130000,95.400002,18.488372,30,52.599998,67.900002,68.0,53.0
20161119131500,96.599998,18.72093,30,52.599998,68.0,68.0,53.0
20161119133000,96.599998,18.72093,30,52.599998,67.900002,68.0,53.0
20161119134500,96.599998,18.72093,30,53.5,67.900002,68.0,53.0
20161119140000,94.800003,18.372094,30,53.5,68.0,68.0,53.0
20161119141500,94.800003,18.372094,30,53.5,68.0,68.0,53.0
20161119143000,94.800003,18.372094,30,53.5,68.099998,68.0,53.0
20161119144500,94.800003,18.372094,30,53.5,68.099998,68.0,53.0
20161119150000,94.800003,18.372094,30,53.5,68.099998,68.0,53.0
20161119151500,94.800003,18.372094,30,53.5,68.099998,68.0,53.0
20161119153000,94.800003,18.372094,30,53.5,68.099998,68.0,53.0
20161119154500,94.800003,18.372094,30,53.5,68.099998,68.0,53.0
20161119160000,94.800003,18.372094,30,53.5,68.099998,68.0,53.0
20161119161500,94.800003,18.372094,30,53.5,68.099998,68.0,53.0
20161119163000,94.800003,18.372094,30,53.5,68.099998,68.0,53.0
20161119164500,96.599998,18.72093,30,53.5,68.199997,68.0,53.0
20161119170000,95.400002,18.488372,30,53.5,68.199997,68.0,53.0
20161119171500,95.400002,18.488372,30,53.5,68.199997,68.0,53.0
20161119173000,93.599998,18.139535,30,53.5,68.199997,68.0,53.0
20161119174500,94.800003,18.372094,30,53.5,68.199997,68.0,53.0
20161119180000,94.800003,18.372094,30,53.5,68.199997,68.0,53.0
20161119181500,96.599998,18.72093,30,53.5,68.199997,68.0,53.0
20161119183000,95.400002,18.488372,30,53.5,68.300003,68.0,53.0
20161119184500,104.400002,20.232558,32,52.299999,68.300003,68.0,53.0
20161119190000,105.599998,20.465116,32,52.299999,68.199997,68.0,53.0
20161119191500,104.400002,20.232558,32,52.299999,68.199997,68.0,53.0
