PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119193000,105.599998,20.465116,32,52.299999,68.199997,68.0,53.0
20161119194500,112.199997,21.744185,33,51.400002,68.300003,68.0,53.0
20161119200000,118.199997,22.906976,34,51.400002,68.199997,68.0,53.0
20161119201500,117.0,22.674419,34,51.400002,68.099998,68.0,53.0
20161119203000,117.0,22.674419,34,51.400002,67.900002,68.0,53.0
20161119204500,115.800003,22.441861,34,51.400002,67.900002,68.0,53.0
20161119210000,118.199997,22.906976,34,51.400002,67.900002,68.0,53.0
20161119211500,117.0,22.674419,34,51.400002,67.900002,68.0,53.0
20161119213000,118.199997,22.906976,34,51.400002,67.900002,68.0,53.0
20161119214500,117.0,22.674419,34,51.400002,67.900002,68.0,53.0
20161119220000,118.800003,23.023256,34,50.700001,67.900002,68.0,53.0
20161119221500,115.800003,22.441861,34,51.400002,67.800003,68.0,53.0
20161119223000,115.800003,22.441861,34,51.400002,67.900002,68.0,53.0
20161119224500,118.199997,22.906976,34,51.400002,67.900002,68.0,53.0
20161119230000,118.199997,22.906976,34,51.400002,67.900002,68.0,53.0
20161119231500,118.199997,22.906976,34,51.400002,67.800003,68.0,53.0
20161119233000,117.0,22.674419,34,50.700001,67.699997,68.0,53.0
20161119234500,104.400002,20.232558,31,51.400002,67.599998,68.0,53.0
20161120000000,95.400002,18.488372,30,51.400002,67.699997,68.0,53.0
20161120001500,95.400002,18.488372,30,51.400002,67.699997,68.0,53.0
20161120003000,96.599998,18.72093,30,51.400002,67.800003,68.0,53.0
20161120004500,95.400002,18.488372,30,51.400002,67.900002,68.0,53.0
20161120010000,95.400002,18.488372,30,51.400002,67.900002,68.0,53.0
20161120011500,95.400002,18.488372,30,51.400002,67.900002,68.0,53.0
20161120013000,97.800003,18.953489,30,51.400002,67.900002,68.0,53.0
20161120014500,94.800003,18.372094,30,51.400002,67.900002,68.0,53.0
20161120020000,94.800003,18.372094,30,51.400002,67.900002,68.0,53.0
20161120021500,94.800003,18.372094,30,51.400002,67.900002,68.0,53.0
20161120023000,94.800003,18.372094,30,51.400002,67.900002,68.0,53.0
20161120024500,94.800003,18.372094,30,51.400002,67.900002,68.0,53.0
20161120030000,94.800003,18.372094,30,51.400002,67.900002,68.0,53.0
20161120031500,94.800003,18.372094,30,51.400002,67.900002,68.0,53.0
20161120033000,94.800003,18.372094,30,51.400002,67.800003,68.0,53.0
20161120034500,94.800003,18.372094,30,50.599998,67.800003,68.0,53.0
20161120040000,94.800003,18.372094,30,50.599998,67.800003,68.0,53.0
20161120041500,94.800003,18.372094,30,50.599998,67.800003,68.0,53.0
20161120043000,96.599998,18.72093,30,50.599998,67.800003,68.0,53.0
20161120044500,96.599998,18.72093,30,50.599998,67.800003,68.0,53.0
20161120050000,96.599998,18.72093,30,50.599998,67.699997,68.0,53.0
20161120051500,92.400002,17.906977,30,50.599998,67.699997,68.0,53.0
20161120053000,87.0,16.860465,29,50.599998,67.699997,68.0,53.0
20161120054500,79.800003,15.465117,28,52.400002,67.699997,68.0,53.0
20161120060000,79.800003,15.465117,28,52.400002,67.800003,68.0,53.0
20161120061500,78.0,15.116279,28,52.400002,67.800003,68.0,53.0
20161120063000,78.0,15.116279,28,51.5,67.800003,68.0,53.0
20161120064500,81.0,15.697674,28,52.299999,67.800003,68.0,53.0
20161120070000,79.800003,15.465117,28,52.299999,67.900002,68.0,53.0
20161120071500,79.800003,15.465117,28,51.5,67.800003,68.0,53.0
20161120073000,79.800003,15.465117,28,52.200001,67.800003,68.0,53.0
20161120074500,79.800003,15.465117,28,52.200001,67.800003,68.0,53.0
20161120080000,79.800003,15.465117,28,51.5,67.800003,68.0,53.0
20161120081500,79.800003,15.465117,28,51.5,67.699997,68.0,53.0
20161120083000,73.800003,14.302326,27,52.700001,67.800003,68.0,53.0
20161120084500,73.800003,14.302326,27,52.700001,67.699997,68.0,53.0
20161120090000,72.599998,14.069767,27,52.700001,67.699997,68.0,53.0
20161120091500,51.599998,10.0,25,55.700001,67.900002,68.0,53.0
20161120093000,51.599998,10.0,25,55.700001,68.0,68.0,53.0
20161120094500,51.599998,10.0,25,56.400002,68.099998,68.0,53.0
20161120100000,54.0,10.465116,25,56.400002,68.099998,68.0,53.0
20161120101500,51.599998,10.0,25,56.400002,68.199997,68.0,53.0
20161120103000,51.599998,10.0,25,56.400002,68.199997,68.0,53.0
20161120104500,54.0,10.465116,25,56.400002,68.199997,68.0,53.0
20161120110000,64.800003,12.55814,27,55.200001,68.300003,68.0,53.0
20161120111500,63.0,12.209302,27,55.200001,68.199997,68.0,53.0
20161120113000,63.0,12.209302,27,55.200001,68.199997,68.0,53.0
20161120114500,64.800003,12.55814,27,55.200001,68.199997,68.0,53.0
20161120120000,67.800003,13.139535,28,55.200001,68.300003,68.0,53.0
20161120121500,90.0,17.44186,30,53.5,68.400002,68.0,53.0
20161120123000,97.800003,18.953489,31,52.400002,68.300003,68.0,53.0
20161120124500,103.199997,19.999999,32,53.099998,68.300003,68.0,53.0
20161120130000,107.400002,20.813954,33,52.299999,68.199997,68.0,53.0
20161120131500,105.599998,20.465116,33,52.299999,68.199997,68.0,53.0
20161120133000,107.400002,20.813954,33,52.299999,68.099998,68.0,53.0
20161120134500,107.400002,20.813954,33,52.299999,68.099998,68.0,53.0
20161120140000,106.199997,20.581395,33,52.299999,68.0,68.0,53.0
20161120141500,106.199997,20.581395,33,52.299999,67.900002,68.0,53.0
20161120143000,107.400002,20.813954,33,53.099998,68.0,68.0,53.0
20161120144500,107.400002,20.813954,33,53.099998,68.0,68.0,53.0
20161120150000,106.199997,20.581395,33,53.099998,68.099998,68.0,53.0
20161120151500,106.199997,20.581395,33,53.099998,68.099998,68.0,53.0
20161120153000,106.199997,20.581395,33,53.099998,68.0,68.0,53.0
20161120154500,107.400002,20.813954,33,53.099998,67.900002,68.0,53.0
20161120160000,106.199997,20.581395,33,53.099998,68.0,68.0,53.0
20161120161500,106.199997,20.581395,33,53.099998,68.0,68.0,53.0
20161120163000,106.199997,20.581395,33,53.099998,68.099998,68.0,53.0
20161120164500,106.199997,20.581395,33,53.099998,68.099998,68.0,53.0
20161120170000,106.199997,20.581395,33,53.099998,68.099998,68.0,53.0
20161120171500,106.199997,20.581395,33,53.099998,68.099998,68.0,53.0
20161120173000,106.199997,20.581395,33,53.099998,68.099998,68.0,53.0
20161120174500,106.199997,20.581395,33,53.099998,68.199997,68.0,53.0
20161120180000,104.400002,20.232558,33,53.099998,68.199997,68.0,53.0
20161120181500,105.599998,20.465116,33,52.299999,68.199997,68.0,53.0
20161120183000,105.599998,20.465116,33,52.299999,68.199997,68.0,53.0
20161120184500,105.599998,20.465116,33,52.299999,68.199997,68.0,53.0
20161120190000,105.599998,20.465116,33,52.299999,68.199997,68.0,53.0
20161120191500,107.400002,20.813954,33,52.299999,68.199997,68.0,53.0
20161120193000,107.400002,20.813954,33,52.299999,68.199997,68.0,53.0
20161120194500,105.599998,20.465116,33,52.299999,68.300003,68.0,53.0
20161120200000,112.800003,21.860466,34,51.5,68.199997,68.0,53.0
20161120201500,115.800003,22.441861,34,51.5,68.199997,68.0,53.0
20161120203000,114.0,22.093023,34,51.5,68.199997,68.0,53.0
20161120204500,115.199997,22.325581,34,51.5,68.099998,68.0,53.0
20161120210000,117.0,22.674419,34,51.5,68.099998,68.0,53.0
20161120211500,115.199997,22.325581,34,50.700001,68.099998,68.0,53.0
20161120213000,115.199997,22.325581,34,50.700001,68.0,68.0,53.0
20161120214500,115.199997,22.325581,34,50.700001,67.900002,68.0,53.0
20161120220000,117.0,22.674419,34,50.700001,67.900002,68.0,53.0
20161120221500,115.800003,22.441861,34,50.700001,67.800003,68.0,53.0
20161120223000,112.800003,21.860466,34,50.700001,67.699997,68.0,53.0
20161120224500,109.199997,21.16279,33,50.700001,67.900002,68.0,53.0
20161120230000,108.0,20.930233,33,50.700001,67.900002,68.0,53.0
20161120231500,108.0,20.930233,33,50.700001,67.900002,68.0,53.0
20161120233000,109.199997,21.16279,33,50.700001,67.900002,68.0,53.0
20161120234500,109.199997,21.16279,33,50.700001,68.0,68.0,53.0
20161121000000,109.199997,21.16279,33,50.700001,67.900002,68.0,53.0
20161121001500,109.199997,21.16279,33,50.700001,67.800003,68.0,53.0
20161121003000,109.199997,21.16279,33,50.700001,67.800003,68.0,53.0
20161121004500,109.199997,21.16279,33,49.900002,67.800003,68.0,53.0
20161121010000,111.0,21.511628,33,49.900002,67.800003,68.0,53.0
20161121011500,109.800003,21.27907,33,49.900002,67.699997,68.0,53.0
20161121013000,103.199997,19.999999,32,49.900002,67.699997,68.0,53.0
20161121014500,104.400002,20.232558,32,51.0,67.800003,68.0,53.0
20161121020000,103.199997,19.999999,32,51.0,67.800003,68.0,53.0
20161121021500,104.400002,20.232558,32,51.0,67.699997,68.0,53.0
20161121023000,85.800003,16.627908,29,51.0,67.699997,68.0,53.0
20161121024500,85.800003,16.627908,29,51.0,67.800003,68.0,53.0
20161121030000,85.800003,16.627908,29,52.200001,67.900002,68.0,53.0
20161121031500,84.599998,16.395349,29,52.200001,67.900002,68.0,53.0
20161121033000,85.800003,16.627908,29,51.5,67.900002,68.0,53.0
20161121034500,84.599998,16.395349,29,51.5,67.900002,68.0,53.0
20161121040000,85.800003,16.627908,29,51.5,67.900002,68.0,53.0
20161121041500,84.599998,16.395349,29,51.5,68.0,68.0,53.0
20161121043000,84.599998,16.395349,29,51.5,67.900002,68.0,53.0
20161121044500,85.800003,16.627908,29,50.700001,67.900002,68.0,53.0
20161121050000,85.800003,16.627908,29,51.5,67.900002,68.0,53.0
20161121051500,84.599998,16.395349,29,51.5,67.900002,68.0,53.0
20161121053000,85.800003,16.627908,29,51.5,67.900002,68.0,53.0
20161121054500,84.599998,16.395349,29,51.5,67.900002,68.0,53.0
20161121060000,84.599998,16.395349,29,51.5,68.0,68.0,53.0
20161121061500,85.800003,16.627908,29,51.5,67.900002,68.0,53.0
20161121063000,84.599998,16.395349,29,51.5,67.900002,68.0,53.0
20161121064500,85.800003,16.627908,29,51.5,67.900002,68.0,53.0
20161121070000,85.800003,16.627908,29,50.700001,67.800003,68.0,53.0
20161121071500,87.0,16.860465,29,50.700001,67.800003,68.0,53.0
20161121073000,85.800003,16.627908,29,51.5,67.900002,68.0,53.0
20161121074500,85.800003,16.627908,29,50.700001,67.800003,68.0,53.0
20161121080000,85.800003,16.627908,29,50.700001,67.699997,68.0,53.0
20161121081500,82.199997,15.930232,28,51.5,67.699997,68.0,53.0
20161121083000,72.599998,14.069767,27,51.5,67.699997,68.0,53.0
20161121084500,67.800003,13.139535,26,52.299999,67.699997,68.0,53.0
20161121090000,67.800003,13.139535,26,53.900002,67.699997,68.0,53.0
20161121091500,67.800003,13.139535,26,53.900002,67.800003,68.0,53.0
20161121093000,66.599998,12.906976,26,53.900002,67.699997,68.0,53.0
20161121094500,67.800003,13.139535,26,53.900002,67.900002,68.0,53.0
20161121100000,66.599998,12.906976,26,55.0,68.099998,68.0,53.0
20161121101500,66.599998,12.906976,26,55.0,68.099998,68.0,53.0
20161121103000,67.800003,13.139535,26,55.0,68.099998,68.0,53.0
20161121104500,67.800003,13.139535,26,55.0,68.300003,68.0,53.0
20161121110000,67.800003,13.139535,26,55.599998,68.199997,68.0,53.0
20161121111500,67.800003,13.139535,27,55.599998,68.300003,68.0,53.0
20161121113000,94.800003,18.372094,31,55.599998,68.5,68.0,53.0
20161121114500,109.199997,21.16279,34,53.900002,68.300003,68.0,53.0
20161121120000,109.199997,21.16279,34,53.900002,68.199997,68.0,53.0
20161121121500,109.199997,21.16279,34,53.900002,68.199997,68.0,53.0
20161121123000,109.199997,21.16279,34,53.900002,68.199997,68.0,53.0
20161121124500,115.199997,22.325581,34,53.900002,68.300003,68.0,53.0
20161121130000,140.399994,27.209301,37,53.900002,68.300003,68.0,53.0
20161121131500,136.199997,26.395348,37,53.099998,68.199997,68.0,53.0
20161121133000,136.199997,26.395348,37,53.099998,68.099998,68.0,53.0
20161121134500,138.0,26.744186,37,53.900002,68.099998,68.0,53.0
20161121140000,140.399994,27.209301,37,53.900002,68.099998,68.0,53.0
20161121141500,138.600006,26.860466,37,53.900002,68.099998,68.0,53.0
20161121143000,138.600006,26.860466,37,53.900002,68.099998,68.0,53.0
20161121144500,138.600006,26.860466,37,53.900002,68.099998,68.0,53.0
20161121150000,136.800003,26.511628,37,53.900002,68.099998,68.0,53.0
20161121151500,136.800003,26.511628,37,53.900002,68.199997,68.0,53.0
20161121153000,136.800003,26.511628,37,53.900002,68.199997,68.0,53.0
20161121154500,136.800003,26.511628,37,53.900002,68.199997,68.0,53.0
20161121160000,136.800003,26.511628,37,53.900002,68.199997,68.0,53.0
20161121161500,136.800003,26.511628,37,53.900002,68.199997,68.0,53.0
20161121163000,144.0,27.906977,38,53.900002,68.400002,68.0,53.0
20161121164500,156.0,30.232558,39,53.900002,68.300003,68.0,53.0
20161121170000,169.199997,32.790697,41,53.900002,68.400002,68.0,53.0
20161121171500,180.600006,35.000001,43,53.099998,68.400002,68.0,53.0
20161121173000,193.199997,37.44186,44,53.099998,68.199997,68.0,53.0
20161121174500,193.199997,37.44186,44,52.299999,68.199997,68.0,53.0
20161121180000,196.199997,38.023255,44,52.299999,68.099998,68.0,53.0
20161121181500,196.199997,38.023255,44,52.299999,68.0,68.0,53.0
20161121183000,192.0,37.209302,44,51.5,67.800003,68.0,53.0
20161121184500,192.0,37.209302,44,51.5,67.699997,68.0,53.0
20161121190000,175.199997,33.953488,41,51.5,67.599998,68.0,53.0
20161121191500,173.399994,33.60465,41,51.5,67.699997,68.0,53.0
20161121193000,156.0,30.232558,38,51.5,67.599998,68.0,53.0
20161121194500,156.0,30.232558,38,51.5,67.699997,68.0,53.0
20161121200000,150.0,29.069767,38,51.5,67.699997,68.0,53.0
20161121201500,143.399994,27.790696,36,51.5,67.699997,68.0,53.0
20161121203000,141.0,27.325581,36,51.5,67.699997,68.0,53.0
20161121204500,134.399994,26.04651,35,51.5,67.699997,68.0,53.0
20161121210000,128.399994,24.88372,35,51.5,67.800003,68.0,53.0
20161121211500,125.400002,24.302326,34,51.5,67.699997,68.0,53.0
20161121213000,121.800003,23.604652,34,51.5,67.699997,68.0,53.0
20161121214500,114.0,22.093023,33,52.200001,67.900002,68.0,53.0
20161121220000,112.800003,21.860466,33,51.5,67.900002,68.0,53.0
20161121221500,114.0,22.093023,33,52.200001,67.900002,68.0,53.0
20161121223000,112.800003,21.860466,33,52.200001,67.900002,68.0,53.0
20161121224500,115.199997,22.325581,33,52.200001,68.0,68.0,53.0
20161121230000,114.0,22.093023,33,52.200001,68.0,68.0,53.0
20161121231500,114.0,22.093023,33,52.200001,68.099998,68.0,53.0
20161121233000,115.800003,22.441861,33,51.299999,68.099998,68.0,53.0
20161121234500,115.800003,22.441861,33,51.299999,68.099998,68.0,53.0
20161122000000,112.199997,21.744185,33,51.299999,68.099998,68.0,53.0
20161122001500,111.0,21.511628,33,51.299999,68.099998,68.0,53.0
20161122003000,111.0,21.511628,33,51.299999,68.099998,68.0,53.0
20161122004500,112.199997,21.744185,33,51.299999,68.099998,68.0,53.0
20161122010000,112.199997,21.744185,33,51.299999,68.0,68.0,53.0
20161122011500,111.0,21.511628,33,51.299999,68.0,68.0,53.0
20161122013000,112.199997,21.744185,33,51.299999,68.0,68.0,53.0
20161122014500,112.199997,21.744185,33,51.299999,68.0,68.0,53.0
20161122020000,111.0,21.511628,33,51.299999,68.0,68.0,53.0
20161122021500,111.0,21.511628,33,51.299999,68.0,68.0,53.0
20161122023000,112.199997,21.744185,33,51.299999,68.0,68.0,53.0
20161122024500,109.800003,21.27907,33,51.299999,68.0,68.0,53.0
20161122030000,109.800003,21.27907,33,51.299999,68.0,68.0,53.0
20161122031500,111.0,21.511628,33,51.299999,68.099998,68.0,53.0
20161122033000,112.199997,21.744185,33,51.299999,68.099998,68.0,53.0
20161122034500,111.0,21.511628,33,51.299999,68.099998,68.0,53.0
20161122040000,109.800003,21.27907,33,51.299999,68.099998,68.0,53.0
20161122041500,109.800003,21.27907,33,51.299999,68.099998,68.0,53.0
20161122043000,111.0,21.511628,33,51.299999,68.0,68.0,53.0
20161122044500,109.800003,21.27907,33,51.900002,68.0,68.0,53.0
20161122050000,111.0,21.511628,33,51.900002,68.0,68.0,53.0
20161122051500,112.199997,21.744185,33,51.900002,68.0,68.0,53.0
20161122053000,112.199997,21.744185,33,51.900002,68.099998,68.0,53.0
20161122054500,109.800003,21.27907,33,51.900002,68.099998,68.0,53.0
20161122060000,112.199997,21.744185,33,51.900002,68.099998,68.0,53.0
20161122061500,109.800003,21.27907,33,51.900002,68.0,68.0,53.0
20161122063000,109.800003,21.27907,33,51.900002,68.0,68.0,53.0
20161122064500,109.800003,21.27907,33,51.900002,68.0,68.0,53.0
20161122070000,111.0,21.511628,33,51.900002,68.0,68.0,53.0
20161122071500,112.199997,21.744185,33,51.900002,68.099998,68.0,53.0
20161122073000,112.199997,21.744185,33,51.900002,68.099998,68.0,53.0
20161122074500,112.199997,21.744185,33,51.900002,68.099998,68.0,53.0
20161122080000,112.199997,21.744185,33,51.900002,68.099998,68.0,53.0
20161122081500,114.0,22.093023,33,51.900002,68.099998,68.0,53.0
20161122083000,112.800003,21.860466,33,52.599998,67.900002,68.0,53.0
20161122084500,112.800003,21.860466,33,52.599998,67.900002,68.0,53.0
20161122090000,112.800003,21.860466,33,52.599998,68.0,68.0,53.0
20161122091500,112.800003,21.860466,33,53.5,68.099998,68.0,53.0
20161122093000,112.800003,21.860466,33,53.5,68.199997,68.0,53.0
20161122094500,112.800003,21.860466,33,54.299999,68.300003,68.0,53.0
20161122100000,128.399994,24.88372,36,54.299999,68.300003,68.0,53.0
20161122101500,128.399994,24.88372,36,54.299999,68.300003,68.0,53.0
20161122103000,150.0,29.069767,39,54.299999,68.400002,68.0,53.0
20161122104500,159.600006,30.930234,40,54.299999,68.300003,68.0,53.0
20161122110000,169.199997,32.790697,41,54.299999,68.400002,68.0,53.0
20161122111500,177.600006,34.418606,42,54.299999,68.300003,68.0,53.0
20161122113000,190.800003,36.976745,44,54.299999,68.400002,68.0,53.0
20161122114500,210.0,40.697674,46,54.299999,68.400002,68.0,53.0
20161122120000,237.600006,46.046513,50,55.099998,68.400002,68.0,53.0
20161122121500,237.600006,46.046513,49,54.299999,68.199997,68.0,53.0
20161122123000,234.0,45.348837,49,54.299999,68.099998,68.0,53.0
20161122124500,237.600006,46.046513,49,54.299999,68.099998,68.0,53.0
20161122130000,234.0,45.348837,49,54.299999,68.099998,68.0,53.0
20161122131500,234.0,45.348837,49,54.299999,67.900002,68.0,53.0
20161122133000,234.0,45.348837,49,54.299999,67.900002,68.0,53.0
20161122134500,234.0,45.348837,49,54.299999,67.800003,68.0,53.0
20161122140000,234.0,45.348837,49,54.299999,67.800003,68.0,53.0
20161122141500,225.600006,43.720931,48,54.299999,67.699997,68.0,53.0
20161122143000,221.399994,42.906976,48,54.299999,67.800003,68.0,53.0
20161122144500,221.399994,42.906976,48,54.299999,67.699997,68.0,53.0
20161122150000,217.199997,42.093023,48,54.299999,67.800003,68.0,53.0
20161122151500,221.399994,42.906976,48,54.299999,67.800003,68.0,53.0
20161122153000,221.399994,42.906976,48,54.299999,67.800003,68.0,53.0
20161122154500,221.399994,42.906976,48,54.299999,67.800003,68.0,53.0
20161122160000,221.399994,42.906976,48,54.299999,67.800003,68.0,53.0
20161122161500,225.600006,43.720931,48,54.299999,67.900002,68.0,53.0
20161122163000,221.399994,42.906976,48,54.299999,68.0,68.0,53.0
20161122164500,221.399994,42.906976,48,54.299999,67.800003,68.0,53.0
20161122170000,217.199997,42.093023,47,54.299999,67.699997,68.0,53.0
20161122171500,208.199997,40.348837,46,54.299999,67.699997,68.0,53.0
20161122173000,208.199997,40.348837,45,54.299999,67.800003,68.0,53.0
20161122174500,208.199997,40.348837,45,54.299999,67.800003,68.0,53.0
20161122180000,208.199997,40.348837,45,55.099998,67.800003,68.0,53.0
20161122181500,208.199997,40.348837,45,55.099998,67.900002,68.0,53.0
20161122183000,208.199997,40.348837,45,55.099998,67.900002,68.0,53.0
20161122184500,208.199997,40.348837,45,55.099998,67.900002,68.0,53.0
20161122190000,208.199997,40.348837,45,55.099998,67.900002,68.0,53.0
20161122191500,208.199997,40.348837,45,55.099998,67.900002,68.0,53.0
20161122193000,208.199997,40.348837,45,55.099998,67.900002,68.0,53.0
20161122194500,208.199997,40.348837,45,55.099998,67.800003,68.0,53.0
20161122200000,208.199997,40.348837,45,55.099998,67.800003,68.0,53.0
20161122201500,208.199997,40.348837,45,55.099998,67.800003,68.0,53.0
20161122203000,208.199997,40.348837,45,55.099998,67.800003,68.0,53.0
20161122204500,208.199997,40.348837,45,55.099998,67.699997,68.0,53.0
20161122210000,195.0,37.790698,42,55.099998,67.699997,68.0,53.0
20161122211500,195.0,37.790698,42,55.099998,67.699997,68.0,53.0
20161122213000,195.0,37.790698,42,55.099998,67.800003,68.0,53.0
20161122214500,195.0,37.790698,42,55.099998,67.800003,68.0,53.0
20161122220000,195.0,37.790698,42,55.099998,67.800003,68.0,53.0
20161122221500,195.0,37.790698,42,55.099998,67.900002,68.0,53.0
20161122223000,195.0,37.790698,42,55.099998,67.800003,68.0,53.0
20161122224500,198.0,38.372093,42,55.099998,67.900002,68.0,53.0
20161122230000,195.0,37.790698,42,55.099998,67.900002,68.0,53.0
20161122231500,195.0,37.790698,42,55.099998,67.900002,68.0,53.0
20161122233000,192.0,37.209302,42,55.099998,67.900002,68.0,53.0
20161122234500,192.0,37.209302,42,55.099998,67.900002,68.0,53.0
20161123000000,189.600006,36.744187,42,55.099998,67.900002,68.0,53.0
20161123001500,189.600006,36.744187,42,55.099998,67.900002,68.0,53.0
20161123003000,189.600006,36.744187,42,55.099998,67.900002,68.0,53.0
20161123004500,189.600006,36.744187,42,55.099998,67.900002,68.0,53.0
20161123010000,189.600006,36.744187,42,55.099998,67.900002,68.0,53.0
20161123011500,189.600006,36.744187,42,55.099998,67.900002,68.0,53.0
20161123013000,189.600006,36.744187,42,55.099998,67.900002,68.0,53.0
20161123014500,189.600006,36.744187,42,55.099998,67.900002,68.0,53.0
20161123020000,189.600006,36.744187,42,55.099998,67.900002,68.0,53.0
20161123021500,0.0,0.0,0,56.799999,68.099998,68.0,53.0
20161123023000,0.0,0.0,5,59.200001,68.5,68.0,53.0
20161123024500,67.800003,13.139535,28,59.200001,68.699997,68.0,53.0
20161123030000,106.199997,20.581395,34,57.599998,68.699997,68.0,53.0
20161123031500,143.399994,27.790696,38,56.0,68.699997,68.0,53.0
20161123033000,158.399994,30.697673,40,56.0,68.5,68.0,53.0
20161123034500,158.399994,30.697673,40,56.0,68.400002,68.0,53.0
20161123040000,173.399994,33.60465,42,56.0,68.300003,68.0,53.0
20161123041500,177.600006,34.418606,43,56.0,68.300003,68.0,53.0
20161123043000,183.600006,35.581397,43,56.0,68.300003,68.0,53.0
20161123044500,190.800003,36.976745,44,56.0,68.199997,68.0,53.0
20161123050000,190.800003,36.976745,44,56.0,68.199997,68.0,53.0
20161123051500,190.800003,36.976745,44,56.0,68.199997,68.0,53.0
20161123053000,190.800003,36.976745,44,56.0,68.199997,68.0,53.0
20161123054500,190.800003,36.976745,44,56.0,68.099998,68.0,53.0
20161123060000,190.800003,36.976745,44,56.0,68.199997,68.0,53.0
20161123061500,190.800003,36.976745,44,56.0,68.199997,68.0,53.0
20161123063000,190.800003,36.976745,44,56.0,68.099998,68.0,53.0
20161123064500,190.800003,36.976745,44,56.0,68.099998,68.0,53.0
20161123070000,190.800003,36.976745,44,55.200001,68.099998,68.0,53.0
20161123071500,190.800003,36.976745,44,55.200001,68.099998,68.0,53.0
20161123073000,190.800003,36.976745,44,55.200001,68.099998,68.0,53.0
20161123074500,188.399994,36.511627,44,55.200001,68.099998,68.0,53.0
20161123080000,188.399994,36.511627,44,55.200001,68.099998,68.0,53.0
20161123081500,191.399994,37.093022,44,55.200001,68.099998,68.0,53.0
20161123083000,191.399994,37.093022,44,55.200001,68.099998,68.0,53.0
20161123084500,191.399994,37.093022,44,55.200001,68.099998,68.0,53.0
20161123090000,191.399994,37.093022,44,55.200001,68.099998,68.0,53.0
20161123091500,202.800003,39.302326,45,55.200001,68.400002,68.0,53.0
20161123093000,221.399994,42.906976,48,55.200001,68.5,68.0,53.0
20161123094500,257.399994,49.88372,52,53.900002,68.400002,68.0,53.0
20161123100000,307.799988,59.65116,58,53.900002,68.800003,68.0,53.0
20161123101500,313.200012,60.697677,58,53.900002,68.400002,68.0,53.0
20161123103000,304.200012,58.953491,58,54.700001,68.199997,68.0,53.0
20161123104500,307.799988,59.65116,58,53.5,68.300003,68.0,53.0
20161123110000,307.799988,59.65116,58,53.5,68.199997,68.0,53.0
20161123111500,307.799988,59.65116,58,53.5,68.099998,68.0,53.0
20161123113000,313.200012,60.697677,58,53.5,68.0,68.0,53.0
20161123114500,313.200012,60.697677,58,53.5,68.0,68.0,53.0
20161123120000,316.799988,61.395346,58,53.5,67.900002,68.0,53.0
20161123121500,310.200012,60.116281,58,53.5,67.800003,68.0,53.0
20161123123000,310.200012,60.116281,58,53.5,67.900002,68.0,53.0
20161123124500,310.200012,60.116281,58,53.5,67.800003,68.0,53.0
20161123130000,304.200012,58.953491,58,53.5,67.699997,68.0,53.0
20161123131500,271.799988,52.674416,53,53.5,67.400002,68.0,53.0
20161123133000,253.199997,49.069767,51,53.5,67.400002,68.0,53.0
20161123134500,229.800003,44.534884,48,53.5,67.400002,68.0,53.0
20161123140000,203.399994,39.418603,45,53.5,67.400002,68.0,53.0
20161123141500,185.399994,35.930231,42,53.5,67.599998,68.0,53.0
20161123143000,187.800003,36.395349,42,53.5,67.599998,68.0,53.0
20161123144500,173.399994,33.60465,40,53.5,67.599998,68.0,53.0
20161123150000,167.399994,32.441859,40,54.299999,67.699997,68.0,53.0
20161123151500,167.399994,32.441859,40,54.299999,67.800003,68.0,53.0
20161123153000,167.399994,32.441859,40,54.299999,67.900002,68.0,53.0
20161123154500,167.399994,32.441859,40,54.299999,67.900002,68.0,53.0
20161123160000,167.399994,32.441859,40,54.299999,67.900002,68.0,53.0
20161123161500,167.399994,32.441859,40,54.299999,67.900002,68.0,53.0
20161123163000,165.600006,32.093024,40,54.299999,67.900002,68.0,53.0
20161123164500,170.399994,33.023255,40,54.299999,67.900002,68.0,53.0
20161123170000,170.399994,33.023255,40,54.299999,67.900002,68.0,53.0
20161123171500,168.600006,32.67442,40,55.099998,67.900002,68.0,53.0
20161123173000,175.199997,33.953488,40,55.099998,68.099998,68.0,53.0
20161123174500,175.199997,33.953488,40,55.099998,68.099998,68.0,53.0
20161123180000,175.199997,33.953488,40,55.099998,68.099998,68.0,53.0
20161123181500,173.399994,33.60465,40,55.099998,68.199997,68.0,53.0
20161123183000,173.399994,33.60465,40,55.099998,68.199997,68.0,53.0
20161123184500,175.199997,33.953488,40,55.099998,68.199997,68.0,53.0
20161123190000,173.399994,33.60465,40,55.099998,68.199997,68.0,53.0
20161123191500,173.399994,33.60465,40,55.099998,68.199997,68.0,53.0
20161123193000,173.399994,33.60465,40,55.099998,68.199997,68.0,53.0
20161123194500,173.399994,33.60465,40,55.099998,68.199997,68.0,53.0
20161123200000,173.399994,33.60465,40,55.099998,68.199997,68.0,53.0
20161123201500,173.399994,33.60465,40,54.299999,68.199997,68.0,53.0
20161123203000,175.800003,34.069768,40,54.299999,68.199997,68.0,53.0
20161123204500,173.399994,33.60465,40,54.299999,68.099998,68.0,53.0
20161123210000,173.399994,33.60465,40,54.299999,68.099998,68.0,53.0
20161123211500,173.399994,33.60465,40,54.299999,68.099998,68.0,53.0
20161123213000,173.399994,33.60465,40,54.299999,68.099998,68.0,53.0
20161123214500,173.399994,33.60465,40,54.299999,68.099998,68.0,53.0
20161123220000,173.399994,33.60465,40,54.299999,68.099998,68.0,53.0
20161123221500,173.399994,33.60465,40,54.299999,68.099998,68.0,53.0
20161123223000,175.800003,34.069768,40,54.299999,68.099998,68.0,53.0
20161123224500,175.800003,34.069768,40,54.299999,68.099998,68.0,53.0
20161123230000,172.800003,33.488373,40,54.299999,67.900002,68.0,53.0
20161123231500,172.800003,33.488373,40,54.299999,67.900002,68.0,53.0
20161123233000,174.600006,33.83721,40,54.299999,67.900002,68.0,53.0
20161123234500,174.600006,33.83721,40,54.299999,67.800003,68.0,53.0
20161124000000,174.600006,33.83721,40,54.299999,67.800003,68.0,53.0
20161124001500,174.600006,33.83721,40,54.299999,67.800003,68.0,53.0
20161124003000,167.399994,32.441859,39,54.299999,67.699997,68.0,53.0
20161124004500,165.600006,32.093024,39,54.299999,67.699997,68.0,53.0
20161124010000,156.0,30.232558,38,54.299999,67.699997,68.0,53.0
20161124011500,150.600006,29.186048,37,54.299999,67.699997,68.0,53.0
20161124013000,148.800003,28.83721,37,54.299999,67.699997,68.0,53.0
20161124014500,150.600006,29.186048,37,54.299999,67.800003,68.0,53.0
20161124020000,150.600006,29.186048,37,54.299999,67.800003,68.0,53.0
20161124021500,150.600006,29.186048,37,54.299999,67.900002,68.0,53.0
20161124023000,150.600006,29.186048,37,54.299999,67.900002,68.0,53.0
20161124024500,150.600006,29.186048,37,54.299999,67.900002,68.0,53.0
20161124030000,150.600006,29.186048,37,54.299999,67.900002,68.0,53.0
20161124031500,150.600006,29.186048,37,54.299999,68.0,68.0,53.0
20161124033000,150.600006,29.186048,37,54.299999,67.900002,68.0,53.0
20161124034500,153.600006,29.767443,37,54.299999,67.900002,68.0,53.0
20161124040000,153.600006,29.767443,37,53.099998,67.900002,68.0,53.0
20161124041500,150.0,29.069767,37,53.900002,67.900002,68.0,53.0
20161124043000,153.600006,29.767443,37,53.900002,67.900002,68.0,53.0
20161124044500,151.800003,29.418605,37,52.700001,67.900002,68.0,53.0
20161124050000,151.800003,29.418605,37,52.700001,67.900002,68.0,53.0
20161124051500,151.800003,29.418605,37,53.5,67.900002,68.0,53.0
20161124053000,154.199997,29.88372,37,52.700001,67.900002,68.0,53.0
20161124054500,151.199997,29.302325,37,52.700001,67.800003,68.0,53.0
20161124060000,151.199997,29.302325,37,53.5,67.900002,68.0,53.0
20161124061500,151.199997,29.302325,37,52.700001,67.800003,68.0,53.0
20161124063000,151.199997,29.302325,37,52.700001,67.699997,68.0,53.0
20161124064500,143.399994,27.790696,36,52.700001,67.699997,68.0,53.0
20161124070000,138.0,26.744186,35,52.700001,67.800003,68.0,53.0
20161124071500,138.0,26.744186,35,52.700001,67.800003,68.0,53.0
20161124073000,138.0,26.744186,35,52.700001,67.900002,68.0,53.0
20161124074500,136.199997,26.395348,35,52.700001,67.900002,68.0,53.0
20161124080000,136.199997,26.395348,35,52.700001,67.800003,68.0,53.0
20161124081500,136.199997,26.395348,35,52.700001,67.900002,68.0,53.0
20161124083000,138.0,26.744186,35,52.700001,67.900002,68.0,53.0
20161124084500,136.199997,26.395348,35,52.700001,67.900002,68.0,53.0
20161124090000,136.199997,26.395348,35,52.700001,67.900002,68.0,53.0
20161124091500,136.199997,26.395348,35,52.700001,67.800003,68.0,53.0
20161124093000,136.199997,26.395348,35,52.700001,67.900002,68.0,53.0
20161124094500,136.199997,26.395348,35,53.5,67.900002,68.0,53.0
20161124100000,136.199997,26.395348,35,53.5,67.900002,68.0,53.0
20161124101500,136.199997,26.395348,35,53.5,67.900002,68.0,53.0
20161124103000,136.199997,26.395348,35,53.5,67.900002,68.0,53.0
20161124104500,136.199997,26.395348,35,53.5,67.900002,68.0,53.0
20161124110000,138.0,26.744186,35,53.5,68.099998,68.0,53.0
20161124111500,136.199997,26.395348,35,54.299999,68.099998,68.0,53.0
20161124113000,136.199997,26.395348,35,54.299999,68.099998,68.0,53.0
20161124114500,138.0,26.744186,35,54.299999,68.199997,68.0,53.0
20161124120000,138.0,26.744186,35,54.299999,68.199997,68.0,53.0
20161124121500,138.0,26.744186,35,54.299999,68.199997,68.0,53.0
20161124123000,142.800003,27.674419,37,54.299999,68.300003,68.0,53.0
20161124124500,148.800003,28.83721,38,54.299999,68.199997,68.0,53.0
20161124130000,148.800003,28.83721,38,54.299999,68.199997,68.0,53.0
20161124131500,148.800003,28.83721,38,54.299999,68.199997,68.0,53.0
20161124133000,148.800003,28.83721,38,54.299999,68.199997,68.0,53.0
20161124134500,145.199997,28.139534,38,54.299999,68.199997,68.0,53.0
20161124140000,157.199997,30.465116,39,54.299999,68.300003,68.0,53.0
20161124141500,157.199997,30.465116,39,54.299999,68.300003,68.0,53.0
20161124143000,168.600006,32.67442,40,53.5,68.199997,68.0,53.0
20161124144500,170.399994,33.023255,40,53.5,68.199997,68.0,53.0
20161124150000,179.399994,34.767441,42,53.5,68.300003,68.0,53.0
20161124151500,177.600006,34.418606,42,53.5,68.199997,68.0,53.0
20161124153000,175.199997,33.953488,42,53.5,68.199997,68.0,53.0
20161124154500,175.199997,33.953488,42,54.700001,68.199997,68.0,53.0
20161124160000,175.199997,33.953488,42,54.700001,68.199997,68.0,53.0
20161124161500,175.199997,33.953488,42,53.900002,68.199997,68.0,53.0
20161124163000,175.199997,33.953488,42,53.900002,68.099998,68.0,53.0
20161124164500,175.199997,33.953488,42,53.900002,68.099998,68.0,53.0
20161124170000,175.199997,33.953488,42,53.900002,68.099998,68.0,53.0
20161124171500,171.0,33.139535,42,53.900002,68.199997,68.0,53.0
20161124173000,175.800003,34.069768,42,53.900002,68.199997,68.0,53.0
20161124174500,175.800003,34.069768,42,53.900002,68.099998,68.0,53.0
20161124180000,175.800003,34.069768,42,53.900002,68.099998,68.0,53.0
20161124181500,172.199997,33.372092,42,53.900002,68.0,68.0,53.0
20161124183000,174.600006,33.83721,42,53.900002,67.900002,68.0,53.0
20161124184500,172.199997,33.372092,42,53.900002,68.0,68.0,53.0
20161124190000,172.199997,33.372092,42,53.099998,67.900002,68.0,53.0
20161124191500,170.399994,33.023255,42,53.099998,67.900002,68.0,53.0
20161124193000,170.399994,33.023255,42,53.099998,67.900002,68.0,53.0
20161124194500,170.399994,33.023255,42,53.099998,67.900002,68.0,53.0
20161124200000,170.399994,33.023255,42,53.099998,67.800003,68.0,53.0
20161124201500,170.399994,33.023255,42,53.099998,67.800003,68.0,53.0
20161124203000,170.399994,33.023255,42,53.099998,67.800003,68.0,53.0
20161124204500,170.399994,33.023255,42,53.099998,67.699997,68.0,53.0
20161124210000,168.600006,32.67442,42,53.099998,67.800003,68.0,53.0
20161124211500,168.600006,32.67442,42,53.099998,67.699997,68.0,53.0
20161124213000,168.600006,32.67442,42,53.099998,67.699997,68.0,53.0
20161124214500,164.399994,31.860464,41,53.099998,67.699997,68.0,53.0
20161124220000,157.199997,30.465116,40,52.299999,67.699997,68.0,53.0
20161124221500,147.0,28.488372,38,53.099998,67.699997,68.0,53.0
20161124223000,147.0,28.488372,38,53.099998,67.800003,68.0,53.0
20161124224500,147.0,28.488372,38,53.099998,67.800003,68.0,53.0
20161124230000,148.800003,28.83721,38,53.099998,67.800003,68.0,53.0
20161124231500,147.0,28.488372,38,53.099998,67.800003,68.0,53.0
20161124233000,147.0,28.488372,38,52.299999,67.800003,68.0,53.0
20161124234500,147.0,28.488372,38,52.299999,67.699997,68.0,53.0
20161125000000,139.800003,27.093024,37,52.299999,67.699997,68.0,53.0
20161125001500,132.600006,25.697676,36,53.0,67.800003,68.0,53.0
20161125003000,134.399994,26.04651,36,53.0,67.800003,68.0,53.0
20161125004500,134.399994,26.04651,36,52.299999,67.800003,68.0,53.0
20161125010000,134.399994,26.04651,36,52.299999,67.800003,68.0,53.0
20161125011500,134.399994,26.04651,36,52.299999,67.800003,68.0,53.0
20161125013000,134.399994,26.04651,36,52.299999,67.800003,68.0,53.0
20161125014500,136.199997,26.395348,36,52.299999,67.699997,68.0,53.0
20161125020000,125.400002,24.302326,35,52.299999,67.699997,68.0,53.0
20161125021500,120.0,23.255814,34,52.299999,67.699997,68.0,53.0
20161125023000,118.199997,22.906976,34,52.299999,67.800003,68.0,53.0
20161125024500,118.199997,22.906976,34,52.299999,67.699997,68.0,53.0
20161125030000,109.199997,21.16279,33,53.0,67.800003,68.0,53.0
20161125031500,109.199997,21.16279,33,53.0,67.800003,68.0,53.0
20161125033000,108.0,20.930233,33,53.0,67.800003,68.0,53.0
20161125034500,108.0,20.930233,33,53.0,67.800003,68.0,53.0
20161125040000,109.199997,21.16279,33,53.0,67.900002,68.0,53.0
20161125041500,109.199997,21.16279,33,53.0,67.900002,68.0,53.0
20161125043000,109.199997,21.16279,33,53.0,68.0,68.0,53.0
20161125044500,108.0,20.930233,33,53.0,68.0,68.0,53.0
20161125050000,109.199997,21.16279,33,53.0,68.0,68.0,53.0
20161125051500,109.199997,21.16279,33,52.299999,68.0,68.0,53.0
20161125053000,109.199997,21.16279,33,53.099998,68.099998,68.0,53.0
20161125054500,109.199997,21.16279,33,53.099998,68.099998,68.0,53.0
20161125060000,109.199997,21.16279,33,53.099998,68.099998,68.0,53.0
20161125061500,109.199997,21.16279,33,53.099998,68.0,68.0,53.0
20161125063000,109.199997,21.16279,33,52.299999,68.0,68.0,53.0
20161125064500,111.0,21.511628,33,52.299999,67.900002,68.0,53.0
20161125070000,109.199997,21.16279,33,52.299999,68.0,68.0,53.0
20161125071500,111.0,21.511628,33,52.299999,68.099998,68.0,53.0
20161125073000,109.800003,21.27907,33,53.099998,68.199997,68.0,53.0
20161125074500,109.800003,21.27907,33,52.299999,68.099998,68.0,53.0
20161125080000,109.800003,21.27907,33,53.5,68.099998,68.0,53.0
20161125081500,112.199997,21.744185,33,52.400002,68.199997,68.0,53.0
20161125083000,108.0,20.930233,33,52.400002,68.199997,68.0,53.0
20161125084500,109.800003,21.27907,33,53.5,68.300003,68.0,53.0
20161125090000,111.0,21.511628,33,53.5,68.300003,68.0,53.0
20161125091500,123.599998,23.953488,35,53.5,68.300003,68.0,53.0
20161125093000,121.800003,23.604652,35,53.5,68.199997,68.0,53.0
20161125094500,121.800003,23.604652,35,53.5,68.199997,68.0,53.0
20161125100000,123.599998,23.953488,35,54.299999,68.199997,68.0,53.0
20161125101500,121.800003,23.604652,35,54.299999,68.199997,68.0,53.0
20161125103000,130.800003,25.348838,37,54.299999,68.300003,68.0,53.0
20161125104500,130.800003,25.348838,37,53.5,68.199997,68.0,53.0
20161125110000,130.800003,25.348838,37,53.5,68.199997,68.0,53.0
20161125111500,130.800003,25.348838,37,53.5,68.199997,68.0,53.0
20161125113000,130.800003,25.348838,37,53.5,68.300003,68.0,53.0
20161125114500,136.199997,26.395348,37,54.700001,68.300003,68.0,53.0
20161125120000,156.600006,30.348838,40,54.700001,68.300003,68.0,53.0
20161125121500,156.600006,30.348838,40,53.799999,68.300003,68.0,53.0
20161125123000,156.600006,30.348838,40,53.799999,68.199997,68.0,53.0
20161125124500,154.800003,30.000001,40,53.799999,68.199997,68.0,53.0
20161125130000,157.199997,30.465116,40,53.799999,68.300003,68.0,53.0
20161125131500,161.399994,31.279069,40,53.799999,68.199997,68.0,53.0
20161125133000,159.600006,30.930234,40,53.799999,68.199997,68.0,53.0
20161125134500,159.600006,30.930234,40,53.099998,68.099998,68.0,53.0
20161125140000,159.600006,30.930234,40,53.099998,68.099998,68.0,53.0
20161125141500,159.600006,30.930234,40,53.099998,68.099998,68.0,53.0
20161125143000,161.399994,31.279069,40,53.900002,68.099998,68.0,53.0
20161125144500,161.399994,31.279069,40,53.900002,68.099998,68.0,53.0
20161125150000,161.399994,31.279069,40,53.900002,68.0,68.0,53.0
20161125151500,161.399994,31.279069,40,53.900002,68.099998,68.0,53.0
20161125153000,165.0,31.976744,40,53.900002,68.099998,68.0,53.0
20161125154500,165.0,31.976744,40,53.099998,68.0,68.0,53.0
20161125160000,162.600006,31.511629,40,53.099998,67.900002,68.0,53.0
20161125161500,164.399994,31.860464,40,53.099998,68.0,68.0,53.0
20161125163000,164.399994,31.860464,40,53.099998,68.0,68.0,53.0
20161125164500,164.399994,31.860464,40,54.099998,68.0,68.0,53.0
20161125170000,164.399994,31.860464,40,53.5,67.900002,68.0,53.0
20161125171500,164.399994,31.860464,40,53.5,67.900002,68.0,53.0
20161125173000,164.399994,31.860464,40,53.5,68.0,68.0,53.0
20161125174500,164.399994,31.860464,40,53.5,67.900002,68.0,53.0
20161125180000,160.800003,31.162791,40,53.5,68.0,68.0,53.0
20161125181500,163.800003,31.744187,40,54.299999,68.099998,68.0,53.0
20161125183000,163.800003,31.744187,40,53.099998,68.099998,68.0,53.0
20161125184500,163.800003,31.744187,40,53.099998,68.0,68.0,53.0
20161125190000,161.399994,31.279069,40,53.099998,67.900002,68.0,53.0
20161125191500,161.399994,31.279069,40,53.099998,67.900002,68.0,53.0
20161125193000,164.399994,31.860464,40,53.099998,67.900002,68.0,53.0
20161125194500,164.399994,31.860464,40,53.099998,67.900002,68.0,53.0
20161125200000,162.0,31.395349,40,53.099998,67.800003,68.0,53.0
20161125201500,162.0,31.395349,40,53.900002,67.900002,68.0,53.0
20161125203000,163.800003,31.744187,40,53.099998,67.900002,68.0,53.0
20161125204500,163.800003,31.744187,40,53.099998,67.800003,68.0,53.0
20161125210000,162.0,31.395349,40,53.099998,67.800003,68.0,53.0
20161125211500,162.0,31.395349,40,53.099998,67.800003,68.0,53.0
20161125213000,162.0,31.395349,40,53.099998,67.800003,68.0,53.0
20161125214500,162.0,31.395349,40,53.099998,67.800003,68.0,53.0
20161125220000,162.0,31.395349,40,53.099998,67.800003,68.0,53.0
20161125221500,162.0,31.395349,40,53.099998,67.699997,68.0,53.0
20161125223000,159.600006,30.930234,40,53.099998,67.699997,68.0,53.0
20161125224500,151.199997,29.302325,38,53.099998,67.800003,68.0,53.0
20161125230000,151.199997,29.302325,38,53.099998,67.800003,68.0,53.0
20161125231500,151.199997,29.302325,38,52.299999,67.699997,68.0,53.0
20161125233000,133.800003,25.930233,36,53.5,67.599998,68.0,53.0
20161125234500,132.0,25.581395,35,53.5,67.699997,68.0,53.0
20161126000000,132.0,25.581395,35,52.700001,67.800003,68.0,53.0
20161126001500,126.599998,24.534883,35,52.700001,67.699997,68.0,53.0
20161126003000,123.0,23.837209,34,53.5,67.699997,68.0,53.0
20161126004500,117.0,22.674419,33,53.5,67.699997,68.0,53.0
20161126010000,109.199997,21.16279,32,53.5,67.699997,68.0,53.0
20161126011500,109.199997,21.16279,32,53.5,67.800003,68.0,53.0
20161126013000,109.199997,21.16279,32,53.5,67.900002,68.0,53.0
20161126014500,108.0,20.930233,32,53.5,67.900002,68.0,53.0
20161126020000,108.0,20.930233,32,53.5,67.900002,68.0,53.0
20161126021500,0.0,0.0,0,55.5,67.900002,68.0,53.0
20161126023000,0.0,0.0,0,58.700001,68.199997,68.0,53.0
20161126024500,0.0,0.0,0,59.900002,68.199997,68.0,53.0
20161126030000,0.0,0.0,1,61.099998,68.300003,68.0,53.0
20161126031500,0.0,0.0,5,60.0,68.400002,68.0,53.0
20161126033000,0.0,0.0,7,60.0,68.400002,68.0,53.0
20161126034500,57.0,11.046512,26,59.200001,68.5,68.0,53.0
20161126040000,95.400002,18.488372,31,55.200001,68.599998,68.0,53.0
20161126041500,123.599998,23.953488,35,53.099998,68.599998,68.0,53.0
20161126043000,129.0,25.0,36,52.299999,68.199997,68.0,53.0
20161126044500,129.0,25.0,36,52.299999,68.199997,68.0,53.0
20161126050000,123.599998,23.953488,35,52.299999,68.099998,68.0,53.0
20161126051500,123.599998,23.953488,35,52.299999,67.900002,68.0,53.0
20161126053000,123.599998,23.953488,35,52.299999,67.900002,68.0,53.0
20161126054500,123.599998,23.953488,35,52.299999,67.800003,68.0,53.0
20161126060000,121.199997,23.488372,35,52.299999,67.800003,68.0,53.0
20161126061500,115.800003,22.441861,34,52.299999,67.699997,68.0,53.0
20161126063000,111.0,21.511628,33,52.299999,67.699997,68.0,53.0
20161126064500,105.599998,20.465116,32,52.299999,67.699997,68.0,53.0
20161126070000,100.800003,19.534884,31,52.299999,67.800003,68.0,53.0
20161126071500,102.0,19.767442,31,52.299999,67.800003,68.0,53.0
20161126073000,102.0,19.767442,31,53.099998,67.800003,68.0,53.0
20161126074500,100.800003,19.534884,31,53.099998,67.800003,68.0,53.0
20161126080000,102.0,19.767442,31,53.099998,67.800003,68.0,53.0
20161126081500,102.0,19.767442,31,53.099998,67.800003,68.0,53.0
20161126083000,100.800003,19.534884,31,53.099998,67.800003,68.0,53.0
20161126084500,97.800003,18.953489,31,53.099998,67.699997,68.0,53.0
20161126090000,93.599998,18.139535,30,53.900002,67.699997,68.0,53.0
20161126091500,85.800003,16.627908,29,53.900002,67.699997,68.0,53.0
20161126093000,84.599998,16.395349,29,53.900002,67.900002,68.0,53.0
20161126094500,84.599998,16.395349,29,53.900002,68.0,68.0,53.0
20161126100000,85.800003,16.627908,29,53.900002,68.099998,68.0,53.0
20161126101500,85.800003,16.627908,29,53.900002,68.099998,68.0,53.0
20161126103000,85.800003,16.627908,29,54.700001,68.199997,68.0,53.0
20161126104500,85.800003,16.627908,29,53.900002,68.199997,68.0,53.0
20161126110000,85.800003,16.627908,29,53.900002,68.199997,68.0,53.0
20161126111500,85.800003,16.627908,29,53.900002,68.199997,68.0,53.0
20161126113000,85.800003,16.627908,29,53.900002,68.199997,68.0,53.0
20161126114500,84.599998,16.395349,29,54.700001,68.199997,68.0,53.0
20161126120000,85.800003,16.627908,29,54.700001,68.199997,68.0,53.0
20161126121500,84.599998,16.395349,29,54.700001,68.199997,68.0,53.0
20161126123000,85.800003,16.627908,29,54.700001,68.300003,68.0,53.0
20161126124500,93.599998,18.139535,31,54.700001,68.300003,68.0,53.0
20161126130000,93.599998,18.139535,31,53.900002,68.199997,68.0,53.0
20161126131500,94.800003,18.372094,31,53.900002,68.199997,68.0,53.0
20161126133000,93.599998,18.139535,31,53.900002,68.199997,68.0,53.0
20161126134500,93.599998,18.139535,31,53.900002,68.199997,68.0,53.0
20161126140000,93.599998,18.139535,31,53.900002,68.300003,68.0,53.0
20161126141500,106.199997,20.581395,33,53.900002,68.300003,68.0,53.0
20161126143000,107.400002,20.813954,33,53.900002,68.199997,68.0,53.0
20161126144500,106.199997,20.581395,33,53.900002,68.199997,68.0,53.0
20161126150000,104.400002,20.232558,33,53.900002,68.199997,68.0,53.0
20161126151500,105.599998,20.465116,33,53.900002,68.199997,68.0,53.0
20161126153000,105.599998,20.465116,33,53.900002,68.300003,68.0,53.0
20161126154500,118.800003,23.023256,35,53.900002,68.300003,68.0,53.0
20161126160000,125.400002,24.302326,36,53.099998,68.199997,68.0,53.0
20161126161500,127.199997,24.651162,36,53.099998,68.199997,68.0,53.0
20161126163000,127.199997,24.651162,36,53.099998,68.199997,68.0,53.0
20161126164500,127.199997,24.651162,36,53.099998,68.199997,68.0,53.0
20161126170000,127.199997,24.651162,36,53.099998,68.099998,68.0,53.0
20161126171500,127.199997,24.651162,36,53.099998,68.099998,68.0,53.0
20161126173000,127.199997,24.651162,36,53.099998,68.099998,68.0,53.0
20161126174500,127.199997,24.651162,36,53.099998,68.099998,68.0,53.0
20161126180000,127.199997,24.651162,36,53.099998,68.099998,68.0,53.0
20161126181500,127.199997,24.651162,36,53.099998,68.099998,68.0,53.0
20161126183000,127.199997,24.651162,36,53.099998,68.099998,68.0,53.0
20161126184500,130.800003,25.348838,36,52.299999,68.099998,68.0,53.0
20161126190000,130.800003,25.348838,36,53.5,68.099998,68.0,53.0
20161126191500,130.800003,25.348838,36,52.700001,68.099998,68.0,53.0
20161126193000,129.0,25.0,36,52.700001,67.900002,68.0,53.0
20161126194500,132.0,25.581395,36,52.700001,67.900002,68.0,53.0
20161126200000,132.0,25.581395,36,52.700001,68.0,68.0,53.0
20161126201500,130.199997,25.232558,36,52.0,67.900002,68.0,53.0
20161126203000,130.199997,25.232558,36,52.0,67.900002,68.0,53.0
20161126204500,130.199997,25.232558,36,52.599998,67.900002,68.0,53.0
20161126210000,130.199997,25.232558,36,52.599998,67.900002,68.0,53.0
20161126211500,130.199997,25.232558,36,52.599998,67.900002,68.0,53.0
20161126213000,128.399994,24.88372,36,52.599998,67.900002,68.0,53.0
20161126214500,128.399994,24.88372,36,52.599998,67.800003,68.0,53.0
20161126220000,130.800003,25.348838,36,52.599998,67.800003,68.0,53.0
20161126221500,130.800003,25.348838,36,51.799999,67.800003,68.0,53.0
20161126223000,130.800003,25.348838,36,51.799999,67.800003,68.0,53.0
20161126224500,125.400002,24.302326,35,51.799999,67.699997,68.0,53.0
20161126230000,121.199997,23.488372,35,51.799999,67.699997,68.0,53.0
20161126231500,115.800003,22.441861,34,52.599998,67.800003,68.0,53.0
20161126233000,115.800003,22.441861,34,52.599998,67.699997,68.0,53.0
20161126234500,108.0,20.930233,32,52.599998,67.699997,68.0,53.0
20161127000000,99.0,19.186047,31,52.599998,67.699997,68.0,53.0
20161127001500,94.800003,18.372094,30,52.599998,67.699997,68.0,53.0
20161127003000,91.199997,17.674418,30,53.5,67.800003,68.0,53.0
20161127004500,91.199997,17.674418,30,53.5,67.900002,68.0,53.0
20161127010000,92.400002,17.906977,30,53.5,67.800003,68.0,53.0
20161127011500,90.0,17.44186,30,53.5,67.900002,68.0,53.0
20161127013000,91.199997,17.674418,30,53.5,67.800003,68.0,53.0
20161127014500,88.800003,17.209303,30,53.5,67.800003,68.0,53.0
20161127020000,90.0,17.44186,30,53.5,67.800003,68.0,53.0
20161127021500,90.0,17.44186,30,53.5,67.800003,68.0,53.0
20161127023000,88.800003,17.209303,30,53.5,67.800003,68.0,53.0
20161127024500,90.0,17.44186,30,53.5,67.800003,68.0,53.0
20161127030000,88.800003,17.209303,30,52.700001,67.800003,68.0,53.0
20161127031500,90.0,17.44186,30,52.700001,67.699997,68.0,53.0
20161127033000,85.800003,16.627908,29,52.700001,67.699997,68.0,53.0
20161127034500,81.0,15.697674,29,52.700001,67.699997,68.0,53.0
20161127040000,73.800003,14.302326,27,53.900002,67.699997,68.0,53.0
20161127041500,69.599998,13.488372,27,53.900002,67.699997,68.0,53.0
20161127043000,0.0,0.0,9,56.299999,67.699997,68.0,53.0
20161127044500,0.0,0.0,9,57.0,67.800003,68.0,53.0
20161127050000,0.0,0.0,9,57.0,67.900002,68.0,53.0
20161127051500,0.0,0.0,9,57.0,67.900002,68.0,53.0
20161127053000,0.0,0.0,9,57.599998,67.900002,68.0,53.0
20161127054500,0.0,0.0,9,57.599998,67.900002,68.0,53.0
20161127060000,0.0,0.0,9,57.599998,67.900002,68.0,53.0
20161127061500,0.0,0.0,9,57.599998,67.900002,68.0,53.0
20161127063000,0.0,0.0,9,57.599998,67.900002,68.0,53.0
20161127064500,0.0,0.0,9,57.599998,67.900002,68.0,53.0
20161127070000,0.0,0.0,9,57.599998,67.900002,68.0,53.0
20161127071500,0.0,0.0,9,57.599998,67.800003,68.0,53.0
20161127073000,0.0,0.0,9,57.599998,67.800003,68.0,53.0
20161127074500,0.0,0.0,9,57.599998,67.800003,68.0,53.0
20161127080000,0.0,0.0,9,57.599998,67.800003,68.0,53.0
20161127081500,0.0,0.0,9,57.599998,67.900002,68.0,53.0
20161127083000,0.0,0.0,9,58.299999,67.900002,68.0,53.0
20161127084500,0.0,0.0,9,58.299999,67.800003,68.0,53.0
20161127090000,0.0,0.0,9,58.299999,67.800003,68.0,53.0
20161127091500,0.0,0.0,9,58.299999,67.800003,68.0,53.0
20161127093000,0.0,0.0,9,58.299999,67.800003,68.0,53.0
20161127094500,0.0,0.0,9,58.299999,67.800003,68.0,53.0
