PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127100000,0.0,0.0,9,58.299999,67.800003,68.0,53.0
20161127101500,0.0,0.0,9,58.299999,67.900002,68.0,53.0
20161127103000,0.0,0.0,9,58.299999,67.800003,68.0,53.0
20161127104500,0.0,0.0,9,58.299999,67.900002,68.0,53.0
20161127110000,0.0,0.0,9,58.299999,67.900002,68.0,53.0
20161127111500,0.0,0.0,9,59.099998,67.900002,68.0,53.0
20161127113000,0.0,0.0,9,59.099998,67.900002,68.0,53.0
20161127114500,0.0,0.0,9,59.099998,67.900002,68.0,53.0
20161127120000,0.0,0.0,9,59.099998,67.900002,68.0,53.0
20161127121500,0.0,0.0,9,59.099998,68.0,68.0,53.0
20161127123000,0.0,0.0,9,59.099998,68.099998,68.0,53.0
20161127124500,0.0,0.0,9,59.099998,68.099998,68.0,53.0
20161127130000,0.0,0.0,9,59.099998,68.099998,68.0,53.0
20161127131500,0.0,0.0,9,59.099998,68.199997,68.0,53.0
20161127133000,0.0,0.0,9,58.0,68.199997,68.0,53.0
20161127134500,63.0,12.209302,26,58.0,68.400002,68.0,53.0
20161127140000,73.800003,14.302326,28,56.400002,68.400002,68.0,53.0
20161127141500,87.0,16.860465,30,55.700001,68.400002,68.0,53.0
20161127143000,105.599998,20.465116,32,54.299999,68.300003,68.0,53.0
20161127144500,109.199997,21.16279,33,54.299999,68.300003,68.0,53.0
20161127150000,107.400002,20.813954,33,54.299999,68.199997,68.0,53.0
20161127151500,107.400002,20.813954,33,54.299999,68.199997,68.0,53.0
20161127153000,109.199997,21.16279,33,54.299999,68.199997,68.0,53.0
20161127154500,107.400002,20.813954,33,54.299999,68.199997,68.0,53.0
20161127160000,106.199997,20.581395,33,55.200001,68.199997,68.0,53.0
20161127161500,106.199997,20.581395,33,54.299999,68.199997,68.0,53.0
20161127163000,106.199997,20.581395,33,54.299999,68.199997,68.0,53.0
20161127164500,106.199997,20.581395,33,54.299999,68.199997,68.0,53.0
20161127170000,106.199997,20.581395,33,54.299999,68.199997,68.0,53.0
20161127171500,106.199997,20.581395,33,54.299999,68.199997,68.0,53.0
20161127173000,115.199997,22.325581,34,54.299999,68.300003,68.0,53.0
20161127174500,118.800003,23.023256,35,54.299999,68.199997,68.0,53.0
20161127180000,120.0,23.255814,35,53.099998,68.199997,68.0,53.0
20161127181500,120.0,23.255814,35,53.099998,68.199997,68.0,53.0
20161127183000,120.0,23.255814,35,53.099998,68.199997,68.0,53.0
20161127184500,120.0,23.255814,35,53.099998,68.199997,68.0,53.0
20161127190000,118.199997,22.906976,35,53.099998,68.199997,68.0,53.0
20161127191500,118.199997,22.906976,35,53.099998,68.199997,68.0,53.0
20161127193000,118.199997,22.906976,35,53.099998,68.199997,68.0,53.0
20161127194500,118.199997,22.906976,35,53.099998,68.199997,68.0,53.0
20161127200000,118.199997,22.906976,35,53.099998,68.199997,68.0,53.0
20161127201500,117.0,22.674419,35,53.099998,68.199997,68.0,53.0
20161127203000,118.199997,22.906976,35,53.099998,68.199997,68.0,53.0
20161127204500,118.199997,22.906976,35,53.099998,68.099998,68.0,53.0
20161127210000,118.199997,22.906976,35,53.099998,68.199997,68.0,53.0
20161127211500,118.199997,22.906976,35,53.099998,68.199997,68.0,53.0
20161127213000,118.199997,22.906976,35,53.099998,68.199997,68.0,53.0
20161127214500,118.199997,22.906976,35,53.099998,68.300003,68.0,53.0
20161127220000,121.800003,23.604652,35,53.099998,68.199997,68.0,53.0
20161127221500,121.800003,23.604652,35,53.099998,68.199997,68.0,53.0
20161127223000,121.800003,23.604652,35,53.099998,68.199997,68.0,53.0
20161127224500,121.800003,23.604652,35,53.099998,68.199997,68.0,53.0
20161127230000,121.800003,23.604652,35,53.099998,68.199997,68.0,53.0
20161127231500,120.0,23.255814,35,53.099998,68.199997,68.0,53.0
20161127233000,120.0,23.255814,35,53.099998,68.199997,68.0,53.0
20161127234500,120.0,23.255814,35,53.099998,68.199997,68.0,53.0
20161128000000,120.0,23.255814,35,53.099998,68.199997,68.0,53.0
20161128001500,120.0,23.255814,35,53.099998,68.099998,68.0,53.0
20161128003000,120.0,23.255814,35,53.099998,68.099998,68.0,53.0
20161128004500,120.0,23.255814,35,53.099998,68.0,68.0,53.0
20161128010000,120.0,23.255814,35,53.099998,68.0,68.0,53.0
20161128011500,120.0,23.255814,35,53.099998,67.900002,68.0,53.0
20161128013000,118.199997,22.906976,35,53.099998,68.099998,68.0,53.0
20161128014500,118.199997,22.906976,35,53.900002,68.199997,68.0,53.0
20161128020000,125.400002,24.302326,36,53.900002,68.199997,68.0,53.0
20161128021500,121.199997,23.488372,36,53.900002,68.099998,68.0,53.0
20161128023000,123.0,23.837209,36,53.900002,68.099998,68.0,53.0
20161128024500,123.0,23.837209,36,53.900002,68.099998,68.0,53.0
20161128030000,120.0,23.255814,36,53.900002,68.099998,68.0,53.0
20161128031500,125.400002,24.302326,36,53.900002,68.099998,68.0,53.0
20161128033000,125.400002,24.302326,36,53.900002,67.900002,68.0,53.0
20161128034500,123.599998,23.953488,36,53.900002,67.900002,68.0,53.0
20161128040000,121.800003,23.604652,36,53.900002,67.900002,68.0,53.0
20161128041500,123.599998,23.953488,36,54.700001,67.900002,68.0,53.0
20161128043000,123.599998,23.953488,36,54.700001,67.900002,68.0,53.0
20161128044500,123.599998,23.953488,36,54.700001,68.0,68.0,53.0
20161128050000,123.599998,23.953488,36,54.700001,68.099998,68.0,53.0
20161128051500,123.599998,23.953488,36,55.5,68.199997,68.0,53.0
20161128053000,140.399994,27.209301,38,54.299999,68.400002,68.0,53.0
20161128054500,158.399994,30.697673,40,54.299999,68.400002,68.0,53.0
20161128060000,171.0,33.139535,42,54.299999,68.400002,68.0,53.0
20161128061500,177.0,34.302326,42,54.299999,68.199997,68.0,53.0
20161128063000,177.0,34.302326,42,54.299999,68.099998,68.0,53.0
20161128064500,177.0,34.302326,42,54.299999,68.099998,68.0,53.0
20161128070000,174.600006,33.83721,42,54.299999,67.900002,68.0,53.0
20161128071500,176.399994,34.186045,42,54.299999,67.900002,68.0,53.0
20161128073000,176.399994,34.186045,42,54.299999,67.900002,68.0,53.0
20161128074500,176.399994,34.186045,42,54.299999,67.900002,68.0,53.0
20161128080000,178.199997,34.534883,42,54.299999,67.699997,68.0,53.0
20161128081500,172.800003,33.488373,42,54.299999,67.699997,68.0,53.0
20161128083000,157.199997,30.465116,40,54.299999,67.699997,68.0,53.0
20161128084500,153.0,29.651163,38,55.200001,67.699997,68.0,53.0
20161128090000,147.600006,28.604652,38,55.200001,67.699997,68.0,53.0
20161128091500,142.199997,27.558139,37,55.200001,68.0,68.0,53.0
20161128093000,142.199997,27.558139,37,55.900002,68.099998,68.0,53.0
20161128094500,145.199997,28.139534,37,55.900002,68.199997,68.0,53.0
20161128100000,151.800003,29.418605,39,55.200001,68.199997,68.0,53.0
20161128101500,153.600006,29.767443,39,55.200001,68.199997,68.0,53.0
20161128103000,153.600006,29.767443,39,55.200001,68.300003,68.0,53.0
20161128104500,153.600006,29.767443,39,55.200001,68.099998,68.0,53.0
20161128110000,153.600006,29.767443,39,55.200001,68.099998,68.0,53.0
20161128111500,153.600006,29.767443,39,55.200001,68.199997,68.0,53.0
20161128113000,153.600006,29.767443,39,55.900002,68.300003,68.0,53.0
20161128114500,165.0,31.976744,40,55.900002,68.400002,68.0,53.0
20161128120000,175.800003,34.069768,41,55.900002,68.300003,68.0,53.0
20161128121500,184.199997,35.697674,43,55.099998,68.400002,68.0,53.0
20161128123000,188.399994,36.511627,44,55.099998,68.199997,68.0,53.0
20161128124500,188.399994,36.511627,44,55.099998,68.099998,68.0,53.0
20161128130000,188.399994,36.511627,44,55.099998,68.0,68.0,53.0
20161128131500,192.0,37.209302,44,55.099998,67.900002,68.0,53.0
20161128133000,192.0,37.209302,44,55.099998,67.900002,68.0,53.0
20161128134500,194.399994,37.674417,44,55.099998,68.0,68.0,53.0
20161128140000,194.399994,37.674417,44,54.299999,67.900002,68.0,53.0
20161128141500,194.399994,37.674417,44,54.299999,68.099998,68.0,53.0
20161128143000,194.399994,37.674417,44,54.299999,68.199997,68.0,53.0
20161128144500,194.399994,37.674417,44,54.299999,67.900002,68.0,53.0
20161128150000,191.399994,37.093022,44,54.299999,67.900002,68.0,53.0
20161128151500,191.399994,37.093022,44,54.299999,68.0,68.0,53.0
20161128153000,191.399994,37.093022,44,54.299999,68.099998,68.0,53.0
20161128154500,191.399994,37.093022,44,55.099998,68.0,68.0,53.0
20161128160000,191.399994,37.093022,44,55.099998,68.199997,68.0,53.0
20161128161500,210.600006,40.813955,45,55.099998,68.400002,68.0,53.0
20161128163000,221.399994,42.906976,47,55.099998,68.400002,68.0,53.0
20161128164500,225.600006,43.720931,48,55.099998,68.300003,68.0,53.0
20161128170000,221.399994,42.906976,48,55.099998,68.099998,68.0,53.0
20161128171500,225.600006,43.720931,48,55.099998,67.900002,68.0,53.0
20161128173000,225.600006,43.720931,48,55.099998,67.800003,68.0,53.0
20161128174500,221.399994,42.906976,48,55.099998,67.699997,68.0,53.0
20161128180000,217.199997,42.093023,47,55.099998,67.699997,68.0,53.0
20161128181500,198.600006,38.488373,45,55.099998,67.599998,68.0,53.0
20161128183000,190.199997,36.860465,42,55.099998,67.699997,68.0,53.0
20161128184500,184.800003,35.813954,41,55.099998,67.699997,68.0,53.0
20161128190000,180.0,34.883721,40,55.099998,67.699997,68.0,53.0
20161128191500,173.399994,33.60465,40,55.099998,67.699997,68.0,53.0
20161128193000,167.399994,32.441859,39,55.099998,67.699997,68.0,53.0
20161128194500,165.0,31.976744,39,55.099998,67.699997,68.0,53.0
20161128200000,166.800003,32.325582,39,55.099998,67.800003,68.0,53.0
20161128201500,163.800003,31.744187,39,55.099998,67.800003,68.0,53.0
20161128203000,165.600006,32.093024,39,56.299999,67.900002,68.0,53.0
20161128204500,165.600006,32.093024,39,55.599998,67.900002,68.0,53.0
20161128210000,165.600006,32.093024,39,55.599998,67.900002,68.0,53.0
20161128211500,165.600006,32.093024,39,55.599998,67.900002,68.0,53.0
20161128213000,165.600006,32.093024,39,55.599998,67.900002,68.0,53.0
20161128214500,165.600006,32.093024,39,55.599998,67.900002,68.0,53.0
20161128220000,165.600006,32.093024,39,55.599998,67.900002,68.0,53.0
20161128221500,162.0,31.395349,39,55.599998,68.0,68.0,53.0
20161128223000,162.0,31.395349,39,55.599998,68.0,68.0,53.0
20161128224500,164.399994,31.860464,39,55.599998,67.900002,68.0,53.0
20161128230000,164.399994,31.860464,39,55.599998,67.900002,68.0,53.0
20161128231500,164.399994,31.860464,39,55.599998,67.900002,68.0,53.0
20161128233000,161.399994,31.279069,39,55.599998,67.900002,68.0,53.0
20161128234500,165.600006,32.093024,39,55.599998,67.900002,68.0,53.0
20161129000000,157.800003,30.581396,39,55.599998,67.900002,68.0,53.0
20161129001500,157.800003,30.581396,39,55.599998,68.0,68.0,53.0
20161129003000,157.800003,30.581396,39,55.599998,68.0,68.0,53.0
20161129004500,159.600006,30.930234,39,55.599998,68.0,68.0,53.0
20161129010000,157.800003,30.581396,39,55.599998,68.0,68.0,53.0
20161129011500,159.600006,30.930234,39,55.599998,68.099998,68.0,53.0
20161129013000,157.800003,30.581396,39,55.599998,68.099998,68.0,53.0
20161129014500,157.800003,30.581396,39,55.599998,68.0,68.0,53.0
20161129020000,159.600006,30.930234,39,55.599998,68.0,68.0,53.0
20161129021500,159.600006,30.930234,39,55.599998,68.099998,68.0,53.0
20161129023000,159.600006,30.930234,39,55.599998,68.099998,68.0,53.0
20161129024500,157.800003,30.581396,39,55.599998,68.099998,68.0,53.0
20161129030000,160.199997,31.046511,39,55.599998,68.099998,68.0,53.0
20161129031500,160.199997,31.046511,39,55.599998,68.099998,68.0,53.0
20161129033000,160.199997,31.046511,39,55.599998,68.099998,68.0,53.0
20161129034500,158.399994,30.697673,39,55.599998,68.099998,68.0,53.0
20161129040000,158.399994,30.697673,39,55.599998,68.0,68.0,53.0
20161129041500,158.399994,30.697673,39,55.599998,68.0,68.0,53.0
20161129043000,158.399994,30.697673,39,55.599998,68.0,68.0,53.0
20161129044500,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20161129050000,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20161129051500,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20161129053000,160.199997,31.046511,39,55.599998,67.900002,68.0,53.0
20161129054500,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20161129060000,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20161129061500,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20161129063000,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20161129064500,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20161129070000,160.199997,31.046511,39,55.599998,67.900002,68.0,53.0
20161129071500,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20161129073000,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20161129074500,158.399994,30.697673,39,55.599998,67.900002,68.0,53.0
20161129080000,156.600006,30.348838,39,55.599998,67.800003,68.0,53.0
20161129081500,156.600006,30.348838,39,55.599998,67.699997,68.0,53.0
20161129083000,156.600006,30.348838,39,55.599998,67.699997,68.0,53.0
20161129084500,154.800003,30.000001,38,55.599998,67.800003,68.0,53.0
20161129090000,150.600006,29.186048,38,55.599998,67.800003,68.0,53.0
20161129091500,150.600006,29.186048,38,55.599998,67.900002,68.0,53.0
20161129093000,150.600006,29.186048,38,55.599998,67.900002,68.0,53.0
20161129094500,150.600006,29.186048,38,55.599998,68.0,68.0,53.0
20161129100000,154.199997,29.88372,38,55.599998,68.099998,68.0,53.0
20161129101500,156.600006,30.348838,38,55.599998,68.099998,68.0,53.0
20161129103000,156.600006,30.348838,38,55.599998,68.199997,68.0,53.0
20161129104500,158.399994,30.697673,38,55.599998,68.199997,68.0,53.0
20161129110000,158.399994,30.697673,38,55.599998,68.300003,68.0,53.0
20161129111500,160.800003,31.162791,39,55.599998,68.300003,68.0,53.0
20161129113000,177.0,34.302326,42,55.599998,68.400002,68.0,53.0
20161129114500,181.199997,35.116278,42,55.599998,68.199997,68.0,53.0
20161129120000,181.199997,35.116278,42,55.599998,68.199997,68.0,53.0
20161129121500,181.199997,35.116278,42,55.599998,68.199997,68.0,53.0
20161129123000,181.199997,35.116278,42,55.599998,68.199997,68.0,53.0
20161129124500,181.199997,35.116278,42,55.599998,68.199997,68.0,53.0
20161129130000,181.199997,35.116278,42,54.700001,68.099998,68.0,53.0
20161129131500,183.600006,35.581397,42,54.700001,68.099998,68.0,53.0
20161129133000,183.600006,35.581397,42,54.700001,68.099998,68.0,53.0
20161129134500,183.600006,35.581397,42,54.700001,68.099998,68.0,53.0
20161129140000,212.399994,41.16279,47,54.700001,68.599998,68.0,53.0
20161129141500,225.600006,43.720931,48,54.700001,68.199997,68.0,53.0
20161129143000,221.399994,42.906976,48,54.700001,67.900002,68.0,53.0
20161129144500,221.399994,42.906976,48,54.700001,67.900002,68.0,53.0
20161129150000,225.600006,43.720931,48,54.700001,67.800003,68.0,53.0
20161129151500,225.600006,43.720931,48,54.700001,68.0,68.0,53.0
20161129153000,221.399994,42.906976,47,54.700001,67.800003,68.0,53.0
20161129154500,221.399994,42.906976,47,54.700001,67.699997,68.0,53.0
20161129160000,208.199997,40.348837,46,54.700001,67.699997,68.0,53.0
20161129161500,198.600006,38.488373,45,54.700001,67.800003,68.0,53.0
20161129163000,203.399994,39.418603,45,54.700001,67.900002,68.0,53.0
20161129164500,203.399994,39.418603,45,54.700001,68.0,68.0,53.0
20161129170000,203.399994,39.418603,45,54.700001,67.900002,68.0,53.0
20161129171500,198.600006,38.488373,45,54.700001,67.900002,68.0,53.0
20161129173000,198.600006,38.488373,45,54.700001,67.800003,68.0,53.0
20161129174500,198.600006,38.488373,44,54.700001,67.699997,68.0,53.0
20161129180000,193.800003,37.55814,42,54.700001,67.800003,68.0,53.0
20161129181500,186.600006,36.162792,42,54.700001,67.699997,68.0,53.0
20161129183000,186.600006,36.162792,42,55.5,67.800003,68.0,53.0
20161129184500,183.600006,35.581397,42,55.5,67.800003,68.0,53.0
20161129190000,183.600006,35.581397,42,55.5,67.900002,68.0,53.0
20161129191500,183.600006,35.581397,42,55.5,67.900002,68.0,53.0
20161129193000,183.600006,35.581397,42,55.5,68.0,68.0,53.0
20161129194500,183.600006,35.581397,42,55.5,68.099998,68.0,53.0
20161129200000,183.600006,35.581397,37,55.5,68.099998,68.0,53.0
20161129201500,180.0,34.883721,37,54.700001,68.099998,68.0,53.0
20161129203000,180.0,34.883721,37,54.700001,68.099998,68.0,53.0
20161129204500,180.0,34.883721,37,54.700001,68.099998,68.0,53.0
20161129210000,180.0,34.883721,37,54.700001,68.099998,68.0,53.0
20161129211500,180.0,34.883721,37,54.700001,68.099998,68.0,53.0
20161129213000,181.800003,35.232559,37,54.700001,68.099998,68.0,53.0
20161129214500,179.399994,34.767441,37,54.700001,68.099998,68.0,53.0
20161129220000,179.399994,34.767441,37,54.700001,68.099998,68.0,53.0
20161129221500,179.399994,34.767441,37,54.700001,68.099998,68.0,53.0
20161129223000,179.399994,34.767441,37,54.700001,68.099998,68.0,53.0
20161129224500,179.399994,34.767441,37,54.700001,68.099998,68.0,53.0
20161129230000,181.800003,35.232559,37,54.700001,68.099998,68.0,53.0
20161129231500,181.800003,35.232559,37,54.700001,68.099998,68.0,53.0
20161129233000,181.800003,35.232559,37,54.700001,68.099998,68.0,53.0
20161129234500,181.800003,35.232559,37,54.700001,68.099998,68.0,53.0
20161130000000,181.800003,35.232559,38,54.700001,68.300003,68.0,53.0
20161130001500,181.800003,35.232559,39,54.700001,68.099998,68.0,53.0
20161130003000,184.199997,35.697674,39,54.700001,68.099998,68.0,53.0
20161130004500,184.199997,35.697674,39,54.700001,68.099998,68.0,53.0
20161130010000,184.199997,35.697674,39,54.700001,68.099998,68.0,53.0
20161130011500,184.199997,35.697674,39,54.700001,68.099998,68.0,53.0
20161130013000,184.199997,35.697674,39,54.700001,68.0,68.0,53.0
20161130014500,184.199997,35.697674,39,54.700001,68.099998,68.0,53.0
20161130020000,184.199997,35.697674,39,54.700001,68.099998,68.0,53.0
20161130021500,0.0,0.0,0,56.700001,68.099998,68.0,53.0
20161130023000,0.0,0.0,5,59.5,68.5,68.0,53.0
20161130024500,61.200001,11.860465,27,60.799999,68.699997,68.0,53.0
20161130030000,97.800003,18.953489,32,57.400002,68.699997,68.0,53.0
20161130031500,125.400002,24.302326,36,56.0,68.599998,68.0,53.0
20161130033000,143.399994,27.790696,38,56.0,68.5,68.0,53.0
20161130034500,165.600006,32.093024,41,55.200001,68.5,68.0,53.0
20161130040000,174.600006,33.83721,42,55.200001,68.400002,68.0,53.0
20161130041500,188.399994,36.511627,44,55.200001,68.400002,68.0,53.0
20161130043000,199.199997,38.604651,45,55.200001,68.300003,68.0,53.0
20161130044500,199.199997,38.604651,45,55.200001,68.199997,68.0,53.0
20161130050000,199.199997,38.604651,45,55.200001,68.199997,68.0,53.0
20161130051500,199.199997,38.604651,45,55.200001,68.199997,68.0,53.0
20161130053000,199.199997,38.604651,45,55.200001,68.199997,68.0,53.0
20161130054500,196.199997,38.023255,45,55.200001,68.099998,68.0,53.0
20161130060000,196.199997,38.023255,45,55.200001,68.099998,68.0,53.0
20161130061500,196.199997,38.023255,45,55.200001,68.099998,68.0,53.0
20161130063000,196.199997,38.023255,45,55.200001,68.099998,68.0,53.0
20161130064500,196.199997,38.023255,45,55.200001,68.099998,68.0,53.0
20161130070000,199.199997,38.604651,45,53.5,68.099998,68.0,53.0
20161130071500,199.199997,38.604651,45,53.5,67.900002,68.0,53.0
20161130073000,199.199997,38.604651,45,54.700001,67.900002,68.0,53.0
20161130074500,199.199997,38.604651,45,54.700001,67.900002,68.0,53.0
20161130080000,199.199997,38.604651,45,52.700001,67.699997,68.0,53.0
20161130081500,176.399994,34.186045,41,51.5,67.400002,68.0,53.0
20161130083000,154.800003,30.000001,38,52.299999,67.599998,68.0,53.0
20161130084500,151.800003,29.418605,37,52.299999,67.599998,68.0,53.0
20161130090000,136.800003,26.511628,36,52.299999,67.599998,68.0,53.0
20161130091500,132.600006,25.697676,35,53.099998,67.800003,68.0,53.0
20161130093000,130.800003,25.348838,35,54.299999,67.900002,68.0,53.0
20161130094500,132.600006,25.697676,35,54.299999,68.199997,68.0,53.0
20161130100000,132.600006,25.697676,35,54.299999,68.199997,68.0,53.0
20161130101500,132.600006,25.697676,35,53.5,68.199997,68.0,53.0
20161130103000,130.199997,25.232558,35,54.299999,68.300003,68.0,53.0
20161130104500,157.800003,30.581396,39,53.5,68.5,68.0,53.0
20161130110000,204.600006,39.651164,44,52.299999,68.699997,68.0,53.0
20161130111500,217.199997,42.093023,46,52.299999,68.400002,68.0,53.0
20161130113000,241.800003,46.860466,49,51.5,68.599998,68.0,53.0
20161130114500,241.800003,46.860466,49,51.5,68.300003,68.0,53.0
20161130120000,264.600006,51.279071,51,51.5,68.5,68.0,53.0
20161130121500,295.200012,57.209305,54,50.799999,68.400002,68.0,53.0
20161130123000,282.0,54.651163,53,50.799999,68.199997,68.0,53.0
20161130124500,278.399994,53.953487,53,50.799999,68.099998,68.0,53.0
20161130130000,285.0,55.232558,53,49.900002,67.800003,68.0,53.0
20161130131500,278.399994,53.953487,53,49.900002,67.800003,68.0,53.0
20161130133000,260.399994,50.465115,51,51.099998,67.599998,68.0,53.0
20161130134500,225.600006,43.720931,46,50.299999,67.400002,68.0,53.0
20161130140000,187.199997,36.279069,41,50.299999,67.300003,68.0,53.0
20161130141500,153.0,29.651163,37,50.299999,67.300003,68.0,53.0
20161130143000,128.399994,24.88372,34,51.0,67.400002,68.0,53.0
20161130144500,103.199997,19.999999,31,52.200001,67.5,68.0,53.0
20161130150000,96.599998,18.72093,30,53.5,67.599998,68.0,53.0
20161130151500,94.800003,18.372094,30,53.5,67.699997,68.0,53.0
20161130153000,91.199997,17.674418,30,53.5,67.699997,68.0,53.0
20161130154500,91.199997,17.674418,30,52.700001,67.800003,68.0,53.0
20161130160000,92.400002,17.906977,30,53.5,67.800003,68.0,53.0
20161130161500,91.199997,17.674418,30,53.5,68.099998,68.0,53.0
20161130163000,93.599998,18.139535,30,53.5,68.199997,68.0,53.0
20161130164500,92.400002,17.906977,30,53.5,68.199997,68.0,53.0
20161130170000,91.199997,17.674418,30,53.5,68.199997,68.0,53.0
20161130171500,91.199997,17.674418,30,53.5,68.099998,68.0,53.0
20161130173000,91.199997,17.674418,30,52.700001,67.900002,68.0,53.0
20161130174500,91.199997,17.674418,30,53.5,68.099998,68.0,53.0
20161130180000,92.400002,17.906977,30,53.5,68.099998,68.0,53.0
20161130181500,92.400002,17.906977,30,53.5,68.099998,68.0,53.0
20161130183000,91.199997,17.674418,30,52.700001,68.099998,68.0,53.0
20161130184500,91.199997,17.674418,30,52.700001,68.099998,68.0,53.0
20161130190000,91.199997,17.674418,30,52.700001,67.900002,68.0,53.0
20161130191500,91.199997,17.674418,30,52.700001,68.0,68.0,53.0
20161130193000,91.199997,17.674418,30,52.700001,67.900002,68.0,53.0
20161130194500,92.400002,17.906977,30,52.700001,67.900002,68.0,53.0
20161130200000,92.400002,17.906977,30,52.700001,67.900002,68.0,53.0
20161130201500,92.400002,17.906977,30,52.700001,67.900002,68.0,53.0
20161130203000,93.599998,18.139535,30,52.700001,67.800003,68.0,53.0
20161130204500,92.400002,17.906977,30,52.700001,67.800003,68.0,53.0
20161130210000,93.599998,18.139535,30,51.900002,67.800003,68.0,53.0
20161130211500,91.199997,17.674418,30,52.599998,67.699997,68.0,53.0
20161130213000,84.599998,16.395349,28,52.599998,67.800003,68.0,53.0
20161130214500,84.599998,16.395349,28,52.599998,67.800003,68.0,53.0
20161130220000,84.599998,16.395349,28,52.599998,67.800003,68.0,53.0
20161130221500,83.400002,16.162791,28,52.599998,67.800003,68.0,53.0
20161130223000,84.599998,16.395349,28,52.599998,67.800003,68.0,53.0
20161130224500,84.599998,16.395349,28,52.599998,67.800003,68.0,53.0
20161130230000,83.400002,16.162791,28,52.599998,67.800003,68.0,53.0
20161130231500,84.599998,16.395349,28,52.599998,67.800003,68.0,53.0
20161130233000,83.400002,16.162791,28,52.599998,67.800003,68.0,53.0
20161130234500,84.599998,16.395349,28,52.599998,67.800003,68.0,53.0
20161201000000,83.400002,16.162791,28,52.599998,67.800003,68.0,53.0
20161201001500,83.400002,16.162791,28,52.599998,67.699997,68.0,53.0
20161201003000,75.599998,14.651162,27,52.599998,67.699997,68.0,53.0
20161201004500,69.599998,13.488372,27,53.5,67.699997,68.0,53.0
20161201010000,0.0,0.0,9,54.700001,67.699997,68.0,53.0
20161201011500,0.0,0.0,8,56.700001,67.699997,68.0,53.0
20161201013000,0.0,0.0,9,57.900002,67.800003,68.0,53.0
20161201014500,0.0,0.0,9,57.900002,67.900002,68.0,53.0
20161201020000,0.0,0.0,9,58.700001,67.900002,68.0,53.0
20161201021500,0.0,0.0,9,58.700001,67.900002,68.0,53.0
20161201023000,0.0,0.0,9,58.700001,68.0,68.0,53.0
20161201024500,0.0,0.0,9,58.700001,68.0,68.0,53.0
20161201030000,0.0,0.0,9,58.700001,68.099998,68.0,53.0
20161201031500,0.0,0.0,9,58.700001,68.099998,68.0,53.0
20161201033000,0.0,0.0,9,58.700001,68.099998,68.0,53.0
20161201034500,0.0,0.0,9,58.700001,68.099998,68.0,53.0
20161201040000,0.0,0.0,9,58.700001,68.0,68.0,53.0
20161201041500,0.0,0.0,9,58.700001,68.0,68.0,53.0
20161201043000,0.0,0.0,9,58.700001,67.900002,68.0,53.0
20161201044500,0.0,0.0,9,58.700001,67.900002,68.0,53.0
20161201050000,31.200001,6.046512,9,58.700001,67.900002,68.0,53.0
20161201051500,31.200001,6.046512,9,58.700001,67.900002,68.0,53.0
20161201053000,0.0,0.0,9,58.700001,67.900002,68.0,53.0
20161201054500,0.0,0.0,9,58.700001,67.800003,68.0,53.0
20161201060000,0.0,0.0,9,58.700001,67.900002,68.0,53.0
20161201061500,31.200001,6.046512,9,58.700001,67.900002,68.0,53.0
20161201063000,0.0,0.0,9,58.700001,67.900002,68.0,53.0
20161201064500,31.200001,6.046512,9,58.700001,67.900002,68.0,53.0
20161201070000,31.200001,6.046512,9,58.700001,67.900002,68.0,53.0
20161201071500,31.200001,6.046512,9,58.700001,67.900002,68.0,53.0
20161201073000,31.200001,6.046512,9,58.0,67.800003,68.0,53.0
20161201074500,0.0,0.0,9,58.0,67.800003,68.0,53.0
20161201080000,31.200001,6.046512,8,58.0,67.699997,68.0,53.0
20161201081500,31.200001,6.046512,7,58.0,67.699997,68.0,53.0
20161201083000,0.0,0.0,6,58.0,67.699997,68.0,53.0
20161201084500,0.0,0.0,7,58.0,67.800003,68.0,53.0
20161201090000,0.0,0.0,7,58.0,67.800003,68.0,53.0
20161201091500,0.0,0.0,7,58.0,67.900002,68.0,53.0
20161201093000,0.0,0.0,7,58.0,67.900002,68.0,53.0
20161201094500,0.0,0.0,7,58.0,68.099998,68.0,53.0
20161201100000,0.0,0.0,7,58.0,68.199997,68.0,53.0
20161201101500,0.0,0.0,7,58.700001,68.099998,68.0,53.0
20161201103000,57.0,11.046512,25,57.200001,68.300003,68.0,53.0
20161201104500,55.799999,10.813953,25,57.200001,68.300003,68.0,53.0
20161201110000,55.799999,10.813953,25,57.200001,68.300003,68.0,53.0
20161201111500,82.199997,15.930232,29,53.900002,68.400002,68.0,53.0
20161201113000,83.400002,16.162791,29,53.900002,68.199997,68.0,53.0
20161201114500,83.400002,16.162791,29,53.900002,68.099998,68.0,53.0
20161201120000,83.400002,16.162791,29,53.900002,68.199997,68.0,53.0
20161201121500,82.199997,15.930232,29,53.900002,68.099998,68.0,53.0
20161201123000,82.199997,15.930232,29,53.900002,68.099998,68.0,53.0
20161201124500,82.199997,15.930232,29,53.900002,68.099998,68.0,53.0
20161201130000,83.400002,16.162791,29,53.900002,68.099998,68.0,53.0
20161201131500,81.0,15.697674,29,53.900002,67.900002,68.0,53.0
20161201133000,82.199997,15.930232,29,53.900002,67.900002,68.0,53.0
20161201134500,82.199997,15.930232,29,54.700001,67.900002,68.0,53.0
20161201140000,82.199997,15.930232,29,54.700001,68.0,68.0,53.0
20161201141500,82.199997,15.930232,29,54.700001,67.900002,68.0,53.0
20161201143000,81.0,15.697674,29,54.700001,68.099998,68.0,53.0
20161201144500,81.0,15.697674,29,53.900002,68.099998,68.0,53.0
20161201150000,81.0,15.697674,29,54.700001,68.099998,68.0,53.0
20161201151500,82.199997,15.930232,29,54.700001,68.099998,68.0,53.0
20161201153000,82.199997,15.930232,29,54.700001,68.099998,68.0,53.0
20161201154500,82.199997,15.930232,29,54.700001,68.099998,68.0,53.0
20161201160000,81.0,15.697674,29,54.700001,68.099998,68.0,53.0
20161201161500,81.0,15.697674,29,54.700001,68.099998,68.0,53.0
20161201163000,81.0,15.697674,29,54.700001,68.199997,68.0,53.0
20161201164500,81.0,15.697674,29,54.700001,68.199997,68.0,53.0
20161201170000,81.0,15.697674,29,54.700001,68.199997,68.0,53.0
20161201171500,81.0,15.697674,29,54.700001,68.099998,68.0,53.0
20161201173000,82.199997,15.930232,29,54.700001,68.199997,68.0,53.0
20161201174500,78.0,15.116279,29,54.700001,68.199997,68.0,53.0
20161201180000,88.800003,17.209303,30,53.900002,68.300003,68.0,53.0
20161201181500,104.400002,20.232558,32,52.700001,68.400002,68.0,53.0
20161201183000,114.0,22.093023,34,51.900002,68.199997,68.0,53.0
20161201184500,115.800003,22.441861,34,51.900002,68.099998,68.0,53.0
20161201190000,112.800003,21.860466,34,51.900002,68.099998,68.0,53.0
20161201191500,112.800003,21.860466,34,51.900002,67.900002,68.0,53.0
20161201193000,112.800003,21.860466,34,51.900002,67.900002,68.0,53.0
20161201194500,112.800003,21.860466,34,51.900002,67.900002,68.0,53.0
20161201200000,112.800003,21.860466,34,51.900002,67.699997,68.0,53.0
20161201201500,108.0,20.930233,33,51.900002,67.699997,68.0,53.0
20161201203000,105.599998,20.465116,32,51.900002,67.699997,68.0,53.0
20161201204500,97.800003,18.953489,31,52.599998,67.699997,68.0,53.0
20161201210000,91.199997,17.674418,30,52.599998,67.699997,68.0,53.0
20161201211500,92.400002,17.906977,30,52.599998,67.699997,68.0,53.0
20161201213000,92.400002,17.906977,30,52.599998,67.800003,68.0,53.0
20161201214500,91.199997,17.674418,30,52.599998,67.699997,68.0,53.0
20161201220000,91.199997,17.674418,30,52.599998,67.800003,68.0,53.0
20161201221500,92.400002,17.906977,30,52.599998,67.900002,68.0,53.0
20161201223000,91.199997,17.674418,30,52.599998,67.900002,68.0,53.0
20161201224500,92.400002,17.906977,30,52.599998,67.900002,68.0,53.0
20161201230000,91.199997,17.674418,30,52.599998,67.900002,68.0,53.0
20161201231500,92.400002,17.906977,30,52.599998,67.900002,68.0,53.0
20161201233000,92.400002,17.906977,30,52.599998,67.900002,68.0,53.0
20161201234500,92.400002,17.906977,30,52.599998,67.900002,68.0,53.0
20161202000000,91.199997,17.674418,30,52.599998,67.900002,68.0,53.0
20161202001500,90.0,17.44186,30,52.599998,68.0,68.0,53.0
20161202003000,91.199997,17.674418,30,52.599998,67.900002,68.0,53.0
20161202004500,91.199997,17.674418,30,52.599998,67.800003,68.0,53.0
20161202010000,91.199997,17.674418,30,52.599998,67.800003,68.0,53.0
20161202011500,91.199997,17.674418,30,52.599998,67.800003,68.0,53.0
20161202013000,90.0,17.44186,30,52.599998,67.800003,68.0,53.0
20161202014500,91.199997,17.674418,30,52.599998,67.800003,68.0,53.0
20161202020000,92.400002,17.906977,30,52.599998,67.800003,68.0,53.0
20161202021500,91.199997,17.674418,30,52.599998,67.699997,68.0,53.0
20161202023000,84.599998,16.395349,29,52.599998,67.699997,68.0,53.0
20161202024500,79.800003,15.465117,28,53.5,67.699997,68.0,53.0
20161202030000,76.800003,14.883722,27,53.5,67.800003,68.0,53.0
20161202031500,76.800003,14.883722,27,54.099998,67.900002,68.0,53.0
20161202033000,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202034500,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202040000,76.800003,14.883722,27,54.099998,67.900002,68.0,53.0
20161202041500,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202043000,76.800003,14.883722,27,54.099998,67.900002,68.0,53.0
20161202044500,76.800003,14.883722,27,54.099998,67.900002,68.0,53.0
20161202050000,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202051500,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202053000,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202054500,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202060000,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202061500,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202063000,76.800003,14.883722,27,54.099998,67.900002,68.0,53.0
20161202064500,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202070000,73.800003,14.302326,27,54.099998,67.900002,68.0,53.0
20161202071500,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202073000,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202074500,75.599998,14.651162,27,54.099998,67.900002,68.0,53.0
20161202080000,75.599998,14.651162,27,54.099998,67.699997,68.0,53.0
20161202081500,0.0,0.0,9,55.099998,67.699997,68.0,53.0
20161202083000,54.0,10.465116,25,57.200001,67.800003,68.0,53.0
20161202084500,51.599998,10.0,25,57.200001,67.900002,68.0,53.0
20161202090000,54.0,10.465116,25,57.200001,67.900002,68.0,53.0
20161202091500,51.599998,10.0,25,57.200001,68.0,68.0,53.0
20161202093000,51.599998,10.0,25,57.200001,68.0,68.0,53.0
20161202094500,51.599998,10.0,25,57.900002,68.099998,68.0,53.0
20161202100000,51.599998,10.0,25,57.900002,68.199997,68.0,53.0
20161202101500,51.599998,10.0,25,57.900002,68.199997,68.0,53.0
20161202103000,51.599998,10.0,25,57.900002,68.199997,68.0,53.0
20161202104500,51.599998,10.0,25,57.900002,68.199997,68.0,53.0
20161202110000,51.599998,10.0,25,57.900002,68.199997,68.0,53.0
20161202111500,70.800003,13.720931,28,55.200001,68.400002,68.0,53.0
20161202113000,108.0,20.930233,33,52.700001,68.599998,68.0,53.0
20161202114500,130.199997,25.232558,36,52.099998,68.400002,68.0,53.0
20161202120000,112.800003,21.860466,34,52.099998,68.199997,68.0,53.0
20161202121500,109.800003,21.27907,34,52.700001,68.099998,68.0,53.0
20161202123000,112.800003,21.860466,34,52.700001,68.099998,68.0,53.0
20161202124500,112.800003,21.860466,34,52.700001,68.199997,68.0,53.0
20161202130000,112.800003,21.860466,34,52.700001,68.099998,68.0,53.0
20161202131500,112.800003,21.860466,34,52.700001,67.900002,68.0,53.0
20161202133000,109.800003,21.27907,34,53.5,67.900002,68.0,53.0
20161202134500,109.800003,21.27907,34,53.5,67.900002,68.0,53.0
20161202140000,112.199997,21.744185,34,53.5,68.099998,68.0,53.0
20161202141500,109.800003,21.27907,34,53.5,68.099998,68.0,53.0
20161202143000,186.600006,36.162792,41,49.900002,68.5,68.0,53.0
20161202144500,159.600006,30.930234,38,50.599998,67.900002,68.0,53.0
20161202150000,153.600006,29.767443,38,51.799999,67.800003,68.0,53.0
20161202151500,145.800003,28.255815,36,51.799999,67.699997,68.0,53.0
20161202153000,139.800003,27.093024,36,51.799999,67.699997,68.0,53.0
20161202154500,135.600006,26.279071,35,51.799999,67.699997,68.0,53.0
20161202160000,130.199997,25.232558,35,51.799999,67.699997,68.0,53.0
20161202161500,128.399994,24.88372,35,51.799999,67.699997,68.0,53.0
20161202163000,121.800003,23.604652,34,51.799999,67.699997,68.0,53.0
20161202164500,112.199997,21.744185,33,52.599998,67.699997,68.0,53.0
20161202170000,109.199997,21.16279,32,52.599998,67.800003,68.0,53.0
20161202171500,109.199997,21.16279,32,52.599998,67.900002,68.0,53.0
20161202173000,109.199997,21.16279,32,52.599998,67.900002,68.0,53.0
20161202174500,108.0,20.930233,32,52.599998,67.900002,68.0,53.0
20161202180000,108.0,20.930233,32,52.599998,67.800003,68.0,53.0
20161202181500,108.0,20.930233,32,52.599998,67.900002,68.0,53.0
20161202183000,109.199997,21.16279,32,52.599998,67.800003,68.0,53.0
20161202184500,107.400002,20.813954,32,52.599998,67.900002,68.0,53.0
20161202190000,107.400002,20.813954,32,52.599998,67.900002,68.0,53.0
20161202191500,109.199997,21.16279,32,52.599998,68.0,68.0,53.0
20161202193000,108.0,20.930233,32,52.599998,68.099998,68.0,53.0
20161202194500,108.0,20.930233,32,52.599998,68.099998,68.0,53.0
20161202200000,108.0,20.930233,32,52.599998,68.199997,68.0,53.0
20161202201500,108.0,20.930233,32,52.599998,68.199997,68.0,53.0
20161202203000,108.0,20.930233,32,52.599998,68.099998,68.0,53.0
20161202204500,108.0,20.930233,32,52.599998,68.099998,68.0,53.0
20161202210000,108.0,20.930233,32,52.599998,68.099998,68.0,53.0
20161202211500,108.0,20.930233,32,52.599998,68.099998,68.0,53.0
20161202213000,108.0,20.930233,32,52.599998,68.099998,68.0,53.0
20161202214500,108.0,20.930233,32,52.599998,68.0,68.0,53.0
20161202220000,108.0,20.930233,32,51.900002,68.0,68.0,53.0
20161202221500,108.0,20.930233,32,51.900002,67.900002,68.0,53.0
20161202223000,108.0,20.930233,32,51.900002,67.900002,68.0,53.0
20161202224500,109.199997,21.16279,32,51.900002,67.900002,68.0,53.0
20161202230000,109.199997,21.16279,32,51.900002,67.900002,68.0,53.0
20161202231500,109.199997,21.16279,32,51.900002,68.0,68.0,53.0
20161202233000,109.199997,21.16279,32,51.900002,67.900002,68.0,53.0
20161202234500,109.199997,21.16279,32,51.900002,68.0,68.0,53.0
20161203000000,109.199997,21.16279,32,52.599998,67.900002,68.0,53.0
20161203001500,109.199997,21.16279,32,52.599998,67.900002,68.0,53.0
20161203003000,109.199997,21.16279,32,52.599998,67.900002,68.0,53.0
20161203004500,109.199997,21.16279,32,52.599998,68.0,68.0,53.0
20161203010000,108.0,20.930233,32,52.599998,68.0,68.0,53.0
20161203011500,108.0,20.930233,32,52.599998,68.0,68.0,53.0
20161203013000,109.199997,21.16279,32,52.599998,67.900002,68.0,53.0
20161203014500,107.400002,20.813954,32,52.599998,68.0,68.0,53.0
20161203020000,106.199997,20.581395,32,52.599998,67.900002,68.0,53.0
20161203021500,0.0,0.0,0,54.700001,68.099998,68.0,53.0
20161203023000,0.0,0.0,5,57.099998,68.5,68.0,53.0
20161203024500,61.200001,11.860465,27,57.099998,68.599998,68.0,53.0
20161203030000,87.0,16.860465,31,54.700001,68.5,68.0,53.0
20161203031500,88.800003,17.209303,31,53.900002,68.400002,68.0,53.0
20161203033000,100.800003,19.534884,32,53.900002,68.300003,68.0,53.0
20161203034500,99.0,19.186047,32,53.900002,68.300003,68.0,53.0
20161203040000,104.400002,20.232558,33,53.099998,68.199997,68.0,53.0
20161203041500,104.400002,20.232558,33,53.799999,68.099998,68.0,53.0
20161203043000,103.199997,19.999999,33,53.099998,68.199997,68.0,53.0
20161203044500,103.199997,19.999999,33,53.099998,68.199997,68.0,53.0
20161203050000,104.400002,20.232558,33,53.099998,68.199997,68.0,53.0
20161203051500,102.0,19.767442,33,53.099998,68.199997,68.0,53.0
20161203053000,103.199997,19.999999,33,53.099998,68.199997,68.0,53.0
20161203054500,104.400002,20.232558,33,53.099998,68.099998,68.0,53.0
20161203060000,102.0,19.767442,33,53.099998,68.199997,68.0,53.0
20161203061500,102.0,19.767442,33,53.900002,68.099998,68.0,53.0
20161203063000,102.0,19.767442,33,53.900002,68.099998,68.0,53.0
20161203064500,102.0,19.767442,33,53.900002,68.199997,68.0,53.0
20161203070000,102.0,19.767442,33,53.900002,68.199997,68.0,53.0
20161203071500,102.0,19.767442,33,53.900002,68.199997,68.0,53.0
20161203073000,102.0,19.767442,33,53.900002,68.199997,68.0,53.0
20161203074500,102.0,19.767442,33,53.900002,68.199997,68.0,53.0
20161203080000,106.199997,20.581395,33,53.900002,68.300003,68.0,53.0
20161203081500,104.400002,20.232558,33,53.900002,68.199997,68.0,53.0
20161203083000,104.400002,20.232558,33,53.900002,68.199997,68.0,53.0
20161203084500,105.599998,20.465116,33,53.900002,68.199997,68.0,53.0
20161203090000,105.599998,20.465116,33,53.900002,68.199997,68.0,53.0
20161203091500,104.400002,20.232558,33,53.900002,68.199997,68.0,53.0
20161203093000,104.400002,20.232558,33,53.900002,68.199997,68.0,53.0
20161203094500,105.599998,20.465116,33,53.900002,68.199997,68.0,53.0
20161203100000,102.0,19.767442,33,53.900002,68.199997,68.0,53.0
20161203101500,104.400002,20.232558,33,53.900002,68.199997,68.0,53.0
20161203103000,106.199997,20.581395,33,53.900002,68.199997,68.0,53.0
20161203104500,104.400002,20.232558,33,53.900002,68.199997,68.0,53.0
20161203110000,104.400002,20.232558,33,53.900002,68.199997,68.0,53.0
20161203111500,106.199997,20.581395,33,53.900002,68.199997,68.0,53.0
20161203113000,106.199997,20.581395,33,53.900002,68.199997,68.0,53.0
20161203114500,107.400002,20.813954,33,53.900002,68.199997,68.0,53.0
20161203120000,106.199997,20.581395,33,53.900002,68.199997,68.0,53.0
20161203121500,107.400002,20.813954,33,53.900002,68.199997,68.0,53.0
20161203123000,104.400002,20.232558,33,53.900002,68.199997,68.0,53.0
20161203124500,104.400002,20.232558,33,53.900002,68.199997,68.0,53.0
20161203130000,106.199997,20.581395,33,53.900002,68.300003,68.0,53.0
20161203131500,108.0,20.930233,34,53.900002,68.199997,68.0,53.0
20161203133000,111.0,21.511628,34,53.900002,68.199997,68.0,53.0
20161203134500,112.199997,21.744185,34,54.599998,68.199997,68.0,53.0
20161203140000,109.800003,21.27907,34,54.599998,68.199997,68.0,53.0
20161203141500,109.800003,21.27907,34,54.599998,68.199997,68.0,53.0
20161203143000,109.800003,21.27907,34,54.599998,68.199997,68.0,53.0
20161203144500,111.0,21.511628,34,54.599998,68.199997,68.0,53.0
20161203150000,115.199997,22.325581,34,54.599998,68.300003,68.0,53.0
20161203151500,123.599998,23.953488,36,54.599998,68.300003,68.0,53.0
20161203153000,132.600006,25.697676,37,53.900002,68.300003,68.0,53.0
20161203154500,132.600006,25.697676,37,53.900002,68.199997,68.0,53.0
20161203160000,132.600006,25.697676,37,53.900002,68.199997,68.0,53.0
20161203161500,132.600006,25.697676,37,53.900002,68.099998,68.0,53.0
20161203163000,132.600006,25.697676,37,53.900002,68.199997,68.0,53.0
20161203164500,132.600006,25.697676,37,53.900002,68.199997,68.0,53.0
20161203170000,132.600006,25.697676,37,53.900002,68.099998,68.0,53.0
20161203171500,130.800003,25.348838,37,53.900002,68.099998,68.0,53.0
20161203173000,132.600006,25.697676,37,53.900002,68.099998,68.0,53.0
20161203174500,130.800003,25.348838,37,53.900002,68.099998,68.0,53.0
20161203180000,132.600006,25.697676,37,53.900002,68.099998,68.0,53.0
20161203181500,132.600006,25.697676,37,53.900002,68.099998,68.0,53.0
20161203183000,130.800003,25.348838,37,53.900002,68.099998,68.0,53.0
20161203184500,130.800003,25.348838,37,53.900002,68.099998,68.0,53.0
20161203190000,130.800003,25.348838,37,53.900002,68.099998,68.0,53.0
20161203191500,132.600006,25.697676,37,53.900002,68.099998,68.0,53.0
20161203193000,132.600006,25.697676,37,53.900002,68.099998,68.0,53.0
20161203194500,132.600006,25.697676,37,53.900002,68.099998,68.0,53.0
20161203200000,132.600006,25.697676,37,53.900002,68.099998,68.0,53.0
20161203201500,132.600006,25.697676,37,53.900002,68.099998,68.0,53.0
20161203203000,130.800003,25.348838,37,53.900002,68.099998,68.0,53.0
20161203204500,132.600006,25.697676,37,53.900002,68.099998,68.0,53.0
20161203210000,130.800003,25.348838,37,53.900002,68.099998,68.0,53.0
20161203211500,130.800003,25.348838,37,53.900002,68.099998,68.0,53.0
20161203213000,130.800003,25.348838,37,53.900002,68.199997,68.0,53.0
20161203214500,129.0,25.0,37,53.900002,68.199997,68.0,53.0
20161203220000,129.0,25.0,37,53.900002,68.199997,68.0,53.0
20161203221500,132.0,25.581395,37,53.900002,68.199997,68.0,53.0
20161203223000,130.199997,25.232558,37,53.900002,68.099998,68.0,53.0
20161203224500,130.199997,25.232558,37,54.700001,68.099998,68.0,53.0
20161203230000,130.199997,25.232558,37,54.700001,68.199997,68.0,53.0
20161203231500,130.199997,25.232558,37,54.700001,68.199997,68.0,53.0
20161203233000,130.199997,25.232558,37,54.700001,68.099998,68.0,53.0
20161203234500,130.199997,25.232558,37,54.700001,68.199997,68.0,53.0
20161204000000,130.199997,25.232558,37,54.700001,68.199997,68.0,53.0
20161204001500,130.199997,25.232558,37,54.700001,68.199997,68.0,53.0
20161204003000,130.199997,25.232558,37,54.700001,68.199997,68.0,53.0
20161204004500,130.199997,25.232558,37,54.700001,68.199997,68.0,53.0
20161204010000,133.800003,25.930233,37,54.700001,68.300003,68.0,53.0
20161204011500,143.399994,27.790696,38,54.700001,68.199997,68.0,53.0
20161204013000,145.199997,28.139534,38,54.700001,68.199997,68.0,53.0
20161204014500,145.199997,28.139534,38,54.700001,68.199997,68.0,53.0
20161204020000,145.199997,28.139534,38,54.700001,68.199997,68.0,53.0
20161204021500,145.199997,28.139534,38,55.5,68.199997,68.0,53.0
20161204023000,145.199997,28.139534,38,55.5,68.199997,68.0,53.0
20161204024500,143.399994,27.790696,38,55.5,68.199997,68.0,53.0
20161204030000,143.399994,27.790696,38,55.5,68.199997,68.0,53.0
20161204031500,143.399994,27.790696,38,55.5,68.199997,68.0,53.0
20161204033000,150.600006,29.186048,39,55.5,68.300003,68.0,53.0
20161204034500,150.600006,29.186048,39,55.5,68.199997,68.0,53.0
20161204040000,148.800003,28.83721,39,55.5,68.199997,68.0,53.0
20161204041500,150.600006,29.186048,39,55.5,68.199997,68.0,53.0
20161204043000,148.199997,28.72093,39,55.5,68.199997,68.0,53.0
20161204044500,150.0,29.069767,39,55.5,68.199997,68.0,53.0
20161204050000,147.600006,28.604652,39,55.5,68.199997,68.0,53.0
20161204051500,150.0,29.069767,39,55.5,68.199997,68.0,53.0
20161204053000,147.600006,28.604652,39,55.5,68.199997,68.0,53.0
20161204054500,147.600006,28.604652,39,55.5,68.099998,68.0,53.0
20161204060000,147.600006,28.604652,39,55.5,68.099998,68.0,53.0
20161204061500,147.600006,28.604652,39,55.5,68.099998,68.0,53.0
20161204063000,150.600006,29.186048,39,54.799999,68.099998,68.0,53.0
20161204064500,150.600006,29.186048,39,54.799999,68.099998,68.0,53.0
20161204070000,148.199997,28.72093,39,54.799999,68.099998,68.0,53.0
20161204071500,148.199997,28.72093,39,54.799999,68.099998,68.0,53.0
20161204073000,150.0,29.069767,39,54.799999,68.099998,68.0,53.0
20161204074500,150.0,29.069767,39,54.799999,68.099998,68.0,53.0
20161204080000,150.0,29.069767,39,54.799999,68.099998,68.0,53.0
20161204081500,150.0,29.069767,39,54.799999,68.099998,68.0,53.0
20161204083000,150.0,29.069767,39,54.799999,68.0,68.0,53.0
20161204084500,150.0,29.069767,39,54.799999,68.0,68.0,53.0
20161204090000,148.199997,28.72093,39,54.799999,68.0,68.0,53.0
20161204091500,150.600006,29.186048,39,54.799999,67.900002,68.0,53.0
20161204093000,148.199997,28.72093,39,54.799999,67.900002,68.0,53.0
20161204094500,151.199997,29.302325,39,55.5,68.0,68.0,53.0
20161204100000,151.199997,29.302325,39,55.5,68.0,68.0,53.0
20161204101500,151.199997,29.302325,39,55.5,68.099998,68.0,53.0
20161204103000,151.199997,29.302325,39,55.5,68.0,68.0,53.0
20161204104500,151.199997,29.302325,39,55.5,68.0,68.0,53.0
20161204110000,151.199997,29.302325,39,55.5,68.099998,68.0,53.0
20161204111500,151.199997,29.302325,39,55.5,68.099998,68.0,53.0
20161204113000,151.199997,29.302325,39,55.5,68.099998,68.0,53.0
20161204114500,151.199997,29.302325,39,55.5,68.099998,68.0,53.0
20161204120000,151.199997,29.302325,39,55.5,68.099998,68.0,53.0
20161204121500,148.199997,28.72093,39,55.5,68.099998,68.0,53.0
20161204123000,148.199997,28.72093,39,55.5,68.199997,68.0,53.0
20161204124500,151.800003,29.418605,39,53.900002,68.099998,68.0,53.0
20161204130000,153.600006,29.767443,39,55.099998,67.900002,68.0,53.0
20161204131500,153.600006,29.767443,39,55.099998,67.900002,68.0,53.0
20161204133000,153.600006,29.767443,39,54.299999,67.800003,68.0,53.0
20161204134500,148.800003,28.83721,38,53.5,67.699997,68.0,53.0
20161204140000,148.800003,28.83721,38,53.5,67.699997,68.0,53.0
20161204141500,143.399994,27.790696,37,53.5,67.900002,68.0,53.0
20161204143000,143.399994,27.790696,37,53.5,67.699997,68.0,53.0
20161204144500,138.0,26.744186,37,53.5,67.699997,68.0,53.0
20161204150000,133.800003,25.930233,36,53.5,67.699997,68.0,53.0
20161204151500,133.800003,25.930233,36,53.5,67.800003,68.0,53.0
20161204153000,133.800003,25.930233,36,53.5,67.699997,68.0,53.0
20161204154500,125.400002,24.302326,34,54.299999,67.699997,68.0,53.0
20161204160000,120.0,23.255814,33,54.299999,67.699997,68.0,53.0
20161204161500,117.0,22.674419,33,54.299999,67.699997,68.0,53.0
20161204163000,111.0,21.511628,32,54.299999,67.800003,68.0,53.0
20161204164500,111.0,21.511628,32,54.299999,67.900002,68.0,53.0
20161204170000,109.800003,21.27907,32,55.200001,67.900002,68.0,53.0
20161204171500,111.0,21.511628,32,55.200001,67.900002,68.0,53.0
20161204173000,111.0,21.511628,32,54.299999,67.900002,68.0,53.0
20161204174500,111.0,21.511628,32,54.299999,67.900002,68.0,53.0
20161204180000,109.800003,21.27907,32,54.299999,67.900002,68.0,53.0
20161204181500,109.800003,21.27907,32,54.299999,67.900002,68.0,53.0
20161204183000,111.0,21.511628,32,54.299999,67.900002,68.0,53.0
20161204184500,112.199997,21.744185,32,54.299999,67.900002,68.0,53.0
20161204190000,109.800003,21.27907,32,54.299999,67.900002,68.0,53.0
20161204191500,111.0,21.511628,32,54.299999,68.099998,68.0,53.0
20161204193000,112.199997,21.744185,32,54.299999,68.199997,68.0,53.0
20161204194500,109.199997,21.16279,32,54.299999,68.099998,68.0,53.0
20161204200000,112.199997,21.744185,32,55.099998,68.099998,68.0,53.0
20161204201500,109.800003,21.27907,32,55.099998,68.099998,68.0,53.0
20161204203000,109.800003,21.27907,32,54.299999,68.099998,68.0,53.0
20161204204500,111.0,21.511628,32,54.299999,68.0,68.0,53.0
20161204210000,111.0,21.511628,32,55.099998,68.0,68.0,53.0
20161204211500,111.0,21.511628,32,55.099998,68.0,68.0,53.0
20161204213000,111.0,21.511628,32,54.400002,68.0,68.0,53.0
20161204214500,109.800003,21.27907,32,54.400002,68.0,68.0,53.0
20161204220000,111.0,21.511628,32,55.099998,67.900002,68.0,53.0
20161204221500,109.800003,21.27907,32,55.099998,68.0,68.0,53.0
20161204223000,109.800003,21.27907,32,55.099998,68.0,68.0,53.0
20161204224500,109.800003,21.27907,32,55.099998,67.900002,68.0,53.0
20161204230000,109.800003,21.27907,32,55.099998,67.900002,68.0,53.0
20161204231500,109.800003,21.27907,32,55.099998,68.0,68.0,53.0
20161204233000,109.800003,21.27907,32,55.099998,68.099998,68.0,53.0
20161204234500,112.199997,21.744185,32,55.099998,68.099998,68.0,53.0
20161205000000,108.0,20.930233,32,55.099998,68.099998,68.0,53.0
