PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161205001500,108.0,20.930233,32,55.099998,68.099998,68.0,53.0
20161205003000,109.199997,21.16279,32,55.099998,68.099998,68.0,53.0
20161205004500,108.0,20.930233,32,55.099998,68.099998,68.0,53.0
20161205010000,109.199997,21.16279,32,55.099998,68.099998,68.0,53.0
20161205011500,107.400002,20.813954,32,55.099998,68.099998,68.0,53.0
20161205013000,107.400002,20.813954,32,55.099998,68.099998,68.0,53.0
20161205014500,107.400002,20.813954,32,55.099998,68.199997,68.0,53.0
20161205020000,107.400002,20.813954,32,54.099998,68.099998,68.0,53.0
20161205021500,107.400002,20.813954,32,54.099998,68.099998,68.0,53.0
20161205023000,109.800003,21.27907,32,54.700001,68.099998,68.0,53.0
20161205024500,108.0,20.930233,32,54.700001,68.099998,68.0,53.0
20161205030000,109.199997,21.16279,32,54.700001,68.099998,68.0,53.0
20161205031500,109.199997,21.16279,32,54.700001,68.099998,68.0,53.0
20161205033000,109.199997,21.16279,32,54.700001,68.199997,68.0,53.0
20161205034500,109.199997,21.16279,32,54.700001,68.199997,68.0,53.0
20161205040000,109.199997,21.16279,32,54.700001,68.099998,68.0,53.0
20161205041500,108.0,20.930233,32,54.700001,68.099998,68.0,53.0
20161205043000,109.199997,21.16279,32,54.700001,68.099998,68.0,53.0
20161205044500,109.199997,21.16279,32,54.700001,68.199997,68.0,53.0
20161205050000,109.199997,21.16279,32,54.700001,68.199997,68.0,53.0
20161205051500,109.199997,21.16279,32,54.700001,68.099998,68.0,53.0
20161205053000,108.0,20.930233,32,54.700001,68.199997,68.0,53.0
20161205054500,109.199997,21.16279,32,54.700001,68.199997,68.0,53.0
20161205060000,109.199997,21.16279,32,54.700001,68.199997,68.0,53.0
20161205061500,109.199997,21.16279,32,54.700001,68.199997,68.0,53.0
20161205063000,108.0,20.930233,32,54.700001,68.199997,68.0,53.0
20161205064500,109.800003,21.27907,32,53.900002,68.199997,68.0,53.0
20161205070000,109.800003,21.27907,32,53.900002,68.199997,68.0,53.0
20161205071500,108.0,20.930233,32,53.900002,68.199997,68.0,53.0
20161205073000,109.199997,21.16279,32,54.700001,68.199997,68.0,53.0
20161205074500,109.199997,21.16279,32,54.700001,68.099998,68.0,53.0
20161205080000,108.0,20.930233,32,54.700001,68.199997,68.0,53.0
20161205081500,109.199997,21.16279,32,54.700001,68.099998,68.0,53.0
20161205083000,109.199997,21.16279,32,54.700001,68.199997,68.0,53.0
20161205084500,109.199997,21.16279,32,54.700001,68.099998,68.0,53.0
20161205090000,107.400002,20.813954,32,54.700001,68.0,68.0,53.0
20161205091500,107.400002,20.813954,32,54.700001,68.099998,68.0,53.0
20161205093000,107.400002,20.813954,32,54.700001,68.099998,68.0,53.0
20161205094500,106.199997,20.581395,32,54.700001,68.099998,68.0,53.0
20161205100000,108.0,20.930233,32,54.700001,68.099998,68.0,53.0
20161205101500,108.0,20.930233,32,54.700001,68.199997,68.0,53.0
20161205103000,109.800003,21.27907,32,54.700001,68.199997,68.0,53.0
20161205104500,109.800003,21.27907,32,54.700001,68.199997,68.0,53.0
20161205110000,111.0,21.511628,32,54.700001,68.099998,68.0,53.0
20161205111500,108.0,20.930233,32,54.700001,68.199997,68.0,53.0
20161205113000,111.0,21.511628,32,54.700001,68.199997,68.0,53.0
20161205114500,111.0,21.511628,32,54.700001,68.199997,68.0,53.0
20161205120000,111.0,21.511628,32,54.700001,68.199997,68.0,53.0
20161205121500,111.0,21.511628,32,54.700001,68.199997,68.0,53.0
20161205123000,109.199997,21.16279,32,54.700001,68.199997,68.0,53.0
20161205124500,107.400002,20.813954,32,54.700001,68.199997,68.0,53.0
20161205130000,109.199997,21.16279,32,54.700001,68.099998,68.0,53.0
20161205131500,109.199997,21.16279,32,55.5,68.099998,68.0,53.0
20161205133000,108.0,20.930233,32,55.5,68.099998,68.0,53.0
20161205134500,108.0,20.930233,32,54.900002,68.099998,68.0,53.0
20161205140000,108.0,20.930233,32,54.900002,68.0,68.0,53.0
20161205141500,108.0,20.930233,32,54.900002,68.0,68.0,53.0
20161205143000,109.199997,21.16279,32,55.5,68.099998,68.0,53.0
20161205144500,109.199997,21.16279,32,55.5,68.099998,68.0,53.0
20161205150000,109.199997,21.16279,32,55.5,68.099998,68.0,53.0
20161205151500,109.199997,21.16279,32,55.5,68.099998,68.0,53.0
20161205153000,109.199997,21.16279,32,55.5,68.099998,68.0,53.0
20161205154500,109.199997,21.16279,32,55.5,68.199997,68.0,53.0
20161205160000,109.199997,21.16279,32,55.5,68.199997,68.0,53.0
20161205161500,107.400002,20.813954,32,55.5,68.099998,68.0,53.0
20161205163000,107.400002,20.813954,32,55.5,68.199997,68.0,53.0
20161205164500,107.400002,20.813954,32,55.5,68.099998,68.0,53.0
20161205170000,107.400002,20.813954,32,55.5,68.199997,68.0,53.0
20161205171500,107.400002,20.813954,32,55.5,68.300003,68.0,53.0
20161205173000,123.599998,23.953488,35,55.5,68.400002,68.0,53.0
20161205174500,132.600006,25.697676,36,55.5,68.300003,68.0,53.0
20161205180000,136.199997,26.395348,37,54.799999,68.300003,68.0,53.0
20161205181500,138.600006,26.860466,37,54.799999,68.300003,68.0,53.0
20161205183000,147.600006,28.604652,38,54.799999,68.199997,68.0,53.0
20161205184500,159.600006,30.930234,40,54.799999,68.400002,68.0,53.0
20161205190000,180.0,34.883721,42,53.900002,68.300003,68.0,53.0
20161205191500,177.600006,34.418606,42,53.900002,68.199997,68.0,53.0
20161205193000,179.399994,34.767441,42,53.900002,68.099998,68.0,53.0
20161205194500,179.399994,34.767441,42,53.900002,68.099998,68.0,53.0
20161205200000,179.399994,34.767441,42,53.900002,68.0,68.0,53.0
20161205201500,179.399994,34.767441,42,53.900002,68.099998,68.0,53.0
20161205203000,179.399994,34.767441,42,53.900002,67.900002,68.0,53.0
20161205204500,175.800003,34.069768,42,53.900002,67.900002,68.0,53.0
20161205210000,178.199997,34.534883,42,53.900002,67.900002,68.0,53.0
20161205211500,178.199997,34.534883,42,54.700001,67.900002,68.0,53.0
20161205213000,178.199997,34.534883,42,54.700001,67.900002,68.0,53.0
20161205214500,175.800003,34.069768,42,54.700001,67.900002,68.0,53.0
20161205220000,175.800003,34.069768,42,54.700001,67.900002,68.0,53.0
20161205221500,175.800003,34.069768,42,54.700001,67.900002,68.0,53.0
20161205223000,175.800003,34.069768,42,55.5,68.0,68.0,53.0
20161205224500,175.800003,34.069768,42,55.5,68.0,68.0,53.0
20161205230000,175.800003,34.069768,42,55.5,67.900002,68.0,53.0
20161205231500,175.800003,34.069768,42,53.099998,67.800003,68.0,53.0
20161205233000,171.0,33.139535,41,55.099998,67.699997,68.0,53.0
20161205234500,171.0,33.139535,41,53.900002,67.800003,68.0,53.0
20161206000000,171.0,33.139535,41,53.099998,67.699997,68.0,53.0
20161206001500,163.800003,31.744187,40,53.099998,67.699997,68.0,53.0
20161206003000,159.600006,30.930234,39,52.400002,67.699997,68.0,53.0
20161206004500,148.800003,28.83721,37,52.400002,67.699997,68.0,53.0
20161206010000,144.0,27.906977,36,52.400002,67.699997,68.0,53.0
20161206011500,138.600006,26.860466,36,53.099998,67.699997,68.0,53.0
20161206013000,134.399994,26.04651,35,53.099998,67.699997,68.0,53.0
20161206014500,125.400002,24.302326,34,53.900002,67.800003,68.0,53.0
20161206020000,125.400002,24.302326,34,53.900002,67.900002,68.0,53.0
20161206021500,127.199997,24.651162,34,53.099998,67.900002,68.0,53.0
20161206023000,127.199997,24.651162,34,53.099998,67.900002,68.0,53.0
20161206024500,127.199997,24.651162,34,53.099998,67.900002,68.0,53.0
20161206030000,125.400002,24.302326,34,53.099998,68.0,68.0,53.0
20161206031500,127.199997,24.651162,34,53.099998,68.0,68.0,53.0
20161206033000,127.199997,24.651162,34,53.099998,68.0,68.0,53.0
20161206034500,127.199997,24.651162,34,52.299999,68.099998,68.0,53.0
20161206040000,127.199997,24.651162,34,52.299999,68.0,68.0,53.0
20161206041500,125.400002,24.302326,34,52.299999,67.900002,68.0,53.0
20161206043000,125.400002,24.302326,34,53.099998,67.900002,68.0,53.0
20161206044500,129.0,25.0,34,53.099998,67.900002,68.0,53.0
20161206050000,126.599998,24.534883,34,52.299999,67.900002,68.0,53.0
20161206051500,126.599998,24.534883,34,52.299999,67.800003,68.0,53.0
20161206053000,66.599998,12.906976,28,56.0,67.800003,68.0,53.0
20161206054500,82.199997,15.930232,31,56.0,68.5,68.0,53.0
20161206060000,85.800003,16.627908,31,54.299999,68.300003,68.0,53.0
20161206061500,92.400002,17.906977,32,54.299999,68.300003,68.0,53.0
20161206063000,99.0,19.186047,32,54.299999,68.199997,68.0,53.0
20161206064500,99.0,19.186047,32,54.299999,68.099998,68.0,53.0
20161206070000,99.0,19.186047,32,54.299999,68.199997,68.0,53.0
20161206071500,97.800003,18.953489,32,54.299999,68.099998,68.0,53.0
20161206073000,99.0,19.186047,32,54.299999,68.099998,68.0,53.0
20161206074500,96.599998,18.72093,32,54.299999,68.099998,68.0,53.0
20161206080000,99.0,19.186047,32,54.900002,68.099998,68.0,53.0
20161206081500,99.0,19.186047,32,54.299999,68.300003,68.0,53.0
20161206083000,117.0,22.674419,35,54.299999,68.300003,68.0,53.0
20161206084500,123.0,23.837209,35,53.5,68.300003,68.0,53.0
20161206090000,124.800003,24.186047,35,53.5,68.099998,68.0,53.0
20161206091500,121.800003,23.604652,35,54.299999,68.0,68.0,53.0
20161206093000,121.800003,23.604652,35,53.5,68.099998,68.0,53.0
20161206094500,121.800003,23.604652,35,53.5,68.0,68.0,53.0
20161206100000,121.800003,23.604652,35,54.700001,68.0,68.0,53.0
20161206101500,121.800003,23.604652,35,54.700001,68.0,68.0,53.0
20161206103000,121.800003,23.604652,35,54.700001,68.099998,68.0,53.0
20161206104500,121.800003,23.604652,35,54.700001,68.0,68.0,53.0
20161206110000,121.800003,23.604652,35,54.700001,68.0,68.0,53.0
20161206111500,121.800003,23.604652,35,54.700001,67.900002,68.0,53.0
20161206113000,121.800003,23.604652,35,54.700001,67.900002,68.0,53.0
20161206114500,120.0,23.255814,35,54.700001,67.900002,68.0,53.0
20161206120000,123.0,23.837209,35,54.700001,67.900002,68.0,53.0
20161206121500,121.199997,23.488372,35,54.700001,67.900002,68.0,53.0
20161206123000,121.199997,23.488372,35,54.700001,67.900002,68.0,53.0
20161206124500,121.199997,23.488372,35,55.5,68.0,68.0,53.0
20161206130000,121.199997,23.488372,35,55.5,68.099998,68.0,53.0
20161206131500,121.199997,23.488372,35,55.5,68.099998,68.0,53.0
20161206133000,121.199997,23.488372,35,55.5,68.099998,68.0,53.0
20161206134500,115.800003,22.441861,35,55.5,68.199997,68.0,53.0
20161206140000,124.800003,24.186047,36,54.700001,68.099998,68.0,53.0
20161206141500,124.800003,24.186047,36,55.400002,68.099998,68.0,53.0
20161206143000,124.800003,24.186047,36,54.799999,68.099998,68.0,53.0
20161206144500,124.800003,24.186047,36,55.5,68.099998,68.0,53.0
20161206150000,124.800003,24.186047,36,55.5,68.099998,68.0,53.0
20161206151500,124.800003,24.186047,36,55.5,68.099998,68.0,53.0
20161206153000,124.800003,24.186047,36,55.5,68.199997,68.0,53.0
20161206154500,124.800003,24.186047,36,55.5,68.099998,68.0,53.0
20161206160000,124.800003,24.186047,36,55.5,68.300003,68.0,53.0
20161206161500,134.399994,26.04651,37,54.700001,68.199997,68.0,53.0
20161206163000,136.800003,26.511628,37,54.700001,68.099998,68.0,53.0
20161206164500,136.800003,26.511628,37,54.700001,68.099998,68.0,53.0
20161206170000,136.800003,26.511628,37,54.700001,68.099998,68.0,53.0
20161206171500,136.800003,26.511628,37,54.700001,67.900002,68.0,53.0
20161206173000,136.800003,26.511628,37,54.700001,67.900002,68.0,53.0
20161206174500,136.800003,26.511628,37,54.700001,67.800003,68.0,53.0
20161206180000,136.800003,26.511628,37,54.700001,67.900002,68.0,53.0
20161206181500,134.399994,26.04651,37,54.700001,67.900002,68.0,53.0
20161206183000,138.0,26.744186,37,53.900002,67.800003,68.0,53.0
20161206184500,136.199997,26.395348,37,53.900002,67.800003,68.0,53.0
20161206190000,136.199997,26.395348,37,54.700001,67.800003,68.0,53.0
20161206191500,134.399994,26.04651,37,54.700001,67.900002,68.0,53.0
20161206193000,136.800003,26.511628,37,53.900002,67.800003,68.0,53.0
20161206194500,133.800003,25.930233,37,53.900002,67.900002,68.0,53.0
20161206200000,136.199997,26.395348,37,53.900002,67.900002,68.0,53.0
20161206201500,136.199997,26.395348,37,53.900002,67.900002,68.0,53.0
20161206203000,136.199997,26.395348,37,53.900002,67.900002,68.0,53.0
20161206204500,136.199997,26.395348,37,53.900002,67.900002,68.0,53.0
20161206210000,136.199997,26.395348,37,53.900002,67.800003,68.0,53.0
20161206211500,136.199997,26.395348,37,53.900002,67.699997,68.0,53.0
20161206213000,133.800003,25.930233,37,53.900002,67.800003,68.0,53.0
20161206214500,133.800003,25.930233,36,54.700001,67.800003,68.0,53.0
20161206220000,133.800003,25.930233,36,53.5,67.900002,68.0,53.0
20161206221500,130.199997,25.232558,36,53.5,67.800003,68.0,53.0
20161206223000,130.199997,25.232558,36,54.299999,67.800003,68.0,53.0
20161206224500,128.399994,24.88372,36,53.5,67.800003,68.0,53.0
20161206230000,128.399994,24.88372,36,53.5,67.800003,68.0,53.0
20161206231500,128.399994,24.88372,36,54.5,67.800003,68.0,53.0
20161206233000,128.399994,24.88372,36,53.900002,67.800003,68.0,53.0
20161206234500,128.399994,24.88372,36,53.900002,67.699997,68.0,53.0
20161207000000,128.399994,24.88372,36,53.900002,67.699997,68.0,53.0
20161207001500,121.199997,23.488372,35,53.900002,67.699997,68.0,53.0
20161207003000,112.199997,21.744185,33,54.799999,67.699997,68.0,53.0
20161207004500,108.0,20.930233,33,54.799999,67.800003,68.0,53.0
20161207010000,109.800003,21.27907,33,54.799999,67.800003,68.0,53.0
20161207011500,0.0,0.0,0,56.200001,68.0,68.0,53.0
20161207013000,0.0,0.0,0,59.099998,68.199997,68.0,53.0
20161207014500,0.0,0.0,2,60.700001,68.300003,68.0,53.0
20161207020000,0.0,0.0,6,60.0,68.400002,68.0,53.0
20161207021500,0.0,0.0,8,60.0,68.400002,68.0,53.0
20161207023000,63.0,12.209302,28,58.0,68.5,68.0,53.0
20161207024500,99.0,19.186047,33,55.099998,68.599998,68.0,53.0
20161207030000,107.400002,20.813954,34,55.099998,68.400002,68.0,53.0
20161207031500,115.800003,22.441861,35,55.099998,68.300003,68.0,53.0
20161207033000,121.800003,23.604652,36,53.900002,68.300003,68.0,53.0
20161207034500,121.800003,23.604652,36,53.900002,68.199997,68.0,53.0
20161207040000,121.800003,23.604652,36,53.900002,68.099998,68.0,53.0
20161207041500,120.0,23.255814,36,53.900002,68.099998,68.0,53.0
20161207043000,120.0,23.255814,36,53.900002,67.900002,68.0,53.0
20161207044500,120.0,23.255814,36,53.900002,68.0,68.0,53.0
20161207050000,120.0,23.255814,36,53.900002,67.900002,68.0,53.0
20161207051500,120.0,23.255814,36,53.900002,67.900002,68.0,53.0
20161207053000,120.0,23.255814,36,53.900002,67.900002,68.0,53.0
20161207054500,120.0,23.255814,36,53.900002,67.800003,68.0,53.0
20161207060000,120.0,23.255814,36,53.900002,67.900002,68.0,53.0
20161207061500,120.0,23.255814,36,53.900002,67.800003,68.0,53.0
20161207063000,120.0,23.255814,36,53.900002,67.800003,68.0,53.0
20161207064500,120.0,23.255814,36,53.900002,67.800003,68.0,53.0
20161207070000,120.0,23.255814,36,53.900002,67.800003,68.0,53.0
20161207071500,121.800003,23.604652,36,53.900002,67.900002,68.0,53.0
20161207073000,120.0,23.255814,36,54.700001,67.800003,68.0,53.0
20161207074500,121.800003,23.604652,36,54.700001,67.800003,68.0,53.0
20161207080000,121.800003,23.604652,36,54.700001,67.699997,68.0,53.0
20161207081500,115.800003,22.441861,35,54.700001,68.0,68.0,53.0
20161207083000,115.800003,22.441861,35,54.700001,68.300003,68.0,53.0
20161207084500,121.800003,23.604652,36,54.700001,68.199997,68.0,53.0
20161207090000,128.399994,24.88372,36,54.700001,68.199997,68.0,53.0
20161207091500,165.600006,32.093024,41,53.900002,68.599998,68.0,53.0
20161207093000,184.199997,35.697674,43,53.900002,68.400002,68.0,53.0
20161207094500,211.199997,40.930232,46,53.900002,68.400002,68.0,53.0
20161207100000,217.199997,42.093023,48,52.700001,68.300003,68.0,53.0
20161207101500,217.199997,42.093023,48,53.900002,68.300003,68.0,53.0
20161207103000,217.199997,42.093023,48,53.900002,68.199997,68.0,53.0
20161207104500,221.399994,42.906976,48,53.099998,68.099998,68.0,53.0
20161207110000,217.199997,42.093023,48,53.900002,68.199997,68.0,53.0
20161207111500,217.199997,42.093023,48,53.099998,68.199997,68.0,53.0
20161207113000,217.199997,42.093023,48,53.099998,68.099998,68.0,53.0
20161207114500,229.800003,44.534884,49,54.299999,68.300003,68.0,53.0
20161207120000,249.600006,48.372094,52,54.299999,68.400002,68.0,53.0
20161207121500,257.399994,49.88372,52,53.099998,68.400002,68.0,53.0
20161207123000,264.600006,51.279071,53,53.099998,68.099998,68.0,53.0
20161207124500,0.0,0.0,0,55.099998,68.199997,75.0,72.0
20161207130000,0.0,0.0,0,60.299999,68.699997,75.0,72.0
20161207131500,0.0,0.0,0,61.900002,68.900002,75.0,72.0
20161207133000,0.0,0.0,0,61.900002,69.300003,75.0,72.0
20161207134500,0.0,0.0,0,61.900002,70.199997,75.0,72.0
20161207140000,0.0,0.0,0,62.799999,69.800003,75.0,72.0
20161207141500,0.0,0.0,0,62.799999,69.300003,75.0,72.0
20161207143000,0.0,0.0,0,62.799999,69.300003,75.0,72.0
20161207144500,0.0,0.0,0,62.799999,69.099998,75.0,72.0
20161207150000,0.0,0.0,0,62.799999,69.099998,75.0,72.0
20161207151500,0.0,0.0,0,63.599998,69.199997,75.0,72.0
20161207153000,0.0,0.0,0,63.599998,69.199997,75.0,72.0
20161207154500,0.0,0.0,0,63.599998,69.199997,75.0,72.0
20161207160000,0.0,0.0,0,63.599998,69.199997,75.0,72.0
20161207161500,0.0,0.0,0,63.599998,69.300003,75.0,72.0
20161207163000,0.0,0.0,0,63.599998,69.199997,75.0,72.0
20161207164500,0.0,0.0,0,63.599998,69.300003,75.0,72.0
20161207170000,0.0,0.0,0,63.599998,69.300003,75.0,72.0
20161207171500,0.0,0.0,0,63.599998,69.300003,75.0,72.0
20161207173000,0.0,0.0,0,63.599998,69.300003,75.0,72.0
20161207174500,0.0,0.0,0,63.599998,69.400002,75.0,72.0
20161207180000,0.0,0.0,0,63.599998,69.400002,75.0,72.0
20161207181500,0.0,0.0,0,63.599998,69.5,75.0,72.0
20161207183000,0.0,0.0,0,63.599998,69.599998,75.0,72.0
20161207184500,0.0,0.0,0,63.599998,69.699997,75.0,72.0
20161207190000,0.0,0.0,0,63.599998,69.800003,75.0,72.0
20161207191500,0.0,0.0,0,62.599998,70.400002,75.0,72.0
20161207193000,0.0,0.0,0,62.599998,71.0,75.0,72.0
20161207194500,0.0,0.0,0,62.599998,70.099998,75.0,72.0
20161207200000,0.0,0.0,0,63.599998,69.900002,75.0,72.0
20161207201500,0.0,0.0,0,63.599998,69.599998,75.0,72.0
20161207203000,0.0,0.0,0,63.599998,69.5,75.0,72.0
20161207204500,0.0,0.0,0,63.599998,69.5,75.0,72.0
20161207210000,0.0,0.0,0,62.400002,70.199997,75.0,72.0
20161207211500,0.0,0.0,0,62.400002,70.900002,75.0,72.0
20161207213000,0.0,0.0,0,62.400002,70.5,75.0,72.0
20161207214500,0.0,0.0,0,62.400002,71.099998,75.0,72.0
20161207220000,0.0,0.0,0,62.400002,71.599998,75.0,72.0
20161207221500,0.0,0.0,0,63.200001,71.0,75.0,72.0
20161207223000,0.0,0.0,0,63.200001,70.300003,75.0,72.0
20161207224500,0.0,0.0,0,63.200001,70.199997,75.0,72.0
20161207230000,0.0,0.0,0,63.200001,70.099998,75.0,72.0
20161207231500,0.0,0.0,0,63.200001,70.0,75.0,72.0
20161207233000,0.0,0.0,0,63.200001,69.900002,75.0,72.0
20161207234500,0.0,0.0,0,63.200001,69.800003,75.0,72.0
20161208000000,0.0,0.0,0,63.200001,69.800003,75.0,72.0
20161208001500,0.0,0.0,0,63.200001,69.800003,75.0,72.0
20161208003000,0.0,0.0,0,63.200001,69.800003,75.0,72.0
20161208004500,0.0,0.0,0,63.200001,69.699997,75.0,72.0
20161208010000,0.0,0.0,0,63.200001,69.699997,75.0,72.0
20161208011500,0.0,0.0,0,63.200001,69.699997,75.0,72.0
20161208013000,0.0,0.0,0,63.200001,69.699997,75.0,72.0
20161208014500,0.0,0.0,0,63.200001,69.699997,75.0,72.0
20161208020000,0.0,0.0,0,63.200001,69.699997,75.0,72.0
20161208021500,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208023000,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208024500,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208030000,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208031500,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208033000,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208034500,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208040000,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208041500,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208043000,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208044500,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208050000,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208051500,0.0,0.0,0,63.200001,69.599998,75.0,72.0
20161208053000,0.0,0.0,0,63.200001,69.400002,75.0,72.0
20161208054500,0.0,0.0,0,63.200001,69.400002,75.0,72.0
20161208060000,0.0,0.0,0,63.200001,69.5,75.0,72.0
20161208061500,0.0,0.0,0,62.400002,69.400002,75.0,72.0
20161208063000,0.0,0.0,0,62.400002,69.400002,75.0,72.0
20161208064500,0.0,0.0,0,62.400002,69.300003,75.0,72.0
20161208070000,0.0,0.0,0,62.400002,69.199997,75.0,72.0
20161208071500,0.0,0.0,0,62.400002,69.099998,75.0,72.0
20161208073000,0.0,0.0,0,62.400002,69.099998,75.0,72.0
20161208074500,0.0,0.0,0,62.400002,69.0,75.0,72.0
20161208080000,0.0,0.0,0,62.400002,69.099998,75.0,72.0
20161208081500,0.0,0.0,0,62.400002,69.199997,75.0,72.0
20161208083000,0.0,0.0,0,62.400002,69.300003,75.0,72.0
20161208084500,0.0,0.0,0,62.400002,69.300003,75.0,72.0
20161208090000,0.0,0.0,0,62.400002,69.199997,75.0,72.0
20161208091500,0.0,0.0,0,62.400002,69.199997,75.0,72.0
20161208093000,0.0,0.0,0,62.400002,69.199997,75.0,72.0
20161208094500,0.0,0.0,0,62.400002,69.099998,75.0,72.0
20161208100000,0.0,0.0,0,62.400002,69.099998,75.0,72.0
20161208111500,0.0,0.0,0,63.200001,69.199997,75.0,72.0
20161208113000,0.0,0.0,0,62.400002,69.099998,75.0,72.0
20161208114500,0.0,0.0,0,62.400002,68.900002,75.0,72.0
20161208120000,0.0,0.0,0,62.400002,69.099998,75.0,72.0
20161208121500,0.0,0.0,0,62.400002,68.800003,75.0,72.0
20161208123000,0.0,0.0,0,62.400002,69.699997,75.0,72.0
20161208124500,0.0,0.0,0,62.400002,69.0,75.0,72.0
20161208130000,0.0,0.0,0,62.400002,68.900002,75.0,72.0
20161208131500,0.0,0.0,0,61.700001,69.099998,75.0,72.0
20161208133000,0.0,0.0,0,61.700001,69.0,75.0,72.0
20161208134500,0.0,0.0,0,61.700001,68.800003,75.0,72.0
20161208140000,0.0,0.0,0,61.700001,68.900002,75.0,72.0
20161208141500,0.0,0.0,0,61.700001,68.800003,75.0,72.0
20161208143000,0.0,0.0,0,61.700001,69.099998,75.0,72.0
20161208144500,0.0,0.0,0,61.700001,69.099998,75.0,72.0
20161208150000,0.0,0.0,0,61.700001,69.099998,75.0,72.0
20161208151500,0.0,0.0,0,61.700001,69.099998,75.0,72.0
20161208153000,0.0,0.0,0,61.700001,69.099998,75.0,72.0
20161208154500,0.0,0.0,0,61.700001,69.0,75.0,72.0
20161208160000,0.0,0.0,0,61.700001,69.0,75.0,72.0
20161208161500,0.0,0.0,0,61.700001,69.199997,75.0,72.0
20161208163000,0.0,0.0,0,61.700001,69.099998,75.0,72.0
20161208164500,0.0,0.0,0,61.700001,69.099998,75.0,72.0
20161208170000,0.0,0.0,0,61.700001,69.099998,75.0,72.0
20161208171500,0.0,0.0,0,61.700001,69.699997,75.0,72.0
20161208173000,0.0,0.0,0,61.700001,69.699997,75.0,72.0
20161208174500,0.0,0.0,0,61.700001,69.599998,75.0,72.0
20161208180000,0.0,0.0,0,60.400002,69.5,75.0,72.0
20161208181500,0.0,0.0,0,61.5,69.699997,75.0,72.0
20161208183000,0.0,0.0,0,61.5,69.599998,75.0,72.0
20161208184500,0.0,0.0,0,61.5,69.400002,75.0,72.0
20161208190000,0.0,0.0,0,61.5,69.699997,75.0,72.0
20161208191500,0.0,0.0,0,61.5,69.699997,75.0,72.0
20161208193000,0.0,0.0,0,61.5,69.599998,75.0,72.0
20161208194500,0.0,0.0,0,61.5,69.400002,75.0,72.0
20161208200000,0.0,0.0,0,61.5,69.300003,75.0,72.0
20161208201500,0.0,0.0,0,60.0,70.5,75.0,72.0
20161208203000,0.0,0.0,0,60.0,71.0,75.0,72.0
20161208204500,0.0,0.0,0,60.0,71.300003,75.0,72.0
20161208210000,0.0,0.0,0,61.099998,70.300003,75.0,72.0
20161208211500,0.0,0.0,0,61.099998,69.900002,75.0,72.0
20161208213000,0.0,0.0,0,61.099998,69.699997,75.0,72.0
20161208214500,0.0,0.0,0,59.900002,70.699997,75.0,72.0
20161208220000,0.0,0.0,0,59.900002,71.0,75.0,72.0
20161208221500,0.0,0.0,0,61.099998,69.900002,75.0,72.0
20161208223000,0.0,0.0,0,59.200001,70.800003,75.0,72.0
20161208224500,0.0,0.0,0,59.200001,71.199997,75.0,72.0
20161208230000,0.0,0.0,0,59.200001,71.5,75.0,72.0
20161208231500,0.0,0.0,0,60.799999,70.300003,75.0,72.0
20161208233000,0.0,0.0,0,60.799999,70.0,75.0,72.0
20161208234500,0.0,0.0,0,60.799999,69.800003,75.0,72.0
20161209000000,0.0,0.0,0,60.799999,69.699997,75.0,72.0
20161209001500,0.0,0.0,0,60.799999,69.400002,75.0,72.0
20161209003000,0.0,0.0,0,60.799999,69.5,75.0,72.0
20161209004500,0.0,0.0,0,60.799999,69.300003,75.0,72.0
20161209010000,0.0,0.0,0,60.799999,69.199997,75.0,72.0
20161209011500,0.0,0.0,0,60.799999,69.199997,75.0,72.0
20161209013000,0.0,0.0,0,60.799999,69.099998,75.0,72.0
20161209014500,0.0,0.0,0,60.799999,69.099998,75.0,72.0
20161209020000,0.0,0.0,0,60.799999,69.0,75.0,72.0
20161209021500,0.0,0.0,0,60.799999,68.900002,75.0,72.0
20161209023000,0.0,0.0,0,60.799999,68.900002,75.0,72.0
20161209024500,0.0,0.0,0,60.0,68.900002,75.0,72.0
20161209030000,0.0,0.0,0,60.0,68.900002,75.0,72.0
20161209031500,0.0,0.0,0,60.0,68.900002,75.0,72.0
20161209033000,0.0,0.0,0,60.0,68.800003,75.0,72.0
20161209034500,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209040000,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209041500,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209043000,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209044500,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209050000,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209051500,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209053000,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161209054500,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161209060000,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161209061500,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161209063000,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161209064500,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161209070000,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161209071500,0.0,0.0,0,60.0,68.400002,75.0,72.0
20161209073000,0.0,0.0,0,60.0,68.400002,75.0,72.0
20161209074500,0.0,0.0,0,60.0,68.400002,75.0,72.0
20161209080000,0.0,0.0,0,60.0,68.400002,75.0,72.0
20161209081500,31.200001,6.046512,0,60.0,68.400002,75.0,72.0
20161209083000,0.0,0.0,0,60.0,68.300003,75.0,72.0
20161209084500,0.0,0.0,0,60.0,68.300003,75.0,72.0
20161209090000,0.0,0.0,0,60.0,68.199997,75.0,72.0
20161209091500,0.0,0.0,0,60.0,68.199997,75.0,72.0
20161209093000,0.0,0.0,0,60.0,68.5,75.0,72.0
20161209094500,0.0,0.0,0,60.0,68.5,75.0,72.0
20161209100000,0.0,0.0,0,60.0,68.5,75.0,72.0
20161209101500,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161209103000,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209104500,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161209110000,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209111500,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209113000,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161209114500,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209120000,0.0,0.0,0,60.0,68.800003,75.0,72.0
20161209121500,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209123000,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161209124500,0.0,0.0,0,60.700001,68.699997,75.0,72.0
20161209130000,0.0,0.0,0,60.700001,68.800003,75.0,72.0
20161209131500,0.0,0.0,0,60.700001,68.699997,75.0,72.0
20161209133000,0.0,0.0,0,60.700001,68.699997,75.0,72.0
20161209134500,0.0,0.0,0,60.700001,68.699997,75.0,72.0
20161209140000,0.0,0.0,0,60.700001,69.099998,75.0,72.0
20161209141500,0.0,0.0,0,60.700001,69.599998,75.0,72.0
20161209143000,0.0,0.0,0,60.700001,70.199997,75.0,72.0
20161209144500,0.0,0.0,0,60.700001,69.400002,75.0,72.0
20161209150000,0.0,0.0,0,61.5,69.300003,75.0,72.0
20161209151500,0.0,0.0,0,61.5,69.5,75.0,72.0
20161209153000,0.0,0.0,0,61.5,69.599998,75.0,72.0
20161209154500,0.0,0.0,0,61.5,69.400002,75.0,72.0
20161209160000,0.0,0.0,0,61.5,69.599998,75.0,72.0
20161209161500,0.0,0.0,0,61.5,69.699997,75.0,72.0
20161209163000,0.0,0.0,0,61.5,69.699997,75.0,72.0
20161209164500,0.0,0.0,0,61.5,69.5,75.0,72.0
20161209170000,0.0,0.0,0,61.5,69.400002,75.0,72.0
20161209171500,0.0,0.0,0,61.5,69.400002,75.0,72.0
20161209173000,0.0,0.0,0,61.5,69.400002,75.0,72.0
20161209174500,0.0,0.0,0,61.5,69.300003,75.0,72.0
20161209180000,0.0,0.0,0,61.5,69.300003,75.0,72.0
20161209181500,0.0,0.0,0,61.5,69.300003,75.0,72.0
20161209183000,0.0,0.0,0,61.5,69.199997,75.0,72.0
20161209184500,0.0,0.0,0,61.5,69.099998,75.0,72.0
20161209190000,0.0,0.0,0,61.5,69.199997,75.0,72.0
20161209191500,0.0,0.0,0,61.5,69.199997,75.0,72.0
20161209193000,0.0,0.0,0,61.5,69.300003,75.0,72.0
20161209194500,0.0,0.0,0,61.5,69.400002,75.0,72.0
20161209200000,0.0,0.0,0,61.5,69.400002,75.0,72.0
20161209201500,0.0,0.0,0,61.5,69.599998,75.0,72.0
20161209203000,0.0,0.0,0,61.5,69.5,75.0,72.0
20161209204500,0.0,0.0,0,60.799999,69.699997,75.0,72.0
20161209210000,0.0,0.0,0,61.5,69.800003,75.0,72.0
20161209211500,0.0,0.0,0,61.5,69.699997,75.0,72.0
20161209213000,0.0,0.0,0,61.5,69.599998,75.0,72.0
20161209214500,0.0,0.0,0,61.5,69.699997,75.0,72.0
20161209220000,0.0,0.0,0,61.5,69.699997,75.0,72.0
20161209221500,0.0,0.0,0,61.5,69.800003,75.0,72.0
20161209223000,0.0,0.0,0,61.5,69.800003,75.0,72.0
20161209224500,0.0,0.0,0,61.5,69.699997,75.0,72.0
20161209230000,0.0,0.0,0,61.5,69.599998,75.0,72.0
20161209231500,0.0,0.0,0,60.700001,69.900002,75.0,72.0
20161209233000,0.0,0.0,0,60.700001,69.599998,75.0,72.0
20161209234500,0.0,0.0,0,60.700001,69.400002,75.0,72.0
20161210000000,0.0,0.0,0,60.700001,69.300003,75.0,72.0
20161210001500,0.0,0.0,0,60.700001,69.300003,75.0,72.0
20161210003000,0.0,0.0,0,60.700001,69.199997,75.0,72.0
20161210004500,0.0,0.0,0,60.700001,69.199997,75.0,72.0
20161210010000,0.0,0.0,0,60.700001,69.199997,75.0,72.0
20161210011500,0.0,0.0,0,60.700001,69.199997,75.0,72.0
20161210013000,0.0,0.0,0,60.700001,69.099998,75.0,72.0
20161210014500,0.0,0.0,0,60.700001,69.099998,75.0,72.0
20161210020000,0.0,0.0,0,60.700001,69.0,75.0,72.0
20161210021500,0.0,0.0,0,60.0,68.900002,75.0,72.0
20161210023000,0.0,0.0,0,60.0,68.900002,75.0,72.0
20161210024500,0.0,0.0,0,60.0,68.800003,75.0,72.0
20161210030000,0.0,0.0,0,60.0,68.800003,75.0,72.0
20161210031500,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161210033000,0.0,0.0,0,60.0,68.800003,75.0,72.0
20161210034500,0.0,0.0,0,60.0,68.699997,75.0,72.0
20161210040000,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161210041500,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161210043000,0.0,0.0,0,60.0,68.599998,75.0,72.0
20161210044500,0.0,0.0,0,60.0,68.5,75.0,72.0
20161210050000,0.0,0.0,0,60.0,68.400002,75.0,72.0
20161210051500,0.0,0.0,0,60.0,68.400002,75.0,72.0
20161210053000,0.0,0.0,0,60.0,68.400002,75.0,72.0
20161210054500,0.0,0.0,0,60.0,68.400002,75.0,72.0
20161210060000,0.0,0.0,0,60.0,68.400002,75.0,72.0
20161210061500,0.0,0.0,0,60.0,68.300003,75.0,72.0
20161210063000,0.0,0.0,0,60.0,68.099998,75.0,72.0
20161210064500,0.0,0.0,0,60.0,68.0,75.0,72.0
20161210070000,0.0,0.0,0,60.0,68.099998,75.0,72.0
20161210071500,0.0,0.0,0,60.0,67.900002,75.0,72.0
20161210073000,0.0,0.0,0,60.0,67.900002,75.0,72.0
20161210074500,0.0,0.0,0,60.0,68.0,75.0,72.0
20161210080000,0.0,0.0,0,60.0,68.0,71.300003,68.300003
20161210081500,0.0,0.0,0,60.0,67.900002,71.300003,68.300003
20161210083000,0.0,0.0,0,60.0,67.900002,71.300003,68.300003
20161210084500,0.0,0.0,0,60.0,67.900002,71.300003,68.300003
20161210090000,0.0,0.0,0,60.0,68.199997,71.300003,68.300003
20161210091500,0.0,0.0,0,60.0,68.199997,71.300003,68.300003
20161210093000,0.0,0.0,0,60.0,68.5,71.300003,68.300003
20161210094500,0.0,0.0,0,60.0,68.5,71.300003,68.300003
20161210100000,0.0,0.0,0,60.0,68.599998,71.300003,68.300003
20161210101500,0.0,0.0,0,60.0,68.5,71.300003,68.300003
20161210103000,0.0,0.0,0,60.0,68.599998,71.300003,68.300003
20161210104500,0.0,0.0,0,60.0,68.699997,71.300003,68.300003
20161210110000,0.0,0.0,0,60.0,68.599998,71.300003,68.300003
20161210111500,0.0,0.0,0,60.700001,68.599998,71.300003,68.300003
20161210113000,0.0,0.0,0,60.700001,68.699997,71.300003,68.300003
20161210114500,0.0,0.0,0,60.700001,68.699997,71.300003,68.300003
20161210120000,0.0,0.0,0,59.200001,68.900002,71.300003,68.300003
20161210121500,0.0,0.0,0,59.200001,68.900002,71.300003,68.300003
20161210123000,0.0,0.0,0,59.200001,68.900002,71.300003,68.300003
20161210124500,0.0,0.0,0,59.200001,68.900002,71.300003,68.300003
20161210130000,0.0,0.0,0,59.200001,69.099998,71.300003,68.300003
20161210131500,0.0,0.0,0,59.200001,69.199997,71.300003,68.300003
20161210133000,0.0,0.0,0,59.200001,69.300003,71.300003,68.300003
20161210134500,0.0,0.0,0,59.200001,69.300003,71.300003,68.300003
20161210140000,0.0,0.0,0,59.200001,69.300003,71.300003,68.300003
20161210141500,0.0,0.0,0,59.200001,69.300003,71.300003,68.300003
20161210143000,0.0,0.0,0,59.200001,69.400002,71.300003,68.300003
20161210144500,0.0,0.0,0,59.200001,69.599998,71.300003,68.300003
20161210150000,0.0,0.0,0,59.200001,69.599998,71.300003,68.300003
20161210151500,0.0,0.0,0,59.200001,69.699997,71.300003,68.300003
20161210153000,0.0,0.0,0,59.200001,69.599998,71.300003,68.300003
20161210154500,0.0,0.0,0,59.200001,69.800003,71.300003,68.300003
20161210160000,0.0,0.0,0,59.900002,69.699997,71.300003,68.300003
20161210161500,0.0,0.0,0,59.900002,69.699997,71.300003,68.300003
20161210163000,0.0,0.0,0,59.900002,69.800003,71.300003,68.300003
20161210164500,0.0,0.0,0,59.900002,69.599998,71.300003,68.300003
20161210170000,0.0,0.0,0,59.900002,69.400002,71.300003,68.300003
20161210171500,0.0,0.0,0,59.900002,69.599998,71.300003,68.300003
20161210173000,0.0,0.0,0,59.900002,69.400002,71.300003,68.300003
20161210174500,0.0,0.0,0,59.900002,69.300003,71.300003,68.300003
20161210180000,0.0,0.0,0,59.900002,69.300003,71.300003,68.300003
20161210181500,0.0,0.0,0,59.900002,69.300003,71.300003,68.300003
20161210183000,0.0,0.0,0,59.200001,69.199997,71.300003,68.300003
20161210184500,0.0,0.0,0,59.200001,69.300003,71.300003,68.300003
20161210190000,0.0,0.0,0,59.200001,69.199997,71.300003,68.300003
20161210191500,0.0,0.0,0,59.200001,69.099998,71.300003,68.300003
20161210193000,0.0,0.0,0,59.200001,69.099998,71.300003,68.300003
20161210194500,0.0,0.0,0,59.200001,69.099998,71.300003,68.300003
20161210200000,0.0,0.0,0,59.200001,68.900002,71.300003,68.300003
20161210201500,0.0,0.0,0,59.200001,68.800003,71.300003,68.300003
20161210203000,0.0,0.0,0,59.200001,69.0,71.300003,68.300003
20161210204500,0.0,0.0,0,59.200001,69.099998,71.300003,68.300003
20161210210000,0.0,0.0,0,59.200001,69.099998,71.300003,68.300003
20161210211500,0.0,0.0,0,59.200001,68.900002,71.300003,68.300003
20161210213000,0.0,0.0,0,59.200001,68.900002,71.300003,68.300003
20161210214500,0.0,0.0,0,59.200001,69.099998,71.300003,68.300003
20161210220000,0.0,0.0,0,59.200001,69.400002,71.300003,68.300003
20161210221500,0.0,0.0,0,59.200001,69.099998,71.300003,68.300003
20161210223000,0.0,0.0,1,58.599998,68.800003,71.199997,68.199997
20161210224500,0.0,0.0,0,58.599998,68.900002,71.199997,68.199997
20161210230000,0.0,0.0,0,58.599998,69.0,71.099998,68.099998
20161210231500,0.0,0.0,1,58.599998,69.0,71.199997,68.199997
20161210233000,0.0,0.0,0,58.599998,68.900002,71.199997,68.199997
20161210234500,0.0,0.0,0,58.599998,68.900002,71.199997,68.199997
20161211000000,0.0,0.0,0,58.599998,68.800003,71.199997,68.199997
20161211001500,0.0,0.0,0,58.599998,68.699997,71.099998,68.099998
20161211003000,0.0,0.0,0,58.599998,68.900002,71.099998,68.099998
20161211004500,0.0,0.0,0,58.599998,68.900002,71.199997,68.199997
20161211010000,0.0,0.0,0,58.599998,68.900002,71.099998,68.099998
20161211011500,0.0,0.0,0,58.599998,68.800003,71.099998,68.099998
20161211013000,0.0,0.0,0,58.599998,68.699997,71.0,68.0
20161211014500,0.0,0.0,0,58.0,68.699997,71.0,68.0
20161211020000,0.0,0.0,1,58.0,68.699997,71.0,68.0
20161211021500,0.0,0.0,0,58.0,68.800003,71.0,68.0
20161211023000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211024500,0.0,0.0,0,58.0,68.699997,71.0,68.0
20161211030000,0.0,0.0,0,58.0,68.699997,71.0,68.0
20161211031500,0.0,0.0,1,58.0,68.900002,70.900002,67.900002
20161211033000,0.0,0.0,0,58.0,68.900002,70.900002,67.900002
20161211034500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211040000,0.0,0.0,0,58.0,68.900002,70.900002,67.900002
20161211041500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211043000,0.0,0.0,1,58.0,68.900002,70.900002,67.900002
20161211044500,0.0,0.0,0,58.0,68.900002,70.900002,67.900002
20161211050000,0.0,0.0,0,58.0,68.900002,70.900002,67.900002
20161211051500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211053000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211054500,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161211060000,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161211061500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211063000,0.0,0.0,0,58.0,68.900002,70.900002,67.900002
20161211064500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211070000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211071500,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161211073000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211074500,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161211080000,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161211081500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211083000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211084500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161211090000,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161211091500,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161211093000,0.0,0.0,1,58.700001,69.0,70.900002,67.900002
20161211094500,0.0,0.0,1,58.700001,69.599998,70.900002,67.900002
20161211100000,0.0,0.0,0,59.5,69.599998,70.900002,67.900002
20161211101500,0.0,0.0,0,59.5,69.699997,70.900002,67.900002
20161211103000,0.0,0.0,0,59.5,69.699997,70.900002,67.900002
20161211104500,0.0,0.0,0,59.5,69.699997,70.900002,67.900002
20161211110000,0.0,0.0,0,60.299999,69.599998,70.900002,67.900002
20161211111500,0.0,0.0,0,60.299999,69.599998,70.900002,67.900002
20161211113000,0.0,0.0,0,60.299999,69.599998,70.900002,67.900002
20161211114500,0.0,0.0,0,60.299999,69.599998,70.900002,67.900002
20161211120000,0.0,0.0,0,61.0,69.699997,70.900002,67.900002
20161211121500,0.0,0.0,0,61.0,69.800003,70.900002,67.900002
20161211123000,0.0,0.0,0,61.0,70.0,70.900002,67.900002
20161211124500,0.0,0.0,0,61.0,70.0,70.900002,67.900002
20161211130000,0.0,0.0,0,61.0,70.0,70.900002,67.900002
20161211131500,0.0,0.0,0,61.0,70.0,70.900002,67.900002
20161211133000,0.0,0.0,0,61.900002,70.0,70.900002,67.900002
20161211134500,0.0,0.0,0,61.900002,70.199997,70.900002,67.900002
20161211140000,0.0,0.0,1,61.900002,70.400002,70.900002,67.900002
20161211141500,0.0,0.0,0,61.900002,70.400002,70.900002,67.900002
20161211143000,0.0,0.0,0,61.900002,70.5,70.900002,67.900002
20161211144500,0.0,0.0,0,61.900002,70.599998,70.900002,67.900002
20161211150000,0.0,0.0,0,61.900002,70.5,70.900002,67.900002
20161211151500,0.0,0.0,0,61.900002,70.5,70.900002,67.900002
20161211153000,0.0,0.0,0,61.900002,70.5,70.900002,67.900002
20161211154500,0.0,0.0,0,61.900002,70.5,70.900002,67.900002
20161211160000,0.0,0.0,0,61.900002,70.599998,70.900002,67.900002
20161211161500,0.0,0.0,1,62.799999,70.699997,70.900002,67.900002
20161211163000,0.0,0.0,1,62.799999,70.699997,70.900002,67.900002
20161211164500,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211170000,0.0,0.0,1,62.799999,70.900002,70.900002,67.900002
20161211171500,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211173000,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211174500,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211180000,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211181500,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211183000,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211184500,0.0,0.0,1,62.799999,70.900002,70.900002,67.900002
20161211190000,0.0,0.0,1,62.799999,70.900002,70.900002,67.900002
20161211191500,0.0,0.0,1,62.799999,70.900002,70.900002,67.900002
20161211193000,0.0,0.0,1,62.799999,70.900002,70.900002,67.900002
20161211194500,0.0,0.0,1,62.799999,71.0,70.900002,67.900002
20161211200000,0.0,0.0,1,62.799999,70.900002,70.900002,67.900002
20161211201500,0.0,0.0,1,62.799999,70.900002,70.900002,67.900002
20161211203000,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211204500,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211210000,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211211500,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211213000,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211214500,0.0,0.0,1,62.799999,70.800003,70.900002,67.900002
20161211220000,0.0,0.0,1,62.799999,70.699997,70.900002,67.900002
20161211221500,0.0,0.0,0,62.799999,70.5,70.900002,67.900002
20161211223000,0.0,0.0,0,62.0,70.5,70.900002,67.900002
20161211224500,0.0,0.0,0,62.0,70.400002,70.900002,67.900002
20161211230000,0.0,0.0,0,62.0,70.5,70.900002,67.900002
20161211231500,0.0,0.0,0,62.0,70.400002,70.900002,67.900002
20161211233000,0.0,0.0,0,62.0,70.5,70.900002,67.900002
20161211234500,0.0,0.0,0,62.0,70.5,70.900002,67.900002
20161212000000,0.0,0.0,0,62.0,70.5,70.900002,67.900002
20161212001500,0.0,0.0,0,62.0,70.5,70.900002,67.900002
20161212003000,0.0,0.0,0,62.0,70.400002,70.900002,67.900002
20161212004500,0.0,0.0,0,62.0,70.400002,70.900002,67.900002
20161212010000,0.0,0.0,0,62.799999,70.400002,70.900002,67.900002
20161212011500,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212013000,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212014500,0.0,0.0,0,62.799999,70.5,70.900002,67.900002
20161212020000,0.0,0.0,0,62.799999,70.599998,70.900002,67.900002
20161212021500,0.0,0.0,0,62.799999,70.400002,70.900002,67.900002
20161212023000,0.0,0.0,1,62.799999,70.5,70.900002,67.900002
20161212024500,0.0,0.0,0,62.799999,70.5,70.900002,67.900002
20161212030000,0.0,0.0,0,62.799999,70.599998,70.900002,67.900002
20161212031500,0.0,0.0,0,62.799999,70.599998,70.900002,67.900002
20161212033000,0.0,0.0,0,62.799999,70.599998,70.900002,67.900002
20161212034500,0.0,0.0,0,62.799999,70.5,70.900002,67.900002
20161212040000,0.0,0.0,0,62.799999,70.400002,70.900002,67.900002
20161212041500,0.0,0.0,0,62.799999,70.400002,70.900002,67.900002
20161212043000,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212044500,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212050000,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212051500,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212053000,0.0,0.0,0,62.799999,70.400002,70.900002,67.900002
20161212054500,0.0,0.0,0,62.799999,70.400002,70.900002,67.900002
20161212060000,0.0,0.0,1,62.799999,70.5,70.900002,67.900002
20161212061500,0.0,0.0,1,62.799999,70.5,70.900002,67.900002
20161212063000,0.0,0.0,1,62.799999,70.5,70.900002,67.900002
20161212064500,0.0,0.0,0,62.799999,70.5,70.900002,67.900002
20161212070000,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212071500,0.0,0.0,0,62.799999,70.099998,70.900002,67.900002
20161212073000,0.0,0.0,0,62.799999,70.099998,70.900002,67.900002
20161212074500,0.0,0.0,0,62.799999,70.0,70.900002,67.900002
20161212080000,0.0,0.0,0,62.799999,70.099998,70.900002,67.900002
20161212081500,0.0,0.0,0,62.799999,70.099998,70.900002,67.900002
20161212083000,0.0,0.0,0,62.799999,69.900002,70.900002,67.900002
20161212084500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212090000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212091500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212093000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161212094500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212100000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212101500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161212103000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212104500,0.0,0.0,0,62.799999,69.599998,70.900002,67.900002
20161212110000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161212111500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161212113000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161212114500,0.0,0.0,0,62.799999,69.599998,70.900002,67.900002
20161212120000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212121500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212123000,0.0,0.0,0,62.0,69.699997,70.900002,67.900002
20161212124500,0.0,0.0,0,62.0,69.5,70.900002,67.900002
20161212130000,0.0,0.0,0,62.0,69.800003,70.900002,67.900002
20161212131500,0.0,0.0,0,62.0,69.800003,70.900002,67.900002
20161212133000,0.0,0.0,0,62.0,69.699997,70.900002,67.900002
20161212134500,0.0,0.0,0,62.0,69.699997,70.900002,67.900002
20161212140000,0.0,0.0,0,62.0,69.800003,70.900002,67.900002
20161212141500,0.0,0.0,0,62.0,69.699997,70.900002,67.900002
20161212143000,0.0,0.0,0,62.0,69.699997,70.900002,67.900002
20161212144500,0.0,0.0,1,62.0,70.0,70.900002,67.900002
20161212150000,0.0,0.0,1,62.0,70.0,70.900002,67.900002
20161212151500,0.0,0.0,0,62.0,70.199997,70.900002,67.900002
20161212153000,0.0,0.0,1,62.799999,70.400002,70.900002,67.900002
20161212154500,0.0,0.0,0,62.799999,70.5,70.900002,67.900002
20161212160000,0.0,0.0,0,62.799999,70.400002,70.900002,67.900002
20161212161500,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212163000,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212164500,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212170000,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212171500,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212173000,0.0,0.0,0,62.799999,70.199997,70.900002,67.900002
20161212174500,0.0,0.0,0,62.799999,70.199997,70.900002,67.900002
20161212180000,0.0,0.0,0,62.799999,70.199997,70.900002,67.900002
20161212181500,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212183000,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212184500,0.0,0.0,0,62.799999,70.300003,70.900002,67.900002
20161212190000,0.0,0.0,0,62.799999,70.199997,70.900002,67.900002
20161212191500,0.0,0.0,0,62.799999,70.0,70.900002,67.900002
20161212193000,0.0,0.0,0,62.799999,70.0,70.900002,67.900002
20161212194500,0.0,0.0,0,62.799999,70.099998,70.900002,67.900002
20161212200000,0.0,0.0,0,62.799999,70.0,70.900002,67.900002
20161212201500,0.0,0.0,0,62.799999,70.099998,70.900002,67.900002
20161212203000,0.0,0.0,0,62.799999,70.0,70.900002,67.900002
20161212204500,0.0,0.0,0,62.799999,69.900002,70.900002,67.900002
20161212210000,0.0,0.0,0,62.799999,69.900002,70.900002,67.900002
20161212211500,0.0,0.0,0,62.799999,69.900002,70.900002,67.900002
20161212213000,0.0,0.0,0,62.799999,69.900002,70.900002,67.900002
20161212214500,0.0,0.0,0,62.799999,69.900002,70.900002,67.900002
20161212220000,0.0,0.0,0,62.799999,69.900002,70.900002,67.900002
20161212221500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212223000,0.0,0.0,0,62.799999,69.900002,70.900002,67.900002
20161212224500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212230000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212231500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212233000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161212234500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213000000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213001500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213003000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213004500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213010000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213011500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213013000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213014500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213020000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213021500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213023000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213024500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213030000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213031500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213033000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213034500,0.0,0.0,0,62.799999,69.599998,70.900002,67.900002
20161213040000,0.0,0.0,0,62.799999,69.599998,70.900002,67.900002
20161213041500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213043000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213044500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213050000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213051500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213053000,0.0,0.0,0,62.799999,69.599998,70.900002,67.900002
20161213054500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213060000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213061500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213063000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213064500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213070000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213071500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213073000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213074500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213080000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
