PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213081500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213083000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213084500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213090000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213091500,0.0,0.0,0,62.799999,69.599998,70.900002,67.900002
20161213093000,0.0,0.0,0,62.799999,69.599998,70.900002,67.900002
20161213094500,0.0,0.0,0,62.799999,69.599998,70.900002,67.900002
20161213100000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213101500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213103000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213104500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213110000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213111500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213113000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213114500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213120000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213121500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213123000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213124500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213130000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213131500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213133000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213134500,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213140000,0.0,0.0,0,62.799999,69.800003,70.900002,67.900002
20161213141500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213143000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213144500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213150000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213151500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213153000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213154500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213160000,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213161500,0.0,0.0,0,62.799999,69.599998,70.900002,67.900002
20161213163000,0.0,0.0,0,62.799999,69.599998,70.900002,67.900002
20161213164500,0.0,0.0,1,62.799999,69.599998,70.900002,67.900002
20161213170000,0.0,0.0,0,62.799999,69.5,70.900002,67.900002
20161213171500,0.0,0.0,0,62.799999,69.400002,70.900002,67.900002
20161213173000,0.0,0.0,0,62.799999,69.300003,70.900002,67.900002
20161213174500,0.0,0.0,0,62.0,69.300003,70.900002,67.900002
20161213180000,0.0,0.0,0,62.0,69.300003,70.900002,67.900002
20161213181500,0.0,0.0,0,62.0,69.300003,70.900002,67.900002
20161213183000,0.0,0.0,8,62.0,70.5,70.900002,67.900002
20161213184500,0.0,0.0,9,62.0,70.699997,70.900002,67.900002
20161213190000,0.0,0.0,0,62.0,69.800003,70.900002,67.900002
20161213191500,0.0,0.0,0,62.0,69.900002,70.900002,67.900002
20161213193000,0.0,0.0,1,62.799999,69.900002,70.900002,67.900002
20161213194500,0.0,0.0,0,62.799999,69.699997,70.900002,67.900002
20161213200000,0.0,0.0,0,62.799999,69.5,70.900002,67.900002
20161213201500,0.0,0.0,0,62.799999,69.400002,70.900002,67.900002
20161213203000,0.0,0.0,0,62.799999,69.300003,70.900002,67.900002
20161213204500,0.0,0.0,0,62.799999,69.300003,70.900002,67.900002
20161213210000,0.0,0.0,0,62.799999,69.199997,70.900002,67.900002
20161213211500,0.0,0.0,0,62.799999,69.300003,70.900002,67.900002
20161213213000,0.0,0.0,0,62.799999,69.199997,70.900002,67.900002
20161213214500,0.0,0.0,0,62.799999,69.099998,70.900002,67.900002
20161213220000,0.0,0.0,0,62.799999,69.099998,70.900002,67.900002
20161213221500,0.0,0.0,0,62.799999,69.099998,70.900002,67.900002
20161213223000,0.0,0.0,0,62.799999,69.099998,70.900002,67.900002
20161213224500,0.0,0.0,0,62.799999,69.0,70.900002,67.900002
20161213230000,0.0,0.0,0,62.799999,68.900002,70.900002,67.900002
20161213231500,0.0,0.0,0,62.799999,68.900002,70.900002,67.900002
20161213233000,0.0,0.0,0,62.799999,68.900002,70.900002,67.900002
20161213234500,0.0,0.0,0,62.799999,68.900002,70.900002,67.900002
20161214000000,0.0,0.0,0,62.799999,68.900002,70.900002,67.900002
20161214001500,0.0,0.0,0,62.799999,68.800003,70.900002,67.900002
20161214003000,0.0,0.0,0,62.799999,68.800003,70.900002,67.900002
20161214004500,0.0,0.0,0,62.799999,68.900002,70.900002,67.900002
20161214010000,0.0,0.0,0,62.799999,68.800003,70.900002,67.900002
20161214011500,0.0,0.0,0,62.0,68.699997,70.900002,67.900002
20161214013000,0.0,0.0,0,62.0,68.699997,70.900002,67.900002
20161214014500,0.0,0.0,0,62.0,68.800003,70.900002,67.900002
20161214020000,0.0,0.0,0,62.0,68.900002,70.900002,67.900002
20161214021500,0.0,0.0,0,62.0,68.900002,70.900002,67.900002
20161214023000,0.0,0.0,0,62.0,68.900002,70.900002,67.900002
20161214024500,0.0,0.0,0,62.0,69.0,70.900002,67.900002
20161214030000,0.0,0.0,0,62.0,68.900002,70.900002,67.900002
20161214031500,0.0,0.0,0,62.0,69.0,70.900002,67.900002
20161214033000,0.0,0.0,0,62.0,68.900002,70.900002,67.900002
20161214034500,0.0,0.0,0,62.0,68.900002,70.900002,67.900002
20161214040000,0.0,0.0,0,62.0,68.800003,70.900002,67.900002
20161214041500,0.0,0.0,0,62.0,68.800003,70.900002,67.900002
20161214043000,0.0,0.0,0,62.0,68.800003,70.900002,67.900002
20161214044500,0.0,0.0,0,62.0,68.800003,70.900002,67.900002
20161214050000,0.0,0.0,0,62.0,68.900002,70.900002,67.900002
20161214051500,0.0,0.0,0,62.0,68.900002,70.900002,67.900002
20161214053000,0.0,0.0,0,61.200001,68.900002,70.900002,67.900002
20161214054500,0.0,0.0,0,61.200001,68.800003,70.900002,67.900002
20161214060000,0.0,0.0,0,61.200001,68.800003,70.900002,67.900002
20161214061500,0.0,0.0,0,61.200001,68.900002,70.900002,67.900002
20161214063000,0.0,0.0,0,61.200001,69.099998,70.900002,67.900002
20161214064500,0.0,0.0,0,61.200001,68.900002,70.900002,67.900002
20161214070000,0.0,0.0,0,61.200001,68.900002,70.900002,67.900002
20161214071500,0.0,0.0,0,61.200001,68.900002,70.900002,67.900002
20161214073000,0.0,0.0,0,61.200001,69.0,70.900002,67.900002
20161214074500,0.0,0.0,0,61.200001,68.800003,70.900002,67.900002
20161214080000,0.0,0.0,0,61.200001,68.699997,70.900002,67.900002
20161214081500,0.0,0.0,0,61.200001,68.699997,70.900002,67.900002
20161214083000,0.0,0.0,0,61.200001,68.900002,70.900002,67.900002
20161214084500,0.0,0.0,0,61.200001,68.900002,70.900002,67.900002
20161214090000,0.0,0.0,0,61.200001,68.800003,70.900002,67.900002
20161214091500,0.0,0.0,1,61.200001,68.800003,70.900002,67.900002
20161214093000,0.0,0.0,0,61.200001,69.0,70.900002,67.900002
20161214094500,0.0,0.0,2,61.200001,69.5,70.900002,67.900002
20161214100000,0.0,0.0,0,61.200001,69.199997,70.900002,67.900002
20161214101500,0.0,0.0,0,61.200001,69.0,70.900002,67.900002
20161214103000,0.0,0.0,0,61.200001,69.099998,70.900002,67.900002
20161214104500,0.0,0.0,0,61.900002,69.300003,70.900002,67.900002
20161214110000,0.0,0.0,0,61.900002,69.5,70.900002,67.900002
20161214111500,0.0,0.0,0,61.900002,69.599998,70.900002,67.900002
20161214113000,0.0,0.0,0,61.900002,69.5,70.900002,67.900002
20161214114500,0.0,0.0,0,61.900002,69.5,70.900002,67.900002
20161214120000,0.0,0.0,0,61.900002,69.400002,70.900002,67.900002
20161214121500,0.0,0.0,0,61.900002,69.800003,70.900002,67.900002
20161214123000,0.0,0.0,0,61.900002,69.599998,70.900002,67.900002
20161214124500,0.0,0.0,0,61.900002,69.800003,70.900002,67.900002
20161214130000,0.0,0.0,0,61.900002,69.699997,70.900002,67.900002
20161214131500,0.0,0.0,1,61.900002,70.199997,70.900002,67.900002
20161214133000,0.0,0.0,1,61.900002,70.099998,70.900002,67.900002
20161214134500,0.0,0.0,0,61.900002,70.0,70.900002,67.900002
20161214140000,0.0,0.0,0,61.900002,69.900002,70.900002,67.900002
20161214141500,0.0,0.0,0,61.900002,69.800003,70.900002,67.900002
20161214143000,0.0,0.0,0,61.900002,69.900002,70.900002,67.900002
20161214144500,0.0,0.0,0,61.900002,70.0,70.900002,67.900002
20161214150000,0.0,0.0,0,61.200001,70.0,70.900002,67.900002
20161214151500,0.0,0.0,0,61.200001,69.699997,70.900002,67.900002
20161214153000,0.0,0.0,0,61.200001,69.699997,70.900002,67.900002
20161214154500,0.0,0.0,0,61.200001,69.599998,70.900002,67.900002
20161214160000,0.0,0.0,0,61.200001,69.800003,70.900002,67.900002
20161214161500,0.0,0.0,0,61.200001,69.800003,70.900002,67.900002
20161214163000,0.0,0.0,0,61.200001,69.699997,70.900002,67.900002
20161214164500,0.0,0.0,0,61.200001,69.599998,70.900002,67.900002
20161214170000,0.0,0.0,0,61.200001,69.599998,70.900002,67.900002
20161214171500,0.0,0.0,0,61.200001,69.599998,70.900002,67.900002
20161214173000,0.0,0.0,0,61.200001,69.599998,70.900002,67.900002
20161214174500,0.0,0.0,0,61.200001,69.300003,70.900002,67.900002
20161214180000,0.0,0.0,0,61.200001,69.300003,70.900002,67.900002
20161214181500,0.0,0.0,0,60.400002,69.300003,70.900002,67.900002
20161214183000,0.0,0.0,0,60.400002,69.300003,70.900002,67.900002
20161214184500,0.0,0.0,0,60.400002,69.300003,70.900002,67.900002
20161214190000,0.0,0.0,0,60.400002,69.300003,70.900002,67.900002
20161214191500,0.0,0.0,0,60.400002,69.300003,70.900002,67.900002
20161214193000,0.0,0.0,0,60.400002,69.199997,70.900002,67.900002
20161214194500,0.0,0.0,0,60.400002,69.199997,70.900002,67.900002
20161214200000,0.0,0.0,0,60.400002,69.199997,70.900002,67.900002
20161214201500,0.0,0.0,0,60.400002,69.199997,70.900002,67.900002
20161214203000,0.0,0.0,0,60.400002,69.099998,70.900002,67.900002
20161214204500,0.0,0.0,0,60.400002,69.099998,70.900002,67.900002
20161214210000,0.0,0.0,0,60.400002,69.199997,70.900002,67.900002
20161214211500,0.0,0.0,0,60.400002,69.099998,70.900002,67.900002
20161214213000,0.0,0.0,0,60.400002,69.0,70.900002,67.900002
20161214214500,0.0,0.0,0,59.599998,68.900002,70.900002,67.900002
20161214220000,0.0,0.0,0,59.599998,68.900002,70.900002,67.900002
20161214221500,0.0,0.0,0,59.599998,69.0,70.900002,67.900002
20161214223000,0.0,0.0,0,59.599998,68.800003,70.900002,67.900002
20161214224500,0.0,0.0,0,59.599998,68.900002,70.900002,67.900002
20161214230000,0.0,0.0,0,59.599998,68.900002,70.900002,67.900002
20161214231500,0.0,0.0,0,59.599998,69.0,70.900002,67.900002
20161214233000,0.0,0.0,0,59.599998,69.0,70.900002,67.900002
20161214234500,0.0,0.0,0,59.599998,69.0,70.900002,67.900002
20161215000000,0.0,0.0,0,59.599998,69.099998,70.900002,67.900002
20161215001500,0.0,0.0,0,58.799999,69.099998,70.900002,67.900002
20161215003000,0.0,0.0,0,58.799999,69.0,70.900002,67.900002
20161215004500,0.0,0.0,0,58.799999,68.900002,70.900002,67.900002
20161215010000,0.0,0.0,0,58.799999,68.900002,70.900002,67.900002
20161215011500,0.0,0.0,0,58.799999,68.900002,70.900002,67.900002
20161215013000,0.0,0.0,0,58.799999,68.900002,70.900002,67.900002
20161215014500,0.0,0.0,0,58.799999,69.099998,70.900002,67.900002
20161215020000,0.0,0.0,0,58.799999,69.099998,70.900002,67.900002
20161215021500,0.0,0.0,0,58.799999,68.800003,70.900002,67.900002
20161215023000,0.0,0.0,0,58.799999,68.800003,70.900002,67.900002
20161215024500,0.0,0.0,0,58.799999,68.900002,70.900002,67.900002
20161215030000,0.0,0.0,0,58.799999,68.900002,70.900002,67.900002
20161215031500,0.0,0.0,0,58.799999,69.0,70.900002,67.900002
20161215033000,0.0,0.0,0,58.799999,69.0,70.900002,67.900002
20161215034500,0.0,0.0,0,58.799999,69.0,70.900002,67.900002
20161215040000,0.0,0.0,0,58.799999,68.900002,70.900002,67.900002
20161215041500,0.0,0.0,0,58.799999,68.800003,70.900002,67.900002
20161215043000,0.0,0.0,0,58.799999,68.800003,70.900002,67.900002
20161215044500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215050000,0.0,0.0,0,58.0,68.900002,70.900002,67.900002
20161215051500,0.0,0.0,0,58.0,68.900002,70.900002,67.900002
20161215053000,0.0,0.0,0,58.0,68.900002,70.900002,67.900002
20161215054500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215060000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215061500,0.0,0.0,0,58.0,68.900002,70.900002,67.900002
20161215063000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215064500,0.0,0.0,0,58.0,69.0,70.900002,67.900002
20161215070000,0.0,0.0,0,58.0,68.900002,70.900002,67.900002
20161215071500,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161215073000,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161215074500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215080000,0.0,0.0,0,58.0,68.599998,70.900002,67.900002
20161215081500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215083000,0.0,0.0,0,58.0,69.0,70.900002,67.900002
20161215084500,0.0,0.0,0,58.0,68.900002,70.900002,67.900002
20161215090000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215091500,0.0,0.0,0,58.0,69.0,70.900002,67.900002
20161215093000,0.0,0.0,0,58.0,69.099998,70.900002,67.900002
20161215094500,0.0,0.0,0,58.0,69.099998,70.900002,67.900002
20161215100000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215101500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215103000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215104500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215110000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215111500,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161215113000,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215114500,0.0,0.0,0,58.0,68.800003,70.900002,67.900002
20161215120000,0.0,0.0,0,58.0,68.599998,70.900002,67.900002
20161215121500,0.0,0.0,0,58.0,68.599998,70.900002,67.900002
20161215123000,0.0,0.0,0,58.0,68.599998,70.900002,67.900002
20161215124500,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161215130000,0.0,0.0,0,58.0,68.599998,70.900002,67.900002
20161215131500,0.0,0.0,0,58.0,68.5,70.900002,67.900002
20161215133000,0.0,0.0,0,58.0,68.599998,70.900002,67.900002
20161215134500,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161215140000,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161215141500,0.0,0.0,0,58.0,68.699997,70.900002,67.900002
20161215143000,147.600006,28.604652,36,49.900002,67.900002,68.400002,65.400002
20161215144500,123.599998,23.953488,32,50.599998,67.900002,68.400002,65.400002
20161215150000,96.599998,18.72093,29,51.799999,67.900002,68.400002,65.400002
20161215151500,92.400002,17.906977,28,52.599998,68.099998,68.400002,65.400002
20161215153000,91.199997,17.674418,28,52.599998,68.0,68.400002,65.400002
20161215154500,73.800003,14.302326,26,53.900002,68.099998,68.400002,65.400002
20161215160000,69.599998,13.488372,26,53.900002,67.900002,68.400002,65.400002
20161215161500,0.0,0.0,8,56.299999,68.0,68.400002,65.400002
20161215163000,54.0,10.465116,24,57.099998,68.099998,68.400002,65.400002
20161215164500,57.0,11.046512,25,57.099998,68.199997,68.400002,65.400002
20161215170000,63.0,12.209302,26,56.0,68.199997,68.400002,65.400002
20161215171500,0.0,0.0,9,56.799999,68.099998,68.400002,65.400002
20161215173000,63.0,12.209302,26,56.799999,68.199997,68.400002,65.400002
20161215174500,61.200001,11.860465,26,56.0,68.199997,68.400002,65.400002
20161215180000,61.200001,11.860465,25,56.0,68.199997,68.400002,65.400002
20161215181500,59.400002,11.511628,25,56.0,68.199997,68.400002,65.400002
20161215183000,64.800003,12.55814,26,56.0,68.199997,68.400002,65.400002
20161215184500,0.0,0.0,9,56.0,68.099998,68.400002,65.400002
20161215190000,59.400002,11.511628,26,56.0,68.300003,68.400002,65.400002
20161215191500,59.400002,11.511628,26,56.0,68.099998,68.400002,65.400002
20161215193000,0.0,0.0,9,56.0,68.099998,68.400002,65.400002
20161215194500,0.0,0.0,9,56.0,68.099998,68.400002,65.400002
20161215200000,61.200001,11.860465,26,55.299999,68.400002,68.400002,65.400002
20161215201500,63.0,12.209302,26,55.299999,68.400002,68.400002,65.400002
20161215203000,61.200001,11.860465,26,55.299999,68.400002,68.400002,65.400002
20161215204500,63.0,12.209302,26,55.299999,68.400002,68.400002,65.400002
20161215210000,59.400002,11.511628,26,55.299999,68.199997,68.400002,65.400002
20161215211500,61.200001,11.860465,26,55.299999,68.300003,68.400002,65.400002
20161215213000,63.0,12.209302,26,55.299999,68.400002,68.400002,65.400002
20161215214500,61.200001,11.860465,26,55.299999,68.300003,68.400002,65.400002
20161215220000,61.200001,11.860465,26,55.299999,68.300003,68.400002,65.400002
20161215221500,61.200001,11.860465,26,55.299999,68.199997,68.400002,65.400002
20161215223000,61.200001,11.860465,26,55.299999,68.199997,68.400002,65.400002
20161215224500,59.400002,11.511628,26,55.299999,68.300003,68.400002,65.400002
20161215230000,61.200001,11.860465,26,55.299999,68.199997,68.400002,65.400002
20161215231500,59.400002,11.511628,26,55.299999,68.300003,68.400002,65.400002
20161215233000,59.400002,11.511628,26,55.299999,68.199997,68.400002,65.400002
20161215234500,59.400002,11.511628,26,55.299999,68.199997,68.400002,65.400002
20161216000000,61.200001,11.860465,26,54.700001,68.199997,68.400002,65.400002
20161216001500,61.200001,11.860465,26,54.700001,68.199997,68.400002,65.400002
20161216003000,59.400002,11.511628,26,54.700001,68.199997,68.400002,65.400002
20161216004500,59.400002,11.511628,26,55.599998,68.199997,68.400002,65.400002
20161216010000,40.200001,7.790698,19,55.599998,68.099998,68.400002,65.400002
20161216011500,57.0,11.046512,26,55.599998,68.199997,68.400002,65.400002
20161216013000,55.799999,10.813953,25,55.599998,68.199997,68.400002,65.400002
20161216014500,54.0,10.465116,25,56.299999,68.199997,68.400002,65.400002
20161216020000,54.0,10.465116,25,56.299999,68.199997,68.400002,65.400002
20161216021500,0.0,0.0,15,55.200001,68.199997,68.400002,65.400002
20161216023000,57.0,11.046512,26,55.900002,68.199997,68.400002,65.400002
20161216024500,57.0,11.046512,25,55.900002,68.199997,68.400002,65.400002
20161216030000,54.0,10.465116,25,55.900002,68.199997,68.400002,65.400002
20161216031500,54.0,10.465116,25,56.700001,68.199997,68.400002,65.400002
20161216033000,57.0,11.046512,26,55.599998,68.199997,68.400002,65.400002
20161216034500,55.799999,10.813953,26,55.599998,68.300003,68.400002,65.400002
20161216040000,0.0,0.0,9,55.599998,68.099998,68.400002,65.400002
20161216041500,54.0,10.465116,26,56.299999,68.199997,68.400002,65.400002
20161216043000,55.799999,10.813953,26,56.299999,68.199997,68.400002,65.400002
20161216044500,54.0,10.465116,26,56.299999,68.199997,68.400002,65.400002
20161216050000,54.0,10.465116,26,56.299999,68.199997,68.400002,65.400002
20161216051500,51.599998,10.0,25,56.299999,68.199997,68.400002,65.400002
20161216053000,54.0,10.465116,25,56.299999,68.199997,68.400002,65.400002
20161216054500,54.0,10.465116,25,56.299999,68.300003,68.400002,65.400002
20161216060000,54.0,10.465116,25,56.299999,68.300003,68.400002,65.400002
20161216061500,54.0,10.465116,25,56.299999,68.199997,68.400002,65.400002
20161216063000,49.200001,9.534884,25,56.299999,68.400002,68.400002,65.400002
20161216064500,54.0,10.465116,25,56.299999,68.199997,68.400002,65.400002
20161216070000,57.0,11.046512,26,55.599998,68.199997,68.400002,65.400002
20161216071500,57.0,11.046512,26,56.599998,68.199997,68.400002,65.400002
20161216073000,55.799999,10.813953,26,56.0,68.199997,68.400002,65.400002
20161216074500,54.0,10.465116,26,56.0,68.199997,68.400002,65.400002
20161216080000,51.599998,10.0,25,56.700001,68.199997,68.400002,65.400002
20161216081500,51.599998,10.0,25,56.700001,68.300003,68.400002,65.400002
20161216083000,55.799999,10.813953,26,56.700001,68.199997,68.400002,65.400002
20161216084500,55.799999,10.813953,26,56.700001,68.199997,68.400002,65.400002
20161216090000,97.800003,18.953489,31,51.400002,68.800003,68.400002,65.400002
20161216091500,237.600006,46.046513,48,48.299999,69.900002,68.400002,65.400002
20161216093000,132.0,25.581395,34,50.200001,68.099998,68.400002,65.400002
20161216094500,108.0,20.930233,31,51.400002,67.900002,68.400002,65.400002
20161216100000,91.199997,17.674418,30,53.299999,67.900002,68.400002,65.400002
20161216101500,84.599998,16.395349,29,53.900002,68.099998,68.400002,65.400002
20161216103000,84.599998,16.395349,29,53.900002,68.199997,68.400002,65.400002
20161216104500,85.800003,16.627908,29,53.900002,68.300003,68.400002,65.400002
20161216110000,83.400002,16.162791,29,53.900002,68.599998,68.400002,65.400002
20161216111500,82.199997,15.930232,29,55.099998,68.599998,68.400002,65.400002
20161216113000,83.400002,16.162791,29,55.099998,68.599998,68.400002,65.400002
20161216114500,84.599998,16.395349,29,55.099998,68.599998,68.400002,65.400002
20161216120000,83.400002,16.162791,29,55.099998,68.599998,68.400002,65.400002
20161216121500,83.400002,16.162791,30,55.099998,68.599998,68.400002,65.400002
20161216123000,84.599998,16.395349,30,55.900002,68.599998,68.400002,65.400002
20161216124500,94.800003,18.372094,32,55.900002,68.699997,68.400002,65.400002
20161216130000,114.0,22.093023,34,54.700001,68.699997,68.400002,65.400002
20161216131500,112.199997,21.744185,34,54.700001,68.699997,68.400002,65.400002
20161216133000,126.599998,24.534883,36,54.700001,68.699997,68.400002,65.400002
20161216134500,132.0,25.581395,36,54.700001,68.699997,68.400002,65.400002
20161216140000,132.0,25.581395,36,54.700001,68.599998,68.400002,65.400002
20161216141500,132.0,25.581395,36,54.700001,68.5,68.400002,65.400002
20161216143000,132.0,25.581395,36,54.700001,68.5,68.400002,65.400002
20161216144500,133.800003,25.930233,36,54.700001,68.400002,68.400002,65.400002
20161216150000,133.800003,25.930233,36,54.700001,68.400002,68.400002,65.400002
20161216151500,133.800003,25.930233,36,54.700001,68.400002,68.400002,65.400002
20161216153000,130.800003,25.348838,36,54.700001,68.5,68.400002,65.400002
20161216154500,133.800003,25.930233,36,54.700001,68.400002,68.400002,65.400002
20161216160000,132.0,25.581395,36,54.700001,68.400002,68.400002,65.400002
20161216161500,132.0,25.581395,36,54.700001,68.199997,68.400002,65.400002
20161216163000,132.0,25.581395,36,54.700001,68.199997,68.400002,65.400002
20161216164500,132.0,25.581395,36,54.700001,68.099998,68.400002,65.400002
20161216170000,132.0,25.581395,36,54.700001,68.099998,68.400002,65.400002
20161216171500,132.0,25.581395,36,54.700001,68.199997,68.400002,65.400002
20161216173000,132.0,25.581395,36,54.700001,68.199997,68.400002,65.400002
20161216174500,132.0,25.581395,36,54.700001,68.199997,68.400002,65.400002
20161216180000,129.0,25.0,36,54.700001,68.199997,68.400002,65.400002
20161216181500,129.0,25.0,36,54.700001,68.099998,68.400002,65.400002
20161216183000,127.199997,24.651162,36,54.700001,68.099998,68.400002,65.400002
20161216184500,127.199997,24.651162,36,54.700001,68.099998,68.400002,65.400002
20161216190000,117.0,22.674419,34,54.700001,68.0,68.400002,65.400002
20161216191500,103.199997,19.999999,32,55.5,68.099998,68.400002,65.400002
20161216193000,103.199997,19.999999,32,55.5,68.199997,68.400002,65.400002
20161216194500,104.400002,20.232558,32,55.5,68.199997,68.400002,65.400002
20161216200000,102.0,19.767442,32,55.5,68.300003,68.400002,65.400002
20161216201500,104.400002,20.232558,32,55.5,68.300003,68.400002,65.400002
20161216203000,103.199997,19.999999,32,55.5,68.400002,68.400002,65.400002
20161216204500,104.400002,20.232558,32,56.299999,68.400002,68.400002,65.400002
20161216210000,104.400002,20.232558,32,56.299999,68.400002,68.400002,65.400002
20161216211500,102.0,19.767442,32,55.599998,68.400002,68.400002,65.400002
20161216213000,103.199997,19.999999,32,56.400002,68.400002,68.400002,65.400002
20161216214500,102.0,19.767442,32,57.099998,68.5,68.400002,65.400002
20161216220000,103.199997,19.999999,32,57.099998,68.400002,68.400002,65.400002
20161216221500,103.199997,19.999999,32,56.299999,68.5,68.400002,65.400002
20161216223000,103.199997,19.999999,32,56.299999,68.5,68.400002,65.400002
20161216224500,103.199997,19.999999,32,56.299999,68.599998,68.400002,65.400002
20161216230000,104.400002,20.232558,32,56.299999,68.599998,68.400002,65.400002
20161216231500,104.400002,20.232558,32,56.299999,68.5,68.400002,65.400002
20161216233000,100.800003,19.534884,32,56.299999,68.599998,68.400002,65.400002
20161216234500,103.199997,19.999999,32,56.299999,68.599998,68.400002,65.400002
20161217000000,104.400002,20.232558,32,57.900002,68.599998,68.400002,65.400002
20161217001500,102.0,19.767442,32,57.099998,68.599998,68.400002,65.400002
20161217003000,102.0,19.767442,32,57.099998,68.599998,68.400002,65.400002
20161217004500,103.199997,19.999999,32,57.099998,68.5,68.400002,65.400002
20161217010000,102.0,19.767442,32,56.400002,68.400002,68.400002,65.400002
20161217011500,0.0,0.0,0,58.299999,68.599998,68.5,65.5
20161217013000,0.0,0.0,0,60.700001,68.699997,68.5,65.5
20161217014500,0.0,0.0,1,62.400002,68.800003,68.5,65.5
20161217020000,0.0,0.0,2,63.200001,68.800003,68.5,65.5
20161217021500,0.0,0.0,6,62.0,68.900002,68.5,65.5
20161217023000,0.0,0.0,7,62.0,68.800003,68.5,65.5
20161217024500,54.0,10.465116,25,62.0,68.900002,68.5,65.5
20161217030000,66.599998,12.906976,28,60.0,68.900002,68.5,65.5
20161217031500,78.0,15.116279,30,58.799999,68.900002,68.5,65.5
20161217033000,95.400002,18.488372,32,57.900002,68.900002,68.5,65.5
20161217034500,109.800003,21.27907,34,56.799999,68.800003,68.5,65.5
20161217040000,107.400002,20.813954,34,56.799999,68.599998,68.5,65.5
20161217041500,107.400002,20.813954,34,56.799999,68.599998,68.5,65.5
20161217043000,107.400002,20.813954,34,56.799999,68.599998,68.5,65.5
20161217044500,107.400002,20.813954,34,57.5,68.599998,68.5,65.5
20161217050000,107.400002,20.813954,34,56.700001,68.599998,68.5,65.5
20161217051500,105.599998,20.465116,34,56.700001,68.400002,68.5,65.5
20161217053000,108.0,20.930233,34,56.700001,68.5,68.5,65.5
20161217054500,106.199997,20.581395,34,56.700001,68.599998,68.5,65.5
20161217060000,106.199997,20.581395,34,56.700001,68.5,68.5,65.5
20161217061500,107.400002,20.813954,34,56.700001,68.5,68.5,65.5
20161217063000,104.400002,20.232558,34,56.700001,68.5,68.5,65.5
20161217064500,106.199997,20.581395,34,56.700001,68.5,68.5,65.5
20161217070000,107.400002,20.813954,34,56.700001,68.5,68.5,65.5
20161217071500,107.400002,20.813954,34,56.700001,68.400002,68.5,65.5
20161217073000,107.400002,20.813954,34,56.700001,68.300003,68.5,65.5
20161217074500,107.400002,20.813954,34,56.700001,68.400002,68.5,65.5
20161217080000,109.800003,21.27907,34,56.700001,68.400002,68.5,65.5
20161217081500,109.800003,21.27907,34,56.700001,68.400002,68.5,65.5
20161217083000,112.800003,21.860466,34,56.700001,68.400002,68.5,65.5
20161217084500,112.800003,21.860466,34,56.700001,68.300003,68.5,65.5
20161217090000,109.800003,21.27907,34,56.700001,68.400002,68.5,65.5
20161217091500,112.199997,21.744185,34,56.700001,68.300003,68.5,65.5
20161217093000,111.0,21.511628,34,56.700001,68.199997,68.5,65.5
20161217094500,112.199997,21.744185,34,56.700001,68.300003,68.5,65.5
20161217100000,106.199997,20.581395,33,56.700001,68.300003,68.5,65.5
20161217101500,107.400002,20.813954,33,56.700001,68.300003,68.5,65.5
20161217103000,105.599998,20.465116,33,56.700001,68.300003,68.5,65.5
20161217104500,108.0,20.930233,33,56.700001,68.300003,68.5,65.5
20161217110000,108.0,20.930233,33,56.700001,68.400002,68.5,65.5
20161217111500,109.199997,21.16279,33,56.700001,68.300003,68.5,65.5
20161217113000,107.400002,20.813954,33,56.700001,68.400002,68.5,65.5
20161217114500,107.400002,20.813954,33,56.700001,68.400002,68.5,65.5
20161217120000,107.400002,20.813954,33,56.700001,68.400002,68.5,65.5
20161217121500,107.400002,20.813954,33,56.700001,68.400002,68.5,65.5
20161217123000,107.400002,20.813954,33,56.700001,68.400002,68.5,65.5
20161217124500,107.400002,20.813954,33,56.700001,68.400002,68.5,65.5
20161217130000,107.400002,20.813954,33,56.700001,68.400002,68.5,65.5
20161217131500,107.400002,20.813954,33,56.700001,68.5,68.5,65.5
20161217133000,107.400002,20.813954,33,56.700001,68.400002,68.5,65.5
20161217134500,106.199997,20.581395,33,56.700001,68.400002,68.5,65.5
20161217140000,107.400002,20.813954,33,56.700001,68.400002,68.5,65.5
20161217141500,107.400002,20.813954,33,56.700001,68.400002,68.5,65.5
20161217143000,107.400002,20.813954,33,56.700001,68.5,68.5,65.5
20161217144500,109.199997,21.16279,33,56.700001,68.5,68.5,65.5
20161217150000,108.0,20.930233,33,56.700001,68.5,68.5,65.5
20161217151500,108.0,20.930233,33,56.700001,68.5,68.5,65.5
20161217153000,108.0,20.930233,33,56.700001,68.599998,68.5,65.5
20161217154500,108.0,20.930233,33,56.700001,68.5,68.5,65.5
20161217160000,108.0,20.930233,33,56.700001,68.5,68.5,65.5
20161217161500,108.0,20.930233,33,56.700001,68.5,68.5,65.5
20161217163000,106.199997,20.581395,33,56.700001,68.5,68.5,65.5
20161217164500,106.199997,20.581395,33,56.700001,68.400002,68.5,65.5
20161217170000,108.0,20.930233,33,56.700001,68.5,68.5,65.5
20161217171500,108.0,20.930233,33,56.700001,68.5,68.5,65.5
20161217173000,105.599998,20.465116,33,56.700001,68.400002,68.5,65.5
20161217174500,105.599998,20.465116,33,56.700001,68.400002,68.5,65.5
20161217180000,107.400002,20.813954,33,56.700001,68.5,68.5,65.5
20161217181500,107.400002,20.813954,33,56.700001,68.599998,68.5,65.5
20161217183000,107.400002,20.813954,33,56.700001,68.599998,68.5,65.5
20161217184500,107.400002,20.813954,33,56.700001,68.599998,68.5,65.5
20161217190000,107.400002,20.813954,33,56.700001,68.599998,68.5,65.5
20161217191500,106.199997,20.581395,33,56.700001,68.599998,68.5,65.5
20161217193000,106.199997,20.581395,33,56.700001,68.599998,68.5,65.5
20161217194500,108.0,20.930233,33,56.700001,68.5,68.5,65.5
20161217200000,106.199997,20.581395,33,56.700001,68.5,68.5,65.5
20161217201500,106.199997,20.581395,33,56.700001,68.400002,68.5,65.5
20161217203000,106.199997,20.581395,33,56.700001,68.5,68.5,65.5
20161217204500,106.199997,20.581395,33,57.5,68.5,68.5,65.5
20161217210000,106.199997,20.581395,33,57.5,68.599998,68.5,65.5
20161217211500,106.199997,20.581395,33,56.700001,68.599998,68.5,65.5
20161217213000,106.199997,20.581395,33,57.5,68.599998,68.5,65.5
20161217214500,106.199997,20.581395,33,56.799999,68.599998,68.5,65.5
20161217220000,106.199997,20.581395,33,56.799999,68.400002,68.5,65.5
20161217221500,106.199997,20.581395,33,57.5,68.599998,68.5,65.5
20161217223000,106.199997,20.581395,33,56.700001,68.5,68.5,65.5
20161217224500,107.400002,20.813954,33,56.700001,68.400002,68.5,65.5
20161217230000,106.199997,20.581395,33,56.700001,68.5,68.5,65.5
20161217231500,106.199997,20.581395,33,56.700001,68.599998,68.5,65.5
20161217233000,106.199997,20.581395,33,56.700001,68.599998,68.5,65.5
20161217234500,107.400002,20.813954,33,56.700001,68.5,68.5,65.5
20161218000000,107.400002,20.813954,33,56.700001,68.599998,68.5,65.5
20161218001500,105.599998,20.465116,33,57.900002,68.5,68.5,65.5
20161218003000,105.599998,20.465116,33,57.200001,68.599998,68.5,65.5
20161218004500,104.400002,20.232558,33,57.200001,68.599998,68.5,65.5
20161218010000,105.599998,20.465116,33,57.200001,68.599998,68.5,65.5
20161218011500,105.599998,20.465116,33,56.400002,68.599998,68.5,65.5
20161218013000,103.199997,19.999999,33,58.200001,68.5,68.5,65.5
20161218014500,103.199997,19.999999,33,57.299999,68.599998,68.5,65.5
20161218020000,103.199997,19.999999,33,57.299999,68.599998,68.5,65.5
20161218021500,104.400002,20.232558,33,56.400002,68.599998,68.5,65.5
20161218023000,105.599998,20.465116,33,56.400002,68.599998,68.5,65.5
20161218024500,104.400002,20.232558,33,56.400002,68.599998,68.5,65.5
20161218030000,104.400002,20.232558,33,56.400002,68.599998,68.5,65.5
20161218031500,104.400002,20.232558,33,57.200001,68.599998,68.5,65.5
20161218033000,105.599998,20.465116,33,56.400002,68.5,68.5,65.5
20161218034500,103.199997,19.999999,33,57.400002,68.5,68.5,65.5
20161218040000,103.199997,19.999999,33,57.400002,68.599998,68.5,65.5
20161218041500,103.199997,19.999999,33,57.400002,68.5,68.5,65.5
20161218043000,103.199997,19.999999,33,56.700001,68.5,68.5,65.5
20161218044500,103.199997,19.999999,33,56.700001,68.599998,68.5,65.5
20161218050000,104.400002,20.232558,33,56.700001,68.400002,68.5,65.5
20161218051500,105.599998,20.465116,33,55.900002,68.300003,68.5,65.5
20161218053000,107.400002,20.813954,33,55.200001,68.199997,68.5,65.5
20161218054500,92.400002,17.906977,30,55.200001,68.099998,68.5,65.5
20161218060000,72.599998,14.069767,28,55.900002,68.099998,68.5,65.5
20161218061500,67.800003,13.139535,27,55.900002,68.199997,68.5,65.5
20161218063000,0.0,0.0,9,57.200001,68.199997,68.5,65.5
20161218064500,0.0,0.0,9,57.900002,68.199997,68.5,65.5
20161218070000,0.0,0.0,6,58.700001,68.099998,68.5,65.5
20161218071500,0.0,0.0,5,58.700001,68.099998,68.5,65.5
20161218073000,0.0,0.0,4,58.700001,68.199997,68.5,65.5
20161218074500,0.0,0.0,2,60.299999,68.099998,68.5,65.5
20161218080000,0.0,0.0,0,60.299999,68.099998,68.5,65.5
20161218081500,0.0,0.0,1,61.099998,68.199997,68.5,65.5
20161218083000,0.0,0.0,0,61.099998,68.099998,68.5,65.5
20161218084500,0.0,0.0,1,60.400002,68.0,68.5,65.5
20161218090000,0.0,0.0,0,60.400002,67.900002,68.5,65.5
20161218091500,0.0,0.0,0,60.400002,67.900002,68.5,65.5
20161218093000,0.0,0.0,0,59.200001,67.800003,68.5,65.5
20161218094500,0.0,0.0,0,59.200001,67.800003,68.5,65.5
20161218100000,0.0,0.0,0,59.200001,67.699997,68.5,65.5
20161218101500,0.0,0.0,0,59.200001,67.699997,68.5,65.5
20161218103000,0.0,0.0,0,59.200001,67.699997,68.5,65.5
20161218104500,0.0,0.0,0,59.200001,67.699997,68.5,65.5
20161218110000,0.0,0.0,0,58.400002,67.699997,68.5,65.5
20161218111500,0.0,0.0,0,58.400002,67.699997,68.5,65.5
20161218113000,0.0,0.0,0,58.400002,67.599998,68.5,65.5
20161218114500,0.0,0.0,0,58.400002,67.599998,68.5,65.5
20161218120000,0.0,0.0,0,58.400002,67.599998,68.5,65.5
20161218121500,0.0,0.0,0,58.400002,67.5,68.5,65.5
20161218123000,0.0,0.0,0,58.400002,67.400002,68.5,65.5
20161218124500,0.0,0.0,0,58.400002,67.400002,68.5,65.5
20161218130000,0.0,0.0,0,58.400002,67.400002,68.5,65.5
20161218131500,0.0,0.0,0,58.400002,67.400002,68.5,65.5
20161218133000,0.0,0.0,0,58.400002,67.300003,68.5,65.5
20161218134500,0.0,0.0,0,58.400002,67.400002,68.5,65.5
20161218140000,0.0,0.0,0,57.599998,67.199997,68.5,65.5
20161218141500,0.0,0.0,0,57.599998,67.199997,68.5,65.5
20161218143000,0.0,0.0,0,57.599998,67.199997,68.5,65.5
20161218144500,0.0,0.0,0,57.599998,67.199997,68.5,65.5
20161218150000,0.0,0.0,0,57.599998,67.199997,68.5,65.5
20161218151500,0.0,0.0,0,57.599998,67.199997,68.5,65.5
20161218153000,0.0,0.0,0,57.599998,67.099998,68.5,65.5
20161218154500,0.0,0.0,0,57.599998,67.099998,68.5,65.5
20161218160000,0.0,0.0,0,57.599998,67.099998,68.5,65.5
20161218161500,0.0,0.0,0,57.599998,67.099998,68.5,65.5
20161218163000,0.0,0.0,0,57.599998,67.199997,68.5,65.5
20161218164500,0.0,0.0,0,57.599998,67.099998,68.5,65.5
20161218170000,0.0,0.0,0,57.599998,67.099998,68.5,65.5
20161218171500,0.0,0.0,0,57.599998,67.099998,68.5,65.5
20161218173000,0.0,0.0,0,57.599998,67.099998,68.5,65.5
20161218174500,0.0,0.0,0,57.599998,67.099998,68.5,65.5
20161218180000,0.0,0.0,0,57.599998,66.900002,68.5,65.5
20161218181500,0.0,0.0,0,57.599998,66.800003,68.5,65.5
20161218183000,0.0,0.0,0,57.599998,66.800003,68.5,65.5
20161218184500,0.0,0.0,0,56.799999,66.800003,68.5,65.5
20161218190000,0.0,0.0,0,56.799999,66.800003,68.5,65.5
20161218191500,0.0,0.0,0,56.799999,66.699997,68.5,65.5
20161218193000,0.0,0.0,0,56.799999,66.800003,68.5,65.5
20161218194500,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161218200000,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161218201500,0.0,0.0,0,56.799999,67.300003,68.5,65.5
20161218203000,0.0,0.0,0,56.799999,67.300003,68.5,65.5
20161218204500,0.0,0.0,0,56.799999,67.300003,68.5,65.5
20161218210000,0.0,0.0,0,56.799999,67.400002,68.5,65.5
20161218211500,0.0,0.0,0,56.799999,67.400002,68.5,65.5
20161218213000,0.0,0.0,0,56.799999,67.400002,68.5,65.5
20161218214500,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161218220000,0.0,0.0,0,56.799999,67.0,68.5,65.5
20161218221500,0.0,0.0,0,56.799999,66.900002,68.5,65.5
20161218223000,0.0,0.0,0,56.799999,67.099998,68.5,65.5
20161218224500,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161218230000,0.0,0.0,0,56.799999,67.300003,68.5,65.5
20161218231500,0.0,0.0,0,56.799999,67.300003,68.5,65.5
20161218233000,0.0,0.0,0,56.799999,67.300003,68.5,65.5
20161218234500,0.0,0.0,0,56.799999,67.300003,68.5,65.5
20161219000000,0.0,0.0,0,56.799999,67.300003,68.5,65.5
20161219001500,0.0,0.0,0,56.799999,67.400002,68.5,65.5
20161219003000,0.0,0.0,0,56.799999,67.400002,68.5,65.5
20161219004500,0.0,0.0,0,56.799999,67.400002,68.5,65.5
20161219010000,0.0,0.0,0,56.799999,67.099998,68.5,65.5
20161219011500,0.0,0.0,0,56.799999,67.099998,68.5,65.5
20161219013000,0.0,0.0,0,56.799999,66.800003,68.5,65.5
20161219014500,0.0,0.0,0,56.799999,67.0,68.5,65.5
20161219020000,0.0,0.0,0,56.799999,67.099998,68.5,65.5
20161219021500,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161219023000,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161219024500,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161219030000,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161219031500,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161219033000,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161219034500,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161219040000,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161219041500,0.0,0.0,0,56.799999,66.800003,68.5,65.5
20161219043000,0.0,0.0,0,56.799999,66.800003,68.5,65.5
20161219044500,0.0,0.0,0,56.799999,66.900002,68.5,65.5
20161219050000,0.0,0.0,0,56.799999,67.0,68.5,65.5
20161219051500,0.0,0.0,0,56.799999,67.0,68.5,65.5
20161219053000,0.0,0.0,0,56.799999,67.099998,68.5,65.5
20161219054500,0.0,0.0,0,56.799999,67.099998,68.5,65.5
20161219060000,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161219061500,0.0,0.0,0,56.799999,67.099998,68.5,65.5
20161219063000,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161219064500,0.0,0.0,0,56.799999,67.300003,68.5,65.5
20161219070000,0.0,0.0,0,56.799999,66.800003,68.5,65.5
20161219071500,0.0,0.0,0,56.799999,66.699997,68.5,65.5
20161219073000,0.0,0.0,0,56.799999,66.900002,68.5,65.5
20161219074500,0.0,0.0,0,56.799999,66.900002,68.5,65.5
20161219080000,0.0,0.0,0,56.799999,67.099998,68.5,65.5
20161219081500,0.0,0.0,0,56.799999,67.199997,68.5,65.5
20161219083000,0.0,0.0,0,57.5,66.900002,68.5,65.5
20161219084500,0.0,0.0,0,57.5,67.099998,68.5,65.5
20161219090000,0.0,0.0,0,57.5,67.099998,68.5,65.5
20161219091500,0.0,0.0,0,57.5,67.099998,68.5,65.5
20161219093000,0.0,0.0,0,57.5,67.199997,68.5,65.5
20161219094500,0.0,0.0,0,57.5,67.300003,68.5,65.5
20161219100000,0.0,0.0,0,57.5,67.400002,68.5,65.5
20161219101500,0.0,0.0,0,58.200001,67.400002,68.5,65.5
20161219103000,0.0,0.0,0,58.200001,67.400002,68.5,65.5
20161219104500,0.0,0.0,0,58.200001,67.5,68.5,65.5
20161219110000,0.0,0.0,0,58.200001,67.599998,68.5,65.5
20161219111500,0.0,0.0,0,58.200001,67.599998,68.5,65.5
20161219113000,0.0,0.0,0,58.200001,67.599998,68.5,65.5
20161219114500,0.0,0.0,0,58.200001,67.599998,68.5,65.5
20161219120000,0.0,0.0,0,58.200001,67.699997,68.5,65.5
20161219121500,0.0,0.0,0,58.200001,67.599998,68.5,65.5
20161219123000,0.0,0.0,0,58.200001,67.800003,68.5,65.5
20161219124500,0.0,0.0,0,58.200001,67.800003,68.5,65.5
20161219130000,0.0,0.0,1,58.799999,68.099998,68.5,65.5
20161219131500,0.0,0.0,0,58.799999,68.199997,68.5,65.5
20161219133000,0.0,0.0,1,58.799999,68.300003,68.5,65.5
20161219134500,0.0,0.0,0,58.799999,68.199997,68.5,65.5
20161219140000,0.0,0.0,1,59.5,68.400002,68.5,65.5
20161219141500,0.0,0.0,1,59.5,68.599998,68.5,65.5
20161219143000,0.0,0.0,3,59.5,68.900002,68.5,65.5
20161219144500,0.0,0.0,5,59.5,68.900002,68.5,65.5
20161219150000,0.0,0.0,7,59.5,68.900002,68.5,65.5
20161219151500,0.0,0.0,14,61.200001,68.900002,68.5,65.5
20161219153000,94.800003,18.372094,30,55.200001,69.099998,68.5,65.5
20161219154500,115.800003,22.441861,34,53.900002,69.099998,68.5,65.5
20161219160000,132.600006,25.697676,35,52.700001,68.800003,68.5,65.5
20161219161500,0.0,0.0,0,56.400002,69.199997,82.0,76.0
20161219163000,0.0,0.0,0,59.099998,69.300003,82.0,76.0
20161219164500,0.0,0.0,0,59.900002,69.199997,82.0,76.0
20161219170000,0.0,0.0,0,59.900002,69.300003,82.0,76.0
20161219171500,0.0,0.0,0,59.900002,69.300003,82.0,76.0
20161219173000,0.0,0.0,0,60.700001,69.300003,82.0,76.0
20161219174500,0.0,0.0,0,60.700001,69.400002,82.0,76.0
20161219180000,0.0,0.0,0,61.5,69.300003,82.0,76.0
20161219181500,0.0,0.0,0,61.5,69.300003,82.0,76.0
20161219183000,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219184500,0.0,0.0,0,61.5,69.300003,82.0,76.0
20161219190000,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219191500,0.0,0.0,0,61.5,69.099998,82.0,76.0
20161219193000,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219194500,0.0,0.0,0,61.5,69.300003,82.0,76.0
20161219200000,0.0,0.0,0,61.5,69.300003,82.0,76.0
20161219201500,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219203000,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219204500,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219210000,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219211500,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219213000,0.0,0.0,0,61.5,69.300003,82.0,76.0
20161219214500,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219220000,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219221500,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219223000,0.0,0.0,0,61.5,69.199997,82.0,76.0
20161219224500,0.0,0.0,0,61.5,69.099998,82.0,76.0
20161219230000,0.0,0.0,0,61.5,69.099998,82.0,76.0
20161219231500,0.0,0.0,0,61.5,69.099998,82.0,76.0
20161219233000,0.0,0.0,0,61.5,69.099998,82.0,76.0
20161219234500,0.0,0.0,0,61.5,69.099998,82.0,76.0
20161220000000,0.0,0.0,0,61.5,68.900002,82.0,76.0
20161220001500,0.0,0.0,0,61.5,68.900002,82.0,76.0
20161220003000,0.0,0.0,0,61.5,68.900002,82.0,76.0
20161220004500,0.0,0.0,0,61.5,69.0,82.0,76.0
20161220010000,0.0,0.0,0,61.5,69.099998,82.0,76.0
20161220011500,0.0,0.0,0,61.5,69.099998,82.0,76.0
20161220013000,0.0,0.0,0,61.5,69.099998,82.0,76.0
20161220014500,0.0,0.0,0,61.5,68.900002,82.0,76.0
20161220020000,0.0,0.0,0,61.5,68.900002,82.0,76.0
20161220021500,0.0,0.0,0,60.799999,68.900002,82.0,76.0
20161220023000,0.0,0.0,0,60.799999,68.900002,82.0,76.0
20161220024500,0.0,0.0,0,60.799999,69.099998,82.0,76.0
20161220030000,0.0,0.0,0,60.799999,69.099998,82.0,76.0
20161220031500,0.0,0.0,0,60.799999,69.099998,82.0,76.0
20161220033000,0.0,0.0,0,60.799999,69.099998,82.0,76.0
20161220034500,0.0,0.0,0,60.799999,69.0,82.0,76.0
20161220040000,0.0,0.0,0,60.799999,69.099998,82.0,76.0
20161220041500,0.0,0.0,0,60.799999,69.099998,82.0,76.0
20161220043000,0.0,0.0,0,60.799999,69.0,82.0,76.0
20161220044500,0.0,0.0,0,60.799999,69.099998,82.0,76.0
20161220050000,0.0,0.0,0,60.799999,69.099998,82.0,76.0
20161220051500,0.0,0.0,0,60.799999,68.900002,82.0,76.0
20161220053000,0.0,0.0,0,60.799999,68.900002,82.0,76.0
20161220054500,0.0,0.0,0,60.799999,68.900002,82.0,76.0
20161220060000,0.0,0.0,0,60.799999,68.900002,82.0,76.0
20161220061500,0.0,0.0,0,60.799999,68.900002,82.0,76.0
20161220063000,0.0,0.0,0,60.799999,69.099998,82.0,76.0
20161220064500,0.0,0.0,0,60.799999,68.900002,82.0,76.0
20161220070000,0.0,0.0,0,60.799999,68.800003,81.900002,76.0
20161220071500,0.0,0.0,0,60.799999,68.699997,81.900002,76.0
20161220073000,0.0,0.0,0,60.799999,68.699997,81.900002,76.0
20161220074500,0.0,0.0,0,60.799999,68.699997,81.900002,76.0
20161220080000,0.0,0.0,0,60.799999,68.699997,81.900002,76.0
20161220081500,0.0,0.0,0,60.799999,68.900002,81.900002,76.0
20161220083000,0.0,0.0,0,60.799999,68.900002,81.900002,76.0
20161220084500,0.0,0.0,0,60.799999,69.199997,81.900002,76.0
20161220090000,0.0,0.0,0,60.799999,68.900002,81.900002,76.0
20161220091500,0.0,0.0,0,60.799999,69.099998,81.900002,76.0
20161220093000,0.0,0.0,0,60.799999,69.099998,81.900002,76.0
20161220094500,0.0,0.0,0,60.099998,69.0,81.900002,76.0
20161220100000,0.0,0.0,0,60.099998,69.099998,81.900002,76.0
20161220101500,0.0,0.0,0,60.099998,69.400002,81.900002,76.0
20161220103000,0.0,0.0,0,60.099998,69.400002,81.900002,76.0
20161220104500,0.0,0.0,0,60.099998,69.5,81.900002,76.0
20161220110000,0.0,0.0,0,60.099998,69.599998,81.900002,76.0
20161220111500,0.0,0.0,0,61.099998,69.599998,81.900002,76.0
20161220113000,0.0,0.0,0,61.099998,69.599998,81.900002,76.0
20161220114500,0.0,0.0,0,61.099998,69.5,81.900002,76.0
20161220120000,0.0,0.0,0,61.099998,69.800003,81.900002,76.0
20161220121500,0.0,0.0,0,61.799999,69.800003,81.900002,76.0
20161220123000,0.0,0.0,0,61.799999,69.900002,81.900002,76.0
20161220124500,0.0,0.0,0,61.799999,69.900002,81.900002,76.0
20161220130000,0.0,0.0,0,61.799999,70.199997,81.900002,76.0
20161220131500,0.0,0.0,0,61.799999,70.199997,81.900002,76.0
20161220133000,0.0,0.0,0,61.799999,70.099998,81.900002,76.0
20161220134500,0.0,0.0,0,62.799999,70.199997,81.900002,76.0
20161220140000,0.0,0.0,0,62.799999,70.300003,81.900002,76.0
20161220141500,0.0,0.0,0,62.799999,70.300003,81.900002,76.0
20161220143000,0.0,0.0,0,62.799999,70.300003,81.900002,76.0
20161220144500,0.0,0.0,0,62.799999,70.300003,81.900002,76.0
20161220150000,0.0,0.0,0,62.799999,70.300003,81.900002,76.0
20161220151500,0.0,0.0,0,62.799999,70.199997,81.900002,76.0
20161220153000,0.0,0.0,0,62.799999,70.400002,81.900002,76.0
20161220154500,0.0,0.0,0,62.799999,70.300003,81.900002,76.0
20161220160000,0.0,0.0,0,62.799999,70.300003,81.900002,76.0
20161220161500,0.0,0.0,0,62.799999,70.300003,81.900002,76.0
20161220163000,0.0,0.0,0,62.799999,70.300003,81.900002,76.0
20161220164500,0.0,0.0,0,62.799999,70.300003,81.900002,76.0
20161220170000,0.0,0.0,0,62.799999,70.900002,81.900002,76.0
20161220171500,0.0,0.0,0,62.799999,70.900002,81.900002,76.0
20161220173000,0.0,0.0,0,62.799999,70.800003,81.900002,76.0
20161220174500,0.0,0.0,0,62.799999,70.800003,81.900002,76.0
20161220180000,0.0,0.0,0,62.799999,71.099998,81.900002,76.0
20161220181500,0.0,0.0,0,62.799999,71.800003,81.900002,76.0
20161220183000,0.0,0.0,0,62.799999,71.0,81.900002,76.0
20161220184500,0.0,0.0,0,62.799999,70.900002,81.900002,76.0
20161220190000,0.0,0.0,0,62.799999,70.800003,81.900002,76.0
20161220191500,0.0,0.0,0,62.799999,70.699997,81.900002,76.0
20161220193000,0.0,0.0,0,62.799999,70.699997,81.900002,76.0
20161220194500,0.0,0.0,0,62.799999,70.599998,81.900002,76.0
20161220200000,0.0,0.0,0,62.799999,70.599998,81.900002,76.0
20161220201500,0.0,0.0,0,62.799999,70.699997,81.900002,76.0
20161220203000,0.0,0.0,0,62.799999,70.699997,81.900002,76.0
20161220204500,0.0,0.0,0,62.799999,70.699997,81.900002,76.0
20161220210000,0.0,0.0,0,62.799999,71.400002,81.900002,76.0
20161220211500,0.0,0.0,0,62.799999,71.400002,81.900002,76.0
20161220213000,0.0,0.0,0,62.799999,71.400002,81.900002,76.0
20161220214500,0.0,0.0,0,62.799999,70.900002,81.900002,76.0
20161220220000,0.0,0.0,0,62.799999,70.699997,81.900002,76.0
20161220221500,0.0,0.0,0,62.799999,70.599998,81.900002,76.0
20161220223000,0.0,0.0,0,62.799999,70.5,81.900002,76.0
20161220224500,0.0,0.0,0,62.799999,70.400002,81.900002,76.0
20161220230000,0.0,0.0,0,62.799999,70.300003,81.900002,76.0
20161220231500,0.0,0.0,0,62.799999,70.199997,81.900002,76.0
20161220233000,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161220234500,0.0,0.0,0,62.0,70.0,81.900002,76.0
20161221000000,0.0,0.0,0,62.0,70.0,81.900002,76.0
20161221001500,0.0,0.0,0,62.0,70.0,81.900002,76.0
20161221003000,0.0,0.0,0,62.0,70.0,81.900002,76.0
20161221004500,0.0,0.0,0,62.0,69.900002,81.900002,76.0
20161221010000,0.0,0.0,0,62.0,70.0,81.900002,76.0
20161221011500,0.0,0.0,0,62.0,70.0,81.900002,76.0
20161221013000,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161221014500,0.0,0.0,0,62.0,70.0,81.900002,76.0
20161221020000,0.0,0.0,0,62.0,70.0,81.900002,76.0
20161221021500,0.0,0.0,0,62.0,70.0,81.900002,76.0
20161221023000,0.0,0.0,0,62.0,70.099998,81.900002,76.0
20161221024500,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161221030000,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161221031500,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161221033000,0.0,0.0,0,62.0,70.099998,81.900002,76.0
20161221034500,0.0,0.0,0,62.0,70.099998,81.900002,76.0
20161221040000,0.0,0.0,0,62.0,70.0,81.900002,76.0
20161221041500,0.0,0.0,0,62.0,70.099998,81.900002,76.0
20161221043000,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161221044500,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161221050000,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161221051500,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161221053000,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161221054500,0.0,0.0,0,62.0,70.099998,81.900002,76.0
20161221060000,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161221061500,0.0,0.0,0,62.0,70.199997,81.900002,76.0
20161221063000,0.0,0.0,0,62.0,70.300003,81.900002,76.0
20161221064500,0.0,0.0,0,62.0,70.300003,81.900002,76.0
20161221070000,0.0,0.0,0,62.0,70.300003,81.900002,76.0
20161221071500,0.0,0.0,0,62.0,70.300003,81.900002,76.0
20161221073000,0.0,0.0,0,62.0,70.300003,81.900002,76.0
20161221074500,0.0,0.0,0,62.0,70.400002,81.900002,76.0
20161221080000,0.0,0.0,0,62.0,70.400002,81.900002,76.0
