PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221081500,0.0,0.0,0,62.0,70.5,81.900002,76.0
20161221083000,0.0,0.0,0,62.0,70.5,81.900002,76.0
20161221084500,0.0,0.0,0,62.0,71.300003,81.900002,76.0
20161221090000,0.0,0.0,0,61.200001,71.099998,81.900002,76.0
20161221091500,0.0,0.0,6,57.900002,71.300003,73.199997,70.199997
20161221093000,0.0,0.0,0,60.0,71.900002,73.199997,70.199997
20161221094500,0.0,0.0,1,61.599998,72.099998,73.199997,70.199997
20161221100000,0.0,0.0,5,60.5,72.800003,73.199997,70.199997
20161221101500,0.0,0.0,7,60.5,73.300003,73.199997,70.199997
20161221103000,0.0,0.0,7,62.0,73.400002,73.199997,70.199997
20161221104500,78.0,15.116279,28,59.200001,73.800003,73.199997,70.199997
20161221110000,97.800003,18.953489,31,57.200001,73.599998,73.199997,70.199997
20161221111500,106.199997,20.581395,32,57.200001,73.599998,73.199997,70.199997
20161221113000,117.0,22.674419,34,57.200001,73.599998,73.199997,70.199997
20161221114500,129.0,25.0,35,57.200001,73.400002,73.199997,70.199997
20161221120000,126.599998,24.534883,35,57.200001,73.099998,73.199997,70.199997
20161221121500,100.800003,19.534884,31,57.200001,72.599998,73.199997,70.199997
20161221123000,0.0,0.0,0,61.700001,71.900002,73.199997,70.199997
20161221124500,0.0,0.0,0,64.0,71.900002,73.199997,70.199997
20161221130000,0.0,0.0,0,64.0,71.699997,73.199997,70.199997
20161221131500,0.0,0.0,0,64.800003,71.599998,73.199997,70.199997
20161221133000,0.0,0.0,0,64.800003,71.300003,73.199997,70.199997
20161221134500,0.0,0.0,0,64.800003,71.300003,73.199997,70.199997
20161221140000,0.0,0.0,0,64.800003,71.199997,73.199997,70.199997
20161221141500,0.0,0.0,0,64.800003,71.199997,73.199997,70.199997
20161221143000,0.0,0.0,0,64.800003,71.199997,73.199997,70.199997
20161221144500,0.0,0.0,0,64.800003,71.199997,73.199997,70.199997
20161221150000,0.0,0.0,0,64.800003,71.199997,73.199997,70.199997
20161221151500,0.0,0.0,0,64.800003,71.199997,73.199997,70.199997
20161221153000,0.0,0.0,0,64.800003,71.199997,73.199997,70.199997
20161221154500,0.0,0.0,0,64.800003,71.199997,73.199997,70.199997
20161221160000,31.200001,6.046512,0,64.800003,71.199997,73.199997,70.199997
20161221161500,0.0,0.0,0,64.800003,71.300003,73.199997,70.199997
20161221163000,0.0,0.0,1,63.599998,71.699997,73.199997,70.199997
20161221164500,0.0,0.0,0,62.799999,72.400002,73.199997,70.199997
20161221170000,31.200001,6.046512,0,62.799999,72.599998,73.199997,70.199997
20161221171500,0.0,0.0,0,62.799999,71.800003,73.199997,70.199997
20161221173000,0.0,0.0,0,63.599998,71.800003,73.199997,70.199997
20161221174500,0.0,0.0,0,63.599998,71.699997,73.199997,70.199997
20161221180000,0.0,0.0,1,63.599998,72.0,73.199997,70.199997
20161221181500,0.0,0.0,4,63.599998,72.699997,73.199997,70.199997
20161221183000,31.200001,6.046512,5,63.599998,73.0,73.199997,70.199997
20161221184500,31.200001,6.046512,5,63.599998,73.199997,73.199997,70.199997
20161221190000,0.0,0.0,6,63.599998,73.5,73.199997,70.199997
20161221191500,0.0,0.0,3,63.599998,72.699997,73.199997,70.199997
20161221193000,0.0,0.0,6,63.599998,73.400002,73.199997,70.199997
20161221194500,0.0,0.0,3,63.599998,72.699997,73.199997,70.199997
20161221200000,0.0,0.0,0,63.599998,72.300003,73.199997,70.199997
20161221201500,0.0,0.0,0,63.599998,72.099998,73.199997,70.199997
20161221203000,0.0,0.0,0,63.599998,71.900002,73.199997,70.199997
20161221204500,0.0,0.0,0,63.599998,71.699997,73.199997,70.199997
20161221210000,0.0,0.0,0,63.599998,71.400002,73.199997,70.199997
20161221211500,31.200001,6.046512,0,63.599998,71.300003,73.199997,70.199997
20161221213000,0.0,0.0,0,63.599998,71.300003,73.199997,70.199997
20161221214500,31.200001,6.046512,0,63.599998,71.300003,73.199997,70.199997
20161221220000,0.0,0.0,0,63.599998,71.199997,73.199997,70.199997
20161221221500,0.0,0.0,0,63.599998,71.199997,73.199997,70.199997
20161221223000,0.0,0.0,0,63.599998,71.099998,73.199997,70.199997
20161221224500,0.0,0.0,0,63.599998,71.099998,73.199997,70.199997
20161221230000,31.200001,6.046512,0,63.599998,71.099998,73.199997,70.199997
20161221231500,0.0,0.0,0,63.599998,71.0,73.199997,70.199997
20161221233000,0.0,0.0,0,63.599998,70.900002,73.199997,70.199997
20161221234500,0.0,0.0,0,63.599998,70.900002,73.199997,70.199997
20161222000000,0.0,0.0,0,63.599998,70.800003,73.199997,70.199997
20161222001500,0.0,0.0,0,63.599998,70.800003,73.199997,70.199997
20161222003000,0.0,0.0,0,63.599998,70.800003,73.199997,70.199997
20161222004500,0.0,0.0,0,63.599998,70.699997,73.199997,70.199997
20161222010000,0.0,0.0,0,63.599998,70.699997,73.199997,70.199997
20161222011500,0.0,0.0,0,63.599998,70.699997,73.199997,70.199997
20161222013000,0.0,0.0,0,63.599998,70.699997,73.199997,70.199997
20161222014500,0.0,0.0,0,63.599998,70.699997,73.199997,70.199997
20161222020000,0.0,0.0,0,63.599998,70.699997,73.199997,70.199997
20161222021500,0.0,0.0,0,63.599998,70.699997,73.199997,70.199997
20161222023000,0.0,0.0,0,63.599998,70.699997,73.199997,70.199997
20161222024500,0.0,0.0,0,63.599998,70.599998,73.199997,70.199997
20161222030000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222031500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222033000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222034500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222040000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222041500,0.0,0.0,0,62.799999,70.400002,73.199997,70.199997
20161222043000,0.0,0.0,0,62.799999,70.400002,73.199997,70.199997
20161222044500,0.0,0.0,0,62.799999,70.400002,73.199997,70.199997
20161222050000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222051500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222053000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222054500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222060000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222061500,0.0,0.0,0,62.799999,70.400002,73.199997,70.199997
20161222063000,0.0,0.0,0,62.799999,70.400002,73.199997,70.199997
20161222064500,0.0,0.0,0,62.799999,70.400002,73.199997,70.199997
20161222070000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222071500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222073000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222074500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222080000,0.0,0.0,0,62.799999,70.400002,73.199997,70.199997
20161222081500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222083000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222084500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161222090000,0.0,0.0,0,62.799999,70.599998,73.199997,70.199997
20161222091500,0.0,0.0,0,62.799999,70.599998,73.199997,70.199997
20161222093000,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161222094500,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161222100000,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161222101500,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161222103000,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161222104500,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161222110000,0.0,0.0,0,62.799999,71.0,73.199997,70.199997
20161222111500,0.0,0.0,0,62.799999,70.900002,73.199997,70.199997
20161222113000,0.0,0.0,0,62.799999,70.800003,73.199997,70.199997
20161222114500,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161222120000,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161222121500,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161222123000,0.0,0.0,0,62.799999,70.800003,73.199997,70.199997
20161222124500,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161222130000,0.0,0.0,0,62.799999,70.800003,73.199997,70.199997
20161222131500,0.0,0.0,0,62.799999,70.800003,73.199997,70.199997
20161222133000,0.0,0.0,0,62.799999,70.800003,73.199997,70.199997
20161222134500,0.0,0.0,0,62.799999,70.800003,73.199997,70.199997
20161222140000,0.0,0.0,0,62.799999,71.0,73.199997,70.199997
20161222141500,0.0,0.0,0,62.799999,70.900002,73.199997,70.199997
20161222143000,0.0,0.0,0,62.799999,71.0,73.199997,70.199997
20161222144500,0.0,0.0,0,62.799999,71.099998,73.199997,70.199997
20161222150000,0.0,0.0,0,62.799999,71.0,73.199997,70.199997
20161222151500,0.0,0.0,0,62.799999,71.0,73.199997,70.199997
20161222153000,0.0,0.0,0,62.799999,71.199997,73.199997,70.199997
20161222154500,0.0,0.0,0,62.799999,71.599998,73.199997,70.199997
20161222160000,0.0,0.0,0,62.799999,71.300003,73.199997,70.199997
20161222161500,0.0,0.0,0,62.799999,71.300003,73.199997,70.199997
20161222163000,0.0,0.0,0,62.799999,71.199997,73.199997,70.199997
20161222164500,0.0,0.0,0,62.799999,71.199997,73.199997,70.199997
20161222170000,0.0,0.0,0,62.799999,71.099998,73.199997,70.199997
20161222171500,0.0,0.0,0,62.799999,71.0,73.199997,70.199997
20161222173000,0.0,0.0,0,62.799999,71.0,73.199997,70.199997
20161222174500,0.0,0.0,0,62.799999,71.0,73.199997,70.199997
20161222180000,0.0,0.0,0,62.799999,70.900002,73.199997,70.199997
20161222181500,0.0,0.0,0,62.799999,72.0,73.199997,70.199997
20161222183000,0.0,0.0,0,62.799999,72.5,73.199997,70.199997
20161222184500,0.0,0.0,0,62.799999,72.900002,73.199997,70.199997
20161222190000,0.0,0.0,2,62.799999,73.099998,73.199997,70.199997
20161222191500,0.0,0.0,1,62.799999,72.900002,73.199997,70.199997
20161222193000,0.0,0.0,0,62.799999,72.0,73.199997,70.199997
20161222194500,0.0,0.0,0,62.799999,71.699997,73.199997,70.199997
20161222200000,0.0,0.0,0,62.799999,71.400002,73.199997,70.199997
20161222201500,0.0,0.0,0,62.799999,71.199997,73.199997,70.199997
20161222203000,0.0,0.0,1,62.799999,72.0,73.199997,70.199997
20161222204500,0.0,0.0,0,62.799999,71.699997,73.199997,70.199997
20161222210000,0.0,0.0,1,62.799999,72.199997,73.199997,70.199997
20161222211500,0.0,0.0,2,62.799999,72.599998,73.199997,70.199997
20161222213000,0.0,0.0,0,62.799999,72.099998,73.199997,70.199997
20161222214500,0.0,0.0,0,62.799999,71.900002,73.199997,70.199997
20161222220000,0.0,0.0,0,62.799999,71.699997,73.199997,70.199997
20161222221500,0.0,0.0,0,62.799999,71.400002,73.199997,70.199997
20161222223000,0.0,0.0,0,62.799999,71.199997,73.199997,70.199997
20161222224500,0.0,0.0,0,62.799999,71.099998,73.199997,70.199997
20161222230000,0.0,0.0,0,62.799999,71.0,73.199997,70.199997
20161222231500,0.0,0.0,0,62.799999,71.0,73.199997,70.199997
20161222233000,0.0,0.0,0,62.799999,70.900002,73.199997,70.199997
20161222234500,0.0,0.0,0,62.799999,70.900002,73.199997,70.199997
20161223000000,0.0,0.0,0,62.799999,70.800003,73.199997,70.199997
20161223001500,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161223003000,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161223004500,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161223010000,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161223011500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161223013000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161223014500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161223020000,0.0,0.0,0,62.0,70.5,73.199997,70.199997
20161223021500,0.0,0.0,0,62.0,70.5,73.199997,70.199997
20161223023000,0.0,0.0,0,62.0,70.5,73.199997,70.199997
20161223024500,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223030000,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223031500,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223033000,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223034500,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223040000,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223041500,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223043000,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223044500,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223050000,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223051500,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223053000,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223054500,0.0,0.0,0,62.0,70.199997,73.199997,70.199997
20161223060000,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223061500,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223063000,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223064500,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223070000,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223071500,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223073000,0.0,0.0,0,62.0,70.199997,73.199997,70.199997
20161223074500,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223080000,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223081500,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223083000,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223084500,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223090000,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223091500,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223093000,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223094500,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223100000,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223101500,0.0,0.0,0,62.0,70.5,73.199997,70.199997
20161223103000,0.0,0.0,0,62.0,70.400002,73.199997,70.199997
20161223104500,0.0,0.0,0,62.0,70.300003,73.199997,70.199997
20161223110000,0.0,0.0,0,62.0,70.5,73.199997,70.199997
20161223111500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161223113000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161223114500,0.0,0.0,0,62.799999,70.599998,73.199997,70.199997
20161223120000,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161223121500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161223123000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161223124500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161223130000,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161223131500,0.0,0.0,0,62.799999,70.5,73.199997,70.199997
20161223133000,0.0,0.0,0,62.799999,70.599998,73.199997,70.199997
20161223134500,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161223140000,0.0,0.0,0,62.799999,71.0,73.199997,70.199997
20161223141500,0.0,0.0,0,62.799999,70.699997,73.199997,70.199997
20161223143000,0.0,0.0,0,62.799999,70.599998,73.199997,70.199997
20161223144500,0.0,0.0,0,62.799999,71.699997,73.199997,70.199997
20161223150000,0.0,0.0,0,62.0,72.199997,73.199997,70.199997
20161223151500,0.0,0.0,0,62.0,72.599998,73.199997,70.199997
20161223153000,0.0,0.0,2,62.0,72.900002,73.199997,70.199997
20161223154500,0.0,0.0,3,62.0,73.099998,73.199997,70.199997
20161223160000,0.0,0.0,0,62.799999,72.199997,73.199997,70.199997
20161223161500,0.0,0.0,0,62.799999,71.699997,73.199997,70.199997
20161223163000,0.0,0.0,0,62.799999,71.5,73.199997,70.199997
20161223164500,0.0,0.0,0,62.799999,71.300003,73.199997,70.199997
20161223170000,0.0,0.0,0,62.799999,71.199997,73.199997,70.199997
20161223171500,0.0,0.0,0,62.799999,71.199997,73.199997,70.199997
20161223173000,0.0,0.0,0,62.799999,71.099998,73.199997,70.199997
20161223174500,0.0,0.0,1,62.799999,71.300003,72.900002,69.900002
20161223180000,0.0,0.0,5,62.799999,72.300003,73.0,70.0
20161223181500,0.0,0.0,1,62.799999,71.300003,72.900002,69.900002
20161223183000,31.200001,6.046512,0,62.799999,71.0,72.900002,69.900002
20161223184500,0.0,0.0,0,62.799999,71.0,72.900002,69.900002
20161223190000,31.200001,6.046512,2,62.799999,71.5,72.900002,69.900002
20161223191500,0.0,0.0,5,62.799999,72.400002,72.900002,69.900002
20161223193000,0.0,0.0,0,62.799999,72.300003,73.0,70.0
20161223194500,0.0,0.0,0,62.799999,71.699997,72.900002,69.900002
20161223200000,0.0,0.0,1,62.799999,71.300003,72.800003,69.800003
20161223201500,0.0,0.0,0,62.799999,71.199997,72.800003,69.800003
20161223203000,0.0,0.0,0,62.799999,71.0,72.800003,69.800003
20161223204500,0.0,0.0,0,62.799999,70.900002,72.800003,69.800003
20161223210000,0.0,0.0,0,62.799999,70.900002,72.800003,69.800003
20161223211500,0.0,0.0,0,62.799999,70.800003,72.800003,69.800003
20161223213000,0.0,0.0,2,62.799999,71.5,72.800003,69.800003
20161223214500,0.0,0.0,3,62.799999,72.199997,72.800003,69.800003
20161223220000,0.0,0.0,0,62.799999,71.300003,72.800003,69.800003
20161223221500,0.0,0.0,0,62.799999,71.099998,72.800003,69.800003
20161223223000,0.0,0.0,0,62.799999,70.900002,72.800003,69.800003
20161223224500,0.0,0.0,0,62.799999,70.800003,72.900002,69.900002
20161223230000,0.0,0.0,0,62.799999,70.800003,72.800003,69.800003
20161223231500,0.0,0.0,0,62.799999,70.800003,72.800003,69.800003
20161223233000,0.0,0.0,0,62.799999,70.699997,72.800003,69.800003
20161223234500,0.0,0.0,0,62.799999,70.699997,72.800003,69.800003
20161224000000,0.0,0.0,0,62.799999,70.699997,72.800003,69.800003
20161224001500,0.0,0.0,0,62.799999,70.599998,72.800003,69.800003
20161224003000,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161224004500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161224010000,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161224011500,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161224013000,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161224014500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161224020000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161224021500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161224023000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224024500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224030000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224031500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224033000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161224034500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224040000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224041500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224043000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224044500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224050000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224051500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224053000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224054500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224060000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224061500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224063000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224064500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224070000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224071500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224073000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224074500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224080000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224081500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224083000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161224084500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161224090000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161224091500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161224093000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161224094500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161224100000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161224101500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161224103000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161224104500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161224110000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161224111500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224113000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224114500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224120000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161224121500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224123000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224124500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224130000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161224131500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224133000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224134500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224140000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224141500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224143000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224144500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224150000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224151500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224153000,31.200001,6.046512,0,62.799999,70.400002,72.800003,69.800003
20161224154500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161224160000,31.200001,6.046512,0,62.799999,70.300003,72.800003,69.800003
20161224161500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161224163000,31.200001,6.046512,0,62.799999,70.5,72.800003,69.800003
20161224164500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161224170000,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161224171500,31.200001,6.046512,0,62.799999,70.5,72.800003,69.800003
20161224173000,31.200001,6.046512,0,62.799999,70.400002,72.800003,69.800003
20161224174500,31.200001,6.046512,0,62.799999,70.400002,72.800003,69.800003
20161224180000,31.200001,6.046512,0,62.799999,70.400002,72.800003,69.800003
20161224181500,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161224183000,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161224184500,31.200001,6.046512,0,62.799999,70.5,72.800003,69.800003
20161224190000,31.200001,6.046512,0,62.799999,70.5,72.800003,69.800003
20161224191500,0.0,0.0,0,63.5,70.5,72.800003,69.800003
20161224193000,31.200001,6.046512,0,63.5,70.5,72.800003,69.800003
20161224194500,31.200001,6.046512,0,63.5,70.5,72.800003,69.800003
20161224200000,31.200001,6.046512,0,63.5,70.5,72.800003,69.800003
20161224201500,31.200001,6.046512,0,63.5,70.5,72.800003,69.800003
20161224203000,31.200001,6.046512,0,63.5,70.5,72.800003,69.800003
20161224204500,0.0,0.0,0,63.5,70.400002,72.800003,69.800003
20161224210000,0.0,0.0,0,63.5,70.400002,72.800003,69.800003
20161224211500,31.200001,6.046512,0,63.5,70.300003,72.800003,69.800003
20161224213000,31.200001,6.046512,0,63.5,70.300003,72.800003,69.800003
20161224214500,31.200001,6.046512,0,63.5,70.400002,72.800003,69.800003
20161224220000,0.0,0.0,0,63.5,70.300003,72.800003,69.800003
20161224221500,31.200001,6.046512,0,63.5,70.400002,72.800003,69.800003
20161224223000,0.0,0.0,0,63.5,70.5,72.800003,69.800003
20161224224500,0.0,0.0,0,63.5,70.5,72.800003,69.800003
20161224230000,31.200001,6.046512,0,63.5,70.5,72.800003,69.800003
20161224231500,31.200001,6.046512,0,63.5,70.5,72.800003,69.800003
20161224233000,0.0,0.0,0,63.5,70.5,72.800003,69.800003
20161224234500,0.0,0.0,0,63.5,70.400002,72.800003,69.800003
20161225000000,31.200001,6.046512,0,63.5,70.400002,72.800003,69.800003
20161225001500,0.0,0.0,0,63.5,70.400002,72.800003,69.800003
20161225003000,0.0,0.0,0,63.5,70.300003,72.800003,69.800003
20161225004500,31.200001,6.046512,0,63.5,70.300003,72.800003,69.800003
20161225010000,0.0,0.0,0,63.5,70.300003,72.800003,69.800003
20161225011500,31.200001,6.046512,0,63.5,70.300003,72.800003,69.800003
20161225013000,0.0,0.0,0,63.5,70.300003,72.800003,69.800003
20161225014500,31.200001,6.046512,0,63.5,70.300003,72.800003,69.800003
20161225020000,0.0,0.0,0,63.5,70.300003,72.800003,69.800003
20161225021500,31.200001,6.046512,0,63.5,70.199997,72.800003,69.800003
20161225023000,0.0,0.0,0,63.5,70.199997,72.800003,69.800003
20161225024500,0.0,0.0,0,63.5,70.199997,72.800003,69.800003
20161225030000,31.200001,6.046512,0,63.5,70.199997,72.800003,69.800003
20161225031500,0.0,0.0,0,63.5,70.199997,72.800003,69.800003
20161225033000,31.200001,6.046512,0,63.5,70.199997,72.800003,69.800003
20161225034500,0.0,0.0,0,63.5,70.199997,72.800003,69.800003
20161225040000,0.0,0.0,0,63.5,70.199997,72.800003,69.800003
20161225041500,0.0,0.0,0,63.5,70.199997,72.800003,69.800003
20161225043000,31.200001,6.046512,0,63.5,70.199997,72.800003,69.800003
20161225044500,31.200001,6.046512,0,63.5,70.199997,72.800003,69.800003
20161225050000,0.0,0.0,0,63.5,70.199997,72.800003,69.800003
20161225051500,0.0,0.0,0,63.5,70.199997,72.800003,69.800003
20161225053000,31.200001,6.046512,0,62.799999,70.099998,72.800003,69.800003
20161225054500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161225060000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161225061500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225063000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225064500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225070000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225071500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161225073000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225074500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161225080000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161225081500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161225083000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161225084500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161225090000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225091500,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225093000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225094500,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225100000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225101500,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225103000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225104500,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161225110000,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161225111500,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161225113000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225114500,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225120000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225121500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161225123000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225124500,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225130000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225131500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161225133000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161225134500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225140000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225141500,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225143000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161225144500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225150000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225151500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225153000,31.200001,6.046512,0,62.799999,70.199997,72.800003,69.800003
20161225154500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225160000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225161500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225163000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225164500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225170000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225171500,31.200001,6.046512,0,62.799999,70.300003,72.800003,69.800003
20161225173000,31.200001,6.046512,0,62.799999,70.199997,72.800003,69.800003
20161225174500,31.200001,6.046512,0,62.799999,70.199997,72.800003,69.800003
20161225180000,31.200001,6.046512,0,62.799999,70.199997,72.800003,69.800003
20161225181500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225183000,31.200001,6.046512,0,62.799999,70.199997,72.800003,69.800003
20161225184500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225190000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225191500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161225193000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225194500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225200000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161225201500,31.200001,6.046512,0,62.799999,70.300003,72.800003,69.800003
20161225203000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225204500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225210000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225211500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225213000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161225214500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161225220000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225221500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225223000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225224500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225230000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225231500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225233000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161225234500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226000000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226001500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226003000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226004500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226010000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226011500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226013000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226014500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226020000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226021500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226023000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226024500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226030000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226031500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226033000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226034500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226040000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226041500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226043000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226044500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226050000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226051500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226053000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226054500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226060000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226061500,31.200001,6.046512,0,62.799999,70.300003,72.800003,69.800003
20161226063000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226064500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226070000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226071500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226073000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226074500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226080000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226081500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226083000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226084500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226090000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226091500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226093000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161226094500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161226100000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161226101500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161226103000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161226104500,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161226110000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226111500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226113000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226114500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161226120000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226121500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226123000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226124500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226130000,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161226131500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226133000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226134500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226140000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226141500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226143000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226144500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226150000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226151500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226153000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226154500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226160000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226161500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226163000,31.200001,6.046512,0,62.799999,70.400002,72.800003,69.800003
20161226164500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226170000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161226171500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161226173000,31.200001,6.046512,0,62.799999,70.199997,72.800003,69.800003
20161226174500,31.200001,6.046512,0,62.799999,70.199997,72.800003,69.800003
20161226180000,31.200001,6.046512,0,62.799999,70.099998,72.800003,69.800003
20161226181500,31.200001,6.046512,0,62.799999,70.099998,72.800003,69.800003
20161226183000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161226184500,31.200001,6.046512,0,62.799999,70.0,72.800003,69.800003
20161226190000,31.200001,6.046512,0,62.799999,70.0,72.800003,69.800003
20161226191500,31.200001,6.046512,0,62.799999,69.900002,72.800003,69.800003
20161226193000,31.200001,6.046512,0,62.799999,69.900002,72.800003,69.800003
20161226194500,31.200001,6.046512,0,62.799999,69.900002,72.800003,69.800003
20161226200000,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161226201500,0.0,0.0,0,62.799999,69.800003,72.800003,69.800003
20161226203000,0.0,0.0,0,62.799999,69.800003,72.800003,69.800003
20161226204500,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161226210000,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161226211500,0.0,0.0,0,62.799999,69.800003,72.800003,69.800003
20161226213000,0.0,0.0,0,62.799999,69.800003,72.800003,69.800003
20161226214500,31.200001,6.046512,0,62.799999,69.800003,72.800003,69.800003
20161226220000,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161226221500,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161226223000,0.0,0.0,0,62.799999,69.800003,72.800003,69.800003
20161226224500,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161226230000,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161226231500,0.0,0.0,0,62.799999,69.800003,72.800003,69.800003
20161226233000,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161226234500,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161227000000,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161227001500,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161227003000,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161227004500,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161227010000,31.200001,6.046512,0,62.799999,69.699997,72.800003,69.800003
20161227011500,0.0,0.0,0,62.799999,69.599998,72.800003,69.800003
20161227013000,0.0,0.0,0,62.799999,69.599998,72.800003,69.800003
20161227014500,0.0,0.0,0,62.799999,69.599998,72.800003,69.800003
20161227020000,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161227021500,0.0,0.0,0,62.799999,69.699997,72.800003,69.800003
20161227023000,0.0,0.0,0,62.799999,69.800003,72.800003,69.800003
20161227024500,0.0,0.0,0,62.799999,69.800003,72.800003,69.800003
20161227030000,0.0,0.0,0,62.799999,69.800003,72.800003,69.800003
20161227031500,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161227033000,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161227034500,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161227040000,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161227041500,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161227043000,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161227044500,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161227050000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161227051500,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161227053000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161227054500,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161227060000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161227061500,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161227063000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161227064500,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161227070000,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161227071500,0.0,0.0,0,62.799999,69.900002,72.800003,69.800003
20161227073000,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161227074500,0.0,0.0,0,62.799999,70.0,72.800003,69.800003
20161227080000,0.0,0.0,0,62.799999,70.099998,72.800003,69.800003
20161227081500,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161227083000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161227084500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227090000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227091500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161227093000,0.0,0.0,0,62.799999,70.599998,72.800003,69.800003
20161227094500,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161227100000,0.0,0.0,0,62.799999,70.699997,72.800003,69.800003
20161227101500,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161227103000,0.0,0.0,0,62.799999,70.699997,72.800003,69.800003
20161227104500,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161227110000,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161227111500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161227113000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161227114500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227120000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227121500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227123000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227124500,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161227130000,0.0,0.0,0,62.799999,70.599998,72.800003,69.800003
20161227131500,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161227133000,0.0,0.0,0,62.799999,70.400002,72.800003,69.800003
20161227134500,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161227140000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227141500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227143000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227144500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227150000,0.0,0.0,0,62.799999,70.199997,72.800003,69.800003
20161227151500,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227153000,0.0,0.0,0,62.799999,70.300003,72.800003,69.800003
20161227154500,31.200001,6.046512,0,62.799999,70.300003,72.800003,69.800003
20161227160000,0.0,0.0,0,62.799999,70.5,72.800003,69.800003
20161227161500,31.200001,6.046512,0,62.799999,70.699997,72.800003,69.800003
20161227163000,31.200001,6.046512,0,62.799999,70.5,72.800003,69.800003
20161227164500,31.200001,6.046512,0,62.799999,70.5,72.800003,69.800003
20161227170000,31.200001,6.046512,0,62.799999,70.5,72.800003,69.800003
20161227171500,31.200001,6.046512,0,62.799999,70.5,72.800003,69.800003
20161227173000,31.200001,6.046512,0,62.799999,70.5,72.800003,69.800003
20161227174500,34.200001,6.627907,0,62.799999,70.699997,72.800003,69.800003
20161227180000,31.200001,6.046512,0,62.799999,71.400002,72.800003,69.800003
20161227181500,31.200001,6.046512,1,62.799999,72.099998,72.800003,69.800003
20161227183000,31.200001,6.046512,0,62.799999,71.300003,72.800003,69.800003
20161227184500,31.200001,6.046512,0,62.799999,70.800003,72.800003,69.800003
20161227190000,31.200001,6.046512,0,62.799999,70.5,72.800003,69.800003
20161227191500,31.200001,6.046512,0,62.799999,70.400002,72.800003,69.800003
20161227193000,0.0,0.0,6,62.799999,71.5,72.800003,69.800003
20161227194500,31.200001,6.046512,0,62.799999,70.800003,72.800003,69.800003
20161227200000,0.0,0.0,0,62.799999,70.699997,72.800003,69.800003
20161227201500,0.0,0.0,0,62.799999,70.699997,72.800003,69.800003
20161227203000,0.0,0.0,0,63.5,70.699997,72.800003,69.800003
20161227204500,31.200001,6.046512,0,63.5,70.800003,72.800003,69.800003
20161227210000,0.0,0.0,0,63.5,70.800003,72.800003,69.800003
20161227211500,0.0,0.0,0,63.5,70.800003,72.800003,69.800003
20161227213000,31.200001,6.046512,0,63.5,70.800003,72.800003,69.800003
20161227214500,31.200001,6.046512,0,63.5,70.900002,72.800003,69.800003
20161227220000,31.200001,6.046512,0,63.5,71.0,72.800003,69.800003
20161227221500,31.200001,6.046512,0,63.5,70.900002,72.800003,69.800003
20161227223000,0.0,0.0,0,63.5,70.900002,72.800003,69.800003
20161227224500,0.0,0.0,0,63.5,70.900002,72.800003,69.800003
20161227230000,0.0,0.0,0,63.5,70.900002,72.800003,69.800003
20161227231500,0.0,0.0,0,63.5,70.900002,72.800003,69.800003
20161227233000,31.200001,6.046512,0,63.5,70.800003,72.800003,69.800003
20161227234500,31.200001,6.046512,0,63.5,70.699997,72.800003,69.800003
20161228000000,0.0,0.0,0,63.5,70.5,72.800003,69.800003
20161228001500,0.0,0.0,0,63.5,70.5,72.800003,69.800003
20161228003000,0.0,0.0,0,63.5,70.300003,72.800003,69.800003
20161228004500,0.0,0.0,0,63.5,70.199997,72.800003,69.800003
20161228010000,0.0,0.0,0,63.5,70.199997,72.800003,69.800003
20161228011500,0.0,0.0,0,63.5,70.199997,72.699997,69.699997
20161228013000,0.0,0.0,0,63.5,70.300003,72.699997,69.699997
20161228014500,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228020000,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228021500,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228023000,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228024500,0.0,0.0,0,62.799999,70.199997,72.699997,69.699997
20161228030000,0.0,0.0,0,62.799999,70.199997,72.699997,69.699997
20161228031500,0.0,0.0,0,62.799999,70.199997,72.699997,69.699997
20161228033000,0.0,0.0,0,62.799999,70.199997,72.699997,69.699997
20161228034500,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228040000,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228041500,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228043000,0.0,0.0,0,62.799999,70.199997,72.699997,69.699997
20161228044500,0.0,0.0,0,62.799999,70.199997,72.699997,69.699997
20161228050000,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228051500,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228053000,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228054500,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228060000,0.0,0.0,0,62.799999,70.5,72.699997,69.699997
20161228061500,0.0,0.0,0,62.799999,70.5,72.699997,69.699997
20161228063000,0.0,0.0,0,62.799999,70.5,72.699997,69.699997
20161228064500,0.0,0.0,0,62.799999,70.5,72.699997,69.699997
20161228070000,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228071500,0.0,0.0,0,62.799999,70.199997,72.699997,69.699997
20161228073000,0.0,0.0,0,62.799999,70.199997,72.699997,69.699997
20161228074500,0.0,0.0,0,62.799999,70.199997,72.699997,69.699997
20161228080000,0.0,0.0,0,62.799999,70.0,72.699997,69.699997
20161228081500,0.0,0.0,2,62.799999,70.5,72.699997,69.699997
20161228083000,0.0,0.0,0,62.799999,70.300003,72.699997,69.699997
20161228084500,0.0,0.0,0,62.799999,70.699997,72.699997,69.699997
20161228090000,0.0,0.0,0,62.799999,70.5,72.699997,69.699997
20161228091500,0.0,0.0,0,62.799999,70.900002,72.699997,69.699997
20161228093000,0.0,0.0,0,62.799999,70.5,72.699997,69.699997
20161228094500,0.0,0.0,0,62.799999,70.5,72.699997,69.699997
20161228100000,0.0,0.0,0,63.599998,70.800003,72.699997,69.699997
20161228101500,0.0,0.0,0,63.599998,70.800003,72.699997,69.699997
20161228103000,0.0,0.0,0,63.599998,70.800003,72.699997,69.699997
20161228104500,0.0,0.0,0,63.599998,70.800003,72.699997,69.699997
20161228110000,0.0,0.0,0,63.599998,71.199997,72.699997,69.699997
20161228111500,0.0,0.0,0,63.599998,71.0,72.699997,69.699997
20161228113000,0.0,0.0,0,63.599998,70.900002,72.699997,69.699997
20161228114500,0.0,0.0,0,63.599998,70.900002,72.699997,69.699997
20161228120000,0.0,0.0,0,63.599998,70.900002,72.699997,69.699997
20161228121500,0.0,0.0,0,63.599998,71.0,72.699997,69.699997
20161228123000,0.0,0.0,0,63.599998,70.800003,72.699997,69.699997
20161228124500,0.0,0.0,0,63.599998,70.699997,72.699997,69.699997
20161228130000,0.0,0.0,0,63.599998,70.699997,72.699997,69.699997
20161228131500,0.0,0.0,0,63.599998,70.699997,72.699997,69.699997
20161228133000,0.0,0.0,0,63.599998,70.5,72.699997,69.699997
20161228134500,0.0,0.0,0,63.599998,70.599998,72.699997,69.699997
20161228140000,0.0,0.0,0,63.599998,70.699997,72.699997,69.699997
20161228141500,0.0,0.0,0,63.599998,70.400002,72.699997,69.699997
20161228143000,0.0,0.0,0,63.599998,70.300003,72.699997,69.699997
20161228144500,0.0,0.0,0,63.599998,70.300003,72.699997,69.699997
20161228150000,0.0,0.0,0,63.599998,70.400002,72.699997,69.699997
20161228151500,0.0,0.0,0,63.599998,70.5,72.699997,69.699997
20161228153000,0.0,0.0,0,63.599998,70.5,72.699997,69.699997
20161228154500,0.0,0.0,0,63.599998,70.5,72.699997,69.699997
20161228160000,0.0,0.0,0,63.599998,70.699997,72.699997,69.699997
20161228161500,0.0,0.0,0,63.599998,70.699997,72.699997,69.699997
20161228163000,0.0,0.0,0,63.599998,70.5,72.699997,69.699997
20161228164500,0.0,0.0,0,63.599998,70.5,72.699997,69.699997
20161228170000,0.0,0.0,0,63.599998,70.5,72.699997,69.699997
20161228171500,0.0,0.0,0,63.599998,70.400002,72.699997,69.699997
20161228173000,0.0,0.0,3,62.400002,71.599998,72.699997,69.699997
20161228174500,0.0,0.0,4,62.400002,72.199997,72.699997,69.699997
20161228180000,0.0,0.0,6,62.400002,72.5,72.699997,69.699997
20161228181500,0.0,0.0,0,63.599998,71.199997,72.699997,69.699997
20161228183000,0.0,0.0,0,63.599998,70.900002,72.699997,69.699997
20161228184500,0.0,0.0,6,62.799999,72.099998,72.699997,69.699997
20161228190000,0.0,0.0,0,62.799999,71.199997,72.699997,69.699997
20161228191500,0.0,0.0,0,62.799999,71.0,72.699997,69.699997
20161228193000,0.0,0.0,0,62.799999,71.0,72.699997,69.699997
20161228194500,0.0,0.0,0,63.599998,70.900002,72.699997,69.699997
20161228200000,0.0,0.0,0,63.599998,70.900002,72.699997,69.699997
20161228201500,0.0,0.0,0,63.599998,70.800003,72.699997,69.699997
20161228203000,0.0,0.0,0,63.599998,70.800003,72.699997,69.699997
20161228204500,0.0,0.0,0,63.599998,70.800003,72.699997,69.699997
20161228210000,0.0,0.0,3,62.799999,71.699997,72.699997,69.699997
20161228211500,0.0,0.0,5,62.799999,72.300003,72.699997,69.699997
20161228213000,0.0,0.0,7,62.799999,72.599998,72.699997,69.699997
20161228214500,0.0,0.0,0,62.799999,71.300003,72.699997,69.699997
20161228220000,0.0,0.0,0,63.599998,71.099998,72.699997,69.699997
20161228221500,0.0,0.0,0,63.599998,70.800003,72.699997,69.699997
20161228223000,0.0,0.0,0,63.599998,70.800003,72.699997,69.699997
20161228224500,0.0,0.0,0,62.900002,70.699997,72.699997,69.699997
20161228230000,0.0,0.0,0,62.900002,70.599998,72.699997,69.699997
20161228231500,0.0,0.0,0,62.900002,70.5,72.699997,69.699997
20161228233000,0.0,0.0,0,62.900002,70.5,72.699997,69.699997
20161228234500,0.0,0.0,0,62.900002,70.5,72.699997,69.699997
20161229000000,0.0,0.0,0,62.900002,70.400002,72.699997,69.699997
20161229001500,0.0,0.0,0,62.900002,70.300003,72.699997,69.699997
20161229003000,0.0,0.0,0,62.900002,70.400002,72.699997,69.699997
20161229004500,0.0,0.0,0,62.900002,70.5,72.699997,69.699997
20161229010000,0.0,0.0,0,62.900002,70.5,72.699997,69.699997
20161229011500,0.0,0.0,0,62.900002,70.5,72.699997,69.699997
20161229013000,0.0,0.0,0,62.900002,70.5,72.699997,69.699997
20161229014500,0.0,0.0,0,62.900002,70.5,72.699997,69.699997
20161229020000,0.0,0.0,0,62.900002,70.5,72.699997,69.699997
20161229021500,0.0,0.0,0,62.900002,70.400002,72.699997,69.699997
