PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161229023000,0.0,0.0,0,62.900002,70.5,72.699997,69.699997
20161229024500,0.0,0.0,0,62.900002,70.400002,72.699997,69.699997
20161229030000,0.0,0.0,0,62.900002,70.300003,72.699997,69.699997
20161229031500,0.0,0.0,0,62.900002,70.300003,72.699997,69.699997
20161229033000,0.0,0.0,0,62.900002,70.300003,72.699997,69.699997
20161229034500,0.0,0.0,0,62.900002,70.300003,72.699997,69.699997
20161229040000,0.0,0.0,0,62.900002,70.300003,72.699997,69.699997
20161229041500,0.0,0.0,0,62.900002,70.400002,72.699997,69.699997
20161229043000,0.0,0.0,0,62.900002,70.400002,72.699997,69.699997
20161229044500,0.0,0.0,0,62.900002,70.400002,72.699997,69.699997
20161229050000,0.0,0.0,0,62.900002,70.300003,72.699997,69.699997
20161229051500,0.0,0.0,0,62.900002,70.199997,72.699997,69.699997
20161229053000,0.0,0.0,0,62.900002,70.199997,72.699997,69.699997
20161229054500,0.0,0.0,0,62.900002,70.199997,72.699997,69.699997
20161229060000,0.0,0.0,0,62.900002,70.300003,72.699997,69.699997
20161229061500,264.600006,51.279071,52,55.5,69.800003,69.0,66.0
20161229063000,274.799988,53.255812,53,54.700001,69.5,69.0,66.0
20161229064500,268.200012,51.976747,53,54.700001,69.199997,69.0,66.0
20161229070000,268.200012,51.976747,53,53.5,68.900002,69.0,66.0
20161229071500,253.199997,49.069767,51,54.299999,68.699997,69.0,66.0
20161229073000,234.0,45.348837,48,54.299999,68.400002,69.0,66.0
20161229074500,198.600006,38.488373,43,54.299999,68.400002,69.0,66.0
20161229080000,164.399994,31.860464,38,55.099998,68.400002,69.0,66.0
20161229081500,156.0,30.232558,37,55.900002,68.5,69.0,66.0
20161229083000,133.800003,25.930233,35,55.900002,68.5,69.0,66.0
20161229084500,115.800003,22.441861,32,55.900002,68.5,69.0,66.0
20161229090000,145.199997,28.139534,37,53.900002,69.300003,69.0,66.0
20161229091500,138.600006,26.860466,36,55.900002,68.800003,69.0,66.0
20161229093000,136.199997,26.395348,35,54.700001,68.699997,69.0,66.0
20161229094500,123.0,23.837209,32,54.700001,68.599998,69.0,66.0
20161229100000,120.0,23.255814,32,54.700001,68.699997,69.0,66.0
20161229101500,115.199997,22.325581,31,53.900002,68.699997,69.0,66.0
20161229103000,114.0,22.093023,31,53.900002,68.699997,69.0,66.0
20161229104500,112.800003,21.860466,31,53.900002,68.699997,69.0,66.0
20161229110000,104.400002,20.232559,30,53.900002,68.699997,69.0,66.0
20161229111500,91.199997,17.674418,29,53.900002,68.699997,69.0,66.0
20161229113000,78.0,15.116279,27,53.900002,68.599998,69.0,66.0
20161229114500,73.800003,14.302326,26,54.700001,68.599998,69.0,66.0
20161229120000,70.800003,13.720931,26,54.700001,68.800003,69.0,66.0
20161229121500,70.800003,13.720931,26,54.700001,68.800003,69.0,66.0
20161229123000,69.599998,13.488372,26,54.700001,68.699997,69.0,66.0
20161229124500,0.0,0.0,9,56.400002,68.699997,69.0,66.0
20161229130000,0.0,0.0,9,57.200001,68.699997,69.0,66.0
20161229131500,0.0,0.0,7,57.900002,68.699997,69.0,66.0
20161229133000,0.0,0.0,7,57.900002,68.800003,69.099998,66.099998
20161229134500,0.0,0.0,7,57.900002,69.0,69.0,66.0
20161229140000,0.0,0.0,7,57.900002,69.099998,69.099998,66.099998
20161229141500,0.0,0.0,6,57.900002,69.0,69.199997,66.199997
20161229143000,0.0,0.0,5,58.700001,69.099998,69.300003,66.300003
20161229144500,0.0,0.0,4,58.700001,69.099998,69.300003,66.300003
20161229150000,0.0,0.0,5,58.700001,69.099998,69.300003,66.300003
20161229151500,0.0,0.0,0,58.700001,68.900002,69.300003,66.300003
20161229153000,0.0,0.0,0,58.0,68.900002,69.400002,66.400002
20161229154500,0.0,0.0,1,58.0,68.900002,69.400002,66.400002
20161229160000,0.0,0.0,0,58.0,68.900002,69.400002,66.400002
20161229161500,0.0,0.0,1,58.0,68.900002,69.400002,66.400002
20161229163000,0.0,0.0,0,58.0,68.800003,69.400002,66.400002
20161229164500,0.0,0.0,1,58.0,68.800003,69.400002,66.400002
20161229170000,0.0,0.0,0,58.0,69.0,69.400002,66.400002
20161229171500,0.0,0.0,1,58.0,69.0,69.400002,66.400002
20161229173000,0.0,0.0,0,58.0,69.0,69.400002,66.400002
20161229174500,0.0,0.0,0,58.0,69.099998,69.400002,66.400002
20161229180000,0.0,0.0,0,58.0,69.0,69.400002,66.400002
20161229181500,0.0,0.0,0,58.0,68.900002,69.400002,66.400002
20161229183000,0.0,0.0,0,58.0,68.900002,69.400002,66.400002
20161229184500,0.0,0.0,0,58.0,68.900002,69.400002,66.400002
20161229190000,0.0,0.0,0,58.0,68.900002,69.400002,66.400002
20161229191500,0.0,0.0,0,58.0,68.900002,69.400002,66.400002
20161229193000,0.0,0.0,0,58.0,69.0,69.400002,66.400002
20161229194500,0.0,0.0,1,58.0,69.099998,69.400002,66.400002
20161229200000,0.0,0.0,2,58.0,69.300003,69.400002,66.400002
20161229201500,0.0,0.0,2,58.0,69.300003,69.400002,66.400002
20161229203000,0.0,0.0,2,58.0,69.5,69.400002,66.400002
20161229204500,76.800003,14.883722,27,55.200001,70.199997,69.400002,66.400002
20161229210000,79.800003,15.465117,27,53.5,69.800003,69.400002,66.400002
20161229211500,79.800003,15.465117,27,53.5,69.400002,69.400002,66.400002
20161229213000,75.599998,14.651162,27,53.5,69.099998,69.400002,66.400002
20161229214500,0.0,0.0,8,56.700001,69.099998,69.400002,66.400002
20161229220000,0.0,0.0,8,57.900002,69.099998,69.400002,66.400002
20161229221500,0.0,0.0,6,57.900002,69.099998,69.400002,66.400002
20161229223000,0.0,0.0,3,57.900002,69.0,69.400002,66.400002
20161229224500,0.0,0.0,1,57.900002,68.900002,69.400002,66.400002
20161229230000,0.0,0.0,0,57.900002,69.0,69.400002,66.400002
20161229231500,0.0,0.0,0,57.900002,68.900002,69.400002,66.400002
20161229233000,0.0,0.0,0,57.900002,68.900002,69.400002,66.400002
20161229234500,0.0,0.0,0,57.900002,68.800003,69.400002,66.400002
20161230000000,0.0,0.0,0,57.900002,68.800003,69.400002,66.400002
20161230001500,0.0,0.0,0,57.900002,68.699997,69.400002,66.400002
20161230003000,0.0,0.0,0,57.900002,68.699997,69.400002,66.400002
20161230004500,0.0,0.0,0,57.900002,68.699997,69.400002,66.400002
20161230010000,0.0,0.0,0,57.200001,68.699997,69.400002,66.400002
20161230011500,0.0,0.0,0,57.200001,68.699997,69.400002,66.400002
20161230013000,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230014500,0.0,0.0,0,57.200001,68.699997,69.400002,66.400002
20161230020000,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230021500,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230023000,0.0,0.0,0,57.200001,68.699997,69.400002,66.400002
20161230024500,0.0,0.0,0,57.200001,68.699997,69.400002,66.400002
20161230030000,0.0,0.0,0,57.200001,68.699997,69.400002,66.400002
20161230031500,0.0,0.0,0,57.200001,68.699997,69.400002,66.400002
20161230033000,0.0,0.0,0,57.200001,68.699997,69.400002,66.400002
20161230034500,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230040000,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230041500,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230043000,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230044500,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230050000,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230051500,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230053000,0.0,0.0,0,57.200001,68.5,69.400002,66.400002
20161230054500,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230060000,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230061500,0.0,0.0,0,57.200001,68.599998,69.400002,66.400002
20161230063000,0.0,0.0,0,58.299999,68.699997,69.400002,66.400002
20161230064500,0.0,0.0,0,58.299999,68.300003,69.400002,66.400002
20161230070000,0.0,0.0,1,58.299999,68.199997,69.300003,66.300003
20161230071500,0.0,0.0,0,58.299999,68.199997,69.300003,66.300003
20161230073000,0.0,0.0,1,58.299999,68.199997,69.300003,66.300003
20161230074500,0.0,0.0,0,58.299999,68.199997,69.300003,66.300003
20161230080000,0.0,0.0,0,58.299999,68.099998,69.400002,66.400002
20161230081500,0.0,0.0,0,58.299999,68.199997,69.199997,66.199997
20161230083000,0.0,0.0,0,58.299999,68.199997,69.300003,66.300003
20161230084500,0.0,0.0,0,58.299999,68.199997,69.199997,66.199997
20161230090000,0.0,0.0,0,58.299999,68.199997,69.300003,66.300003
20161230091500,0.0,0.0,0,58.299999,68.199997,69.300003,66.300003
20161230093000,0.0,0.0,0,58.299999,68.199997,69.300003,66.300003
20161230094500,0.0,0.0,0,59.099998,68.300003,69.300003,66.300003
20161230100000,0.0,0.0,2,59.099998,68.300003,69.300003,66.300003
20161230101500,0.0,0.0,1,59.099998,68.300003,69.300003,66.300003
20161230103000,0.0,0.0,1,59.099998,68.400002,69.300003,66.300003
20161230104500,0.0,0.0,0,59.099998,68.599998,69.400002,66.400002
20161230110000,0.0,0.0,0,59.099998,68.699997,69.400002,66.400002
20161230111500,0.0,0.0,0,59.799999,68.599998,69.400002,66.400002
20161230113000,0.0,0.0,1,59.799999,68.699997,69.400002,66.400002
20161230114500,0.0,0.0,0,59.799999,68.900002,69.400002,66.400002
20161230120000,0.0,0.0,0,59.799999,68.900002,69.400002,66.400002
20161230121500,0.0,0.0,0,59.799999,68.800003,69.400002,66.400002
20161230123000,0.0,0.0,0,59.799999,68.800003,69.400002,66.400002
20161230124500,0.0,0.0,0,59.799999,68.800003,69.400002,66.400002
20161230130000,0.0,0.0,0,59.799999,68.800003,69.400002,66.400002
20161230131500,0.0,0.0,3,59.799999,69.199997,69.400002,66.400002
20161230133000,0.0,0.0,0,59.799999,68.900002,69.400002,66.400002
20161230134500,0.0,0.0,0,59.799999,68.800003,69.400002,66.400002
20161230140000,0.0,0.0,0,59.200001,68.699997,69.400002,66.400002
20161230141500,0.0,0.0,1,59.200001,68.900002,69.400002,66.400002
20161230143000,0.0,0.0,0,58.400002,68.800003,69.400002,66.400002
20161230144500,0.0,0.0,0,58.400002,68.699997,69.400002,66.400002
20161230150000,0.0,0.0,0,58.400002,68.800003,69.400002,66.400002
20161230151500,0.0,0.0,0,58.400002,68.699997,69.400002,66.400002
20161230153000,0.0,0.0,0,58.400002,68.699997,69.400002,66.400002
20161230154500,0.0,0.0,0,58.400002,68.900002,69.300003,66.300003
20161230160000,0.0,0.0,0,58.400002,68.800003,69.400002,66.400002
20161230161500,0.0,0.0,0,58.400002,68.699997,69.400002,66.400002
20161230163000,0.0,0.0,1,58.400002,68.800003,69.400002,66.400002
20161230164500,0.0,0.0,0,58.400002,68.900002,69.400002,66.400002
20161230170000,0.0,0.0,1,58.400002,68.900002,69.300003,66.300003
20161230171500,0.0,0.0,1,58.400002,68.900002,69.400002,66.400002
20161230173000,0.0,0.0,1,58.400002,68.900002,69.400002,66.400002
20161230174500,0.0,0.0,2,58.400002,69.199997,69.199997,66.199997
20161230180000,0.0,0.0,2,58.400002,69.199997,69.199997,66.199997
20161230181500,104.400002,20.232559,31,53.599998,69.300003,68.0,53.0
20161230183000,165.600006,32.093024,39,48.700001,68.900002,68.0,53.0
20161230184500,173.399994,33.60465,40,48.700001,68.599998,68.0,53.0
20161230190000,168.600006,32.67442,39,48.700001,68.300003,68.0,53.0
20161230191500,168.600006,32.67442,39,48.700001,68.199997,68.0,53.0
20161230193000,166.800003,32.325582,39,48.700001,67.900002,68.0,53.0
20161230194500,165.0,31.976744,39,47.900002,67.800003,68.0,53.0
20161230200000,167.399994,32.441859,39,48.599998,67.800003,68.0,53.0
20161230201500,165.0,31.976744,39,48.599998,67.699997,68.0,53.0
20161230203000,148.800003,28.83721,36,49.400002,67.599998,68.0,53.0
20161230204500,138.600006,26.860466,34,49.400002,67.599998,68.0,53.0
20161230210000,115.800003,22.441861,32,50.599998,67.599998,68.0,53.0
20161230211500,117.0,22.674419,32,50.599998,67.699997,68.0,53.0
20161230213000,115.800003,22.441861,32,50.599998,67.699997,68.0,53.0
20161230214500,104.400002,20.232559,30,50.599998,67.699997,68.0,53.0
20161230220000,92.400002,17.906977,29,51.400002,67.599998,68.0,53.0
20161230221500,82.199997,15.930232,27,52.5,67.599998,68.0,53.0
20161230223000,57.0,11.046512,25,55.900002,67.699997,68.0,53.0
20161230224500,57.0,11.046512,25,55.900002,67.699997,68.0,53.0
20161230230000,63.0,12.209302,25,55.099998,67.900002,68.0,53.0
20161230231500,61.200001,11.860465,25,55.099998,67.900002,68.0,53.0
20161230233000,66.599998,12.906976,26,54.299999,67.900002,68.0,53.0
20161230234500,66.599998,12.906976,26,54.299999,67.800003,68.0,53.0
20161231000000,66.599998,12.906976,26,54.299999,67.800003,68.0,53.0
20161231001500,66.599998,12.906976,26,54.299999,67.800003,68.0,53.0
20161231003000,66.599998,12.906976,26,54.299999,67.800003,68.0,53.0
20161231004500,66.599998,12.906976,26,54.299999,67.900002,68.0,53.0
20161231010000,67.800003,13.139535,26,54.299999,67.900002,68.0,53.0
20161231011500,0.0,0.0,0,55.099998,68.099998,68.0,53.0
20161231013000,0.0,0.0,0,57.200001,68.199997,68.0,53.0
20161231014500,0.0,0.0,0,58.700001,68.199997,68.0,53.0
20161231020000,0.0,0.0,0,58.700001,68.199997,68.0,53.0
20161231021500,0.0,0.0,0,59.5,68.199997,68.0,53.0
20161231023000,0.0,0.0,3,58.799999,68.400002,68.0,53.0
20161231024500,0.0,0.0,6,58.799999,68.400002,68.0,53.0
20161231030000,0.0,0.0,8,58.799999,68.400002,68.0,53.0
20161231031500,63.0,12.209302,27,55.099998,68.5,68.0,53.0
20161231033000,82.199997,15.930232,30,52.700001,68.5,68.0,53.0
20161231034500,85.800003,16.627908,30,51.900002,68.300003,68.0,53.0
20161231040000,91.199997,17.674418,31,51.900002,68.199997,68.0,53.0
20161231041500,88.800003,17.209303,31,51.900002,68.099998,68.0,53.0
20161231043000,90.0,17.44186,31,51.900002,67.900002,68.0,53.0
20161231044500,88.800003,17.209303,31,51.900002,67.900002,68.0,53.0
20161231050000,87.0,16.860465,31,51.900002,67.900002,68.0,53.0
20161231051500,88.800003,17.209303,31,51.900002,67.900002,68.0,53.0
20161231053000,88.800003,17.209303,31,51.900002,67.900002,68.0,53.0
20161231054500,87.0,16.860465,31,51.900002,67.800003,68.0,53.0
20161231060000,90.0,17.44186,31,51.900002,67.800003,68.0,53.0
20161231061500,90.0,17.44186,31,51.900002,67.800003,68.0,53.0
20161231063000,87.0,16.860465,31,51.900002,67.699997,68.0,53.0
20161231064500,83.400002,16.162791,30,51.900002,67.699997,68.0,53.0
20161231070000,79.800003,15.465117,30,52.700001,67.699997,68.0,53.0
20161231071500,79.800003,15.465117,30,52.700001,67.800003,68.0,53.0
20161231073000,78.0,15.116279,30,52.700001,67.800003,68.0,53.0
20161231074500,81.0,15.697674,30,52.700001,67.900002,68.0,53.0
20161231080000,78.0,15.116279,30,52.700001,67.900002,68.0,53.0
20161231081500,79.800003,15.465117,30,52.700001,67.900002,68.0,53.0
20161231083000,79.800003,15.465117,30,52.700001,67.900002,68.0,53.0
20161231084500,78.0,15.116279,30,52.700001,68.0,68.0,53.0
20161231090000,79.800003,15.465117,30,53.5,68.099998,68.0,53.0
20161231091500,78.0,15.116279,30,53.5,68.099998,68.0,53.0
20161231093000,78.0,15.116279,30,54.299999,68.199997,68.0,53.0
20161231094500,91.199997,17.674418,31,54.299999,68.400002,68.0,53.0
20161231100000,111.0,21.511628,34,53.5,68.400002,68.0,53.0
20161231101500,118.800003,23.023256,35,53.5,68.300003,68.0,53.0
20161231103000,124.800003,24.186047,36,53.5,68.199997,68.0,53.0
20161231104500,123.0,23.837209,36,53.5,68.199997,68.0,53.0
20161231110000,123.0,23.837209,36,53.5,68.199997,68.0,53.0
20161231111500,123.0,23.837209,36,53.5,68.199997,68.0,53.0
20161231113000,123.0,23.837209,36,54.299999,68.300003,68.0,53.0
20161231114500,132.0,25.581395,37,54.299999,68.300003,68.0,53.0
20161231120000,135.600006,26.279071,37,54.299999,68.199997,68.0,53.0
20161231121500,135.600006,26.279071,37,54.299999,68.199997,68.0,53.0
20161231123000,135.600006,26.279071,37,54.299999,68.199997,68.0,53.0
20161231124500,135.600006,26.279071,37,54.299999,68.300003,68.0,53.0
20161231130000,142.199997,27.558139,38,54.299999,68.300003,68.0,53.0
20161231131500,142.199997,27.558139,38,54.299999,68.300003,68.0,53.0
20161231133000,150.600006,29.186048,39,54.299999,68.300003,68.0,53.0
20161231134500,154.800003,30.000001,39,54.299999,68.199997,68.0,53.0
20161231140000,154.800003,30.000001,39,54.299999,68.199997,68.0,53.0
20161231141500,154.800003,30.000001,39,54.299999,68.199997,68.0,53.0
20161231143000,154.800003,30.000001,39,54.299999,68.300003,68.0,53.0
20161231144500,154.800003,30.000001,39,54.299999,68.199997,68.0,53.0
20161231150000,154.800003,30.000001,39,54.299999,68.199997,68.0,53.0
20161231151500,154.800003,30.000001,39,54.299999,68.199997,68.0,53.0
20161231153000,154.800003,30.000001,39,54.299999,68.199997,68.0,53.0
20161231154500,154.800003,30.000001,39,55.099998,68.199997,68.0,53.0
20161231160000,153.0,29.651163,39,55.099998,68.199997,68.0,53.0
20161231161500,153.0,29.651163,39,55.099998,68.199997,68.0,53.0
20161231163000,153.0,29.651163,39,55.099998,68.199997,68.0,53.0
20161231164500,158.399994,30.697673,40,55.099998,68.300003,68.0,53.0
20161231170000,167.399994,32.441859,41,55.099998,68.300003,68.0,53.0
20161231171500,185.399994,35.930231,43,55.099998,68.400002,68.0,53.0
20161231173000,185.399994,35.930231,43,55.099998,68.300003,68.0,53.0
20161231174500,190.199997,36.860465,44,55.099998,68.199997,68.0,53.0
20161231180000,190.199997,36.860465,44,55.099998,68.199997,68.0,53.0
20161231181500,190.199997,36.860465,44,55.099998,68.099998,68.0,53.0
20161231183000,190.199997,36.860465,44,53.900002,68.099998,68.0,53.0
20161231184500,190.199997,36.860465,44,53.900002,67.900002,68.0,53.0
20161231190000,190.199997,36.860465,44,54.700001,68.0,68.0,53.0
20161231191500,190.199997,36.860465,44,55.5,68.0,68.0,53.0
20161231193000,190.199997,36.860465,44,55.5,67.900002,68.0,53.0
20161231194500,190.199997,36.860465,44,54.700001,67.900002,68.0,53.0
20161231200000,194.399994,37.674417,44,54.700001,67.900002,68.0,53.0
20161231201500,194.399994,37.674417,44,55.5,67.900002,68.0,53.0
20161231203000,194.399994,37.674417,44,54.700001,67.800003,68.0,53.0
20161231204500,194.399994,37.674417,44,54.700001,67.800003,68.0,53.0
20161231210000,194.399994,37.674417,44,54.700001,67.800003,68.0,53.0
20161231211500,194.399994,37.674417,44,54.700001,67.699997,68.0,53.0
20161231213000,192.0,37.209302,44,54.700001,67.699997,68.0,53.0
20161231214500,185.399994,35.930231,43,54.700001,67.699997,68.0,53.0
20161231220000,183.0,35.465116,42,54.700001,67.800003,68.0,53.0
20161231221500,183.0,35.465116,42,55.5,67.900002,68.0,53.0
20161231223000,183.0,35.465116,42,55.5,67.900002,68.0,53.0
20161231224500,183.0,35.465116,42,54.700001,67.900002,68.0,53.0
20161231230000,183.0,35.465116,42,54.700001,67.800003,68.0,53.0
20161231231500,180.0,34.883721,42,55.5,67.900002,68.0,53.0
20161231233000,180.0,34.883721,42,55.5,67.900002,68.0,53.0
20161231234500,180.0,34.883721,42,55.5,67.900002,68.0,53.0
20170101000000,180.0,34.883721,42,54.299999,67.800003,68.0,53.0
20170101001500,180.0,34.883721,42,55.5,67.900002,68.0,53.0
20170101003000,180.0,34.883721,42,55.5,68.0,68.0,53.0
20170101004500,180.0,34.883721,42,55.5,67.900002,68.0,53.0
20170101010000,180.0,34.883721,42,54.700001,67.900002,68.0,53.0
20170101011500,181.800003,35.232559,42,54.700001,68.0,68.0,53.0
20170101013000,181.800003,35.232559,42,55.5,68.099998,68.0,53.0
20170101014500,181.800003,35.232559,42,55.5,68.099998,68.0,53.0
20170101020000,181.800003,35.232559,42,54.299999,68.099998,68.0,53.0
20170101021500,181.800003,35.232559,42,55.200001,68.099998,68.0,53.0
20170101023000,181.800003,35.232559,42,55.200001,68.099998,68.0,53.0
20170101024500,181.800003,35.232559,42,55.200001,68.099998,68.0,53.0
20170101030000,181.800003,35.232559,42,55.200001,68.099998,68.0,53.0
20170101031500,181.800003,35.232559,42,55.200001,68.099998,68.0,53.0
20170101033000,181.800003,35.232559,42,55.200001,68.099998,68.0,53.0
20170101034500,181.800003,35.232559,42,55.200001,68.099998,68.0,53.0
20170101040000,181.800003,35.232559,42,55.200001,68.099998,68.0,53.0
20170101041500,181.800003,35.232559,42,55.200001,68.099998,68.0,53.0
20170101043000,181.800003,35.232559,42,55.200001,68.0,68.0,53.0
20170101044500,181.800003,35.232559,42,55.200001,68.0,68.0,53.0
20170101050000,181.800003,35.232559,42,54.400002,67.900002,68.0,53.0
20170101051500,181.800003,35.232559,42,54.400002,67.900002,68.0,53.0
20170101053000,181.800003,35.232559,42,55.099998,68.0,68.0,53.0
20170101054500,181.800003,35.232559,42,55.099998,68.099998,68.0,53.0
20170101060000,181.800003,35.232559,42,55.900002,68.099998,68.0,53.0
20170101061500,181.800003,35.232559,42,55.200001,68.099998,68.0,53.0
20170101063000,181.800003,35.232559,42,53.900002,68.0,68.0,53.0
20170101064500,181.800003,35.232559,42,56.599998,68.0,68.0,53.0
20170101070000,181.800003,35.232559,42,55.5,68.099998,68.0,53.0
20170101071500,181.800003,35.232559,42,55.5,68.099998,68.0,53.0
20170101073000,181.800003,35.232559,42,54.299999,68.099998,68.0,53.0
20170101074500,181.800003,35.232559,42,55.099998,68.099998,68.0,53.0
20170101080000,181.800003,35.232559,42,55.099998,68.199997,68.0,53.0
20170101081500,179.399994,34.767441,42,55.099998,68.199997,68.0,53.0
20170101083000,179.399994,34.767441,42,55.099998,68.199997,68.0,53.0
20170101084500,183.0,35.465116,42,55.099998,68.099998,68.0,53.0
20170101090000,183.0,35.465116,42,55.099998,68.099998,68.0,53.0
20170101091500,183.0,35.465116,42,55.099998,68.099998,68.0,53.0
20170101093000,180.600006,35.000001,42,55.099998,68.099998,68.0,53.0
20170101094500,180.600006,35.000001,42,55.099998,68.099998,68.0,53.0
20170101100000,180.600006,35.000001,42,55.099998,68.099998,68.0,53.0
20170101101500,180.600006,35.000001,42,55.099998,68.099998,68.0,53.0
20170101103000,180.600006,35.000001,42,55.099998,68.0,68.0,53.0
20170101104500,180.600006,35.000001,42,55.099998,67.900002,68.0,53.0
20170101110000,180.600006,35.000001,42,55.099998,68.0,68.0,53.0
20170101111500,180.600006,35.000001,42,55.099998,68.099998,68.0,53.0
20170101113000,180.600006,35.000001,42,55.099998,68.099998,68.0,53.0
20170101114500,181.199997,35.116278,41,57.599998,68.099998,68.0,53.0
20170101120000,183.600006,35.581397,41,55.200001,68.199997,68.0,53.0
20170101121500,172.800003,33.488373,42,55.200001,68.199997,68.0,53.0
20170101123000,172.800003,33.488373,42,55.200001,68.199997,68.0,53.0
20170101124500,175.199997,33.953488,42,55.200001,68.199997,68.0,53.0
20170101130000,175.199997,33.953488,42,55.200001,68.199997,68.0,53.0
20170101131500,178.800003,34.651163,42,55.200001,68.300003,68.0,53.0
20170101133000,183.0,35.465116,43,54.299999,68.199997,68.0,53.0
20170101134500,183.0,35.465116,43,54.299999,68.199997,68.0,53.0
20170101140000,183.0,35.465116,43,54.299999,68.199997,68.0,53.0
20170101141500,196.199997,38.023255,44,54.299999,68.300003,68.0,53.0
20170101143000,196.199997,38.023255,44,54.299999,68.300003,68.0,53.0
20170101144500,199.199997,38.604651,45,55.099998,68.400002,68.0,53.0
20170101150000,210.0,40.697674,46,55.099998,68.300003,68.0,53.0
20170101151500,210.0,40.697674,46,55.099998,68.199997,68.0,53.0
20170101153000,210.0,40.697674,46,53.900002,68.199997,68.0,53.0
20170101154500,212.399994,41.16279,46,56.0,68.099998,68.0,53.0
20170101160000,208.199997,40.348837,46,54.700001,68.099998,68.0,53.0
20170101161500,208.199997,40.348837,46,54.700001,68.099998,68.0,53.0
20170101163000,212.399994,41.16279,46,54.700001,68.099998,68.0,53.0
20170101164500,212.399994,41.16279,46,53.900002,68.099998,68.0,53.0
20170101170000,212.399994,41.16279,46,53.900002,68.099998,68.0,53.0
20170101171500,208.199997,40.348837,46,53.900002,68.199997,68.0,53.0
20170101173000,208.199997,40.348837,46,53.900002,68.199997,68.0,53.0
20170101174500,212.399994,41.16279,46,53.900002,68.099998,68.0,53.0
20170101180000,212.399994,41.16279,46,53.900002,68.199997,68.0,53.0
20170101181500,208.199997,40.348837,46,53.900002,68.199997,68.0,53.0
20170101183000,212.399994,41.16279,46,53.900002,68.199997,68.0,53.0
20170101184500,212.399994,41.16279,46,53.900002,68.099998,68.0,53.0
20170101190000,212.399994,41.16279,46,53.900002,68.099998,68.0,53.0
20170101191500,212.399994,41.16279,46,53.900002,68.099998,68.0,53.0
20170101193000,208.199997,40.348837,46,53.900002,68.0,68.0,53.0
20170101194500,208.199997,40.348837,46,53.900002,68.0,68.0,53.0
20170101200000,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170101201500,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170101203000,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170101204500,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170101210000,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170101211500,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170101213000,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170101214500,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170101220000,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170101221500,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170101223000,208.199997,40.348837,46,53.900002,67.900002,68.0,53.0
20170101224500,212.399994,41.16279,46,53.900002,68.0,68.0,53.0
20170101230000,212.399994,41.16279,46,53.900002,68.099998,68.0,53.0
20170101231500,208.199997,40.348837,46,53.900002,68.099998,68.0,53.0
20170101233000,212.399994,41.16279,46,53.900002,68.099998,68.0,53.0
20170101234500,212.399994,41.16279,46,53.900002,68.099998,68.0,53.0
20170102000000,212.399994,41.16279,46,53.900002,68.0,68.0,53.0
20170102001500,212.399994,41.16279,46,53.900002,68.0,68.0,53.0
20170102003000,212.399994,41.16279,46,53.900002,68.0,68.0,53.0
20170102004500,212.399994,41.16279,46,53.900002,68.0,68.0,53.0
20170102010000,212.399994,41.16279,46,53.900002,68.0,68.0,53.0
20170102011500,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170102013000,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170102014500,212.399994,41.16279,46,53.900002,67.900002,68.0,53.0
20170102020000,208.199997,40.348837,46,53.900002,68.0,68.0,53.0
20170102021500,208.199997,40.348837,46,54.700001,68.0,68.0,53.0
20170102023000,217.199997,42.093023,46,54.700001,68.099998,68.0,53.0
20170102024500,212.399994,41.16279,46,54.700001,68.099998,68.0,53.0
20170102030000,212.399994,41.16279,46,54.700001,68.099998,68.0,53.0
20170102031500,208.199997,40.348837,46,53.5,67.900002,68.0,53.0
20170102033000,208.199997,40.348837,46,54.799999,68.099998,68.0,53.0
20170102034500,208.199997,40.348837,46,54.799999,68.099998,68.0,53.0
20170102040000,208.199997,40.348837,46,54.799999,68.199997,68.0,53.0
20170102041500,208.199997,40.348837,46,53.900002,68.199997,68.0,53.0
20170102043000,208.199997,40.348837,46,54.700001,68.199997,68.0,53.0
20170102044500,217.199997,42.093023,47,54.700001,68.300003,68.0,53.0
20170102050000,221.399994,42.906976,48,53.900002,68.300003,68.0,53.0
20170102051500,229.800003,44.534884,49,53.900002,68.300003,68.0,53.0
20170102053000,229.800003,44.534884,49,54.700001,68.199997,68.0,53.0
20170102054500,234.0,45.348837,49,53.900002,68.099998,68.0,53.0
20170102060000,234.0,45.348837,49,53.900002,68.099998,68.0,53.0
20170102061500,234.0,45.348837,49,53.900002,67.900002,68.0,53.0
20170102063000,229.800003,44.534884,49,53.900002,67.800003,68.0,53.0
20170102064500,229.800003,44.534884,49,53.900002,67.900002,68.0,53.0
20170102070000,229.800003,44.534884,49,53.900002,67.800003,68.0,53.0
20170102071500,229.800003,44.534884,49,53.900002,67.699997,68.0,53.0
20170102073000,225.600006,43.720931,49,53.900002,67.699997,68.0,53.0
20170102074500,221.399994,42.906976,48,53.900002,67.699997,68.0,53.0
20170102080000,217.199997,42.093023,47,53.900002,67.699997,68.0,53.0
20170102081500,212.399994,41.16279,47,53.900002,67.699997,68.0,53.0
20170102083000,208.199997,40.348837,46,53.900002,67.699997,68.0,53.0
20170102084500,203.399994,39.418603,45,53.900002,67.699997,68.0,53.0
20170102090000,198.600006,38.488373,45,54.700001,67.800003,68.0,53.0
20170102091500,203.399994,39.418603,45,54.700001,67.800003,68.0,53.0
20170102093000,203.399994,39.418603,45,54.700001,68.099998,68.0,53.0
20170102094500,203.399994,39.418603,45,54.700001,68.099998,68.0,53.0
20170102100000,198.600006,38.488373,45,54.700001,68.199997,68.0,53.0
20170102101500,198.600006,38.488373,45,54.700001,68.099998,68.0,53.0
20170102103000,198.600006,38.488373,45,54.700001,68.199997,68.0,53.0
20170102104500,203.399994,39.418603,45,55.299999,68.099998,68.0,53.0
20170102110000,203.399994,39.418603,45,55.299999,68.099998,68.0,53.0
20170102111500,212.399994,41.16279,46,55.299999,68.400002,68.0,53.0
20170102113000,212.399994,41.16279,46,54.700001,68.199997,68.0,53.0
20170102114500,212.399994,41.16279,46,54.700001,68.199997,68.0,53.0
20170102120000,208.199997,40.348837,46,54.700001,68.199997,68.0,53.0
20170102121500,212.399994,41.16279,46,54.700001,68.199997,68.0,53.0
20170102123000,208.199997,40.348837,46,54.700001,68.199997,68.0,53.0
20170102124500,212.399994,41.16279,46,54.700001,68.099998,68.0,53.0
20170102130000,212.399994,41.16279,46,54.700001,68.099998,68.0,53.0
20170102131500,208.199997,40.348837,46,54.700001,68.0,68.0,53.0
20170102133000,212.399994,41.16279,46,54.700001,67.900002,68.0,53.0
20170102134500,212.399994,41.16279,46,54.700001,68.0,68.0,53.0
20170102140000,208.199997,40.348837,46,54.700001,67.900002,68.0,53.0
20170102141500,212.399994,41.16279,46,54.700001,67.900002,68.0,53.0
20170102143000,212.399994,41.16279,46,54.700001,67.900002,68.0,53.0
20170102144500,212.399994,41.16279,46,53.900002,67.800003,68.0,53.0
20170102150000,208.199997,40.348837,46,53.900002,67.699997,68.0,53.0
20170102151500,198.600006,38.488373,44,55.5,67.699997,68.0,53.0
20170102153000,203.399994,39.418603,44,55.5,67.900002,68.0,53.0
20170102154500,203.399994,39.418603,44,55.5,68.0,68.0,53.0
20170102160000,198.600006,38.488373,44,55.5,68.0,68.0,53.0
20170102161500,198.600006,38.488373,44,53.900002,68.0,68.0,53.0
20170102163000,198.600006,38.488373,44,56.400002,67.900002,68.0,53.0
20170102164500,198.600006,38.488373,44,55.099998,68.0,68.0,53.0
20170102170000,203.399994,39.418603,44,55.099998,68.0,68.0,53.0
20170102171500,203.399994,39.418603,44,54.299999,68.0,68.0,53.0
20170102173000,198.600006,38.488373,44,56.299999,67.900002,68.0,53.0
20170102174500,203.399994,39.418603,44,55.099998,68.0,68.0,53.0
20170102180000,203.399994,39.418603,44,55.099998,68.0,68.0,53.0
20170102181500,198.600006,38.488373,44,55.099998,68.0,68.0,53.0
20170102183000,203.399994,39.418603,44,55.099998,68.0,68.0,53.0
20170102184500,203.399994,39.418603,44,53.900002,68.0,68.0,53.0
20170102190000,203.399994,39.418603,44,53.900002,67.900002,68.0,53.0
20170102191500,203.399994,39.418603,44,53.900002,67.900002,68.0,53.0
20170102193000,203.399994,39.418603,44,53.099998,67.699997,68.0,53.0
20170102194500,198.600006,38.488373,43,53.099998,67.699997,68.0,53.0
20170102200000,180.0,34.883721,40,53.099998,67.599998,68.0,53.0
20170102201500,174.600006,33.83721,40,53.099998,67.699997,68.0,53.0
20170102203000,174.600006,33.83721,40,53.099998,67.699997,68.0,53.0
20170102204500,168.600006,32.67442,39,53.099998,67.699997,68.0,53.0
20170102210000,162.600006,31.511629,38,53.099998,67.699997,68.0,53.0
20170102211500,159.600006,30.930234,38,53.099998,67.800003,68.0,53.0
20170102213000,159.600006,30.930234,38,53.099998,67.800003,68.0,53.0
20170102214500,159.600006,30.930234,38,53.099998,67.699997,68.0,53.0
20170102220000,156.600006,30.348838,38,52.299999,67.699997,68.0,53.0
20170102221500,153.0,29.651163,37,52.299999,67.699997,68.0,53.0
20170102223000,150.0,29.069767,37,52.299999,67.800003,68.0,53.0
20170102224500,145.199997,28.139534,36,52.299999,67.699997,68.0,53.0
20170102230000,143.399994,27.790697,36,52.299999,67.699997,68.0,53.0
20170102231500,136.800003,26.511628,36,52.299999,67.800003,68.0,53.0
20170102233000,138.600006,26.860466,36,52.299999,67.900002,68.0,53.0
20170102234500,138.600006,26.860466,36,52.299999,68.099998,68.0,53.0
20170103000000,138.600006,26.860466,36,52.299999,68.199997,68.0,53.0
20170103001500,138.600006,26.860466,36,52.299999,68.199997,68.0,53.0
20170103003000,138.600006,26.860466,36,52.299999,68.300003,68.0,53.0
20170103004500,148.800003,28.83721,38,52.299999,68.300003,68.0,53.0
20170103010000,148.800003,28.83721,38,52.299999,68.199997,68.0,53.0
20170103011500,148.800003,28.83721,38,52.299999,68.099998,68.0,53.0
20170103013000,148.800003,28.83721,38,52.299999,68.099998,68.0,53.0
20170103014500,148.800003,28.83721,38,52.299999,67.900002,68.0,53.0
20170103020000,148.800003,28.83721,38,52.299999,67.900002,68.0,53.0
20170103021500,148.800003,28.83721,38,52.299999,67.900002,68.0,53.0
20170103023000,148.800003,28.83721,38,52.299999,68.0,68.0,53.0
20170103024500,148.800003,28.83721,38,51.5,68.0,68.0,53.0
20170103030000,150.600006,29.186048,38,51.5,68.0,68.0,53.0
20170103031500,148.800003,28.83721,38,51.5,68.0,68.0,53.0
20170103033000,150.600006,29.186048,38,51.5,68.0,68.0,53.0
20170103034500,148.800003,28.83721,38,51.5,67.800003,68.0,53.0
20170103040000,150.600006,29.186048,38,51.5,67.800003,68.0,53.0
20170103041500,150.600006,29.186048,38,51.5,67.699997,68.0,53.0
20170103043000,145.800003,28.255815,37,51.5,67.699997,68.0,53.0
20170103044500,138.600006,26.860466,36,51.5,67.800003,68.0,53.0
20170103050000,138.600006,26.860466,36,51.5,67.800003,68.0,53.0
20170103051500,138.600006,26.860466,36,51.5,67.800003,68.0,53.0
20170103053000,140.399994,27.209301,36,51.5,67.900002,68.0,53.0
20170103054500,140.399994,27.209301,36,51.5,67.800003,68.0,53.0
20170103060000,138.600006,26.860466,36,51.5,67.699997,68.0,53.0
20170103061500,135.600006,26.279071,35,51.5,67.699997,68.0,53.0
20170103063000,123.599998,23.953488,34,51.5,67.699997,68.0,53.0
20170103064500,123.599998,23.953488,34,52.200001,67.900002,68.0,53.0
20170103070000,123.599998,23.953488,34,52.200001,67.900002,68.0,53.0
20170103071500,123.599998,23.953488,34,52.200001,67.900002,68.0,53.0
20170103073000,123.599998,23.953488,34,52.200001,67.800003,68.0,53.0
20170103074500,121.800003,23.604652,34,52.200001,67.800003,68.0,53.0
20170103080000,121.800003,23.604652,34,52.200001,67.800003,68.0,53.0
20170103081500,121.800003,23.604652,34,52.200001,68.099998,68.0,53.0
20170103083000,121.800003,23.604652,34,52.200001,68.0,68.0,53.0
20170103084500,120.0,23.255814,34,53.099998,68.199997,68.0,53.0
20170103090000,123.599998,23.953488,34,53.099998,68.300003,68.0,53.0
20170103091500,123.599998,23.953488,34,55.799999,68.300003,68.0,53.0
20170103093000,142.199997,27.558139,37,55.200001,68.400002,68.0,53.0
20170103094500,160.199997,31.046511,40,53.900002,68.400002,68.0,53.0
20170103100000,178.800003,34.651163,42,53.900002,68.400002,68.0,53.0
20170103101500,178.800003,34.651163,42,52.900002,68.199997,68.0,53.0
20170103103000,178.800003,34.651163,42,52.900002,68.199997,68.0,53.0
20170103104500,177.0,34.302326,42,52.900002,68.099998,68.0,53.0
20170103110000,177.0,34.302326,42,52.900002,68.099998,68.0,53.0
20170103111500,177.0,34.302326,42,52.900002,67.900002,68.0,53.0
20170103113000,178.800003,34.651163,42,52.900002,67.800003,68.0,53.0
20170103114500,177.0,34.302326,42,52.900002,67.900002,68.0,53.0
20170103120000,179.399994,34.767441,42,52.299999,67.900002,68.0,53.0
20170103121500,179.399994,34.767441,42,52.299999,67.800003,68.0,53.0
20170103123000,179.399994,34.767441,42,52.299999,67.900002,68.0,53.0
20170103124500,179.399994,34.767441,42,52.299999,67.800003,68.0,53.0
20170103130000,179.399994,34.767441,42,52.299999,67.800003,68.0,53.0
20170103131500,179.399994,34.767441,42,53.099998,67.900002,68.0,53.0
20170103133000,179.399994,34.767441,42,53.099998,67.900002,68.0,53.0
20170103134500,179.399994,34.767441,42,53.099998,68.099998,68.0,53.0
20170103140000,179.399994,34.767441,42,53.099998,68.199997,68.0,53.0
20170103141500,181.800003,35.232559,42,53.099998,68.099998,68.0,53.0
20170103143000,179.399994,34.767441,42,53.099998,68.199997,68.0,53.0
20170103144500,182.399994,35.348836,42,53.099998,68.099998,68.0,53.0
20170103150000,182.399994,35.348836,42,53.099998,68.099998,68.0,53.0
20170103151500,182.399994,35.348836,42,53.099998,68.199997,68.0,53.0
20170103153000,190.199997,36.860465,43,53.099998,68.400002,68.0,53.0
20170103154500,202.800003,39.302326,44,53.099998,68.300003,68.0,53.0
20170103160000,202.800003,39.302326,45,53.099998,68.199997,68.0,53.0
20170103161500,202.800003,39.302326,45,53.099998,68.099998,68.0,53.0
20170103163000,202.800003,39.302326,45,53.099998,68.199997,68.0,53.0
20170103164500,202.800003,39.302326,45,53.099998,68.199997,68.0,53.0
20170103170000,202.800003,39.302326,45,53.099998,68.199997,68.0,53.0
20170103171500,202.800003,39.302326,45,53.099998,68.199997,68.0,53.0
20170103173000,202.800003,39.302326,45,53.099998,68.199997,68.0,53.0
20170103174500,202.800003,39.302326,45,53.099998,68.199997,68.0,53.0
20170103180000,199.199997,38.604651,45,53.099998,68.199997,68.0,53.0
20170103181500,199.199997,38.604651,45,53.099998,68.199997,68.0,53.0
20170103183000,199.199997,38.604651,45,53.099998,68.099998,68.0,53.0
20170103184500,199.199997,38.604651,45,53.099998,68.099998,68.0,53.0
20170103190000,201.600006,39.069769,45,53.099998,68.0,68.0,53.0
20170103191500,201.600006,39.069769,45,53.099998,67.900002,68.0,53.0
20170103193000,201.600006,39.069769,45,52.5,67.900002,68.0,53.0
20170103194500,198.0,38.372093,45,52.5,67.900002,68.0,53.0
20170103200000,198.0,38.372093,45,52.5,67.800003,68.0,53.0
20170103201500,198.0,38.372093,45,52.5,67.800003,68.0,53.0
20170103203000,203.399994,39.418603,45,51.900002,67.699997,68.0,53.0
20170103204500,203.399994,39.418603,45,51.900002,67.699997,68.0,53.0
20170103210000,194.399994,37.674417,44,51.900002,67.699997,68.0,53.0
20170103211500,190.199997,36.860465,43,51.900002,67.699997,68.0,53.0
20170103213000,178.199997,34.534883,41,51.900002,67.800003,68.0,53.0
20170103214500,180.0,34.883721,41,51.900002,67.800003,68.0,53.0
20170103220000,178.199997,34.534883,41,51.900002,67.800003,68.0,53.0
20170103221500,178.199997,34.534883,41,51.900002,67.800003,68.0,53.0
20170103223000,178.199997,34.534883,41,51.900002,67.699997,68.0,53.0
20170103224500,168.600006,32.67442,39,51.900002,67.699997,68.0,53.0
20170103230000,159.600006,30.930234,39,51.900002,67.699997,68.0,53.0
20170103231500,159.600006,30.930234,39,51.900002,67.800003,68.0,53.0
20170103233000,159.600006,30.930234,39,51.900002,67.900002,68.0,53.0
20170103234500,159.600006,30.930234,39,51.900002,67.900002,68.0,53.0
20170104000000,159.600006,30.930234,39,51.900002,67.900002,68.0,53.0
20170104001500,159.600006,30.930234,39,51.900002,67.900002,68.0,53.0
20170104003000,159.600006,30.930234,39,51.099998,67.699997,68.0,53.0
20170104004500,150.600006,29.186048,38,51.099998,67.699997,68.0,53.0
20170104010000,145.199997,28.139534,37,51.099998,67.699997,68.0,53.0
20170104011500,0.0,0.0,0,54.299999,68.0,68.0,53.0
20170104013000,0.0,0.0,7,57.099998,68.599998,68.0,53.0
20170104014500,73.800003,14.302326,29,56.400002,68.699997,68.0,53.0
20170104020000,105.599998,20.465116,33,53.5,68.599998,68.0,53.0
20170104021500,118.800003,23.023256,35,52.299999,68.400002,68.0,53.0
20170104023000,121.800003,23.604652,35,52.299999,68.400002,68.0,53.0
20170104024500,130.800003,25.348838,37,51.5,68.300003,68.0,53.0
20170104030000,141.0,27.325581,38,51.5,68.300003,68.0,53.0
20170104031500,141.0,27.325581,38,51.5,68.199997,68.0,53.0
20170104033000,141.0,27.325581,38,51.5,68.099998,68.0,53.0
20170104034500,138.600006,26.860466,38,51.5,68.099998,68.0,53.0
20170104040000,140.399994,27.209301,38,51.5,68.0,68.0,53.0
20170104041500,142.199997,27.558139,38,51.5,67.900002,68.0,53.0
20170104043000,142.199997,27.558139,38,51.5,67.900002,68.0,53.0
20170104044500,140.399994,27.209301,38,51.5,67.900002,68.0,53.0
20170104050000,140.399994,27.209301,38,51.5,67.900002,68.0,53.0
20170104051500,140.399994,27.209301,38,51.5,67.900002,68.0,53.0
20170104053000,140.399994,27.209301,38,51.5,67.900002,68.0,53.0
20170104054500,142.199997,27.558139,38,51.5,67.800003,68.0,53.0
20170104060000,144.0,27.906977,38,50.799999,67.800003,68.0,53.0
20170104061500,144.0,27.906977,38,50.799999,67.800003,68.0,53.0
20170104063000,141.0,27.325581,38,50.799999,67.800003,68.0,53.0
20170104064500,145.199997,28.139534,38,50.799999,67.699997,68.0,53.0
20170104070000,130.800003,25.348838,36,50.799999,67.699997,68.0,53.0
20170104071500,132.600006,25.697676,36,51.400002,67.699997,68.0,53.0
20170104073000,121.199997,23.488372,34,51.400002,67.699997,68.0,53.0
20170104074500,121.199997,23.488372,34,51.400002,67.699997,68.0,53.0
20170104080000,115.800003,22.441861,33,51.400002,67.699997,68.0,53.0
20170104081500,108.0,20.930233,32,52.599998,67.900002,68.0,53.0
20170104083000,109.199997,21.16279,32,52.599998,67.900002,68.0,53.0
20170104084500,108.0,20.930233,32,52.599998,68.0,68.0,53.0
20170104090000,115.800003,22.441861,34,53.299999,68.400002,68.0,53.0
20170104091500,178.199997,34.534883,42,52.299999,68.699997,68.0,53.0
20170104093000,194.399994,37.674417,44,52.299999,68.599998,68.0,53.0
20170104094500,225.600006,43.720931,48,51.5,68.599998,68.0,53.0
20170104100000,253.199997,49.069767,51,51.5,68.599998,68.0,53.0
20170104101500,268.200012,51.976747,53,51.5,68.5,68.0,53.0
20170104103000,285.0,55.232558,55,51.5,68.300003,68.0,53.0
20170104104500,291.600006,56.511629,56,51.5,68.400002,68.0,53.0
20170104110000,331.200012,64.186049,61,51.5,68.5,68.0,53.0
20170104111500,339.600006,65.813955,62,51.5,68.5,68.0,53.0
20170104113000,345.600006,66.976745,62,51.5,68.400002,68.0,53.0
20170104114500,358.799988,69.534881,65,51.5,68.400002,68.0,53.0
20170104120000,366.600006,71.046513,66,51.5,68.300003,68.0,53.0
20170104121500,366.600006,71.046513,66,51.5,68.199997,68.0,53.0
20170104123000,366.600006,71.046513,66,51.5,67.800003,68.0,53.0
20170104124500,366.600006,71.046513,65,51.5,67.699997,68.0,53.0
20170104130000,353.399994,68.488371,63,51.5,67.699997,68.0,53.0
20170104131500,328.200012,63.604653,60,51.5,67.5,68.0,53.0
20170104133000,319.799988,61.976742,58,51.5,67.699997,68.0,53.0
20170104134500,304.200012,58.953491,57,51.5,67.5,68.0,53.0
20170104140000,271.799988,52.674416,52,51.5,67.400002,68.0,53.0
20170104141500,241.800003,46.860466,49,51.5,67.400002,68.0,53.0
20170104143000,221.399994,42.906976,46,51.5,67.5,68.0,53.0
20170104144500,208.199997,40.348837,44,51.5,67.599998,68.0,53.0
20170104150000,188.399994,36.511627,41,51.5,67.5,68.0,53.0
20170104151500,173.399994,33.60465,39,52.200001,67.599998,68.0,53.0
20170104153000,162.600006,31.511629,38,52.200001,67.599998,68.0,53.0
20170104154500,158.399994,30.697673,38,52.200001,67.699997,68.0,53.0
20170104160000,158.399994,30.697673,38,52.200001,67.699997,68.0,53.0
20170104161500,150.0,29.069767,37,52.200001,67.699997,68.0,53.0
20170104163000,144.0,27.906977,36,52.200001,67.800003,68.0,53.0
20170104164500,144.0,27.906977,36,53.099998,67.800003,68.0,53.0
20170104170000,144.0,27.906977,36,53.099998,67.800003,68.0,53.0
20170104171500,144.0,27.906977,36,53.099998,67.800003,68.0,53.0
20170104173000,141.0,27.325581,36,53.099998,67.699997,68.0,53.0
20170104174500,130.800003,25.348838,35,53.099998,67.699997,68.0,53.0
20170104180000,126.599998,24.534883,34,53.099998,67.699997,68.0,53.0
20170104181500,123.599998,23.953488,34,53.099998,67.699997,68.0,53.0
20170104183000,115.199997,22.325581,33,53.099998,67.800003,68.0,53.0
20170104184500,114.0,22.093023,33,53.099998,67.900002,68.0,53.0
20170104190000,114.0,22.093023,33,53.099998,67.900002,68.0,53.0
20170104191500,115.199997,22.325581,33,53.099998,67.900002,68.0,53.0
20170104193000,115.199997,22.325581,33,53.099998,67.900002,68.0,53.0
20170104194500,115.199997,22.325581,33,53.099998,67.900002,68.0,53.0
20170104200000,114.0,22.093023,33,53.099998,67.900002,68.0,53.0
20170104201500,115.800003,22.441861,33,53.099998,68.0,68.0,53.0
20170104203000,112.800003,21.860466,33,53.099998,68.099998,68.0,53.0
20170104204500,115.199997,22.325581,33,53.099998,68.099998,68.0,53.0
20170104210000,115.199997,22.325581,33,53.099998,68.199997,68.0,53.0
20170104211500,115.199997,22.325581,33,52.299999,68.099998,68.0,53.0
20170104213000,115.199997,22.325581,33,52.299999,68.099998,68.0,53.0
20170104214500,115.199997,22.325581,33,52.299999,67.900002,68.0,53.0
20170104220000,115.199997,22.325581,33,52.299999,67.900002,68.0,53.0
20170104221500,115.199997,22.325581,33,52.299999,68.099998,68.0,53.0
20170104223000,115.199997,22.325581,33,52.299999,68.099998,68.0,53.0
20170104224500,115.199997,22.325581,33,52.299999,68.099998,68.0,53.0
20170104230000,115.199997,22.325581,33,52.299999,68.199997,68.0,53.0
20170104231500,114.0,22.093023,33,52.299999,68.300003,68.0,53.0
20170104233000,118.199997,22.906976,33,52.299999,68.199997,68.0,53.0
20170104234500,115.199997,22.325581,33,52.299999,68.199997,68.0,53.0
20170105000000,117.0,22.674419,33,52.299999,68.199997,68.0,53.0
20170105001500,115.800003,22.441861,33,52.299999,68.199997,68.0,53.0
20170105003000,115.800003,22.441861,33,52.299999,68.099998,68.0,53.0
20170105004500,115.800003,22.441861,33,52.299999,68.199997,68.0,53.0
20170105010000,115.800003,22.441861,33,52.299999,68.199997,68.0,53.0
20170105011500,118.199997,22.906976,33,52.299999,68.199997,68.0,53.0
20170105013000,120.0,23.255814,34,52.299999,68.199997,68.0,53.0
20170105014500,120.0,23.255814,34,52.299999,68.199997,68.0,53.0
20170105020000,120.0,23.255814,34,51.5,68.099998,68.0,53.0
20170105021500,120.0,23.255814,34,51.5,68.099998,68.0,53.0
20170105023000,120.0,23.255814,34,51.5,68.099998,68.0,53.0
20170105024500,120.0,23.255814,34,51.5,68.099998,68.0,53.0
20170105030000,120.0,23.255814,34,51.5,68.099998,68.0,53.0
20170105031500,120.0,23.255814,34,52.200001,68.199997,68.0,53.0
20170105033000,120.0,23.255814,34,52.200001,68.099998,68.0,53.0
20170105034500,120.0,23.255814,34,52.200001,68.199997,68.0,53.0
20170105040000,118.199997,22.906976,34,52.200001,68.199997,68.0,53.0
20170105041500,120.0,23.255814,34,52.200001,68.199997,68.0,53.0
20170105043000,120.0,23.255814,34,52.200001,68.099998,68.0,53.0
20170105044500,120.0,23.255814,34,52.200001,68.099998,68.0,53.0
20170105050000,120.0,23.255814,34,52.200001,68.199997,68.0,53.0
20170105051500,118.199997,22.906976,34,52.200001,68.199997,68.0,53.0
20170105053000,120.0,23.255814,34,52.200001,68.199997,68.0,53.0
20170105054500,120.0,23.255814,34,52.200001,68.199997,68.0,53.0
20170105060000,120.0,23.255814,34,52.200001,68.199997,68.0,53.0
20170105061500,120.0,23.255814,34,51.5,68.199997,68.0,53.0
20170105063000,120.0,23.255814,34,51.5,68.099998,68.0,53.0
20170105064500,120.0,23.255814,34,51.5,68.0,68.0,53.0
20170105070000,120.0,23.255814,34,51.5,68.0,68.0,53.0
20170105071500,120.0,23.255814,34,51.5,67.900002,68.0,53.0
20170105073000,120.0,23.255814,34,51.5,67.699997,68.0,53.0
20170105074500,115.800003,22.441861,33,51.5,67.699997,68.0,53.0
20170105080000,109.199997,21.16279,32,52.599998,67.699997,68.0,53.0
20170105081500,109.199997,21.16279,32,52.599998,67.800003,68.0,53.0
20170105083000,109.199997,21.16279,32,52.599998,67.900002,68.0,53.0
20170105084500,109.199997,21.16279,32,52.599998,68.099998,68.0,53.0
20170105090000,111.0,21.511628,32,52.599998,68.199997,68.0,53.0
20170105091500,109.800003,21.27907,32,52.599998,68.199997,68.0,53.0
20170105093000,109.800003,21.27907,32,52.599998,68.099998,68.0,53.0
20170105094500,109.800003,21.27907,32,53.5,68.199997,68.0,53.0
20170105100000,109.800003,21.27907,32,53.5,68.199997,68.0,53.0
20170105101500,108.0,20.930233,32,54.299999,68.199997,68.0,53.0
20170105103000,109.199997,21.16279,32,54.299999,68.199997,68.0,53.0
20170105104500,112.199997,21.744185,34,54.299999,68.400002,68.0,53.0
20170105110000,123.599998,23.953488,36,54.299999,68.300003,68.0,53.0
20170105111500,127.199997,24.651162,36,54.299999,68.300003,68.0,53.0
20170105113000,135.600006,26.279071,37,54.299999,68.199997,68.0,53.0
20170105114500,153.600006,29.767443,40,54.299999,68.400002,68.0,53.0
20170105120000,157.800003,30.581396,40,54.299999,68.300003,68.0,53.0
20170105121500,167.399994,32.441859,41,54.299999,68.300003,68.0,53.0
20170105123000,177.600006,34.418606,42,53.099998,68.199997,68.0,53.0
20170105124500,177.600006,34.418606,42,54.299999,68.199997,68.0,53.0
20170105130000,173.399994,33.60465,42,53.5,68.199997,68.0,53.0
20170105131500,173.399994,33.60465,42,54.700001,68.099998,68.0,53.0
20170105133000,178.800003,34.651163,42,54.700001,68.099998,68.0,53.0
20170105134500,177.0,34.302326,42,53.900002,68.099998,68.0,53.0
20170105140000,173.399994,33.60465,42,53.900002,68.199997,68.0,53.0
20170105141500,175.199997,33.953488,42,53.900002,68.099998,68.0,53.0
20170105143000,175.199997,33.953488,42,53.099998,68.099998,68.0,53.0
20170105144500,175.199997,33.953488,42,53.099998,68.099998,68.0,53.0
20170105150000,177.0,34.302326,42,53.099998,68.0,68.0,53.0
20170105151500,181.800003,35.232559,42,53.099998,68.0,68.0,53.0
20170105153000,181.800003,35.232559,42,53.099998,68.099998,68.0,53.0
20170105154500,181.800003,35.232559,42,53.099998,67.900002,68.0,53.0
20170105160000,181.800003,35.232559,42,53.099998,67.900002,68.0,53.0
20170105161500,177.0,34.302326,42,53.099998,67.900002,68.0,53.0
20170105163000,178.800003,34.651163,42,53.099998,67.900002,68.0,53.0
20170105164500,178.800003,34.651163,42,53.099998,68.0,68.0,53.0
