PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105170000,178.800003,34.651163,42,53.099998,67.900002,68.0,53.0
20170105171500,178.800003,34.651163,42,53.099998,68.099998,68.0,53.0
20170105173000,178.800003,34.651163,42,53.099998,68.199997,68.0,53.0
20170105174500,180.600006,35.000001,42,53.099998,68.199997,68.0,53.0
20170105180000,180.600006,35.000001,42,53.099998,68.099998,68.0,53.0
20170105181500,180.600006,35.000001,42,53.099998,68.099998,68.0,53.0
20170105183000,180.600006,35.000001,42,53.099998,68.099998,68.0,53.0
20170105184500,180.600006,35.000001,42,53.099998,68.099998,68.0,53.0
20170105190000,180.600006,35.000001,42,53.099998,68.0,68.0,53.0
20170105191500,180.600006,35.000001,42,53.099998,67.900002,68.0,53.0
20170105193000,180.600006,35.000001,42,52.200001,67.900002,68.0,53.0
20170105194500,180.600006,35.000001,42,52.200001,67.800003,68.0,53.0
20170105200000,171.600006,33.255815,41,51.5,67.699997,68.0,53.0
20170105201500,157.800003,30.581396,39,51.5,67.599998,68.0,53.0
20170105203000,144.0,27.906977,36,51.5,67.599998,68.0,53.0
20170105204500,135.600006,26.279071,35,51.5,67.599998,68.0,53.0
20170105210000,132.600006,25.697676,35,51.5,67.699997,68.0,53.0
20170105211500,128.399994,24.88372,34,51.5,67.699997,68.0,53.0
20170105213000,123.599998,23.953488,34,51.5,67.699997,68.0,53.0
20170105214500,115.199997,22.325581,33,52.200001,67.699997,68.0,53.0
20170105220000,108.0,20.930233,32,52.200001,67.800003,68.0,53.0
20170105221500,106.199997,20.581395,32,52.200001,67.900002,68.0,53.0
20170105223000,108.0,20.930233,32,52.200001,67.900002,68.0,53.0
20170105224500,108.0,20.930233,32,52.200001,67.900002,68.0,53.0
20170105230000,108.0,20.930233,32,52.200001,67.900002,68.0,53.0
20170105231500,108.0,20.930233,32,52.200001,67.900002,68.0,53.0
20170105233000,109.199997,21.16279,32,52.200001,67.900002,68.0,53.0
20170105234500,109.199997,21.16279,32,52.200001,68.0,68.0,53.0
20170106000000,109.199997,21.16279,32,52.200001,68.0,68.0,53.0
20170106001500,109.199997,21.16279,32,52.200001,67.900002,68.0,53.0
20170106003000,109.199997,21.16279,32,52.200001,68.0,68.0,53.0
20170106004500,109.199997,21.16279,32,52.200001,68.0,68.0,53.0
20170106010000,109.199997,21.16279,32,52.200001,68.099998,68.0,53.0
20170106011500,109.199997,21.16279,32,52.200001,68.099998,68.0,53.0
20170106013000,111.0,21.511628,32,52.200001,67.900002,68.0,53.0
20170106014500,109.800003,21.27907,32,52.200001,67.900002,68.0,53.0
20170106020000,109.800003,21.27907,32,52.200001,67.900002,68.0,53.0
20170106021500,109.800003,21.27907,32,52.200001,67.900002,68.0,53.0
20170106023000,112.199997,21.744185,32,52.200001,67.900002,68.0,53.0
20170106024500,109.199997,21.16279,32,52.200001,67.900002,68.0,53.0
20170106030000,109.199997,21.16279,32,52.200001,68.0,68.0,53.0
20170106031500,111.0,21.511628,32,52.200001,67.900002,68.0,53.0
20170106033000,111.0,21.511628,32,52.200001,67.900002,68.0,53.0
20170106034500,111.0,21.511628,32,52.200001,67.900002,68.0,53.0
20170106040000,112.199997,21.744185,32,51.099998,67.900002,68.0,53.0
20170106041500,111.0,21.511628,32,51.099998,67.699997,68.0,53.0
20170106043000,111.0,21.511628,32,51.799999,67.800003,68.0,53.0
20170106044500,111.0,21.511628,32,51.099998,67.699997,68.0,53.0
20170106050000,104.400002,20.232559,31,51.799999,67.699997,68.0,53.0
20170106051500,105.599998,20.465116,31,51.799999,67.800003,68.0,53.0
20170106053000,105.599998,20.465116,31,51.799999,67.800003,68.0,53.0
20170106054500,105.599998,20.465116,31,51.799999,67.800003,68.0,53.0
20170106060000,105.599998,20.465116,31,51.099998,67.800003,68.0,53.0
20170106061500,105.599998,20.465116,31,51.099998,67.699997,68.0,53.0
20170106063000,97.800003,18.953489,30,51.099998,67.699997,68.0,53.0
20170106064500,94.800003,18.372094,30,51.799999,67.800003,68.0,53.0
20170106070000,93.599998,18.139534,30,51.799999,67.800003,68.0,53.0
20170106071500,93.599998,18.139534,30,51.799999,67.800003,68.0,53.0
20170106073000,93.599998,18.139534,30,51.799999,67.699997,68.0,53.0
20170106074500,82.199997,15.930232,28,51.799999,67.699997,68.0,53.0
20170106080000,81.0,15.697674,28,52.599998,67.699997,68.0,53.0
20170106081500,73.800003,14.302326,27,52.599998,67.699997,68.0,53.0
20170106083000,59.400002,11.511628,26,55.599998,67.800003,68.0,53.0
20170106084500,59.400002,11.511628,26,55.599998,68.099998,68.0,53.0
20170106090000,59.400002,11.511628,26,55.599998,68.199997,68.0,53.0
20170106091500,59.400002,11.511628,26,55.599998,68.199997,68.0,53.0
20170106093000,59.400002,11.511628,26,55.599998,68.099998,68.0,53.0
20170106094500,61.200001,11.860465,26,55.599998,68.099998,68.0,53.0
20170106100000,59.400002,11.511628,26,55.599998,68.199997,68.0,53.0
20170106101500,59.400002,11.511628,26,55.599998,68.099998,68.0,53.0
20170106103000,59.400002,11.511628,26,54.799999,68.199997,68.0,53.0
20170106104500,64.800003,12.55814,27,55.5,68.300003,68.0,53.0
20170106110000,67.800003,13.139535,27,54.299999,68.199997,68.0,53.0
20170106111500,67.800003,13.139535,27,54.299999,68.099998,68.0,53.0
20170106113000,67.800003,13.139535,27,54.299999,68.199997,68.0,53.0
20170106114500,83.400002,16.162791,30,52.299999,68.400002,68.0,53.0
20170106120000,82.199997,15.930232,30,52.299999,68.199997,68.0,53.0
20170106121500,87.0,16.860465,30,51.5,68.199997,68.0,53.0
20170106123000,87.0,16.860465,30,51.5,68.199997,68.0,53.0
20170106124500,85.800003,16.627908,30,51.5,68.099998,68.0,53.0
20170106130000,87.0,16.860465,30,52.599998,68.199997,68.0,53.0
20170106131500,87.0,16.860465,30,52.599998,68.300003,68.0,53.0
20170106133000,94.800003,18.372094,31,51.799999,68.099998,68.0,53.0
20170106134500,94.800003,18.372094,31,51.099998,68.199997,68.0,53.0
20170106140000,94.800003,18.372094,31,51.099998,68.099998,68.0,53.0
20170106141500,94.800003,18.372094,31,51.099998,68.099998,68.0,53.0
20170106143000,94.800003,18.372094,31,51.099998,67.900002,68.0,53.0
20170106144500,94.800003,18.372094,31,51.099998,67.900002,68.0,53.0
20170106150000,94.800003,18.372094,31,51.099998,67.900002,68.0,53.0
20170106151500,94.800003,18.372094,31,51.099998,67.800003,68.0,53.0
20170106153000,94.800003,18.372094,31,51.099998,67.699997,68.0,53.0
20170106154500,85.800003,16.627908,29,52.200001,67.699997,68.0,53.0
20170106160000,85.800003,16.627908,29,52.200001,67.900002,68.0,53.0
20170106161500,85.800003,16.627908,29,52.200001,67.800003,68.0,53.0
20170106163000,85.800003,16.627908,29,52.200001,67.800003,68.0,53.0
20170106164500,85.800003,16.627908,29,52.200001,67.699997,68.0,53.0
20170106170000,75.599998,14.651162,27,52.200001,67.699997,68.0,53.0
20170106171500,75.599998,14.651162,27,53.5,67.699997,68.0,53.0
20170106173000,75.599998,14.651162,27,53.5,68.0,68.0,53.0
20170106174500,75.599998,14.651162,27,53.5,68.0,68.0,53.0
20170106180000,75.599998,14.651162,27,53.5,67.800003,68.0,53.0
20170106181500,55.799999,10.813953,26,55.5,67.800003,68.0,53.0
20170106183000,61.200001,11.860465,26,55.5,67.699997,68.0,53.0
20170106184500,51.599998,10.0,25,56.299999,67.800003,68.0,53.0
20170106190000,42.599998,8.255814,24,55.599998,67.800003,68.0,53.0
20170106191500,51.599998,10.0,25,56.400002,67.800003,68.0,53.0
20170106193000,51.599998,10.0,25,56.400002,67.800003,68.0,53.0
20170106194500,51.599998,10.0,25,56.400002,67.900002,68.0,53.0
20170106200000,54.0,10.465116,25,56.400002,67.900002,68.0,53.0
20170106201500,54.0,10.465116,25,56.400002,67.900002,68.0,53.0
20170106203000,49.200001,9.534884,25,56.400002,67.900002,68.0,53.0
20170106204500,54.0,10.465116,25,56.400002,67.800003,68.0,53.0
20170106210000,54.0,10.465116,25,56.400002,67.800003,68.0,53.0
20170106211500,54.0,10.465116,25,56.400002,67.800003,68.0,53.0
20170106213000,54.0,10.465116,25,56.400002,67.800003,68.0,53.0
20170106214500,51.599998,10.0,25,56.400002,67.800003,68.0,53.0
20170106220000,49.200001,9.534884,25,56.400002,67.800003,68.0,53.0
20170106221500,0.0,0.0,8,54.900002,67.699997,68.0,53.0
20170106223000,0.0,0.0,8,55.5,67.699997,68.0,53.0
20170106224500,0.0,0.0,7,56.299999,67.699997,68.0,53.0
20170106230000,0.0,0.0,8,56.299999,67.800003,68.0,53.0
20170106231500,0.0,0.0,7,56.299999,67.699997,68.0,53.0
20170106233000,0.0,0.0,5,56.299999,67.699997,68.0,53.0
20170106234500,0.0,0.0,3,56.299999,67.599998,68.0,53.0
20170107000000,0.0,0.0,1,58.400002,67.5,68.0,53.0
20170107001500,0.0,0.0,0,58.400002,67.5,68.0,53.0
20170107003000,0.0,0.0,0,57.599998,67.400002,68.0,53.0
20170107004500,0.0,0.0,0,57.599998,67.400002,68.0,53.0
20170107010000,0.0,0.0,0,57.599998,67.300003,68.0,53.0
20170107011500,57.0,11.046512,0,57.0,67.400002,68.0,53.0
20170107013000,57.0,11.046512,0,57.0,67.400002,68.0,53.0
20170107014500,57.0,11.046512,0,57.0,67.300003,68.0,53.0
20170107020000,57.0,11.046512,0,57.0,67.199997,68.0,53.0
20170107021500,57.0,11.046512,0,57.0,67.199997,68.0,53.0
20170107023000,55.799999,10.813953,0,57.0,67.199997,68.0,53.0
20170107024500,57.0,11.046512,0,57.0,67.099998,68.0,53.0
20170107030000,57.0,11.046512,0,57.0,67.199997,68.0,53.0
20170107031500,57.0,11.046512,0,57.0,67.099998,68.0,53.0
20170107033000,57.0,11.046512,0,57.0,67.099998,68.0,53.0
20170107034500,57.0,11.046512,0,57.0,67.0,68.0,53.0
20170107040000,57.0,11.046512,0,57.0,66.900002,68.0,53.0
20170107041500,57.0,11.046512,0,56.400002,66.900002,68.0,53.0
20170107043000,57.0,11.046512,0,56.400002,66.800003,68.0,53.0
20170107044500,57.0,11.046512,0,56.400002,66.900002,68.0,53.0
20170107050000,57.0,11.046512,0,56.400002,67.099998,68.0,53.0
20170107051500,57.0,11.046512,0,56.400002,67.099998,68.0,53.0
20170107053000,57.0,11.046512,0,55.599998,66.900002,68.0,53.0
20170107054500,57.0,11.046512,0,55.599998,66.900002,68.0,53.0
20170107060000,57.0,11.046512,0,55.599998,66.900002,68.0,53.0
20170107061500,57.0,11.046512,0,55.599998,66.800003,68.0,53.0
20170107063000,57.0,11.046512,0,55.599998,66.699997,68.0,53.0
20170107064500,57.0,11.046512,0,55.599998,66.699997,68.0,53.0
20170107070000,57.0,11.046512,0,55.599998,66.5,68.0,53.0
20170107071500,57.0,11.046512,0,55.599998,66.400002,68.0,53.0
20170107073000,57.0,11.046512,0,55.599998,66.400002,68.0,53.0
20170107074500,57.0,11.046512,0,54.700001,66.5,68.0,53.0
20170107080000,57.0,11.046512,0,54.700001,66.400002,68.0,53.0
20170107081500,57.0,11.046512,0,54.700001,66.300003,68.0,53.0
20170107083000,55.799999,10.813953,0,54.700001,66.199997,68.0,53.0
20170107084500,55.799999,10.813953,0,54.0,66.199997,68.0,53.0
20170107090000,57.0,11.046512,0,54.0,66.199997,68.0,53.0
20170107091500,57.0,11.046512,0,54.0,66.0,68.0,53.0
20170107093000,55.799999,10.813953,0,54.0,66.0,68.0,53.0
20170107094500,55.799999,10.813953,0,54.700001,66.199997,68.0,53.0
20170107100000,55.799999,10.813953,0,54.700001,66.099998,68.0,53.0
20170107101500,55.799999,10.813953,0,54.700001,66.199997,68.0,53.0
20170107103000,55.799999,10.813953,0,54.700001,66.300003,68.0,53.0
20170107104500,55.799999,10.813953,0,54.700001,66.300003,68.0,53.0
20170107110000,55.799999,10.813953,0,54.700001,66.400002,68.0,53.0
20170107111500,55.799999,10.813953,0,54.700001,66.400002,68.0,53.0
20170107113000,55.799999,10.813953,0,54.700001,66.599998,68.0,53.0
20170107114500,55.799999,10.813953,0,55.5,66.599998,68.0,53.0
20170107120000,55.799999,10.813953,0,55.5,66.699997,68.0,53.0
20170107121500,55.799999,10.813953,0,55.5,66.699997,68.0,53.0
20170107123000,55.799999,10.813953,0,55.5,66.900002,68.0,53.0
20170107124500,55.799999,10.813953,0,55.5,66.900002,68.0,53.0
20170107130000,55.799999,10.813953,0,55.5,67.099998,68.0,53.0
20170107131500,55.799999,10.813953,0,55.5,67.199997,68.0,53.0
20170107133000,55.799999,10.813953,0,55.5,67.199997,68.0,53.0
20170107134500,55.799999,10.813953,0,55.5,67.199997,68.0,53.0
20170107140000,55.799999,10.813953,0,55.5,67.199997,68.0,53.0
20170107141500,55.799999,10.813953,0,55.5,67.099998,68.0,53.0
20170107143000,55.799999,10.813953,0,55.5,67.099998,68.0,53.0
20170107144500,55.799999,10.813953,0,55.5,67.099998,68.0,53.0
20170107150000,55.799999,10.813953,0,56.299999,67.099998,68.0,53.0
20170107151500,55.799999,10.813953,1,56.299999,67.400002,68.0,53.0
20170107153000,55.799999,10.813953,1,56.299999,67.699997,68.0,53.0
20170107154500,55.799999,10.813953,1,56.299999,67.699997,68.0,53.0
20170107160000,55.799999,10.813953,0,56.299999,67.699997,68.0,53.0
20170107161500,57.0,11.046512,0,56.299999,67.699997,68.0,53.0
20170107163000,55.799999,10.813953,1,56.299999,67.800003,68.0,53.0
20170107164500,55.799999,10.813953,1,56.299999,68.0,68.0,53.0
20170107170000,57.0,11.046512,1,56.299999,67.900002,68.0,53.0
20170107171500,55.799999,10.813953,1,56.299999,67.800003,68.0,53.0
20170107173000,57.0,11.046512,1,56.299999,67.800003,68.0,53.0
20170107174500,55.799999,10.813953,0,56.299999,67.699997,68.0,53.0
20170107180000,57.0,11.046512,0,56.299999,67.699997,68.0,53.0
20170107181500,55.799999,10.813953,0,56.299999,67.699997,68.0,53.0
20170107183000,55.799999,10.813953,0,56.299999,67.699997,68.0,53.0
20170107184500,55.799999,10.813953,0,56.299999,67.699997,68.0,53.0
20170107190000,55.799999,10.813953,0,56.299999,67.699997,68.0,53.0
20170107191500,57.0,11.046512,1,56.299999,67.699997,68.0,53.0
20170107193000,55.799999,10.813953,0,56.299999,67.699997,68.0,53.0
20170107194500,55.799999,10.813953,1,56.299999,67.800003,68.0,53.0
20170107200000,57.0,11.046512,0,56.299999,67.699997,68.0,53.0
20170107201500,55.799999,10.813953,0,56.299999,67.599998,68.0,53.0
20170107203000,55.799999,10.813953,0,56.299999,67.5,68.0,53.0
20170107204500,57.0,11.046512,0,56.299999,67.400002,68.0,53.0
20170107210000,55.799999,10.813953,1,56.299999,67.5,68.0,53.0
20170107211500,57.0,11.046512,0,56.299999,67.400002,68.0,53.0
20170107213000,57.0,11.046512,0,56.299999,67.400002,68.0,53.0
20170107214500,55.799999,10.813953,0,55.599998,67.400002,68.0,53.0
20170107220000,55.799999,10.813953,0,55.599998,67.300003,68.0,53.0
20170107221500,55.799999,10.813953,0,55.599998,67.300003,68.0,53.0
20170107223000,55.799999,10.813953,0,55.599998,67.199997,68.0,53.0
20170107224500,55.799999,10.813953,0,55.599998,67.099998,68.0,53.0
20170107230000,55.799999,10.813953,0,55.599998,67.099998,68.0,53.0
20170107231500,55.799999,10.813953,0,55.599998,67.099998,68.0,53.0
20170107233000,55.799999,10.813953,0,55.599998,67.199997,68.0,53.0
20170107234500,55.799999,10.813953,0,55.599998,67.199997,68.0,53.0
20170108000000,55.799999,10.813953,0,55.599998,67.199997,68.0,53.0
20170108001500,55.799999,10.813953,0,55.599998,67.099998,68.0,53.0
20170108003000,55.799999,10.813953,0,54.700001,67.099998,68.0,53.0
20170108004500,55.799999,10.813953,0,54.700001,67.0,68.0,53.0
20170108010000,55.799999,10.813953,0,54.700001,67.0,68.0,53.0
20170108011500,55.799999,10.813953,0,54.700001,66.900002,68.0,53.0
20170108013000,55.799999,10.813953,0,54.700001,66.900002,68.0,53.0
20170108014500,55.799999,10.813953,0,54.700001,66.800003,68.0,53.0
20170108020000,55.799999,10.813953,0,54.700001,66.900002,68.0,53.0
20170108021500,55.799999,10.813953,0,54.700001,66.900002,68.0,53.0
20170108023000,55.799999,10.813953,0,54.700001,66.900002,68.0,53.0
20170108024500,55.799999,10.813953,0,54.700001,66.800003,68.0,53.0
20170108030000,55.799999,10.813953,0,54.700001,66.800003,68.0,53.0
20170108031500,55.799999,10.813953,0,53.900002,66.800003,68.0,53.0
20170108033000,55.799999,10.813953,0,53.900002,66.599998,68.0,53.0
20170108034500,55.799999,10.813953,0,53.900002,66.599998,68.0,53.0
20170108040000,55.799999,10.813953,0,53.900002,66.599998,68.0,53.0
20170108041500,55.799999,10.813953,0,53.900002,66.5,68.0,53.0
20170108043000,55.799999,10.813953,0,53.900002,66.400002,68.0,53.0
20170108044500,55.799999,10.813953,0,53.900002,66.300003,68.0,53.0
20170108050000,55.799999,10.813953,0,53.900002,66.300003,68.0,53.0
20170108051500,55.799999,10.813953,0,53.900002,66.300003,68.0,53.0
20170108053000,55.799999,10.813953,0,53.900002,66.300003,68.0,53.0
20170108054500,55.799999,10.813953,0,53.900002,66.300003,68.0,53.0
20170108060000,55.799999,10.813953,0,53.900002,66.199997,68.0,53.0
20170108061500,54.0,10.465116,0,53.900002,66.199997,68.0,53.0
20170108063000,55.799999,10.813953,0,53.900002,66.099998,68.0,53.0
20170108064500,54.0,10.465116,0,53.900002,66.099998,68.0,53.0
20170108070000,55.799999,10.813953,0,53.900002,66.099998,68.0,53.0
20170108071500,54.0,10.465116,0,53.099998,66.0,68.0,53.0
20170108073000,55.799999,10.813953,0,53.099998,66.0,68.0,53.0
20170108074500,55.799999,10.813953,0,53.099998,65.900002,68.0,53.0
20170108080000,55.799999,10.813953,0,53.099998,66.099998,68.0,53.0
20170108081500,55.799999,10.813953,0,53.900002,66.099998,68.0,53.0
20170108083000,55.799999,10.813953,0,53.900002,66.199997,68.0,53.0
20170108084500,54.0,10.465116,0,53.900002,66.400002,70.400002,67.400002
20170108090000,54.0,10.465116,0,53.900002,66.400002,70.400002,67.400002
20170108091500,55.799999,10.813953,0,53.900002,66.800003,70.400002,67.400002
20170108093000,54.0,10.465116,0,53.900002,66.5,70.400002,67.400002
20170108094500,54.0,10.465116,0,54.599998,66.5,70.400002,67.400002
20170108100000,54.0,10.465116,0,54.599998,66.5,70.400002,67.400002
20170108101500,54.0,10.465116,0,54.599998,66.5,70.400002,67.400002
20170108103000,54.0,10.465116,0,54.599998,66.400002,70.400002,67.400002
20170108104500,55.799999,10.813953,0,54.599998,66.599998,70.400002,67.400002
20170108110000,55.799999,10.813953,0,54.599998,66.599998,70.400002,67.400002
20170108111500,54.0,10.465116,0,54.599998,66.699997,70.400002,67.400002
20170108113000,55.799999,10.813953,0,54.599998,66.699997,70.400002,67.400002
20170108114500,55.799999,10.813953,0,55.5,66.800003,70.400002,67.400002
20170108120000,54.0,10.465116,0,55.5,67.0,70.400002,67.400002
20170108121500,55.799999,10.813953,0,55.5,67.199997,70.400002,67.400002
20170108123000,54.0,10.465116,0,55.5,67.300003,70.400002,67.400002
20170108124500,55.799999,10.813953,0,55.5,67.400002,70.400002,67.400002
20170108130000,55.799999,10.813953,0,55.5,67.5,70.400002,67.400002
20170108131500,55.799999,10.813953,0,55.5,67.599998,70.400002,67.400002
20170108133000,55.799999,10.813953,0,55.5,67.699997,70.400002,67.400002
20170108134500,55.799999,10.813953,0,56.299999,67.699997,70.400002,67.400002
20170108140000,55.799999,10.813953,0,56.299999,67.699997,70.400002,67.400002
20170108141500,55.799999,10.813953,0,56.299999,67.699997,70.400002,67.400002
20170108143000,55.799999,10.813953,0,56.299999,67.800003,70.400002,67.400002
20170108144500,55.799999,10.813953,0,56.299999,67.900002,70.400002,67.400002
20170108150000,55.799999,10.813953,0,56.299999,67.900002,70.400002,67.400002
20170108151500,55.799999,10.813953,0,57.099998,68.0,70.400002,67.400002
20170108153000,55.799999,10.813953,0,57.099998,68.099998,70.400002,67.400002
20170108154500,55.799999,10.813953,0,57.099998,68.199997,70.400002,67.400002
20170108160000,55.799999,10.813953,0,57.099998,68.199997,70.400002,67.400002
20170108161500,55.799999,10.813953,0,57.099998,68.199997,70.400002,67.400002
20170108163000,55.799999,10.813953,0,57.099998,68.300003,70.400002,67.400002
20170108164500,55.799999,10.813953,0,57.099998,68.400002,70.400002,67.400002
20170108170000,55.799999,10.813953,0,57.099998,68.400002,70.400002,67.400002
20170108171500,55.799999,10.813953,0,57.900002,68.599998,70.400002,67.400002
20170108173000,55.799999,10.813953,0,57.900002,68.599998,70.400002,67.400002
20170108174500,57.0,11.046512,0,57.900002,68.800003,70.400002,67.400002
20170108180000,55.799999,10.813953,0,57.900002,68.699997,70.400002,67.400002
20170108181500,55.799999,10.813953,1,57.900002,68.699997,70.400002,67.400002
20170108183000,55.799999,10.813953,0,57.900002,68.800003,70.300003,67.300003
20170108184500,55.799999,10.813953,0,57.900002,68.800003,70.300003,67.300003
20170108190000,57.0,11.046512,0,57.900002,68.800003,70.300003,67.300003
20170108191500,57.0,11.046512,0,57.900002,68.800003,70.199997,67.199997
20170108193000,55.799999,10.813953,0,57.900002,68.699997,70.199997,67.199997
20170108194500,55.799999,10.813953,0,57.900002,68.699997,70.199997,67.199997
20170108200000,55.799999,10.813953,0,57.900002,68.599998,70.099998,67.099998
20170108201500,55.799999,10.813953,0,57.900002,68.300003,70.199997,67.199997
20170108203000,55.799999,10.813953,0,57.900002,68.400002,70.199997,67.199997
20170108204500,55.799999,10.813953,0,57.900002,68.400002,70.099998,67.099998
20170108210000,55.799999,10.813953,0,57.900002,68.400002,70.199997,67.199997
20170108211500,55.799999,10.813953,0,57.900002,68.400002,70.199997,67.199997
20170108213000,55.799999,10.813953,0,57.900002,68.400002,70.099998,67.099998
20170108214500,55.799999,10.813953,0,57.900002,68.400002,70.099998,67.099998
20170108220000,55.799999,10.813953,1,57.900002,68.400002,70.199997,67.199997
20170108221500,55.799999,10.813953,0,57.900002,68.400002,70.099998,67.099998
20170108223000,55.799999,10.813953,0,57.900002,68.5,70.199997,67.199997
20170108224500,55.799999,10.813953,0,57.900002,68.400002,70.099998,67.099998
20170108230000,55.799999,10.813953,0,57.900002,68.400002,70.099998,67.099998
20170108231500,55.799999,10.813953,0,57.900002,68.400002,70.099998,67.099998
20170108233000,55.799999,10.813953,1,57.900002,68.400002,70.199997,67.199997
20170108234500,55.799999,10.813953,0,57.200001,68.400002,70.300003,67.300003
20170109000000,55.799999,10.813953,0,57.200001,68.400002,70.199997,67.199997
20170109001500,55.799999,10.813953,0,57.200001,68.400002,70.199997,67.199997
20170109003000,55.799999,10.813953,0,57.200001,68.400002,70.199997,67.199997
20170109004500,57.0,11.046512,0,57.200001,68.400002,70.199997,67.199997
20170109010000,55.799999,10.813953,0,57.200001,68.400002,70.199997,67.199997
20170109011500,55.799999,10.813953,0,57.200001,68.400002,70.199997,67.199997
20170109013000,55.799999,10.813953,0,57.200001,68.300003,70.199997,67.199997
20170109014500,55.799999,10.813953,0,57.200001,68.300003,70.199997,67.199997
20170109020000,55.799999,10.813953,0,57.200001,68.300003,70.199997,67.199997
20170109021500,55.799999,10.813953,0,57.200001,68.300003,70.099998,67.099998
20170109023000,55.799999,10.813953,0,57.200001,68.300003,70.099998,67.099998
20170109024500,55.799999,10.813953,0,57.200001,68.300003,70.099998,67.099998
20170109030000,55.799999,10.813953,1,57.200001,68.300003,70.0,67.0
20170109031500,55.799999,10.813953,0,57.200001,68.300003,70.099998,67.099998
20170109033000,55.799999,10.813953,0,57.200001,68.300003,70.099998,67.099998
20170109034500,55.799999,10.813953,1,57.200001,68.300003,70.0,67.0
20170109040000,55.799999,10.813953,0,57.200001,68.300003,70.099998,67.099998
20170109041500,55.799999,10.813953,0,57.200001,68.300003,70.099998,67.099998
20170109043000,55.799999,10.813953,1,57.200001,68.300003,70.099998,67.099998
20170109044500,55.799999,10.813953,1,57.200001,68.099998,70.0,67.0
20170109050000,55.799999,10.813953,0,57.200001,68.099998,70.0,67.0
20170109051500,55.799999,10.813953,0,57.200001,68.099998,70.0,67.0
20170109053000,55.799999,10.813953,0,57.200001,68.099998,70.0,67.0
20170109054500,55.799999,10.813953,0,57.200001,68.099998,70.0,67.0
20170109060000,55.799999,10.813953,0,57.200001,68.099998,70.0,67.0
20170109061500,55.799999,10.813953,0,57.200001,68.199997,70.0,67.0
20170109063000,55.799999,10.813953,0,57.200001,68.0,70.0,67.0
20170109064500,55.799999,10.813953,0,57.200001,68.099998,70.0,67.0
20170109070000,55.799999,10.813953,0,57.200001,67.900002,70.0,67.0
20170109071500,55.799999,10.813953,0,57.200001,68.0,70.0,67.0
20170109073000,55.799999,10.813953,0,57.200001,68.0,70.0,67.0
20170109074500,55.799999,10.813953,0,57.200001,67.900002,70.0,67.0
20170109080000,55.799999,10.813953,0,57.200001,67.900002,70.0,67.0
20170109081500,55.799999,10.813953,0,57.200001,68.0,70.0,67.0
20170109083000,54.0,10.465116,0,57.200001,68.099998,70.0,67.0
20170109084500,55.799999,10.813953,0,57.200001,68.199997,70.0,67.0
20170109090000,55.799999,10.813953,0,57.200001,68.199997,70.0,67.0
20170109091500,55.799999,10.813953,0,57.200001,68.300003,70.0,67.0
20170109093000,55.799999,10.813953,2,57.900002,68.699997,70.0,67.0
20170109094500,55.799999,10.813953,0,57.900002,68.599998,70.0,67.0
20170109100000,55.799999,10.813953,0,57.900002,68.599998,70.0,67.0
20170109101500,55.799999,10.813953,0,57.900002,68.599998,70.0,67.0
20170109103000,55.799999,10.813953,0,57.900002,68.5,70.0,67.0
20170109104500,55.799999,10.813953,0,58.700001,68.699997,70.0,67.0
20170109110000,57.0,11.046512,0,58.700001,68.900002,70.0,67.0
20170109111500,55.799999,10.813953,0,58.700001,68.800003,70.0,67.0
20170109113000,55.799999,10.813953,0,58.700001,68.800003,70.0,67.0
20170109114500,55.799999,10.813953,1,58.0,68.900002,70.0,67.0
20170109120000,55.799999,10.813953,0,58.0,69.199997,70.0,67.0
20170109121500,57.0,11.046512,0,58.0,69.099998,70.0,67.0
20170109123000,55.799999,10.813953,1,58.0,69.300003,70.0,67.0
20170109124500,55.799999,10.813953,0,58.0,69.300003,70.0,67.0
20170109130000,55.799999,10.813953,0,58.0,69.300003,70.0,67.0
20170109131500,55.799999,10.813953,0,58.700001,69.5,70.0,67.0
20170109133000,55.799999,10.813953,2,58.700001,69.599998,70.0,67.0
20170109134500,55.799999,10.813953,0,58.700001,69.5,70.0,67.0
20170109140000,55.799999,10.813953,0,58.700001,69.599998,70.0,67.0
20170109141500,57.0,11.046512,0,59.5,69.599998,70.0,67.0
20170109143000,57.0,11.046512,0,59.5,69.699997,70.0,67.0
20170109144500,57.0,11.046512,0,59.5,69.699997,70.0,67.0
20170109150000,57.0,11.046512,1,59.5,69.800003,70.0,67.0
20170109151500,57.0,11.046512,1,59.5,69.900002,70.0,67.0
20170109153000,55.799999,10.813953,1,59.5,69.800003,70.0,67.0
20170109154500,55.799999,10.813953,1,59.5,70.0,70.0,67.0
20170109160000,55.799999,10.813953,1,60.299999,70.0,70.0,67.0
20170109161500,57.0,11.046512,1,60.299999,70.099998,70.0,67.0
20170109163000,55.799999,10.813953,1,60.299999,70.099998,70.0,67.0
20170109164500,55.799999,10.813953,1,60.299999,70.199997,70.0,67.0
20170109170000,55.799999,10.813953,1,60.299999,70.099998,70.0,67.0
20170109171500,57.0,11.046512,1,60.299999,70.199997,70.0,67.0
20170109173000,55.799999,10.813953,1,60.299999,70.199997,70.0,67.0
20170109174500,55.799999,10.813953,1,60.299999,70.199997,70.0,67.0
20170109180000,57.0,11.046512,1,60.299999,70.199997,70.0,67.0
20170109181500,55.799999,10.813953,1,60.299999,70.199997,70.0,67.0
20170109183000,55.799999,10.813953,3,60.299999,70.300003,70.0,67.0
20170109184500,55.799999,10.813953,4,60.299999,70.300003,70.0,67.0
20170109190000,55.799999,10.813953,7,61.099998,70.300003,70.0,67.0
20170109191500,57.0,11.046512,9,61.900002,70.400002,70.0,67.0
20170109193000,55.799999,10.813953,9,61.900002,70.300003,70.0,67.0
20170109194500,55.799999,10.813953,9,61.900002,70.199997,70.0,67.0
20170109200000,55.799999,10.813953,9,61.900002,70.199997,70.0,67.0
20170109201500,55.799999,10.813953,9,61.200001,70.199997,70.0,67.0
20170109203000,55.799999,10.813953,9,61.200001,70.199997,70.0,67.0
20170109204500,55.799999,10.813953,9,61.200001,70.099998,70.0,67.0
20170109210000,55.799999,10.813953,9,61.200001,70.199997,70.0,67.0
20170109211500,96.599998,18.72093,28,56.0,70.599998,70.0,67.0
20170109213000,115.800003,22.441861,31,54.299999,70.5,70.0,67.0
20170109214500,123.0,23.837209,33,54.299999,70.300003,70.0,67.0
20170109220000,123.0,23.837209,33,54.299999,70.300003,70.0,67.0
20170109221500,123.0,23.837209,33,54.299999,70.199997,70.0,67.0
20170109223000,123.0,23.837209,33,54.299999,70.300003,70.0,67.0
20170109224500,132.0,25.581395,34,53.5,70.300003,70.0,67.0
20170109230000,135.600006,26.279071,34,53.5,70.199997,70.0,67.0
20170109231500,135.600006,26.279071,34,53.5,70.199997,70.0,67.0
20170109233000,133.800003,25.930233,34,53.5,70.199997,70.0,67.0
20170109234500,133.800003,25.930233,34,53.5,70.199997,70.0,67.0
20170110000000,133.800003,25.930233,34,53.5,70.0,70.0,67.0
20170110001500,133.800003,25.930233,34,53.5,70.0,70.0,67.0
20170110003000,133.800003,25.930233,34,53.5,70.0,70.0,67.0
20170110004500,132.0,25.581395,34,53.5,69.900002,70.0,67.0
20170110010000,132.0,25.581395,34,53.5,69.900002,70.0,67.0
20170110011500,132.0,25.581395,34,53.5,69.800003,70.0,67.0
20170110013000,132.0,25.581395,34,53.5,69.900002,70.0,67.0
20170110014500,132.0,25.581395,34,53.5,69.699997,70.0,67.0
20170110020000,123.599998,23.953488,33,53.5,69.599998,70.0,67.0
20170110021500,111.0,21.511628,30,54.299999,69.599998,70.0,67.0
20170110023000,109.800003,21.27907,30,54.299999,69.699997,70.0,67.0
20170110024500,102.0,19.767442,29,55.200001,69.699997,70.0,67.0
20170110030000,102.0,19.767442,29,55.200001,69.800003,70.0,67.0
20170110031500,103.199997,19.999999,29,55.200001,69.800003,70.0,67.0
20170110033000,103.199997,19.999999,29,55.200001,69.800003,70.0,67.0
20170110034500,103.199997,19.999999,29,55.200001,69.900002,70.0,67.0
20170110040000,102.0,19.767442,29,55.200001,69.900002,70.0,67.0
20170110041500,103.199997,19.999999,29,55.200001,69.900002,70.0,67.0
20170110043000,104.400002,20.232559,29,55.200001,69.900002,70.0,67.0
20170110044500,103.199997,19.999999,29,55.200001,69.900002,70.0,67.0
20170110050000,103.199997,19.999999,29,55.200001,69.900002,70.0,67.0
20170110051500,104.400002,20.232559,29,55.200001,69.900002,70.0,67.0
20170110053000,104.400002,20.232559,29,55.200001,69.900002,70.0,67.0
20170110054500,103.199997,19.999999,29,55.200001,69.800003,70.0,67.0
20170110060000,104.400002,20.232559,29,55.200001,69.900002,70.0,67.0
20170110061500,102.0,19.767442,29,55.200001,69.900002,70.0,67.0
20170110063000,103.199997,19.999999,29,55.200001,70.0,70.0,67.0
20170110064500,103.199997,19.999999,29,55.200001,70.0,70.0,67.0
20170110070000,102.0,19.767442,29,55.200001,70.0,70.0,67.0
20170110071500,100.800003,19.534884,29,55.200001,70.0,70.0,67.0
20170110073000,102.0,19.767442,29,55.900002,69.900002,70.0,67.0
20170110074500,102.0,19.767442,29,55.900002,70.0,70.0,67.0
20170110080000,102.0,19.767442,29,55.900002,70.0,70.0,67.0
20170110081500,100.800003,19.534884,29,55.900002,70.0,70.0,67.0
20170110083000,102.0,19.767442,29,56.5,70.099998,70.0,67.0
20170110084500,102.0,19.767442,29,56.5,70.199997,70.0,67.0
20170110090000,102.0,19.767442,29,56.5,70.199997,70.0,67.0
20170110091500,100.800003,19.534884,29,58.0,70.300003,70.0,67.0
20170110093000,105.599998,20.465116,30,58.0,70.300003,70.0,67.0
20170110094500,124.800003,24.186047,33,56.799999,70.199997,70.0,67.0
20170110100000,124.800003,24.186047,33,56.799999,70.199997,70.0,67.0
20170110101500,124.800003,24.186047,33,56.0,70.199997,70.0,67.0
20170110103000,124.800003,24.186047,33,56.0,70.300003,70.0,67.0
20170110104500,132.0,25.581395,34,56.0,70.400002,70.0,67.0
20170110110000,142.800003,27.674419,36,56.0,70.300003,70.0,67.0
20170110111500,142.800003,27.674419,36,56.0,70.199997,70.0,67.0
20170110113000,145.199997,28.139534,36,56.700001,70.099998,70.0,67.0
20170110114500,145.199997,28.139534,36,55.200001,70.0,70.0,67.0
20170110120000,142.800003,27.674419,36,55.200001,69.800003,70.0,67.0
20170110121500,150.0,29.069767,36,55.900002,69.800003,70.0,67.0
20170110123000,142.199997,27.558139,35,55.900002,69.699997,70.0,67.0
20170110124500,127.199997,24.651162,32,55.900002,69.599998,70.0,67.0
20170110130000,127.199997,24.651162,32,55.900002,69.699997,70.0,67.0
20170110131500,123.0,23.837209,31,56.799999,69.699997,70.0,67.0
20170110133000,115.800003,22.441861,30,56.799999,69.699997,70.0,67.0
20170110134500,108.0,20.930233,29,56.799999,69.800003,70.0,67.0
20170110140000,109.199997,21.16279,29,58.299999,69.900002,70.0,67.0
20170110141500,109.199997,21.16279,29,58.299999,70.099998,70.0,67.0
20170110143000,107.400002,20.813954,29,57.599998,70.199997,70.0,67.0
20170110144500,107.400002,20.813954,29,56.799999,70.0,70.0,67.0
20170110150000,118.199997,22.906976,31,57.599998,70.400002,70.0,67.0
20170110151500,125.400002,24.302326,33,56.799999,70.300003,70.0,67.0
20170110153000,123.0,23.837209,33,56.799999,70.199997,70.0,67.0
20170110154500,123.0,23.837209,33,56.0,70.199997,70.0,67.0
20170110160000,123.0,23.837209,33,57.599998,70.199997,70.0,67.0
20170110161500,123.0,23.837209,33,57.0,70.199997,70.0,67.0
20170110163000,123.0,23.837209,33,57.0,70.099998,70.0,67.0
20170110164500,125.400002,24.302326,33,57.0,70.0,70.0,67.0
20170110170000,125.400002,24.302326,33,57.0,70.0,70.0,67.0
20170110171500,123.599998,23.953488,33,56.299999,69.900002,70.0,67.0
20170110173000,123.599998,23.953488,33,56.299999,70.0,70.0,67.0
20170110174500,123.599998,23.953488,33,55.599998,70.0,70.0,67.0
20170110180000,123.599998,23.953488,33,55.599998,69.800003,70.0,67.0
20170110181500,123.599998,23.953488,33,55.599998,69.699997,70.0,67.0
20170110183000,121.199997,23.488372,33,55.599998,69.800003,70.0,67.0
20170110184500,123.0,23.837209,33,55.599998,69.800003,70.0,67.0
20170110190000,121.199997,23.488372,33,55.599998,69.699997,70.0,67.0
20170110191500,121.199997,23.488372,33,56.299999,69.800003,70.0,67.0
20170110193000,117.0,22.674419,31,55.599998,69.599998,70.0,67.0
20170110194500,106.199997,20.581395,29,56.700001,69.599998,70.0,67.0
20170110200000,93.599998,18.139534,27,57.5,69.599998,70.0,67.0
20170110201500,87.0,16.860465,26,57.5,69.699997,70.0,67.0
20170110203000,87.0,16.860465,26,58.700001,69.800003,70.0,67.0
20170110204500,87.0,16.860465,26,58.700001,69.800003,70.0,67.0
20170110210000,87.0,16.860465,26,58.700001,69.800003,70.0,67.0
20170110211500,87.0,16.860465,26,58.700001,69.800003,70.0,67.0
20170110213000,87.0,16.860465,26,58.700001,69.800003,70.0,67.0
20170110214500,87.0,16.860465,26,58.700001,69.800003,70.0,67.0
20170110220000,88.800003,17.209303,26,58.700001,69.900002,70.0,67.0
20170110221500,88.800003,17.209303,26,58.700001,69.800003,70.0,67.0
20170110223000,85.800003,16.627908,26,58.700001,69.900002,70.0,67.0
20170110224500,87.0,16.860465,26,58.700001,69.900002,70.0,67.0
20170110230000,87.0,16.860465,26,58.700001,69.900002,70.0,67.0
20170110231500,87.0,16.860465,26,58.700001,69.900002,70.0,67.0
20170110233000,87.0,16.860465,26,58.700001,69.900002,70.0,67.0
20170110234500,87.0,16.860465,26,58.700001,69.900002,70.0,67.0
20170111000000,87.0,16.860465,26,58.700001,69.900002,70.0,67.0
20170111001500,87.0,16.860465,26,58.700001,69.900002,70.0,67.0
20170111003000,87.0,16.860465,26,58.700001,69.900002,70.0,67.0
20170111004500,87.0,16.860465,26,58.700001,69.800003,70.0,67.0
20170111010000,87.0,16.860465,26,58.700001,69.900002,70.0,67.0
20170111011500,0.0,0.0,0,59.5,69.900002,69.900002,66.900002
20170111013000,0.0,0.0,0,61.5,69.800003,69.900002,66.900002
20170111014500,0.0,0.0,0,62.799999,69.599998,69.900002,66.900002
20170111020000,0.0,0.0,1,63.599998,69.699997,69.900002,66.900002
20170111021500,0.0,0.0,0,63.599998,69.599998,69.900002,66.900002
20170111023000,0.0,0.0,0,63.599998,69.599998,69.900002,66.900002
20170111024500,0.0,0.0,0,63.599998,69.599998,69.900002,66.900002
20170111030000,0.0,0.0,0,63.599998,69.599998,69.900002,66.900002
20170111031500,0.0,0.0,0,63.599998,69.599998,69.900002,66.900002
20170111033000,0.0,0.0,0,63.599998,69.599998,69.900002,66.900002
20170111034500,0.0,0.0,1,63.599998,69.5,69.900002,66.900002
20170111040000,0.0,0.0,0,63.599998,69.5,69.900002,66.900002
20170111041500,0.0,0.0,0,63.599998,69.5,69.900002,66.900002
20170111044500,0.0,0.0,1,62.799999,69.599998,69.900002,66.900002
20170111050000,0.0,0.0,0,62.799999,69.599998,69.900002,66.900002
20170111051500,0.0,0.0,0,62.799999,69.5,69.900002,66.900002
20170111053000,0.0,0.0,0,62.799999,69.400002,69.900002,66.900002
20170111054500,0.0,0.0,0,62.799999,69.400002,69.900002,66.900002
20170111060000,0.0,0.0,0,62.799999,69.5,69.900002,66.900002
20170111061500,0.0,0.0,1,62.799999,69.599998,69.900002,66.900002
20170111063000,0.0,0.0,1,62.0,69.599998,69.900002,66.900002
20170111064500,0.0,0.0,0,62.0,69.599998,69.900002,66.900002
20170111070000,0.0,0.0,0,62.0,69.400002,69.900002,66.900002
20170111071500,0.0,0.0,1,62.0,69.400002,69.900002,66.900002
20170111073000,0.0,0.0,0,62.0,69.199997,69.900002,66.900002
20170111074500,0.0,0.0,0,62.0,69.099998,69.900002,66.900002
20170111080000,0.0,0.0,0,62.0,69.099998,69.900002,66.900002
20170111081500,0.0,0.0,0,62.0,69.199997,69.900002,66.900002
20170111083000,0.0,0.0,0,62.0,69.300003,69.900002,66.900002
20170111084500,0.0,0.0,2,62.0,69.599998,69.900002,66.900002
20170111090000,0.0,0.0,0,62.0,69.5,69.900002,66.900002
20170111091500,0.0,0.0,2,62.799999,69.599998,69.900002,66.900002
20170111093000,0.0,0.0,1,62.799999,69.599998,69.900002,66.900002
20170111094500,0.0,0.0,2,62.799999,69.900002,69.900002,66.900002
20170111100000,0.0,0.0,1,62.799999,69.599998,69.900002,66.900002
20170111101500,268.200012,51.976747,53,54.700001,73.199997,69.900002,66.900002
20170111103000,421.799988,81.744184,100,53.099998,78.0,69.900002,66.900002
20170111104500,421.799988,81.744184,100,53.099998,72.599998,69.900002,66.900002
20170111110000,421.799988,81.744184,100,53.099998,70.699997,69.900002,66.900002
20170111111500,405.600006,78.604652,64,53.900002,69.599998,69.900002,66.900002
20170111113000,366.600006,71.046513,57,53.900002,69.300003,69.900002,66.900002
20170111114500,310.200012,60.116281,50,53.900002,69.099998,69.900002,66.900002
20170111120000,241.800003,46.860466,40,53.099998,68.800003,69.900002,66.900002
20170111121500,166.199997,32.209302,30,53.900002,68.699997,69.900002,66.900002
20170111123000,85.800003,16.627908,20,57.099998,68.699997,69.900002,66.900002
20170111124500,73.800003,14.302326,19,58.299999,69.099998,69.900002,66.900002
20170111130000,59.400002,11.511628,18,59.900002,69.400002,69.900002,66.900002
20170111131500,57.0,11.046512,18,59.900002,69.5,69.900002,66.900002
20170111133000,55.799999,10.813953,17,59.900002,69.599998,69.900002,66.900002
20170111134500,59.400002,11.511628,18,59.900002,69.800003,69.900002,66.900002
20170111140000,61.200001,11.860465,18,59.900002,69.800003,69.900002,66.900002
20170111141500,59.400002,11.511628,18,59.299999,69.800003,69.900002,66.900002
20170111143000,59.400002,11.511628,18,59.299999,69.900002,69.900002,66.900002
20170111144500,59.400002,11.511628,18,59.299999,69.900002,69.900002,66.900002
20170111150000,59.400002,11.511628,18,60.400002,69.900002,69.900002,66.900002
20170111151500,59.400002,11.511628,18,60.400002,69.699997,69.900002,66.900002
20170111153000,61.200001,11.860465,18,60.400002,69.800003,69.900002,66.900002
20170111154500,59.400002,11.511628,18,59.599998,70.0,69.900002,66.900002
20170111160000,57.0,11.046512,18,60.400002,70.0,69.900002,66.900002
20170111161500,59.400002,11.511628,18,60.400002,70.0,69.900002,66.900002
20170111163000,61.200001,11.860465,18,60.400002,70.0,69.900002,66.900002
20170111164500,59.400002,11.511628,18,60.400002,70.0,69.900002,66.900002
20170111170000,59.400002,11.511628,18,60.400002,70.099998,69.900002,66.900002
20170111171500,59.400002,11.511628,18,60.400002,70.0,69.900002,66.900002
20170111173000,59.400002,11.511628,18,60.400002,69.800003,69.900002,66.900002
20170111174500,57.0,11.046512,18,60.400002,69.900002,69.900002,66.900002
20170111180000,57.0,11.046512,18,60.400002,69.900002,69.900002,66.900002
20170111181500,59.400002,11.511628,18,61.099998,70.0,69.900002,66.900002
20170111183000,61.200001,11.860465,18,61.099998,70.0,69.900002,66.900002
20170111184500,59.400002,11.511628,18,60.0,69.900002,69.900002,66.900002
20170111190000,61.200001,11.860465,18,60.799999,69.900002,69.900002,66.900002
20170111191500,61.200001,11.860465,18,60.799999,69.900002,69.900002,66.900002
20170111193000,61.200001,11.860465,18,60.799999,70.0,69.900002,66.900002
20170111194500,63.0,12.209302,18,60.799999,70.199997,69.900002,66.900002
20170111200000,67.800003,13.139535,19,59.900002,70.199997,69.900002,66.900002
20170111201500,84.599998,16.395348,21,58.799999,70.199997,69.900002,66.900002
20170111203000,88.800003,17.209303,22,57.5,70.099998,69.900002,66.900002
20170111204500,87.0,16.860465,22,58.299999,70.0,69.900002,66.900002
20170111210000,88.800003,17.209303,22,58.299999,70.099998,69.900002,66.900002
20170111211500,88.800003,17.209303,22,58.299999,70.099998,69.900002,66.900002
20170111213000,88.800003,17.209303,22,58.299999,70.199997,69.900002,66.900002
20170111214500,87.0,16.860465,22,58.299999,70.099998,69.900002,66.900002
20170111220000,91.199997,17.674418,22,57.599998,70.199997,69.900002,66.900002
20170111221500,91.199997,17.674418,22,57.599998,70.099998,69.900002,66.900002
20170111223000,94.800003,18.372094,23,57.599998,70.099998,69.900002,66.900002
20170111224500,94.800003,18.372094,23,57.599998,70.099998,69.900002,66.900002
20170111230000,94.800003,18.372094,23,57.599998,70.0,69.900002,66.900002
20170111231500,93.599998,18.139534,23,57.599998,70.0,69.900002,66.900002
20170111233000,93.599998,18.139534,23,57.599998,70.0,69.900002,66.900002
20170111234500,93.599998,18.139534,23,57.599998,70.0,69.900002,66.900002
20170112000000,93.599998,18.139534,23,57.599998,70.0,69.900002,66.900002
20170112001500,94.800003,18.372094,23,57.599998,70.099998,69.900002,66.900002
20170112003000,92.400002,17.906977,23,57.599998,70.099998,69.900002,66.900002
20170112004500,93.599998,18.139534,23,57.599998,70.0,69.900002,66.900002
20170112010000,94.800003,18.372094,23,57.599998,69.900002,69.900002,66.900002
20170112011500,93.599998,18.139534,23,57.599998,70.0,69.900002,66.900002
20170112013000,92.400002,17.906977,23,57.599998,70.0,69.900002,66.900002
20170112014500,92.400002,17.906977,23,57.599998,70.0,69.900002,66.900002
20170112020000,94.800003,18.372094,23,57.599998,69.900002,69.900002,66.900002
20170112021500,94.800003,18.372094,23,57.599998,70.0,69.900002,66.900002
20170112023000,93.599998,18.139534,23,57.599998,69.900002,69.900002,66.900002
20170112024500,93.599998,18.139534,23,57.599998,69.800003,69.900002,66.900002
20170112030000,92.400002,17.906977,23,57.599998,69.800003,69.900002,66.900002
20170112031500,93.599998,18.139534,23,56.799999,69.800003,69.900002,66.900002
20170112033000,93.599998,18.139534,23,56.799999,69.800003,69.900002,66.900002
20170112034500,93.599998,18.139534,23,56.799999,69.800003,69.900002,66.900002
20170112040000,93.599998,18.139534,23,56.799999,69.800003,69.900002,66.900002
20170112041500,92.400002,17.906977,23,56.799999,69.800003,69.900002,66.900002
20170112043000,93.599998,18.139534,23,56.799999,69.800003,69.900002,66.900002
20170112044500,92.400002,17.906977,23,56.799999,69.800003,69.900002,66.900002
20170112050000,92.400002,17.906977,23,56.799999,69.800003,69.900002,66.900002
20170112051500,92.400002,17.906977,23,56.799999,69.800003,69.900002,66.900002
20170112053000,94.800003,18.372094,23,56.799999,69.800003,69.900002,66.900002
20170112054500,93.599998,18.139534,23,56.799999,69.800003,69.900002,66.900002
20170112060000,94.800003,18.372094,23,56.799999,69.800003,69.900002,66.900002
20170112061500,92.400002,17.906977,23,56.799999,69.800003,69.900002,66.900002
20170112063000,93.599998,18.139534,23,56.799999,69.800003,69.900002,66.900002
20170112064500,95.400002,18.488372,23,56.799999,69.800003,69.900002,66.900002
20170112070000,95.400002,18.488372,23,56.799999,69.800003,69.900002,66.900002
20170112071500,96.599998,18.72093,23,56.0,69.800003,69.900002,66.900002
20170112073000,95.400002,18.488372,23,56.0,69.699997,69.900002,66.900002
20170112074500,95.400002,18.488372,23,56.0,69.699997,69.900002,66.900002
20170112080000,95.400002,18.488372,23,56.0,69.699997,69.900002,66.900002
20170112081500,96.599998,18.72093,23,56.700001,69.800003,69.900002,66.900002
20170112083000,94.800003,18.372094,23,56.700001,69.800003,69.900002,66.900002
20170112084500,93.599998,18.139534,23,57.900002,70.0,69.900002,66.900002
20170112090000,94.800003,18.372094,23,57.200001,70.0,69.900002,66.900002
20170112091500,107.400002,20.813954,24,57.200001,70.300003,69.900002,66.900002
20170112093000,106.199997,20.581395,24,57.200001,70.199997,69.900002,66.900002
20170112094500,123.0,23.837209,26,56.299999,70.199997,69.900002,66.900002
20170112100000,123.0,23.837209,26,56.299999,70.099998,69.900002,66.900002
20170112101500,123.0,23.837209,26,56.299999,70.0,69.900002,66.900002
20170112103000,123.0,23.837209,26,56.299999,70.099998,69.900002,66.900002
20170112104500,147.600006,28.604652,29,55.200001,70.300003,69.900002,66.900002
20170112110000,147.600006,28.604652,29,55.200001,69.900002,69.900002,66.900002
20170112111500,147.600006,28.604652,29,55.200001,69.699997,69.900002,66.900002
20170112113000,150.0,29.069767,29,55.200001,69.699997,69.900002,66.900002
20170112114500,148.199997,28.72093,29,55.200001,69.800003,69.900002,66.900002
20170112120000,148.199997,28.72093,29,55.200001,69.800003,69.900002,66.900002
20170112121500,145.800003,28.255815,29,55.200001,69.699997,69.900002,66.900002
20170112123000,141.0,27.325581,29,55.200001,69.599998,69.900002,66.900002
20170112124500,115.199997,22.325581,25,55.200001,69.400002,69.900002,66.900002
20170112130000,112.800003,21.860466,24,55.200001,69.599998,69.900002,66.900002
20170112131500,114.0,22.093023,24,55.900002,69.599998,69.900002,66.900002
20170112133000,111.0,21.511628,24,55.900002,69.699997,69.900002,66.900002
20170112134500,114.0,22.093023,24,55.900002,69.699997,69.900002,66.900002
20170112140000,114.0,22.093023,24,55.900002,69.699997,69.900002,66.900002
20170112141500,112.199997,21.744185,24,55.900002,69.599998,69.900002,66.900002
20170112143000,112.199997,21.744185,24,55.900002,69.699997,69.900002,66.900002
20170112144500,112.199997,21.744185,24,55.900002,69.599998,69.900002,66.900002
20170112150000,108.0,20.930233,24,55.900002,69.599998,69.900002,66.900002
20170112151500,108.0,20.930233,24,55.900002,69.699997,69.900002,66.900002
20170112153000,109.199997,21.16279,24,55.900002,69.599998,69.900002,66.900002
20170112154500,105.599998,20.465116,23,55.900002,69.599998,69.900002,66.900002
20170112160000,104.400002,20.232559,23,55.900002,69.699997,69.900002,66.900002
20170112161500,105.599998,20.465116,23,57.0,69.800003,69.900002,66.900002
20170112163000,105.599998,20.465116,23,57.0,69.900002,69.900002,66.900002
20170112164500,104.400002,20.232559,23,57.0,69.800003,69.900002,66.900002
20170112170000,104.400002,20.232559,23,57.0,69.800003,69.900002,66.900002
20170112171500,104.400002,20.232559,23,56.400002,69.800003,69.900002,66.900002
20170112173000,103.199997,19.999999,23,58.0,69.699997,69.900002,66.900002
20170112174500,104.400002,20.232559,23,58.0,69.699997,69.900002,66.900002
20170112180000,104.400002,20.232559,23,58.0,69.599998,69.900002,66.900002
20170112181500,105.599998,20.465116,23,56.799999,69.599998,69.900002,66.900002
20170112183000,104.400002,20.232559,23,58.299999,69.699997,69.900002,66.900002
20170112184500,104.400002,20.232559,23,57.5,69.699997,69.900002,66.900002
20170112190000,103.199997,19.999999,23,57.5,69.699997,69.900002,66.900002
20170112191500,104.400002,20.232559,23,56.799999,69.699997,69.900002,66.900002
20170112193000,105.599998,20.465116,23,56.799999,69.699997,69.900002,66.900002
20170112194500,103.199997,19.999999,23,57.5,69.699997,69.900002,66.900002
20170112200000,105.599998,20.465116,23,56.799999,69.599998,69.900002,66.900002
20170112201500,104.400002,20.232559,23,56.799999,69.599998,69.900002,66.900002
20170112203000,95.400002,18.488372,22,58.0,69.599998,69.900002,66.900002
20170112204500,91.199997,17.674418,22,58.0,69.599998,69.900002,66.900002
20170112210000,87.0,16.860465,21,58.0,69.599998,69.900002,66.900002
20170112211500,88.800003,17.209303,21,58.0,69.699997,69.900002,66.900002
20170112213000,87.0,16.860465,21,58.0,69.699997,69.900002,66.900002
20170112214500,88.800003,17.209303,21,58.0,69.800003,69.900002,66.900002
20170112220000,88.800003,17.209303,21,57.200001,69.699997,69.900002,66.900002
20170112221500,88.800003,17.209303,21,57.200001,69.800003,69.900002,66.900002
20170112223000,88.800003,17.209303,21,57.200001,69.699997,69.900002,66.900002
20170112224500,87.0,16.860465,21,57.200001,69.699997,69.900002,66.900002
20170112230000,88.800003,17.209303,21,57.200001,69.699997,69.900002,66.900002
20170112231500,88.800003,17.209303,21,57.200001,69.699997,69.900002,66.900002
20170112233000,87.0,16.860465,21,56.400002,69.699997,69.900002,66.900002
20170112234500,87.0,16.860465,21,56.400002,69.699997,69.900002,66.900002
20170113000000,88.800003,17.209303,21,56.400002,69.699997,69.900002,66.900002
20170113001500,87.0,16.860465,21,56.400002,69.699997,69.900002,66.900002
20170113003000,83.400002,16.162791,20,56.400002,69.699997,69.900002,66.900002
20170113004500,83.400002,16.162791,20,56.400002,69.699997,69.900002,66.900002
20170113010000,84.599998,16.395348,20,56.400002,69.699997,69.900002,66.900002
20170113011500,84.599998,16.395348,20,56.400002,69.699997,69.900002,66.900002
