PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113013000,83.400002,16.162791,20,56.400002,69.699997,69.900002,66.900002
20170113014500,83.400002,16.162791,20,57.0,69.800003,69.900002,66.900002
20170113020000,84.599998,16.395348,20,57.0,69.699997,69.900002,66.900002
20170113021500,83.400002,16.162791,20,57.0,69.800003,69.900002,66.900002
20170113023000,83.400002,16.162791,20,57.0,69.800003,69.900002,66.900002
20170113024500,82.199997,15.930232,20,57.0,69.800003,69.900002,66.900002
20170113030000,83.400002,16.162791,20,57.0,69.800003,69.900002,66.900002
20170113031500,84.599998,16.395348,20,57.0,69.800003,69.900002,66.900002
20170113033000,84.599998,16.395348,20,57.0,69.800003,69.900002,66.900002
20170113034500,84.599998,16.395348,20,57.0,69.800003,69.900002,66.900002
20170113040000,83.400002,16.162791,20,57.0,69.800003,69.900002,66.900002
20170113041500,83.400002,16.162791,20,57.0,69.800003,69.900002,66.900002
20170113043000,83.400002,16.162791,20,57.0,69.800003,69.900002,66.900002
20170113044500,84.599998,16.395348,20,57.0,69.800003,69.900002,66.900002
20170113050000,83.400002,16.162791,20,57.0,69.800003,69.900002,66.900002
20170113051500,83.400002,16.162791,20,57.0,69.800003,69.900002,66.900002
20170113053000,83.400002,16.162791,20,57.0,69.800003,69.900002,66.900002
20170113054500,83.400002,16.162791,20,57.0,69.800003,69.900002,66.900002
20170113060000,84.599998,16.395348,20,57.0,69.800003,69.900002,66.900002
20170113061500,84.599998,16.395348,20,57.0,69.800003,69.900002,66.900002
20170113063000,83.400002,16.162791,20,57.0,69.699997,69.900002,66.900002
20170113064500,83.400002,16.162791,20,57.0,69.699997,69.900002,66.900002
20170113070000,84.599998,16.395348,20,57.0,69.599998,69.900002,66.900002
20170113071500,81.0,15.697674,20,57.0,69.599998,69.900002,66.900002
20170113073000,81.0,15.697674,20,57.0,69.699997,69.900002,66.900002
20170113074500,79.800003,15.465117,20,57.0,69.599998,69.900002,66.900002
20170113080000,72.599998,14.069767,19,58.0,69.599998,69.900002,66.900002
20170113081500,70.800003,13.720931,18,58.700001,69.599998,69.900002,66.900002
20170113083000,66.599998,12.906976,18,58.700001,69.599998,69.900002,66.900002
20170113084500,57.0,11.046512,18,59.5,69.699997,69.900002,66.900002
20170113090000,59.400002,11.511628,18,59.5,69.800003,69.900002,66.900002
20170113091500,57.0,11.046512,18,59.5,69.699997,69.900002,66.900002
20170113093000,59.400002,11.511628,18,59.5,69.800003,69.900002,66.900002
20170113094500,75.599998,14.651162,20,58.0,70.300003,69.900002,66.900002
20170113100000,103.199997,19.999999,24,56.0,70.300003,69.900002,66.900002
20170113101500,102.0,19.767442,24,56.0,70.099998,69.900002,66.900002
20170113103000,104.400002,20.232559,24,56.0,69.900002,69.900002,66.900002
20170113104500,102.0,19.767442,24,56.0,69.800003,69.900002,66.900002
20170113110000,104.400002,20.232559,24,56.0,69.900002,69.900002,66.900002
20170113111500,103.199997,19.999999,24,56.0,69.800003,69.900002,66.900002
20170113113000,104.400002,20.232559,24,56.0,69.800003,69.900002,66.900002
20170113114500,105.599998,20.465116,24,56.0,69.800003,69.900002,66.900002
20170113120000,104.400002,20.232559,24,56.0,69.699997,69.900002,66.900002
20170113121500,105.599998,20.465116,24,56.0,69.900002,69.900002,66.900002
20170113123000,105.599998,20.465116,24,56.0,69.800003,69.900002,66.900002
20170113124500,104.400002,20.232559,24,56.0,69.699997,69.900002,66.900002
20170113130000,102.0,19.767442,23,57.099998,69.699997,69.900002,66.900002
20170113131500,99.599998,19.302325,23,57.099998,69.800003,69.900002,66.900002
20170113133000,97.800003,18.953489,23,57.099998,69.800003,69.900002,66.900002
20170113134500,99.0,19.186047,23,57.099998,70.0,69.900002,66.900002
20170113140000,96.599998,18.72093,23,56.299999,69.800003,69.900002,66.900002
20170113141500,96.599998,18.72093,23,56.299999,69.800003,69.900002,66.900002
20170113143000,96.599998,18.72093,23,57.5,69.900002,69.900002,66.900002
20170113144500,95.400002,18.488372,23,57.5,69.900002,69.900002,66.900002
20170113150000,96.599998,18.72093,23,57.5,69.900002,69.900002,66.900002
20170113151500,95.400002,18.488372,23,56.400002,69.800003,69.900002,66.900002
20170113153000,99.0,19.186047,23,56.400002,69.699997,69.900002,66.900002
20170113154500,99.0,19.186047,23,57.200001,69.699997,69.900002,66.900002
20170113160000,100.800003,19.534884,23,57.200001,69.800003,69.900002,66.900002
20170113161500,100.800003,19.534884,23,57.200001,69.800003,69.900002,66.900002
20170113163000,102.0,19.767442,23,57.200001,69.699997,69.900002,66.900002
20170113164500,99.0,19.186047,23,57.900002,69.699997,69.900002,66.900002
20170113170000,99.0,19.186047,23,57.900002,69.900002,69.900002,66.900002
20170113171500,99.0,19.186047,23,57.099998,69.800003,69.900002,66.900002
20170113173000,99.0,19.186047,23,57.099998,69.699997,69.900002,66.900002
20170113174500,99.0,19.186047,23,58.0,69.699997,69.900002,66.900002
20170113180000,97.800003,18.953489,23,58.0,69.699997,69.900002,66.900002
20170113181500,96.599998,18.72093,23,58.0,69.599998,69.900002,66.900002
20170113183000,97.800003,18.953489,23,58.0,69.699997,69.900002,66.900002
20170113184500,96.599998,18.72093,23,56.799999,69.699997,69.900002,66.900002
20170113190000,97.800003,18.953489,23,57.900002,69.699997,69.900002,66.900002
20170113191500,96.599998,18.72093,23,57.900002,69.800003,69.900002,66.900002
20170113193000,95.400002,18.488372,23,57.900002,69.800003,69.900002,66.900002
20170113194500,96.599998,18.72093,23,57.200001,69.800003,69.900002,66.900002
20170113200000,96.599998,18.72093,23,57.200001,69.699997,69.900002,66.900002
20170113201500,96.599998,18.72093,23,57.200001,69.800003,69.900002,66.900002
20170113203000,96.599998,18.72093,23,57.200001,69.699997,69.900002,66.900002
20170113204500,96.599998,18.72093,23,56.400002,69.699997,69.900002,66.900002
20170113210000,96.599998,18.72093,23,56.400002,69.699997,69.900002,66.900002
20170113211500,96.599998,18.72093,23,56.400002,69.699997,69.900002,66.900002
20170113213000,95.400002,18.488372,23,56.400002,69.699997,69.900002,66.900002
20170113214500,95.400002,18.488372,23,56.400002,69.599998,69.900002,66.900002
20170113220000,93.599998,18.139534,23,56.400002,69.599998,69.900002,66.900002
20170113221500,95.400002,18.488372,23,56.400002,69.699997,69.900002,66.900002
20170113223000,93.599998,18.139534,23,56.400002,69.599998,69.900002,66.900002
20170113224500,84.599998,16.395348,21,56.400002,69.599998,69.900002,66.900002
20170113230000,84.599998,16.395348,21,56.400002,69.599998,69.900002,66.900002
20170113231500,84.599998,16.395348,21,56.400002,69.599998,69.900002,66.900002
20170113233000,85.800003,16.627908,21,56.400002,69.699997,69.900002,66.900002
20170113234500,85.800003,16.627908,21,56.400002,69.599998,69.900002,66.900002
20170114000000,81.0,15.697674,20,56.400002,69.599998,69.900002,66.900002
20170114001500,0.0,0.0,9,57.900002,69.5,69.900002,66.900002
20170114003000,0.0,0.0,9,57.900002,69.599998,69.900002,66.900002
20170114004500,0.0,0.0,9,59.200001,69.599998,69.900002,66.900002
20170114010000,0.0,0.0,9,58.400002,69.599998,69.900002,66.900002
20170114011500,57.0,11.046512,1,60.799999,69.699997,69.900002,66.900002
20170114013000,57.0,11.046512,1,61.900002,69.699997,69.900002,66.900002
20170114014500,57.0,11.046512,1,63.200001,69.800003,69.900002,66.900002
20170114020000,57.0,11.046512,1,63.200001,69.800003,69.900002,66.900002
20170114021500,57.0,11.046512,1,63.200001,69.699997,69.900002,66.900002
20170114023000,57.0,11.046512,1,63.200001,69.699997,69.900002,66.900002
20170114024500,57.0,11.046512,1,63.200001,69.699997,69.900002,66.900002
20170114030000,57.0,11.046512,1,63.200001,69.699997,69.900002,66.900002
20170114031500,55.799999,10.813953,1,63.200001,69.699997,69.900002,66.900002
20170114033000,57.0,11.046512,1,63.200001,69.699997,69.900002,66.900002
20170114034500,55.799999,10.813953,1,63.200001,69.699997,69.900002,66.900002
20170114040000,55.799999,10.813953,1,63.200001,69.699997,69.900002,66.900002
20170114041500,55.799999,10.813953,1,63.200001,69.800003,69.900002,66.900002
20170114043000,55.799999,10.813953,1,63.200001,69.800003,69.900002,66.900002
20170114044500,55.799999,10.813953,1,63.200001,69.800003,69.900002,66.900002
20170114050000,55.799999,10.813953,1,63.200001,69.699997,69.900002,66.900002
20170114051500,57.0,11.046512,1,63.200001,69.699997,69.900002,66.900002
20170114053000,55.799999,10.813953,1,63.200001,69.699997,69.900002,66.900002
20170114054500,55.799999,10.813953,1,63.200001,69.699997,69.900002,66.900002
20170114060000,55.799999,10.813953,1,63.200001,69.699997,69.900002,66.900002
20170114061500,55.799999,10.813953,0,63.200001,69.599998,69.900002,66.900002
20170114063000,57.0,11.046512,1,63.200001,69.699997,69.900002,66.900002
20170114064500,57.0,11.046512,1,62.5,69.800003,69.900002,66.900002
20170114070000,57.0,11.046512,1,62.5,69.800003,69.900002,66.900002
20170114071500,57.0,11.046512,1,62.5,69.800003,69.900002,66.900002
20170114073000,57.0,11.046512,1,62.5,69.699997,69.900002,66.900002
20170114074500,57.0,11.046512,1,62.5,69.699997,69.900002,66.900002
20170114080000,57.0,11.046512,0,63.200001,69.599998,69.900002,66.900002
20170114081500,57.0,11.046512,0,63.200001,69.599998,69.900002,66.900002
20170114083000,57.0,11.046512,0,63.200001,69.599998,69.900002,66.900002
20170114084500,55.799999,10.813953,1,62.200001,69.699997,69.900002,66.900002
20170114090000,57.0,11.046512,1,62.200001,69.699997,69.900002,66.900002
20170114091500,57.0,11.046512,1,62.200001,69.699997,69.900002,66.900002
20170114093000,57.0,11.046512,1,62.200001,69.800003,69.900002,66.900002
20170114094500,55.799999,10.813953,1,62.200001,69.900002,69.900002,66.900002
20170114100000,57.0,11.046512,1,62.200001,69.800003,69.900002,66.900002
20170114101500,55.799999,10.813953,1,62.200001,69.800003,69.900002,66.900002
20170114103000,57.0,11.046512,1,62.200001,69.699997,69.900002,66.900002
20170114104500,55.799999,10.813953,1,62.200001,69.699997,69.900002,66.900002
20170114110000,57.0,11.046512,1,62.200001,69.699997,69.900002,66.900002
20170114111500,57.0,11.046512,1,62.200001,69.699997,69.900002,66.900002
20170114113000,55.799999,10.813953,1,62.200001,69.699997,69.900002,66.900002
20170114114500,57.0,11.046512,1,62.200001,69.699997,69.900002,66.900002
20170114120000,55.799999,10.813953,1,62.200001,69.800003,69.900002,66.900002
20170114121500,55.799999,10.813953,1,62.200001,69.800003,69.900002,66.900002
20170114123000,55.799999,10.813953,1,62.200001,69.800003,69.900002,66.900002
20170114124500,55.799999,10.813953,1,63.099998,69.699997,69.900002,66.900002
20170114130000,57.0,11.046512,1,63.099998,69.699997,69.900002,66.900002
20170114131500,57.0,11.046512,1,63.099998,69.800003,69.900002,66.900002
20170114133000,57.0,11.046512,1,63.099998,69.800003,69.900002,66.900002
20170114134500,57.0,11.046512,1,63.099998,69.900002,69.900002,66.900002
20170114140000,55.799999,10.813953,1,63.099998,69.900002,69.900002,66.900002
20170114141500,57.0,11.046512,1,63.099998,70.0,69.900002,66.900002
20170114143000,57.0,11.046512,1,63.099998,70.0,69.900002,66.900002
20170114144500,57.0,11.046512,1,63.099998,70.099998,69.900002,66.900002
20170114150000,55.799999,10.813953,1,63.099998,70.099998,69.900002,66.900002
20170114151500,57.0,11.046512,1,63.099998,70.0,69.900002,66.900002
20170114153000,57.0,11.046512,1,63.099998,70.0,69.900002,66.900002
20170114154500,55.799999,10.813953,1,63.099998,70.0,69.900002,66.900002
20170114160000,57.0,11.046512,1,63.099998,70.0,69.900002,66.900002
20170114161500,57.0,11.046512,1,63.099998,70.0,69.900002,66.900002
20170114163000,57.0,11.046512,1,63.099998,70.099998,69.900002,66.900002
20170114164500,57.0,11.046512,1,63.099998,70.099998,69.900002,66.900002
20170114170000,57.0,11.046512,1,63.099998,70.099998,69.900002,66.900002
20170114171500,59.400002,11.511628,2,63.099998,70.199997,69.900002,66.900002
20170114173000,57.0,11.046512,4,63.099998,70.199997,69.900002,66.900002
20170114174500,57.0,11.046512,5,63.099998,70.199997,69.900002,66.900002
20170114180000,57.0,11.046512,6,63.099998,70.199997,69.900002,66.900002
20170114181500,57.0,11.046512,8,63.099998,70.199997,69.900002,66.900002
20170114183000,57.0,11.046512,8,63.099998,70.099998,69.900002,66.900002
20170114184500,57.0,11.046512,8,64.0,70.099998,69.900002,66.900002
20170114190000,57.0,11.046512,9,64.0,70.199997,69.900002,66.900002
20170114191500,57.0,11.046512,9,64.0,70.199997,69.900002,66.900002
20170114193000,63.0,12.209302,21,62.400002,70.300003,69.900002,66.900002
20170114194500,85.800003,16.627908,27,59.599998,70.300003,69.900002,66.900002
20170114200000,87.0,16.860465,27,58.900002,70.199997,69.900002,66.900002
20170114201500,92.400002,17.906977,28,58.900002,70.0,69.900002,66.900002
20170114203000,91.199997,17.674418,28,58.900002,70.0,69.900002,66.900002
20170114204500,91.199997,17.674418,28,58.900002,70.0,69.900002,66.900002
20170114210000,90.0,17.44186,28,58.900002,69.900002,69.900002,66.900002
20170114211500,90.0,17.44186,28,58.900002,70.0,69.900002,66.900002
20170114213000,90.0,17.44186,28,58.900002,69.900002,69.900002,66.900002
20170114214500,90.0,17.44186,28,58.900002,70.0,69.900002,66.900002
20170114220000,88.800003,17.209303,28,58.900002,70.0,69.900002,66.900002
20170114221500,88.800003,17.209303,28,58.900002,70.0,69.900002,66.900002
20170114223000,88.800003,17.209303,28,58.900002,70.0,69.900002,66.900002
20170114224500,90.0,17.44186,28,58.299999,70.0,69.900002,66.900002
20170114230000,88.800003,17.209303,28,58.299999,69.900002,69.900002,66.900002
20170114231500,88.800003,17.209303,28,58.299999,69.900002,69.900002,66.900002
20170114233000,88.800003,17.209303,28,58.299999,69.800003,69.900002,66.900002
20170114234500,88.800003,17.209303,28,58.299999,69.800003,69.900002,66.900002
20170115000000,90.0,17.44186,28,58.299999,69.699997,69.900002,66.900002
20170115001500,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115003000,88.800003,17.209303,28,58.299999,69.800003,69.900002,66.900002
20170115004500,88.800003,17.209303,28,58.299999,69.800003,69.900002,66.900002
20170115010000,88.800003,17.209303,28,58.299999,69.900002,69.900002,66.900002
20170115011500,88.800003,17.209303,28,58.299999,69.900002,69.900002,66.900002
20170115013000,88.800003,17.209303,28,58.299999,69.800003,69.900002,66.900002
20170115014500,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115020000,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115021500,87.0,16.860465,28,58.299999,69.900002,69.900002,66.900002
20170115023000,85.800003,16.627908,28,58.299999,69.800003,69.900002,66.900002
20170115024500,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115030000,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115031500,85.800003,16.627908,28,58.299999,69.900002,69.900002,66.900002
20170115033000,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115034500,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115040000,85.800003,16.627908,28,58.299999,69.800003,69.900002,66.900002
20170115041500,85.800003,16.627908,28,58.299999,69.800003,69.900002,66.900002
20170115043000,87.0,16.860465,28,58.299999,69.900002,69.900002,66.900002
20170115044500,87.0,16.860465,28,58.299999,69.900002,69.900002,66.900002
20170115050000,87.0,16.860465,28,58.299999,69.900002,69.900002,66.900002
20170115051500,87.0,16.860465,28,58.299999,69.900002,69.900002,66.900002
20170115053000,88.800003,17.209303,28,58.299999,69.800003,69.900002,66.900002
20170115054500,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115060000,87.0,16.860465,28,58.299999,69.699997,69.900002,66.900002
20170115061500,85.800003,16.627908,28,58.299999,69.699997,69.900002,66.900002
20170115063000,85.800003,16.627908,28,58.299999,69.800003,69.900002,66.900002
20170115064500,88.800003,17.209303,28,58.299999,69.800003,69.900002,66.900002
20170115070000,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115071500,88.800003,17.209303,28,58.299999,69.800003,69.900002,66.900002
20170115073000,88.800003,17.209303,28,58.299999,69.800003,69.900002,66.900002
20170115074500,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115080000,87.0,16.860465,28,58.299999,69.699997,69.900002,66.900002
20170115081500,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115083000,88.800003,17.209303,28,58.299999,69.699997,69.900002,66.900002
20170115084500,87.0,16.860465,28,58.299999,69.699997,69.900002,66.900002
20170115090000,88.800003,17.209303,28,58.299999,69.699997,69.900002,66.900002
20170115091500,88.800003,17.209303,28,58.299999,69.699997,69.900002,66.900002
20170115093000,87.0,16.860465,28,58.299999,69.699997,69.900002,66.900002
20170115094500,87.0,16.860465,28,58.299999,69.699997,69.900002,66.900002
20170115100000,87.0,16.860465,28,58.299999,69.800003,69.900002,66.900002
20170115101500,87.0,16.860465,28,58.299999,69.699997,69.900002,66.900002
20170115103000,87.0,16.860465,28,59.099998,69.599998,69.900002,66.900002
20170115104500,87.0,16.860465,28,59.099998,69.599998,69.900002,66.900002
20170115110000,88.800003,17.209303,28,59.099998,69.699997,69.900002,66.900002
20170115111500,87.0,16.860465,28,59.099998,69.599998,69.900002,66.900002
20170115113000,87.0,16.860465,28,59.099998,69.699997,69.900002,66.900002
20170115114500,87.0,16.860465,28,59.099998,69.699997,69.900002,66.900002
20170115120000,87.0,16.860465,28,59.099998,69.699997,69.900002,66.900002
20170115121500,88.800003,17.209303,28,59.099998,69.900002,69.900002,66.900002
20170115123000,90.0,17.44186,28,59.099998,69.900002,69.900002,66.900002
20170115124500,88.800003,17.209303,28,59.099998,70.0,69.900002,66.900002
20170115130000,88.800003,17.209303,28,59.099998,70.099998,69.900002,66.900002
20170115131500,90.0,17.44186,28,59.099998,70.0,69.900002,66.900002
20170115133000,88.800003,17.209303,28,59.099998,70.0,69.900002,66.900002
20170115134500,88.800003,17.209303,28,59.099998,70.0,69.900002,66.900002
20170115140000,90.0,17.44186,28,59.099998,70.099998,69.900002,66.900002
20170115141500,90.0,17.44186,28,59.099998,70.099998,69.900002,66.900002
20170115143000,88.800003,17.209303,28,59.099998,70.199997,69.900002,66.900002
20170115144500,92.400002,17.906977,29,59.099998,70.199997,69.900002,66.900002
20170115150000,99.0,19.186047,30,59.099998,70.099998,69.900002,66.900002
20170115151500,99.0,19.186047,30,58.5,70.099998,69.900002,66.900002
20170115153000,107.400002,20.813954,31,57.900002,70.199997,69.900002,66.900002
20170115154500,107.400002,20.813954,31,57.900002,70.099998,69.900002,66.900002
20170115160000,114.0,22.093023,32,57.900002,70.199997,69.900002,66.900002
20170115161500,118.800003,23.023256,32,57.200001,70.0,69.900002,66.900002
20170115163000,118.800003,23.023256,32,57.200001,70.0,69.900002,66.900002
20170115164500,118.800003,23.023256,32,57.200001,69.900002,69.900002,66.900002
20170115170000,118.800003,23.023256,32,57.900002,70.0,69.900002,66.900002
20170115171500,117.0,22.674419,32,57.900002,70.0,69.900002,66.900002
20170115173000,117.0,22.674419,32,57.900002,70.0,69.900002,66.900002
20170115174500,118.800003,23.023256,32,56.799999,69.900002,69.900002,66.900002
20170115180000,115.800003,22.441861,32,57.5,70.0,69.900002,66.900002
20170115181500,118.199997,22.906976,32,57.5,69.900002,69.900002,66.900002
20170115183000,117.0,22.674419,32,57.5,69.900002,69.900002,66.900002
20170115184500,118.199997,22.906976,32,57.5,69.800003,69.900002,66.900002
20170115190000,115.199997,22.325581,32,56.799999,69.800003,69.900002,66.900002
20170115191500,117.0,22.674419,32,56.799999,69.699997,69.900002,66.900002
20170115193000,117.0,22.674419,32,56.799999,69.699997,69.900002,66.900002
20170115194500,115.800003,22.441861,32,56.799999,69.699997,69.900002,66.900002
20170115200000,115.800003,22.441861,32,56.799999,69.800003,69.900002,66.900002
20170115201500,118.199997,22.906976,32,56.799999,69.800003,69.900002,66.900002
20170115203000,115.199997,22.325581,32,56.0,69.699997,69.900002,66.900002
20170115204500,117.0,22.674419,32,56.0,69.699997,69.900002,66.900002
20170115210000,117.0,22.674419,32,56.0,69.599998,69.900002,66.900002
20170115211500,117.0,22.674419,32,56.0,69.599998,69.900002,66.900002
20170115213000,117.0,22.674419,32,56.0,69.599998,69.900002,66.900002
20170115214500,109.199997,21.16279,31,56.0,69.599998,69.900002,66.900002
20170115220000,109.199997,21.16279,31,56.0,69.599998,69.900002,66.900002
20170115221500,104.400002,20.232559,30,56.700001,69.699997,69.900002,66.900002
20170115223000,106.199997,20.581395,30,56.700001,69.699997,69.900002,66.900002
20170115224500,106.199997,20.581395,30,56.700001,69.800003,69.900002,66.900002
20170115230000,106.199997,20.581395,30,56.700001,69.800003,69.900002,66.900002
20170115231500,104.400002,20.232559,30,56.700001,69.800003,69.900002,66.900002
20170115233000,104.400002,20.232559,30,56.700001,69.800003,69.900002,66.900002
20170115234500,104.400002,20.232559,30,56.700001,69.699997,69.900002,66.900002
20170116000000,104.400002,20.232559,30,56.700001,69.699997,69.900002,66.900002
20170116001500,105.599998,20.465116,30,56.700001,69.800003,69.900002,66.900002
20170116003000,105.599998,20.465116,30,56.700001,69.699997,69.900002,66.900002
20170116004500,104.400002,20.232559,30,56.700001,69.699997,69.900002,66.900002
20170116010000,105.599998,20.465116,30,56.700001,69.699997,69.900002,66.900002
20170116011500,105.599998,20.465116,30,56.700001,69.699997,69.900002,66.900002
20170116013000,105.599998,20.465116,30,56.700001,69.699997,69.900002,66.900002
20170116014500,105.599998,20.465116,30,56.700001,69.599998,69.900002,66.900002
20170116020000,105.599998,20.465116,30,56.700001,69.599998,69.900002,66.900002
20170116021500,104.400002,20.232559,30,56.700001,69.599998,69.900002,66.900002
20170116023000,97.800003,18.953489,29,56.700001,69.599998,69.900002,66.900002
20170116024500,92.400002,17.906977,27,57.5,69.699997,69.900002,66.900002
20170116030000,92.400002,17.906977,27,57.5,69.599998,69.900002,66.900002
20170116031500,81.0,15.697674,26,58.299999,69.599998,69.900002,66.900002
20170116033000,82.199997,15.930232,26,59.099998,69.599998,69.900002,66.900002
20170116034500,82.199997,15.930232,26,59.099998,69.699997,69.900002,66.900002
20170116040000,81.0,15.697674,26,59.099998,69.699997,69.900002,66.900002
20170116041500,81.0,15.697674,26,59.099998,69.800003,69.900002,66.900002
20170116043000,81.0,15.697674,26,59.099998,69.800003,69.900002,66.900002
20170116044500,81.0,15.697674,26,59.099998,69.800003,69.900002,66.900002
20170116050000,82.199997,15.930232,26,59.099998,69.699997,69.900002,66.900002
20170116051500,82.199997,15.930232,26,59.099998,69.800003,69.900002,66.900002
20170116053000,81.0,15.697674,26,59.099998,69.800003,69.900002,66.900002
20170116054500,81.0,15.697674,26,59.099998,69.800003,69.900002,66.900002
20170116060000,81.0,15.697674,26,59.099998,69.800003,69.900002,66.900002
20170116061500,82.199997,15.930232,26,59.099998,69.800003,69.900002,66.900002
20170116063000,81.0,15.697674,26,59.099998,69.800003,69.900002,66.900002
20170116064500,81.0,15.697674,26,59.099998,69.800003,69.900002,66.900002
20170116070000,79.800003,15.465117,26,59.099998,69.800003,69.900002,66.900002
20170116071500,79.800003,15.465117,26,59.099998,69.800003,69.900002,66.900002
20170116073000,81.0,15.697674,26,59.099998,69.800003,69.900002,66.900002
20170116074500,79.800003,15.465117,26,59.099998,69.699997,69.900002,66.900002
20170116080000,79.800003,15.465117,26,59.099998,69.599998,69.900002,66.900002
20170116081500,55.799999,10.813953,9,60.400002,69.599998,69.900002,66.900002
20170116083000,55.799999,10.813953,9,61.900002,69.699997,69.900002,66.900002
20170116084500,55.799999,10.813953,9,61.900002,69.699997,69.900002,66.900002
20170116090000,55.799999,10.813953,9,62.799999,69.699997,69.900002,66.900002
20170116091500,55.799999,10.813953,9,62.799999,69.800003,69.900002,66.900002
20170116093000,55.799999,10.813953,9,62.799999,69.800003,69.900002,66.900002
20170116094500,55.799999,10.813953,9,62.799999,69.800003,69.900002,66.900002
20170116100000,55.799999,10.813953,9,62.799999,69.699997,69.900002,66.900002
20170116101500,55.799999,10.813953,9,62.799999,69.699997,69.900002,66.900002
20170116103000,55.799999,10.813953,9,62.799999,69.699997,69.900002,66.900002
20170116104500,55.799999,10.813953,9,62.0,69.699997,69.900002,66.900002
20170116110000,55.799999,10.813953,9,62.0,69.699997,69.900002,66.900002
20170116111500,55.799999,10.813953,9,62.0,69.699997,69.900002,66.900002
20170116113000,57.0,11.046512,9,62.0,69.599998,69.900002,66.900002
20170116114500,57.0,11.046512,9,62.0,69.599998,69.900002,66.900002
20170116120000,55.799999,10.813953,9,62.0,69.800003,69.900002,66.900002
20170116121500,55.799999,10.813953,9,62.0,69.699997,69.900002,66.900002
20170116123000,55.799999,10.813953,9,62.0,69.699997,69.900002,66.900002
20170116124500,55.799999,10.813953,9,62.0,69.699997,69.900002,66.900002
20170116130000,55.799999,10.813953,9,62.0,69.800003,69.900002,66.900002
20170116131500,55.799999,10.813953,9,62.0,69.900002,69.900002,66.900002
20170116133000,55.799999,10.813953,9,62.0,69.900002,69.900002,66.900002
20170116134500,55.799999,10.813953,9,62.0,70.0,69.900002,66.900002
20170116140000,55.799999,10.813953,9,62.0,70.0,69.900002,66.900002
20170116141500,55.799999,10.813953,9,62.0,70.199997,69.900002,66.900002
20170116143000,63.0,12.209302,21,62.799999,70.199997,69.900002,66.900002
20170116144500,88.800003,17.209303,28,59.200001,70.300003,69.900002,66.900002
20170116150000,99.0,19.186047,29,58.0,70.199997,69.900002,66.900002
20170116151500,97.800003,18.953489,29,58.0,70.0,69.900002,66.900002
20170116153000,99.0,19.186047,29,58.0,70.0,69.900002,66.900002
20170116154500,96.599998,18.72093,29,58.0,69.900002,69.900002,66.900002
20170116160000,96.599998,18.72093,29,58.0,70.0,69.900002,66.900002
20170116161500,97.800003,18.953489,29,58.0,70.0,69.900002,66.900002
20170116163000,96.599998,18.72093,29,58.0,70.099998,69.900002,66.900002
20170116164500,96.599998,18.72093,29,58.0,70.0,69.900002,66.900002
20170116170000,95.400002,18.488372,29,58.0,70.0,69.900002,66.900002
20170116171500,100.800003,19.534884,30,58.0,70.199997,69.900002,66.900002
20170116173000,107.400002,20.813954,31,57.099998,70.199997,69.900002,66.900002
20170116174500,112.800003,21.860466,32,57.099998,70.199997,69.900002,66.900002
20170116180000,121.199997,23.488372,33,57.099998,70.099998,69.900002,66.900002
20170116181500,121.199997,23.488372,33,57.099998,69.800003,69.900002,66.900002
20170116183000,121.199997,23.488372,33,57.099998,69.699997,69.900002,66.900002
20170116184500,121.199997,23.488372,33,57.099998,69.699997,69.900002,66.900002
20170116190000,118.800003,23.023256,33,57.099998,69.699997,69.900002,66.900002
20170116191500,121.199997,23.488372,33,57.900002,69.699997,69.900002,66.900002
20170116193000,121.199997,23.488372,33,57.099998,69.699997,69.900002,66.900002
20170116194500,121.199997,23.488372,33,57.099998,69.699997,69.900002,66.900002
20170116200000,121.199997,23.488372,33,57.099998,69.599998,69.900002,66.900002
20170116201500,118.199997,22.906976,33,57.099998,69.599998,69.900002,66.900002
20170116203000,118.199997,22.906976,33,56.5,69.599998,69.900002,66.900002
20170116204500,112.800003,21.860466,32,58.299999,69.599998,69.900002,66.900002
20170116210000,114.0,22.093023,32,58.299999,69.699997,69.900002,66.900002
20170116211500,114.0,22.093023,32,57.5,69.699997,69.900002,66.900002
20170116213000,112.800003,21.860466,32,56.799999,69.699997,69.900002,66.900002
20170116214500,112.800003,21.860466,32,56.799999,69.599998,69.900002,66.900002
20170116220000,111.0,21.511628,32,56.799999,69.599998,69.900002,66.900002
20170116221500,109.800003,21.27907,32,57.900002,69.699997,69.900002,66.900002
20170116223000,109.800003,21.27907,32,57.900002,69.800003,69.900002,66.900002
20170116224500,109.800003,21.27907,32,57.900002,69.800003,69.900002,66.900002
20170116230000,109.800003,21.27907,32,57.200001,69.800003,69.900002,66.900002
20170116231500,109.800003,21.27907,32,58.400002,69.800003,69.900002,66.900002
20170116233000,111.0,21.511628,32,58.400002,69.900002,69.900002,66.900002
20170116234500,111.0,21.511628,32,58.400002,69.800003,69.900002,66.900002
20170117000000,109.199997,21.16279,32,57.5,69.800003,69.900002,66.900002
20170117001500,109.199997,21.16279,32,57.5,69.900002,69.900002,66.900002
20170117003000,109.199997,21.16279,32,57.5,69.900002,69.900002,66.900002
20170117004500,109.199997,21.16279,32,57.5,69.900002,69.900002,66.900002
20170117010000,111.0,21.511628,32,56.799999,69.900002,69.900002,66.900002
20170117011500,109.199997,21.16279,32,57.900002,69.900002,69.900002,66.900002
20170117013000,109.199997,21.16279,32,57.900002,69.900002,69.900002,66.900002
20170117014500,111.0,21.511628,32,57.900002,69.800003,69.900002,66.900002
20170117020000,109.800003,21.27907,32,57.200001,69.800003,69.900002,66.900002
20170117021500,109.800003,21.27907,32,57.900002,69.900002,69.900002,66.900002
20170117023000,111.0,21.511628,32,57.900002,69.900002,69.900002,66.900002
20170117024500,109.199997,21.16279,32,57.900002,69.900002,69.900002,66.900002
20170117030000,109.199997,21.16279,32,57.900002,69.900002,69.900002,66.900002
20170117031500,109.199997,21.16279,32,57.900002,69.800003,69.900002,66.900002
20170117033000,109.199997,21.16279,32,57.900002,69.800003,69.900002,66.900002
20170117034500,109.199997,21.16279,32,57.900002,69.800003,69.900002,66.900002
20170117040000,109.199997,21.16279,32,57.200001,69.800003,69.900002,66.900002
20170117041500,109.199997,21.16279,32,57.200001,69.800003,69.900002,66.900002
20170117043000,109.199997,21.16279,32,57.900002,69.900002,69.900002,66.900002
20170117044500,109.199997,21.16279,32,57.900002,69.900002,69.900002,66.900002
20170117050000,109.199997,21.16279,32,57.900002,69.800003,69.900002,66.900002
20170117051500,109.199997,21.16279,32,57.900002,69.800003,69.900002,66.900002
20170117053000,109.199997,21.16279,32,57.900002,69.800003,69.900002,66.900002
20170117054500,109.199997,21.16279,32,57.900002,69.800003,69.900002,66.900002
20170117060000,109.199997,21.16279,32,57.900002,69.800003,69.900002,66.900002
20170117061500,109.199997,21.16279,32,58.700001,69.800003,69.900002,66.900002
20170117063000,109.199997,21.16279,32,58.700001,70.0,69.900002,66.900002
20170117064500,109.199997,21.16279,32,57.900002,69.900002,69.900002,66.900002
20170117070000,109.199997,21.16279,32,57.900002,69.900002,69.900002,66.900002
20170117071500,109.199997,21.16279,32,57.900002,69.900002,69.900002,66.900002
20170117073000,108.0,20.930233,32,57.900002,69.900002,69.900002,66.900002
20170117074500,109.800003,21.27907,32,57.900002,69.900002,69.900002,66.900002
20170117080000,109.800003,21.27907,32,57.200001,70.0,69.900002,66.900002
20170117081500,109.800003,21.27907,32,57.900002,70.0,69.900002,66.900002
20170117083000,109.800003,21.27907,32,57.900002,70.099998,69.900002,66.900002
20170117084500,109.800003,21.27907,32,57.900002,70.0,69.900002,66.900002
20170117090000,109.800003,21.27907,32,57.900002,70.0,69.900002,66.900002
20170117091500,109.800003,21.27907,32,57.200001,70.0,69.900002,66.900002
20170117093000,108.0,20.930233,32,57.900002,70.0,69.900002,66.900002
20170117094500,109.199997,21.16279,32,57.900002,69.900002,69.900002,66.900002
20170117100000,108.0,20.930233,32,57.900002,70.099998,69.900002,66.900002
20170117101500,109.199997,21.16279,32,57.900002,70.199997,69.900002,66.900002
20170117103000,130.800003,25.348838,35,56.799999,70.300003,69.900002,66.900002
20170117104500,143.399994,27.790697,37,56.799999,70.300003,69.900002,66.900002
20170117110000,150.600006,29.186048,38,55.5,70.199997,69.900002,66.900002
20170117111500,150.600006,29.186048,38,55.5,69.800003,69.900002,66.900002
20170117113000,150.600006,29.186048,38,55.5,69.699997,69.900002,66.900002
20170117114500,154.800003,30.000001,38,55.5,69.599998,69.900002,66.900002
20170117120000,134.399994,26.04651,34,55.5,69.599998,69.900002,66.900002
20170117121500,121.800003,23.604652,32,56.299999,69.5,69.900002,66.900002
20170117123000,108.0,20.930233,30,57.099998,69.5,69.900002,66.900002
20170117124500,105.599998,20.465116,30,57.099998,69.5,69.900002,66.900002
20170117130000,96.599998,18.72093,29,57.900002,69.599998,69.900002,66.900002
20170117131500,96.599998,18.72093,29,57.900002,69.599998,69.900002,66.900002
20170117133000,99.599998,19.302325,29,57.900002,69.800003,69.900002,66.900002
20170117134500,97.800003,18.953489,29,57.900002,69.699997,69.900002,66.900002
20170117140000,97.800003,18.953489,29,57.900002,69.699997,69.900002,66.900002
20170117141500,96.599998,18.72093,29,57.900002,69.800003,69.900002,66.900002
20170117143000,97.800003,18.953489,29,57.900002,70.0,69.900002,66.900002
20170117144500,99.0,19.186047,29,57.900002,70.0,69.900002,66.900002
20170117150000,97.800003,18.953489,29,57.900002,70.0,69.900002,66.900002
20170117151500,97.800003,18.953489,29,57.900002,70.099998,69.900002,66.900002
20170117153000,97.800003,18.953489,29,57.900002,70.099998,69.900002,66.900002
20170117154500,99.0,19.186047,29,57.900002,70.0,69.900002,66.900002
20170117160000,97.800003,18.953489,29,57.900002,70.0,69.900002,66.900002
20170117161500,99.0,19.186047,29,57.900002,70.0,69.900002,66.900002
20170117163000,97.800003,18.953489,29,57.900002,69.900002,69.900002,66.900002
20170117164500,99.0,19.186047,29,57.900002,69.900002,69.900002,66.900002
20170117170000,99.0,19.186047,29,57.200001,69.900002,69.900002,66.900002
20170117171500,99.0,19.186047,29,58.400002,69.900002,69.900002,66.900002
20170117173000,99.0,19.186047,29,58.400002,69.900002,69.900002,66.900002
20170117174500,99.0,19.186047,29,58.400002,69.800003,69.900002,66.900002
20170117180000,97.800003,18.953489,29,58.400002,69.800003,69.900002,66.900002
20170117181500,97.800003,18.953489,29,58.400002,69.699997,69.900002,66.900002
20170117183000,97.800003,18.953489,29,58.400002,69.599998,69.900002,66.900002
20170117184500,70.800003,13.720931,24,60.299999,69.400002,69.900002,66.900002
20170117190000,55.799999,10.813953,5,60.299999,69.300003,69.900002,66.900002
20170117191500,55.799999,10.813953,0,62.400002,69.199997,69.900002,66.900002
20170117193000,57.0,11.046512,0,62.400002,69.300003,69.900002,66.900002
20170117194500,55.799999,10.813953,0,63.200001,69.300003,69.900002,66.900002
20170117200000,55.799999,10.813953,0,63.200001,69.300003,69.900002,66.900002
20170117201500,55.799999,10.813953,0,63.200001,69.199997,69.900002,66.900002
20170117203000,55.799999,10.813953,1,63.200001,69.199997,69.900002,66.900002
20170117204500,57.0,11.046512,0,63.200001,69.099998,69.900002,66.900002
20170117210000,55.799999,10.813953,0,63.200001,69.099998,69.900002,66.900002
20170117211500,55.799999,10.813953,0,63.200001,69.300003,69.900002,66.900002
20170117213000,57.0,11.046512,0,63.200001,69.199997,69.900002,66.900002
20170117214500,55.799999,10.813953,0,63.200001,69.099998,69.900002,66.900002
20170117220000,55.799999,10.813953,0,63.200001,69.099998,69.900002,66.900002
20170117221500,55.799999,10.813953,0,63.200001,69.099998,69.900002,66.900002
20170117223000,55.799999,10.813953,0,63.200001,69.199997,69.900002,66.900002
20170117224500,55.799999,10.813953,0,63.200001,69.099998,69.900002,66.900002
20170117230000,55.799999,10.813953,0,63.200001,69.099998,69.900002,66.900002
20170117231500,55.799999,10.813953,0,63.200001,69.099998,69.900002,66.900002
20170117233000,55.799999,10.813953,0,63.200001,68.900002,69.900002,66.900002
20170117234500,55.799999,10.813953,0,63.200001,69.099998,69.900002,66.900002
20170118000000,55.799999,10.813953,0,63.200001,69.099998,69.900002,66.900002
20170118001500,55.799999,10.813953,0,63.200001,69.099998,69.900002,66.900002
20170118003000,55.799999,10.813953,0,63.200001,69.099998,69.900002,66.900002
20170118004500,55.799999,10.813953,0,63.200001,69.199997,69.900002,66.900002
20170118010000,55.799999,10.813953,0,63.200001,69.199997,69.900002,66.900002
20170118011500,0.0,0.0,0,63.200001,69.300003,69.900002,66.900002
20170118013000,0.0,0.0,0,63.200001,69.199997,69.900002,66.900002
20170118014500,0.0,0.0,0,63.200001,69.199997,69.900002,66.900002
20170118020000,0.0,0.0,0,63.200001,69.099998,69.900002,66.900002
20170118021500,0.0,0.0,0,63.200001,69.099998,69.900002,66.900002
20170118023000,0.0,0.0,0,63.200001,69.300003,69.900002,66.900002
20170118024500,0.0,0.0,0,63.200001,69.300003,69.900002,66.900002
20170118030000,0.0,0.0,1,63.200001,69.400002,69.900002,66.900002
20170118031500,0.0,0.0,0,63.200001,69.5,69.900002,66.900002
20170118033000,0.0,0.0,0,63.200001,69.5,69.900002,66.900002
20170118034500,0.0,0.0,1,63.200001,69.599998,69.900002,66.900002
20170118040000,0.0,0.0,2,62.400002,69.699997,69.900002,66.900002
20170118041500,0.0,0.0,2,62.400002,69.699997,69.900002,66.900002
20170118043000,0.0,0.0,2,62.400002,69.699997,69.900002,66.900002
20170118044500,0.0,0.0,2,62.400002,69.699997,69.900002,66.900002
20170118050000,0.0,0.0,2,62.400002,69.699997,69.900002,66.900002
20170118051500,0.0,0.0,1,62.400002,69.599998,69.900002,66.900002
20170118053000,0.0,0.0,0,62.400002,69.599998,69.900002,66.900002
20170118054500,0.0,0.0,0,62.400002,69.400002,69.900002,66.900002
20170118060000,0.0,0.0,0,62.400002,69.300003,69.900002,66.900002
20170118061500,0.0,0.0,0,62.400002,69.300003,69.900002,66.900002
20170118063000,0.0,0.0,0,62.400002,69.300003,69.900002,66.900002
20170118064500,0.0,0.0,0,62.400002,69.400002,69.900002,66.900002
20170118070000,0.0,0.0,0,62.400002,69.300003,69.900002,66.900002
20170118071500,0.0,0.0,0,62.400002,69.300003,69.900002,66.900002
20170118073000,0.0,0.0,0,62.400002,69.400002,69.900002,66.900002
20170118074500,0.0,0.0,0,62.400002,69.300003,69.900002,66.900002
20170118080000,0.0,0.0,0,62.400002,69.300003,69.900002,66.900002
20170118081500,0.0,0.0,4,62.400002,69.800003,69.900002,66.900002
20170118083000,0.0,0.0,4,62.400002,69.800003,69.900002,66.900002
20170118084500,0.0,0.0,4,62.400002,70.0,69.900002,66.900002
20170118090000,0.0,0.0,5,62.400002,70.199997,69.900002,66.900002
20170118091500,0.0,0.0,8,62.400002,70.199997,69.900002,66.900002
20170118093000,164.399994,31.860464,40,55.599998,71.0,69.900002,66.900002
20170118094500,439.200012,85.116281,79,53.900002,70.5,68.0,60.599998
20170118100000,423.600006,82.093024,100,53.900002,70.300003,68.0,60.599998
20170118101500,423.600006,82.093024,100,53.900002,70.099998,68.0,60.599998
20170118103000,423.600006,82.093024,100,53.900002,69.900002,68.0,60.599998
20170118104500,423.600006,82.093024,100,53.900002,70.0,68.0,60.599998
20170118110000,423.600006,82.093024,100,53.900002,69.699997,68.0,60.599998
20170118111500,423.600006,82.093024,100,53.099998,69.599998,68.0,60.599998
20170118113000,417.0,80.813953,100,53.099998,69.400002,68.0,60.599998
20170118114500,417.0,80.813953,100,53.099998,69.099998,68.0,60.599998
20170118120000,426.0,82.55814,100,53.099998,68.900002,68.0,60.599998
20170118121500,439.200012,85.116281,100,53.099998,68.400002,68.0,60.599998
20170118123000,439.200012,85.116281,100,53.099998,68.199997,68.0,60.599998
20170118124500,444.0,86.046512,100,53.099998,68.0,68.0,60.599998
20170118130000,444.0,86.046512,100,53.099998,67.900002,68.0,60.599998
20170118131500,444.0,86.046512,100,53.099998,67.900002,68.0,60.599998
20170118133000,444.0,86.046512,100,53.099998,67.599998,68.0,60.599998
20170118134500,444.0,86.046512,100,53.099998,67.599998,68.0,60.599998
20170118140000,428.399994,83.023255,64,53.099998,67.300003,68.0,60.599998
20170118141500,366.600006,71.046513,55,53.099998,67.099998,68.0,60.599998
20170118143000,316.799988,61.395347,49,53.099998,67.099998,68.0,60.599998
20170118144500,249.600006,48.372094,41,53.099998,67.0,68.0,60.599998
20170118150000,208.199997,40.348837,36,53.099998,67.099998,68.0,60.599998
20170118151500,175.199997,33.953488,31,53.900002,67.199997,68.0,60.599998
20170118153000,162.0,31.395349,29,53.900002,67.5,68.0,60.599998
20170118154500,157.800003,30.581396,29,54.5,67.599998,68.0,60.599998
20170118160000,157.800003,30.581396,29,54.5,67.699997,68.0,60.599998
20170118161500,157.800003,30.581396,29,54.5,67.800003,68.0,60.599998
20170118163000,157.800003,30.581396,29,54.5,68.099998,68.0,60.599998
20170118164500,157.800003,30.581396,29,54.5,68.099998,68.0,60.599998
20170118170000,157.800003,30.581396,29,54.5,68.099998,68.0,60.599998
20170118171500,157.800003,30.581396,29,54.5,68.099998,68.0,60.599998
20170118173000,157.800003,30.581396,29,54.5,68.099998,68.0,60.599998
20170118174500,159.600006,30.930234,29,54.5,68.099998,68.0,60.599998
20170118180000,157.800003,30.581396,29,54.5,68.099998,68.0,60.599998
20170118181500,157.800003,30.581396,29,54.5,68.099998,68.0,60.599998
20170118183000,157.800003,30.581396,29,54.5,68.099998,68.0,60.599998
20170118184500,157.800003,30.581396,29,53.900002,68.099998,68.0,60.599998
20170118190000,157.800003,30.581396,29,53.900002,68.0,68.0,60.599998
20170118191500,157.800003,30.581396,29,53.900002,68.099998,68.0,60.599998
20170118193000,157.800003,30.581396,29,53.900002,68.0,68.0,60.599998
20170118194500,156.0,30.232558,29,53.900002,68.0,68.0,60.599998
20170118200000,158.399994,30.697673,29,53.900002,68.0,68.0,60.599998
20170118201500,158.399994,30.697673,29,53.900002,68.0,68.0,60.599998
20170118203000,158.399994,30.697673,29,53.900002,68.0,68.0,60.599998
20170118204500,158.399994,30.697673,29,53.900002,68.0,68.0,60.599998
20170118210000,158.399994,30.697673,29,53.900002,67.900002,68.0,60.599998
20170118211500,158.399994,30.697673,29,55.5,68.099998,68.0,60.599998
20170118213000,156.600006,30.348838,29,55.5,68.099998,68.0,60.599998
20170118214500,156.600006,30.348838,29,55.5,68.199997,68.0,60.599998
20170118220000,156.600006,30.348838,29,55.5,68.199997,68.0,60.599998
20170118221500,156.600006,30.348838,29,54.700001,68.199997,68.0,60.599998
20170118223000,156.600006,30.348838,29,54.700001,68.199997,68.0,60.599998
20170118224500,154.199997,29.88372,29,54.700001,68.199997,68.0,60.599998
20170118230000,154.199997,29.88372,29,54.700001,68.199997,68.0,60.599998
20170118231500,151.800003,29.418605,29,54.700001,68.199997,68.0,60.599998
20170118233000,151.800003,29.418605,29,54.700001,68.199997,68.0,60.599998
20170118234500,151.800003,29.418605,29,54.700001,68.199997,68.0,60.599998
20170119000000,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119001500,154.199997,29.88372,29,54.700001,68.199997,68.0,60.599998
20170119003000,154.199997,29.88372,29,54.700001,68.199997,68.0,60.599998
20170119004500,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119010000,154.199997,29.88372,29,54.700001,68.199997,68.0,60.599998
20170119011500,154.199997,29.88372,29,54.700001,68.199997,68.0,60.599998
20170119013000,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119014500,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119020000,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119021500,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119023000,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119024500,156.0,30.232558,29,54.700001,68.099998,68.0,60.599998
20170119030000,153.600006,29.767443,29,54.700001,68.099998,68.0,60.599998
20170119031500,153.600006,29.767443,29,54.700001,68.099998,68.0,60.599998
20170119033000,156.0,30.232558,29,54.700001,68.199997,68.0,60.599998
20170119034500,153.600006,29.767443,29,54.700001,68.199997,68.0,60.599998
20170119040000,156.0,30.232558,29,54.700001,68.099998,68.0,60.599998
20170119041500,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119043000,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119044500,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119050000,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119051500,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119053000,154.199997,29.88372,29,54.700001,68.099998,68.0,60.599998
20170119054500,156.600006,30.348838,29,54.700001,68.099998,68.0,60.599998
20170119060000,154.800003,30.000001,29,54.700001,68.099998,68.0,60.599998
20170119061500,154.800003,30.000001,29,54.700001,68.099998,68.0,60.599998
20170119063000,154.800003,30.000001,29,54.700001,68.199997,68.0,60.599998
20170119064500,154.800003,30.000001,29,54.700001,68.099998,68.0,60.599998
20170119070000,154.800003,30.000001,29,54.700001,68.099998,68.0,60.599998
20170119071500,154.800003,30.000001,29,54.700001,68.099998,68.0,60.599998
20170119073000,153.0,29.651163,29,54.700001,68.099998,68.0,60.599998
20170119074500,153.0,29.651163,29,54.700001,68.199997,68.0,60.599998
20170119080000,153.0,29.651163,29,54.700001,68.199997,68.0,60.599998
20170119081500,154.800003,30.000001,29,54.700001,68.199997,68.0,60.599998
20170119083000,154.800003,30.000001,29,54.700001,68.199997,68.0,60.599998
20170119084500,154.800003,30.000001,29,53.900002,68.099998,68.0,60.599998
20170119090000,154.800003,30.000001,29,53.900002,68.199997,68.0,60.599998
20170119091500,156.600006,30.348838,29,53.900002,68.099998,68.0,60.599998
20170119093000,154.199997,29.88372,29,53.900002,68.199997,68.0,60.599998
20170119094500,154.199997,29.88372,29,53.900002,68.199997,68.0,60.599998
20170119100000,154.199997,29.88372,29,53.900002,68.199997,68.0,60.599998
20170119101500,154.199997,29.88372,29,53.900002,68.099998,68.0,60.599998
20170119103000,156.0,30.232558,29,53.900002,68.0,68.0,60.599998
20170119104500,156.0,30.232558,29,53.200001,68.099998,68.0,60.599998
20170119110000,156.0,30.232558,29,53.200001,68.099998,68.0,60.599998
20170119111500,154.199997,29.88372,29,53.200001,67.900002,68.0,60.599998
20170119113000,156.0,30.232558,29,53.200001,67.900002,68.0,60.599998
20170119114500,156.0,30.232558,29,53.200001,67.900002,68.0,60.599998
20170119120000,157.800003,30.581396,29,53.200001,67.900002,68.0,60.599998
20170119121500,156.0,30.232558,29,53.200001,67.800003,68.0,60.599998
20170119123000,156.0,30.232558,29,53.200001,67.699997,68.0,60.599998
20170119124500,151.199997,29.302325,28,53.200001,67.699997,68.0,60.599998
20170119130000,148.199997,28.72093,28,53.200001,67.900002,68.0,60.599998
20170119131500,145.800003,28.255815,28,53.200001,68.0,68.0,60.599998
20170119133000,145.800003,28.255815,28,53.200001,67.900002,68.0,60.599998
20170119134500,145.800003,28.255815,28,53.200001,67.900002,68.0,60.599998
20170119140000,145.800003,28.255815,28,53.200001,67.900002,68.0,60.599998
20170119141500,145.800003,28.255815,28,53.200001,67.900002,68.0,60.599998
20170119143000,145.800003,28.255815,28,53.200001,67.800003,68.0,60.599998
20170119144500,144.0,27.906977,28,53.200001,67.800003,68.0,60.599998
20170119150000,145.800003,28.255815,28,53.200001,67.699997,68.0,60.599998
20170119151500,145.800003,28.255815,28,53.200001,67.800003,68.0,60.599998
20170119153000,145.800003,28.255815,28,53.200001,67.900002,68.0,60.599998
20170119154500,145.800003,28.255815,28,53.200001,67.900002,68.0,60.599998
20170119160000,145.800003,28.255815,28,53.200001,67.900002,68.0,60.599998
20170119161500,145.800003,28.255815,28,53.200001,67.900002,68.0,60.599998
20170119163000,145.800003,28.255815,28,53.200001,67.800003,68.0,60.599998
20170119164500,142.199997,27.558139,27,53.200001,67.699997,68.0,60.599998
20170119170000,132.600006,25.697676,26,53.200001,67.699997,68.0,60.599998
20170119171500,123.599998,23.953488,25,53.200001,67.800003,68.0,60.599998
20170119173000,123.599998,23.953488,25,53.200001,67.699997,68.0,60.599998
20170119174500,123.599998,23.953488,25,53.900002,67.800003,68.0,60.599998
20170119180000,125.400002,24.302326,25,53.900002,67.699997,68.0,60.599998
20170119181500,120.0,23.255814,24,53.900002,67.699997,68.0,60.599998
20170119183000,105.599998,20.465116,23,53.900002,67.699997,68.0,60.599998
20170119184500,107.400002,20.813954,23,53.900002,67.800003,68.0,60.599998
20170119190000,105.599998,20.465116,23,53.900002,67.800003,68.0,60.599998
20170119191500,105.599998,20.465116,23,53.900002,67.800003,68.0,60.599998
20170119193000,105.599998,20.465116,23,53.900002,67.900002,68.0,60.599998
20170119194500,105.599998,20.465116,23,53.900002,67.800003,68.0,60.599998
20170119200000,105.599998,20.465116,23,53.900002,67.800003,68.0,60.599998
20170119201500,105.599998,20.465116,23,53.900002,67.900002,68.0,60.599998
20170119203000,105.599998,20.465116,23,53.900002,67.900002,68.0,60.599998
