PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170119204500,105.599998,20.465116,23,53.900002,67.900002,68.0,60.599998
20170119210000,104.400002,20.232559,23,53.900002,67.900002,68.0,60.599998
20170119211500,105.599998,20.465116,23,53.900002,67.900002,68.0,60.599998
20170119213000,105.599998,20.465116,23,53.900002,67.900002,68.0,60.599998
20170119214500,105.599998,20.465116,23,53.900002,67.900002,68.0,60.599998
20170119220000,105.599998,20.465116,23,53.900002,68.0,68.0,60.599998
20170119221500,105.599998,20.465116,23,53.900002,68.099998,68.0,60.599998
20170119223000,105.599998,20.465116,23,53.900002,68.099998,68.0,60.599998
20170119224500,105.599998,20.465116,23,53.900002,68.099998,68.0,60.599998
20170119230000,105.599998,20.465116,23,53.900002,68.099998,68.0,60.599998
20170119231500,105.599998,20.465116,23,53.900002,68.099998,68.0,60.599998
20170119233000,103.199997,19.999999,23,53.900002,68.099998,68.0,60.599998
20170119234500,102.0,19.767442,23,53.900002,68.099998,68.0,60.599998
20170120000000,103.199997,19.999999,23,53.900002,68.099998,68.0,60.599998
20170120001500,102.0,19.767442,23,53.900002,68.099998,68.0,60.599998
20170120003000,103.199997,19.999999,23,53.900002,68.099998,68.0,60.599998
20170120004500,102.0,19.767442,23,53.900002,68.199997,68.0,60.599998
20170120010000,102.0,19.767442,23,53.900002,68.199997,68.0,60.599998
20170120011500,103.199997,19.999999,23,53.900002,68.300003,68.0,60.599998
20170120013000,106.199997,20.581395,24,53.900002,68.300003,68.0,60.599998
20170120014500,109.199997,21.16279,25,53.900002,68.199997,68.0,60.599998
20170120020000,111.0,21.511628,25,53.900002,68.199997,68.0,60.599998
20170120021500,108.0,20.930233,25,53.900002,68.199997,68.0,60.599998
20170120023000,109.800003,21.27907,25,53.900002,68.199997,68.0,60.599998
20170120024500,112.800003,21.860466,25,53.900002,68.199997,68.0,60.599998
20170120030000,112.800003,21.860466,25,53.900002,68.300003,68.0,60.599998
20170120031500,112.800003,21.860466,25,53.900002,68.199997,68.0,60.599998
20170120033000,117.0,22.674419,26,53.900002,68.300003,68.0,60.599998
20170120034500,125.400002,24.302326,27,53.900002,68.199997,68.0,60.599998
20170120040000,125.400002,24.302326,27,53.900002,68.199997,68.0,60.599998
20170120041500,125.400002,24.302326,27,53.900002,68.199997,68.0,60.599998
20170120043000,125.400002,24.302326,27,53.900002,68.199997,68.0,60.599998
20170120044500,125.400002,24.302326,27,53.900002,68.099998,68.0,60.599998
20170120050000,125.400002,24.302326,27,53.900002,68.099998,68.0,60.599998
20170120051500,125.400002,24.302326,27,53.900002,68.099998,68.0,60.599998
20170120053000,125.400002,24.302326,27,53.900002,68.099998,68.0,60.599998
20170120054500,125.400002,24.302326,27,53.900002,68.199997,68.0,60.599998
20170120060000,125.400002,24.302326,27,53.900002,68.199997,68.0,60.599998
20170120061500,125.400002,24.302326,27,53.900002,68.199997,68.0,60.599998
20170120063000,128.399994,24.88372,27,53.900002,68.199997,68.0,60.599998
20170120064500,128.399994,24.88372,27,53.900002,68.099998,68.0,60.599998
20170120070000,128.399994,24.88372,27,53.900002,68.199997,68.0,60.599998
20170120071500,128.399994,24.88372,27,53.900002,68.099998,68.0,60.599998
20170120073000,128.399994,24.88372,27,53.900002,68.0,68.0,60.599998
20170120074500,126.599998,24.534883,27,53.900002,68.0,68.0,60.599998
20170120080000,128.399994,24.88372,27,53.900002,67.900002,68.0,60.599998
20170120081500,128.399994,24.88372,27,53.900002,68.0,68.0,60.599998
20170120083000,128.399994,24.88372,27,53.900002,67.900002,68.0,60.599998
20170120084500,128.399994,24.88372,27,53.900002,68.099998,68.0,60.599998
20170120090000,128.399994,24.88372,27,53.900002,68.099998,68.0,60.599998
20170120091500,128.399994,24.88372,27,53.900002,68.300003,68.0,60.599998
20170120093000,143.399994,27.790697,29,53.900002,68.300003,68.0,60.599998
20170120094500,153.600006,29.767443,30,53.900002,68.300003,68.0,60.599998
20170120100000,162.0,31.395349,31,53.900002,68.199997,68.0,60.599998
20170120101500,162.0,31.395349,31,53.900002,68.199997,68.0,60.599998
20170120103000,160.199997,31.046511,31,53.900002,68.300003,68.0,60.599998
20170120104500,181.800003,35.232559,33,53.900002,68.300003,68.0,60.599998
20170120110000,178.199997,34.534883,33,53.900002,68.199997,68.0,60.599998
20170120111500,178.199997,34.534883,33,54.700001,68.199997,68.0,60.599998
20170120113000,178.199997,34.534883,33,54.700001,68.199997,68.0,60.599998
20170120114500,178.199997,34.534883,33,54.700001,68.199997,68.0,60.599998
20170120120000,180.0,34.883721,33,54.700001,68.199997,68.0,60.599998
20170120121500,180.0,34.883721,33,55.5,68.199997,68.0,60.599998
20170120123000,176.399994,34.186045,33,55.5,68.300003,68.0,60.599998
20170120124500,182.399994,35.348836,34,55.5,68.199997,68.0,60.599998
20170120130000,182.399994,35.348836,34,55.5,68.300003,68.0,60.599998
20170120131500,196.199997,38.023255,36,54.700001,68.300003,68.0,60.599998
20170120133000,202.800003,39.302326,36,54.700001,68.300003,68.0,60.599998
20170120134500,211.800003,41.046512,37,54.700001,68.400002,68.0,60.599998
20170120140000,217.199997,42.093023,39,53.900002,68.300003,68.0,60.599998
20170120141500,229.800003,44.534884,39,53.900002,68.199997,68.0,60.599998
20170120143000,225.600006,43.720931,39,53.900002,68.199997,68.0,60.599998
20170120144500,225.600006,43.720931,39,53.900002,68.099998,68.0,60.599998
20170120150000,225.600006,43.720931,39,53.900002,68.099998,68.0,60.599998
20170120151500,221.399994,42.906976,39,53.900002,67.900002,68.0,60.599998
20170120153000,225.600006,43.720931,39,53.900002,67.800003,68.0,60.599998
20170120154500,221.399994,42.906976,39,53.900002,67.699997,68.0,60.599998
20170120160000,225.600006,43.720931,39,53.900002,67.699997,68.0,60.599998
20170120161500,208.199997,40.348837,38,53.900002,67.599998,68.0,60.599998
20170120163000,203.399994,39.418603,37,53.900002,67.599998,68.0,60.599998
20170120164500,187.199997,36.279069,33,53.900002,67.599998,68.0,60.599998
20170120170000,187.199997,36.279069,33,53.900002,67.699997,68.0,60.599998
20170120171500,180.600006,35.000001,33,53.900002,67.699997,68.0,60.599998
20170120173000,177.600006,34.418606,32,53.900002,67.699997,68.0,60.599998
20170120174500,166.199997,32.209302,31,53.900002,67.699997,68.0,60.599998
20170120180000,162.0,31.395349,30,53.900002,67.800003,68.0,60.599998
20170120181500,164.399994,31.860464,30,53.900002,67.800003,68.0,60.599998
20170120183000,164.399994,31.860464,30,53.900002,67.800003,68.0,60.599998
20170120184500,162.600006,31.511629,30,53.900002,67.900002,68.0,60.599998
20170120190000,162.600006,31.511629,30,53.900002,67.900002,68.0,60.599998
20170120191500,162.600006,31.511629,30,53.900002,67.900002,68.0,60.599998
20170120193000,162.600006,31.511629,30,53.900002,68.0,68.0,60.599998
20170120194500,162.600006,31.511629,30,53.900002,68.0,68.0,60.599998
20170120200000,162.600006,31.511629,30,53.900002,68.0,68.0,60.599998
20170120201500,162.600006,31.511629,30,53.900002,68.0,68.0,60.599998
20170120203000,162.600006,31.511629,30,53.900002,68.0,68.0,60.599998
20170120204500,162.600006,31.511629,30,53.900002,68.0,68.0,60.599998
20170120210000,162.600006,31.511629,30,53.900002,68.0,68.0,60.599998
20170120211500,162.600006,31.511629,30,53.900002,68.0,68.0,60.599998
20170120213000,162.600006,31.511629,30,53.900002,68.099998,68.0,60.599998
20170120214500,160.800003,31.162791,30,53.900002,67.900002,68.0,60.599998
20170120220000,163.800003,31.744187,30,53.900002,68.0,68.0,60.599998
20170120221500,162.0,31.395349,30,53.900002,68.0,68.0,60.599998
20170120223000,162.0,31.395349,30,53.900002,68.099998,68.0,60.599998
20170120224500,162.0,31.395349,30,53.900002,68.099998,68.0,60.599998
20170120230000,162.0,31.395349,30,53.900002,68.0,68.0,60.599998
20170120231500,157.800003,30.581396,30,53.900002,67.900002,68.0,60.599998
20170120233000,160.199997,31.046511,30,53.900002,68.0,68.0,60.599998
20170120234500,157.800003,30.581396,30,53.900002,68.099998,68.0,60.599998
20170121000000,157.800003,30.581396,30,53.900002,68.099998,68.0,60.599998
20170121001500,160.199997,31.046511,30,53.900002,68.099998,68.0,60.599998
20170121003000,157.800003,30.581396,30,54.700001,68.099998,68.0,60.599998
20170121004500,157.800003,30.581396,30,54.700001,68.099998,68.0,60.599998
20170121010000,157.800003,30.581396,30,54.700001,68.199997,68.0,60.599998
20170121011500,0.0,0.0,2,56.700001,68.400002,68.0,60.599998
20170121013000,57.0,11.046512,27,60.0,68.699997,68.0,60.599998
20170121014500,104.400002,20.232559,33,56.799999,68.800003,68.0,60.599998
20170121020000,138.0,26.744186,38,55.599998,68.699997,68.0,60.599998
20170121021500,166.800003,32.325582,41,55.599998,68.599998,68.0,60.599998
20170121023000,193.199997,37.44186,44,54.799999,68.400002,68.0,60.599998
20170121024500,193.199997,37.44186,44,54.799999,68.400002,68.0,60.599998
20170121030000,202.800003,39.302326,46,54.799999,68.300003,68.0,60.599998
20170121031500,206.399994,39.999999,46,54.799999,68.099998,68.0,60.599998
20170121033000,204.0,39.534884,46,54.799999,68.099998,68.0,60.599998
20170121034500,204.0,39.534884,46,54.799999,67.900002,68.0,60.599998
20170121040000,204.0,39.534884,46,54.799999,67.900002,68.0,60.599998
20170121041500,204.0,39.534884,46,54.799999,67.900002,68.0,60.599998
20170121043000,204.0,39.534884,46,54.799999,67.800003,68.0,60.599998
20170121044500,204.0,39.534884,46,54.799999,67.800003,68.0,60.599998
20170121050000,204.0,39.534884,46,53.900002,67.800003,68.0,60.599998
20170121051500,194.399994,37.674417,44,52.299999,67.599998,68.0,60.599998
20170121053000,181.800003,35.232559,42,52.299999,67.599998,68.0,60.599998
20170121054500,165.600006,32.093024,39,52.299999,67.599998,68.0,60.599998
20170121060000,151.199997,29.302325,37,53.099998,67.599998,68.0,60.599998
20170121061500,147.600006,28.604652,37,53.099998,67.699997,68.0,60.599998
20170121063000,150.600006,29.186048,37,53.099998,67.800003,68.0,60.599998
20170121064500,153.600006,29.767443,37,53.099998,67.800003,68.0,60.599998
20170121070000,153.600006,29.767443,37,53.099998,67.800003,68.0,60.599998
20170121071500,153.600006,29.767443,37,53.099998,67.800003,68.0,60.599998
20170121073000,153.600006,29.767443,37,53.099998,67.800003,68.0,60.599998
20170121074500,151.800003,29.418605,37,53.099998,67.800003,68.0,60.599998
20170121080000,151.800003,29.418605,37,53.099998,67.800003,68.0,60.599998
20170121081500,151.800003,29.418605,37,53.099998,67.699997,68.0,60.599998
20170121083000,145.199997,28.139534,36,53.099998,67.800003,68.0,60.599998
20170121084500,145.199997,28.139534,36,53.099998,67.900002,68.0,60.599998
20170121090000,143.399994,27.790697,36,53.099998,67.900002,68.0,60.599998
20170121091500,145.199997,28.139534,36,53.099998,67.800003,68.0,60.599998
20170121093000,142.800003,27.674419,36,53.099998,67.900002,68.0,60.599998
20170121094500,145.199997,28.139534,36,53.099998,67.900002,68.0,60.599998
20170121100000,145.199997,28.139534,36,53.099998,67.900002,68.0,60.599998
20170121101500,145.199997,28.139534,36,53.799999,68.0,68.0,60.599998
20170121103000,143.399994,27.790697,36,53.799999,67.900002,68.0,60.599998
20170121104500,145.800003,28.255815,36,53.799999,68.0,68.0,60.599998
20170121110000,145.800003,28.255815,36,53.799999,68.0,68.0,60.599998
20170121111500,145.800003,28.255815,36,53.799999,67.900002,68.0,60.599998
20170121113000,147.600006,28.604652,36,53.799999,68.099998,68.0,60.599998
20170121114500,143.399994,27.790697,36,53.799999,68.099998,68.0,60.599998
20170121120000,143.399994,27.790697,36,53.799999,68.099998,68.0,60.599998
20170121121500,145.199997,28.139534,36,53.799999,68.199997,68.0,60.599998
20170121123000,145.199997,28.139534,36,53.799999,68.199997,68.0,60.599998
20170121124500,145.199997,28.139534,36,53.799999,68.199997,68.0,60.599998
20170121130000,145.199997,28.139534,36,54.700001,68.199997,68.0,60.599998
20170121131500,143.399994,27.790697,36,54.700001,68.199997,68.0,60.599998
20170121133000,143.399994,27.790697,36,54.700001,68.300003,68.0,60.599998
20170121134500,154.800003,30.000001,39,55.5,68.300003,68.0,60.599998
20170121140000,166.199997,32.209302,40,55.5,68.300003,68.0,60.599998
20170121141500,166.199997,32.209302,40,55.5,68.300003,68.0,60.599998
20170121143000,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121144500,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121150000,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121151500,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121153000,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121154500,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121160000,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121161500,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121163000,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121164500,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121170000,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121171500,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121173000,171.0,33.139535,41,54.700001,68.199997,68.0,60.599998
20170121174500,168.600006,32.67442,41,54.700001,68.199997,68.0,60.599998
20170121180000,168.600006,32.67442,41,54.700001,68.199997,68.0,60.599998
20170121181500,170.399994,33.023255,41,54.700001,68.199997,68.0,60.599998
20170121183000,168.600006,32.67442,41,54.700001,68.199997,68.0,60.599998
20170121184500,168.600006,32.67442,41,54.700001,68.199997,68.0,60.599998
20170121190000,166.800003,32.325582,41,54.700001,68.199997,68.0,60.599998
20170121191500,169.800003,32.906977,41,54.700001,68.300003,68.0,60.599998
20170121193000,178.199997,34.534883,42,54.700001,68.199997,68.0,60.599998
20170121194500,178.199997,34.534883,42,54.700001,68.199997,68.0,60.599998
20170121200000,178.199997,34.534883,42,54.700001,68.199997,68.0,60.599998
20170121201500,176.399994,34.186045,42,54.099998,68.199997,68.0,60.599998
20170121203000,176.399994,34.186045,42,57.099998,68.099998,68.0,60.599998
20170121204500,178.199997,34.534883,42,55.099998,68.099998,68.0,60.599998
20170121210000,178.199997,34.534883,42,55.099998,68.199997,68.0,60.599998
20170121211500,178.199997,34.534883,42,55.099998,68.199997,68.0,60.599998
20170121213000,178.199997,34.534883,42,55.099998,68.199997,68.0,60.599998
20170121214500,178.199997,34.534883,42,54.299999,68.199997,68.0,60.599998
20170121220000,178.199997,34.534883,42,54.299999,68.099998,68.0,60.599998
20170121221500,178.199997,34.534883,42,54.299999,68.099998,68.0,60.599998
20170121223000,176.399994,34.186045,42,54.299999,68.099998,68.0,60.599998
20170121224500,176.399994,34.186045,42,54.299999,68.099998,68.0,60.599998
20170121230000,180.0,34.883721,42,54.299999,68.099998,68.0,60.599998
20170121231500,178.199997,34.534883,42,54.299999,68.099998,68.0,60.599998
20170121233000,178.199997,34.534883,42,54.299999,68.300003,68.0,60.599998
20170121234500,198.600006,38.488373,44,53.5,68.400002,68.0,60.599998
20170122000000,207.0,40.116279,46,53.5,68.300003,68.0,60.599998
20170122001500,207.0,40.116279,46,53.5,68.099998,68.0,60.599998
20170122003000,207.0,40.116279,46,53.5,67.900002,68.0,60.599998
20170122004500,207.0,40.116279,46,53.5,67.800003,68.0,60.599998
20170122010000,207.0,40.116279,46,53.5,67.800003,68.0,60.599998
20170122011500,207.0,40.116279,46,53.5,67.699997,68.0,60.599998
20170122013000,199.800003,38.720931,45,53.5,67.699997,68.0,60.599998
20170122014500,190.199997,36.860465,44,53.5,67.699997,68.0,60.599998
20170122020000,187.800003,36.395349,43,53.5,67.699997,68.0,60.599998
20170122021500,180.0,34.883721,42,53.5,67.699997,68.0,60.599998
20170122023000,172.800003,33.488373,41,53.5,67.800003,68.0,60.599998
20170122024500,175.199997,33.953488,41,53.5,67.800003,68.0,60.599998
20170122030000,175.199997,33.953488,41,53.5,67.800003,68.0,60.599998
20170122031500,172.199997,33.372092,41,53.5,67.800003,68.0,60.599998
20170122033000,172.199997,33.372092,41,53.5,67.800003,68.0,60.599998
20170122034500,174.600006,33.83721,41,53.5,67.900002,68.0,60.599998
20170122040000,171.600006,33.255815,41,53.5,67.800003,68.0,60.599998
20170122041500,173.399994,33.60465,41,52.700001,67.800003,68.0,60.599998
20170122043000,173.399994,33.60465,41,52.700001,67.800003,68.0,60.599998
20170122044500,160.800003,31.162791,39,51.900002,67.599998,68.0,60.599998
20170122050000,148.199997,28.72093,37,51.900002,67.599998,68.0,60.599998
20170122051500,142.800003,27.674419,36,51.900002,67.699997,68.0,60.599998
20170122053000,136.800003,26.511628,36,51.900002,67.699997,68.0,60.599998
20170122054500,134.399994,26.04651,35,51.900002,67.699997,68.0,60.599998
20170122060000,125.400002,24.302326,34,51.900002,67.800003,68.0,60.599998
20170122061500,125.400002,24.302326,34,51.900002,67.800003,68.0,60.599998
20170122063000,125.400002,24.302326,34,51.900002,67.699997,68.0,60.599998
20170122064500,125.400002,24.302326,34,51.900002,67.800003,68.0,60.599998
20170122070000,120.0,23.255814,33,51.900002,67.699997,68.0,60.599998
20170122071500,120.0,23.255814,33,51.900002,67.699997,68.0,60.599998
20170122073000,117.0,22.674419,33,51.900002,67.800003,68.0,60.599998
20170122074500,114.0,22.093023,33,51.900002,67.800003,68.0,60.599998
20170122080000,115.800003,22.441861,33,51.900002,67.900002,68.0,60.599998
20170122081500,115.800003,22.441861,33,51.900002,67.900002,68.0,60.599998
20170122083000,117.0,22.674419,33,51.900002,67.900002,68.0,60.599998
20170122084500,115.800003,22.441861,33,51.900002,67.800003,68.0,60.599998
20170122090000,117.0,22.674419,33,51.900002,67.800003,68.0,60.599998
20170122091500,115.199997,22.325581,33,51.900002,67.800003,68.0,60.599998
20170122093000,118.199997,22.906976,33,52.599998,67.800003,68.0,60.599998
20170122094500,115.800003,22.441861,33,52.599998,67.800003,68.0,60.599998
20170122100000,117.0,22.674419,33,52.599998,67.800003,68.0,60.599998
20170122101500,115.800003,22.441861,33,51.5,67.699997,68.0,60.599998
20170122103000,111.0,21.511628,32,51.5,67.800003,68.0,60.599998
20170122104500,112.800003,21.860466,32,51.5,67.900002,68.0,60.599998
20170122110000,112.800003,21.860466,32,51.5,67.800003,68.0,60.599998
20170122111500,108.0,20.930233,32,51.5,67.699997,68.0,60.599998
20170122113000,97.800003,18.953489,31,51.5,67.699997,68.0,60.599998
20170122114500,90.0,17.44186,29,52.200001,67.699997,68.0,60.599998
20170122120000,85.800003,16.627908,29,52.200001,67.699997,68.0,60.599998
20170122121500,78.0,15.116279,28,52.200001,67.699997,68.0,60.599998
20170122123000,73.800003,14.302326,27,53.799999,67.699997,68.0,60.599998
20170122124500,67.800003,13.139535,27,53.799999,67.699997,68.0,60.599998
20170122130000,67.800003,13.139535,27,53.799999,67.800003,68.0,60.599998
20170122131500,67.800003,13.139535,27,53.799999,67.900002,68.0,60.599998
20170122133000,67.800003,13.139535,27,53.799999,67.900002,68.0,60.599998
20170122134500,67.800003,13.139535,27,53.799999,67.900002,68.0,60.599998
20170122140000,69.599998,13.488372,27,53.799999,67.900002,68.0,60.599998
20170122141500,69.599998,13.488372,27,53.799999,67.900002,68.0,60.599998
20170122143000,67.800003,13.139535,27,53.799999,68.0,68.0,60.599998
20170122144500,69.599998,13.488372,27,53.799999,68.0,68.0,60.599998
20170122150000,69.599998,13.488372,27,53.799999,68.0,68.0,60.599998
20170122151500,69.599998,13.488372,27,53.799999,68.099998,68.0,60.599998
20170122153000,69.599998,13.488372,27,53.799999,67.900002,68.0,60.599998
20170122154500,69.599998,13.488372,27,53.799999,67.900002,68.0,60.599998
20170122160000,69.599998,13.488372,27,53.799999,67.900002,68.0,60.599998
20170122161500,69.599998,13.488372,27,53.799999,68.099998,68.0,60.599998
20170122163000,69.599998,13.488372,27,53.799999,68.099998,68.0,60.599998
20170122164500,69.599998,13.488372,27,53.799999,68.0,68.0,60.599998
20170122170000,67.800003,13.139535,27,53.799999,68.099998,68.0,60.599998
20170122171500,67.800003,13.139535,27,53.799999,68.099998,68.0,60.599998
20170122173000,69.599998,13.488372,27,53.799999,68.199997,68.0,60.599998
20170122174500,67.800003,13.139535,27,53.799999,68.199997,68.0,60.599998
20170122180000,69.599998,13.488372,27,53.799999,68.199997,68.0,60.599998
20170122181500,69.599998,13.488372,27,53.799999,68.199997,68.0,60.599998
20170122183000,69.599998,13.488372,27,54.5,68.199997,68.0,60.599998
20170122184500,67.800003,13.139535,27,54.5,68.199997,68.0,60.599998
20170122190000,67.800003,13.139535,27,54.5,68.199997,68.0,60.599998
20170122191500,70.800003,13.720931,28,54.5,68.400002,68.0,60.599998
20170122193000,79.800003,15.465117,29,53.5,68.400002,68.0,60.599998
20170122194500,85.800003,16.627908,31,52.700001,68.300003,68.0,60.599998
20170122200000,95.400002,18.488372,32,52.700001,68.199997,68.0,60.599998
20170122201500,95.400002,18.488372,32,52.700001,68.199997,68.0,60.599998
20170122203000,93.599998,18.139534,32,52.700001,68.199997,68.0,60.599998
20170122204500,94.800003,18.372094,32,52.700001,68.099998,68.0,60.599998
20170122210000,94.800003,18.372094,32,52.700001,68.099998,68.0,60.599998
20170122211500,94.800003,18.372094,32,52.700001,67.900002,68.0,60.599998
20170122213000,94.800003,18.372094,32,52.700001,67.900002,68.0,60.599998
20170122214500,94.800003,18.372094,32,52.700001,68.0,68.0,60.599998
20170122220000,94.800003,18.372094,32,52.700001,68.0,68.0,60.599998
20170122221500,93.599998,18.139534,32,52.700001,67.900002,68.0,60.599998
20170122223000,92.400002,17.906977,32,52.700001,67.900002,68.0,60.599998
20170122224500,93.599998,18.139534,32,52.700001,67.900002,68.0,60.599998
20170122230000,92.400002,17.906977,32,52.700001,67.900002,68.0,60.599998
20170122231500,91.199997,17.674418,32,52.700001,67.900002,68.0,60.599998
20170122233000,93.599998,18.139534,32,51.900002,67.900002,68.0,60.599998
20170122234500,93.599998,18.139534,32,51.900002,67.900002,68.0,60.599998
20170123000000,92.400002,17.906977,32,51.900002,67.800003,68.0,60.599998
20170123001500,93.599998,18.139534,32,51.900002,67.800003,68.0,60.599998
20170123003000,91.199997,17.674418,32,51.900002,67.900002,68.0,60.599998
20170123004500,94.800003,18.372094,32,51.900002,67.800003,68.0,60.599998
20170123010000,94.800003,18.372094,32,51.900002,67.800003,68.0,60.599998
20170123011500,93.599998,18.139534,32,51.900002,67.699997,68.0,60.599998
20170123013000,85.800003,16.627908,31,51.900002,67.699997,68.0,60.599998
20170123014500,85.800003,16.627908,31,51.900002,67.800003,68.0,60.599998
20170123020000,85.800003,16.627908,31,51.900002,67.800003,68.0,60.599998
20170123021500,87.0,16.860465,31,51.900002,67.699997,68.0,60.599998
20170123023000,83.400002,16.162791,29,51.900002,67.800003,68.0,60.599998
20170123024500,82.199997,15.930232,29,51.900002,67.800003,68.0,60.599998
20170123030000,82.199997,15.930232,29,52.599998,67.800003,68.0,60.599998
20170123031500,83.400002,16.162791,29,52.599998,67.800003,68.0,60.599998
20170123033000,82.199997,15.930232,29,52.599998,67.800003,68.0,60.599998
20170123034500,83.400002,16.162791,29,52.599998,67.800003,68.0,60.599998
20170123040000,83.400002,16.162791,29,52.599998,67.699997,68.0,60.599998
20170123041500,73.800003,14.302326,28,52.599998,67.699997,68.0,60.599998
20170123043000,66.599998,12.906976,27,53.5,67.699997,68.0,60.599998
20170123044500,54.0,10.465116,26,56.0,67.800003,68.0,60.599998
20170123050000,54.0,10.465116,26,56.0,67.800003,68.0,60.599998
20170123051500,51.599998,10.0,25,56.0,67.800003,68.0,60.599998
20170123053000,51.599998,10.0,25,56.0,67.800003,68.0,60.599998
20170123054500,51.599998,10.0,25,56.0,67.800003,68.0,60.599998
20170123060000,49.200001,9.534884,25,56.0,67.800003,68.0,60.599998
20170123061500,51.599998,10.0,25,56.0,67.900002,68.0,60.599998
20170123063000,51.599998,10.0,25,56.0,67.800003,68.0,60.599998
20170123064500,51.599998,10.0,25,56.0,67.800003,68.0,60.599998
20170123070000,54.0,10.465116,25,56.0,67.800003,68.0,60.599998
20170123071500,51.599998,10.0,25,56.0,67.800003,68.0,60.599998
20170123073000,0.0,0.0,9,56.0,67.699997,68.0,60.599998
20170123074500,54.0,10.465116,26,56.0,67.800003,68.0,60.599998
20170123080000,51.599998,10.0,26,56.0,67.900002,68.0,60.599998
20170123081500,54.0,10.465116,26,56.0,68.0,68.0,60.599998
20170123083000,54.0,10.465116,26,56.0,68.199997,68.0,60.599998
20170123084500,59.400002,11.511628,27,55.200001,68.199997,68.0,60.599998
20170123090000,59.400002,11.511628,27,55.200001,68.199997,68.0,60.599998
20170123091500,59.400002,11.511628,27,55.200001,68.099998,68.0,60.599998
20170123093000,61.200001,11.860465,27,55.200001,68.0,68.0,60.599998
20170123094500,59.400002,11.511628,27,55.200001,68.0,68.0,60.599998
20170123100000,59.400002,11.511628,27,55.200001,68.099998,68.0,60.599998
20170123101500,59.400002,11.511628,27,55.200001,68.199997,68.0,60.599998
20170123103000,59.400002,11.511628,27,55.200001,68.300003,68.0,60.599998
20170123104500,63.0,12.209302,27,55.200001,68.199997,68.0,60.599998
20170123110000,75.599998,14.651162,29,53.900002,68.300003,68.0,60.599998
20170123111500,75.599998,14.651162,29,53.900002,68.099998,68.0,60.599998
20170123113000,73.800003,14.302326,29,53.900002,68.099998,68.0,60.599998
20170123114500,75.599998,14.651162,29,53.900002,67.900002,68.0,60.599998
20170123120000,76.800003,14.883722,29,53.900002,67.900002,68.0,60.599998
20170123121500,75.599998,14.651162,29,53.900002,68.0,68.0,60.599998
20170123123000,73.800003,14.302326,29,53.900002,68.0,68.0,60.599998
20170123124500,73.800003,14.302326,29,59.900002,68.199997,68.0,60.599998
20170123130000,123.0,23.837209,36,61.900002,68.699997,68.0,60.599998
20170123131500,176.399994,34.186045,42,61.900002,68.800003,68.0,60.599998
20170123133000,249.600006,48.372094,51,61.900002,69.099998,68.0,60.599998
20170123134500,322.200012,62.441863,61,57.700001,69.099998,68.0,60.599998
20170123140000,297.600006,57.67442,57,49.400002,67.900002,68.0,60.599998
20170123141500,241.800003,46.860466,50,48.700001,67.300003,68.0,60.599998
20170123143000,181.800003,35.232559,41,49.400002,67.099998,68.0,60.599998
20170123144500,130.800003,25.348838,35,50.200001,67.099998,68.0,60.599998
20170123150000,106.199997,20.581395,32,51.400002,67.300003,68.0,60.599998
20170123151500,83.400002,16.162791,30,52.599998,67.400002,68.0,60.599998
20170123153000,82.199997,15.930232,29,53.5,67.599998,68.0,60.599998
20170123154500,81.0,15.697674,29,53.5,67.900002,68.0,60.599998
20170123160000,82.199997,15.930232,29,53.5,68.0,68.0,60.599998
20170123161500,81.0,15.697674,29,53.5,68.099998,68.0,60.599998
20170123163000,83.400002,16.162791,29,53.5,68.199997,68.0,60.599998
20170123164500,82.199997,15.930232,29,53.5,68.099998,68.0,60.599998
20170123170000,83.400002,16.162791,29,53.5,68.099998,68.0,60.599998
20170123171500,82.199997,15.930232,29,53.5,68.099998,68.0,60.599998
20170123173000,83.400002,16.162791,29,53.5,68.099998,68.0,60.599998
20170123174500,82.199997,15.930232,29,53.5,68.099998,68.0,60.599998
20170123180000,82.199997,15.930232,29,53.5,68.099998,68.0,60.599998
20170123181500,83.400002,16.162791,29,53.5,68.099998,68.0,60.599998
20170123183000,82.199997,15.930232,29,53.5,68.099998,68.0,60.599998
20170123184500,82.199997,15.930232,29,53.5,68.099998,68.0,60.599998
20170123190000,82.199997,15.930232,29,53.5,68.099998,68.0,60.599998
20170123191500,82.199997,15.930232,29,53.5,68.099998,68.0,60.599998
20170123193000,83.400002,16.162791,29,53.5,68.099998,68.0,60.599998
20170123194500,82.199997,15.930232,29,53.5,68.0,68.0,60.599998
20170123200000,82.199997,15.930232,29,53.5,68.0,68.0,60.599998
20170123201500,82.199997,15.930232,29,52.700001,67.900002,68.0,60.599998
20170123203000,82.199997,15.930232,29,52.700001,67.900002,68.0,60.599998
20170123204500,82.199997,15.930232,29,52.700001,67.900002,68.0,60.599998
20170123210000,83.400002,16.162791,29,52.700001,67.900002,68.0,60.599998
20170123211500,82.199997,15.930232,29,52.700001,67.900002,68.0,60.599998
20170123213000,82.199997,15.930232,29,52.700001,67.900002,68.0,60.599998
20170123214500,82.199997,15.930232,29,52.700001,67.900002,68.0,60.599998
20170123220000,83.400002,16.162791,29,52.700001,67.900002,68.0,60.599998
20170123221500,82.199997,15.930232,29,52.700001,67.900002,68.0,60.599998
20170123223000,82.199997,15.930232,29,53.5,68.0,68.0,60.599998
20170123224500,82.199997,15.930232,29,53.5,67.900002,68.0,60.599998
20170123230000,82.199997,15.930232,29,53.5,68.0,68.0,60.599998
20170123231500,79.800003,15.465117,29,53.5,68.099998,68.0,60.599998
20170123233000,79.800003,15.465117,29,52.700001,68.0,68.0,60.599998
20170123234500,79.800003,15.465117,29,52.700001,68.099998,68.0,60.599998
20170124000000,78.0,15.116279,29,52.700001,67.900002,68.0,60.599998
20170124001500,79.800003,15.465117,29,52.700001,67.900002,68.0,60.599998
20170124003000,79.800003,15.465117,29,53.5,67.800003,68.0,60.599998
20170124004500,78.0,15.116279,29,53.5,67.800003,68.0,60.599998
20170124010000,81.0,15.697674,29,53.5,67.800003,68.0,60.599998
20170124011500,79.800003,15.465117,29,53.5,67.900002,68.0,60.599998
20170124013000,81.0,15.697674,29,53.5,67.800003,68.0,60.599998
20170124014500,79.800003,15.465117,29,53.5,67.900002,68.0,60.599998
20170124020000,79.800003,15.465117,29,53.5,67.900002,68.0,60.599998
20170124021500,79.800003,15.465117,29,53.5,67.800003,68.0,60.599998
20170124023000,81.0,15.697674,29,52.700001,67.800003,68.0,60.599998
20170124024500,81.0,15.697674,29,52.700001,67.699997,68.0,60.599998
20170124030000,79.800003,15.465117,29,52.700001,67.699997,68.0,60.599998
20170124031500,73.800003,14.302326,28,53.900002,67.699997,68.0,60.599998
20170124033000,69.599998,13.488372,27,53.900002,67.699997,68.0,60.599998
20170124034500,49.200001,9.534884,26,57.099998,67.800003,68.0,60.599998
20170124040000,51.599998,10.0,26,57.099998,67.900002,68.0,60.599998
20170124041500,51.599998,10.0,26,56.400002,67.900002,68.0,60.599998
20170124043000,49.200001,9.534884,26,56.400002,67.800003,68.0,60.599998
20170124044500,54.0,10.465116,26,56.400002,67.800003,68.0,60.599998
20170124050000,54.0,10.465116,26,56.400002,67.800003,68.0,60.599998
20170124051500,54.0,10.465116,26,56.400002,67.800003,68.0,60.599998
20170124053000,51.599998,10.0,26,56.400002,67.800003,68.0,60.599998
20170124054500,51.599998,10.0,26,56.400002,67.900002,68.0,60.599998
20170124060000,51.599998,10.0,26,56.400002,67.900002,68.0,60.599998
20170124061500,51.599998,10.0,26,56.400002,67.900002,68.0,60.599998
20170124063000,54.0,10.465116,26,56.400002,67.900002,68.0,60.599998
20170124064500,51.599998,10.0,26,56.400002,67.900002,68.0,60.599998
20170124070000,51.599998,10.0,26,56.400002,67.900002,68.0,60.599998
20170124071500,51.599998,10.0,26,56.400002,67.800003,68.0,60.599998
20170124073000,51.599998,10.0,26,56.400002,67.900002,68.0,60.599998
20170124074500,51.599998,10.0,26,56.400002,67.900002,68.0,60.599998
20170124080000,49.200001,9.534884,26,56.400002,67.900002,68.0,60.599998
20170124081500,51.599998,10.0,26,56.400002,67.900002,68.0,60.599998
20170124083000,51.599998,10.0,26,57.099998,68.099998,68.0,60.599998
20170124084500,49.200001,9.534884,26,57.099998,67.900002,68.0,60.599998
20170124090000,49.200001,9.534884,26,57.099998,68.0,68.0,60.599998
20170124091500,51.599998,10.0,26,57.900002,68.199997,68.0,60.599998
20170124093000,70.800003,13.720931,29,55.599998,68.400002,68.0,60.599998
20170124094500,95.400002,18.488372,32,53.5,68.400002,68.0,60.599998
20170124100000,99.0,19.186047,32,52.700001,68.400002,68.0,60.599998
20170124101500,97.800003,18.953489,32,52.700001,68.199997,68.0,60.599998
20170124103000,107.400002,20.813954,34,52.700001,68.199997,68.0,60.599998
20170124104500,107.400002,20.813954,34,52.700001,68.099998,68.0,60.599998
20170124110000,106.199997,20.581395,34,52.700001,68.0,68.0,60.599998
20170124111500,107.400002,20.813954,34,52.700001,67.900002,68.0,60.599998
20170124113000,107.400002,20.813954,34,52.700001,67.800003,68.0,60.599998
20170124114500,103.199997,19.999999,33,51.900002,67.699997,68.0,60.599998
20170124120000,97.800003,18.953489,32,51.900002,67.699997,68.0,60.599998
20170124121500,97.800003,18.953489,32,52.599998,67.800003,68.0,60.599998
20170124123000,97.800003,18.953489,32,52.599998,68.0,68.0,60.599998
20170124124500,96.599998,18.72093,32,52.599998,68.0,68.0,60.599998
20170124130000,97.800003,18.953489,32,52.599998,68.0,68.0,60.599998
20170124131500,96.599998,18.72093,32,52.599998,68.0,68.0,60.599998
20170124133000,96.599998,18.72093,32,52.599998,68.099998,68.0,60.599998
20170124134500,96.599998,18.72093,32,52.599998,68.099998,68.0,60.599998
20170124140000,95.400002,18.488372,32,53.5,68.199997,68.0,60.599998
20170124141500,95.400002,18.488372,32,53.5,68.199997,68.0,60.599998
20170124143000,99.0,19.186047,32,53.5,68.400002,68.0,60.599998
20170124144500,135.600006,26.279071,37,52.200001,68.300003,68.0,60.599998
20170124150000,132.600006,25.697676,37,52.200001,68.099998,68.0,60.599998
20170124151500,132.600006,25.697676,37,52.200001,67.900002,68.0,60.599998
20170124153000,132.600006,25.697676,37,52.200001,67.900002,68.0,60.599998
20170124154500,132.600006,25.697676,37,52.200001,67.900002,68.0,60.599998
20170124160000,132.600006,25.697676,37,52.200001,67.800003,68.0,60.599998
20170124161500,132.600006,25.697676,37,52.200001,67.800003,68.0,60.599998
20170124163000,132.600006,25.697676,37,52.200001,67.800003,68.0,60.599998
20170124164500,132.600006,25.697676,37,52.200001,67.800003,68.0,60.599998
20170124170000,128.399994,24.88372,36,52.200001,67.800003,68.0,60.599998
20170124171500,128.399994,24.88372,36,52.200001,67.800003,68.0,60.599998
20170124173000,126.599998,24.534883,36,52.200001,67.699997,68.0,60.599998
20170124174500,123.0,23.837209,36,52.200001,67.800003,68.0,60.599998
20170124180000,123.0,23.837209,36,52.200001,67.800003,68.0,60.599998
20170124181500,123.0,23.837209,36,52.200001,67.900002,68.0,60.599998
20170124183000,123.0,23.837209,36,52.200001,67.900002,68.0,60.599998
20170124184500,123.0,23.837209,36,52.200001,67.900002,68.0,60.599998
20170124190000,121.199997,23.488372,36,52.200001,68.199997,68.0,60.599998
20170124191500,121.199997,23.488372,36,52.200001,68.199997,68.0,60.599998
20170124193000,130.199997,25.232558,37,52.200001,68.400002,68.0,60.599998
20170124194500,143.399994,27.790697,39,52.200001,68.300003,68.0,60.599998
20170124200000,143.399994,27.790697,39,52.200001,68.300003,68.0,60.599998
20170124201500,145.800003,28.255815,39,51.5,68.199997,68.0,60.599998
20170124203000,145.800003,28.255815,39,51.5,68.199997,68.0,60.599998
20170124204500,147.600006,28.604652,39,51.5,68.199997,68.0,60.599998
20170124210000,147.600006,28.604652,39,51.5,68.199997,68.0,60.599998
20170124211500,147.600006,28.604652,39,51.5,68.300003,68.0,60.599998
20170124213000,145.800003,28.255815,39,52.200001,68.199997,68.0,60.599998
20170124214500,147.600006,28.604652,39,52.200001,68.099998,68.0,60.599998
20170124220000,147.600006,28.604652,39,52.200001,68.099998,68.0,60.599998
20170124221500,147.600006,28.604652,39,53.099998,68.099998,68.0,60.599998
20170124223000,147.600006,28.604652,39,53.099998,68.300003,68.0,60.599998
20170124224500,158.399994,30.697673,41,52.5,68.300003,68.0,60.599998
20170124230000,163.800003,31.744187,41,52.5,68.300003,68.0,60.599998
20170124231500,180.0,34.883721,43,52.5,68.199997,68.0,60.599998
20170124233000,176.399994,34.186045,43,52.5,68.199997,68.0,60.599998
20170124234500,178.199997,34.534883,43,52.5,68.199997,68.0,60.599998
20170125000000,176.399994,34.186045,43,52.5,68.199997,68.0,60.599998
20170125001500,176.399994,34.186045,43,52.5,68.199997,68.0,60.599998
20170125003000,180.0,34.883721,43,52.5,68.099998,68.0,60.599998
20170125004500,180.0,34.883721,43,52.5,68.099998,68.0,60.599998
20170125010000,180.0,34.883721,43,52.5,68.199997,68.0,60.599998
20170125011500,0.0,0.0,5,55.200001,68.599998,68.0,60.599998
20170125013000,87.0,16.860465,34,55.200001,68.800003,68.0,60.599998
20170125014500,130.800003,25.348838,38,53.5,68.699997,68.0,60.599998
20170125020000,154.199997,29.88372,41,53.5,68.599998,68.0,60.599998
20170125021500,180.0,34.883721,44,52.700001,68.5,68.0,60.599998
20170125023000,184.199997,35.697674,45,52.700001,68.400002,68.0,60.599998
20170125024500,191.399994,37.093022,45,52.700001,68.300003,68.0,60.599998
20170125030000,191.399994,37.093022,45,52.700001,68.199997,68.0,60.599998
20170125031500,189.0,36.627907,45,52.700001,68.199997,68.0,60.599998
20170125033000,189.0,36.627907,45,52.700001,68.199997,68.0,60.599998
20170125034500,189.0,36.627907,45,52.700001,68.199997,68.0,60.599998
20170125040000,189.0,36.627907,45,52.700001,68.099998,68.0,60.599998
20170125041500,189.0,36.627907,45,52.700001,68.099998,68.0,60.599998
20170125043000,189.0,36.627907,45,52.700001,68.099998,68.0,60.599998
20170125044500,189.0,36.627907,45,52.700001,68.099998,68.0,60.599998
20170125050000,186.0,36.046512,45,52.700001,68.099998,68.0,60.599998
20170125051500,186.0,36.046512,45,52.700001,68.099998,68.0,60.599998
20170125053000,186.0,36.046512,45,52.700001,68.099998,68.0,60.599998
20170125054500,189.600006,36.744187,45,52.700001,68.099998,68.0,60.599998
20170125060000,189.600006,36.744187,45,52.700001,68.199997,68.0,60.599998
20170125061500,189.600006,36.744187,45,52.700001,68.099998,68.0,60.599998
20170125063000,189.600006,36.744187,45,52.700001,68.099998,68.0,60.599998
20170125064500,189.600006,36.744187,45,52.700001,68.0,68.0,60.599998
20170125070000,189.600006,36.744187,45,52.700001,67.800003,68.0,60.599998
20170125071500,189.600006,36.744187,45,52.700001,67.699997,68.0,60.599998
20170125073000,189.600006,36.744187,45,52.700001,67.699997,68.0,60.599998
20170125074500,172.800003,33.488373,43,52.700001,67.599998,68.0,60.599998
20170125080000,159.600006,30.930234,40,53.5,67.599998,68.0,60.599998
20170125081500,159.600006,30.930234,40,53.5,67.699997,68.0,60.599998
20170125083000,157.199997,30.465116,40,54.299999,67.800003,68.0,60.599998
20170125084500,157.199997,30.465116,40,54.299999,67.900002,68.0,60.599998
20170125090000,166.800003,32.325582,42,55.099998,68.400002,68.0,60.599998
20170125091500,170.399994,33.023255,42,55.900002,68.300003,68.0,60.599998
20170125093000,202.800003,39.302326,47,53.900002,68.5,68.0,60.599998
20170125094500,212.399994,41.16279,48,53.900002,68.300003,68.0,60.599998
20170125100000,260.399994,50.465115,53,53.900002,68.800003,68.0,60.599998
20170125101500,282.0,54.651163,56,53.900002,68.5,68.0,60.599998
20170125103000,291.600006,56.511629,57,53.900002,68.400002,68.0,60.599998
20170125104500,331.200012,64.186049,62,53.900002,68.599998,68.0,60.599998
20170125110000,336.600006,65.232559,63,53.900002,68.300003,68.0,60.599998
20170125111500,331.200012,64.186049,62,53.900002,68.199997,68.0,60.599998
20170125113000,331.200012,64.186049,62,53.900002,68.199997,68.0,60.599998
20170125114500,325.200012,63.023258,62,53.900002,68.199997,68.0,60.599998
20170125120000,325.200012,63.023258,62,53.900002,67.900002,68.0,60.599998
20170125121500,325.200012,63.023258,61,53.900002,67.699997,68.0,60.599998
20170125123000,307.799988,59.65116,59,53.900002,67.599998,68.0,60.599998
20170125124500,271.799988,52.674416,54,53.900002,67.400002,68.0,60.599998
20170125130000,237.600006,46.046513,50,53.900002,67.400002,68.0,60.599998
20170125131500,203.399994,39.418603,47,53.900002,67.300003,68.0,60.599998
20170125133000,196.800003,38.139535,45,54.700001,67.5,68.0,60.599998
20170125134500,157.800003,30.581396,40,54.700001,67.400002,68.0,60.599998
20170125140000,133.800003,25.930233,37,54.700001,67.5,68.0,60.599998
20170125141500,123.0,23.837209,36,55.400002,67.599998,68.0,60.599998
20170125143000,104.400002,20.232559,34,55.400002,67.5,68.0,60.599998
20170125144500,105.599998,20.465116,34,55.400002,67.599998,68.0,60.599998
20170125150000,94.800003,18.372094,33,56.299999,67.699997,68.0,60.599998
20170125151500,94.800003,18.372094,33,56.299999,67.900002,68.0,60.599998
20170125153000,94.800003,18.372094,33,56.299999,68.0,68.0,60.599998
20170125154500,94.800003,18.372094,33,56.299999,68.099998,68.0,60.599998
20170125160000,94.800003,18.372094,33,56.299999,68.199997,68.0,60.599998
20170125161500,94.800003,18.372094,33,56.299999,68.199997,68.0,60.599998
20170125163000,93.599998,18.139534,33,56.299999,68.199997,68.0,60.599998
20170125164500,95.400002,18.488372,33,56.299999,68.099998,68.0,60.599998
20170125170000,93.599998,18.139534,33,56.299999,68.199997,68.0,60.599998
20170125171500,95.400002,18.488372,33,56.299999,68.099998,68.0,60.599998
20170125173000,96.599998,18.72093,33,56.299999,68.199997,68.0,60.599998
20170125174500,94.800003,18.372094,33,56.299999,68.099998,68.0,60.599998
20170125180000,99.599998,19.302325,33,56.299999,68.099998,68.0,60.599998
20170125181500,95.400002,18.488372,33,56.299999,68.099998,68.0,60.599998
20170125183000,99.0,19.186047,33,56.299999,68.099998,68.0,60.599998
20170125184500,97.800003,18.953489,33,56.299999,68.099998,68.0,60.599998
20170125190000,99.599998,19.302325,33,56.299999,68.0,68.0,60.599998
20170125191500,99.599998,19.302325,33,57.599998,67.900002,68.0,60.599998
20170125193000,99.599998,19.302325,33,56.700001,68.0,68.0,60.599998
20170125194500,97.800003,18.953489,33,56.700001,68.0,68.0,60.599998
20170125200000,96.599998,18.72093,33,56.700001,67.900002,68.0,60.599998
20170125201500,96.599998,18.72093,33,56.700001,67.900002,68.0,60.599998
20170125203000,96.599998,18.72093,33,55.900002,67.900002,68.0,60.599998
20170125204500,97.800003,18.953489,33,55.900002,67.800003,68.0,60.599998
20170125210000,99.0,19.186047,33,55.900002,67.800003,68.0,60.599998
20170125211500,99.0,19.186047,33,55.900002,67.800003,68.0,60.599998
20170125213000,99.0,19.186047,33,54.799999,67.800003,68.0,60.599998
20170125214500,92.400002,17.906977,32,54.799999,67.699997,68.0,60.599998
20170125220000,73.800003,14.302326,31,54.799999,67.599998,68.0,60.599998
20170125221500,0.0,0.0,9,56.0,67.599998,68.0,60.599998
20170125223000,0.0,0.0,8,58.700001,67.699997,68.0,60.599998
20170125224500,0.0,0.0,8,59.5,67.699997,68.0,60.599998
20170125230000,0.0,0.0,8,59.5,67.800003,68.0,60.599998
20170125231500,0.0,0.0,5,59.5,67.599998,68.0,60.599998
20170125233000,0.0,0.0,3,59.5,67.599998,68.0,60.599998
20170125234500,0.0,0.0,1,60.700001,67.599998,68.0,60.599998
20170126000000,0.0,0.0,0,60.700001,67.699997,68.0,60.599998
20170126001500,0.0,0.0,0,60.700001,67.699997,68.0,60.599998
20170126003000,0.0,0.0,0,60.700001,67.599998,68.0,60.599998
20170126004500,0.0,0.0,1,60.700001,67.699997,68.0,60.599998
20170126010000,0.0,0.0,0,60.700001,67.5,68.0,60.599998
20170126011500,0.0,0.0,0,60.700001,67.400002,68.0,60.599998
20170126013000,0.0,0.0,0,60.700001,67.400002,68.0,60.599998
20170126014500,0.0,0.0,1,60.700001,67.5,68.0,60.599998
20170126020000,0.0,0.0,1,60.0,67.5,68.0,60.599998
20170126021500,0.0,0.0,0,60.0,67.5,68.0,60.599998
20170126023000,0.0,0.0,0,60.0,67.5,68.0,60.599998
20170126024500,0.0,0.0,0,60.0,67.300003,68.0,60.599998
20170126030000,0.0,0.0,0,60.0,67.199997,68.0,60.599998
20170126031500,0.0,0.0,0,60.0,67.199997,68.0,60.599998
20170126033000,0.0,0.0,0,59.200001,67.300003,68.0,60.599998
20170126034500,0.0,0.0,0,59.200001,67.300003,68.0,60.599998
20170126040000,0.0,0.0,0,59.200001,67.300003,68.0,60.599998
20170126041500,0.0,0.0,0,59.200001,67.199997,68.0,60.599998
20170126043000,0.0,0.0,0,59.200001,67.199997,68.0,60.599998
20170126044500,0.0,0.0,0,59.200001,66.900002,68.0,60.599998
20170126050000,0.0,0.0,0,59.200001,67.0,68.0,60.599998
20170126051500,0.0,0.0,0,59.200001,67.099998,68.0,60.599998
20170126053000,0.0,0.0,0,58.5,67.099998,68.0,60.599998
20170126054500,0.0,0.0,0,58.5,67.099998,68.0,60.599998
20170126060000,0.0,0.0,0,58.5,67.199997,68.0,60.599998
20170126061500,0.0,0.0,0,58.5,67.099998,68.0,60.599998
20170126063000,0.0,0.0,0,58.5,66.900002,68.0,60.599998
20170126064500,0.0,0.0,0,58.5,67.099998,68.0,60.599998
20170126070000,0.0,0.0,0,57.599998,67.099998,68.0,60.599998
20170126071500,0.0,0.0,0,57.599998,67.099998,68.0,60.599998
20170126073000,0.0,0.0,0,57.599998,67.099998,68.0,60.599998
20170126074500,0.0,0.0,0,57.599998,67.0,68.0,60.599998
20170126080000,0.0,0.0,0,57.599998,67.099998,68.0,60.599998
20170126081500,0.0,0.0,0,57.599998,67.300003,68.0,60.599998
20170126083000,0.0,0.0,0,57.599998,67.300003,68.0,60.599998
20170126084500,0.0,0.0,0,57.599998,67.400002,68.0,60.599998
20170126090000,0.0,0.0,0,57.599998,67.400002,68.0,60.599998
20170126091500,0.0,0.0,1,57.599998,67.599998,68.0,60.599998
20170126093000,0.0,0.0,2,57.599998,67.800003,68.0,60.599998
20170126094500,0.0,0.0,0,57.599998,67.699997,68.0,60.599998
20170126100000,0.0,0.0,0,57.599998,67.599998,68.0,60.599998
20170126101500,0.0,0.0,0,57.599998,67.599998,68.0,60.599998
20170126103000,0.0,0.0,1,58.299999,67.599998,68.0,60.599998
20170126104500,0.0,0.0,0,58.299999,67.400002,68.0,60.599998
20170126110000,0.0,0.0,0,58.299999,67.5,68.0,60.599998
20170126111500,0.0,0.0,1,58.299999,67.699997,68.0,60.599998
20170126113000,0.0,0.0,0,58.299999,67.699997,68.0,60.599998
20170126114500,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170126120000,0.0,0.0,1,58.299999,68.099998,68.0,60.599998
20170126121500,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170126123000,0.0,0.0,1,58.299999,68.0,68.0,60.599998
20170126124500,0.0,0.0,1,58.299999,68.199997,68.0,60.599998
20170126130000,0.0,0.0,3,58.299999,68.199997,68.0,60.599998
20170126131500,0.0,0.0,4,58.299999,68.300003,68.0,60.599998
20170126133000,66.599998,12.906976,29,55.200001,68.599998,68.0,60.599998
20170126134500,61.200001,11.860465,29,52.299999,68.400002,68.0,60.599998
20170126140000,63.0,12.209302,29,52.299999,68.199997,68.0,60.599998
20170126141500,59.400002,11.511628,29,52.299999,68.300003,68.0,60.599998
20170126143000,64.800003,12.55814,30,52.299999,68.300003,68.0,60.599998
20170126144500,72.599998,14.069767,31,52.299999,68.199997,68.0,60.599998
20170126150000,78.0,15.116279,32,51.5,68.300003,68.0,60.599998
20170126151500,87.0,16.860465,32,51.5,68.199997,68.0,60.599998
20170126153000,85.800003,16.627908,32,51.5,68.099998,68.0,60.599998
20170126154500,83.400002,16.162791,32,51.5,68.0,68.0,60.599998
20170126160000,88.800003,17.209303,32,51.5,68.099998,68.0,60.599998
20170126161500,84.599998,16.395348,32,51.5,68.099998,68.0,60.599998
20170126163000,84.599998,16.395348,32,51.5,67.800003,68.0,60.599998
20170126164500,85.800003,16.627908,32,51.5,67.800003,68.0,60.599998
20170126170000,85.800003,16.627908,32,51.5,67.800003,68.0,60.599998
20170126171500,84.599998,16.395348,32,51.5,67.800003,68.0,60.599998
20170126173000,83.400002,16.162791,32,51.5,67.699997,68.0,60.599998
20170126174500,84.599998,16.395348,32,51.5,67.800003,68.0,60.599998
20170126180000,84.599998,16.395348,32,51.5,67.800003,68.0,60.599998
20170126181500,75.599998,14.651162,31,51.5,67.599998,68.0,60.599998
20170126183000,75.599998,14.651162,31,51.5,67.900002,68.0,60.599998
20170126184500,73.800003,14.302326,31,51.5,67.800003,68.0,60.599998
20170126190000,72.599998,14.069767,31,51.5,67.699997,68.0,60.599998
20170126191500,66.599998,12.906976,30,52.099998,67.800003,68.0,60.599998
20170126193000,64.800003,12.55814,30,52.099998,67.800003,68.0,60.599998
20170126194500,67.800003,13.139535,30,52.099998,67.699997,68.0,60.599998
20170126200000,66.599998,12.906976,30,52.099998,67.900002,68.0,60.599998
20170126201500,66.599998,12.906976,30,52.700001,67.900002,68.0,60.599998
20170126203000,64.800003,12.55814,30,52.700001,67.900002,68.0,60.599998
20170126204500,64.800003,12.55814,30,52.700001,67.900002,68.0,60.599998
20170126210000,66.599998,12.906976,30,52.700001,67.900002,68.0,60.599998
20170126211500,66.599998,12.906976,30,52.0,67.900002,68.0,60.599998
20170126213000,64.800003,12.55814,30,52.0,67.800003,68.0,60.599998
20170126214500,0.0,0.0,9,52.599998,67.699997,68.0,60.599998
20170126220000,67.800003,13.139535,30,53.299999,67.800003,68.0,60.599998
20170126221500,66.599998,12.906976,30,51.799999,67.800003,68.0,60.599998
20170126223000,64.800003,12.55814,30,51.799999,67.800003,68.0,60.599998
20170126224500,64.800003,12.55814,30,51.799999,67.800003,68.0,60.599998
20170126230000,69.599998,13.488372,30,51.799999,67.900002,68.0,60.599998
20170126231500,70.800003,13.720931,30,51.799999,67.800003,68.0,60.599998
20170126233000,67.800003,13.139535,30,51.799999,67.800003,68.0,60.599998
20170126234500,67.800003,13.139535,30,51.799999,67.800003,68.0,60.599998
20170127000000,0.0,0.0,9,51.799999,67.699997,68.0,60.599998
20170127001500,0.0,0.0,9,55.099998,67.699997,68.0,60.599998
20170127003000,0.0,0.0,9,56.299999,67.800003,68.0,60.599998
