PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127004500,0.0,0.0,9,56.299999,67.900002,68.0,60.599998
20170127010000,0.0,0.0,9,56.299999,68.0,68.0,60.599998
20170127011500,0.0,0.0,9,56.299999,68.099998,68.0,60.599998
20170127013000,0.0,0.0,9,56.299999,68.099998,68.0,60.599998
20170127014500,0.0,0.0,9,56.299999,68.099998,68.0,60.599998
20170127020000,0.0,0.0,9,56.299999,68.199997,68.0,60.599998
20170127021500,0.0,0.0,9,56.299999,68.199997,68.0,60.599998
20170127023000,0.0,0.0,9,56.299999,68.199997,68.0,60.599998
20170127024500,0.0,0.0,9,56.299999,68.199997,68.0,60.599998
20170127030000,0.0,0.0,9,56.299999,68.199997,68.0,60.599998
20170127031500,0.0,0.0,9,56.299999,68.199997,68.0,60.599998
20170127033000,0.0,0.0,9,56.299999,68.199997,68.0,60.599998
20170127034500,0.0,0.0,9,56.299999,68.199997,68.0,60.599998
20170127040000,0.0,0.0,9,56.299999,68.199997,68.0,60.599998
20170127041500,0.0,0.0,9,57.099998,68.199997,68.0,60.599998
20170127043000,0.0,0.0,9,57.900002,68.199997,68.0,60.599998
20170127044500,0.0,0.0,9,57.900002,68.199997,68.0,60.599998
20170127050000,0.0,0.0,9,57.900002,68.199997,68.0,60.599998
20170127051500,69.599998,13.488372,30,55.200001,68.300003,68.0,60.599998
20170127053000,67.800003,13.139535,30,51.5,68.099998,68.0,60.599998
20170127054500,67.800003,13.139535,30,51.5,67.800003,68.0,60.599998
20170127060000,0.0,0.0,9,52.200001,67.699997,68.0,60.599998
20170127061500,66.599998,12.906976,30,52.200001,67.800003,68.0,60.599998
20170127063000,0.0,0.0,9,55.099998,67.699997,68.0,60.599998
20170127064500,0.0,0.0,9,55.900002,67.900002,68.0,60.599998
20170127070000,0.0,0.0,8,56.700001,67.699997,68.0,60.599998
20170127071500,0.0,0.0,8,56.700001,67.800003,68.0,60.599998
20170127073000,0.0,0.0,8,56.700001,67.800003,68.0,60.599998
20170127074500,0.0,0.0,8,56.700001,67.800003,68.0,60.599998
20170127080000,0.0,0.0,7,56.700001,67.699997,68.0,60.599998
20170127081500,0.0,0.0,6,56.700001,67.699997,68.0,60.599998
20170127083000,0.0,0.0,6,56.700001,67.800003,68.0,60.599998
20170127084500,0.0,0.0,6,56.700001,68.099998,68.0,60.599998
20170127090000,0.0,0.0,6,56.700001,68.099998,68.0,60.599998
20170127091500,0.0,0.0,6,57.5,68.199997,68.0,60.599998
20170127093000,66.599998,12.906976,30,51.900002,68.300003,68.0,60.599998
20170127094500,0.0,0.0,9,55.5,68.199997,68.0,60.599998
20170127100000,0.0,0.0,9,56.700001,68.099998,68.0,60.599998
20170127101500,0.0,0.0,9,57.900002,68.099998,68.0,60.599998
20170127103000,0.0,0.0,9,57.900002,68.199997,68.0,60.599998
20170127104500,72.599998,14.069767,31,53.099998,68.400002,68.0,60.599998
20170127110000,73.800003,14.302326,31,51.700001,68.099998,68.0,60.599998
20170127111500,0.0,0.0,14,57.099998,68.400002,68.0,60.599998
20170127113000,0.0,0.0,13,57.099998,68.099998,68.0,60.599998
20170127114500,0.0,0.0,13,57.900002,68.199997,68.0,60.599998
20170127120000,0.0,0.0,15,57.900002,68.300003,68.0,60.599998
20170127121500,0.0,0.0,18,55.200001,68.400002,68.0,60.599998
20170127123000,0.0,0.0,21,59.099998,68.400002,68.0,60.599998
20170127124500,0.0,0.0,23,58.400002,68.400002,68.0,60.599998
20170127130000,0.0,0.0,25,56.0,68.400002,68.0,60.599998
20170127131500,0.0,0.0,24,57.099998,68.199997,68.0,60.599998
20170127133000,0.0,0.0,24,57.099998,68.099998,68.0,60.599998
20170127134500,0.0,0.0,24,57.099998,68.199997,68.0,60.599998
20170127140000,0.0,0.0,25,56.299999,68.300003,68.0,60.599998
20170127141500,166.800003,32.325582,41,48.299999,68.099998,68.0,60.599998
20170127143000,151.199997,29.302325,39,49.0,67.599998,68.0,60.599998
20170127144500,124.800003,24.186047,35,49.0,67.5,68.0,60.599998
20170127150000,94.800003,18.372094,32,49.5,67.400002,68.0,60.599998
20170127151500,91.199997,17.674418,32,50.599998,67.5,68.0,60.599998
20170127153000,84.599998,16.395348,31,50.599998,67.599998,68.0,60.599998
20170127154500,0.0,0.0,9,53.5,67.599998,68.0,60.599998
20170127160000,64.800003,12.55814,30,51.900002,67.699997,68.0,60.599998
20170127161500,0.0,0.0,9,54.299999,67.699997,68.0,60.599998
20170127163000,69.599998,13.488372,31,51.900002,67.800003,68.0,60.599998
20170127164500,67.800003,13.139535,31,51.900002,67.800003,68.0,60.599998
20170127170000,66.599998,12.906976,30,51.900002,67.800003,68.0,60.599998
20170127171500,66.599998,12.906976,30,51.900002,67.900002,68.0,60.599998
20170127173000,64.800003,12.55814,30,51.900002,67.800003,68.0,60.599998
20170127174500,66.599998,12.906976,30,51.900002,67.800003,68.0,60.599998
20170127180000,0.0,0.0,14,53.099998,67.800003,68.0,60.700001
20170127181500,64.800003,12.55814,30,51.900002,67.800003,68.0,60.700001
20170127183000,69.599998,13.488372,31,51.900002,67.800003,68.0,60.700001
20170127184500,63.0,12.209302,30,51.900002,67.800003,68.0,60.599998
20170127190000,63.0,12.209302,30,51.900002,67.699997,68.0,60.599998
20170127191500,0.0,0.0,9,52.599998,67.699997,68.0,60.700001
20170127193000,64.800003,12.55814,30,51.900002,67.800003,68.0,60.599998
20170127194500,66.599998,12.906976,30,51.900002,67.800003,68.0,60.700001
20170127200000,64.800003,12.55814,30,51.900002,67.800003,68.0,60.700001
20170127201500,69.599998,13.488372,31,51.900002,67.800003,68.0,60.599998
20170127203000,69.599998,13.488372,31,51.900002,67.800003,68.0,60.599998
20170127204500,67.800003,13.139535,30,51.900002,67.800003,68.0,60.599998
20170127210000,64.800003,12.55814,30,51.900002,67.800003,68.0,60.599998
20170127211500,64.800003,12.55814,30,51.900002,67.900002,68.0,60.599998
20170127213000,66.599998,12.906976,30,51.900002,67.900002,68.0,60.599998
20170127214500,66.599998,12.906976,30,51.900002,67.900002,68.0,60.599998
20170127220000,66.599998,12.906976,30,51.900002,67.900002,68.0,60.599998
20170127221500,66.599998,12.906976,30,51.900002,68.0,68.0,60.599998
20170127223000,66.599998,12.906976,30,51.900002,68.099998,68.0,60.599998
20170127224500,66.599998,12.906976,30,51.900002,68.099998,68.0,60.599998
20170127230000,63.0,12.209302,30,51.900002,68.099998,68.0,60.599998
20170127231500,64.800003,12.55814,30,51.900002,67.900002,68.0,60.599998
20170127233000,64.800003,12.55814,30,51.900002,67.900002,68.0,60.599998
20170127234500,63.0,12.209302,30,51.900002,67.900002,68.0,60.599998
20170128000000,64.800003,12.55814,30,51.900002,67.900002,68.0,60.599998
20170128001500,66.599998,12.906976,30,51.900002,67.900002,68.0,60.599998
20170128003000,64.800003,12.55814,30,51.900002,67.900002,68.0,60.599998
20170128004500,64.800003,12.55814,30,51.900002,67.900002,68.0,60.599998
20170128010000,64.800003,12.55814,30,51.900002,67.900002,68.0,60.599998
20170128011500,0.0,0.0,0,53.5,68.099998,68.0,60.599998
20170128013000,0.0,0.0,2,57.099998,68.400002,68.0,60.599998
20170128014500,0.0,0.0,1,57.099998,68.199997,68.0,60.599998
20170128020000,0.0,0.0,1,57.900002,68.199997,68.0,60.599998
20170128021500,0.0,0.0,4,57.900002,68.300003,68.0,60.599998
20170128023000,0.0,0.0,6,57.900002,68.300003,68.0,60.599998
20170128024500,0.0,0.0,8,57.900002,68.400002,68.0,60.599998
20170128030000,0.0,0.0,8,57.900002,68.199997,68.0,60.599998
20170128031500,0.0,0.0,8,57.900002,68.199997,68.0,60.599998
20170128033000,0.0,0.0,9,57.900002,68.300003,68.0,60.599998
20170128034500,63.0,12.209302,27,54.700001,68.300003,68.0,60.599998
20170128040000,63.0,12.209302,27,54.700001,68.199997,68.0,60.599998
20170128041500,64.800003,12.55814,27,54.700001,68.199997,68.0,60.599998
20170128043000,61.200001,11.860465,27,54.700001,68.099998,68.0,60.599998
20170128044500,63.0,12.209302,27,54.700001,68.0,68.0,60.599998
20170128050000,63.0,12.209302,27,54.700001,67.900002,68.0,60.599998
20170128051500,63.0,12.209302,27,54.700001,67.900002,68.0,60.599998
20170128053000,63.0,12.209302,27,54.700001,67.900002,68.0,60.599998
20170128054500,63.0,12.209302,27,54.700001,67.900002,68.0,60.599998
20170128060000,61.200001,11.860465,27,54.700001,67.900002,68.0,60.599998
20170128061500,61.200001,11.860465,27,54.700001,67.900002,68.0,60.599998
20170128063000,63.0,12.209302,27,54.700001,67.900002,68.0,60.599998
20170128064500,63.0,12.209302,27,54.700001,67.800003,68.0,60.599998
20170128070000,61.200001,11.860465,27,54.700001,67.800003,68.0,60.599998
20170128071500,63.0,12.209302,27,54.700001,67.800003,68.0,60.599998
20170128073000,61.200001,11.860465,27,54.700001,67.800003,68.0,60.599998
20170128074500,61.200001,11.860465,27,54.700001,67.800003,68.0,60.599998
20170128080000,61.200001,11.860465,27,54.700001,67.699997,68.0,60.599998
20170128081500,54.0,10.465116,25,56.400002,67.800003,68.0,60.599998
20170128083000,49.200001,9.534884,25,57.200001,67.800003,68.0,60.599998
20170128084500,0.0,0.0,8,56.299999,67.699997,68.0,60.599998
20170128090000,0.0,0.0,9,57.5,67.800003,68.0,60.599998
20170128091500,0.0,0.0,8,57.5,67.699997,68.0,60.599998
20170128093000,0.0,0.0,8,57.5,67.800003,68.0,60.599998
20170128094500,0.0,0.0,8,57.5,67.800003,68.0,60.599998
20170128100000,0.0,0.0,8,57.5,67.800003,68.0,60.599998
20170128101500,0.0,0.0,7,57.5,67.699997,68.0,60.599998
20170128103000,0.0,0.0,6,57.5,67.699997,68.0,60.599998
20170128104500,0.0,0.0,4,58.299999,67.699997,68.0,60.599998
20170128110000,0.0,0.0,2,59.5,67.599998,68.0,60.599998
20170128111500,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128113000,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128114500,0.0,0.0,0,59.5,67.5,68.0,60.599998
20170128120000,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128121500,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128123000,0.0,0.0,1,59.5,67.699997,68.0,60.599998
20170128124500,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128130000,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128131500,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128133000,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128134500,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128140000,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128141500,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128143000,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128144500,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128150000,0.0,0.0,0,59.5,67.599998,68.0,60.599998
20170128151500,0.0,0.0,0,59.5,67.699997,68.0,60.700001
20170128153000,0.0,0.0,0,59.5,67.599998,68.0,60.700001
20170128154500,0.0,0.0,0,59.5,67.699997,68.0,60.599998
20170128160000,0.0,0.0,1,59.5,67.800003,68.0,60.599998
20170128161500,0.0,0.0,0,59.5,67.699997,68.0,60.599998
20170128163000,0.0,0.0,1,59.5,67.800003,68.0,60.599998
20170128164500,0.0,0.0,1,58.799999,67.800003,68.0,60.599998
20170128170000,0.0,0.0,1,58.799999,67.800003,68.0,60.599998
20170128171500,0.0,0.0,1,58.799999,67.800003,68.0,60.599998
20170128173000,0.0,0.0,1,58.799999,67.900002,68.0,60.599998
20170128174500,0.0,0.0,1,58.799999,67.900002,68.0,60.599998
20170128180000,0.0,0.0,1,58.799999,67.900002,68.0,60.599998
20170128181500,0.0,0.0,1,58.799999,67.900002,68.0,60.599998
20170128183000,0.0,0.0,1,58.799999,67.900002,68.0,60.599998
20170128184500,0.0,0.0,1,58.799999,67.900002,68.0,60.599998
20170128190000,0.0,0.0,1,58.799999,67.800003,68.0,60.599998
20170128191500,0.0,0.0,0,59.599998,67.599998,68.0,60.599998
20170128193000,0.0,0.0,0,59.599998,67.599998,68.0,60.599998
20170128194500,0.0,0.0,0,59.599998,67.599998,68.0,60.599998
20170128200000,0.0,0.0,0,59.599998,67.599998,68.0,60.599998
20170128201500,0.0,0.0,1,58.400002,67.599998,68.0,60.599998
20170128203000,0.0,0.0,0,58.400002,67.599998,68.0,60.599998
20170128204500,0.0,0.0,0,58.400002,67.699997,68.0,60.599998
20170128210000,0.0,0.0,0,58.400002,67.699997,68.0,60.599998
20170128211500,0.0,0.0,1,58.400002,67.800003,68.0,60.599998
20170128213000,0.0,0.0,1,58.400002,67.800003,68.0,60.599998
20170128214500,0.0,0.0,1,58.400002,67.900002,68.0,60.599998
20170128220000,0.0,0.0,1,58.400002,67.800003,68.0,60.599998
20170128221500,0.0,0.0,1,58.400002,67.800003,68.0,60.599998
20170128223000,0.0,0.0,1,58.400002,67.800003,68.0,60.599998
20170128224500,0.0,0.0,1,58.400002,67.800003,68.0,60.599998
20170128230000,0.0,0.0,1,58.400002,67.800003,68.0,60.599998
20170128231500,0.0,0.0,1,58.400002,67.800003,68.0,60.599998
20170128233000,0.0,0.0,0,58.400002,67.699997,68.0,60.599998
20170128234500,0.0,0.0,0,58.400002,67.599998,68.0,60.599998
20170129000000,0.0,0.0,0,58.400002,67.5,68.0,60.599998
20170129001500,0.0,0.0,0,58.400002,67.400002,68.0,60.599998
20170129003000,0.0,0.0,0,58.400002,67.300003,68.0,60.599998
20170129004500,0.0,0.0,0,58.400002,67.199997,68.0,60.599998
20170129010000,0.0,0.0,0,57.599998,67.199997,68.0,60.599998
20170129011500,0.0,0.0,0,57.599998,67.099998,68.0,60.599998
20170129013000,0.0,0.0,0,57.599998,67.099998,68.0,60.599998
20170129014500,0.0,0.0,0,57.599998,67.099998,68.0,60.599998
20170129020000,0.0,0.0,0,57.599998,67.199997,68.0,60.599998
20170129021500,0.0,0.0,0,57.599998,67.300003,68.0,60.599998
20170129023000,0.0,0.0,0,57.599998,67.400002,68.0,60.599998
20170129024500,0.0,0.0,0,57.599998,67.5,68.0,60.599998
20170129030000,0.0,0.0,0,57.599998,67.400002,68.0,60.599998
20170129031500,0.0,0.0,0,57.599998,67.400002,68.0,60.599998
20170129033000,0.0,0.0,0,57.599998,67.400002,68.0,60.599998
20170129034500,0.0,0.0,0,57.599998,67.400002,68.0,60.599998
20170129040000,0.0,0.0,0,57.599998,67.400002,68.0,60.599998
20170129041500,0.0,0.0,0,57.599998,67.400002,68.0,60.599998
20170129043000,0.0,0.0,0,57.599998,67.400002,68.0,60.599998
20170129044500,0.0,0.0,0,57.599998,67.300003,68.0,60.599998
20170129050000,0.0,0.0,0,57.599998,67.300003,68.0,60.599998
20170129051500,0.0,0.0,0,57.599998,67.300003,68.0,60.599998
20170129053000,0.0,0.0,0,57.599998,67.199997,68.0,60.599998
20170129054500,0.0,0.0,0,57.599998,67.199997,68.0,60.599998
20170129060000,0.0,0.0,0,56.799999,67.199997,68.0,60.599998
20170129061500,0.0,0.0,0,56.799999,67.099998,68.0,60.599998
20170129063000,0.0,0.0,0,56.799999,66.900002,68.0,60.599998
20170129064500,0.0,0.0,0,56.799999,66.900002,68.0,60.599998
20170129070000,0.0,0.0,0,56.799999,66.900002,68.0,60.599998
20170129071500,0.0,0.0,0,56.799999,66.900002,68.0,60.599998
20170129073000,0.0,0.0,0,56.799999,66.900002,68.0,60.599998
20170129074500,0.0,0.0,0,56.799999,66.900002,68.0,60.599998
20170129080000,31.200001,6.046512,0,56.799999,66.900002,68.0,60.599998
20170129081500,0.0,0.0,0,56.799999,66.900002,68.0,60.599998
20170129083000,0.0,0.0,0,56.799999,66.900002,68.0,60.599998
20170129084500,31.200001,6.046512,0,56.799999,67.0,68.0,60.599998
20170129090000,0.0,0.0,0,57.5,67.0,68.0,60.599998
20170129091500,0.0,0.0,0,57.5,67.099998,68.0,60.599998
20170129093000,0.0,0.0,0,57.5,67.199997,68.0,60.599998
20170129094500,0.0,0.0,0,57.5,67.099998,68.0,60.599998
20170129100000,0.0,0.0,0,57.5,67.099998,68.0,60.599998
20170129101500,0.0,0.0,0,57.5,66.900002,68.0,60.599998
20170129103000,0.0,0.0,0,57.5,66.900002,68.0,60.599998
20170129104500,0.0,0.0,0,57.5,66.900002,68.0,60.599998
20170129110000,0.0,0.0,0,57.5,66.900002,68.0,60.599998
20170129111500,0.0,0.0,0,57.5,66.800003,68.0,60.599998
20170129113000,0.0,0.0,0,57.5,67.099998,68.0,60.599998
20170129114500,0.0,0.0,0,57.5,67.199997,68.0,60.599998
20170129120000,0.0,0.0,0,57.5,67.300003,68.0,60.599998
20170129121500,0.0,0.0,0,57.5,67.400002,68.0,60.599998
20170129123000,0.0,0.0,1,57.5,67.599998,68.0,60.599998
20170129124500,0.0,0.0,1,57.5,68.099998,68.0,60.599998
20170129130000,0.0,0.0,0,57.5,67.699997,68.0,60.599998
20170129131500,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129133000,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129134500,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129140000,0.0,0.0,1,58.299999,68.099998,68.0,60.599998
20170129141500,0.0,0.0,1,58.299999,68.099998,68.0,60.599998
20170129143000,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129144500,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129150000,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129151500,0.0,0.0,1,58.299999,67.800003,68.0,60.599998
20170129153000,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129154500,0.0,0.0,1,58.299999,67.800003,68.0,60.599998
20170129160000,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129161500,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129163000,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129164500,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129170000,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129171500,0.0,0.0,1,58.299999,67.900002,68.0,60.599998
20170129173000,0.0,0.0,1,58.299999,68.0,68.0,60.599998
20170129174500,0.0,0.0,1,58.299999,68.199997,68.0,60.599998
20170129180000,0.0,0.0,4,58.299999,68.400002,68.0,60.599998
20170129181500,0.0,0.0,7,58.299999,68.400002,68.0,60.599998
20170129183000,75.599998,14.651162,27,55.599998,68.699997,68.0,60.599998
20170129184500,99.599998,19.302325,30,52.700001,68.599998,68.0,60.599998
20170129190000,109.199997,21.16279,32,51.799999,68.300003,68.0,60.599998
20170129191500,109.199997,21.16279,32,51.799999,68.199997,68.0,60.599998
20170129193000,109.199997,21.16279,32,51.799999,68.099998,68.0,60.599998
20170129194500,108.0,20.930233,32,51.799999,68.099998,68.0,60.599998
20170129200000,108.0,20.930233,32,51.799999,68.0,68.0,60.599998
20170129201500,108.0,20.930233,32,51.799999,67.900002,68.0,60.599998
20170129203000,108.0,20.930233,32,51.099998,67.900002,68.0,60.599998
20170129204500,108.0,20.930233,32,51.099998,67.800003,68.0,60.599998
20170129210000,100.800003,19.534884,31,51.799999,67.699997,68.0,60.599998
20170129211500,93.599998,18.139534,30,51.799999,67.699997,68.0,60.599998
20170129213000,93.599998,18.139534,30,51.799999,67.900002,68.0,60.599998
20170129214500,93.599998,18.139534,30,51.799999,67.800003,68.0,60.599998
20170129220000,93.599998,18.139534,30,51.799999,67.800003,68.0,60.599998
20170129221500,93.599998,18.139534,30,51.799999,67.900002,68.0,60.599998
20170129223000,92.400002,17.906977,30,52.599998,67.900002,68.0,60.599998
20170129224500,92.400002,17.906977,30,52.599998,67.900002,68.0,60.599998
20170129230000,91.199997,17.674418,30,52.599998,67.900002,68.0,60.599998
20170129231500,93.599998,18.139534,30,52.599998,68.099998,68.0,60.599998
20170129233000,90.0,17.44186,30,52.599998,68.099998,68.0,60.599998
20170129234500,91.199997,17.674418,30,52.599998,68.099998,68.0,60.599998
20170130000000,93.599998,18.139534,30,52.599998,68.099998,68.0,60.599998
20170130001500,93.599998,18.139534,30,52.599998,68.099998,68.0,60.599998
20170130003000,92.400002,17.906977,30,52.599998,68.099998,68.0,60.599998
20170130004500,93.599998,18.139534,30,51.900002,68.099998,68.0,60.599998
20170130010000,93.599998,18.139534,30,51.900002,68.099998,68.0,60.599998
20170130011500,94.800003,18.372094,30,51.900002,67.900002,68.0,60.599998
20170130013000,94.800003,18.372094,30,51.900002,67.800003,68.0,60.599998
20170130014500,93.599998,18.139534,30,51.900002,67.900002,68.0,60.599998
20170130020000,93.599998,18.139534,30,51.900002,67.800003,68.0,60.599998
20170130021500,93.599998,18.139534,30,51.900002,67.800003,68.0,60.599998
20170130023000,93.599998,18.139534,30,51.900002,67.900002,68.0,60.599998
20170130024500,92.400002,17.906977,30,51.900002,67.900002,68.0,60.599998
20170130030000,94.800003,18.372094,30,51.900002,67.900002,68.0,60.599998
20170130031500,94.800003,18.372094,30,51.900002,67.800003,68.0,60.599998
20170130033000,93.599998,18.139534,30,51.900002,67.800003,68.0,60.599998
20170130034500,93.599998,18.139534,30,51.900002,67.800003,68.0,60.599998
20170130040000,92.400002,17.906977,30,51.900002,67.800003,68.0,60.599998
20170130041500,93.599998,18.139534,30,51.900002,67.800003,68.0,60.599998
20170130043000,93.599998,18.139534,30,51.900002,67.800003,68.0,60.599998
20170130044500,92.400002,17.906977,30,51.900002,67.699997,68.0,60.599998
20170130050000,87.0,16.860465,28,51.900002,67.699997,68.0,60.599998
20170130051500,67.800003,13.139535,25,53.900002,67.699997,68.0,60.599998
20170130053000,67.800003,13.139535,25,53.900002,67.699997,68.0,60.599998
20170130054500,67.800003,13.139535,25,53.900002,67.699997,68.0,60.599998
20170130060000,49.200001,9.534884,24,57.099998,67.800003,68.0,60.599998
20170130061500,51.599998,10.0,24,57.099998,67.800003,68.0,60.599998
20170130063000,51.599998,10.0,24,57.099998,67.900002,68.0,60.599998
20170130064500,0.0,0.0,7,55.599998,67.599998,68.0,60.599998
20170130070000,0.0,0.0,2,56.700001,67.400002,68.0,60.599998
20170130071500,0.0,0.0,0,57.900002,67.300003,68.0,60.599998
20170130073000,0.0,0.0,0,57.900002,67.199997,68.0,60.599998
20170130074500,0.0,0.0,0,57.900002,67.099998,68.0,60.599998
20170130080000,0.0,0.0,0,57.900002,67.199997,68.0,60.599998
20170130081500,0.0,0.0,0,57.900002,67.300003,68.0,60.599998
20170130083000,0.0,0.0,1,57.900002,67.599998,68.0,60.599998
20170130084500,0.0,0.0,0,57.900002,67.400002,68.0,60.599998
20170130090000,0.0,0.0,0,58.700001,67.599998,68.0,60.599998
20170130091500,0.0,0.0,2,58.700001,67.800003,68.0,60.599998
20170130093000,0.0,0.0,2,58.0,67.900002,68.0,60.599998
20170130094500,0.0,0.0,2,58.0,68.099998,68.0,60.599998
20170130100000,0.0,0.0,2,58.0,68.099998,68.0,60.599998
20170130101500,0.0,0.0,6,58.0,68.400002,68.0,60.599998
20170130103000,0.0,0.0,4,58.0,68.199997,68.0,60.599998
20170130104500,0.0,0.0,7,58.0,68.400002,68.0,60.599998
20170130110000,67.800003,13.139535,26,58.0,68.599998,68.0,60.599998
20170130111500,95.400002,18.488372,30,53.5,68.599998,68.0,60.599998
20170130113000,97.800003,18.953489,30,53.5,68.400002,68.0,60.599998
20170130114500,115.800003,22.441861,32,52.700001,68.300003,68.0,60.599998
20170130120000,118.199997,22.906976,33,52.700001,68.199997,68.0,60.599998
20170130121500,115.800003,22.441861,33,52.700001,67.900002,68.0,60.599998
20170130123000,115.800003,22.441861,33,52.700001,67.800003,68.0,60.599998
20170130124500,115.800003,22.441861,33,52.700001,67.800003,68.0,60.599998
20170130130000,115.800003,22.441861,33,52.700001,67.800003,68.0,60.599998
20170130131500,114.0,22.093023,33,52.700001,67.800003,68.0,60.599998
20170130133000,114.0,22.093023,33,52.700001,67.699997,68.0,60.599998
20170130134500,111.0,21.511628,32,52.700001,67.699997,68.0,60.599998
20170130140000,104.400002,20.232559,31,53.5,67.699997,68.0,60.599998
20170130141500,103.199997,19.999999,31,53.5,67.800003,68.0,60.599998
20170130143000,103.199997,19.999999,31,53.5,67.900002,68.0,60.599998
20170130144500,103.199997,19.999999,31,53.5,67.800003,68.0,60.599998
20170130150000,102.0,19.767442,31,53.5,67.800003,68.0,60.599998
20170130151500,102.0,19.767442,31,53.5,67.699997,68.0,60.599998
20170130153000,99.599998,19.302325,30,53.5,67.699997,68.0,60.599998
20170130154500,99.599998,19.302325,30,53.5,67.800003,68.0,60.599998
20170130160000,99.599998,19.302325,30,53.5,67.900002,68.0,60.599998
20170130161500,100.800003,19.534884,30,53.5,67.900002,68.0,60.599998
20170130163000,99.0,19.186047,30,53.5,68.0,68.0,60.599998
20170130164500,99.0,19.186047,30,53.5,67.900002,68.0,60.599998
20170130170000,99.0,19.186047,30,53.5,68.0,68.0,60.599998
20170130171500,99.0,19.186047,30,53.5,68.099998,68.0,60.599998
20170130173000,100.800003,19.534884,30,53.5,68.099998,68.0,60.599998
20170130174500,99.0,19.186047,30,53.5,68.099998,68.0,60.599998
20170130180000,99.0,19.186047,30,53.5,68.199997,68.0,60.599998
20170130181500,99.0,19.186047,30,53.5,68.199997,68.0,60.599998
20170130183000,115.199997,22.325581,33,53.5,68.400002,68.0,60.599998
20170130184500,117.0,22.674419,34,52.599998,68.300003,68.0,60.599998
20170130190000,118.199997,22.906976,34,52.599998,68.199997,68.0,60.599998
20170130191500,115.800003,22.441861,34,52.599998,68.099998,68.0,60.599998
20170130193000,115.800003,22.441861,34,52.599998,68.199997,68.0,60.599998
20170130194500,115.800003,22.441861,34,52.599998,68.199997,68.0,60.599998
20170130200000,114.0,22.093023,34,52.599998,68.199997,68.0,60.599998
20170130201500,112.199997,21.744185,34,52.599998,68.199997,68.0,60.599998
20170130203000,114.0,22.093023,34,52.599998,68.199997,68.0,60.599998
20170130204500,115.199997,22.325581,34,53.5,68.199997,68.0,60.599998
20170130210000,114.0,22.093023,34,53.5,68.199997,68.0,60.599998
20170130211500,112.800003,21.860466,34,53.5,68.199997,68.0,60.599998
20170130213000,117.0,22.674419,34,53.5,68.300003,68.0,60.599998
20170130214500,124.800003,24.186047,35,52.700001,68.199997,68.0,60.599998
20170130220000,127.199997,24.651162,35,52.700001,68.199997,68.0,60.599998
20170130221500,125.400002,24.302326,35,52.700001,68.099998,68.0,60.599998
20170130223000,125.400002,24.302326,35,52.700001,68.099998,68.0,60.599998
20170130224500,125.400002,24.302326,35,52.700001,68.099998,68.0,60.599998
20170130230000,127.199997,24.651162,35,52.700001,68.199997,68.0,60.599998
20170130231500,127.199997,24.651162,35,52.700001,68.199997,68.0,60.599998
20170130233000,125.400002,24.302326,35,52.700001,68.199997,68.0,60.599998
20170130234500,125.400002,24.302326,35,52.700001,68.199997,68.0,60.599998
20170131000000,125.400002,24.302326,35,52.700001,68.099998,68.0,60.599998
20170131001500,127.199997,24.651162,35,52.700001,67.900002,68.0,60.599998
20170131003000,125.400002,24.302326,35,52.700001,67.900002,68.0,60.599998
20170131004500,127.199997,24.651162,35,52.700001,67.900002,68.0,60.599998
20170131010000,127.199997,24.651162,35,52.700001,67.800003,68.0,60.599998
20170131011500,127.199997,24.651162,35,52.700001,67.900002,68.0,60.599998
20170131013000,127.199997,24.651162,35,52.700001,67.900002,68.0,60.599998
20170131014500,127.199997,24.651162,35,52.700001,67.800003,68.0,60.599998
20170131020000,127.199997,24.651162,35,52.700001,67.699997,68.0,60.599998
20170131021500,123.0,23.837209,35,52.700001,67.699997,68.0,60.599998
20170131023000,111.0,21.511628,32,52.700001,67.699997,68.0,60.599998
20170131024500,109.800003,21.27907,32,52.700001,67.800003,68.0,60.599998
20170131030000,109.800003,21.27907,32,52.700001,67.900002,68.0,60.599998
20170131031500,108.0,20.930233,32,52.700001,67.900002,68.0,60.599998
20170131033000,108.0,20.930233,32,52.700001,67.900002,68.0,60.599998
20170131034500,109.199997,21.16279,32,52.700001,68.0,68.0,60.599998
20170131040000,109.199997,21.16279,32,52.700001,68.0,68.0,60.599998
20170131041500,109.199997,21.16279,32,52.700001,68.0,68.0,60.599998
20170131043000,108.0,20.930233,32,52.700001,67.900002,68.0,60.599998
20170131044500,108.0,20.930233,32,52.700001,67.900002,68.0,60.599998
20170131050000,108.0,20.930233,32,52.700001,67.900002,68.0,60.599998
