PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,247.2,98.0952,64,55.5,73.6,69.5,67.5
20160101001500,247.2,98.0952,64,55.5,73.7,69.5,67.5
20160101003000,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160101004500,247.2,98.0952,64,55.5,73.7,69.5,67.5
20160101010000,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160101011500,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160101013000,254.4,100.9524,64,55.5,73.7,69.5,67.5
20160101014500,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160101020000,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160101021500,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160101023000,247.2,98.0952,64,55.5,73.7,69.5,67.5
20160101024500,247.2,98.0952,64,55.5,73.6,69.5,67.5
20160101030000,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160101031500,247.2,98.0952,64,55.5,73.7,69.5,67.5
20160101033000,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160101034500,247.2,98.0952,64,55.5,73.6,69.5,67.5
20160101040000,247.2,98.0952,64,55.5,73.5,69.5,67.5
20160101041500,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160101043000,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160101044500,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160101050000,247.2,98.0952,64,55.5,73.6,69.5,67.5
20160101051500,250.2,99.2857,64,55.5,73.5,69.5,67.5
20160101053000,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160101054500,250.2,99.2857,64,55.5,73.5,69.5,67.5
20160101060000,247.2,98.0952,64,55.5,73.5,69.5,67.5
20160101061500,247.2,98.0952,64,55.5,73.5,69.5,67.5
20160101063000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101064500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101070000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101071500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101073000,250.2,99.2857,64,55.5,73.5,69.5,67.5
20160101074500,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160101080000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101081500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101083000,254.4,100.9524,64,55.5,73.5,69.5,67.5
20160101084500,250.2,99.2857,64,55.5,73.5,69.5,67.5
20160101090000,247.2,98.0952,64,55.5,73.5,69.5,67.5
20160101091500,254.4,100.9524,64,55.5,73.5,69.5,67.5
20160101093000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101094500,258.0,102.381,64,54.7,73.4,69.5,67.5
20160101100000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101101500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101103000,250.2,99.2857,64,55.5,73.3,69.5,67.5
20160101104500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101110000,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101111500,250.2,99.2857,64,55.5,73.4,69.5,67.5
20160101113000,254.4,100.9524,64,55.5,73.4,69.5,67.5
20160101114500,258.0,102.381,64,55.5,73.3,69.5,67.5
20160101120000,258.0,102.381,64,55.5,73.4,69.5,67.5
20160101121500,247.2,98.0952,62,54.7,73.3,69.5,67.5
20160101123000,250.2,99.2857,63,55.6,73.5,69.5,67.5
20160101124500,247.2,98.0952,63,55.6,73.5,69.5,67.5
20160101130000,250.2,99.2857,63,55.6,73.5,69.5,67.5
20160101131500,250.2,99.2857,63,55.6,73.4,69.5,67.5
20160101133000,250.2,99.2857,63,55.6,73.4,69.5,67.5
20160101134500,254.4,100.9524,63,55.6,73.6,69.5,67.5
20160101140000,250.2,99.2857,63,55.6,73.5,69.5,67.5
20160101141500,250.2,99.2857,63,55.6,73.4,69.5,67.5
20160101143000,250.2,99.2857,63,55.6,73.6,69.5,67.5
20160101144500,250.2,99.2857,63,55.6,73.6,69.5,67.5
20160101150000,250.2,99.2857,63,55.6,73.6,69.5,67.5
20160101151500,254.4,100.9524,63,55.0,73.6,69.5,67.5
20160101153000,247.2,98.0952,63,55.0,73.6,69.5,67.5
20160101154500,250.2,99.2857,63,55.0,73.6,69.5,67.5
20160101160000,247.2,98.0952,63,55.0,73.6,69.5,67.5
20160101161500,247.2,98.0952,63,55.0,73.6,69.5,67.5
20160101163000,247.2,98.0952,63,55.0,73.6,69.5,67.5
20160101164500,250.2,99.2857,63,55.0,73.4,69.5,67.5
20160101170000,250.2,99.2857,63,55.0,73.4,69.5,67.5
20160101171500,247.2,98.0952,63,55.0,73.5,69.5,67.5
20160101173000,247.2,98.0952,63,55.0,73.6,69.5,67.5
20160101174500,247.2,98.0952,63,55.0,73.6,69.5,67.5
20160101180000,250.2,99.2857,63,55.0,73.6,69.5,67.5
20160101181500,250.2,99.2857,63,55.0,73.7,69.5,67.5
20160101183000,250.2,99.2857,63,55.0,73.7,69.5,67.5
20160101184500,247.2,98.0952,63,55.0,73.8,69.5,67.5
20160101190000,247.2,98.0952,63,55.0,73.8,69.5,67.5
20160101191500,250.2,99.2857,63,55.0,73.8,69.5,67.5
20160101193000,250.2,99.2857,63,55.0,73.8,69.5,67.5
20160101194500,254.4,100.9524,63,55.0,73.8,69.5,67.5
20160101200000,247.2,98.0952,63,55.0,73.9,69.5,67.5
20160101201500,250.2,99.2857,63,55.0,73.9,69.5,67.5
20160101203000,250.2,99.2857,63,55.0,73.9,69.5,67.5
20160101204500,247.2,98.0952,63,55.0,73.9,69.5,67.5
20160101210000,247.2,98.0952,63,55.0,73.8,69.5,67.5
20160101211500,247.2,98.0952,63,55.0,73.8,69.5,67.5
20160101213000,247.2,98.0952,63,55.0,73.8,69.5,67.5
20160101214500,247.2,98.0952,63,55.0,73.8,69.5,67.5
20160101220000,247.2,98.0952,63,55.0,73.7,69.5,67.5
20160101221500,247.2,98.0952,63,55.0,73.8,69.5,67.5
20160101223000,247.2,98.0952,63,55.0,73.8,69.5,67.5
20160101224500,247.2,98.0952,63,55.0,73.8,69.5,67.5
20160101230000,250.2,99.2857,63,55.0,73.8,69.5,67.5
20160101231500,250.2,99.2857,63,55.0,73.8,69.5,67.5
20160101233000,243.0,96.4286,63,55.0,73.8,69.5,67.5
20160101234500,247.2,98.0952,63,55.0,73.8,69.5,67.5
20160102000000,247.2,98.0952,64,55.0,73.7,69.5,67.5
20160102001500,247.2,98.0952,64,55.0,73.8,69.5,67.5
20160102003000,247.2,98.0952,64,55.0,73.7,69.5,67.5
20160102004500,247.2,98.0952,64,55.0,73.7,69.5,67.5
20160102010000,247.2,98.0952,64,55.0,73.7,69.5,67.5
20160102011500,247.2,98.0952,12,55.0,73.6,69.5,67.5
20160102013000,250.2,99.2857,66,55.0,73.7,69.5,67.5
20160102014500,254.4,100.9524,66,55.0,73.7,69.5,67.5
20160102020000,254.4,100.9524,66,55.0,73.8,69.5,67.5
20160102021500,254.4,100.9524,66,55.0,73.7,69.5,67.5
20160102023000,254.4,100.9524,66,55.0,73.6,69.5,67.5
20160102024500,254.4,100.9524,66,55.0,73.5,69.5,67.5
20160102030000,254.4,100.9524,66,55.0,73.6,69.5,67.5
20160102031500,254.4,100.9524,66,55.0,73.4,69.5,67.5
20160102033000,258.0,102.381,66,55.0,73.5,69.5,67.5
20160102034500,258.0,102.381,66,55.0,73.6,69.5,67.5
20160102040000,254.4,100.9524,66,55.0,73.4,69.5,67.5
20160102041500,254.4,100.9524,66,55.0,73.5,69.5,67.5
20160102043000,254.4,100.9524,66,55.0,73.4,69.5,67.5
20160102044500,254.4,100.9524,66,55.0,73.4,69.5,67.5
20160102050000,250.2,99.2857,66,55.0,73.4,69.5,67.5
20160102051500,250.2,99.2857,66,55.0,73.4,69.5,67.5
20160102053000,250.2,99.2857,66,55.0,73.4,69.5,67.5
20160102054500,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160102060000,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160102061500,250.2,99.2857,66,55.0,73.3,69.5,67.5
20160102063000,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160102064500,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160102070000,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160102071500,250.2,99.2857,66,55.0,73.2,69.5,67.5
20160102073000,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160102074500,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160102080000,258.0,102.381,66,55.0,73.4,69.5,67.5
20160102081500,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160102083000,258.0,102.381,66,55.0,73.3,69.5,67.5
20160102084500,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160102090000,258.0,102.381,66,55.0,73.2,69.5,67.5
20160102091500,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160102093000,254.4,100.9524,66,55.0,73.3,69.5,67.5
20160102094500,258.0,102.381,66,55.0,73.2,69.5,67.5
20160102100000,258.0,102.381,66,55.6,73.3,69.5,67.5
20160102101500,254.4,100.9524,66,55.6,73.3,69.5,67.5
20160102103000,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160102104500,258.0,102.381,65,55.6,73.3,69.5,67.5
20160102110000,254.4,100.9524,65,55.6,73.3,69.5,67.5
20160102111500,258.0,102.381,65,55.6,73.4,69.5,67.5
20160102113000,258.0,102.381,65,55.6,73.4,69.5,67.5
20160102114500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160102120000,254.4,100.9524,65,55.5,73.2,69.5,67.5
20160102121500,254.4,100.9524,65,55.5,73.5,69.5,67.5
20160102123000,258.0,102.381,65,55.5,73.5,69.5,67.5
20160102124500,254.4,100.9524,65,55.5,73.4,69.5,67.5
20160102130000,254.4,100.9524,65,55.5,73.4,69.5,67.5
20160102131500,250.2,99.2857,65,55.5,73.5,69.5,67.5
20160102133000,254.4,100.9524,65,55.5,73.4,69.5,67.5
20160102134500,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160102140000,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160102141500,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160102143000,258.0,102.381,65,55.5,73.6,69.5,67.5
20160102144500,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160102150000,254.4,100.9524,65,55.5,73.6,69.5,67.5
20160102151500,254.4,100.9524,65,55.5,73.8,69.5,67.5
20160102153000,254.4,100.9524,65,55.5,73.7,69.5,67.5
20160102154500,250.2,99.2857,65,55.5,73.7,69.5,67.5
20160102160000,250.2,99.2857,65,55.5,73.7,69.5,67.5
20160102161500,254.4,100.9524,65,55.5,73.8,69.5,67.5
20160102163000,250.2,99.2857,65,55.5,73.8,69.5,67.5
20160102164500,254.4,100.9524,65,55.5,73.8,69.5,67.5
20160102170000,250.2,99.2857,65,55.5,73.8,69.5,67.5
20160102171500,254.4,100.9524,65,55.5,73.9,69.5,67.5
20160102173000,254.4,100.9524,65,55.5,73.8,69.5,67.5
20160102174500,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160102180000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160102181500,247.2,98.0952,65,55.5,73.9,69.5,67.5
20160102183000,254.4,100.9524,65,55.5,73.8,69.5,67.5
20160102184500,250.2,99.2857,65,55.5,73.8,69.5,67.5
20160102190000,250.2,99.2857,65,55.5,73.8,69.5,67.5
20160102191500,254.4,100.9524,65,55.5,73.8,69.5,67.5
20160102193000,254.4,100.9524,65,55.5,73.8,69.5,67.5
20160102194500,254.4,100.9524,65,55.5,73.9,69.5,67.5
20160102200000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160102201500,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160102203000,254.4,100.9524,65,55.5,74.0,69.5,67.5
20160102204500,250.2,99.2857,65,55.5,73.9,69.5,67.5
20160102210000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160102211500,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160102213000,247.2,98.0952,65,55.5,74.0,69.5,67.5
20160102214500,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160102220000,247.2,98.0952,65,55.5,74.0,69.5,67.5
20160102221500,247.2,98.0952,65,55.5,74.0,69.5,67.5
20160102223000,247.2,98.0952,66,55.5,74.1,69.5,67.5
20160102224500,250.2,99.2857,66,55.5,74.1,69.5,67.5
20160102230000,250.2,99.2857,66,55.5,74.1,69.5,67.5
20160102231500,250.2,99.2857,66,55.5,74.1,69.5,67.5
20160102233000,247.2,98.0952,66,55.5,74.1,69.5,67.5
20160102234500,250.2,99.2857,66,55.5,74.1,69.5,67.5
20160103000000,250.2,99.2857,66,55.5,74.1,69.5,67.5
20160103001500,247.2,98.0952,66,55.5,74.1,69.5,67.5
20160103003000,250.2,99.2857,66,55.5,74.1,69.5,67.5
20160103004500,250.2,99.2857,66,55.5,74.1,69.5,67.5
20160103010000,250.2,99.2857,66,55.5,74.1,69.5,67.5
20160103011500,250.2,99.2857,66,55.5,74.1,69.5,67.5
20160103013000,250.2,99.2857,66,55.5,74.1,69.5,67.5
20160103014500,250.2,99.2857,66,55.5,74.1,69.5,67.5
20160103020000,254.4,100.9524,66,55.5,74.0,69.5,67.5
20160103021500,250.2,99.2857,66,55.5,74.0,69.5,67.5
20160103023000,250.2,99.2857,66,55.5,74.0,69.5,67.5
20160103024500,254.4,100.9524,66,55.5,73.8,69.5,67.5
20160103030000,250.2,99.2857,66,55.5,73.9,69.5,67.5
20160103031500,250.2,99.2857,66,55.5,74.0,69.5,67.5
20160103033000,254.4,100.9524,66,55.5,74.0,69.5,67.5
20160103034500,254.4,100.9524,66,55.5,74.0,69.5,67.5
20160103040000,254.4,100.9524,66,55.5,74.0,69.5,67.5
20160103041500,254.4,100.9524,66,55.5,74.0,69.5,67.5
20160103043000,250.2,99.2857,66,55.5,74.0,69.5,67.5
20160103044500,254.4,100.9524,66,55.5,74.0,69.5,67.5
20160103050000,250.2,99.2857,66,55.5,73.8,69.5,67.5
20160103051500,250.2,99.2857,66,55.5,74.0,69.5,67.5
20160103053000,254.4,100.9524,66,55.5,73.8,69.5,67.5
20160103054500,250.2,99.2857,66,55.5,73.9,69.5,67.5
20160103060000,254.4,100.9524,66,55.5,73.9,69.5,67.5
20160103061500,258.0,102.381,66,55.5,73.9,69.5,67.5
20160103063000,254.4,100.9524,66,55.5,73.9,69.5,67.5
20160103064500,250.2,99.2857,66,55.5,73.7,69.5,67.5
20160103070000,258.0,102.381,66,55.5,73.7,69.5,67.5
20160103071500,258.0,102.381,66,55.5,73.7,69.5,67.5
20160103073000,254.4,100.9524,66,55.5,73.8,69.5,67.5
20160103074500,254.4,100.9524,66,55.5,73.8,69.5,67.5
20160103080000,254.4,100.9524,66,55.5,73.8,69.5,67.5
20160103081500,254.4,100.9524,66,55.5,73.8,69.5,67.5
20160103083000,258.0,102.381,66,56.3,73.8,69.5,67.5
20160103084500,254.4,100.9524,66,56.3,73.8,69.5,67.5
20160103090000,258.0,102.381,66,55.2,73.8,69.5,67.5
20160103091500,258.0,102.381,66,56.0,73.8,69.5,67.5
20160103093000,254.4,100.9524,66,56.0,73.8,69.5,67.5
20160103094500,258.0,102.381,65,56.0,73.9,69.5,67.5
20160103100000,254.4,100.9524,65,56.0,73.8,69.5,67.5
20160103101500,258.0,102.381,65,56.0,73.8,69.5,67.5
20160103103000,254.4,100.9524,65,56.0,73.8,69.5,67.5
20160103104500,258.0,102.381,65,56.0,73.7,69.5,67.5
20160103110000,254.4,100.9524,64,56.0,73.7,69.5,67.5
20160103111500,254.4,100.9524,64,56.0,73.7,69.5,67.5
20160103113000,254.4,100.9524,64,56.0,73.7,69.5,67.5
20160103114500,254.4,100.9524,64,56.0,73.8,69.5,67.5
20160103120000,254.4,100.9524,64,56.0,73.7,69.5,67.5
20160103121500,254.4,100.9524,64,56.0,73.7,69.5,67.5
20160103123000,254.4,100.9524,64,56.0,73.7,69.5,67.5
20160103124500,258.0,102.381,64,56.0,73.8,69.5,67.5
20160103130000,254.4,100.9524,64,55.2,73.8,69.5,67.5
20160103131500,254.4,100.9524,64,55.2,73.8,69.5,67.5
20160103133000,254.4,100.9524,64,55.2,73.8,69.5,67.5
20160103134500,254.4,100.9524,64,55.9,73.8,69.5,67.5
20160103140000,254.4,100.9524,64,55.9,73.9,69.5,67.5
20160103141500,250.2,99.2857,64,55.9,73.9,69.5,67.5
20160103143000,247.2,98.0952,64,55.9,74.0,69.5,67.5
20160103144500,247.2,98.0952,64,55.9,74.1,69.5,67.5
20160103150000,250.2,99.2857,64,55.9,74.1,69.5,67.5
20160103151500,247.2,98.0952,64,55.9,74.2,69.5,67.5
20160103153000,250.2,99.2857,64,55.2,74.2,69.5,67.5
20160103154500,243.0,96.4286,64,55.9,74.1,69.5,67.5
20160103160000,243.0,96.4286,64,55.9,74.2,69.5,67.5
20160103161500,247.2,98.0952,64,55.9,74.2,69.5,67.5
20160103163000,247.2,98.0952,64,54.7,74.2,69.5,67.5
20160103164500,250.2,99.2857,64,56.3,74.2,69.5,67.5
20160103170000,247.2,98.0952,64,55.5,74.2,69.5,67.5
20160103171500,250.2,99.2857,65,55.5,74.3,69.5,67.5
20160103173000,250.2,99.2857,65,55.5,74.3,69.5,67.5
20160103174500,254.4,100.9524,65,55.5,74.3,69.5,67.5
20160103180000,250.2,99.2857,65,55.5,74.4,69.5,67.5
20160103181500,250.2,99.2857,65,55.5,74.4,69.5,67.5
20160103183000,254.4,100.9524,65,55.5,74.5,69.5,67.5
20160103184500,250.2,99.2857,65,55.5,74.4,69.5,67.5
20160103190000,254.4,100.9524,65,55.5,74.3,69.5,67.5
20160103191500,247.2,98.0952,65,56.3,74.3,69.5,67.5
20160103193000,250.2,99.2857,65,56.3,74.3,69.5,67.5
20160103194500,250.2,99.2857,65,56.3,74.4,69.5,67.5
20160103200000,250.2,99.2857,65,56.3,74.4,69.5,67.5
20160103201500,250.2,99.2857,65,56.3,74.4,69.5,67.5
20160103203000,250.2,99.2857,65,55.6,74.3,69.5,67.5
20160103204500,250.2,99.2857,65,55.6,74.4,69.5,67.5
20160103210000,250.2,99.2857,65,55.6,74.3,69.5,67.5
20160103211500,250.2,99.2857,65,55.6,74.3,69.5,67.5
20160103213000,250.2,99.2857,65,56.3,74.3,69.5,67.5
20160103214500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160103220000,250.2,99.2857,65,56.3,74.3,69.5,67.5
20160103221500,250.2,99.2857,65,56.3,74.3,69.5,67.5
20160103223000,254.4,100.9524,65,56.3,74.4,69.5,67.5
20160103224500,247.2,98.0952,65,55.6,74.4,69.5,67.5
20160103230000,250.2,99.2857,65,55.6,74.4,69.5,67.5
20160103231500,247.2,98.0952,65,55.6,74.4,69.5,67.5
20160103233000,247.2,98.0952,65,56.3,74.5,69.5,67.5
20160103234500,250.2,99.2857,65,55.5,74.4,69.5,67.5
20160104000000,254.4,100.9524,65,55.5,74.4,69.5,67.5
20160104001500,250.2,99.2857,65,55.5,74.5,69.5,67.5
20160104003000,247.2,98.0952,65,55.5,74.5,69.5,67.5
20160104004500,254.4,100.9524,65,55.5,74.4,69.5,67.5
20160104010000,254.4,100.9524,65,55.5,74.4,69.5,67.5
20160104011500,250.2,99.2857,65,55.5,74.5,69.5,67.5
20160104013000,250.2,99.2857,65,55.5,74.3,69.5,67.5
20160104014500,250.2,99.2857,65,55.5,74.3,69.5,67.5
20160104020000,250.2,99.2857,65,55.5,74.4,69.5,67.5
20160104021500,250.2,99.2857,65,55.5,74.3,69.5,67.5
20160104023000,250.2,99.2857,65,55.5,74.4,69.5,67.5
20160104024500,254.4,100.9524,65,55.5,74.4,69.5,67.5
20160104030000,254.4,100.9524,65,55.5,74.3,69.5,67.5
20160104031500,250.2,99.2857,65,55.5,74.3,69.5,67.5
20160104033000,250.2,99.2857,65,55.5,74.3,69.5,67.5
20160104034500,250.2,99.2857,65,55.5,74.3,69.5,67.5
20160104040000,254.4,100.9524,65,55.5,74.3,69.5,67.5
20160104041500,254.4,100.9524,65,55.5,74.3,69.5,67.5
20160104043000,254.4,100.9524,65,55.5,74.3,69.5,67.5
20160104044500,250.2,99.2857,65,55.5,74.3,69.5,67.5
20160104050000,258.0,102.381,65,55.5,74.3,69.5,67.5
20160104051500,250.2,99.2857,65,55.5,74.2,69.5,67.5
20160104053000,250.2,99.2857,65,55.5,74.3,69.5,67.5
20160104054500,250.2,99.2857,65,55.5,74.2,69.5,67.5
20160104060000,250.2,99.2857,65,55.5,74.2,69.5,67.5
20160104061500,243.0,96.4286,65,53.5,74.1,69.5,67.5
20160104063000,243.0,96.4286,65,53.5,74.0,69.5,67.5
20160104064500,243.0,96.4286,65,55.5,73.8,69.5,67.5
20160104070000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160104071500,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160104073000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160104074500,247.2,98.0952,65,55.5,74.1,69.5,67.5
20160104080000,250.2,99.2857,65,55.5,74.1,69.5,67.5
20160104081500,247.2,98.0952,65,55.5,74.1,69.5,67.5
20160104083000,247.2,98.0952,65,55.5,74.1,69.5,67.5
20160104084500,247.2,98.0952,65,56.3,74.2,69.5,67.5
20160104090000,250.2,99.2857,65,56.3,74.2,69.5,67.5
20160104091500,250.2,99.2857,65,56.3,74.3,69.5,67.5
20160104093000,250.2,99.2857,65,56.3,74.2,69.5,67.5
20160104094500,250.2,99.2857,65,56.3,74.3,69.5,67.5
20160104100000,250.2,99.2857,65,56.3,74.3,69.5,67.5
20160104101500,247.2,98.0952,65,55.6,74.3,69.5,67.5
20160104103000,250.2,99.2857,65,55.6,74.3,69.5,67.5
20160104104500,247.2,98.0952,65,55.6,74.3,69.5,67.5
20160104110000,250.2,99.2857,65,55.6,74.3,69.5,67.5
20160104111500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160104113000,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160104114500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160104120000,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160104121500,250.2,99.2857,65,55.6,74.4,69.5,67.5
20160104123000,250.2,99.2857,65,55.6,74.4,69.5,67.5
20160104124500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160104130000,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160104131500,250.2,99.2857,65,55.6,74.3,69.5,67.5
20160104133000,258.0,102.381,65,55.6,74.3,69.5,67.5
20160104134500,254.4,100.9524,65,55.6,74.4,69.5,67.5
20160104140000,258.0,102.381,65,55.6,74.3,69.5,67.5
20160104141500,250.2,99.2857,65,55.6,74.4,69.5,67.5
20160104143000,250.2,99.2857,65,55.6,74.3,69.5,67.5
20160104144500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160104150000,258.0,102.381,65,55.6,74.3,69.5,67.5
20160104151500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160104153000,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160104154500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160104160000,250.2,99.2857,65,55.6,74.4,69.5,67.5
20160104161500,254.4,100.9524,65,55.6,74.4,69.5,67.5
20160104163000,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160104164500,254.4,100.9524,65,55.6,74.5,69.5,67.5
20160104170000,258.0,102.381,65,55.6,74.5,69.5,67.5
20160104171500,258.0,102.381,65,55.6,74.5,69.5,67.5
20160104173000,258.0,102.381,65,55.6,74.5,69.5,67.5
20160104174500,254.4,100.9524,64,55.6,74.4,69.5,67.5
20160104180000,250.2,99.2857,64,55.6,74.4,69.5,67.5
20160104181500,254.4,100.9524,64,55.6,74.3,69.5,67.5
20160104183000,254.4,100.9524,64,55.6,74.3,69.5,67.5
20160104184500,254.4,100.9524,64,55.6,74.3,69.5,67.5
20160104190000,258.0,102.381,64,55.6,74.4,69.5,67.5
20160104191500,254.4,100.9524,64,55.6,74.3,69.5,67.5
20160104193000,258.0,102.381,64,55.6,74.3,69.5,67.5
20160104194500,258.0,102.381,64,55.6,74.3,69.5,67.5
20160104200000,261.6,103.8095,64,55.6,74.3,69.5,67.5
20160104201500,254.4,100.9524,64,55.6,74.3,69.5,67.5
20160104203000,254.4,100.9524,64,55.6,74.3,69.5,67.5
20160104204500,258.0,102.381,64,55.6,74.3,69.5,67.5
20160104210000,258.0,102.381,64,55.6,74.3,69.5,67.5
20160104211500,258.0,102.381,64,55.6,74.2,69.5,67.5
20160104213000,254.4,100.9524,64,55.6,74.1,69.5,67.5
20160104214500,254.4,100.9524,64,55.6,74.0,69.5,67.5
20160104220000,258.0,102.381,64,55.6,74.0,69.5,67.5
20160104221500,258.0,102.381,64,55.6,74.0,69.5,67.5
20160104223000,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160104224500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160104230000,258.0,102.381,64,54.7,73.8,69.5,67.5
20160104231500,258.0,102.381,64,54.7,73.8,69.5,67.5
20160104233000,250.2,99.2857,64,54.7,73.8,69.5,67.5
20160104234500,254.4,100.9524,64,54.7,73.8,69.5,67.5
20160105000000,250.2,99.2857,64,54.7,73.8,69.5,67.5
20160105001500,250.2,99.2857,64,54.7,73.7,69.5,67.5
20160105003000,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160105004500,250.2,99.2857,64,54.7,73.6,69.5,67.5
20160105010000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160105011500,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160105013000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160105014500,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160105020000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160105021500,254.4,100.9524,64,53.9,73.6,69.5,67.5
20160105023000,254.4,100.9524,64,53.9,73.4,69.5,67.5
20160105024500,258.0,102.381,64,54.7,73.5,69.5,67.5
20160105030000,254.4,100.9524,64,53.9,73.4,69.5,67.5
20160105031500,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160105033000,254.4,100.9524,64,53.9,73.4,69.5,67.5
20160105034500,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160105040000,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160105041500,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160105043000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160105044500,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160105050000,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160105051500,250.2,99.2857,64,53.9,73.1,69.5,67.5
20160105053000,254.4,100.9524,64,53.9,73.1,69.5,67.5
20160105054500,250.2,99.2857,64,53.9,73.0,69.5,67.5
20160105060000,258.0,102.381,64,53.9,72.9,69.5,67.5
20160105061500,250.2,99.2857,64,53.9,72.9,69.5,67.5
20160105063000,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160105064500,254.4,100.9524,64,53.9,72.7,69.5,67.5
20160105070000,254.4,100.9524,64,53.9,72.6,69.5,67.5
20160105071500,254.4,100.9524,64,53.9,72.7,69.5,67.5
20160105073000,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160105074500,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160105080000,250.2,99.2857,64,53.9,72.8,69.5,67.5
20160105081500,250.2,99.2857,64,53.9,72.8,69.5,67.5
20160105083000,250.2,99.2857,64,54.7,72.9,69.5,67.5
20160105084500,250.2,99.2857,64,54.7,73.0,69.5,67.5
20160105090000,250.2,99.2857,64,54.7,73.0,69.5,67.5
20160105091500,250.2,99.2857,64,54.7,73.1,69.5,67.5
20160105093000,247.2,98.0952,64,54.7,73.2,69.5,67.5
20160105094500,247.2,98.0952,64,54.7,73.3,69.5,67.5
20160105100000,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160105101500,247.2,98.0952,64,54.7,73.4,69.5,67.5
20160105103000,243.0,96.4286,64,54.7,73.5,69.5,67.5
20160105104500,247.2,98.0952,64,55.5,73.6,69.5,67.5
20160105110000,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160105111500,247.2,98.0952,64,55.5,73.7,69.5,67.5
20160105113000,250.2,99.2857,64,55.5,73.8,69.5,67.5
20160105114500,247.2,98.0952,64,55.5,73.9,69.5,67.5
20160105120000,247.2,98.0952,64,56.3,73.9,69.5,67.5
20160105121500,250.2,99.2857,65,55.2,74.0,69.5,67.5
20160105123000,247.2,98.0952,65,55.9,74.0,69.5,67.5
20160105124500,247.2,98.0952,65,55.9,74.1,69.5,67.5
20160105130000,247.2,98.0952,65,55.9,74.2,69.5,67.5
20160105131500,247.2,98.0952,65,55.2,74.2,69.5,67.5
20160105133000,247.2,98.0952,65,55.9,74.2,69.5,67.5
20160105134500,250.2,99.2857,65,55.9,74.3,69.5,67.5
20160105140000,247.2,98.0952,65,55.9,74.2,69.5,67.5
20160105141500,250.2,99.2857,65,55.2,74.2,69.5,67.5
20160105143000,250.2,99.2857,65,55.9,74.3,69.5,67.5
20160105144500,247.2,98.0952,65,55.2,74.3,69.5,67.5
20160105150000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160105151500,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160105153000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160105154500,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160105160000,247.2,98.0952,65,55.2,74.3,69.5,67.5
20160105161500,250.2,99.2857,65,55.2,74.4,69.5,67.5
20160105163000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160105164500,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160105170000,258.0,102.381,65,55.2,74.5,69.5,67.5
20160105171500,258.0,102.381,65,55.2,74.5,69.5,67.5
20160105173000,258.0,102.381,65,55.2,74.5,69.5,67.5
20160105174500,254.4,100.9524,65,55.2,74.4,69.5,67.5
20160105180000,261.6,103.8095,65,55.2,74.3,69.5,67.5
20160105181500,254.4,100.9524,65,55.9,74.4,69.5,67.5
20160105183000,254.4,100.9524,65,55.9,74.4,69.5,67.5
20160105184500,258.0,102.381,65,55.9,74.3,69.5,67.5
20160105190000,258.0,102.381,64,55.9,74.3,69.5,67.5
20160105191500,254.4,100.9524,64,55.9,74.2,69.5,67.5
20160105193000,258.0,102.381,64,55.9,74.3,69.5,67.5
20160105194500,254.4,100.9524,64,55.2,74.3,69.5,67.5
20160105200000,254.4,100.9524,64,55.9,74.2,69.5,67.5
20160105201500,258.0,102.381,64,55.9,74.2,69.5,67.5
20160105203000,254.4,100.9524,64,55.9,74.3,69.5,67.5
20160105204500,254.4,100.9524,64,55.9,74.3,69.5,67.5
20160105210000,254.4,100.9524,64,55.9,74.3,69.5,67.5
20160105211500,258.0,102.381,64,55.9,74.3,69.5,67.5
20160105213000,258.0,102.381,64,55.9,74.3,69.5,67.5
20160105214500,254.4,100.9524,64,55.9,74.2,69.5,67.5
20160105220000,254.4,100.9524,64,55.9,74.3,69.5,67.5
20160105221500,258.0,102.381,64,55.9,74.2,69.5,67.5
20160105223000,250.2,99.2857,64,55.9,74.2,69.5,67.5
20160105224500,250.2,99.2857,64,55.9,74.3,69.5,67.5
20160105230000,254.4,100.9524,64,55.9,74.3,69.5,67.5
20160105231500,254.4,100.9524,64,55.2,74.3,69.5,67.5
20160105233000,247.2,98.0952,64,55.9,74.3,69.5,67.5
20160105234500,247.2,98.0952,64,55.9,74.4,69.5,67.5
20160106000000,243.0,96.4286,64,55.9,74.4,69.5,67.5
20160106001500,247.2,98.0952,64,55.9,74.4,69.5,67.5
20160106003000,247.2,98.0952,64,55.9,74.4,69.5,67.5
20160106004500,243.0,96.4286,64,55.9,74.5,69.5,67.5
20160106010000,243.0,96.4286,64,55.9,74.5,69.5,67.5
20160106011500,247.2,98.0952,3,55.1,74.3,69.5,67.5
20160106013000,250.2,99.2857,66,55.1,74.4,69.5,67.5
20160106014500,254.4,100.9524,66,55.1,74.3,69.5,67.5
20160106020000,261.6,103.8095,66,55.1,74.3,69.5,67.5
20160106021500,258.0,102.381,66,55.1,74.2,69.5,67.5
20160106023000,258.0,102.381,66,55.1,74.2,69.5,67.5
20160106024500,254.4,100.9524,66,55.1,74.2,69.5,67.5
20160106030000,258.0,102.381,66,55.1,74.2,69.5,67.5
20160106031500,254.4,100.9524,66,55.1,74.1,69.5,67.5
20160106033000,254.4,100.9524,66,55.1,74.1,69.5,67.5
20160106034500,254.4,100.9524,66,55.1,74.0,69.5,67.5
20160106040000,250.2,99.2857,66,55.1,74.0,69.5,67.5
20160106041500,254.4,100.9524,66,55.1,74.0,69.5,67.5
20160106044500,247.2,98.0952,16,55.5,74.0,69.5,67.5
20160106050000,247.2,98.0952,17,52.3,73.6,69.5,67.5
20160106051500,250.2,99.2857,67,52.3,73.7,69.5,67.5
20160106053000,258.0,102.381,67,53.1,73.4,69.5,67.5
20160106054500,258.0,102.381,67,55.1,73.5,69.5,67.5
20160106060000,254.4,100.9524,67,55.1,73.5,69.5,67.5
20160106061500,258.0,102.381,67,55.1,73.4,69.5,67.5
20160106063000,254.4,100.9524,67,55.1,73.6,69.5,67.5
20160106064500,258.0,102.381,66,55.9,73.6,69.5,67.5
20160106070000,258.0,102.381,66,55.9,73.7,69.5,67.5
20160106071500,261.6,103.8095,66,55.9,73.6,69.5,67.5
20160106073000,261.6,103.8095,66,55.9,73.6,69.5,67.5
20160106074500,258.0,102.381,66,55.9,73.7,69.5,67.5
20160106080000,258.0,102.381,66,55.9,73.8,69.5,67.5
20160106081500,258.0,102.381,66,55.9,73.8,69.5,67.5
20160106083000,258.0,102.381,66,55.9,73.8,69.5,67.5
20160106084500,254.4,100.9524,66,55.9,73.8,69.5,67.5
20160106090000,258.0,102.381,66,55.9,74.0,69.5,67.5
20160106091500,254.4,100.9524,66,55.9,74.1,69.5,67.5
20160106093000,250.2,99.2857,66,55.9,74.1,69.5,67.5
20160106094500,254.4,100.9524,66,55.9,74.1,69.5,67.5
20160106100000,250.2,99.2857,66,55.9,74.1,69.5,67.5
20160106101500,258.0,102.381,66,55.9,74.2,69.5,67.5
20160106103000,250.2,99.2857,66,55.9,74.2,69.5,67.5
20160106104500,250.2,99.2857,66,55.9,74.2,69.5,67.5
20160106110000,247.2,98.0952,66,55.9,74.2,69.5,67.5
20160106111500,250.2,99.2857,66,55.9,74.2,69.5,67.5
20160106113000,250.2,99.2857,66,55.2,74.2,69.5,67.5
20160106114500,254.4,100.9524,66,55.2,74.2,69.5,67.5
20160106120000,258.0,102.381,66,55.2,74.3,69.5,67.5
20160106121500,250.2,99.2857,66,56.0,74.4,69.5,67.5
20160106123000,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160106124500,250.2,99.2857,66,56.0,74.4,69.5,67.5
20160106130000,254.4,100.9524,66,55.2,74.4,69.5,67.5
20160106131500,250.2,99.2857,66,55.9,74.4,69.5,67.5
20160106133000,250.2,99.2857,66,55.9,74.5,69.5,67.5
20160106134500,250.2,99.2857,66,55.9,74.5,69.5,67.5
20160106140000,250.2,99.2857,66,55.9,74.5,69.5,67.5
20160106141500,254.4,100.9524,66,55.9,74.5,69.5,67.5
20160106143000,250.2,99.2857,66,55.2,74.5,69.5,67.5
20160106144500,261.6,103.8095,66,55.2,74.5,69.5,67.5
20160106150000,254.4,100.9524,66,55.2,74.5,69.5,67.5
20160106151500,258.0,102.381,66,55.2,74.5,69.5,67.5
20160106153000,254.4,100.9524,66,55.2,74.5,69.5,67.5
20160106154500,258.0,102.381,66,55.2,74.5,69.5,67.5
20160106160000,254.4,100.9524,66,55.2,74.5,69.5,67.5
20160106161500,258.0,102.381,66,55.2,74.5,69.5,67.5
20160106163000,254.4,100.9524,66,55.2,74.4,69.5,67.5
20160106164500,258.0,102.381,66,55.2,74.6,69.5,67.5
20160106170000,254.4,100.9524,66,55.2,74.5,69.5,67.5
20160106171500,254.4,100.9524,66,55.2,74.5,69.5,67.5
20160106173000,258.0,102.381,66,55.2,74.5,69.5,67.5
20160106174500,258.0,102.381,66,55.2,74.5,69.5,67.5
20160106180000,258.0,102.381,66,55.2,74.5,69.5,67.5
20160106181500,258.0,102.381,66,55.2,74.5,69.5,67.5
20160106183000,254.4,100.9524,66,55.2,74.5,69.5,67.5
20160106184500,258.0,102.381,66,55.2,74.3,69.5,67.5
20160106190000,258.0,102.381,66,55.2,74.2,69.5,67.5
20160106191500,258.0,102.381,66,55.2,74.3,69.5,67.5
20160106193000,254.4,100.9524,66,55.2,74.3,69.5,67.5
20160106194500,258.0,102.381,66,55.2,74.3,69.5,67.5
20160106200000,254.4,100.9524,66,55.2,74.3,69.5,67.5
20160106201500,254.4,100.9524,66,55.2,74.3,69.5,67.5
20160106203000,258.0,102.381,66,55.2,74.3,69.5,67.5
20160106204500,258.0,102.381,66,55.2,74.3,69.5,67.5
20160106210000,254.4,100.9524,65,55.2,74.3,69.5,67.5
20160106211500,254.4,100.9524,65,55.9,74.3,69.5,67.5
20160106213000,254.4,100.9524,65,55.9,74.3,69.5,67.5
20160106214500,250.2,99.2857,65,55.9,74.4,69.5,67.5
20160106220000,258.0,102.381,65,55.2,74.3,69.5,67.5
20160106221500,258.0,102.381,65,55.2,74.3,69.5,67.5
20160106223000,258.0,102.381,65,55.2,74.2,69.5,67.5
20160106224500,258.0,102.381,65,55.2,74.2,69.5,67.5
20160106230000,258.0,102.381,65,56.0,74.3,69.5,67.5
20160106231500,258.0,102.381,65,56.0,74.2,69.5,67.5
20160106233000,258.0,102.381,65,56.0,74.2,69.5,67.5
20160106234500,258.0,102.381,65,56.0,74.3,69.5,67.5
20160107000000,258.0,102.381,65,56.0,74.3,69.5,67.5
20160107001500,254.4,100.9524,65,56.0,74.3,69.5,67.5
20160107003000,261.6,103.8095,65,56.0,74.3,69.5,67.5
20160107004500,258.0,102.381,65,56.0,74.3,69.5,67.5
20160107010000,258.0,102.381,65,56.0,74.3,69.5,67.5
20160107011500,254.4,100.9524,65,56.0,74.3,69.5,67.5
20160107013000,258.0,102.381,65,56.0,74.3,69.5,67.5
20160107014500,258.0,102.381,65,55.2,74.3,69.5,67.5
20160107020000,254.4,100.9524,65,55.2,74.2,69.5,67.5
20160107021500,258.0,102.381,65,55.2,74.3,69.5,67.5
20160107023000,254.4,100.9524,65,55.2,74.3,69.5,67.5
20160107024500,258.0,102.381,65,55.2,74.3,69.5,67.5
20160107030000,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160107031500,258.0,102.381,65,55.2,74.2,69.5,67.5
20160107033000,254.4,100.9524,65,55.2,74.2,69.5,67.5
20160107034500,254.4,100.9524,65,55.2,74.2,69.5,67.5
20160107040000,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160107041500,254.4,100.9524,65,55.2,74.2,69.5,67.5
20160107043000,258.0,102.381,65,55.2,74.1,69.5,67.5
20160107044500,258.0,102.381,65,55.2,74.1,69.5,67.5
20160107050000,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160107051500,258.0,102.381,65,55.2,74.1,69.5,67.5
20160107053000,258.0,102.381,65,55.2,74.0,69.5,67.5
20160107054500,258.0,102.381,65,55.2,74.0,69.5,67.5
20160107060000,258.0,102.381,65,55.2,74.0,69.5,67.5
20160107061500,258.0,102.381,65,55.2,74.0,69.5,67.5
20160107063000,258.0,102.381,65,55.2,74.0,69.5,67.5
20160107064500,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160107070000,258.0,102.381,65,55.2,73.9,69.5,67.5
20160107071500,258.0,102.381,64,55.2,73.8,69.5,67.5
20160107073000,254.4,100.9524,64,55.2,74.0,69.5,67.5
20160107074500,254.4,100.9524,64,55.2,74.0,69.5,67.5
20160107080000,254.4,100.9524,64,55.9,74.0,69.5,67.5
20160107081500,254.4,100.9524,64,55.9,74.1,69.5,67.5
20160107083000,254.4,100.9524,64,55.9,74.1,69.5,67.5
20160107084500,254.4,100.9524,64,55.9,74.2,69.5,67.5
20160107090000,254.4,100.9524,64,55.9,74.2,69.5,67.5
20160107091500,250.2,99.2857,64,55.9,74.2,69.5,67.5
20160107093000,247.2,98.0952,64,55.9,74.2,69.5,67.5
20160107094500,243.0,96.4286,65,59.1,74.6,69.5,67.5
20160107100000,258.0,102.381,56,55.9,74.8,69.5,67.5
20160107101500,250.2,99.2857,56,55.2,74.7,69.5,67.5
20160107103000,254.4,100.9524,56,55.2,74.6,69.5,67.5
20160107104500,254.4,100.9524,56,55.9,74.6,69.5,67.5
20160107110000,254.4,100.9524,56,55.9,74.6,69.5,67.5
20160107111500,254.4,100.9524,56,55.9,74.6,69.5,67.5
20160107113000,258.0,102.381,56,55.2,74.5,69.5,67.5
20160107114500,254.4,100.9524,56,55.2,74.4,69.5,67.5
20160107120000,254.4,100.9524,56,55.2,74.3,69.5,67.5
20160107121500,254.4,100.9524,56,55.2,74.3,69.5,67.5
20160107123000,254.4,100.9524,56,55.2,74.3,69.5,67.5
20160107124500,258.0,102.381,56,55.2,74.4,69.5,67.5
20160107130000,254.4,100.9524,56,55.2,74.3,69.5,67.5
20160107131500,254.4,100.9524,56,55.2,74.3,69.5,67.5
20160107133000,254.4,100.9524,56,55.2,74.3,69.5,67.5
20160107134500,250.2,99.2857,56,55.2,74.3,69.5,67.5
20160107140000,250.2,99.2857,56,55.2,74.2,69.5,67.5
20160107141500,250.2,99.2857,56,55.2,74.2,69.5,67.5
20160107143000,250.2,99.2857,56,55.2,74.2,69.5,67.5
20160107144500,250.2,99.2857,56,55.2,74.2,69.5,67.5
20160107150000,250.2,99.2857,56,55.2,74.2,69.5,67.5
20160107151500,250.2,99.2857,56,55.2,74.2,69.5,67.5
20160107153000,247.2,98.0952,56,55.2,74.2,69.5,67.5
20160107154500,250.2,99.2857,56,55.2,74.2,69.5,67.5
20160107160000,250.2,99.2857,56,55.2,74.2,69.5,67.5
20160107161500,247.2,98.0952,56,55.2,74.2,69.5,67.5
20160107163000,247.2,98.0952,56,55.2,74.3,69.5,67.5
20160107164500,250.2,99.2857,56,55.2,74.5,69.5,67.5
20160107170000,247.2,98.0952,56,55.2,74.5,69.5,67.5
20160107171500,250.2,99.2857,56,55.9,74.4,69.5,67.5
20160107173000,250.2,99.2857,56,55.9,74.5,69.5,67.5
20160107174500,250.2,99.2857,56,55.9,74.5,69.5,67.5
20160107180000,247.2,98.0952,56,55.9,74.4,69.5,67.5
20160107181500,250.2,99.2857,56,55.9,74.3,69.5,67.5
20160107183000,247.2,98.0952,56,55.3,74.3,69.5,67.5
20160107184500,247.2,98.0952,56,55.3,74.3,69.5,67.5
20160107190000,247.2,98.0952,56,55.3,74.3,69.5,67.5
20160107191500,250.2,99.2857,56,55.3,74.3,69.5,67.5
20160107193000,254.4,100.9524,56,55.3,74.3,69.5,67.5
20160107194500,250.2,99.2857,56,55.3,74.3,69.5,67.5
20160107200000,250.2,99.2857,56,55.3,74.2,69.5,67.5
20160107201500,254.4,100.9524,56,55.3,74.2,69.5,67.5
20160107203000,250.2,99.2857,56,55.3,74.2,69.5,67.5
20160107204500,250.2,99.2857,56,55.3,74.2,69.5,67.5
20160107210000,247.2,98.0952,56,55.3,74.2,69.5,67.5
20160107211500,243.0,96.4286,56,55.3,74.2,69.5,67.5
20160107213000,247.2,98.0952,57,55.3,74.2,69.5,67.5
20160107214500,247.2,98.0952,57,55.3,74.1,69.5,67.5
20160107220000,250.2,99.2857,57,55.3,74.2,69.5,67.5
20160107221500,243.0,96.4286,57,55.3,74.1,69.5,67.5
20160107223000,250.2,99.2857,57,55.3,74.1,69.5,67.5
20160107224500,247.2,98.0952,57,55.3,74.2,69.5,67.5
20160107230000,247.2,98.0952,57,55.3,74.1,69.5,67.5
20160107231500,247.2,98.0952,57,55.3,74.0,69.5,67.5
20160107233000,243.0,96.4286,57,55.3,74.1,69.5,67.5
20160107234500,247.2,98.0952,57,55.3,74.1,69.5,67.5
20160108000000,250.2,99.2857,57,55.3,74.1,69.5,67.5
20160108001500,250.2,99.2857,57,55.3,74.1,69.5,67.5
20160108003000,250.2,99.2857,57,55.3,74.0,69.5,67.5
20160108004500,247.2,98.0952,57,55.3,74.0,69.5,67.5
20160108010000,250.2,99.2857,57,55.3,74.0,69.5,67.5
20160108011500,250.2,99.2857,57,55.3,74.0,69.5,67.5
20160108013000,247.2,98.0952,57,55.3,74.0,69.5,67.5
20160108014500,247.2,98.0952,57,55.9,74.1,69.5,67.5
20160108020000,250.2,99.2857,57,55.9,74.0,69.5,67.5
20160108021500,254.4,100.9524,57,55.9,74.0,69.5,67.5
20160108023000,250.2,99.2857,57,55.9,74.0,69.5,67.5
20160108024500,254.4,100.9524,57,55.9,74.0,69.5,67.5
20160108030000,250.2,99.2857,57,55.9,74.0,69.5,67.5
20160108031500,250.2,99.2857,57,55.9,73.8,69.5,67.5
20160108033000,247.2,98.0952,57,55.9,73.8,69.5,67.5
20160108034500,250.2,99.2857,57,55.9,73.8,69.5,67.5
20160108040000,250.2,99.2857,57,55.9,73.8,69.5,67.5
20160108041500,254.4,100.9524,57,55.9,73.8,69.5,67.5
20160108043000,250.2,99.2857,57,55.9,73.8,69.5,67.5
20160108044500,254.4,100.9524,57,55.9,73.7,69.5,67.5
20160108050000,250.2,99.2857,57,55.9,73.7,69.5,67.5
20160108051500,247.2,98.0952,57,55.1,73.6,69.5,67.5
20160108053000,250.2,99.2857,57,55.1,73.5,69.5,67.5
20160108054500,250.2,99.2857,57,55.1,73.5,69.5,67.5
20160108060000,250.2,99.2857,57,55.1,73.4,69.5,67.5
20160108061500,250.2,99.2857,57,55.1,73.4,69.5,67.5
20160108063000,254.4,100.9524,57,55.1,73.5,69.5,67.5
20160108064500,254.4,100.9524,57,55.1,73.5,69.5,67.5
20160108070000,254.4,100.9524,57,55.1,73.5,69.5,67.5
20160108071500,250.2,99.2857,57,55.9,73.4,69.5,67.5
20160108073000,250.2,99.2857,57,55.9,73.6,69.5,67.5
20160108074500,254.4,100.9524,57,55.2,73.6,69.5,67.5
20160108080000,254.4,100.9524,57,55.2,73.6,69.5,67.5
20160108081500,250.2,99.2857,57,55.2,73.6,69.5,67.5
20160108083000,250.2,99.2857,57,55.2,73.6,69.5,67.5
20160108084500,250.2,99.2857,57,55.2,73.7,69.5,67.5
20160108090000,254.4,100.9524,57,55.9,73.7,69.5,67.5
20160108091500,247.2,98.0952,57,55.9,73.8,69.5,67.5
20160108093000,250.2,99.2857,57,55.9,73.9,69.5,67.5
20160108094500,254.4,100.9524,57,55.9,73.8,69.5,67.5
20160108100000,250.2,99.2857,57,55.9,73.8,69.5,67.5
20160108101500,250.2,99.2857,57,55.9,73.8,69.5,67.5
20160108103000,247.2,98.0952,57,55.9,73.9,69.5,67.5
20160108104500,254.4,100.9524,57,55.9,73.8,69.5,67.5
20160108110000,254.4,100.9524,57,55.9,73.8,69.5,67.5
20160108111500,250.2,99.2857,57,55.9,73.9,69.5,67.5
20160108113000,247.2,98.0952,57,55.9,73.9,69.5,67.5
20160108114500,258.0,102.381,57,55.9,74.0,69.5,67.5
20160108120000,250.2,99.2857,57,55.9,74.0,69.5,67.5
20160108121500,250.2,99.2857,57,55.9,73.9,69.5,67.5
20160108123000,250.2,99.2857,57,55.3,73.9,69.5,67.5
20160108124500,254.4,100.9524,57,55.3,73.9,69.5,67.5
20160108130000,254.4,100.9524,57,55.3,74.0,69.5,67.5
20160108131500,250.2,99.2857,57,55.3,74.0,69.5,67.5
20160108133000,250.2,99.2857,57,55.3,74.1,69.5,67.5
20160108134500,250.2,99.2857,57,55.3,74.0,69.5,67.5
20160108140000,250.2,99.2857,57,54.7,73.9,69.5,67.5
20160108141500,247.2,98.0952,57,54.7,73.9,69.5,67.5
20160108143000,247.2,98.0952,57,55.5,73.9,69.5,67.5
20160108144500,247.2,98.0952,57,55.5,74.0,69.5,67.5
20160108150000,250.2,99.2857,57,55.5,74.0,69.5,67.5
20160108151500,247.2,98.0952,57,55.5,74.0,69.5,67.5
20160108153000,247.2,98.0952,57,55.5,74.0,69.5,67.5
20160108154500,243.0,96.4286,57,55.5,74.0,69.5,67.5
20160108160000,247.2,98.0952,57,55.5,73.9,69.5,67.5
20160108161500,243.0,96.4286,57,55.5,74.0,69.5,67.5
20160108163000,247.2,98.0952,57,55.5,74.0,69.5,67.5
20160108164500,247.2,98.0952,57,55.5,74.0,69.5,67.5
20160108170000,247.2,98.0952,57,55.5,74.0,69.5,67.5
20160108171500,250.2,99.2857,57,55.5,74.0,69.5,67.5
20160108173000,247.2,98.0952,57,55.5,74.2,69.5,67.5
20160108174500,247.2,98.0952,57,55.5,74.3,69.5,67.5
20160108180000,247.2,98.0952,57,55.5,74.3,69.5,67.5
20160108181500,247.2,98.0952,57,55.5,74.3,69.5,67.5
20160108183000,247.2,98.0952,57,55.5,74.3,69.5,67.5
20160108184500,250.2,99.2857,57,55.5,74.2,69.5,67.5
20160108190000,247.2,98.0952,57,55.5,74.2,69.5,67.5
20160108191500,247.2,98.0952,57,55.5,74.0,69.5,67.5
20160108193000,247.2,98.0952,57,55.5,74.1,69.5,67.5
20160108194500,250.2,99.2857,57,55.5,74.1,69.5,67.5
20160108200000,243.0,96.4286,57,55.5,74.1,69.5,67.5
20160108201500,250.2,99.2857,57,55.5,74.1,69.5,67.5
20160108203000,250.2,99.2857,57,55.5,74.0,69.5,67.5
20160108204500,250.2,99.2857,57,55.5,74.0,69.5,67.5
20160108210000,247.2,98.0952,57,55.5,74.0,69.5,67.5
20160108211500,250.2,99.2857,57,55.5,73.9,69.5,67.5
20160108213000,250.2,99.2857,57,55.5,73.9,69.5,67.5
20160108214500,247.2,98.0952,57,55.5,74.0,69.5,67.5
20160108220000,247.2,98.0952,57,55.5,74.0,69.5,67.5
20160108221500,250.2,99.2857,57,55.5,74.0,69.5,67.5
20160108223000,247.2,98.0952,57,55.5,74.0,69.5,67.5
20160108224500,247.2,98.0952,57,55.5,74.1,69.5,67.5
20160108230000,247.2,98.0952,57,55.5,74.1,69.5,67.5
20160108231500,247.2,98.0952,57,55.5,74.1,69.5,67.5
20160108233000,247.2,98.0952,57,55.5,74.1,69.5,67.5
20160108234500,247.2,98.0952,57,55.5,74.1,69.5,67.5
20160109000000,247.2,98.0952,57,55.5,74.1,69.5,67.5
20160109001500,247.2,98.0952,57,55.5,74.2,69.5,67.5
20160109003000,247.2,98.0952,57,55.5,74.1,69.5,67.5
20160109004500,247.2,98.0952,57,55.5,74.2,69.5,67.5
20160109010000,247.2,98.0952,57,55.5,74.1,69.5,67.5
20160109011500,250.2,99.2857,12,55.5,74.1,69.5,67.5
20160109013000,250.2,99.2857,66,55.5,74.0,69.5,67.5
20160109014500,254.4,100.9524,66,55.5,74.2,69.5,67.5
20160109020000,254.4,100.9524,66,55.5,74.2,69.5,67.5
20160109021500,258.0,102.381,66,55.5,74.2,69.5,67.5
20160109023000,254.4,100.9524,63,55.9,74.2,69.5,67.5
20160109024500,250.2,99.2857,63,55.9,74.2,69.5,67.5
20160109030000,254.4,100.9524,63,55.2,74.1,69.5,67.5
20160109031500,254.4,100.9524,63,55.2,74.1,69.5,67.5
20160109033000,254.4,100.9524,63,55.2,74.0,69.5,67.5
20160109034500,254.4,100.9524,63,55.2,74.1,69.5,67.5
20160109040000,250.2,99.2857,63,55.2,74.0,69.5,67.5
20160109041500,250.2,99.2857,63,55.2,74.0,69.5,67.5
20160109043000,254.4,100.9524,63,55.2,74.0,69.5,67.5
20160109044500,254.4,100.9524,63,55.2,73.9,69.5,67.5
20160109050000,254.4,100.9524,63,55.2,73.9,69.5,67.5
20160109051500,254.4,100.9524,63,55.2,73.9,69.5,67.5
20160109053000,254.4,100.9524,63,55.2,73.9,69.5,67.5
20160109054500,258.0,102.381,63,55.2,73.8,69.5,67.5
20160109060000,254.4,100.9524,63,55.2,73.8,69.5,67.5
20160109061500,254.4,100.9524,63,55.2,73.7,69.5,67.5
20160109063000,254.4,100.9524,63,55.2,73.8,69.5,67.5
20160109064500,250.2,99.2857,64,55.2,73.8,69.5,67.5
20160109070000,254.4,100.9524,64,55.2,73.8,69.5,67.5
20160109071500,250.2,99.2857,64,55.2,73.8,69.5,67.5
20160109073000,258.0,102.381,64,55.2,73.7,69.5,67.5
20160109074500,258.0,102.381,64,55.2,73.7,69.5,67.5
20160109080000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109081500,258.0,102.381,64,55.2,73.6,69.5,67.5
20160109083000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109084500,254.4,100.9524,64,55.2,73.4,69.5,67.5
20160109090000,258.0,102.381,64,55.2,73.5,69.5,67.5
20160109091500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109093000,258.0,102.381,64,55.9,73.6,69.5,67.5
20160109094500,258.0,102.381,64,55.9,73.5,69.5,67.5
20160109100000,258.0,102.381,64,55.9,73.6,69.5,67.5
20160109101500,254.4,100.9524,64,55.9,73.6,69.5,67.5
20160109103000,254.4,100.9524,64,55.9,73.6,69.5,67.5
20160109104500,258.0,102.381,64,55.9,73.6,69.5,67.5
20160109110000,258.0,102.381,64,55.9,73.6,69.5,67.5
20160109111500,254.4,100.9524,64,55.9,73.6,69.5,67.5
20160109113000,254.4,100.9524,64,55.9,73.7,69.5,67.5
20160109114500,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160109120000,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160109121500,254.4,100.9524,64,56.3,73.7,69.5,67.5
20160109123000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109124500,250.2,99.2857,64,55.2,73.6,69.5,67.5
20160109130000,254.4,100.9524,64,55.2,73.7,69.5,67.5
20160109131500,250.2,99.2857,64,55.2,73.7,69.5,67.5
20160109133000,250.2,99.2857,64,55.2,73.7,69.5,67.5
20160109134500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109140000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109141500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109143000,250.2,99.2857,64,55.2,73.7,69.5,67.5
20160109144500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109150000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109151500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109153000,250.2,99.2857,64,55.2,73.5,69.5,67.5
20160109154500,258.0,102.381,64,55.2,73.5,69.5,67.5
20160109160000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109161500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109163000,258.0,102.381,64,55.2,73.6,69.5,67.5
20160109164500,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109170000,254.4,100.9524,64,55.2,73.7,69.5,67.5
20160109171500,254.4,100.9524,64,55.2,73.8,69.5,67.5
20160109173000,254.4,100.9524,64,55.2,73.6,69.5,67.5
20160109174500,254.4,100.9524,64,55.2,73.7,69.5,67.5
20160109180000,250.2,99.2857,64,55.2,73.7,69.5,67.5
20160109181500,258.0,102.381,64,55.9,73.6,69.5,67.5
20160109183000,254.4,100.9524,64,55.9,73.7,69.5,67.5
20160109184500,250.2,99.2857,64,55.9,73.6,69.5,67.5
20160109190000,258.0,102.381,64,55.9,73.6,69.5,67.5
20160109191500,258.0,102.381,64,55.9,73.6,69.5,67.5
20160109193000,258.0,102.381,64,55.9,73.7,69.5,67.5
20160109194500,258.0,102.381,64,55.9,73.7,69.5,67.5
20160109200000,258.0,102.381,64,55.9,73.7,69.5,67.5
20160109201500,250.2,99.2857,64,55.9,73.8,69.5,67.5
20160109203000,254.4,100.9524,64,55.9,73.7,69.5,67.5
20160109204500,258.0,102.381,64,55.9,73.7,69.5,67.5
20160109210000,254.4,100.9524,64,55.9,73.7,69.5,67.5
20160109211500,258.0,102.381,64,55.9,73.7,69.5,67.5
20160109213000,254.4,100.9524,64,55.9,73.7,69.5,67.5
20160109214500,258.0,102.381,64,55.9,73.7,69.5,67.5
20160109220000,258.0,102.381,64,55.9,73.6,69.5,67.5
20160109221500,258.0,102.381,64,55.9,73.7,69.5,67.5
20160109223000,254.4,100.9524,64,55.9,73.7,69.5,67.5
20160109224500,258.0,102.381,64,55.9,73.7,69.5,67.5
20160109230000,254.4,100.9524,64,55.9,73.7,69.5,67.5
20160109231500,254.4,100.9524,64,55.2,73.8,69.5,67.5
20160109233000,250.2,99.2857,64,55.9,73.7,69.5,67.5
20160109234500,258.0,102.381,64,55.9,73.7,69.5,67.5
20160110000000,254.4,100.9524,64,55.9,73.6,69.5,67.5
20160110001500,258.0,102.381,64,55.9,73.8,69.5,67.5
20160110003000,254.4,100.9524,64,55.9,73.7,69.5,67.5
20160110004500,254.4,100.9524,64,55.9,73.8,69.5,67.5
20160110010000,258.0,102.381,64,55.9,73.7,69.5,67.5
20160110011500,254.4,100.9524,64,55.9,73.8,69.5,67.5
20160110013000,258.0,102.381,64,55.9,73.7,69.5,67.5
20160110014500,254.4,100.9524,64,55.9,73.7,69.5,67.5
20160110020000,254.4,100.9524,64,55.9,73.7,69.5,67.5
20160110021500,258.0,102.381,64,55.9,73.7,69.5,67.5
20160110023000,258.0,102.381,64,55.9,73.8,69.5,67.5
20160110024500,261.6,103.8095,64,55.9,73.6,69.5,67.5
20160110030000,254.4,100.9524,64,55.9,73.7,69.5,67.5
20160110031500,258.0,102.381,64,55.9,73.7,69.5,67.5
20160110033000,258.0,102.381,64,55.9,73.7,69.5,67.5
20160110034500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160110040000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160110041500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160110043000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160110044500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160110050000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160110051500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160110053000,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160110054500,254.4,100.9524,64,55.1,73.6,69.5,67.5
20160110060000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160110061500,250.2,99.2857,64,55.1,73.6,69.5,67.5
20160110063000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160110064500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160110070000,258.0,102.381,64,55.1,73.5,69.5,67.5
20160110071500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160110073000,258.0,102.381,64,55.1,73.5,69.5,67.5
20160110074500,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160110080000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160110081500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160110083000,254.4,100.9524,64,55.1,73.5,69.5,67.5
20160110084500,258.0,102.381,64,55.1,73.3,69.5,67.5
20160110090000,258.0,102.381,64,55.1,73.4,69.5,67.5
20160110091500,258.0,102.381,64,55.1,73.4,69.5,67.5
20160110093000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160110094500,258.0,102.381,64,55.1,73.4,69.5,67.5
20160110100000,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160110101500,258.0,102.381,64,55.1,73.5,69.5,67.5
20160110103000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160110104500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160110110000,250.2,99.2857,64,55.1,73.4,69.5,67.5
20160110111500,254.4,100.9524,64,55.1,73.4,69.5,67.5
20160110113000,250.2,99.2857,64,55.9,73.6,69.5,67.5
20160110114500,254.4,100.9524,64,55.9,73.6,69.5,67.5
20160110120000,254.4,100.9524,64,55.9,73.6,69.5,67.5
20160110121500,258.0,102.381,64,55.9,73.5,69.5,67.5
20160110123000,258.0,102.381,64,55.9,73.5,69.5,67.5
20160110124500,254.4,100.9524,64,55.9,73.4,69.5,67.5
20160110130000,258.0,102.381,64,55.9,73.6,69.5,67.5
20160110131500,250.2,99.2857,64,55.9,73.6,69.5,67.5
