PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160110133000,250.2,99.2857,64,55.9,73.8,69.5,67.5
20160110134500,254.4,100.9524,64,55.9,73.8,69.5,67.5
20160110140000,254.4,100.9524,64,55.9,73.8,69.5,67.5
20160110141500,254.4,100.9524,64,55.9,73.8,69.5,67.5
20160110143000,254.4,100.9524,64,55.2,73.9,69.5,67.5
20160110144500,250.2,99.2857,64,55.9,73.9,69.5,67.5
20160110150000,254.4,100.9524,64,55.9,73.9,69.5,67.5
20160110151500,250.2,99.2857,64,55.9,74.0,69.5,67.5
20160110153000,258.0,102.381,64,55.9,74.0,69.5,67.5
20160110154500,254.4,100.9524,64,55.9,74.1,69.5,67.5
20160110160000,250.2,99.2857,64,55.9,74.0,69.5,67.5
20160110161500,258.0,102.381,64,55.9,73.9,69.5,67.5
20160110163000,254.4,100.9524,64,55.9,73.8,69.5,67.5
20160110164500,254.4,100.9524,64,55.9,73.9,69.5,67.5
20160110170000,254.4,100.9524,64,55.9,74.0,69.5,67.5
20160110171500,258.0,102.381,64,55.9,74.0,69.5,67.5
20160110173000,258.0,102.381,64,55.9,74.0,69.5,67.5
20160110174500,258.0,102.381,64,55.9,74.1,69.5,67.5
20160110180000,254.4,100.9524,64,55.9,74.0,69.5,67.5
20160110181500,254.4,100.9524,64,55.9,74.0,69.5,67.5
20160110183000,254.4,100.9524,64,55.9,74.0,69.5,67.5
20160110184500,258.0,102.381,64,55.9,74.1,69.5,67.5
20160110190000,250.2,99.2857,64,55.9,74.1,69.5,67.5
20160110191500,254.4,100.9524,64,55.9,74.1,69.5,67.5
20160110193000,250.2,99.2857,64,55.9,74.1,69.5,67.5
20160110194500,254.4,100.9524,64,55.9,74.0,69.5,67.5
20160110200000,250.2,99.2857,64,55.9,74.1,69.5,67.5
20160110201500,254.4,100.9524,64,55.9,74.1,69.5,67.5
20160110203000,254.4,100.9524,64,55.9,74.1,69.5,67.5
20160110204500,258.0,102.381,64,55.9,74.0,69.5,67.5
20160110210000,254.4,100.9524,64,55.9,74.0,69.5,67.5
20160110211500,250.2,99.2857,64,55.1,73.9,69.5,67.5
20160110213000,258.0,102.381,64,55.1,73.9,69.5,67.5
20160110214500,254.4,100.9524,64,55.1,73.9,69.5,67.5
20160110220000,250.2,99.2857,64,55.1,73.8,69.5,67.5
20160110221500,254.4,100.9524,64,55.9,74.0,69.5,67.5
20160110223000,258.0,102.381,64,55.2,73.8,69.5,67.5
20160110224500,254.4,100.9524,64,55.2,73.9,69.5,67.5
20160110230000,258.0,102.381,64,55.2,73.8,69.5,67.5
20160110231500,254.4,100.9524,64,55.2,73.8,69.5,67.5
20160110233000,258.0,102.381,64,55.2,73.8,69.5,67.5
20160110234500,258.0,102.381,64,55.2,73.7,69.5,67.5
20160111000000,250.2,99.2857,64,55.2,73.7,69.5,67.5
20160111001500,254.4,100.9524,64,55.2,73.8,69.5,67.5
20160111003000,254.4,100.9524,64,54.3,73.8,69.5,67.5
20160111004500,258.0,102.381,64,54.3,73.7,69.5,67.5
20160111010000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160111011500,258.0,102.381,64,54.3,73.7,69.5,67.5
20160111013000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160111014500,258.0,102.381,64,54.3,73.6,69.5,67.5
20160111020000,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160111021500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160111023000,258.0,102.381,64,54.3,73.6,69.5,67.5
20160111024500,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160111030000,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160111031500,258.0,102.381,64,54.3,73.4,69.5,67.5
20160111033000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160111034500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160111040000,250.2,99.2857,64,54.3,73.4,69.5,67.5
20160111041500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160111043000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160111044500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160111050000,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160111051500,250.2,99.2857,64,54.3,73.3,69.5,67.5
20160111053000,258.0,102.381,64,54.3,73.2,69.5,67.5
20160111054500,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160111060000,254.4,100.9524,64,54.3,73.2,69.5,67.5
20160111061500,258.0,102.381,64,54.3,73.1,69.5,67.5
20160111063000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160111064500,258.0,102.381,64,54.3,72.9,69.5,67.5
20160111070000,258.0,102.381,64,54.3,72.8,69.5,67.5
20160111071500,258.0,102.381,64,54.3,72.8,69.5,67.5
20160111073000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160111074500,258.0,102.381,64,53.5,72.7,69.5,67.5
20160111080000,258.0,102.381,64,53.5,72.8,69.5,67.5
20160111081500,258.0,102.381,64,54.3,72.9,69.5,67.5
20160111083000,258.0,102.381,64,54.3,72.9,69.5,67.5
20160111084500,258.0,102.381,64,55.1,72.9,69.5,67.5
20160111090000,258.0,102.381,64,55.1,73.1,69.5,67.5
20160111091500,261.6,103.8095,64,55.1,73.1,69.5,67.5
20160111093000,258.0,102.381,64,55.1,73.2,69.5,67.5
20160111094500,250.2,99.2857,63,55.1,73.2,69.5,67.5
20160111100000,254.4,100.9524,63,55.1,73.3,69.5,67.5
20160111101500,254.4,100.9524,63,55.1,73.3,69.5,67.5
20160111103000,254.4,100.9524,63,55.1,73.4,69.5,67.5
20160111104500,254.4,100.9524,63,55.1,73.5,69.5,67.5
20160111110000,250.2,99.2857,63,56.1,73.6,69.5,67.5
20160111111500,250.2,99.2857,63,56.1,73.6,69.5,67.5
20160111113000,250.2,99.2857,63,56.1,73.7,69.5,67.5
20160111114500,250.2,99.2857,63,56.1,73.8,69.5,67.5
20160111120000,254.4,100.9524,63,56.1,73.8,69.5,67.5
20160111121500,250.2,99.2857,63,56.1,73.8,69.5,67.5
20160111123000,250.2,99.2857,63,56.1,73.9,69.5,67.5
20160111124500,254.4,100.9524,63,56.1,73.9,69.5,67.5
20160111130000,250.2,99.2857,63,55.5,74.0,69.5,67.5
20160111131500,250.2,99.2857,63,55.5,74.0,69.5,67.5
20160111133000,250.2,99.2857,63,55.5,74.0,69.5,67.5
20160111134500,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160111140000,250.2,99.2857,63,55.5,74.0,69.5,67.5
20160111141500,254.4,100.9524,63,55.5,74.1,69.5,67.5
20160111143000,250.2,99.2857,63,55.5,74.0,69.5,67.5
20160111144500,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160111150000,254.4,100.9524,63,55.5,74.1,69.5,67.5
20160111151500,254.4,100.9524,63,55.5,74.1,69.5,67.5
20160111153000,254.4,100.9524,63,55.5,74.1,69.5,67.5
20160111154500,250.2,99.2857,63,55.5,74.1,69.5,67.5
20160111160000,247.2,98.0952,63,55.5,74.1,69.5,67.5
20160111161500,250.2,99.2857,63,55.5,74.2,69.5,67.5
20160111163000,254.4,100.9524,63,55.5,74.3,69.5,67.5
20160111164500,250.2,99.2857,63,55.5,74.5,69.5,67.5
20160111170000,247.2,98.0952,63,55.5,74.5,69.5,67.5
20160111171500,247.2,98.0952,64,55.5,74.4,69.5,67.5
20160111173000,250.2,99.2857,65,55.5,74.3,69.5,67.5
20160111174500,250.2,99.2857,65,56.3,74.4,69.5,67.5
20160111180000,250.2,99.2857,65,56.3,74.5,69.5,67.5
20160111181500,250.2,99.2857,65,55.7,74.2,69.5,67.5
20160111183000,247.2,98.0952,65,55.7,74.3,69.5,67.5
20160111184500,247.2,98.0952,65,55.7,74.4,69.5,67.5
20160111190000,250.2,99.2857,65,55.7,74.5,69.5,67.5
20160111191500,247.2,98.0952,65,55.7,74.3,69.5,67.5
20160111193000,247.2,98.0952,65,55.7,74.2,69.5,67.5
20160111194500,247.2,98.0952,65,55.7,74.3,69.5,67.5
20160111200000,247.2,98.0952,65,55.7,74.2,69.5,67.5
20160111201500,247.2,98.0952,65,55.7,74.2,69.5,67.5
20160111203000,250.2,99.2857,65,55.7,74.1,69.5,67.5
20160111204500,247.2,98.0952,65,55.7,74.2,69.5,67.5
20160111210000,247.2,98.0952,65,55.7,74.2,69.5,67.5
20160111211500,247.2,98.0952,65,55.7,74.1,69.5,67.5
20160111213000,250.2,99.2857,65,55.7,74.1,69.5,67.5
20160111214500,250.2,99.2857,65,56.3,74.1,69.5,67.5
20160111220000,250.2,99.2857,65,55.5,74.1,69.5,67.5
20160111221500,247.2,98.0952,65,55.5,74.0,69.5,67.5
20160111223000,247.2,98.0952,65,55.5,74.1,69.5,67.5
20160111224500,250.2,99.2857,65,55.5,74.1,69.5,67.5
20160111230000,250.2,99.2857,65,55.5,74.1,69.5,67.5
20160111231500,247.2,98.0952,65,55.5,74.1,69.5,67.5
20160111233000,250.2,99.2857,65,55.5,74.1,69.5,67.5
20160111234500,247.2,98.0952,65,55.5,74.1,69.5,67.5
20160112000000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160112001500,247.2,98.0952,65,55.5,74.1,69.5,67.5
20160112003000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160112004500,250.2,99.2857,65,55.5,74.1,69.5,67.5
20160112010000,247.2,98.0952,65,55.5,74.0,69.5,67.5
20160112011500,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160112013000,250.2,99.2857,65,54.9,74.0,69.5,67.5
20160112014500,247.2,98.0952,65,54.9,74.0,69.5,67.5
20160112020000,247.2,98.0952,65,54.9,74.0,69.5,67.5
20160112021500,250.2,99.2857,65,55.5,74.1,69.5,67.5
20160112023000,250.2,99.2857,65,54.7,74.0,69.5,67.5
20160112024500,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160112030000,250.2,99.2857,65,54.7,74.0,69.5,67.5
20160112031500,247.2,98.0952,65,55.5,74.0,69.5,67.5
20160112033000,247.2,98.0952,65,54.7,74.0,69.5,67.5
20160112034500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160112040000,250.2,99.2857,65,54.7,73.9,69.5,67.5
20160112041500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160112043000,247.2,98.0952,65,54.7,73.7,69.5,67.5
20160112044500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160112050000,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160112051500,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160112053000,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160112054500,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160112060000,247.2,98.0952,65,54.7,73.6,69.5,67.5
20160112061500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160112063000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160112064500,247.2,98.0952,65,54.0,73.6,69.5,67.5
20160112070000,247.2,98.0952,65,54.0,73.4,69.5,67.5
20160112071500,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160112073000,247.2,98.0952,65,54.3,73.4,69.5,67.5
20160112074500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160112080000,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160112081500,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160112083000,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160112084500,250.2,99.2857,65,55.9,73.6,69.5,67.5
20160112090000,250.2,99.2857,65,55.9,73.8,69.5,67.5
20160112091500,247.2,98.0952,65,55.9,73.8,69.5,67.5
20160112093000,250.2,99.2857,65,55.9,73.9,69.5,67.5
20160112094500,247.2,98.0952,65,55.9,73.9,69.5,67.5
20160112100000,250.2,99.2857,65,55.9,74.0,69.5,67.5
20160112101500,243.0,96.4286,65,55.9,74.0,69.5,67.5
20160112103000,247.2,98.0952,65,55.9,74.1,69.5,67.5
20160112104500,247.2,98.0952,65,55.2,74.1,69.5,67.5
20160112110000,247.2,98.0952,65,55.2,74.1,69.5,67.5
20160112111500,247.2,98.0952,65,55.9,74.1,69.5,67.5
20160112113000,258.0,102.381,65,55.9,74.1,69.5,67.5
20160112114500,258.0,102.381,65,55.9,74.1,69.5,67.5
20160112120000,254.4,100.9524,65,55.9,74.1,69.5,67.5
20160112121500,254.4,100.9524,65,55.9,74.1,69.5,67.5
20160112123000,258.0,102.381,65,54.7,74.1,69.5,67.5
20160112124500,254.4,100.9524,65,56.3,74.1,69.5,67.5
20160112130000,261.6,103.8095,65,56.3,74.1,69.5,67.5
20160112131500,250.2,99.2857,65,55.2,74.1,69.5,67.5
20160112133000,258.0,102.381,65,56.3,74.2,69.5,67.5
20160112134500,261.6,103.8095,65,54.7,74.2,69.5,67.5
20160112140000,258.0,102.381,65,56.3,74.2,69.5,67.5
20160112141500,254.4,100.9524,65,56.3,74.2,69.5,67.5
20160112143000,254.4,100.9524,65,54.7,74.2,69.5,67.5
20160112144500,254.4,100.9524,65,55.6,74.2,69.5,67.5
20160112150000,254.4,100.9524,65,55.6,74.2,69.5,67.5
20160112151500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160112153000,254.4,100.9524,65,55.6,74.2,69.5,67.5
20160112154500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160112160000,254.4,100.9524,65,55.6,74.2,69.5,67.5
20160112161500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160112163000,250.2,99.2857,65,55.6,74.3,69.5,67.5
20160112164500,254.4,100.9524,65,55.6,74.5,69.5,67.5
20160112170000,250.2,99.2857,65,55.6,74.5,69.5,67.5
20160112171500,254.4,100.9524,65,55.6,74.5,69.5,67.5
20160112173000,254.4,100.9524,65,55.6,74.5,69.5,67.5
20160112174500,250.2,99.2857,65,56.4,74.5,69.5,67.5
20160112180000,254.4,100.9524,65,55.6,74.5,69.5,67.5
20160112181500,254.4,100.9524,65,55.6,74.5,69.5,67.5
20160112183000,254.4,100.9524,65,55.6,74.5,69.5,67.5
20160112184500,254.4,100.9524,65,55.6,74.5,69.5,67.5
20160112190000,250.2,99.2857,65,55.6,74.5,69.5,67.5
20160112191500,247.2,98.0952,65,55.6,74.5,69.5,67.5
20160112193000,254.4,100.9524,65,55.6,74.5,69.5,67.5
20160112194500,250.2,99.2857,65,55.6,74.5,69.5,67.5
20160112200000,258.0,102.381,65,55.6,74.5,69.5,67.5
20160112201500,250.2,99.2857,65,55.6,74.4,69.5,67.5
20160112203000,254.4,100.9524,65,55.6,74.5,69.5,67.5
20160112204500,250.2,99.2857,65,55.6,74.5,69.5,67.5
20160112210000,250.2,99.2857,65,55.6,74.5,69.5,67.5
20160112211500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160112213000,254.4,100.9524,65,55.6,74.5,69.5,67.5
20160112214500,254.4,100.9524,65,55.6,74.4,69.5,67.5
20160112220000,254.4,100.9524,65,55.6,74.4,69.5,67.5
20160112221500,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160112223000,250.2,99.2857,65,55.6,74.2,69.5,67.5
20160112224500,250.2,99.2857,65,55.6,74.2,69.5,67.5
20160112230000,254.4,100.9524,65,55.6,74.2,69.5,67.5
20160112231500,250.2,99.2857,65,54.7,74.1,69.5,67.5
20160112233000,254.4,100.9524,65,54.7,74.1,69.5,67.5
20160112234500,258.0,102.381,65,54.7,74.1,69.5,67.5
20160113000000,258.0,102.381,65,54.7,73.9,69.5,67.5
20160113001500,258.0,102.381,65,54.7,74.0,69.5,67.5
20160113003000,261.6,103.8095,65,54.7,73.8,69.5,67.5
20160113004500,258.0,102.381,65,53.9,73.6,69.5,67.5
20160113010000,261.6,103.8095,64,53.9,73.6,69.5,67.5
20160113011500,243.0,96.4286,1,52.2,73.4,69.5,67.5
20160113013000,250.2,99.2857,65,52.2,73.4,69.5,67.5
20160113014500,247.2,98.0952,65,53.1,73.3,69.5,67.5
20160113020000,250.2,99.2857,65,53.1,73.2,69.5,67.5
20160113021500,250.2,99.2857,65,52.3,73.1,69.5,67.5
20160113023000,247.2,98.0952,65,52.3,73.1,69.5,67.5
20160113024500,250.2,99.2857,65,52.3,72.9,69.5,67.5
20160113030000,243.0,96.4286,65,52.3,72.9,69.5,67.5
20160113031500,254.4,100.9524,65,52.3,72.8,69.5,67.5
20160113033000,250.2,99.2857,65,52.3,72.7,69.5,67.5
20160113034500,250.2,99.2857,65,52.3,72.7,69.5,67.5
20160113040000,250.2,99.2857,65,52.3,72.5,69.5,67.5
20160113041500,243.0,96.4286,65,52.3,72.5,69.5,67.5
20160113043000,250.2,99.2857,65,51.1,72.3,69.5,67.5
20160113044500,250.2,99.2857,65,51.8,72.2,69.5,67.5
20160113050000,247.2,98.0952,65,51.1,72.1,69.5,67.5
20160113051500,250.2,99.2857,65,51.8,72.0,69.5,67.5
20160113053000,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160113054500,254.4,100.9524,65,51.8,71.8,69.5,67.5
20160113060000,250.2,99.2857,65,51.1,71.7,69.5,67.5
20160113061500,250.2,99.2857,65,51.9,71.7,69.5,67.5
20160113063000,250.2,99.2857,65,51.0,71.5,69.5,67.5
20160113064500,250.2,99.2857,65,51.0,71.6,69.5,67.5
20160113070000,250.2,99.2857,65,51.0,71.3,69.5,67.5
20160113071500,250.2,99.2857,65,51.0,71.3,69.5,67.5
20160113073000,250.2,99.2857,65,51.0,71.3,69.5,67.5
20160113074500,247.2,98.0952,65,51.8,71.4,69.5,67.5
20160113080000,250.2,99.2857,65,51.8,71.5,69.5,67.5
20160113081500,250.2,99.2857,65,52.6,71.6,69.5,67.5
20160113083000,254.4,100.9524,65,52.6,71.8,69.5,67.5
20160113084500,250.2,99.2857,65,53.3,72.0,69.5,67.5
20160113090000,247.2,98.0952,65,53.3,72.1,69.5,67.5
20160113091500,247.2,98.0952,65,53.9,72.2,69.5,67.5
20160113093000,247.2,98.0952,65,56.3,72.5,69.5,67.5
20160113094500,250.2,99.2857,65,55.2,72.8,69.5,67.5
20160113100000,247.2,98.0952,65,55.2,72.9,69.5,67.5
20160113101500,250.2,99.2857,65,56.3,73.1,69.5,67.5
20160113103000,250.2,99.2857,65,56.3,73.2,69.5,67.5
20160113104500,254.4,100.9524,65,55.5,73.3,69.5,67.5
20160113110000,254.4,100.9524,65,56.3,73.4,69.5,67.5
20160113111500,250.2,99.2857,65,55.5,73.5,69.5,67.5
20160113113000,250.2,99.2857,65,55.5,73.5,69.5,67.5
20160113114500,254.4,100.9524,65,55.5,73.7,69.5,67.5
20160113120000,250.2,99.2857,65,55.5,73.8,69.5,67.5
20160113121500,250.2,99.2857,65,55.5,73.8,69.5,67.5
20160113123000,250.2,99.2857,65,55.5,73.9,69.5,67.5
20160113124500,247.2,98.0952,65,55.5,73.9,69.5,67.5
20160113130000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160113131500,247.2,98.0952,65,56.3,74.0,69.5,67.5
20160113133000,250.2,99.2857,65,54.7,74.1,69.5,67.5
20160113134500,243.0,96.4286,65,56.3,74.1,69.5,67.5
20160113140000,250.2,99.2857,65,54.7,74.2,69.5,67.5
20160113141500,247.2,98.0952,65,56.3,74.2,69.5,67.5
20160113143000,250.2,99.2857,66,56.3,74.2,69.5,67.5
20160113144500,250.2,99.2857,66,54.7,74.3,69.5,67.5
20160113150000,247.2,98.0952,66,55.7,74.2,69.5,67.5
20160113151500,250.2,99.2857,66,55.7,74.3,69.5,67.5
20160113153000,250.2,99.2857,66,55.7,74.3,69.5,67.5
20160113154500,247.2,98.0952,66,55.7,74.3,69.5,67.5
20160113160000,250.2,99.2857,66,55.7,74.3,69.5,67.5
20160113161500,250.2,99.2857,66,55.7,74.3,69.5,67.5
20160113163000,250.2,99.2857,66,55.1,74.2,69.5,67.5
20160113164500,250.2,99.2857,66,55.1,74.3,69.5,67.5
20160113170000,250.2,99.2857,66,55.9,74.3,69.5,67.5
20160113171500,250.2,99.2857,66,55.9,74.4,69.5,67.5
20160113173000,250.2,99.2857,66,55.2,74.4,69.5,67.5
20160113174500,250.2,99.2857,66,55.2,74.3,69.5,67.5
20160113180000,250.2,99.2857,66,55.2,74.3,69.5,67.5
20160113181500,254.4,100.9524,66,55.9,74.4,69.5,67.5
20160113183000,254.4,100.9524,66,55.9,74.4,69.5,67.5
20160113184500,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160113190000,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160113191500,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160113193000,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160113194500,258.0,102.381,66,55.9,74.3,69.5,67.5
20160113200000,250.2,99.2857,66,55.9,74.3,69.5,67.5
20160113201500,254.4,100.9524,66,55.9,74.4,69.5,67.5
20160113203000,254.4,100.9524,66,55.2,74.4,69.5,67.5
20160113204500,250.2,99.2857,66,55.2,74.3,69.5,67.5
20160113210000,258.0,102.381,66,55.9,74.3,69.5,67.5
20160113211500,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160113213000,258.0,102.381,66,55.9,74.3,69.5,67.5
20160113214500,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160113220000,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160113221500,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160113223000,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160113224500,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160113230000,254.4,100.9524,66,55.9,74.4,69.5,67.5
20160113231500,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160113233000,250.2,99.2857,66,55.9,74.3,69.5,67.5
20160113234500,258.0,102.381,66,55.2,74.3,69.5,67.5
20160114000000,250.2,99.2857,66,55.9,74.3,69.5,67.5
20160114001500,254.4,100.9524,66,55.2,74.3,69.5,67.5
20160114003000,250.2,99.2857,66,55.9,74.4,69.5,67.5
20160114004500,250.2,99.2857,66,55.9,74.4,69.5,67.5
20160114010000,247.2,98.0952,66,55.9,74.4,69.5,67.5
20160114011500,250.2,99.2857,66,55.9,74.3,69.5,67.5
20160114013000,250.2,99.2857,66,55.9,74.4,69.5,67.5
20160114014500,250.2,99.2857,66,55.2,74.3,69.5,67.5
20160114020000,250.2,99.2857,66,55.9,74.3,69.5,67.5
20160114021500,254.4,100.9524,66,55.2,74.2,69.5,67.5
20160114023000,250.2,99.2857,66,55.9,74.3,69.5,67.5
20160114024500,250.2,99.2857,66,55.2,74.2,69.5,67.5
20160114030000,250.2,99.2857,66,55.9,74.1,69.5,67.5
20160114031500,250.2,99.2857,66,55.9,74.3,69.5,67.5
20160114033000,250.2,99.2857,66,55.9,74.2,69.5,67.5
20160114034500,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160114040000,250.2,99.2857,66,55.9,74.3,69.5,67.5
20160114041500,254.4,100.9524,66,55.9,74.3,69.5,67.5
20160114043000,250.2,99.2857,66,55.9,74.3,69.5,67.5
20160114044500,254.4,100.9524,66,55.9,74.4,69.5,67.5
20160114050000,247.2,98.0952,66,55.9,74.3,69.5,67.5
20160114051500,254.4,100.9524,66,55.9,74.4,69.5,67.5
20160114053000,247.2,98.0952,66,55.9,74.4,69.5,67.5
20160114054500,254.4,100.9524,66,55.9,74.4,69.5,67.5
20160114060000,254.4,100.9524,66,55.9,74.5,69.5,67.5
20160114061500,250.2,99.2857,66,55.2,74.4,69.5,67.5
20160114063000,247.2,98.0952,66,55.9,74.4,69.5,67.5
20160114064500,250.2,99.2857,66,55.9,74.5,69.5,67.5
20160114070000,247.2,98.0952,66,55.9,74.5,69.5,67.5
20160114071500,250.2,99.2857,66,54.7,74.5,69.5,67.5
20160114073000,250.2,99.2857,66,55.6,74.5,69.5,67.5
20160114074500,247.2,98.0952,66,55.6,74.5,69.5,67.5
20160114080000,250.2,99.2857,66,55.6,74.5,69.5,67.5
20160114081500,247.2,98.0952,66,56.2,74.5,69.5,67.5
20160114083000,250.2,99.2857,66,56.2,74.6,69.5,67.5
20160114084500,254.4,100.9524,66,55.5,74.6,69.5,67.5
20160114090000,254.4,100.9524,66,55.5,74.6,69.5,67.5
20160114091500,254.4,100.9524,66,55.5,74.6,69.5,67.5
20160114093000,250.2,99.2857,66,55.5,74.6,69.5,67.5
20160114094500,258.0,102.381,66,56.3,74.6,69.5,67.5
20160114100000,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160114101500,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160114103000,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160114104500,258.0,102.381,66,55.6,74.7,69.5,67.5
20160114110000,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160114111500,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160114113000,250.2,99.2857,66,56.3,74.7,69.5,67.5
20160114114500,254.4,100.9524,66,55.6,74.8,69.5,67.5
20160114120000,250.2,99.2857,66,54.7,74.8,69.5,67.5
20160114121500,250.2,99.2857,66,55.9,74.7,69.5,67.5
20160114123000,250.2,99.2857,66,55.9,74.8,69.5,67.5
20160114124500,250.2,99.2857,66,55.9,74.8,69.5,67.5
20160114130000,250.2,99.2857,66,55.2,74.8,69.5,67.5
20160114131500,254.4,100.9524,66,55.2,74.7,69.5,67.5
20160114133000,247.2,98.0952,66,55.2,74.7,69.5,67.5
20160114134500,250.2,99.2857,66,55.2,74.8,69.5,67.5
20160114140000,250.2,99.2857,66,55.9,74.8,69.5,67.5
20160114141500,254.4,100.9524,66,54.8,74.8,69.5,67.5
20160114143000,250.2,99.2857,66,55.6,74.8,69.5,67.5
20160114144500,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160114150000,247.2,98.0952,66,55.6,74.8,69.5,67.5
20160114151500,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160114153000,250.2,99.2857,66,55.6,74.8,69.5,67.5
20160114154500,247.2,98.0952,66,55.6,74.7,69.5,67.5
20160114160000,250.2,99.2857,66,55.6,74.8,69.5,67.5
20160114161500,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160114163000,250.2,99.2857,66,55.6,74.8,69.5,67.5
20160114164500,254.4,100.9524,66,55.6,75.0,69.5,67.5
20160114170000,250.2,99.2857,66,55.6,75.0,69.5,67.5
20160114171500,254.4,100.9524,66,55.6,74.9,69.5,67.5
20160114173000,254.4,100.9524,66,55.6,75.0,69.5,67.5
20160114174500,258.0,102.381,66,55.6,75.0,69.5,67.5
20160114180000,254.4,100.9524,66,55.6,74.8,69.5,67.5
20160114181500,254.4,100.9524,66,55.6,74.8,69.5,67.5
20160114183000,250.2,99.2857,66,55.6,74.8,69.5,67.5
20160114184500,254.4,100.9524,66,55.6,74.8,69.5,67.5
20160114190000,254.4,100.9524,66,55.6,74.8,69.5,67.5
20160114191500,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160114193000,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160114194500,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160114200000,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160114201500,254.4,100.9524,66,55.6,74.8,69.5,67.5
20160114203000,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160114204500,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160114210000,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160114211500,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160114213000,250.2,99.2857,66,55.6,74.6,69.5,67.5
20160114214500,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160114220000,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160114221500,250.2,99.2857,66,55.6,74.6,69.5,67.5
20160114223000,254.4,100.9524,66,55.6,74.5,69.5,67.5
20160114224500,254.4,100.9524,66,55.6,74.5,69.5,67.5
20160114230000,254.4,100.9524,66,55.6,74.5,69.5,67.5
20160114231500,254.4,100.9524,66,55.6,74.5,69.5,67.5
20160114233000,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160114234500,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160115000000,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160115001500,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160115003000,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160115004500,250.2,99.2857,66,55.6,74.6,69.5,67.5
20160115010000,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160115011500,250.2,99.2857,66,55.6,74.8,69.5,67.5
20160115013000,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160115014500,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160115020000,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160115021500,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160115023000,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160115024500,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160115030000,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160115031500,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160115033000,254.4,100.9524,66,55.6,74.8,69.5,67.5
20160115034500,254.4,100.9524,66,55.6,74.8,69.5,67.5
20160115040000,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160115041500,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160115043000,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160115044500,258.0,102.381,66,55.6,74.7,69.5,67.5
20160115050000,254.4,100.9524,66,55.6,74.7,69.5,67.5
20160115051500,258.0,102.381,66,55.6,74.7,69.5,67.5
20160115053000,250.2,99.2857,66,55.6,74.6,69.5,67.5
20160115054500,250.2,99.2857,66,55.6,74.6,69.5,67.5
20160115060000,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160115061500,258.0,102.381,66,55.6,74.6,69.5,67.5
20160115063000,250.2,99.2857,66,55.6,74.4,69.5,67.5
20160115064500,258.0,102.381,66,56.2,74.5,69.5,67.5
20160115070000,258.0,102.381,66,55.2,74.5,69.5,67.5
20160115071500,254.4,100.9524,66,55.9,74.4,69.5,67.5
20160115073000,261.6,103.8095,66,55.9,74.5,69.5,67.5
20160115074500,258.0,102.381,66,55.2,74.5,69.5,67.5
20160115080000,258.0,102.381,66,55.2,74.4,69.5,67.5
20160115081500,261.6,103.8095,66,55.9,74.5,69.5,67.5
20160115083000,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160115084500,258.0,102.381,65,55.9,74.6,69.5,67.5
20160115090000,258.0,102.381,65,55.9,74.6,69.5,67.5
20160115091500,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160115093000,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160115094500,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160115100000,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160115101500,250.2,99.2857,65,55.9,74.7,69.5,67.5
20160115103000,250.2,99.2857,65,55.2,74.8,69.5,67.5
20160115104500,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160115110000,250.2,99.2857,66,55.2,74.5,69.5,67.5
20160115111500,247.2,98.0952,66,55.2,74.6,69.5,67.5
20160115113000,247.2,98.0952,66,56.0,74.8,69.5,67.5
20160115114500,247.2,98.0952,66,55.1,75.1,69.5,67.5
20160115120000,243.0,96.4286,66,55.1,75.0,69.5,67.5
20160115121500,247.2,98.0952,66,55.1,75.0,69.5,67.5
20160115123000,247.2,98.0952,66,56.0,75.0,69.5,67.5
20160115124500,250.2,99.2857,66,54.7,75.0,69.5,67.5
20160115130000,254.4,100.9524,66,54.7,75.0,69.5,67.5
20160115131500,250.2,99.2857,66,56.3,74.9,69.5,67.5
20160115133000,250.2,99.2857,66,55.5,75.0,69.5,67.5
20160115134500,250.2,99.2857,66,55.5,75.0,69.5,67.5
20160115140000,250.2,99.2857,66,55.5,75.0,69.5,67.5
20160115141500,254.4,100.9524,66,55.5,74.9,69.5,67.5
20160115143000,254.4,100.9524,66,55.5,74.9,69.5,67.5
20160115144500,254.4,100.9524,66,55.5,74.9,69.5,67.5
20160115150000,258.0,102.381,66,54.7,74.8,69.5,67.5
20160115151500,258.0,102.381,65,54.7,74.8,69.5,67.5
20160115153000,258.0,102.381,65,56.3,74.8,69.5,67.5
20160115154500,258.0,102.381,65,55.1,75.0,69.5,67.5
20160115160000,258.0,102.381,65,55.1,75.1,69.5,67.5
20160115161500,258.0,102.381,65,55.1,75.1,69.5,67.5
20160115163000,254.4,100.9524,65,55.1,75.1,69.5,67.5
20160115164500,258.0,102.381,65,55.1,75.0,69.5,67.5
20160115170000,254.4,100.9524,65,55.1,74.9,69.5,67.5
20160115171500,254.4,100.9524,65,55.1,74.9,69.5,67.5
20160115173000,254.4,100.9524,65,55.1,74.9,69.5,67.5
20160115174500,258.0,102.381,65,55.1,74.8,69.5,67.5
20160115180000,258.0,102.381,65,55.1,74.8,69.5,67.5
20160115181500,258.0,102.381,65,55.1,74.8,69.5,67.5
20160115183000,258.0,102.381,65,55.9,74.7,69.5,67.5
20160115184500,254.4,100.9524,65,55.9,74.8,69.5,67.5
20160115190000,254.4,100.9524,65,55.9,74.8,69.5,67.5
20160115191500,258.0,102.381,65,55.9,74.8,69.5,67.5
20160115193000,258.0,102.381,65,55.9,74.8,69.5,67.5
20160115194500,254.4,100.9524,64,55.9,74.8,69.5,67.5
20160115200000,258.0,102.381,64,55.9,74.8,69.5,67.5
20160115201500,254.4,100.9524,64,55.9,74.8,69.5,67.5
20160115203000,254.4,100.9524,64,55.9,74.8,69.5,67.5
20160115204500,250.2,99.2857,64,55.9,74.7,69.5,67.5
20160115210000,254.4,100.9524,64,55.9,74.7,69.5,67.5
20160115211500,250.2,99.2857,64,55.9,74.7,69.5,67.5
20160115213000,254.4,100.9524,64,55.9,74.7,69.5,67.5
20160115214500,254.4,100.9524,64,55.9,74.7,69.5,67.5
20160115220000,254.4,100.9524,64,55.9,74.7,69.5,67.5
20160115221500,254.4,100.9524,64,55.9,74.7,69.5,67.5
20160115223000,254.4,100.9524,64,55.2,74.7,69.5,67.5
20160115224500,250.2,99.2857,64,55.2,74.6,69.5,67.5
20160115230000,250.2,99.2857,64,55.2,74.7,69.5,67.5
20160115231500,247.2,98.0952,64,55.2,74.7,69.5,67.5
20160115233000,254.4,100.9524,64,55.2,74.6,69.5,67.5
20160115234500,254.4,100.9524,64,55.2,74.6,69.5,67.5
20160116000000,250.2,99.2857,64,55.2,74.7,69.5,67.5
20160116001500,254.4,100.9524,64,55.2,74.6,69.5,67.5
20160116003000,250.2,99.2857,64,55.9,74.7,69.5,67.5
20160116004500,250.2,99.2857,64,55.9,74.7,69.5,67.5
20160116010000,254.4,100.9524,64,55.9,74.6,69.5,67.5
20160116011500,250.2,99.2857,12,55.1,74.6,69.5,67.5
20160116013000,254.4,100.9524,66,55.1,74.6,69.5,67.5
20160116014500,258.0,102.381,66,55.1,74.6,69.5,67.5
20160116020000,258.0,102.381,66,55.1,74.6,69.5,67.5
20160116021500,258.0,102.381,66,55.1,74.4,69.5,67.5
20160116023000,254.4,100.9524,66,55.1,74.4,69.5,67.5
20160116024500,258.0,102.381,66,55.1,74.3,69.5,67.5
20160116030000,258.0,102.381,66,55.1,74.3,69.5,67.5
20160116031500,254.4,100.9524,66,55.1,74.2,69.5,67.5
20160116033000,254.4,100.9524,66,55.1,74.2,69.5,67.5
20160116034500,254.4,100.9524,66,55.1,74.2,69.5,67.5
20160116040000,258.0,102.381,66,55.1,74.1,69.5,67.5
20160116041500,258.0,102.381,66,55.1,74.1,69.5,67.5
20160116043000,254.4,100.9524,66,55.7,74.1,69.5,67.5
20160116044500,254.4,100.9524,66,55.1,74.1,69.5,67.5
20160116050000,254.4,100.9524,66,55.1,74.1,69.5,67.5
20160116051500,258.0,102.381,66,55.1,74.1,69.5,67.5
20160116053000,254.4,100.9524,66,55.1,74.1,69.5,67.5
20160116054500,250.2,99.2857,66,55.1,74.1,69.5,67.5
20160116060000,254.4,100.9524,66,55.1,74.0,69.5,67.5
20160116061500,254.4,100.9524,66,55.1,74.0,69.5,67.5
20160116063000,254.4,100.9524,66,55.1,73.9,69.5,67.5
20160116064500,254.4,100.9524,66,55.1,74.0,69.5,67.5
20160116070000,254.4,100.9524,66,55.1,74.0,69.5,67.5
20160116071500,250.2,99.2857,66,55.1,74.0,69.5,67.5
20160116073000,258.0,102.381,66,55.1,73.9,69.5,67.5
20160116074500,250.2,99.2857,66,55.1,74.0,69.5,67.5
20160116080000,258.0,102.381,66,55.1,74.0,69.5,67.5
20160116081500,258.0,102.381,66,56.0,74.0,69.5,67.5
20160116083000,258.0,102.381,66,56.0,74.0,69.5,67.5
20160116084500,254.4,100.9524,66,56.7,74.0,69.5,67.5
20160116090000,258.0,102.381,66,55.9,74.0,69.5,67.5
20160116091500,254.4,100.9524,66,55.9,74.0,69.5,67.5
20160116093000,254.4,100.9524,66,55.9,74.0,69.5,67.5
20160116094500,254.4,100.9524,66,55.9,74.0,69.5,67.5
20160116100000,258.0,102.381,66,55.2,74.0,69.5,67.5
20160116101500,258.0,102.381,66,55.2,74.0,69.5,67.5
20160116103000,254.4,100.9524,66,55.9,74.1,69.5,67.5
20160116104500,258.0,102.381,66,55.9,74.0,69.5,67.5
20160116110000,258.0,102.381,66,55.9,74.0,69.5,67.5
20160116111500,254.4,100.9524,66,55.9,73.9,69.5,67.5
20160116113000,254.4,100.9524,66,55.9,74.0,69.5,67.5
20160116114500,254.4,100.9524,66,55.9,74.0,69.5,67.5
20160116120000,254.4,100.9524,66,55.1,74.0,69.5,67.5
20160116121500,258.0,102.381,65,55.1,74.0,69.5,67.5
20160116123000,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160116124500,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160116130000,250.2,99.2857,65,55.9,74.1,69.5,67.5
20160116131500,254.4,100.9524,65,54.9,74.1,69.5,67.5
20160116133000,258.0,102.381,65,56.7,74.0,69.5,67.5
20160116134500,254.4,100.9524,65,54.7,74.1,69.5,67.5
20160116140000,254.4,100.9524,65,56.0,74.1,69.5,67.5
20160116141500,254.4,100.9524,65,54.7,74.2,69.5,67.5
20160116143000,254.4,100.9524,65,56.0,74.1,69.5,67.5
20160116144500,250.2,99.2857,65,54.7,74.3,69.5,67.5
20160116150000,250.2,99.2857,65,56.3,74.2,69.5,67.5
20160116151500,254.4,100.9524,65,55.1,74.3,69.5,67.5
20160116153000,250.2,99.2857,65,55.1,74.3,69.5,67.5
20160116154500,250.2,99.2857,65,55.1,74.3,69.5,67.5
20160116160000,250.2,99.2857,65,55.1,74.3,69.5,67.5
20160116161500,254.4,100.9524,65,55.9,74.3,69.5,67.5
20160116163000,254.4,100.9524,65,55.9,74.4,69.5,67.5
20160116164500,254.4,100.9524,65,54.7,74.4,69.5,67.5
20160116170000,254.4,100.9524,65,55.9,74.5,69.5,67.5
20160116171500,250.2,99.2857,65,55.9,74.4,69.5,67.5
20160116173000,254.4,100.9524,65,54.7,74.5,69.5,67.5
20160116174500,250.2,99.2857,65,55.5,74.5,69.5,67.5
20160116180000,250.2,99.2857,65,55.5,74.5,69.5,67.5
20160116181500,250.2,99.2857,65,55.5,74.5,69.5,67.5
20160116183000,247.2,98.0952,65,55.5,74.5,69.5,67.5
20160116184500,250.2,99.2857,65,55.5,74.5,69.5,67.5
20160116190000,250.2,99.2857,65,55.5,74.5,69.5,67.5
20160116191500,250.2,99.2857,65,55.5,74.4,69.5,67.5
20160116193000,250.2,99.2857,65,56.3,74.5,69.5,67.5
20160116194500,254.4,100.9524,65,55.2,74.5,69.5,67.5
20160116200000,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160116201500,254.4,100.9524,65,55.2,74.5,69.5,67.5
20160116203000,250.2,99.2857,65,55.2,74.4,69.5,67.5
20160116204500,250.2,99.2857,65,55.9,74.4,69.5,67.5
20160116210000,250.2,99.2857,65,55.9,74.3,69.5,67.5
20160116211500,254.4,100.9524,65,55.9,74.4,69.5,67.5
20160116213000,250.2,99.2857,65,55.9,74.4,69.5,67.5
20160116214500,250.2,99.2857,65,55.9,74.4,69.5,67.5
20160116220000,254.4,100.9524,65,55.9,74.4,69.5,67.5
20160116221500,250.2,99.2857,65,55.2,74.4,69.5,67.5
20160116223000,250.2,99.2857,65,55.9,74.3,69.5,67.5
20160116224500,258.0,102.381,65,55.9,74.3,69.5,67.5
20160116230000,254.4,100.9524,65,54.9,74.3,69.5,67.5
20160116231500,254.4,100.9524,65,55.8,74.3,69.5,67.5
20160116233000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160116234500,254.4,100.9524,65,55.9,74.3,69.5,67.5
20160117000000,254.4,100.9524,65,55.2,74.2,69.5,67.5
20160117001500,254.4,100.9524,65,55.2,74.2,69.5,67.5
20160117003000,254.4,100.9524,65,55.2,74.2,69.5,67.5
20160117004500,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160117010000,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160117011500,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160117013000,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160117014500,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160117020000,250.2,99.2857,65,55.2,74.0,69.5,67.5
20160117021500,258.0,102.381,65,54.3,73.7,69.5,67.5
20160117023000,254.4,100.9524,65,55.1,73.9,69.5,67.5
20160117024500,258.0,102.381,65,55.1,73.9,69.5,67.5
20160117030000,258.0,102.381,65,55.1,73.8,69.5,67.5
20160117031500,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160117033000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160117034500,258.0,102.381,65,54.1,73.8,69.5,67.5
20160117040000,258.0,102.381,65,54.7,73.8,69.5,67.5
20160117041500,258.0,102.381,65,54.7,73.8,69.5,67.5
20160117043000,258.0,102.381,65,54.7,73.7,69.5,67.5
20160117044500,254.4,100.9524,65,54.7,73.6,69.5,67.5
20160117050000,254.4,100.9524,65,53.9,73.6,69.5,67.5
20160117051500,254.4,100.9524,65,53.9,73.6,69.5,67.5
20160117053000,258.0,102.381,65,54.7,73.6,69.5,67.5
20160117054500,258.0,102.381,65,53.9,73.6,69.5,67.5
20160117060000,258.0,102.381,65,53.9,73.4,69.5,67.5
20160117061500,261.6,103.8095,65,53.9,73.5,69.5,67.5
20160117063000,258.0,102.381,65,53.9,73.4,69.5,67.5
20160117064500,258.0,102.381,65,53.9,73.4,69.5,67.5
20160117070000,254.4,100.9524,65,55.1,73.4,69.5,67.5
20160117071500,258.0,102.381,65,53.9,73.4,69.5,67.5
20160117073000,258.0,102.381,65,53.9,73.3,69.5,67.5
20160117074500,258.0,102.381,65,54.7,73.4,69.5,67.5
20160117080000,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160117081500,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160117083000,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160117084500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160117090000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160117091500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160117093000,258.0,102.381,64,53.9,73.5,69.5,67.5
20160117094500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160117100000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160117101500,258.0,102.381,64,54.7,73.4,69.5,67.5
20160117103000,254.4,100.9524,64,55.5,73.4,69.5,67.5
20160117104500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160117110000,254.4,100.9524,64,55.5,73.6,69.5,67.5
20160117111500,254.4,100.9524,64,55.5,73.6,69.5,67.5
20160117113000,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160117114500,254.4,100.9524,64,55.5,73.6,69.5,67.5
20160117120000,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160117121500,250.2,99.2857,64,55.5,73.8,69.5,67.5
20160117123000,254.4,100.9524,64,55.5,73.8,69.5,67.5
20160117124500,254.4,100.9524,64,55.5,73.9,69.5,67.5
20160117130000,254.4,100.9524,64,55.5,74.0,69.5,67.5
20160117131500,247.2,98.0952,64,55.5,74.0,69.5,67.5
20160117133000,247.2,98.0952,64,55.5,74.0,69.5,67.5
20160117134500,250.2,99.2857,64,55.5,74.2,69.5,67.5
20160117140000,250.2,99.2857,64,55.5,74.1,69.5,67.5
20160117141500,250.2,99.2857,64,55.5,74.1,69.5,67.5
20160117143000,247.2,98.0952,64,55.5,74.2,69.5,67.5
20160117144500,247.2,98.0952,64,55.5,74.3,69.5,67.5
20160117150000,250.2,99.2857,64,55.5,74.4,69.5,67.5
20160117151500,247.2,98.0952,64,55.5,74.3,69.5,67.5
20160117153000,247.2,98.0952,64,55.5,74.4,69.5,67.5
20160117154500,247.2,98.0952,64,55.5,74.3,69.5,67.5
20160117160000,247.2,98.0952,64,55.5,74.5,69.5,67.5
20160117161500,243.0,96.4286,64,55.5,74.4,69.5,67.5
20160117163000,250.2,99.2857,64,55.5,74.3,69.5,67.5
20160117164500,250.2,99.2857,64,55.5,74.4,69.5,67.5
20160117170000,247.2,98.0952,64,55.5,74.4,69.5,67.5
20160117171500,247.2,98.0952,64,55.5,74.3,69.5,67.5
20160117173000,247.2,98.0952,64,55.5,74.5,69.5,67.5
20160117174500,250.2,99.2857,64,55.5,74.3,69.5,67.5
20160117180000,247.2,98.0952,64,55.5,74.5,69.5,67.5
20160117181500,247.2,98.0952,64,55.5,74.5,69.5,67.5
20160117183000,247.2,98.0952,64,55.5,74.6,69.5,67.5
20160117184500,243.0,96.4286,64,55.5,74.6,69.5,67.5
20160117190000,247.2,98.0952,64,55.5,74.6,69.5,67.5
20160117191500,247.2,98.0952,64,55.5,74.5,69.5,67.5
20160117193000,247.2,98.0952,64,55.5,74.5,69.5,67.5
20160117194500,247.2,98.0952,64,55.5,74.5,69.5,67.5
20160117200000,247.2,98.0952,64,54.8,74.5,69.5,67.5
20160117201500,250.2,99.2857,64,54.8,74.4,69.5,67.5
20160117203000,247.2,98.0952,64,55.6,74.4,69.5,67.5
20160117204500,247.2,98.0952,64,54.7,74.3,69.5,67.5
20160117210000,247.2,98.0952,64,54.7,74.4,69.5,67.5
20160117211500,250.2,99.2857,64,54.7,74.3,69.5,67.5
20160117213000,247.2,98.0952,64,54.7,74.3,69.5,67.5
20160117214500,247.2,98.0952,64,54.7,74.3,69.5,67.5
20160117220000,247.2,98.0952,64,54.7,74.3,69.5,67.5
20160117221500,247.2,98.0952,64,54.7,74.3,69.5,67.5
20160117223000,243.0,96.4286,64,54.7,74.1,69.5,67.5
20160117224500,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160117230000,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160117231500,254.4,100.9524,64,54.7,74.1,69.5,67.5
20160117233000,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160117234500,254.4,100.9524,64,53.9,74.1,69.5,67.5
20160118000000,250.2,99.2857,64,53.9,74.0,69.5,67.5
20160118001500,247.2,98.0952,64,54.7,74.1,69.5,67.5
20160118003000,247.2,98.0952,64,54.7,74.1,69.5,67.5
20160118004500,250.2,99.2857,65,54.0,74.1,69.5,67.5
20160118010000,247.2,98.0952,65,54.0,74.0,69.5,67.5
20160118011500,247.2,98.0952,65,54.0,74.0,69.5,67.5
20160118013000,250.2,99.2857,65,54.0,73.9,69.5,67.5
20160118014500,247.2,98.0952,65,54.7,74.0,69.5,67.5
20160118020000,250.2,99.2857,65,54.7,74.0,69.5,67.5
20160118021500,247.2,98.0952,65,54.7,74.1,69.5,67.5
20160118023000,250.2,99.2857,65,54.7,74.0,69.5,67.5
20160118024500,250.2,99.2857,65,54.7,74.1,69.5,67.5
20160118030000,247.2,98.0952,65,53.8,74.0,69.5,67.5
20160118031500,250.2,99.2857,65,53.8,74.0,69.5,67.5
20160118033000,250.2,99.2857,65,53.8,73.9,69.5,67.5
20160118034500,247.2,98.0952,65,53.8,73.9,69.5,67.5
20160118040000,250.2,99.2857,65,53.8,73.8,69.5,67.5
20160118041500,247.2,98.0952,65,53.8,73.8,69.5,67.5
20160118043000,250.2,99.2857,65,53.8,73.8,69.5,67.5
20160118044500,250.2,99.2857,65,53.8,73.7,69.5,67.5
20160118050000,247.2,98.0952,65,53.8,73.7,69.5,67.5
20160118051500,247.2,98.0952,65,53.8,73.7,69.5,67.5
20160118053000,247.2,98.0952,65,53.8,73.7,69.5,67.5
20160118054500,250.2,99.2857,65,53.8,73.5,69.5,67.5
20160118060000,247.2,98.0952,65,53.8,73.5,69.5,67.5
20160118061500,250.2,99.2857,65,53.8,73.4,69.5,67.5
20160118063000,247.2,98.0952,65,53.8,73.4,69.5,67.5
20160118064500,247.2,98.0952,65,53.8,73.3,69.5,67.5
20160118070000,250.2,99.2857,65,53.8,73.1,69.5,67.5
20160118071500,250.2,99.2857,65,53.8,73.0,69.5,67.5
20160118073000,254.4,100.9524,65,53.8,72.9,69.5,67.5
20160118074500,250.2,99.2857,65,53.8,73.0,69.5,67.5
20160118080000,247.2,98.0952,65,53.8,73.2,69.5,67.5
20160118081500,247.2,98.0952,65,55.1,73.1,69.5,67.5
20160118083000,247.2,98.0952,65,55.1,73.0,69.5,67.5
20160118084500,250.2,99.2857,65,55.1,73.1,69.5,67.5
20160118090000,250.2,99.2857,65,55.1,73.3,69.5,67.5
20160118091500,243.0,96.4286,65,55.9,73.6,69.5,67.5
20160118093000,247.2,98.0952,65,55.9,73.9,69.5,67.5
20160118094500,247.2,98.0952,65,55.9,73.8,69.5,67.5
20160118100000,247.2,98.0952,65,55.9,74.0,69.5,67.5
20160118101500,247.2,98.0952,65,55.9,74.0,69.5,67.5
20160118103000,247.2,98.0952,65,55.9,74.4,69.5,67.5
20160118104500,250.2,99.2857,65,55.9,74.9,69.5,67.5
20160118110000,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160118111500,258.0,102.381,65,55.2,74.4,69.5,67.5
20160118113000,261.6,103.8095,65,55.2,74.1,69.5,67.5
20160118114500,261.6,103.8095,65,56.0,74.3,69.5,67.5
20160118120000,258.0,102.381,64,56.0,74.3,69.5,67.5
20160118121500,258.0,102.381,64,56.0,74.3,69.5,67.5
20160118123000,254.4,100.9524,64,55.1,74.3,69.5,67.5
20160118124500,254.4,100.9524,64,56.0,74.5,69.5,67.5
20160118130000,254.4,100.9524,64,55.1,74.3,69.5,67.5
20160118131500,258.0,102.381,64,56.3,74.2,69.5,67.5
20160118133000,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160118134500,247.2,98.0952,64,56.3,74.0,69.5,67.5
20160118140000,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160118141500,247.2,98.0952,64,56.4,74.3,69.5,67.5
20160118143000,254.4,100.9524,64,55.2,74.3,69.5,67.5
20160118144500,247.2,98.0952,64,55.2,74.2,69.5,67.5
20160118150000,250.2,99.2857,64,55.2,74.3,69.5,67.5
20160118151500,250.2,99.2857,64,55.2,74.3,69.5,67.5
20160118153000,250.2,99.2857,64,55.2,74.3,69.5,67.5
20160118154500,250.2,99.2857,64,55.9,74.3,69.5,67.5
20160118160000,250.2,99.2857,64,54.7,74.3,69.5,67.5
20160118161500,254.4,100.9524,64,56.3,74.3,69.5,67.5
20160118163000,250.2,99.2857,64,54.7,74.3,69.5,67.5
20160118164500,250.2,99.2857,64,55.5,74.5,69.5,67.5
20160118170000,250.2,99.2857,64,56.3,74.5,69.5,67.5
20160118171500,250.2,99.2857,64,54.7,74.5,69.5,67.5
20160118173000,250.2,99.2857,64,56.0,74.5,69.5,67.5
20160118174500,254.4,100.9524,64,56.0,74.5,69.5,67.5
20160118180000,254.4,100.9524,64,56.0,74.6,69.5,67.5
20160118181500,250.2,99.2857,64,56.0,74.6,69.5,67.5
20160118183000,250.2,99.2857,64,56.0,74.5,69.5,67.5
20160118184500,247.2,98.0952,64,56.0,74.6,69.5,67.5
20160118190000,254.4,100.9524,64,56.0,74.6,69.5,67.5
20160118191500,250.2,99.2857,64,56.0,74.6,69.5,67.5
20160118193000,250.2,99.2857,64,56.0,74.6,69.5,67.5
20160118194500,254.4,100.9524,64,56.0,74.5,69.5,67.5
20160118200000,254.4,100.9524,64,56.0,74.5,69.5,67.5
20160118201500,250.2,99.2857,64,56.0,74.5,69.5,67.5
20160118203000,250.2,99.2857,64,56.0,74.5,69.5,67.5
20160118204500,250.2,99.2857,64,56.0,74.5,69.5,67.5
20160118210000,250.2,99.2857,64,55.2,74.5,69.5,67.5
20160118211500,254.4,100.9524,64,55.2,74.4,69.5,67.5
20160118213000,250.2,99.2857,64,55.2,74.3,69.5,67.5
20160118214500,250.2,99.2857,64,55.2,74.3,69.5,67.5
20160118220000,243.0,96.4286,64,55.2,74.3,69.5,67.5
20160118221500,243.0,96.4286,64,55.2,74.3,69.5,67.5
20160118223000,250.2,99.2857,65,55.2,74.4,69.5,67.5
20160118224500,247.2,98.0952,65,55.2,74.3,69.5,67.5
20160118230000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160118231500,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160118233000,250.2,99.2857,65,55.2,74.2,69.5,67.5
20160118234500,247.2,98.0952,65,55.2,74.3,69.5,67.5
20160119000000,250.2,99.2857,65,55.2,74.1,69.5,67.5
20160119001500,250.2,99.2857,65,54.3,74.1,69.5,67.5
20160119003000,250.2,99.2857,65,54.3,74.1,69.5,67.5
20160119004500,254.4,100.9524,65,54.3,74.1,69.5,67.5
20160119010000,250.2,99.2857,65,54.3,74.1,69.5,67.5
20160119011500,254.4,100.9524,65,54.3,74.1,69.5,67.5
20160119013000,254.4,100.9524,65,54.3,74.1,69.5,67.5
20160119014500,254.4,100.9524,65,54.3,74.0,69.5,67.5
20160119020000,250.2,99.2857,65,54.3,74.0,69.5,67.5
20160119021500,254.4,100.9524,65,54.3,74.0,69.5,67.5
20160119023000,258.0,102.381,65,54.3,74.0,69.5,67.5
20160119024500,254.4,100.9524,65,54.3,73.9,69.5,67.5
20160119030000,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160119031500,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160119033000,258.0,102.381,65,54.3,73.7,69.5,67.5
20160119034500,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160119040000,261.6,103.8095,65,54.3,73.6,69.5,67.5
20160119041500,258.0,102.381,65,54.3,73.6,69.5,67.5
20160119043000,250.2,99.2857,64,52.1,73.4,69.5,67.5
20160119044500,254.4,100.9524,64,52.1,73.2,69.5,67.5
20160119050000,247.2,98.0952,64,52.1,73.1,69.5,67.5
20160119051500,250.2,99.2857,64,52.1,73.1,69.5,67.5
20160119053000,254.4,100.9524,64,52.1,73.0,69.5,67.5
20160119054500,254.4,100.9524,64,52.1,72.9,69.5,67.5
20160119060000,258.0,102.381,64,52.1,72.9,69.5,67.5
20160119061500,254.4,100.9524,64,52.1,72.8,69.5,67.5
20160119063000,258.0,102.381,64,52.1,72.8,69.5,67.5
20160119064500,254.4,100.9524,64,52.9,72.6,69.5,67.5
20160119070000,258.0,102.381,64,52.9,72.5,69.5,67.5
20160119071500,254.4,100.9524,64,52.9,72.6,69.5,67.5
20160119073000,250.2,99.2857,63,52.9,72.6,69.5,67.5
20160119074500,254.4,100.9524,63,52.9,72.6,69.5,67.5
20160119080000,250.2,99.2857,63,52.9,72.6,69.5,67.5
20160119081500,250.2,99.2857,63,53.5,72.7,69.5,67.5
20160119083000,250.2,99.2857,63,53.5,72.9,69.5,67.5
20160119084500,247.2,98.0952,63,53.5,73.1,69.5,67.5
20160119090000,250.2,99.2857,63,53.5,73.2,69.5,67.5
20160119091500,250.2,99.2857,63,53.5,73.4,69.5,67.5
20160119093000,247.2,98.0952,63,53.5,73.4,69.5,67.5
20160119094500,247.2,98.0952,63,55.6,73.6,69.5,67.5
20160119100000,247.2,98.0952,63,55.6,74.0,69.5,67.5
20160119101500,243.0,96.4286,63,55.6,74.2,69.5,67.5
20160119103000,243.0,96.4286,63,56.3,74.5,69.5,67.5
20160119104500,247.2,98.0952,64,56.3,74.4,69.5,67.5
20160119110000,247.2,98.0952,64,56.3,74.4,69.5,67.5
20160119111500,243.0,96.4286,64,56.3,74.5,69.5,67.5
20160119113000,247.2,98.0952,64,55.6,74.5,69.5,67.5
20160119114500,250.2,99.2857,64,55.6,74.5,69.5,67.5
20160119120000,247.2,98.0952,64,55.6,74.6,69.5,67.5
20160119121500,247.2,98.0952,64,55.6,74.6,69.5,67.5
20160119123000,247.2,98.0952,64,55.6,74.6,69.5,67.5
20160119124500,250.2,99.2857,64,55.6,75.1,69.5,67.5
20160119130000,247.2,98.0952,64,55.6,75.4,69.5,67.5
20160119131500,243.0,96.4286,64,55.6,75.2,69.5,67.5
20160119133000,247.2,98.0952,64,54.7,75.2,69.5,67.5
20160119134500,247.2,98.0952,64,55.9,75.5,69.5,67.5
20160119140000,250.2,99.2857,64,55.9,75.7,69.5,67.5
20160119141500,247.2,98.0952,65,54.7,75.6,69.5,67.5
20160119143000,250.2,99.2857,65,56.3,75.9,69.5,67.5
20160119144500,247.2,98.0952,65,54.7,76.1,69.5,67.5
20160119150000,247.2,98.0952,65,54.7,75.6,69.5,67.5
20160119151500,247.2,98.0952,65,55.5,75.5,69.5,67.5
20160119153000,243.0,96.4286,65,55.5,75.4,69.5,67.5
20160119154500,247.2,98.0952,65,55.5,75.4,69.5,67.5
20160119160000,243.0,96.4286,65,55.5,75.2,69.5,67.5
20160119161500,247.2,98.0952,65,56.3,75.3,69.5,67.5
20160119163000,250.2,99.2857,65,55.1,75.4,69.5,67.5
20160119164500,250.2,99.2857,65,56.3,75.2,69.5,67.5
20160119170000,254.4,100.9524,65,54.7,75.4,69.5,67.5
20160119171500,250.2,99.2857,65,56.7,75.4,69.5,67.5
20160119173000,250.2,99.2857,65,54.7,75.4,69.5,67.5
20160119174500,250.2,99.2857,65,56.7,75.2,69.5,67.5
20160119180000,247.2,98.0952,65,54.7,75.1,69.5,67.5
20160119181500,250.2,99.2857,65,56.7,75.1,69.5,67.5
20160119183000,250.2,99.2857,65,54.7,75.1,69.5,67.5
20160119184500,247.2,98.0952,65,56.7,75.1,69.5,67.5
20160119190000,254.4,100.9524,65,54.7,75.1,69.5,67.5
20160119191500,247.2,98.0952,65,56.3,75.0,69.5,67.5
20160119193000,250.2,99.2857,65,55.2,75.0,69.5,67.5
20160119194500,250.2,99.2857,65,55.9,75.0,69.5,67.5
20160119200000,250.2,99.2857,65,55.9,74.9,69.5,67.5
20160119201500,250.2,99.2857,65,55.1,74.8,69.5,67.5
20160119203000,247.2,98.0952,65,56.3,74.8,69.5,67.5
20160119204500,250.2,99.2857,65,55.2,75.0,69.5,67.5
20160119210000,247.2,98.0952,65,55.2,74.9,69.5,67.5
20160119211500,250.2,99.2857,65,56.6,75.0,69.5,67.5
20160119213000,254.4,100.9524,65,55.2,74.9,69.5,67.5
20160119214500,254.4,100.9524,65,55.2,74.9,69.5,67.5
20160119220000,254.4,100.9524,65,55.2,74.9,69.5,67.5
20160119221500,250.2,99.2857,65,55.2,74.8,69.5,67.5
20160119223000,250.2,99.2857,65,56.3,74.8,69.5,67.5
20160119224500,250.2,99.2857,65,55.7,74.8,69.5,67.5
20160119230000,250.2,99.2857,65,55.7,74.9,69.5,67.5
20160119231500,250.2,99.2857,65,55.1,74.9,69.5,67.5
20160119233000,250.2,99.2857,65,55.1,74.8,69.5,67.5
20160119234500,250.2,99.2857,65,55.1,74.8,69.5,67.5
20160120000000,250.2,99.2857,65,55.1,74.8,69.5,67.5
20160120001500,250.2,99.2857,65,55.1,74.7,69.5,67.5
20160120003000,250.2,99.2857,65,55.1,74.7,69.5,67.5
20160120004500,254.4,100.9524,65,55.1,74.6,69.5,67.5
20160120010000,254.4,100.9524,65,55.1,74.6,69.5,67.5
20160120011500,247.2,98.0952,12,55.1,74.6,69.5,67.5
20160120013000,254.4,100.9524,68,55.1,74.7,69.5,67.5
20160120014500,254.4,100.9524,68,55.1,74.7,69.5,67.5
20160120020000,254.4,100.9524,68,55.9,74.7,69.5,67.5
20160120021500,254.4,100.9524,68,55.9,74.7,69.5,67.5
20160120023000,254.4,100.9524,68,55.9,74.7,69.5,67.5
