PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160120024500,254.4,100.9524,68,55.0,74.7,69.5,67.5
20160120030000,254.4,100.9524,68,55.0,74.5,69.5,67.5
20160120031500,254.4,100.9524,68,55.6,74.6,69.5,67.5
20160120033000,258.0,102.381,68,55.6,74.6,69.5,67.5
20160120034500,254.4,100.9524,68,55.6,74.5,69.5,67.5
20160120040000,254.4,100.9524,68,55.6,74.6,69.5,67.5
20160120041500,254.4,100.9524,68,55.6,74.6,69.5,67.5
20160120043000,254.4,100.9524,68,55.6,74.5,69.5,67.5
20160120044500,258.0,102.381,68,55.6,74.5,69.5,67.5
20160120050000,254.4,100.9524,68,56.3,74.5,69.5,67.5
20160120051500,250.2,99.2857,68,56.3,74.5,69.5,67.5
20160120053000,254.4,100.9524,68,56.3,74.5,69.5,67.5
20160120054500,254.4,100.9524,68,55.6,74.5,69.5,67.5
20160120060000,254.4,100.9524,68,55.6,74.3,69.5,67.5
20160120061500,261.6,103.8095,67,54.3,74.1,69.5,67.5
20160120063000,254.4,100.9524,65,55.5,74.2,69.5,67.5
20160120064500,258.0,102.381,65,55.5,74.1,69.5,67.5
20160120070000,254.4,100.9524,65,55.5,74.1,69.5,67.5
20160120071500,258.0,102.381,65,54.3,74.0,69.5,67.5
20160120073000,258.0,102.381,65,55.9,74.1,69.5,67.5
20160120074500,254.4,100.9524,65,55.9,74.2,69.5,67.5
20160120080000,254.4,100.9524,65,54.7,74.1,69.5,67.5
20160120081500,254.4,100.9524,65,54.7,74.0,69.5,67.5
20160120083000,254.4,100.9524,65,55.6,74.2,69.5,67.5
20160120084500,250.2,99.2857,65,55.6,74.2,69.5,67.5
20160120090000,254.4,100.9524,65,54.7,74.1,69.5,67.5
20160120091500,254.4,100.9524,65,54.7,74.1,69.5,67.5
20160120093000,250.2,99.2857,65,53.9,74.0,69.5,67.5
20160120094500,250.2,99.2857,65,55.1,74.1,69.5,67.5
20160120100000,250.2,99.2857,65,55.1,74.1,69.5,67.5
20160120101500,250.2,99.2857,65,55.1,74.1,69.5,67.5
20160120103000,247.2,98.0952,65,55.1,74.1,69.5,67.5
20160120104500,247.2,98.0952,65,55.1,74.2,69.5,67.5
20160120110000,247.2,98.0952,66,55.1,74.2,69.5,67.5
20160120111500,254.4,100.9524,66,55.1,74.3,69.5,67.5
20160120113000,250.2,99.2857,66,55.9,74.4,69.5,67.5
20160120114500,254.4,100.9524,66,55.9,74.5,69.5,67.5
20160120120000,254.4,100.9524,66,56.7,74.6,69.5,67.5
20160120121500,250.2,99.2857,66,56.7,74.8,69.5,67.5
20160120123000,258.0,102.381,66,55.2,74.7,69.5,67.5
20160120124500,254.4,100.9524,66,55.9,74.6,69.5,67.5
20160120130000,254.4,100.9524,66,58.3,74.9,69.5,67.5
20160120131500,254.4,100.9524,66,58.3,75.2,69.5,67.5
20160120133000,258.0,102.381,66,58.3,75.4,69.5,67.5
20160120134500,258.0,102.381,66,56.7,75.2,69.5,67.5
20160120140000,258.0,102.381,66,56.7,75.0,69.5,67.5
20160120141500,254.4,100.9524,66,58.7,75.4,69.5,67.5
20160120143000,254.4,100.9524,66,58.7,75.5,69.5,67.5
20160120144500,254.4,100.9524,66,58.7,75.7,69.5,67.5
20160120150000,250.2,99.2857,66,56.4,75.5,69.5,67.5
20160120151500,247.2,98.0952,66,57.9,75.4,69.5,67.5
20160120153000,250.2,99.2857,66,58.6,75.6,69.5,67.5
20160120154500,254.4,100.9524,66,58.6,75.6,69.5,67.5
20160120160000,250.2,99.2857,66,58.6,75.7,69.5,67.5
20160120161500,254.4,100.9524,66,56.4,75.6,69.5,67.5
20160120163000,258.0,102.381,66,55.2,75.4,69.5,67.5
20160120164500,250.2,99.2857,66,58.3,75.6,69.5,67.5
20160120170000,250.2,99.2857,66,58.3,75.7,69.5,67.5
20160120171500,258.0,102.381,66,58.3,75.7,69.5,67.5
20160120173000,250.2,99.2857,66,58.3,75.7,69.5,67.5
20160120174500,254.4,100.9524,66,57.2,75.7,69.5,67.5
20160120180000,254.4,100.9524,66,57.2,75.6,69.5,67.5
20160120181500,258.0,102.381,66,57.2,75.5,69.5,67.5
20160120183000,254.4,100.9524,66,57.2,75.5,69.5,67.5
20160120184500,254.4,100.9524,66,56.4,75.4,69.5,67.5
20160120190000,254.4,100.9524,66,56.4,75.4,69.5,67.5
20160120191500,254.4,100.9524,66,56.4,75.2,69.5,67.5
20160120193000,254.4,100.9524,66,56.4,75.1,69.5,67.5
20160120194500,254.4,100.9524,66,56.4,75.1,69.5,67.5
20160120200000,258.0,102.381,66,56.4,75.1,69.5,67.5
20160120201500,258.0,102.381,66,56.4,75.0,69.5,67.5
20160120203000,254.4,100.9524,66,56.4,75.0,69.5,67.5
20160120204500,250.2,99.2857,66,56.4,74.9,69.5,67.5
20160120210000,258.0,102.381,66,56.4,74.9,69.5,67.5
20160120211500,258.0,102.381,66,55.6,74.9,69.5,67.5
20160120213000,254.4,100.9524,66,55.6,74.8,69.5,67.5
20160120214500,254.4,100.9524,66,55.6,74.8,69.5,67.5
20160120220000,250.2,99.2857,66,55.6,74.7,69.5,67.5
20160120221500,250.2,99.2857,66,55.6,74.6,69.5,67.5
20160120223000,254.4,100.9524,66,55.6,74.6,69.5,67.5
20160120224500,258.0,102.381,66,55.6,74.5,69.5,67.5
20160120230000,261.6,103.8095,66,55.6,74.5,69.5,67.5
20160120231500,258.0,102.381,66,55.6,74.4,69.5,67.5
20160120233000,258.0,102.381,66,54.7,74.3,69.5,67.5
20160120234500,258.0,102.381,66,54.7,74.3,69.5,67.5
20160121000000,258.0,102.381,66,54.7,74.2,69.5,67.5
20160121001500,254.4,100.9524,66,54.7,74.2,69.5,67.5
20160121003000,258.0,102.381,66,54.7,74.1,69.5,67.5
20160121004500,254.4,100.9524,66,54.7,74.0,69.5,67.5
20160121010000,258.0,102.381,66,54.7,74.0,69.5,67.5
20160121011500,258.0,102.381,66,54.7,73.9,69.5,67.5
20160121013000,261.6,103.8095,66,54.7,73.9,69.5,67.5
20160121014500,254.4,100.9524,66,54.7,73.9,69.5,67.5
20160121020000,258.0,102.381,66,54.7,73.8,69.5,67.5
20160121021500,258.0,102.381,66,54.7,73.8,69.5,67.5
20160121023000,261.6,103.8095,66,54.7,73.8,69.5,67.5
20160121024500,258.0,102.381,66,54.7,73.8,69.5,67.5
20160121030000,258.0,102.381,66,54.1,73.8,69.5,67.5
20160121031500,258.0,102.381,66,54.1,73.8,69.5,67.5
20160121033000,258.0,102.381,66,54.1,73.7,69.5,67.5
20160121034500,258.0,102.381,66,54.1,73.7,69.5,67.5
20160121040000,254.4,100.9524,66,54.1,73.7,69.5,67.5
20160121041500,254.4,100.9524,66,54.1,73.6,69.5,67.5
20160121043000,254.4,100.9524,66,54.1,73.6,69.5,67.5
20160121044500,254.4,100.9524,66,54.1,73.5,69.5,67.5
20160121050000,258.0,102.381,66,53.5,73.5,69.5,67.5
20160121051500,254.4,100.9524,66,53.5,73.4,69.5,67.5
20160121053000,261.6,103.8095,66,53.5,73.3,69.5,67.5
20160121054500,258.0,102.381,66,53.5,73.3,69.5,67.5
20160121060000,261.6,103.8095,66,53.5,73.3,69.5,67.5
20160121061500,254.4,100.9524,66,53.5,73.2,69.5,67.5
20160121063000,258.0,102.381,65,53.5,73.1,69.5,67.5
20160121064500,258.0,102.381,65,53.5,73.2,69.5,67.5
20160121070000,258.0,102.381,65,53.5,73.0,69.5,67.5
20160121071500,258.0,102.381,65,53.5,72.9,69.5,67.5
20160121073000,258.0,102.381,65,53.5,73.0,69.5,67.5
20160121074500,258.0,102.381,65,53.5,73.0,69.5,67.5
20160121080000,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160121081500,254.4,100.9524,65,53.5,73.1,69.5,67.5
20160121083000,258.0,102.381,65,54.3,73.1,69.5,67.5
20160121084500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160121090000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160121091500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160121093000,250.2,99.2857,65,55.5,73.4,69.5,67.5
20160121094500,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160121100000,254.4,100.9524,65,55.5,73.7,69.5,67.5
20160121101500,250.2,99.2857,65,57.1,73.9,69.5,67.5
20160121103000,239.4,95.0,65,55.2,74.0,69.5,67.5
20160121104500,250.2,99.2857,65,56.3,73.8,69.5,67.5
20160121110000,254.4,100.9524,65,56.3,73.9,69.5,67.5
20160121111500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160121113000,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160121114500,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160121120000,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160121121500,254.4,100.9524,65,55.9,73.8,69.5,67.5
20160121123000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160121124500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160121130000,254.4,100.9524,65,54.3,73.6,69.5,67.5
20160121131500,254.4,100.9524,65,55.2,73.7,69.5,67.5
20160121133000,250.2,99.2857,65,55.2,73.8,69.5,67.5
20160121134500,254.4,100.9524,65,55.2,73.7,69.5,67.5
20160121140000,254.4,100.9524,65,55.2,73.6,69.5,67.5
20160121141500,258.0,102.381,65,53.9,73.5,69.5,67.5
20160121143000,258.0,102.381,65,56.3,73.5,69.5,67.5
20160121144500,254.4,100.9524,65,56.3,73.7,69.5,67.5
20160121150000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160121151500,254.4,100.9524,65,54.7,73.6,69.5,67.5
20160121153000,254.4,100.9524,65,53.5,73.5,69.5,67.5
20160121154500,254.4,100.9524,65,56.0,73.6,69.5,67.5
20160121160000,250.2,99.2857,65,56.0,73.7,69.5,67.5
20160121161500,254.4,100.9524,65,54.8,73.7,69.5,67.5
20160121163000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160121164500,250.2,99.2857,65,53.9,73.7,69.5,67.5
20160121170000,254.4,100.9524,65,55.0,73.6,69.5,67.5
20160121171500,250.2,99.2857,65,56.0,73.8,69.5,67.5
20160121173000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160121174500,254.4,100.9524,65,53.5,73.6,69.5,67.5
20160121180000,250.2,99.2857,65,55.5,73.7,69.5,67.5
20160121181500,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160121183000,254.4,100.9524,65,55.5,74.0,69.5,67.5
20160121184500,254.4,100.9524,65,55.5,74.1,69.5,67.5
20160121190000,254.4,100.9524,65,55.5,74.1,69.5,67.5
20160121191500,254.4,100.9524,65,53.5,73.9,69.5,67.5
20160121193000,254.4,100.9524,65,52.3,73.6,69.5,67.5
20160121194500,247.2,98.0952,65,55.5,73.6,69.5,67.5
20160121200000,250.2,99.2857,65,55.5,73.8,69.5,67.5
20160121201500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160121203000,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160121204500,254.4,100.9524,65,54.0,73.6,69.5,67.5
20160121210000,254.4,100.9524,65,54.0,73.7,69.5,67.5
20160121211500,254.4,100.9524,65,54.0,73.7,69.5,67.5
20160121213000,250.2,99.2857,65,52.7,73.5,69.5,67.5
20160121214500,254.4,100.9524,65,51.9,73.3,69.5,67.5
20160121220000,250.2,99.2857,65,51.9,73.1,69.5,67.5
20160121221500,254.4,100.9524,65,51.1,72.9,69.5,67.5
20160121223000,258.0,102.381,65,51.1,72.8,69.5,67.5
20160121224500,254.4,100.9524,65,51.1,72.7,69.5,67.5
20160121230000,258.0,102.381,65,51.1,72.4,69.5,67.5
20160121231500,258.0,102.381,65,50.4,72.3,69.5,67.5
20160121233000,250.2,99.2857,64,50.4,72.1,69.5,67.5
20160121234500,250.2,99.2857,64,50.4,72.1,69.5,67.5
20160122000000,250.2,99.2857,64,50.4,72.0,69.5,67.5
20160122001500,250.2,99.2857,64,51.4,72.0,69.5,67.5
20160122003000,247.2,98.0952,64,51.4,72.1,69.5,67.5
20160122004500,254.4,100.9524,64,51.4,72.1,69.5,67.5
20160122010000,250.2,99.2857,64,51.4,72.1,69.5,67.5
20160122011500,243.0,96.4286,64,51.4,72.1,69.5,67.5
20160122013000,250.2,99.2857,64,51.4,72.0,69.5,67.5
20160122014500,250.2,99.2857,64,51.4,71.9,69.5,67.5
20160122020000,250.2,99.2857,64,51.4,71.9,69.5,67.5
20160122021500,250.2,99.2857,64,51.4,71.9,69.5,67.5
20160122023000,250.2,99.2857,64,51.4,71.9,69.5,67.5
20160122024500,247.2,98.0952,64,51.4,71.9,69.5,67.5
20160122030000,254.4,100.9524,64,51.4,71.7,69.5,67.5
20160122031500,250.2,99.2857,64,50.7,71.7,69.5,67.5
20160122033000,254.4,100.9524,64,51.4,71.6,69.5,67.5
20160122034500,250.2,99.2857,64,51.4,71.5,69.5,67.5
20160122040000,250.2,99.2857,64,51.4,71.5,69.5,67.5
20160122041500,250.2,99.2857,64,51.4,71.4,69.5,67.5
20160122043000,247.2,98.0952,64,51.4,71.3,69.5,67.5
20160122044500,247.2,98.0952,64,50.6,71.3,69.5,67.5
20160122050000,250.2,99.2857,64,50.6,71.2,69.5,67.5
20160122051500,247.2,98.0952,64,50.6,71.3,69.5,67.5
20160122053000,250.2,99.2857,64,50.6,71.2,69.5,67.5
20160122054500,247.2,98.0952,64,50.6,71.2,69.5,67.5
20160122060000,250.2,99.2857,64,50.6,71.0,69.5,67.5
20160122061500,250.2,99.2857,64,50.6,71.2,69.5,67.5
20160122063000,250.2,99.2857,64,50.6,71.0,69.5,67.5
20160122064500,250.2,99.2857,64,50.6,70.9,69.5,67.5
20160122070000,250.2,99.2857,64,50.6,71.0,69.5,67.5
20160122071500,250.2,99.2857,64,50.6,70.8,69.5,67.5
20160122073000,250.2,99.2857,64,50.6,70.9,69.5,67.5
20160122074500,247.2,98.0952,64,51.4,71.0,69.5,67.5
20160122080000,247.2,98.0952,64,51.4,70.9,69.5,67.5
20160122081500,250.2,99.2857,64,51.4,71.0,69.5,67.5
20160122083000,247.2,98.0952,64,50.7,71.0,69.5,67.5
20160122084500,250.2,99.2857,64,50.7,71.0,69.5,67.5
20160122090000,247.2,98.0952,64,50.7,71.0,69.5,67.5
20160122091500,250.2,99.2857,64,50.7,70.9,69.5,67.5
20160122093000,243.0,96.4286,64,50.7,71.0,69.5,67.5
20160122094500,254.4,100.9524,64,51.4,71.0,69.5,67.5
20160122100000,250.2,99.2857,64,50.7,71.0,69.5,67.5
20160122101500,250.2,99.2857,64,50.7,71.0,69.5,67.5
20160122103000,250.2,99.2857,64,51.5,71.0,69.5,67.5
20160122104500,247.2,98.0952,64,50.8,71.0,69.5,67.5
20160122110000,254.4,100.9524,64,50.8,71.0,69.5,67.5
20160122111500,254.4,100.9524,64,50.8,71.0,69.5,67.5
20160122113000,254.4,100.9524,64,50.8,70.9,69.5,67.5
20160122114500,250.2,99.2857,64,50.8,71.0,69.5,67.5
20160122120000,250.2,99.2857,64,50.8,70.9,69.5,67.5
20160122121500,254.4,100.9524,64,50.8,71.0,69.5,67.5
20160122123000,250.2,99.2857,64,50.8,70.9,69.5,67.5
20160122124500,250.2,99.2857,64,50.8,70.9,69.5,67.5
20160122130000,250.2,99.2857,64,50.8,70.9,69.5,67.5
20160122131500,250.2,99.2857,64,50.8,71.0,69.5,67.5
20160122133000,250.2,99.2857,64,50.8,71.0,69.5,67.5
20160122134500,247.2,98.0952,64,50.8,71.0,69.5,67.5
20160122140000,250.2,99.2857,64,50.8,71.0,69.5,67.5
20160122141500,250.2,99.2857,64,50.8,71.0,69.5,67.5
20160122143000,250.2,99.2857,64,50.8,71.0,69.5,67.5
20160122144500,250.2,99.2857,64,50.8,71.0,69.5,67.5
20160122150000,250.2,99.2857,64,50.8,71.1,69.5,67.5
20160122151500,250.2,99.2857,64,50.8,71.2,69.5,67.5
20160122153000,250.2,99.2857,64,50.8,71.1,69.5,67.5
20160122154500,247.2,98.0952,64,50.8,71.2,69.5,67.5
20160122160000,250.2,99.2857,64,50.8,71.2,69.5,67.5
20160122161500,247.2,98.0952,64,50.8,71.2,69.5,67.5
20160122163000,250.2,99.2857,64,50.8,71.2,69.5,67.5
20160122164500,250.2,99.2857,64,50.8,71.1,69.5,67.5
20160122170000,250.2,99.2857,64,50.8,71.0,69.5,67.5
20160122171500,250.2,99.2857,64,50.8,71.0,69.5,67.5
20160122173000,247.2,98.0952,64,50.8,71.1,69.5,67.5
20160122174500,243.0,96.4286,64,50.2,71.0,69.5,67.5
20160122180000,243.0,96.4286,64,50.2,71.0,69.5,67.5
20160122181500,247.2,98.0952,64,50.2,71.1,69.5,67.5
20160122183000,247.2,98.0952,64,50.2,71.0,69.5,67.5
20160122184500,247.2,98.0952,64,50.2,71.1,69.5,67.5
20160122190000,247.2,98.0952,64,51.8,71.2,69.5,67.5
20160122191500,247.2,98.0952,64,51.8,71.2,69.5,67.5
20160122193000,250.2,99.2857,64,52.6,71.3,69.5,67.5
20160122194500,247.2,98.0952,64,52.6,71.4,69.5,67.5
20160122200000,247.2,98.0952,64,52.6,71.5,69.5,67.5
20160122201500,247.2,98.0952,64,52.6,71.6,69.5,67.5
20160122203000,243.0,96.4286,64,52.6,71.6,69.5,67.5
20160122204500,250.2,99.2857,64,51.9,71.7,69.5,67.5
20160122210000,247.2,98.0952,64,51.9,71.7,69.5,67.5
20160122211500,247.2,98.0952,64,52.6,71.8,69.5,67.5
20160122213000,247.2,98.0952,64,52.6,71.9,69.5,67.5
20160122214500,247.2,98.0952,64,52.6,71.8,69.5,67.5
20160122220000,247.2,98.0952,64,52.6,71.9,69.5,67.5
20160122221500,243.0,96.4286,64,52.6,72.0,69.5,67.5
20160122223000,243.0,96.4286,64,52.6,72.1,69.5,67.5
20160122224500,247.2,98.0952,64,52.6,71.9,69.5,67.5
20160122230000,247.2,98.0952,64,52.6,72.2,69.5,67.5
20160122231500,243.0,96.4286,64,51.9,72.1,69.5,67.5
20160122233000,247.2,98.0952,64,51.9,72.1,69.5,67.5
20160122234500,250.2,99.2857,64,51.9,72.2,69.5,67.5
20160123000000,247.2,98.0952,64,51.9,72.1,69.5,67.5
20160123001500,243.0,96.4286,64,51.9,72.2,69.5,67.5
20160123003000,247.2,98.0952,64,52.6,72.2,69.5,67.5
20160123004500,243.0,96.4286,64,52.6,72.2,69.5,67.5
20160123010000,247.2,98.0952,64,52.6,72.2,69.5,67.5
20160123011500,247.2,98.0952,8,51.4,72.1,69.5,67.5
20160123013000,247.2,98.0952,65,51.4,72.4,69.5,67.5
20160123014500,247.2,98.0952,65,51.4,72.3,69.5,67.5
20160123020000,247.2,98.0952,65,51.4,72.2,69.5,67.5
20160123021500,247.2,98.0952,65,50.7,72.2,69.5,67.5
20160123023000,247.2,98.0952,65,50.7,72.1,69.5,67.5
20160123024500,247.2,98.0952,65,50.7,72.0,69.5,67.5
20160123030000,250.2,99.2857,65,50.7,71.8,69.5,67.5
20160123031500,250.2,99.2857,65,50.7,71.9,69.5,67.5
20160123033000,247.2,98.0952,65,49.4,71.7,69.5,67.5
20160123034500,250.2,99.2857,65,49.4,71.4,69.5,67.5
20160123040000,247.2,98.0952,65,51.4,71.7,69.5,67.5
20160123041500,250.2,99.2857,65,51.4,71.8,69.5,67.5
20160123043000,247.2,98.0952,65,51.4,71.7,69.5,67.5
20160123044500,247.2,98.0952,65,50.7,71.7,69.5,67.5
20160123050000,247.2,98.0952,65,50.7,71.6,69.5,67.5
20160123051500,250.2,99.2857,65,50.7,71.6,69.5,67.5
20160123053000,247.2,98.0952,65,51.5,71.5,69.5,67.5
20160123054500,247.2,98.0952,65,51.5,71.6,69.5,67.5
20160123060000,243.0,96.4286,65,50.7,71.5,69.5,67.5
20160123061500,250.2,99.2857,65,50.7,71.3,69.5,67.5
20160123063000,247.2,98.0952,65,50.7,71.3,69.5,67.5
20160123064500,258.0,102.381,65,51.8,71.4,69.5,67.5
20160123070000,258.0,102.381,65,51.1,71.3,69.5,67.5
20160123071500,258.0,102.381,64,51.1,71.2,69.5,67.5
20160123073000,250.2,99.2857,62,51.1,71.2,69.5,67.5
20160123074500,250.2,99.2857,62,51.1,71.2,69.5,67.5
20160123080000,250.2,99.2857,62,51.8,71.0,69.5,67.5
20160123081500,250.2,99.2857,62,52.6,71.3,69.5,67.5
20160123083000,247.2,98.0952,62,51.8,71.3,69.5,67.5
20160123084500,247.2,98.0952,62,52.6,71.4,69.5,67.5
20160123090000,247.2,98.0952,62,52.6,71.5,69.5,67.5
20160123091500,247.2,98.0952,62,52.6,71.5,69.5,67.5
20160123093000,247.2,98.0952,62,52.6,71.6,69.5,67.5
20160123094500,250.2,99.2857,62,52.6,71.6,69.5,67.5
20160123100000,247.2,98.0952,62,52.6,71.6,69.5,67.5
20160123101500,250.2,99.2857,62,53.9,71.7,69.5,67.5
20160123103000,247.2,98.0952,62,52.7,71.7,69.5,67.5
20160123104500,247.2,98.0952,62,52.7,71.7,69.5,67.5
20160123110000,247.2,98.0952,62,52.7,71.9,69.5,67.5
20160123111500,247.2,98.0952,62,53.5,71.9,69.5,67.5
20160123113000,247.2,98.0952,62,53.5,72.0,69.5,67.5
20160123114500,247.2,98.0952,62,53.5,72.0,69.5,67.5
20160123120000,250.2,99.2857,62,53.5,72.1,69.5,67.5
20160123121500,250.2,99.2857,62,53.5,72.2,69.5,67.5
20160123123000,250.2,99.2857,62,53.5,72.2,69.5,67.5
20160123124500,247.2,98.0952,62,53.5,72.4,69.5,67.5
20160123130000,247.2,98.0952,62,53.5,72.4,69.5,67.5
20160123131500,247.2,98.0952,62,53.5,72.5,69.5,67.5
20160123133000,247.2,98.0952,62,54.7,72.6,69.5,67.5
20160123134500,247.2,98.0952,63,53.9,72.7,69.5,67.5
20160123140000,250.2,99.2857,63,53.9,72.7,69.5,67.5
20160123141500,250.2,99.2857,63,53.9,72.7,69.5,67.5
20160123143000,250.2,99.2857,63,53.9,72.6,69.5,67.5
20160123144500,250.2,99.2857,63,53.9,72.6,69.5,67.5
20160123150000,250.2,99.2857,63,53.9,72.7,69.5,67.5
20160123151500,250.2,99.2857,63,54.7,72.7,69.5,67.5
20160123153000,247.2,98.0952,63,54.7,72.7,69.5,67.5
20160123154500,250.2,99.2857,63,54.7,72.8,69.5,67.5
20160123160000,247.2,98.0952,63,53.9,72.7,69.5,67.5
20160123161500,250.2,99.2857,63,53.9,72.8,69.5,67.5
20160123163000,250.2,99.2857,63,53.9,72.8,69.5,67.5
20160123164500,247.2,98.0952,63,53.9,72.8,69.5,67.5
20160123170000,247.2,98.0952,63,53.9,72.8,69.5,67.5
20160123171500,250.2,99.2857,63,53.9,72.9,69.5,67.5
20160123173000,247.2,98.0952,63,53.9,72.8,69.5,67.5
20160123174500,247.2,98.0952,63,53.9,72.8,69.5,67.5
20160123180000,247.2,98.0952,63,53.9,72.7,69.5,67.5
20160123181500,250.2,99.2857,63,53.9,72.8,69.5,67.5
20160123183000,247.2,98.0952,63,53.9,72.8,69.5,67.5
20160123184500,250.2,99.2857,63,53.9,72.7,69.5,67.5
20160123190000,243.0,96.4286,64,53.3,72.7,69.5,67.5
20160123191500,247.2,98.0952,64,53.9,72.7,69.5,67.5
20160123193000,247.2,98.0952,64,53.1,72.6,69.5,67.5
20160123194500,250.2,99.2857,64,53.9,72.6,69.5,67.5
20160123200000,247.2,98.0952,64,53.0,72.5,69.5,67.5
20160123201500,247.2,98.0952,64,53.0,72.5,69.5,67.5
20160123203000,247.2,98.0952,64,53.9,72.4,69.5,67.5
20160123204500,247.2,98.0952,64,53.1,72.4,69.5,67.5
20160123210000,250.2,99.2857,64,53.1,72.5,69.5,67.5
20160123211500,247.2,98.0952,64,53.1,72.5,69.5,67.5
20160123213000,250.2,99.2857,64,53.1,72.4,69.5,67.5
20160123214500,247.2,98.0952,64,53.1,72.3,69.5,67.5
20160123220000,250.2,99.2857,64,53.1,72.3,69.5,67.5
20160123221500,247.2,98.0952,64,53.1,72.2,69.5,67.5
20160123223000,250.2,99.2857,64,53.1,72.3,69.5,67.5
20160123224500,247.2,98.0952,64,53.1,72.3,69.5,67.5
20160123230000,250.2,99.2857,64,52.3,72.2,69.5,67.5
20160123231500,250.2,99.2857,64,52.3,72.2,69.5,67.5
20160123233000,250.2,99.2857,64,52.3,72.1,69.5,67.5
20160123234500,247.2,98.0952,64,52.3,72.1,69.5,67.5
20160124000000,250.2,99.2857,64,52.3,72.1,69.5,67.5
20160124001500,250.2,99.2857,64,52.3,72.0,69.5,67.5
20160124003000,250.2,99.2857,64,52.3,72.0,69.5,67.5
20160124004500,254.4,100.9524,64,52.3,71.9,69.5,67.5
20160124010000,247.2,98.0952,64,52.3,71.9,69.5,67.5
20160124011500,250.2,99.2857,64,51.7,71.8,69.5,67.5
20160124013000,250.2,99.2857,64,51.7,71.7,69.5,67.5
20160124014500,250.2,99.2857,64,51.7,71.7,69.5,67.5
20160124020000,250.2,99.2857,64,51.7,71.6,69.5,67.5
20160124021500,250.2,99.2857,64,51.1,71.6,69.5,67.5
20160124023000,250.2,99.2857,64,51.1,71.5,69.5,67.5
20160124024500,250.2,99.2857,64,51.1,71.4,69.5,67.5
20160124030000,254.4,100.9524,64,51.1,71.4,69.5,67.5
20160124031500,247.2,98.0952,64,51.1,71.3,69.5,67.5
20160124033000,247.2,98.0952,64,52.2,71.3,69.5,67.5
20160124034500,250.2,99.2857,64,52.2,71.3,69.5,67.5
20160124040000,250.2,99.2857,64,51.5,71.4,69.5,67.5
20160124041500,250.2,99.2857,64,51.5,71.4,69.5,67.5
20160124043000,247.2,98.0952,64,51.5,71.4,69.5,67.5
20160124044500,247.2,98.0952,64,50.7,71.3,69.5,67.5
20160124050000,247.2,98.0952,64,50.7,71.2,69.5,67.5
20160124051500,250.2,99.2857,64,51.5,71.3,69.5,67.5
20160124053000,250.2,99.2857,64,51.5,71.3,69.5,67.5
20160124054500,250.2,99.2857,64,50.7,71.2,69.5,67.5
20160124060000,250.2,99.2857,64,50.7,71.1,69.5,67.5
20160124061500,250.2,99.2857,64,51.8,71.1,69.5,67.5
20160124063000,250.2,99.2857,64,51.8,71.0,69.5,67.5
20160124064500,250.2,99.2857,64,51.1,71.1,69.5,67.5
20160124070000,250.2,99.2857,64,50.3,71.1,69.5,67.5
20160124071500,247.2,98.0952,64,51.8,71.1,69.5,67.5
20160124073000,250.2,99.2857,64,51.8,71.1,69.5,67.5
20160124074500,250.2,99.2857,64,51.8,70.9,69.5,67.5
20160124080000,250.2,99.2857,64,51.8,71.2,69.5,67.5
20160124081500,247.2,98.0952,64,52.6,71.2,69.5,67.5
20160124083000,243.0,96.4286,64,51.9,71.2,69.5,67.5
20160124084500,247.2,98.0952,64,52.6,71.2,69.5,67.5
20160124090000,250.2,99.2857,64,52.6,71.3,69.5,67.5
20160124091500,243.0,96.4286,64,52.6,71.3,69.5,67.5
20160124093000,247.2,98.0952,64,52.6,71.5,69.5,67.5
20160124094500,247.2,98.0952,64,52.6,71.6,69.5,67.5
20160124100000,247.2,98.0952,64,53.5,71.6,69.5,67.5
20160124101500,247.2,98.0952,64,52.7,71.7,69.5,67.5
20160124103000,247.2,98.0952,64,53.9,71.7,69.5,67.5
20160124104500,250.2,99.2857,64,53.9,71.8,69.5,67.5
20160124110000,250.2,99.2857,64,53.9,71.9,69.5,67.5
20160124111500,247.2,98.0952,64,53.9,72.0,69.5,67.5
20160124113000,250.2,99.2857,64,53.9,72.0,69.5,67.5
20160124114500,247.2,98.0952,64,53.9,72.2,69.5,67.5
20160124120000,247.2,98.0952,64,54.7,72.3,69.5,67.5
20160124121500,243.0,96.4286,64,54.7,72.4,69.5,67.5
20160124123000,247.2,98.0952,64,54.7,72.5,69.5,67.5
20160124124500,243.0,96.4286,64,54.7,72.6,69.5,67.5
20160124130000,250.2,99.2857,65,54.7,72.6,69.5,67.5
20160124131500,254.4,100.9524,65,54.7,72.7,69.5,67.5
20160124133000,250.2,99.2857,65,54.7,72.7,69.5,67.5
20160124134500,254.4,100.9524,65,54.7,72.8,69.5,67.5
20160124140000,247.2,98.0952,65,54.7,72.9,69.5,67.5
20160124141500,250.2,99.2857,65,54.7,72.9,69.5,67.5
20160124143000,250.2,99.2857,65,55.5,73.0,69.5,67.5
20160124144500,247.2,98.0952,65,55.5,73.0,69.5,67.5
20160124150000,247.2,98.0952,65,55.5,73.1,69.5,67.5
20160124151500,250.2,99.2857,65,55.5,73.2,69.5,67.5
20160124153000,250.2,99.2857,65,55.5,73.3,69.5,67.5
20160124154500,250.2,99.2857,65,55.5,73.4,69.5,67.5
20160124160000,250.2,99.2857,65,55.5,73.5,69.5,67.5
20160124161500,250.2,99.2857,65,55.5,73.5,69.5,67.5
20160124163000,247.2,98.0952,65,55.5,73.5,69.5,67.5
20160124164500,247.2,98.0952,65,55.5,73.6,69.5,67.5
20160124170000,247.2,98.0952,65,55.5,73.6,69.5,67.5
20160124171500,247.2,98.0952,65,55.5,73.6,69.5,67.5
20160124173000,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160124174500,247.2,98.0952,65,55.5,73.7,69.5,67.5
20160124180000,250.2,99.2857,65,55.5,73.6,69.5,67.5
20160124181500,247.2,98.0952,65,54.7,73.6,69.5,67.5
20160124183000,247.2,98.0952,65,54.7,73.6,69.5,67.5
20160124184500,247.2,98.0952,65,54.7,73.5,69.5,67.5
20160124190000,247.2,98.0952,65,54.7,73.5,69.5,67.5
20160124191500,247.2,98.0952,65,54.0,73.6,69.5,67.5
20160124193000,250.2,99.2857,65,54.0,73.4,69.5,67.5
20160124194500,243.0,96.4286,65,54.7,73.5,69.5,67.5
20160124200000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160124201500,247.2,98.0952,65,53.9,73.4,69.5,67.5
20160124203000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160124204500,247.2,98.0952,65,54.7,73.3,69.5,67.5
20160124210000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160124211500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160124213000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160124214500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160124220000,258.0,102.381,65,54.7,73.2,69.5,67.5
20160124221500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160124223000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160124224500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160124230000,254.4,100.9524,65,54.7,73.1,69.5,67.5
20160124231500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160124233000,261.6,103.8095,65,53.9,73.1,69.5,67.5
20160124234500,258.0,102.381,65,53.9,73.1,69.5,67.5
20160125000000,258.0,102.381,65,54.5,73.1,69.5,67.5
20160125001500,258.0,102.381,65,53.9,73.2,69.5,67.5
20160125003000,258.0,102.381,65,53.9,73.1,69.5,67.5
20160125004500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160125010000,258.0,102.381,65,54.7,73.1,69.5,67.5
20160125011500,258.0,102.381,65,54.7,73.2,69.5,67.5
20160125013000,254.4,100.9524,65,54.7,73.1,69.5,67.5
20160125014500,254.4,100.9524,65,54.7,73.1,69.5,67.5
20160125020000,258.0,102.381,65,54.7,73.1,69.5,67.5
20160125021500,254.4,100.9524,65,54.7,73.1,69.5,67.5
20160125023000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160125024500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160125030000,258.0,102.381,65,54.7,73.2,69.5,67.5
20160125031500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160125033000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160125034500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160125040000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160125041500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160125043000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160125044500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160125050000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160125051500,258.0,102.381,65,54.7,73.3,69.5,67.5
20160125053000,258.0,102.381,65,54.7,73.3,69.5,67.5
20160125054500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160125060000,258.0,102.381,65,54.7,73.3,69.5,67.5
20160125061500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160125063000,258.0,102.381,65,54.7,73.3,69.5,67.5
20160125064500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160125070000,258.0,102.381,65,55.9,73.6,69.5,67.5
20160125071500,250.2,99.2857,65,55.9,73.8,69.5,67.5
20160125073000,254.4,100.9524,65,55.9,73.8,69.5,67.5
20160125074500,250.2,99.2857,65,55.9,73.9,69.5,67.5
20160125080000,254.4,100.9524,65,55.9,74.0,69.5,67.5
20160125081500,258.0,102.381,65,55.2,74.0,69.5,67.5
20160125083000,258.0,102.381,65,55.2,74.0,69.5,67.5
20160125084500,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160125090000,250.2,99.2857,65,55.2,74.1,69.5,67.5
20160125091500,250.2,99.2857,65,55.2,74.1,69.5,67.5
20160125093000,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160125094500,250.2,99.2857,65,55.2,74.2,69.5,67.5
20160125100000,250.2,99.2857,65,55.2,74.2,69.5,67.5
20160125101500,254.4,100.9524,65,55.2,74.2,69.5,67.5
20160125103000,250.2,99.2857,65,55.2,74.2,69.5,67.5
20160125104500,254.4,100.9524,65,55.2,74.2,69.5,67.5
20160125110000,247.2,98.0952,65,55.2,74.3,69.5,67.5
20160125111500,247.2,98.0952,65,55.2,74.3,69.5,67.5
20160125113000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160125114500,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160125120000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160125121500,254.4,100.9524,65,55.2,74.3,69.5,67.5
20160125123000,254.4,100.9524,65,55.2,74.3,69.5,67.5
20160125124500,254.4,100.9524,65,55.2,74.3,69.5,67.5
20160125130000,258.0,102.381,65,55.2,74.3,69.5,67.5
20160125131500,254.4,100.9524,65,55.2,74.2,69.5,67.5
20160125133000,265.2,105.2381,64,54.3,74.2,69.5,67.5
20160125134500,258.0,102.381,64,55.6,74.2,69.5,67.5
20160125140000,258.0,102.381,64,55.6,74.2,69.5,67.5
20160125141500,254.4,100.9524,64,55.6,74.3,69.5,67.5
20160125143000,254.4,100.9524,64,54.3,74.2,69.5,67.5
20160125144500,250.2,99.2857,64,55.1,74.2,69.5,67.5
20160125150000,250.2,99.2857,64,55.9,74.2,69.5,67.5
20160125151500,254.4,100.9524,64,55.9,74.2,69.5,67.5
20160125153000,254.4,100.9524,64,55.2,74.2,69.5,67.5
20160125154500,254.4,100.9524,64,54.4,74.2,69.5,67.5
20160125160000,254.4,100.9524,64,55.2,74.1,69.5,67.5
20160125161500,254.4,100.9524,64,55.2,74.1,69.5,67.5
20160125163000,254.4,100.9524,64,55.2,74.2,69.5,67.5
20160125164500,250.2,99.2857,64,55.2,74.2,69.5,67.5
20160125170000,254.4,100.9524,64,55.9,74.5,69.5,67.5
20160125171500,254.4,100.9524,64,55.9,74.4,69.5,67.5
20160125173000,254.4,100.9524,64,55.2,74.3,69.5,67.5
20160125174500,250.2,99.2857,64,55.2,74.4,69.5,67.5
20160125180000,254.4,100.9524,64,55.2,74.3,69.5,67.5
20160125181500,254.4,100.9524,64,55.9,74.3,69.5,67.5
20160125183000,254.4,100.9524,64,55.9,74.4,69.5,67.5
20160125184500,254.4,100.9524,64,55.9,74.3,69.5,67.5
20160125190000,250.2,99.2857,64,55.9,74.4,69.5,67.5
20160125191500,258.0,102.381,64,55.9,74.3,69.5,67.5
20160125193000,250.2,99.2857,64,55.9,74.3,69.5,67.5
20160125194500,250.2,99.2857,64,55.9,74.3,69.5,67.5
20160125200000,250.2,99.2857,64,55.9,74.3,69.5,67.5
20160125201500,250.2,99.2857,64,55.9,74.2,69.5,67.5
20160125203000,247.2,98.0952,64,55.9,74.1,69.5,67.5
20160125204500,250.2,99.2857,64,55.3,74.1,69.5,67.5
20160125210000,250.2,99.2857,64,55.3,74.1,69.5,67.5
20160125211500,247.2,98.0952,64,55.3,74.0,69.5,67.5
20160125213000,250.2,99.2857,64,55.3,74.1,69.5,67.5
20160125214500,254.4,100.9524,64,55.3,74.1,69.5,67.5
20160125220000,250.2,99.2857,64,55.3,74.1,69.5,67.5
20160125221500,247.2,98.0952,64,55.3,74.1,69.5,67.5
20160125223000,250.2,99.2857,64,55.3,74.2,69.5,67.5
20160125224500,250.2,99.2857,64,55.3,74.2,69.5,67.5
20160125230000,250.2,99.2857,64,55.3,74.1,69.5,67.5
20160125231500,250.2,99.2857,64,55.3,74.1,69.5,67.5
20160125233000,250.2,99.2857,64,55.3,74.1,69.5,67.5
20160125234500,247.2,98.0952,64,55.3,74.2,69.5,67.5
20160126000000,247.2,98.0952,64,55.3,74.2,69.5,67.5
20160126001500,247.2,98.0952,64,55.3,74.2,69.5,67.5
20160126003000,247.2,98.0952,64,55.3,74.2,69.5,67.5
20160126004500,247.2,98.0952,64,55.3,74.2,69.5,67.5
20160126010000,247.2,98.0952,64,55.3,74.2,69.5,67.5
20160126011500,247.2,98.0952,64,55.9,74.3,69.5,67.5
20160126013000,250.2,99.2857,64,55.9,74.3,69.5,67.5
20160126014500,250.2,99.2857,64,55.9,74.2,69.5,67.5
20160126020000,250.2,99.2857,64,55.9,74.1,69.5,67.5
20160126021500,247.2,98.0952,64,55.9,74.1,69.5,67.5
20160126023000,247.2,98.0952,64,55.9,74.1,69.5,67.5
20160126024500,247.2,98.0952,64,55.9,74.2,69.5,67.5
20160126030000,250.2,99.2857,64,55.9,74.1,69.5,67.5
20160126031500,250.2,99.2857,64,55.9,74.1,69.5,67.5
20160126033000,250.2,99.2857,64,55.9,74.1,69.5,67.5
20160126034500,247.2,98.0952,64,55.9,74.1,69.5,67.5
20160126040000,250.2,99.2857,64,55.9,74.1,69.5,67.5
20160126041500,247.2,98.0952,64,55.9,74.1,69.5,67.5
20160126043000,250.2,99.2857,64,55.9,74.1,69.5,67.5
20160126044500,250.2,99.2857,64,55.9,74.1,69.5,67.5
20160126050000,247.2,98.0952,64,55.9,74.2,69.5,67.5
20160126051500,247.2,98.0952,64,55.9,74.1,69.5,67.5
20160126053000,247.2,98.0952,64,55.9,74.1,69.5,67.5
20160126054500,247.2,98.0952,64,55.9,74.2,69.5,67.5
20160126060000,247.2,98.0952,64,55.9,74.2,69.5,67.5
20160126061500,250.2,99.2857,64,55.9,74.2,69.5,67.5
20160126063000,250.2,99.2857,64,55.9,74.2,69.5,67.5
20160126064500,247.2,98.0952,64,55.9,74.1,69.5,67.5
20160126070000,247.2,98.0952,65,54.3,74.0,69.5,67.5
20160126071500,247.2,98.0952,65,55.9,73.7,69.5,67.5
20160126073000,250.2,99.2857,65,55.9,73.8,69.5,67.5
20160126074500,250.2,99.2857,65,55.2,73.9,69.5,67.5
20160126080000,250.2,99.2857,65,55.2,73.9,69.5,67.5
20160126081500,250.2,99.2857,65,55.2,73.9,69.5,67.5
20160126083000,250.2,99.2857,65,54.3,73.9,69.5,67.5
20160126084500,247.2,98.0952,65,52.7,73.6,69.5,67.5
20160126090000,247.2,98.0952,65,55.5,73.6,69.5,67.5
20160126091500,250.2,99.2857,65,55.5,73.8,69.5,67.5
20160126093000,247.2,98.0952,65,55.5,73.8,69.5,67.5
20160126094500,247.2,98.0952,65,55.5,74.0,69.5,67.5
20160126100000,243.0,96.4286,65,55.5,74.0,69.5,67.5
20160126101500,247.2,98.0952,65,52.7,73.7,69.5,67.5
20160126103000,247.2,98.0952,65,53.8,73.5,69.5,67.5
20160126104500,247.2,98.0952,65,55.6,73.8,69.5,67.5
20160126110000,250.2,99.2857,65,55.6,74.0,69.5,67.5
20160126111500,247.2,98.0952,65,54.7,74.1,69.5,67.5
20160126113000,247.2,98.0952,65,54.7,74.0,69.5,67.5
20160126114500,247.2,98.0952,65,56.3,74.1,69.5,67.5
20160126120000,247.2,98.0952,65,55.6,74.2,69.5,67.5
20160126121500,250.2,99.2857,65,55.6,74.3,69.5,67.5
20160126123000,254.4,100.9524,65,55.6,74.3,69.5,67.5
20160126124500,258.0,102.381,65,54.3,74.2,69.5,67.5
20160126130000,254.4,100.9524,64,54.3,74.1,69.5,67.5
20160126131500,258.0,102.381,64,54.3,74.0,69.5,67.5
20160126133000,261.6,103.8095,64,53.1,73.8,69.5,67.5
20160126134500,258.0,102.381,64,53.1,73.8,69.5,67.5
20160126140000,258.0,102.381,64,53.1,73.7,69.5,67.5
20160126141500,258.0,102.381,64,53.1,73.6,69.5,67.5
20160126143000,258.0,102.381,64,53.1,73.6,69.5,67.5
20160126144500,258.0,102.381,64,53.1,73.5,69.5,67.5
20160126150000,258.0,102.381,64,53.1,73.4,69.5,67.5
20160126151500,258.0,102.381,64,53.1,73.5,69.5,67.5
20160126153000,261.6,103.8095,64,54.3,73.6,69.5,67.5
20160126154500,258.0,102.381,64,53.1,73.6,69.5,67.5
20160126160000,258.0,102.381,64,53.1,73.4,69.5,67.5
20160126161500,258.0,102.381,64,53.1,73.4,69.5,67.5
20160126163000,258.0,102.381,64,53.9,73.8,69.5,67.5
20160126164500,258.0,102.381,64,53.1,73.6,69.5,67.5
20160126170000,258.0,102.381,64,52.5,73.4,69.5,67.5
20160126171500,254.4,100.9524,64,53.1,73.3,69.5,67.5
20160126173000,258.0,102.381,64,53.1,73.5,69.5,67.5
20160126174500,254.4,100.9524,64,53.1,73.4,69.5,67.5
20160126180000,254.4,100.9524,64,53.9,73.3,69.5,67.5
20160126181500,254.4,100.9524,64,53.9,73.5,69.5,67.5
20160126183000,250.2,99.2857,64,52.7,73.3,69.5,67.5
20160126184500,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160126190000,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160126191500,258.0,102.381,64,53.5,73.2,69.5,67.5
20160126193000,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160126194500,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160126200000,250.2,99.2857,64,53.5,73.3,69.5,67.5
20160126201500,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160126203000,258.0,102.381,64,53.5,73.2,69.5,67.5
20160126204500,250.2,99.2857,64,53.5,73.3,69.5,67.5
20160126210000,254.4,100.9524,64,53.5,73.2,69.5,67.5
20160126211500,254.4,100.9524,64,53.5,73.2,69.5,67.5
20160126213000,258.0,102.381,64,53.5,73.2,69.5,67.5
20160126214500,254.4,100.9524,64,53.5,73.2,69.5,67.5
20160126220000,254.4,100.9524,64,53.5,73.2,69.5,67.5
20160126221500,254.4,100.9524,64,53.5,73.3,69.5,67.5
20160126223000,254.4,100.9524,64,52.7,73.2,69.5,67.5
20160126224500,254.4,100.9524,64,52.7,73.2,69.5,67.5
20160126230000,254.4,100.9524,64,52.7,73.2,69.5,67.5
20160126231500,258.0,102.381,64,52.7,73.1,69.5,67.5
20160126233000,254.4,100.9524,64,52.7,73.1,69.5,67.5
20160126234500,254.4,100.9524,64,52.7,73.1,69.5,67.5
20160127000000,254.4,100.9524,64,52.7,73.1,69.5,67.5
20160127001500,250.2,99.2857,64,52.7,73.0,69.5,67.5
20160127003000,250.2,99.2857,64,52.7,73.0,69.5,67.5
20160127004500,258.0,102.381,64,52.7,72.9,69.5,67.5
20160127010000,254.4,100.9524,64,52.7,72.9,69.5,67.5
20160127011500,247.2,98.0952,14,52.7,72.8,69.5,67.5
20160127013000,254.4,100.9524,66,51.9,72.9,69.5,67.5
20160127014500,250.2,99.2857,66,51.9,72.8,69.5,67.5
20160127020000,250.2,99.2857,66,51.9,72.7,69.5,67.5
20160127021500,250.2,99.2857,66,51.9,72.7,69.5,67.5
20160127023000,254.4,100.9524,66,51.9,72.7,69.5,67.5
20160127024500,250.2,99.2857,66,51.9,72.6,69.5,67.5
20160127030000,254.4,100.9524,66,51.9,72.6,69.5,67.5
20160127031500,258.0,102.381,66,51.9,72.6,69.5,67.5
20160127033000,250.2,99.2857,66,51.9,72.6,69.5,67.5
20160127034500,254.4,100.9524,66,52.6,72.6,69.5,67.5
20160127040000,258.0,102.381,66,52.6,72.7,69.5,67.5
20160127041500,254.4,100.9524,66,51.9,72.6,69.5,67.5
20160127043000,250.2,99.2857,66,52.6,72.6,69.5,67.5
20160127044500,250.2,99.2857,66,52.6,72.6,69.5,67.5
20160127050000,254.4,100.9524,66,52.6,72.4,69.5,67.5
20160127051500,254.4,100.9524,66,51.9,72.4,69.5,67.5
20160127053000,250.2,99.2857,66,51.9,72.4,69.5,67.5
20160127054500,258.0,102.381,66,51.9,72.2,69.5,67.5
20160127060000,254.4,100.9524,66,52.6,72.4,69.5,67.5
20160127061500,254.4,100.9524,66,51.9,72.5,69.5,67.5
20160127063000,250.2,99.2857,66,53.1,72.4,69.5,67.5
20160127064500,250.2,99.2857,66,53.1,72.4,69.5,67.5
20160127070000,250.2,99.2857,66,53.1,72.3,69.5,67.5
20160127071500,258.0,102.381,66,53.1,72.3,69.5,67.5
20160127073000,254.4,100.9524,66,53.1,72.4,69.5,67.5
20160127074500,258.0,102.381,66,53.1,72.4,69.5,67.5
20160127080000,254.4,100.9524,66,53.1,72.5,69.5,67.5
20160127081500,254.4,100.9524,66,53.1,72.5,69.5,67.5
20160127083000,250.2,99.2857,66,53.1,72.6,69.5,67.5
20160127084500,258.0,102.381,66,53.1,72.6,69.5,67.5
20160127090000,258.0,102.381,66,53.1,72.6,69.5,67.5
20160127091500,254.4,100.9524,66,53.1,72.7,69.5,67.5
20160127093000,258.0,102.381,66,53.1,72.7,69.5,67.5
20160127094500,250.2,99.2857,66,53.1,72.7,69.5,67.5
20160127100000,258.0,102.381,66,53.9,72.7,69.5,67.5
20160127101500,254.4,100.9524,66,53.9,72.8,69.5,67.5
20160127103000,258.0,102.381,65,53.9,72.8,69.5,67.5
20160127104500,254.4,100.9524,65,53.9,72.8,69.5,67.5
20160127110000,258.0,102.381,65,53.9,72.8,69.5,67.5
20160127111500,254.4,100.9524,65,53.9,72.8,69.5,67.5
20160127113000,258.0,102.381,65,53.9,72.9,69.5,67.5
20160127114500,258.0,102.381,65,53.9,72.9,69.5,67.5
20160127120000,258.0,102.381,65,53.9,73.0,69.5,67.5
20160127121500,258.0,102.381,65,53.9,73.1,69.5,67.5
20160127123000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160127124500,254.4,100.9524,65,54.8,73.2,69.5,67.5
20160127130000,254.4,100.9524,65,55.9,73.4,69.5,67.5
20160127131500,258.0,102.381,65,53.9,73.5,69.5,67.5
20160127133000,250.2,99.2857,65,55.1,73.4,69.5,67.5
20160127134500,250.2,99.2857,65,54.0,73.6,69.5,67.5
20160127140000,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160127141500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160127143000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160127144500,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160127150000,258.0,102.381,65,55.1,74.0,69.5,67.5
20160127151500,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160127153000,258.0,102.381,65,55.1,74.1,69.5,67.5
20160127154500,254.4,100.9524,65,55.1,74.1,69.5,67.5
20160127160000,258.0,102.381,65,55.1,74.2,69.5,67.5
20160127161500,254.4,100.9524,65,55.1,74.2,69.5,67.5
20160127163000,254.4,100.9524,65,55.1,74.3,69.5,67.5
20160127164500,258.0,102.381,65,55.1,74.3,69.5,67.5
20160127170000,250.2,99.2857,65,55.1,74.4,69.5,67.5
20160127171500,254.4,100.9524,65,55.1,74.3,69.5,67.5
20160127173000,258.0,102.381,65,55.1,74.3,69.5,67.5
20160127174500,254.4,100.9524,64,55.1,74.4,69.5,67.5
20160127180000,250.2,99.2857,64,55.1,74.3,69.5,67.5
20160127181500,250.2,99.2857,64,55.1,74.4,69.5,67.5
20160127183000,254.4,100.9524,64,54.3,74.3,69.5,67.5
20160127184500,250.2,99.2857,64,54.3,74.3,69.5,67.5
20160127190000,254.4,100.9524,64,54.3,74.2,69.5,67.5
20160127191500,254.4,100.9524,64,54.3,74.1,69.5,67.5
20160127193000,254.4,100.9524,64,54.3,73.9,69.5,67.5
20160127194500,254.4,100.9524,64,54.3,74.0,69.5,67.5
20160127200000,247.2,98.0952,64,54.3,73.9,69.5,67.5
20160127201500,247.2,98.0952,64,54.3,73.9,69.5,67.5
20160127203000,250.2,99.2857,65,54.3,73.8,69.5,67.5
20160127204500,250.2,99.2857,65,53.6,73.8,69.5,67.5
20160127210000,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160127211500,250.2,99.2857,65,53.9,73.7,69.5,67.5
20160127213000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160127214500,254.4,100.9524,65,53.9,73.7,69.5,67.5
20160127220000,254.4,100.9524,65,53.9,73.6,69.5,67.5
20160127221500,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160127223000,254.4,100.9524,65,53.9,73.6,69.5,67.5
20160127224500,250.2,99.2857,65,53.9,73.5,69.5,67.5
20160127230000,250.2,99.2857,65,53.9,73.5,69.5,67.5
20160127231500,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160127233000,254.4,100.9524,65,53.9,73.5,69.5,67.5
20160127234500,247.2,98.0952,65,53.9,73.4,69.5,67.5
20160128000000,250.2,99.2857,65,53.9,73.5,69.5,67.5
20160128001500,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160128003000,254.4,100.9524,65,53.9,73.4,69.5,67.5
20160128004500,247.2,98.0952,65,53.9,73.4,69.5,67.5
20160128010000,247.2,98.0952,65,53.9,73.3,69.5,67.5
20160128011500,250.2,99.2857,65,53.1,73.4,69.5,67.5
20160128013000,250.2,99.2857,65,53.1,73.4,69.5,67.5
20160128014500,247.2,98.0952,65,53.1,73.3,69.5,67.5
20160128020000,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160128021500,247.2,98.0952,65,53.1,73.3,69.5,67.5
20160128023000,247.2,98.0952,65,53.1,73.4,69.5,67.5
20160128024500,250.2,99.2857,65,53.1,73.4,69.5,67.5
20160128030000,250.2,99.2857,65,53.9,73.3,69.5,67.5
20160128031500,250.2,99.2857,65,53.1,73.3,69.5,67.5
20160128033000,247.2,98.0952,65,53.7,73.3,69.5,67.5
20160128034500,247.2,98.0952,65,52.8,73.2,69.5,67.5
20160128040000,247.2,98.0952,65,53.5,73.2,69.5,67.5
20160128041500,247.2,98.0952,65,53.5,73.2,69.5,67.5
20160128043000,250.2,99.2857,65,53.5,73.2,69.5,67.5
20160128044500,247.2,98.0952,65,52.7,73.2,69.5,67.5
20160128050000,247.2,98.0952,65,53.5,73.2,69.5,67.5
20160128051500,247.2,98.0952,65,52.7,73.1,69.5,67.5
20160128053000,250.2,99.2857,65,53.5,73.1,69.5,67.5
20160128054500,250.2,99.2857,65,52.8,73.1,69.5,67.5
20160128060000,254.4,100.9524,65,52.8,73.0,69.5,67.5
20160128061500,250.2,99.2857,65,52.8,73.0,69.5,67.5
20160128063000,254.4,100.9524,65,52.8,72.9,69.5,67.5
20160128064500,250.2,99.2857,65,52.8,73.0,69.5,67.5
20160128070000,250.2,99.2857,65,52.8,72.9,69.5,67.5
20160128071500,250.2,99.2857,65,52.8,72.8,69.5,67.5
20160128073000,247.2,98.0952,65,52.8,72.7,69.5,67.5
20160128074500,250.2,99.2857,65,52.8,72.7,69.5,67.5
20160128080000,250.2,99.2857,65,52.8,72.7,69.5,67.5
20160128081500,250.2,99.2857,65,53.9,72.8,69.5,67.5
20160128083000,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160128084500,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160128090000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160128091500,258.0,102.381,65,53.9,73.1,69.5,67.5
20160128093000,247.2,98.0952,65,53.9,73.1,69.5,67.5
20160128094500,247.2,98.0952,65,55.1,73.3,69.5,67.5
20160128100000,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160128101500,247.2,98.0952,65,54.9,73.4,69.5,67.5
20160128103000,247.2,98.0952,65,54.9,73.5,69.5,67.5
20160128104500,247.2,98.0952,65,54.9,73.6,69.5,67.5
20160128110000,250.2,99.2857,65,54.9,73.7,69.5,67.5
20160128111500,247.2,98.0952,65,54.9,73.7,69.5,67.5
20160128113000,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160128114500,243.0,96.4286,65,54.3,73.7,69.5,67.5
20160128120000,247.2,98.0952,65,54.3,73.7,69.5,67.5
20160128121500,250.2,99.2857,65,55.9,73.9,69.5,67.5
20160128123000,250.2,99.2857,65,54.3,73.8,69.5,67.5
20160128124500,247.2,98.0952,65,55.2,73.9,69.5,67.5
20160128130000,250.2,99.2857,65,54.0,73.8,69.5,67.5
20160128131500,247.2,98.0952,65,54.7,74.0,69.5,67.5
20160128133000,247.2,98.0952,65,54.7,73.8,69.5,67.5
20160128134500,247.2,98.0952,65,55.6,74.0,69.5,67.5
20160128140000,247.2,98.0952,65,54.7,74.0,69.5,67.5
20160128141500,247.2,98.0952,65,54.7,74.1,69.5,67.5
20160128143000,247.2,98.0952,65,53.6,74.0,69.5,67.5
20160128144500,250.2,99.2857,65,54.3,73.8,69.5,67.5
20160128150000,250.2,99.2857,65,55.6,74.1,69.5,67.5
20160128151500,250.2,99.2857,65,53.9,74.0,69.5,67.5
20160128153000,250.2,99.2857,65,53.9,73.8,69.5,67.5
20160128154500,250.2,99.2857,65,55.2,74.1,69.5,67.5
20160128160000,247.2,98.0952,65,55.2,74.0,69.5,67.5
20160128161500,247.2,98.0952,65,55.2,74.1,69.5,67.5
20160128163000,250.2,99.2857,65,53.5,74.0,69.5,67.5
20160128164500,250.2,99.2857,65,55.1,74.2,69.5,67.5
20160128170000,250.2,99.2857,65,55.1,74.3,69.5,67.5
20160128171500,254.4,100.9524,65,55.1,74.3,69.5,67.5
20160128173000,250.2,99.2857,65,55.1,74.3,69.5,67.5
20160128174500,250.2,99.2857,65,55.1,74.3,69.5,67.5
20160128180000,247.2,98.0952,65,55.1,74.3,69.5,67.5
20160128181500,250.2,99.2857,65,55.1,74.4,69.5,67.5
20160128183000,250.2,99.2857,65,55.1,74.3,69.5,67.5
20160128184500,247.2,98.0952,65,55.1,74.3,69.5,67.5
20160128190000,250.2,99.2857,65,55.1,74.3,69.5,67.5
20160128191500,250.2,99.2857,65,55.1,74.3,69.5,67.5
20160128193000,250.2,99.2857,65,55.1,74.3,69.5,67.5
20160128194500,250.2,99.2857,65,55.1,74.3,69.5,67.5
20160128200000,254.4,100.9524,65,55.1,74.1,69.5,67.5
20160128201500,254.4,100.9524,65,55.1,74.1,69.5,67.5
20160128203000,254.4,100.9524,65,55.1,74.2,69.5,67.5
20160128204500,254.4,100.9524,65,55.1,74.1,69.5,67.5
20160128210000,254.4,100.9524,65,54.4,74.1,69.5,67.5
20160128211500,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160128213000,250.2,99.2857,65,55.2,74.1,69.5,67.5
20160128214500,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160128220000,254.4,100.9524,65,54.3,74.1,69.5,67.5
20160128221500,254.4,100.9524,65,54.3,74.0,69.5,67.5
20160128223000,254.4,100.9524,65,54.3,74.0,69.5,67.5
20160128224500,258.0,102.381,65,54.3,74.0,69.5,67.5
20160128230000,254.4,100.9524,65,54.3,74.0,69.5,67.5
20160128231500,254.4,100.9524,65,54.3,74.0,69.5,67.5
20160128233000,250.2,99.2857,65,54.3,74.0,69.5,67.5
20160128234500,250.2,99.2857,65,54.3,74.0,69.5,67.5
20160129000000,254.4,100.9524,65,54.3,73.9,69.5,67.5
20160129001500,254.4,100.9524,65,54.3,73.9,69.5,67.5
20160129003000,254.4,100.9524,65,54.3,73.9,69.5,67.5
20160129004500,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160129010000,254.4,100.9524,65,54.3,73.9,69.5,67.5
20160129011500,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160129013000,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160129014500,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160129020000,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160129021500,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160129023000,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160129024500,258.0,102.381,65,54.3,73.7,69.5,67.5
20160129030000,258.0,102.381,65,54.3,73.7,69.5,67.5
20160129031500,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160129033000,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160129034500,254.4,100.9524,65,53.6,73.7,69.5,67.5
20160129040000,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160129041500,254.4,100.9524,65,53.5,73.6,69.5,67.5
20160129043000,254.4,100.9524,65,53.5,73.6,69.5,67.5
20160129044500,254.4,100.9524,65,53.5,73.6,69.5,67.5
20160129050000,258.0,102.381,65,53.5,73.5,69.5,67.5
20160129051500,258.0,102.381,65,53.5,73.6,69.5,67.5
20160129053000,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160129054500,254.4,100.9524,65,53.5,73.5,69.5,67.5
20160129060000,254.4,100.9524,65,53.5,73.2,69.5,67.5
20160129061500,254.4,100.9524,65,53.5,73.3,69.5,67.5
20160129063000,258.0,102.381,65,53.5,73.3,69.5,67.5
20160129064500,258.0,102.381,65,53.5,73.2,69.5,67.5
20160129070000,258.0,102.381,65,53.5,73.2,69.5,67.5
20160129071500,254.4,100.9524,65,53.5,73.2,69.5,67.5
20160129073000,258.0,102.381,65,53.5,73.1,69.5,67.5
20160129074500,258.0,102.381,65,54.3,73.2,69.5,67.5
20160129080000,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160129081500,254.4,100.9524,65,54.3,73.3,69.5,67.5
20160129083000,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160129084500,258.0,102.381,65,55.1,73.6,69.5,67.5
20160129090000,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160129091500,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160129093000,254.4,100.9524,65,55.1,74.0,69.5,67.5
20160129094500,258.0,102.381,65,56.0,74.1,69.5,67.5
20160129100000,258.0,102.381,65,56.0,74.1,69.5,67.5
20160129101500,258.0,102.381,65,56.0,74.1,69.5,67.5
20160129103000,258.0,102.381,65,56.0,74.2,69.5,67.5
20160129104500,254.4,100.9524,65,56.0,74.3,69.5,67.5
20160129110000,254.4,100.9524,65,56.0,74.3,69.5,67.5
20160129111500,261.6,103.8095,65,56.0,74.4,69.5,67.5
20160129113000,258.0,102.381,65,56.0,74.4,69.5,67.5
20160129114500,258.0,102.381,64,56.0,74.5,69.5,67.5
20160129120000,254.4,100.9524,64,56.0,74.5,69.5,67.5
20160129121500,254.4,100.9524,64,56.0,74.5,69.5,67.5
20160129123000,254.4,100.9524,64,54.3,74.5,69.5,67.5
20160129124500,254.4,100.9524,64,56.4,74.5,69.5,67.5
20160129130000,254.4,100.9524,64,55.5,74.5,69.5,67.5
20160129131500,254.4,100.9524,64,54.7,74.6,69.5,67.5
20160129133000,254.4,100.9524,64,56.3,74.5,69.5,67.5
20160129134500,258.0,102.381,64,55.2,74.6,69.5,67.5
20160129140000,250.2,99.2857,64,55.2,74.6,69.5,67.5
20160129141500,254.4,100.9524,64,55.2,74.6,69.5,67.5
20160129143000,254.4,100.9524,64,55.2,74.6,69.5,67.5
20160129144500,254.4,100.9524,64,56.3,74.7,69.5,67.5
20160129150000,254.4,100.9524,64,54.7,74.7,69.5,67.5
20160129151500,254.4,100.9524,64,56.3,74.7,69.5,67.5
20160129153000,247.2,98.0952,64,54.7,74.7,69.5,67.5
20160129154500,254.4,100.9524,64,54.7,74.7,69.5,67.5
