PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160129160000,250.2,99.2857,64,54.7,74.7,69.5,67.5
20160129161500,250.2,99.2857,64,54.7,74.7,69.5,67.5
20160129163000,258.0,102.381,64,55.9,74.6,69.5,67.5
20160129164500,254.4,100.9524,64,55.1,74.6,69.5,67.5
20160129170000,258.0,102.381,64,55.1,74.7,69.5,67.5
20160129171500,254.4,100.9524,64,55.1,74.7,69.5,67.5
20160129173000,250.2,99.2857,64,55.1,74.7,69.5,67.5
20160129174500,258.0,102.381,64,56.0,74.7,69.5,67.5
20160129180000,254.4,100.9524,64,56.0,74.8,69.5,67.5
20160129181500,250.2,99.2857,64,55.2,74.7,69.5,67.5
20160129183000,250.2,99.2857,64,55.2,74.7,69.5,67.5
20160129184500,247.2,98.0952,64,55.2,74.6,69.5,67.5
20160129190000,247.2,98.0952,64,55.8,74.6,69.5,67.5
20160129191500,247.2,98.0952,64,55.8,74.6,69.5,67.5
20160129193000,247.2,98.0952,64,55.8,74.6,69.5,67.5
20160129194500,247.2,98.0952,64,55.8,74.6,69.5,67.5
20160129200000,247.2,98.0952,64,55.8,74.6,69.5,67.5
20160129201500,247.2,98.0952,64,55.8,74.7,69.5,67.5
20160129203000,247.2,98.0952,64,55.2,74.7,69.5,67.5
20160129204500,250.2,99.2857,64,55.2,74.6,69.5,67.5
20160129210000,247.2,98.0952,64,55.2,74.5,69.5,67.5
20160129211500,243.0,96.4286,64,55.2,74.5,69.5,67.5
20160129213000,247.2,98.0952,64,55.2,74.4,69.5,67.5
20160129214500,247.2,98.0952,64,55.2,74.3,69.5,67.5
20160129220000,247.2,98.0952,64,55.2,74.3,69.5,67.5
20160129221500,247.2,98.0952,64,55.2,74.3,69.5,67.5
20160129223000,247.2,98.0952,64,54.3,74.3,69.5,67.5
20160129224500,243.0,96.4286,64,54.3,74.1,69.5,67.5
20160129230000,250.2,99.2857,64,54.3,74.1,69.5,67.5
20160129231500,247.2,98.0952,64,54.3,74.0,69.5,67.5
20160129233000,247.2,98.0952,64,54.3,74.0,69.5,67.5
20160129234500,247.2,98.0952,64,54.3,74.0,69.5,67.5
20160130000000,247.2,98.0952,64,54.3,73.9,69.5,67.5
20160130001500,250.2,99.2857,64,54.3,74.0,69.5,67.5
20160130003000,247.2,98.0952,64,54.3,74.0,69.5,67.5
20160130004500,250.2,99.2857,64,54.3,73.9,69.5,67.5
20160130010000,247.2,98.0952,64,54.3,73.8,69.5,67.5
20160130011500,243.0,96.4286,2,53.5,73.7,69.5,67.5
20160130013000,247.2,98.0952,65,53.5,73.9,69.5,67.5
20160130014500,250.2,99.2857,65,53.5,73.8,69.5,67.5
20160130020000,250.2,99.2857,65,53.5,73.7,69.5,67.5
20160130021500,250.2,99.2857,65,53.5,73.7,69.5,67.5
20160130023000,247.2,98.0952,65,53.5,73.7,69.5,67.5
20160130024500,254.4,100.9524,65,53.5,73.7,69.5,67.5
20160130030000,250.2,99.2857,65,53.5,73.8,69.5,67.5
20160130031500,247.2,98.0952,65,54.3,73.9,69.5,67.5
20160130033000,250.2,99.2857,65,54.3,73.9,69.5,67.5
20160130034500,250.2,99.2857,65,54.3,73.9,69.5,67.5
20160130040000,247.2,98.0952,65,54.3,73.9,69.5,67.5
20160130041500,250.2,99.2857,65,54.3,73.8,69.5,67.5
20160130043000,250.2,99.2857,65,54.3,73.8,69.5,67.5
20160130044500,250.2,99.2857,65,54.3,74.0,69.5,67.5
20160130050000,247.2,98.0952,65,54.3,73.9,69.5,67.5
20160130051500,247.2,98.0952,65,54.3,74.0,69.5,67.5
20160130053000,247.2,98.0952,65,54.3,73.9,69.5,67.5
20160130054500,247.2,98.0952,65,54.3,73.8,69.5,67.5
20160130060000,250.2,99.2857,65,54.3,73.9,69.5,67.5
20160130061500,247.2,98.0952,65,54.3,73.9,69.5,67.5
20160130063000,247.2,98.0952,65,54.3,74.0,69.5,67.5
20160130064500,247.2,98.0952,65,54.3,73.9,69.5,67.5
20160130070000,250.2,99.2857,65,54.3,73.9,69.5,67.5
20160130071500,250.2,99.2857,65,54.3,74.0,69.5,67.5
20160130073000,247.2,98.0952,65,54.3,74.0,69.5,67.5
20160130074500,247.2,98.0952,65,54.3,74.1,69.5,67.5
20160130080000,247.2,98.0952,65,55.2,74.0,69.5,67.5
20160130081500,250.2,99.2857,65,55.2,74.1,69.5,67.5
20160130083000,250.2,99.2857,65,55.2,74.1,69.5,67.5
20160130084500,250.2,99.2857,65,55.2,74.2,69.5,67.5
20160130090000,250.2,99.2857,65,56.3,74.3,69.5,67.5
20160130091500,247.2,98.0952,65,56.3,74.3,69.5,67.5
20160130093000,250.2,99.2857,65,56.3,74.3,69.5,67.5
20160130094500,250.2,99.2857,65,55.2,74.2,69.5,67.5
20160130100000,247.2,98.0952,65,55.2,74.3,69.5,67.5
20160130101500,247.2,98.0952,65,55.2,74.3,69.5,67.5
20160130103000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160130104500,247.2,98.0952,65,55.2,74.4,69.5,67.5
20160130110000,247.2,98.0952,65,55.9,74.5,69.5,67.5
20160130111500,247.2,98.0952,65,55.2,74.5,69.5,67.5
20160130113000,247.2,98.0952,65,55.9,74.5,69.5,67.5
20160130114500,250.2,99.2857,65,55.9,74.5,69.5,67.5
20160130120000,247.2,98.0952,65,55.9,74.5,69.5,67.5
20160130121500,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160130123000,247.2,98.0952,65,55.9,74.6,69.5,67.5
20160130124500,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160130130000,247.2,98.0952,65,55.9,74.6,69.5,67.5
20160130131500,247.2,98.0952,65,55.9,74.6,69.5,67.5
20160130133000,247.2,98.0952,65,55.9,74.6,69.5,67.5
20160130134500,250.2,99.2857,65,55.9,74.7,69.5,67.5
20160130140000,247.2,98.0952,65,55.9,74.7,69.5,67.5
20160130141500,247.2,98.0952,65,55.9,74.7,69.5,67.5
20160130143000,247.2,98.0952,65,55.9,74.7,69.5,67.5
20160130144500,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160130150000,250.2,99.2857,65,55.9,74.7,69.5,67.5
20160130151500,250.2,99.2857,65,55.9,74.7,69.5,67.5
20160130153000,247.2,98.0952,65,55.9,74.7,69.5,67.5
20160130154500,247.2,98.0952,65,55.9,74.8,69.5,67.5
20160130160000,247.2,98.0952,65,55.9,74.8,69.5,67.5
20160130161500,247.2,98.0952,65,55.9,74.8,69.5,67.5
20160130163000,247.2,98.0952,65,55.9,74.8,69.5,67.5
20160130164500,247.2,98.0952,65,55.9,74.8,69.5,67.5
20160130170000,247.2,98.0952,65,55.9,74.8,69.5,67.5
20160130171500,243.0,96.4286,65,55.9,74.7,69.5,67.5
20160130173000,250.2,99.2857,65,55.2,74.7,69.5,67.5
20160130174500,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160130180000,247.2,98.0952,65,55.2,74.6,69.5,67.5
20160130181500,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160130183000,254.4,100.9524,65,55.2,74.7,69.5,67.5
20160130184500,254.4,100.9524,65,55.2,74.6,69.5,67.5
20160130190000,247.2,98.0952,65,55.2,74.6,69.5,67.5
20160130191500,250.2,99.2857,65,55.2,74.7,69.5,67.5
20160130193000,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160130194500,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160130200000,250.2,99.2857,65,54.3,74.5,69.5,67.5
20160130201500,250.2,99.2857,65,54.3,74.4,69.5,67.5
20160130203000,250.2,99.2857,65,55.9,74.3,69.5,67.5
20160130204500,254.4,100.9524,65,55.9,74.5,69.5,67.5
20160130210000,250.2,99.2857,65,55.9,74.5,69.5,67.5
20160130211500,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160130213000,254.4,100.9524,65,55.9,74.7,69.5,67.5
20160130214500,254.4,100.9524,65,55.9,74.7,69.5,67.5
20160130220000,254.4,100.9524,65,55.9,74.7,69.5,67.5
20160130221500,250.2,99.2857,65,55.2,74.7,69.5,67.5
20160130223000,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160130224500,254.4,100.9524,65,55.2,74.6,69.5,67.5
20160130230000,250.2,99.2857,65,55.2,74.7,69.5,67.5
20160130231500,250.2,99.2857,65,55.2,74.7,69.5,67.5
20160130233000,254.4,100.9524,65,55.2,74.6,69.5,67.5
20160130234500,254.4,100.9524,65,55.2,74.7,69.5,67.5
20160131000000,254.4,100.9524,65,55.2,74.7,69.5,67.5
20160131001500,250.2,99.2857,65,55.2,74.7,69.5,67.5
20160131003000,254.4,100.9524,65,55.2,74.7,69.5,67.5
20160131004500,250.2,99.2857,65,55.2,74.7,69.5,67.5
20160131010000,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160131011500,254.4,100.9524,65,55.2,74.6,69.5,67.5
20160131013000,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160131014500,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160131020000,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160131021500,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160131023000,254.4,100.9524,65,55.2,74.5,69.5,67.5
20160131024500,254.4,100.9524,65,55.2,74.5,69.5,67.5
20160131030000,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160131031500,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160131033000,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160131034500,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160131040000,254.4,100.9524,65,55.2,74.5,69.5,67.5
20160131041500,254.4,100.9524,65,55.2,74.5,69.5,67.5
20160131043000,254.4,100.9524,65,55.2,74.5,69.5,67.5
20160131044500,254.4,100.9524,65,55.2,74.5,69.5,67.5
20160131050000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160131051500,254.4,100.9524,65,55.2,74.4,69.5,67.5
20160131053000,250.2,99.2857,65,55.2,74.4,69.5,67.5
20160131054500,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160131060000,258.0,102.381,65,55.2,74.4,69.5,67.5
20160131061500,258.0,102.381,65,55.2,74.2,69.5,67.5
20160131063000,250.2,99.2857,65,55.2,74.3,69.5,67.5
20160131064500,254.4,100.9524,65,55.2,74.4,69.5,67.5
20160131070000,254.4,100.9524,65,55.8,74.4,69.5,67.5
20160131071500,254.4,100.9524,65,55.8,74.5,69.5,67.5
20160131073000,254.4,100.9524,65,55.8,74.4,69.5,67.5
20160131074500,254.4,100.9524,65,55.8,74.5,69.5,67.5
20160131080000,250.2,99.2857,65,55.8,74.3,69.5,67.5
20160131081500,254.4,100.9524,65,55.8,74.6,69.5,67.5
20160131083000,254.4,100.9524,65,55.8,74.6,69.5,67.5
20160131084500,250.2,99.2857,65,55.8,74.5,69.5,67.5
20160131090000,250.2,99.2857,65,55.8,74.5,69.5,67.5
20160131091500,254.4,100.9524,65,55.8,74.5,69.5,67.5
20160131093000,250.2,99.2857,65,55.8,74.5,69.5,67.5
20160131094500,250.2,99.2857,65,55.8,74.5,69.5,67.5
20160131100000,250.2,99.2857,65,55.8,74.6,69.5,67.5
20160131101500,250.2,99.2857,65,55.8,74.5,69.5,67.5
20160131103000,250.2,99.2857,65,55.8,74.6,69.5,67.5
20160131104500,254.4,100.9524,65,56.7,74.7,69.5,67.5
20160131110000,254.4,100.9524,65,56.7,74.8,69.5,67.5
20160131111500,254.4,100.9524,65,57.9,74.9,69.5,67.5
20160131113000,250.2,99.2857,65,57.9,75.0,69.5,67.5
20160131114500,247.2,98.0952,65,58.7,75.1,69.5,67.5
20160131120000,250.2,99.2857,65,58.7,75.1,69.5,67.5
20160131121500,250.2,99.2857,65,58.7,75.3,69.5,67.5
20160131123000,247.2,98.0952,65,58.7,75.4,69.5,67.5
20160131124500,250.2,99.2857,65,58.7,75.5,69.5,67.5
20160131130000,250.2,99.2857,65,59.3,75.6,69.5,67.5
20160131131500,258.0,102.381,65,59.3,75.7,69.5,67.5
20160131133000,254.4,100.9524,65,59.3,75.7,69.5,67.5
20160131134500,254.4,100.9524,65,59.3,75.8,69.5,67.5
20160131140000,254.4,100.9524,65,59.3,75.9,69.5,67.5
20160131141500,250.2,99.2857,65,59.3,75.9,69.5,67.5
20160131143000,250.2,99.2857,65,59.3,76.0,69.5,67.5
20160131144500,254.4,100.9524,65,59.3,76.0,69.5,67.5
20160131150000,250.2,99.2857,65,59.3,76.1,69.5,67.5
20160131151500,250.2,99.2857,65,59.3,76.0,69.5,67.5
20160131153000,258.0,102.381,65,59.3,76.2,69.5,67.5
20160131154500,258.0,102.381,65,59.3,76.2,69.5,67.5
20160131160000,254.4,100.9524,65,59.3,76.2,69.5,67.5
20160131161500,258.0,102.381,65,59.3,76.2,69.5,67.5
20160131163000,254.4,100.9524,65,59.3,76.3,69.5,67.5
20160131164500,258.0,102.381,65,59.3,76.3,69.5,67.5
20160131170000,258.0,102.381,65,59.3,76.1,69.5,67.5
20160131171500,258.0,102.381,65,59.3,76.2,69.5,67.5
20160131173000,254.4,100.9524,65,59.3,76.3,69.5,67.5
20160131174500,258.0,102.381,65,59.3,76.4,69.5,67.5
20160131180000,258.0,102.381,65,58.4,76.4,69.5,67.5
20160131181500,258.0,102.381,65,58.4,76.4,69.5,67.5
20160131183000,258.0,102.381,65,58.4,76.4,69.5,67.5
20160131184500,258.0,102.381,65,58.4,76.3,69.5,67.5
20160131190000,254.4,100.9524,65,58.4,76.3,69.5,67.5
20160131191500,258.0,102.381,65,58.4,76.2,69.5,67.5
20160131193000,254.4,100.9524,65,58.4,76.2,69.5,67.5
20160131194500,254.4,100.9524,65,58.4,76.2,69.5,67.5
20160131200000,254.4,100.9524,65,58.4,76.2,69.5,67.5
20160131201500,258.0,102.381,65,57.6,76.1,69.5,67.5
20160131203000,254.4,100.9524,65,57.6,76.1,69.5,67.5
20160131204500,258.0,102.381,65,57.6,76.0,69.5,67.5
20160131210000,258.0,102.381,65,57.6,76.0,69.5,67.5
20160131211500,258.0,102.381,65,56.8,75.9,69.5,67.5
20160131213000,254.4,100.9524,65,56.8,75.9,69.5,67.5
20160131214500,258.0,102.381,65,56.8,75.8,69.5,67.5
20160131220000,258.0,102.381,65,56.8,75.7,69.5,67.5
20160131221500,254.4,100.9524,65,56.8,75.7,69.5,67.5
20160131223000,254.4,100.9524,65,56.8,75.6,69.5,67.5
20160131224500,258.0,102.381,65,56.0,75.6,69.5,67.5
20160131230000,258.0,102.381,65,56.0,75.4,69.5,67.5
20160131231500,254.4,100.9524,65,56.0,75.4,69.5,67.5
20160131233000,254.4,100.9524,65,56.0,75.4,69.5,67.5
20160131234500,254.4,100.9524,65,56.0,75.4,69.5,67.5
20160201000000,254.4,100.9524,65,56.0,75.2,69.5,67.5
20160201001500,254.4,100.9524,65,56.0,75.2,69.5,67.5
20160201003000,254.4,100.9524,65,56.0,75.1,69.5,67.5
20160201004500,254.4,100.9524,65,56.0,75.1,69.5,67.5
20160201010000,250.2,99.2857,65,56.0,75.1,69.5,67.5
20160201011500,254.4,100.9524,65,55.2,75.0,69.5,67.5
20160201013000,250.2,99.2857,65,55.2,75.0,69.5,67.5
20160201014500,254.4,100.9524,65,55.2,74.9,69.5,67.5
20160201020000,250.2,99.2857,65,55.2,74.9,69.5,67.5
20160201021500,254.4,100.9524,65,55.2,74.8,69.5,67.5
20160201023000,254.4,100.9524,65,55.2,74.8,69.5,67.5
20160201024500,254.4,100.9524,65,55.2,74.8,69.5,67.5
20160201030000,254.4,100.9524,65,55.2,74.8,69.5,67.5
20160201031500,254.4,100.9524,65,55.2,74.8,69.5,67.5
20160201033000,254.4,100.9524,65,55.2,74.8,69.5,67.5
20160201034500,254.4,100.9524,65,55.2,74.8,69.5,67.5
20160201040000,250.2,99.2857,65,55.2,74.8,69.5,67.5
20160201041500,254.4,100.9524,65,55.2,74.7,69.5,67.5
20160201043000,254.4,100.9524,65,55.2,74.7,69.5,67.5
20160201044500,254.4,100.9524,65,55.2,74.7,69.5,67.5
20160201050000,254.4,100.9524,65,55.2,74.8,69.5,67.5
20160201051500,261.6,103.8095,65,56.3,74.8,69.5,67.5
20160201053000,258.0,102.381,65,55.2,74.8,69.5,67.5
20160201054500,258.0,102.381,65,55.2,74.8,69.5,67.5
20160201060000,250.2,99.2857,65,56.0,74.8,69.5,67.5
20160201061500,250.2,99.2857,65,53.9,74.7,69.5,67.5
20160201063000,254.4,100.9524,65,53.9,74.6,69.5,67.5
20160201064500,250.2,99.2857,65,53.9,74.5,69.5,67.5
20160201070000,250.2,99.2857,65,53.9,74.4,69.5,67.5
20160201071500,250.2,99.2857,65,53.9,74.0,69.5,67.5
20160201073000,254.4,100.9524,65,53.1,73.8,69.5,67.5
20160201074500,254.4,100.9524,65,53.1,73.8,69.5,67.5
20160201080000,254.4,100.9524,65,53.1,73.7,69.5,67.5
20160201081500,254.4,100.9524,65,53.1,73.7,69.5,67.5
20160201083000,258.0,102.381,65,53.1,73.6,69.5,67.5
20160201084500,254.4,100.9524,65,53.1,73.6,69.5,67.5
20160201090000,254.4,100.9524,65,53.9,73.5,69.5,67.5
20160201091500,254.4,100.9524,65,53.9,73.6,69.5,67.5
20160201093000,247.2,98.0952,65,53.9,73.6,69.5,67.5
20160201094500,254.4,100.9524,65,53.9,73.6,69.5,67.5
20160201100000,258.0,102.381,65,54.7,73.6,69.5,67.5
20160201101500,254.4,100.9524,65,54.7,73.7,69.5,67.5
20160201103000,258.0,102.381,65,54.7,73.7,69.5,67.5
20160201104500,254.4,100.9524,65,54.7,73.7,69.5,67.5
20160201110000,258.0,102.381,65,54.7,73.7,69.5,67.5
20160201111500,258.0,102.381,65,54.7,73.6,69.5,67.5
20160201113000,261.6,103.8095,64,54.7,73.6,69.5,67.5
20160201114500,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160201120000,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160201121500,247.2,98.0952,63,54.7,73.6,69.5,67.5
20160201123000,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160201124500,254.4,100.9524,63,54.7,73.7,69.5,67.5
20160201130000,247.2,98.0952,63,54.7,73.7,69.5,67.5
20160201131500,250.2,99.2857,63,54.7,73.7,69.5,67.5
20160201133000,247.2,98.0952,63,54.7,73.7,69.5,67.5
20160201134500,250.2,99.2857,63,54.7,73.7,69.5,67.5
20160201140000,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160201141500,254.4,100.9524,63,54.7,73.7,69.5,67.5
20160201143000,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160201144500,250.2,99.2857,63,54.7,73.7,69.5,67.5
20160201150000,247.2,98.0952,63,54.7,73.7,69.5,67.5
20160201151500,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160201153000,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160201154500,250.2,99.2857,63,54.7,73.7,69.5,67.5
20160201160000,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160201161500,258.0,102.381,63,54.7,73.7,69.5,67.5
20160201163000,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160201164500,250.2,99.2857,63,54.7,74.0,69.5,67.5
20160201170000,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160201171500,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201173000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201174500,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201180000,247.2,98.0952,63,54.7,74.0,69.5,67.5
20160201181500,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160201183000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201184500,254.4,100.9524,63,54.7,74.1,69.5,67.5
20160201190000,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160201191500,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201193000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201194500,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160201200000,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160201201500,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160201203000,250.2,99.2857,63,54.7,74.2,69.5,67.5
20160201204500,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201210000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201211500,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201213000,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160201214500,250.2,99.2857,63,54.7,74.0,69.5,67.5
20160201220000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201221500,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201223000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201224500,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160201230000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160201231500,250.2,99.2857,63,54.7,74.2,69.5,67.5
20160201233000,247.2,98.0952,63,54.7,74.2,69.5,67.5
20160201234500,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160202000000,247.2,98.0952,63,54.7,74.2,69.5,67.5
20160202001500,247.2,98.0952,63,54.7,74.3,69.5,67.5
20160202003000,250.2,99.2857,63,54.7,74.2,69.5,67.5
20160202004500,250.2,99.2857,63,54.7,74.3,69.5,67.5
20160202010000,250.2,99.2857,63,54.7,74.2,69.5,67.5
20160202011500,250.2,99.2857,63,54.7,74.3,69.5,67.5
20160202013000,250.2,99.2857,63,54.7,74.3,69.5,67.5
20160202014500,247.2,98.0952,63,54.7,74.2,69.5,67.5
20160202020000,247.2,98.0952,63,54.7,74.3,69.5,67.5
20160202021500,247.2,98.0952,63,54.7,74.2,69.5,67.5
20160202023000,250.2,99.2857,63,54.7,74.2,69.5,67.5
20160202024500,250.2,99.2857,63,54.7,74.2,69.5,67.5
20160202030000,250.2,99.2857,63,54.7,74.2,69.5,67.5
20160202031500,250.2,99.2857,63,54.7,74.3,69.5,67.5
20160202033000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160202034500,250.2,99.2857,63,54.7,74.2,69.5,67.5
20160202040000,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160202041500,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160202043000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160202044500,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160202050000,247.2,98.0952,63,54.7,74.0,69.5,67.5
20160202051500,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160202053000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160202054500,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160202060000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160202061500,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160202063000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160202064500,247.2,98.0952,63,54.7,73.7,69.5,67.5
20160202070000,250.2,99.2857,63,54.7,73.7,69.5,67.5
20160202071500,250.2,99.2857,63,54.7,73.7,69.5,67.5
20160202073000,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160202074500,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160202080000,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160202081500,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160202083000,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160202084500,254.4,100.9524,63,54.7,73.6,69.5,67.5
20160202090000,254.4,100.9524,63,54.7,73.7,69.5,67.5
20160202091500,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160202093000,247.2,98.0952,63,54.7,73.8,69.5,67.5
20160202094500,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160202100000,250.2,99.2857,63,55.6,74.0,69.5,67.5
20160202101500,250.2,99.2857,63,54.7,74.0,69.5,67.5
20160202103000,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160202104500,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160202110000,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160202111500,250.2,99.2857,63,54.7,73.8,69.5,67.5
20160202113000,250.2,99.2857,63,54.7,73.7,69.5,67.5
20160202114500,250.2,99.2857,63,54.7,73.7,69.5,67.5
20160202120000,254.4,100.9524,63,54.7,73.7,69.5,67.5
20160202121500,250.2,99.2857,63,54.7,73.7,69.5,67.5
20160202123000,250.2,99.2857,63,54.7,73.7,69.5,67.5
20160202124500,250.2,99.2857,63,54.7,73.7,69.5,67.5
20160202130000,247.2,98.0952,63,54.7,73.7,69.5,67.5
20160202131500,250.2,99.2857,63,53.9,73.7,69.5,67.5
20160202133000,247.2,98.0952,63,53.9,73.6,69.5,67.5
20160202134500,250.2,99.2857,63,53.9,73.6,69.5,67.5
20160202140000,250.2,99.2857,63,53.9,73.6,69.5,67.5
20160202141500,250.2,99.2857,63,53.9,73.6,69.5,67.5
20160202143000,247.2,98.0952,64,53.9,73.6,69.5,67.5
20160202144500,247.2,98.0952,64,53.9,73.6,69.5,67.5
20160202150000,243.0,96.4286,64,53.9,73.6,69.5,67.5
20160202151500,250.2,99.2857,64,53.9,73.6,69.5,67.5
20160202153000,250.2,99.2857,64,53.9,73.6,69.5,67.5
20160202154500,254.4,100.9524,64,53.9,73.6,69.5,67.5
20160202160000,243.0,96.4286,64,53.9,73.6,69.5,67.5
20160202161500,254.4,100.9524,65,53.9,73.6,69.5,67.5
20160202163000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160202164500,247.2,98.0952,65,54.7,73.8,69.5,67.5
20160202170000,250.2,99.2857,65,54.7,73.9,69.5,67.5
20160202171500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160202173000,250.2,99.2857,65,54.7,73.9,69.5,67.5
20160202174500,247.2,98.0952,65,54.7,73.8,69.5,67.5
20160202180000,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160202181500,247.2,98.0952,65,54.7,73.8,69.5,67.5
20160202183000,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160202184500,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160202190000,254.4,100.9524,65,54.7,73.9,69.5,67.5
20160202191500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160202193000,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160202194500,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160202200000,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160202201500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160202203000,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160202204500,254.4,100.9524,65,54.7,73.7,69.5,67.5
20160202210000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160202211500,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160202213000,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160202214500,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160202220000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160202221500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160202223000,258.0,102.381,65,54.7,73.7,69.5,67.5
20160202224500,254.4,100.9524,65,53.5,73.6,69.5,67.5
20160202230000,258.0,102.381,65,53.5,73.6,69.5,67.5
20160202231500,261.6,103.8095,65,53.5,73.4,69.5,67.5
20160202233000,261.6,103.8095,65,52.6,73.3,69.5,67.5
20160202234500,258.0,102.381,65,52.6,73.2,69.5,67.5
20160203000000,258.0,102.381,65,52.6,73.1,69.5,67.5
20160203001500,261.6,103.8095,65,52.6,73.1,69.5,67.5
20160203003000,261.6,103.8095,65,51.9,73.0,69.5,67.5
20160203004500,254.4,100.9524,64,51.9,72.9,69.5,67.5
20160203010000,258.0,102.381,64,51.9,72.9,69.5,67.5
20160203011500,250.2,99.2857,13,51.0,72.7,69.5,67.5
20160203013000,254.4,100.9524,66,51.0,72.9,69.5,67.5
20160203014500,258.0,102.381,66,51.0,72.7,69.5,67.5
20160203020000,254.4,100.9524,66,51.0,72.6,69.5,67.5
20160203021500,250.2,99.2857,65,51.0,72.6,69.5,67.5
20160203023000,247.2,98.0952,65,51.0,72.6,69.5,67.5
20160203024500,250.2,99.2857,65,51.0,72.6,69.5,67.5
20160203030000,247.2,98.0952,65,51.0,72.5,69.5,67.5
20160203031500,247.2,98.0952,65,51.0,72.3,69.5,67.5
20160203033000,250.2,99.2857,65,51.0,72.4,69.5,67.5
20160203034500,250.2,99.2857,65,51.0,72.4,69.5,67.5
20160203040000,254.4,100.9524,65,51.0,72.3,69.5,67.5
20160203041500,250.2,99.2857,65,51.0,72.3,69.5,67.5
20160203043000,247.2,98.0952,65,51.0,72.3,69.5,67.5
20160203044500,250.2,99.2857,65,51.0,72.2,69.5,67.5
20160203050000,254.4,100.9524,65,51.0,72.2,69.5,67.5
20160203051500,247.2,98.0952,65,51.0,72.1,69.5,67.5
20160203053000,250.2,99.2857,65,51.0,72.0,69.5,67.5
20160203054500,254.4,100.9524,65,51.0,71.9,69.5,67.5
20160203060000,254.4,100.9524,65,51.0,72.0,69.5,67.5
20160203061500,250.2,99.2857,65,51.0,71.9,69.5,67.5
20160203063000,250.2,99.2857,65,51.0,71.9,69.5,67.5
20160203064500,250.2,99.2857,65,51.0,71.9,69.5,67.5
20160203070000,250.2,99.2857,65,51.0,71.8,69.5,67.5
20160203071500,254.4,100.9524,65,51.0,71.6,69.5,67.5
20160203073000,250.2,99.2857,65,51.0,71.7,69.5,67.5
20160203074500,250.2,99.2857,65,51.0,71.7,69.5,67.5
20160203080000,247.2,98.0952,65,51.0,71.7,69.5,67.5
20160203081500,258.0,102.381,65,51.0,71.8,69.5,67.5
20160203083000,254.4,100.9524,65,51.0,71.7,69.5,67.5
20160203084500,254.4,100.9524,65,51.0,71.7,69.5,67.5
20160203090000,261.6,103.8095,65,51.0,71.6,69.5,67.5
20160203091500,254.4,100.9524,64,51.0,71.5,69.5,67.5
20160203093000,250.2,99.2857,64,51.0,71.6,69.5,67.5
20160203094500,250.2,99.2857,63,50.4,71.5,69.5,67.5
20160203100000,250.2,99.2857,63,50.4,71.5,69.5,67.5
20160203101500,254.4,100.9524,63,50.4,71.4,69.5,67.5
20160203103000,254.4,100.9524,63,50.4,71.4,69.5,67.5
20160203104500,258.0,102.381,63,50.4,71.3,69.5,67.5
20160203110000,254.4,100.9524,63,50.4,71.3,69.5,67.5
20160203111500,250.2,99.2857,63,50.4,71.3,69.5,67.5
20160203113000,254.4,100.9524,63,50.4,71.2,69.5,67.5
20160203114500,250.2,99.2857,63,49.8,71.2,69.5,67.5
20160203120000,250.2,99.2857,63,49.8,71.2,69.5,67.5
20160203121500,250.2,99.2857,63,49.8,71.2,69.5,67.5
20160203123000,250.2,99.2857,63,49.8,71.0,69.5,67.5
20160203124500,254.4,100.9524,63,49.8,71.0,69.5,67.5
20160203130000,250.2,99.2857,63,49.8,71.0,69.5,67.5
20160203131500,250.2,99.2857,63,49.8,70.9,69.5,67.5
20160203133000,250.2,99.2857,63,49.8,70.8,69.5,67.5
20160203134500,250.2,99.2857,63,49.8,70.8,69.5,67.5
20160203140000,254.4,100.9524,63,49.8,70.8,69.5,67.5
20160203141500,247.2,98.0952,63,49.8,70.8,69.5,67.5
20160203143000,250.2,99.2857,63,49.8,70.8,69.5,67.5
20160203144500,250.2,99.2857,63,49.1,70.8,69.5,67.5
20160203150000,250.2,99.2857,63,49.1,70.8,69.5,67.5
20160203151500,250.2,99.2857,63,49.1,70.7,69.5,67.5
20160203153000,250.2,99.2857,63,49.1,70.7,69.5,67.5
20160203154500,250.2,99.2857,63,49.1,70.7,69.5,67.5
20160203160000,254.4,100.9524,63,49.1,70.7,69.5,67.5
20160203161500,250.2,99.2857,63,49.1,70.6,69.5,67.5
20160203163000,247.2,98.0952,63,49.1,70.6,69.5,67.5
20160203164500,250.2,99.2857,63,49.1,70.6,69.5,67.5
20160203170000,247.2,98.0952,63,49.1,70.8,69.5,67.5
20160203171500,247.2,98.0952,63,49.1,71.0,69.5,67.5
20160203173000,247.2,98.0952,63,49.1,71.0,69.5,67.5
20160203174500,247.2,98.0952,63,49.1,70.9,69.5,67.5
20160203180000,250.2,99.2857,63,49.1,70.9,69.5,67.5
20160203181500,247.2,98.0952,63,49.1,70.8,69.5,67.5
20160203183000,247.2,98.0952,63,49.1,70.8,69.5,67.5
20160203184500,247.2,98.0952,63,49.1,70.8,69.5,67.5
20160203190000,243.0,96.4286,63,49.1,70.8,69.5,67.5
20160203191500,247.2,98.0952,63,49.1,70.7,69.5,67.5
20160203193000,247.2,98.0952,63,49.1,70.8,69.5,67.5
20160203194500,247.2,98.0952,64,49.1,70.7,69.5,67.5
20160203200000,250.2,99.2857,65,49.1,70.6,69.5,67.5
20160203201500,250.2,99.2857,65,49.1,70.5,69.5,67.5
20160203203000,250.2,99.2857,65,49.1,70.5,69.5,67.5
20160203204500,250.2,99.2857,65,48.6,70.3,69.5,67.5
20160203210000,250.2,99.2857,65,48.6,70.3,69.5,67.5
20160203211500,247.2,98.0952,65,48.6,70.3,69.5,67.5
20160203213000,247.2,98.0952,65,48.6,70.2,69.5,67.5
20160203214500,247.2,98.0952,65,48.6,70.2,69.5,67.5
20160203220000,250.2,99.2857,65,48.6,70.2,69.5,67.5
20160203221500,247.2,98.0952,64,47.9,70.1,69.5,67.5
20160203223000,247.2,98.0952,64,47.9,70.1,69.5,67.5
20160203224500,247.2,98.0952,64,47.9,70.0,69.5,67.5
20160203230000,247.2,98.0952,64,47.9,70.0,69.5,67.5
20160203231500,243.0,96.4286,64,47.9,69.9,69.5,67.5
20160203233000,250.2,99.2857,64,47.9,69.9,69.5,67.5
20160203234500,250.2,99.2857,64,47.9,70.0,69.5,67.5
20160204000000,247.2,98.0952,64,47.9,69.9,69.5,67.5
20160204001500,247.2,98.0952,64,48.6,69.8,69.5,67.5
20160204003000,247.2,98.0952,64,48.6,69.9,69.5,67.5
20160204004500,247.2,98.0952,64,47.9,69.8,69.5,67.5
20160204010000,247.2,98.0952,64,47.9,69.8,69.5,67.5
20160204011500,247.2,98.0952,64,47.9,69.8,69.5,67.5
20160204013000,247.2,98.0952,64,47.9,69.8,69.5,67.5
20160204014500,247.2,98.0952,64,47.9,69.7,69.5,67.5
20160204020000,250.2,99.2857,64,47.9,69.8,69.5,67.5
20160204021500,250.2,99.2857,63,47.9,69.7,69.5,67.5
20160204023000,254.4,100.9524,63,47.9,69.8,69.5,67.5
20160204024500,250.2,99.2857,63,47.9,69.7,69.5,67.5
20160204030000,247.2,98.0952,63,47.9,69.7,69.5,67.5
20160204031500,247.2,98.0952,63,48.6,69.8,69.5,67.5
20160204033000,250.2,99.2857,63,47.6,69.8,69.5,67.5
20160204034500,247.2,98.0952,63,48.4,69.7,69.5,67.5
20160204040000,250.2,99.2857,63,47.6,69.6,69.5,67.5
20160204041500,250.2,99.2857,63,48.6,69.7,69.5,67.5
20160204043000,247.2,98.0952,62,47.6,69.7,69.5,67.5
20160204044500,250.2,99.2857,62,48.3,69.7,69.5,67.5
20160204050000,247.2,98.0952,62,47.5,69.7,69.5,67.5
20160204051500,247.2,98.0952,62,48.3,69.7,69.5,67.5
20160204053000,243.0,96.4286,62,48.3,69.7,69.5,67.5
20160204054500,247.2,98.0952,62,48.3,69.7,69.5,67.5
20160204060000,243.0,96.4286,62,48.3,69.3,69.5,67.5
20160204061500,243.0,96.4286,62,47.6,69.7,69.5,67.5
20160204063000,243.0,96.4286,62,48.2,69.7,69.5,67.5
20160204064500,247.2,98.0952,62,47.3,69.6,69.5,67.5
20160204070000,243.0,96.4286,62,47.9,69.7,69.5,67.5
20160204071500,247.2,98.0952,62,47.9,69.3,69.5,67.5
20160204073000,243.0,96.4286,62,47.9,69.2,69.5,67.5
20160204074500,235.2,93.3333,61,47.9,69.2,69.5,67.5
20160204080000,239.4,95.0,61,47.9,69.3,69.5,67.5
20160204081500,235.2,93.3333,61,48.6,69.4,69.5,67.5
20160204083000,235.2,93.3333,61,48.6,69.6,69.5,67.5
20160204084500,239.4,95.0,61,48.6,69.6,69.5,67.5
20160204090000,235.2,93.3333,61,48.6,69.7,69.5,67.5
20160204091500,243.0,96.4286,62,51.0,69.9,69.5,67.5
20160204093000,247.2,98.0952,63,51.0,70.2,69.5,67.5
20160204094500,247.2,98.0952,63,51.0,70.3,69.5,67.5
20160204100000,247.2,98.0952,63,51.0,70.5,69.5,67.5
20160204101500,254.4,100.9524,63,53.9,70.8,69.5,67.5
20160204103000,250.2,99.2857,63,53.9,71.1,69.5,67.5
20160204104500,247.2,98.0952,65,54.8,71.3,69.5,67.5
20160204110000,250.2,99.2857,65,54.8,71.6,69.5,67.5
20160204111500,250.2,99.2857,65,54.8,71.7,69.5,67.5
20160204113000,247.2,98.0952,65,54.8,71.9,69.5,67.5
20160204114500,258.0,102.381,65,54.8,72.0,69.5,67.5
20160204120000,258.0,102.381,64,54.8,72.1,69.5,67.5
20160204121500,258.0,102.381,64,54.8,72.1,69.5,67.5
20160204123000,258.0,102.381,64,54.8,72.2,69.5,67.5
20160204124500,254.4,100.9524,64,54.8,72.3,69.5,67.5
20160204130000,258.0,102.381,64,54.8,72.4,69.5,67.5
20160204131500,258.0,102.381,64,54.8,72.5,69.5,67.5
20160204133000,258.0,102.381,64,54.8,72.5,69.5,67.5
20160204134500,258.0,102.381,64,54.8,72.6,69.5,67.5
20160204140000,258.0,102.381,64,54.8,72.6,69.5,67.5
20160204141500,254.4,100.9524,64,54.8,72.7,69.5,67.5
20160204143000,254.4,100.9524,64,54.8,72.8,69.5,67.5
20160204144500,258.0,102.381,64,55.4,72.9,69.5,67.5
20160204150000,254.4,100.9524,64,55.4,72.9,69.5,67.5
20160204151500,254.4,100.9524,64,55.4,73.0,69.5,67.5
20160204153000,254.4,100.9524,64,55.4,72.9,69.5,67.5
20160204154500,258.0,102.381,64,55.4,73.1,69.5,67.5
20160204160000,258.0,102.381,64,55.4,73.1,69.5,67.5
20160204161500,258.0,102.381,64,55.4,73.2,69.5,67.5
20160204163000,258.0,102.381,64,55.4,73.1,69.5,67.5
20160204164500,258.0,102.381,64,55.4,73.2,69.5,67.5
20160204170000,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160204171500,254.4,100.9524,64,54.7,73.1,69.5,67.5
20160204173000,250.2,99.2857,64,54.7,73.1,69.5,67.5
20160204174500,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160204180000,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160204181500,250.2,99.2857,64,54.7,73.2,69.5,67.5
20160204183000,258.0,102.381,64,54.7,73.2,69.5,67.5
20160204184500,254.4,100.9524,64,54.7,73.2,69.5,67.5
20160204190000,258.0,102.381,64,53.9,73.2,69.5,67.5
20160204191500,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160204193000,250.2,99.2857,64,53.9,73.1,69.5,67.5
20160204194500,250.2,99.2857,64,53.9,73.1,69.5,67.5
20160204200000,254.4,100.9524,64,53.9,73.1,69.5,67.5
20160204201500,250.2,99.2857,64,53.9,72.9,69.5,67.5
20160204203000,250.2,99.2857,64,53.9,72.9,69.5,67.5
20160204204500,250.2,99.2857,64,53.9,72.8,69.5,67.5
20160204210000,254.4,100.9524,64,53.9,72.8,69.5,67.5
20160204211500,254.4,100.9524,64,53.1,72.8,69.5,67.5
20160204213000,254.4,100.9524,64,53.1,72.7,69.5,67.5
20160204214500,254.4,100.9524,64,53.9,72.7,69.5,67.5
20160204220000,254.4,100.9524,64,53.9,72.7,69.5,67.5
20160204221500,254.4,100.9524,64,53.1,72.6,69.5,67.5
20160204223000,254.4,100.9524,64,53.8,72.6,69.5,67.5
20160204224500,258.0,102.381,64,53.1,72.6,69.5,67.5
20160204230000,254.4,100.9524,64,53.1,72.5,69.5,67.5
20160204231500,254.4,100.9524,64,52.4,72.4,69.5,67.5
20160204233000,254.4,100.9524,64,53.0,72.4,69.5,67.5
20160204234500,254.4,100.9524,63,53.0,72.3,69.5,67.5
20160205000000,254.4,100.9524,63,53.0,72.3,69.5,67.5
20160205001500,250.2,99.2857,63,52.3,72.3,69.5,67.5
20160205003000,254.4,100.9524,63,52.3,72.3,69.5,67.5
20160205004500,250.2,99.2857,63,52.3,72.2,69.5,67.5
20160205010000,250.2,99.2857,63,52.3,72.2,69.5,67.5
20160205011500,250.2,99.2857,63,52.3,72.1,69.5,67.5
20160205013000,250.2,99.2857,63,52.3,72.1,69.5,67.5
20160205014500,250.2,99.2857,63,51.5,72.1,69.5,67.5
20160205020000,250.2,99.2857,63,51.5,72.0,69.5,67.5
20160205021500,250.2,99.2857,63,51.5,71.9,69.5,67.5
20160205023000,254.4,100.9524,63,51.5,71.8,69.5,67.5
20160205024500,254.4,100.9524,63,51.5,71.8,69.5,67.5
20160205030000,250.2,99.2857,63,50.7,71.7,69.5,67.5
20160205031500,254.4,100.9524,63,50.7,71.7,69.5,67.5
20160205033000,254.4,100.9524,63,50.7,71.6,69.5,67.5
20160205034500,250.2,99.2857,63,51.5,71.7,69.5,67.5
20160205040000,250.2,99.2857,63,50.7,71.6,69.5,67.5
20160205041500,254.4,100.9524,63,49.5,71.4,69.5,67.5
20160205043000,254.4,100.9524,63,49.5,71.2,69.5,67.5
20160205044500,250.2,99.2857,63,51.4,71.4,69.5,67.5
20160205050000,250.2,99.2857,63,51.4,71.4,69.5,67.5
20160205051500,247.2,98.0952,63,50.7,71.4,69.5,67.5
20160205053000,250.2,99.2857,63,50.7,71.3,69.5,67.5
20160205054500,250.2,99.2857,63,50.7,71.3,69.5,67.5
20160205060000,250.2,99.2857,63,50.7,71.3,69.5,67.5
20160205061500,250.2,99.2857,63,50.7,71.2,69.5,67.5
20160205063000,247.2,98.0952,63,50.7,71.1,69.5,67.5
20160205064500,254.4,100.9524,63,51.4,71.1,69.5,67.5
20160205070000,247.2,98.0952,63,51.4,71.0,69.5,67.5
20160205071500,247.2,98.0952,63,51.4,70.8,69.5,67.5
20160205073000,250.2,99.2857,63,51.4,70.8,69.5,67.5
20160205074500,250.2,99.2857,63,52.2,71.0,69.5,67.5
20160205080000,247.2,98.0952,63,52.2,71.0,69.5,67.5
20160205081500,250.2,99.2857,63,52.2,71.2,69.5,67.5
20160205083000,250.2,99.2857,63,52.2,71.2,69.5,67.5
20160205084500,247.2,98.0952,63,53.0,71.4,69.5,67.5
20160205090000,247.2,98.0952,63,53.9,71.6,69.5,67.5
20160205091500,247.2,98.0952,63,53.9,71.7,69.5,67.5
20160205093000,247.2,98.0952,64,53.9,71.9,69.5,67.5
20160205094500,243.0,96.4286,64,53.9,72.0,69.5,67.5
20160205100000,247.2,98.0952,64,53.9,72.1,69.5,67.5
20160205101500,243.0,96.4286,64,53.9,72.2,69.5,67.5
20160205103000,250.2,99.2857,65,53.9,72.2,69.5,67.5
20160205104500,247.2,98.0952,65,54.7,72.4,69.5,67.5
20160205110000,243.0,96.4286,65,54.1,72.5,69.5,67.5
20160205111500,254.4,100.9524,65,54.1,72.6,69.5,67.5
20160205113000,250.2,99.2857,65,54.7,72.6,69.5,67.5
20160205114500,250.2,99.2857,65,54.7,72.7,69.5,67.5
20160205120000,250.2,99.2857,65,54.7,72.8,69.5,67.5
20160205121500,250.2,99.2857,65,54.7,72.9,69.5,67.5
20160205123000,250.2,99.2857,65,54.7,73.0,69.5,67.5
20160205124500,247.2,98.0952,65,54.7,73.1,69.5,67.5
20160205130000,250.2,99.2857,65,54.7,73.1,69.5,67.5
20160205131500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160205133000,247.2,98.0952,65,55.4,73.2,69.5,67.5
20160205134500,247.2,98.0952,65,55.4,73.4,69.5,67.5
20160205140000,250.2,99.2857,65,55.4,73.5,69.5,67.5
20160205141500,250.2,99.2857,65,55.4,73.6,69.5,67.5
20160205143000,250.2,99.2857,65,55.4,73.6,69.5,67.5
20160205144500,254.4,100.9524,65,55.4,73.6,69.5,67.5
20160205150000,250.2,99.2857,65,55.4,73.6,69.5,67.5
20160205151500,250.2,99.2857,65,55.4,73.7,69.5,67.5
20160205153000,250.2,99.2857,65,55.4,73.8,69.5,67.5
20160205154500,250.2,99.2857,65,55.4,73.9,69.5,67.5
20160205160000,250.2,99.2857,65,55.4,73.9,69.5,67.5
20160205161500,250.2,99.2857,65,55.4,74.0,69.5,67.5
20160205163000,250.2,99.2857,65,55.4,74.0,69.5,67.5
20160205164500,250.2,99.2857,65,55.4,74.0,69.5,67.5
20160205170000,254.4,100.9524,65,55.4,74.1,69.5,67.5
20160205171500,250.2,99.2857,65,55.4,74.0,69.5,67.5
20160205173000,250.2,99.2857,65,55.4,74.0,69.5,67.5
20160205174500,254.4,100.9524,65,54.7,74.1,69.5,67.5
20160205180000,250.2,99.2857,65,54.7,74.0,69.5,67.5
20160205181500,250.2,99.2857,65,54.7,74.0,69.5,67.5
20160205183000,254.4,100.9524,65,54.7,74.0,69.5,67.5
20160205184500,250.2,99.2857,65,54.7,73.9,69.5,67.5
20160205190000,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160205191500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160205193000,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160205194500,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160205200000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160205201500,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160205203000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160205204500,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160205210000,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160205211500,254.4,100.9524,65,53.9,73.2,69.5,67.5
20160205213000,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160205214500,247.2,98.0952,65,53.9,73.4,69.5,67.5
20160205220000,250.2,99.2857,65,53.9,73.3,69.5,67.5
20160205221500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160205223000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160205224500,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160205230000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160205231500,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160205233000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160205234500,254.4,100.9524,65,53.1,73.1,69.5,67.5
20160206000000,258.0,102.381,65,53.1,73.0,69.5,67.5
20160206001500,254.4,100.9524,65,53.1,72.9,69.5,67.5
20160206003000,254.4,100.9524,65,53.1,72.9,69.5,67.5
20160206004500,254.4,100.9524,65,53.1,72.8,69.5,67.5
20160206010000,254.4,100.9524,65,53.1,72.7,69.5,67.5
20160206011500,243.0,96.4286,14,52.2,72.6,69.5,67.5
20160206013000,254.4,100.9524,65,52.2,72.9,69.5,67.5
20160206014500,254.4,100.9524,65,52.2,72.6,69.5,67.5
20160206020000,254.4,100.9524,65,51.5,72.5,69.5,67.5
20160206021500,254.4,100.9524,65,51.5,72.3,69.5,67.5
20160206023000,254.4,100.9524,65,51.5,72.3,69.5,67.5
20160206024500,254.4,100.9524,65,50.2,72.1,69.5,67.5
20160206030000,254.4,100.9524,65,50.2,71.9,69.5,67.5
20160206031500,254.4,100.9524,65,50.2,71.8,69.5,67.5
20160206033000,254.4,100.9524,65,50.2,71.7,69.5,67.5
20160206034500,254.4,100.9524,65,50.2,71.5,69.5,67.5
20160206040000,250.2,99.2857,65,50.2,71.5,69.5,67.5
20160206041500,250.2,99.2857,65,50.2,71.5,69.5,67.5
20160206043000,250.2,99.2857,65,50.2,71.4,69.5,67.5
20160206044500,250.2,99.2857,65,50.2,71.4,69.5,67.5
20160206050000,250.2,99.2857,65,50.2,71.3,69.5,67.5
20160206051500,254.4,100.9524,65,50.2,71.3,69.5,67.5
20160206053000,254.4,100.9524,65,50.2,71.2,69.5,67.5
20160206054500,250.2,99.2857,65,50.2,71.2,69.5,67.5
20160206060000,250.2,99.2857,65,51.0,71.3,69.5,67.5
20160206061500,250.2,99.2857,65,51.0,71.2,69.5,67.5
20160206063000,254.4,100.9524,65,51.0,71.3,69.5,67.5
20160206064500,258.0,102.381,65,51.0,71.3,69.5,67.5
20160206070000,254.4,100.9524,65,51.0,71.3,69.5,67.5
20160206071500,258.0,102.381,64,51.0,71.2,69.5,67.5
20160206073000,254.4,100.9524,64,51.0,71.2,69.5,67.5
20160206074500,258.0,102.381,64,51.0,71.3,69.5,67.5
20160206080000,258.0,102.381,64,51.0,71.3,69.5,67.5
20160206081500,254.4,100.9524,64,51.8,71.4,69.5,67.5
20160206083000,254.4,100.9524,64,51.8,71.4,69.5,67.5
20160206084500,250.2,99.2857,63,51.8,71.4,69.5,67.5
20160206090000,250.2,99.2857,63,52.6,71.3,69.5,67.5
20160206091500,247.2,98.0952,63,52.6,71.6,69.5,67.5
20160206093000,247.2,98.0952,63,53.2,71.6,69.5,67.5
20160206094500,247.2,98.0952,63,53.9,71.8,69.5,67.5
20160206100000,250.2,99.2857,63,53.9,72.0,69.5,67.5
20160206101500,247.2,98.0952,63,53.9,72.1,69.5,67.5
20160206103000,247.2,98.0952,63,54.7,72.2,69.5,67.5
20160206104500,247.2,98.0952,63,54.7,72.3,69.5,67.5
20160206110000,247.2,98.0952,63,54.7,72.4,69.5,67.5
20160206111500,247.2,98.0952,63,54.7,72.6,69.5,67.5
20160206113000,247.2,98.0952,63,54.7,72.6,69.5,67.5
20160206114500,243.0,96.4286,64,54.7,72.6,69.5,67.5
20160206120000,247.2,98.0952,64,54.7,72.8,69.5,67.5
20160206121500,250.2,99.2857,64,54.7,72.9,69.5,67.5
20160206123000,250.2,99.2857,64,54.7,72.9,69.5,67.5
20160206124500,243.0,96.4286,64,54.7,73.0,69.5,67.5
20160206130000,250.2,99.2857,64,54.7,73.0,69.5,67.5
20160206131500,247.2,98.0952,64,54.7,73.1,69.5,67.5
20160206133000,247.2,98.0952,64,54.7,73.1,69.5,67.5
20160206134500,247.2,98.0952,64,54.7,73.2,69.5,67.5
20160206140000,247.2,98.0952,64,54.7,73.2,69.5,67.5
20160206141500,250.2,99.2857,64,54.7,73.1,69.5,67.5
20160206143000,247.2,98.0952,64,54.7,73.3,69.5,67.5
20160206144500,247.2,98.0952,64,54.7,73.3,69.5,67.5
20160206150000,247.2,98.0952,64,54.7,73.2,69.5,67.5
20160206151500,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160206153000,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160206154500,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160206160000,254.4,100.9524,64,54.7,73.3,69.5,67.5
20160206161500,258.0,102.381,64,55.5,73.3,69.5,67.5
20160206163000,254.4,100.9524,64,55.5,73.4,69.5,67.5
20160206164500,254.4,100.9524,64,55.5,73.5,69.5,67.5
20160206170000,254.4,100.9524,64,55.5,73.5,69.5,67.5
20160206171500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160206173000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160206174500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160206180000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160206181500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160206183000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160206184500,250.2,99.2857,64,54.7,73.3,69.5,67.5
20160206190000,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160206191500,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160206193000,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160206194500,250.2,99.2857,64,53.9,73.3,69.5,67.5
20160206200000,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160206201500,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160206203000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160206204500,254.4,100.9524,64,53.9,73.2,69.5,67.5
20160206210000,254.4,100.9524,64,53.9,73.1,69.5,67.5
20160206211500,254.4,100.9524,64,53.9,73.1,69.5,67.5
20160206213000,254.4,100.9524,64,53.9,73.0,69.5,67.5
20160206214500,250.2,99.2857,64,53.9,73.1,69.5,67.5
20160206220000,254.4,100.9524,64,53.9,73.1,69.5,67.5
20160206221500,254.4,100.9524,64,53.1,72.9,69.5,67.5
20160206223000,250.2,99.2857,64,53.1,72.9,69.5,67.5
20160206224500,258.0,102.381,64,53.1,72.9,69.5,67.5
20160206230000,254.4,100.9524,64,53.1,72.9,69.5,67.5
20160206231500,254.4,100.9524,64,53.1,72.8,69.5,67.5
20160206233000,254.4,100.9524,64,53.1,72.9,69.5,67.5
20160206234500,254.4,100.9524,64,53.1,72.9,69.5,67.5
20160207000000,250.2,99.2857,64,53.1,72.8,69.5,67.5
20160207001500,254.4,100.9524,64,53.1,72.8,69.5,67.5
20160207003000,254.4,100.9524,64,53.1,72.7,69.5,67.5
20160207004500,254.4,100.9524,64,53.1,72.7,69.5,67.5
20160207010000,258.0,102.381,64,53.1,72.7,69.5,67.5
20160207011500,254.4,100.9524,64,53.1,72.7,69.5,67.5
20160207013000,254.4,100.9524,64,53.1,72.6,69.5,67.5
20160207014500,254.4,100.9524,64,53.1,72.7,69.5,67.5
20160207020000,254.4,100.9524,64,53.1,72.6,69.5,67.5
20160207021500,254.4,100.9524,63,53.1,72.6,69.5,67.5
20160207023000,250.2,99.2857,63,53.1,72.6,69.5,67.5
20160207024500,250.2,99.2857,63,53.1,72.4,69.5,67.5
20160207030000,254.4,100.9524,63,53.1,72.6,69.5,67.5
20160207031500,254.4,100.9524,63,52.3,72.4,69.5,67.5
20160207033000,250.2,99.2857,63,52.3,72.3,69.5,67.5
20160207034500,258.0,102.381,63,52.3,72.3,69.5,67.5
20160207040000,254.4,100.9524,63,52.3,72.3,69.5,67.5
20160207041500,254.4,100.9524,63,52.3,72.2,69.5,67.5
20160207043000,254.4,100.9524,63,51.5,72.1,69.5,67.5
20160207044500,254.4,100.9524,63,51.5,72.2,69.5,67.5
20160207050000,254.4,100.9524,63,51.5,72.1,69.5,67.5
20160207051500,254.4,100.9524,63,51.5,71.9,69.5,67.5
20160207053000,250.2,99.2857,63,49.9,71.8,69.5,67.5
20160207054500,254.4,100.9524,63,49.9,71.6,69.5,67.5
20160207060000,250.2,99.2857,63,49.9,71.6,69.5,67.5
20160207061500,254.4,100.9524,63,49.9,71.4,69.5,67.5
20160207063000,258.0,102.381,63,49.9,71.3,69.5,67.5
20160207064500,254.4,100.9524,63,49.9,71.3,69.5,67.5
20160207070000,254.4,100.9524,63,49.9,71.2,69.5,67.5
20160207071500,254.4,100.9524,63,49.9,71.2,69.5,67.5
20160207073000,250.2,99.2857,63,49.9,71.2,69.5,67.5
20160207074500,254.4,100.9524,63,49.9,71.2,69.5,67.5
20160207080000,250.2,99.2857,63,50.6,71.2,69.5,67.5
20160207081500,250.2,99.2857,63,50.6,71.3,69.5,67.5
20160207083000,250.2,99.2857,63,51.5,71.4,69.5,67.5
20160207084500,250.2,99.2857,63,51.5,71.5,69.5,67.5
20160207090000,247.2,98.0952,63,51.5,71.6,69.5,67.5
20160207091500,250.2,99.2857,63,51.5,71.6,69.5,67.5
20160207093000,247.2,98.0952,62,51.5,71.6,69.5,67.5
20160207094500,247.2,98.0952,62,52.2,71.6,69.5,67.5
20160207100000,250.2,99.2857,63,54.7,71.7,69.5,67.5
20160207101500,250.2,99.2857,63,54.7,72.1,69.5,67.5
20160207103000,250.2,99.2857,63,54.7,72.0,69.5,67.5
20160207104500,247.2,98.0952,63,54.7,72.4,69.5,67.5
20160207110000,250.2,99.2857,63,54.7,72.5,69.5,67.5
20160207111500,247.2,98.0952,63,54.7,72.6,69.5,67.5
20160207113000,247.2,98.0952,63,54.7,72.7,69.5,67.5
20160207114500,250.2,99.2857,63,54.7,72.8,69.5,67.5
20160207120000,250.2,99.2857,63,54.7,72.8,69.5,67.5
20160207121500,250.2,99.2857,63,54.7,72.9,69.5,67.5
20160207123000,250.2,99.2857,63,54.7,73.0,69.5,67.5
20160207124500,250.2,99.2857,63,54.7,73.1,69.5,67.5
20160207130000,247.2,98.0952,63,54.7,73.1,69.5,67.5
20160207131500,250.2,99.2857,63,54.7,73.2,69.5,67.5
20160207133000,247.2,98.0952,63,54.7,73.1,69.5,67.5
20160207134500,247.2,98.0952,63,54.7,73.2,69.5,67.5
20160207140000,250.2,99.2857,64,55.5,73.3,69.5,67.5
20160207141500,247.2,98.0952,64,55.5,73.4,69.5,67.5
20160207143000,250.2,99.2857,64,55.5,73.5,69.5,67.5
20160207144500,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160207150000,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160207151500,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160207153000,254.4,100.9524,64,55.5,73.7,69.5,67.5
20160207154500,250.2,99.2857,64,55.5,73.6,69.5,67.5
20160207160000,247.2,98.0952,64,55.5,73.6,69.5,67.5
20160207161500,247.2,98.0952,64,55.5,73.6,69.5,67.5
20160207163000,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160207164500,250.2,99.2857,64,55.5,73.7,69.5,67.5
20160207170000,243.0,96.4286,64,54.3,73.6,69.5,67.5
20160207171500,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160207173000,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160207174500,247.2,98.0952,64,54.3,73.6,69.5,67.5
20160207180000,247.2,98.0952,64,54.3,73.7,69.5,67.5
20160207181500,247.2,98.0952,64,54.3,73.5,69.5,67.5
20160207183000,247.2,98.0952,64,54.3,73.6,69.5,67.5
20160207184500,247.2,98.0952,65,54.3,73.5,69.5,67.5
20160207190000,247.2,98.0952,65,54.3,73.5,69.5,67.5
20160207191500,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160207193000,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160207194500,247.2,98.0952,65,54.3,73.6,69.5,67.5
20160207200000,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160207201500,247.2,98.0952,65,54.3,73.6,69.5,67.5
20160207203000,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160207204500,247.2,98.0952,65,54.3,73.5,69.5,67.5
20160207210000,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160207211500,250.2,99.2857,65,54.3,73.2,69.5,67.5
20160207213000,250.2,99.2857,65,53.5,73.2,69.5,67.5
20160207214500,250.2,99.2857,65,53.5,73.2,69.5,67.5
20160207220000,250.2,99.2857,65,53.5,73.1,69.5,67.5
20160207221500,250.2,99.2857,65,53.5,73.3,69.5,67.5
20160207223000,250.2,99.2857,65,53.5,73.2,69.5,67.5
20160207224500,250.2,99.2857,65,53.5,73.1,69.5,67.5
20160207230000,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160207231500,258.0,102.381,64,54.3,73.1,69.5,67.5
20160207233000,258.0,102.381,64,54.3,73.1,69.5,67.5
20160207234500,258.0,102.381,64,54.3,73.1,69.5,67.5
20160208000000,258.0,102.381,64,53.5,72.9,69.5,67.5
20160208001500,258.0,102.381,64,53.5,73.0,69.5,67.5
20160208003000,254.4,100.9524,64,53.5,73.0,69.5,67.5
20160208004500,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160208010000,258.0,102.381,64,53.5,72.9,69.5,67.5
20160208011500,254.4,100.9524,64,53.5,72.9,69.5,67.5
20160208013000,258.0,102.381,64,53.5,72.8,69.5,67.5
20160208014500,258.0,102.381,64,53.5,72.8,69.5,67.5
20160208020000,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160208021500,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160208023000,258.0,102.381,64,53.5,72.8,69.5,67.5
20160208024500,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160208030000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208031500,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208033000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208034500,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160208040000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208041500,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208043000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208044500,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208050000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208051500,258.0,102.381,64,53.5,72.7,69.5,67.5
