PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160208053000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208054500,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160208060000,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160208061500,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208063000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208064500,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208070000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208071500,250.2,99.2857,64,53.5,72.7,69.5,67.5
20160208073000,258.0,102.381,64,53.5,72.7,69.5,67.5
20160208074500,261.6,103.8095,64,54.3,72.8,69.5,67.5
20160208080000,258.0,102.381,64,54.3,72.8,69.5,67.5
20160208081500,254.4,100.9524,64,54.3,72.8,69.5,67.5
20160208083000,258.0,102.381,64,54.3,72.8,69.5,67.5
20160208084500,258.0,102.381,64,54.3,72.9,69.5,67.5
20160208090000,261.6,103.8095,64,54.3,72.9,69.5,67.5
20160208091500,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160208093000,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160208094500,250.2,99.2857,64,54.3,73.1,69.5,67.5
20160208100000,250.2,99.2857,64,55.1,73.1,69.5,67.5
20160208101500,247.2,98.0952,64,55.1,73.2,69.5,67.5
20160208103000,243.0,96.4286,64,55.1,73.3,69.5,67.5
20160208104500,247.2,98.0952,65,55.1,73.4,69.5,67.5
20160208110000,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160208111500,254.4,100.9524,65,55.1,73.5,69.5,67.5
20160208113000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160208114500,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160208120000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160208121500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160208123000,261.6,103.8095,64,55.1,73.6,69.5,67.5
20160208124500,258.0,102.381,64,55.1,73.6,69.5,67.5
20160208130000,258.0,102.381,64,55.1,73.6,69.5,67.5
20160208131500,258.0,102.381,64,55.8,73.7,69.5,67.5
20160208133000,254.4,100.9524,64,55.8,73.8,69.5,67.5
20160208134500,254.4,100.9524,64,55.8,73.8,69.5,67.5
20160208140000,250.2,99.2857,63,55.8,73.8,69.5,67.5
20160208141500,250.2,99.2857,63,55.8,73.8,69.5,67.5
20160208143000,250.2,99.2857,63,55.8,74.0,69.5,67.5
20160208144500,250.2,99.2857,63,55.8,74.0,69.5,67.5
20160208150000,250.2,99.2857,63,55.8,73.7,69.5,67.5
20160208151500,250.2,99.2857,63,55.8,74.0,69.5,67.5
20160208153000,250.2,99.2857,63,55.8,74.0,69.5,67.5
20160208154500,247.2,98.0952,63,55.8,74.0,69.5,67.5
20160208160000,250.2,99.2857,63,55.8,74.0,69.5,67.5
20160208161500,247.2,98.0952,63,55.8,74.0,69.5,67.5
20160208163000,250.2,99.2857,63,55.8,73.8,69.5,67.5
20160208164500,250.2,99.2857,63,55.2,74.0,69.5,67.5
20160208170000,250.2,99.2857,63,55.2,73.9,69.5,67.5
20160208171500,250.2,99.2857,63,55.2,74.0,69.5,67.5
20160208173000,250.2,99.2857,63,55.2,74.0,69.5,67.5
20160208174500,247.2,98.0952,63,55.2,74.0,69.5,67.5
20160208180000,250.2,99.2857,63,55.2,73.9,69.5,67.5
20160208181500,254.4,100.9524,63,55.2,74.0,69.5,67.5
20160208183000,254.4,100.9524,63,55.2,74.0,69.5,67.5
20160208184500,250.2,99.2857,63,54.3,74.0,69.5,67.5
20160208190000,250.2,99.2857,63,54.3,74.0,69.5,67.5
20160208191500,250.2,99.2857,63,54.3,73.9,69.5,67.5
20160208193000,250.2,99.2857,63,54.3,73.9,69.5,67.5
20160208194500,250.2,99.2857,63,54.3,73.8,69.5,67.5
20160208200000,250.2,99.2857,63,54.3,73.8,69.5,67.5
20160208201500,247.2,98.0952,63,53.5,73.8,69.5,67.5
20160208203000,247.2,98.0952,63,53.5,73.8,69.5,67.5
20160208204500,250.2,99.2857,63,53.5,73.8,69.5,67.5
20160208210000,250.2,99.2857,63,53.5,73.8,69.5,67.5
20160208211500,250.2,99.2857,63,53.5,73.8,69.5,67.5
20160208213000,247.2,98.0952,63,53.5,73.8,69.5,67.5
20160208214500,250.2,99.2857,63,53.5,73.8,69.5,67.5
20160208220000,247.2,98.0952,63,53.5,73.8,69.5,67.5
20160208221500,247.2,98.0952,63,53.5,73.7,69.5,67.5
20160208223000,250.2,99.2857,63,53.5,73.7,69.5,67.5
20160208224500,250.2,99.2857,63,53.5,73.6,69.5,67.5
20160208230000,250.2,99.2857,63,53.5,73.5,69.5,67.5
20160208231500,250.2,99.2857,63,53.5,73.6,69.5,67.5
20160208233000,247.2,98.0952,63,53.5,73.6,69.5,67.5
20160208234500,250.2,99.2857,63,53.5,73.5,69.5,67.5
20160209000000,250.2,99.2857,63,53.5,73.6,69.5,67.5
20160209001500,247.2,98.0952,63,53.5,73.4,69.5,67.5
20160209003000,247.2,98.0952,63,53.5,73.5,69.5,67.5
20160209004500,250.2,99.2857,63,53.5,73.6,69.5,67.5
20160209010000,247.2,98.0952,63,53.5,73.6,69.5,67.5
20160209011500,250.2,99.2857,63,53.5,73.6,69.5,67.5
20160209013000,250.2,99.2857,63,53.5,73.6,69.5,67.5
20160209014500,254.4,100.9524,63,53.5,73.6,69.5,67.5
20160209020000,247.2,98.0952,63,53.5,73.5,69.5,67.5
20160209021500,247.2,98.0952,63,53.5,73.5,69.5,67.5
20160209023000,247.2,98.0952,63,53.5,73.5,69.5,67.5
20160209024500,250.2,99.2857,63,53.5,73.5,69.5,67.5
20160209030000,247.2,98.0952,63,53.5,73.5,69.5,67.5
20160209031500,243.0,96.4286,63,53.5,73.4,69.5,67.5
20160209033000,247.2,98.0952,63,52.6,73.4,69.5,67.5
20160209034500,250.2,99.2857,63,52.6,73.4,69.5,67.5
20160209040000,250.2,99.2857,63,52.6,73.3,69.5,67.5
20160209041500,247.2,98.0952,63,52.6,73.3,69.5,67.5
20160209043000,250.2,99.2857,63,52.6,73.3,69.5,67.5
20160209044500,247.2,98.0952,63,52.6,73.2,69.5,67.5
20160209050000,250.2,99.2857,63,52.6,73.2,69.5,67.5
20160209051500,250.2,99.2857,63,52.6,73.2,69.5,67.5
20160209053000,250.2,99.2857,63,52.6,73.2,69.5,67.5
20160209054500,250.2,99.2857,63,52.6,73.1,69.5,67.5
20160209060000,250.2,99.2857,63,52.6,73.1,69.5,67.5
20160209061500,250.2,99.2857,63,52.6,73.1,69.5,67.5
20160209063000,250.2,99.2857,63,52.6,73.1,69.5,67.5
20160209064500,247.2,98.0952,63,52.6,73.1,69.5,67.5
20160209070000,247.2,98.0952,63,52.6,73.0,69.5,67.5
20160209071500,247.2,98.0952,63,52.6,73.1,69.5,67.5
20160209073000,250.2,99.2857,63,52.6,73.0,69.5,67.5
20160209074500,250.2,99.2857,63,52.6,72.9,69.5,67.5
20160209080000,250.2,99.2857,63,52.6,73.0,69.5,67.5
20160209081500,250.2,99.2857,63,53.5,73.1,69.5,67.5
20160209083000,247.2,98.0952,63,53.5,73.1,69.5,67.5
20160209084500,250.2,99.2857,63,53.5,73.1,69.5,67.5
20160209090000,250.2,99.2857,63,53.5,73.1,69.5,67.5
20160209091500,247.2,98.0952,63,53.5,73.1,69.5,67.5
20160209093000,247.2,98.0952,63,53.5,73.2,69.5,67.5
20160209094500,250.2,99.2857,63,53.5,73.2,69.5,67.5
20160209100000,247.2,98.0952,63,54.5,73.4,69.5,67.5
20160209101500,250.2,99.2857,63,53.9,73.4,69.5,67.5
20160209103000,250.2,99.2857,63,53.9,73.4,69.5,67.5
20160209104500,247.2,98.0952,63,53.9,73.4,69.5,67.5
20160209110000,250.2,99.2857,63,53.9,73.3,69.5,67.5
20160209111500,250.2,99.2857,63,53.9,73.4,69.5,67.5
20160209113000,247.2,98.0952,63,54.7,73.5,69.5,67.5
20160209114500,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160209120000,247.2,98.0952,63,54.7,73.6,69.5,67.5
20160209121500,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160209123000,250.2,99.2857,63,54.7,73.6,69.5,67.5
20160209124500,247.2,98.0952,63,54.7,73.7,69.5,67.5
20160209130000,247.2,98.0952,63,54.7,73.8,69.5,67.5
20160209131500,250.2,99.2857,63,54.7,73.9,69.5,67.5
20160209133000,250.2,99.2857,63,54.7,74.0,69.5,67.5
20160209134500,254.4,100.9524,63,54.7,74.0,69.5,67.5
20160209140000,250.2,99.2857,63,54.7,74.1,69.5,67.5
20160209141500,247.2,98.0952,63,54.7,74.1,69.5,67.5
20160209143000,247.2,98.0952,63,54.7,74.2,69.5,67.5
20160209144500,250.2,99.2857,63,54.7,74.2,69.5,67.5
20160209150000,247.2,98.0952,63,55.5,74.3,69.5,67.5
20160209151500,247.2,98.0952,63,55.5,74.3,69.5,67.5
20160209153000,250.2,99.2857,63,55.5,74.4,69.5,67.5
20160209154500,247.2,98.0952,63,55.5,74.5,69.5,67.5
20160209160000,247.2,98.0952,63,55.5,74.5,69.5,67.5
20160209161500,250.2,99.2857,63,55.5,74.5,69.5,67.5
20160209163000,247.2,98.0952,63,55.5,74.5,69.5,67.5
20160209164500,250.2,99.2857,63,55.5,74.6,69.5,67.5
20160209170000,250.2,99.2857,63,55.5,74.5,69.5,67.5
20160209171500,250.2,99.2857,63,55.5,74.6,69.5,67.5
20160209173000,250.2,99.2857,63,55.5,74.6,69.5,67.5
20160209174500,250.2,99.2857,63,55.5,74.6,69.5,67.5
20160209180000,247.2,98.0952,63,55.5,74.6,69.5,67.5
20160209181500,250.2,99.2857,63,54.8,74.6,69.5,67.5
20160209183000,250.2,99.2857,63,54.8,74.5,69.5,67.5
20160209184500,247.2,98.0952,63,54.8,74.6,69.5,67.5
20160209190000,247.2,98.0952,63,54.8,74.5,69.5,67.5
20160209191500,254.4,100.9524,63,54.8,74.5,69.5,67.5
20160209193000,250.2,99.2857,63,54.8,74.5,69.5,67.5
20160209194500,247.2,98.0952,63,54.8,74.5,69.5,67.5
20160209200000,250.2,99.2857,63,54.8,74.5,69.5,67.5
20160209201500,247.2,98.0952,63,54.8,74.6,69.5,67.5
20160209203000,247.2,98.0952,63,54.8,74.5,69.5,67.5
20160209204500,250.2,99.2857,63,54.8,74.5,69.5,67.5
20160209210000,247.2,98.0952,63,54.8,74.4,69.5,67.5
20160209211500,250.2,99.2857,63,54.8,74.3,69.5,67.5
20160209213000,250.2,99.2857,63,54.8,74.3,69.5,67.5
20160209214500,250.2,99.2857,63,54.8,74.3,69.5,67.5
20160209220000,250.2,99.2857,63,53.9,74.2,69.5,67.5
20160209221500,250.2,99.2857,63,53.9,74.1,69.5,67.5
20160209223000,250.2,99.2857,63,53.9,74.1,69.5,67.5
20160209224500,250.2,99.2857,63,53.9,74.1,69.5,67.5
20160209230000,250.2,99.2857,63,53.9,74.1,69.5,67.5
20160209231500,247.2,98.0952,63,53.9,74.1,69.5,67.5
20160209233000,250.2,99.2857,63,53.9,74.0,69.5,67.5
20160209234500,250.2,99.2857,63,53.9,74.0,69.5,67.5
20160210000000,250.2,99.2857,63,53.9,74.0,69.5,67.5
20160210001500,250.2,99.2857,63,53.3,73.8,69.5,67.5
20160210003000,250.2,99.2857,63,53.9,73.8,69.5,67.5
20160210004500,247.2,98.0952,63,53.1,73.8,69.5,67.5
20160210010000,254.4,100.9524,63,53.9,73.8,69.5,67.5
20160210011500,250.2,99.2857,12,52.3,73.6,69.5,67.5
20160210013000,250.2,99.2857,65,53.5,73.9,69.5,67.5
20160210014500,250.2,99.2857,65,52.3,73.8,69.5,67.5
20160210020000,250.2,99.2857,65,53.1,73.7,69.5,67.5
20160210021500,247.2,98.0952,65,53.1,73.8,69.5,67.5
20160210023000,247.2,98.0952,65,53.1,73.7,69.5,67.5
20160210024500,254.4,100.9524,65,53.1,73.7,69.5,67.5
20160210030000,250.2,99.2857,65,53.1,73.6,69.5,67.5
20160210031500,250.2,99.2857,65,53.1,73.6,69.5,67.5
20160210033000,254.4,100.9524,65,53.1,73.5,69.5,67.5
20160210034500,250.2,99.2857,65,53.1,73.5,69.5,67.5
20160210040000,254.4,100.9524,65,53.1,73.5,69.5,67.5
20160210041500,250.2,99.2857,65,53.1,73.3,69.5,67.5
20160210043000,250.2,99.2857,65,53.1,73.3,69.5,67.5
20160210044500,250.2,99.2857,65,53.1,73.3,69.5,67.5
20160210050000,250.2,99.2857,65,52.3,73.2,69.5,67.5
20160210051500,250.2,99.2857,65,52.3,73.3,69.5,67.5
20160210053000,250.2,99.2857,65,52.3,73.2,69.5,67.5
20160210054500,254.4,100.9524,65,52.3,73.1,69.5,67.5
20160210060000,254.4,100.9524,65,52.9,73.1,69.5,67.5
20160210061500,250.2,99.2857,65,52.9,73.1,69.5,67.5
20160210063000,250.2,99.2857,65,52.2,73.0,69.5,67.5
20160210064500,250.2,99.2857,65,52.2,73.0,69.5,67.5
20160210070000,250.2,99.2857,65,52.2,72.8,69.5,67.5
20160210071500,254.4,100.9524,65,52.2,72.7,69.5,67.5
20160210073000,250.2,99.2857,65,52.2,72.7,69.5,67.5
20160210074500,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160210080000,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160210081500,261.6,103.8095,65,53.5,72.8,69.5,67.5
20160210083000,254.4,100.9524,65,53.5,72.8,69.5,67.5
20160210084500,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160210090000,254.4,100.9524,65,54.3,72.9,69.5,67.5
20160210091500,258.0,102.381,65,54.3,73.0,69.5,67.5
20160210093000,250.2,99.2857,65,54.3,73.1,69.5,67.5
20160210094500,254.4,100.9524,65,54.3,73.1,69.5,67.5
20160210100000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160210101500,258.0,102.381,65,54.3,73.2,69.5,67.5
20160210103000,254.4,100.9524,65,54.3,73.2,69.5,67.5
20160210104500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160210110000,254.4,100.9524,65,54.3,73.4,69.5,67.5
20160210111500,250.2,99.2857,65,55.1,73.6,69.5,67.5
20160210113000,254.4,100.9524,65,55.1,73.6,69.5,67.5
20160210114500,254.4,100.9524,65,55.1,73.7,69.5,67.5
20160210120000,254.4,100.9524,65,55.1,73.8,69.5,67.5
20160210121500,250.2,99.2857,65,55.1,73.9,69.5,67.5
20160210123000,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160210124500,250.2,99.2857,65,55.7,74.0,69.5,67.5
20160210130000,250.2,99.2857,65,55.7,74.1,69.5,67.5
20160210131500,250.2,99.2857,65,55.7,74.1,69.5,67.5
20160210133000,254.4,100.9524,65,55.7,74.3,69.5,67.5
20160210134500,254.4,100.9524,65,55.7,74.3,69.5,67.5
20160210140000,247.2,98.0952,65,55.7,74.4,69.5,67.5
20160210141500,254.4,100.9524,65,55.7,74.4,69.5,67.5
20160210143000,250.2,99.2857,65,55.7,74.5,69.5,67.5
20160210144500,254.4,100.9524,64,54.7,74.5,69.5,67.5
20160210150000,258.0,102.381,64,55.5,74.5,69.5,67.5
20160210151500,247.2,98.0952,64,54.7,74.5,69.5,67.5
20160210153000,247.2,98.0952,64,54.7,74.6,69.5,67.5
20160210154500,254.4,100.9524,64,55.5,74.6,69.5,67.5
20160210160000,250.2,99.2857,64,55.5,74.5,69.5,67.5
20160210161500,254.4,100.9524,64,55.5,74.6,69.5,67.5
20160210163000,250.2,99.2857,64,55.5,74.6,69.5,67.5
20160210164500,250.2,99.2857,64,55.5,74.9,69.5,67.5
20160210170000,254.4,100.9524,64,55.5,74.9,69.5,67.5
20160210171500,254.4,100.9524,64,55.5,74.8,69.5,67.5
20160210173000,254.4,100.9524,64,55.5,74.8,69.5,67.5
20160210174500,250.2,99.2857,64,55.5,75.0,69.5,67.5
20160210180000,250.2,99.2857,64,55.5,75.0,69.5,67.5
20160210181500,254.4,100.9524,64,55.5,75.0,69.5,67.5
20160210183000,254.4,100.9524,64,55.5,75.0,69.5,67.5
20160210184500,250.2,99.2857,64,55.5,74.9,69.5,67.5
20160210190000,254.4,100.9524,64,55.5,74.8,69.5,67.5
20160210191500,258.0,102.381,64,54.7,74.8,69.5,67.5
20160210193000,258.0,102.381,64,54.7,74.7,69.5,67.5
20160210194500,254.4,100.9524,64,54.7,74.6,69.5,67.5
20160210200000,254.4,100.9524,64,54.7,74.6,69.5,67.5
20160210201500,258.0,102.381,64,54.7,74.5,69.5,67.5
20160210203000,258.0,102.381,64,54.7,74.5,69.5,67.5
20160210204500,254.4,100.9524,64,54.7,74.5,69.5,67.5
20160210210000,258.0,102.381,64,54.7,74.5,69.5,67.5
20160210211500,254.4,100.9524,64,54.7,74.4,69.5,67.5
20160210213000,258.0,102.381,64,54.7,74.4,69.5,67.5
20160210214500,254.4,100.9524,64,54.7,74.3,69.5,67.5
20160210220000,258.0,102.381,64,54.0,74.3,69.5,67.5
20160210221500,258.0,102.381,64,54.0,74.2,69.5,67.5
20160210223000,254.4,100.9524,64,54.0,74.1,69.5,67.5
20160210224500,258.0,102.381,64,54.0,74.1,69.5,67.5
20160210230000,250.2,99.2857,64,54.0,74.0,69.5,67.5
20160210231500,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160210233000,247.2,98.0952,64,54.1,74.1,69.5,67.5
20160210234500,250.2,99.2857,64,54.7,74.0,69.5,67.5
20160211000000,247.2,98.0952,64,54.7,74.1,69.5,67.5
20160211001500,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160211003000,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160211004500,250.2,99.2857,64,54.7,74.0,69.5,67.5
20160211010000,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160211011500,250.2,99.2857,64,54.7,74.1,69.5,67.5
20160211013000,247.2,98.0952,64,54.7,74.1,69.5,67.5
20160211014500,250.2,99.2857,64,54.7,74.2,69.5,67.5
20160211020000,250.2,99.2857,64,54.0,74.2,69.5,67.5
20160211021500,247.2,98.0952,64,54.0,74.0,69.5,67.5
20160211023000,250.2,99.2857,64,54.0,74.1,69.5,67.5
20160211024500,250.2,99.2857,64,54.0,74.1,69.5,67.5
20160211030000,250.2,99.2857,64,54.0,74.1,69.5,67.5
20160211031500,247.2,98.0952,64,54.0,74.1,69.5,67.5
20160211033000,247.2,98.0952,64,54.0,74.1,69.5,67.5
20160211034500,250.2,99.2857,64,54.0,74.0,69.5,67.5
20160211040000,250.2,99.2857,64,54.0,74.1,69.5,67.5
20160211041500,247.2,98.0952,64,54.0,74.0,69.5,67.5
20160211043000,247.2,98.0952,64,54.0,74.0,69.5,67.5
20160211044500,247.2,98.0952,64,54.0,74.1,69.5,67.5
20160211050000,250.2,99.2857,64,54.0,74.1,69.5,67.5
20160211051500,250.2,99.2857,64,54.0,74.1,69.5,67.5
20160211053000,247.2,98.0952,64,54.0,74.1,69.5,67.5
20160211054500,258.0,102.381,64,54.0,74.0,69.5,67.5
20160211060000,250.2,99.2857,64,54.0,74.1,69.5,67.5
20160211061500,247.2,98.0952,64,54.0,74.2,69.5,67.5
20160211063000,247.2,98.0952,64,54.0,74.2,69.5,67.5
20160211064500,250.2,99.2857,64,54.0,74.2,69.5,67.5
20160211070000,250.2,99.2857,64,55.1,74.0,69.5,67.5
20160211071500,247.2,98.0952,64,55.1,74.0,69.5,67.5
20160211073000,250.2,99.2857,64,55.1,74.1,69.5,67.5
20160211074500,250.2,99.2857,64,55.1,74.2,69.5,67.5
20160211080000,250.2,99.2857,64,55.9,74.4,69.5,67.5
20160211081500,247.2,98.0952,64,55.9,74.5,69.5,67.5
20160211083000,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160211084500,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160211090000,247.2,98.0952,65,55.9,74.7,69.5,67.5
20160211091500,250.2,99.2857,65,55.9,74.7,69.5,67.5
20160211093000,250.2,99.2857,65,55.2,74.8,69.5,67.5
20160211094500,247.2,98.0952,65,55.2,74.8,69.5,67.5
20160211100000,258.0,102.381,65,55.2,74.8,69.5,67.5
20160211101500,258.0,102.381,65,55.2,74.8,69.5,67.5
20160211103000,250.2,99.2857,65,55.2,74.7,69.5,67.5
20160211104500,247.2,98.0952,65,55.9,74.7,69.5,67.5
20160211110000,247.2,98.0952,65,55.9,74.6,69.5,67.5
20160211111500,250.2,99.2857,65,55.1,74.6,69.5,67.5
20160211113000,247.2,98.0952,65,55.1,74.6,69.5,67.5
20160211114500,247.2,98.0952,65,55.9,74.6,69.5,67.5
20160211120000,247.2,98.0952,65,55.9,74.6,69.5,67.5
20160211121500,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160211123000,247.2,98.0952,65,55.9,74.6,69.5,67.5
20160211124500,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160211130000,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160211131500,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160211133000,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160211134500,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160211140000,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160211141500,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160211143000,254.4,100.9524,65,55.2,74.6,69.5,67.5
20160211144500,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160211150000,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160211151500,254.4,100.9524,65,55.2,74.5,69.5,67.5
20160211153000,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160211154500,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160211160000,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160211161500,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160211163000,247.2,98.0952,65,55.2,74.5,69.5,67.5
20160211164500,250.2,99.2857,65,55.2,74.7,69.5,67.5
20160211170000,250.2,99.2857,65,55.2,74.7,69.5,67.5
20160211171500,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160211173000,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160211174500,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160211180000,247.2,98.0952,65,55.9,74.5,69.5,67.5
20160211181500,250.2,99.2857,65,55.9,74.5,69.5,67.5
20160211183000,247.2,98.0952,65,55.9,74.6,69.5,67.5
20160211184500,250.2,99.2857,65,55.2,74.6,69.5,67.5
20160211190000,247.2,98.0952,65,55.2,74.5,69.5,67.5
20160211191500,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160211193000,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160211194500,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160211200000,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160211201500,250.2,99.2857,65,55.9,74.7,69.5,67.5
20160211203000,250.2,99.2857,65,55.9,74.7,69.5,67.5
20160211204500,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160211210000,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160211211500,250.2,99.2857,65,55.9,74.5,69.5,67.5
20160211213000,250.2,99.2857,65,55.9,74.5,69.5,67.5
20160211214500,250.2,99.2857,65,55.9,74.5,69.5,67.5
20160211220000,254.4,100.9524,65,55.9,74.5,69.5,67.5
20160211221500,247.2,98.0952,65,55.9,74.5,69.5,67.5
20160211223000,250.2,99.2857,65,55.9,74.5,69.5,67.5
20160211224500,254.4,100.9524,65,55.9,74.5,69.5,67.5
20160211230000,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160211231500,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160211233000,250.2,99.2857,65,55.9,74.5,69.5,67.5
20160211234500,250.2,99.2857,65,55.9,74.5,69.5,67.5
20160212000000,250.2,99.2857,65,55.9,74.4,69.5,67.5
20160212001500,254.4,100.9524,65,55.9,74.5,69.5,67.5
20160212003000,250.2,99.2857,65,55.9,74.4,69.5,67.5
20160212004500,247.2,98.0952,65,55.9,74.5,69.5,67.5
20160212010000,254.4,100.9524,65,55.3,74.5,69.5,67.5
20160212011500,250.2,99.2857,65,55.3,74.4,69.5,67.5
20160212013000,254.4,100.9524,65,55.3,74.5,69.5,67.5
20160212014500,254.4,100.9524,65,55.3,74.5,69.5,67.5
20160212020000,254.4,100.9524,65,55.3,74.5,69.5,67.5
20160212021500,254.4,100.9524,65,55.3,74.5,69.5,67.5
20160212023000,254.4,100.9524,65,55.3,74.5,69.5,67.5
20160212024500,258.0,102.381,65,55.9,74.5,69.5,67.5
20160212030000,254.4,100.9524,65,55.9,74.5,69.5,67.5
20160212031500,258.0,102.381,65,55.9,74.5,69.5,67.5
20160212033000,254.4,100.9524,65,55.9,74.5,69.5,67.5
20160212034500,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160212040000,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160212041500,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160212043000,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160212044500,258.0,102.381,65,55.9,74.6,69.5,67.5
20160212050000,258.0,102.381,65,55.9,74.6,69.5,67.5
20160212051500,258.0,102.381,65,55.9,74.6,69.5,67.5
20160212053000,254.4,100.9524,65,55.9,74.5,69.5,67.5
20160212054500,254.4,100.9524,65,55.9,74.5,69.5,67.5
20160212060000,254.4,100.9524,65,55.9,74.5,69.5,67.5
20160212061500,254.4,100.9524,65,55.2,74.4,69.5,67.5
20160212063000,258.0,102.381,65,54.3,74.3,69.5,67.5
20160212064500,254.4,100.9524,65,53.5,73.8,69.5,67.5
20160212070000,258.0,102.381,65,52.9,73.6,69.5,67.5
20160212071500,261.6,103.8095,65,52.9,73.4,69.5,67.5
20160212073000,254.4,100.9524,65,52.9,73.3,69.5,67.5
20160212074500,254.4,100.9524,65,52.9,73.2,69.5,67.5
20160212080000,250.2,99.2857,65,52.9,73.1,69.5,67.5
20160212081500,254.4,100.9524,65,52.9,73.2,69.5,67.5
20160212083000,254.4,100.9524,65,53.5,73.2,69.5,67.5
20160212084500,247.2,98.0952,65,53.5,73.3,69.5,67.5
20160212090000,250.2,99.2857,65,53.5,73.3,69.5,67.5
20160212091500,250.2,99.2857,65,53.5,73.3,69.5,67.5
20160212093000,254.4,100.9524,65,53.5,73.3,69.5,67.5
20160212094500,250.2,99.2857,65,53.5,73.3,69.5,67.5
20160212100000,254.4,100.9524,65,53.5,73.4,69.5,67.5
20160212101500,250.2,99.2857,65,54.3,73.5,69.5,67.5
20160212103000,254.4,100.9524,65,54.3,73.5,69.5,67.5
20160212104500,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160212110000,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160212111500,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160212113000,250.2,99.2857,65,54.3,73.6,69.5,67.5
20160212114500,247.2,98.0952,65,54.3,73.7,69.5,67.5
20160212120000,250.2,99.2857,65,54.3,73.7,69.5,67.5
20160212121500,247.2,98.0952,65,54.3,73.7,69.5,67.5
20160212123000,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160212124500,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160212130000,250.2,99.2857,65,54.3,73.7,69.5,67.5
20160212131500,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160212133000,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160212134500,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160212140000,250.2,99.2857,65,54.3,73.7,69.5,67.5
20160212141500,254.4,100.9524,65,54.3,73.7,69.5,67.5
20160212143000,250.2,99.2857,65,54.3,73.7,69.5,67.5
20160212144500,258.0,102.381,64,54.3,73.7,69.5,67.5
20160212150000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160212151500,254.4,100.9524,64,54.3,73.8,69.5,67.5
20160212153000,258.0,102.381,64,54.3,73.8,69.5,67.5
20160212154500,254.4,100.9524,64,54.3,73.8,69.5,67.5
20160212160000,258.0,102.381,64,54.3,73.8,69.5,67.5
20160212161500,250.2,99.2857,64,54.3,73.9,69.5,67.5
20160212163000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160212164500,254.4,100.9524,64,54.3,73.9,69.5,67.5
20160212170000,254.4,100.9524,64,54.3,73.8,69.5,67.5
20160212171500,254.4,100.9524,64,54.3,73.8,69.5,67.5
20160212173000,258.0,102.381,64,54.3,73.7,69.5,67.5
20160212174500,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160212180000,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160212181500,254.4,100.9524,64,54.3,73.7,69.5,67.5
20160212183000,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160212184500,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160212190000,254.4,100.9524,64,54.3,73.6,69.5,67.5
20160212191500,250.2,99.2857,64,53.6,73.6,69.5,67.5
20160212193000,254.4,100.9524,64,53.6,73.6,69.5,67.5
20160212194500,250.2,99.2857,64,53.6,73.6,69.5,67.5
20160212200000,254.4,100.9524,64,53.6,73.6,69.5,67.5
20160212201500,254.4,100.9524,64,53.6,73.5,69.5,67.5
20160212203000,250.2,99.2857,64,53.6,73.4,69.5,67.5
20160212204500,254.4,100.9524,64,53.6,73.3,69.5,67.5
20160212210000,254.4,100.9524,64,53.6,73.3,69.5,67.5
20160212211500,254.4,100.9524,64,53.6,73.3,69.5,67.5
20160212213000,258.0,102.381,64,53.6,73.3,69.5,67.5
20160212214500,254.4,100.9524,64,53.6,73.4,69.5,67.5
20160212220000,254.4,100.9524,64,53.6,73.2,69.5,67.5
20160212221500,254.4,100.9524,64,53.6,73.3,69.5,67.5
20160212223000,254.4,100.9524,64,53.6,73.2,69.5,67.5
20160212224500,258.0,102.381,64,53.6,73.2,69.5,67.5
20160212230000,254.4,100.9524,64,53.6,73.1,69.5,67.5
20160212231500,258.0,102.381,64,53.0,73.1,69.5,67.5
20160212233000,254.4,100.9524,64,53.0,73.1,69.5,67.5
20160212234500,258.0,102.381,64,53.0,73.1,69.5,67.5
20160213000000,258.0,102.381,64,53.0,73.1,69.5,67.5
20160213001500,258.0,102.381,64,53.0,73.1,69.5,67.5
20160213003000,258.0,102.381,64,53.0,73.1,69.5,67.5
20160213004500,254.4,100.9524,64,53.0,73.0,69.5,67.5
20160213010000,254.4,100.9524,64,52.3,72.9,69.5,67.5
20160213011500,243.0,96.4286,14,52.3,72.8,69.5,67.5
20160213013000,247.2,98.0952,65,52.3,73.1,69.5,67.5
20160213014500,250.2,99.2857,65,51.5,72.7,69.5,67.5
20160213020000,250.2,99.2857,65,51.5,72.7,69.5,67.5
20160213021500,254.4,100.9524,65,51.5,72.7,69.5,67.5
20160213023000,250.2,99.2857,65,51.5,72.6,69.5,67.5
20160213024500,250.2,99.2857,65,51.5,72.6,69.5,67.5
20160213030000,250.2,99.2857,65,51.5,72.5,69.5,67.5
20160213031500,250.2,99.2857,65,51.5,72.4,69.5,67.5
20160213033000,250.2,99.2857,65,50.7,72.3,69.5,67.5
20160213034500,250.2,99.2857,65,50.7,72.2,69.5,67.5
20160213040000,254.4,100.9524,65,50.7,72.2,69.5,67.5
20160213041500,250.2,99.2857,65,50.7,72.2,69.5,67.5
20160213043000,250.2,99.2857,65,50.7,72.1,69.5,67.5
20160213044500,254.4,100.9524,65,50.7,72.1,69.5,67.5
20160213050000,258.0,102.381,65,49.9,72.0,69.5,67.5
20160213051500,254.4,100.9524,65,49.9,71.9,69.5,67.5
20160213053000,254.4,100.9524,65,49.9,71.8,69.5,67.5
20160213054500,254.4,100.9524,65,49.9,71.7,69.5,67.5
20160213060000,254.4,100.9524,65,49.9,71.6,69.5,67.5
20160213061500,250.2,99.2857,65,49.9,71.5,69.5,67.5
20160213063000,254.4,100.9524,65,49.9,71.5,69.5,67.5
20160213064500,247.2,98.0952,65,51.4,71.6,69.5,67.5
20160213070000,250.2,99.2857,65,49.9,71.6,69.5,67.5
20160213071500,254.4,100.9524,65,49.9,71.5,69.5,67.5
20160213073000,250.2,99.2857,65,51.4,71.4,69.5,67.5
20160213074500,250.2,99.2857,65,51.4,71.6,69.5,67.5
20160213080000,254.4,100.9524,65,50.3,71.5,69.5,67.5
20160213081500,250.2,99.2857,65,50.3,71.4,69.5,67.5
20160213083000,254.4,100.9524,65,50.3,71.3,69.5,67.5
20160213084500,254.4,100.9524,65,50.3,71.2,69.5,67.5
20160213090000,254.4,100.9524,65,50.3,71.2,69.5,67.5
20160213091500,254.4,100.9524,64,50.3,71.3,69.5,67.5
20160213093000,250.2,99.2857,64,50.3,71.3,69.5,67.5
20160213094500,250.2,99.2857,64,50.3,71.3,69.5,67.5
20160213100000,250.2,99.2857,64,51.0,71.3,69.5,67.5
20160213101500,250.2,99.2857,64,51.0,71.4,69.5,67.5
20160213103000,250.2,99.2857,64,51.0,71.5,69.5,67.5
20160213104500,250.2,99.2857,64,51.0,71.4,69.5,67.5
20160213110000,250.2,99.2857,64,51.0,71.4,69.5,67.5
20160213111500,250.2,99.2857,64,51.0,71.5,69.5,67.5
20160213113000,254.4,100.9524,64,51.0,71.6,69.5,67.5
20160213114500,247.2,98.0952,64,51.0,71.6,69.5,67.5
20160213120000,247.2,98.0952,64,51.0,71.7,69.5,67.5
20160213121500,247.2,98.0952,64,51.0,71.7,69.5,67.5
20160213123000,247.2,98.0952,64,51.0,71.6,69.5,67.5
20160213124500,250.2,99.2857,64,51.0,71.7,69.5,67.5
20160213130000,247.2,98.0952,64,51.0,71.7,69.5,67.5
20160213131500,247.2,98.0952,64,51.0,71.8,69.5,67.5
20160213133000,250.2,99.2857,64,51.0,71.8,69.5,67.5
20160213134500,250.2,99.2857,64,51.0,71.9,69.5,67.5
20160213140000,247.2,98.0952,64,51.0,71.9,69.5,67.5
20160213141500,247.2,98.0952,64,51.0,72.0,69.5,67.5
20160213143000,247.2,98.0952,64,51.0,72.1,69.5,67.5
20160213144500,247.2,98.0952,64,51.0,72.0,69.5,67.5
20160213150000,247.2,98.0952,64,51.7,72.1,69.5,67.5
20160213151500,247.2,98.0952,64,51.7,71.9,69.5,67.5
20160213153000,247.2,98.0952,64,51.7,71.8,69.5,67.5
20160213154500,250.2,99.2857,64,51.7,71.8,69.5,67.5
20160213160000,247.2,98.0952,64,51.7,71.9,69.5,67.5
20160213161500,250.2,99.2857,64,51.7,71.9,69.5,67.5
20160213163000,247.2,98.0952,64,51.7,71.9,69.5,67.5
20160213164500,243.0,96.4286,64,51.7,71.9,69.5,67.5
20160213170000,247.2,98.0952,64,51.7,71.9,69.5,67.5
20160213171500,247.2,98.0952,64,51.7,71.9,69.5,67.5
20160213173000,247.2,98.0952,64,51.7,72.0,69.5,67.5
20160213174500,243.0,96.4286,64,51.7,72.0,69.5,67.5
20160213180000,247.2,98.0952,64,51.1,72.0,69.5,67.5
20160213181500,247.2,98.0952,64,51.1,71.9,69.5,67.5
20160213183000,243.0,96.4286,64,51.1,72.0,69.5,67.5
20160213184500,250.2,99.2857,65,51.1,72.0,69.5,67.5
20160213190000,250.2,99.2857,65,51.1,72.0,69.5,67.5
20160213191500,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160213193000,250.2,99.2857,65,51.1,72.0,69.5,67.5
20160213194500,247.2,98.0952,65,51.1,72.0,69.5,67.5
20160213200000,247.2,98.0952,65,51.1,72.0,69.5,67.5
20160213201500,250.2,99.2857,65,51.1,72.0,69.5,67.5
20160213203000,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160213204500,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160213210000,247.2,98.0952,65,51.1,71.9,69.5,67.5
20160213211500,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160213213000,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160213214500,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160213220000,250.2,99.2857,65,51.1,71.8,69.5,67.5
20160213221500,247.2,98.0952,65,51.1,71.8,69.5,67.5
20160213223000,250.2,99.2857,65,51.1,71.8,69.5,67.5
20160213224500,250.2,99.2857,65,51.1,71.7,69.5,67.5
20160213230000,250.2,99.2857,65,51.1,71.7,69.5,67.5
20160213231500,250.2,99.2857,65,51.1,71.7,69.5,67.5
20160213233000,250.2,99.2857,65,51.1,71.7,69.5,67.5
20160213234500,250.2,99.2857,65,51.1,71.7,69.5,67.5
20160214000000,250.2,99.2857,65,50.3,71.7,69.5,67.5
20160214001500,247.2,98.0952,65,50.3,71.7,69.5,67.5
20160214003000,250.2,99.2857,65,50.3,71.6,69.5,67.5
20160214004500,247.2,98.0952,65,51.0,71.7,69.5,67.5
20160214010000,247.2,98.0952,65,52.6,71.9,69.5,67.5
20160214011500,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160214013000,250.2,99.2857,65,50.3,71.7,69.5,67.5
20160214014500,250.2,99.2857,65,50.3,71.7,69.5,67.5
20160214020000,247.2,98.0952,65,53.5,71.9,69.5,67.5
20160214021500,250.2,99.2857,65,51.6,72.1,69.5,67.5
20160214023000,254.4,100.9524,65,51.6,71.9,69.5,67.5
20160214024500,247.2,98.0952,65,51.6,72.0,69.5,67.5
20160214030000,247.2,98.0952,65,51.6,71.9,69.5,67.5
20160214031500,250.2,99.2857,65,50.3,71.8,69.5,67.5
20160214033000,250.2,99.2857,65,50.3,71.7,69.5,67.5
20160214034500,250.2,99.2857,65,50.3,71.7,69.5,67.5
20160214040000,250.2,99.2857,65,50.3,71.7,69.5,67.5
20160214041500,250.2,99.2857,65,50.3,71.6,69.5,67.5
20160214043000,250.2,99.2857,65,50.3,71.7,69.5,67.5
20160214044500,250.2,99.2857,65,52.6,71.9,69.5,67.5
20160214050000,250.2,99.2857,65,50.7,71.9,69.5,67.5
20160214051500,250.2,99.2857,65,50.7,71.8,69.5,67.5
20160214053000,250.2,99.2857,65,50.7,71.9,69.5,67.5
20160214054500,250.2,99.2857,65,50.7,71.7,69.5,67.5
20160214060000,250.2,99.2857,65,51.5,71.9,69.5,67.5
20160214061500,254.4,100.9524,65,51.5,71.8,69.5,67.5
20160214063000,250.2,99.2857,65,51.5,71.9,69.5,67.5
20160214064500,254.4,100.9524,65,50.7,71.9,69.5,67.5
20160214070000,250.2,99.2857,65,50.7,71.8,69.5,67.5
20160214071500,250.2,99.2857,65,52.6,71.9,69.5,67.5
20160214073000,250.2,99.2857,65,52.6,72.1,69.5,67.5
20160214074500,247.2,98.0952,65,51.1,72.0,69.5,67.5
20160214080000,247.2,98.0952,65,51.1,71.9,69.5,67.5
20160214081500,250.2,99.2857,65,51.1,71.8,69.5,67.5
20160214083000,250.2,99.2857,65,51.1,71.7,69.5,67.5
20160214084500,250.2,99.2857,65,51.1,71.8,69.5,67.5
20160214090000,250.2,99.2857,65,51.1,71.7,69.5,67.5
20160214091500,247.2,98.0952,65,51.1,71.8,69.5,67.5
20160214093000,250.2,99.2857,65,51.1,71.8,69.5,67.5
20160214094500,250.2,99.2857,65,51.1,71.9,69.5,67.5
20160214100000,247.2,98.0952,65,51.8,71.9,69.5,67.5
20160214101500,250.2,99.2857,65,51.8,72.1,69.5,67.5
20160214103000,250.2,99.2857,65,51.8,72.1,69.5,67.5
20160214104500,247.2,98.0952,65,51.8,72.1,69.5,67.5
20160214110000,250.2,99.2857,65,51.8,72.2,69.5,67.5
20160214111500,247.2,98.0952,65,51.8,72.2,69.5,67.5
20160214113000,250.2,99.2857,65,51.8,72.3,69.5,67.5
20160214114500,247.2,98.0952,65,51.8,72.4,69.5,67.5
20160214120000,243.0,96.4286,65,51.8,72.4,69.5,67.5
20160214121500,254.4,100.9524,65,51.8,72.5,69.5,67.5
20160214123000,250.2,99.2857,65,52.6,72.6,69.5,67.5
20160214124500,247.2,98.0952,65,52.6,72.6,69.5,67.5
20160214130000,247.2,98.0952,65,52.6,72.7,69.5,67.5
20160214131500,247.2,98.0952,65,52.6,72.7,69.5,67.5
20160214133000,250.2,99.2857,65,52.6,72.8,69.5,67.5
20160214134500,247.2,98.0952,65,52.6,72.8,69.5,67.5
20160214140000,247.2,98.0952,65,52.6,72.9,69.5,67.5
20160214141500,247.2,98.0952,65,53.3,72.9,69.5,67.5
20160214143000,254.4,100.9524,65,53.3,73.0,69.5,67.5
20160214144500,250.2,99.2857,65,53.3,73.1,69.5,67.5
20160214150000,247.2,98.0952,65,53.3,73.1,69.5,67.5
20160214151500,247.2,98.0952,65,53.3,73.1,69.5,67.5
20160214153000,250.2,99.2857,65,53.3,73.2,69.5,67.5
20160214154500,254.4,100.9524,65,53.3,73.2,69.5,67.5
20160214160000,250.2,99.2857,65,53.3,73.3,69.5,67.5
20160214161500,250.2,99.2857,65,53.3,73.5,69.5,67.5
20160214163000,250.2,99.2857,65,53.3,73.6,69.5,67.5
20160214164500,250.2,99.2857,65,53.3,73.6,69.5,67.5
20160214170000,250.2,99.2857,65,53.3,73.5,69.5,67.5
20160214171500,250.2,99.2857,65,53.3,73.5,69.5,67.5
20160214173000,250.2,99.2857,65,53.3,73.5,69.5,67.5
20160214174500,250.2,99.2857,65,53.3,73.5,69.5,67.5
20160214180000,247.2,98.0952,65,53.3,73.3,69.5,67.5
20160214181500,254.4,100.9524,65,53.3,73.4,69.5,67.5
20160214183000,250.2,99.2857,65,53.3,73.5,69.5,67.5
20160214184500,250.2,99.2857,65,53.3,73.5,69.5,67.5
20160214190000,250.2,99.2857,65,53.3,73.4,69.5,67.5
20160214191500,250.2,99.2857,65,53.3,73.4,69.5,67.5
20160214193000,254.4,100.9524,65,53.3,73.4,69.5,67.5
20160214194500,250.2,99.2857,65,53.3,73.4,69.5,67.5
20160214200000,250.2,99.2857,65,53.3,73.4,69.5,67.5
20160214201500,247.2,98.0952,65,53.3,73.3,69.5,67.5
20160214203000,250.2,99.2857,65,53.3,73.3,69.5,67.5
20160214204500,247.2,98.0952,65,53.3,73.3,69.5,67.5
20160214210000,250.2,99.2857,65,53.3,73.3,69.5,67.5
20160214211500,247.2,98.0952,65,53.3,73.3,69.5,67.5
20160214213000,250.2,99.2857,65,53.3,73.4,69.5,67.5
20160214214500,247.2,98.0952,65,53.3,73.3,69.5,67.5
20160214220000,250.2,99.2857,65,53.3,73.3,69.5,67.5
20160214221500,247.2,98.0952,65,53.3,73.3,69.5,67.5
20160214223000,247.2,98.0952,65,53.3,73.2,69.5,67.5
20160214224500,250.2,99.2857,65,53.3,73.3,69.5,67.5
20160214230000,250.2,99.2857,65,53.3,73.3,69.5,67.5
20160214231500,247.2,98.0952,65,53.3,73.3,69.5,67.5
20160214233000,247.2,98.0952,65,53.3,73.4,69.5,67.5
20160214234500,250.2,99.2857,65,53.3,73.4,69.5,67.5
20160215000000,247.2,98.0952,65,53.3,73.5,69.5,67.5
20160215001500,250.2,99.2857,65,53.3,73.5,69.5,67.5
20160215003000,247.2,98.0952,65,53.3,73.5,69.5,67.5
20160215004500,247.2,98.0952,65,53.3,73.5,69.5,67.5
20160215010000,250.2,99.2857,65,53.3,73.4,69.5,67.5
20160215011500,250.2,99.2857,65,53.3,73.5,69.5,67.5
20160215013000,250.2,99.2857,65,53.9,73.5,69.5,67.5
20160215014500,247.2,98.0952,65,53.9,73.5,69.5,67.5
20160215020000,247.2,98.0952,65,53.9,73.5,69.5,67.5
20160215021500,247.2,98.0952,65,53.9,73.4,69.5,67.5
20160215023000,247.2,98.0952,65,53.9,73.5,69.5,67.5
20160215024500,247.2,98.0952,65,53.9,73.4,69.5,67.5
20160215030000,247.2,98.0952,65,53.9,73.5,69.5,67.5
20160215031500,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160215033000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160215034500,250.2,99.2857,65,53.9,73.5,69.5,67.5
20160215040000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160215041500,247.2,98.0952,65,53.9,73.7,69.5,67.5
20160215043000,247.2,98.0952,65,53.9,73.7,69.5,67.5
20160215044500,247.2,98.0952,65,53.9,73.7,69.5,67.5
20160215050000,250.2,99.2857,65,53.9,73.8,69.5,67.5
20160215051500,247.2,98.0952,65,53.9,73.8,69.5,67.5
20160215053000,247.2,98.0952,65,53.9,73.8,69.5,67.5
20160215054500,250.2,99.2857,65,53.9,73.7,69.5,67.5
20160215060000,247.2,98.0952,65,53.9,73.7,69.5,67.5
20160215061500,247.2,98.0952,65,53.9,73.8,69.5,67.5
20160215063000,247.2,98.0952,65,53.9,73.6,69.5,67.5
20160215064500,254.4,100.9524,65,53.9,73.6,69.5,67.5
20160215070000,250.2,99.2857,65,53.9,73.6,69.5,67.5
20160215071500,247.2,98.0952,65,53.9,73.4,69.5,67.5
20160215073000,247.2,98.0952,65,53.9,73.5,69.5,67.5
20160215074500,247.2,98.0952,65,53.9,73.5,69.5,67.5
20160215080000,247.2,98.0952,65,53.9,73.5,69.5,67.5
20160215081500,254.4,100.9524,65,53.9,73.5,69.5,67.5
20160215083000,254.4,100.9524,65,53.9,73.5,69.5,67.5
20160215084500,254.4,100.9524,65,53.9,73.5,69.5,67.5
20160215090000,254.4,100.9524,65,54.7,73.5,69.5,67.5
20160215091500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160215093000,254.4,100.9524,65,54.7,73.6,69.5,67.5
20160215094500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160215100000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160215101500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160215103000,254.4,100.9524,65,54.7,73.6,69.5,67.5
20160215104500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160215110000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160215111500,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160215113000,250.2,99.2857,65,54.7,73.6,69.5,67.5
20160215114500,250.2,99.2857,65,54.7,73.7,69.5,67.5
20160215120000,254.4,100.9524,65,54.7,73.7,69.5,67.5
20160215121500,258.0,102.381,65,54.7,73.7,69.5,67.5
20160215123000,258.0,102.381,65,54.7,73.8,69.5,67.5
20160215124500,258.0,102.381,65,54.7,73.7,69.5,67.5
20160215130000,254.4,100.9524,64,54.7,73.7,69.5,67.5
20160215131500,250.2,99.2857,64,54.7,73.8,69.5,67.5
20160215133000,247.2,98.0952,64,54.7,73.8,69.5,67.5
20160215134500,247.2,98.0952,64,54.7,73.8,69.5,67.5
20160215140000,250.2,99.2857,65,55.5,73.9,69.5,67.5
20160215141500,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160215143000,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160215144500,250.2,99.2857,65,55.5,74.0,69.5,67.5
20160215150000,254.4,100.9524,65,55.5,74.0,69.5,67.5
20160215151500,258.0,102.381,65,55.5,74.0,69.5,67.5
20160215153000,261.6,103.8095,64,55.5,74.0,69.5,67.5
20160215154500,254.4,100.9524,64,55.5,73.9,69.5,67.5
20160215160000,261.6,103.8095,64,55.5,73.9,69.5,67.5
20160215161500,258.0,102.381,64,54.7,73.8,69.5,67.5
20160215163000,261.6,103.8095,64,52.7,73.5,69.5,67.5
20160215164500,254.4,100.9524,64,52.7,73.4,69.5,67.5
20160215170000,258.0,102.381,64,52.7,73.2,69.5,67.5
20160215171500,258.0,102.381,64,52.7,73.2,69.5,67.5
20160215173000,254.4,100.9524,64,52.7,73.3,69.5,67.5
20160215174500,261.6,103.8095,64,52.7,73.2,69.5,67.5
20160215180000,254.4,100.9524,64,51.9,73.2,69.5,67.5
20160215181500,254.4,100.9524,64,51.9,72.8,69.5,67.5
20160215183000,258.0,102.381,64,51.9,72.9,69.5,67.5
20160215184500,258.0,102.381,64,51.9,72.6,69.5,67.5
20160215190000,254.4,100.9524,63,51.9,72.7,69.5,67.5
20160215191500,250.2,99.2857,63,51.9,72.6,69.5,67.5
20160215193000,254.4,100.9524,63,51.2,72.6,69.5,67.5
20160215194500,254.4,100.9524,63,51.2,72.6,69.5,67.5
20160215200000,254.4,100.9524,63,51.2,72.5,69.5,67.5
20160215201500,250.2,99.2857,63,51.2,72.5,69.5,67.5
20160215203000,247.2,98.0952,63,51.2,72.5,69.5,67.5
20160215204500,250.2,99.2857,63,51.2,72.4,69.5,67.5
20160215210000,250.2,99.2857,63,51.2,72.4,69.5,67.5
20160215211500,250.2,99.2857,63,51.2,72.3,69.5,67.5
20160215213000,250.2,99.2857,63,51.2,72.3,69.5,67.5
20160215214500,250.2,99.2857,63,50.3,72.2,69.5,67.5
20160215220000,250.2,99.2857,63,50.3,72.2,69.5,67.5
20160215221500,247.2,98.0952,63,50.3,72.1,69.5,67.5
20160215223000,250.2,99.2857,63,50.3,72.1,69.5,67.5
20160215224500,243.0,96.4286,62,50.3,72.1,69.5,67.5
20160215230000,243.0,96.4286,62,50.3,72.0,69.5,67.5
20160215231500,250.2,99.2857,62,50.3,72.0,69.5,67.5
20160215233000,250.2,99.2857,63,50.3,72.0,69.5,67.5
20160215234500,250.2,99.2857,63,50.3,71.9,69.5,67.5
20160216000000,250.2,99.2857,63,50.3,71.9,69.5,67.5
20160216001500,250.2,99.2857,63,50.3,71.8,69.5,67.5
20160216003000,254.4,100.9524,63,50.3,71.8,69.5,67.5
20160216004500,250.2,99.2857,63,50.3,71.8,69.5,67.5
20160216010000,254.4,100.9524,63,50.3,71.7,69.5,67.5
20160216011500,250.2,99.2857,63,50.3,71.7,69.5,67.5
20160216013000,250.2,99.2857,63,50.3,71.7,69.5,67.5
20160216014500,250.2,99.2857,63,50.3,71.7,69.5,67.5
20160216020000,250.2,99.2857,63,49.5,71.7,69.5,67.5
20160216021500,250.2,99.2857,63,49.5,71.7,69.5,67.5
20160216023000,254.4,100.9524,63,49.5,71.6,69.5,67.5
20160216024500,250.2,99.2857,63,49.5,71.6,69.5,67.5
20160216030000,250.2,99.2857,63,49.5,71.5,69.5,67.5
20160216031500,250.2,99.2857,63,48.7,71.4,69.5,67.5
20160216033000,250.2,99.2857,63,49.4,71.4,69.5,67.5
20160216034500,250.2,99.2857,63,49.4,71.4,69.5,67.5
20160216040000,250.2,99.2857,63,48.8,71.3,69.5,67.5
20160216041500,250.2,99.2857,63,48.8,71.3,69.5,67.5
20160216043000,250.2,99.2857,63,48.8,71.3,69.5,67.5
20160216044500,250.2,99.2857,63,48.3,71.3,69.5,67.5
20160216050000,250.2,99.2857,63,48.3,71.2,69.5,67.5
20160216051500,250.2,99.2857,63,48.3,71.2,69.5,67.5
20160216053000,247.2,98.0952,63,48.3,71.1,69.5,67.5
20160216054500,250.2,99.2857,63,48.3,71.0,69.5,67.5
20160216060000,247.2,98.0952,63,48.3,71.0,69.5,67.5
20160216061500,250.2,99.2857,63,48.3,71.0,69.5,67.5
20160216063000,247.2,98.0952,62,48.3,70.6,69.5,67.5
20160216064500,247.2,98.0952,62,48.3,70.4,69.5,67.5
20160216070000,247.2,98.0952,62,48.3,70.4,69.5,67.5
20160216071500,247.2,98.0952,62,48.3,70.4,69.5,67.5
20160216073000,250.2,99.2857,62,49.0,70.5,69.5,67.5
20160216074500,250.2,99.2857,62,49.0,70.4,69.5,67.5
20160216080000,250.2,99.2857,62,49.0,70.5,69.5,67.5
20160216081500,250.2,99.2857,62,49.0,70.6,69.5,67.5
20160216083000,247.2,98.0952,62,49.8,70.7,69.5,67.5
20160216084500,247.2,98.0952,62,49.8,70.8,69.5,67.5
20160216090000,247.2,98.0952,62,49.8,70.9,69.5,67.5
20160216091500,243.0,96.4286,62,52.7,71.2,69.5,67.5
20160216093000,250.2,99.2857,63,51.9,71.4,69.5,67.5
20160216094500,250.2,99.2857,63,51.9,71.5,69.5,67.5
20160216100000,247.2,98.0952,63,51.9,71.6,69.5,67.5
20160216101500,247.2,98.0952,63,51.3,71.7,69.5,67.5
20160216103000,247.2,98.0952,63,51.3,71.6,69.5,67.5
20160216104500,247.2,98.0952,63,51.3,71.7,69.5,67.5
20160216110000,247.2,98.0952,63,51.3,71.7,69.5,67.5
20160216111500,247.2,98.0952,63,51.3,71.7,69.5,67.5
20160216113000,247.2,98.0952,63,51.3,71.7,69.5,67.5
20160216114500,250.2,99.2857,63,51.3,71.7,69.5,67.5
20160216120000,247.2,98.0952,64,51.3,71.8,69.5,67.5
20160216121500,250.2,99.2857,64,51.3,71.9,69.5,67.5
20160216123000,247.2,98.0952,64,50.7,71.8,69.5,67.5
20160216124500,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216130000,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216131500,250.2,99.2857,64,50.7,71.8,69.5,67.5
20160216133000,250.2,99.2857,64,50.7,71.8,69.5,67.5
20160216134500,254.4,100.9524,64,50.7,71.8,69.5,67.5
20160216140000,254.4,100.9524,64,50.7,71.8,69.5,67.5
20160216141500,254.4,100.9524,64,50.7,71.8,69.5,67.5
20160216143000,250.2,99.2857,64,50.7,71.8,69.5,67.5
20160216144500,250.2,99.2857,64,50.7,71.7,69.5,67.5
20160216150000,250.2,99.2857,64,50.7,71.7,69.5,67.5
20160216151500,250.2,99.2857,64,50.7,71.7,69.5,67.5
20160216153000,254.4,100.9524,64,50.7,71.7,69.5,67.5
20160216154500,254.4,100.9524,64,50.7,71.7,69.5,67.5
20160216160000,254.4,100.9524,64,50.7,71.7,69.5,67.5
20160216161500,250.2,99.2857,64,50.7,71.7,69.5,67.5
20160216163000,250.2,99.2857,64,50.7,71.7,69.5,67.5
20160216164500,250.2,99.2857,64,50.7,72.1,69.5,67.5
20160216170000,250.2,99.2857,64,50.7,72.1,69.5,67.5
20160216171500,250.2,99.2857,64,50.7,72.0,69.5,67.5
20160216173000,250.2,99.2857,64,50.7,72.0,69.5,67.5
20160216174500,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216180000,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216181500,247.2,98.0952,64,50.7,72.0,69.5,67.5
20160216183000,250.2,99.2857,64,50.7,72.0,69.5,67.5
20160216184500,254.4,100.9524,64,50.7,72.0,69.5,67.5
20160216190000,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216191500,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216193000,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216194500,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216200000,250.2,99.2857,64,50.7,71.8,69.5,67.5
20160216201500,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216203000,247.2,98.0952,64,50.7,71.8,69.5,67.5
20160216204500,250.2,99.2857,64,50.7,71.7,69.5,67.5
20160216210000,247.2,98.0952,64,50.7,71.8,69.5,67.5
20160216211500,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216213000,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216214500,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216220000,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216221500,250.2,99.2857,64,50.7,71.9,69.5,67.5
20160216223000,243.0,96.4286,64,50.7,71.8,69.5,67.5
20160216224500,250.2,99.2857,65,50.7,71.8,69.5,67.5
20160216230000,250.2,99.2857,65,50.7,71.8,69.5,67.5
20160216231500,254.4,100.9524,65,50.7,71.8,69.5,67.5
20160216233000,250.2,99.2857,65,50.7,71.8,69.5,67.5
20160216234500,250.2,99.2857,65,50.7,71.8,69.5,67.5
20160217000000,250.2,99.2857,65,50.7,71.8,69.5,67.5
20160217001500,254.4,100.9524,65,50.7,71.8,69.5,67.5
20160217003000,254.4,100.9524,65,50.7,71.7,69.5,67.5
20160217004500,254.4,100.9524,65,50.7,71.7,69.5,67.5
20160217010000,250.2,99.2857,65,50.7,71.7,69.5,67.5
20160217011500,243.0,96.4286,23,50.7,71.8,69.5,67.5
20160217013000,250.2,99.2857,66,50.7,72.1,69.5,67.5
20160217014500,254.4,100.9524,66,50.7,71.8,69.5,67.5
20160217020000,250.2,99.2857,66,50.7,71.8,69.5,67.5
20160217021500,247.2,98.0952,66,50.7,71.6,69.5,67.5
20160217023000,250.2,99.2857,66,50.7,71.6,69.5,67.5
20160217024500,250.2,99.2857,66,50.7,71.6,69.5,67.5
20160217030000,250.2,99.2857,66,50.1,71.6,69.5,67.5
20160217031500,250.2,99.2857,66,50.1,71.4,69.5,67.5
20160217033000,254.4,100.9524,66,50.1,71.4,69.5,67.5
20160217034500,254.4,100.9524,66,50.1,71.3,69.5,67.5
20160217040000,254.4,100.9524,66,50.1,71.3,69.5,67.5
20160217041500,250.2,99.2857,66,49.5,71.2,69.5,67.5
20160217043000,254.4,100.9524,66,49.5,71.2,69.5,67.5
20160217044500,214.8,85.2381,23,54.3,71.7,69.5,67.5
20160217050000,250.2,99.2857,30,53.5,71.8,69.5,67.5
20160217051500,247.2,98.0952,28,54.7,72.0,69.5,67.5
20160217053000,261.6,103.8095,65,53.9,72.2,69.5,67.5
20160217054500,258.0,102.381,65,55.2,72.4,69.5,67.5
20160217060000,258.0,102.381,65,52.7,72.2,69.5,67.5
20160217061500,258.0,102.381,64,51.5,72.1,69.5,67.5
20160217063000,258.0,102.381,64,51.5,71.9,69.5,67.5
20160217064500,254.4,100.9524,64,52.2,71.9,69.5,67.5
20160217070000,250.2,99.2857,64,54.3,71.8,69.5,67.5
20160217071500,250.2,99.2857,64,53.5,71.9,69.5,67.5
20160217073000,254.4,100.9524,64,52.7,71.9,69.5,67.5
20160217074500,254.4,100.9524,64,52.7,71.8,69.5,67.5
20160217080000,250.2,99.2857,64,52.7,71.7,69.5,67.5
20160217081500,254.4,100.9524,64,52.7,71.7,69.5,67.5
20160217083000,254.4,100.9524,64,52.7,71.7,69.5,67.5
20160217084500,254.4,100.9524,64,54.6,71.9,69.5,67.5
20160217090000,254.4,100.9524,64,53.1,72.1,69.5,67.5
20160217091500,254.4,100.9524,64,53.1,71.9,69.5,67.5
20160217093000,250.2,99.2857,64,53.1,71.9,69.5,67.5
20160217094500,247.2,98.0952,64,53.1,72.0,69.5,67.5
20160217100000,247.2,98.0952,64,53.1,72.0,69.5,67.5
20160217101500,247.2,98.0952,64,53.1,72.0,69.5,67.5
20160217103000,250.2,99.2857,64,53.1,72.1,69.5,67.5
20160217104500,250.2,99.2857,64,53.1,72.1,69.5,67.5
20160217110000,247.2,98.0952,64,53.1,72.1,69.5,67.5
20160217111500,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160217113000,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160217114500,247.2,98.0952,64,53.1,72.2,69.5,67.5
20160217120000,254.4,100.9524,64,53.1,72.3,69.5,67.5
20160217121500,247.2,98.0952,64,53.1,72.3,69.5,67.5
20160217123000,247.2,98.0952,64,53.1,72.3,69.5,67.5
20160217124500,247.2,98.0952,64,53.1,72.4,69.5,67.5
20160217130000,250.2,99.2857,64,53.1,72.4,69.5,67.5
20160217131500,250.2,99.2857,64,53.1,72.4,69.5,67.5
20160217133000,250.2,99.2857,64,53.9,72.5,69.5,67.5
20160217134500,247.2,98.0952,64,53.9,72.5,69.5,67.5
20160217140000,247.2,98.0952,64,53.9,72.5,69.5,67.5
20160217141500,250.2,99.2857,64,53.9,72.6,69.5,67.5
20160217143000,247.2,98.0952,64,53.9,72.6,69.5,67.5
20160217144500,247.2,98.0952,64,53.9,72.6,69.5,67.5
20160217150000,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160217151500,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160217153000,247.2,98.0952,64,53.9,72.7,69.5,67.5
20160217154500,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160217160000,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160217161500,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160217163000,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160217164500,247.2,98.0952,64,53.9,72.9,69.5,67.5
20160217170000,250.2,99.2857,64,53.9,73.0,69.5,67.5
20160217171500,250.2,99.2857,64,53.9,72.9,69.5,67.5
20160217173000,250.2,99.2857,64,53.9,72.9,69.5,67.5
20160217174500,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160217180000,250.2,99.2857,64,53.9,72.9,69.5,67.5
20160217181500,250.2,99.2857,64,53.9,72.9,69.5,67.5
20160217183000,247.2,98.0952,64,53.9,72.9,69.5,67.5
20160217184500,250.2,99.2857,64,53.9,72.8,69.5,67.5
20160217190000,250.2,99.2857,64,53.9,72.7,69.5,67.5
