PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160217191500,250.2,99.2857,64,53.9,72.8,69.5,67.5
20160217193000,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160217194500,250.2,99.2857,64,53.1,72.7,69.5,67.5
20160217200000,250.2,99.2857,64,53.1,72.7,69.5,67.5
20160217201500,250.2,99.2857,64,53.1,72.7,69.5,67.5
20160217203000,250.2,99.2857,64,53.1,72.7,69.5,67.5
20160217204500,250.2,99.2857,64,53.1,72.7,69.5,67.5
20160217210000,250.2,99.2857,64,53.1,72.6,69.5,67.5
20160217211500,250.2,99.2857,64,53.1,72.6,69.5,67.5
20160217213000,254.4,100.9524,64,53.1,72.6,69.5,67.5
20160217214500,254.4,100.9524,64,53.1,72.6,69.5,67.5
20160217220000,247.2,98.0952,64,53.1,72.5,69.5,67.5
20160217221500,250.2,99.2857,64,53.1,72.4,69.5,67.5
20160217223000,254.4,100.9524,64,53.1,72.5,69.5,67.5
20160217224500,250.2,99.2857,64,53.1,72.5,69.5,67.5
20160217230000,250.2,99.2857,64,53.1,72.4,69.5,67.5
20160217231500,250.2,99.2857,64,53.1,72.4,69.5,67.5
20160217233000,250.2,99.2857,64,52.3,72.4,69.5,67.5
20160217234500,250.2,99.2857,64,52.3,72.3,69.5,67.5
20160218000000,254.4,100.9524,64,52.3,72.2,69.5,67.5
20160218001500,250.2,99.2857,64,52.3,72.3,69.5,67.5
20160218003000,254.4,100.9524,64,52.3,72.2,69.5,67.5
20160218004500,254.4,100.9524,64,52.3,72.2,69.5,67.5
20160218010000,250.2,99.2857,64,52.3,72.2,69.5,67.5
20160218011500,250.2,99.2857,64,52.3,72.2,69.5,67.5
20160218013000,254.4,100.9524,64,51.5,72.1,69.5,67.5
20160218014500,250.2,99.2857,64,51.5,72.1,69.5,67.5
20160218020000,254.4,100.9524,64,51.5,72.0,69.5,67.5
20160218021500,254.4,100.9524,64,51.5,72.0,69.5,67.5
20160218023000,250.2,99.2857,63,51.5,72.0,69.5,67.5
20160218024500,247.2,98.0952,63,51.5,72.0,69.5,67.5
20160218030000,247.2,98.0952,63,51.5,71.9,69.5,67.5
20160218031500,250.2,99.2857,63,51.5,72.0,69.5,67.5
20160218033000,247.2,98.0952,63,51.5,71.9,69.5,67.5
20160218034500,247.2,98.0952,63,51.5,71.9,69.5,67.5
20160218040000,250.2,99.2857,63,51.5,71.8,69.5,67.5
20160218041500,250.2,99.2857,63,51.5,71.8,69.5,67.5
20160218043000,250.2,99.2857,63,51.5,71.7,69.5,67.5
20160218044500,247.2,98.0952,63,51.5,71.7,69.5,67.5
20160218050000,247.2,98.0952,63,51.5,71.7,69.5,67.5
20160218051500,250.2,99.2857,63,51.5,71.7,69.5,67.5
20160218053000,250.2,99.2857,63,51.5,71.7,69.5,67.5
20160218054500,250.2,99.2857,63,51.5,71.6,69.5,67.5
20160218060000,254.4,100.9524,63,51.5,71.7,69.5,67.5
20160218061500,250.2,99.2857,63,51.5,71.6,69.5,67.5
20160218063000,250.2,99.2857,63,51.5,71.6,69.5,67.5
20160218064500,250.2,99.2857,63,51.5,71.6,69.5,67.5
20160218070000,247.2,98.0952,63,51.5,71.3,69.5,67.5
20160218071500,247.2,98.0952,63,51.5,71.3,69.5,67.5
20160218073000,247.2,98.0952,63,51.5,71.4,69.5,67.5
20160218074500,247.2,98.0952,63,51.5,71.5,69.5,67.5
20160218080000,247.2,98.0952,63,51.5,71.4,69.5,67.5
20160218081500,250.2,99.2857,63,52.6,71.6,69.5,67.5
20160218083000,243.0,96.4286,63,52.6,71.7,69.5,67.5
20160218084500,247.2,98.0952,63,52.6,71.8,69.5,67.5
20160218090000,247.2,98.0952,63,52.6,71.9,69.5,67.5
20160218091500,247.2,98.0952,63,52.6,72.0,69.5,67.5
20160218093000,243.0,96.4286,63,52.6,72.1,69.5,67.5
20160218094500,250.2,99.2857,63,52.6,72.2,69.5,67.5
20160218100000,247.2,98.0952,63,53.5,72.2,69.5,67.5
20160218101500,247.2,98.0952,63,53.5,72.3,69.5,67.5
20160218103000,250.2,99.2857,63,53.5,72.4,69.5,67.5
20160218104500,247.2,98.0952,63,53.5,72.4,69.5,67.5
20160218110000,247.2,98.0952,64,53.5,72.6,69.5,67.5
20160218111500,243.0,96.4286,64,53.5,72.6,69.5,67.5
20160218113000,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160218114500,254.4,100.9524,64,53.5,72.7,69.5,67.5
20160218120000,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160218121500,254.4,100.9524,64,53.5,72.8,69.5,67.5
20160218123000,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160218124500,254.4,100.9524,64,54.3,72.9,69.5,67.5
20160218130000,254.4,100.9524,64,54.3,73.0,69.5,67.5
20160218131500,254.4,100.9524,64,54.3,73.1,69.5,67.5
20160218133000,250.2,99.2857,64,54.3,73.1,69.5,67.5
20160218134500,250.2,99.2857,64,54.3,73.1,69.5,67.5
20160218140000,247.2,98.0952,64,54.3,73.2,69.5,67.5
20160218141500,254.4,100.9524,64,54.3,73.3,69.5,67.5
20160218143000,247.2,98.0952,64,54.3,73.3,69.5,67.5
20160218144500,250.2,99.2857,64,54.3,73.3,69.5,67.5
20160218150000,247.2,98.0952,64,54.3,73.3,69.5,67.5
20160218151500,250.2,99.2857,64,54.3,73.3,69.5,67.5
20160218153000,247.2,98.0952,64,54.3,73.4,69.5,67.5
20160218154500,254.4,100.9524,64,54.3,73.4,69.5,67.5
20160218160000,254.4,100.9524,64,54.3,73.5,69.5,67.5
20160218161500,250.2,99.2857,64,54.3,73.5,69.5,67.5
20160218163000,250.2,99.2857,64,54.3,73.6,69.5,67.5
20160218164500,250.2,99.2857,64,54.3,73.8,69.5,67.5
20160218170000,247.2,98.0952,64,54.3,73.8,69.5,67.5
20160218171500,250.2,99.2857,64,54.3,73.7,69.5,67.5
20160218173000,250.2,99.2857,64,54.3,73.7,69.5,67.5
20160218174500,250.2,99.2857,64,54.3,73.7,69.5,67.5
20160218180000,247.2,98.0952,64,54.3,73.8,69.5,67.5
20160218181500,247.2,98.0952,64,53.5,73.6,69.5,67.5
20160218183000,247.2,98.0952,64,53.5,73.7,69.5,67.5
20160218184500,250.2,99.2857,64,53.5,73.6,69.5,67.5
20160218190000,247.2,98.0952,64,53.5,73.6,69.5,67.5
20160218191500,243.0,96.4286,64,53.5,73.6,69.5,67.5
20160218193000,250.2,99.2857,64,53.5,73.5,69.5,67.5
20160218194500,247.2,98.0952,64,53.5,73.4,69.5,67.5
20160218200000,247.2,98.0952,64,53.5,73.4,69.5,67.5
20160218201500,247.2,98.0952,64,53.5,73.4,69.5,67.5
20160218203000,247.2,98.0952,64,53.5,73.4,69.5,67.5
20160218204500,250.2,99.2857,64,53.5,73.3,69.5,67.5
20160218210000,247.2,98.0952,64,53.5,73.3,69.5,67.5
20160218211500,250.2,99.2857,64,53.5,73.3,69.5,67.5
20160218213000,250.2,99.2857,64,53.5,73.3,69.5,67.5
20160218214500,247.2,98.0952,64,53.5,73.3,69.5,67.5
20160218220000,250.2,99.2857,64,53.5,73.3,69.5,67.5
20160218221500,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160218223000,250.2,99.2857,64,53.5,73.2,69.5,67.5
20160218224500,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160218230000,243.0,96.4286,64,53.5,73.3,69.5,67.5
20160218231500,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160218233000,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160218234500,250.2,99.2857,64,53.5,73.2,69.5,67.5
20160219000000,243.0,96.4286,64,53.5,73.2,69.5,67.5
20160219001500,247.2,98.0952,64,53.5,73.1,69.5,67.5
20160219003000,247.2,98.0952,64,53.5,73.1,69.5,67.5
20160219004500,250.2,99.2857,64,53.5,73.2,69.5,67.5
20160219010000,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219011500,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219013000,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219014500,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219020000,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219021500,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219023000,250.2,99.2857,64,53.5,73.2,69.5,67.5
20160219024500,247.2,98.0952,64,53.5,73.1,69.5,67.5
20160219030000,250.2,99.2857,64,53.5,73.1,69.5,67.5
20160219031500,247.2,98.0952,64,53.5,73.1,69.5,67.5
20160219033000,247.2,98.0952,64,53.5,73.1,69.5,67.5
20160219034500,243.0,96.4286,64,53.5,73.1,69.5,67.5
20160219040000,250.2,99.2857,64,53.5,73.1,69.5,67.5
20160219041500,247.2,98.0952,64,53.5,73.1,69.5,67.5
20160219043000,247.2,98.0952,64,53.5,73.1,69.5,67.5
20160219044500,243.0,96.4286,64,53.5,73.2,69.5,67.5
20160219050000,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219051500,250.2,99.2857,64,53.5,73.1,69.5,67.5
20160219053000,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219054500,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219060000,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219061500,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219063000,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219064500,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219070000,247.2,98.0952,64,53.5,73.2,69.5,67.5
20160219071500,243.0,96.4286,64,53.5,73.0,69.5,67.5
20160219073000,247.2,98.0952,64,53.5,72.9,69.5,67.5
20160219074500,247.2,98.0952,64,54.3,73.0,69.5,67.5
20160219080000,243.0,96.4286,65,54.3,73.1,69.5,67.5
20160219081500,247.2,98.0952,65,54.3,73.2,69.5,67.5
20160219083000,247.2,98.0952,65,54.3,73.3,69.5,67.5
20160219084500,250.2,99.2857,65,54.3,73.4,69.5,67.5
20160219090000,250.2,99.2857,65,55.1,73.5,69.5,67.5
20160219091500,247.2,98.0952,65,55.1,73.6,69.5,67.5
20160219093000,258.0,102.381,65,55.1,73.7,69.5,67.5
20160219094500,250.2,99.2857,65,55.1,73.8,69.5,67.5
20160219100000,247.2,98.0952,65,55.1,73.8,69.5,67.5
20160219101500,247.2,98.0952,65,55.1,73.9,69.5,67.5
20160219103000,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160219104500,247.2,98.0952,65,55.1,74.0,69.5,67.5
20160219110000,250.2,99.2857,65,55.1,74.0,69.5,67.5
20160219111500,250.2,99.2857,65,55.1,74.1,69.5,67.5
20160219113000,243.0,96.4286,65,55.9,74.2,69.5,67.5
20160219114500,243.0,96.4286,65,55.9,74.2,69.5,67.5
20160219120000,247.2,98.0952,65,55.9,74.3,69.5,67.5
20160219121500,247.2,98.0952,65,55.9,74.3,69.5,67.5
20160219123000,247.2,98.0952,65,55.9,74.4,69.5,67.5
20160219124500,247.2,98.0952,65,55.9,74.5,69.5,67.5
20160219130000,247.2,98.0952,65,55.9,74.6,69.5,67.5
20160219131500,250.2,99.2857,65,55.9,74.6,69.5,67.5
20160219133000,254.4,100.9524,65,56.5,74.7,69.5,67.5
20160219134500,250.2,99.2857,65,56.5,74.8,69.5,67.5
20160219140000,250.2,99.2857,65,56.5,74.8,69.5,67.5
20160219141500,247.2,98.0952,65,56.5,74.8,69.5,67.5
20160219143000,250.2,99.2857,65,56.5,74.8,69.5,67.5
20160219144500,247.2,98.0952,65,56.5,75.0,69.5,67.5
20160219150000,250.2,99.2857,65,56.5,75.0,69.5,67.5
20160219151500,250.2,99.2857,65,56.5,75.0,69.5,67.5
20160219153000,254.4,100.9524,65,56.5,75.0,69.5,67.5
20160219154500,254.4,100.9524,65,56.5,75.1,69.5,67.5
20160219160000,250.2,99.2857,65,56.5,75.1,69.5,67.5
20160219161500,250.2,99.2857,65,56.5,75.1,69.5,67.5
20160219163000,254.4,100.9524,65,56.5,75.1,69.5,67.5
20160219164500,254.4,100.9524,65,56.5,75.1,69.5,67.5
20160219170000,254.4,100.9524,65,56.5,75.0,69.5,67.5
20160219171500,250.2,99.2857,65,56.5,75.0,69.5,67.5
20160219173000,250.2,99.2857,65,56.5,75.0,69.5,67.5
20160219174500,250.2,99.2857,65,56.5,75.0,69.5,67.5
20160219180000,254.4,100.9524,65,55.9,75.0,69.5,67.5
20160219181500,250.2,99.2857,65,55.9,74.9,69.5,67.5
20160219183000,254.4,100.9524,65,55.9,74.8,69.5,67.5
20160219184500,254.4,100.9524,65,55.9,74.8,69.5,67.5
20160219190000,250.2,99.2857,65,55.9,74.8,69.5,67.5
20160219191500,254.4,100.9524,65,55.9,74.5,69.5,67.5
20160219193000,254.4,100.9524,65,55.9,74.6,69.5,67.5
20160219194500,254.4,100.9524,65,55.2,74.6,69.5,67.5
20160219200000,254.4,100.9524,65,55.2,74.6,69.5,67.5
20160219201500,258.0,102.381,65,55.2,74.5,69.5,67.5
20160219203000,258.0,102.381,65,55.2,74.5,69.5,67.5
20160219204500,258.0,102.381,65,55.2,74.4,69.5,67.5
20160219210000,258.0,102.381,65,55.2,74.3,69.5,67.5
20160219211500,258.0,102.381,65,55.2,74.3,69.5,67.5
20160219213000,261.6,103.8095,65,55.2,74.2,69.5,67.5
20160219214500,258.0,102.381,65,55.2,74.2,69.5,67.5
20160219220000,254.4,100.9524,65,55.2,74.2,69.5,67.5
20160219221500,254.4,100.9524,65,55.2,74.1,69.5,67.5
20160219223000,258.0,102.381,65,55.2,74.1,69.5,67.5
20160219224500,254.4,100.9524,65,54.3,74.1,69.5,67.5
20160219230000,254.4,100.9524,65,54.3,74.0,69.5,67.5
20160219231500,258.0,102.381,65,54.3,73.9,69.5,67.5
20160219233000,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160219234500,258.0,102.381,65,54.3,73.9,69.5,67.5
20160220000000,258.0,102.381,65,54.3,73.9,69.5,67.5
20160220001500,258.0,102.381,65,54.3,73.8,69.5,67.5
20160220003000,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160220004500,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160220010000,254.4,100.9524,65,54.3,73.8,69.5,67.5
20160220011500,247.2,98.0952,1,54.3,73.8,69.5,67.5
20160220013000,250.2,99.2857,66,54.3,74.0,69.5,67.5
20160220014500,250.2,99.2857,66,54.3,73.9,69.5,67.5
20160220020000,250.2,99.2857,66,54.3,73.9,69.5,67.5
20160220021500,250.2,99.2857,66,54.3,73.8,69.5,67.5
20160220023000,250.2,99.2857,66,54.3,73.8,69.5,67.5
20160220024500,250.2,99.2857,66,54.3,73.8,69.5,67.5
20160220030000,247.2,98.0952,66,54.3,73.8,69.5,67.5
20160220031500,247.2,98.0952,66,54.3,73.8,69.5,67.5
20160220033000,250.2,99.2857,66,54.3,73.7,69.5,67.5
20160220034500,250.2,99.2857,66,54.3,73.7,69.5,67.5
20160220040000,243.0,96.4286,66,54.3,73.8,69.5,67.5
20160220041500,247.2,98.0952,66,54.3,73.7,69.5,67.5
20160220043000,250.2,99.2857,66,54.3,73.7,69.5,67.5
20160220044500,250.2,99.2857,66,54.3,73.8,69.5,67.5
20160220050000,250.2,99.2857,66,54.3,73.8,69.5,67.5
20160220051500,250.2,99.2857,66,54.3,73.8,69.5,67.5
20160220053000,250.2,99.2857,66,54.3,73.7,69.5,67.5
20160220054500,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160220060000,250.2,99.2857,66,54.3,73.6,69.5,67.5
20160220061500,250.2,99.2857,66,54.3,73.5,69.5,67.5
20160220063000,254.4,100.9524,66,54.3,73.5,69.5,67.5
20160220064500,258.0,102.381,66,53.5,73.6,69.5,67.5
20160220070000,254.4,100.9524,66,53.5,73.4,69.5,67.5
20160220071500,254.4,100.9524,66,53.5,73.5,69.5,67.5
20160220073000,250.2,99.2857,66,53.5,73.4,69.5,67.5
20160220074500,254.4,100.9524,66,53.5,73.4,69.5,67.5
20160220080000,258.0,102.381,66,53.5,73.5,69.5,67.5
20160220081500,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160220083000,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160220084500,250.2,99.2857,66,54.3,73.4,69.5,67.5
20160220090000,254.4,100.9524,66,55.1,73.5,69.5,67.5
20160220091500,254.4,100.9524,66,55.1,73.6,69.5,67.5
20160220093000,254.4,100.9524,66,55.1,73.4,69.5,67.5
20160220094500,250.2,99.2857,66,55.1,73.6,69.5,67.5
20160220100000,250.2,99.2857,66,55.9,73.7,69.5,67.5
20160220101500,247.2,98.0952,66,55.9,73.8,69.5,67.5
20160220103000,250.2,99.2857,66,55.9,73.6,69.5,67.5
20160220104500,254.4,100.9524,66,55.9,73.6,69.5,67.5
20160220110000,250.2,99.2857,66,55.9,74.0,69.5,67.5
20160220111500,247.2,98.0952,66,55.9,74.0,69.5,67.5
20160220113000,247.2,98.0952,66,55.9,74.1,69.5,67.5
20160220114500,250.2,99.2857,66,55.9,74.1,69.5,67.5
20160220120000,250.2,99.2857,66,55.9,74.1,69.5,67.5
20160220121500,250.2,99.2857,66,56.7,74.2,69.5,67.5
20160220123000,254.4,100.9524,66,56.7,74.3,69.5,67.5
20160220124500,250.2,99.2857,66,56.7,74.3,69.5,67.5
20160220130000,254.4,100.9524,66,56.7,74.2,69.5,67.5
20160220131500,254.4,100.9524,66,56.7,74.2,69.5,67.5
20160220133000,254.4,100.9524,66,56.7,74.3,69.5,67.5
20160220134500,247.2,98.0952,66,56.7,74.3,69.5,67.5
20160220140000,250.2,99.2857,66,56.7,74.4,69.5,67.5
20160220141500,250.2,99.2857,66,56.7,74.3,69.5,67.5
20160220143000,250.2,99.2857,66,56.7,74.4,69.5,67.5
20160220144500,250.2,99.2857,66,56.7,74.3,69.5,67.5
20160220150000,250.2,99.2857,66,56.7,74.4,69.5,67.5
20160220151500,250.2,99.2857,66,56.7,74.5,69.5,67.5
20160220153000,250.2,99.2857,66,56.7,74.5,69.5,67.5
20160220154500,250.2,99.2857,66,56.7,74.5,69.5,67.5
20160220160000,250.2,99.2857,66,56.7,74.5,69.5,67.5
20160220161500,254.4,100.9524,66,56.7,74.5,69.5,67.5
20160220163000,254.4,100.9524,66,56.7,74.5,69.5,67.5
20160220164500,250.2,99.2857,66,56.7,74.5,69.5,67.5
20160220170000,250.2,99.2857,66,56.7,74.5,69.5,67.5
20160220171500,254.4,100.9524,66,56.7,74.5,69.5,67.5
20160220173000,250.2,99.2857,66,56.7,74.5,69.5,67.5
20160220174500,254.4,100.9524,66,56.7,74.5,69.5,67.5
20160220180000,254.4,100.9524,66,56.7,74.5,69.5,67.5
20160220181500,250.2,99.2857,66,56.7,74.5,69.5,67.5
20160220183000,250.2,99.2857,66,56.7,74.4,69.5,67.5
20160220184500,254.4,100.9524,66,56.7,74.5,69.5,67.5
20160220190000,254.4,100.9524,66,56.7,74.5,69.5,67.5
20160220191500,258.0,102.381,66,56.0,74.5,69.5,67.5
20160220193000,258.0,102.381,66,56.0,74.5,69.5,67.5
20160220194500,258.0,102.381,66,56.0,74.5,69.5,67.5
20160220200000,254.4,100.9524,66,56.0,74.5,69.5,67.5
20160220201500,258.0,102.381,66,56.0,74.5,69.5,67.5
20160220203000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160220204500,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160220210000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160220211500,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160220213000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160220214500,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160220220000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160220221500,250.2,99.2857,66,56.0,74.4,69.5,67.5
20160220223000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160220224500,254.4,100.9524,66,56.0,74.5,69.5,67.5
20160220230000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160220231500,258.0,102.381,66,56.0,74.4,69.5,67.5
20160220233000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160220234500,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160221000000,258.0,102.381,66,56.0,74.3,69.5,67.5
20160221001500,258.0,102.381,66,56.0,74.3,69.5,67.5
20160221003000,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221004500,258.0,102.381,66,56.0,74.4,69.5,67.5
20160221010000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160221011500,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160221013000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160221014500,250.2,99.2857,66,56.0,74.4,69.5,67.5
20160221020000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160221021500,258.0,102.381,66,56.0,74.4,69.5,67.5
20160221023000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160221024500,250.2,99.2857,66,56.0,74.4,69.5,67.5
20160221030000,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160221031500,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160221033000,250.2,99.2857,66,56.0,74.5,69.5,67.5
20160221034500,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160221040000,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221041500,254.4,100.9524,66,56.0,74.4,69.5,67.5
20160221043000,250.2,99.2857,66,56.0,74.4,69.5,67.5
20160221044500,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221050000,250.2,99.2857,66,56.0,74.3,69.5,67.5
20160221051500,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221053000,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221054500,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221060000,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221061500,258.0,102.381,66,56.0,74.4,69.5,67.5
20160221063000,258.0,102.381,66,56.0,74.4,69.5,67.5
20160221064500,258.0,102.381,66,56.0,74.3,69.5,67.5
20160221070000,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221071500,258.0,102.381,66,56.0,74.3,69.5,67.5
20160221073000,254.4,100.9524,66,56.0,74.2,69.5,67.5
20160221074500,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221080000,254.4,100.9524,66,56.0,74.2,69.5,67.5
20160221081500,254.4,100.9524,66,56.0,74.2,69.5,67.5
20160221083000,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221084500,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221090000,254.4,100.9524,66,56.0,74.3,69.5,67.5
20160221091500,250.2,99.2857,66,56.7,74.3,69.5,67.5
20160221093000,254.4,100.9524,66,56.7,74.3,69.5,67.5
20160221094500,254.4,100.9524,66,56.7,74.4,69.5,67.5
20160221100000,250.2,99.2857,66,56.7,74.4,69.5,67.5
20160221101500,254.4,100.9524,66,56.7,74.5,69.5,67.5
20160221103000,254.4,100.9524,66,56.7,74.5,69.5,67.5
20160221104500,254.4,100.9524,66,57.5,74.5,69.5,67.5
20160221110000,254.4,100.9524,66,57.5,74.5,69.5,67.5
20160221111500,254.4,100.9524,66,57.5,74.6,69.5,67.5
20160221113000,250.2,99.2857,66,57.5,74.6,69.5,67.5
20160221114500,254.4,100.9524,66,57.5,74.6,69.5,67.5
20160221120000,250.2,99.2857,66,57.5,74.6,69.5,67.5
20160221121500,254.4,100.9524,66,57.5,74.6,69.5,67.5
20160221123000,250.2,99.2857,66,57.5,74.6,69.5,67.5
20160221124500,247.2,98.0952,66,57.5,74.6,69.5,67.5
20160221130000,250.2,99.2857,66,57.5,74.6,69.5,67.5
20160221131500,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221133000,254.4,100.9524,66,56.8,74.6,69.5,67.5
20160221134500,254.4,100.9524,66,56.8,74.6,69.5,67.5
20160221140000,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221141500,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221143000,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221144500,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221150000,247.2,98.0952,66,56.8,74.6,69.5,67.5
20160221151500,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221153000,254.4,100.9524,66,56.8,74.7,69.5,67.5
20160221154500,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221160000,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221161500,254.4,100.9524,66,56.8,74.6,69.5,67.5
20160221163000,250.2,99.2857,66,56.8,74.7,69.5,67.5
20160221164500,250.2,99.2857,66,56.8,74.7,69.5,67.5
20160221170000,250.2,99.2857,66,56.8,74.7,69.5,67.5
20160221171500,250.2,99.2857,66,56.8,74.7,69.5,67.5
20160221173000,250.2,99.2857,66,56.8,74.8,69.5,67.5
20160221174500,254.4,100.9524,66,56.8,74.8,69.5,67.5
20160221180000,247.2,98.0952,66,56.8,74.7,69.5,67.5
20160221181500,247.2,98.0952,66,56.8,74.9,69.5,67.5
20160221183000,250.2,99.2857,66,56.8,75.0,69.5,67.5
20160221184500,254.4,100.9524,66,56.8,75.0,69.5,67.5
20160221190000,254.4,100.9524,66,56.8,74.9,69.5,67.5
20160221191500,250.2,99.2857,66,56.8,74.9,69.5,67.5
20160221193000,254.4,100.9524,66,56.8,74.8,69.5,67.5
20160221194500,250.2,99.2857,66,56.8,74.8,69.5,67.5
20160221200000,250.2,99.2857,66,56.8,74.8,69.5,67.5
20160221201500,250.2,99.2857,66,56.8,74.8,69.5,67.5
20160221203000,247.2,98.0952,66,56.8,74.6,69.5,67.5
20160221204500,254.4,100.9524,66,56.8,74.6,69.5,67.5
20160221210000,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221211500,254.4,100.9524,66,56.8,74.6,69.5,67.5
20160221213000,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221214500,254.4,100.9524,66,56.8,74.6,69.5,67.5
20160221220000,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221221500,250.2,99.2857,66,56.8,74.6,69.5,67.5
20160221223000,250.2,99.2857,66,56.8,74.7,69.5,67.5
20160221224500,254.4,100.9524,66,56.8,74.7,69.5,67.5
20160221230000,254.4,100.9524,66,56.8,74.7,69.5,67.5
20160221231500,254.4,100.9524,66,56.0,74.7,69.5,67.5
20160221233000,254.4,100.9524,66,56.0,74.7,69.5,67.5
20160221234500,250.2,99.2857,66,56.0,74.7,69.5,67.5
20160222000000,254.4,100.9524,66,56.0,74.8,69.5,67.5
20160222001500,254.4,100.9524,66,56.0,74.7,69.5,67.5
20160222003000,254.4,100.9524,66,56.0,74.7,69.5,67.5
20160222004500,250.2,99.2857,66,56.0,74.7,69.5,67.5
20160222010000,254.4,100.9524,66,56.0,74.7,69.5,67.5
20160222011500,254.4,100.9524,66,56.0,74.7,69.5,67.5
20160222013000,250.2,99.2857,66,56.0,74.7,69.5,67.5
20160222014500,250.2,99.2857,66,56.0,74.7,69.5,67.5
20160222020000,254.4,100.9524,66,56.0,74.8,69.5,67.5
20160222021500,254.4,100.9524,66,56.0,74.8,69.5,67.5
20160222023000,254.4,100.9524,66,56.0,74.8,69.5,67.5
20160222024500,258.0,102.381,66,56.0,74.8,69.5,67.5
20160222030000,250.2,99.2857,66,56.0,74.8,69.5,67.5
20160222031500,250.2,99.2857,66,56.0,74.8,69.5,67.5
20160222033000,254.4,100.9524,66,56.0,74.8,69.5,67.5
20160222034500,254.4,100.9524,66,56.0,74.8,69.5,67.5
20160222040000,250.2,99.2857,66,56.0,74.8,69.5,67.5
20160222041500,250.2,99.2857,66,56.0,74.8,69.5,67.5
20160222043000,250.2,99.2857,66,56.0,74.8,69.5,67.5
20160222044500,250.2,99.2857,66,56.0,74.8,69.5,67.5
20160222050000,250.2,99.2857,66,56.0,74.8,69.5,67.5
20160222051500,254.4,100.9524,66,56.0,74.8,69.5,67.5
20160222053000,254.4,100.9524,66,56.0,74.8,69.5,67.5
20160222054500,254.4,100.9524,66,56.0,74.8,69.5,67.5
20160222060000,254.4,100.9524,66,56.0,74.8,69.5,67.5
20160222061500,250.2,99.2857,66,56.0,74.8,69.5,67.5
20160222063000,254.4,100.9524,66,56.0,74.8,69.5,67.5
20160222064500,247.2,98.0952,66,56.0,74.9,69.5,67.5
20160222070000,250.2,99.2857,66,56.0,74.8,69.5,67.5
20160222071500,254.4,100.9524,66,56.0,74.9,69.5,67.5
20160222073000,254.4,100.9524,66,56.0,74.9,69.5,67.5
20160222074500,258.0,102.381,65,56.0,74.9,69.5,67.5
20160222080000,258.0,102.381,65,56.0,74.8,69.5,67.5
20160222081500,258.0,102.381,65,56.0,74.8,69.5,67.5
20160222083000,258.0,102.381,65,56.7,74.8,69.5,67.5
20160222084500,254.4,100.9524,64,56.7,74.8,69.5,67.5
20160222090000,258.0,102.381,64,56.7,74.8,69.5,67.5
20160222091500,254.4,100.9524,64,56.7,74.9,69.5,67.5
20160222093000,250.2,99.2857,64,56.7,74.9,69.5,67.5
20160222094500,254.4,100.9524,64,56.7,74.9,69.5,67.5
20160222100000,254.4,100.9524,64,56.7,75.0,69.5,67.5
20160222101500,254.4,100.9524,64,56.7,74.9,69.5,67.5
20160222103000,254.4,100.9524,64,56.7,74.8,69.5,67.5
20160222104500,250.2,99.2857,64,56.7,74.8,69.5,67.5
20160222110000,250.2,99.2857,64,56.7,74.8,69.5,67.5
20160222111500,258.0,102.381,64,56.0,74.8,69.5,67.5
20160222113000,254.4,100.9524,64,56.0,74.8,69.5,67.5
20160222114500,250.2,99.2857,64,56.0,74.8,69.5,67.5
20160222120000,250.2,99.2857,64,56.0,74.8,69.5,67.5
20160222121500,254.4,100.9524,64,56.0,74.7,69.5,67.5
20160222123000,254.4,100.9524,64,56.0,74.7,69.5,67.5
20160222124500,254.4,100.9524,64,56.0,74.7,69.5,67.5
20160222130000,258.0,102.381,64,56.0,74.7,69.5,67.5
20160222131500,258.0,102.381,64,56.0,74.7,69.5,67.5
20160222133000,254.4,100.9524,64,56.0,74.7,69.5,67.5
20160222134500,258.0,102.381,64,56.0,74.7,69.5,67.5
20160222140000,250.2,99.2857,64,56.0,74.7,69.5,67.5
20160222141500,250.2,99.2857,64,56.0,74.7,69.5,67.5
20160222143000,254.4,100.9524,64,56.0,74.7,69.5,67.5
20160222144500,250.2,99.2857,64,56.0,74.7,69.5,67.5
20160222150000,254.4,100.9524,64,56.0,74.7,69.5,67.5
20160222151500,250.2,99.2857,64,56.0,74.7,69.5,67.5
20160222153000,258.0,102.381,64,56.0,74.7,69.5,67.5
20160222154500,254.4,100.9524,64,56.0,74.7,69.5,67.5
20160222160000,254.4,100.9524,64,56.0,74.7,69.5,67.5
20160222161500,254.4,100.9524,64,56.0,74.6,69.5,67.5
20160222163000,258.0,102.381,64,56.0,74.6,69.5,67.5
20160222164500,250.2,99.2857,64,56.0,75.0,69.5,67.5
20160222170000,254.4,100.9524,64,56.0,74.9,69.5,67.5
20160222171500,250.2,99.2857,64,56.0,75.0,69.5,67.5
20160222173000,254.4,100.9524,64,56.0,75.0,69.5,67.5
20160222174500,254.4,100.9524,64,56.0,74.9,69.5,67.5
20160222180000,254.4,100.9524,64,56.0,75.0,69.5,67.5
20160222181500,250.2,99.2857,64,56.0,75.0,69.5,67.5
20160222183000,254.4,100.9524,64,56.0,74.9,69.5,67.5
20160222184500,254.4,100.9524,64,56.0,74.9,69.5,67.5
20160222190000,250.2,99.2857,64,56.0,74.8,69.5,67.5
20160222191500,254.4,100.9524,64,56.0,74.8,69.5,67.5
20160222193000,254.4,100.9524,64,56.0,74.8,69.5,67.5
20160222194500,250.2,99.2857,64,56.0,74.7,69.5,67.5
20160222200000,250.2,99.2857,64,56.0,74.6,69.5,67.5
20160222201500,258.0,102.381,64,56.0,74.6,69.5,67.5
20160222203000,250.2,99.2857,64,56.0,74.7,69.5,67.5
20160222204500,254.4,100.9524,64,56.0,74.6,69.5,67.5
20160222210000,250.2,99.2857,64,56.0,74.6,69.5,67.5
20160222211500,250.2,99.2857,64,56.0,74.6,69.5,67.5
20160222213000,247.2,98.0952,64,56.0,74.5,69.5,67.5
20160222214500,247.2,98.0952,64,56.0,74.6,69.5,67.5
20160222220000,243.0,96.4286,64,56.0,74.5,69.5,67.5
20160222221500,250.2,99.2857,65,56.0,74.5,69.5,67.5
20160222223000,250.2,99.2857,65,56.0,74.5,69.5,67.5
20160222224500,250.2,99.2857,65,56.0,74.5,69.5,67.5
20160222230000,250.2,99.2857,65,56.0,74.5,69.5,67.5
20160222231500,250.2,99.2857,65,55.3,74.4,69.5,67.5
20160222233000,254.4,100.9524,65,55.3,74.4,69.5,67.5
20160222234500,247.2,98.0952,65,55.3,74.4,69.5,67.5
20160223000000,250.2,99.2857,65,55.3,74.4,69.5,67.5
20160223001500,250.2,99.2857,65,55.3,74.4,69.5,67.5
20160223003000,250.2,99.2857,65,55.3,74.5,69.5,67.5
20160223004500,250.2,99.2857,65,55.3,74.5,69.5,67.5
20160223010000,247.2,98.0952,65,55.3,74.3,69.5,67.5
20160223011500,250.2,99.2857,65,55.3,74.3,69.5,67.5
20160223013000,247.2,98.0952,65,55.3,74.3,69.5,67.5
20160223014500,247.2,98.0952,65,55.3,74.4,69.5,67.5
20160223020000,247.2,98.0952,65,55.3,74.4,69.5,67.5
20160223021500,254.4,100.9524,65,55.3,74.4,69.5,67.5
20160223023000,247.2,98.0952,65,55.3,74.4,69.5,67.5
20160223024500,250.2,99.2857,65,55.3,74.3,69.5,67.5
20160223030000,247.2,98.0952,65,55.3,74.4,69.5,67.5
20160223031500,247.2,98.0952,65,55.3,74.5,69.5,67.5
20160223033000,247.2,98.0952,65,55.3,74.5,69.5,67.5
20160223034500,247.2,98.0952,65,55.3,74.5,69.5,67.5
20160223040000,250.2,99.2857,65,55.3,74.5,69.5,67.5
20160223041500,247.2,98.0952,65,55.3,74.5,69.5,67.5
20160223043000,247.2,98.0952,65,55.3,74.5,69.5,67.5
20160223044500,250.2,99.2857,65,55.3,74.6,69.5,67.5
20160223050000,250.2,99.2857,65,55.3,74.6,69.5,67.5
20160223051500,247.2,98.0952,65,55.3,74.5,69.5,67.5
20160223053000,247.2,98.0952,65,55.3,74.5,69.5,67.5
20160223054500,250.2,99.2857,65,55.3,74.5,69.5,67.5
20160223060000,250.2,99.2857,65,55.3,74.5,69.5,67.5
20160223061500,250.2,99.2857,65,55.3,74.5,69.5,67.5
20160223063000,247.2,98.0952,65,55.3,74.5,69.5,67.5
20160223064500,247.2,98.0952,65,55.3,74.5,69.5,67.5
20160223070000,247.2,98.0952,65,55.3,74.6,69.5,67.5
20160223071500,250.2,99.2857,65,55.3,74.3,69.5,67.5
20160223073000,250.2,99.2857,65,55.3,74.3,69.5,67.5
20160223074500,250.2,99.2857,65,55.3,74.3,69.5,67.5
20160223080000,250.2,99.2857,65,55.3,74.3,69.5,67.5
20160223081500,247.2,98.0952,65,55.3,74.4,69.5,67.5
20160223083000,247.2,98.0952,65,55.9,74.4,69.5,67.5
20160223084500,247.2,98.0952,65,57.4,74.5,69.5,67.5
20160223090000,247.2,98.0952,65,59.5,74.9,69.5,67.5
20160223091500,247.2,98.0952,65,59.5,75.2,69.5,67.5
20160223093000,247.2,98.0952,65,56.8,75.3,69.5,67.5
20160223094500,250.2,99.2857,65,56.8,75.1,69.5,67.5
20160223100000,254.4,100.9524,65,55.2,74.8,69.5,67.5
20160223101500,258.0,102.381,65,55.2,74.9,69.5,67.5
20160223103000,254.4,100.9524,65,55.2,74.8,69.5,67.5
20160223104500,258.0,102.381,65,55.2,74.7,69.5,67.5
20160223110000,258.0,102.381,65,55.2,74.7,69.5,67.5
20160223111500,250.2,99.2857,65,55.2,74.7,69.5,67.5
20160223113000,254.4,100.9524,65,55.2,74.6,69.5,67.5
20160223114500,254.4,100.9524,65,53.9,74.5,69.5,67.5
20160223120000,254.4,100.9524,65,53.9,74.3,69.5,67.5
20160223121500,254.4,100.9524,65,55.2,74.5,69.5,67.5
20160223123000,254.4,100.9524,65,55.2,74.6,69.5,67.5
20160223124500,250.2,99.2857,65,55.2,74.5,69.5,67.5
20160223130000,247.2,98.0952,65,54.3,74.5,69.5,67.5
20160223131500,250.2,99.2857,65,55.5,74.6,69.5,67.5
20160223133000,250.2,99.2857,65,55.5,74.6,69.5,67.5
20160223134500,247.2,98.0952,65,55.5,74.6,69.5,67.5
20160223140000,250.2,99.2857,65,55.5,74.6,69.5,67.5
20160223141500,254.4,100.9524,65,55.5,74.6,69.5,67.5
20160223143000,254.4,100.9524,65,55.5,74.5,69.5,67.5
20160223144500,254.4,100.9524,63,56.0,74.6,69.5,67.5
20160223150000,254.4,100.9524,63,55.1,74.6,69.5,67.5
20160223151500,254.4,100.9524,63,54.3,74.5,69.5,67.5
20160223153000,250.2,99.2857,63,54.3,74.3,69.5,67.5
20160223154500,254.4,100.9524,63,53.5,74.2,69.5,67.5
20160223160000,250.2,99.2857,63,53.5,74.1,69.5,67.5
20160223161500,250.2,99.2857,63,53.5,74.0,69.5,67.5
20160223163000,254.4,100.9524,63,52.7,73.9,69.5,67.5
20160223164500,250.2,99.2857,63,52.7,74.0,69.5,67.5
20160223170000,250.2,99.2857,63,52.7,73.9,69.5,67.5
20160223171500,250.2,99.2857,63,52.7,74.0,69.5,67.5
20160223173000,250.2,99.2857,63,52.7,73.8,69.5,67.5
20160223174500,250.2,99.2857,63,52.7,73.8,69.5,67.5
20160223180000,250.2,99.2857,63,52.7,73.7,69.5,67.5
20160223181500,254.4,100.9524,63,52.7,73.6,69.5,67.5
20160223183000,254.4,100.9524,63,52.7,73.5,69.5,67.5
20160223184500,254.4,100.9524,63,52.7,73.4,69.5,67.5
20160223190000,254.4,100.9524,63,52.7,73.4,69.5,67.5
20160223191500,254.4,100.9524,63,52.7,73.2,69.5,67.5
20160223193000,250.2,99.2857,63,52.7,73.4,69.5,67.5
20160223194500,254.4,100.9524,63,52.7,73.4,69.5,67.5
20160223200000,254.4,100.9524,63,52.7,73.3,69.5,67.5
20160223201500,250.2,99.2857,63,52.7,73.3,69.5,67.5
20160223203000,254.4,100.9524,63,52.7,73.3,69.5,67.5
20160223204500,254.4,100.9524,63,52.7,73.3,69.5,67.5
20160223210000,250.2,99.2857,63,51.9,73.1,69.5,67.5
20160223211500,254.4,100.9524,63,51.9,73.2,69.5,67.5
20160223213000,254.4,100.9524,63,51.1,72.9,69.5,67.5
20160223214500,258.0,102.381,63,51.1,72.7,69.5,67.5
20160223220000,250.2,99.2857,63,51.1,72.8,69.5,67.5
20160223221500,254.4,100.9524,63,51.1,72.6,69.5,67.5
20160223223000,254.4,100.9524,63,51.1,72.6,69.5,67.5
20160223224500,254.4,100.9524,63,51.1,72.3,69.5,67.5
20160223230000,250.2,99.2857,63,51.1,72.4,69.5,67.5
20160223231500,250.2,99.2857,63,50.3,72.3,69.5,67.5
20160223233000,250.2,99.2857,63,50.3,72.2,69.5,67.5
20160223234500,250.2,99.2857,63,50.3,71.9,69.5,67.5
20160224000000,247.2,98.0952,63,50.3,71.7,69.5,67.5
20160224001500,250.2,99.2857,63,50.3,71.6,69.5,67.5
20160224003000,247.2,98.0952,63,49.5,72.0,69.5,67.5
20160224004500,250.2,99.2857,63,49.5,71.7,69.5,67.5
20160224010000,250.2,99.2857,63,49.5,71.6,69.5,67.5
20160224011500,243.0,96.4286,24,48.7,71.7,69.5,67.5
20160224013000,247.2,98.0952,64,48.7,71.9,69.5,67.5
20160224014500,243.0,96.4286,64,48.7,71.7,69.5,67.5
20160224020000,247.2,98.0952,64,48.7,71.6,69.5,67.5
20160224021500,247.2,98.0952,64,48.7,71.6,69.5,67.5
20160224023000,250.2,99.2857,64,48.7,71.5,69.5,67.5
20160224024500,247.2,98.0952,64,48.7,71.5,69.5,67.5
20160224030000,247.2,98.0952,64,48.7,71.3,69.5,67.5
20160224031500,247.2,98.0952,64,48.7,71.2,69.5,67.5
20160224033000,250.2,99.2857,64,48.0,71.2,69.5,67.5
20160224034500,250.2,99.2857,64,48.5,71.3,69.5,67.5
20160224040000,250.2,99.2857,64,48.5,71.1,69.5,67.5
20160224041500,243.0,96.4286,63,48.5,70.7,69.5,67.5
20160224043000,247.2,98.0952,64,48.5,70.7,69.5,67.5
20160224044500,250.2,99.2857,64,48.5,70.5,69.5,67.5
20160224050000,250.2,99.2857,64,49.4,70.6,69.5,67.5
20160224051500,247.2,98.0952,64,48.7,70.7,69.5,67.5
20160224053000,250.2,99.2857,64,48.7,70.5,69.5,67.5
20160224054500,250.2,99.2857,64,48.7,70.5,69.5,67.5
20160224060000,250.2,99.2857,64,49.4,70.6,69.5,67.5
20160224061500,250.2,99.2857,64,49.4,70.8,69.5,67.5
20160224063000,250.2,99.2857,64,48.7,70.7,69.5,67.5
20160224064500,247.2,98.0952,64,48.7,70.5,69.5,67.5
20160224070000,250.2,99.2857,64,48.7,70.5,69.5,67.5
20160224071500,254.4,100.9524,64,48.7,70.4,69.5,67.5
20160224073000,250.2,99.2857,64,48.7,70.3,69.5,67.5
20160224074500,250.2,99.2857,64,49.8,70.5,69.5,67.5
20160224080000,254.4,100.9524,64,48.7,70.5,69.5,67.5
20160224081500,250.2,99.2857,64,48.7,70.4,69.5,67.5
20160224083000,250.2,99.2857,64,48.7,70.3,69.5,67.5
20160224084500,250.2,99.2857,63,48.2,70.2,69.5,67.5
20160224090000,254.4,100.9524,63,48.2,70.2,69.5,67.5
20160224091500,254.4,100.9524,63,48.2,70.2,69.5,67.5
20160224093000,254.4,100.9524,63,48.7,70.2,69.5,67.5
20160224094500,254.4,100.9524,63,48.7,70.3,69.5,67.5
20160224100000,250.2,99.2857,63,48.7,70.3,69.5,67.5
20160224101500,254.4,100.9524,63,48.7,70.2,69.5,67.5
20160224103000,250.2,99.2857,63,48.7,70.3,69.5,67.5
20160224104500,254.4,100.9524,63,48.7,70.3,69.5,67.5
20160224110000,254.4,100.9524,63,48.7,70.5,69.5,67.5
20160224111500,254.4,100.9524,63,48.7,70.4,69.5,67.5
20160224113000,247.2,98.0952,62,48.7,70.4,69.5,67.5
20160224114500,250.2,99.2857,62,48.7,70.5,69.5,67.5
20160224120000,247.2,98.0952,62,48.7,70.4,69.5,67.5
20160224121500,250.2,99.2857,62,48.7,70.4,69.5,67.5
20160224123000,250.2,99.2857,62,48.7,70.5,69.5,67.5
20160224124500,247.2,98.0952,62,49.4,70.5,69.5,67.5
20160224130000,250.2,99.2857,62,49.4,70.6,69.5,67.5
20160224131500,247.2,98.0952,62,49.4,70.7,69.5,67.5
20160224133000,247.2,98.0952,62,49.4,70.7,69.5,67.5
20160224134500,250.2,99.2857,62,49.4,70.7,69.5,67.5
20160224140000,247.2,98.0952,62,49.4,70.7,69.5,67.5
20160224141500,250.2,99.2857,62,49.4,70.7,69.5,67.5
20160224143000,250.2,99.2857,62,49.4,70.8,69.5,67.5
20160224144500,250.2,99.2857,62,49.4,70.9,69.5,67.5
20160224150000,250.2,99.2857,62,49.4,70.9,69.5,67.5
20160224151500,250.2,99.2857,62,49.4,70.9,69.5,67.5
20160224153000,250.2,99.2857,62,49.4,71.0,69.5,67.5
20160224154500,247.2,98.0952,62,49.4,71.0,69.5,67.5
20160224160000,250.2,99.2857,62,49.4,71.0,69.5,67.5
20160224161500,247.2,98.0952,62,49.4,71.2,69.5,67.5
20160224163000,247.2,98.0952,62,49.4,71.6,69.5,67.5
20160224164500,250.2,99.2857,62,49.4,71.6,69.5,67.5
20160224170000,243.0,96.4286,62,49.4,71.5,69.5,67.5
20160224171500,247.2,98.0952,62,49.4,71.4,69.5,67.5
20160224173000,250.2,99.2857,62,49.4,71.6,69.5,67.5
20160224174500,247.2,98.0952,62,49.4,71.4,69.5,67.5
20160224180000,250.2,99.2857,62,49.4,71.5,69.5,67.5
20160224181500,243.0,96.4286,62,49.4,71.4,69.5,67.5
20160224183000,243.0,96.4286,62,49.4,71.4,69.5,67.5
20160224184500,250.2,99.2857,62,49.4,71.5,69.5,67.5
20160224190000,247.2,98.0952,62,49.4,71.3,69.5,67.5
20160224191500,250.2,99.2857,62,49.4,71.3,69.5,67.5
20160224193000,250.2,99.2857,62,49.4,71.2,69.5,67.5
20160224194500,250.2,99.2857,62,48.7,71.0,69.5,67.5
20160224200000,247.2,98.0952,62,48.7,71.2,69.5,67.5
20160224201500,247.2,98.0952,62,48.7,71.0,69.5,67.5
20160224203000,243.0,96.4286,62,48.7,71.0,69.5,67.5
20160224204500,247.2,98.0952,62,48.7,70.9,69.5,67.5
20160224210000,247.2,98.0952,62,48.7,71.0,69.5,67.5
20160224211500,247.2,98.0952,62,48.7,71.0,69.5,67.5
20160224213000,247.2,98.0952,62,48.7,71.0,69.5,67.5
20160224214500,247.2,98.0952,62,48.7,70.9,69.5,67.5
20160224220000,247.2,98.0952,62,48.7,70.9,69.5,67.5
20160224221500,247.2,98.0952,62,48.7,70.9,69.5,67.5
20160224223000,243.0,96.4286,62,48.7,70.9,69.5,67.5
20160224224500,247.2,98.0952,62,48.7,70.9,69.5,67.5
20160224230000,247.2,98.0952,62,48.7,70.9,69.5,67.5
20160224231500,243.0,96.4286,63,48.7,70.8,69.5,67.5
20160224233000,247.2,98.0952,63,48.7,70.8,69.5,67.5
20160224234500,243.0,96.4286,63,49.8,70.9,69.5,67.5
20160225000000,247.2,98.0952,63,48.7,70.9,69.5,67.5
20160225001500,247.2,98.0952,63,48.7,70.8,69.5,67.5
20160225003000,247.2,98.0952,63,49.9,71.0,69.5,67.5
20160225004500,247.2,98.0952,63,49.9,71.1,69.5,67.5
20160225010000,247.2,98.0952,63,48.7,70.9,69.5,67.5
20160225011500,250.2,99.2857,63,49.4,70.9,69.5,67.5
20160225013000,250.2,99.2857,63,49.4,71.0,69.5,67.5
20160225014500,250.2,99.2857,63,48.6,70.9,69.5,67.5
20160225020000,247.2,98.0952,63,48.6,70.8,69.5,67.5
20160225021500,250.2,99.2857,63,50.6,71.0,69.5,67.5
20160225023000,254.4,100.9524,63,48.3,70.9,69.5,67.5
20160225024500,254.4,100.9524,63,49.0,70.8,69.5,67.5
20160225030000,250.2,99.2857,63,49.0,70.9,69.5,67.5
20160225031500,247.2,98.0952,63,48.3,70.8,69.5,67.5
20160225033000,250.2,99.2857,63,49.9,70.9,69.5,67.5
20160225034500,250.2,99.2857,63,48.7,70.8,69.5,67.5
20160225040000,254.4,100.9524,63,49.4,70.7,69.5,67.5
20160225041500,250.2,99.2857,63,48.7,70.8,69.5,67.5
20160225043000,250.2,99.2857,63,49.8,70.8,69.5,67.5
20160225044500,254.4,100.9524,63,49.1,70.8,69.5,67.5
20160225050000,250.2,99.2857,63,49.1,70.7,69.5,67.5
20160225051500,250.2,99.2857,63,49.1,70.8,69.5,67.5
20160225053000,250.2,99.2857,63,49.1,70.6,69.5,67.5
20160225054500,254.4,100.9524,63,50.2,70.7,69.5,67.5
20160225060000,250.2,99.2857,63,48.7,70.7,69.5,67.5
20160225061500,254.4,100.9524,63,48.7,70.5,69.5,67.5
20160225063000,247.2,98.0952,63,49.9,70.6,69.5,67.5
20160225064500,250.2,99.2857,63,48.4,70.6,69.5,67.5
20160225070000,250.2,99.2857,63,49.0,70.5,69.5,67.5
20160225071500,247.2,98.0952,63,50.6,70.4,69.5,67.5
20160225073000,250.2,99.2857,63,49.4,70.3,69.5,67.5
20160225074500,250.2,99.2857,63,49.4,70.2,69.5,67.5
20160225080000,250.2,99.2857,63,49.4,70.2,69.5,67.5
20160225081500,247.2,98.0952,63,49.4,70.2,69.5,67.5
20160225083000,250.2,99.2857,63,49.4,70.2,69.5,67.5
20160225084500,250.2,99.2857,63,49.4,70.2,69.5,67.5
20160225090000,247.2,98.0952,63,49.4,70.2,69.5,67.5
20160225091500,247.2,98.0952,63,49.4,70.3,69.5,67.5
20160225093000,250.2,99.2857,63,49.4,70.3,69.5,67.5
20160225094500,247.2,98.0952,63,49.4,70.3,69.5,67.5
20160225100000,247.2,98.0952,63,49.4,70.4,69.5,67.5
20160225101500,250.2,99.2857,63,49.4,70.5,69.5,67.5
20160225103000,250.2,99.2857,63,49.4,70.5,69.5,67.5
20160225104500,247.2,98.0952,63,49.4,70.5,69.5,67.5
20160225110000,250.2,99.2857,63,49.4,70.6,69.5,67.5
20160225111500,247.2,98.0952,63,49.9,70.7,69.5,67.5
20160225113000,247.2,98.0952,63,49.9,70.7,69.5,67.5
20160225114500,243.0,96.4286,63,49.9,70.7,69.5,67.5
20160225120000,247.2,98.0952,63,49.9,70.8,69.5,67.5
20160225121500,243.0,96.4286,63,49.9,70.8,69.5,67.5
20160225123000,247.2,98.0952,63,49.9,70.8,69.5,67.5
20160225124500,250.2,99.2857,63,49.9,70.8,69.5,67.5
20160225130000,247.2,98.0952,63,49.9,70.8,69.5,67.5
20160225131500,247.2,98.0952,63,49.9,70.9,69.5,67.5
20160225133000,250.2,99.2857,63,49.9,70.9,69.5,67.5
20160225134500,247.2,98.0952,63,49.9,70.9,69.5,67.5
20160225140000,247.2,98.0952,63,49.9,70.9,69.5,67.5
20160225141500,247.2,98.0952,63,49.9,71.0,69.5,67.5
20160225143000,247.2,98.0952,63,49.9,70.9,69.5,67.5
20160225144500,247.2,98.0952,63,49.9,71.0,69.5,67.5
20160225150000,247.2,98.0952,63,49.9,71.0,69.5,67.5
20160225151500,243.0,96.4286,63,49.9,71.0,69.5,67.5
20160225153000,247.2,98.0952,63,49.9,71.1,69.5,67.5
20160225154500,247.2,98.0952,63,49.9,71.1,69.5,67.5
20160225160000,243.0,96.4286,63,49.9,71.2,69.5,67.5
20160225161500,250.2,99.2857,64,50.6,71.2,69.5,67.5
20160225163000,254.4,100.9524,64,50.6,71.2,69.5,67.5
20160225164500,261.6,103.8095,64,50.6,71.7,69.5,67.5
20160225170000,258.0,102.381,64,50.6,71.6,69.5,67.5
20160225171500,247.2,98.0952,62,50.6,71.2,69.5,67.5
20160225173000,247.2,98.0952,62,50.6,71.2,69.5,67.5
20160225174500,247.2,98.0952,62,50.6,71.2,69.5,67.5
20160225180000,247.2,98.0952,62,50.6,71.2,69.5,67.5
20160225181500,247.2,98.0952,62,50.6,71.2,69.5,67.5
20160225183000,250.2,99.2857,62,50.6,71.3,69.5,67.5
20160225184500,247.2,98.0952,62,50.6,71.3,69.5,67.5
20160225190000,247.2,98.0952,62,50.6,71.7,69.5,67.5
20160225191500,250.2,99.2857,62,50.6,71.8,69.5,67.5
20160225193000,247.2,98.0952,62,50.6,71.8,69.5,67.5
20160225194500,247.2,98.0952,62,50.6,71.7,69.5,67.5
20160225200000,247.2,98.0952,62,50.6,71.8,69.5,67.5
20160225201500,247.2,98.0952,62,50.6,71.7,69.5,67.5
20160225203000,250.2,99.2857,62,50.6,71.7,69.5,67.5
20160225204500,247.2,98.0952,62,49.9,71.6,69.5,67.5
20160225210000,247.2,98.0952,62,49.9,71.6,69.5,67.5
20160225211500,250.2,99.2857,62,49.9,71.5,69.5,67.5
20160225213000,247.2,98.0952,62,49.9,71.5,69.5,67.5
20160225214500,247.2,98.0952,62,49.9,71.4,69.5,67.5
20160225220000,247.2,98.0952,62,49.9,71.3,69.5,67.5
20160225221500,250.2,99.2857,62,49.1,71.2,69.5,67.5
20160225223000,247.2,98.0952,62,49.1,71.2,69.5,67.5
20160225224500,247.2,98.0952,62,49.1,71.1,69.5,67.5
20160225230000,247.2,98.0952,62,49.1,70.9,69.5,67.5
20160225231500,250.2,99.2857,62,49.1,71.0,69.5,67.5
20160225233000,247.2,98.0952,62,49.1,71.0,69.5,67.5
20160225234500,250.2,99.2857,62,49.1,70.9,69.5,67.5
20160226000000,250.2,99.2857,62,49.1,70.8,69.5,67.5
20160226001500,247.2,98.0952,62,49.1,70.8,69.5,67.5
20160226003000,247.2,98.0952,62,49.1,70.8,69.5,67.5
20160226004500,247.2,98.0952,62,49.1,70.8,69.5,67.5
20160226010000,247.2,98.0952,62,49.8,70.8,69.5,67.5
20160226011500,247.2,98.0952,62,49.8,70.9,69.5,67.5
20160226013000,250.2,99.2857,62,49.0,70.8,69.5,67.5
20160226014500,247.2,98.0952,62,49.0,70.8,69.5,67.5
20160226020000,247.2,98.0952,62,49.0,70.7,69.5,67.5
20160226021500,247.2,98.0952,62,49.0,70.7,69.5,67.5
20160226023000,247.2,98.0952,62,49.8,70.8,69.5,67.5
20160226024500,250.2,99.2857,62,48.8,70.7,69.5,67.5
20160226030000,250.2,99.2857,62,48.8,70.7,69.5,67.5
20160226031500,250.2,99.2857,62,49.4,70.7,69.5,67.5
20160226033000,250.2,99.2857,62,49.9,70.8,69.5,67.5
20160226034500,250.2,99.2857,62,48.7,70.8,69.5,67.5
20160226040000,247.2,98.0952,62,48.7,70.7,69.5,67.5
20160226041500,250.2,99.2857,62,48.7,70.6,69.5,67.5
20160226043000,250.2,99.2857,62,50.3,70.8,69.5,67.5
20160226044500,250.2,99.2857,62,48.7,70.7,69.5,67.5
20160226050000,250.2,99.2857,62,48.7,70.7,69.5,67.5
20160226051500,250.2,99.2857,62,49.8,70.6,69.5,67.5
20160226053000,247.2,98.0952,62,49.1,70.7,69.5,67.5
20160226054500,247.2,98.0952,62,48.3,70.5,69.5,67.5
20160226060000,247.2,98.0952,62,49.4,70.5,69.5,67.5
20160226061500,250.2,99.2857,62,48.7,70.5,69.5,67.5
20160226063000,243.0,96.4286,62,48.7,70.4,69.5,67.5
20160226064500,247.2,98.0952,62,48.7,70.4,69.5,67.5
20160226070000,247.2,98.0952,62,50.2,70.2,69.5,67.5
20160226071500,247.2,98.0952,62,48.7,70.1,69.5,67.5
20160226073000,247.2,98.0952,62,48.7,70.0,69.5,67.5
20160226074500,247.2,98.0952,62,49.5,70.2,69.5,67.5
20160226080000,247.2,98.0952,62,49.5,70.1,69.5,67.5
20160226081500,247.2,98.0952,62,49.5,70.2,69.5,67.5
20160226083000,250.2,99.2857,62,49.5,70.2,69.5,67.5
20160226084500,247.2,98.0952,62,49.5,70.3,69.5,67.5
20160226090000,250.2,99.2857,62,49.5,70.2,69.5,67.5
20160226091500,247.2,98.0952,62,49.5,70.3,69.5,67.5
20160226093000,247.2,98.0952,62,49.5,70.3,69.5,67.5
20160226094500,247.2,98.0952,62,49.5,70.4,69.5,67.5
20160226100000,250.2,99.2857,62,49.5,70.4,69.5,67.5
20160226101500,250.2,99.2857,62,49.5,70.5,69.5,67.5
20160226103000,250.2,99.2857,62,49.5,70.5,69.5,67.5
20160226104500,250.2,99.2857,62,49.5,70.5,69.5,67.5
20160226110000,250.2,99.2857,62,49.5,70.6,69.5,67.5
20160226111500,250.2,99.2857,62,49.5,70.6,69.5,67.5
20160226113000,250.2,99.2857,62,49.5,70.7,69.5,67.5
20160226114500,247.2,98.0952,62,49.5,70.7,69.5,67.5
20160226120000,250.2,99.2857,62,49.5,70.7,69.5,67.5
20160226121500,250.2,99.2857,62,49.5,70.8,69.5,67.5
20160226123000,250.2,99.2857,62,49.5,70.8,69.5,67.5
20160226124500,247.2,98.0952,62,49.5,70.8,69.5,67.5
20160226130000,250.2,99.2857,62,49.5,70.9,69.5,67.5
20160226131500,250.2,99.2857,62,49.5,70.9,69.5,67.5
20160226133000,250.2,99.2857,62,49.5,70.9,69.5,67.5
20160226134500,250.2,99.2857,62,49.5,70.9,69.5,67.5
20160226140000,250.2,99.2857,62,49.5,71.0,69.5,67.5
20160226141500,250.2,99.2857,62,49.5,71.0,69.5,67.5
20160226143000,250.2,99.2857,62,50.2,71.0,69.5,67.5
20160226144500,247.2,98.0952,62,50.2,71.1,69.5,67.5
20160226150000,250.2,99.2857,62,50.2,71.1,69.5,67.5
20160226151500,250.2,99.2857,62,50.2,71.1,69.5,67.5
20160226153000,250.2,99.2857,62,50.2,71.1,69.5,67.5
20160226154500,250.2,99.2857,62,50.2,71.2,69.5,67.5
20160226160000,250.2,99.2857,62,50.2,71.4,69.5,67.5
20160226161500,250.2,99.2857,62,50.2,71.6,69.5,67.5
20160226163000,250.2,99.2857,62,50.2,71.5,69.5,67.5
20160226164500,247.2,98.0952,62,50.2,71.7,69.5,67.5
20160226170000,243.0,96.4286,62,50.2,71.6,69.5,67.5
20160226171500,250.2,99.2857,62,50.2,71.7,69.5,67.5
20160226173000,243.0,96.4286,62,50.2,71.6,69.5,67.5
20160226174500,247.2,98.0952,62,50.2,71.6,69.5,67.5
20160226180000,247.2,98.0952,62,49.5,71.7,69.5,67.5
20160226181500,247.2,98.0952,62,49.5,71.6,69.5,67.5
20160226183000,247.2,98.0952,62,49.5,71.3,69.5,67.5
20160226184500,243.0,96.4286,62,49.5,71.5,69.5,67.5
20160226190000,247.2,98.0952,62,49.5,71.5,69.5,67.5
20160226191500,243.0,96.4286,62,49.5,71.4,69.5,67.5
20160226193000,247.2,98.0952,62,49.5,71.4,69.5,67.5
20160226194500,247.2,98.0952,62,49.5,71.3,69.5,67.5
20160226200000,247.2,98.0952,62,49.5,71.3,69.5,67.5
20160226201500,243.0,96.4286,62,49.5,71.2,69.5,67.5
20160226203000,247.2,98.0952,62,49.5,71.1,69.5,67.5
20160226204500,247.2,98.0952,62,49.5,71.2,69.5,67.5
20160226210000,247.2,98.0952,62,49.5,71.2,69.5,67.5
20160226211500,243.0,96.4286,62,49.5,71.3,69.5,67.5
20160226213000,243.0,96.4286,62,49.0,71.2,69.5,67.5
20160226214500,247.2,98.0952,62,49.0,71.0,69.5,67.5
20160226220000,247.2,98.0952,62,49.0,71.1,69.5,67.5
20160226221500,247.2,98.0952,62,49.0,71.1,69.5,67.5
20160226223000,250.2,99.2857,62,49.0,71.1,69.5,67.5
20160226224500,243.0,96.4286,62,49.0,71.0,69.5,67.5
20160226230000,247.2,98.0952,62,50.3,71.2,69.5,67.5
20160226231500,250.2,99.2857,63,49.1,71.1,69.5,67.5
20160226233000,243.0,96.4286,63,49.8,71.0,69.5,67.5
20160226234500,247.2,98.0952,63,50.7,71.2,69.5,67.5
20160227000000,250.2,99.2857,63,49.1,71.2,69.5,67.5
20160227001500,243.0,96.4286,63,49.1,71.1,69.5,67.5
20160227003000,243.0,96.4286,63,49.1,71.0,69.5,67.5
20160227004500,247.2,98.0952,63,51.0,71.2,69.5,67.5
20160227010000,243.0,96.4286,63,49.1,71.2,69.5,67.5
20160227011500,227.4,90.2381,14,49.1,71.4,69.5,67.5
20160227013000,254.4,100.9524,66,49.1,71.6,69.5,67.5
20160227014500,250.2,99.2857,66,48.3,71.3,69.5,67.5
20160227020000,254.4,100.9524,66,49.4,71.1,69.5,67.5
20160227021500,254.4,100.9524,66,50.4,71.2,69.5,67.5
20160227023000,254.4,100.9524,66,48.7,71.1,69.5,67.5
20160227024500,254.4,100.9524,66,49.9,71.0,69.5,67.5
20160227030000,254.4,100.9524,66,49.9,71.2,69.5,67.5
20160227031500,254.4,100.9524,66,49.0,70.9,69.5,67.5
20160227033000,254.4,100.9524,66,50.2,71.0,69.5,67.5
20160227034500,254.4,100.9524,66,48.7,70.8,69.5,67.5
20160227040000,250.2,99.2857,66,49.8,70.8,69.5,67.5
20160227041500,250.2,99.2857,66,50.3,71.0,69.5,67.5
20160227043000,254.4,100.9524,66,48.7,70.9,69.5,67.5
20160227044500,254.4,100.9524,66,48.7,70.7,69.5,67.5
20160227050000,250.2,99.2857,66,50.6,70.7,69.5,67.5
20160227051500,254.4,100.9524,66,49.5,70.8,69.5,67.5
20160227053000,254.4,100.9524,66,48.3,70.6,69.5,67.5
20160227054500,254.4,100.9524,66,50.5,70.6,69.5,67.5
20160227060000,247.2,98.0952,65,49.9,70.7,69.5,67.5
20160227061500,250.2,99.2857,65,48.4,70.6,69.5,67.5
20160227063000,250.2,99.2857,65,49.4,70.5,69.5,67.5
20160227064500,250.2,99.2857,65,50.2,70.6,69.5,67.5
20160227070000,254.4,100.9524,65,49.4,70.5,69.5,67.5
20160227071500,254.4,100.9524,65,48.7,70.3,69.5,67.5
20160227073000,254.4,100.9524,65,50.3,70.3,69.5,67.5
20160227074500,250.2,99.2857,65,50.3,70.5,69.5,67.5
20160227080000,254.4,100.9524,65,49.1,70.3,69.5,67.5
20160227081500,250.2,99.2857,65,51.0,70.4,69.5,67.5
20160227083000,254.4,100.9524,65,49.9,70.4,69.5,67.5
