PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227084500,250.2,99.2857,65,49.3,70.3,69.5,67.5
20160227090000,250.2,99.2857,64,49.3,70.2,69.5,67.5
20160227091500,250.2,99.2857,64,49.3,70.3,69.5,67.5
20160227093000,250.2,99.2857,64,49.3,70.3,69.5,67.5
20160227094500,250.2,99.2857,64,49.3,70.3,69.5,67.5
20160227100000,250.2,99.2857,64,49.8,70.3,69.5,67.5
20160227101500,254.4,100.9524,64,49.8,70.3,69.5,67.5
20160227103000,250.2,99.2857,64,49.8,70.4,69.5,67.5
20160227104500,247.2,98.0952,64,49.8,70.5,69.5,67.5
20160227110000,250.2,99.2857,64,49.8,70.5,69.5,67.5
20160227111500,250.2,99.2857,64,49.8,70.5,69.5,67.5
20160227113000,247.2,98.0952,64,49.8,70.4,69.5,67.5
20160227114500,247.2,98.0952,64,49.8,70.5,69.5,67.5
20160227120000,250.2,99.2857,64,49.8,70.4,69.5,67.5
20160227121500,250.2,99.2857,64,49.8,70.5,69.5,67.5
20160227123000,247.2,98.0952,64,49.8,70.6,69.5,67.5
20160227124500,250.2,99.2857,64,50.3,70.7,69.5,67.5
20160227130000,247.2,98.0952,64,50.3,70.7,69.5,67.5
20160227131500,250.2,99.2857,64,50.3,70.6,69.5,67.5
20160227133000,250.2,99.2857,64,50.3,70.7,69.5,67.5
20160227134500,250.2,99.2857,64,50.3,70.7,69.5,67.5
20160227140000,247.2,98.0952,64,50.3,70.7,69.5,67.5
20160227141500,247.2,98.0952,64,50.3,70.7,69.5,67.5
20160227143000,247.2,98.0952,64,50.3,70.7,69.5,67.5
20160227144500,247.2,98.0952,64,50.3,70.8,69.5,67.5
20160227150000,250.2,99.2857,64,50.3,70.8,69.5,67.5
20160227151500,247.2,98.0952,64,50.3,70.9,69.5,67.5
20160227153000,247.2,98.0952,64,50.3,70.8,69.5,67.5
20160227154500,243.0,96.4286,64,50.3,70.9,69.5,67.5
20160227160000,247.2,98.0952,64,50.3,70.8,69.5,67.5
20160227161500,250.2,99.2857,64,50.3,70.9,69.5,67.5
20160227163000,250.2,99.2857,64,50.3,70.8,69.5,67.5
20160227164500,250.2,99.2857,64,50.3,70.8,69.5,67.5
20160227170000,250.2,99.2857,64,50.3,70.9,69.5,67.5
20160227171500,250.2,99.2857,64,50.3,70.9,69.5,67.5
20160227173000,250.2,99.2857,64,50.3,70.9,69.5,67.5
20160227174500,247.2,98.0952,64,50.3,70.9,69.5,67.5
20160227180000,250.2,99.2857,64,50.3,70.9,69.5,67.5
20160227181500,250.2,99.2857,64,50.3,70.8,69.5,67.5
20160227183000,250.2,99.2857,64,49.5,70.8,69.5,67.5
20160227184500,250.2,99.2857,64,49.5,70.8,69.5,67.5
20160227190000,250.2,99.2857,64,49.5,70.6,69.5,67.5
20160227191500,250.2,99.2857,64,49.5,70.7,69.5,67.5
20160227193000,250.2,99.2857,64,49.5,70.8,69.5,67.5
20160227194500,250.2,99.2857,64,49.5,70.6,69.5,67.5
20160227200000,247.2,98.0952,64,49.5,70.8,69.5,67.5
20160227201500,247.2,98.0952,64,49.5,70.7,69.5,67.5
20160227203000,243.0,96.4286,64,49.5,70.8,69.5,67.5
20160227204500,250.2,99.2857,64,49.5,70.7,69.5,67.5
20160227210000,247.2,98.0952,64,49.5,70.8,69.5,67.5
20160227211500,247.2,98.0952,64,49.5,70.7,69.5,67.5
20160227213000,250.2,99.2857,64,49.5,70.7,69.5,67.5
20160227214500,247.2,98.0952,64,49.5,70.7,69.5,67.5
20160227220000,247.2,98.0952,64,49.5,70.7,69.5,67.5
20160227221500,247.2,98.0952,65,50.7,70.7,69.5,67.5
20160227223000,250.2,99.2857,65,49.5,70.7,69.5,67.5
20160227224500,247.2,98.0952,65,49.5,70.7,69.5,67.5
20160227230000,247.2,98.0952,65,50.7,70.8,69.5,67.5
20160227231500,254.4,100.9524,65,49.5,70.8,69.5,67.5
20160227233000,250.2,99.2857,65,49.5,70.7,69.5,67.5
20160227234500,250.2,99.2857,65,49.5,70.6,69.5,67.5
20160228000000,250.2,99.2857,65,51.4,70.8,69.5,67.5
20160228001500,247.2,98.0952,65,49.9,70.8,69.5,67.5
20160228003000,254.4,100.9524,65,49.1,70.7,69.5,67.5
20160228004500,250.2,99.2857,65,49.1,70.6,69.5,67.5
20160228010000,250.2,99.2857,65,50.6,70.7,69.5,67.5
20160228011500,250.2,99.2857,65,49.1,70.6,69.5,67.5
20160228013000,254.4,100.9524,65,49.1,70.5,69.5,67.5
20160228014500,250.2,99.2857,65,50.1,70.5,69.5,67.5
20160228020000,247.2,98.0952,65,49.4,70.6,69.5,67.5
20160228021500,250.2,99.2857,65,50.3,70.7,69.5,67.5
20160228023000,250.2,99.2857,65,49.1,70.5,69.5,67.5
20160228024500,254.4,100.9524,65,50.6,70.6,69.5,67.5
20160228030000,250.2,99.2857,65,49.3,70.6,69.5,67.5
20160228031500,254.4,100.9524,65,48.7,70.4,69.5,67.5
20160228033000,254.4,100.9524,65,51.0,70.6,69.5,67.5
20160228034500,247.2,98.0952,65,49.6,70.7,69.5,67.5
20160228040000,250.2,99.2857,65,49.6,70.4,69.5,67.5
20160228041500,254.4,100.9524,65,51.0,70.6,69.5,67.5
20160228043000,250.2,99.2857,65,51.0,70.7,69.5,67.5
20160228044500,250.2,99.2857,65,49.5,70.7,69.5,67.5
20160228050000,254.4,100.9524,65,49.5,70.5,69.5,67.5
20160228051500,250.2,99.2857,65,49.5,70.5,69.5,67.5
20160228053000,250.2,99.2857,65,50.2,70.5,69.5,67.5
20160228054500,254.4,100.9524,65,50.2,70.4,69.5,67.5
20160228060000,250.2,99.2857,65,48.7,70.3,69.5,67.5
20160228061500,254.4,100.9524,65,49.8,70.3,69.5,67.5
20160228063000,254.4,100.9524,65,50.7,70.5,69.5,67.5
20160228064500,254.4,100.9524,65,49.4,70.2,69.5,67.5
20160228070000,250.2,99.2857,65,50.6,70.3,69.5,67.5
20160228071500,250.2,99.2857,65,51.5,70.5,69.5,67.5
20160228073000,258.0,102.381,65,49.4,70.4,69.5,67.5
20160228074500,247.2,98.0952,65,50.6,70.4,69.5,67.5
20160228080000,254.4,100.9524,65,49.5,70.5,69.5,67.5
20160228081500,254.4,100.9524,65,49.5,70.3,69.5,67.5
20160228083000,254.4,100.9524,65,49.5,70.3,69.5,67.5
20160228084500,250.2,99.2857,65,49.5,70.2,69.5,67.5
20160228090000,250.2,99.2857,64,49.5,70.2,69.5,67.5
20160228091500,247.2,98.0952,64,49.5,70.2,69.5,67.5
20160228093000,247.2,98.0952,64,49.5,70.2,69.5,67.5
20160228094500,247.2,98.0952,64,50.2,70.4,69.5,67.5
20160228100000,250.2,99.2857,64,50.2,70.4,69.5,67.5
20160228101500,247.2,98.0952,64,50.2,70.5,69.5,67.5
20160228103000,247.2,98.0952,64,50.2,70.5,69.5,67.5
20160228104500,247.2,98.0952,64,50.2,70.7,69.5,67.5
20160228110000,247.2,98.0952,64,50.2,70.7,69.5,67.5
20160228111500,247.2,98.0952,64,50.2,70.8,69.5,67.5
20160228113000,247.2,98.0952,64,50.2,70.8,69.5,67.5
20160228114500,247.2,98.0952,65,50.2,70.8,69.5,67.5
20160228120000,250.2,99.2857,65,50.2,70.8,69.5,67.5
20160228121500,250.2,99.2857,65,50.2,70.8,69.5,67.5
20160228123000,250.2,99.2857,65,51.0,70.7,69.5,67.5
20160228124500,250.2,99.2857,65,51.0,71.0,69.5,67.5
20160228130000,247.2,98.0952,65,51.0,71.2,69.5,67.5
20160228131500,247.2,98.0952,65,51.0,71.3,69.5,67.5
20160228133000,250.2,99.2857,65,51.0,71.2,69.5,67.5
20160228134500,247.2,98.0952,65,51.0,71.3,69.5,67.5
20160228140000,243.0,96.4286,65,51.7,71.4,69.5,67.5
20160228141500,247.2,98.0952,65,51.7,71.4,69.5,67.5
20160228143000,247.2,98.0952,65,51.7,71.4,69.5,67.5
20160228144500,247.2,98.0952,65,51.7,71.6,69.5,67.5
20160228150000,250.2,99.2857,65,51.7,71.5,69.5,67.5
20160228151500,247.2,98.0952,65,51.7,71.6,69.5,67.5
20160228153000,243.0,96.4286,65,51.7,71.7,69.5,67.5
20160228154500,250.2,99.2857,65,51.7,71.7,69.5,67.5
20160228160000,250.2,99.2857,65,51.7,71.6,69.5,67.5
20160228161500,247.2,98.0952,65,52.3,71.7,69.5,67.5
20160228163000,247.2,98.0952,65,52.3,71.7,69.5,67.5
20160228164500,250.2,99.2857,65,52.3,71.9,69.5,67.5
20160228170000,247.2,98.0952,65,52.3,72.0,69.5,67.5
20160228171500,247.2,98.0952,65,52.3,72.0,69.5,67.5
20160228173000,243.0,96.4286,65,52.3,72.1,69.5,67.5
20160228174500,247.2,98.0952,65,52.3,72.1,69.5,67.5
20160228180000,250.2,99.2857,65,52.3,72.1,69.5,67.5
20160228181500,250.2,99.2857,65,52.3,72.1,69.5,67.5
20160228183000,250.2,99.2857,65,52.3,72.1,69.5,67.5
20160228184500,247.2,98.0952,65,52.3,72.1,69.5,67.5
20160228190000,250.2,99.2857,65,52.3,72.2,69.5,67.5
20160228191500,254.4,100.9524,65,52.3,72.2,69.5,67.5
20160228193000,247.2,98.0952,65,52.3,72.2,69.5,67.5
20160228194500,247.2,98.0952,65,52.3,72.2,69.5,67.5
20160228200000,247.2,98.0952,65,52.3,72.1,69.5,67.5
20160228201500,250.2,99.2857,65,52.3,72.1,69.5,67.5
20160228203000,250.2,99.2857,65,52.3,72.1,69.5,67.5
20160228204500,250.2,99.2857,65,52.3,72.1,69.5,67.5
20160228210000,250.2,99.2857,65,52.3,72.2,69.5,67.5
20160228211500,254.4,100.9524,65,52.3,72.1,69.5,67.5
20160228213000,254.4,100.9524,65,52.3,72.1,69.5,67.5
20160228214500,250.2,99.2857,65,52.3,72.1,69.5,67.5
20160228220000,254.4,100.9524,65,52.3,72.1,69.5,67.5
20160228221500,254.4,100.9524,65,52.3,72.1,69.5,67.5
20160228223000,247.2,98.0952,65,51.5,72.0,69.5,67.5
20160228224500,247.2,98.0952,65,51.5,72.0,69.5,67.5
20160228230000,250.2,99.2857,65,51.5,72.1,69.5,67.5
20160228231500,250.2,99.2857,65,51.5,72.1,69.5,67.5
20160228233000,243.0,96.4286,65,51.5,72.2,69.5,67.5
20160228234500,247.2,98.0952,65,51.5,72.2,69.5,67.5
20160229000000,250.2,99.2857,65,51.5,72.2,69.5,67.5
20160229001500,243.0,96.4286,65,51.5,72.2,69.5,67.5
20160229003000,247.2,98.0952,65,51.5,72.2,69.5,67.5
20160229004500,250.2,99.2857,65,51.5,72.1,69.5,67.5
20160229010000,247.2,98.0952,65,51.5,72.1,69.5,67.5
20160229011500,247.2,98.0952,65,51.5,72.1,69.5,67.5
20160229013000,247.2,98.0952,65,51.5,72.1,69.5,67.5
20160229014500,250.2,99.2857,65,51.5,72.1,69.5,67.5
20160229020000,250.2,99.2857,65,51.5,72.1,69.5,67.5
20160229021500,250.2,99.2857,65,51.5,71.9,69.5,67.5
20160229023000,250.2,99.2857,65,51.5,71.9,69.5,67.5
20160229024500,250.2,99.2857,65,51.5,72.0,69.5,67.5
20160229030000,250.2,99.2857,65,51.5,72.0,69.5,67.5
20160229031500,250.2,99.2857,65,51.5,71.9,69.5,67.5
20160229033000,250.2,99.2857,65,51.5,71.9,69.5,67.5
20160229034500,247.2,98.0952,65,51.5,71.9,69.5,67.5
20160229040000,250.2,99.2857,65,51.5,71.9,69.5,67.5
20160229041500,254.4,100.9524,65,51.5,71.9,69.5,67.5
20160229043000,250.2,99.2857,65,51.5,71.9,69.5,67.5
20160229044500,250.2,99.2857,65,51.5,71.9,69.5,67.5
20160229050000,250.2,99.2857,65,51.5,71.8,69.5,67.5
20160229051500,250.2,99.2857,65,51.5,71.7,69.5,67.5
20160229053000,250.2,99.2857,65,51.5,71.7,69.5,67.5
20160229054500,250.2,99.2857,65,51.5,71.7,69.5,67.5
20160229060000,250.2,99.2857,65,51.5,71.7,69.5,67.5
20160229061500,261.6,103.8095,66,51.5,71.7,69.5,67.5
20160229063000,254.4,100.9524,65,51.5,71.7,69.5,67.5
20160229064500,261.6,103.8095,65,51.5,71.8,69.5,67.5
20160229070000,254.4,100.9524,64,51.5,71.8,69.5,67.5
20160229071500,254.4,100.9524,63,51.5,71.5,69.5,67.5
20160229073000,247.2,98.0952,63,51.5,71.5,69.5,67.5
20160229074500,250.2,99.2857,63,51.5,71.5,69.5,67.5
20160229080000,250.2,99.2857,63,52.2,71.6,69.5,67.5
20160229081500,247.2,98.0952,63,52.2,71.6,69.5,67.5
20160229083000,250.2,99.2857,64,52.2,71.7,69.5,67.5
20160229084500,250.2,99.2857,64,52.2,71.7,69.5,67.5
20160229090000,247.2,98.0952,64,53.1,71.8,69.5,67.5
20160229091500,250.2,99.2857,64,53.1,71.9,69.5,67.5
20160229093000,250.2,99.2857,64,53.1,72.0,69.5,67.5
20160229094500,247.2,98.0952,64,53.1,72.1,69.5,67.5
20160229100000,247.2,98.0952,64,53.1,72.1,69.5,67.5
20160229101500,250.2,99.2857,64,53.1,72.2,69.5,67.5
20160229103000,247.2,98.0952,64,53.9,72.3,69.5,67.5
20160229104500,243.0,96.4286,64,53.9,72.4,69.5,67.5
20160229110000,247.2,98.0952,64,53.9,72.4,69.5,67.5
20160229111500,247.2,98.0952,64,53.9,72.6,69.5,67.5
20160229113000,250.2,99.2857,64,53.9,72.6,69.5,67.5
20160229114500,250.2,99.2857,64,53.9,72.6,69.5,67.5
20160229120000,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160229121500,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160229123000,247.2,98.0952,64,53.9,72.7,69.5,67.5
20160229124500,254.4,100.9524,64,53.9,72.7,69.5,67.5
20160229130000,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160229131500,250.2,99.2857,64,53.9,72.7,69.5,67.5
20160229133000,250.2,99.2857,64,53.3,72.7,69.5,67.5
20160229134500,250.2,99.2857,64,53.3,72.7,69.5,67.5
20160229140000,250.2,99.2857,64,53.3,72.7,69.5,67.5
20160229141500,250.2,99.2857,64,53.3,72.7,69.5,67.5
20160229143000,250.2,99.2857,64,53.3,72.7,69.5,67.5
20160229144500,250.2,99.2857,64,53.3,72.7,69.5,67.5
20160229150000,250.2,99.2857,64,53.3,72.8,69.5,67.5
20160229151500,250.2,99.2857,64,53.3,72.9,69.5,67.5
20160229153000,250.2,99.2857,65,53.3,72.8,69.5,67.5
20160229154500,254.4,100.9524,65,53.3,72.9,69.5,67.5
20160229160000,254.4,100.9524,65,53.3,72.9,69.5,67.5
20160229161500,250.2,99.2857,65,53.3,72.9,69.5,67.5
20160229163000,254.4,100.9524,65,53.3,72.9,69.5,67.5
20160229164500,254.4,100.9524,65,53.3,73.2,69.5,67.5
20160229170000,250.2,99.2857,65,53.9,73.2,69.5,67.5
20160229171500,254.4,100.9524,65,53.9,73.2,69.5,67.5
20160229173000,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160229174500,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160229180000,247.2,98.0952,65,53.9,73.1,69.5,67.5
20160229181500,247.2,98.0952,65,53.9,73.1,69.5,67.5
20160229183000,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160229184500,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160229190000,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160229191500,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160229193000,247.2,98.0952,65,53.1,73.1,69.5,67.5
20160229194500,247.2,98.0952,65,53.1,73.1,69.5,67.5
20160229200000,250.2,99.2857,65,53.1,73.1,69.5,67.5
20160229201500,247.2,98.0952,65,53.1,73.0,69.5,67.5
20160229203000,247.2,98.0952,65,53.1,72.9,69.5,67.5
20160229204500,247.2,98.0952,65,53.1,72.9,69.5,67.5
20160229210000,243.0,96.4286,65,53.1,72.9,69.5,67.5
20160229211500,247.2,98.0952,65,53.1,72.9,69.5,67.5
20160229213000,243.0,96.4286,65,53.1,72.9,69.5,67.5
20160229214500,247.2,98.0952,65,53.1,73.0,69.5,67.5
20160229220000,247.2,98.0952,65,53.1,73.0,69.5,67.5
20160229221500,250.2,99.2857,65,53.1,73.0,69.5,67.5
20160229223000,250.2,99.2857,65,53.1,73.0,69.5,67.5
20160229224500,254.4,100.9524,65,53.1,73.0,69.5,67.5
20160229230000,247.2,98.0952,65,53.1,72.9,69.5,67.5
20160229231500,254.4,100.9524,65,53.1,72.9,69.5,67.5
20160229233000,247.2,98.0952,65,53.1,73.0,69.5,67.5
20160229234500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301000000,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301001500,247.2,98.0952,65,53.1,72.9,69.5,67.5
20160301003000,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301004500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301010000,250.2,99.2857,65,53.1,72.8,69.5,67.5
20160301011500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301013000,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301014500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301020000,247.2,98.0952,65,53.1,72.9,69.5,67.5
20160301021500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301023000,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301024500,250.2,99.2857,65,53.1,72.8,69.5,67.5
20160301030000,250.2,99.2857,65,53.1,72.8,69.5,67.5
20160301031500,247.2,98.0952,65,53.1,72.8,69.5,67.5
20160301033000,247.2,98.0952,65,53.1,72.8,69.5,67.5
20160301034500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301040000,247.2,98.0952,65,53.1,72.9,69.5,67.5
20160301041500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301043000,247.2,98.0952,65,53.1,72.9,69.5,67.5
20160301044500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301050000,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301051500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301053000,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301054500,250.2,99.2857,65,53.1,72.9,69.5,67.5
20160301060000,247.2,98.0952,65,53.9,73.0,69.5,67.5
20160301061500,247.2,98.0952,65,53.9,73.0,69.5,67.5
20160301063000,247.2,98.0952,65,53.9,73.1,69.5,67.5
20160301064500,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160301070000,250.2,99.2857,65,53.9,73.0,69.5,67.5
20160301071500,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160301073000,247.2,98.0952,65,53.9,72.9,69.5,67.5
20160301074500,254.4,100.9524,65,53.9,72.9,69.5,67.5
20160301080000,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160301081500,247.2,98.0952,65,53.9,72.9,69.5,67.5
20160301083000,250.2,99.2857,65,53.9,72.9,69.5,67.5
20160301084500,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160301090000,247.2,98.0952,65,53.9,73.1,69.5,67.5
20160301091500,247.2,98.0952,65,53.9,73.1,69.5,67.5
20160301093000,250.2,99.2857,65,53.9,73.1,69.5,67.5
20160301094500,250.2,99.2857,65,54.7,73.2,69.5,67.5
20160301100000,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160301101500,250.2,99.2857,65,54.7,73.3,69.5,67.5
20160301103000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160301104500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160301110000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160301111500,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160301113000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160301114500,258.0,102.381,65,54.7,73.5,69.5,67.5
20160301120000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160301121500,254.4,100.9524,64,54.7,73.4,69.5,67.5
20160301123000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160301124500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160301130000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160301131500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160301133000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160301134500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160301140000,258.0,102.381,64,54.7,73.6,69.5,67.5
20160301141500,258.0,102.381,64,54.7,73.6,69.5,67.5
20160301143000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160301144500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160301150000,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160301151500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160301153000,258.0,102.381,64,54.7,73.5,69.5,67.5
20160301154500,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160301160000,247.2,98.0952,64,54.7,73.5,69.5,67.5
20160301161500,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160301163000,254.4,100.9524,64,54.7,73.6,69.5,67.5
20160301164500,250.2,99.2857,64,54.7,73.8,69.5,67.5
20160301170000,250.2,99.2857,64,54.7,73.6,69.5,67.5
20160301171500,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160301173000,254.4,100.9524,64,54.7,73.5,69.5,67.5
20160301174500,250.2,99.2857,64,54.7,73.5,69.5,67.5
20160301180000,254.4,100.9524,64,53.9,73.5,69.5,67.5
20160301181500,250.2,99.2857,64,53.9,73.7,69.5,67.5
20160301183000,254.4,100.9524,64,53.9,73.6,69.5,67.5
20160301184500,250.2,99.2857,64,53.9,73.7,69.5,67.5
20160301190000,254.4,100.9524,64,53.9,73.6,69.5,67.5
20160301191500,250.2,99.2857,64,53.9,73.6,69.5,67.5
20160301193000,250.2,99.2857,64,53.9,73.5,69.5,67.5
20160301194500,250.2,99.2857,64,53.9,73.6,69.5,67.5
20160301200000,247.2,98.0952,64,53.9,73.5,69.5,67.5
20160301201500,250.2,99.2857,64,53.9,73.5,69.5,67.5
20160301203000,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160301204500,254.4,100.9524,64,53.9,73.4,69.5,67.5
20160301210000,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160301211500,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160301213000,250.2,99.2857,64,53.9,73.4,69.5,67.5
20160301214500,247.2,98.0952,64,53.9,73.4,69.5,67.5
20160301220000,247.2,98.0952,64,53.9,73.4,69.5,67.5
20160301221500,247.2,98.0952,64,53.9,73.4,69.5,67.5
20160301223000,247.2,98.0952,64,53.9,73.4,69.5,67.5
20160301224500,247.2,98.0952,64,53.9,73.4,69.5,67.5
20160301230000,250.2,99.2857,64,53.9,73.2,69.5,67.5
20160301231500,247.2,98.0952,65,53.9,73.3,69.5,67.5
20160301233000,250.2,99.2857,65,53.9,73.3,69.5,67.5
20160301234500,243.0,96.4286,65,53.9,73.2,69.5,67.5
20160302000000,247.2,98.0952,65,53.9,73.2,69.5,67.5
20160302001500,250.2,99.2857,65,53.1,73.2,69.5,67.5
20160302003000,250.2,99.2857,65,53.1,73.1,69.5,67.5
20160302004500,250.2,99.2857,65,53.1,73.0,69.5,67.5
20160302010000,254.4,100.9524,65,53.1,73.0,69.5,67.5
20160302011500,247.2,98.0952,12,52.2,72.9,69.5,67.5
20160302013000,250.2,99.2857,66,52.2,73.2,69.5,67.5
20160302014500,250.2,99.2857,66,52.2,72.9,69.5,67.5
20160302020000,254.4,100.9524,66,52.2,72.7,69.5,67.5
20160302021500,250.2,99.2857,66,52.2,72.7,69.5,67.5
20160302023000,250.2,99.2857,66,52.2,72.6,69.5,67.5
20160302024500,250.2,99.2857,66,51.6,72.6,69.5,67.5
20160302030000,250.2,99.2857,66,51.6,72.5,69.5,67.5
20160302031500,254.4,100.9524,66,51.6,72.5,69.5,67.5
20160302033000,250.2,99.2857,66,51.6,72.4,69.5,67.5
20160302034500,250.2,99.2857,66,51.6,72.4,69.5,67.5
20160302040000,247.2,98.0952,66,51.6,72.3,69.5,67.5
20160302041500,254.4,100.9524,66,51.6,72.3,69.5,67.5
20160302043000,254.4,100.9524,66,51.6,72.2,69.5,67.5
20160302044500,254.4,100.9524,66,50.7,72.2,69.5,67.5
20160302050000,254.4,100.9524,66,50.7,72.0,69.5,67.5
20160302051500,250.2,99.2857,66,50.7,71.9,69.5,67.5
20160302053000,254.4,100.9524,66,50.7,71.8,69.5,67.5
20160302054500,258.0,102.381,66,50.7,71.7,69.5,67.5
20160302060000,261.6,103.8095,66,50.7,71.7,69.5,67.5
20160302061500,254.4,100.9524,65,50.7,71.6,69.5,67.5
20160302063000,254.4,100.9524,65,50.7,71.5,69.5,67.5
20160302064500,254.4,100.9524,65,49.9,71.4,69.5,67.5
20160302070000,250.2,99.2857,64,49.9,71.2,69.5,67.5
20160302071500,254.4,100.9524,64,49.9,71.1,69.5,67.5
20160302073000,250.2,99.2857,64,50.6,71.0,69.5,67.5
20160302074500,254.4,100.9524,64,50.6,71.0,69.5,67.5
20160302080000,258.0,102.381,64,50.6,71.0,69.5,67.5
20160302081500,258.0,102.381,64,50.6,71.0,69.5,67.5
20160302083000,254.4,100.9524,63,50.6,70.9,69.5,67.5
20160302084500,247.2,98.0952,63,50.6,71.0,69.5,67.5
20160302090000,247.2,98.0952,63,50.6,71.0,69.5,67.5
20160302091500,247.2,98.0952,63,50.6,71.0,69.5,67.5
20160302093000,243.0,96.4286,63,50.6,71.1,69.5,67.5
20160302094500,254.4,100.9524,65,50.6,71.1,69.5,67.5
20160302100000,254.4,100.9524,64,50.6,71.1,69.5,67.5
20160302101500,254.4,100.9524,64,50.6,71.1,69.5,67.5
20160302103000,258.0,102.381,64,50.6,71.2,69.5,67.5
20160302104500,258.0,102.381,64,50.6,71.2,69.5,67.5
20160302110000,254.4,100.9524,64,50.6,71.2,69.5,67.5
20160302111500,258.0,102.381,64,50.6,71.2,69.5,67.5
20160302113000,254.4,100.9524,64,50.6,71.3,69.5,67.5
20160302114500,250.2,99.2857,64,50.6,71.3,69.5,67.5
20160302120000,254.4,100.9524,64,50.6,71.3,69.5,67.5
20160302121500,250.2,99.2857,64,50.6,71.3,69.5,67.5
20160302123000,250.2,99.2857,64,50.6,71.3,69.5,67.5
20160302124500,250.2,99.2857,63,50.6,71.4,69.5,67.5
20160302130000,250.2,99.2857,63,50.6,71.4,69.5,67.5
20160302131500,254.4,100.9524,63,51.4,71.4,69.5,67.5
20160302133000,250.2,99.2857,63,51.4,71.4,69.5,67.5
20160302134500,247.2,98.0952,63,51.4,71.4,69.5,67.5
20160302140000,250.2,99.2857,63,51.4,71.5,69.5,67.5
20160302141500,250.2,99.2857,63,51.4,71.5,69.5,67.5
20160302143000,250.2,99.2857,63,51.4,71.5,69.5,67.5
20160302144500,250.2,99.2857,63,51.4,71.5,69.5,67.5
20160302150000,254.4,100.9524,63,51.4,71.5,69.5,67.5
20160302151500,250.2,99.2857,63,51.4,71.5,69.5,67.5
20160302153000,250.2,99.2857,63,51.4,71.5,69.5,67.5
20160302154500,254.4,100.9524,63,51.4,71.5,69.5,67.5
20160302160000,250.2,99.2857,63,51.4,71.4,69.5,67.5
20160302161500,250.2,99.2857,63,51.4,71.4,69.5,67.5
20160302163000,254.4,100.9524,63,51.4,71.5,69.5,67.5
20160302164500,254.4,100.9524,63,51.4,71.8,69.5,67.5
20160302170000,250.2,99.2857,63,51.4,71.7,69.5,67.5
20160302171500,250.2,99.2857,63,51.4,71.8,69.5,67.5
20160302173000,250.2,99.2857,63,51.4,71.7,69.5,67.5
20160302174500,250.2,99.2857,63,51.4,71.7,69.5,67.5
20160302180000,247.2,98.0952,63,51.4,71.7,69.5,67.5
20160302181500,250.2,99.2857,63,50.7,71.6,69.5,67.5
20160302183000,250.2,99.2857,63,50.7,71.6,69.5,67.5
20160302184500,247.2,98.0952,63,50.7,71.6,69.5,67.5
20160302190000,250.2,99.2857,63,50.7,71.6,69.5,67.5
20160302191500,243.0,96.4286,63,50.7,71.5,69.5,67.5
20160302193000,247.2,98.0952,63,50.7,71.2,69.5,67.5
20160302194500,250.2,99.2857,63,50.7,71.4,69.5,67.5
20160302200000,247.2,98.0952,64,50.7,71.4,69.5,67.5
20160302201500,247.2,98.0952,64,50.7,71.4,69.5,67.5
20160302203000,247.2,98.0952,64,50.7,71.4,69.5,67.5
20160302204500,250.2,99.2857,64,50.7,71.4,69.5,67.5
20160302210000,247.2,98.0952,64,50.7,71.4,69.5,67.5
20160302211500,243.0,96.4286,64,50.7,71.3,69.5,67.5
20160302213000,247.2,98.0952,64,50.7,71.4,69.5,67.5
20160302214500,247.2,98.0952,64,50.7,71.4,69.5,67.5
20160302220000,247.2,98.0952,64,50.7,71.3,69.5,67.5
20160302221500,250.2,99.2857,64,50.7,71.3,69.5,67.5
20160302223000,247.2,98.0952,64,50.7,71.3,69.5,67.5
20160302224500,247.2,98.0952,64,50.7,71.3,69.5,67.5
20160302230000,247.2,98.0952,64,50.7,71.4,69.5,67.5
20160302231500,250.2,99.2857,64,50.7,71.3,69.5,67.5
20160302233000,247.2,98.0952,64,50.7,71.3,69.5,67.5
20160302234500,250.2,99.2857,64,50.7,71.3,69.5,67.5
20160303000000,250.2,99.2857,64,50.7,71.4,69.5,67.5
20160303001500,247.2,98.0952,64,50.7,71.4,69.5,67.5
20160303003000,247.2,98.0952,64,50.7,71.5,69.5,67.5
20160303004500,247.2,98.0952,64,50.7,71.5,69.5,67.5
20160303010000,247.2,98.0952,64,50.7,71.4,69.5,67.5
20160303011500,247.2,98.0952,64,50.7,71.5,69.5,67.5
20160303013000,247.2,98.0952,64,50.7,71.6,69.5,67.5
20160303014500,243.0,96.4286,64,50.7,71.6,69.5,67.5
20160303020000,247.2,98.0952,65,50.7,71.6,69.5,67.5
20160303021500,247.2,98.0952,65,50.7,71.6,69.5,67.5
20160303023000,247.2,98.0952,65,50.7,71.7,69.5,67.5
20160303024500,250.2,99.2857,65,50.7,71.7,69.5,67.5
20160303030000,250.2,99.2857,65,50.7,71.7,69.5,67.5
20160303031500,247.2,98.0952,65,51.4,71.7,69.5,67.5
20160303033000,247.2,98.0952,65,51.4,71.8,69.5,67.5
20160303034500,243.0,96.4286,65,51.4,71.8,69.5,67.5
20160303040000,247.2,98.0952,65,51.4,71.9,69.5,67.5
20160303041500,247.2,98.0952,66,51.4,71.8,69.5,67.5
20160303043000,250.2,99.2857,66,51.4,72.0,69.5,67.5
20160303044500,250.2,99.2857,66,52.2,72.0,69.5,67.5
20160303050000,254.4,100.9524,66,52.2,72.1,69.5,67.5
20160303051500,250.2,99.2857,66,52.2,72.0,69.5,67.5
20160303053000,247.2,98.0952,65,52.2,72.1,69.5,67.5
20160303054500,250.2,99.2857,65,52.2,72.1,69.5,67.5
20160303060000,250.2,99.2857,65,52.2,72.1,69.5,67.5
20160303061500,250.2,99.2857,65,52.2,72.2,69.5,67.5
20160303063000,250.2,99.2857,65,53.1,72.1,69.5,67.5
20160303064500,250.2,99.2857,65,53.1,72.3,69.5,67.5
20160303070000,250.2,99.2857,65,53.1,72.2,69.5,67.5
20160303071500,250.2,99.2857,65,53.1,72.1,69.5,67.5
20160303073000,250.2,99.2857,65,53.1,72.2,69.5,67.5
20160303074500,247.2,98.0952,65,53.1,72.3,69.5,67.5
20160303080000,247.2,98.0952,65,53.1,72.3,69.5,67.5
20160303081500,254.4,100.9524,65,53.9,72.4,69.5,67.5
20160303083000,254.4,100.9524,65,53.9,72.4,69.5,67.5
20160303084500,258.0,102.381,65,53.9,72.5,69.5,67.5
20160303090000,254.4,100.9524,65,53.9,72.6,69.5,67.5
20160303091500,258.0,102.381,65,53.9,72.6,69.5,67.5
20160303093000,250.2,99.2857,65,53.9,72.6,69.5,67.5
20160303094500,250.2,99.2857,65,53.9,72.7,69.5,67.5
20160303100000,258.0,102.381,65,53.9,72.7,69.5,67.5
20160303101500,258.0,102.381,65,53.9,72.7,69.5,67.5
20160303103000,258.0,102.381,65,53.9,72.8,69.5,67.5
20160303104500,258.0,102.381,65,54.7,72.9,69.5,67.5
20160303110000,254.4,100.9524,65,54.7,72.9,69.5,67.5
20160303111500,254.4,100.9524,65,54.7,72.9,69.5,67.5
20160303113000,254.4,100.9524,65,54.7,73.0,69.5,67.5
20160303114500,258.0,102.381,65,54.7,73.1,69.5,67.5
20160303120000,254.4,100.9524,65,54.7,73.1,69.5,67.5
20160303121500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160303123000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160303124500,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160303130000,254.4,100.9524,65,54.7,73.2,69.5,67.5
20160303131500,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160303133000,258.0,102.381,65,54.7,73.3,69.5,67.5
20160303134500,258.0,102.381,65,54.7,73.4,69.5,67.5
20160303140000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160303141500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160303143000,258.0,102.381,65,54.7,73.4,69.5,67.5
20160303144500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160303150000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160303151500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160303153000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160303154500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160303160000,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160303161500,254.4,100.9524,65,54.7,73.4,69.5,67.5
20160303163000,250.2,99.2857,65,54.7,73.4,69.5,67.5
20160303164500,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160303170000,254.4,100.9524,65,54.7,73.6,69.5,67.5
20160303171500,250.2,99.2857,65,54.7,73.8,69.5,67.5
20160303173000,258.0,102.381,65,54.7,73.7,69.5,67.5
20160303174500,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160303180000,254.4,100.9524,65,54.7,73.5,69.5,67.5
20160303181500,254.4,100.9524,65,54.7,73.8,69.5,67.5
20160303183000,254.4,100.9524,65,54.7,73.7,69.5,67.5
20160303184500,254.4,100.9524,65,54.7,73.3,69.5,67.5
20160303190000,254.4,100.9524,65,53.9,73.2,69.5,67.5
20160303191500,258.0,102.381,65,53.9,73.2,69.5,67.5
20160303193000,258.0,102.381,65,53.9,73.2,69.5,67.5
20160303194500,258.0,102.381,65,53.9,73.1,69.5,67.5
20160303200000,258.0,102.381,65,53.9,73.1,69.5,67.5
20160303201500,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160303203000,254.4,100.9524,65,53.9,73.1,69.5,67.5
20160303204500,254.4,100.9524,65,53.9,73.4,69.5,67.5
20160303210000,250.2,99.2857,65,53.9,73.5,69.5,67.5
20160303211500,258.0,102.381,65,53.9,73.5,69.5,67.5
20160303213000,250.2,99.2857,65,53.9,73.4,69.5,67.5
20160303214500,254.4,100.9524,65,53.9,73.4,69.5,67.5
20160303220000,254.4,100.9524,65,53.9,73.3,69.5,67.5
20160303221500,254.4,100.9524,65,53.1,73.3,69.5,67.5
20160303223000,254.4,100.9524,65,53.1,73.2,69.5,67.5
20160303224500,254.4,100.9524,65,53.1,73.1,69.5,67.5
20160303230000,250.2,99.2857,65,52.3,73.1,69.5,67.5
20160303231500,258.0,102.381,65,52.3,73.0,69.5,67.5
20160303233000,250.2,99.2857,65,52.3,72.9,69.5,67.5
20160303234500,254.4,100.9524,65,52.3,72.8,69.5,67.5
20160304000000,254.4,100.9524,65,52.3,72.8,69.5,67.5
20160304001500,258.0,102.381,65,52.3,72.6,69.5,67.5
20160304003000,254.4,100.9524,65,52.3,72.7,69.5,67.5
20160304004500,250.2,99.2857,64,52.3,72.6,69.5,67.5
20160304010000,250.2,99.2857,64,51.6,72.5,69.5,67.5
20160304011500,250.2,99.2857,64,51.6,72.4,69.5,67.5
20160304013000,250.2,99.2857,64,51.6,72.3,69.5,67.5
20160304014500,250.2,99.2857,64,51.6,72.2,69.5,67.5
20160304020000,250.2,99.2857,64,51.6,72.3,69.5,67.5
20160304021500,254.4,100.9524,64,51.6,72.1,69.5,67.5
20160304023000,250.2,99.2857,64,51.6,72.2,69.5,67.5
20160304024500,243.0,96.4286,63,51.6,72.1,69.5,67.5
20160304030000,250.2,99.2857,64,51.6,72.2,69.5,67.5
20160304031500,250.2,99.2857,64,51.6,72.2,69.5,67.5
20160304033000,250.2,99.2857,64,51.6,72.1,69.5,67.5
20160304034500,247.2,98.0952,64,51.6,72.1,69.5,67.5
20160304040000,247.2,98.0952,64,51.6,72.0,69.5,67.5
20160304041500,250.2,99.2857,64,51.0,71.9,69.5,67.5
20160304043000,250.2,99.2857,64,51.0,71.9,69.5,67.5
20160304044500,250.2,99.2857,64,51.0,71.8,69.5,67.5
20160304050000,250.2,99.2857,64,51.0,71.7,69.5,67.5
20160304051500,250.2,99.2857,64,51.0,71.7,69.5,67.5
20160304053000,254.4,100.9524,64,51.0,71.7,69.5,67.5
20160304054500,254.4,100.9524,64,51.0,71.7,69.5,67.5
20160304060000,247.2,98.0952,63,51.0,71.6,69.5,67.5
20160304061500,247.2,98.0952,63,51.0,71.6,69.5,67.5
20160304063000,250.2,99.2857,63,51.0,71.6,69.5,67.5
20160304064500,250.2,99.2857,63,51.0,71.6,69.5,67.5
20160304070000,250.2,99.2857,63,51.0,71.4,69.5,67.5
20160304071500,247.2,98.0952,62,51.0,71.2,69.5,67.5
20160304073000,243.0,96.4286,62,51.0,71.1,69.5,67.5
20160304074500,247.2,98.0952,62,51.0,71.2,69.5,67.5
20160304080000,250.2,99.2857,62,51.0,71.2,69.5,67.5
20160304081500,247.2,98.0952,63,51.0,71.3,69.5,67.5
20160304083000,247.2,98.0952,63,51.0,71.3,69.5,67.5
20160304084500,247.2,98.0952,63,51.0,71.3,69.5,67.5
20160304090000,247.2,98.0952,63,51.0,71.3,69.5,67.5
20160304091500,243.0,96.4286,63,51.0,71.5,69.5,67.5
20160304093000,247.2,98.0952,63,51.0,71.5,69.5,67.5
20160304094500,247.2,98.0952,63,51.8,71.5,69.5,67.5
20160304100000,247.2,98.0952,63,51.8,71.5,69.5,67.5
20160304101500,247.2,98.0952,63,51.8,71.6,69.5,67.5
20160304103000,247.2,98.0952,63,51.8,71.6,69.5,67.5
20160304104500,247.2,98.0952,63,51.8,71.6,69.5,67.5
20160304110000,243.0,96.4286,63,51.8,71.7,69.5,67.5
20160304111500,247.2,98.0952,63,51.8,71.7,69.5,67.5
20160304113000,247.2,98.0952,63,51.8,71.8,69.5,67.5
20160304114500,247.2,98.0952,63,51.8,71.8,69.5,67.5
20160304120000,254.4,100.9524,63,51.8,71.9,69.5,67.5
20160304121500,254.4,100.9524,63,51.8,71.9,69.5,67.5
20160304123000,254.4,100.9524,63,51.8,71.9,69.5,67.5
20160304124500,250.2,99.2857,63,51.8,71.9,69.5,67.5
20160304130000,250.2,99.2857,63,51.8,71.9,69.5,67.5
20160304131500,250.2,99.2857,63,51.8,71.9,69.5,67.5
20160304133000,250.2,99.2857,63,51.8,71.9,69.5,67.5
20160304134500,254.4,100.9524,63,51.8,71.9,69.5,67.5
20160304140000,254.4,100.9524,63,51.8,71.9,69.5,67.5
20160304141500,250.2,99.2857,63,51.8,72.0,69.5,67.5
20160304143000,254.4,100.9524,63,51.8,72.0,69.5,67.5
20160304144500,254.4,100.9524,63,51.8,72.0,69.5,67.5
20160304150000,250.2,99.2857,63,51.8,72.0,69.5,67.5
20160304151500,250.2,99.2857,63,51.8,72.0,69.5,67.5
20160304153000,254.4,100.9524,63,51.8,72.1,69.5,67.5
20160304154500,250.2,99.2857,63,51.8,72.2,69.5,67.5
20160304160000,247.2,98.0952,63,51.8,72.4,69.5,67.5
20160304161500,254.4,100.9524,63,51.8,72.4,69.5,67.5
20160304163000,250.2,99.2857,63,51.8,72.4,69.5,67.5
20160304164500,250.2,99.2857,63,51.8,72.4,69.5,67.5
20160304170000,250.2,99.2857,63,51.8,72.4,69.5,67.5
20160304171500,247.2,98.0952,63,51.8,72.4,69.5,67.5
20160304173000,250.2,99.2857,63,51.8,72.5,69.5,67.5
20160304174500,250.2,99.2857,63,51.8,72.5,69.5,67.5
20160304180000,250.2,99.2857,63,51.8,72.5,69.5,67.5
20160304181500,250.2,99.2857,63,51.8,72.4,69.5,67.5
20160304183000,247.2,98.0952,63,51.8,72.4,69.5,67.5
20160304184500,250.2,99.2857,63,51.8,72.4,69.5,67.5
20160304190000,247.2,98.0952,63,51.8,72.4,69.5,67.5
20160304191500,250.2,99.2857,63,51.8,72.4,69.5,67.5
20160304193000,250.2,99.2857,63,51.8,72.4,69.5,67.5
20160304194500,247.2,98.0952,64,51.8,72.4,69.5,67.5
20160304200000,250.2,99.2857,65,51.8,72.3,69.5,67.5
20160304201500,247.2,98.0952,65,51.8,72.2,69.5,67.5
20160304203000,254.4,100.9524,65,51.8,72.2,69.5,67.5
20160304204500,247.2,98.0952,65,51.8,72.2,69.5,67.5
20160304210000,247.2,98.0952,65,51.8,72.2,69.5,67.5
20160304211500,247.2,98.0952,65,51.8,72.2,69.5,67.5
20160304213000,247.2,98.0952,65,51.8,72.2,69.5,67.5
20160304214500,247.2,98.0952,65,51.8,72.2,69.5,67.5
20160304220000,247.2,98.0952,65,51.8,72.2,69.5,67.5
20160304221500,247.2,98.0952,65,51.8,72.2,69.5,67.5
20160304223000,247.2,98.0952,65,51.8,72.2,69.5,67.5
20160304224500,250.2,99.2857,65,51.8,72.2,69.5,67.5
20160304230000,250.2,99.2857,65,51.8,72.2,69.5,67.5
20160304231500,247.2,98.0952,65,51.8,72.1,69.5,67.5
20160304233000,247.2,98.0952,65,51.8,72.1,69.5,67.5
20160304234500,247.2,98.0952,65,51.2,72.1,69.5,67.5
20160305000000,247.2,98.0952,65,51.2,72.1,69.5,67.5
20160305001500,247.2,98.0952,65,51.2,72.1,69.5,67.5
20160305003000,250.2,99.2857,65,51.2,72.1,69.5,67.5
20160305004500,247.2,98.0952,65,51.2,72.0,69.5,67.5
20160305010000,250.2,99.2857,65,51.2,71.9,69.5,67.5
20160305011500,247.2,98.0952,20,51.2,72.0,69.5,67.5
20160305013000,258.0,102.381,67,51.2,72.2,69.5,67.5
20160305014500,258.0,102.381,65,51.2,71.9,69.5,67.5
20160305020000,254.4,100.9524,65,51.2,71.9,69.5,67.5
20160305021500,254.4,100.9524,65,51.2,71.9,69.5,67.5
20160305023000,258.0,102.381,65,51.2,71.8,69.5,67.5
20160305024500,258.0,102.381,65,51.2,71.8,69.5,67.5
20160305030000,250.2,99.2857,65,51.2,71.8,69.5,67.5
20160305031500,254.4,100.9524,65,51.2,71.8,69.5,67.5
20160305033000,254.4,100.9524,65,51.2,71.7,69.5,67.5
20160305034500,254.4,100.9524,65,50.3,71.6,69.5,67.5
20160305040000,254.4,100.9524,65,50.3,71.7,69.5,67.5
20160305041500,254.4,100.9524,65,50.3,71.7,69.5,67.5
20160305043000,254.4,100.9524,65,50.3,71.7,69.5,67.5
20160305044500,254.4,100.9524,65,50.3,71.6,69.5,67.5
20160305050000,258.0,102.381,65,50.3,71.6,69.5,67.5
20160305051500,250.2,99.2857,64,50.3,71.5,69.5,67.5
20160305053000,254.4,100.9524,64,50.3,71.4,69.5,67.5
20160305054500,254.4,100.9524,64,50.3,71.3,69.5,67.5
20160305060000,250.2,99.2857,64,50.3,71.3,69.5,67.5
20160305061500,250.2,99.2857,64,50.3,71.4,69.5,67.5
20160305063000,243.0,96.4286,64,50.3,71.4,69.5,67.5
20160305064500,250.2,99.2857,65,50.3,71.3,69.5,67.5
20160305070000,250.2,99.2857,65,50.3,71.3,69.5,67.5
20160305071500,250.2,99.2857,65,50.3,71.4,69.5,67.5
20160305073000,250.2,99.2857,65,50.3,71.3,69.5,67.5
20160305074500,247.2,98.0952,65,51.0,71.3,69.5,67.5
20160305080000,250.2,99.2857,65,51.0,71.4,69.5,67.5
20160305081500,250.2,99.2857,65,51.8,71.4,69.5,67.5
20160305083000,250.2,99.2857,65,51.8,71.5,69.5,67.5
20160305084500,250.2,99.2857,65,51.8,71.3,69.5,67.5
20160305090000,250.2,99.2857,65,51.8,71.5,69.5,67.5
20160305091500,247.2,98.0952,65,51.8,71.6,69.5,67.5
20160305093000,254.4,100.9524,65,51.8,71.6,69.5,67.5
20160305094500,250.2,99.2857,65,51.8,71.6,69.5,67.5
20160305100000,247.2,98.0952,65,51.8,71.7,69.5,67.5
20160305101500,250.2,99.2857,65,51.8,71.7,69.5,67.5
20160305103000,247.2,98.0952,65,52.6,71.7,69.5,67.5
20160305104500,250.2,99.2857,65,52.6,71.8,69.5,67.5
20160305110000,250.2,99.2857,65,52.6,71.8,69.5,67.5
20160305111500,250.2,99.2857,65,52.6,71.7,69.5,67.5
20160305113000,247.2,98.0952,65,52.6,71.9,69.5,67.5
20160305114500,247.2,98.0952,65,52.6,71.8,69.5,67.5
20160305120000,250.2,99.2857,65,52.6,72.0,69.5,67.5
20160305121500,250.2,99.2857,65,52.6,72.0,69.5,67.5
20160305123000,250.2,99.2857,65,52.6,72.0,69.5,67.5
20160305124500,247.2,98.0952,65,52.6,71.8,69.5,67.5
20160305130000,250.2,99.2857,65,52.6,71.9,69.5,67.5
20160305131500,247.2,98.0952,65,52.6,72.0,69.5,67.5
20160305133000,250.2,99.2857,65,52.6,71.9,69.5,67.5
20160305134500,250.2,99.2857,65,52.6,71.9,69.5,67.5
20160305140000,250.2,99.2857,65,52.6,72.1,69.5,67.5
20160305141500,247.2,98.0952,65,52.6,72.0,69.5,67.5
20160305143000,250.2,99.2857,65,52.6,72.1,69.5,67.5
20160305144500,247.2,98.0952,65,52.6,72.1,69.5,67.5
20160305150000,250.2,99.2857,65,52.6,72.1,69.5,67.5
20160305151500,247.2,98.0952,65,52.6,72.2,69.5,67.5
20160305153000,247.2,98.0952,65,52.6,72.1,69.5,67.5
20160305154500,243.0,96.4286,65,52.6,72.2,69.5,67.5
20160305160000,250.2,99.2857,65,52.6,72.3,69.5,67.5
20160305161500,250.2,99.2857,65,52.6,72.3,69.5,67.5
20160305163000,247.2,98.0952,65,52.6,72.4,69.5,67.5
20160305164500,247.2,98.0952,65,52.6,72.4,69.5,67.5
20160305170000,247.2,98.0952,65,52.6,72.2,69.5,67.5
20160305171500,250.2,99.2857,65,52.6,72.3,69.5,67.5
20160305173000,250.2,99.2857,65,52.6,72.4,69.5,67.5
20160305174500,250.2,99.2857,65,52.6,72.4,69.5,67.5
20160305180000,247.2,98.0952,65,52.6,72.4,69.5,67.5
20160305181500,250.2,99.2857,65,52.6,72.3,69.5,67.5
20160305183000,250.2,99.2857,65,52.6,72.3,69.5,67.5
20160305184500,250.2,99.2857,65,52.6,72.3,69.5,67.5
20160305190000,250.2,99.2857,65,52.6,72.2,69.5,67.5
20160305191500,247.2,98.0952,65,52.6,72.2,69.5,67.5
20160305193000,250.2,99.2857,65,52.6,72.2,69.5,67.5
20160305194500,247.2,98.0952,65,52.6,72.2,69.5,67.5
20160305200000,254.4,100.9524,65,52.6,72.3,69.5,67.5
20160305201500,250.2,99.2857,65,52.6,72.3,69.5,67.5
20160305203000,250.2,99.2857,65,52.6,72.2,69.5,67.5
20160305204500,250.2,99.2857,65,52.6,72.2,69.5,67.5
20160305210000,254.4,100.9524,65,52.6,72.2,69.5,67.5
20160305211500,250.2,99.2857,65,52.6,72.1,69.5,67.5
20160305213000,247.2,98.0952,65,52.6,72.2,69.5,67.5
20160305214500,250.2,99.2857,65,52.6,72.2,69.5,67.5
20160305220000,250.2,99.2857,65,52.6,72.2,69.5,67.5
20160305221500,254.4,100.9524,65,52.6,72.2,69.5,67.5
20160305223000,254.4,100.9524,65,51.9,72.2,69.5,67.5
20160305224500,247.2,98.0952,65,51.9,72.2,69.5,67.5
20160305230000,250.2,99.2857,65,51.9,72.1,69.5,67.5
20160305231500,250.2,99.2857,65,51.9,72.1,69.5,67.5
20160305233000,250.2,99.2857,65,51.9,72.1,69.5,67.5
20160305234500,250.2,99.2857,65,51.9,72.0,69.5,67.5
20160306000000,250.2,99.2857,65,51.9,72.1,69.5,67.5
20160306001500,250.2,99.2857,65,51.9,72.0,69.5,67.5
20160306003000,250.2,99.2857,65,51.9,71.9,69.5,67.5
20160306004500,254.4,100.9524,65,51.9,71.9,69.5,67.5
20160306010000,250.2,99.2857,65,51.9,71.9,69.5,67.5
20160306011500,250.2,99.2857,65,51.1,71.8,69.5,67.5
20160306013000,254.4,100.9524,65,51.1,71.8,69.5,67.5
20160306014500,250.2,99.2857,65,51.1,71.8,69.5,67.5
20160306020000,250.2,99.2857,65,51.1,71.6,69.5,67.5
20160306021500,250.2,99.2857,65,51.1,71.6,69.5,67.5
20160306023000,250.2,99.2857,65,51.1,71.6,69.5,67.5
20160306024500,254.4,100.9524,65,51.1,71.6,69.5,67.5
20160306030000,254.4,100.9524,65,51.1,71.5,69.5,67.5
20160306031500,250.2,99.2857,65,51.1,71.5,69.5,67.5
20160306033000,250.2,99.2857,65,51.1,71.5,69.5,67.5
20160306034500,250.2,99.2857,65,51.1,71.4,69.5,67.5
20160306040000,250.2,99.2857,65,51.1,71.3,69.5,67.5
20160306041500,254.4,100.9524,65,51.1,71.3,69.5,67.5
20160306043000,254.4,100.9524,65,50.3,71.2,69.5,67.5
20160306044500,250.2,99.2857,65,50.3,71.2,69.5,67.5
20160306050000,254.4,100.9524,65,50.3,71.1,69.5,67.5
20160306051500,250.2,99.2857,64,50.3,71.0,69.5,67.5
20160306053000,250.2,99.2857,64,50.3,71.0,69.5,67.5
20160306054500,250.2,99.2857,64,50.3,71.0,69.5,67.5
20160306060000,254.4,100.9524,64,50.3,71.0,69.5,67.5
20160306061500,254.4,100.9524,64,50.3,70.9,69.5,67.5
20160306063000,247.2,98.0952,63,50.3,70.9,69.5,67.5
20160306064500,250.2,99.2857,63,50.3,70.8,69.5,67.5
20160306070000,247.2,98.0952,63,50.3,70.8,69.5,67.5
20160306071500,250.2,99.2857,63,50.3,70.8,69.5,67.5
20160306073000,247.2,98.0952,63,50.3,70.9,69.5,67.5
20160306074500,243.0,96.4286,63,50.3,70.9,69.5,67.5
20160306080000,247.2,98.0952,63,51.0,70.9,69.5,67.5
20160306081500,247.2,98.0952,63,51.0,70.9,69.5,67.5
20160306083000,243.0,96.4286,63,51.8,71.0,69.5,67.5
20160306084500,247.2,98.0952,64,51.8,71.0,69.5,67.5
20160306090000,247.2,98.0952,64,51.8,71.2,69.5,67.5
20160306091500,247.2,98.0952,64,51.8,71.3,69.5,67.5
20160306093000,247.2,98.0952,64,51.8,71.4,69.5,67.5
20160306094500,247.2,98.0952,64,51.8,71.4,69.5,67.5
20160306100000,250.2,99.2857,64,51.8,71.4,69.5,67.5
20160306101500,250.2,99.2857,64,51.8,71.5,69.5,67.5
20160306103000,247.2,98.0952,64,52.6,71.6,69.5,67.5
20160306104500,250.2,99.2857,64,52.6,71.6,69.5,67.5
20160306110000,250.2,99.2857,64,52.6,71.6,69.5,67.5
20160306111500,250.2,99.2857,64,52.6,71.6,69.5,67.5
20160306113000,250.2,99.2857,64,52.6,71.7,69.5,67.5
20160306114500,247.2,98.0952,64,52.6,71.6,69.5,67.5
20160306120000,250.2,99.2857,64,52.6,71.6,69.5,67.5
20160306121500,247.2,98.0952,64,52.6,71.6,69.5,67.5
20160306123000,247.2,98.0952,64,52.6,71.5,69.5,67.5
20160306124500,247.2,98.0952,64,52.6,71.5,69.5,67.5
20160306130000,247.2,98.0952,64,51.9,71.6,69.5,67.5
20160306131500,247.2,98.0952,64,51.9,71.6,69.5,67.5
20160306133000,247.2,98.0952,64,51.9,71.7,69.5,67.5
20160306134500,250.2,99.2857,64,52.6,71.7,69.5,67.5
20160306140000,247.2,98.0952,64,52.6,71.7,69.5,67.5
20160306141500,243.0,96.4286,64,52.6,71.8,69.5,67.5
20160306143000,247.2,98.0952,64,52.6,71.9,69.5,67.5
20160306144500,247.2,98.0952,65,52.6,71.9,69.5,67.5
20160306150000,247.2,98.0952,65,52.6,71.9,69.5,67.5
20160306151500,247.2,98.0952,65,52.6,71.8,69.5,67.5
20160306153000,247.2,98.0952,65,52.6,71.9,69.5,67.5
20160306154500,250.2,99.2857,65,52.6,71.9,69.5,67.5
20160306160000,247.2,98.0952,65,52.6,71.9,69.5,67.5
20160306161500,247.2,98.0952,65,52.6,71.9,69.5,67.5
20160306163000,247.2,98.0952,65,52.6,71.9,69.5,67.5
20160306164500,247.2,98.0952,64,52.6,71.8,69.5,67.5
20160306170000,247.2,98.0952,64,52.6,71.8,69.5,67.5
20160306171500,247.2,98.0952,64,52.6,71.8,69.5,67.5
20160306173000,250.2,99.2857,65,51.9,71.8,69.5,67.5
20160306174500,250.2,99.2857,65,51.9,71.7,69.5,67.5
20160306180000,247.2,98.0952,65,51.9,71.7,69.5,67.5
20160306181500,250.2,99.2857,65,51.9,71.7,69.5,67.5
20160306183000,247.2,98.0952,65,51.9,71.6,69.5,67.5
20160306184500,250.2,99.2857,65,51.9,71.6,69.5,67.5
20160306190000,250.2,99.2857,65,51.9,71.6,69.5,67.5
20160306191500,247.2,98.0952,65,51.9,71.6,69.5,67.5
20160306193000,247.2,98.0952,65,51.9,71.6,69.5,67.5
20160306194500,247.2,98.0952,65,51.1,71.6,69.5,67.5
20160306200000,250.2,99.2857,65,51.1,71.4,69.5,67.5
20160306201500,250.2,99.2857,65,51.1,71.5,69.5,67.5
20160306203000,247.2,98.0952,65,51.1,71.4,69.5,67.5
20160306204500,250.2,99.2857,65,51.1,71.4,69.5,67.5
20160306210000,250.2,99.2857,65,51.1,71.4,69.5,67.5
20160306211500,247.2,98.0952,65,51.1,71.4,69.5,67.5
20160306213000,247.2,98.0952,65,51.1,71.4,69.5,67.5
20160306214500,247.2,98.0952,65,51.1,71.5,69.5,67.5
20160306220000,247.2,98.0952,65,51.1,71.4,69.5,67.5
20160306221500,250.2,99.2857,65,51.1,71.4,69.5,67.5
20160306223000,250.2,99.2857,65,51.1,71.4,69.5,67.5
20160306224500,250.2,99.2857,65,51.1,71.4,69.5,67.5
20160306230000,250.2,99.2857,65,51.1,71.4,69.5,67.5
20160306231500,247.2,98.0952,65,51.1,71.4,69.5,67.5
20160306233000,250.2,99.2857,65,51.1,71.4,69.5,67.5
20160306234500,250.2,99.2857,65,51.1,71.5,69.5,67.5
20160307000000,250.2,99.2857,65,51.1,71.5,69.5,67.5
20160307001500,247.2,98.0952,65,51.1,71.4,69.5,67.5
20160307003000,247.2,98.0952,65,51.1,71.5,69.5,67.5
20160307004500,247.2,98.0952,65,51.1,71.6,69.5,67.5
20160307010000,250.2,99.2857,65,51.1,71.6,69.5,67.5
20160307011500,247.2,98.0952,65,51.1,71.6,69.5,67.5
20160307013000,247.2,98.0952,65,51.1,71.6,69.5,67.5
20160307014500,250.2,99.2857,65,51.1,71.6,69.5,67.5
20160307020000,247.2,98.0952,65,51.1,71.6,69.5,67.5
20160307021500,250.2,99.2857,65,51.1,71.6,69.5,67.5
20160307023000,247.2,98.0952,65,51.1,71.4,69.5,67.5
20160307024500,247.2,98.0952,65,51.1,71.6,69.5,67.5
20160307030000,247.2,98.0952,65,51.1,71.7,69.5,67.5
20160307031500,247.2,98.0952,65,51.1,71.6,69.5,67.5
20160307033000,247.2,98.0952,65,51.1,71.6,69.5,67.5
20160307034500,247.2,98.0952,65,51.1,71.6,69.5,67.5
20160307040000,247.2,98.0952,65,51.1,71.6,69.5,67.5
20160307041500,250.2,99.2857,65,51.1,71.6,69.5,67.5
20160307043000,250.2,99.2857,65,51.8,71.6,69.5,67.5
20160307044500,247.2,98.0952,65,51.8,71.6,69.5,67.5
20160307050000,243.0,96.4286,65,51.8,71.6,69.5,67.5
20160307051500,250.2,99.2857,65,51.8,71.6,69.5,67.5
20160307053000,247.2,98.0952,65,51.8,71.6,69.5,67.5
20160307054500,247.2,98.0952,65,51.8,71.6,69.5,67.5
20160307060000,247.2,98.0952,65,51.8,71.6,69.5,67.5
20160307061500,247.2,98.0952,65,51.8,71.6,69.5,67.5
20160307063000,247.2,98.0952,65,51.8,71.7,69.5,67.5
20160307064500,247.2,98.0952,65,51.8,71.7,69.5,67.5
20160307070000,247.2,98.0952,65,51.8,71.4,69.5,67.5
20160307071500,250.2,99.2857,65,51.8,71.4,69.5,67.5
20160307073000,247.2,98.0952,65,51.8,71.5,69.5,67.5
20160307074500,247.2,98.0952,65,51.8,71.6,69.5,67.5
20160307080000,258.0,102.381,65,51.8,71.6,69.5,67.5
20160307081500,254.4,100.9524,65,51.8,71.6,69.5,67.5
20160307083000,254.4,100.9524,64,51.8,71.6,69.5,67.5
20160307084500,250.2,99.2857,64,51.8,71.7,69.5,67.5
20160307090000,254.4,100.9524,64,52.6,71.7,69.5,67.5
20160307091500,254.4,100.9524,64,52.6,71.7,69.5,67.5
20160307093000,254.4,100.9524,64,52.6,71.8,69.5,67.5
20160307094500,254.4,100.9524,64,52.6,71.8,69.5,67.5
20160307100000,250.2,99.2857,64,52.6,71.8,69.5,67.5
20160307101500,254.4,100.9524,64,52.6,71.9,69.5,67.5
20160307103000,250.2,99.2857,64,52.6,71.8,69.5,67.5
20160307104500,250.2,99.2857,64,52.6,71.9,69.5,67.5
20160307110000,250.2,99.2857,64,52.6,71.8,69.5,67.5
20160307111500,250.2,99.2857,64,52.6,71.9,69.5,67.5
20160307113000,247.2,98.0952,64,52.6,72.0,69.5,67.5
20160307114500,247.2,98.0952,64,52.6,72.0,69.5,67.5
20160307120000,250.2,99.2857,64,52.6,72.0,69.5,67.5
20160307121500,247.2,98.0952,64,52.6,72.1,69.5,67.5
20160307123000,247.2,98.0952,64,52.6,72.1,69.5,67.5
20160307124500,247.2,98.0952,64,53.5,72.1,69.5,67.5
20160307130000,243.0,96.4286,64,53.5,72.3,69.5,67.5
20160307131500,243.0,96.4286,64,53.5,72.2,69.5,67.5
20160307133000,247.2,98.0952,64,53.5,72.4,69.5,67.5
20160307134500,250.2,99.2857,65,53.5,72.3,69.5,67.5
20160307140000,250.2,99.2857,65,53.5,72.2,69.5,67.5
20160307141500,250.2,99.2857,65,53.5,72.3,69.5,67.5
20160307143000,254.4,100.9524,65,53.5,72.3,69.5,67.5
20160307144500,250.2,99.2857,65,53.5,72.4,69.5,67.5
20160307150000,250.2,99.2857,65,53.5,72.4,69.5,67.5
20160307151500,250.2,99.2857,65,53.5,72.4,69.5,67.5
20160307153000,247.2,98.0952,65,53.5,72.5,69.5,67.5
20160307154500,243.0,96.4286,65,53.5,72.5,69.5,67.5
20160307160000,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160307161500,250.2,99.2857,65,53.5,72.5,69.5,67.5
20160307163000,250.2,99.2857,65,53.5,72.6,69.5,67.5
20160307164500,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160307170000,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160307171500,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160307173000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160307174500,254.4,100.9524,65,53.5,72.6,69.5,67.5
20160307180000,247.2,98.0952,65,53.5,72.8,69.5,67.5
20160307181500,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160307183000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160307184500,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160307190000,250.2,99.2857,65,53.5,72.9,69.5,67.5
20160307191500,258.0,102.381,65,53.5,72.8,69.5,67.5
20160307193000,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160307194500,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160307200000,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160307201500,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160307203000,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160307204500,250.2,99.2857,65,53.5,72.8,69.5,67.5
20160307210000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160307211500,254.4,100.9524,65,53.5,72.7,69.5,67.5
20160307213000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160307214500,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160307220000,250.2,99.2857,65,53.5,72.7,69.5,67.5
20160307221500,254.4,100.9524,65,53.5,72.7,69.5,67.5
